TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 05:39:45,24.7873,24.8264,14.4883,46.3435,46.1015,24.5705,24.8034,3278.52,487.896,1726.59,9.023252596320093,0.0,0.0
2024-03-12 05:39:46,24.8103,24.8132,14.4797,46.3351,46.1015,24.576,24.81,3277.86,488.881,1726.27,9.049260804349982,0.0,0.0
2024-03-12 05:39:47,24.7944,24.8132,14.4804,46.3409,46.1081,24.5654,24.81,3275.89,486.911,1727.74,9.04241324669243,0.0,0.0
2024-03-12 05:39:48,24.8087,24.8165,14.4861,46.3365,46.1081,24.5544,24.8034,3273.27,485.926,1728.24,9.052571989344532,0.0,0.0
2024-03-12 05:39:49,24.8213,24.8165,14.4891,46.3346,46.1015,24.568,24.81,3272.61,485.926,1729.38,9.066967772412594,0.0,0.0
2024-03-12 05:39:50,24.8111,24.8132,14.4902,46.3392,46.1081,24.5686,24.81,3272.61,488.881,1728.89,9.054485305108955,0.0,0.0
2024-03-12 05:39:51,24.8057,24.8165,14.482,46.3225,46.1048,24.5727,24.81,3267.69,485.926,1729.88,9.062127935919873,0.0,0.0
2024-03-12 05:39:52,24.8208,24.8165,14.4949,46.332,46.1048,24.5654,24.8034,3269.0,488.881,1729.38,9.06143924054462,0.0,0.0
2024-03-12 05:39:53,24.8168,24.8198,14.4873,46.3103,46.1081,24.563,24.8034,3264.4,482.971,1729.71,9.066328106750602,0.0,0.0
2024-03-12 05:39:54,24.8114,24.8132,14.4846,46.3096,46.1048,24.5709,24.81,3263.75,482.971,1728.89,9.059661352091304,0.0,0.0
2024-03-12 05:39:55,24.8145,24.81,14.4847,46.288,46.1048,24.5788,24.81,3261.12,481.986,1736.94,9.104488788158015,0.0,0.0
2024-03-12 05:39:56,24.8133,24.8132,14.4915,46.2877,46.1048,24.5704,24.8067,3261.78,481.986,1735.29,9.088795661918875,0.0,0.0
2024-03-12 05:39:57,24.8199,24.8132,14.4895,46.2607,46.0982,24.5812,24.8067,3257.18,491.836,1729.71,9.0671180477251,0.0,0.0
2024-03-12 05:39:58,24.8117,24.8527,14.4931,46.225,46.1081,24.58,24.81,3253.9,490.851,1728.56,9.050739644180409,0.0,0.0
2024-03-12 05:39:59,24.8035,24.8165,14.4945,46.2196,46.1081,24.5837,24.81,3254.22,489.866,1733.82,9.069834944267102,0.0,0.0
2024-03-12 05:40:00,24.8007,24.8165,14.4938,46.1975,46.1081,24.5784,24.8067,3250.94,494.791,1728.24,9.038803618950173,0.0,0.0
2024-03-12 05:40:01,24.81,24.8132,14.4797,46.1765,46.1048,24.5798,24.8165,3247.66,488.881,1728.73,9.061893178569653,0.0,0.0
2024-03-12 05:40:02,24.8109,24.7574,14.4866,46.1496,46.1048,24.5752,24.7705,3247.33,484.941,1728.89,9.057468111844551,0.0,0.0
2024-03-12 05:40:03,24.7998,24.764,14.484,46.1373,46.1475,24.5726,24.7607,3245.69,480.016,1728.73,9.049173562383364,0.0,0.0
2024-03-12 05:40:04,24.8068,24.764,14.4862,46.1035,46.1015,24.5622,24.7607,3243.72,484.941,1727.91,9.049089842002804,0.0,0.0
2024-03-12 05:40:05,24.8119,24.7607,14.4804,46.0717,46.1081,24.572,24.7574,3241.75,489.866,1735.62,9.099066975570695,0.0,0.0
2024-03-12 05:40:06,24.8114,24.764,14.4942,46.0578,46.0982,24.5528,24.7607,3240.11,494.791,1722.65,9.018571104341822,0.0,0.0
2024-03-12 05:40:07,24.836,24.7607,14.4983,46.0246,46.1048,24.5735,24.7607,3239.78,494.791,1720.19,9.023586361996799,0.0,0.0
2024-03-12 05:40:08,24.831,24.764,14.4956,46.0028,46.1015,24.5443,24.764,3240.11,492.821,1727.09,9.057765954298839,0.0,0.0
2024-03-12 05:40:09,24.8339,24.7607,14.4966,45.9754,46.1081,24.5292,24.7607,3235.84,493.806,1727.91,9.06373238220023,0.0,0.0
2024-03-12 05:40:10,24.8321,24.7673,14.4957,45.9603,46.1081,24.5149,24.7574,3238.14,484.941,1727.91,9.06294326326743,0.0,0.0
2024-03-12 05:40:11,24.8242,24.764,14.4975,45.9373,46.1048,24.513,24.7673,3236.17,489.866,1727.91,9.054438314769541,0.0,0.0
2024-03-12 05:40:12,24.8309,24.764,14.4952,45.9347,46.1048,24.5092,24.7607,3235.84,487.896,1728.24,9.064060247444269,0.0,0.0
2024-03-12 05:40:13,24.8202,24.7705,14.4852,45.9348,46.1081,24.5093,24.764,3234.52,488.881,1727.91,9.061715744927529,0.0,0.0
2024-03-12 05:40:14,24.8281,24.7607,14.4879,45.9242,46.1048,24.5057,24.764,3237.48,485.926,1728.56,9.069685622928906,0.0,0.0
2024-03-12 05:40:15,24.8253,24.787,14.49,45.901,46.1081,24.5058,24.764,3236.49,485.926,1728.56,9.065387692564666,0.0,0.0
2024-03-12 05:40:16,24.8022,24.764,14.4947,45.9125,46.1081,24.4944,24.764,3238.79,483.956,1730.7,9.052196502006787,0.0,0.0
2024-03-12 05:40:17,24.8193,24.7705,14.5097,45.8987,46.1048,24.4896,24.764,3236.82,483.956,1727.74,9.038555711469874,0.0,0.0
2024-03-12 05:40:18,24.8176,24.764,14.5013,45.908,46.1081,24.4789,24.7738,3239.12,483.956,1727.74,9.04442968555877,0.0,0.0
2024-03-12 05:40:19,24.8208,24.7705,14.5071,45.9015,46.1048,24.478,24.7607,3233.87,482.971,1726.59,9.036131692656225,0.0,0.0
2024-03-12 05:40:20,24.8152,24.764,14.5056,45.8901,46.1048,24.4764,24.7607,3238.14,481.001,1725.94,9.029139132424055,0.0,0.0
2024-03-12 05:40:21,24.8248,24.7673,14.506,45.9031,46.1048,24.4578,24.7574,3236.82,483.956,1726.43,9.039762174378653,0.0,0.0
2024-03-12 05:40:22,24.8105,24.7673,14.5059,45.8949,46.1015,24.4555,24.764,3238.14,481.001,1726.59,9.028158918733864,0.0,0.0
2024-03-12 05:40:23,24.8268,24.764,14.5088,45.9185,46.1081,24.4443,24.764,3237.81,481.986,1727.74,9.04592009689475,0.0,0.0
2024-03-12 05:40:24,24.8191,24.7673,14.503,45.93,46.1048,24.4391,24.7574,3242.73,481.986,1728.24,9.046871708608009,0.0,0.0
2024-03-12 05:40:25,24.8053,24.764,14.5022,45.9208,46.1081,24.434,24.764,3239.45,483.956,1728.4,9.036307648653027,0.0,0.0
2024-03-12 05:40:26,24.8143,24.7673,14.499,45.9335,46.1048,24.4132,24.7607,3242.08,489.866,1733.0,9.071085523413934,0.0,0.0
2024-03-12 05:40:27,24.8076,24.7705,14.5158,45.9358,46.1015,24.4083,24.764,3234.52,485.926,1728.4,9.026397012395023,0.0,0.0
2024-03-12 05:40:28,24.7957,24.7607,14.4947,45.9481,46.1114,24.4115,24.7607,3244.05,485.926,1732.01,9.053335567644579,0.0,0.0
2024-03-12 05:40:29,24.8283,24.764,14.5131,45.9351,46.1081,24.4038,24.7607,3240.76,492.821,1728.89,9.049484717346342,0.0,0.0
2024-03-12 05:40:30,24.8031,24.7705,14.5105,45.9403,46.0982,24.3976,24.7607,3244.7,490.851,1727.58,9.02281594907965,0.0,0.0
2024-03-12 05:40:31,24.7994,24.764,14.5079,45.9469,46.1048,24.3868,24.7705,3244.7,491.836,1726.76,9.017569411006393,0.0,0.0
2024-03-12 05:40:32,24.8031,24.7771,14.5009,45.9475,46.1048,24.3882,24.7607,3248.64,489.866,1726.1,9.023494647006979,0.0,0.0
2024-03-12 05:40:33,24.7987,24.764,14.5088,45.9663,46.1015,24.396,24.7607,3247.33,488.881,1726.76,9.01616746658065,0.0,0.0
2024-03-12 05:40:34,24.7921,24.7673,14.5079,45.9797,46.1015,24.4024,24.764,3251.93,484.941,1724.46,8.99917038836109,0.0,0.0
2024-03-12 05:40:35,24.8034,24.7705,14.5159,45.9773,46.1015,24.4027,24.7607,3252.58,487.896,1731.19,9.037190118032697,0.0,0.0
2024-03-12 05:40:36,24.8094,24.7607,14.5204,45.9855,46.1081,24.4102,24.7476,3255.87,488.881,1724.3,9.002535262827505,0.0,0.0
2024-03-12 05:40:37,24.809,24.7705,14.5145,45.9947,46.1015,24.4023,24.7607,3257.18,493.806,1725.28,9.012466876371919,0.0,0.0
2024-03-12 05:40:38,24.8051,24.7673,14.5109,45.9991,46.1048,24.4081,24.764,3261.45,495.776,1725.94,9.015651825192023,0.0,0.0
2024-03-12 05:40:39,24.7996,24.764,14.5083,46.0094,46.1015,24.4038,24.7673,3263.42,489.866,1725.44,9.010500934208075,0.0,0.0
2024-03-12 05:40:40,24.8037,24.7673,14.5246,46.0239,46.1048,24.4281,24.764,3259.81,487.896,1726.27,9.004148523221675,0.0,0.0
2024-03-12 05:40:41,24.8033,24.7705,14.5156,46.0198,46.1048,24.4282,24.764,3264.4,489.866,1726.76,9.014239792995241,0.0,0.0
2024-03-12 05:40:42,24.7994,24.7673,14.5235,46.0257,46.0982,24.4345,24.7607,3265.39,485.926,1727.41,9.00728976885428,0.0,0.0
2024-03-12 05:40:43,24.7962,24.7607,14.5259,46.0456,46.1048,24.4404,24.764,3268.67,486.911,1728.24,9.006706653572266,0.0,0.0
2024-03-12 05:40:44,24.7972,24.7607,14.5127,46.0544,46.1048,24.4459,24.764,3269.98,486.911,1722.49,8.989152071236626,0.0,0.0
2024-03-12 05:40:45,24.8037,24.7705,14.5223,46.0639,46.1048,24.4408,24.7574,3269.33,486.911,1729.22,9.021553759862345,0.0,0.0
2024-03-12 05:40:46,24.797,24.7673,14.5143,46.0697,46.1081,24.454,24.7607,3269.0,488.881,1728.73,9.020137748882238,0.0,0.0
2024-03-12 05:40:47,24.7989,24.764,14.5174,46.0784,46.0949,24.4562,24.7574,3270.97,490.851,1729.71,9.024197921444047,0.0,0.0
2024-03-12 05:40:48,24.8107,24.7705,14.523,46.1058,46.1081,24.4696,24.7574,3272.94,489.866,1730.7,9.034807853863231,0.0,0.0
2024-03-12 05:40:49,24.8207,24.7673,14.5214,46.1229,46.1081,24.4755,24.7705,3273.27,489.866,1729.71,9.039821198495234,0.0,0.0
2024-03-12 05:40:50,24.8128,24.764,14.5117,46.1411,46.1015,24.4859,24.7673,3273.92,492.821,1737.26,9.080865833586284,0.0,0.0
2024-03-12 05:40:51,24.8128,24.7673,14.5117,46.167,46.1048,24.4859,24.7607,3273.6,491.836,1728.89,9.037114842354624,0.0,0.0
2024-03-12 05:40:52,24.8261,24.764,14.5258,46.1767,46.1081,24.4943,24.7607,3274.25,487.896,1725.94,9.020994200134574,0.0,0.0
2024-03-12 05:40:53,24.8111,24.7673,14.5269,46.1773,46.1048,24.4948,24.7607,3275.24,485.926,1727.41,9.01456509316472,0.0,0.0
2024-03-12 05:40:54,24.8106,24.764,14.5161,46.2033,46.1015,24.5105,24.7574,3275.56,489.866,1726.92,9.021033860094708,0.0,0.0
2024-03-12 05:40:55,24.817,24.7705,14.5219,46.1952,46.1048,24.5116,24.764,3270.97,489.866,1725.77,9.015551951692,0.0,0.0
2024-03-12 05:40:56,24.8199,24.7705,14.5234,46.2036,46.1081,24.5217,24.7607,3272.28,489.866,1739.89,9.090551920019315,0.0,0.0
2024-03-12 05:40:57,24.8156,24.7705,14.5347,46.2122,46.1015,24.5211,24.764,3271.95,491.836,1725.61,9.002282129293192,0.0,0.0
2024-03-12 05:40:58,24.8301,24.764,14.5287,46.2006,46.1081,24.5146,24.764,3271.3,494.791,1723.97,9.011659853675305,0.0,0.0
2024-03-12 05:40:59,24.8338,24.764,14.5269,46.226,46.1081,24.5249,24.764,3268.67,492.821,1723.64,9.014745330374998,0.0,0.0
2024-03-12 05:41:00,24.8173,24.7673,14.532,46.2259,46.1081,24.5324,24.764,3268.67,488.881,1723.8,8.99668833391064,0.0,0.0
2024-03-12 05:41:01,24.8372,24.764,14.5388,46.2252,46.1015,24.5464,24.764,3267.36,486.911,1724.46,9.01159607237294,0.0,0.0
2024-03-12 05:41:02,24.8248,24.718,14.5341,46.2306,46.1048,24.5433,24.718,3264.07,492.821,1725.61,9.010863320129314,0.0,0.0
2024-03-12 05:41:03,24.8226,24.718,14.5405,46.2233,46.1081,24.5429,24.718,3267.69,482.971,1724.95,8.999889351616297,0.0,0.0
2024-03-12 05:41:04,24.831,24.7147,14.5339,46.2433,46.1048,24.5649,24.718,3266.04,483.956,1725.61,9.016467363124333,0.0,0.0
2024-03-12 05:41:05,24.8471,24.718,14.5468,46.226,46.1081,24.5568,24.7147,3261.12,491.836,1720.52,8.99266541201637,0.0,0.0
2024-03-12 05:41:06,24.8426,24.7147,14.5369,46.2154,46.1114,24.5599,24.718,3260.79,488.881,1723.97,9.015421491644002,0.0,0.0
2024-03-12 05:41:07,24.8447,24.718,14.5371,46.2235,46.1081,24.5645,24.7147,3262.76,496.761,1724.46,9.019646515535548,0.0,0.0
2024-03-12 05:41:08,24.8297,24.7147,14.5351,46.19,46.0982,24.5632,24.7147,3261.12,492.821,1719.86,8.984241311319963,0.0,0.0
2024-03-12 05:41:09,24.8486,24.718,14.5369,46.1734,46.1081,24.5747,24.718,3256.85,493.806,1724.95,9.025798137254236,0.0,0.0
2024-03-12 05:41:10,24.8413,24.7278,14.5484,46.1788,46.1048,24.5639,24.7213,3260.46,485.926,1725.28,9.011066133547876,0.0,0.0
2024-03-12 05:41:11,24.8341,24.7147,14.5433,46.1528,46.1081,24.5794,24.7081,3260.46,491.836,1725.44,9.01006316148091,0.0,0.0
2024-03-12 05:41:12,24.8442,24.7147,14.5352,46.1363,46.1081,24.5913,24.7147,3258.49,493.806,1724.46,9.02087158297334,0.0,0.0
2024-03-12 05:41:13,24.832,24.7213,14.5307,46.1377,46.0982,24.5757,24.7081,3260.13,496.761,1725.28,9.018420033374142,0.0,0.0
2024-03-12 05:41:14,24.8322,24.7213,14.5421,46.13,46.1081,24.5802,24.7147,3260.79,490.851,1725.44,9.009450279662875,0.0,0.0
2024-03-12 05:41:15,24.8279,24.7147,14.5478,46.1207,46.1048,24.5824,24.718,3262.43,495.776,1727.91,9.013579490027048,0.0,0.0
2024-03-12 05:41:16,24.8291,24.718,14.5465,46.1257,46.1048,24.5965,24.7114,3256.85,493.806,1726.92,9.01060593227547,0.0,0.0
2024-03-12 05:41:17,24.8324,24.7147,14.5508,46.0992,46.1114,24.5795,24.7147,3255.87,498.731,1726.43,9.007173195729305,0.0,0.0
2024-03-12 05:41:18,24.8186,24.7147,14.5458,46.1063,46.1114,24.5791,24.7147,3258.49,492.821,1724.95,8.991749091263845,0.0,0.0
2024-03-12 05:41:19,24.8196,24.7147,14.5456,46.0996,46.1048,24.5889,24.7147,3257.18,497.746,1724.95,8.992799447438346,0.0,0.0
2024-03-12 05:41:20,24.8345,24.718,14.5658,46.1026,46.1081,24.5714,24.718,3256.52,489.866,1723.64,8.981334385122755,0.0,0.0
2024-03-12 05:41:21,24.8223,24.7213,14.5418,46.0986,46.1114,24.5841,24.7147,3257.18,491.836,1722.82,8.987377377074978,0.0,0.0
2024-03-12 05:41:22,24.8113,24.718,14.5443,46.0771,46.1015,24.5849,24.7114,3256.52,491.836,1723.31,8.978128271265971,0.0,0.0
2024-03-12 05:41:23,24.801,24.7147,14.5434,46.0737,46.1081,24.5825,24.7114,3254.88,493.806,1723.15,8.969075496417036,0.0,0.0
2024-03-12 05:41:24,24.8116,24.718,14.5404,46.0794,46.1081,24.5806,24.7147,3252.25,490.851,1722.98,8.980081080045029,0.0,0.0
2024-03-12 05:41:25,24.8045,24.718,14.5381,46.0687,46.1048,24.584,24.718,3252.58,488.881,1723.47,8.978437114363528,0.0,0.0
2024-03-12 05:41:26,24.805,24.6983,14.545,46.0791,46.1048,24.5894,24.7147,3249.3,485.926,1723.64,8.973725086073157,0.0,0.0
2024-03-12 05:41:27,24.8129,24.7213,14.5329,46.0724,46.1048,24.5795,24.7114,3248.31,480.016,1722.82,8.986940269085233,0.0,0.0
2024-03-12 05:41:28,24.7955,24.718,14.5362,46.0869,46.1081,24.5967,24.7147,3249.63,488.881,1731.19,9.012417455935145,0.0,0.0
2024-03-12 05:41:29,24.7947,24.718,14.5384,46.0762,46.1081,24.5773,24.7147,3251.27,487.896,1726.1,8.983291738473099,0.0,0.0
2024-03-12 05:41:30,24.7937,24.7246,14.5388,46.0751,46.1081,24.5869,24.7049,3247.99,494.791,1728.24,8.993201373058062,0.0,0.0
2024-03-12 05:41:31,24.7847,24.7147,14.5359,46.092,46.0949,24.5796,24.7114,3248.31,489.866,1728.24,8.98785187882841,0.0,0.0
2024-03-12 05:41:32,24.7856,24.7213,14.537,46.0845,46.1146,24.5862,24.718,3249.63,490.851,1727.74,8.985076245884427,0.0,0.0
2024-03-12 05:41:33,24.8004,24.718,14.5348,46.0969,46.1081,24.5755,24.7114,3249.3,484.941,1727.74,8.999980359244312,0.0,0.0
2024-03-12 05:41:34,24.7918,24.7213,14.5212,46.1084,46.1081,24.5721,24.7147,3250.28,484.941,1727.09,9.000976354105461,0.0,0.0
2024-03-12 05:41:35,24.7736,24.7246,14.5329,46.1131,46.1048,24.5603,24.7147,3255.54,489.866,1727.74,8.978150216734843,0.0,0.0
2024-03-12 05:41:36,24.7682,24.6851,14.5398,46.1119,46.1212,24.5535,24.7147,3252.58,490.851,1729.88,8.978473742918029,0.0,0.0
2024-03-12 05:41:37,24.779,24.7246,14.5354,46.1169,46.1048,24.5478,24.7147,3256.19,492.821,1739.07,9.039585368431332,0.0,0.0
2024-03-12 05:41:38,24.7679,24.718,14.5332,46.1103,46.1048,24.5373,24.7147,3257.51,487.896,1728.56,8.977148550800809,0.0,0.0
2024-03-12 05:41:39,24.7555,24.7213,14.5345,46.1262,46.1015,24.5306,24.7081,3260.46,488.881,1727.74,8.960878979488403,0.0,0.0
2024-03-12 05:41:40,24.7607,24.7213,14.5451,46.1138,46.1081,24.5168,24.718,3261.78,487.896,1724.46,8.939142083909445,0.0,0.0
2024-03-12 05:41:41,24.7363,24.7213,14.5227,46.1331,46.1179,24.51,24.718,3262.1,485.926,1728.24,8.95698266622452,0.0,0.0
2024-03-12 05:41:42,24.7449,24.7147,14.5361,46.1378,46.1081,24.4948,24.718,3264.73,492.821,1728.24,8.952773228142174,0.0,0.0
2024-03-12 05:41:43,24.7426,24.718,14.5347,46.1498,46.1048,24.4943,24.7147,3263.09,488.881,1728.4,8.95281273079803,0.0,0.0
2024-03-12 05:41:44,24.7293,24.718,14.5288,46.1582,46.1048,24.4633,24.7147,3264.07,489.866,1728.56,8.947150751115682,0.0,0.0
2024-03-12 05:41:45,24.7365,24.7147,14.5236,46.171,46.1015,24.4644,24.7114,3264.73,491.836,1728.4,8.957197968080335,0.0,0.0
2024-03-12 05:41:46,24.7207,24.7147,14.5191,46.1779,46.1081,24.4673,24.7081,3265.72,486.911,1726.43,8.937089370676949,0.0,0.0
2024-03-12 05:41:47,24.727,24.718,14.5283,46.1799,46.1048,24.4495,24.7246,3264.4,486.911,1728.4,8.944743894198602,0.0,0.0
2024-03-12 05:41:48,24.725,24.718,14.5254,46.198,46.1048,24.4427,24.7114,3262.1,488.881,1727.91,8.94299718548262,0.0,0.0
2024-03-12 05:41:49,24.7079,24.7213,14.5226,46.1929,46.1081,24.4549,24.7081,3261.78,488.881,1728.73,8.93469701670672,0.0,0.0
2024-03-12 05:41:50,24.7041,24.7213,14.515,46.2127,46.1015,24.4408,24.7147,3260.13,493.806,1727.25,8.930378408441623,0.0,0.0
2024-03-12 05:41:51,24.7022,24.7213,14.5163,46.2248,46.1048,24.4523,24.718,3256.19,492.821,1726.92,8.925868065038499,0.0,0.0
2024-03-12 05:41:52,24.7096,24.718,14.5129,46.2156,46.1048,24.4489,24.718,3256.85,489.866,1726.27,8.931968873416393,0.0,0.0
2024-03-12 05:41:53,24.6974,24.718,14.5102,46.1964,46.1081,24.4532,24.7147,3258.16,489.866,1726.76,8.926180158752796,0.0,0.0
2024-03-12 05:41:54,24.7059,24.718,14.5124,46.2062,46.1015,24.4366,24.7114,3255.21,487.896,1726.43,8.929993383390396,0.0,0.0
2024-03-12 05:41:55,24.6959,24.718,14.5109,46.2236,46.1048,24.4546,24.7147,3257.84,490.851,1725.44,8.917430452412162,0.0,0.0
2024-03-12 05:41:56,24.6934,24.718,14.5017,46.2315,46.1081,24.4488,24.7114,3254.55,490.851,1724.95,8.920762519803139,0.0,0.0
2024-03-12 05:41:57,24.7058,24.7147,14.5121,46.2164,46.1048,24.4542,24.7049,3255.54,488.881,1723.31,8.914030014493425,0.0,0.0
2024-03-12 05:41:58,24.7026,24.718,14.5058,46.2315,46.1015,24.4621,24.718,3252.58,489.866,1722.98,8.915033370687281,0.0,0.0
2024-03-12 05:41:59,24.7108,24.718,14.5013,46.225,46.0621,24.4646,24.7147,3253.57,489.866,1722.33,8.922769529546683,0.0,0.0
2024-03-12 05:42:00,24.7077,24.7147,14.4944,46.221,46.1048,24.4662,24.718,3250.28,491.836,1722.65,8.92774902686527,0.0,0.0
2024-03-12 05:42:01,24.7043,24.718,14.4937,46.2185,46.1048,24.4717,24.7114,3249.96,492.821,1723.15,8.927979475093183,0.0,0.0
2024-03-12 05:42:02,24.7063,24.6786,14.4971,46.1999,46.1048,24.4578,24.6687,3249.63,486.911,1723.15,8.926755338287794,0.0,0.0
2024-03-12 05:42:03,24.696,24.672,14.503,46.196,46.1048,24.464,24.6687,3250.28,488.881,1723.97,8.916831584882859,0.0,0.0
2024-03-12 05:42:04,24.6932,24.6786,14.498,46.1702,46.1114,24.4692,24.6622,3248.64,482.971,1722.98,8.913634495217224,0.0,0.0
2024-03-12 05:42:05,24.6792,24.6687,14.4898,46.1829,46.1015,24.4654,24.672,3246.67,491.836,1722.16,8.904323811380607,0.0,0.0
2024-03-12 05:42:06,24.6899,24.672,14.4797,46.1562,46.1015,24.4739,24.6654,3247.66,490.851,1725.12,8.937836279798033,0.0,0.0
2024-03-12 05:42:07,24.6811,24.672,14.4859,46.1472,46.0982,24.4725,24.6589,3247.0,491.836,1726.43,8.931482664672759,0.0,0.0
2024-03-12 05:42:08,24.6711,24.6654,14.4796,46.1368,46.1015,24.4822,24.6654,3247.33,489.866,1727.25,8.932481921821624,0.0,0.0
2024-03-12 05:42:09,24.6797,24.6687,14.4905,46.1102,46.1015,24.4929,24.6687,3247.99,491.836,1727.91,8.933878477814764,0.0,0.0
2024-03-12 05:42:10,24.6733,24.672,14.4831,46.1177,46.1048,24.4791,24.6687,3246.02,488.881,1728.56,8.938116326064316,0.0,0.0
2024-03-12 05:42:11,24.661,24.672,14.4823,46.1112,46.1081,24.4867,24.6687,3245.36,487.896,1728.4,8.927202945069403,0.0,0.0
2024-03-12 05:42:12,24.6833,24.6654,14.486,46.0897,46.1114,24.4909,24.6622,3243.39,484.941,1728.73,8.945223595619517,0.0,0.0
2024-03-12 05:42:13,24.6565,24.6687,14.4649,46.0978,46.1081,24.4989,24.6654,3244.37,487.896,1720.85,8.899471611786607,0.0,0.0
2024-03-12 05:42:14,24.6405,24.6654,14.4678,46.0815,46.1081,24.4999,24.6622,3244.05,490.851,1728.4,8.921940660330646,0.0,0.0
2024-03-12 05:42:15,24.6609,24.672,14.4818,46.0608,46.1048,24.4925,24.6687,3240.76,486.911,1729.55,8.933493758745731,0.0,0.0
2024-03-12 05:42:16,24.6525,24.6687,14.4749,46.0443,46.1114,24.5097,24.6654,3241.42,484.941,1723.31,8.899951134083627,0.0,0.0
2024-03-12 05:42:17,24.6581,24.6753,14.4678,46.0356,46.1048,24.5019,24.6654,3238.14,489.866,1729.22,8.941616830307666,0.0,0.0
2024-03-12 05:42:18,24.65,24.6687,14.4602,46.0311,46.0982,24.505,24.6654,3238.79,491.836,1729.06,8.940350795761942,0.0,0.0
2024-03-12 05:42:19,24.6506,24.6654,14.4619,46.0275,46.1081,24.5105,24.6753,3238.79,492.821,1727.91,8.933440078407664,0.0,0.0
2024-03-12 05:42:20,24.6465,24.672,14.4594,46.0243,46.1015,24.5287,24.6654,3235.84,497.746,1727.41,8.929452564183725,0.0,0.0
2024-03-12 05:42:21,24.621,24.672,14.4518,46.0267,46.1081,24.5289,24.6654,3237.15,493.806,1726.76,8.910408283963095,0.0,0.0
2024-03-12 05:42:22,24.6195,24.6687,14.4521,46.0354,46.1048,24.5194,24.6622,3236.17,487.896,1732.67,8.939322416517156,0.0,0.0
2024-03-12 05:42:23,24.6173,24.6687,14.4448,46.0202,46.0982,24.5311,24.6687,3235.84,489.866,1727.74,8.918358420785225,0.0,0.0
2024-03-12 05:42:24,24.6137,24.6687,14.4476,46.0311,46.1048,24.5302,24.6654,3236.49,487.896,1727.25,8.91021973854986,0.0,0.0
2024-03-12 05:42:25,24.6144,24.6753,14.4478,46.0383,46.1048,24.5213,24.6687,3237.15,481.986,1728.07,8.914888243791513,0.0,0.0
2024-03-12 05:42:26,24.6082,24.672,14.4424,46.0275,46.1114,24.5401,24.6654,3236.82,487.896,1729.55,8.921821266384777,0.0,0.0
2024-03-12 05:42:27,24.5961,24.672,14.4339,46.0282,46.1081,24.5421,24.672,3236.49,491.836,1728.73,8.914433352299604,0.0,0.0
2024-03-12 05:42:28,24.6031,24.6687,14.4419,46.0405,46.1048,24.5256,24.6687,3241.09,491.836,1729.55,8.917784163763697,0.0,0.0
2024-03-12 05:42:29,24.5976,24.6654,14.438,46.0636,46.1015,24.5468,24.6687,3239.78,492.821,1730.21,8.91978246392466,0.0,0.0
2024-03-12 05:42:30,24.5999,24.672,14.4354,46.0671,46.1048,24.5468,24.6654,3240.11,489.866,1729.71,8.921505594759331,0.0,0.0
2024-03-12 05:42:31,24.5836,24.672,14.4217,46.0574,46.1048,24.5486,24.6654,3242.4,489.866,1729.55,8.918398505466914,0.0,0.0
2024-03-12 05:42:32,24.5876,24.6654,14.4205,46.0887,46.1048,24.5408,24.6622,3245.69,491.836,1731.19,8.93142314936089,0.0,0.0
2024-03-12 05:42:33,24.5924,24.6687,14.4242,46.0714,46.1081,24.552,24.6654,3247.99,491.836,1730.37,8.92815851983556,0.0,0.0
2024-03-12 05:42:34,24.5998,24.6687,14.4233,46.0757,46.1048,24.5589,24.6687,3249.96,491.836,1729.38,8.930334056247139,0.0,0.0
2024-03-12 05:42:35,24.5827,24.672,14.4244,46.0942,46.1245,24.5532,24.6654,3252.58,494.791,1728.73,8.91101221415293,0.0,0.0
2024-03-12 05:42:36,24.5827,24.6654,14.4244,46.0854,46.1081,24.5532,24.6654,3249.3,488.881,1728.07,8.907610139762284,0.0,0.0
2024-03-12 05:42:37,24.5852,24.6753,14.4271,46.0889,46.1048,24.5581,24.6654,3256.85,491.836,1732.67,8.931145724494261,0.0,0.0
2024-03-12 05:42:38,24.5861,24.672,14.4183,46.0961,46.1015,24.5613,24.6687,3257.18,488.881,1728.24,8.91681761118877,0.0,0.0
2024-03-12 05:42:39,24.5699,24.6753,14.4129,46.0995,46.1081,24.5679,24.6654,3254.22,488.881,1728.56,8.908995655024954,0.0,0.0
2024-03-12 05:42:40,24.5842,24.6687,14.4063,46.1052,46.1048,24.5675,24.6654,3258.82,483.956,1728.07,8.924796987831293,0.0,0.0
2024-03-12 05:42:41,24.5874,24.6687,14.4093,46.1292,46.1081,24.5622,24.6687,3260.79,494.791,1728.4,8.926676716595525,0.0,0.0
2024-03-12 05:42:42,24.5881,24.6654,14.4091,46.1287,46.1048,24.5619,24.6589,3261.12,490.851,1728.4,8.927466059306331,0.0,0.0
2024-03-12 05:42:43,24.5887,24.6687,14.4125,46.1395,46.1015,24.5791,24.6687,3260.79,494.791,1729.38,8.930070792824859,0.0,0.0
2024-03-12 05:42:44,24.5904,24.672,14.4121,46.1405,46.1048,24.567,24.6687,3259.81,491.836,1731.03,8.940435568051415,0.0,0.0
2024-03-12 05:42:45,24.5728,24.672,14.3967,46.153,46.1048,24.5783,24.6687,3258.82,486.911,1732.67,8.946971580022453,0.0,0.0
2024-03-12 05:42:46,24.5892,24.672,14.3994,46.1455,46.1081,24.5708,24.6654,3263.42,487.896,1730.86,8.949657951923308,0.0,0.0
2024-03-12 05:42:47,24.5843,24.672,14.3988,46.1589,46.1015,24.5754,24.6654,3262.1,488.881,1731.19,8.947586872147953,0.0,0.0
2024-03-12 05:42:48,24.5779,24.695,14.393,46.1683,46.1048,24.592,24.6622,3259.15,498.731,1731.35,8.947886699173283,0.0,0.0
2024-03-12 05:42:49,24.5763,24.6753,14.4003,46.1716,46.1015,24.5812,24.672,3258.49,492.821,1731.85,8.942649474020643,0.0,0.0
2024-03-12 05:42:50,24.5871,24.6753,14.4071,46.1896,46.1081,24.5772,24.6622,3262.1,495.776,1731.52,8.94445999549984,0.0,0.0
2024-03-12 05:42:51,24.577,24.672,14.3891,46.1882,46.1048,24.5755,24.6622,3258.82,484.941,1724.79,8.916609243406958,0.0,0.0
2024-03-12 05:42:52,24.5949,24.6687,14.3834,46.1813,46.1048,24.5833,24.6654,3258.49,484.941,1730.86,8.968716969524912,0.0,0.0
2024-03-12 05:42:53,24.592,24.6687,14.396,46.1937,46.1114,24.5765,24.6687,3254.55,481.986,1730.7,8.954275579380186,0.0,0.0
2024-03-12 05:42:54,24.5766,24.672,14.3968,46.1984,46.1048,24.5773,24.6622,3258.82,487.896,1726.76,8.919696165783698,0.0,0.0
2024-03-12 05:42:55,24.5915,24.6687,14.3957,46.1917,46.1048,24.59,24.6687,3253.9,492.821,1730.04,8.950685303108529,0.0,0.0
2024-03-12 05:42:56,24.5921,24.672,14.3938,46.1838,46.1015,24.6088,24.6654,3256.52,505.625,1732.01,8.963074664548074,0.0,0.0
2024-03-12 05:42:57,24.5742,24.6753,14.3843,46.1909,46.1015,24.5869,24.6654,3254.22,489.866,1732.67,8.959104735927394,0.0,0.0
2024-03-12 05:42:58,24.5893,24.6753,14.3991,46.2002,46.1015,24.6029,24.6654,3257.18,489.866,1732.34,8.957662121242107,0.0,0.0
2024-03-12 05:42:59,24.5921,24.672,14.3876,46.2199,46.1048,24.5947,24.6654,3255.87,485.926,1738.74,9.003372339774737,0.0,0.0
2024-03-12 05:43:00,24.5835,24.672,14.3733,46.2155,46.1048,24.5977,24.6654,3257.18,484.941,1733.0,8.978662512109292,0.0,0.0
2024-03-12 05:43:01,24.5639,24.672,14.3918,46.2047,46.0982,24.6005,24.6556,3257.18,491.836,1733.49,8.947687285049401,0.0,0.0
2024-03-12 05:43:02,24.5868,24.6194,14.3769,46.2033,46.1048,24.5954,24.6227,3260.79,488.881,1733.98,8.983475922498425,0.0,0.0
2024-03-12 05:43:03,24.5868,24.6194,14.3769,46.1993,46.1048,24.5954,24.6194,3254.88,485.926,1733.82,8.982646987823514,0.0,0.0
2024-03-12 05:43:04,24.5829,24.6293,14.3798,46.1941,46.1015,24.6066,24.6293,3262.43,502.67,1732.34,8.969001824227714,0.0,0.0
2024-03-12 05:43:05,24.5837,24.6293,14.3879,46.1959,46.1081,24.608,24.6227,3259.81,488.881,1731.19,8.956635043055922,0.0,0.0
2024-03-12 05:43:06,24.5653,24.6227,14.3647,46.1856,46.1114,24.6031,24.6162,3260.46,487.896,1730.7,8.958315366322617,0.0,0.0
2024-03-12 05:43:07,24.573,24.626,14.3672,46.1736,46.1048,24.6221,24.6194,3258.82,488.881,1730.86,8.963710683795458,0.0,0.0
2024-03-12 05:43:08,24.5617,24.6227,14.3592,46.1708,46.1081,24.6108,24.6227,3258.82,493.806,1730.21,8.957447201483449,0.0,0.0
2024-03-12 05:43:09,24.5804,24.626,14.3633,46.175,46.1048,24.6105,24.6194,3258.16,486.911,1729.06,8.964303334253803,0.0,0.0
2024-03-12 05:43:10,24.5803,24.6293,14.3676,46.1613,46.1048,24.6072,24.626,3256.85,486.911,1729.55,8.962982160499703,0.0,0.0
2024-03-12 05:43:11,24.5625,24.6194,14.3534,46.1593,46.1048,24.6314,24.6194,3256.85,488.881,1729.88,8.96153223268785,0.0,0.0
2024-03-12 05:43:12,24.5623,24.6063,14.3493,46.1728,46.1048,24.6157,24.626,3257.51,503.655,1729.55,8.963245449801068,0.0,0.0
2024-03-12 05:43:13,24.5667,24.626,14.3634,46.1589,46.1081,24.6108,24.6227,3257.51,494.791,1729.06,8.95219545765352,0.0,0.0
2024-03-12 05:43:14,24.5655,24.6227,14.3664,46.1509,46.1015,24.6154,24.6194,3255.21,491.836,1736.61,8.987584430604944,0.0,0.0
2024-03-12 05:43:15,24.5611,24.626,14.3473,46.1422,46.1015,24.6239,24.6194,3252.58,493.806,1728.73,8.959697641624619,0.0,0.0
2024-03-12 05:43:16,24.5691,24.626,14.3639,46.1375,46.1081,24.6211,24.6227,3255.54,484.941,1737.43,8.997206167410486,0.0,0.0
2024-03-12 05:43:17,24.5772,24.626,14.3541,46.1336,46.1015,24.6222,24.6162,3253.24,480.016,1729.22,8.970397634801552,0.0,0.0
2024-03-12 05:43:18,24.5718,24.626,14.3386,46.142,46.1048,24.6226,24.626,3252.58,487.896,1727.41,8.969861293184993,0.0,0.0
2024-03-12 05:43:19,24.5759,24.626,14.3601,46.1269,46.1015,24.6178,24.6129,3254.55,489.866,1727.41,8.954609408486037,0.0,0.0
2024-03-12 05:43:20,24.5652,24.626,14.3526,46.1235,46.1081,24.6215,24.6162,3252.91,491.836,1726.76,8.948436026511589,0.0,0.0
2024-03-12 05:43:21,24.5511,24.626,14.3399,46.1262,46.1081,24.6304,24.6194,3253.24,494.791,1725.77,8.94207963877158,0.0,0.0
2024-03-12 05:43:22,24.5765,24.6227,14.3558,46.111,46.0982,24.6282,24.6227,3248.64,490.851,1725.77,8.950398911390701,0.0,0.0
2024-03-12 05:43:23,24.5661,24.626,14.351,46.1236,46.1015,24.6262,24.6227,3251.6,488.881,1725.77,8.945494919109956,0.0,0.0
2024-03-12 05:43:24,24.5712,24.6227,14.3439,46.1091,46.1015,24.6198,24.6293,3248.97,481.986,1725.12,8.952805330392977,0.0,0.0
2024-03-12 05:43:25,24.5724,24.6194,14.342,46.1018,46.1081,24.6231,24.6194,3248.97,486.911,1725.28,8.956349616983372,0.0,0.0
2024-03-12 05:43:26,24.5711,24.6293,14.3465,46.1216,46.0982,24.6194,24.6194,3248.31,487.896,1724.95,8.949559784920972,0.0,0.0
2024-03-12 05:43:27,24.577,24.6293,14.3443,46.1085,46.1114,24.625,24.6194,3249.3,493.806,1739.56,9.03251081664334,0.0,0.0
2024-03-12 05:43:28,24.5726,24.626,14.3385,46.0957,46.1081,24.6244,24.6162,3248.31,492.821,1725.28,8.959588834763997,0.0,0.0
2024-03-12 05:43:29,24.5689,24.626,14.3345,46.0973,46.1081,24.629,24.6194,3250.61,485.926,1725.44,8.960682397856361,0.0,0.0
2024-03-12 05:43:30,24.5766,24.6326,14.3454,46.0951,46.1048,24.6133,24.6194,3252.91,490.851,1719.37,8.926367336633701,0.0,0.0
2024-03-12 05:43:31,24.5736,24.6227,14.3409,46.0936,46.1081,24.6119,24.6194,3253.57,492.821,1726.1,8.962620961972027,0.0,0.0
2024-03-12 05:43:32,24.5736,24.6227,14.3409,46.1297,46.1081,24.6119,24.6194,3248.64,489.866,1724.62,8.9549361934049,0.0,0.0
2024-03-12 05:43:33,24.5816,24.626,14.343,46.1373,46.1081,24.6168,24.6194,3256.85,490.851,1726.27,8.968671874955737,0.0,0.0
2024-03-12 05:43:34,24.5735,24.626,14.3335,46.1321,46.1081,24.6196,24.6293,3261.12,487.896,1724.79,8.962207977354243,0.0,0.0
2024-03-12 05:43:35,24.5665,24.6194,14.3332,46.1464,46.1048,24.6151,24.6162,3261.78,492.821,1722.16,8.94268719051182,0.0,0.0
2024-03-12 05:43:36,24.5726,24.6162,14.3261,46.1431,46.1081,24.6041,24.6227,3263.75,494.791,1724.79,8.967896878902371,0.0,0.0
2024-03-12 05:43:37,24.5702,24.626,14.3273,46.1264,46.1081,24.6049,24.6162,3267.03,493.806,1738.91,9.038136031271668,0.0,0.0
2024-03-12 05:43:38,24.5804,24.6293,14.3303,46.1351,46.1048,24.6052,24.6194,3267.03,491.836,1724.3,8.968499047284306,0.0,0.0
2024-03-12 05:43:39,24.5731,24.626,14.338,46.1388,46.1015,24.5894,24.6326,3264.73,493.806,1724.46,8.9562055232215,0.0,0.0
2024-03-12 05:43:40,24.5815,24.626,14.3368,46.1379,46.1015,24.575,24.6227,3262.1,491.836,1724.79,8.96632149078134,0.0,0.0
2024-03-12 05:43:41,24.5614,24.6227,14.3382,46.1429,46.1081,24.5726,24.6227,3263.09,485.926,1721.34,8.92960716739356,0.0,0.0
2024-03-12 05:43:42,24.5769,24.6194,14.3317,46.153,46.1048,24.569,24.6227,3259.81,490.851,1725.94,8.972737665817382,0.0,0.0
2024-03-12 05:43:43,24.5858,24.626,14.333,46.1383,46.1048,24.5596,24.6194,3263.75,494.791,1726.27,8.981110601014402,0.0,0.0
2024-03-12 05:43:44,24.5813,24.6293,14.3331,46.1286,46.1048,24.5425,24.6227,3261.78,488.881,1725.77,8.974481016340778,0.0,0.0
2024-03-12 05:43:45,24.579,24.626,14.335,46.1259,46.1048,24.542,24.6227,3265.39,480.016,1726.27,8.973402094724518,0.0,0.0
2024-03-12 05:43:46,24.5808,24.6227,14.3438,46.1174,46.1015,24.5398,24.6227,3261.78,488.881,1724.95,8.960413465390925,0.0,0.0
2024-03-12 05:43:47,24.5864,24.626,14.3292,46.1166,46.1081,24.5305,24.6162,3258.16,492.821,1726.1,8.984080030797298,0.0,0.0
2024-03-12 05:43:48,24.5959,24.6293,14.3441,46.1048,46.1015,24.5221,24.626,3260.79,490.851,1727.41,8.98616503200113,0.0,0.0
2024-03-12 05:43:49,24.5868,24.626,14.3366,46.1108,46.1114,24.5252,24.626,3265.39,488.881,1727.25,8.983930353241037,0.0,0.0
2024-03-12 05:43:50,24.5844,24.626,14.3374,46.1108,46.1015,24.5137,24.626,3264.73,491.836,1726.76,8.978577831665215,0.0,0.0
2024-03-12 05:43:51,24.6006,24.626,14.3395,46.1198,46.1081,24.5127,24.6194,3267.69,493.806,1726.43,8.989214215559636,0.0,0.0
2024-03-12 05:43:52,24.6065,24.6227,14.3397,46.0923,46.1015,24.5086,24.6194,3269.66,488.881,1726.43,8.994207688094614,0.0,0.0
2024-03-12 05:43:53,24.5934,24.6293,14.3279,46.1026,46.1081,24.5033,24.626,3270.31,491.836,1725.12,8.986244963885776,0.0,0.0
2024-03-12 05:43:54,24.6073,24.626,14.3444,46.093,46.1081,24.5139,24.6096,3271.3,491.836,1731.85,9.019017028982553,0.0,0.0
2024-03-12 05:43:55,24.6243,24.6227,14.3401,46.0626,46.1048,24.5034,24.6194,3272.94,489.866,1725.12,9.002614627401895,0.0,0.0
2024-03-12 05:43:56,24.62,24.6293,14.339,46.0515,46.0982,24.5185,24.6194,3271.63,491.836,1725.28,9.000648108793992,0.0,0.0
2024-03-12 05:43:57,24.6246,24.6194,14.3323,46.0477,46.1015,24.5094,24.6194,3272.28,490.851,1725.77,9.01309995555162,0.0,0.0
2024-03-12 05:43:58,24.6124,24.626,14.3289,46.0208,46.1081,24.5026,24.6227,3272.61,484.941,1724.95,9.001114767153217,0.0,0.0
2024-03-12 05:43:59,24.619,24.6227,14.334,46.019,46.1048,24.5116,24.626,3272.28,485.926,1724.79,9.001592680379726,0.0,0.0
2024-03-12 05:44:00,24.627,24.6227,14.3344,46.011,46.0982,24.5041,24.6194,3270.64,487.896,1724.95,9.009079968143267,0.0,0.0
2024-03-12 05:44:01,24.6262,24.6293,14.3345,46.0007,46.1376,24.5115,24.6227,3272.94,486.911,1719.37,8.979151489408192,0.0,0.0
2024-03-12 05:44:02,24.6375,24.5833,14.3426,46.0009,46.1081,24.509,24.5735,3270.97,489.866,1725.12,9.011981226312193,0.0,0.0
2024-03-12 05:44:03,24.6508,24.58,14.3377,45.9842,46.1048,24.5117,24.58,3269.0,492.821,1725.94,9.032204429522231,0.0,0.0
2024-03-12 05:44:04,24.6294,24.58,14.3406,45.99,46.1015,24.5145,24.58,3270.97,490.851,1725.77,9.010034960376169,0.0,0.0
2024-03-12 05:44:05,24.637,24.5767,14.3458,45.9909,46.1081,24.5157,24.58,3266.37,488.881,1725.77,9.012136671353623,0.0,0.0
2024-03-12 05:44:06,24.6472,24.5767,14.3479,46.0205,46.0325,24.5091,24.5735,3265.39,487.896,1717.89,8.978047440717217,0.0,0.0
2024-03-12 05:44:07,24.6492,24.58,14.3476,46.0301,46.1015,24.5011,24.5767,3265.72,481.001,1724.13,9.012671193314896,0.0,0.0
2024-03-12 05:44:08,24.636,24.5833,14.3361,46.0344,46.1015,24.5115,24.5767,3267.69,478.046,1723.8,9.009459147564606,0.0,0.0
2024-03-12 05:44:09,24.6587,24.5833,14.3557,46.0398,46.1048,24.5228,24.58,3263.75,484.941,1723.47,9.010445491047241,0.0,0.0
2024-03-12 05:44:10,24.6565,24.5735,14.3517,46.0654,46.1311,24.5108,24.5767,3267.69,484.941,1722.33,9.006058616785605,0.0,0.0
2024-03-12 05:44:11,24.6649,24.5833,14.3554,46.0702,46.1081,24.5256,24.58,3267.69,487.896,1716.25,8.978359460346283,0.0,0.0
2024-03-12 05:44:12,24.6626,24.58,14.3458,46.058,46.1015,24.5183,24.58,3267.69,485.926,1721.67,9.01309106786001,0.0,0.0
2024-03-12 05:44:13,24.6555,24.5767,14.3463,46.0851,46.1081,24.528,24.58,3269.33,489.866,1720.85,9.002161852921082,0.0,0.0
2024-03-12 05:44:14,24.6499,24.5833,14.3543,46.1024,46.1048,24.5276,24.58,3266.7,491.836,1720.68,8.98939797486342,0.0,0.0
2024-03-12 05:44:15,24.6483,24.5833,14.3447,46.0985,46.1015,24.5343,24.58,3267.36,494.791,1720.19,8.993821105223622,0.0,0.0
2024-03-12 05:44:16,24.6505,24.5833,14.3587,46.1148,46.1212,24.5311,24.5767,3268.34,495.776,1720.36,8.984408912429936,0.0,0.0
2024-03-12 05:44:17,24.6543,24.58,14.3581,46.1352,46.1015,24.5239,24.5833,3270.64,491.836,1720.85,8.99081004055077,0.0,0.0
2024-03-12 05:44:18,24.6586,24.5767,14.3447,46.1296,46.1081,24.5378,24.5735,3271.63,490.851,1720.03,9.001974405593169,0.0,0.0
2024-03-12 05:44:19,24.6656,24.5833,14.3643,46.1509,46.1048,24.539,24.5767,3271.3,486.911,1721.83,9.000386120551207,0.0,0.0
2024-03-12 05:44:20,24.6503,24.5767,14.3456,46.16,46.0982,24.5496,24.5735,3273.6,486.911,1722.49,9.006807851472798,0.0,0.0
2024-03-12 05:44:21,24.6504,24.5767,14.3495,46.1572,46.0851,24.5352,24.58,3277.21,495.776,1722.98,9.006047705958013,0.0,0.0
2024-03-12 05:44:22,24.6516,24.5833,14.3678,46.159,46.0982,24.5478,24.5735,3276.88,490.851,1723.31,8.992819276910982,0.0,0.0
2024-03-12 05:44:23,24.6653,24.5767,14.3636,46.174,46.1015,24.5429,24.5767,3277.21,497.746,1723.15,9.007635805786872,0.0,0.0
2024-03-12 05:44:24,24.6484,24.5735,14.3705,46.186,46.1015,24.5373,24.5767,3278.52,492.821,1723.47,8.988494391190379,0.0,0.0
2024-03-12 05:44:25,24.6491,24.5833,14.3547,46.1879,46.1048,24.5497,24.5767,3281.8,491.836,1723.64,9.003812429441673,0.0,0.0
2024-03-12 05:44:26,24.6574,24.5767,14.3704,46.2037,46.1081,24.5462,24.58,3282.79,494.791,1724.13,8.999897934848027,0.0,0.0
2024-03-12 05:44:27,24.6396,24.5702,14.3733,46.1972,46.1048,24.553,24.58,3279.18,494.791,1725.12,8.98694527034637,0.0,0.0
2024-03-12 05:44:28,24.6454,24.5833,14.3654,46.2032,46.1048,24.5573,24.58,3278.19,497.746,1722.49,8.985218852867186,0.0,0.0
2024-03-12 05:44:29,24.6407,24.5833,14.3639,46.1964,46.1081,24.5443,24.5767,3278.52,494.791,1724.13,8.990974151535559,0.0,0.0
2024-03-12 05:44:30,24.6392,24.5735,14.3617,46.2155,46.0917,24.5571,24.5767,3279.5,489.866,1724.62,8.994141988694958,0.0,0.0
2024-03-12 05:44:31,24.6534,24.5735,14.3673,46.2149,46.1048,24.5608,24.58,3273.92,498.731,1721.18,8.983712993236374,0.0,0.0
2024-03-12 05:44:32,24.6503,24.5866,14.3616,46.2201,46.1114,24.5591,24.58,3273.6,495.776,1725.61,9.00911205669337,0.0,0.0
2024-03-12 05:44:33,24.6652,24.58,14.3856,46.2215,46.1048,24.5474,24.5735,3267.69,483.956,1726.59,9.006255693672399,0.0,0.0
2024-03-12 05:44:34,24.656,24.5833,14.3819,46.2158,46.1015,24.5515,24.58,3271.95,484.941,1726.59,9.001436984158882,0.0,0.0
2024-03-12 05:44:35,24.6505,24.5702,14.3744,46.216,46.1048,24.5456,24.5767,3263.75,493.806,1726.59,9.003189242163788,0.0,0.0
2024-03-12 05:44:36,24.6439,24.58,14.3709,46.2103,46.1081,24.5525,24.5767,3268.34,490.851,1719.86,8.965390689409006,0.0,0.0
2024-03-12 05:44:37,24.6386,24.58,14.3702,46.21,46.1081,24.5426,24.5767,3261.78,482.971,1726.1,8.993889890831705,0.0,0.0
2024-03-12 05:44:38,24.6426,24.58,14.3748,46.2131,46.0982,24.5575,24.5735,3270.97,490.851,1727.91,9.002794864612174,0.0,0.0
2024-03-12 05:44:39,24.6519,24.5833,14.3796,46.22,46.1081,24.5569,24.5767,3262.1,492.821,1728.89,9.011848714711972,0.0,0.0
2024-03-12 05:44:40,24.6377,24.5767,14.373,46.2149,46.1114,24.5515,24.5735,3266.37,492.821,1728.73,9.004347880513045,0.0,0.0
2024-03-12 05:44:41,24.6425,24.58,14.3734,46.1973,46.1114,24.5566,24.5767,3267.03,487.896,1727.91,9.003934703070664,0.0,0.0
2024-03-12 05:44:42,24.6614,24.5833,14.381,46.1938,46.1015,24.5437,24.5833,3267.69,487.896,1721.01,8.97784788096001,0.0,0.0
2024-03-12 05:44:43,24.6413,24.5767,14.3825,46.1737,46.1015,24.5531,24.58,3268.67,489.866,1727.91,8.99490367528423,0.0,0.0
2024-03-12 05:44:44,24.6513,24.5767,14.3885,46.1769,46.1048,24.5532,24.5702,3266.04,487.896,1727.25,8.994973798486098,0.0,0.0
2024-03-12 05:44:45,24.6352,24.5899,14.3732,46.1782,46.0982,24.5492,24.5767,3265.06,494.791,1726.92,8.99255422529428,0.0,0.0
2024-03-12 05:44:46,24.6242,24.5833,14.3791,46.1645,46.0982,24.5507,24.58,3263.09,491.836,1724.3,8.964124212381575,0.0,0.0
2024-03-12 05:44:47,24.6482,24.58,14.3922,46.1534,46.1015,24.5495,24.5767,3263.75,485.926,1724.46,8.97449402997135,0.0,0.0
2024-03-12 05:44:48,24.6338,24.58,14.3907,46.1417,46.1081,24.5405,24.5767,3261.45,486.911,1726.27,8.972613724763058,0.0,0.0
2024-03-12 05:44:49,24.6503,24.5767,14.3844,46.1254,46.1081,24.5491,24.5767,3256.19,492.821,1724.95,8.98570954326039,0.0,0.0
2024-03-12 05:44:50,24.64,24.6162,14.3949,46.1189,46.1048,24.5503,24.5735,3252.25,488.881,1727.09,8.978628594770107,0.0,0.0
2024-03-12 05:44:51,24.6364,24.5735,14.3857,46.1025,46.1048,24.5524,24.5702,3251.27,488.881,1724.13,8.9681397648242,0.0,0.0
2024-03-12 05:44:52,24.6385,24.5866,14.3777,46.0976,46.1081,24.5539,24.58,3248.97,482.971,1726.92,8.9915026695478,0.0,0.0
2024-03-12 05:44:53,24.6331,24.5767,14.3861,46.087,46.1114,24.5381,24.58,3247.33,482.971,1727.09,8.980293721936272,0.0,0.0
2024-03-12 05:44:54,24.6342,24.5866,14.3867,46.086,46.1081,24.5446,24.5767,3242.08,493.806,1726.1,8.975583991303212,0.0,0.0
2024-03-12 05:44:55,24.6247,24.5767,14.3805,46.083,46.1048,24.5639,24.5735,3242.08,490.851,1725.77,8.97097816471168,0.0,0.0
2024-03-12 05:44:56,24.6432,24.58,14.3875,46.0614,46.1048,24.551,24.5767,3240.11,493.806,1728.89,8.997285599473482,0.0,0.0
2024-03-12 05:44:57,24.6452,24.5833,14.3907,46.0672,46.1114,24.5504,24.5735,3241.42,485.926,1720.03,8.950130071278107,0.0,0.0
2024-03-12 05:44:58,24.6451,24.58,14.3978,46.0767,46.1048,24.5489,24.5767,3239.45,487.896,1723.8,8.963449229879785,0.0,0.0
2024-03-12 05:44:59,24.6327,24.58,14.3932,46.0711,46.1015,24.5608,24.58,3240.76,488.881,1716.09,8.916566372409843,0.0,0.0
2024-03-12 05:45:00,24.6327,24.58,14.3932,46.0833,46.1081,24.5608,24.5767,3238.79,484.941,1723.8,8.95662646642081,0.0,0.0
2024-03-12 05:45:01,24.6424,24.58,14.3893,46.0824,46.1048,24.5588,24.5767,3241.09,490.851,1724.13,8.970239478544793,0.0,0.0
2024-03-12 05:45:02,24.6353,24.534,14.3988,46.0591,46.1048,24.5565,24.534,3243.39,492.821,1723.8,8.954002326628908,0.0,0.0
2024-03-12 05:45:03,24.6274,24.5373,14.4005,46.0505,46.1081,24.5549,24.5406,3240.43,491.836,1723.64,8.944774764401721,0.0,0.0
2024-03-12 05:45:04,24.6162,24.534,14.3966,46.0442,46.1015,24.5559,24.5308,3242.4,489.866,1723.97,8.940101252317167,0.0,0.0
2024-03-12 05:45:05,24.639,24.534,14.408,46.0381,46.1048,24.5556,24.534,3241.42,490.851,1724.3,8.951787177955891,0.0,0.0
2024-03-12 05:45:06,24.6192,24.5439,14.3901,46.0343,46.0752,24.556,24.534,3244.37,491.836,1724.3,8.950124740692862,0.0,0.0
2024-03-12 05:45:07,24.6282,24.534,14.3932,46.0421,46.1048,24.5645,24.534,3247.66,491.836,1725.94,8.96380451427408,0.0,0.0
2024-03-12 05:45:08,24.6356,24.5406,14.3886,46.0309,46.1048,24.5637,24.5373,3245.03,491.836,1726.43,8.976861941394159,0.0,0.0
2024-03-12 05:45:09,24.6208,24.5373,14.4022,46.0326,46.1081,24.5621,24.5406,3246.34,497.746,1725.28,8.946019138655991,0.0,0.0
2024-03-12 05:45:10,24.627,24.534,14.3985,46.024,46.1081,24.5679,24.5373,3246.02,498.731,1725.44,8.955516679675775,0.0,0.0
2024-03-12 05:45:11,24.6234,24.534,14.3909,46.0134,46.1081,24.5609,24.5373,3247.33,495.776,1723.64,8.949672704019846,0.0,0.0
2024-03-12 05:45:12,24.6046,24.5472,14.3974,46.033,46.1048,24.5706,24.5373,3248.97,487.896,1723.8,8.928373227994587,0.0,0.0
2024-03-12 05:45:13,24.6184,24.5439,14.4005,46.025,46.0982,24.5538,24.5406,3247.0,489.866,1724.13,8.939443677309585,0.0,0.0
2024-03-12 05:45:14,24.6184,24.5439,14.4005,46.032,46.1048,24.5538,24.5373,3245.69,493.806,1724.62,8.941984278889443,0.0,0.0
2024-03-12 05:45:15,24.6296,24.5275,14.4052,46.04,46.1048,24.5644,24.5373,3252.58,484.941,1724.13,8.945130401969493,0.0,0.0
2024-03-12 05:45:16,24.608,24.534,14.4016,46.0305,46.1081,24.5578,24.5373,3251.93,489.866,1724.46,8.931091640746837,0.0,0.0
2024-03-12 05:45:17,24.6089,24.5373,14.4039,46.044,46.1081,24.5539,24.534,3253.24,496.761,1723.64,8.925620321966532,0.0,0.0
2024-03-12 05:45:18,24.6112,24.5406,14.4057,46.0565,46.1048,24.5563,24.5373,3253.57,492.821,1724.13,8.928595156419908,0.0,0.0
2024-03-12 05:45:19,24.6056,24.5406,14.3923,46.0689,46.1114,24.5679,24.5373,3252.91,493.806,1723.8,8.933708978904797,0.0,0.0
2024-03-12 05:45:20,24.6082,24.5472,14.4008,46.0706,46.1081,24.5526,24.534,3253.9,498.731,1723.47,8.926838911512725,0.0,0.0
2024-03-12 05:45:21,24.5979,24.5406,14.3948,46.0726,46.1048,24.5444,24.5373,3255.87,492.821,1716.25,8.88569760025793,0.0,0.0
2024-03-12 05:45:22,24.5979,24.5373,14.3948,46.0809,46.0982,24.5444,24.5406,3248.31,488.881,1722.82,8.919713060262996,0.0,0.0
2024-03-12 05:45:23,24.6065,24.534,14.4012,46.0955,46.1015,24.5268,24.5373,3256.52,488.881,1723.64,8.925882711588933,0.0,0.0
2024-03-12 05:45:24,24.5832,24.5406,14.3812,46.1166,46.1015,24.5139,24.5373,3252.91,490.851,1723.97,8.924704780631316,0.0,0.0
2024-03-12 05:45:25,24.576,24.534,14.3906,46.1144,46.1114,24.4963,24.5373,3256.52,491.836,1724.13,8.911010054010028,0.0,0.0
2024-03-12 05:45:26,24.5802,24.5209,14.3984,46.1036,46.1015,24.49,24.5373,3253.24,488.881,1723.47,8.90445053875035,0.0,0.0
2024-03-12 05:45:27,24.5652,24.5373,14.3817,46.1356,46.0982,24.4769,24.5406,3255.87,491.836,1715.92,8.866923053232258,0.0,0.0
2024-03-12 05:45:28,24.5738,24.5373,14.3774,46.1436,46.1081,24.4543,24.534,3253.24,491.836,1722.98,8.91468365181977,0.0,0.0
2024-03-12 05:45:29,24.5822,24.5373,14.3923,46.14,46.1081,24.4511,24.5373,3254.88,487.896,1722.98,8.909000720222647,0.0,0.0
2024-03-12 05:45:30,24.5782,24.5406,14.3833,46.1404,46.1048,24.4262,24.534,3255.87,487.896,1722.98,8.913372206066585,0.0,0.0
2024-03-12 05:45:31,24.5669,24.534,14.3951,46.1535,46.1015,24.4197,24.534,3257.51,492.821,1723.8,8.897408378450043,0.0,0.0
2024-03-12 05:45:32,24.568,24.5373,14.3883,46.1535,46.1212,24.4025,24.534,3252.91,491.836,1724.13,8.906023233923635,0.0,0.0
2024-03-12 05:45:33,24.5509,24.5373,14.3947,46.1374,46.1015,24.3902,24.5373,3253.24,495.776,1723.8,8.883762851532113,0.0,0.0
2024-03-12 05:45:34,24.5568,24.5406,14.3914,46.1346,46.1081,24.3657,24.534,3250.61,489.866,1724.13,8.893512439671827,0.0,0.0
2024-03-12 05:45:35,24.5622,24.5373,14.3974,46.1412,46.1048,24.3557,24.534,3250.61,489.866,1724.79,8.89639176252055,0.0,0.0
2024-03-12 05:45:36,24.5316,24.5308,14.3841,46.1332,46.1114,24.3322,24.5308,3249.3,489.866,1724.79,8.881250532246304,0.0,0.0
2024-03-12 05:45:37,24.5382,24.5275,14.3875,46.132,46.1081,24.3117,24.5308,3246.67,489.866,1725.44,8.887399243328433,0.0,0.0
2024-03-12 05:45:38,24.5427,24.5373,14.3882,46.1458,46.1048,24.2849,24.5373,3248.64,485.926,1725.44,8.890726316054913,0.0,0.0
2024-03-12 05:45:39,24.5373,24.5373,14.3761,46.1205,46.1081,24.2964,24.534,3247.0,486.911,1725.94,8.899170535460852,0.0,0.0
2024-03-12 05:45:40,24.5351,24.5373,14.3827,46.1132,46.1081,24.2777,24.534,3244.7,488.881,1726.76,8.895687867492729,0.0,0.0
2024-03-12 05:45:41,24.5476,24.5439,14.3794,46.1083,46.1114,24.2564,24.5373,3241.42,487.896,1726.92,8.910357617777947,0.0,0.0
2024-03-12 05:45:42,24.5433,24.5439,14.3869,46.1165,46.1015,24.2289,24.5373,3244.7,496.761,1728.07,8.905944067755613,0.0,0.0
2024-03-12 05:45:43,24.545,24.5373,14.3711,46.1139,46.1048,24.2157,24.534,3243.39,488.881,1733.65,8.95009663143351,0.0,0.0
2024-03-12 05:45:44,24.5213,24.5373,14.3731,46.1041,46.1048,24.2042,24.534,3244.7,487.896,1726.76,8.89200776337513,0.0,0.0
2024-03-12 05:45:45,24.5365,24.5373,14.3732,46.0982,46.1015,24.1977,24.534,3245.03,491.836,1726.1,8.901834864973107,0.0,0.0
2024-03-12 05:45:46,24.5249,24.5373,14.3671,46.1073,46.0982,24.1828,24.534,3245.03,487.896,1725.61,8.8944918648109,0.0,0.0
2024-03-12 05:45:47,24.5159,24.5373,14.3764,46.1114,46.1081,24.1556,24.534,3246.34,491.836,1726.1,8.880988912399985,0.0,0.0
2024-03-12 05:45:48,24.5236,24.5373,14.3761,46.1081,46.1015,24.1462,24.534,3246.02,484.941,1725.77,8.88629672657813,0.0,0.0
2024-03-12 05:45:49,24.5028,24.5406,14.3654,46.1016,46.1048,24.1342,24.5406,3246.34,487.896,1726.1,8.879149563643544,0.0,0.0
2024-03-12 05:45:50,24.5041,24.5406,14.3544,46.0918,46.1081,24.1012,24.5439,3246.67,493.806,1726.27,8.890798442095418,0.0,0.0
2024-03-12 05:45:51,24.496,24.5373,14.3535,46.0842,46.1015,24.1079,24.534,3246.34,490.851,1725.77,8.881918162041755,0.0,0.0
2024-03-12 05:45:52,24.501,24.5439,14.3556,46.0828,46.1048,24.1029,24.5373,3246.02,489.866,1718.39,8.846464660846388,0.0,0.0
2024-03-12 05:45:53,24.4828,24.5406,14.3566,46.0835,46.1081,24.0856,24.534,3241.42,484.941,1725.44,8.865948379697203,0.0,0.0
2024-03-12 05:45:54,24.4896,24.5373,14.3502,46.0794,46.1081,24.0965,24.5373,3244.7,487.896,1726.27,8.88177598586976,0.0,0.0
2024-03-12 05:45:55,24.4888,24.5373,14.3602,46.0625,46.1114,24.0902,24.534,3241.75,485.926,1727.91,8.88074446967324,0.0,0.0
2024-03-12 05:45:56,24.4795,24.5406,14.3409,46.0559,46.0982,24.0876,24.534,3240.11,489.866,1727.91,8.889512457815407,0.0,0.0
2024-03-12 05:45:57,24.463,24.5373,14.3399,46.0593,46.1048,24.1,24.5406,3234.52,495.776,1728.73,8.880134249342074,0.0,0.0
2024-03-12 05:45:58,24.4751,24.5406,14.3409,46.0694,46.0917,24.0901,24.5373,3238.14,488.881,1729.06,8.891568336415894,0.0,0.0
2024-03-12 05:45:59,24.4714,24.534,14.3368,46.0752,46.1015,24.0941,24.5373,3232.23,492.821,1729.38,8.893564931601464,0.0,0.0
2024-03-12 05:46:00,24.4605,24.5373,14.3383,46.0607,46.1048,24.0937,24.5439,3234.2,489.866,1726.59,8.868352988685425,0.0,0.0
2024-03-12 05:46:01,24.4683,24.5406,14.3393,46.0521,46.1015,24.098,24.5439,3231.9,485.926,1729.22,8.887828314591948,0.0,0.0
2024-03-12 05:46:02,24.4523,24.5012,14.3362,46.0464,46.1048,24.112,24.4913,3237.15,483.956,1730.21,8.881590946819584,0.0,0.0
2024-03-12 05:46:03,24.459,24.4913,14.3377,46.0453,46.1015,24.1092,24.4913,3230.91,484.941,1729.55,8.882766686680855,0.0,0.0
2024-03-12 05:46:04,24.4573,24.4946,14.338,46.0442,46.1048,24.1092,24.4946,3235.18,481.001,1730.37,8.885222016657018,0.0,0.0
2024-03-12 05:46:05,24.4426,24.4946,14.3123,46.0535,46.1048,24.1167,24.4881,3231.24,481.986,1730.21,8.894058062748131,0.0,0.0
2024-03-12 05:46:06,24.4263,24.4979,14.3234,46.0554,46.1048,24.1273,24.4881,3233.54,481.986,1730.21,8.870001796801485,0.0,0.0
2024-03-12 05:46:07,24.4156,24.4946,14.3214,46.0537,46.1114,24.1321,24.4946,3230.26,484.941,1730.53,8.864002575525346,0.0,0.0
2024-03-12 05:46:08,24.4222,24.4913,14.3317,46.0717,46.1081,24.1434,24.4946,3234.52,485.926,1728.89,8.852356283967671,0.0,0.0
2024-03-12 05:46:09,24.4216,24.4913,14.3229,46.0584,46.1048,24.1538,24.4913,3232.88,485.926,1730.04,8.865443189401725,0.0,0.0
