TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 05:46:10,24.4252,24.4979,14.3162,46.0738,46.1081,24.161,24.4946,3235.51,483.956,1728.4,8.866072737354143,0.0,0.0
2024-03-12 05:46:11,24.4144,24.4913,14.319,46.094,46.1048,24.1706,24.4913,3236.49,485.926,1727.58,8.84994424463582,0.0,0.0
2024-03-12 05:46:12,24.4078,24.4946,14.3195,46.1043,46.1048,24.1767,24.4946,3236.17,485.926,1729.06,8.851296485984534,0.0,0.0
2024-03-12 05:46:13,24.4145,24.4881,14.3128,46.0958,46.1048,24.1915,24.4946,3237.81,481.986,1729.22,8.863873559632095,0.0,0.0
2024-03-12 05:46:14,24.4079,24.4913,14.307,46.1037,46.0982,24.1836,24.4946,3239.45,481.986,1729.38,8.863991673831556,0.0,0.0
2024-03-12 05:46:15,24.4085,24.4946,14.3104,46.1227,46.1048,24.2018,24.4946,3239.78,484.941,1734.64,8.888487370796902,0.0,0.0
2024-03-12 05:46:16,24.4082,24.4913,14.2977,46.1397,46.1015,24.2007,24.4946,3239.45,487.896,1726.92,8.85979531230148,0.0,0.0
2024-03-12 05:46:17,24.3988,24.4979,14.305,46.1315,46.1048,24.2025,24.5078,3241.42,483.956,1726.27,8.84183190782218,0.0,0.0
2024-03-12 05:46:18,24.3951,24.4946,14.2932,46.1424,46.1081,24.2149,24.4881,3242.4,485.926,1726.1,8.84805581085591,0.0,0.0
2024-03-12 05:46:19,24.4001,24.4979,14.299,46.1522,46.0982,24.2268,24.4913,3244.05,485.926,1727.41,8.854069685786559,0.0,0.0
2024-03-12 05:46:20,24.3861,24.4946,14.2835,46.1608,46.1081,24.2367,24.4946,3243.72,491.836,1731.68,8.877274206415901,0.0,0.0
2024-03-12 05:46:21,24.3849,24.4946,14.2879,46.1675,46.1081,24.234,24.4946,3249.63,492.821,1727.25,8.849656082483731,0.0,0.0
2024-03-12 05:46:22,24.3932,24.4913,14.2906,46.1586,46.1081,24.2552,24.4881,3245.36,487.896,1726.76,8.852052347241239,0.0,0.0
2024-03-12 05:46:23,24.3931,24.4946,14.287,46.1518,46.1048,24.2422,24.4881,3244.7,487.896,1727.25,8.85763190404961,0.0,0.0
2024-03-12 05:46:24,24.3863,24.4913,14.2766,46.166,46.1048,24.2518,24.4979,3249.3,488.881,1727.91,8.864172972084546,0.0,0.0
2024-03-12 05:46:25,24.3947,24.4946,14.2736,46.1722,46.1245,24.2734,24.4946,3248.64,492.821,1728.73,8.878379819523287,0.0,0.0
2024-03-12 05:46:26,24.3925,24.4913,14.2812,46.1735,46.1015,24.2721,24.4979,3250.28,489.866,1729.38,8.873118139137404,0.0,0.0
2024-03-12 05:46:27,24.3961,24.4979,14.2777,46.174,46.1015,24.2787,24.4979,3254.22,497.746,1729.88,8.881915912590607,0.0,0.0
2024-03-12 05:46:28,24.3969,24.5012,14.2747,46.165,46.1015,24.2819,24.4946,3258.49,489.866,1729.71,8.884378368957927,0.0,0.0
2024-03-12 05:46:29,24.4052,24.4979,14.2773,46.1711,46.1015,24.2882,24.4946,3255.21,492.821,1728.73,8.884344880907195,0.0,0.0
2024-03-12 05:46:30,24.3844,24.4946,14.2621,46.1841,46.1048,24.2826,24.4913,3253.9,491.836,1738.25,8.928330915681368,0.0,0.0
2024-03-12 05:46:31,24.3856,24.4913,14.2685,46.1904,46.1048,24.3014,24.4946,3257.84,491.836,1731.35,8.88832138992096,0.0,0.0
2024-03-12 05:46:32,24.3894,24.4946,14.2591,46.1806,46.1048,24.303,24.4913,3257.51,494.791,1731.52,8.900792052299805,0.0,0.0
2024-03-12 05:46:33,24.3725,24.4946,14.2542,46.1713,46.1048,24.3108,24.5078,3261.12,489.866,1731.52,8.890248484525145,0.0,0.0
2024-03-12 05:46:34,24.3787,24.4946,14.2519,46.1828,46.1015,24.3167,24.4946,3257.84,491.836,1731.68,8.89853903287595,0.0,0.0
2024-03-12 05:46:35,24.3867,24.4946,14.2587,46.202,46.1048,24.3255,24.4946,3257.18,490.851,1732.01,8.901289450451838,0.0,0.0
2024-03-12 05:46:36,24.383,24.4946,14.257,46.1919,46.1081,24.3285,24.4913,3254.55,484.941,1752.7,9.005842458382636,0.0,0.0
2024-03-12 05:46:37,24.3854,24.4913,14.2547,46.1897,46.1048,24.334,24.4979,3256.85,485.926,1731.35,8.900269593546803,0.0,0.0
2024-03-12 05:46:38,24.3799,24.4946,14.2421,46.1856,46.1114,24.3343,24.4946,3249.63,488.881,1734.97,8.925129464627803,0.0,0.0
2024-03-12 05:46:39,24.3812,24.4881,14.246,46.1734,46.1015,24.3405,24.5012,3252.91,484.941,1731.03,8.902577303608139,0.0,0.0
2024-03-12 05:46:40,24.386,24.4913,14.2351,46.176,46.1081,24.3451,24.4979,3251.27,490.851,1731.03,8.916367901096756,0.0,0.0
2024-03-12 05:46:41,24.3919,24.4913,14.2343,46.1751,46.1015,24.3529,24.4913,3254.55,488.881,1734.15,8.93833448578363,0.0,0.0
2024-03-12 05:46:42,24.402,24.4979,14.2457,46.1678,46.1048,24.3504,24.4913,3254.22,484.941,1730.21,8.916885176420132,0.0,0.0
2024-03-12 05:46:43,24.3848,24.4946,14.2319,46.1799,46.1015,24.3516,24.4946,3258.82,491.836,1729.55,8.910499826425665,0.0,0.0
2024-03-12 05:46:44,24.3899,24.4946,14.2315,46.1648,46.1015,24.358,24.4946,3259.48,485.926,1734.97,8.943265319248269,0.0,0.0
2024-03-12 05:46:45,24.3942,24.4946,14.2333,46.169,46.1048,24.3477,24.4946,3261.45,487.896,1729.22,8.915819401889367,0.0,0.0
2024-03-12 05:46:46,24.3839,24.4946,14.2171,46.1629,46.1081,24.3665,24.4946,3260.13,489.866,1730.21,8.926103818479978,0.0,0.0
2024-03-12 05:46:47,24.3839,24.4946,14.2171,46.155,46.1015,24.3665,24.4881,3260.79,492.821,1729.88,8.92440135793467,0.0,0.0
2024-03-12 05:46:48,24.3948,24.4913,14.2348,46.1599,46.1048,24.3626,24.4946,3260.46,490.851,1722.82,8.882034351547274,0.0,0.0
2024-03-12 05:46:49,24.3911,24.4946,14.2243,46.1509,46.1015,24.373,24.4881,3258.49,495.776,1733.16,8.941322783960768,0.0,0.0
2024-03-12 05:46:50,24.4085,24.4848,14.2229,46.1577,46.1015,24.3673,24.4946,3255.87,492.821,1726.92,8.92560517610187,0.0,0.0
2024-03-12 05:46:51,24.4101,24.4913,14.2143,46.164,46.1048,24.3789,24.4979,3254.55,483.956,1726.1,8.930300976680094,0.0,0.0
2024-03-12 05:46:52,24.3993,24.4979,14.2152,46.1509,46.0687,24.376,24.4913,3251.27,486.911,1725.12,8.914988781521528,0.0,0.0
2024-03-12 05:46:53,24.4109,24.4979,14.2169,46.1596,46.1048,24.391,24.4946,3252.25,489.866,1726.59,8.931259051061954,0.0,0.0
2024-03-12 05:46:54,24.4267,24.4979,14.2207,46.1491,46.1081,24.3817,24.4979,3248.31,497.746,1725.94,8.938406338317668,0.0,0.0
2024-03-12 05:46:55,24.4219,24.4979,14.2228,46.1565,46.1081,24.3831,24.4946,3249.3,492.821,1724.62,8.925531846937371,0.0,0.0
2024-03-12 05:46:56,24.4243,24.4946,14.2206,46.1493,46.1081,24.3776,24.4946,3253.24,491.836,1723.64,8.924483300269468,0.0,0.0
2024-03-12 05:46:57,24.4302,24.4946,14.2098,46.1578,46.1015,24.3806,24.4946,3248.64,488.881,1723.64,8.939089655916385,0.0,0.0
2024-03-12 05:46:58,24.4432,24.4946,14.2149,46.1484,46.1212,24.3892,24.4946,3247.0,489.866,1715.76,8.905100642819669,0.0,0.0
2024-03-12 05:46:59,24.4368,24.4913,14.2083,46.1407,46.1081,24.3884,24.4946,3246.02,489.866,1725.12,8.953855790083853,0.0,0.0
2024-03-12 05:47:00,24.4397,24.4881,14.2111,46.1361,46.1081,24.3829,24.4946,3246.67,487.896,1725.77,8.957317043358172,0.0,0.0
2024-03-12 05:47:01,24.4348,24.4881,14.2079,46.1084,46.1015,24.3891,24.4946,3246.67,489.866,1726.92,8.9617962197098,0.0,0.0
2024-03-12 05:47:02,24.427,24.4684,14.1906,46.1203,46.1048,24.3873,24.4552,3244.7,491.836,1725.77,8.964147604034926,0.0,0.0
2024-03-12 05:47:03,24.44,24.4519,14.2135,46.1156,46.1081,24.3897,24.4552,3248.97,487.896,1727.91,8.96658307358504,0.0,0.0
2024-03-12 05:47:04,24.4466,24.4552,14.2047,46.1021,46.1048,24.3839,24.4585,3248.97,489.866,1728.24,8.981800811585035,0.0,0.0
2024-03-12 05:47:05,24.468,24.4552,14.2201,46.0801,46.1081,24.3923,24.4552,3244.7,491.836,1731.19,9.002402975512737,0.0,0.0
2024-03-12 05:47:06,24.4737,24.4519,14.2044,46.0885,46.1048,24.3939,24.4519,3244.05,494.791,1730.04,9.015209457150247,0.0,0.0
2024-03-12 05:47:07,24.4599,24.4552,14.2144,46.0639,46.1081,24.3848,24.4618,3243.72,489.866,1729.55,8.991768457450004,0.0,0.0
2024-03-12 05:47:08,24.4688,24.4552,14.2209,46.0573,46.1081,24.3853,24.4552,3244.05,493.806,1731.85,9.005835057470135,0.0,0.0
2024-03-12 05:47:09,24.4657,24.4552,14.2102,46.0449,46.1146,24.3716,24.4585,3242.08,492.821,1721.5,8.958652723103732,0.0,0.0
2024-03-12 05:47:10,24.4579,24.4519,14.2068,46.0427,46.1015,24.3615,24.4552,3245.36,490.851,1733.98,9.019726934556033,0.0,0.0
2024-03-12 05:47:11,24.4666,24.4552,14.1987,46.038,46.1048,24.3635,24.4486,3245.03,491.836,1725.77,8.991732560614107,0.0,0.0
2024-03-12 05:47:12,24.4589,24.4585,14.2085,46.0336,46.1081,24.3511,24.4486,3245.03,491.836,1725.12,8.973026679442295,0.0,0.0
2024-03-12 05:47:13,24.4615,24.4552,14.2167,46.0262,46.1048,24.342,24.4585,3244.05,491.836,1727.91,8.9826284918852,0.0,0.0
2024-03-12 05:47:14,24.4452,24.4454,14.2151,46.0198,46.1114,24.3386,24.4519,3245.36,492.821,1723.8,8.948404161739498,0.0,0.0
2024-03-12 05:47:15,24.4532,24.4552,14.205,46.0075,46.1146,24.3336,24.4552,3245.03,489.866,1722.98,8.959972245162934,0.0,0.0
2024-03-12 05:47:16,24.4647,24.4585,14.199,46.0028,46.1081,24.3562,24.4552,3246.02,490.851,1724.13,8.981262975577854,0.0,0.0
2024-03-12 05:47:17,24.4598,24.4585,14.207,46.0107,46.1048,24.3347,24.4486,3247.33,490.851,1721.5,8.956294148450887,0.0,0.0
2024-03-12 05:47:18,24.4694,24.4585,14.2075,46.0073,46.1081,24.3282,24.4552,3245.36,487.896,1721.5,8.96424341857718,0.0,0.0
2024-03-12 05:47:19,24.4753,24.4585,14.2261,46.0165,46.1081,24.3263,24.4552,3248.64,488.881,1721.67,8.954033515500031,0.0,0.0
2024-03-12 05:47:20,24.4695,24.4552,14.212,46.006,46.1114,24.3248,24.4486,3253.57,494.791,1722.0,8.963002313207241,0.0,0.0
2024-03-12 05:47:21,24.471,24.4519,14.2089,46.0048,46.1146,24.343,24.4552,3252.91,491.836,1723.31,8.973843394619514,0.0,0.0
2024-03-12 05:47:22,24.4661,24.4486,14.2132,45.9992,46.1048,24.3145,24.4552,3255.87,491.836,1724.3,8.970948954829826,0.0,0.0
2024-03-12 05:47:23,24.4841,24.4585,14.2101,45.9877,46.1048,24.3051,24.4552,3257.84,494.791,1724.13,8.988524485528199,0.0,0.0
2024-03-12 05:47:24,24.4804,24.4552,14.2154,46.0025,46.1048,24.313,24.4585,3257.51,497.746,1724.13,8.980650559076023,0.0,0.0
2024-03-12 05:47:25,24.4787,24.4519,14.2137,46.0119,46.1048,24.3032,24.4552,3258.49,489.866,1724.13,8.980650559076018,0.0,0.0
2024-03-12 05:47:26,24.4905,24.4618,14.2112,46.0125,46.0949,24.3048,24.4552,3260.13,494.791,1724.95,8.997438520542442,0.0,0.0
2024-03-12 05:47:27,24.4821,24.4519,14.2037,46.0231,46.1048,24.3054,24.4486,3260.13,490.851,1725.61,9.00009304999826,0.0,0.0
2024-03-12 05:47:28,24.4862,24.4552,14.2097,46.0245,46.1081,24.3021,24.4552,3259.81,496.761,1733.98,9.042075859465331,0.0,0.0
2024-03-12 05:47:29,24.485,24.4552,14.2188,46.0256,46.1048,24.3043,24.4552,3260.79,490.851,1726.76,8.995401164774224,0.0,0.0
2024-03-12 05:47:30,24.4844,24.4585,14.2135,46.0305,46.1015,24.3137,24.4519,3260.79,493.806,1726.43,8.997799484128558,0.0,0.0
2024-03-12 05:47:31,24.4845,24.4519,14.2164,46.0276,46.1048,24.3149,24.4486,3258.49,487.896,1725.28,8.989354619775076,0.0,0.0
2024-03-12 05:47:32,24.5067,24.4585,14.2248,46.0514,46.1081,24.3193,24.4552,3257.84,493.806,1724.95,8.99971429225387,0.0,0.0
2024-03-12 05:47:33,24.4975,24.4585,14.2175,46.0463,46.1081,24.2959,24.4552,3258.16,490.851,1724.62,8.996329812092833,0.0,0.0
2024-03-12 05:47:34,24.4956,24.4552,14.2177,46.0438,46.1015,24.3028,24.4552,3258.16,487.896,1724.3,8.992823129343453,0.0,0.0
2024-03-12 05:47:35,24.5059,24.4552,14.224,46.0441,46.1048,24.3263,24.4486,3258.16,486.911,1724.95,8.999714292253882,0.0,0.0
2024-03-12 05:47:36,24.5016,24.4552,14.2227,46.0447,46.1081,24.314,24.4552,3256.85,489.866,1732.18,9.034799030615615,0.0,0.0
2024-03-12 05:47:37,24.508,24.4552,14.2142,46.0471,46.1081,24.327,24.4552,3257.84,489.866,1724.62,9.008406597249149,0.0,0.0
2024-03-12 05:47:38,24.5043,24.4552,14.2186,46.0274,46.1081,24.3177,24.4552,3257.84,490.851,1725.77,9.007320250363605,0.0,0.0
2024-03-12 05:47:39,24.5043,24.4618,14.2186,46.0371,46.1015,24.3177,24.4454,3258.82,490.851,1725.12,9.003927702015487,0.0,0.0
2024-03-12 05:47:40,24.5039,24.4585,14.2117,46.0516,46.1081,24.3258,24.4519,3262.76,493.806,1724.62,9.007006390274505,0.0,0.0
2024-03-12 05:47:41,24.5165,24.4552,14.217,46.0555,46.1015,24.32,24.4552,3266.37,491.836,1723.31,9.006548371472087,0.0,0.0
2024-03-12 05:47:42,24.5115,24.4486,14.2113,46.0671,46.1048,24.3278,24.4585,3266.7,491.836,1724.3,9.012334893009614,0.0,0.0
2024-03-12 05:47:43,24.5046,24.4552,14.2145,46.078,46.1015,24.3281,24.4552,3266.37,487.896,1723.8,9.000886957577698,0.0,0.0
2024-03-12 05:47:44,24.5017,24.4585,14.215,46.0787,46.1081,24.3295,24.4519,3266.7,488.881,1723.64,8.997077762466747,0.0,0.0
2024-03-12 05:47:45,24.5129,24.4552,14.229,46.1002,46.1048,24.3375,24.4454,3271.63,491.836,1723.31,8.992906723373157,0.0,0.0
2024-03-12 05:47:46,24.5161,24.4519,14.2149,46.1102,46.1081,24.3336,24.4552,3269.33,487.896,1722.49,9.0037486816299,0.0,0.0
2024-03-12 05:47:47,24.508,24.4552,14.2268,46.1102,46.1048,24.3364,24.4486,3269.98,483.956,1721.67,8.98198975330357,0.0,0.0
2024-03-12 05:47:48,24.5289,24.4519,14.2301,46.1171,46.1015,24.3424,24.4552,3267.69,493.806,1719.86,8.987906710024864,0.0,0.0
2024-03-12 05:47:49,24.5336,24.4552,14.2345,46.1206,46.1081,24.35,24.4552,3267.36,490.851,1720.36,8.990781576595662,0.0,0.0
2024-03-12 05:47:50,24.5349,24.4552,14.2286,46.1446,46.1015,24.3495,24.4486,3260.13,489.866,1720.52,8.997903705315803,0.0,0.0
2024-03-12 05:47:51,24.5311,24.4519,14.2268,46.1523,46.1081,24.3454,24.4486,3259.48,485.926,1720.03,8.993595523279623,0.0,0.0
2024-03-12 05:47:52,24.5304,24.4552,14.2333,46.1678,46.1015,24.3447,24.4552,3257.51,489.866,1719.86,8.98642309626336,0.0,0.0
2024-03-12 05:47:53,24.5405,24.4618,14.2268,46.175,46.1015,24.3595,24.4519,3261.12,488.881,1719.7,9.000072786162848,0.0,0.0
2024-03-12 05:47:54,24.5477,24.4552,14.2305,46.1678,46.1081,24.35,24.4486,3258.49,498.731,1719.86,9.003964647208274,0.0,0.0
2024-03-12 05:47:55,24.533,24.4585,14.2421,46.1784,46.1015,24.3632,24.4519,3258.16,491.836,1719.53,8.979289028148628,0.0,0.0
2024-03-12 05:47:56,24.5436,24.4552,14.245,46.1811,46.1048,24.3625,24.4519,3256.85,491.836,1724.62,9.012607218173086,0.0,0.0
2024-03-12 05:47:57,24.532,24.4552,14.2445,46.1674,46.1081,24.3635,24.4618,3255.87,483.956,1720.36,8.980655151346033,0.0,0.0
2024-03-12 05:47:58,24.5363,24.4519,14.2485,46.1734,46.1114,24.3677,24.4552,3255.54,484.941,1718.22,8.96974544822659,0.0,0.0
2024-03-12 05:47:59,24.5192,24.4585,14.2266,46.1578,46.1015,24.3712,24.4519,3254.55,485.926,1720.36,8.98510728658509,0.0,0.0
2024-03-12 05:48:00,24.5376,24.4585,14.2384,46.1644,46.1114,24.3724,24.4519,3254.88,489.866,1720.19,8.989980426930309,0.0,0.0
2024-03-12 05:48:01,24.5201,24.4552,14.239,46.1667,46.1048,24.3576,24.4454,3257.18,489.866,1721.18,8.97934607429079,0.0,0.0
2024-03-12 05:48:02,24.5171,24.4125,14.2326,46.1562,46.0982,24.3626,24.4059,3253.24,487.896,1721.18,8.982315579173793,0.0,0.0
2024-03-12 05:48:03,24.5424,24.4092,14.2517,46.1408,46.1081,24.3719,24.4059,3252.91,494.791,1720.36,8.983448647966613,0.0,0.0
2024-03-12 05:48:04,24.5404,24.4158,14.2525,46.1131,46.1081,24.3729,24.4158,3250.94,491.836,1722.65,8.992959103667497,0.0,0.0
2024-03-12 05:48:05,24.5361,24.4158,14.2577,46.1087,46.1114,24.3745,24.4125,3252.91,492.821,1722.82,8.985541523518068,0.0,0.0
2024-03-12 05:48:06,24.5325,24.4158,14.2538,46.0882,46.1081,24.3849,24.4125,3249.3,489.866,1736.77,9.05856354432064,0.0,0.0
2024-03-12 05:48:07,24.5401,24.4158,14.251,46.0914,46.1081,24.3745,24.4125,3250.94,490.851,1724.3,9.002622759525561,0.0,0.0
2024-03-12 05:48:08,24.5353,24.4125,14.2524,46.0613,46.1015,24.3877,24.4092,3249.3,491.836,1724.46,8.998032825740284,0.0,0.0
2024-03-12 05:48:09,24.5384,24.4191,14.2455,46.0492,46.1048,24.3975,24.4092,3247.99,492.821,1717.24,8.969073545844006,0.0,0.0
2024-03-12 05:48:10,24.5339,24.4158,14.254,46.0224,46.1015,24.3957,24.4158,3247.66,488.881,1724.46,8.995407681230734,0.0,0.0
2024-03-12 05:48:11,24.5341,24.4158,14.2535,46.0045,46.1015,24.3861,24.4125,3245.03,488.881,1724.46,8.996020214949633,0.0,0.0
2024-03-12 05:48:12,24.5277,24.4191,14.261,45.9818,46.1015,24.3969,24.4125,3242.08,495.776,1727.25,8.998392007728611,0.0,0.0
2024-03-12 05:48:13,24.5179,24.4125,14.2587,45.9607,46.0949,24.4056,24.4027,3239.12,491.836,1724.3,8.976461246807267,0.0,0.0
2024-03-12 05:48:14,24.5108,24.4125,14.2568,45.9406,46.1081,24.3916,24.4191,3238.14,487.896,1724.3,8.971911418508427,0.0,0.0
2024-03-12 05:48:15,24.5204,24.4158,14.254,45.9424,46.1048,24.3797,24.4125,3235.18,487.896,1723.8,8.980156253221605,0.0,0.0
2024-03-12 05:48:16,24.5024,24.4092,14.2567,45.9316,46.1114,24.3932,24.4092,3237.48,491.836,1724.95,8.968028547656122,0.0,0.0
2024-03-12 05:48:17,24.5041,24.4125,14.2659,45.9138,46.1048,24.3988,24.4125,3227.63,494.791,1724.79,8.960632589233224,0.0,0.0
2024-03-12 05:48:18,24.4994,24.4125,14.2562,45.9258,46.1048,24.4012,24.4125,3232.88,484.941,1724.3,8.96246177511854,0.0,0.0
2024-03-12 05:48:19,24.5041,24.4125,14.2755,45.9206,46.1048,24.4024,24.4125,3222.38,490.851,1723.8,8.94709209184354,0.0,0.0
2024-03-12 05:48:20,24.5072,24.4092,14.2665,45.8965,46.1015,24.4177,24.4092,3234.52,483.956,1724.62,8.96193722827813,0.0,0.0
2024-03-12 05:48:21,24.4935,24.4092,14.273,45.8839,46.1048,24.4039,24.4125,3227.63,488.881,1721.01,8.92553735918367,0.0,0.0
2024-03-12 05:48:22,24.491,24.4158,14.2663,45.8896,46.1146,24.4092,24.4125,3231.9,485.926,1731.35,8.98285276566654,0.0,0.0
2024-03-12 05:48:23,24.4862,24.4158,14.2647,45.8782,46.1048,24.4024,24.4092,3231.24,497.746,1726.1,8.95281110193762,0.0,0.0
2024-03-12 05:48:24,24.4795,24.4191,14.259,45.879,46.1015,24.4095,24.4092,3234.52,490.851,1724.79,8.945141272709861,0.0,0.0
2024-03-12 05:48:25,24.4871,24.4092,14.2703,45.8747,46.1015,24.407,24.4158,3232.88,488.881,1724.46,8.940192141713267,0.0,0.0
2024-03-12 05:48:26,24.4844,24.4158,14.2701,45.8526,46.1048,24.4073,24.4158,3237.15,484.941,1723.97,8.935464814820863,0.0,0.0
2024-03-12 05:48:27,24.4752,24.4125,14.2596,45.8504,46.1048,24.4063,24.4191,3238.79,485.926,1724.95,8.941682113612144,0.0,0.0
2024-03-12 05:48:28,24.4746,24.4158,14.2694,45.8492,46.1114,24.4105,24.4125,3242.08,493.806,1720.52,8.909638463220439,0.0,0.0
2024-03-12 05:48:29,24.4777,24.4092,14.2704,45.8329,46.1048,24.4154,24.4059,3243.39,489.866,1723.8,8.928460699320985,0.0,0.0
2024-03-12 05:48:30,24.4777,24.4191,14.2704,45.852,46.1081,24.4154,24.4125,3235.18,489.866,1724.3,8.931050460516984,0.0,0.0
2024-03-12 05:48:31,24.4797,24.4191,14.2835,45.8462,46.1114,24.4246,24.4125,3243.39,494.791,1724.46,8.922166149414382,0.0,0.0
2024-03-12 05:48:32,24.4701,24.4158,14.272,45.8394,46.1048,24.4197,24.4125,3245.03,488.881,1731.35,8.959483485045416,0.0,0.0
2024-03-12 05:48:33,24.4701,24.4125,14.272,45.8361,46.1015,24.4197,24.4125,3237.81,491.836,1724.79,8.925536442759398,0.0,0.0
2024-03-12 05:48:34,24.471,24.4158,14.27,45.8329,46.1081,24.4253,24.4092,3249.63,484.941,1725.44,8.931439179681533,0.0,0.0
2024-03-12 05:48:35,24.4656,24.4191,14.2623,45.8609,46.1081,24.42,24.4125,3249.3,486.911,1724.79,8.930087563997898,0.0,0.0
2024-03-12 05:48:36,24.4678,24.4125,14.2707,45.8605,46.1048,24.4154,24.4092,3253.9,490.851,1724.13,8.921246158397864,0.0,0.0
2024-03-12 05:48:37,24.4714,24.4191,14.2718,45.8604,46.1081,24.4018,24.4191,3251.6,486.911,1723.31,8.91918935576161,0.0,0.0
2024-03-12 05:48:38,24.4561,24.4158,14.2802,45.8757,46.1048,24.4264,24.4092,3256.52,485.926,1716.09,8.861183431711053,0.0,0.0
2024-03-12 05:48:39,24.4501,24.4125,14.2762,45.8844,46.1015,24.4182,24.4092,3256.19,489.866,1722.65,8.893308316060882,0.0,0.0
2024-03-12 05:48:40,24.4501,24.4158,14.2746,45.9076,46.1114,24.4283,24.4092,3255.54,494.791,1721.83,8.890472947071618,0.0,0.0
2024-03-12 05:48:41,24.465,24.4191,14.2723,45.9241,46.1048,24.4183,24.4125,3254.55,488.881,1729.06,8.94289520461272,0.0,0.0
2024-03-12 05:48:42,24.4589,24.4092,14.2711,45.9556,46.1048,24.4254,24.4158,3251.93,489.866,1721.83,8.901219624605798,0.0,0.0
2024-03-12 05:48:43,24.457,24.4191,14.2828,45.9544,46.1048,24.419,24.4125,3257.51,492.821,1722.16,8.89104081906182,0.0,0.0
2024-03-12 05:48:44,24.4526,24.4158,14.2734,45.9777,46.1048,24.4149,24.4125,3256.85,488.881,1722.33,8.896288319228317,0.0,0.0
2024-03-12 05:48:45,24.4423,24.4125,14.279,46.004,46.1048,24.4408,24.4125,3255.54,484.941,1722.49,8.883217389819553,0.0,0.0
2024-03-12 05:48:46,24.4386,24.4125,14.271,45.9989,46.1081,24.4271,24.4059,3255.54,482.971,1722.98,8.889503893358707,0.0,0.0
2024-03-12 05:48:47,24.4315,24.4125,14.2752,46.024,46.1048,24.4204,24.4125,3257.51,489.866,1723.31,8.881325037640853,0.0,0.0
2024-03-12 05:48:48,24.4235,24.4158,14.2825,46.032,46.1048,24.4305,24.4125,3255.21,487.896,1724.46,8.873863490438708,0.0,0.0
2024-03-12 05:48:49,24.4205,24.4092,14.2775,46.0526,46.1048,24.4206,24.4158,3259.15,486.911,1724.79,8.877312061943755,0.0,0.0
2024-03-12 05:48:50,24.4323,24.4158,14.2758,46.0967,46.1048,24.4308,24.4125,3257.18,489.866,1725.77,8.894178142743623,0.0,0.0
2024-03-12 05:48:51,24.4157,24.4125,14.2785,46.1176,46.1048,24.4242,24.4092,3253.57,495.776,1725.61,8.876453851420692,0.0,0.0
2024-03-12 05:48:52,24.4046,24.4125,14.2676,46.1335,46.0982,24.4169,24.4158,3255.87,492.821,1725.12,8.873758238654732,0.0,0.0
2024-03-12 05:48:53,24.4167,24.4092,14.2818,46.1632,46.1081,24.4247,24.4092,3254.22,493.806,1725.94,8.876137017265888,0.0,0.0
2024-03-12 05:48:54,24.3956,24.4158,14.271,46.1907,46.1081,24.4226,24.4125,3255.21,486.911,1727.91,8.877237274416377,0.0,0.0
2024-03-12 05:48:55,24.3905,24.4191,14.2663,46.2197,46.1048,24.418,24.4158,3257.18,489.866,1723.97,8.856645377383602,0.0,0.0
2024-03-12 05:48:56,24.3936,24.4257,14.2615,46.248,46.1048,24.4274,24.4125,3260.46,490.851,1724.46,8.866075561727058,0.0,0.0
2024-03-12 05:48:57,24.3945,24.4257,14.2741,46.2691,46.1015,24.4225,24.4125,3263.09,493.806,1724.13,8.854142807410907,0.0,0.0
2024-03-12 05:48:58,24.3776,24.4158,14.2597,46.2828,46.1081,24.4238,24.4092,3262.43,493.806,1723.97,8.851134140359687,0.0,0.0
2024-03-12 05:48:59,24.3832,24.4191,14.2632,46.3186,46.1048,24.4151,24.4092,3267.03,489.866,1724.46,8.855487478871886,0.0,0.0
2024-03-12 05:49:00,24.3858,24.4158,14.2645,46.3325,46.1081,24.4121,24.4125,3269.33,491.836,1724.13,8.85493020005612,0.0,0.0
2024-03-12 05:49:01,24.3807,24.4059,14.2738,46.3468,46.1081,24.4156,24.4158,3269.98,490.851,1723.97,8.841511345556029,0.0,0.0
2024-03-12 05:49:02,24.3766,24.3731,14.278,46.3783,46.1081,24.4107,24.3764,3269.0,490.851,1724.13,8.835070407782275,0.0,0.0
2024-03-12 05:49:03,24.364,24.3731,14.2692,46.373,46.1146,24.3997,24.3797,3272.28,494.791,1726.27,8.842707874446031,0.0,0.0
2024-03-12 05:49:04,24.3584,24.3797,14.2793,46.3799,46.0982,24.4041,24.3731,3271.63,492.821,1720.68,8.800365314158071,0.0,0.0
2024-03-12 05:49:05,24.3485,24.3731,14.2547,46.3906,46.1048,24.3896,24.3764,3268.34,492.821,1727.41,8.847670906573775,0.0,0.0
2024-03-12 05:49:06,24.3534,24.3764,14.2653,46.388,46.1081,24.4025,24.3764,3268.34,492.821,1726.59,8.838476989701599,0.0,0.0
2024-03-12 05:49:07,24.3524,24.3731,14.2657,46.3873,46.0982,24.3795,24.3698,3263.09,494.791,1719.04,8.798607048144655,0.0,0.0
2024-03-12 05:49:08,24.3455,24.3731,14.2535,46.3877,46.1081,24.3585,24.3731,3261.45,497.746,1725.94,8.83856523283382,0.0,0.0
2024-03-12 05:49:09,24.3474,24.3764,14.2657,46.3624,46.0917,24.3616,24.3698,3257.18,493.806,1724.95,8.824479870472956,0.0,0.0
2024-03-12 05:49:10,24.3561,24.3764,14.2491,46.3307,46.1048,24.3463,24.3764,3258.16,491.836,1730.86,8.87693506448496,0.0,0.0
2024-03-12 05:49:11,24.3578,24.3764,14.2481,46.3187,46.1048,24.3278,24.3797,3252.58,491.836,1726.59,8.857401376154693,0.0,0.0
2024-03-12 05:49:12,24.359,24.3764,14.2393,46.2734,46.1048,24.3169,24.3731,3250.61,490.851,1725.44,8.860257334244023,0.0,0.0
2024-03-12 05:49:13,24.3528,24.3764,14.2503,46.2319,46.1081,24.2937,24.3698,3247.0,491.836,1724.13,8.838482442578226,0.0,0.0
2024-03-12 05:49:14,24.366,24.3764,14.2535,46.1973,46.1081,24.2916,24.3764,3243.39,487.896,1723.31,8.843023487209235,0.0,0.0
2024-03-12 05:49:15,24.3591,24.3731,14.2491,46.1637,46.1048,24.2742,24.3764,3238.79,493.806,1722.98,8.839144376436568,0.0,0.0
2024-03-12 05:49:16,24.3521,24.3764,14.2498,46.1248,46.1048,24.2625,24.3731,3238.79,494.791,1724.79,8.841690786096263,0.0,0.0
2024-03-12 05:49:17,24.3554,24.3797,14.2395,46.0876,46.0982,24.2475,24.3698,3230.26,487.896,1724.13,8.850205844184801,0.0,0.0
2024-03-12 05:49:18,24.3548,24.3764,14.2511,46.0471,46.1015,24.2123,24.3731,3225.0,490.851,1724.62,8.842044506074163,0.0,0.0
2024-03-12 05:49:19,24.3562,24.3731,14.2553,45.9985,46.0982,24.2091,24.3731,3222.38,493.806,1725.28,8.842976994661736,0.0,0.0
2024-03-12 05:49:20,24.3372,24.3764,14.2392,45.9682,46.1048,24.201,24.3764,3217.12,490.851,1726.1,8.844639877451064,0.0,0.0
2024-03-12 05:49:21,24.3547,24.3698,14.2555,45.923,46.1081,24.1806,24.3764,3212.86,488.881,1719.7,8.812893053125059,0.0,0.0
2024-03-12 05:49:22,24.3547,24.3731,14.2555,45.8826,46.1081,24.1806,24.3698,3214.5,491.836,1727.41,8.85240425010104,0.0,0.0
2024-03-12 05:49:23,24.3273,24.3797,14.2373,45.8601,46.1015,24.1572,24.3764,3207.93,491.836,1727.74,8.84602963536229,0.0,0.0
2024-03-12 05:49:24,24.327,24.3731,14.2294,45.8252,46.1015,24.1579,24.3764,3204.65,481.986,1728.73,8.857765269152395,0.0,0.0
2024-03-12 05:49:25,24.3321,24.3764,14.2415,45.7947,46.1081,24.1389,24.3534,3202.68,479.031,1728.24,8.849115815364332,0.0,0.0
2024-03-12 05:49:26,24.3321,24.3731,14.2415,45.7632,46.1015,24.1389,24.3731,3203.99,492.821,1727.74,8.846555662892637,0.0,0.0
2024-03-12 05:49:27,24.3389,24.3764,14.2302,45.7425,46.1048,24.1333,24.3698,3199.72,489.866,1727.41,8.860731428528632,0.0,0.0
2024-03-12 05:49:28,24.334,24.3698,14.2242,45.7159,46.1081,24.1324,24.3764,3195.13,487.896,1726.1,8.854975265701603,0.0,0.0
2024-03-12 05:49:29,24.3428,24.3764,14.2129,45.6871,46.1081,24.1257,24.3731,3202.35,487.896,1725.94,8.87175802141134,0.0,0.0
2024-03-12 05:49:30,24.3409,24.3731,14.2252,45.6725,46.1048,24.1257,24.3797,3196.77,491.836,1726.1,8.860142959826868,0.0,0.0
2024-03-12 05:49:31,24.3323,24.3797,14.2189,45.6647,46.1015,24.1353,24.3731,3200.05,492.821,1724.79,8.851405679509213,0.0,0.0
2024-03-12 05:49:32,24.3283,24.3731,14.2102,45.6358,46.1081,24.1263,24.3764,3196.44,487.896,1724.3,8.853003405852357,0.0,0.0
2024-03-12 05:49:33,24.3296,24.3829,14.2134,45.6304,46.1015,24.1293,24.3764,3201.04,483.956,1723.97,8.849646981162758,0.0,0.0
2024-03-12 05:49:34,24.316,24.3797,14.2198,45.6115,46.1048,24.1345,24.3764,3200.05,483.956,1722.65,8.825388437139532,0.0,0.0
2024-03-12 05:49:35,24.3164,24.3764,14.2121,45.6059,46.1015,24.1448,24.3731,3204.65,488.881,1722.82,8.833340521490078,0.0,0.0
2024-03-12 05:49:36,24.3073,24.3698,14.2009,45.5924,46.1048,24.1288,24.3764,3206.62,490.851,1724.3,8.842766292179991,0.0,0.0
2024-03-12 05:49:37,24.3068,24.3764,14.2152,45.5765,46.1081,24.1458,24.3731,3209.24,488.881,1721.18,8.813839846253122,0.0,0.0
2024-03-12 05:49:38,24.3044,24.3665,14.2096,45.5723,46.0949,24.1514,24.3731,3209.9,490.851,1725.44,8.83845625243105,0.0,0.0
2024-03-12 05:49:39,24.2978,24.3731,14.2059,45.5706,46.0982,24.1516,24.3764,3212.86,488.881,1724.95,8.833407897956295,0.0,0.0
2024-03-12 05:49:40,24.3008,24.3764,14.2006,45.5569,46.1081,24.1403,24.3731,3213.84,489.866,1725.77,8.844875506064001,0.0,0.0
2024-03-12 05:49:41,24.2901,24.3797,14.188,45.5666,46.1048,24.1516,24.3797,3215.81,491.836,1725.94,8.847410804460013,0.0,0.0
2024-03-12 05:49:42,24.2675,24.3797,14.1776,45.5739,46.0949,24.1407,24.3731,3216.14,492.821,1725.94,8.8367260545749,0.0,0.0
2024-03-12 05:49:43,24.2802,24.3797,14.1926,45.5811,46.1015,24.1266,24.3698,3217.45,491.836,1727.41,8.842236326968392,0.0,0.0
2024-03-12 05:49:44,24.2745,24.3731,14.177,45.5771,46.1081,24.1399,24.3797,3217.12,494.791,1727.09,8.84927450544077,0.0,0.0
2024-03-12 05:49:45,24.267,24.3797,14.178,45.6026,46.1081,24.136,24.3797,3218.44,492.821,1726.76,8.84013581962237,0.0,0.0
2024-03-12 05:49:46,24.274,24.3764,14.1788,45.6242,46.1048,24.1179,24.3764,3222.71,491.836,1725.28,8.837986848351052,0.0,0.0
2024-03-12 05:49:47,24.2736,24.3764,14.1681,45.6251,46.1081,24.1342,24.3731,3220.08,493.806,1719.37,8.816698444009683,0.0,0.0
2024-03-12 05:49:48,24.2736,24.3698,14.1681,45.6351,46.1048,24.1342,24.3764,3223.69,490.851,1731.03,8.876489358040493,0.0,0.0
2024-03-12 05:49:49,24.2563,24.3731,14.1675,45.6615,46.1048,24.1364,24.3797,3226.65,487.896,1719.21,8.80130917026306,0.0,0.0
2024-03-12 05:49:50,24.2467,24.3731,14.16,45.677,46.1048,24.1283,24.3731,3225.66,484.941,1722.98,8.818773252403835,0.0,0.0
2024-03-12 05:49:51,24.2516,24.3764,14.1636,45.6828,46.1081,24.1398,24.3764,3225.99,484.941,1723.8,8.824107406929352,0.0,0.0
2024-03-12 05:49:52,24.2602,24.3797,14.1631,45.7091,46.1146,24.1341,24.3731,3227.96,484.941,1725.28,8.839650230454602,0.0,0.0
2024-03-12 05:49:53,24.2592,24.3764,14.1562,45.7347,46.1015,24.129,24.3764,3228.94,486.911,1726.43,8.850711056299911,0.0,0.0
2024-03-12 05:49:54,24.2725,24.3764,14.1619,45.7489,46.1048,24.1315,24.3764,3231.57,486.911,1726.76,8.859062069369998,0.0,0.0
2024-03-12 05:49:55,24.265,24.3698,14.1485,45.7604,46.1015,24.1303,24.3698,3229.6,485.926,1727.09,8.865925777102403,0.0,0.0
2024-03-12 05:49:56,24.2725,24.3731,14.1518,45.7879,46.1114,24.1412,24.3764,3232.55,484.941,1727.74,8.872944710665125,0.0,0.0
2024-03-12 05:49:57,24.2655,24.3731,14.1456,45.7986,46.1048,24.146,24.3764,3232.88,484.941,1730.04,8.884054237914436,0.0,0.0
2024-03-12 05:49:58,24.2617,24.3764,14.144,45.8052,46.1179,24.127,24.3764,3237.81,481.986,1730.53,8.884638590318483,0.0,0.0
2024-03-12 05:49:59,24.2666,24.3797,14.1432,45.8108,46.1015,24.1412,24.3731,3237.48,485.926,1731.03,8.892212395941536,0.0,0.0
2024-03-12 05:50:00,24.2739,24.3764,14.1492,45.8265,46.1048,24.1478,24.3698,3240.43,485.926,1731.68,8.89669373801784,0.0,0.0
2024-03-12 05:50:01,24.2714,24.3764,14.1317,45.8479,46.1015,24.1572,24.3731,3241.42,480.016,1730.7,8.904832100062883,0.0,0.0
2024-03-12 05:50:02,24.2664,24.3337,14.1329,45.8968,46.1048,24.1427,24.337,3242.73,478.046,1736.94,8.931473710507397,0.0,0.0
2024-03-12 05:50:03,24.28,24.337,14.1313,45.9053,46.0982,24.1664,24.337,3247.99,481.986,1730.37,8.911036601390132,0.0,0.0
2024-03-12 05:50:04,24.2741,24.337,14.1361,45.9255,46.1081,24.168,24.337,3246.02,482.971,1729.71,8.89824622162134,0.0,0.0
2024-03-12 05:50:05,24.2867,24.337,14.1417,45.9496,46.1015,24.1762,24.337,3248.97,488.881,1729.38,8.902691396907317,0.0,0.0
2024-03-12 05:50:06,24.2726,24.3468,14.1327,45.9712,46.1048,24.174,24.337,3250.28,487.896,1728.73,8.894871459819987,0.0,0.0
2024-03-12 05:50:07,24.2832,24.3402,14.1269,45.9926,46.1081,24.1749,24.3337,3252.58,488.881,1729.22,8.911783069551802,0.0,0.0
2024-03-12 05:50:08,24.2805,24.337,14.1342,46.0063,46.1081,24.1742,24.3402,3252.58,489.866,1722.98,8.870881363663537,0.0,0.0
2024-03-12 05:50:09,24.2574,24.3337,14.1193,46.0165,46.1081,24.1828,24.3304,3258.49,487.896,1727.25,8.885678749116405,0.0,0.0
2024-03-12 05:50:10,24.2626,24.337,14.1152,46.0533,46.1081,24.1751,24.3337,3258.16,489.866,1726.27,8.888783718860564,0.0,0.0
2024-03-12 05:50:11,24.265,24.3337,14.1159,46.0808,46.1081,24.1745,24.337,3260.46,483.956,1731.35,8.916434810217053,0.0,0.0
2024-03-12 05:50:12,24.2548,24.337,14.1171,46.0966,46.1081,24.1766,24.3337,3260.46,483.956,1725.61,8.876891667279674,0.0,0.0
2024-03-12 05:50:13,24.2639,24.3402,14.1107,46.1224,46.1015,24.1763,24.3337,3263.42,483.956,1731.85,8.922612877321775,0.0,0.0
2024-03-12 05:50:14,24.2594,24.3304,14.118,46.1317,46.1081,24.1767,24.3337,3263.09,482.971,1727.58,8.890269287254569,0.0,0.0
2024-03-12 05:50:15,24.2633,24.3304,14.116,46.1707,46.1081,24.1758,24.337,3265.39,485.926,1729.38,8.904709749811493,0.0,0.0
2024-03-12 05:50:16,24.2468,24.337,14.1056,46.1994,46.1212,24.1726,24.337,3267.03,488.881,1730.04,8.90275307439183,0.0,0.0
2024-03-12 05:50:17,24.2627,24.3402,14.1099,46.2393,46.1048,24.1781,24.3337,3270.97,492.821,1730.86,8.917161009468982,0.0,0.0
2024-03-12 05:50:18,24.2641,24.3337,14.1123,46.2659,46.1015,24.1727,24.337,3270.31,488.881,1731.52,8.919682611229398,0.0,0.0
2024-03-12 05:50:19,24.2561,24.3304,14.1117,46.2961,46.1048,24.1764,24.3337,3273.92,488.881,1729.88,8.904738672486175,0.0,0.0
2024-03-12 05:50:20,24.2531,24.3337,14.1024,46.3153,46.1146,24.1687,24.337,3277.53,493.806,1732.83,8.9254636677119,0.0,0.0
2024-03-12 05:50:21,24.2664,24.3402,14.1067,46.3402,46.1081,24.1793,24.337,3279.83,496.761,1725.28,8.894454293445616,0.0,0.0
2024-03-12 05:50:22,24.2538,24.337,14.0987,46.3452,46.1048,24.1849,24.337,3280.16,490.851,1724.79,8.887902170979494,0.0,0.0
2024-03-12 05:50:23,24.2538,24.3402,14.0987,46.3678,46.1048,24.1849,24.3402,3276.88,487.896,1730.21,8.915831617327576,0.0,0.0
2024-03-12 05:50:24,24.2561,24.337,14.091,46.3849,46.1048,24.1803,24.337,3286.07,491.836,1729.38,8.92033004620035,0.0,0.0
2024-03-12 05:50:25,24.2702,24.337,14.0998,46.3989,46.1081,24.1833,24.3402,3287.06,492.821,1728.24,8.919097723483382,0.0,0.0
2024-03-12 05:50:26,24.2714,24.3337,14.0961,46.409,46.1048,24.1848,24.3337,3288.04,487.896,1727.41,8.919109332031553,0.0,0.0
2024-03-12 05:50:27,24.2776,24.3402,14.1051,46.4117,46.1048,24.1926,24.3304,3286.73,491.836,1727.25,8.915829107563221,0.0,0.0
2024-03-12 05:50:28,24.2777,24.3337,14.107,46.411,46.0982,24.1753,24.3337,3288.37,493.806,1727.09,8.91342572047402,0.0,0.0
2024-03-12 05:50:29,24.259,24.3402,14.1011,46.4149,46.1015,24.1971,24.337,3287.71,488.881,1726.27,8.897981368410994,0.0,0.0
2024-03-12 05:50:30,24.2706,24.3337,14.0968,46.4061,46.1081,24.1865,24.337,3285.74,494.791,1727.09,8.916142506903027,0.0,0.0
2024-03-12 05:50:31,24.2721,24.3402,14.0931,46.4051,46.1081,24.2001,24.3337,3287.06,489.866,1727.58,8.923230626438581,0.0,0.0
2024-03-12 05:50:32,24.2754,24.3402,14.0986,46.3979,46.1015,24.2002,24.3435,3281.8,491.836,1728.07,8.92383241982743,0.0,0.0
2024-03-12 05:50:33,24.2864,24.337,14.1,46.3972,46.1015,24.1937,24.337,3279.5,492.821,1728.4,8.933956210484139,0.0,0.0
2024-03-12 05:50:34,24.2771,24.3665,14.0914,46.4031,46.1015,24.1873,24.3402,3278.19,487.896,1728.07,8.931636651858751,0.0,0.0
2024-03-12 05:50:35,24.2882,24.3402,14.0944,46.3722,46.1081,24.1901,24.337,3271.63,489.866,1727.25,8.934497788810804,0.0,0.0
2024-03-12 05:50:36,24.2873,24.3402,14.0967,46.356,46.1081,24.1924,24.337,3272.94,494.791,1726.59,8.92828021245359,0.0,0.0
2024-03-12 05:50:37,24.2894,24.337,14.0885,46.3486,46.1081,24.1742,24.337,3267.69,491.836,1726.92,8.939012511869462,0.0,0.0
2024-03-12 05:50:38,24.2882,24.3337,14.0907,46.3164,46.1081,24.1721,24.3402,3265.39,490.851,1726.92,8.936033103921103,0.0,0.0
2024-03-12 05:50:39,24.2854,24.3337,14.0946,46.2916,46.1015,24.1777,24.3337,3261.12,485.926,1727.91,8.935281355917503,0.0,0.0
2024-03-12 05:50:40,24.2858,24.3337,14.0961,46.295,46.1048,24.1542,24.3402,3261.45,489.866,1720.85,8.89781250074787,0.0,0.0
2024-03-12 05:50:41,24.2938,24.3402,14.0994,46.2446,46.1114,24.1474,24.337,3254.55,485.926,1728.73,8.942679672382257,0.0,0.0
2024-03-12 05:50:42,24.2947,24.3304,14.0987,46.2168,46.1081,24.1485,24.337,3253.24,480.016,1727.41,8.937253815552728,0.0,0.0
2024-03-12 05:50:43,24.2944,24.337,14.0878,46.1781,46.1048,24.1534,24.3337,3251.6,481.001,1726.76,8.94317873491502,0.0,0.0
2024-03-12 05:50:44,24.3027,24.337,14.1015,46.15,46.1048,24.1383,24.3402,3246.34,486.911,1727.41,8.94181185006047,0.0,0.0
2024-03-12 05:50:45,24.3081,24.3402,14.1032,46.1133,46.1048,24.1316,24.3337,3245.69,482.971,1727.74,8.946763907424046,0.0,0.0
2024-03-12 05:50:46,24.3022,24.3402,14.0944,46.0804,46.1081,24.1206,24.337,3242.08,484.941,1728.24,8.951896261875012,0.0,0.0
2024-03-12 05:50:47,24.3191,24.3402,14.1203,46.0632,46.1015,24.1294,24.3402,3239.12,486.911,1727.41,8.939708141826125,0.0,0.0
2024-03-12 05:50:48,24.3055,24.3337,14.1043,46.0378,46.1081,24.127,24.3337,3237.48,485.926,1727.41,8.941811850060457,0.0,0.0
2024-03-12 05:50:49,24.3156,24.3337,14.1008,46.0055,46.1015,24.1091,24.337,3239.12,490.851,1726.92,8.951193032599493,0.0,0.0
2024-03-12 05:50:50,24.3149,24.3402,14.0947,45.985,46.1081,24.1206,24.3337,3235.84,491.836,1726.59,8.95421363092637,0.0,0.0
2024-03-12 05:50:51,24.3195,24.3337,14.1022,45.9565,46.1081,24.1082,24.3402,3237.48,488.881,1725.77,8.947421487505972,0.0,0.0
2024-03-12 05:50:52,24.3284,24.337,14.1116,45.9268,46.1048,24.0882,24.337,3240.11,490.851,1722.82,8.931689819181917,0.0,0.0
2024-03-12 05:50:53,24.3294,24.337,14.1154,45.9071,46.1081,24.0902,24.3337,3238.79,486.911,1721.34,8.92157128959209,0.0,0.0
2024-03-12 05:50:54,24.3236,24.337,14.1032,45.9195,46.1015,24.0719,24.3402,3241.75,489.866,1724.62,8.944172102287318,0.0,0.0
2024-03-12 05:50:55,24.3299,24.337,14.1092,45.8903,46.1081,24.0678,24.3337,3246.67,492.821,1725.28,8.94785761361256,0.0,0.0
2024-03-12 05:50:56,24.3344,24.337,14.1158,45.8825,46.1081,24.055,24.337,3246.02,485.926,1727.09,8.955404452715726,0.0,0.0
2024-03-12 05:50:57,24.3443,24.3402,14.0988,45.8895,46.1048,24.0431,24.3337,3243.72,488.881,1724.62,8.966137849202061,0.0,0.0
2024-03-12 05:50:58,24.3493,24.3402,14.1107,45.8755,46.1015,24.0452,24.3337,3247.99,487.896,1722.82,8.950747727534644,0.0,0.0
2024-03-12 05:50:59,24.3447,24.3402,14.1158,45.8696,46.1048,24.0394,24.337,3.17108,486.911,1723.47,0.0,0.0,0.0
2024-03-12 05:51:00,24.3431,24.337,14.1233,45.8678,46.1048,24.0522,24.3337,2.18611,473.121,1722.82,0.0,0.0,0.0
2024-03-12 05:51:01,24.3372,24.337,14.1416,45.8735,46.1015,24.0456,24.3337,1.52946,415.008,1722.82,0.0,0.0,0.0
2024-03-12 05:51:02,24.3502,24.3008,14.1952,45.8667,46.0982,24.0377,24.2975,0.544495,335.226,1722.33,0.0,0.0,0.0
2024-03-12 05:51:03,24.3541,24.3041,14.2584,45.8691,46.1081,24.0396,24.2975,1.85779,261.353,1717.4,0.0,0.0,0.0
2024-03-12 05:51:04,24.3604,24.3041,14.3309,45.8541,46.1114,24.0321,24.3008,0.544495,195.36,1706.07,0.0,0.0,0.0
2024-03-12 05:51:05,24.3541,24.3041,14.4038,45.8267,46.1015,24.0366,24.3008,0.216172,149.067,1680.3,0.0,0.0,0.0
2024-03-12 05:51:06,24.3743,24.3041,14.475,45.8131,46.1081,24.0458,24.3008,-1.09712,123.458,1650.59,0.0,0.0,0.0
2024-03-12 05:51:07,24.3927,24.3008,14.5403,45.8036,46.0982,24.0505,24.2975,0.216172,117.548,1617.43,0.0,0.0,0.0
2024-03-12 05:51:08,24.4109,24.3074,14.6134,45.7753,46.1048,24.0458,24.3041,0.216172,107.698,1558.82,0.0,0.0,0.0
2024-03-12 05:51:09,24.4298,24.3041,14.6766,45.7544,46.1048,24.06,24.3008,0.216172,105.728,1492.34,0.0,0.0,0.0
2024-03-12 05:51:10,24.4469,24.3041,14.7382,45.7168,46.1081,24.0584,24.2975,-0.11215,103.758,1394.0,0.0,0.0,0.0
2024-03-12 05:51:11,24.4674,24.3008,14.8111,45.676,46.1048,24.0583,24.3008,-0.768796,106.713,1313.56,0.0,0.0,0.0
2024-03-12 05:51:12,24.492,24.3074,14.8838,45.6344,46.1048,24.0592,24.2943,-0.440473,104.743,1234.44,0.0,0.0,0.0
2024-03-12 05:51:13,24.5237,24.3074,14.9613,45.6069,46.1015,24.06,24.3008,-1.09712,102.773,1157.61,0.0,0.0,0.0
2024-03-12 05:51:14,24.5501,24.2975,15.0443,45.5714,46.1048,24.0682,24.3041,-0.440473,101.788,1085.22,0.0,0.0,0.0
2024-03-12 05:51:15,24.5708,24.3074,15.1032,45.5153,46.0982,24.0645,24.3008,0.544495,107.698,1021.36,0.0,0.0,0.0
2024-03-12 05:51:16,24.6171,24.3008,15.2023,45.4579,46.1081,24.0758,24.3041,-2.08209,104.743,969.974,0.0,0.0,0.0
2024-03-12 05:51:17,24.6364,24.3008,15.2629,45.4015,46.1015,24.0607,24.3008,-0.768796,105.728,931.396,0.0,0.0,0.0
2024-03-12 05:51:18,24.6647,24.3041,15.3496,45.358,46.1048,24.07,24.3008,-1.75376,104.743,898.564,0.0,0.0,0.0
2024-03-12 05:51:19,24.7036,24.3041,15.4383,45.2815,46.1081,24.0747,24.3008,1.52946,104.743,882.312,0.0,0.0,0.0
2024-03-12 05:51:20,24.7181,24.3041,15.507,45.2424,46.1081,24.0683,24.3008,-1.09712,104.743,873.611,0.0,0.0,0.0
2024-03-12 05:51:21,24.7438,24.2975,15.5999,45.1959,46.1015,24.0835,24.3008,-1.09712,107.698,867.045,0.0,0.0,0.0
2024-03-12 05:51:22,24.7758,24.3041,15.7009,45.14,46.1081,24.0852,24.2975,-1.09712,106.713,861.627,0.0,0.0,0.0
2024-03-12 05:51:23,24.7787,24.3074,15.7708,45.0717,46.1081,24.071,24.3008,-0.440473,103.758,856.21,0.0,0.0,0.0
2024-03-12 05:51:24,24.8305,24.3107,15.8767,45.0344,46.1015,24.0832,24.3008,-1.09712,105.728,854.24,0.0,0.0,0.0
2024-03-12 05:51:25,24.8391,24.3008,15.9477,44.9746,46.1048,24.0762,24.2975,-0.11215,108.683,871.969,0.0,0.0,0.0
2024-03-12 05:51:26,24.8722,24.3008,16.0551,44.917,46.1048,24.0785,24.3008,-0.440473,104.743,850.3,0.0,0.0,0.0
2024-03-12 05:51:27,24.8864,24.3041,16.1335,44.8794,46.1081,24.0833,24.2975,-0.768796,104.743,848.823,0.0,0.0,0.0
2024-03-12 05:51:28,24.9078,24.3041,16.2293,44.8232,46.1015,24.0709,24.3074,-0.440473,101.788,847.509,0.0,0.0,0.0
2024-03-12 05:51:29,24.9377,24.3008,16.3273,44.7716,46.1048,24.0867,24.3008,-0.440473,104.743,846.196,0.0,0.0,0.0
2024-03-12 05:51:30,24.9495,24.3008,16.4041,44.7341,46.1048,24.0841,24.2975,-0.768796,104.743,845.047,0.0,0.0,0.0
2024-03-12 05:51:31,24.9679,24.3008,16.5171,44.6935,46.1015,24.0809,24.3008,0.216172,102.773,842.256,0.0,0.0,0.0
2024-03-12 05:51:32,24.9679,24.3074,16.5171,44.6196,46.1081,24.0809,24.2975,0.544495,104.743,843.734,0.0,0.0,0.0
2024-03-12 05:51:33,25.0021,24.3041,16.7012,44.5821,46.1081,24.0716,24.3008,-0.768796,101.788,839.465,0.0,0.0,0.0
2024-03-12 05:51:34,24.9983,24.3041,16.7946,44.5343,46.1048,24.0809,24.2975,0.216172,101.788,833.556,0.0,0.0,0.0
2024-03-12 05:51:35,25.0045,24.3008,16.8823,44.488,46.1081,24.08,24.2975,0.216172,103.758,832.407,0.0,0.0,0.0
2024-03-12 05:51:36,25.0214,24.3008,16.975,44.4411,46.1081,24.0753,24.3008,1.52946,103.758,837.331,0.0,0.0,0.0
2024-03-12 05:51:37,25.0528,24.3008,17.0798,44.3916,46.1081,24.0845,24.3008,0.872818,100.803,835.197,0.0,0.0,0.0
2024-03-12 05:51:38,25.0447,24.3238,17.1648,44.366,46.1212,24.0731,24.3008,-0.440473,101.788,835.526,0.0,0.0,0.0
2024-03-12 05:51:39,25.0553,24.2975,17.2632,44.3256,46.1048,24.0797,24.3041,0.216172,123.458,833.884,0.0,0.0,0.0
2024-03-12 05:51:40,25.0741,24.3008,17.3527,44.2754,46.1114,24.0775,24.3008,0.544495,104.743,833.227,0.0,0.0,0.0
2024-03-12 05:51:41,25.0695,24.3041,17.4418,44.2484,46.1015,24.0764,24.2943,0.872818,102.773,834.048,0.0,0.0,0.0
2024-03-12 05:51:42,25.0836,24.3008,17.5257,44.2186,46.1048,24.0723,24.3008,0.216172,102.773,832.899,0.0,0.0,0.0
2024-03-12 05:51:43,25.0972,24.3008,17.6209,44.1966,46.1048,24.0625,24.2975,0.872818,102.773,841.271,0.0,0.0,0.0
2024-03-12 05:51:44,25.1055,24.3337,17.7041,44.157,46.1048,24.0753,24.3008,0.544495,100.803,833.72,0.0,0.0,0.0
2024-03-12 05:51:45,25.0983,24.3041,17.7952,44.1327,46.1015,24.0756,24.3008,0.872818,104.743,833.72,0.0,0.0,0.0
2024-03-12 05:51:46,25.106,24.3041,17.8828,44.1031,46.1048,24.0705,24.2975,0.544495,102.773,835.361,0.0,0.0,0.0
2024-03-12 05:51:47,25.1238,24.3074,17.9741,44.0722,46.1015,24.0704,24.3041,0.872818,103.758,834.376,0.0,0.0,0.0
2024-03-12 05:51:48,25.1173,24.3107,18.0552,44.0575,46.1048,24.0708,24.2975,0.872818,106.713,834.705,0.0,0.0,0.0
2024-03-12 05:51:49,25.1228,24.2975,18.1292,44.032,46.1081,24.0786,24.3074,0.544495,104.743,835.361,0.0,0.0,0.0
2024-03-12 05:51:50,25.1138,24.3074,18.2237,44.0092,46.1015,24.0645,24.3008,1.20114,103.758,844.062,0.0,0.0,0.0
2024-03-12 05:51:51,25.1224,24.3008,18.3034,43.9871,46.1212,24.0789,24.3008,-1.09712,102.773,842.256,0.0,0.0,0.0
2024-03-12 05:51:52,25.1291,24.3041,18.3935,43.9631,46.1081,24.0749,24.2975,-1.42544,98.8333,835.197,0.0,0.0,0.0
2024-03-12 05:51:53,25.125,24.3074,18.4728,43.9441,46.1015,24.0735,24.3008,0.544495,100.803,836.675,0.0,0.0,0.0
2024-03-12 05:51:54,25.1375,24.3041,18.5682,43.9259,46.0982,24.0836,24.3008,0.216172,127.397,833.227,0.0,0.0,0.0
2024-03-12 05:51:55,25.1222,24.3041,18.6263,43.9029,46.1048,24.0811,24.3041,-0.440473,104.743,834.869,0.0,0.0,0.0
2024-03-12 05:51:56,25.1265,24.3041,18.7019,43.88,46.1081,24.0819,24.3041,-0.768796,102.773,834.376,0.0,0.0,0.0
2024-03-12 05:51:57,25.1314,24.3074,18.7959,43.8879,46.0982,24.0737,24.2943,0.216172,104.743,830.272,0.0,0.0,0.0
2024-03-12 05:51:58,25.123,24.3041,18.8645,43.8544,46.1048,24.0627,24.3008,-0.440473,110.653,832.735,0.0,0.0,0.0
2024-03-12 05:51:59,25.1144,24.3107,18.938,43.8433,46.0982,24.0684,24.2975,-1.09712,107.698,830.929,0.0,0.0,0.0
2024-03-12 05:52:00,25.1289,24.3008,19.014,43.8361,46.1048,24.0698,24.2975,-0.768796,103.758,829.616,0.0,0.0,0.0
2024-03-12 05:52:01,25.1159,24.3107,19.0915,43.8353,46.0982,24.0677,24.2943,-0.11215,101.788,830.108,0.0,0.0,0.0
2024-03-12 05:52:02,25.1258,24.2713,19.158,43.8186,46.1048,24.0504,24.2581,-0.768796,105.728,829.287,0.0,0.0,0.0
2024-03-12 05:52:03,25.1219,24.268,19.2408,43.8064,46.1048,24.059,24.2647,-0.768796,106.713,828.795,0.0,0.0,0.0
2024-03-12 05:52:04,25.0863,24.2746,19.3064,43.7893,46.1048,24.0607,24.2647,-0.440473,104.743,828.138,0.0,0.0,0.0
2024-03-12 05:52:05,25.0839,24.2713,19.3757,43.7864,46.1015,24.0568,24.2614,-0.768796,103.758,828.302,0.0,0.0,0.0
2024-03-12 05:52:06,25.0812,24.268,19.4509,43.769,46.1048,24.0663,24.2614,-1.09712,106.713,826.825,0.0,0.0,0.0
2024-03-12 05:52:07,25.0722,24.2614,19.5149,43.767,46.1015,24.0483,24.2647,-1.09712,107.698,829.616,0.0,0.0,0.0
2024-03-12 05:52:08,25.0636,24.2713,19.5828,43.7725,46.1048,24.0443,24.2614,-1.09712,105.728,830.437,0.0,0.0,0.0
2024-03-12 05:52:09,25.0693,24.2778,19.6614,43.7408,46.1015,24.0341,24.2713,-0.440473,107.698,831.75,0.0,0.0,0.0
2024-03-12 05:52:10,25.0543,24.268,19.7158,43.747,46.1114,24.0446,24.2713,-1.09712,104.743,825.512,0.0,0.0,0.0
2024-03-12 05:52:11,25.0379,24.2844,19.7718,43.7541,46.1015,24.0207,24.2713,-0.768796,106.713,832.242,0.0,0.0,0.0
2024-03-12 05:52:12,25.0349,24.2713,19.8282,43.7555,46.1015,24.0268,24.2614,-1.09712,109.668,833.391,0.0,0.0,0.0
2024-03-12 05:52:13,25.0296,24.2647,19.8838,43.7508,46.1015,24.016,24.2647,-0.768796,106.713,834.705,0.0,0.0,0.0
2024-03-12 05:52:14,25.0359,24.268,19.9621,43.7434,46.1015,24.0175,24.2614,-1.09712,109.668,835.197,0.0,0.0,0.0
2024-03-12 05:52:15,25.0046,24.268,20.0109,43.7428,46.1081,24.0116,24.2647,-1.42544,107.698,836.018,0.0,0.0,0.0
2024-03-12 05:52:16,25.0149,24.2746,20.0663,43.7466,46.1015,24.0218,24.2614,-1.09712,103.758,836.346,0.0,0.0,0.0
2024-03-12 05:52:17,24.9969,24.2713,20.1244,43.7639,46.1048,24.0125,24.2614,-1.75376,108.683,837.167,0.0,0.0,0.0
2024-03-12 05:52:18,24.9902,24.2713,20.195,43.7686,46.1048,24.0145,24.2647,-0.768796,105.728,834.048,0.0,0.0,0.0
2024-03-12 05:52:19,24.9918,24.2647,20.2357,43.7719,46.1048,24.0158,24.2614,-1.09712,104.743,837.66,0.0,0.0,0.0
2024-03-12 05:52:20,24.9786,24.268,20.2898,43.783,46.1015,24.0192,24.2647,-1.09712,108.683,838.645,0.0,0.0,0.0
2024-03-12 05:52:21,24.9786,24.2647,20.2898,43.7917,46.1048,24.0192,24.2614,-0.11215,101.788,837.167,0.0,0.0,0.0
2024-03-12 05:52:22,24.9749,24.2713,20.4003,43.8065,46.1081,24.0141,24.268,-4.38035,103.758,837.167,0.0,0.0,0.0
2024-03-12 05:52:23,24.9749,24.268,20.4003,43.8233,46.1081,24.0141,24.2647,0.544495,103.758,837.331,0.0,0.0,0.0
2024-03-12 05:52:24,24.948,24.268,20.4973,43.823,46.1015,24.0204,24.2614,-2.08209,104.743,834.869,0.0,0.0,0.0
2024-03-12 05:52:25,24.9268,24.2713,20.5411,43.8415,46.1048,24.0307,24.268,-1.42544,105.728,837.167,0.0,0.0,0.0
2024-03-12 05:52:26,24.9153,24.268,20.613,43.851,46.1081,24.036,24.2647,-0.768796,105.728,838.809,0.0,0.0,0.0
2024-03-12 05:52:27,24.9033,24.2647,20.6458,43.8657,46.1081,24.0353,24.2614,-0.440473,104.743,837.824,0.0,0.0,0.0
2024-03-12 05:52:28,24.9033,24.2713,20.6458,43.9091,46.0982,24.0353,24.2647,0.544495,102.773,836.182,0.0,0.0,0.0
2024-03-12 05:52:29,24.8904,24.2713,20.7519,43.9284,46.1081,24.0433,24.2614,-0.768796,105.728,839.137,0.0,0.0,0.0
2024-03-12 05:52:30,24.9018,24.268,20.802,43.9438,46.1015,24.0275,24.2614,-0.440473,102.773,839.958,0.0,0.0,0.0
2024-03-12 05:52:31,24.8736,24.2713,20.8425,43.9828,46.0982,24.0387,24.2647,-0.11215,101.788,842.092,0.0,0.0,0.0
2024-03-12 05:52:32,24.8632,24.2713,20.8711,43.9963,46.1015,24.0433,24.268,-0.11215,104.743,842.256,0.0,0.0,0.0
2024-03-12 05:52:33,24.87,24.2614,20.9177,44.0143,46.1048,24.0383,24.2647,-0.440473,105.728,841.764,0.0,0.0,0.0
2024-03-12 05:52:34,24.8562,24.2614,20.9757,44.0357,46.0982,24.0453,24.2713,-0.768796,110.653,841.764,0.0,0.0,0.0
2024-03-12 05:52:35,24.8413,24.268,21.0103,44.0547,46.1081,24.048,24.2647,0.216172,106.713,841.6,0.0,0.0,0.0
2024-03-12 05:52:36,24.8413,24.2713,21.0103,44.0887,46.1081,24.048,24.2614,0.216172,102.773,838.481,0.0,0.0,0.0
2024-03-12 05:52:37,24.819,24.2647,21.0733,44.0973,46.1081,24.0572,24.2713,-0.11215,108.683,841.6,0.0,0.0,0.0
2024-03-12 05:52:38,24.8093,24.268,21.1338,44.1064,46.1015,24.0631,24.268,0.544495,101.788,843.241,0.0,0.0,0.0
2024-03-12 05:52:39,24.8133,24.2713,21.1547,44.1291,46.1015,24.0611,24.268,-0.768796,106.713,842.42,0.0,0.0,0.0
2024-03-12 05:52:40,24.8133,24.2713,21.1547,44.1474,46.1081,24.0611,24.2614,0.216172,104.743,845.211,0.0,0.0,0.0
2024-03-12 05:52:41,24.7903,24.2713,21.2323,44.1656,46.1048,24.0717,24.2647,-0.11215,100.803,838.316,0.0,0.0,0.0
2024-03-12 05:52:42,24.7699,24.2746,21.2642,44.1822,46.1081,24.0618,24.2647,0.544495,104.743,843.077,0.0,0.0,0.0
2024-03-12 05:52:43,24.7625,24.2844,21.3183,44.2131,46.1081,24.0705,24.2647,0.544495,104.743,843.898,0.0,0.0,0.0
