TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 05:52:44,24.7539,24.2647,21.353,44.2409,46.1081,24.0746,24.268,0.216172,104.743,844.555,0.0,0.0,0.0
2024-03-12 05:52:45,24.7349,24.2746,21.3772,44.2479,46.1081,24.0824,24.2647,2.18611,103.758,844.226,0.0,0.0,0.0
2024-03-12 05:52:46,24.72,24.268,21.4043,44.2611,46.1081,24.0723,24.2581,0.544495,102.773,843.57,0.0,0.0,0.0
2024-03-12 05:52:47,24.6989,24.268,21.4439,44.2841,46.1015,24.0743,24.2581,0.216172,105.728,843.57,0.0,0.0,0.0
2024-03-12 05:52:48,24.7007,24.2713,21.4757,44.3198,46.1015,24.1027,24.2647,0.872818,105.728,844.719,0.0,0.0,0.0
2024-03-12 05:52:49,24.7007,24.268,21.4757,44.3485,46.1048,24.1027,24.268,-0.440473,105.728,844.883,0.0,0.0,0.0
2024-03-12 05:52:50,24.6846,24.268,21.5002,44.3677,46.1015,24.0973,24.268,-1.42544,105.728,844.062,0.0,0.0,0.0
2024-03-12 05:52:51,24.6654,24.2713,21.5723,44.3971,46.1048,24.1012,24.2581,-0.440473,104.743,851.778,0.0,0.0,0.0
2024-03-12 05:52:52,24.6528,24.268,21.5912,44.4278,46.1015,24.0978,24.2647,-0.440473,99.8183,850.464,0.0,0.0,0.0
2024-03-12 05:52:53,24.6401,24.268,21.6362,44.4519,46.1081,24.1079,24.268,-0.11215,101.788,847.345,0.0,0.0,0.0
2024-03-12 05:52:54,24.6254,24.2647,21.6603,44.4941,46.1015,24.128,24.2647,-0.11215,102.773,842.256,0.0,0.0,0.0
2024-03-12 05:52:55,24.6282,24.2713,21.6947,44.5384,46.1114,24.1252,24.2614,-0.11215,104.743,843.077,0.0,0.0,0.0
2024-03-12 05:52:56,24.5994,24.268,21.7088,44.5825,46.1048,24.1235,24.2647,-0.440473,106.713,843.734,0.0,0.0,0.0
2024-03-12 05:52:57,24.5991,24.268,21.7589,44.6051,46.0982,24.1215,24.268,-0.440473,100.803,843.077,0.0,0.0,0.0
2024-03-12 05:52:58,24.5839,24.2713,21.782,44.6546,46.1015,24.1381,24.268,0.216172,104.743,842.913,0.0,0.0,0.0
2024-03-12 05:52:59,24.5742,24.268,21.804,44.7045,46.1015,24.1408,24.2713,-0.768796,104.743,848.987,0.0,0.0,0.0
2024-03-12 05:53:00,24.5522,24.2713,21.8148,44.7178,46.1015,24.1394,24.2647,0.216172,106.713,844.555,0.0,0.0,0.0
2024-03-12 05:53:01,24.5396,24.2647,21.8439,44.7636,46.0982,24.1481,24.2647,-0.11215,107.698,844.555,0.0,0.0,0.0
2024-03-12 05:53:02,24.5158,24.2351,21.8735,44.8057,46.1015,24.1471,24.2286,-0.11215,105.728,844.883,0.0,0.0,0.0
2024-03-12 05:53:03,24.5198,24.2319,21.8906,44.8417,46.1015,24.1437,24.2351,-0.440473,104.743,846.196,0.0,0.0,0.0
2024-03-12 05:53:04,24.5078,24.2319,21.9193,44.8525,46.1015,24.1445,24.2253,-1.42544,107.698,847.838,0.0,0.0,0.0
2024-03-12 05:53:05,24.4903,24.2384,21.9388,44.9099,46.1015,24.1537,24.2319,-0.768796,104.743,848.166,0.0,0.0,0.0
2024-03-12 05:53:06,24.4814,24.2351,21.9664,44.9272,46.1048,24.1612,24.2286,-0.768796,110.653,854.897,0.0,0.0,0.0
2024-03-12 05:53:07,24.4713,24.2319,21.997,44.9419,46.1015,24.1577,24.2286,-0.768796,106.713,847.674,0.0,0.0,0.0
2024-03-12 05:53:08,24.4412,24.2319,22.0029,44.9964,46.1081,24.1543,24.2286,-1.42544,108.683,847.838,0.0,0.0,0.0
2024-03-12 05:53:09,24.4538,24.2351,22.0459,45.0386,46.1048,24.1589,24.222,-0.768796,103.758,847.674,0.0,0.0,0.0
2024-03-12 05:53:10,24.4321,24.2319,22.052,45.085,46.1048,24.1648,24.2253,-1.09712,107.698,845.868,0.0,0.0,0.0
2024-03-12 05:53:11,24.4392,24.2286,22.0795,45.1101,46.1048,24.1644,24.2319,-1.42544,108.683,847.509,0.0,0.0,0.0
2024-03-12 05:53:12,24.4135,24.2319,22.0984,45.1556,46.1015,24.1596,24.2253,-1.42544,106.713,840.45,0.0,0.0,0.0
2024-03-12 05:53:13,24.3957,24.2286,22.1131,45.1949,46.1048,24.1536,24.2319,-0.440473,106.713,857.687,0.0,0.0,0.0
2024-03-12 05:53:14,24.3742,24.2319,22.1371,45.2407,46.1015,24.1635,24.2319,-1.42544,109.668,846.196,0.0,0.0,0.0
2024-03-12 05:53:15,24.3742,24.2319,22.1371,45.2794,46.1048,24.1635,24.2319,1.52946,103.758,846.196,0.0,0.0,0.0
2024-03-12 05:53:16,24.3583,24.2253,22.1774,45.3276,46.1048,24.1649,24.2286,-1.09712,102.773,845.704,0.0,0.0,0.0
2024-03-12 05:53:17,24.34,24.2351,22.183,45.361,46.1081,24.1689,24.2286,0.216172,102.773,847.181,0.0,0.0,0.0
2024-03-12 05:53:18,24.3336,24.2319,22.2046,45.3947,46.1048,24.1706,24.2286,-0.440473,107.698,847.838,0.0,0.0,0.0
2024-03-12 05:53:19,24.3337,24.2319,22.224,45.432,46.1048,24.1713,24.2286,-1.09712,106.713,848.987,0.0,0.0,0.0
2024-03-12 05:53:20,24.3156,24.2351,22.2491,45.4607,46.1048,24.178,24.2319,0.216172,104.743,848.987,0.0,0.0,0.0
2024-03-12 05:53:21,24.3072,24.2384,22.2624,45.5019,46.0982,24.1709,24.2319,0.216172,109.668,849.479,0.0,0.0,0.0
2024-03-12 05:53:22,24.2979,24.2351,22.2786,45.5475,46.1048,24.18,24.2286,0.216172,104.743,843.405,0.0,0.0,0.0
2024-03-12 05:53:23,24.2904,24.2319,22.29,45.5912,46.1015,24.1883,24.2351,0.872818,105.728,850.136,0.0,0.0,0.0
2024-03-12 05:53:24,24.2779,24.2319,22.3045,45.62,46.1048,24.1799,24.2286,0.872818,106.713,850.957,0.0,0.0,0.0
2024-03-12 05:53:25,24.2779,24.2319,22.3045,45.6591,46.1081,24.1799,24.2286,-0.768796,107.698,852.434,0.0,0.0,0.0
2024-03-12 05:53:26,24.2642,24.2351,22.3347,45.6704,46.1015,24.1716,24.2286,0.872818,99.8183,853.255,0.0,0.0,0.0
2024-03-12 05:53:27,24.2459,24.2319,22.3504,45.6964,46.1048,24.1763,24.2286,1.85779,102.773,852.927,0.0,0.0,0.0
2024-03-12 05:53:28,24.2313,24.2351,22.3691,45.7266,46.1081,24.1829,24.2319,-4.05202,104.743,854.076,0.0,0.0,0.0
2024-03-12 05:53:29,24.2342,24.2351,22.383,45.7623,46.1048,24.1851,24.2384,-1.09712,101.788,853.255,0.0,0.0,0.0
2024-03-12 05:53:30,24.2199,24.2286,22.3843,45.7991,46.1048,24.1832,24.2253,0.216172,103.758,852.927,0.0,0.0,0.0
2024-03-12 05:53:31,24.2199,24.2253,22.3843,45.82,46.1048,24.1832,24.2319,-1.09712,104.743,852.927,0.0,0.0,0.0
2024-03-12 05:53:32,24.2101,24.2319,22.4267,45.8482,46.1179,24.1762,24.2351,1.52946,102.773,851.778,0.0,0.0,0.0
2024-03-12 05:53:33,24.2203,24.2319,22.4403,45.8767,46.1311,24.183,24.2319,0.216172,106.713,851.285,0.0,0.0,0.0
2024-03-12 05:53:34,24.2203,24.2351,22.4403,45.9131,46.1081,24.183,24.2286,-1.09712,102.773,850.136,0.0,0.0,0.0
2024-03-12 05:53:35,24.206,24.2384,22.4641,45.9321,46.1048,24.1972,24.2286,0.216172,105.728,849.479,0.0,0.0,0.0
2024-03-12 05:53:36,24.2196,24.2351,22.4794,45.9673,46.0982,24.1859,24.2319,-0.440473,106.713,848.002,0.0,0.0,0.0
2024-03-12 05:53:37,24.2005,24.2351,22.492,45.9959,46.1048,24.1857,24.2286,-0.440473,100.803,845.868,0.0,0.0,0.0
2024-03-12 05:53:38,24.2059,24.2483,22.4999,46.0144,46.1114,24.1853,24.2286,0.544495,107.698,847.181,0.0,0.0,0.0
2024-03-12 05:53:39,24.2071,24.2351,22.5153,46.057,46.1081,24.1975,24.2351,0.544495,103.758,845.539,0.0,0.0,0.0
2024-03-12 05:53:40,24.2128,24.2319,22.5229,46.07,46.1048,24.1937,24.2319,-0.440473,109.668,848.659,0.0,0.0,0.0
2024-03-12 05:53:41,24.2026,24.2351,22.5386,46.0917,46.1048,24.1942,24.2319,-0.11215,102.773,851.942,0.0,0.0,0.0
2024-03-12 05:53:42,24.2048,24.2286,22.5526,46.1108,46.1081,24.1925,24.2319,-1.42544,107.698,848.987,0.0,0.0,0.0
2024-03-12 05:53:43,24.1842,24.2286,22.5592,46.1273,46.1081,24.1927,24.2286,-1.42544,99.8183,850.3,0.0,0.0,0.0
2024-03-12 05:53:44,24.1893,24.2351,22.5963,46.1527,46.1081,24.205,24.2319,-0.440473,106.713,850.793,0.0,0.0,0.0
2024-03-12 05:53:45,24.1635,24.2286,22.5815,46.1573,46.1048,24.1909,24.2319,-0.440473,108.683,845.539,0.0,0.0,0.0
2024-03-12 05:53:46,24.1687,24.2384,22.615,46.1891,46.1048,24.1968,24.2319,-1.42544,105.728,845.704,0.0,0.0,0.0
2024-03-12 05:53:47,24.1514,24.2384,22.6091,46.2082,46.1015,24.1896,24.2253,-1.09712,107.698,850.628,0.0,0.0,0.0
2024-03-12 05:53:48,24.1487,24.2319,22.6123,46.2167,46.1081,24.1967,24.2286,-1.09712,107.698,853.583,0.0,0.0,0.0
2024-03-12 05:53:49,24.1514,24.2351,22.6295,46.225,46.1048,24.1949,24.2319,-0.768796,106.713,849.151,0.0,0.0,0.0
2024-03-12 05:53:50,24.1413,24.2319,22.6398,46.231,46.1048,24.1728,24.2319,-0.768796,104.743,851.285,0.0,0.0,0.0
2024-03-12 05:53:51,24.1447,24.2351,22.6554,46.2455,46.1081,24.1901,24.2384,-1.42544,107.698,853.091,0.0,0.0,0.0
2024-03-12 05:53:52,24.1309,24.2417,22.6714,46.258,46.1015,24.189,24.2319,-1.42544,107.698,859.329,0.0,0.0,0.0
2024-03-12 05:53:53,24.144,24.2286,22.6775,46.2558,46.1048,24.1827,24.2286,-1.09712,102.773,851.285,0.0,0.0,0.0
2024-03-12 05:53:54,24.1312,24.2384,22.691,46.2675,46.1081,24.1836,24.2286,-1.09712,102.773,852.27,0.0,0.0,0.0
2024-03-12 05:53:55,24.1239,24.2319,22.6903,46.2796,46.1081,24.1758,24.2286,-0.768796,104.743,852.27,0.0,0.0,0.0
2024-03-12 05:53:56,24.1082,24.2351,22.7008,46.279,46.1048,24.1778,24.2253,-1.42544,108.683,853.912,0.0,0.0,0.0
2024-03-12 05:53:57,24.1136,24.2286,22.7074,46.2905,46.1015,24.1647,24.2351,-0.440473,107.698,854.076,0.0,0.0,0.0
2024-03-12 05:53:58,24.109,24.2319,22.7021,46.2885,46.1081,24.1543,24.2319,-0.440473,103.758,854.24,0.0,0.0,0.0
2024-03-12 05:53:59,24.1142,24.2778,22.7334,46.2826,46.0982,24.1462,24.2319,0.544495,102.773,854.24,0.0,0.0,0.0
2024-03-12 05:54:00,24.1161,24.2319,22.7478,46.2869,46.1081,24.1353,24.2286,-0.11215,107.698,854.897,0.0,0.0,0.0
2024-03-12 05:54:01,24.1023,24.2286,22.7503,46.2793,46.1114,24.1155,24.222,-0.11215,104.743,855.061,0.0,0.0,0.0
2024-03-12 05:54:02,24.0935,24.2647,22.758,46.2695,46.1048,24.1219,24.2647,0.216172,102.773,856.21,0.0,0.0,0.0
2024-03-12 05:54:03,24.0972,24.2647,22.7601,46.2777,46.1081,24.1027,24.2581,-0.11215,103.758,863.926,0.0,0.0,0.0
2024-03-12 05:54:04,24.1001,24.268,22.7754,46.2808,46.1015,24.101,24.268,0.216172,102.773,857.852,0.0,0.0,0.0
2024-03-12 05:54:05,24.0972,24.2647,22.7911,46.2699,46.1048,24.0959,24.2614,0.216172,103.758,850.793,0.0,0.0,0.0
2024-03-12 05:54:06,24.0809,24.2614,22.7899,46.2697,46.1048,24.0875,24.2581,0.872818,105.728,856.702,0.0,0.0,0.0
2024-03-12 05:54:07,24.0955,24.2647,22.7972,46.2592,46.1015,24.0956,24.2647,-0.11215,101.788,856.702,0.0,0.0,0.0
2024-03-12 05:54:08,24.0907,24.2647,22.8216,46.251,46.0687,24.0799,24.2647,0.544495,105.728,863.597,0.0,0.0,0.0
2024-03-12 05:54:09,24.0916,24.2614,22.8201,46.2486,46.1015,24.0831,24.2548,0.872818,101.788,854.404,0.0,0.0,0.0
2024-03-12 05:54:10,24.0881,24.2614,22.8394,46.2282,46.1015,24.0879,24.2647,1.52946,105.728,856.374,0.0,0.0,0.0
2024-03-12 05:54:11,24.0772,24.268,22.8263,46.2232,46.1048,24.0864,24.2614,0.872818,101.788,862.612,0.0,0.0,0.0
2024-03-12 05:54:12,24.0767,24.2713,22.8496,46.206,46.1081,24.0796,24.268,0.872818,104.743,852.434,0.0,0.0,0.0
2024-03-12 05:54:13,24.0749,24.2647,22.8585,46.2022,46.1015,24.0847,24.2614,1.20114,100.803,853.419,0.0,0.0,0.0
2024-03-12 05:54:14,24.0857,24.2746,22.8597,46.1935,46.1048,24.0863,24.2614,0.872818,106.713,853.747,0.0,0.0,0.0
2024-03-12 05:54:15,24.074,24.268,22.8648,46.1918,46.1015,24.0777,24.2614,0.872818,101.788,853.255,0.0,0.0,0.0
2024-03-12 05:54:16,24.0794,24.2647,22.8837,46.1827,46.0982,24.0889,24.2647,-0.440473,102.773,853.583,0.0,0.0,0.0
2024-03-12 05:54:17,24.0838,24.2713,22.8849,46.1852,46.1015,24.0807,24.2581,-0.440473,105.728,852.927,0.0,0.0,0.0
2024-03-12 05:54:18,24.0726,24.2647,22.8981,46.1843,46.1015,24.0841,24.268,0.544495,102.773,852.763,0.0,0.0,0.0
2024-03-12 05:54:19,24.0717,24.2647,22.9049,46.1681,46.1081,24.0827,24.2713,0.216172,106.713,851.942,0.0,0.0,0.0
2024-03-12 05:54:20,24.0688,24.2647,22.9061,46.1684,46.1015,24.0813,24.2614,0.216172,103.758,852.27,0.0,0.0,0.0
2024-03-12 05:54:21,24.0722,24.2713,22.9071,46.1697,46.1015,24.0909,24.2614,-0.440473,104.743,852.27,0.0,0.0,0.0
2024-03-12 05:54:22,24.0755,24.2647,22.9305,46.1436,46.1114,24.0888,24.2647,-0.440473,103.758,852.434,0.0,0.0,0.0
2024-03-12 05:54:23,24.0715,24.268,22.9385,46.1566,46.1048,24.0894,24.2614,-0.440473,105.728,852.106,0.0,0.0,0.0
2024-03-12 05:54:24,24.0853,24.2713,22.942,46.141,46.1081,24.0897,24.2614,0.544495,103.758,850.464,0.0,0.0,0.0
2024-03-12 05:54:25,24.0705,24.2614,22.9474,46.1364,46.1048,24.0986,24.2647,-0.768796,107.698,851.449,0.0,0.0,0.0
2024-03-12 05:54:26,24.0779,24.2647,22.958,46.1483,46.1048,24.1004,24.2548,-0.440473,105.728,852.106,0.0,0.0,0.0
2024-03-12 05:54:27,24.082,24.268,22.9679,46.1426,46.1048,24.0959,24.2581,-1.09712,105.728,852.27,0.0,0.0,0.0
2024-03-12 05:54:28,24.0858,24.2647,22.9604,46.1391,46.1081,24.1047,24.2581,-0.768796,109.668,854.404,0.0,0.0,0.0
2024-03-12 05:54:29,24.0962,24.2647,22.9821,46.1338,46.1048,24.1,24.2647,-0.440473,103.758,854.24,0.0,0.0,0.0
2024-03-12 05:54:30,24.0908,24.2581,22.9868,46.1427,46.1048,24.1065,24.2581,-0.768796,104.743,854.732,0.0,0.0,0.0
2024-03-12 05:54:31,24.0869,24.2614,23.0024,46.1351,46.1048,24.1112,24.2614,-1.75376,106.713,855.882,0.0,0.0,0.0
2024-03-12 05:54:32,24.0922,24.2713,23.001,46.1506,46.1081,24.1184,24.2614,-1.09712,103.758,856.374,0.0,0.0,0.0
2024-03-12 05:54:33,24.1064,24.2614,23.0104,46.1397,46.1048,24.1177,24.2581,-1.09712,106.713,856.867,0.0,0.0,0.0
2024-03-12 05:54:34,24.1089,24.2614,23.0219,46.1366,46.1048,24.1034,24.2647,-1.09712,107.698,856.867,0.0,0.0,0.0
2024-03-12 05:54:35,24.1089,24.2647,23.0219,46.1348,46.1015,24.1034,24.2581,1.20114,101.788,863.926,0.0,0.0,0.0
2024-03-12 05:54:36,24.1069,24.2647,23.0263,46.1603,46.1081,24.1168,24.2614,-1.75376,107.698,855.717,0.0,0.0,0.0
2024-03-12 05:54:37,24.1126,24.2614,23.0332,46.1615,46.1048,24.1203,24.2614,-1.75376,106.713,851.942,0.0,0.0,0.0
2024-03-12 05:54:38,24.1229,24.2647,23.0552,46.1778,46.1081,24.1294,24.2614,-1.42544,105.728,855.225,0.0,0.0,0.0
2024-03-12 05:54:39,24.1092,24.2614,23.0554,46.1864,46.1081,24.1274,24.268,-0.440473,109.668,856.538,0.0,0.0,0.0
2024-03-12 05:54:40,24.1173,24.268,23.068,46.2125,46.1015,24.1282,24.2614,-0.768796,105.728,856.046,0.0,0.0,0.0
2024-03-12 05:54:41,24.1219,24.2713,23.0765,46.2044,46.1015,24.1448,24.2614,-0.768796,104.743,855.389,0.0,0.0,0.0
2024-03-12 05:54:42,24.1079,24.2647,23.0735,46.2133,46.1081,24.1393,24.2614,0.216172,108.683,855.389,0.0,0.0,0.0
2024-03-12 05:54:43,24.1135,24.2483,23.0839,46.2421,46.1048,24.1328,24.2614,-0.768796,107.698,853.747,0.0,0.0,0.0
2024-03-12 05:54:44,24.1135,24.2647,23.0919,46.2586,46.1081,24.1365,24.2614,-0.11215,105.728,853.091,0.0,0.0,0.0
2024-03-12 05:54:45,24.1245,24.2647,23.1105,46.2709,46.1015,24.1399,24.2581,-0.11215,103.758,858.837,0.0,0.0,0.0
2024-03-12 05:54:46,24.1152,24.268,23.112,46.2631,46.1015,24.1364,24.2581,-0.11215,103.758,854.732,0.0,0.0,0.0
2024-03-12 05:54:47,24.1072,24.2581,23.1219,46.2749,46.1048,24.1459,24.268,-0.440473,106.713,854.568,0.0,0.0,0.0
2024-03-12 05:54:48,24.1119,24.2614,23.1192,46.2867,46.1081,24.1409,24.2581,0.544495,103.758,862.284,0.0,0.0,0.0
2024-03-12 05:54:49,24.1059,24.268,23.122,46.2856,46.0982,24.1534,24.2614,0.544495,105.728,855.389,0.0,0.0,0.0
2024-03-12 05:54:50,24.1021,24.268,23.1362,46.3156,46.1048,24.1353,24.2581,-0.440473,102.773,855.882,0.0,0.0,0.0
2024-03-12 05:54:51,24.1,24.2877,23.1337,46.314,46.1015,24.1421,24.2614,0.544495,101.788,855.717,0.0,0.0,0.0
2024-03-12 05:54:52,24.1173,24.2614,23.168,46.3237,46.1114,24.1412,24.2614,2.18611,119.518,856.374,0.0,0.0,0.0
2024-03-12 05:54:53,24.1095,24.2746,23.1614,46.3249,46.1114,24.1492,24.2614,0.872818,99.8183,856.21,0.0,0.0,0.0
2024-03-12 05:54:54,24.1016,24.2614,23.1668,46.3353,46.1081,24.154,24.2647,1.20114,102.773,855.717,0.0,0.0,0.0
2024-03-12 05:54:55,24.1126,24.2647,23.1702,46.3379,46.1048,24.1531,24.2614,0.872818,104.743,852.598,0.0,0.0,0.0
2024-03-12 05:54:56,24.1082,24.2581,23.1766,46.3559,46.1081,24.1554,24.2713,0.544495,102.773,856.538,0.0,0.0,0.0
2024-03-12 05:54:57,24.0964,24.268,23.1762,46.3698,46.0982,24.1584,24.2647,0.544495,103.758,855.061,0.0,0.0,0.0
2024-03-12 05:54:58,24.0982,24.2581,23.1802,46.3812,46.1081,24.1564,24.2614,0.544495,104.743,856.538,0.0,0.0,0.0
2024-03-12 05:54:59,24.0921,24.2614,23.1901,46.3924,46.0982,24.1665,24.2581,-0.11215,102.773,856.538,0.0,0.0,0.0
2024-03-12 05:55:00,24.1171,24.268,23.2078,46.3995,46.1048,24.1656,24.268,1.20114,105.728,856.538,0.0,0.0,0.0
2024-03-12 05:55:01,24.0972,24.2614,23.2069,46.3846,46.1081,24.1622,24.2647,0.216172,106.713,859.001,0.0,0.0,0.0
2024-03-12 05:55:02,24.1065,24.337,23.2259,46.3956,46.0982,24.1753,24.337,0.216172,103.758,856.21,0.0,0.0,0.0
2024-03-12 05:55:03,24.1015,24.337,23.2213,46.4014,46.1081,24.1684,24.3337,0.544495,107.698,855.717,0.0,0.0,0.0
2024-03-12 05:55:04,24.0988,24.337,23.228,46.3959,46.1015,24.1612,24.337,0.216172,109.668,855.553,0.0,0.0,0.0
2024-03-12 05:55:05,24.0993,24.337,23.2324,46.393,46.1081,24.1567,24.3337,-0.11215,104.743,850.136,0.0,0.0,0.0
2024-03-12 05:55:06,24.0994,24.337,23.2415,46.3862,46.0982,24.1665,24.3402,-0.11215,104.743,855.061,0.0,0.0,0.0
2024-03-12 05:55:07,24.0875,24.3402,23.2484,46.4041,46.1114,24.1618,24.3337,-0.768796,100.803,854.076,0.0,0.0,0.0
2024-03-12 05:55:08,24.091,24.337,23.2456,46.3982,46.1015,24.1548,24.3402,0.872818,103.758,862.12,0.0,0.0,0.0
2024-03-12 05:55:09,24.091,24.337,23.261,46.397,46.1081,24.1725,24.3435,1.52946,105.728,856.538,0.0,0.0,0.0
2024-03-12 05:55:10,24.0865,24.3402,23.2592,46.3895,46.0982,24.1591,24.3402,-0.440473,103.758,860.642,0.0,0.0,0.0
2024-03-12 05:55:11,24.0815,24.3402,23.2667,46.3949,46.1081,24.1532,24.3337,-0.768796,106.713,864.09,0.0,0.0,0.0
2024-03-12 05:55:12,24.0784,24.3337,23.2815,46.3977,46.1081,24.1488,24.3337,-1.42544,102.773,860.642,0.0,0.0,0.0
2024-03-12 05:55:13,24.0779,24.337,23.2789,46.373,46.1048,24.1616,24.3337,-1.75376,104.743,861.135,0.0,0.0,0.0
2024-03-12 05:55:14,24.0787,24.3402,23.2804,46.3685,46.1048,24.1509,24.3402,-1.75376,106.713,859.821,0.0,0.0,0.0
2024-03-12 05:55:15,24.0835,24.337,23.2905,46.3591,46.1081,24.149,24.3402,-1.75376,105.728,861.627,0.0,0.0,0.0
2024-03-12 05:55:16,24.0962,24.3402,23.3018,46.3406,46.1081,24.1561,24.337,-0.11215,110.653,862.448,0.0,0.0,0.0
2024-03-12 05:55:17,24.0987,24.337,23.3125,46.3158,46.1081,24.1658,24.337,-1.42544,105.728,863.761,0.0,0.0,0.0
2024-03-12 05:55:18,24.097,24.3337,23.3074,46.3017,46.1015,24.1546,24.337,-1.75376,104.743,859.493,0.0,0.0,0.0
2024-03-12 05:55:19,24.1266,24.337,23.3352,46.3001,46.1048,24.149,24.337,-1.09712,107.698,863.105,0.0,0.0,0.0
2024-03-12 05:55:20,24.1297,24.3468,23.3333,46.2943,46.0982,24.1466,24.3402,-1.75376,107.698,868.03,0.0,0.0,0.0
2024-03-12 05:55:21,24.1151,24.3337,23.324,46.2705,46.0719,24.1479,24.337,-0.768796,106.713,861.463,0.0,0.0,0.0
2024-03-12 05:55:22,24.1481,24.3304,23.3465,46.254,46.1048,24.1487,24.337,-1.42544,110.653,861.627,0.0,0.0,0.0
2024-03-12 05:55:23,24.1518,24.337,23.3376,46.2537,46.1015,24.1486,24.337,-1.09712,106.713,859.493,0.0,0.0,0.0
2024-03-12 05:55:24,24.1562,24.3402,23.3488,46.2101,46.1048,24.1444,24.3337,-0.768796,108.683,861.956,0.0,0.0,0.0
2024-03-12 05:55:25,24.1583,24.337,23.3576,46.199,46.1048,24.1498,24.337,-0.768796,109.668,860.971,0.0,0.0,0.0
2024-03-12 05:55:26,24.1595,24.3337,23.3641,46.1863,46.1081,24.1525,24.3337,-0.440473,103.758,868.03,0.0,0.0,0.0
2024-03-12 05:55:27,24.1703,24.3337,23.367,46.1683,46.1048,24.1372,24.337,-0.440473,107.698,860.314,0.0,0.0,0.0
2024-03-12 05:55:28,24.1815,24.337,23.3773,46.1687,46.0949,24.1428,24.3337,-0.11215,107.698,859.821,0.0,0.0,0.0
2024-03-12 05:55:29,24.1796,24.337,23.3734,46.1528,46.1081,24.1477,24.3304,0.216172,103.758,860.642,0.0,0.0,0.0
2024-03-12 05:55:30,24.1796,24.337,23.3734,46.1295,46.1048,24.1477,24.337,-0.768796,104.743,860.478,0.0,0.0,0.0
2024-03-12 05:55:31,24.1913,24.3304,23.3953,46.12,46.1048,24.1497,24.3402,0.544495,104.743,860.806,0.0,0.0,0.0
2024-03-12 05:55:32,24.186,24.337,23.3936,46.1007,46.1048,24.1403,24.337,0.872818,104.743,859.657,0.0,0.0,0.0
2024-03-12 05:55:33,24.2047,24.3435,23.4054,46.0842,46.1048,24.1448,24.3304,0.544495,101.788,860.314,0.0,0.0,0.0
2024-03-12 05:55:34,24.2074,24.3337,23.41,46.0785,46.1081,24.1539,24.337,0.216172,106.713,859.821,0.0,0.0,0.0
2024-03-12 05:55:35,24.2102,24.3468,23.4187,46.0743,46.1081,24.1481,24.337,0.544495,107.698,860.478,0.0,0.0,0.0
2024-03-12 05:55:36,24.2006,24.3435,23.4073,46.0716,46.1081,24.1404,24.337,0.216172,100.803,866.388,0.0,0.0,0.0
2024-03-12 05:55:37,24.2211,24.3402,23.4352,46.063,46.1081,24.1458,24.3304,0.544495,103.758,860.314,0.0,0.0,0.0
2024-03-12 05:55:38,24.2204,24.3402,23.4377,46.064,46.1048,24.1564,24.3402,-0.11215,105.728,859.986,0.0,0.0,0.0
2024-03-12 05:55:39,24.2267,24.3304,23.4447,46.0575,46.1048,24.1623,24.3337,-0.11215,103.758,859.657,0.0,0.0,0.0
2024-03-12 05:55:40,24.2448,24.3337,23.4553,46.0446,46.1081,24.1567,24.337,0.872818,103.758,858.672,0.0,0.0,0.0
2024-03-12 05:55:41,24.2266,24.3468,23.4488,46.0542,46.1015,24.1483,24.337,-0.11215,103.758,859.493,0.0,0.0,0.0
2024-03-12 05:55:42,24.2135,24.337,23.4606,46.0417,46.1114,24.154,24.3337,-0.440473,104.743,859.329,0.0,0.0,0.0
2024-03-12 05:55:43,24.2289,24.3337,23.4786,46.0483,46.1048,24.1476,24.3402,-0.440473,103.758,859.165,0.0,0.0,0.0
2024-03-12 05:55:44,24.2197,24.3402,23.4847,46.0371,46.1081,24.1598,24.337,-0.440473,105.728,859.493,0.0,0.0,0.0
2024-03-12 05:55:45,24.2195,24.337,23.4866,46.0485,46.1081,24.1525,24.337,-0.440473,106.713,859.986,0.0,0.0,0.0
2024-03-12 05:55:46,24.2184,24.3402,23.485,46.0289,46.1081,24.1519,24.3402,0.544495,105.728,860.15,0.0,0.0,0.0
2024-03-12 05:55:47,24.2201,24.3337,23.4952,46.0259,46.1048,24.1604,24.3337,-0.11215,106.713,859.821,0.0,0.0,0.0
2024-03-12 05:55:48,24.2133,24.3435,23.4981,46.0403,46.1048,24.1668,24.3337,0.216172,110.653,860.15,0.0,0.0,0.0
2024-03-12 05:55:49,24.2208,24.3402,23.5003,46.0282,46.1081,24.1574,24.3402,-1.09712,103.758,854.732,0.0,0.0,0.0
2024-03-12 05:55:50,24.2208,24.3337,23.5003,46.0329,46.1048,24.1574,24.3402,-0.11215,103.758,859.821,0.0,0.0,0.0
2024-03-12 05:55:51,24.2083,24.337,23.5176,46.0371,46.1048,24.1626,24.3304,-1.42544,108.683,859.821,0.0,0.0,0.0
2024-03-12 05:55:52,24.2034,24.3304,23.5204,46.0481,46.1081,24.1716,24.337,-1.75376,104.743,859.821,0.0,0.0,0.0
2024-03-12 05:55:53,24.2072,24.3402,23.5282,46.0697,46.1015,24.1615,24.3337,-0.768796,109.668,859.986,0.0,0.0,0.0
2024-03-12 05:55:54,24.2107,24.3337,23.5354,46.0545,46.1015,24.1719,24.3402,-1.09712,104.743,860.642,0.0,0.0,0.0
2024-03-12 05:55:55,24.2034,24.3402,23.5331,46.0808,46.1048,24.1712,24.337,-0.440473,106.713,860.478,0.0,0.0,0.0
2024-03-12 05:55:56,24.2183,24.3304,23.5553,46.0839,46.1048,24.1722,24.3435,-0.768796,110.653,860.478,0.0,0.0,0.0
2024-03-12 05:55:57,24.2106,24.3402,23.5597,46.0792,46.1015,24.1812,24.337,-1.42544,105.728,860.971,0.0,0.0,0.0
2024-03-12 05:55:58,24.2095,24.3501,23.555,46.0932,46.1048,24.1733,24.3304,-0.768796,106.713,861.627,0.0,0.0,0.0
2024-03-12 05:55:59,24.2092,24.337,23.5657,46.0962,46.0982,24.1716,24.3402,-1.09712,103.758,861.791,0.0,0.0,0.0
2024-03-12 05:56:00,24.2029,24.3402,23.5639,46.1114,46.1048,24.1695,24.3337,-0.440473,101.788,862.612,0.0,0.0,0.0
2024-03-12 05:56:01,24.1966,24.3337,23.5751,46.1208,46.1048,24.1726,24.337,-0.768796,106.713,861.627,0.0,0.0,0.0
2024-03-12 05:56:02,24.1992,24.4257,23.5892,46.1229,46.1015,24.1762,24.4191,-0.768796,107.698,862.284,0.0,0.0,0.0
2024-03-12 05:56:03,24.2126,24.4257,23.5814,46.1123,46.1081,24.1694,24.4257,-1.42544,104.743,861.956,0.0,0.0,0.0
2024-03-12 05:56:04,24.2112,24.4289,23.5918,46.1329,46.1048,24.1787,24.4191,-0.440473,105.728,860.478,0.0,0.0,0.0
2024-03-12 05:56:05,24.2072,24.4191,23.5926,46.1527,46.1048,24.18,24.4224,-0.440473,103.758,860.314,0.0,0.0,0.0
2024-03-12 05:56:06,24.2237,24.4224,23.6036,46.1512,46.1114,24.1858,24.4191,-1.09712,104.743,859.329,0.0,0.0,0.0
2024-03-12 05:56:07,24.2266,24.4191,23.606,46.1575,46.0982,24.1849,24.4224,-0.11215,105.728,859.329,0.0,0.0,0.0
2024-03-12 05:56:08,24.2254,24.4289,23.603,46.164,46.1081,24.1848,24.4224,-1.09712,105.728,857.031,0.0,0.0,0.0
2024-03-12 05:56:09,24.2254,24.4224,23.603,46.1702,46.1081,24.1848,24.4224,-0.440473,105.728,858.672,0.0,0.0,0.0
2024-03-12 05:56:10,24.2451,24.4224,23.6206,46.1658,46.1015,24.1901,24.4158,0.216172,107.698,858.344,0.0,0.0,0.0
2024-03-12 05:56:11,24.2406,24.4257,23.6292,46.1736,46.1015,24.1894,24.4191,-0.440473,103.758,857.687,0.0,0.0,0.0
2024-03-12 05:56:12,24.245,24.4257,23.6325,46.1868,46.1048,24.1876,24.4158,0.216172,102.773,858.672,0.0,0.0,0.0
2024-03-12 05:56:13,24.2472,24.4224,23.6425,46.1988,46.1048,24.1831,24.4224,-0.440473,105.728,859.165,0.0,0.0,0.0
2024-03-12 05:56:14,24.2599,24.4191,23.6362,46.2044,46.1146,24.196,24.4191,0.216172,102.773,859.821,0.0,0.0,0.0
2024-03-12 05:56:15,24.2588,24.4224,23.6454,46.2132,46.1048,24.1865,24.4191,-0.11215,102.773,860.478,0.0,0.0,0.0
2024-03-12 05:56:16,24.281,24.4289,23.666,46.2078,46.1048,24.1954,24.4191,0.872818,106.713,861.299,0.0,0.0,0.0
2024-03-12 05:56:17,24.2776,24.4224,23.6571,46.2148,46.1081,24.1971,24.4158,0.216172,106.713,855.717,0.0,0.0,0.0
2024-03-12 05:56:18,24.2945,24.4224,23.6681,46.2238,46.1048,24.2002,24.4191,2.84276,107.698,860.642,0.0,0.0,0.0
2024-03-12 05:56:19,24.2897,24.4257,23.6807,46.2222,46.1048,24.1995,24.4158,-0.768796,101.788,860.478,0.0,0.0,0.0
2024-03-12 05:56:20,24.2858,24.4257,23.6683,46.2279,46.1081,24.2077,24.4257,1.52946,105.728,860.806,0.0,0.0,0.0
2024-03-12 05:56:21,24.3138,24.4257,23.678,46.2233,46.1048,24.1985,24.4224,0.872818,104.743,860.806,0.0,0.0,0.0
2024-03-12 05:56:22,24.3138,24.4158,23.678,46.2404,46.1048,24.1985,24.4158,-1.09712,104.743,864.09,0.0,0.0,0.0
2024-03-12 05:56:23,24.319,24.4257,23.6775,46.2553,46.1081,24.2014,24.4257,0.544495,104.743,860.314,0.0,0.0,0.0
2024-03-12 05:56:24,24.3346,24.4257,23.6924,46.2396,46.1114,24.2084,24.4224,0.544495,104.743,860.314,0.0,0.0,0.0
2024-03-12 05:56:25,24.3241,24.4257,23.6951,46.2413,46.1048,24.1983,24.4257,0.544495,99.8183,859.329,0.0,0.0,0.0
2024-03-12 05:56:26,24.341,24.4257,23.7023,46.2575,46.1081,24.2006,24.4257,1.20114,105.728,860.642,0.0,0.0,0.0
2024-03-12 05:56:27,24.3541,24.4257,23.7064,46.2351,46.1015,24.2146,24.4158,0.216172,103.758,860.478,0.0,0.0,0.0
2024-03-12 05:56:28,24.3632,24.4224,23.7057,46.2364,46.1081,24.2213,24.4158,0.216172,107.698,859.493,0.0,0.0,0.0
2024-03-12 05:56:29,24.3607,24.4257,23.7208,46.2306,46.1081,24.2105,24.4158,0.544495,104.743,860.478,0.0,0.0,0.0
2024-03-12 05:56:30,24.3657,24.4257,23.7259,46.2323,46.1081,24.2004,24.4224,-0.440473,103.758,860.806,0.0,0.0,0.0
2024-03-12 05:56:31,24.3645,24.4257,23.7343,46.2402,46.1048,24.2153,24.4257,0.544495,104.743,859.986,0.0,0.0,0.0
2024-03-12 05:56:32,24.3562,24.4421,23.731,46.2327,46.1015,24.2197,24.4191,-0.440473,103.758,861.791,0.0,0.0,0.0
2024-03-12 05:56:33,24.3701,24.4224,23.7426,46.2188,46.1048,24.2218,24.4257,0.216172,108.683,862.284,0.0,0.0,0.0
2024-03-12 05:56:34,24.3824,24.4224,23.7559,46.2307,46.1015,24.2252,24.4224,0.216172,105.728,864.254,0.0,0.0,0.0
2024-03-12 05:56:35,24.3683,24.4224,23.7479,46.2366,46.1081,24.2318,24.4191,-0.11215,107.698,861.463,0.0,0.0,0.0
2024-03-12 05:56:36,24.3711,24.4289,23.759,46.2229,46.1048,24.2241,24.4191,-0.768796,102.773,862.448,0.0,0.0,0.0
2024-03-12 05:56:37,24.378,24.4191,23.7741,46.2186,46.1081,24.2216,24.4158,-0.768796,106.713,862.776,0.0,0.0,0.0
2024-03-12 05:56:38,24.373,24.4224,23.7703,46.2173,46.1081,24.2197,24.4257,-0.11215,103.758,863.105,0.0,0.0,0.0
2024-03-12 05:56:39,24.366,24.4289,23.7663,46.2081,46.1015,24.2193,24.4224,-0.768796,105.728,863.105,0.0,0.0,0.0
2024-03-12 05:56:40,24.3772,24.4224,23.7885,46.1952,46.1048,24.2359,24.4224,-0.440473,106.713,862.941,0.0,0.0,0.0
2024-03-12 05:56:41,24.3907,24.4257,23.7932,46.2003,46.1081,24.2264,24.4191,-1.42544,103.758,862.12,0.0,0.0,0.0
2024-03-12 05:56:42,24.3846,24.4257,23.7901,46.1844,46.1048,24.2293,24.4224,-1.09712,103.758,861.299,0.0,0.0,0.0
2024-03-12 05:56:43,24.3757,24.4158,23.8033,46.1848,46.1048,24.2301,24.4224,3.4994,108.683,860.642,0.0,0.0,0.0
2024-03-12 05:56:44,24.3777,24.4191,23.8108,46.1779,46.1081,24.2281,24.4224,-8.64855,105.728,859.821,0.0,0.0,0.0
2024-03-12 05:56:45,24.3785,24.4224,23.8219,46.16,46.1081,24.2285,24.4191,-3.06706,106.713,860.478,0.0,0.0,0.0
2024-03-12 05:56:46,24.3759,24.4191,23.8293,46.1656,46.1081,24.2174,24.4224,-1.75376,109.668,855.389,0.0,0.0,0.0
2024-03-12 05:56:47,24.3652,24.4257,23.8314,46.1572,46.1048,24.2342,24.4191,-0.11215,109.668,861.627,0.0,0.0,0.0
2024-03-12 05:56:48,24.3669,24.4158,23.8272,46.1314,46.1015,24.2306,24.4191,-1.09712,106.713,862.284,0.0,0.0,0.0
2024-03-12 05:56:49,24.3533,24.4289,23.8283,46.1163,46.1048,24.2299,24.4158,-0.440473,104.743,861.299,0.0,0.0,0.0
2024-03-12 05:56:50,24.3613,24.4224,23.8535,46.1275,46.1048,24.2212,24.4191,-0.768796,127.397,862.612,0.0,0.0,0.0
2024-03-12 05:56:51,24.3529,24.4257,23.842,46.1178,46.1015,24.2359,24.4158,-0.768796,105.728,861.463,0.0,0.0,0.0
2024-03-12 05:56:52,24.3529,24.4224,23.842,46.0968,46.1015,24.2359,24.4224,0.544495,101.788,862.941,0.0,0.0,0.0
2024-03-12 05:56:53,24.3756,24.4224,23.8536,46.1032,46.1081,24.219,24.4158,-0.440473,105.728,863.105,0.0,0.0,0.0
2024-03-12 05:56:54,24.372,24.4224,23.8612,46.0855,46.1015,24.2242,24.4224,0.216172,105.728,860.642,0.0,0.0,0.0
2024-03-12 05:56:55,24.3711,24.4355,23.8665,46.074,46.1081,24.2266,24.4257,-0.11215,101.788,862.12,0.0,0.0,0.0
2024-03-12 05:56:56,24.3711,24.4257,23.8665,46.0583,46.1114,24.2266,24.4224,-0.11215,102.773,862.448,0.0,0.0,0.0
2024-03-12 05:56:57,24.3744,24.4257,23.879,46.0647,46.1114,24.2313,24.4224,0.216172,105.728,867.045,0.0,0.0,0.0
2024-03-12 05:56:58,24.373,24.4224,23.8819,46.0581,46.1081,24.2329,24.4191,-1.09712,101.788,861.299,0.0,0.0,0.0
2024-03-12 05:56:59,24.3608,24.4191,23.8823,46.0542,46.1015,24.2236,24.4224,1.20114,105.728,854.568,0.0,0.0,0.0
2024-03-12 05:57:00,24.3618,24.4191,23.8792,46.0487,46.1015,24.2301,24.4191,-0.768796,98.8333,861.627,0.0,0.0,0.0
2024-03-12 05:57:01,24.3783,24.4224,23.8906,46.0421,46.1048,24.2248,24.4224,0.544495,104.743,860.806,0.0,0.0,0.0
2024-03-12 05:57:02,24.3733,24.5078,23.8916,46.0343,46.1015,24.2267,24.5078,1.20114,104.743,855.882,0.0,0.0,0.0
2024-03-12 05:57:03,24.3793,24.5111,23.9052,46.0372,46.1015,24.2351,24.5111,0.216172,101.788,860.15,0.0,0.0,0.0
2024-03-12 05:57:04,24.3771,24.5078,23.8998,46.0426,46.1048,24.2275,24.5078,0.544495,107.698,862.448,0.0,0.0,0.0
2024-03-12 05:57:05,24.392,24.5111,23.9147,46.0342,46.0424,24.2235,24.5078,0.216172,102.773,861.627,0.0,0.0,0.0
2024-03-12 05:57:06,24.3948,24.5078,23.9214,46.0366,46.1081,24.2298,24.5045,0.544495,106.713,860.478,0.0,0.0,0.0
2024-03-12 05:57:07,24.3948,24.5176,23.9214,46.0377,46.1114,24.2298,24.5078,-0.768796,105.728,858.016,0.0,0.0,0.0
2024-03-12 05:57:08,24.3992,24.5143,23.9205,46.0373,46.1081,24.2237,24.5078,0.544495,100.803,858.344,0.0,0.0,0.0
2024-03-12 05:57:09,24.4007,24.5111,23.9227,46.0243,46.1081,24.2361,24.5012,-0.440473,103.758,859.986,0.0,0.0,0.0
2024-03-12 05:57:10,24.4075,24.5111,23.9362,46.0357,46.1015,24.2336,24.5111,0.544495,104.743,859.986,0.0,0.0,0.0
2024-03-12 05:57:11,24.4181,24.5143,23.937,46.0447,46.0982,24.2189,24.5078,-0.440473,104.743,859.821,0.0,0.0,0.0
2024-03-12 05:57:12,24.4079,24.5143,23.934,46.0589,46.1278,24.2437,24.5045,-0.768796,101.788,859.821,0.0,0.0,0.0
2024-03-12 05:57:13,24.4191,24.5111,23.9404,46.0464,46.1048,24.2419,24.5111,-1.42544,100.803,861.791,0.0,0.0,0.0
2024-03-12 05:57:14,24.4204,24.5111,23.9419,46.057,46.1015,24.2423,24.5078,0.216172,104.743,859.165,0.0,0.0,0.0
2024-03-12 05:57:15,24.4225,24.5111,23.9525,46.0426,46.1081,24.238,24.5078,-0.11215,103.758,859.329,0.0,0.0,0.0
2024-03-12 05:57:16,24.4408,24.5111,23.9693,46.0571,46.1048,24.2339,24.5242,0.544495,108.683,857.687,0.0,0.0,0.0
2024-03-12 05:57:17,24.4325,24.5111,23.9577,46.0647,46.1015,24.2285,24.5111,0.216172,103.758,859.657,0.0,0.0,0.0
2024-03-12 05:57:18,24.4456,24.5111,23.9729,46.0684,46.1081,24.2501,24.5045,-0.768796,108.683,860.642,0.0,0.0,0.0
2024-03-12 05:57:19,24.4609,24.5111,23.9673,46.068,46.0982,24.2337,24.5111,-0.440473,107.698,860.314,0.0,0.0,0.0
2024-03-12 05:57:20,24.4506,24.5111,23.9798,46.0684,46.1015,24.2408,24.5045,0.216172,102.773,861.299,0.0,0.0,0.0
2024-03-12 05:57:21,24.462,24.5143,23.9708,46.0566,46.1048,24.2507,24.5078,-0.768796,108.683,872.626,0.0,0.0,0.0
2024-03-12 05:57:22,24.4819,24.5143,23.9895,46.0658,46.1048,24.2497,24.5012,-0.768796,103.758,857.359,0.0,0.0,0.0
2024-03-12 05:57:23,24.4705,24.5143,23.9873,46.0837,46.1081,24.2504,24.5176,-0.768796,105.728,859.001,0.0,0.0,0.0
2024-03-12 05:57:24,24.4762,24.5078,23.991,46.0747,46.1048,24.2477,24.5078,-1.75376,107.698,860.971,0.0,0.0,0.0
2024-03-12 05:57:25,24.4818,24.5111,24.0014,46.0762,46.1081,24.2574,24.5078,-1.75376,103.758,861.791,0.0,0.0,0.0
2024-03-12 05:57:26,24.4747,24.5078,23.9967,46.0863,46.1048,24.2495,24.4979,-0.768796,111.638,861.299,0.0,0.0,0.0
2024-03-12 05:57:27,24.4743,24.5045,23.9984,46.0996,46.1081,24.2418,24.5045,-0.768796,105.728,859.493,0.0,0.0,0.0
2024-03-12 05:57:28,24.4743,24.5078,23.9984,46.0866,46.1015,24.2418,24.4979,-1.09712,104.743,862.12,0.0,0.0,0.0
2024-03-12 05:57:29,24.4795,24.5078,24.0197,46.0896,46.1048,24.2599,24.5045,-1.09712,104.743,861.956,0.0,0.0,0.0
2024-03-12 05:57:30,24.4989,24.5078,24.0252,46.1079,46.1048,24.265,24.5078,-0.768796,106.713,861.791,0.0,0.0,0.0
2024-03-12 05:57:31,24.4866,24.5078,24.0133,46.1143,46.1015,24.2587,24.5176,-1.42544,107.698,862.612,0.0,0.0,0.0
2024-03-12 05:57:32,24.5065,24.5045,24.0321,46.1316,46.1048,24.2588,24.5045,-1.09712,107.698,858.344,0.0,0.0,0.0
2024-03-12 05:57:33,24.5143,24.5111,24.0357,46.1319,46.1081,24.2594,24.5143,-0.768796,108.683,862.448,0.0,0.0,0.0
2024-03-12 05:57:34,24.4971,24.5078,24.0421,46.1488,46.1048,24.2629,24.5078,-0.768796,104.743,863.269,0.0,0.0,0.0
2024-03-12 05:57:35,24.4807,24.5406,24.0392,46.1413,46.1048,24.2664,24.5078,-0.768796,109.668,862.941,0.0,0.0,0.0
2024-03-12 05:57:36,24.5023,24.5111,24.0366,46.143,46.1048,24.2673,24.5111,-1.09712,104.743,863.269,0.0,0.0,0.0
2024-03-12 05:57:37,24.4998,24.5078,24.0563,46.1407,46.1081,24.2606,24.5111,-0.768796,109.668,861.956,0.0,0.0,0.0
2024-03-12 05:57:38,24.4928,24.5012,24.0514,46.157,46.1081,24.2638,24.5012,-3.39538,101.788,853.912,0.0,0.0,0.0
2024-03-12 05:57:39,24.4951,24.5111,24.0568,46.1578,46.1015,24.2752,24.5078,-1.09712,108.683,861.463,0.0,0.0,0.0
2024-03-12 05:57:40,24.5174,24.5078,24.0775,46.1803,46.1015,24.2814,24.5143,-0.11215,107.698,857.195,0.0,0.0,0.0
2024-03-12 05:57:41,24.5174,24.5111,24.0775,46.175,46.1015,24.2814,24.5045,-0.440473,103.758,859.821,0.0,0.0,0.0
2024-03-12 05:57:42,24.5139,24.5078,24.0713,46.1732,46.1048,24.2796,24.5111,0.216172,102.773,859.657,0.0,0.0,0.0
2024-03-12 05:57:43,24.5067,24.5078,24.0763,46.1795,46.1081,24.2753,24.5012,-0.11215,107.698,860.314,0.0,0.0,0.0
2024-03-12 05:57:44,24.5137,24.4979,24.0874,46.1842,46.0982,24.2753,24.5078,-0.11215,106.713,864.911,0.0,0.0,0.0
2024-03-12 05:57:45,24.5178,24.5078,24.0821,46.1943,46.1048,24.2924,24.5045,-0.11215,100.803,860.971,0.0,0.0,0.0
2024-03-12 05:57:46,24.5119,24.5111,24.0936,46.203,46.1081,24.2789,24.5111,0.872818,105.728,861.956,0.0,0.0,0.0
2024-03-12 05:57:47,24.5282,24.5078,24.103,46.2032,46.1015,24.2835,24.5045,0.216172,102.773,861.956,0.0,0.0,0.0
2024-03-12 05:57:48,24.5229,24.5078,24.0984,46.1947,46.1081,24.2839,24.5045,-0.440473,108.683,867.045,0.0,0.0,0.0
2024-03-12 05:57:49,24.5171,24.5111,24.0984,46.2032,46.1081,24.2907,24.5045,0.872818,99.8183,863.105,0.0,0.0,0.0
2024-03-12 05:57:50,24.5204,24.5111,24.1118,46.2288,46.1048,24.3001,24.5143,0.544495,102.773,863.433,0.0,0.0,0.0
2024-03-12 05:57:51,24.5243,24.5045,24.122,46.2099,46.1114,24.2949,24.5078,0.544495,102.773,863.926,0.0,0.0,0.0
2024-03-12 05:57:52,24.5406,24.5111,24.1253,46.1959,46.1114,24.2842,24.5078,0.216172,107.698,864.418,0.0,0.0,0.0
2024-03-12 05:57:53,24.5316,24.5078,24.1291,46.2071,46.1015,24.2924,24.5012,-0.11215,102.773,865.403,0.0,0.0,0.0
2024-03-12 05:57:54,24.5253,24.5078,24.1155,46.2129,46.1048,24.2873,24.5078,0.872818,104.743,864.582,0.0,0.0,0.0
2024-03-12 05:57:55,24.5249,24.5111,24.1311,46.2107,46.1081,24.305,24.5078,1.20114,102.773,862.12,0.0,0.0,0.0
2024-03-12 05:57:56,24.5228,24.5111,24.1278,46.1998,46.1114,24.2964,24.5111,0.544495,102.773,862.284,0.0,0.0,0.0
2024-03-12 05:57:57,24.5359,24.5078,24.1447,46.2154,46.1015,24.3007,24.5078,1.20114,104.743,863.269,0.0,0.0,0.0
2024-03-12 05:57:58,24.5304,24.5111,24.154,46.2111,46.1015,24.2947,24.5078,0.544495,106.713,864.582,0.0,0.0,0.0
2024-03-12 05:57:59,24.5313,24.5111,24.1421,46.2003,46.1048,24.3057,24.5078,0.544495,102.773,864.09,0.0,0.0,0.0
2024-03-12 05:58:00,24.5403,24.5538,24.1532,46.2002,46.1081,24.3035,24.5111,0.216172,102.773,863.105,0.0,0.0,0.0
2024-03-12 05:58:01,24.5284,24.5078,24.1648,46.1996,46.1081,24.2915,24.5111,0.544495,105.728,867.209,0.0,0.0,0.0
2024-03-12 05:58:02,24.5252,24.5965,24.1621,46.2003,46.1081,24.3057,24.5899,0.544495,105.728,869.179,0.0,0.0,0.0
2024-03-12 05:58:03,24.5214,24.5932,24.1663,46.201,46.1048,24.2973,24.5965,0.544495,103.758,862.776,0.0,0.0,0.0
2024-03-12 05:58:04,24.5198,24.5932,24.1755,46.2081,46.1048,24.3061,24.5932,0.544495,104.743,863.269,0.0,0.0,0.0
2024-03-12 05:58:05,24.5043,24.5932,24.1764,46.176,46.1081,24.3032,24.5932,0.216172,106.713,863.597,0.0,0.0,0.0
2024-03-12 05:58:06,24.5193,24.5932,24.1736,46.1886,46.1081,24.3106,24.5932,0.872818,102.773,864.746,0.0,0.0,0.0
2024-03-12 05:58:07,24.5068,24.5932,24.1769,46.179,46.1081,24.3078,24.5899,0.872818,103.758,863.761,0.0,0.0,0.0
2024-03-12 05:58:08,24.4971,24.5866,24.1779,46.1782,46.1081,24.3168,24.5899,-0.11215,104.743,863.269,0.0,0.0,0.0
2024-03-12 05:58:09,24.5225,24.5899,24.1956,46.1528,46.1114,24.3129,24.5932,-10.9468,104.743,863.105,0.0,0.0,0.0
2024-03-12 05:58:10,24.5087,24.5965,24.193,46.1378,46.1081,24.326,24.5932,-1.09712,105.728,869.507,0.0,0.0,0.0
2024-03-12 05:58:11,24.5087,24.5965,24.193,46.1496,46.1048,24.326,24.5866,-0.768796,107.698,862.448,0.0,0.0,0.0
2024-03-12 05:58:12,24.521,24.5866,24.1968,46.1367,46.1146,24.3259,24.5899,-0.440473,102.773,859.986,0.0,0.0,0.0
2024-03-12 05:58:13,24.5218,24.5965,24.2064,46.1078,46.1114,24.3272,24.5932,-0.11215,103.758,860.478,0.0,0.0,0.0
2024-03-12 05:58:14,24.5082,24.5899,24.2053,46.1063,46.1048,24.3257,24.5899,0.216172,103.758,852.763,0.0,0.0,0.0
2024-03-12 05:58:15,24.5232,24.5965,24.2029,46.103,46.1015,24.3178,24.5932,-0.768796,104.743,859.001,0.0,0.0,0.0
2024-03-12 05:58:16,24.5337,24.5899,24.2052,46.0872,46.1048,24.3295,24.5997,-1.75376,105.728,858.344,0.0,0.0,0.0
2024-03-12 05:58:17,24.5518,24.5932,24.2043,46.0862,46.1015,24.3442,24.5899,-0.768796,106.713,858.18,0.0,0.0,0.0
2024-03-12 05:58:18,24.5718,24.5932,24.2163,46.0825,46.1015,24.344,24.5932,-1.09712,110.653,856.702,0.0,0.0,0.0
2024-03-12 05:58:19,24.5644,24.5997,24.222,46.0672,46.0949,24.3434,24.5932,1.20114,106.713,857.359,0.0,0.0,0.0
2024-03-12 05:58:20,24.5716,24.5899,24.2168,46.0553,46.1179,24.3499,24.5932,-1.09712,107.698,859.493,0.0,0.0,0.0
2024-03-12 05:58:21,24.5716,24.5932,24.2168,46.0429,46.1081,24.3499,24.5899,-0.768796,104.743,860.15,0.0,0.0,0.0
2024-03-12 05:58:22,24.5805,24.5965,24.233,46.028,46.1048,24.34,24.5932,-0.768796,109.668,860.971,0.0,0.0,0.0
2024-03-12 05:58:23,24.6003,24.5932,24.2393,46.0285,46.1081,24.3618,24.5899,-1.09712,105.728,861.135,0.0,0.0,0.0
2024-03-12 05:58:24,24.6213,24.5932,24.2319,46.0212,46.1081,24.3526,24.5866,-0.768796,109.668,861.627,0.0,0.0,0.0
2024-03-12 05:58:25,24.6086,24.5965,24.2267,46.0029,46.1081,24.3581,24.5932,-0.768796,108.683,861.627,0.0,0.0,0.0
2024-03-12 05:58:26,24.6269,24.5899,24.2472,46.0061,46.1015,24.3526,24.5932,-1.42544,106.713,861.135,0.0,0.0,0.0
2024-03-12 05:58:27,24.6269,24.5965,24.2472,45.9886,46.1048,24.3526,24.5932,-0.440473,102.773,861.627,0.0,0.0,0.0
2024-03-12 05:58:28,24.6275,24.5965,24.2585,45.992,46.0949,24.3532,24.5932,-1.42544,110.653,861.791,0.0,0.0,0.0
2024-03-12 05:58:29,24.6401,24.5932,24.2631,45.9892,46.1048,24.3706,24.5899,-0.768796,110.653,861.791,0.0,0.0,0.0
2024-03-12 05:58:30,24.6428,24.5932,24.2724,45.9815,46.1015,24.3542,24.5899,-1.09712,105.728,862.612,0.0,0.0,0.0
2024-03-12 05:58:31,24.6266,24.5965,24.25,45.9799,46.1048,24.375,24.5997,-2.08209,105.728,861.956,0.0,0.0,0.0
2024-03-12 05:58:32,24.6296,24.5932,24.2738,45.9687,46.1081,24.3633,24.5899,-2.41041,105.728,862.284,0.0,0.0,0.0
2024-03-12 05:58:33,24.6252,24.5932,24.2688,45.9784,46.1048,24.3671,24.5866,-0.768796,104.743,861.956,0.0,0.0,0.0
2024-03-12 05:58:34,24.6306,24.5899,24.2774,45.9772,46.1081,24.3813,24.5899,-0.440473,105.728,861.791,0.0,0.0,0.0
2024-03-12 05:58:35,24.6329,24.5932,24.277,45.959,46.1081,24.3765,24.5899,-0.11215,113.608,862.284,0.0,0.0,0.0
2024-03-12 05:58:36,24.6503,24.5899,24.2907,45.9576,46.1081,24.395,24.5932,-0.768796,105.728,861.791,0.0,0.0,0.0
2024-03-12 05:58:37,24.6439,24.5932,24.2862,45.9439,46.1081,24.3827,24.5899,-0.768796,105.728,856.867,0.0,0.0,0.0
2024-03-12 05:58:38,24.6484,24.5899,24.2909,45.9644,46.1048,24.3747,24.5833,-0.768796,108.683,859.821,0.0,0.0,0.0
2024-03-12 05:58:39,24.649,24.5965,24.2984,45.9617,46.1048,24.3905,24.5866,-0.440473,102.773,858.837,0.0,0.0,0.0
2024-03-12 05:58:40,24.6395,24.5932,24.2968,45.9511,46.1015,24.398,24.5899,0.216172,102.773,854.076,0.0,0.0,0.0
2024-03-12 05:58:41,24.6344,24.5899,24.3121,45.9577,46.1048,24.3949,24.5899,-0.440473,104.743,856.538,0.0,0.0,0.0
2024-03-12 05:58:42,24.6355,24.5932,24.3135,45.9598,46.1081,24.3972,24.5866,2.51443,102.773,857.523,0.0,0.0,0.0
2024-03-12 05:58:43,24.6359,24.5965,24.3139,45.9503,46.1048,24.4021,24.5899,-0.440473,107.698,857.523,0.0,0.0,0.0
2024-03-12 05:58:44,24.626,24.5866,24.3097,45.9538,46.1081,24.3926,24.5899,-0.11215,103.758,857.359,0.0,0.0,0.0
2024-03-12 05:58:45,24.6211,24.5899,24.3263,45.9573,46.1015,24.4,24.5932,-0.11215,105.728,867.537,0.0,0.0,0.0
2024-03-12 05:58:46,24.6211,24.5899,24.3263,45.9634,46.1048,24.4,24.5899,0.872818,105.728,858.344,0.0,0.0,0.0
2024-03-12 05:58:47,24.6244,24.5932,24.3236,45.9586,46.1015,24.4027,24.5899,-0.11215,106.713,858.837,0.0,0.0,0.0
2024-03-12 05:58:48,24.6395,24.5899,24.3332,45.9667,46.1048,24.4008,24.5866,0.544495,103.758,859.329,0.0,0.0,0.0
2024-03-12 05:58:49,24.6361,24.5899,24.3404,45.9564,46.1015,24.4121,24.5932,0.872818,107.698,859.821,0.0,0.0,0.0
2024-03-12 05:58:50,24.6123,24.5899,24.3374,45.9668,46.1048,24.4149,24.5899,1.20114,103.758,861.299,0.0,0.0,0.0
2024-03-12 05:58:51,24.6213,24.5932,24.3429,45.9555,46.1081,24.4023,24.5932,0.216172,107.698,860.642,0.0,0.0,0.0
2024-03-12 05:58:52,24.6249,24.5866,24.3441,45.964,46.1048,24.4084,24.5899,0.872818,100.803,861.135,0.0,0.0,0.0
2024-03-12 05:58:53,24.6154,24.5932,24.3481,45.9665,46.1048,24.4135,24.5932,0.872818,104.743,861.463,0.0,0.0,0.0
2024-03-12 05:58:54,24.6161,24.5899,24.3489,45.9707,46.0982,24.4186,24.5866,0.872818,104.743,859.657,0.0,0.0,0.0
2024-03-12 05:58:55,24.62,24.5932,24.3523,45.9674,46.1048,24.4079,24.5899,0.872818,105.728,861.135,0.0,0.0,0.0
2024-03-12 05:58:56,24.6244,24.5932,24.35,45.9696,46.1048,24.4173,24.5833,0.872818,106.713,862.12,0.0,0.0,0.0
2024-03-12 05:58:57,24.6322,24.5965,24.3697,45.9752,46.1081,24.4135,24.5899,0.872818,103.758,861.956,0.0,0.0,0.0
2024-03-12 05:58:58,24.6094,24.5932,24.3647,45.9717,46.1081,24.4184,24.5965,0.544495,106.713,862.776,0.0,0.0,0.0
2024-03-12 05:58:59,24.6193,24.5866,24.3607,45.9813,46.1048,24.4262,24.5899,0.544495,102.773,869.343,0.0,0.0,0.0
2024-03-12 05:59:00,24.6136,24.5899,24.3691,45.9764,46.1048,24.4185,24.5932,0.216172,103.758,864.582,0.0,0.0,0.0
2024-03-12 05:59:01,24.6202,24.5833,24.3677,45.9852,46.1048,24.4332,24.5866,1.52946,105.728,864.911,0.0,0.0,0.0
2024-03-12 05:59:02,24.6162,24.672,24.3711,45.9896,46.1048,24.4295,24.6654,-0.440473,101.788,865.567,0.0,0.0,0.0
2024-03-12 05:59:03,24.6144,24.6687,24.3754,45.9925,46.1048,24.4182,24.6687,-0.768796,105.728,864.254,0.0,0.0,0.0
2024-03-12 05:59:04,24.613,24.672,24.3806,46.0106,46.1015,24.4285,24.6654,-0.440473,103.758,865.239,0.0,0.0,0.0
2024-03-12 05:59:05,24.6028,24.6687,24.3776,46.0212,46.1015,24.4361,24.6654,-0.11215,102.773,864.746,0.0,0.0,0.0
2024-03-12 05:59:06,24.6157,24.6654,24.3908,46.0099,46.1081,24.4313,24.6654,-0.11215,106.713,861.956,0.0,0.0,0.0
2024-03-12 05:59:07,24.6181,24.672,24.3947,46.0241,46.1048,24.4281,24.6654,0.216172,104.743,863.269,0.0,0.0,0.0
2024-03-12 05:59:08,24.6211,24.6687,24.3966,46.0025,46.1081,24.4385,24.6654,-0.440473,104.743,861.627,0.0,0.0,0.0
2024-03-12 05:59:09,24.6132,24.672,24.3962,46.0225,46.1081,24.4207,24.6654,-0.440473,104.743,860.478,0.0,0.0,0.0
2024-03-12 05:59:10,24.6234,24.6654,24.3982,46.0258,46.1048,24.4186,24.6654,-1.42544,101.788,859.821,0.0,0.0,0.0
2024-03-12 05:59:11,24.6075,24.672,24.4006,46.0174,46.1015,24.4374,24.672,-1.42544,103.758,866.06,0.0,0.0,0.0
2024-03-12 05:59:12,24.6166,24.672,24.3991,46.0324,46.1081,24.4309,24.6654,-0.440473,108.683,859.986,0.0,0.0,0.0
2024-03-12 05:59:13,24.6138,24.6753,24.3977,46.0187,46.1081,24.4338,24.6654,-0.768796,103.758,859.986,0.0,0.0,0.0
2024-03-12 05:59:14,24.6121,24.6687,24.4052,46.0325,46.1015,24.4303,24.6589,-6.35029,109.668,860.15,0.0,0.0,0.0
2024-03-12 05:59:15,24.6094,24.6687,24.4066,46.0435,46.1081,24.4202,24.649,-1.75376,106.713,860.971,0.0,0.0,0.0
2024-03-12 05:59:16,24.608,24.6687,24.4116,46.044,46.1081,24.4314,24.6687,-0.768796,107.698,862.12,0.0,0.0,0.0
2024-03-12 05:59:17,24.6011,24.6687,24.4171,46.0462,46.1114,24.4413,24.6687,-1.42544,105.728,861.956,0.0,0.0,0.0
2024-03-12 05:59:18,24.6222,24.672,24.4219,46.0709,46.1081,24.4356,24.6687,-0.768796,106.713,865.239,0.0,0.0,0.0
2024-03-12 05:59:19,24.6379,24.672,24.4294,46.0812,46.1015,24.4296,24.672,-0.768796,106.713,864.582,0.0,0.0,0.0
2024-03-12 05:59:20,24.6245,24.672,24.415,46.0808,46.1048,24.4253,24.6654,-0.440473,108.683,864.254,0.0,0.0,0.0
2024-03-12 05:59:21,24.6385,24.6687,24.4247,46.0742,46.1114,24.4317,24.6622,-0.768796,108.683,864.254,0.0,0.0,0.0
2024-03-12 05:59:22,24.6531,24.6687,24.424,46.0867,46.1081,24.4373,24.6687,-0.11215,110.653,864.254,0.0,0.0,0.0
2024-03-12 05:59:23,24.6652,24.6753,24.4366,46.0906,46.1081,24.4302,24.6654,-0.768796,107.698,862.941,0.0,0.0,0.0
2024-03-12 05:59:24,24.6675,24.6753,24.4379,46.0965,46.1081,24.4349,24.6556,-1.42544,107.698,861.627,0.0,0.0,0.0
2024-03-12 05:59:25,24.6567,24.6654,24.4331,46.0997,46.1048,24.4363,24.672,-0.768796,101.788,862.284,0.0,0.0,0.0
2024-03-12 05:59:26,24.6566,24.672,24.4422,46.0999,46.1048,24.4291,24.6687,-0.440473,104.743,861.463,0.0,0.0,0.0
2024-03-12 05:59:27,24.6649,24.6687,24.4406,46.0995,46.1015,24.4275,24.6654,0.216172,102.773,862.284,0.0,0.0,0.0
2024-03-12 05:59:28,24.6653,24.6687,24.4483,46.1096,46.1048,24.4258,24.672,-0.440473,107.698,861.463,0.0,0.0,0.0
2024-03-12 05:59:29,24.6627,24.6687,24.4435,46.1164,46.1081,24.4203,24.6654,0.216172,108.683,862.284,0.0,0.0,0.0
2024-03-12 05:59:30,24.6648,24.6687,24.457,46.1141,46.1114,24.424,24.6654,-0.11215,101.788,862.941,0.0,0.0,0.0
2024-03-12 05:59:31,24.6621,24.6753,24.442,46.1209,46.1015,24.434,24.6654,0.216172,100.803,863.269,0.0,0.0,0.0
2024-03-12 05:59:32,24.6815,24.6654,24.457,46.1263,46.1081,24.4244,24.6687,0.872818,104.743,865.403,0.0,0.0,0.0
2024-03-12 05:59:33,24.6776,24.6753,24.4618,46.1313,46.1048,24.4397,24.6589,-0.11215,109.668,866.224,0.0,0.0,0.0
2024-03-12 05:59:34,24.6825,24.6687,24.4749,46.1169,46.1048,24.4276,24.6687,-0.11215,102.773,866.716,0.0,0.0,0.0
2024-03-12 05:59:35,24.6971,24.6654,24.4815,46.1235,46.0982,24.4272,24.6687,0.544495,99.8183,871.313,0.0,0.0,0.0
2024-03-12 05:59:36,24.6993,24.6687,24.4796,46.142,46.1081,24.4168,24.6654,0.544495,102.773,859.821,0.0,0.0,0.0
2024-03-12 05:59:37,24.6993,24.6687,24.4796,46.124,46.1015,24.4168,24.6687,-2.08209,109.668,866.552,0.0,0.0,0.0
2024-03-12 05:59:38,24.7054,24.672,24.4825,46.1148,46.1015,24.4162,24.6654,0.216172,105.728,865.731,0.0,0.0,0.0
2024-03-12 05:59:39,24.6996,24.672,24.4831,46.1288,46.1015,24.4094,24.672,-0.11215,102.773,864.746,0.0,0.0,0.0
2024-03-12 05:59:40,24.7131,24.672,24.4758,46.1406,46.1048,24.3995,24.6622,-0.440473,105.728,863.597,0.0,0.0,0.0
2024-03-12 05:59:41,24.7131,24.6654,24.4758,46.1586,46.1048,24.3995,24.6654,-1.75376,111.638,862.941,0.0,0.0,0.0
2024-03-12 05:59:42,24.7075,24.6687,24.4869,46.1502,46.1048,24.4102,24.6687,1.85779,102.773,861.627,0.0,0.0,0.0
2024-03-12 05:59:43,24.7199,24.6687,24.4945,46.1412,46.1081,24.4061,24.6654,-1.09712,106.713,859.165,0.0,0.0,0.0
2024-03-12 05:59:44,24.7093,24.672,24.4926,46.1413,46.0982,24.4079,24.6687,-0.11215,104.743,861.791,0.0,0.0,0.0
2024-03-12 05:59:45,24.7289,24.6786,24.5118,46.1343,46.1081,24.4087,24.6654,0.216172,107.698,853.912,0.0,0.0,0.0
2024-03-12 05:59:46,24.7175,24.6687,24.5088,46.131,46.1081,24.4119,24.6687,-0.11215,101.788,860.642,0.0,0.0,0.0
2024-03-12 05:59:47,24.7168,24.672,24.5143,46.1424,46.0851,24.4107,24.6622,0.216172,104.743,868.358,0.0,0.0,0.0
2024-03-12 05:59:48,24.7275,24.6687,24.5058,46.1382,46.1048,24.4066,24.6654,-0.11215,102.773,874.596,0.0,0.0,0.0
2024-03-12 05:59:49,24.7179,24.6687,24.5173,46.1503,46.1081,24.4116,24.6654,0.216172,106.713,863.105,0.0,0.0,0.0
