TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 05:59:50,24.7172,24.672,24.5147,46.1455,46.1048,24.3927,24.672,-1.09712,104.743,863.926,0.0,0.0,0.0
2024-03-12 05:59:51,24.7284,24.6687,24.5266,46.1482,46.1048,24.4095,24.672,-0.11215,109.668,864.582,0.0,0.0,0.0
2024-03-12 05:59:52,24.7345,24.6687,24.5204,46.145,46.1048,24.3936,24.6654,-0.11215,104.743,864.254,0.0,0.0,0.0
2024-03-12 05:59:53,24.7224,24.672,24.5208,46.1451,46.1081,24.3968,24.6687,-1.09712,108.683,864.254,0.0,0.0,0.0
2024-03-12 05:59:54,24.7353,24.6687,24.5363,46.1485,46.1081,24.3876,24.6687,-0.768796,104.743,864.911,0.0,0.0,0.0
2024-03-12 05:59:55,24.7299,24.6917,24.5396,46.1533,46.1081,24.4012,24.6622,-0.440473,110.653,865.567,0.0,0.0,0.0
2024-03-12 05:59:56,24.7242,24.6687,24.5368,46.1535,46.1081,24.394,24.6687,-1.42544,104.743,859.493,0.0,0.0,0.0
2024-03-12 05:59:57,24.7189,24.672,24.5359,46.1515,46.1048,24.3937,24.6687,-1.09712,108.683,866.224,0.0,0.0,0.0
2024-03-12 05:59:58,24.7157,24.6753,24.5421,46.1494,46.1048,24.3975,24.6654,-1.42544,107.698,865.403,0.0,0.0,0.0
2024-03-12 05:59:59,24.7254,24.6654,24.5424,46.1436,46.1081,24.4003,24.6687,-1.09712,109.668,865.239,0.0,0.0,0.0
2024-03-12 06:00:00,24.7011,24.6786,24.5368,46.1407,46.1081,24.4019,24.6687,-1.42544,107.698,865.731,0.0,0.0,0.0
2024-03-12 06:00:01,24.7053,24.672,24.5367,46.1345,46.1081,24.3952,24.6654,-1.42544,109.668,866.06,0.0,0.0,0.0
2024-03-12 06:00:02,24.71,24.741,24.5515,46.1327,46.1081,24.3919,24.741,-1.42544,108.683,866.552,0.0,0.0,0.0
2024-03-12 06:00:03,24.7173,24.741,24.564,46.1252,46.1114,24.3939,24.7443,-0.768796,107.698,866.716,0.0,0.0,0.0
2024-03-12 06:00:04,24.7173,24.741,24.564,46.1226,46.1015,24.3939,24.7443,0.216172,102.773,867.373,0.0,0.0,0.0
2024-03-12 06:00:05,24.7215,24.741,24.5554,46.1192,46.1081,24.3933,24.741,-1.42544,107.698,868.522,0.0,0.0,0.0
2024-03-12 06:00:06,24.7209,24.741,24.5658,46.1214,46.1048,24.3886,24.741,-1.09712,104.743,866.06,0.0,0.0,0.0
2024-03-12 06:00:07,24.7389,24.7443,24.5779,46.1211,46.1081,24.391,24.741,-0.768796,110.653,865.731,0.0,0.0,0.0
2024-03-12 06:00:08,24.7331,24.7476,24.5626,46.1038,46.1048,24.3918,24.741,-5.36532,109.668,865.895,0.0,0.0,0.0
2024-03-12 06:00:09,24.7342,24.7508,24.5642,46.1168,46.1048,24.3958,24.741,-1.42544,109.668,865.567,0.0,0.0,0.0
2024-03-12 06:00:10,24.7289,24.7443,24.561,46.1257,46.1081,24.4029,24.741,-1.09712,109.668,872.134,0.0,0.0,0.0
2024-03-12 06:00:11,24.7376,24.7443,24.579,46.1245,46.1081,24.3958,24.7443,-1.42544,108.683,864.254,0.0,0.0,0.0
2024-03-12 06:00:12,24.7394,24.7476,24.5678,46.1273,46.1081,24.3959,24.741,-0.768796,107.698,865.075,0.0,0.0,0.0
2024-03-12 06:00:13,24.7289,24.7476,24.5747,46.1111,46.1179,24.4014,24.7377,-1.75376,105.728,861.299,0.0,0.0,0.0
2024-03-12 06:00:14,24.7433,24.7443,24.5875,46.1206,46.1114,24.3927,24.7344,-1.42544,108.683,866.552,0.0,0.0,0.0
2024-03-12 06:00:15,24.7452,24.7443,24.5871,46.101,46.1048,24.3902,24.741,-0.768796,109.668,864.582,0.0,0.0,0.0
2024-03-12 06:00:16,24.7457,24.741,24.5864,46.1011,46.1081,24.3915,24.7344,-1.42544,109.668,866.552,0.0,0.0,0.0
2024-03-12 06:00:17,24.7553,24.7476,24.5931,46.1051,46.1048,24.4065,24.7443,-1.09712,110.653,867.209,0.0,0.0,0.0
2024-03-12 06:00:18,24.7719,24.7443,24.59,46.1095,46.1015,24.4066,24.741,-1.42544,110.653,865.567,0.0,0.0,0.0
2024-03-12 06:00:19,24.7594,24.7443,24.5961,46.1039,46.1081,24.4023,24.741,-0.768796,106.713,867.865,0.0,0.0,0.0
2024-03-12 06:00:20,24.7691,24.741,24.5934,46.1074,46.1048,24.4067,24.741,-1.42544,110.653,866.716,0.0,0.0,0.0
2024-03-12 06:00:21,24.7698,24.7377,24.5934,46.1034,46.1081,24.4101,24.7443,-1.09712,107.698,866.716,0.0,0.0,0.0
2024-03-12 06:00:22,24.7625,24.7476,24.6014,46.1052,46.1015,24.4036,24.741,-0.11215,112.623,866.388,0.0,0.0,0.0
2024-03-12 06:00:23,24.7793,24.7443,24.607,46.1128,46.1048,24.4161,24.7377,-0.768796,110.653,865.567,0.0,0.0,0.0
2024-03-12 06:00:24,24.7702,24.7377,24.6038,46.1046,46.1081,24.4116,24.7344,-1.09712,110.653,864.254,0.0,0.0,0.0
2024-03-12 06:00:25,24.7801,24.7377,24.6098,46.0993,46.1081,24.4294,24.741,-0.768796,110.653,863.433,0.0,0.0,0.0
2024-03-12 06:00:26,24.7757,24.7443,24.6091,46.0991,46.1081,24.4126,24.7443,0.872818,110.653,864.254,0.0,0.0,0.0
2024-03-12 06:00:27,24.7747,24.741,24.6207,46.0797,46.1081,24.41,24.7476,-1.09712,108.683,866.224,0.0,0.0,0.0
2024-03-12 06:00:28,24.7926,24.7443,24.624,46.0956,46.1081,24.428,24.7377,-0.11215,109.668,863.433,0.0,0.0,0.0
2024-03-12 06:00:29,24.7856,24.7476,24.6099,46.0949,46.0949,24.4202,24.741,-1.42544,110.653,863.433,0.0,0.0,0.0
2024-03-12 06:00:30,24.788,24.7443,24.6318,46.0905,46.1048,24.4179,24.741,-0.440473,112.623,862.12,0.0,0.0,0.0
2024-03-12 06:00:31,24.7747,24.7476,24.6066,46.0916,46.1081,24.4373,24.7344,-0.440473,109.668,861.135,0.0,0.0,0.0
2024-03-12 06:00:32,24.7776,24.7443,24.6191,46.0878,46.1048,24.4185,24.741,-0.768796,107.698,860.806,0.0,0.0,0.0
2024-03-12 06:00:33,24.7903,24.7443,24.632,46.0948,46.1015,24.4326,24.7377,-1.75376,105.728,860.806,0.0,0.0,0.0
2024-03-12 06:00:34,24.7896,24.7443,24.6429,46.0919,46.1081,24.4186,24.7443,-0.768796,104.743,861.627,0.0,0.0,0.0
2024-03-12 06:00:35,24.7874,24.7443,24.6428,46.0971,46.1048,24.42,24.7377,-0.11215,104.743,861.135,0.0,0.0,0.0
2024-03-12 06:00:36,24.7872,24.741,24.6324,46.0988,46.1081,24.4216,24.7377,-0.11215,108.683,860.478,0.0,0.0,0.0
2024-03-12 06:00:37,24.7907,24.741,24.648,46.0992,46.1081,24.4219,24.741,0.216172,102.773,869.015,0.0,0.0,0.0
2024-03-12 06:00:38,24.789,24.7443,24.64,46.0965,46.1048,24.4291,24.7344,-0.11215,102.773,860.806,0.0,0.0,0.0
2024-03-12 06:00:39,24.8118,24.7443,24.6519,46.087,46.1048,24.4017,24.741,-0.768796,105.728,862.12,0.0,0.0,0.0
2024-03-12 06:00:40,24.7975,24.7443,24.644,46.0863,46.1114,24.4156,24.741,-0.440473,107.698,870.328,0.0,0.0,0.0
2024-03-12 06:00:41,24.8026,24.741,24.6562,46.0984,46.1015,24.4161,24.7377,-0.11215,107.698,863.433,0.0,0.0,0.0
2024-03-12 06:00:42,24.7961,24.7443,24.6376,46.1022,46.1081,24.4081,24.7344,0.872818,124.442,864.254,0.0,0.0,0.0
2024-03-12 06:00:43,24.7961,24.7476,24.6376,46.1306,46.1212,24.4081,24.741,-0.11215,99.8183,865.731,0.0,0.0,0.0
2024-03-12 06:00:44,24.7971,24.741,24.6603,46.1218,46.1081,24.4252,24.7344,-8.97687,105.728,866.224,0.0,0.0,0.0
2024-03-12 06:00:45,24.7877,24.7476,24.6621,46.103,46.1081,24.4199,24.7377,1.20114,108.683,859.821,0.0,0.0,0.0
2024-03-12 06:00:46,24.8028,24.7476,24.6633,46.0987,46.1015,24.4015,24.7377,-0.440473,106.713,867.537,0.0,0.0,0.0
2024-03-12 06:00:47,24.7895,24.741,24.6625,46.1046,46.1081,24.409,24.741,0.216172,105.728,868.85,0.0,0.0,0.0
2024-03-12 06:00:48,24.8029,24.7476,24.662,46.1086,46.1015,24.4083,24.7344,0.216172,108.683,867.701,0.0,0.0,0.0
2024-03-12 06:00:49,24.7997,24.7377,24.6805,46.1193,46.0982,24.4051,24.7377,0.216172,105.728,869.179,0.0,0.0,0.0
2024-03-12 06:00:50,24.8062,24.7476,24.6666,46.1054,46.1048,24.4089,24.741,-0.11215,106.713,869.671,0.0,0.0,0.0
2024-03-12 06:00:51,24.7952,24.741,24.6653,46.1207,46.1015,24.4076,24.7377,-0.440473,104.743,869.179,0.0,0.0,0.0
2024-03-12 06:00:52,24.8061,24.7443,24.6791,46.1269,46.1114,24.4019,24.7377,-0.11215,105.728,867.701,0.0,0.0,0.0
2024-03-12 06:00:53,24.8051,24.741,24.674,46.1147,46.1114,24.4121,24.7377,0.216172,104.743,866.716,0.0,0.0,0.0
2024-03-12 06:00:54,24.8117,24.741,24.6755,46.1241,46.1081,24.4092,24.741,0.872818,103.758,865.239,0.0,0.0,0.0
2024-03-12 06:00:55,24.7974,24.7443,24.6787,46.1096,46.1015,24.4092,24.7377,0.872818,104.743,863.761,0.0,0.0,0.0
2024-03-12 06:00:56,24.8135,24.741,24.6877,46.1287,46.1015,24.3975,24.7344,0.544495,106.713,862.12,0.0,0.0,0.0
2024-03-12 06:00:57,24.7983,24.7443,24.6738,46.1189,46.1048,24.3919,24.741,0.544495,103.758,861.956,0.0,0.0,0.0
2024-03-12 06:00:58,24.8101,24.7476,24.6758,46.1182,46.0982,24.4011,24.741,-0.768796,104.743,861.627,0.0,0.0,0.0
2024-03-12 06:00:59,24.8104,24.7476,24.6884,46.1174,46.1048,24.3961,24.7476,-0.440473,104.743,860.971,0.0,0.0,0.0
2024-03-12 06:01:00,24.8035,24.7443,24.6875,46.1454,46.1081,24.3939,24.741,0.216172,103.758,860.806,0.0,0.0,0.0
2024-03-12 06:01:01,24.7941,24.741,24.6798,46.1176,46.1081,24.4106,24.741,0.216172,105.728,860.314,0.0,0.0,0.0
2024-03-12 06:01:02,24.8005,24.8165,24.7061,46.1417,46.1081,24.4045,24.8198,1.20114,106.713,861.135,0.0,0.0,0.0
2024-03-12 06:01:03,24.7925,24.8165,24.7035,46.1313,46.1081,24.3894,24.81,-0.440473,103.758,862.12,0.0,0.0,0.0
2024-03-12 06:01:04,24.7896,24.8165,24.7061,46.1361,46.1015,24.3934,24.81,0.216172,106.713,863.926,0.0,0.0,0.0
2024-03-12 06:01:05,24.7805,24.8362,24.697,46.135,46.1015,24.3953,24.8132,-0.440473,106.713,863.105,0.0,0.0,0.0
2024-03-12 06:01:06,24.8046,24.8231,24.701,46.1468,46.1048,24.3952,24.8165,-0.11215,105.728,868.358,0.0,0.0,0.0
2024-03-12 06:01:07,24.7944,24.8165,24.7103,46.1424,46.1081,24.3928,24.8165,-0.440473,104.743,865.075,0.0,0.0,0.0
2024-03-12 06:01:08,24.7999,24.8264,24.7112,46.1525,46.0982,24.4038,24.8132,0.216172,103.758,865.075,0.0,0.0,0.0
2024-03-12 06:01:09,24.7935,24.8231,24.7125,46.1469,46.1015,24.3909,24.81,-0.11215,104.743,864.746,0.0,0.0,0.0
2024-03-12 06:01:10,24.791,24.8165,24.7107,46.1398,46.0982,24.4159,24.8067,-0.440473,107.698,865.731,0.0,0.0,0.0
2024-03-12 06:01:11,24.7882,24.8132,24.7038,46.1522,46.1081,24.3965,24.8132,-0.11215,113.608,865.895,0.0,0.0,0.0
2024-03-12 06:01:12,24.7978,24.8165,24.7242,46.14,46.1048,24.4159,24.8132,-0.440473,105.728,867.373,0.0,0.0,0.0
2024-03-12 06:01:13,24.8049,24.8165,24.7175,46.1505,46.1048,24.4155,24.8132,0.216172,105.728,867.537,0.0,0.0,0.0
2024-03-12 06:01:14,24.7913,24.8165,24.7163,46.1519,46.1015,24.4219,24.8132,-0.440473,102.773,868.194,0.0,0.0,0.0
2024-03-12 06:01:15,24.7923,24.8165,24.7241,46.1512,46.1114,24.4142,24.8165,-0.768796,102.773,871.313,0.0,0.0,0.0
2024-03-12 06:01:16,24.7897,24.8132,24.721,46.1525,46.1048,24.418,24.81,-0.440473,103.758,867.537,0.0,0.0,0.0
2024-03-12 06:01:17,24.7938,24.81,24.7234,46.1496,46.1081,24.4199,24.81,-0.11215,101.788,868.522,0.0,0.0,0.0
2024-03-12 06:01:18,24.8043,24.8231,24.7336,46.1544,46.1015,24.4265,24.81,-0.11215,108.683,868.522,0.0,0.0,0.0
2024-03-12 06:01:19,24.7869,24.8165,24.7112,46.1464,46.1048,24.4279,24.8067,0.216172,106.713,867.701,0.0,0.0,0.0
2024-03-12 06:01:20,24.7877,24.8198,24.7198,46.1643,46.1048,24.4301,24.8132,-0.11215,107.698,872.298,0.0,0.0,0.0
2024-03-12 06:01:21,24.7971,24.8165,24.7269,46.1576,46.1048,24.4403,24.8067,-10.9468,101.788,864.746,0.0,0.0,0.0
2024-03-12 06:01:22,24.7998,24.81,24.7298,46.1487,46.1081,24.4407,24.81,0.872818,106.713,864.418,0.0,0.0,0.0
2024-03-12 06:01:23,24.7972,24.8165,24.7238,46.1524,46.1015,24.4421,24.8132,-0.440473,104.743,865.731,0.0,0.0,0.0
2024-03-12 06:01:24,24.804,24.8132,24.7382,46.1518,46.1114,24.4507,24.8132,-0.440473,107.698,865.567,0.0,0.0,0.0
2024-03-12 06:01:25,24.8077,24.8165,24.7423,46.1545,46.1015,24.439,24.8132,-1.09712,105.728,864.911,0.0,0.0,0.0
2024-03-12 06:01:26,24.8041,24.8132,24.7288,46.1584,46.1048,24.4403,24.8067,-0.11215,108.683,864.254,0.0,0.0,0.0
2024-03-12 06:01:27,24.8171,24.8165,24.7473,46.1552,46.1081,24.4448,24.8165,-0.768796,101.788,864.09,0.0,0.0,0.0
2024-03-12 06:01:28,24.82,24.8198,24.7363,46.1498,46.1081,24.4582,24.8165,-0.11215,107.698,859.493,0.0,0.0,0.0
2024-03-12 06:01:29,24.8079,24.8132,24.7354,46.1547,46.1048,24.4544,24.8132,-0.768796,107.698,863.433,0.0,0.0,0.0
2024-03-12 06:01:30,24.8206,24.8132,24.7387,46.1503,46.1081,24.4552,24.8132,0.872818,107.698,864.09,0.0,0.0,0.0
2024-03-12 06:01:31,24.8096,24.8165,24.7341,46.1552,46.1015,24.4445,24.81,-1.75376,105.728,861.791,0.0,0.0,0.0
2024-03-12 06:01:32,24.8303,24.8165,24.7519,46.145,46.1081,24.4479,24.8198,-0.768796,103.758,862.941,0.0,0.0,0.0
2024-03-12 06:01:33,24.8322,24.8165,24.7556,46.1495,46.1081,24.4371,24.8132,-0.768796,104.743,861.463,0.0,0.0,0.0
2024-03-12 06:01:34,24.8291,24.8198,24.7504,46.1444,46.1015,24.4486,24.8165,-1.09712,107.698,861.791,0.0,0.0,0.0
2024-03-12 06:01:35,24.8391,24.8198,24.7453,46.1415,46.1015,24.4388,24.8132,-0.440473,108.683,861.135,0.0,0.0,0.0
2024-03-12 06:01:36,24.8356,24.8165,24.7439,46.1524,46.1048,24.4437,24.8132,0.216172,109.668,861.299,0.0,0.0,0.0
2024-03-12 06:01:37,24.846,24.8132,24.7559,46.1227,46.1015,24.4355,24.8165,-0.768796,109.668,860.971,0.0,0.0,0.0
2024-03-12 06:01:38,24.8288,24.8165,24.7501,46.1345,46.1048,24.4416,24.8067,0.872818,107.698,859.986,0.0,0.0,0.0
2024-03-12 06:01:39,24.8286,24.8231,24.7538,46.1335,46.1015,24.4456,24.8132,-1.09712,105.728,861.791,0.0,0.0,0.0
2024-03-12 06:01:40,24.8307,24.8165,24.7646,46.1269,46.1048,24.4413,24.81,-1.09712,105.728,862.612,0.0,0.0,0.0
2024-03-12 06:01:41,24.8307,24.8231,24.7646,46.1297,46.1081,24.4413,24.8198,0.544495,104.743,863.269,0.0,0.0,0.0
2024-03-12 06:01:42,24.8513,24.8198,24.7614,46.1273,46.0982,24.4525,24.8132,-1.09712,109.668,863.761,0.0,0.0,0.0
2024-03-12 06:01:43,24.8444,24.8165,24.7627,46.1187,46.1081,24.4512,24.8132,-0.768796,107.698,859.986,0.0,0.0,0.0
2024-03-12 06:01:44,24.855,24.8132,24.7772,46.1244,46.1081,24.4554,24.8067,-0.440473,110.653,863.761,0.0,0.0,0.0
2024-03-12 06:01:45,24.8443,24.8231,24.7752,46.1309,46.1015,24.4456,24.8132,-1.09712,106.713,863.269,0.0,0.0,0.0
2024-03-12 06:01:46,24.8358,24.81,24.7742,46.1096,46.1015,24.4532,24.8067,-1.09712,106.713,857.523,0.0,0.0,0.0
2024-03-12 06:01:47,24.8542,24.8165,24.7819,46.1053,46.1081,24.4503,24.81,-1.42544,102.773,864.09,0.0,0.0,0.0
2024-03-12 06:01:48,24.8345,24.8165,24.7792,46.1005,46.1081,24.441,24.8165,-2.08209,107.698,871.149,0.0,0.0,0.0
2024-03-12 06:01:49,24.8348,24.8198,24.7847,46.0986,46.1048,24.4447,24.8165,-1.09712,107.698,863.433,0.0,0.0,0.0
2024-03-12 06:01:50,24.8458,24.8198,24.7694,46.1019,46.1114,24.4453,24.8165,-1.09712,107.698,864.09,0.0,0.0,0.0
2024-03-12 06:01:51,24.8508,24.8165,24.7899,46.1039,46.1081,24.4537,24.81,-1.42544,105.728,864.911,0.0,0.0,0.0
2024-03-12 06:01:52,24.8511,24.8132,24.7875,46.1041,46.1048,24.4448,24.8132,-0.768796,107.698,864.582,0.0,0.0,0.0
2024-03-12 06:01:53,24.8409,24.8165,24.7892,46.1127,46.1048,24.4528,24.8132,-0.768796,106.713,865.731,0.0,0.0,0.0
2024-03-12 06:01:54,24.8479,24.8165,24.8015,46.0964,46.0982,24.4505,24.8132,-0.440473,108.683,866.552,0.0,0.0,0.0
2024-03-12 06:01:55,24.8416,24.8132,24.7924,46.0929,46.1081,24.4456,24.8132,-0.440473,104.743,867.045,0.0,0.0,0.0
2024-03-12 06:01:56,24.8414,24.8165,24.7979,46.0923,46.1081,24.4527,24.81,-0.768796,107.698,866.552,0.0,0.0,0.0
2024-03-12 06:01:57,24.856,24.8132,24.8066,46.0977,46.1081,24.4544,24.8132,-1.09712,109.668,873.611,0.0,0.0,0.0
2024-03-12 06:01:58,24.8466,24.8165,24.7903,46.1106,46.1048,24.4601,24.8132,-1.75376,104.743,866.224,0.0,0.0,0.0
2024-03-12 06:01:59,24.8505,24.81,24.7876,46.0936,46.1344,24.4543,24.8132,-1.09712,104.743,865.567,0.0,0.0,0.0
2024-03-12 06:02:00,24.8562,24.8165,24.8048,46.0936,46.0982,24.4675,24.8165,-0.768796,103.758,863.761,0.0,0.0,0.0
2024-03-12 06:02:01,24.8734,24.8264,24.8139,46.092,46.1015,24.4549,24.8132,-0.768796,106.713,866.552,0.0,0.0,0.0
2024-03-12 06:02:02,24.8665,24.8954,24.8104,46.0916,46.1081,24.4533,24.8888,-0.440473,106.713,860.478,0.0,0.0,0.0
2024-03-12 06:02:03,24.8782,24.8888,24.8124,46.0955,46.1048,24.4683,24.8888,-0.768796,106.713,866.224,0.0,0.0,0.0
2024-03-12 06:02:04,24.8788,24.8888,24.8111,46.0929,46.1114,24.4733,24.8888,-0.440473,109.668,866.06,0.0,0.0,0.0
2024-03-12 06:02:05,24.8851,24.8921,24.809,46.0804,46.1048,24.4638,24.8888,-0.11215,106.713,864.911,0.0,0.0,0.0
2024-03-12 06:02:06,24.8995,24.8888,24.8327,46.0942,46.1048,24.4574,24.8888,-0.11215,105.728,867.701,0.0,0.0,0.0
2024-03-12 06:02:07,24.8853,24.8888,24.8139,46.0934,46.1048,24.456,24.8888,-0.768796,107.698,868.358,0.0,0.0,0.0
2024-03-12 06:02:08,24.8965,24.8987,24.8294,46.0956,46.1114,24.4526,24.8888,-0.11215,104.743,870.0,0.0,0.0,0.0
2024-03-12 06:02:09,24.8943,24.9249,24.8269,46.0882,46.1048,24.47,24.8855,-0.768796,101.788,871.805,0.0,0.0,0.0
2024-03-12 06:02:10,24.8943,24.8888,24.825,46.0953,46.1015,24.4612,24.8855,0.216172,101.788,871.313,0.0,0.0,0.0
2024-03-12 06:02:11,24.8914,24.8954,24.8233,46.0958,46.1081,24.4639,24.8855,0.872818,105.728,870.0,0.0,0.0,0.0
2024-03-12 06:02:12,24.8894,24.8921,24.8251,46.1077,46.1048,24.4618,24.8822,0.544495,105.728,870.82,0.0,0.0,0.0
2024-03-12 06:02:13,24.8878,24.8921,24.8276,46.0969,46.1048,24.4697,24.8855,0.216172,105.728,873.283,0.0,0.0,0.0
2024-03-12 06:02:14,24.8978,24.8921,24.8294,46.1129,46.0982,24.4713,24.8954,0.872818,105.728,871.149,0.0,0.0,0.0
2024-03-12 06:02:15,24.8824,24.8954,24.8275,46.1084,46.1048,24.4662,24.8921,0.544495,106.713,870.656,0.0,0.0,0.0
2024-03-12 06:02:16,24.8828,24.8921,24.8275,46.0888,46.1015,24.4685,24.8757,0.872818,106.713,876.402,0.0,0.0,0.0
2024-03-12 06:02:17,24.9077,24.8822,24.8368,46.0898,46.1015,24.4719,24.8921,-0.11215,106.713,870.0,0.0,0.0,0.0
2024-03-12 06:02:18,24.9115,24.8954,24.8342,46.0882,46.1048,24.4822,24.8888,0.544495,106.713,869.671,0.0,0.0,0.0
2024-03-12 06:02:19,24.9084,24.8855,24.8337,46.0999,46.1114,24.4748,24.8888,0.544495,105.728,869.015,0.0,0.0,0.0
2024-03-12 06:02:20,24.9208,24.8888,24.8476,46.1016,46.1179,24.4846,24.8888,-0.11215,101.788,868.686,0.0,0.0,0.0
2024-03-12 06:02:21,24.903,24.8954,24.8376,46.0924,46.1048,24.4946,24.8855,0.544495,105.728,870.984,0.0,0.0,0.0
2024-03-12 06:02:22,24.9063,24.8921,24.8405,46.0883,46.1081,24.4797,24.8888,0.872818,104.743,869.179,0.0,0.0,0.0
2024-03-12 06:02:23,24.9252,24.8954,24.864,46.1041,46.1048,24.4901,24.8888,-7.9919,104.743,869.835,0.0,0.0,0.0
2024-03-12 06:02:24,24.918,24.8954,24.8535,46.1005,46.0982,24.4945,24.8888,0.872818,101.788,870.328,0.0,0.0,0.0
2024-03-12 06:02:25,24.9213,24.8888,24.8515,46.0939,46.1048,24.4844,24.8822,-0.768796,101.788,870.492,0.0,0.0,0.0
2024-03-12 06:02:26,24.9236,24.8888,24.8557,46.0948,46.1015,24.4712,24.8888,0.216172,106.713,870.82,0.0,0.0,0.0
2024-03-12 06:02:27,24.9189,24.8921,24.8597,46.0934,46.1081,24.5014,24.8855,0.216172,106.713,870.82,0.0,0.0,0.0
2024-03-12 06:02:28,24.9228,24.9118,24.8738,46.0909,46.1015,24.5048,24.8888,-0.440473,107.698,870.656,0.0,0.0,0.0
2024-03-12 06:02:29,24.9128,24.8954,24.8627,46.0905,46.1114,24.4963,24.8855,-0.11215,104.743,870.328,0.0,0.0,0.0
2024-03-12 06:02:30,24.915,24.8921,24.8628,46.0966,46.1048,24.5049,24.8888,-0.768796,104.743,869.507,0.0,0.0,0.0
2024-03-12 06:02:31,24.9163,24.8888,24.8635,46.0928,46.1048,24.4997,24.8855,-0.440473,105.728,870.328,0.0,0.0,0.0
2024-03-12 06:02:32,24.9185,24.8888,24.8661,46.0929,46.1048,24.5072,24.8888,-2.08209,104.743,870.492,0.0,0.0,0.0
2024-03-12 06:02:33,24.9159,24.8921,24.866,46.097,46.1114,24.5031,24.8921,0.216172,107.698,870.492,0.0,0.0,0.0
2024-03-12 06:02:34,24.9238,24.8954,24.8726,46.0909,46.1048,24.498,24.8855,-0.768796,107.698,869.015,0.0,0.0,0.0
2024-03-12 06:02:35,24.9356,24.8921,24.8825,46.1028,46.1081,24.5088,24.8855,-1.09712,100.803,869.015,0.0,0.0,0.0
2024-03-12 06:02:36,24.926,24.8954,24.8764,46.0859,46.1048,24.5069,24.8888,-1.09712,107.698,869.015,0.0,0.0,0.0
2024-03-12 06:02:37,24.9304,24.8888,24.8774,46.0965,46.1081,24.5031,24.8888,-1.75376,110.653,867.865,0.0,0.0,0.0
2024-03-12 06:02:38,24.9378,24.8855,24.8802,46.0953,46.1048,24.5172,24.8954,-1.42544,108.683,867.701,0.0,0.0,0.0
2024-03-12 06:02:39,24.9348,24.8954,24.8847,46.0916,46.1081,24.5185,24.8888,-1.09712,105.728,866.552,0.0,0.0,0.0
2024-03-12 06:02:40,24.9348,24.8855,24.8847,46.0963,46.1048,24.5185,24.8888,0.872818,106.713,867.701,0.0,0.0,0.0
2024-03-12 06:02:41,24.9533,24.8921,24.8883,46.1114,46.1114,24.5197,24.8921,-0.768796,108.683,862.941,0.0,0.0,0.0
2024-03-12 06:02:42,24.951,24.8888,24.886,46.0954,46.1015,24.5239,24.8888,-1.09712,106.713,867.865,0.0,0.0,0.0
2024-03-12 06:02:43,24.955,24.8888,24.8871,46.099,46.1015,24.5199,24.8888,-1.09712,107.698,867.537,0.0,0.0,0.0
2024-03-12 06:02:44,24.9422,24.8888,24.881,46.0935,46.1015,24.5116,24.8822,-0.440473,109.668,867.373,0.0,0.0,0.0
2024-03-12 06:02:45,24.9459,24.8888,24.8947,46.1018,46.1048,24.5208,24.8888,-1.09712,104.743,866.716,0.0,0.0,0.0
2024-03-12 06:02:46,24.9441,24.8921,24.9011,46.092,46.1015,24.5145,24.8822,-1.09712,107.698,866.06,0.0,0.0,0.0
2024-03-12 06:02:47,24.9551,24.8954,24.9025,46.0822,46.1048,24.5292,24.8921,-1.42544,105.728,869.179,0.0,0.0,0.0
2024-03-12 06:02:48,24.9586,24.8921,24.9145,46.0911,46.1048,24.5221,24.8822,-1.75376,108.683,865.403,0.0,0.0,0.0
2024-03-12 06:02:49,24.9543,24.8888,24.9083,46.1036,46.1048,24.5278,24.8855,-1.09712,107.698,864.746,0.0,0.0,0.0
2024-03-12 06:02:50,24.9583,24.8921,24.9211,46.0926,46.1048,24.5333,24.8855,2.84276,107.698,865.731,0.0,0.0,0.0
2024-03-12 06:02:51,24.9423,24.8888,24.9086,46.0974,46.1114,24.5287,24.8888,-0.11215,106.713,866.388,0.0,0.0,0.0
2024-03-12 06:02:52,24.9482,24.8954,24.9148,46.0956,46.1048,24.5181,24.8822,-0.440473,109.668,874.924,0.0,0.0,0.0
2024-03-12 06:02:53,24.9389,24.8954,24.9126,46.0891,46.1048,24.5344,24.8822,-1.09712,110.653,867.701,0.0,0.0,0.0
2024-03-12 06:02:54,24.9393,24.8855,24.9189,46.0806,46.1048,24.5278,24.8855,-0.768796,109.668,873.447,0.0,0.0,0.0
2024-03-12 06:02:55,24.9399,24.8987,24.9298,46.0892,46.1081,24.5357,24.8855,-1.09712,108.683,867.701,0.0,0.0,0.0
2024-03-12 06:02:56,24.928,24.9052,24.9193,46.0968,46.1081,24.5323,24.8855,-1.42544,104.743,868.85,0.0,0.0,0.0
2024-03-12 06:02:57,24.9321,24.9019,24.925,46.0878,46.1048,24.5367,24.8888,-1.42544,104.743,869.343,0.0,0.0,0.0
2024-03-12 06:02:58,24.9166,24.8855,24.9143,46.0908,46.1048,24.5335,24.8855,-1.42544,106.713,869.179,0.0,0.0,0.0
2024-03-12 06:02:59,24.9296,24.8888,24.9282,46.0867,46.1048,24.5264,24.8822,-0.768796,107.698,870.164,0.0,0.0,0.0
2024-03-12 06:03:00,24.9271,24.8888,24.9262,46.0919,46.1015,24.5296,24.8921,-1.09712,106.713,868.686,0.0,0.0,0.0
2024-03-12 06:03:01,24.9239,24.8921,24.9124,46.1027,46.1048,24.5317,24.8855,-2.41041,104.743,867.537,0.0,0.0,0.0
2024-03-12 06:03:02,24.9314,24.9643,24.9255,46.09,46.1081,24.5299,24.9578,-1.09712,105.728,873.283,0.0,0.0,0.0
2024-03-12 06:03:03,24.9466,24.9578,24.9432,46.0988,46.1015,24.5331,24.9512,-1.42544,110.653,866.88,0.0,0.0,0.0
2024-03-12 06:03:04,24.9402,24.9611,24.9477,46.0927,46.1114,24.5397,24.9545,-0.440473,108.683,866.552,0.0,0.0,0.0
2024-03-12 06:03:05,24.9249,24.9578,24.9281,46.1028,46.1015,24.532,24.9578,-1.09712,110.653,864.09,0.0,0.0,0.0
2024-03-12 06:03:06,24.9325,24.9545,24.9433,46.1059,46.1015,24.5351,24.9578,-1.09712,107.698,858.18,0.0,0.0,0.0
2024-03-12 06:03:07,24.9325,24.9578,24.9433,46.0888,46.1048,24.5351,24.9479,0.872818,107.698,865.239,0.0,0.0,0.0
2024-03-12 06:03:08,24.932,24.9578,24.9398,46.0968,46.1081,24.5414,24.9545,-0.768796,112.623,865.239,0.0,0.0,0.0
2024-03-12 06:03:09,24.9245,24.9578,24.94,46.0902,46.0982,24.5417,24.9545,-1.42544,109.668,865.895,0.0,0.0,0.0
2024-03-12 06:03:10,24.9432,24.9611,24.943,46.0929,46.1048,24.5469,24.9545,-0.768796,111.638,867.045,0.0,0.0,0.0
2024-03-12 06:03:11,24.9404,24.9578,24.9417,46.1008,46.1048,24.5653,24.9578,-1.42544,109.668,867.865,0.0,0.0,0.0
2024-03-12 06:03:12,24.9321,24.9578,24.9426,46.0929,46.1048,24.5384,24.9512,-1.42544,106.713,874.596,0.0,0.0,0.0
2024-03-12 06:03:13,24.9234,24.9578,24.9589,46.1072,46.1015,24.5487,24.9512,-1.09712,105.728,869.835,0.0,0.0,0.0
2024-03-12 06:03:14,24.9442,24.9512,24.9567,46.1032,46.1048,24.5644,24.9512,-1.09712,103.758,871.313,0.0,0.0,0.0
2024-03-12 06:03:15,24.9295,24.9611,24.9396,46.0978,46.1048,24.5567,24.9545,-1.09712,104.743,871.477,0.0,0.0,0.0
2024-03-12 06:03:16,24.9298,24.9578,24.9454,46.0839,46.1409,24.5495,24.9611,-1.75376,102.773,869.835,0.0,0.0,0.0
2024-03-12 06:03:17,24.9392,24.9611,24.9642,46.0944,46.0982,24.5646,24.9512,-0.768796,106.713,868.686,0.0,0.0,0.0
2024-03-12 06:03:18,24.934,24.9611,24.9518,46.0891,46.1048,24.5631,24.9578,-1.75376,107.698,865.075,0.0,0.0,0.0
2024-03-12 06:03:19,24.9345,24.9545,24.9573,46.092,46.1048,24.572,24.9512,-0.768796,109.668,869.015,0.0,0.0,0.0
2024-03-12 06:03:20,24.9456,24.9643,24.9591,46.1088,46.1048,24.5643,24.9545,-1.09712,110.653,868.358,0.0,0.0,0.0
2024-03-12 06:03:21,24.9511,24.9578,24.9518,46.0945,46.1048,24.5714,24.9512,-0.440473,110.653,867.209,0.0,0.0,0.0
2024-03-12 06:03:22,24.9527,24.9578,24.9564,46.1056,46.1015,24.5696,24.9578,-1.09712,108.683,866.552,0.0,0.0,0.0
2024-03-12 06:03:23,24.959,24.9611,24.9617,46.1042,46.1081,24.5749,24.9578,0.544495,108.683,866.224,0.0,0.0,0.0
2024-03-12 06:03:24,24.9665,24.9578,24.9644,46.0906,46.1081,24.5793,24.9545,-0.768796,110.653,864.582,0.0,0.0,0.0
2024-03-12 06:03:25,24.9617,24.9808,24.9695,46.1029,46.1212,24.5791,24.9545,0.216172,108.683,864.254,0.0,0.0,0.0
2024-03-12 06:03:26,24.9657,24.9578,24.9691,46.0939,46.1081,24.5774,24.9545,-1.42544,109.668,863.433,0.0,0.0,0.0
2024-03-12 06:03:27,24.9759,24.9643,24.9711,46.0932,46.1015,24.5853,24.9545,-1.09712,107.698,871.149,0.0,0.0,0.0
2024-03-12 06:03:28,24.9635,24.9578,24.9665,46.084,46.1015,24.5747,24.9611,0.216172,107.698,864.582,0.0,0.0,0.0
2024-03-12 06:03:29,24.9922,24.9578,24.9728,46.0755,46.1081,24.5913,24.9545,-0.440473,107.698,865.567,0.0,0.0,0.0
2024-03-12 06:03:30,24.9866,24.9578,24.9796,46.0763,46.1081,24.5876,24.9545,-0.11215,107.698,866.224,0.0,0.0,0.0
2024-03-12 06:03:31,24.9866,24.9611,24.9796,46.0858,46.0982,24.5876,24.9545,0.544495,108.683,866.224,0.0,0.0,0.0
2024-03-12 06:03:32,24.999,24.9578,24.9849,46.0866,46.1048,24.5858,24.9512,0.544495,106.713,866.88,0.0,0.0,0.0
2024-03-12 06:03:33,24.9869,24.9578,24.9855,46.0834,46.1048,24.5842,24.9545,-0.768796,106.713,867.701,0.0,0.0,0.0
2024-03-12 06:03:34,24.989,24.9545,24.9879,46.0757,46.1048,24.6021,24.9578,-0.440473,105.728,875.909,0.0,0.0,0.0
2024-03-12 06:03:35,25.0025,24.9578,24.9805,46.0833,46.1015,24.5941,24.9512,-0.11215,102.773,869.015,0.0,0.0,0.0
2024-03-12 06:03:36,25.0025,24.9643,24.9805,46.0899,46.1048,24.5941,24.9545,0.216172,103.758,863.597,0.0,0.0,0.0
2024-03-12 06:03:37,24.9891,24.9578,24.9836,46.0761,46.1048,24.5953,24.9545,-0.768796,105.728,873.119,0.0,0.0,0.0
2024-03-12 06:03:38,24.9948,24.9611,24.9847,46.0729,46.1015,24.6018,24.9545,-0.11215,105.728,868.522,0.0,0.0,0.0
2024-03-12 06:03:39,25.0052,24.9611,24.9821,46.0891,46.1015,24.6031,24.9545,0.216172,107.698,870.82,0.0,0.0,0.0
2024-03-12 06:03:40,24.9943,24.9545,24.9943,46.0787,46.1081,24.5829,24.9578,0.216172,103.758,875.417,0.0,0.0,0.0
2024-03-12 06:03:41,24.9888,24.9611,24.9973,46.0803,46.1048,24.5976,24.9512,0.544495,108.683,868.03,0.0,0.0,0.0
2024-03-12 06:03:42,24.9745,24.9643,24.9871,46.076,46.1081,24.5989,24.9545,-0.440473,109.668,868.85,0.0,0.0,0.0
2024-03-12 06:03:43,24.9857,24.9611,24.9836,46.0863,46.1048,24.602,24.9578,-0.440473,105.728,868.85,0.0,0.0,0.0
2024-03-12 06:03:44,24.9972,24.9578,25.0022,46.0748,46.1048,24.5986,24.9545,-0.440473,104.743,868.522,0.0,0.0,0.0
2024-03-12 06:03:45,24.9741,24.9578,24.9975,46.0763,46.1015,24.6039,24.9545,-1.09712,105.728,866.552,0.0,0.0,0.0
2024-03-12 06:03:46,24.9743,24.9611,24.9958,46.0666,46.1146,24.6005,24.9545,-0.440473,102.773,880.67,0.0,0.0,0.0
2024-03-12 06:03:47,24.9707,24.9643,25.0089,46.0796,46.1015,24.5969,24.9545,-0.440473,102.773,869.671,0.0,0.0,0.0
2024-03-12 06:03:48,24.9557,24.9578,25.0049,46.0803,46.0982,24.5942,24.9578,-0.440473,104.743,863.597,0.0,0.0,0.0
2024-03-12 06:03:49,24.9559,24.9611,25.0096,46.0647,46.1048,24.6023,24.9545,-0.440473,104.743,862.776,0.0,0.0,0.0
2024-03-12 06:03:50,24.9497,24.9578,25.0101,46.0759,46.1015,24.606,24.9545,-0.768796,109.668,866.388,0.0,0.0,0.0
2024-03-12 06:03:51,24.9413,24.9611,25.0058,46.0787,46.1015,24.6105,24.9578,-0.440473,107.698,866.88,0.0,0.0,0.0
2024-03-12 06:03:52,24.9421,24.9611,25.0064,46.0752,46.1081,24.6159,24.9545,-0.440473,107.698,865.895,0.0,0.0,0.0
2024-03-12 06:03:53,24.9422,24.9611,25.0137,46.0755,46.1015,24.6101,24.9545,-0.768796,106.713,865.567,0.0,0.0,0.0
2024-03-12 06:03:54,24.947,24.9578,25.0126,46.0845,46.1015,24.5997,24.9545,0.216172,107.698,865.567,0.0,0.0,0.0
2024-03-12 06:03:55,24.947,24.9578,25.0126,46.0814,46.1048,24.5997,24.9611,0.216172,103.758,865.567,0.0,0.0,0.0
2024-03-12 06:03:56,24.9356,24.9578,25.0156,46.0892,46.1081,24.6158,24.9611,-0.440473,106.713,866.06,0.0,0.0,0.0
2024-03-12 06:03:57,24.9605,24.9578,25.0223,46.0725,46.1114,24.6217,24.9545,-1.42544,106.713,865.731,0.0,0.0,0.0
2024-03-12 06:03:58,24.9569,24.9578,25.0245,46.0964,46.1015,24.6219,24.9545,-0.768796,105.728,867.209,0.0,0.0,0.0
2024-03-12 06:03:59,24.9545,24.9611,25.0039,46.0967,46.1048,24.6155,24.9545,-0.768796,105.728,868.194,0.0,0.0,0.0
2024-03-12 06:04:00,24.9573,24.9611,25.0113,46.0958,46.1048,24.6251,24.9578,-0.768796,107.698,860.971,0.0,0.0,0.0
2024-03-12 06:04:01,24.9777,24.9578,25.0248,46.1118,46.1048,24.6105,24.9643,-0.768796,107.698,867.045,0.0,0.0,0.0
2024-03-12 06:04:02,24.9832,25.0235,25.0207,46.0963,46.1015,24.6112,25.0202,-1.09712,108.683,867.537,0.0,0.0,0.0
2024-03-12 06:04:03,24.9752,25.0235,25.0184,46.0947,46.1048,24.6241,25.0268,-1.42544,106.713,868.03,0.0,0.0,0.0
2024-03-12 06:04:04,24.9818,25.0235,25.0188,46.0902,46.1081,24.6314,25.0268,-0.768796,108.683,868.686,0.0,0.0,0.0
2024-03-12 06:04:05,24.9913,25.03,25.0268,46.0877,46.1048,24.6282,25.0235,-1.09712,107.698,868.85,0.0,0.0,0.0
2024-03-12 06:04:06,24.9996,25.0268,25.0204,46.1091,46.1015,24.6325,25.0202,-0.768796,109.668,868.522,0.0,0.0,0.0
2024-03-12 06:04:07,24.9968,25.0268,25.0311,46.0894,46.1081,24.6352,25.0235,-0.440473,104.743,868.522,0.0,0.0,0.0
2024-03-12 06:04:08,24.9989,25.0235,25.0275,46.0869,46.1048,24.6251,25.0136,-3.39538,106.713,868.85,0.0,0.0,0.0
2024-03-12 06:04:09,25.0022,25.0235,25.0283,46.0783,46.1048,24.6297,25.0202,-1.42544,108.683,870.164,0.0,0.0,0.0
2024-03-12 06:04:10,25.0075,25.0268,25.0205,46.0886,46.1048,24.6331,25.0202,-0.11215,111.638,869.507,0.0,0.0,0.0
2024-03-12 06:04:11,25.0078,25.0268,25.03,46.0924,46.1048,24.6337,25.03,-1.42544,106.713,862.776,0.0,0.0,0.0
2024-03-12 06:04:12,25.0302,25.0268,25.0305,46.0865,46.1015,24.6297,25.0333,-1.75376,107.698,870.164,0.0,0.0,0.0
2024-03-12 06:04:13,25.0302,25.0202,25.0305,46.0977,46.1015,24.6297,25.0235,0.216172,103.758,877.879,0.0,0.0,0.0
2024-03-12 06:04:14,25.0132,25.0235,25.0311,46.0938,46.1081,24.6252,25.0235,-1.75376,101.788,870.492,0.0,0.0,0.0
2024-03-12 06:04:15,25.0335,25.0235,25.0502,46.0991,46.1048,24.6333,25.0268,-0.768796,104.743,871.805,0.0,0.0,0.0
2024-03-12 06:04:16,25.0242,25.0268,25.0402,46.0963,46.1015,24.6414,25.0268,-1.09712,97.8483,869.835,0.0,0.0,0.0
2024-03-12 06:04:17,25.0256,25.0268,25.041,46.1035,46.0949,24.6364,25.03,-0.768796,107.698,870.656,0.0,0.0,0.0
2024-03-12 06:04:18,25.0456,25.0333,25.0436,46.0864,46.1114,24.6503,25.0235,-1.42544,108.683,870.984,0.0,0.0,0.0
2024-03-12 06:04:19,25.0456,25.03,25.0436,46.0904,46.1081,24.6503,25.0268,0.872818,106.713,870.656,0.0,0.0,0.0
2024-03-12 06:04:20,25.0466,25.0268,25.0489,46.1032,46.1114,24.6483,25.0202,-0.440473,105.728,870.492,0.0,0.0,0.0
2024-03-12 06:04:21,25.0391,25.03,25.0357,46.1026,46.1114,24.6365,25.0169,0.544495,102.773,866.716,0.0,0.0,0.0
2024-03-12 06:04:22,25.0645,25.03,25.0551,46.091,46.1081,24.6459,25.0202,-1.09712,105.728,865.075,0.0,0.0,0.0
2024-03-12 06:04:23,25.0645,25.0268,25.0551,46.0898,46.1048,24.6459,25.0202,-0.11215,106.713,870.0,0.0,0.0,0.0
2024-03-12 06:04:24,25.0577,25.0235,25.0488,46.091,46.1081,24.6471,25.0202,-1.42544,107.698,869.835,0.0,0.0,0.0
2024-03-12 06:04:25,25.0774,25.0268,25.0662,46.083,46.1048,24.6458,25.0202,-1.42544,106.713,869.343,0.0,0.0,0.0
2024-03-12 06:04:26,25.0589,25.0235,25.0623,46.105,46.1114,24.6407,25.0235,-1.09712,107.698,867.537,0.0,0.0,0.0
2024-03-12 06:04:27,25.0589,25.0333,25.0623,46.1001,46.1081,24.6407,25.0202,-0.768796,100.803,868.194,0.0,0.0,0.0
2024-03-12 06:04:28,25.0637,25.0235,25.0631,46.0876,46.1081,24.6477,25.0235,0.544495,104.743,868.358,0.0,0.0,0.0
2024-03-12 06:04:29,25.0517,25.0235,25.0668,46.0938,46.1015,24.6575,25.0169,-1.09712,108.683,870.164,0.0,0.0,0.0
2024-03-12 06:04:30,25.0527,25.0268,25.0604,46.0899,46.1081,24.6561,25.0235,-0.440473,105.728,869.179,0.0,0.0,0.0
2024-03-12 06:04:31,25.0698,25.0268,25.0678,46.0994,46.1081,24.6655,25.0202,-0.768796,106.713,869.179,0.0,0.0,0.0
2024-03-12 06:04:32,25.0413,25.0235,25.0566,46.0923,46.1081,24.6508,25.0169,-0.440473,110.653,869.507,0.0,0.0,0.0
2024-03-12 06:04:33,25.0501,25.0235,25.0698,46.0827,46.1081,24.6473,25.0235,-0.768796,108.683,869.671,0.0,0.0,0.0
2024-03-12 06:04:34,25.0463,25.0268,25.0762,46.0866,46.1048,24.6517,25.0268,-0.768796,103.758,871.149,0.0,0.0,0.0
2024-03-12 06:04:35,25.041,25.0169,25.0605,46.0928,46.1081,24.656,25.0235,-1.09712,104.743,872.134,0.0,0.0,0.0
2024-03-12 06:04:36,25.0359,25.0169,25.0727,46.0966,46.1081,24.6561,25.0202,-0.440473,106.713,875.909,0.0,0.0,0.0
2024-03-12 06:04:37,25.0323,25.0596,25.07,46.0872,46.1015,24.6509,25.0235,-0.768796,107.698,873.447,0.0,0.0,0.0
2024-03-12 06:04:38,25.0321,25.03,25.0804,46.1,46.1146,24.6562,25.0202,0.216172,106.713,867.209,0.0,0.0,0.0
2024-03-12 06:04:39,25.0483,25.0268,25.0901,46.0941,46.1081,24.663,25.0268,-0.440473,108.683,873.283,0.0,0.0,0.0
2024-03-12 06:04:40,25.0293,25.0268,25.0791,46.0974,46.1048,24.6515,25.0169,-0.11215,108.683,873.447,0.0,0.0,0.0
2024-03-12 06:04:41,25.042,25.03,25.0922,46.0902,46.1081,24.6475,25.0235,0.544495,105.728,873.775,0.0,0.0,0.0
2024-03-12 06:04:42,25.0407,25.0268,25.0782,46.103,46.1048,24.6609,25.0136,-0.11215,104.743,873.119,0.0,0.0,0.0
2024-03-12 06:04:43,25.0271,25.0202,25.0911,46.1102,46.1081,24.662,25.0235,-0.440473,106.713,872.462,0.0,0.0,0.0
2024-03-12 06:04:44,25.0329,25.0333,25.0864,46.1163,46.1015,24.6786,25.0169,-0.768796,108.683,873.283,0.0,0.0,0.0
2024-03-12 06:04:45,25.0305,25.0202,25.0917,46.1062,46.1081,24.6689,25.0202,-0.768796,103.758,870.82,0.0,0.0,0.0
2024-03-12 06:04:46,25.0191,25.0202,25.079,46.0968,46.1015,24.6679,25.0235,-0.440473,108.683,872.134,0.0,0.0,0.0
2024-03-12 06:04:47,25.0306,25.0432,25.104,46.0887,46.1048,24.654,25.0202,-0.768796,107.698,871.313,0.0,0.0,0.0
2024-03-12 06:04:48,25.0335,25.03,25.0977,46.0957,46.1081,24.6713,25.0235,-0.768796,103.758,870.82,0.0,0.0,0.0
2024-03-12 06:04:49,25.0323,25.0268,25.0933,46.1192,46.0785,24.6651,25.0202,-0.768796,105.728,870.164,0.0,0.0,0.0
2024-03-12 06:04:50,25.0098,25.0333,25.0868,46.0981,46.1048,24.6669,25.0202,-0.440473,111.638,880.506,0.0,0.0,0.0
2024-03-12 06:04:51,25.0109,25.0268,25.0836,46.1169,46.1048,24.676,25.0202,-0.11215,108.683,867.701,0.0,0.0,0.0
2024-03-12 06:04:52,25.0239,25.03,25.0864,46.0919,46.1048,24.6629,25.0202,-1.75376,105.728,868.85,0.0,0.0,0.0
2024-03-12 06:04:53,25.0307,25.0268,25.1013,46.1117,46.1015,24.6646,25.0202,-1.09712,106.713,862.776,0.0,0.0,0.0
2024-03-12 06:04:54,25.0409,25.0333,25.1063,46.0889,46.1015,24.6585,25.0202,0.872818,109.668,869.507,0.0,0.0,0.0
2024-03-12 06:04:55,25.0399,25.0268,25.1003,46.0975,46.1048,24.6706,25.0202,-1.75376,110.653,865.239,0.0,0.0,0.0
2024-03-12 06:04:56,25.0322,25.03,25.1157,46.1072,46.1081,24.6736,25.0235,-1.42544,107.698,868.194,0.0,0.0,0.0
2024-03-12 06:04:57,25.0362,25.0169,25.1034,46.1056,46.1179,24.6813,25.0235,-1.09712,109.668,869.835,0.0,0.0,0.0
2024-03-12 06:04:58,25.041,25.0268,25.0965,46.1141,46.1048,24.6658,25.0202,-1.09712,109.668,869.343,0.0,0.0,0.0
2024-03-12 06:04:59,25.0411,25.03,25.1054,46.0955,46.1114,24.6662,25.0268,-0.768796,108.683,869.015,0.0,0.0,0.0
2024-03-12 06:05:00,25.0412,25.0268,25.1068,46.1152,46.1081,24.6672,25.0202,-1.09712,107.698,869.671,0.0,0.0,0.0
2024-03-12 06:05:01,25.0328,25.0202,25.1075,46.1128,46.1081,24.6682,25.0202,-1.09712,107.698,865.075,0.0,0.0,0.0
2024-03-12 06:05:02,25.0565,25.0892,25.1084,46.1095,46.1081,24.6794,25.0892,-0.11215,110.653,872.298,0.0,0.0,0.0
2024-03-12 06:05:03,25.0477,25.0957,25.1099,46.1012,46.1015,24.6807,25.0859,-2.73873,104.743,872.298,0.0,0.0,0.0
2024-03-12 06:05:04,25.0541,25.099,25.1101,46.0999,46.1048,24.6656,25.0892,0.544495,110.653,880.177,0.0,0.0,0.0
2024-03-12 06:05:05,25.051,25.099,25.1202,46.1022,46.1015,24.6759,25.0924,-0.440473,104.743,871.805,0.0,0.0,0.0
2024-03-12 06:05:06,25.059,25.0957,25.1109,46.1076,46.1048,24.6807,25.0826,-0.11215,104.743,871.149,0.0,0.0,0.0
2024-03-12 06:05:07,25.0734,25.0892,25.1193,46.1069,46.1081,24.6838,25.0859,-0.11215,106.713,871.313,0.0,0.0,0.0
2024-03-12 06:05:08,25.0641,25.0892,25.1176,46.116,46.1048,24.6856,25.0924,0.216172,106.713,869.835,0.0,0.0,0.0
2024-03-12 06:05:09,25.0788,25.0924,25.1085,46.104,46.1048,24.6946,25.0859,-0.11215,105.728,870.328,0.0,0.0,0.0
2024-03-12 06:05:10,25.0998,25.0924,25.129,46.1161,46.1048,24.6982,25.0892,-0.768796,105.728,868.85,0.0,0.0,0.0
2024-03-12 06:05:11,25.0834,25.0924,25.1189,46.1167,46.1114,24.6909,25.0892,0.544495,105.728,870.656,0.0,0.0,0.0
2024-03-12 06:05:12,25.0663,25.0957,25.1159,46.1186,46.1015,24.701,25.0924,0.216172,108.683,868.03,0.0,0.0,0.0
2024-03-12 06:05:13,25.078,25.099,25.1294,46.116,46.1015,24.7018,25.0859,0.544495,101.788,868.686,0.0,0.0,0.0
2024-03-12 06:05:14,25.0785,25.0892,25.1197,46.1222,46.1048,24.6924,25.0892,0.544495,104.743,868.194,0.0,0.0,0.0
2024-03-12 06:05:15,25.0961,25.0924,25.1221,46.121,46.0982,24.7055,25.0892,3.4994,104.743,868.358,0.0,0.0,0.0
2024-03-12 06:05:16,25.097,25.0957,25.1263,46.1151,46.1048,24.6953,25.0859,0.872818,104.743,868.194,0.0,0.0,0.0
2024-03-12 06:05:17,25.0995,25.0924,25.1237,46.1047,46.1114,24.7103,25.0892,0.872818,107.698,869.015,0.0,0.0,0.0
2024-03-12 06:05:18,25.1057,25.0924,25.1304,46.12,46.1048,24.7095,25.0859,-0.440473,104.743,869.179,0.0,0.0,0.0
2024-03-12 06:05:19,25.1048,25.0957,25.1311,46.1214,46.0982,24.716,25.0859,0.216172,104.743,869.835,0.0,0.0,0.0
2024-03-12 06:05:20,25.1173,25.0924,25.1324,46.1247,46.1212,24.7171,25.0924,0.872818,105.728,870.656,0.0,0.0,0.0
2024-03-12 06:05:21,25.1149,25.099,25.1338,46.1099,46.1081,24.7173,25.0892,0.544495,103.758,877.223,0.0,0.0,0.0
2024-03-12 06:05:22,25.1039,25.0924,25.1448,46.099,46.1081,24.7237,25.0892,0.216172,107.698,871.313,0.0,0.0,0.0
2024-03-12 06:05:23,25.111,25.099,25.1338,46.1243,46.1081,24.7285,25.0859,0.216172,104.743,870.82,0.0,0.0,0.0
2024-03-12 06:05:24,25.1107,25.0957,25.1407,46.105,46.1048,24.7203,25.0859,-0.11215,104.743,870.984,0.0,0.0,0.0
2024-03-12 06:05:25,25.1094,25.0924,25.1398,46.1057,46.1081,24.7132,25.0924,0.872818,104.743,870.328,0.0,0.0,0.0
2024-03-12 06:05:26,25.1126,25.0957,25.13,46.1085,46.1081,24.7174,25.0957,0.216172,103.758,869.835,0.0,0.0,0.0
2024-03-12 06:05:27,25.121,25.0892,25.1381,46.0929,46.1015,24.7195,25.0892,-1.09712,105.728,871.477,0.0,0.0,0.0
2024-03-12 06:05:28,25.1175,25.099,25.134,46.0905,46.1606,24.7127,25.0924,-0.440473,104.743,871.641,0.0,0.0,0.0
2024-03-12 06:05:29,25.1326,25.0924,25.1385,46.0892,46.1015,24.719,25.0924,-1.09712,103.758,877.551,0.0,0.0,0.0
2024-03-12 06:05:30,25.1073,25.0892,25.1398,46.1043,46.0818,24.7314,25.0892,-0.768796,106.713,870.492,0.0,0.0,0.0
2024-03-12 06:05:31,25.1314,25.0924,25.1545,46.0916,46.1081,24.7385,25.0924,-2.41041,105.728,870.82,0.0,0.0,0.0
2024-03-12 06:05:32,25.1069,25.0924,25.1373,46.0914,46.1081,24.7449,25.0892,-1.09712,108.683,869.671,0.0,0.0,0.0
2024-03-12 06:05:33,25.1088,25.0924,25.1508,46.0776,46.1015,24.7444,25.0924,-1.09712,106.713,869.343,0.0,0.0,0.0
2024-03-12 06:05:34,25.1026,25.099,25.1497,46.0795,46.1081,24.7388,25.0957,-1.09712,106.713,869.507,0.0,0.0,0.0
2024-03-12 06:05:35,25.1098,25.0924,25.1539,46.0887,46.1015,24.7413,25.0924,-1.09712,110.653,869.835,0.0,0.0,0.0
2024-03-12 06:05:36,25.116,25.0957,25.1535,46.0811,46.1015,24.7552,25.0859,-0.11215,110.653,869.343,0.0,0.0,0.0
2024-03-12 06:05:37,25.0979,25.1056,25.152,46.0814,46.1081,24.7432,25.0924,-1.09712,104.743,869.343,0.0,0.0,0.0
2024-03-12 06:05:38,25.0999,25.0924,25.1623,46.0737,46.1081,24.7488,25.0892,-0.768796,106.713,869.343,0.0,0.0,0.0
2024-03-12 06:05:39,25.0961,25.1089,25.1583,46.0889,46.1081,24.7542,25.0826,-1.75376,108.683,879.028,0.0,0.0,0.0
2024-03-12 06:05:40,25.0906,25.099,25.1633,46.0743,46.1081,24.7567,25.0924,-1.09712,108.683,872.626,0.0,0.0,0.0
2024-03-12 06:05:41,25.0907,25.0957,25.1572,46.0851,46.1081,24.7588,25.0892,-0.768796,108.683,871.969,0.0,0.0,0.0
2024-03-12 06:05:42,25.0802,25.0957,25.1661,46.0842,46.1081,24.7612,25.0924,-1.42544,105.728,872.298,0.0,0.0,0.0
2024-03-12 06:05:43,25.0943,25.099,25.1679,46.0749,46.1048,24.7635,25.0957,-0.768796,111.638,872.626,0.0,0.0,0.0
2024-03-12 06:05:44,25.074,25.0924,25.1616,46.0776,46.1081,24.7557,25.0859,-1.09712,107.698,872.626,0.0,0.0,0.0
2024-03-12 06:05:45,25.0808,25.0957,25.172,46.0863,46.1048,24.7616,25.0924,-1.42544,110.653,873.939,0.0,0.0,0.0
2024-03-12 06:05:46,25.0747,25.0957,25.1661,46.0662,46.1048,24.757,25.0859,-1.75376,105.728,873.775,0.0,0.0,0.0
2024-03-12 06:05:47,25.0747,25.0957,25.1661,46.0667,46.1048,24.757,25.0859,-0.11215,98.8333,873.119,0.0,0.0,0.0
2024-03-12 06:05:48,25.0592,25.0957,25.1634,46.0837,46.1081,24.764,25.0892,-0.768796,105.728,871.805,0.0,0.0,0.0
2024-03-12 06:05:49,25.0593,25.0892,25.1617,46.0889,46.1048,24.7716,25.0924,-1.42544,105.728,872.134,0.0,0.0,0.0
2024-03-12 06:05:50,25.0671,25.0924,25.159,46.0709,46.1015,24.7663,25.0924,-0.768796,107.698,870.82,0.0,0.0,0.0
2024-03-12 06:05:51,25.0949,25.0957,25.1797,46.0758,46.1081,24.774,25.0957,-0.11215,105.728,870.656,0.0,0.0,0.0
2024-03-12 06:05:52,25.0899,25.0924,25.1628,46.0622,46.1081,24.7602,25.0859,-0.768796,109.668,870.984,0.0,0.0,0.0
2024-03-12 06:05:53,25.0976,25.0957,25.1655,46.084,46.1081,24.7747,25.0924,-1.09712,107.698,870.984,0.0,0.0,0.0
2024-03-12 06:05:54,25.0998,25.099,25.1693,46.0687,46.1081,24.7586,25.0892,-0.768796,105.728,870.164,0.0,0.0,0.0
2024-03-12 06:05:55,25.0831,25.0892,25.1654,46.0585,46.1081,24.7639,25.0924,-1.42544,107.698,870.0,0.0,0.0,0.0
2024-03-12 06:05:56,25.1041,25.0957,25.1807,46.0618,46.0982,24.7727,25.0859,-2.73873,108.683,869.671,0.0,0.0,0.0
2024-03-12 06:05:57,25.0913,25.0892,25.1688,46.0746,46.1015,24.77,25.0892,-0.768796,106.713,869.343,0.0,0.0,0.0
2024-03-12 06:05:58,25.0937,25.0924,25.1648,46.0692,46.1015,24.7685,25.0924,-0.440473,105.728,868.522,0.0,0.0,0.0
2024-03-12 06:05:59,25.101,25.0957,25.1659,46.0841,46.1048,24.7662,25.0924,-0.768796,106.713,869.835,0.0,0.0,0.0
2024-03-12 06:06:00,25.101,25.0957,25.1659,46.0899,46.1081,24.7662,25.0924,0.544495,106.713,870.656,0.0,0.0,0.0
2024-03-12 06:06:01,25.1106,25.099,25.1778,46.0717,46.1179,24.7718,25.0892,-0.768796,106.713,871.149,0.0,0.0,0.0
2024-03-12 06:06:02,25.102,25.1614,25.1802,46.0626,46.1015,24.7722,25.1549,-1.42544,102.773,871.805,0.0,0.0,0.0
2024-03-12 06:06:03,25.1227,25.1647,25.1856,46.0747,46.1015,24.7686,25.1549,-0.440473,108.683,871.477,0.0,0.0,0.0
2024-03-12 06:06:04,25.134,25.1614,25.1752,46.0678,46.1081,24.7711,25.1549,-1.42544,105.728,873.119,0.0,0.0,0.0
2024-03-12 06:06:05,25.1293,25.1581,25.1848,46.0636,46.1048,24.7807,25.1516,-0.768796,105.728,870.656,0.0,0.0,0.0
2024-03-12 06:06:06,25.1278,25.1581,25.1792,46.0874,46.1048,24.7669,25.1483,1.52946,107.698,870.82,0.0,0.0,0.0
2024-03-12 06:06:07,25.1303,25.1581,25.1837,46.083,46.1015,24.7813,25.1483,-1.75376,102.773,871.313,0.0,0.0,0.0
2024-03-12 06:06:08,25.1577,25.1581,25.1895,46.0744,46.1081,24.7801,25.1483,-1.09712,106.713,872.134,0.0,0.0,0.0
2024-03-12 06:06:09,25.1438,25.1581,25.1872,46.0935,46.1015,24.7881,25.1549,-1.42544,106.713,876.238,0.0,0.0,0.0
2024-03-12 06:06:10,25.1436,25.1779,25.1955,46.0764,46.1048,24.7992,25.1549,-0.440473,108.683,871.149,0.0,0.0,0.0
2024-03-12 06:06:11,25.1399,25.1581,25.1838,46.0692,46.1048,24.7913,25.1516,-1.09712,109.668,869.671,0.0,0.0,0.0
2024-03-12 06:06:12,25.1447,25.1614,25.1959,46.0805,46.1048,24.7743,25.1483,-0.768796,107.698,869.015,0.0,0.0,0.0
2024-03-12 06:06:13,25.1577,25.1581,25.1913,46.0719,46.1081,24.7856,25.1549,-2.08209,104.743,869.179,0.0,0.0,0.0
2024-03-12 06:06:14,25.1453,25.1614,25.1823,46.0921,46.1081,24.8077,25.1516,-0.768796,108.683,869.179,0.0,0.0,0.0
2024-03-12 06:06:15,25.1472,25.1614,25.1895,46.0879,46.1015,24.8008,25.1549,-1.42544,104.743,869.835,0.0,0.0,0.0
2024-03-12 06:06:16,25.1367,25.1549,25.1968,46.0736,46.1081,24.7846,25.1483,-0.440473,107.698,869.507,0.0,0.0,0.0
2024-03-12 06:06:17,25.1594,25.1581,25.2038,46.0917,46.1081,24.8011,25.1549,-0.440473,107.698,869.507,0.0,0.0,0.0
2024-03-12 06:06:18,25.1763,25.1581,25.2166,46.0911,46.1081,24.808,25.1516,-0.440473,120.503,868.522,0.0,0.0,0.0
2024-03-12 06:06:19,25.1747,25.1581,25.2001,46.0955,46.1081,24.8172,25.1581,0.216172,103.758,869.179,0.0,0.0,0.0
2024-03-12 06:06:20,25.1747,25.1647,25.2001,46.1037,46.1081,24.8172,25.1516,0.872818,110.653,870.656,0.0,0.0,0.0
2024-03-12 06:06:21,25.1626,25.1549,25.2055,46.0929,46.1048,24.8281,25.1483,0.216172,105.728,867.701,0.0,0.0,0.0
2024-03-12 06:06:22,25.1633,25.1581,25.2106,46.1065,46.1114,24.8174,25.1516,0.216172,105.728,865.403,0.0,0.0,0.0
2024-03-12 06:06:23,25.1721,25.1581,25.2196,46.0916,46.1081,24.8271,25.1483,0.544495,104.743,873.283,0.0,0.0,0.0
2024-03-12 06:06:24,25.1667,25.1647,25.2065,46.1162,46.1081,24.8285,25.1516,0.872818,102.773,871.969,0.0,0.0,0.0
2024-03-12 06:06:25,25.1681,25.1614,25.2149,46.0994,46.1048,24.8206,25.1549,1.20114,104.743,865.731,0.0,0.0,0.0
2024-03-12 06:06:26,25.1728,25.1614,25.2199,46.1016,46.1015,24.8316,25.1549,-0.11215,104.743,872.462,0.0,0.0,0.0
2024-03-12 06:06:27,25.1702,25.1581,25.2134,46.105,46.1048,24.8346,25.1549,1.52946,106.713,872.462,0.0,0.0,0.0
2024-03-12 06:06:28,25.1673,25.1549,25.2125,46.1088,46.1048,24.8319,25.1614,0.544495,101.788,865.731,0.0,0.0,0.0
2024-03-12 06:06:29,25.174,25.1549,25.2248,46.0975,46.1048,24.8397,25.1549,0.544495,103.758,872.298,0.0,0.0,0.0
2024-03-12 06:06:30,25.1786,25.1614,25.2163,46.1256,46.1081,24.8557,25.1549,0.544495,102.773,871.641,0.0,0.0,0.0
2024-03-12 06:06:31,25.1773,25.1581,25.2134,46.0908,46.1114,24.8397,25.1549,0.544495,101.788,871.149,0.0,0.0,0.0
2024-03-12 06:06:32,25.1781,25.1581,25.2188,46.0996,46.1048,24.855,25.1549,0.872818,103.758,871.805,0.0,0.0,0.0
2024-03-12 06:06:33,25.1671,25.1581,25.227,46.0881,46.1081,24.8507,25.1581,0.544495,105.728,871.313,0.0,0.0,0.0
2024-03-12 06:06:34,25.1562,25.1581,25.214,46.1013,46.1081,24.8458,25.1549,-1.09712,102.773,871.641,0.0,0.0,0.0
2024-03-12 06:06:35,25.1549,25.1581,25.2237,46.1019,46.1015,24.8428,25.1483,0.872818,107.698,873.119,0.0,0.0,0.0
2024-03-12 06:06:36,25.1627,25.1549,25.2283,46.1132,46.1048,24.8532,25.1614,1.20114,107.698,872.79,0.0,0.0,0.0
2024-03-12 06:06:37,25.1515,25.1549,25.2223,46.1013,46.1081,24.8582,25.1581,-5.69364,117.548,873.775,0.0,0.0,0.0
2024-03-12 06:06:38,25.148,25.1614,25.2278,46.0996,46.1048,24.8571,25.1549,0.872818,104.743,874.268,0.0,0.0,0.0
2024-03-12 06:06:39,25.148,25.1614,25.2278,46.0978,46.1048,24.8571,25.145,-0.440473,104.743,874.76,0.0,0.0,0.0
2024-03-12 06:06:40,25.1389,25.1549,25.2353,46.0992,46.1015,24.8671,25.1549,0.216172,103.758,876.238,0.0,0.0,0.0
2024-03-12 06:06:41,25.1279,25.1614,25.2303,46.1072,46.1048,24.8636,25.1746,0.216172,102.773,874.924,0.0,0.0,0.0
2024-03-12 06:06:42,25.1467,25.1516,25.2443,46.0924,46.1081,24.8646,25.1483,-0.11215,105.728,874.268,0.0,0.0,0.0
2024-03-12 06:06:43,25.1452,25.1581,25.2449,46.0923,46.1081,24.8668,25.1516,-0.11215,101.788,874.432,0.0,0.0,0.0
2024-03-12 06:06:44,25.1274,25.1549,25.2321,46.0996,46.1278,24.8797,25.1581,-0.440473,104.743,875.253,0.0,0.0,0.0
2024-03-12 06:06:45,25.1363,25.1614,25.2412,46.1031,46.0949,24.8783,25.1549,-0.768796,105.728,874.268,0.0,0.0,0.0
2024-03-12 06:06:46,25.1434,25.1614,25.2515,46.0964,46.0949,24.8692,25.1516,-0.768796,103.758,874.268,0.0,0.0,0.0
2024-03-12 06:06:47,25.1434,25.1614,25.2515,46.094,46.1048,24.8692,25.1549,0.216172,105.728,871.641,0.0,0.0,0.0
2024-03-12 06:06:48,25.1647,25.1516,25.2486,46.0999,46.1081,24.8631,25.1581,-0.440473,108.683,880.67,0.0,0.0,0.0
2024-03-12 06:06:49,25.1495,25.1647,25.2457,46.0976,46.1081,24.8706,25.1516,0.216172,108.683,872.954,0.0,0.0,0.0
2024-03-12 06:06:50,25.1411,25.1549,25.2469,46.0933,46.1048,24.8776,25.1549,0.544495,109.668,872.626,0.0,0.0,0.0
2024-03-12 06:06:51,25.1519,25.1614,25.247,46.1016,46.1081,24.8755,25.1581,-1.42544,109.668,872.954,0.0,0.0,0.0
2024-03-12 06:06:52,25.1516,25.1614,25.2444,46.0861,46.1048,24.8939,25.1549,-1.09712,105.728,866.716,0.0,0.0,0.0
2024-03-12 06:06:53,25.1516,25.1549,25.2469,46.0837,46.1081,24.8818,25.1516,-1.09712,106.713,873.775,0.0,0.0,0.0
2024-03-12 06:06:54,25.162,25.1614,25.2525,46.0874,46.1048,24.884,25.1549,-0.11215,104.743,873.447,0.0,0.0,0.0
2024-03-12 06:06:55,25.1647,25.1581,25.2538,46.0923,46.1114,24.8832,25.1581,-0.440473,108.683,873.283,0.0,0.0,0.0
