TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 06:06:56,25.146,25.1516,25.2392,46.0624,46.1081,24.8892,25.1483,-1.75376,108.683,873.283,0.0,0.0,0.0
2024-03-12 06:06:57,25.1766,25.1581,25.2614,46.0818,46.0949,24.8851,25.1516,-0.768796,106.713,871.641,0.0,0.0,0.0
2024-03-12 06:06:58,25.1755,25.1549,25.2578,46.0807,46.1081,24.8882,25.1516,-1.75376,104.743,872.79,0.0,0.0,0.0
2024-03-12 06:06:59,25.1835,25.1581,25.2578,46.081,46.1081,24.8894,25.1549,-1.42544,112.623,872.462,0.0,0.0,0.0
2024-03-12 06:07:00,25.1814,25.1614,25.2607,46.0738,46.1015,24.8862,25.1516,-1.09712,109.668,871.641,0.0,0.0,0.0
2024-03-12 06:07:01,25.1814,25.1581,25.2607,46.0784,46.1048,24.8862,25.1516,0.872818,103.758,870.984,0.0,0.0,0.0
2024-03-12 06:07:02,25.1906,25.2173,25.2612,46.0917,46.1081,24.8923,25.2173,-0.11215,105.728,870.328,0.0,0.0,0.0
2024-03-12 06:07:03,25.2002,25.2173,25.2701,46.0755,46.1015,24.8936,25.2173,-1.42544,110.653,871.313,0.0,0.0,0.0
2024-03-12 06:07:04,25.2078,25.2238,25.2583,46.0803,46.1048,24.8946,25.2206,-0.768796,107.698,871.477,0.0,0.0,0.0
2024-03-12 06:07:05,25.2078,25.2173,25.2583,46.0912,46.1048,24.8946,25.214,-0.11215,104.743,865.239,0.0,0.0,0.0
2024-03-12 06:07:06,25.1977,25.2206,25.2562,46.0791,46.1081,24.8903,25.2173,-0.768796,126.412,871.149,0.0,0.0,0.0
2024-03-12 06:07:07,25.2037,25.2271,25.2599,46.0669,46.0949,24.8959,25.2173,-2.73873,103.758,871.969,0.0,0.0,0.0
2024-03-12 06:07:08,25.1929,25.2206,25.2672,46.0712,46.1048,24.897,25.2173,-0.768796,111.638,871.969,0.0,0.0,0.0
2024-03-12 06:07:09,25.1997,25.2173,25.2689,46.0622,46.1081,24.8884,25.2206,-0.11215,108.683,879.685,0.0,0.0,0.0
2024-03-12 06:07:10,25.226,25.2206,25.2804,46.0746,46.1048,24.8857,25.2173,-1.09712,107.698,868.522,0.0,0.0,0.0
2024-03-12 06:07:11,25.2006,25.2238,25.2833,46.0622,46.1081,24.9091,25.2173,-1.09712,106.713,872.462,0.0,0.0,0.0
2024-03-12 06:07:12,25.2024,25.2238,25.2771,46.0631,46.1081,24.9066,25.2206,-0.11215,108.683,872.626,0.0,0.0,0.0
2024-03-12 06:07:13,25.2102,25.2206,25.2737,46.0441,46.1015,24.8942,25.2271,-0.440473,107.698,873.447,0.0,0.0,0.0
2024-03-12 06:07:14,25.2052,25.2271,25.2806,46.0317,46.1048,24.9116,25.2173,-0.440473,104.743,873.939,0.0,0.0,0.0
2024-03-12 06:07:15,25.2146,25.2238,25.2797,46.025,46.1015,24.9013,25.214,-0.768796,105.728,873.775,0.0,0.0,0.0
2024-03-12 06:07:16,25.209,25.2238,25.2917,46.0229,46.0982,24.9083,25.2173,-0.440473,109.668,873.939,0.0,0.0,0.0
2024-03-12 06:07:17,25.223,25.2173,25.2907,46.0386,46.1015,24.8987,25.214,-0.11215,108.683,874.76,0.0,0.0,0.0
2024-03-12 06:07:18,25.2349,25.2238,25.2827,46.0483,46.1015,24.8989,25.2206,-0.11215,103.758,875.253,0.0,0.0,0.0
2024-03-12 06:07:19,25.2437,25.2238,25.2962,46.0399,46.1081,24.8907,25.214,-0.11215,105.728,874.924,0.0,0.0,0.0
2024-03-12 06:07:20,25.2174,25.2107,25.283,46.0498,46.1081,24.9026,25.2206,0.216172,108.683,868.85,0.0,0.0,0.0
2024-03-12 06:07:21,25.2303,25.2238,25.2892,46.0486,46.1048,24.9041,25.2238,-0.11215,105.728,872.954,0.0,0.0,0.0
2024-03-12 06:07:22,25.2286,25.2238,25.2766,46.0451,46.1015,24.8959,25.2206,0.872818,106.713,875.581,0.0,0.0,0.0
2024-03-12 06:07:23,25.2475,25.2206,25.2996,46.0527,46.1048,24.9101,25.2206,-0.11215,106.713,874.268,0.0,0.0,0.0
2024-03-12 06:07:24,25.2444,25.2238,25.2878,46.0475,46.1081,24.9156,25.2206,1.20114,108.683,873.447,0.0,0.0,0.0
2024-03-12 06:07:25,25.2531,25.2206,25.288,46.0505,46.1048,24.9065,25.214,-0.11215,103.758,873.283,0.0,0.0,0.0
2024-03-12 06:07:26,25.2683,25.2206,25.3133,46.0489,46.1081,24.9191,25.2107,1.20114,104.743,873.447,0.0,0.0,0.0
2024-03-12 06:07:27,25.2586,25.2271,25.3059,46.0361,46.1048,24.9091,25.2173,0.216172,101.788,872.954,0.0,0.0,0.0
2024-03-12 06:07:28,25.246,25.2238,25.3075,46.0467,46.1081,24.915,25.2206,0.872818,101.788,873.283,0.0,0.0,0.0
2024-03-12 06:07:29,25.2389,25.2206,25.2992,46.056,46.1048,24.9159,25.2173,-0.768796,103.758,872.298,0.0,0.0,0.0
2024-03-12 06:07:30,25.2379,25.2304,25.3005,46.0575,46.1048,24.9184,25.2173,0.216172,105.728,874.596,0.0,0.0,0.0
2024-03-12 06:07:31,25.2311,25.2238,25.3019,46.0495,46.1015,24.9028,25.2173,0.544495,102.773,874.432,0.0,0.0,0.0
2024-03-12 06:07:32,25.2342,25.237,25.3061,46.0507,46.1048,24.9186,25.2206,0.544495,106.713,874.104,0.0,0.0,0.0
2024-03-12 06:07:33,25.2426,25.2238,25.3039,46.0564,46.1278,24.9132,25.2206,1.85779,93.9085,873.119,0.0,0.0,0.0
2024-03-12 06:07:34,25.2396,25.2238,25.3063,46.0391,46.1015,24.9071,25.2271,0.544495,104.743,873.283,0.0,0.0,0.0
2024-03-12 06:07:35,25.2239,25.2173,25.3142,46.042,46.1048,24.9038,25.2206,0.544495,105.728,874.432,0.0,0.0,0.0
2024-03-12 06:07:36,25.2187,25.2173,25.3128,46.0464,46.1015,24.9171,25.2173,0.872818,107.698,873.119,0.0,0.0,0.0
2024-03-12 06:07:37,25.2216,25.2206,25.3155,46.0466,46.1048,24.9152,25.2173,0.872818,105.728,880.013,0.0,0.0,0.0
2024-03-12 06:07:38,25.2167,25.2238,25.3183,46.0535,46.1081,24.9255,25.2173,0.544495,107.698,872.462,0.0,0.0,0.0
2024-03-12 06:07:39,25.1935,25.2238,25.3141,46.0525,46.1048,24.9258,25.2173,0.544495,104.743,865.895,0.0,0.0,0.0
2024-03-12 06:07:40,25.1935,25.2238,25.3141,46.0743,46.1015,24.9258,25.2206,-0.11215,104.743,870.656,0.0,0.0,0.0
2024-03-12 06:07:41,25.1934,25.2271,25.3179,46.0536,46.1081,24.9345,25.2238,-0.11215,103.758,879.521,0.0,0.0,0.0
2024-03-12 06:07:42,25.2183,25.2238,25.333,46.0597,46.1048,24.9313,25.2238,0.216172,104.743,872.134,0.0,0.0,0.0
2024-03-12 06:07:43,25.2007,25.237,25.3177,46.0471,46.1048,24.9367,25.2206,-0.11215,104.743,871.805,0.0,0.0,0.0
2024-03-12 06:07:44,25.2093,25.2173,25.3224,46.064,46.1048,24.9275,25.2173,-1.09712,105.728,870.328,0.0,0.0,0.0
2024-03-12 06:07:45,25.2093,25.2206,25.3224,46.0516,46.1081,24.9275,25.2173,1.20114,105.728,871.149,0.0,0.0,0.0
2024-03-12 06:07:46,25.2165,25.2173,25.3168,46.0565,46.1048,24.9407,25.2173,-0.440473,106.713,871.477,0.0,0.0,0.0
2024-03-12 06:07:47,25.2335,25.2206,25.3229,46.0612,46.1048,24.9357,25.2173,-0.768796,105.728,871.805,0.0,0.0,0.0
2024-03-12 06:07:48,25.2141,25.2206,25.3199,46.0714,46.1015,24.943,25.2238,-0.440473,106.713,872.134,0.0,0.0,0.0
2024-03-12 06:07:49,25.2289,25.2238,25.3363,46.0805,46.0982,24.9344,25.214,0.216172,107.698,880.834,0.0,0.0,0.0
2024-03-12 06:07:50,25.2213,25.2206,25.3212,46.0722,46.1048,24.9402,25.2206,-1.09712,107.698,873.775,0.0,0.0,0.0
2024-03-12 06:07:51,25.2147,25.2206,25.3189,46.0643,46.1015,24.9375,25.2173,-0.440473,107.698,874.268,0.0,0.0,0.0
2024-03-12 06:07:52,25.225,25.2206,25.3313,46.0738,46.1015,24.9477,25.2238,-1.09712,106.713,875.417,0.0,0.0,0.0
2024-03-12 06:07:53,25.2232,25.2206,25.3238,46.0765,46.1015,24.9567,25.2206,-3.7237,105.728,875.253,0.0,0.0,0.0
2024-03-12 06:07:54,25.2274,25.2173,25.3332,46.0696,46.1048,24.9471,25.2206,-0.768796,108.683,875.089,0.0,0.0,0.0
2024-03-12 06:07:55,25.2206,25.2206,25.3292,46.0839,46.1048,24.9475,25.2206,-2.08209,109.668,875.417,0.0,0.0,0.0
2024-03-12 06:07:56,25.226,25.2238,25.3197,46.0867,46.1048,24.9609,25.2206,-0.768796,105.728,875.253,0.0,0.0,0.0
2024-03-12 06:07:57,25.2209,25.2206,25.3391,46.0963,46.1015,24.9482,25.2173,-0.11215,113.608,868.522,0.0,0.0,0.0
2024-03-12 06:07:58,25.2243,25.2206,25.3376,46.092,46.1048,24.9544,25.2173,-0.440473,109.668,874.104,0.0,0.0,0.0
2024-03-12 06:07:59,25.2265,25.2206,25.3447,46.0862,46.1048,24.9547,25.2238,-0.768796,106.713,871.477,0.0,0.0,0.0
2024-03-12 06:08:00,25.2318,25.2206,25.3397,46.0931,46.1015,24.9516,25.2206,-0.768796,108.683,871.641,0.0,0.0,0.0
2024-03-12 06:08:01,25.2269,25.2238,25.3336,46.0835,46.1015,24.9522,25.2206,-1.09712,108.683,875.089,0.0,0.0,0.0
2024-03-12 06:08:02,25.2254,25.2797,25.3312,46.0827,46.1081,24.9695,25.2764,-1.75376,110.653,869.015,0.0,0.0,0.0
2024-03-12 06:08:03,25.2316,25.2862,25.3342,46.0901,46.1081,24.966,25.2797,-1.09712,107.698,868.686,0.0,0.0,0.0
2024-03-12 06:08:04,25.2346,25.283,25.339,46.0908,46.1048,24.972,25.2797,-1.09712,104.743,873.283,0.0,0.0,0.0
2024-03-12 06:08:05,25.2355,25.2862,25.3358,46.0944,46.1114,24.9593,25.2764,-0.768796,104.743,869.343,0.0,0.0,0.0
2024-03-12 06:08:06,25.2353,25.2797,25.3434,46.0997,46.1015,24.9727,25.283,-0.768796,108.683,870.164,0.0,0.0,0.0
2024-03-12 06:08:07,25.238,25.2862,25.3525,46.0946,46.1048,24.9791,25.2764,-1.09712,110.653,870.492,0.0,0.0,0.0
2024-03-12 06:08:08,25.2303,25.2797,25.3473,46.0887,46.1048,24.9659,25.283,-1.42544,104.743,870.656,0.0,0.0,0.0
2024-03-12 06:08:09,25.2308,25.2895,25.3464,46.0901,46.1081,24.9697,25.283,-0.440473,105.728,871.149,0.0,0.0,0.0
2024-03-12 06:08:10,25.2276,25.283,25.3503,46.0953,46.1245,24.9676,25.2764,-1.09712,112.623,871.805,0.0,0.0,0.0
2024-03-12 06:08:11,25.2279,25.2797,25.344,46.094,46.1081,24.9766,25.2764,-7.00693,108.683,883.132,0.0,0.0,0.0
2024-03-12 06:08:12,25.214,25.2797,25.3534,46.1013,46.1114,24.9718,25.2797,0.544495,108.683,874.104,0.0,0.0,0.0
2024-03-12 06:08:13,25.213,25.2797,25.3446,46.104,46.1081,24.9757,25.2731,0.216172,109.668,874.76,0.0,0.0,0.0
2024-03-12 06:08:14,25.2275,25.2862,25.3435,46.1113,46.1048,25.0003,25.2797,1.52946,110.653,875.581,0.0,0.0,0.0
2024-03-12 06:08:15,25.221,25.283,25.3442,46.0982,46.1114,24.978,25.2764,-0.11215,104.743,876.073,0.0,0.0,0.0
2024-03-12 06:08:16,25.2358,25.2862,25.3489,46.0984,46.1081,24.9846,25.2698,-0.11215,103.758,875.417,0.0,0.0,0.0
2024-03-12 06:08:17,25.2331,25.283,25.349,46.0923,46.1048,24.9724,25.2764,-0.440473,109.668,879.357,0.0,0.0,0.0
2024-03-12 06:08:18,25.2574,25.2797,25.36,46.0965,46.1048,24.989,25.2797,-0.11215,105.728,874.924,0.0,0.0,0.0
2024-03-12 06:08:19,25.2469,25.2862,25.3564,46.0993,46.1081,24.9832,25.2797,-0.11215,102.773,874.596,0.0,0.0,0.0
2024-03-12 06:08:20,25.2498,25.2895,25.3606,46.0942,46.1146,24.9908,25.2764,-0.440473,105.728,873.119,0.0,0.0,0.0
2024-03-12 06:08:21,25.2498,25.2862,25.3606,46.1163,46.0982,24.9908,25.2797,-1.42544,107.698,874.432,0.0,0.0,0.0
2024-03-12 06:08:22,25.2675,25.2797,25.3644,46.1099,46.1048,24.994,25.2797,0.872818,107.698,874.76,0.0,0.0,0.0
2024-03-12 06:08:23,25.2619,25.283,25.351,46.1106,46.1048,24.9949,25.2797,0.872818,104.743,868.522,0.0,0.0,0.0
2024-03-12 06:08:24,25.2716,25.2895,25.3619,46.1182,46.1081,24.9935,25.2797,-0.440473,100.803,875.089,0.0,0.0,0.0
2024-03-12 06:08:25,25.273,25.2797,25.3656,46.1105,46.1015,25.0074,25.2797,-0.440473,105.728,875.581,0.0,0.0,0.0
2024-03-12 06:08:26,25.2794,25.283,25.3527,46.108,46.1081,24.9995,25.2797,-1.42544,105.728,870.164,0.0,0.0,0.0
2024-03-12 06:08:27,25.2823,25.283,25.3682,46.1164,46.0982,24.9954,25.2764,0.544495,105.728,877.387,0.0,0.0,0.0
2024-03-12 06:08:28,25.2892,25.283,25.3659,46.1148,46.1015,25.0054,25.2797,0.544495,103.758,877.223,0.0,0.0,0.0
2024-03-12 06:08:29,25.2754,25.2797,25.3627,46.1063,46.1048,25.019,25.2764,-0.11215,103.758,879.685,0.0,0.0,0.0
2024-03-12 06:08:30,25.2904,25.2862,25.3663,46.1085,46.1015,25.0144,25.2764,0.216172,105.728,879.028,0.0,0.0,0.0
2024-03-12 06:08:31,25.2961,25.283,25.3658,46.1085,46.1048,25.0298,25.2764,0.872818,106.713,875.581,0.0,0.0,0.0
2024-03-12 06:08:32,25.2786,25.3125,25.3622,46.1292,46.1114,25.0135,25.2764,0.872818,105.728,876.402,0.0,0.0,0.0
2024-03-12 06:08:33,25.2921,25.2961,25.3748,46.1165,46.1015,25.0117,25.2764,0.216172,104.743,878.536,0.0,0.0,0.0
2024-03-12 06:08:34,25.2763,25.2797,25.3615,46.121,46.1114,25.0169,25.2764,0.216172,105.728,878.7,0.0,0.0,0.0
2024-03-12 06:08:35,25.2886,25.283,25.3688,46.1191,46.1114,25.0184,25.2797,0.872818,104.743,878.372,0.0,0.0,0.0
2024-03-12 06:08:36,25.2931,25.283,25.3893,46.141,46.1048,25.0126,25.2764,0.872818,105.728,878.043,0.0,0.0,0.0
2024-03-12 06:08:37,25.2905,25.2797,25.3837,46.133,46.1081,25.0133,25.2797,-0.768796,102.773,878.536,0.0,0.0,0.0
2024-03-12 06:08:38,25.2951,25.2797,25.3867,46.1357,46.1081,25.0212,25.2797,0.544495,105.728,877.715,0.0,0.0,0.0
2024-03-12 06:08:39,25.2979,25.2797,25.38,46.1293,46.1015,25.0293,25.2764,0.544495,103.758,877.223,0.0,0.0,0.0
2024-03-12 06:08:40,25.3003,25.2797,25.3888,46.1295,46.1081,25.0143,25.2731,0.544495,106.713,877.387,0.0,0.0,0.0
2024-03-12 06:08:41,25.2989,25.2862,25.3884,46.1387,46.1048,25.0308,25.2764,0.544495,104.743,876.073,0.0,0.0,0.0
2024-03-12 06:08:42,25.2919,25.283,25.3753,46.1292,46.1081,25.0211,25.2797,0.544495,103.758,875.909,0.0,0.0,0.0
2024-03-12 06:08:43,25.3107,25.2862,25.3778,46.1319,46.1048,25.0204,25.2764,0.216172,106.713,875.253,0.0,0.0,0.0
2024-03-12 06:08:44,25.2952,25.2797,25.3825,46.1348,46.1048,25.0271,25.2797,-0.11215,104.743,874.76,0.0,0.0,0.0
2024-03-12 06:08:45,25.318,25.2764,25.3973,46.1388,46.1015,25.0244,25.2797,-0.768796,104.743,875.253,0.0,0.0,0.0
2024-03-12 06:08:46,25.3125,25.283,25.392,46.1418,46.1081,25.0222,25.283,-0.11215,106.713,874.432,0.0,0.0,0.0
2024-03-12 06:08:47,25.304,25.283,25.3855,46.1407,46.1114,25.0217,25.2797,0.216172,105.728,874.432,0.0,0.0,0.0
2024-03-12 06:08:48,25.3102,25.283,25.394,46.1362,46.1114,25.0245,25.2764,-0.440473,103.758,878.372,0.0,0.0,0.0
2024-03-12 06:08:49,25.3082,25.283,25.4007,46.1261,46.1048,25.0151,25.2731,-0.11215,104.743,873.775,0.0,0.0,0.0
2024-03-12 06:08:50,25.3268,25.283,25.4008,46.141,46.1048,25.0418,25.2764,-0.11215,108.683,874.268,0.0,0.0,0.0
2024-03-12 06:08:51,25.3104,25.2797,25.3931,46.1386,46.1048,25.0208,25.283,-0.440473,107.698,875.581,0.0,0.0,0.0
2024-03-12 06:08:52,25.3021,25.2862,25.4028,46.1294,46.1081,25.0207,25.2764,-0.11215,105.728,879.685,0.0,0.0,0.0
2024-03-12 06:08:53,25.3034,25.2797,25.395,46.1343,46.1015,25.0227,25.283,-0.440473,104.743,876.566,0.0,0.0,0.0
2024-03-12 06:08:54,25.3086,25.2797,25.4089,46.1274,46.1081,25.0288,25.2797,-0.440473,106.713,869.835,0.0,0.0,0.0
2024-03-12 06:08:55,25.3158,25.2797,25.4083,46.1258,46.1015,25.0302,25.2764,-0.768796,105.728,876.73,0.0,0.0,0.0
2024-03-12 06:08:56,25.3061,25.2797,25.4141,46.1225,46.1081,25.0278,25.2764,-0.768796,106.713,876.73,0.0,0.0,0.0
2024-03-12 06:08:57,25.3023,25.2862,25.4006,46.1321,46.1048,25.0212,25.2797,-1.09712,106.713,876.566,0.0,0.0,0.0
2024-03-12 06:08:58,25.3016,25.2797,25.4079,46.1206,46.1179,25.0302,25.283,-0.768796,108.683,876.894,0.0,0.0,0.0
2024-03-12 06:08:59,25.2908,25.283,25.4048,46.1126,46.1081,25.0225,25.2731,-1.09712,108.683,874.76,0.0,0.0,0.0
2024-03-12 06:09:00,25.2898,25.2797,25.4146,46.125,46.1081,25.0376,25.283,-1.09712,108.683,875.581,0.0,0.0,0.0
2024-03-12 06:09:01,25.268,25.2764,25.406,46.1342,46.1015,25.0352,25.2797,-1.75376,106.713,876.402,0.0,0.0,0.0
2024-03-12 06:09:02,25.2933,25.3421,25.4032,46.1176,46.1015,25.0461,25.3454,-1.42544,109.668,884.282,0.0,0.0,0.0
2024-03-12 06:09:03,25.2787,25.3454,25.4169,46.1305,46.0949,25.0331,25.3421,-1.09712,108.683,876.073,0.0,0.0,0.0
2024-03-12 06:09:04,25.2905,25.3487,25.4125,46.1135,46.1081,25.0413,25.3421,0.872818,106.713,875.253,0.0,0.0,0.0
2024-03-12 06:09:05,25.261,25.3454,25.4116,46.1078,46.1048,25.0488,25.3421,-1.42544,107.698,880.342,0.0,0.0,0.0
2024-03-12 06:09:06,25.2598,25.3454,25.417,46.106,46.1081,25.0546,25.3388,-0.440473,109.668,874.104,0.0,0.0,0.0
2024-03-12 06:09:07,25.2623,25.3454,25.4272,46.1222,46.1081,25.0298,25.3421,-1.42544,108.683,874.104,0.0,0.0,0.0
2024-03-12 06:09:08,25.2544,25.3421,25.417,46.129,46.1081,25.0409,25.3487,-0.768796,104.743,874.596,0.0,0.0,0.0
2024-03-12 06:09:09,25.2587,25.3355,25.4133,46.1105,46.1048,25.0408,25.3388,-0.768796,108.683,874.268,0.0,0.0,0.0
2024-03-12 06:09:10,25.2649,25.3454,25.4219,46.129,46.1048,25.0434,25.3388,-0.440473,109.668,873.611,0.0,0.0,0.0
2024-03-12 06:09:11,25.266,25.3454,25.4252,46.1325,46.1015,25.0424,25.3355,-0.768796,105.728,871.477,0.0,0.0,0.0
2024-03-12 06:09:12,25.2663,25.3388,25.4225,46.1139,46.1015,25.0365,25.3388,-1.09712,105.728,869.343,0.0,0.0,0.0
2024-03-12 06:09:13,25.2671,25.3454,25.4309,46.1186,46.1015,25.0547,25.3421,-0.768796,104.743,872.626,0.0,0.0,0.0
2024-03-12 06:09:14,25.2688,25.3421,25.4244,46.1192,46.1081,25.0526,25.3421,-0.11215,106.713,879.685,0.0,0.0,0.0
2024-03-12 06:09:15,25.2718,25.3454,25.4221,46.1158,46.1048,25.0432,25.3289,-0.11215,105.728,871.149,0.0,0.0,0.0
2024-03-12 06:09:16,25.2789,25.3487,25.4217,46.1089,46.1081,25.0476,25.3355,-0.11215,108.683,872.954,0.0,0.0,0.0
2024-03-12 06:09:17,25.2968,25.3454,25.4309,46.1299,46.1048,25.0513,25.3421,0.216172,107.698,870.82,0.0,0.0,0.0
2024-03-12 06:09:18,25.3011,25.3487,25.4323,46.1095,46.1114,25.0622,25.3388,-0.11215,105.728,873.939,0.0,0.0,0.0
2024-03-12 06:09:19,25.3015,25.3454,25.4286,46.1231,46.1048,25.0526,25.3388,-0.440473,101.788,880.834,0.0,0.0,0.0
2024-03-12 06:09:20,25.3046,25.3421,25.4202,46.1162,46.1114,25.0571,25.3421,-0.768796,108.683,875.417,0.0,0.0,0.0
2024-03-12 06:09:21,25.3239,25.3454,25.4427,46.12,46.1081,25.0676,25.3388,0.544495,107.698,876.073,0.0,0.0,0.0
2024-03-12 06:09:22,25.3253,25.3421,25.4356,46.1264,46.1048,25.0669,25.3454,0.872818,108.683,876.73,0.0,0.0,0.0
2024-03-12 06:09:23,25.3304,25.3388,25.4296,46.1141,46.1048,25.0669,25.3388,-0.11215,129.367,875.745,0.0,0.0,0.0
2024-03-12 06:09:24,25.3363,25.3421,25.4336,46.1169,46.1015,25.0615,25.3421,0.216172,107.698,878.043,0.0,0.0,0.0
2024-03-12 06:09:25,25.3333,25.3454,25.4261,46.1125,46.1081,25.0602,25.3388,-0.11215,102.773,872.134,0.0,0.0,0.0
2024-03-12 06:09:26,25.3422,25.3421,25.4425,46.1138,46.1081,25.0684,25.3487,-0.440473,106.713,878.864,0.0,0.0,0.0
2024-03-12 06:09:27,25.3601,25.3487,25.4316,46.1177,46.1081,25.0735,25.3421,-0.11215,105.728,879.028,0.0,0.0,0.0
2024-03-12 06:09:28,25.3416,25.3388,25.4271,46.1292,46.1015,25.0624,25.3421,0.216172,103.758,879.028,0.0,0.0,0.0
2024-03-12 06:09:29,25.3473,25.3421,25.4341,46.1201,46.1048,25.0657,25.3421,-0.440473,97.8483,873.119,0.0,0.0,0.0
2024-03-12 06:09:30,25.3623,25.3421,25.4352,46.1178,46.1081,25.0656,25.3388,-0.11215,107.698,878.372,0.0,0.0,0.0
2024-03-12 06:09:31,25.3431,25.3388,25.4379,46.1219,46.1048,25.0792,25.3388,0.216172,104.743,878.372,0.0,0.0,0.0
2024-03-12 06:09:32,25.3453,25.3355,25.444,46.1224,46.1015,25.0634,25.3421,0.216172,104.743,878.7,0.0,0.0,0.0
2024-03-12 06:09:33,25.3485,25.3454,25.4364,46.1142,46.0982,25.0736,25.3421,-0.11215,104.743,878.7,0.0,0.0,0.0
2024-03-12 06:09:34,25.3368,25.3421,25.4391,46.125,46.1081,25.0765,25.3355,0.216172,102.773,878.043,0.0,0.0,0.0
2024-03-12 06:09:35,25.3599,25.3421,25.4513,46.108,46.1081,25.0701,25.3388,1.20114,93.9085,877.715,0.0,0.0,0.0
2024-03-12 06:09:36,25.3563,25.3454,25.4515,46.103,46.1048,25.0733,25.3454,-0.440473,106.713,877.715,0.0,0.0,0.0
2024-03-12 06:09:37,25.3492,25.3421,25.4536,46.1016,46.1048,25.0899,25.3388,0.544495,107.698,877.223,0.0,0.0,0.0
2024-03-12 06:09:38,25.3653,25.3421,25.4592,46.0951,46.1048,25.0764,25.3388,0.544495,101.788,876.73,0.0,0.0,0.0
2024-03-12 06:09:39,25.353,25.3421,25.4597,46.0926,46.1048,25.089,25.3487,1.20114,103.758,877.879,0.0,0.0,0.0
2024-03-12 06:09:40,25.3679,25.3454,25.4622,46.1057,46.1048,25.0904,25.3388,0.544495,103.758,877.387,0.0,0.0,0.0
2024-03-12 06:09:41,25.3507,25.3421,25.4601,46.1145,46.1048,25.0993,25.3388,0.872818,106.713,870.82,0.0,0.0,0.0
2024-03-12 06:09:42,25.3589,25.3487,25.4558,46.1106,46.1081,25.0892,25.3388,0.216172,108.683,876.238,0.0,0.0,0.0
2024-03-12 06:09:43,25.3589,25.3454,25.4558,46.0917,46.1048,25.0892,25.3421,-1.42544,108.683,876.402,0.0,0.0,0.0
2024-03-12 06:09:44,25.3727,25.3454,25.47,46.1112,46.1048,25.0912,25.3388,0.544495,101.788,875.745,0.0,0.0,0.0
2024-03-12 06:09:45,25.3632,25.3355,25.465,46.1166,46.1048,25.0846,25.3388,0.216172,105.728,876.073,0.0,0.0,0.0
2024-03-12 06:09:46,25.3636,25.3421,25.4646,46.1042,46.1015,25.0963,25.3355,0.216172,105.728,875.417,0.0,0.0,0.0
2024-03-12 06:09:47,25.3713,25.3421,25.4695,46.1111,46.1015,25.0938,25.3421,-0.11215,103.758,875.089,0.0,0.0,0.0
2024-03-12 06:09:48,25.364,25.3421,25.4706,46.1201,46.1081,25.1012,25.3355,0.216172,105.728,878.043,0.0,0.0,0.0
2024-03-12 06:09:49,25.3806,25.3454,25.4793,46.1023,46.1081,25.0998,25.3421,0.216172,104.743,874.596,0.0,0.0,0.0
2024-03-12 06:09:50,25.3991,25.3487,25.472,46.1257,46.1048,25.1077,25.3454,0.544495,103.758,874.268,0.0,0.0,0.0
2024-03-12 06:09:51,25.3732,25.3454,25.4655,46.0989,46.1015,25.1029,25.3388,0.216172,107.698,874.268,0.0,0.0,0.0
2024-03-12 06:09:52,25.3764,25.3421,25.4803,46.1046,46.1114,25.096,25.3552,0.544495,104.743,873.775,0.0,0.0,0.0
2024-03-12 06:09:53,25.3757,25.3487,25.4767,46.1251,46.1114,25.1028,25.3388,1.20114,105.728,873.447,0.0,0.0,0.0
2024-03-12 06:09:54,25.3749,25.3322,25.4774,46.0972,46.1015,25.1136,25.3421,1.20114,107.698,867.373,0.0,0.0,0.0
2024-03-12 06:09:55,25.3789,25.3388,25.4887,46.0965,46.1015,25.0915,25.3454,0.544495,103.758,873.775,0.0,0.0,0.0
2024-03-12 06:09:56,25.3619,25.3454,25.4775,46.1112,46.1048,25.1103,25.3388,0.544495,99.8183,879.685,0.0,0.0,0.0
2024-03-12 06:09:57,25.3604,25.3454,25.481,46.1078,46.1114,25.1129,25.3421,0.216172,106.713,874.432,0.0,0.0,0.0
2024-03-12 06:09:58,25.3527,25.3487,25.4777,46.1203,46.1048,25.1185,25.3355,1.20114,103.758,874.596,0.0,0.0,0.0
2024-03-12 06:09:59,25.3595,25.3552,25.4958,46.1047,46.1048,25.1166,25.3355,0.544495,122.473,874.268,0.0,0.0,0.0
2024-03-12 06:10:00,25.347,25.3421,25.4969,46.1039,46.1081,25.1181,25.3355,0.872818,102.773,883.461,0.0,0.0,0.0
2024-03-12 06:10:01,25.3403,25.3421,25.4863,46.1097,46.1081,25.1205,25.3421,-0.768796,104.743,873.283,0.0,0.0,0.0
2024-03-12 06:10:02,25.3399,25.4012,25.4818,46.1179,46.1015,25.104,25.4012,0.216172,103.758,873.119,0.0,0.0,0.0
2024-03-12 06:10:03,25.3368,25.4045,25.4967,46.1175,46.1015,25.112,25.4012,0.872818,103.758,871.149,0.0,0.0,0.0
2024-03-12 06:10:04,25.3297,25.3946,25.5022,46.1174,46.1081,25.1207,25.3979,0.216172,104.743,872.79,0.0,0.0,0.0
2024-03-12 06:10:05,25.3297,25.3979,25.5022,46.1037,46.1081,25.1207,25.3946,-0.11215,108.683,872.134,0.0,0.0,0.0
2024-03-12 06:10:06,25.3252,25.4012,25.4858,46.1041,46.1048,25.1186,25.3946,-1.42544,107.698,870.984,0.0,0.0,0.0
2024-03-12 06:10:07,25.3214,25.3979,25.4799,46.1047,46.1048,25.1113,25.3979,0.544495,106.713,878.536,0.0,0.0,0.0
2024-03-12 06:10:08,25.3179,25.3979,25.4796,46.1149,46.1081,25.1254,25.3979,0.216172,105.728,871.805,0.0,0.0,0.0
2024-03-12 06:10:09,25.3179,25.3946,25.4796,46.1191,46.1048,25.1254,25.3914,0.216172,103.758,866.06,0.0,0.0,0.0
2024-03-12 06:10:10,25.3151,25.3979,25.4887,46.1208,46.1048,25.1094,25.3979,-0.11215,105.728,871.477,0.0,0.0,0.0
2024-03-12 06:10:11,25.3125,25.4045,25.509,46.1231,46.1048,25.1123,25.3914,-0.440473,107.698,872.626,0.0,0.0,0.0
2024-03-12 06:10:12,25.3155,25.4078,25.49,46.1113,46.1015,25.1148,25.3979,0.216172,106.713,872.134,0.0,0.0,0.0
2024-03-12 06:10:13,25.3216,25.4045,25.4927,46.1308,46.1015,25.1082,25.3979,-0.440473,109.668,872.954,0.0,0.0,0.0
2024-03-12 06:10:14,25.3216,25.3979,25.4927,46.1284,46.1048,25.1082,25.4012,1.20114,104.743,872.79,0.0,0.0,0.0
2024-03-12 06:10:15,25.3401,25.4012,25.4996,46.1274,46.1114,25.1155,25.3946,-0.440473,103.758,874.104,0.0,0.0,0.0
2024-03-12 06:10:16,25.3328,25.3979,25.4972,46.1315,46.1048,25.122,25.3946,-0.768796,109.668,877.058,0.0,0.0,0.0
2024-03-12 06:10:17,25.3379,25.4012,25.4953,46.1222,46.1048,25.134,25.3946,-1.42544,107.698,875.089,0.0,0.0,0.0
2024-03-12 06:10:18,25.3432,25.4012,25.4881,46.1412,46.1081,25.1235,25.3914,-0.768796,109.668,874.924,0.0,0.0,0.0
2024-03-12 06:10:19,25.3556,25.4012,25.5057,46.1373,46.1081,25.1237,25.4012,-0.768796,106.713,875.909,0.0,0.0,0.0
2024-03-12 06:10:20,25.3609,25.4045,25.502,46.1313,46.1081,25.1157,25.3946,-2.08209,107.698,877.387,0.0,0.0,0.0
2024-03-12 06:10:21,25.3618,25.3979,25.503,46.1248,46.1015,25.1207,25.3979,-1.42544,110.653,878.372,0.0,0.0,0.0
2024-03-12 06:10:22,25.3587,25.4045,25.5038,46.1248,46.1081,25.1189,25.4012,-0.768796,107.698,878.372,0.0,0.0,0.0
2024-03-12 06:10:23,25.3783,25.4012,25.4982,46.1221,46.1048,25.1294,25.3946,-0.768796,109.668,878.372,0.0,0.0,0.0
2024-03-12 06:10:24,25.3869,25.4045,25.4984,46.1304,46.1081,25.1163,25.3946,-1.09712,107.698,878.043,0.0,0.0,0.0
2024-03-12 06:10:25,25.3814,25.4012,25.4993,46.1183,46.1081,25.1209,25.4012,0.216172,104.743,878.864,0.0,0.0,0.0
2024-03-12 06:10:26,25.4087,25.3979,25.5143,46.134,46.1048,25.1237,25.3914,-0.440473,107.698,878.536,0.0,0.0,0.0
2024-03-12 06:10:27,25.4058,25.4012,25.5115,46.134,46.0621,25.1203,25.3914,0.216172,108.683,878.7,0.0,0.0,0.0
2024-03-12 06:10:28,25.4149,25.4045,25.491,46.1317,46.1081,25.129,25.4012,-1.42544,106.713,895.609,0.0,0.0,0.0
2024-03-12 06:10:29,25.4227,25.3979,25.5017,46.1457,46.1048,25.121,25.3946,-0.440473,108.683,878.536,0.0,0.0,0.0
2024-03-12 06:10:30,25.4244,25.4012,25.5062,46.1373,46.1081,25.1281,25.3946,-0.768796,108.683,879.028,0.0,0.0,0.0
2024-03-12 06:10:31,25.4254,25.4012,25.5209,46.1456,46.1015,25.1194,25.3979,-0.440473,104.743,876.73,0.0,0.0,0.0
2024-03-12 06:10:32,25.4222,25.4012,25.5185,46.1442,46.1081,25.1235,25.3946,0.216172,105.728,871.149,0.0,0.0,0.0
2024-03-12 06:10:33,25.4138,25.4012,25.5093,46.1479,46.1015,25.1242,25.4045,-0.11215,105.728,875.581,0.0,0.0,0.0
2024-03-12 06:10:34,25.4166,25.3979,25.513,46.1469,46.1048,25.1313,25.4012,0.216172,106.713,877.387,0.0,0.0,0.0
2024-03-12 06:10:35,25.4251,25.4012,25.5103,46.1345,46.1048,25.1254,25.3914,-0.11215,107.698,878.372,0.0,0.0,0.0
2024-03-12 06:10:36,25.406,25.4012,25.5159,46.16,46.1048,25.1232,25.3946,0.216172,105.728,878.536,0.0,0.0,0.0
2024-03-12 06:10:37,25.415,25.4078,25.5319,46.1417,46.1081,25.1242,25.3979,0.544495,104.743,879.193,0.0,0.0,0.0
2024-03-12 06:10:38,25.4107,25.4078,25.5229,46.1469,46.1048,25.1227,25.3914,-0.768796,105.728,880.013,0.0,0.0,0.0
2024-03-12 06:10:39,25.4142,25.4045,25.5174,46.1368,46.0982,25.1362,25.4012,0.544495,104.743,880.177,0.0,0.0,0.0
2024-03-12 06:10:40,25.4346,25.3979,25.5332,46.156,46.1081,25.1335,25.3946,0.872818,106.713,880.506,0.0,0.0,0.0
2024-03-12 06:10:41,25.4278,25.3979,25.5233,46.1432,46.1048,25.1304,25.3979,0.216172,103.758,881.162,0.0,0.0,0.0
2024-03-12 06:10:42,25.4347,25.4012,25.5314,46.1552,46.1114,25.1338,25.3979,-0.768796,103.758,880.67,0.0,0.0,0.0
2024-03-12 06:10:43,25.424,25.4012,25.5315,46.1425,46.1015,25.1277,25.4012,0.544495,105.728,880.67,0.0,0.0,0.0
2024-03-12 06:10:44,25.4176,25.4045,25.5297,46.1421,46.1081,25.1398,25.3914,0.544495,105.728,880.177,0.0,0.0,0.0
2024-03-12 06:10:45,25.4396,25.4012,25.5367,46.1464,46.1081,25.1272,25.3946,-5.69364,105.728,880.506,0.0,0.0,0.0
2024-03-12 06:10:46,25.4355,25.4012,25.5426,46.1504,46.1048,25.145,25.3946,0.544495,103.758,877.715,0.0,0.0,0.0
2024-03-12 06:10:47,25.4314,25.4012,25.5433,46.1538,46.1081,25.1337,25.3979,0.544495,103.758,877.715,0.0,0.0,0.0
2024-03-12 06:10:48,25.4205,25.4012,25.534,46.1348,46.1048,25.1343,25.3881,0.544495,106.713,877.551,0.0,0.0,0.0
2024-03-12 06:10:49,25.419,25.3979,25.5229,46.1284,46.1048,25.1275,25.3848,0.872818,106.713,877.058,0.0,0.0,0.0
2024-03-12 06:10:50,25.4151,25.4012,25.5403,46.1326,46.1048,25.1277,25.4012,0.216172,102.773,876.73,0.0,0.0,0.0
2024-03-12 06:10:51,25.4098,25.3979,25.5427,46.1419,46.1015,25.1607,25.3914,0.872818,104.743,875.909,0.0,0.0,0.0
2024-03-12 06:10:52,25.422,25.4012,25.5376,46.1382,46.1114,25.1397,25.3979,1.85779,105.728,876.402,0.0,0.0,0.0
2024-03-12 06:10:53,25.421,25.3946,25.5462,46.1365,46.1048,25.1478,25.3946,0.872818,106.713,875.745,0.0,0.0,0.0
2024-03-12 06:10:54,25.4096,25.3979,25.5507,46.1281,46.1015,25.1408,25.4012,0.872818,108.683,875.581,0.0,0.0,0.0
2024-03-12 06:10:55,25.4131,25.4012,25.5479,46.1362,46.1048,25.1432,25.3946,0.872818,102.773,876.238,0.0,0.0,0.0
2024-03-12 06:10:56,25.4219,25.4111,25.5537,46.1278,46.1114,25.1433,25.3979,0.872818,104.743,877.058,0.0,0.0,0.0
2024-03-12 06:10:57,25.4101,25.4012,25.5656,46.129,46.1048,25.145,25.3979,0.544495,106.713,880.177,0.0,0.0,0.0
2024-03-12 06:10:58,25.4149,25.3979,25.559,46.1134,46.1081,25.1481,25.3979,0.544495,105.728,873.775,0.0,0.0,0.0
2024-03-12 06:10:59,25.4069,25.4045,25.5645,46.1143,46.1081,25.1458,25.3979,-0.11215,102.773,875.909,0.0,0.0,0.0
2024-03-12 06:11:00,25.3954,25.4012,25.5526,46.1082,46.1048,25.1523,25.4012,1.85779,105.728,875.417,0.0,0.0,0.0
2024-03-12 06:11:01,25.3973,25.4045,25.5503,46.1083,46.1048,25.148,25.4012,0.216172,106.713,875.909,0.0,0.0,0.0
2024-03-12 06:11:02,25.3951,25.4571,25.5518,46.1062,46.1015,25.1626,25.4702,0.216172,108.683,875.909,0.0,0.0,0.0
2024-03-12 06:11:03,25.3851,25.4603,25.5496,46.0944,46.1048,25.1541,25.4505,-0.440473,104.743,874.432,0.0,0.0,0.0
2024-03-12 06:11:04,25.4052,25.4538,25.5612,46.0799,46.1048,25.1622,25.4571,-0.440473,104.743,876.566,0.0,0.0,0.0
2024-03-12 06:11:05,25.4322,25.4603,25.566,46.0936,46.1048,25.1588,25.4571,0.216172,122.473,876.894,0.0,0.0,0.0
2024-03-12 06:11:06,25.42,25.4571,25.5659,46.0938,46.1048,25.1597,25.4603,-0.440473,105.728,883.625,0.0,0.0,0.0
2024-03-12 06:11:07,25.4186,25.4603,25.5584,46.0873,46.0982,25.1609,25.4538,0.216172,106.713,877.715,0.0,0.0,0.0
2024-03-12 06:11:08,25.4248,25.4571,25.5559,46.0804,46.0949,25.1572,25.4571,-0.768796,104.743,878.536,0.0,0.0,0.0
2024-03-12 06:11:09,25.4315,25.4538,25.5623,46.0808,46.1048,25.1458,25.4538,-0.768796,104.743,888.714,0.0,0.0,0.0
2024-03-12 06:11:10,25.4478,25.4636,25.5784,46.0933,46.1081,25.1684,25.4603,-0.440473,109.668,879.849,0.0,0.0,0.0
2024-03-12 06:11:11,25.4641,25.4603,25.5709,46.0843,46.1081,25.1574,25.4571,-1.42544,107.698,879.685,0.0,0.0,0.0
2024-03-12 06:11:12,25.4641,25.4603,25.5709,46.0838,46.1015,25.1574,25.4538,0.216172,109.668,879.193,0.0,0.0,0.0
2024-03-12 06:11:13,25.4679,25.4571,25.5675,46.0835,46.1081,25.1587,25.4571,-0.440473,103.758,878.536,0.0,0.0,0.0
2024-03-12 06:11:14,25.4706,25.4603,25.5682,46.0833,46.1015,25.1833,25.4538,-0.440473,105.728,879.357,0.0,0.0,0.0
2024-03-12 06:11:15,25.4748,25.4636,25.5732,46.0696,46.1048,25.1732,25.4571,-0.440473,104.743,877.879,0.0,0.0,0.0
2024-03-12 06:11:16,25.4624,25.4538,25.5754,46.0755,46.1081,25.172,25.4505,-0.768796,109.668,876.73,0.0,0.0,0.0
2024-03-12 06:11:17,25.4651,25.4571,25.5649,46.0676,46.1048,25.1677,25.4538,-1.09712,110.653,877.223,0.0,0.0,0.0
2024-03-12 06:11:18,25.4618,25.4636,25.5808,46.0791,46.1048,25.1788,25.4538,-1.09712,109.668,876.566,0.0,0.0,0.0
2024-03-12 06:11:19,25.4685,25.4538,25.582,46.0979,46.1048,25.1724,25.4571,-1.09712,106.713,874.924,0.0,0.0,0.0
2024-03-12 06:11:20,25.4786,25.4571,25.5852,46.0843,46.1081,25.1813,25.4538,-4.05202,107.698,877.879,0.0,0.0,0.0
2024-03-12 06:11:21,25.4708,25.4603,25.5804,46.0704,46.1015,25.1826,25.4538,-1.09712,109.668,872.298,0.0,0.0,0.0
2024-03-12 06:11:22,25.4792,25.4603,25.584,46.0732,46.1015,25.1715,25.4603,-1.75376,109.668,874.76,0.0,0.0,0.0
2024-03-12 06:11:23,25.4842,25.4571,25.5931,46.0798,46.1048,25.1812,25.4505,-1.42544,111.638,883.297,0.0,0.0,0.0
2024-03-12 06:11:24,25.4738,25.4538,25.5758,46.0647,46.1114,25.1793,25.4538,-1.42544,107.698,873.283,0.0,0.0,0.0
2024-03-12 06:11:25,25.4849,25.4571,25.5914,46.085,46.1081,25.1824,25.4538,-1.09712,109.668,873.283,0.0,0.0,0.0
2024-03-12 06:11:26,25.4734,25.4603,25.5768,46.0788,46.1015,25.1825,25.4571,-2.73873,106.713,871.969,0.0,0.0,0.0
2024-03-12 06:11:27,25.4872,25.4603,25.5896,46.0711,46.1015,25.1779,25.4538,-0.768796,107.698,873.447,0.0,0.0,0.0
2024-03-12 06:11:28,25.4713,25.4538,25.5846,46.0755,46.1081,25.189,25.4505,-0.768796,103.758,873.939,0.0,0.0,0.0
2024-03-12 06:11:29,25.4841,25.4603,25.5864,46.083,46.1048,25.1816,25.4472,-0.440473,109.668,874.432,0.0,0.0,0.0
2024-03-12 06:11:30,25.4858,25.4603,25.6,46.0739,46.1114,25.1912,25.4538,-0.768796,106.713,874.432,0.0,0.0,0.0
2024-03-12 06:11:31,25.4858,25.4636,25.6,46.0723,46.1081,25.1912,25.4538,-0.440473,109.668,884.282,0.0,0.0,0.0
2024-03-12 06:11:32,25.4886,25.4538,25.6019,46.0646,46.1048,25.1909,25.4505,-0.440473,109.668,873.283,0.0,0.0,0.0
2024-03-12 06:11:33,25.4752,25.4571,25.5994,46.0703,46.0917,25.205,25.4571,-0.440473,103.758,872.462,0.0,0.0,0.0
2024-03-12 06:11:34,25.4805,25.4571,25.594,46.0848,46.1081,25.1889,25.4505,-0.11215,103.758,866.224,0.0,0.0,0.0
2024-03-12 06:11:35,25.476,25.4571,25.6096,46.0722,46.1048,25.1957,25.4538,-0.11215,106.713,877.058,0.0,0.0,0.0
2024-03-12 06:11:36,25.4616,25.4571,25.5993,46.0809,46.1081,25.2083,25.4571,0.216172,102.773,873.447,0.0,0.0,0.0
2024-03-12 06:11:37,25.4734,25.4571,25.5981,46.0817,46.1081,25.1872,25.4538,1.85779,107.698,873.611,0.0,0.0,0.0
2024-03-12 06:11:38,25.4736,25.4571,25.5992,46.0744,46.1015,25.2062,25.4538,-4.05202,106.713,874.268,0.0,0.0,0.0
2024-03-12 06:11:39,25.4733,25.4603,25.6071,46.0895,46.1015,25.2125,25.4538,-0.440473,103.758,874.268,0.0,0.0,0.0
2024-03-12 06:11:40,25.4686,25.4571,25.6095,46.087,46.1015,25.1915,25.4571,0.872818,105.728,875.581,0.0,0.0,0.0
2024-03-12 06:11:41,25.4778,25.4636,25.6037,46.0758,46.1048,25.2172,25.4538,0.544495,103.758,875.417,0.0,0.0,0.0
2024-03-12 06:11:42,25.4704,25.4571,25.6013,46.0595,46.1015,25.2244,25.4571,0.872818,101.788,876.402,0.0,0.0,0.0
2024-03-12 06:11:43,25.4828,25.4603,25.6063,46.0671,46.1114,25.2041,25.4571,1.20114,103.758,873.939,0.0,0.0,0.0
2024-03-12 06:11:44,25.4828,25.4571,25.6063,46.0879,46.1015,25.2041,25.4571,-0.440473,105.728,878.864,0.0,0.0,0.0
2024-03-12 06:11:45,25.4874,25.4538,25.6069,46.0743,46.1048,25.1996,25.4538,1.85779,108.683,877.387,0.0,0.0,0.0
2024-03-12 06:11:46,25.4713,25.4538,25.6265,46.0711,46.1081,25.2116,25.4505,-0.11215,102.773,876.894,0.0,0.0,0.0
2024-03-12 06:11:47,25.468,25.4768,25.6071,46.0706,46.0982,25.207,25.4538,1.20114,107.698,875.417,0.0,0.0,0.0
2024-03-12 06:11:48,25.4743,25.4603,25.6097,46.0878,46.0818,25.2174,25.4538,1.20114,104.743,876.073,0.0,0.0,0.0
2024-03-12 06:11:49,25.4662,25.4571,25.6236,46.0924,46.1015,25.221,25.4538,0.216172,105.728,875.581,0.0,0.0,0.0
2024-03-12 06:11:50,25.4764,25.4505,25.6212,46.081,46.0982,25.2023,25.4571,0.872818,110.653,869.835,0.0,0.0,0.0
2024-03-12 06:11:51,25.4645,25.4603,25.6149,46.0877,46.1081,25.2116,25.4538,0.216172,106.713,869.343,0.0,0.0,0.0
2024-03-12 06:11:52,25.4894,25.4571,25.6376,46.0922,46.1015,25.2101,25.4571,0.544495,106.713,875.909,0.0,0.0,0.0
2024-03-12 06:11:53,25.4877,25.4538,25.6267,46.0928,46.1081,25.2053,25.4538,0.872818,112.623,876.073,0.0,0.0,0.0
2024-03-12 06:11:54,25.4626,25.4603,25.6161,46.0623,46.1081,25.2079,25.4603,-0.440473,105.728,876.402,0.0,0.0,0.0
2024-03-12 06:11:55,25.4848,25.4571,25.6289,46.0903,46.1081,25.2073,25.4538,-0.768796,107.698,877.715,0.0,0.0,0.0
2024-03-12 06:11:56,25.4727,25.4603,25.6232,46.095,46.1048,25.2089,25.4439,-0.440473,108.683,879.521,0.0,0.0,0.0
2024-03-12 06:11:57,25.4727,25.4538,25.6266,46.1029,46.1015,25.2139,25.4538,-0.768796,109.668,879.521,0.0,0.0,0.0
2024-03-12 06:11:58,25.4765,25.4538,25.629,46.0802,46.1015,25.2141,25.4571,-0.768796,110.653,879.521,0.0,0.0,0.0
2024-03-12 06:11:59,25.4657,25.4571,25.6363,46.0831,46.1081,25.2016,25.4538,2.51443,113.608,880.342,0.0,0.0,0.0
2024-03-12 06:12:00,25.4588,25.4636,25.6271,46.1028,46.0982,25.2221,25.4505,-1.09712,106.713,883.789,0.0,0.0,0.0
2024-03-12 06:12:01,25.4661,25.4603,25.6324,46.0952,46.1081,25.2134,25.4538,-0.440473,108.683,880.013,0.0,0.0,0.0
2024-03-12 06:12:02,25.4642,25.5195,25.6279,46.0932,46.1179,25.2097,25.5096,-1.42544,108.683,875.417,0.0,0.0,0.0
2024-03-12 06:12:03,25.4629,25.5129,25.6477,46.0955,46.1015,25.2086,25.5162,-1.42544,107.698,881.491,0.0,0.0,0.0
2024-03-12 06:12:04,25.4617,25.5162,25.632,46.0796,46.1048,25.2082,25.5129,-1.09712,107.698,882.476,0.0,0.0,0.0
2024-03-12 06:12:05,25.4651,25.5162,25.6572,46.0845,46.1081,25.2156,25.5096,-0.768796,108.683,880.998,0.0,0.0,0.0
2024-03-12 06:12:06,25.4548,25.5129,25.6316,46.1117,46.1048,25.2171,25.5129,-1.75376,109.668,880.998,0.0,0.0,0.0
2024-03-12 06:12:07,25.473,25.5195,25.6356,46.0998,46.1114,25.2125,25.5129,-0.768796,107.698,881.327,0.0,0.0,0.0
2024-03-12 06:12:08,25.4641,25.5162,25.6422,46.1071,46.1015,25.2107,25.5129,-1.09712,107.698,878.372,0.0,0.0,0.0
2024-03-12 06:12:09,25.4661,25.5162,25.6312,46.0988,46.1081,25.2122,25.4965,-1.42544,105.728,881.655,0.0,0.0,0.0
2024-03-12 06:12:10,25.4697,25.5195,25.6386,46.1073,46.1081,25.2054,25.5129,-0.768796,110.653,882.312,0.0,0.0,0.0
2024-03-12 06:12:11,25.4697,25.5162,25.6428,46.1041,46.1048,25.2114,25.5129,-0.440473,108.683,879.028,0.0,0.0,0.0
2024-03-12 06:12:12,25.4592,25.5162,25.6371,46.1098,46.1081,25.2192,25.5162,-1.09712,110.653,887.729,0.0,0.0,0.0
2024-03-12 06:12:13,25.4577,25.5162,25.6375,46.1071,46.1081,25.2188,25.5096,-0.768796,109.668,879.521,0.0,0.0,0.0
2024-03-12 06:12:14,25.4885,25.5162,25.6499,46.1069,46.0982,25.2205,25.5129,-1.42544,107.698,883.789,0.0,0.0,0.0
2024-03-12 06:12:15,25.4723,25.5096,25.633,46.1097,46.1114,25.2278,25.5162,-0.440473,104.743,878.208,0.0,0.0,0.0
2024-03-12 06:12:16,25.4869,25.5195,25.6419,46.1036,46.1048,25.214,25.5162,-0.768796,106.713,877.223,0.0,0.0,0.0
2024-03-12 06:12:17,25.4842,25.5129,25.6512,46.0825,46.1015,25.2269,25.5096,-0.768796,109.668,877.387,0.0,0.0,0.0
2024-03-12 06:12:18,25.4947,25.5129,25.6546,46.1008,46.1048,25.2264,25.5129,-0.440473,104.743,872.79,0.0,0.0,0.0
2024-03-12 06:12:19,25.4928,25.5162,25.6494,46.1154,46.1114,25.2189,25.5129,0.544495,104.743,878.536,0.0,0.0,0.0
2024-03-12 06:12:20,25.4892,25.5129,25.6415,46.1147,46.1048,25.2301,25.5096,-1.42544,106.713,877.551,0.0,0.0,0.0
2024-03-12 06:12:21,25.4976,25.5195,25.6518,46.112,46.1081,25.2305,25.5162,-0.768796,107.698,884.446,0.0,0.0,0.0
2024-03-12 06:12:22,25.4919,25.5195,25.6511,46.1191,46.1114,25.2363,25.5129,-0.11215,104.743,878.208,0.0,0.0,0.0
2024-03-12 06:12:23,25.4782,25.5162,25.6481,46.1026,46.1081,25.2349,25.5227,-0.440473,102.773,878.372,0.0,0.0,0.0
2024-03-12 06:12:24,25.5103,25.5162,25.6626,46.1103,46.1048,25.2393,25.5162,0.216172,109.668,879.028,0.0,0.0,0.0
2024-03-12 06:12:25,25.4876,25.5195,25.6504,46.1098,46.1048,25.2295,25.5129,0.216172,107.698,879.849,0.0,0.0,0.0
2024-03-12 06:12:26,25.4991,25.5096,25.6567,46.1154,46.1015,25.2309,25.5096,0.216172,103.758,880.506,0.0,0.0,0.0
2024-03-12 06:12:27,25.5029,25.5096,25.6594,46.1117,46.1081,25.2292,25.5129,0.544495,104.743,880.67,0.0,0.0,0.0
2024-03-12 06:12:28,25.5012,25.5096,25.6657,46.1113,46.0982,25.2338,25.5162,-0.768796,105.728,879.521,0.0,0.0,0.0
2024-03-12 06:12:29,25.5083,25.5162,25.6552,46.1192,46.1081,25.2384,25.5129,-0.11215,105.728,879.849,0.0,0.0,0.0
2024-03-12 06:12:30,25.4999,25.5096,25.6477,46.1228,46.1048,25.225,25.5162,0.216172,102.773,878.864,0.0,0.0,0.0
2024-03-12 06:12:31,25.5102,25.5227,25.6691,46.1267,46.1081,25.2369,25.5129,0.544495,103.758,879.357,0.0,0.0,0.0
2024-03-12 06:12:32,25.5119,25.5195,25.6656,46.1142,46.1081,25.2322,25.5129,0.872818,105.728,877.715,0.0,0.0,0.0
2024-03-12 06:12:33,25.5139,25.5129,25.6564,46.12,46.1048,25.2345,25.5162,0.216172,104.743,876.894,0.0,0.0,0.0
2024-03-12 06:12:34,25.5075,25.5162,25.6612,46.1261,46.1081,25.2382,25.5096,0.544495,105.728,874.924,0.0,0.0,0.0
2024-03-12 06:12:35,25.5111,25.5162,25.6614,46.1207,46.0982,25.2368,25.5096,0.872818,107.698,872.79,0.0,0.0,0.0
2024-03-12 06:12:36,25.5071,25.5129,25.6635,46.1139,46.1048,25.2516,25.5162,0.872818,102.773,873.447,0.0,0.0,0.0
2024-03-12 06:12:37,25.5176,25.5195,25.6603,46.1182,46.1048,25.2459,25.5195,0.544495,105.728,873.283,0.0,0.0,0.0
2024-03-12 06:12:38,25.5119,25.5162,25.6665,46.1209,46.1081,25.243,25.5129,0.872818,104.743,873.775,0.0,0.0,0.0
2024-03-12 06:12:39,25.5124,25.5162,25.667,46.1133,46.1081,25.2488,25.5129,-0.440473,104.743,874.432,0.0,0.0,0.0
2024-03-12 06:12:40,25.5218,25.5195,25.6732,46.1205,46.1048,25.2451,25.5096,0.872818,104.743,875.089,0.0,0.0,0.0
2024-03-12 06:12:41,25.51,25.5326,25.6705,46.1141,46.1015,25.2555,25.5063,0.872818,105.728,880.013,0.0,0.0,0.0
2024-03-12 06:12:42,25.5076,25.5162,25.667,46.1239,46.1114,25.2448,25.5129,-0.11215,105.728,877.387,0.0,0.0,0.0
2024-03-12 06:12:43,25.5141,25.5195,25.6655,46.1152,46.1048,25.2598,25.5096,0.544495,106.713,878.864,0.0,0.0,0.0
2024-03-12 06:12:44,25.5238,25.5162,25.6654,46.1179,46.1048,25.2389,25.5129,0.872818,105.728,879.028,0.0,0.0,0.0
2024-03-12 06:12:45,25.5238,25.5195,25.6654,46.1073,46.1048,25.2389,25.5129,0.872818,105.728,880.013,0.0,0.0,0.0
2024-03-12 06:12:46,25.5111,25.5129,25.6669,46.1026,46.1048,25.2537,25.5162,0.216172,105.728,879.521,0.0,0.0,0.0
2024-03-12 06:12:47,25.5154,25.5195,25.6787,46.1074,46.1015,25.2594,25.5129,0.216172,99.8183,881.819,0.0,0.0,0.0
2024-03-12 06:12:48,25.5176,25.5129,25.6667,46.1099,46.0982,25.2603,25.5129,-1.09712,106.713,880.834,0.0,0.0,0.0
2024-03-12 06:12:49,25.534,25.5162,25.6802,46.1085,46.1081,25.2614,25.5096,0.544495,106.713,882.476,0.0,0.0,0.0
2024-03-12 06:12:50,25.5277,25.5162,25.6782,46.1114,46.1081,25.2593,25.5195,-0.11215,103.758,885.267,0.0,0.0,0.0
2024-03-12 06:12:51,25.534,25.5195,25.682,46.109,46.1048,25.2596,25.5096,-0.768796,107.698,879.028,0.0,0.0,0.0
2024-03-12 06:12:52,25.5244,25.5129,25.6799,46.0968,46.1081,25.2717,25.5096,-1.75376,105.728,879.028,0.0,0.0,0.0
2024-03-12 06:12:53,25.5324,25.5063,25.6792,46.108,46.1048,25.2695,25.5129,-0.768796,109.668,879.028,0.0,0.0,0.0
2024-03-12 06:12:54,25.531,25.5195,25.6801,46.1133,46.0982,25.2621,25.5162,-0.768796,108.683,872.134,0.0,0.0,0.0
2024-03-12 06:12:55,25.5416,25.5195,25.6866,46.1064,46.0982,25.2628,25.5162,-0.11215,108.683,878.372,0.0,0.0,0.0
2024-03-12 06:12:56,25.5447,25.4998,25.6805,46.1126,46.1015,25.2654,25.5162,-1.09712,107.698,877.387,0.0,0.0,0.0
2024-03-12 06:12:57,25.5432,25.5096,25.6854,46.114,46.1081,25.2665,25.5096,-1.09712,105.728,882.312,0.0,0.0,0.0
2024-03-12 06:12:58,25.5481,25.5162,25.6869,46.1164,46.1048,25.2758,25.5129,-1.42544,108.683,877.551,0.0,0.0,0.0
2024-03-12 06:12:59,25.5431,25.5162,25.6979,46.1087,46.1015,25.2729,25.5129,-1.09712,107.698,875.745,0.0,0.0,0.0
2024-03-12 06:13:00,25.5516,25.5195,25.6877,46.1149,46.0982,25.2771,25.5129,-2.73873,104.743,875.417,0.0,0.0,0.0
2024-03-12 06:13:01,25.5631,25.5129,25.6843,46.1227,46.1081,25.2717,25.5129,-0.768796,108.683,875.745,0.0,0.0,0.0
2024-03-12 06:13:02,25.5489,25.572,25.6832,46.1125,46.1048,25.2738,25.5654,1.20114,111.638,874.76,0.0,0.0,0.0
2024-03-12 06:13:03,25.5619,25.572,25.6852,46.1111,46.1048,25.2761,25.5687,-0.11215,109.668,872.298,0.0,0.0,0.0
2024-03-12 06:13:04,25.5571,25.5753,25.6907,46.1278,46.1081,25.2673,25.5654,-0.768796,106.713,877.715,0.0,0.0,0.0
2024-03-12 06:13:05,25.5464,25.5687,25.6829,46.1281,46.1114,25.2733,25.5687,-0.768796,106.713,877.715,0.0,0.0,0.0
2024-03-12 06:13:06,25.5473,25.572,25.6973,46.1175,46.1081,25.2722,25.5654,-0.11215,106.713,878.043,0.0,0.0,0.0
2024-03-12 06:13:07,25.5577,25.5753,25.6949,46.1136,46.1048,25.2783,25.572,-0.440473,106.713,878.536,0.0,0.0,0.0
2024-03-12 06:13:08,25.5609,25.5654,25.7043,46.1256,46.1114,25.274,25.572,-0.440473,108.683,879.357,0.0,0.0,0.0
2024-03-12 06:13:09,25.5527,25.5687,25.6925,46.1304,46.1081,25.2919,25.5687,-0.11215,107.698,880.013,0.0,0.0,0.0
2024-03-12 06:13:10,25.5527,25.572,25.7043,46.1199,46.1081,25.2724,25.5622,-0.11215,105.728,883.461,0.0,0.0,0.0
2024-03-12 06:13:11,25.5539,25.572,25.6918,46.1222,46.1146,25.2678,25.5687,0.872818,107.698,880.506,0.0,0.0,0.0
2024-03-12 06:13:12,25.5585,25.572,25.6974,46.118,46.1048,25.2814,25.5654,-0.440473,104.743,880.013,0.0,0.0,0.0
2024-03-12 06:13:13,25.5506,25.572,25.7015,46.1227,46.1081,25.2813,25.5622,0.872818,104.743,878.043,0.0,0.0,0.0
2024-03-12 06:13:14,25.563,25.572,25.7075,46.1312,46.1015,25.2884,25.5687,1.20114,104.743,878.536,0.0,0.0,0.0
2024-03-12 06:13:15,25.5401,25.572,25.7027,46.1296,46.1081,25.2745,25.5687,-0.11215,105.728,878.536,0.0,0.0,0.0
2024-03-12 06:13:16,25.5564,25.572,25.7076,46.1357,46.1081,25.2816,25.5654,0.872818,108.683,879.193,0.0,0.0,0.0
2024-03-12 06:13:17,25.5552,25.572,25.7078,46.1246,46.1081,25.2803,25.5753,0.216172,105.728,880.013,0.0,0.0,0.0
2024-03-12 06:13:18,25.5744,25.5687,25.7011,46.1361,46.1015,25.2808,25.5654,0.872818,103.758,879.028,0.0,0.0,0.0
2024-03-12 06:13:19,25.5648,25.5687,25.713,46.1337,46.0982,25.2686,25.5622,0.544495,104.743,879.028,0.0,0.0,0.0
2024-03-12 06:13:20,25.5654,25.572,25.7026,46.1379,46.1081,25.2817,25.5622,0.544495,106.713,879.193,0.0,0.0,0.0
2024-03-12 06:13:21,25.57,25.5687,25.7141,46.1216,46.1081,25.2917,25.5687,-0.768796,103.758,878.372,0.0,0.0,0.0
2024-03-12 06:13:22,25.5512,25.572,25.7049,46.1365,46.1114,25.2804,25.5654,0.216172,105.728,877.715,0.0,0.0,0.0
2024-03-12 06:13:23,25.5698,25.5819,25.7189,46.1428,46.1081,25.2784,25.5654,1.20114,104.743,880.013,0.0,0.0,0.0
2024-03-12 06:13:24,25.5731,25.5786,25.7119,46.141,46.0982,25.2766,25.572,-0.11215,101.788,878.043,0.0,0.0,0.0
2024-03-12 06:13:25,25.5805,25.572,25.7191,46.1377,46.1081,25.2711,25.5654,0.872818,111.638,877.223,0.0,0.0,0.0
2024-03-12 06:13:26,25.5739,25.572,25.7262,46.1357,46.1081,25.2868,25.5687,0.544495,107.698,880.506,0.0,0.0,0.0
2024-03-12 06:13:27,25.573,25.5753,25.7251,46.1298,46.1081,25.2786,25.5687,0.544495,104.743,878.864,0.0,0.0,0.0
2024-03-12 06:13:28,25.5648,25.572,25.7144,46.1483,46.1048,25.2863,25.5687,0.216172,101.788,878.372,0.0,0.0,0.0
2024-03-12 06:13:29,25.579,25.572,25.721,46.1368,46.1015,25.2878,25.5687,0.544495,104.743,877.715,0.0,0.0,0.0
2024-03-12 06:13:30,25.587,25.5654,25.7183,46.1403,46.1015,25.287,25.5687,-0.768796,103.758,877.715,0.0,0.0,0.0
2024-03-12 06:13:31,25.5692,25.5654,25.7197,46.1393,46.1081,25.2762,25.5687,0.544495,106.713,878.043,0.0,0.0,0.0
2024-03-12 06:13:32,25.5877,25.5654,25.7211,46.1405,46.1048,25.2684,25.5654,0.544495,107.698,878.043,0.0,0.0,0.0
2024-03-12 06:13:33,25.5851,25.572,25.7237,46.1229,46.0982,25.287,25.5687,0.544495,105.728,877.551,0.0,0.0,0.0
2024-03-12 06:13:34,25.5787,25.5753,25.7203,46.1461,46.1048,25.2798,25.572,-0.11215,103.758,878.536,0.0,0.0,0.0
2024-03-12 06:13:35,25.599,25.5753,25.7346,46.1302,46.1048,25.279,25.5654,0.216172,105.728,879.028,0.0,0.0,0.0
2024-03-12 06:13:36,25.5888,25.5687,25.7273,46.1449,46.1048,25.2815,25.5687,0.216172,105.728,879.357,0.0,0.0,0.0
2024-03-12 06:13:37,25.5969,25.5687,25.7357,46.1378,46.1015,25.2849,25.5622,-0.11215,109.668,887.565,0.0,0.0,0.0
2024-03-12 06:13:38,25.5974,25.572,25.7315,46.1255,46.1048,25.2827,25.5654,-0.768796,103.758,880.834,0.0,0.0,0.0
2024-03-12 06:13:39,25.6007,25.5622,25.734,46.1276,46.1146,25.2847,25.5687,-0.11215,104.743,881.491,0.0,0.0,0.0
2024-03-12 06:13:40,25.5928,25.572,25.727,46.1374,46.1081,25.2902,25.5654,-0.440473,108.683,881.983,0.0,0.0,0.0
2024-03-12 06:13:41,25.6035,25.5687,25.7371,46.1449,46.1081,25.2826,25.5753,-0.11215,108.683,880.342,0.0,0.0,0.0
2024-03-12 06:13:42,25.6094,25.5687,25.7331,46.1393,46.1048,25.2831,25.572,-1.09712,105.728,881.327,0.0,0.0,0.0
2024-03-12 06:13:43,25.6098,25.572,25.7331,46.1456,46.1081,25.2823,25.5654,1.20114,110.653,880.834,0.0,0.0,0.0
2024-03-12 06:13:44,25.6051,25.572,25.7328,46.1259,46.1081,25.2849,25.572,-0.768796,110.653,878.864,0.0,0.0,0.0
2024-03-12 06:13:45,25.6039,25.572,25.7354,46.1282,46.0982,25.2843,25.572,-0.768796,109.668,879.849,0.0,0.0,0.0
2024-03-12 06:13:46,25.5962,25.572,25.7298,46.1198,46.1048,25.2862,25.5687,-8.32022,105.728,879.357,0.0,0.0,0.0
2024-03-12 06:13:47,25.5969,25.5753,25.7362,46.1192,46.1081,25.3017,25.5687,-0.440473,107.698,879.028,0.0,0.0,0.0
2024-03-12 06:13:48,25.6159,25.572,25.7349,46.1208,46.1081,25.2892,25.5622,-0.440473,112.623,878.536,0.0,0.0,0.0
2024-03-12 06:13:49,25.6068,25.5687,25.7505,46.1434,46.1081,25.2873,25.5654,-1.09712,108.683,876.402,0.0,0.0,0.0
2024-03-12 06:13:50,25.6018,25.572,25.742,46.1377,46.1081,25.2906,25.5654,-1.09712,105.728,878.372,0.0,0.0,0.0
2024-03-12 06:13:51,25.5753,25.572,25.7492,46.1382,46.1048,25.3018,25.5687,-1.75376,109.668,879.028,0.0,0.0,0.0
2024-03-12 06:13:52,25.5842,25.5523,25.7474,46.1375,46.1015,25.2921,25.5687,-1.09712,109.668,879.357,0.0,0.0,0.0
2024-03-12 06:13:53,25.5828,25.5753,25.7591,46.1406,46.1081,25.306,25.5654,-0.768796,107.698,880.342,0.0,0.0,0.0
2024-03-12 06:13:54,25.5665,25.572,25.748,46.1527,46.1081,25.2935,25.5654,-0.11215,110.653,881.162,0.0,0.0,0.0
2024-03-12 06:13:55,25.556,25.5753,25.748,46.1503,46.1179,25.2931,25.5687,-1.42544,107.698,883.953,0.0,0.0,0.0
2024-03-12 06:13:56,25.5424,25.5687,25.7383,46.1359,46.1048,25.3001,25.5654,-0.768796,106.713,881.655,0.0,0.0,0.0
2024-03-12 06:13:57,25.5442,25.572,25.754,46.1486,46.1015,25.3002,25.5687,-1.42544,109.668,882.476,0.0,0.0,0.0
2024-03-12 06:13:58,25.5389,25.572,25.7456,46.1404,46.1081,25.3047,25.5654,-1.09712,108.683,888.714,0.0,0.0,0.0
2024-03-12 06:13:59,25.5402,25.572,25.7402,46.145,46.1048,25.2961,25.572,-0.440473,110.653,880.998,0.0,0.0,0.0
2024-03-12 06:14:00,25.5561,25.572,25.7607,46.1328,46.1114,25.2998,25.5654,-2.41041,105.728,877.715,0.0,0.0,0.0
2024-03-12 06:14:01,25.5486,25.572,25.7529,46.1346,46.1081,25.3046,25.5622,-0.11215,108.683,873.775,0.0,0.0,0.0
