TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 06:14:02,25.5419,25.618,25.7447,46.1463,46.1146,25.3006,25.6114,-1.75376,107.698,878.536,0.0,0.0,0.0
2024-03-12 06:14:03,25.5456,25.618,25.7516,46.1393,46.1081,25.3078,25.6147,0.216172,110.653,877.551,0.0,0.0,0.0
2024-03-12 06:14:04,25.548,25.6213,25.7517,46.1313,46.1015,25.3159,25.6147,-0.768796,109.668,880.67,0.0,0.0,0.0
2024-03-12 06:14:05,25.5502,25.6213,25.7477,46.1443,46.1015,25.3089,25.6147,-0.768796,106.713,877.223,0.0,0.0,0.0
2024-03-12 06:14:06,25.5502,25.618,25.7477,46.1449,46.1081,25.3089,25.6082,-0.768796,110.653,887.072,0.0,0.0,0.0
2024-03-12 06:14:07,25.5596,25.6147,25.7573,46.1447,46.1048,25.315,25.6213,-0.440473,105.728,878.043,0.0,0.0,0.0
2024-03-12 06:14:08,25.5523,25.6213,25.7477,46.1265,46.1081,25.3151,25.6114,-0.768796,107.698,877.879,0.0,0.0,0.0
2024-03-12 06:14:09,25.5383,25.618,25.7445,46.1463,46.1081,25.3147,25.618,-0.440473,110.653,879.028,0.0,0.0,0.0
2024-03-12 06:14:10,25.5573,25.6213,25.763,46.133,46.1048,25.3123,25.6147,-0.440473,105.728,879.521,0.0,0.0,0.0
2024-03-12 06:14:11,25.5651,25.618,25.7635,46.1428,46.1048,25.3119,25.618,-0.440473,103.758,880.506,0.0,0.0,0.0
2024-03-12 06:14:12,25.5712,25.618,25.7712,46.1401,46.1081,25.3042,25.6114,-0.440473,109.668,881.819,0.0,0.0,0.0
2024-03-12 06:14:13,25.5684,25.6147,25.7595,46.1396,46.1081,25.3197,25.6147,-0.11215,106.713,879.357,0.0,0.0,0.0
2024-03-12 06:14:14,25.5734,25.6213,25.7584,46.1459,46.1081,25.324,25.6147,-0.11215,105.728,880.342,0.0,0.0,0.0
2024-03-12 06:14:15,25.5715,25.6213,25.7556,46.1439,46.1048,25.3185,25.618,1.20114,103.758,880.177,0.0,0.0,0.0
2024-03-12 06:14:16,25.5672,25.618,25.7615,46.1457,46.1048,25.3244,25.618,-0.768796,105.728,877.058,0.0,0.0,0.0
2024-03-12 06:14:17,25.5687,25.6147,25.7553,46.1403,46.1015,25.3275,25.6082,0.216172,100.803,879.028,0.0,0.0,0.0
2024-03-12 06:14:18,25.5717,25.618,25.771,46.1491,46.1081,25.3196,25.6147,0.872818,106.713,879.028,0.0,0.0,0.0
2024-03-12 06:14:19,25.5826,25.618,25.7644,46.1401,46.1081,25.3262,25.6082,2.18611,107.698,879.028,0.0,0.0,0.0
2024-03-12 06:14:20,25.5699,25.618,25.7443,46.1573,46.1081,25.329,25.618,0.216172,106.713,879.193,0.0,0.0,0.0
2024-03-12 06:14:21,25.5936,25.6213,25.7655,46.1501,46.1048,25.3276,25.6114,0.216172,103.758,878.043,0.0,0.0,0.0
2024-03-12 06:14:22,25.6006,25.6213,25.7691,46.1506,46.1081,25.3311,25.6114,0.544495,104.743,885.759,0.0,0.0,0.0
2024-03-12 06:14:23,25.5994,25.6147,25.7738,46.1544,46.0949,25.3293,25.6147,0.544495,105.728,876.894,0.0,0.0,0.0
2024-03-12 06:14:24,25.5997,25.6213,25.7636,46.1336,46.1015,25.3273,25.6114,-0.11215,105.728,876.894,0.0,0.0,0.0
2024-03-12 06:14:25,25.5997,25.618,25.7636,46.1487,46.1048,25.3273,25.6114,-0.768796,106.713,876.238,0.0,0.0,0.0
2024-03-12 06:14:26,25.6115,25.618,25.7704,46.1411,46.1015,25.3398,25.6082,-0.768796,108.683,876.73,0.0,0.0,0.0
2024-03-12 06:14:27,25.6017,25.6246,25.7626,46.1402,46.1081,25.3346,25.618,0.544495,106.713,876.73,0.0,0.0,0.0
2024-03-12 06:14:28,25.6137,25.618,25.7701,46.1362,46.1114,25.3355,25.6114,1.20114,104.743,877.058,0.0,0.0,0.0
2024-03-12 06:14:29,25.6064,25.6147,25.7804,46.1436,46.1048,25.3361,25.6114,0.872818,104.743,876.894,0.0,0.0,0.0
2024-03-12 06:14:30,25.6274,25.6246,25.7772,46.1429,46.1048,25.3335,25.6147,0.872818,105.728,875.745,0.0,0.0,0.0
2024-03-12 06:14:31,25.6174,25.6147,25.7763,46.1441,46.1015,25.3326,25.5983,0.544495,102.773,875.253,0.0,0.0,0.0
2024-03-12 06:14:32,25.6185,25.618,25.7731,46.1329,46.1015,25.3366,25.6147,1.20114,104.743,876.238,0.0,0.0,0.0
2024-03-12 06:14:33,25.6279,25.6213,25.7822,46.142,46.1048,25.3397,25.6114,1.52946,105.728,876.238,0.0,0.0,0.0
2024-03-12 06:14:34,25.6155,25.618,25.7762,46.1362,46.1114,25.3447,25.6114,-0.440473,107.698,877.223,0.0,0.0,0.0
2024-03-12 06:14:35,25.5967,25.6213,25.7784,46.1373,46.1048,25.3326,25.6114,0.544495,107.698,877.879,0.0,0.0,0.0
2024-03-12 06:14:36,25.6124,25.6082,25.7795,46.1378,46.1081,25.3373,25.618,0.216172,105.728,879.685,0.0,0.0,0.0
2024-03-12 06:14:37,25.6075,25.6246,25.7817,46.1479,46.1015,25.3387,25.618,0.216172,100.803,879.028,0.0,0.0,0.0
2024-03-12 06:14:38,25.6115,25.6147,25.7919,46.1456,46.1015,25.3367,25.618,0.216172,106.713,877.223,0.0,0.0,0.0
2024-03-12 06:14:39,25.6168,25.618,25.7837,46.1346,46.1081,25.3469,25.6147,-0.440473,108.683,886.744,0.0,0.0,0.0
2024-03-12 06:14:40,25.6295,25.6147,25.7861,46.1284,46.1081,25.3318,25.6147,-0.768796,129.367,880.506,0.0,0.0,0.0
2024-03-12 06:14:41,25.6165,25.6213,25.7765,46.1287,46.1048,25.3269,25.6213,-0.11215,103.758,880.67,0.0,0.0,0.0
2024-03-12 06:14:42,25.6147,25.6213,25.7919,46.131,46.1146,25.3484,25.6114,-1.09712,107.698,879.849,0.0,0.0,0.0
2024-03-12 06:14:43,25.6278,25.6213,25.7869,46.134,46.1081,25.3359,25.6114,-0.11215,104.743,882.147,0.0,0.0,0.0
2024-03-12 06:14:44,25.6314,25.618,25.7914,46.1196,46.1081,25.3437,25.618,-0.768796,108.683,882.804,0.0,0.0,0.0
2024-03-12 06:14:45,25.6257,25.6213,25.7876,46.1274,46.1048,25.3434,25.6147,-1.09712,109.668,881.819,0.0,0.0,0.0
2024-03-12 06:14:46,25.6368,25.618,25.7948,46.1197,46.1048,25.342,25.6049,-0.440473,103.758,882.147,0.0,0.0,0.0
2024-03-12 06:14:47,25.6199,25.6213,25.7731,46.1069,46.1048,25.3246,25.6147,-1.75376,108.683,880.998,0.0,0.0,0.0
2024-03-12 06:14:48,25.6354,25.618,25.7973,46.1174,46.1081,25.3411,25.6147,-1.42544,107.698,881.819,0.0,0.0,0.0
2024-03-12 06:14:49,25.6353,25.6279,25.796,46.1081,46.1114,25.3447,25.6114,-1.09712,109.668,882.147,0.0,0.0,0.0
2024-03-12 06:14:50,25.6402,25.6213,25.7975,46.1083,46.1081,25.3523,25.6147,-1.75376,107.698,881.327,0.0,0.0,0.0
2024-03-12 06:14:51,25.6351,25.6246,25.7983,46.0983,46.1015,25.347,25.6114,-1.75376,107.698,881.327,0.0,0.0,0.0
2024-03-12 06:14:52,25.6361,25.6147,25.7995,46.1135,46.1179,25.3345,25.618,-1.42544,105.728,880.177,0.0,0.0,0.0
2024-03-12 06:14:53,25.6307,25.6213,25.7862,46.1113,46.1015,25.3316,25.6147,-1.75376,104.743,879.849,0.0,0.0,0.0
2024-03-12 06:14:54,25.6461,25.618,25.8002,46.1,46.1081,25.3467,25.6114,-0.440473,107.698,880.177,0.0,0.0,0.0
2024-03-12 06:14:55,25.6412,25.6213,25.8044,46.1025,46.0982,25.3349,25.6082,-1.09712,105.728,881.491,0.0,0.0,0.0
2024-03-12 06:14:56,25.6428,25.6114,25.804,46.0908,46.1048,25.3427,25.6213,-0.440473,109.668,874.432,0.0,0.0,0.0
2024-03-12 06:14:57,25.6541,25.618,25.8075,46.087,46.1048,25.3432,25.6213,-0.11215,109.668,879.521,0.0,0.0,0.0
2024-03-12 06:14:58,25.6501,25.618,25.8076,46.0883,46.1015,25.3377,25.6147,-1.09712,108.683,879.685,0.0,0.0,0.0
2024-03-12 06:14:59,25.6531,25.618,25.7921,46.0913,46.1081,25.3442,25.6147,-0.11215,107.698,879.849,0.0,0.0,0.0
2024-03-12 06:15:00,25.6628,25.6213,25.8121,46.0793,46.1015,25.3455,25.6147,-0.440473,104.743,879.849,0.0,0.0,0.0
2024-03-12 06:15:01,25.6572,25.618,25.8101,46.0902,46.1114,25.3444,25.6114,0.216172,104.743,880.013,0.0,0.0,0.0
2024-03-12 06:15:02,25.6642,25.6574,25.8057,46.0904,46.1081,25.3487,25.6541,-0.440473,107.698,880.177,0.0,0.0,0.0
2024-03-12 06:15:03,25.6538,25.6574,25.8015,46.0934,46.1048,25.3517,25.6574,-0.11215,103.758,880.013,0.0,0.0,0.0
2024-03-12 06:15:04,25.657,25.6706,25.8131,46.0772,46.1048,25.3368,25.6574,-0.440473,104.743,880.998,0.0,0.0,0.0
2024-03-12 06:15:05,25.6622,25.664,25.8204,46.078,46.1015,25.3586,25.6574,0.544495,102.773,880.177,0.0,0.0,0.0
2024-03-12 06:15:06,25.6717,25.6574,25.8146,46.0826,46.1081,25.3547,25.6541,0.872818,104.743,880.342,0.0,0.0,0.0
2024-03-12 06:15:07,25.6648,25.6574,25.8132,46.0767,46.1015,25.3366,25.6607,-6.02196,102.773,880.013,0.0,0.0,0.0
2024-03-12 06:15:08,25.6761,25.6574,25.8352,46.0764,46.1015,25.3466,25.6509,0.544495,105.728,882.64,0.0,0.0,0.0
2024-03-12 06:15:09,25.676,25.6574,25.8224,46.0734,46.1081,25.3536,25.6607,0.544495,105.728,880.67,0.0,0.0,0.0
2024-03-12 06:15:10,25.6713,25.6607,25.8258,46.0809,46.1015,25.3566,25.6541,0.544495,102.773,880.506,0.0,0.0,0.0
2024-03-12 06:15:11,25.6657,25.6574,25.8114,46.0756,46.1081,25.3627,25.6574,1.20114,104.743,880.998,0.0,0.0,0.0
2024-03-12 06:15:12,25.6641,25.664,25.8241,46.0809,46.1048,25.3453,25.6541,0.544495,106.713,879.521,0.0,0.0,0.0
2024-03-12 06:15:13,25.6546,25.6607,25.8097,46.0777,46.1114,25.3445,25.6509,1.20114,107.698,880.506,0.0,0.0,0.0
2024-03-12 06:15:14,25.6669,25.664,25.834,46.073,46.1048,25.3497,25.6574,0.872818,105.728,880.177,0.0,0.0,0.0
2024-03-12 06:15:15,25.679,25.664,25.8247,46.0825,46.1081,25.3595,25.664,0.216172,104.743,879.849,0.0,0.0,0.0
2024-03-12 06:15:16,25.6703,25.6607,25.8163,46.0802,46.1015,25.3652,25.6541,0.216172,103.758,879.521,0.0,0.0,0.0
2024-03-12 06:15:17,25.6646,25.664,25.8267,46.0747,46.1015,25.356,25.6509,0.872818,103.758,879.685,0.0,0.0,0.0
2024-03-12 06:15:18,25.6574,25.6607,25.8185,46.084,46.1081,25.362,25.6541,0.544495,101.788,879.849,0.0,0.0,0.0
2024-03-12 06:15:19,25.663,25.6574,25.8151,46.071,46.1048,25.3664,25.6541,0.544495,108.683,878.536,0.0,0.0,0.0
2024-03-12 06:15:20,25.6812,25.6509,25.8332,46.077,46.1048,25.3647,25.6541,-0.11215,106.713,879.849,0.0,0.0,0.0
2024-03-12 06:15:21,25.6832,25.6673,25.8272,46.0737,46.1048,25.3582,25.6574,-0.11215,106.713,877.715,0.0,0.0,0.0
2024-03-12 06:15:22,25.682,25.664,25.8275,46.0907,46.1048,25.3795,25.6541,-0.768796,104.743,877.387,0.0,0.0,0.0
2024-03-12 06:15:23,25.6895,25.6607,25.8346,46.0824,46.1048,25.3552,25.6541,0.544495,107.698,877.551,0.0,0.0,0.0
2024-03-12 06:15:24,25.6727,25.6607,25.82,46.0821,46.1048,25.3759,25.6509,-0.768796,106.713,877.715,0.0,0.0,0.0
2024-03-12 06:15:25,25.683,25.664,25.8307,46.0786,46.1015,25.3679,25.6541,-0.11215,105.728,877.058,0.0,0.0,0.0
2024-03-12 06:15:26,25.6862,25.664,25.8361,46.0821,46.1015,25.3583,25.6509,-1.75376,106.713,878.043,0.0,0.0,0.0
2024-03-12 06:15:27,25.6949,25.6607,25.8444,46.0777,46.1015,25.3707,25.6541,-0.11215,106.713,875.581,0.0,0.0,0.0
2024-03-12 06:15:28,25.6905,25.6574,25.8279,46.0834,46.1048,25.3609,25.6541,-0.440473,106.713,877.879,0.0,0.0,0.0
2024-03-12 06:15:29,25.6965,25.6574,25.8455,46.0851,46.1015,25.3732,25.6541,-0.440473,109.668,878.372,0.0,0.0,0.0
2024-03-12 06:15:30,25.708,25.6607,25.8417,46.0821,46.1048,25.3663,25.6574,-1.09712,109.668,884.282,0.0,0.0,0.0
2024-03-12 06:15:31,25.6931,25.6607,25.8406,46.0881,46.1048,25.3759,25.6574,-1.75376,105.728,880.998,0.0,0.0,0.0
2024-03-12 06:15:32,25.6871,25.664,25.8437,46.0793,46.1048,25.3672,25.6574,-0.768796,105.728,881.983,0.0,0.0,0.0
2024-03-12 06:15:33,25.6875,25.6607,25.845,46.0755,46.1048,25.3744,25.6574,-1.75376,107.698,882.476,0.0,0.0,0.0
2024-03-12 06:15:34,25.6901,25.6607,25.8517,46.0857,46.1081,25.3775,25.6509,-0.11215,111.638,882.476,0.0,0.0,0.0
2024-03-12 06:15:35,25.6849,25.6673,25.8484,46.0818,46.1048,25.3742,25.6541,-1.09712,109.668,882.804,0.0,0.0,0.0
2024-03-12 06:15:36,25.6919,25.6541,25.8481,46.0939,46.0982,25.3785,25.6541,-0.768796,108.683,882.804,0.0,0.0,0.0
2024-03-12 06:15:37,25.6759,25.664,25.8414,46.0996,46.1081,25.3689,25.6541,-1.42544,108.683,882.312,0.0,0.0,0.0
2024-03-12 06:15:38,25.6703,25.6771,25.8326,46.0847,46.1048,25.3706,25.6541,-2.41041,108.683,881.819,0.0,0.0,0.0
2024-03-12 06:15:39,25.6622,25.6738,25.8441,46.0843,46.1048,25.3823,25.6541,-1.42544,104.743,880.342,0.0,0.0,0.0
2024-03-12 06:15:40,25.6755,25.6574,25.8554,46.0898,46.1114,25.3784,25.6574,-0.768796,108.683,878.7,0.0,0.0,0.0
2024-03-12 06:15:41,25.6756,25.664,25.8462,46.0849,46.1081,25.3877,25.6541,-0.768796,106.713,879.849,0.0,0.0,0.0
2024-03-12 06:15:42,25.6614,25.6607,25.85,46.0985,46.1048,25.3893,25.6541,-0.440473,107.698,879.521,0.0,0.0,0.0
2024-03-12 06:15:43,25.6617,25.664,25.8521,46.0966,46.1081,25.3816,25.6509,-1.09712,109.668,879.193,0.0,0.0,0.0
2024-03-12 06:15:44,25.6648,25.6541,25.8689,46.1051,46.1048,25.3838,25.6541,-1.42544,108.683,880.013,0.0,0.0,0.0
2024-03-12 06:15:45,25.6536,25.664,25.8478,46.0945,46.1015,25.3858,25.6509,-1.09712,106.713,879.357,0.0,0.0,0.0
2024-03-12 06:15:46,25.6574,25.664,25.8512,46.0949,46.1081,25.3832,25.6574,-1.09712,108.683,877.223,0.0,0.0,0.0
2024-03-12 06:15:47,25.6372,25.664,25.8602,46.0881,46.1015,25.3937,25.6541,0.216172,108.683,879.028,0.0,0.0,0.0
2024-03-12 06:15:48,25.6465,25.6607,25.8595,46.1059,46.1081,25.3969,25.6476,-0.768796,107.698,878.208,0.0,0.0,0.0
2024-03-12 06:15:49,25.6526,25.6607,25.8572,46.1206,46.0982,25.4045,25.6574,-0.440473,108.683,877.715,0.0,0.0,0.0
2024-03-12 06:15:50,25.6489,25.6607,25.852,46.1047,46.1081,25.3904,25.6574,-0.11215,101.788,878.043,0.0,0.0,0.0
2024-03-12 06:15:51,25.6486,25.6574,25.8538,46.1051,46.1015,25.4005,25.6541,-0.440473,104.743,876.402,0.0,0.0,0.0
2024-03-12 06:15:52,25.6728,25.6574,25.8775,46.1014,46.1015,25.4042,25.6541,-0.11215,106.713,882.804,0.0,0.0,0.0
2024-03-12 06:15:53,25.668,25.664,25.8606,46.1058,46.1081,25.4051,25.6574,-0.768796,108.683,873.119,0.0,0.0,0.0
2024-03-12 06:15:54,25.6719,25.6574,25.8732,46.0909,46.1048,25.3963,25.6574,0.544495,105.728,876.402,0.0,0.0,0.0
2024-03-12 06:15:55,25.6663,25.664,25.8594,46.1102,46.0949,25.409,25.6541,0.544495,107.698,876.402,0.0,0.0,0.0
2024-03-12 06:15:56,25.6597,25.6541,25.8576,46.1066,46.1015,25.3878,25.6607,0.872818,102.773,876.402,0.0,0.0,0.0
2024-03-12 06:15:57,25.6584,25.664,25.8477,46.1193,46.1081,25.3967,25.6541,0.544495,103.758,875.909,0.0,0.0,0.0
2024-03-12 06:15:58,25.6725,25.664,25.8718,46.1112,46.1048,25.3951,25.6541,-0.440473,105.728,876.073,0.0,0.0,0.0
2024-03-12 06:15:59,25.6703,25.6607,25.8666,46.1114,46.1048,25.3986,25.6541,0.216172,106.713,876.238,0.0,0.0,0.0
2024-03-12 06:16:00,25.68,25.6607,25.8617,46.1006,46.1081,25.4015,25.6541,-0.768796,105.728,876.894,0.0,0.0,0.0
2024-03-12 06:16:01,25.6629,25.6574,25.8505,46.1119,46.1114,25.3984,25.6541,1.20114,102.773,876.566,0.0,0.0,0.0
2024-03-12 06:16:02,25.6759,25.7001,25.8474,46.1008,46.1048,25.4072,25.7034,0.544495,108.683,877.223,0.0,0.0,0.0
2024-03-12 06:16:03,25.6661,25.7067,25.8514,46.1099,46.1048,25.4007,25.6968,-0.768796,102.773,877.058,0.0,0.0,0.0
2024-03-12 06:16:04,25.6808,25.7034,25.8589,46.1077,46.1081,25.4139,25.6936,0.544495,106.713,879.028,0.0,0.0,0.0
2024-03-12 06:16:05,25.6656,25.7034,25.8514,46.1111,46.1015,25.399,25.71,0.872818,101.788,878.536,0.0,0.0,0.0
2024-03-12 06:16:06,25.6731,25.7034,25.852,46.1209,46.1048,25.398,25.7001,-0.440473,103.758,878.372,0.0,0.0,0.0
2024-03-12 06:16:07,25.6773,25.7067,25.8587,46.1187,46.1081,25.3964,25.7001,0.216172,105.728,879.028,0.0,0.0,0.0
2024-03-12 06:16:08,25.6709,25.7067,25.8636,46.1112,46.1081,25.4033,25.6936,0.216172,107.698,878.864,0.0,0.0,0.0
2024-03-12 06:16:09,25.6841,25.7067,25.8591,46.1008,46.1048,25.4185,25.7034,-0.768796,106.713,880.342,0.0,0.0,0.0
2024-03-12 06:16:10,25.6811,25.7067,25.8728,46.1111,46.1081,25.402,25.7001,-0.11215,105.728,880.342,0.0,0.0,0.0
2024-03-12 06:16:11,25.6831,25.6541,25.8757,46.1195,46.1048,25.4022,25.6968,0.216172,102.773,880.177,0.0,0.0,0.0
2024-03-12 06:16:12,25.6943,25.7034,25.8715,46.0959,46.1048,25.3944,25.6968,-0.11215,107.698,880.342,0.0,0.0,0.0
2024-03-12 06:16:13,25.6873,25.7001,25.8637,46.115,46.1081,25.3966,25.6968,-1.09712,107.698,879.685,0.0,0.0,0.0
2024-03-12 06:16:14,25.6834,25.7034,25.8742,46.1191,46.1015,25.4031,25.6968,2747.62,114.593,875.581,-0.08477221579285904,0.0,0.0
2024-03-12 06:16:15,25.6775,25.7034,25.8697,46.1269,46.1048,25.4048,25.7034,2824.78,121.488,878.7,-0.08569842601154522,0.0,0.0
2024-03-12 06:16:16,25.682,25.7001,25.8562,46.13,46.1048,25.4028,25.7034,2889.13,150.052,880.67,-0.07784669671507222,0.0,0.0
2024-03-12 06:16:17,25.6857,25.7001,25.824,46.1238,46.1015,25.3954,25.6968,2922.62,191.42,882.476,-0.06193040482709918,0.0,0.0
2024-03-12 06:16:18,25.6786,25.7067,25.7925,46.1002,46.1048,25.4014,25.7067,2887.49,252.488,889.371,-0.051402651764740646,0.0,0.0
2024-03-12 06:16:19,25.7014,25.7034,25.7377,46.1272,46.1081,25.4027,25.7001,2850.72,339.166,911.861,-0.016796318535195216,0.0,0.0
2024-03-12 06:16:20,25.6848,25.7067,25.6537,46.1179,46.1081,25.3929,25.6936,2862.53,444.557,946.663,0.014939450649240366,0.0,0.0
2024-03-12 06:16:21,25.6637,25.7034,25.5564,46.1036,46.1081,25.4075,25.7001,2878.95,488.881,981.137,0.05342053235014107,0.0,0.0
2024-03-12 06:16:22,25.6753,25.7034,25.4366,46.1291,46.1081,25.412,25.7001,2897.34,492.821,1040.4,0.12601771433836184,0.0,0.0
2024-03-12 06:16:23,25.6616,25.6968,25.2632,46.1308,46.1015,25.4091,25.6968,2921.96,490.851,1111.81,0.2247650293997998,0.0,0.0
2024-03-12 06:16:24,25.6407,25.7001,25.0698,46.1417,46.1015,25.4092,25.6968,2937.72,490.851,1189.62,0.344625282986217,0.0,0.0
2024-03-12 06:16:25,25.6338,25.7034,24.8859,46.1425,46.1048,25.4026,25.7001,2969.57,491.836,1297.64,0.4924663869136952,0.0,0.0
2024-03-12 06:16:26,25.6203,25.6968,24.6873,46.1618,46.1048,25.399,25.7001,2987.3,488.881,1380.05,0.653364149707453,0.0,0.0
2024-03-12 06:16:27,25.6023,25.7067,24.4786,46.1876,46.1048,25.4016,25.6968,3014.22,490.851,1460.16,0.8325870731772039,0.0,0.0
2024-03-12 06:16:28,25.5859,25.7001,24.2727,46.2015,46.1048,25.4169,25.7001,3043.44,485.926,1533.87,1.0221114731400798,0.0,0.0
2024-03-12 06:16:29,25.5776,25.7034,24.0676,46.2102,46.1048,25.4126,25.7001,3068.39,487.896,1600.19,1.2261040729707389,0.0,0.0
2024-03-12 06:16:30,25.57,25.7034,23.8719,46.2402,46.1015,25.4004,25.7034,3087.11,489.866,1650.09,1.4218367333256337,0.0,0.0
2024-03-12 06:16:31,25.5393,25.7001,23.6675,46.2591,46.1048,25.4145,25.6936,3092.69,483.956,1682.43,1.5979945083751181,0.0,0.0
2024-03-12 06:16:32,25.522,25.7034,23.4768,46.2687,46.1081,25.4085,25.7001,3110.09,494.791,1701.64,1.765965868982549,0.0,0.0
2024-03-12 06:16:33,25.5099,25.7034,23.2827,46.2939,46.1015,25.4103,25.7001,3114.36,488.881,1714.61,1.9377752560376496,0.0,0.0
2024-03-12 06:16:34,25.5109,25.7001,23.1193,46.3449,46.1015,25.4222,25.7034,3114.69,489.866,1713.79,2.079816335124035,0.0,0.0
2024-03-12 06:16:35,25.4755,25.7001,22.9495,46.3648,46.1048,25.4166,25.6968,3122.24,486.911,1724.3,2.2101665928566745,0.0,0.0
2024-03-12 06:16:36,25.4469,25.7067,22.7882,46.3963,46.1015,25.419,25.6837,3128.48,493.806,1732.01,2.3366763686726237,0.0,0.0
2024-03-12 06:16:37,25.4402,25.7067,22.648,46.4348,46.1081,25.4197,25.6968,3134.39,484.941,1731.03,2.4526182361605717,0.0,0.0
2024-03-12 06:16:38,25.4118,25.71,22.4972,46.4724,46.0982,25.4131,25.7001,3137.34,486.911,1734.47,2.565219832078387,0.0,0.0
2024-03-12 06:16:39,25.3847,25.7067,22.3499,46.492,46.1081,25.408,25.7001,3137.01,484.941,1736.28,2.6737984908789283,0.0,0.0
2024-03-12 06:16:40,25.372,25.7001,22.2281,46.5302,46.0982,25.4249,25.7034,3142.27,484.941,1739.4,2.7748980082477326,0.0,0.0
2024-03-12 06:16:41,25.3426,25.6804,22.101,46.5723,46.1048,25.4174,25.6968,3148.18,489.866,1741.37,2.8643713268892905,0.0,0.0
2024-03-12 06:16:42,25.3351,25.7034,21.9791,46.6101,46.0949,25.4085,25.7001,3152.77,483.956,1745.8,2.973002518214116,0.0,0.0
2024-03-12 06:16:43,25.3048,25.7067,21.8736,46.6441,46.1048,25.4239,25.7001,3159.01,485.926,1748.76,3.044774122755896,0.0,0.0
2024-03-12 06:16:44,25.2768,25.7034,21.7537,46.676,46.1015,25.4269,25.7001,3161.97,483.956,1749.58,3.127790178991825,0.0,0.0
2024-03-12 06:16:45,25.261,25.7001,21.6535,46.7205,46.0982,25.4257,25.7034,3170.5,486.911,1751.87,3.2069120618094713,0.0,0.0
2024-03-12 06:16:46,25.2324,25.7034,21.5488,46.7457,46.1015,25.4263,25.7034,3171.16,489.866,1754.34,3.2791785593058145,0.0,0.0
2024-03-12 06:16:47,25.2094,25.7034,21.4281,46.7951,46.1048,25.4274,25.7034,3175.43,488.881,1756.64,3.370565243947683,0.0,0.0
2024-03-12 06:16:48,25.1952,25.7067,21.3254,46.8299,46.1081,25.4162,25.6936,3177.07,488.881,1757.13,3.450414336824096,0.0,0.0
2024-03-12 06:16:49,25.169,25.6968,21.2236,46.8556,46.1048,25.4249,25.7001,3181.66,489.866,1755.81,3.515178587935064,0.0,0.0
2024-03-12 06:16:50,25.1561,25.7001,21.137,46.8759,46.1081,25.4291,25.6903,3179.37,485.926,1758.61,3.586552448613696,0.0,0.0
2024-03-12 06:16:51,25.1257,25.7034,21.0407,46.8992,46.1015,25.4326,25.6936,3188.56,491.836,1759.59,3.6473915008287214,0.0,0.0
2024-03-12 06:16:52,25.1003,25.7001,20.9178,46.9146,46.1048,25.4359,25.7034,3190.2,489.866,1758.44,3.732006054706202,0.0,0.0
2024-03-12 06:16:53,25.0887,25.7034,20.8481,46.9296,46.1048,25.4194,25.7034,3214.5,490.851,1760.08,3.78737713364767,0.0,0.0
2024-03-12 06:16:54,25.066,25.7001,20.7648,46.9551,46.1081,25.433,25.6968,3127.16,490.851,1764.68,3.851540212467973,0.0,0.0
2024-03-12 06:16:55,25.0387,25.7034,20.6762,46.9491,46.1081,25.4282,25.7001,3134.39,490.851,1759.43,3.894809929743379,0.0,0.0
2024-03-12 06:16:56,25.0251,25.7067,20.598,46.9595,46.1048,25.4264,25.7034,3134.06,493.806,1758.77,3.951001702645409,0.0,0.0
2024-03-12 06:16:57,25.006,25.7034,20.5307,46.9561,46.1081,25.4332,25.6968,3140.3,493.806,1751.87,3.9783488704687358,0.0,0.0
2024-03-12 06:16:58,24.9777,25.7034,20.4581,46.9485,46.1081,25.4425,25.7001,3166.56,488.881,1759.59,4.035434670047852,0.0,0.0
2024-03-12 06:16:59,24.9777,25.7001,20.4581,46.9557,46.1048,25.4425,25.6968,3215.48,478.046,1759.43,4.035067726869494,0.0,0.0
2024-03-12 06:17:00,24.9239,25.7001,20.2906,46.9432,46.1146,25.4324,25.7001,3251.6,484.941,1759.26,4.136178617844917,0.0,0.0
2024-03-12 06:17:01,24.9185,25.7034,20.2129,46.9265,46.1081,25.4353,25.6968,3313.32,492.821,1781.59,4.254040392653922,0.0,0.0
2024-03-12 06:17:02,24.9097,25.7461,20.1652,46.9071,46.1081,25.4352,25.7395,3338.93,481.986,1761.89,4.2417793874445415,0.0,0.0
2024-03-12 06:17:03,24.8858,25.7527,20.0914,46.8876,46.1015,25.4329,25.7363,3391.46,487.896,1762.22,4.28719488931108,0.0,0.0
2024-03-12 06:17:04,24.8713,25.7461,20.0187,46.8708,46.1048,25.4409,25.7363,3396.06,485.926,1771.25,4.361473046160913,0.0,0.0
2024-03-12 06:17:05,24.8456,25.7461,19.9623,46.86,46.1081,25.4483,25.7363,3415.1,483.956,1764.84,4.373182280233961,0.0,0.0
2024-03-12 06:17:06,24.8269,25.7395,19.8939,46.8248,46.1015,25.4593,25.7461,3416.74,487.896,1770.1,4.430857197014395,0.0,0.0
2024-03-12 06:17:07,24.8227,25.7461,19.8425,46.8133,46.1048,25.4368,25.7395,3398.69,483.956,1775.02,4.485686010564724,0.0,0.0
2024-03-12 06:17:08,24.803,25.7428,19.7879,46.7798,46.1015,25.4454,25.7395,3400.0,487.896,1769.77,4.503760232862218,0.0,0.0
2024-03-12 06:17:09,24.7803,25.7428,19.709,46.7353,46.0949,25.443,25.7428,3376.36,485.926,1770.1,4.555079283036512,0.0,0.0
2024-03-12 06:17:10,24.7528,25.7494,19.6375,46.72,46.0982,25.4535,25.7363,3368.81,485.926,1771.08,4.59714416880072,0.0,0.0
2024-03-12 06:17:11,24.7468,25.7428,19.5771,46.6884,46.1081,25.4382,25.7363,3355.02,491.836,1771.08,4.646033704660346,0.0,0.0
2024-03-12 06:17:12,24.7329,25.7428,19.505,46.6625,46.1081,25.4421,25.7395,3357.32,485.926,1771.08,4.698338318392527,0.0,0.0
2024-03-12 06:17:13,24.7236,25.7494,19.4338,46.6367,46.1114,25.4433,25.7428,3338.93,488.881,1771.41,4.75485393208629,0.0,0.0
2024-03-12 06:17:14,24.7202,25.7428,19.3858,46.6152,46.1212,25.432,25.7461,3328.75,488.881,1774.2,4.802495745647711,0.0,0.0
2024-03-12 06:17:15,24.7071,25.7527,19.3006,46.5993,46.1048,25.4535,25.7395,3315.29,485.926,1772.23,4.862001931326555,0.0,0.0
2024-03-12 06:17:16,24.6808,25.7461,19.2302,46.5741,46.1048,25.45,25.7395,3313.32,488.881,1778.63,4.919361760029678,0.0,0.0
2024-03-12 06:17:17,24.6519,25.7428,19.1401,46.557,46.1146,25.4434,25.7363,3317.26,483.956,1774.04,4.961759318967036,0.0,0.0
2024-03-12 06:17:18,24.6759,25.7428,19.0826,46.5424,46.1048,25.4502,25.7363,3325.14,488.881,1771.57,5.0281157476396485,0.0,0.0
2024-03-12 06:17:19,24.6681,25.7461,18.9923,46.5125,46.1048,25.4479,25.7395,3331.05,487.896,1772.39,5.104641071686814,0.0,0.0
2024-03-12 06:17:20,24.6557,25.7494,18.9205,46.4993,46.1015,25.4531,25.7395,3323.17,483.956,1772.89,5.159518731767034,0.0,0.0
2024-03-12 06:17:21,24.6469,25.7461,18.8331,46.4882,46.1048,25.4502,25.7428,3328.75,484.941,1773.87,5.233120224481603,0.0,0.0
2024-03-12 06:17:22,24.6343,25.7461,18.7536,46.4572,46.1048,25.4398,25.7395,3322.19,483.956,1775.68,5.298739434484013,0.0,0.0
2024-03-12 06:17:23,24.6177,25.7395,18.6691,46.457,46.1048,25.4621,25.7363,3328.75,482.971,1776.33,5.361882011451758,0.0,0.0
2024-03-12 06:17:24,24.6115,25.7428,18.584,46.4528,46.1048,25.4468,25.7428,3330.72,484.941,1778.63,5.440034676655572,0.0,0.0
2024-03-12 06:17:25,24.5888,25.7461,18.5089,46.4583,46.1081,25.4391,25.7428,3336.96,486.911,1779.13,5.48887012521575,0.0,0.0
2024-03-12 06:17:26,24.5834,25.7461,18.432,46.457,46.1081,25.4419,25.7363,3341.56,487.896,1779.95,5.555979145245854,0.0,0.0
2024-03-12 06:17:27,24.5799,25.7428,18.3612,46.4554,46.1015,25.445,25.7395,3344.18,489.866,1780.77,5.619352455618933,0.0,0.0
2024-03-12 06:17:28,24.5593,25.7494,18.2777,46.4596,46.1015,25.4552,25.7428,3351.41,491.836,1784.71,5.688748981244639,0.0,0.0
2024-03-12 06:17:29,24.5419,25.7461,18.2044,46.4843,46.1081,25.4398,25.7395,3356.66,488.881,1788.32,5.750982441995701,0.0,0.0
2024-03-12 06:17:30,24.5502,25.7428,18.142,46.4723,46.0654,25.4544,25.7363,3362.24,489.866,1781.59,5.79325519470521,0.0,0.0
2024-03-12 06:17:31,24.5367,25.7461,18.0493,46.503,46.1015,25.4284,25.7395,3366.84,490.851,1782.24,5.866994739682573,0.0,0.0
2024-03-12 06:17:32,24.5147,25.7395,17.9917,46.5129,46.1048,25.4373,25.7363,3369.79,491.836,1782.24,5.899190228280888,0.0,0.0
2024-03-12 06:17:33,24.5115,25.7428,17.926,46.5322,46.0982,25.4402,25.7363,3374.39,484.941,1807.36,6.039656736213636,0.0,0.0
2024-03-12 06:17:34,24.4968,25.7428,17.8586,46.5545,46.1081,25.441,25.7363,3378.99,487.896,1784.21,6.010009214587352,0.0,0.0
2024-03-12 06:17:35,24.4904,25.7494,17.7904,46.5597,46.1081,25.4569,25.733,3381.28,492.821,1778.96,6.048111952710801,0.0,0.0
2024-03-12 06:17:36,24.4724,25.7363,17.7266,46.5808,46.1048,25.4605,25.7428,3384.9,492.821,1783.23,6.104072154435363,0.0,0.0
2024-03-12 06:17:37,24.4481,25.7461,17.672,46.5904,46.1081,25.4537,25.7428,3385.88,486.911,1783.56,6.132624393785767,0.0,0.0
2024-03-12 06:17:38,24.4376,25.7461,17.5994,46.6184,46.1081,25.4477,25.733,3385.55,485.926,1784.05,6.1905274860010335,0.0,0.0
2024-03-12 06:17:39,24.4276,25.7461,17.5446,46.6601,46.1015,25.4363,25.7395,3386.87,492.821,1784.21,6.231643129764806,0.0,0.0
2024-03-12 06:17:40,24.432,25.7461,17.4947,46.6793,46.1015,25.4482,25.7363,3390.81,491.836,1785.2,6.284289588016866,0.0,0.0
2024-03-12 06:17:41,24.4181,25.7494,17.4321,46.7111,46.1015,25.4483,25.7461,3387.85,488.881,1778.96,6.3062850897966625,0.0,0.0
2024-03-12 06:17:42,24.4246,25.7461,17.3864,46.7234,46.1048,25.453,25.7395,3388.51,489.866,1786.02,6.378620397765317,0.0,0.0
2024-03-12 06:17:43,24.4069,25.7461,17.327,46.7531,46.1081,25.4438,25.7461,3385.55,486.911,1785.53,6.414652151510827,0.0,0.0
2024-03-12 06:17:44,24.4023,25.7428,17.2759,46.7797,46.1048,25.448,25.7428,3386.87,484.941,1785.04,6.455010953149609,0.0,0.0
2024-03-12 06:17:45,24.4046,25.7494,17.2313,46.795,46.1048,25.4589,25.7363,3382.27,490.851,1785.53,6.499276017801466,0.0,0.0
2024-03-12 06:17:46,24.3992,25.7461,17.1793,46.795,46.1015,25.4559,25.7363,3381.28,487.896,1780.44,6.522849538743163,0.0,0.0
2024-03-12 06:17:47,24.4002,25.7592,17.1289,46.8151,46.1015,25.4478,25.7395,3375.7,481.986,1786.35,6.591093207712924,0.0,0.0
2024-03-12 06:17:48,24.3951,25.7494,17.0612,46.8,46.1048,25.4539,25.7363,3371.44,483.956,1794.06,6.676529665779023,0.0,0.0
2024-03-12 06:17:49,24.409,25.7428,17.0407,46.8212,46.0687,25.4594,25.7395,3369.14,488.881,1785.69,6.67655148185243,0.0,0.0
2024-03-12 06:17:50,24.4019,25.7461,16.9802,46.7981,46.1048,25.4518,25.7428,3365.53,478.046,1784.54,6.720607280058374,0.0,0.0
2024-03-12 06:17:51,24.412,25.7494,16.9409,46.7791,46.1048,25.4568,25.7395,3359.62,489.866,1784.21,6.764089639225024,0.0,0.0
2024-03-12 06:17:52,24.4188,25.7395,16.9006,46.7601,46.1048,25.4466,25.7428,3360.27,488.881,1783.39,6.803604152276643,0.0,0.0
2024-03-12 06:17:53,24.4386,25.7461,16.8596,46.7341,46.1081,25.449,25.7297,3355.02,488.881,1781.92,6.852971806873201,0.0,0.0
2024-03-12 06:17:54,24.4497,25.7428,16.8208,46.7184,46.1048,25.4564,25.7395,3350.09,484.941,1781.75,6.897433553628866,0.0,0.0
2024-03-12 06:17:55,24.4691,25.7461,16.7801,46.7171,46.1114,25.4426,25.7428,3344.84,486.911,1784.71,6.963320000762547,0.0,0.0
2024-03-12 06:17:56,24.477,25.7461,16.7401,46.6661,46.1015,25.4643,25.7395,3341.23,481.986,1779.29,6.985420546786159,0.0,0.0
2024-03-12 06:17:57,24.4926,25.7494,16.7099,46.6422,46.1048,25.4474,25.733,3338.6,485.926,1786.68,7.055956614021958,0.0,0.0
2024-03-12 06:17:58,24.5258,25.7461,16.6827,46.6171,46.1081,25.4564,25.7395,3334.01,485.926,1779.78,7.083255544235165,0.0,0.0
2024-03-12 06:17:59,24.5407,25.7461,16.6597,46.5875,46.1048,25.4569,25.733,3329.08,481.986,1779.29,7.115524218901837,0.0,0.0
2024-03-12 06:18:00,24.5487,25.7658,16.6383,46.5538,46.1081,25.46,25.7395,3317.59,488.881,1779.29,7.1420686183480715,0.0,0.0
2024-03-12 06:18:01,24.58,25.7461,16.5982,46.5218,46.1015,25.4639,25.7428,3317.59,485.926,1779.62,7.207870164304265,0.0,0.0
2024-03-12 06:18:02,24.5843,25.7822,16.5709,46.4924,46.1081,25.4484,25.7757,3310.37,486.911,1778.96,7.233722436097425,0.0,0.0
2024-03-12 06:18:03,24.6492,25.7822,16.5431,46.4482,46.1081,25.4603,25.7757,3304.13,483.956,1779.29,7.318760420104081,0.0,0.0
2024-03-12 06:18:04,24.6525,25.7855,16.5258,46.4121,46.1081,25.4574,25.7757,3295.59,488.881,1778.14,7.3326172366039035,0.0,0.0
2024-03-12 06:18:05,24.6979,25.7855,16.511,46.3772,46.1015,25.4596,25.7822,3292.64,486.911,1784.21,7.412151552966949,0.0,0.0
2024-03-12 06:18:06,24.7274,25.7888,16.4851,46.3331,46.1015,25.4672,25.7757,3289.35,487.896,1779.29,7.441731413457004,0.0,0.0
2024-03-12 06:18:07,24.7653,25.7822,16.4697,46.306,46.1048,25.4603,25.779,3286.73,489.866,1790.12,7.535442901553295,0.0,0.0
2024-03-12 06:18:08,24.8154,25.7888,16.4499,46.251,46.1081,25.4587,25.7724,3282.79,482.971,1771.08,7.518114195472891,0.0,0.0
2024-03-12 06:18:09,24.8533,25.779,16.4477,46.2127,46.1048,25.4746,25.779,3286.07,486.911,1770.92,7.553469809261596,0.0,0.0
2024-03-12 06:18:10,24.8683,25.7855,16.4134,46.185,46.1114,25.481,25.7822,3289.03,483.956,1770.42,7.595626800231722,0.0,0.0
2024-03-12 06:18:11,24.9176,25.7822,16.4068,46.1753,46.1015,25.4747,25.7822,3291.65,485.926,1769.11,7.640188224618218,0.0,0.0
2024-03-12 06:18:12,24.9538,25.7855,16.3789,46.1694,46.1048,25.4772,25.7822,3297.23,490.851,1768.62,7.695599036590191,0.0,0.0
2024-03-12 06:18:13,24.9845,25.7822,16.3563,46.1397,46.1081,25.4681,25.779,3299.2,487.896,1768.95,7.7448782811090275,0.0,0.0
2024-03-12 06:18:14,25.0148,25.7855,16.3395,46.1225,46.1048,25.4662,25.7691,3302.82,484.941,1771.25,7.797281275472895,0.0,0.0
2024-03-12 06:18:15,25.0767,25.7855,16.3303,46.0928,46.1015,25.4786,25.779,3307.74,492.821,1771.41,7.861895427350653,0.0,0.0
2024-03-12 06:18:16,25.1197,25.7822,16.3137,46.0879,46.1081,25.4794,25.7822,3314.64,491.836,1767.63,7.898577442977207,0.0,0.0
2024-03-12 06:18:17,25.1804,25.779,16.296,46.0778,46.1015,25.4843,25.7757,3318.25,487.896,1764.84,7.956320654170439,0.0,0.0
2024-03-12 06:18:18,25.1915,25.7855,16.2596,46.071,46.1081,25.464,25.779,3322.19,489.866,1767.96,8.012999631907377,0.0,0.0
2024-03-12 06:18:19,25.2361,25.7822,16.256,46.0694,46.1081,25.4816,25.7757,3321.2,489.866,1774.86,8.087682811748879,0.0,0.0
2024-03-12 06:18:20,25.2659,25.7822,16.2383,46.0659,46.0982,25.47,25.7822,3332.69,489.866,1765.01,8.085340495254147,0.0,0.0
2024-03-12 06:18:21,25.2944,25.7822,16.2182,46.0787,46.1048,25.4773,25.779,3335.32,494.791,1763.69,8.12278850456255,0.0,0.0
2024-03-12 06:18:22,25.3366,25.7822,16.206,46.0784,46.1344,25.4795,25.7757,3337.29,495.776,1760.9,8.158547502333851,0.0,0.0
2024-03-12 06:18:23,25.3594,25.7855,16.185,46.0942,46.1048,25.4795,25.779,3337.95,487.896,1759.26,8.190049664721997,0.0,0.0
2024-03-12 06:18:24,25.404,25.7822,16.1781,46.0986,46.1114,25.487,25.7757,3345.17,488.881,1758.11,8.230640310537273,0.0,0.0
2024-03-12 06:18:25,25.4288,25.7822,16.1568,46.0822,46.1114,25.4829,25.779,3344.51,489.866,1757.29,8.267909159915972,0.0,0.0
2024-03-12 06:18:26,25.4815,25.7822,16.1634,46.1069,46.1081,25.4866,25.779,3345.17,492.821,1756.31,8.304383115265194,0.0,0.0
2024-03-12 06:18:27,25.492,25.7855,16.1356,46.1305,46.1048,25.4772,25.7822,3347.14,490.851,1755.16,8.333056545382242,0.0,0.0
2024-03-12 06:18:28,25.492,25.779,16.1356,46.1515,46.0982,25.4772,25.7757,3348.45,483.956,1753.84,8.32678951864969,0.0,0.0
2024-03-12 06:18:29,25.5384,25.7822,16.1075,46.1648,46.1114,25.4869,25.7757,3350.09,488.881,1752.86,8.388401441788051,0.0,0.0
2024-03-12 06:18:30,25.5729,25.7855,16.1055,46.185,46.1048,25.4848,25.7757,3354.36,489.866,1752.37,8.418512709614722,0.0,0.0
2024-03-12 06:18:31,25.6049,25.779,16.0971,46.1958,46.1015,25.4804,25.7757,3356.33,482.971,1752.37,8.45443681902896,0.0,0.0
2024-03-12 06:18:32,25.6294,25.7855,16.0832,46.2243,46.1081,25.4903,25.7757,3355.68,485.926,1752.2,8.48775901726786,0.0,0.0
2024-03-12 06:18:33,25.6577,25.7757,16.0807,46.2477,46.1081,25.4622,25.779,3357.65,489.866,1748.26,8.495996879849564,0.0,0.0
2024-03-12 06:18:34,25.6848,25.7888,16.0741,46.2861,46.1048,25.4721,25.7822,3357.65,491.836,1749.74,8.533110640912327,0.0,0.0
2024-03-12 06:18:35,25.7175,25.7822,16.0828,46.3059,46.1081,25.4948,25.7822,3360.6,487.896,1746.62,8.539166092378121,0.0,0.0
2024-03-12 06:18:36,25.7188,25.7494,16.071,46.3381,46.1048,25.4818,25.779,3359.62,481.986,1748.59,8.560420887899662,0.0,0.0
2024-03-12 06:18:37,25.7722,25.7855,16.0752,46.3531,46.1048,25.4942,25.7757,3360.93,487.896,1741.53,8.569336390917982,0.0,0.0
2024-03-12 06:18:38,25.7722,25.7855,16.0752,46.3726,46.1048,25.4942,25.7822,3358.63,487.896,1743.17,8.577406140897086,0.0,0.0
2024-03-12 06:18:39,25.8134,25.7888,16.0772,46.3975,46.1048,25.4939,25.779,3360.6,490.851,1749.9,8.645329564238992,0.0,0.0
2024-03-12 06:18:40,25.8362,25.7855,16.0888,46.4162,46.1015,25.4849,25.779,3355.35,487.896,1748.92,8.650427454845284,0.0,0.0
2024-03-12 06:18:41,25.8663,25.779,16.0722,46.4399,46.1048,25.4831,25.7757,3357.32,481.986,1749.41,8.694307063127756,0.0,0.0
2024-03-12 06:18:42,25.9031,25.779,16.0987,46.4617,46.1015,25.4793,25.7822,3356.0,481.986,1749.08,8.70180868638521,0.0,0.0
2024-03-12 06:18:43,25.9228,25.7855,16.1122,46.4779,46.1048,25.4914,25.779,3354.03,485.926,1746.46,8.694268495671174,0.0,0.0
2024-03-12 06:18:44,25.9422,25.7822,16.108,46.4978,46.1015,25.4813,25.7855,3353.05,485.926,1748.1,8.723367018268407,0.0,0.0
2024-03-12 06:18:45,25.9586,25.7888,16.1178,46.5121,46.1081,25.4863,25.779,3352.72,494.791,1747.61,8.726774669349378,0.0,0.0
2024-03-12 06:18:46,25.9851,25.7822,16.1286,46.5232,46.1048,25.4902,25.779,3350.75,483.956,1746.46,8.734945612662113,0.0,0.0
2024-03-12 06:18:47,26.0168,25.7855,16.1428,46.5345,46.1015,25.4798,25.7822,3350.42,483.956,1745.47,8.745494026423355,0.0,0.0
2024-03-12 06:18:48,26.0287,25.7822,16.1531,46.5088,46.1015,25.4925,25.7822,3347.14,486.911,1743.67,8.737890989098837,0.0,0.0
2024-03-12 06:18:49,26.0595,25.7822,16.1806,46.5121,46.1048,25.4845,25.7822,3341.56,489.866,1742.35,8.73419381239291,0.0,0.0
2024-03-12 06:18:50,26.0792,25.779,16.1687,46.4946,46.1081,25.4968,25.779,3341.23,494.791,1741.2,8.75634894503019,0.0,0.0
2024-03-12 06:18:51,26.1279,25.779,16.1861,46.4815,46.1048,25.4779,25.7757,3333.35,486.911,1739.56,8.7757303582539,0.0,0.0
2024-03-12 06:18:52,26.1277,25.7888,16.1978,46.4678,46.1048,25.4921,25.779,3330.72,488.881,1737.92,8.756962537254642,0.0,0.0
2024-03-12 06:18:53,26.1447,25.7888,16.2027,46.4379,46.1015,25.4845,25.7757,3324.49,487.896,1738.25,8.769298080841724,0.0,0.0
2024-03-12 06:18:54,26.1653,25.8052,16.2289,46.4083,46.0982,25.4855,25.779,3322.52,490.851,1738.09,8.76355189567273,0.0,0.0
2024-03-12 06:18:55,26.1698,25.7855,16.2345,46.3817,46.1081,25.4796,25.779,3319.56,486.911,1737.1,8.75759064917123,0.0,0.0
2024-03-12 06:18:56,26.194,25.7888,16.2511,46.3717,46.1475,25.4868,25.779,3313.98,486.911,1735.79,8.75768034356226,0.0,0.0
2024-03-12 06:18:57,26.2218,25.7822,16.2622,46.3366,46.1015,25.4865,25.779,3311.02,490.851,1733.49,8.76076584817078,0.0,0.0
2024-03-12 06:18:58,26.2361,25.7888,16.267,46.3064,46.1048,25.4818,25.779,3302.49,495.776,1737.92,8.79153216348052,0.0,0.0
2024-03-12 06:18:59,26.2551,25.7822,16.2732,46.2673,46.1048,25.4815,25.7724,3298.22,486.911,1743.67,8.831944799717045,0.0,0.0
2024-03-12 06:19:00,26.2681,25.7855,16.2866,46.2357,46.1048,25.4889,25.779,3294.28,492.821,1736.28,8.794160945270885,0.0,0.0
2024-03-12 06:19:01,26.286,25.7888,16.2942,46.215,46.1048,25.4868,25.779,3291.65,492.821,1744.49,8.844861819577083,0.0,0.0
2024-03-12 06:19:02,26.2805,25.7921,16.29,46.1791,46.1081,25.4973,25.7855,3284.1,490.851,1737.43,8.80792029705586,0.0,0.0
2024-03-12 06:19:03,26.3166,25.7987,16.2997,46.1481,46.1015,25.494,25.7888,3276.55,491.836,1744.16,8.86540328282908,0.0,0.0
2024-03-12 06:19:04,26.2917,25.7954,16.2998,46.1252,46.1015,25.483,25.7921,3273.6,483.956,1735.79,8.800839415546749,0.0,0.0
2024-03-12 06:19:05,26.3184,25.7888,16.3055,46.0989,46.1081,25.5039,25.7888,3266.7,487.896,1735.46,8.817659471145037,0.0,0.0
2024-03-12 06:19:06,26.3433,25.7954,16.3144,46.0665,46.1048,25.4923,25.7888,3261.45,487.896,1735.46,8.831749550097028,0.0,0.0
2024-03-12 06:19:07,26.3421,25.7954,16.3206,46.0321,46.1081,25.4904,25.7888,3257.84,485.926,1735.62,8.826046527191762,0.0,0.0
2024-03-12 06:19:08,26.3559,25.7921,16.3221,46.0199,46.1015,25.4836,25.7855,3254.55,491.836,1735.13,8.834384447471717,0.0,0.0
2024-03-12 06:19:09,26.3702,25.7921,16.336,45.9637,46.1081,25.4962,25.7888,3252.58,487.896,1734.97,8.83392196275014,0.0,0.0
2024-03-12 06:19:10,26.3737,25.7888,16.341,45.9477,46.1015,25.4916,25.7822,3248.31,486.911,1735.13,8.833415938741998,0.0,0.0
2024-03-12 06:19:11,26.37,25.7954,16.3209,45.9141,46.1081,25.4896,25.7855,3246.67,495.776,1742.03,8.883040324066458,0.0,0.0
2024-03-12 06:19:12,26.3908,25.7954,16.3452,45.8932,46.1015,25.5017,25.7921,3245.69,487.896,1734.31,8.840593978983767,0.0,0.0
2024-03-12 06:19:13,26.4073,25.7954,16.3492,45.8593,46.1048,25.4859,25.7855,3244.37,483.956,1746.46,8.913605891210558,0.0,0.0
2024-03-12 06:19:14,26.4127,25.7921,16.3487,45.8474,46.1048,25.4915,25.7888,3243.39,487.896,1734.47,8.857603921648552,0.0,0.0
2024-03-12 06:19:15,26.4315,25.7954,16.3484,45.8364,46.1015,25.4963,25.7888,3245.36,495.776,1733.32,8.868530384270072,0.0,0.0
2024-03-12 06:19:16,26.4339,25.7921,16.3515,45.8118,46.1081,25.5046,25.7822,3243.06,505.625,1733.32,8.867914703450783,0.0,0.0
2024-03-12 06:19:17,26.4339,25.7954,16.3515,45.8154,46.0949,25.5046,25.7888,3250.94,491.836,1733.65,8.869603030967998,0.0,0.0
2024-03-12 06:19:18,26.448,25.7921,16.3519,45.8092,46.1015,25.5029,25.7855,3236.17,491.836,1733.0,8.87832506596409,0.0,0.0
2024-03-12 06:19:19,26.4808,25.7954,16.3558,45.8022,46.1015,25.4973,25.7921,3245.36,495.776,1731.52,8.896135309865999,0.0,0.0
2024-03-12 06:19:20,26.4773,25.7888,16.3518,45.8003,46.1081,25.5086,25.7987,3245.69,496.761,1730.04,8.888970363936664,0.0,0.0
2024-03-12 06:19:21,26.4813,25.7954,16.3499,45.7878,46.1081,25.4932,25.7921,3243.39,490.851,1729.22,8.88993422711589,0.0,0.0
2024-03-12 06:19:22,26.4972,25.7954,16.3538,45.7945,46.1081,25.492,25.7855,3245.36,494.791,1729.22,8.900463789735609,0.0,0.0
2024-03-12 06:19:23,26.493,25.7954,16.3613,45.7954,46.1081,25.5006,25.7954,3244.7,493.806,1729.88,8.893590632075655,0.0,0.0
2024-03-12 06:19:24,26.5129,25.7954,16.3768,45.7999,46.1081,25.5026,25.7855,3242.08,497.746,1730.53,8.900796150837355,0.0,0.0
2024-03-12 06:19:25,26.52,25.7954,16.3644,45.7972,46.1048,25.4979,25.7888,3243.39,493.806,1737.26,8.952601281374703,0.0,0.0
2024-03-12 06:19:26,26.5159,25.8019,16.3682,45.8171,46.1081,25.5101,25.7921,3244.7,495.776,1730.37,8.910158554290366,0.0,0.0
2024-03-12 06:19:27,26.5065,25.7954,16.3711,45.806,46.1081,25.5094,25.7921,3243.39,489.866,1729.06,8.892621195250703,0.0,0.0
2024-03-12 06:19:28,26.5064,25.7954,16.3646,45.8166,46.1048,25.5103,25.7888,3242.08,492.821,1728.89,8.897361573831155,0.0,0.0
2024-03-12 06:19:29,26.5091,25.7921,16.379,45.8104,46.1015,25.5186,25.7888,3246.02,496.761,1729.22,8.888793524498757,0.0,0.0
2024-03-12 06:19:30,26.5096,25.7921,16.3701,45.8326,46.1081,25.5111,25.7855,3246.34,493.806,1731.52,8.90887545426037,0.0,0.0
2024-03-12 06:19:31,26.5096,25.7921,16.3701,45.8505,46.1081,25.5111,25.7888,3241.42,483.956,1738.91,8.946897879416872,0.0,0.0
2024-03-12 06:19:32,26.5074,25.7888,16.37,45.8711,46.1048,25.515,25.7888,3247.66,495.776,1730.7,8.90281220659167,0.0,0.0
2024-03-12 06:19:33,26.5156,25.7954,16.3749,45.8947,46.1081,25.5159,25.7888,3245.36,493.806,1735.95,8.932725383172667,0.0,0.0
2024-03-12 06:19:34,26.5189,25.7954,16.3869,45.9183,46.1048,25.5161,25.7855,3247.33,489.866,1729.71,8.892979948458015,0.0,0.0
2024-03-12 06:19:35,26.504,25.7954,16.37,45.9224,46.1048,25.5239,25.7888,3247.99,493.806,1730.04,8.896432340934682,0.0,0.0
2024-03-12 06:19:36,26.5004,25.7888,16.3715,45.9467,46.1081,25.5228,25.7954,3250.94,491.836,1730.21,8.892828910473488,0.0,0.0
2024-03-12 06:19:37,26.5144,25.7987,16.3785,45.9671,46.1081,25.5183,25.7921,3251.6,492.821,1727.09,8.882927601851652,0.0,0.0
2024-03-12 06:19:38,26.4936,25.7921,16.3678,45.9847,46.1015,25.5241,25.7888,3254.22,491.836,1731.35,8.895964726063967,0.0,0.0
2024-03-12 06:19:39,26.4798,25.7921,16.3664,45.9759,46.1015,25.5242,25.7855,3253.9,494.791,1732.18,8.889330231467175,0.0,0.0
2024-03-12 06:19:40,26.4781,25.8019,16.3743,45.9929,46.1081,25.5231,25.7888,3254.88,487.896,1730.86,8.874124518110538,0.0,0.0
2024-03-12 06:19:41,26.4862,25.7987,16.3664,46.0212,46.1081,25.5251,25.7855,3253.57,494.791,1730.04,8.883966449949758,0.0,0.0
2024-03-12 06:19:42,26.4515,25.7921,16.3532,46.0305,46.1081,25.5154,25.7888,3252.58,487.896,1729.22,8.86089018355651,0.0,0.0
2024-03-12 06:19:43,26.4351,25.7888,16.3541,46.0429,46.1081,25.5329,25.7888,3252.58,489.866,1729.55,8.847398157196182,0.0,0.0
2024-03-12 06:19:44,26.4351,25.7921,16.358,46.0676,46.1048,25.532,25.7855,3253.9,495.776,1729.71,8.844793549013652,0.0,0.0
2024-03-12 06:19:45,26.4358,25.7921,16.3523,46.0906,46.1081,25.5306,25.7954,3253.24,491.836,1729.88,8.851280746423086,0.0,0.0
2024-03-12 06:19:46,26.4091,25.7888,16.3361,46.1043,46.0982,25.5388,25.7855,3252.91,487.896,1729.06,8.83787253584074,0.0,0.0
2024-03-12 06:19:47,26.4164,25.7921,16.3492,46.1293,46.1081,25.5411,25.7855,3253.24,491.836,1729.38,8.834418416061634,0.0,0.0
2024-03-12 06:19:48,26.3789,25.7954,16.337,46.1395,46.1114,25.5289,25.7855,3253.9,509.565,1729.06,8.810585944371995,0.0,0.0
2024-03-12 06:19:49,26.3789,25.7954,16.337,46.1663,46.0982,25.5289,25.7822,3254.55,483.956,1729.38,8.812216534115672,0.0,0.0
2024-03-12 06:19:50,26.3778,25.7987,16.3414,46.1673,46.1015,25.5449,25.7855,3247.99,486.911,1730.53,8.813246760417133,0.0,0.0
2024-03-12 06:19:51,26.3678,25.7921,16.3401,46.1769,46.1015,25.5366,25.7888,3250.61,487.896,1731.19,8.808965379985072,0.0,0.0
2024-03-12 06:19:52,26.3534,25.7921,16.3191,46.1893,46.1015,25.5387,25.7855,3248.64,487.896,1731.68,8.817258187935693,0.0,0.0
2024-03-12 06:19:53,26.3266,25.7954,16.3232,46.202,46.1081,25.5557,25.779,3251.27,483.956,1732.83,8.795943457455078,0.0,0.0
2024-03-12 06:19:54,26.3193,25.8019,16.3133,46.1974,46.1015,25.5389,25.7855,3244.7,488.881,1741.7,8.84326595145413,0.0,0.0
2024-03-12 06:19:55,26.3204,25.7921,16.3084,46.202,46.1015,25.533,25.7888,3248.31,485.926,1734.47,8.811837287713166,0.0,0.0
2024-03-12 06:19:56,26.287,25.7888,16.3024,46.1957,46.1114,25.5352,25.7888,3246.34,487.896,1733.32,8.781895297555607,0.0,0.0
2024-03-12 06:19:57,26.287,25.7954,16.3024,46.2007,46.1081,25.5352,25.7855,3252.25,491.836,1733.16,8.781084654830888,0.0,0.0
2024-03-12 06:19:58,26.2604,25.7954,16.2875,46.193,46.1081,25.5415,25.7888,3246.34,487.896,1732.67,8.768315255393114,0.0,0.0
2024-03-12 06:19:59,26.2387,25.7954,16.2843,46.1942,46.1048,25.5414,25.7921,3251.27,490.851,1732.18,8.749574708418223,0.0,0.0
2024-03-12 06:20:00,26.2326,25.7954,16.2809,46.207,46.1146,25.5386,25.7888,3246.67,489.866,1731.85,8.745535060005029,0.0,0.0
2024-03-12 06:20:01,26.2073,25.7921,16.2639,46.2028,46.1081,25.5423,25.7888,3247.99,491.836,1731.35,8.73571823037631,0.0,0.0
2024-03-12 06:20:02,26.1856,25.7592,16.2476,46.1932,46.1015,25.5316,25.7494,3244.05,490.851,1732.67,8.73763067995235,0.0,0.0
2024-03-12 06:20:03,26.1772,25.7592,16.2568,46.1772,46.1048,25.5264,25.7461,3242.08,488.881,1730.21,8.709773018142267,0.0,0.0
2024-03-12 06:20:04,26.1478,25.756,16.2458,46.1691,46.0982,25.5397,25.7494,3239.45,491.836,1730.21,8.693618445389776,0.0,0.0
2024-03-12 06:20:05,26.1353,25.7592,16.2345,46.1547,46.1015,25.5298,25.7527,3237.81,487.896,1731.35,8.698292239607152,0.0,0.0
2024-03-12 06:20:06,26.0942,25.7592,16.2214,46.1494,46.1048,25.5427,25.7494,3234.85,488.881,1733.32,8.68356227527462,0.0,0.0
2024-03-12 06:20:07,26.0771,25.756,16.211,46.134,46.1048,25.5291,25.7428,3230.58,484.941,1740.06,8.711412373286171,0.0,0.0
2024-03-12 06:20:08,26.0589,25.7527,16.2011,46.1199,46.1048,25.5351,25.7494,3229.6,490.851,1737.1,8.6892773344942,0.0,0.0
2024-03-12 06:20:09,26.0395,25.7592,16.2023,46.1103,46.1081,25.5337,25.7527,3224.68,488.881,1738.41,8.677658369733951,0.0,0.0
2024-03-12 06:20:10,26.0006,25.7527,16.1887,46.1003,46.1015,25.5265,25.7494,3222.05,485.926,1739.07,8.658626623112125,0.0,0.0
2024-03-12 06:20:11,25.97,25.7592,16.1695,46.098,46.1048,25.5215,25.756,3222.05,491.836,1740.22,8.654285622329544,0.0,0.0
2024-03-12 06:20:12,25.9478,25.7691,16.1634,46.0909,46.0982,25.5251,25.7494,3220.41,486.911,1740.71,8.642501407904527,0.0,0.0
2024-03-12 06:20:13,25.9173,25.756,16.1492,46.0665,46.1081,25.528,25.7494,3222.38,487.896,1742.85,8.638710963970768,0.0,0.0
2024-03-12 06:20:14,25.8845,25.7625,16.1414,46.0497,46.1081,25.5314,25.7592,3222.05,491.836,1743.34,8.619024013576473,0.0,0.0
2024-03-12 06:20:15,25.8517,25.756,16.1226,46.0283,46.1081,25.5195,25.7494,3217.78,486.911,1745.47,8.617154743009467,0.0,0.0
2024-03-12 06:20:16,25.8361,25.7592,16.1148,46.0347,46.1015,25.5224,25.756,3224.02,488.881,1745.96,8.612663335996634,0.0,0.0
2024-03-12 06:20:17,25.8113,25.7592,16.104,46.0279,46.1015,25.5272,25.7494,3221.72,493.806,1746.46,8.60272282714909,0.0,0.0
2024-03-12 06:20:18,25.7855,25.7527,16.1005,46.0132,46.1081,25.5309,25.7527,3224.02,488.881,1743.01,8.566005315558822,0.0,0.0
2024-03-12 06:20:19,25.7555,25.7527,16.0687,46.0051,46.1081,25.5378,25.7494,3220.74,483.956,1746.79,8.586177570450877,0.0,0.0
2024-03-12 06:20:20,25.7145,25.7592,16.066,46.0166,46.1081,25.5316,25.7494,3221.39,491.836,1748.1,8.558642967985477,0.0,0.0
2024-03-12 06:20:21,25.6946,25.7625,16.0509,46.0314,46.1048,25.5266,25.7494,3220.08,495.776,1748.92,8.558397854432105,0.0,0.0
2024-03-12 06:20:22,25.6597,25.7592,16.0301,46.0203,46.1081,25.522,25.756,3218.77,486.911,1750.23,8.552285824170088,0.0,0.0
2024-03-12 06:20:23,25.6468,25.7658,16.0178,46.0095,46.1114,25.5423,25.7461,3223.36,491.836,1750.4,8.55258358188304,0.0,0.0
2024-03-12 06:20:24,25.6131,25.7592,16.0027,46.0002,46.1114,25.529,25.756,3209.24,490.851,1751.05,8.539232670652,0.0,0.0
2024-03-12 06:20:25,25.5801,25.7592,15.9829,45.9971,46.1015,25.5173,25.7527,3188.89,496.761,1751.22,8.528331821226171,0.0,0.0
2024-03-12 06:20:26,25.5549,25.7592,15.962,45.9833,46.1048,25.5362,25.7527,3184.62,490.851,1750.89,8.522904365474776,0.0,0.0
2024-03-12 06:20:27,25.5314,25.756,15.9527,45.9932,46.0982,25.5286,25.7527,3192.5,490.851,1752.04,8.515877871158116,0.0,0.0
2024-03-12 06:20:28,25.4971,25.7592,15.9434,45.9922,46.1015,25.5365,25.7527,3188.56,492.821,1752.7,8.496851382051174,0.0,0.0
2024-03-12 06:20:29,25.4704,25.756,15.9102,46.0014,46.1048,25.5231,25.7494,3196.44,489.866,1761.23,8.544012754861575,0.0,0.0
2024-03-12 06:20:30,25.4588,25.756,15.8947,46.0101,46.1048,25.5257,25.756,3202.68,494.791,1754.5,8.514836568605874,0.0,0.0
2024-03-12 06:20:31,25.4334,25.7592,15.8715,46.0139,46.1048,25.5228,25.7461,3204.98,487.896,1756.96,8.524813908981164,0.0,0.0
2024-03-12 06:20:32,25.4102,25.756,15.8525,46.0374,46.1081,25.5327,25.7527,3210.89,491.836,1753.35,8.503561325360728,0.0,0.0
2024-03-12 06:20:33,25.3901,25.7625,15.8192,46.0413,46.1114,25.5213,25.7527,3212.86,492.821,1759.59,8.545610603496113,0.0,0.0
2024-03-12 06:20:34,25.377,25.756,15.8037,46.055,46.1048,25.529,25.7527,3217.78,490.851,1758.93,8.54454734735606,0.0,0.0
2024-03-12 06:20:35,25.3564,25.7625,15.764,46.0685,46.1048,25.5313,25.7527,3222.05,498.731,1759.59,8.564807400868897,0.0,0.0
2024-03-12 06:20:36,25.3526,25.7592,15.7501,46.0875,46.1048,25.5281,25.7527,3228.61,493.806,1758.93,8.570609497559529,0.0,0.0
2024-03-12 06:20:37,25.3322,25.7625,15.7391,46.0983,46.1081,25.5455,25.7527,3236.49,491.836,1760.08,8.567817662782502,0.0,0.0
2024-03-12 06:20:38,25.3159,25.7592,15.7138,46.1087,46.1015,25.5362,25.7527,3238.14,493.806,1760.08,8.57585576923037,0.0,0.0
