TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 06:20:39,25.3146,25.7625,15.6908,46.1124,46.1048,25.5295,25.7625,3249.63,491.836,1761.4,8.601682671395757,0.0,0.0
2024-03-12 06:20:40,25.2997,25.756,15.6729,46.1303,46.1081,25.5417,25.7592,3257.51,485.926,1761.07,8.602752013689004,0.0,0.0
2024-03-12 06:20:41,25.307,25.756,15.6393,46.1507,46.1081,25.5307,25.7494,3263.09,490.851,1759.75,8.632825749222734,0.0,0.0
2024-03-12 06:20:42,25.2953,25.756,15.6233,46.1638,46.1048,25.5216,25.756,3271.63,490.851,1765.34,8.664100582067102,0.0,0.0
2024-03-12 06:20:43,25.2883,25.7592,15.6006,46.1866,46.1048,25.5361,25.7592,3280.16,492.821,1758.28,8.643458544549928,0.0,0.0
2024-03-12 06:20:44,25.2654,25.7625,15.5809,46.2031,46.1048,25.5216,25.7527,3282.79,494.791,1757.78,8.638146355790594,0.0,0.0
2024-03-12 06:20:45,25.2781,25.7527,15.5617,46.2213,46.1015,25.5274,25.7527,3288.04,492.821,1756.14,8.658513852691163,0.0,0.0
2024-03-12 06:20:46,25.2789,25.756,15.541,46.248,46.1048,25.5362,25.7494,3291.32,492.821,1755.32,8.673621117927516,0.0,0.0
2024-03-12 06:20:47,25.2819,25.7592,15.5249,46.2759,46.1344,25.5276,25.7494,3292.31,487.896,1753.52,8.681721786823314,0.0,0.0
2024-03-12 06:20:48,25.2877,25.7592,15.5161,46.2798,46.1048,25.5397,25.7494,3293.95,490.851,1754.34,8.698778697500462,0.0,0.0
2024-03-12 06:20:49,25.2829,25.756,15.4968,46.2829,46.1081,25.5337,25.7494,3297.23,493.806,1753.84,8.709203850675237,0.0,0.0
2024-03-12 06:20:50,25.2945,25.7625,15.4802,46.3109,46.1081,25.5398,25.756,3297.23,489.866,1753.68,8.733503809362436,0.0,0.0
2024-03-12 06:20:51,25.2712,25.7592,15.4604,46.3265,46.1015,25.533,25.7527,3297.89,489.866,1756.31,8.743482240719008,0.0,0.0
2024-03-12 06:20:52,25.3057,25.756,15.4634,46.3385,46.1114,25.545,25.7494,3300.52,499.716,1752.37,8.751877774451378,0.0,0.0
2024-03-12 06:20:53,25.3026,25.756,15.4297,46.3517,46.1015,25.5331,25.7527,3301.17,487.896,1751.22,8.773326307442144,0.0,0.0
2024-03-12 06:20:54,25.3198,25.7592,15.4246,46.3392,46.1081,25.5404,25.7494,3299.86,491.836,1752.53,8.79972040112988,0.0,0.0
2024-03-12 06:20:55,25.324,25.756,15.4142,46.3697,46.1015,25.5385,25.7461,3297.89,486.911,1753.35,8.816827481722564,0.0,0.0
2024-03-12 06:20:56,25.3449,25.756,15.4199,46.3617,46.1048,25.5371,25.7494,3302.82,489.866,1753.84,8.832818816275296,0.0,0.0
2024-03-12 06:20:57,25.3367,25.7592,15.3961,46.3602,46.1015,25.5358,25.7527,3302.16,491.836,1754.17,8.848366721236106,0.0,0.0
2024-03-12 06:20:58,25.3597,25.7527,15.3867,46.3821,46.1081,25.5387,25.756,3302.16,484.941,1754.01,8.876397038190348,0.0,0.0
2024-03-12 06:20:59,25.3739,25.7592,15.3708,46.3818,46.1048,25.5394,25.7494,3301.83,484.941,1753.84,8.902324423282966,0.0,0.0
2024-03-12 06:21:00,25.383,25.7625,15.3762,46.3885,46.1081,25.5393,25.7494,3306.1,493.806,1753.68,8.904804817412144,0.0,0.0
2024-03-12 06:21:01,25.3924,25.7625,15.3704,46.3688,46.1015,25.559,25.7494,3306.1,486.911,1753.68,8.918330922982824,0.0,0.0
2024-03-12 06:21:02,25.4164,25.6936,15.3589,46.3544,46.1048,25.5493,25.6837,3311.02,489.866,1750.23,8.932314392767156,0.0,0.0
2024-03-12 06:21:03,25.4332,25.687,15.3617,46.336,46.0982,25.542,25.6837,3309.38,486.911,1752.53,8.95650254870842,0.0,0.0
2024-03-12 06:21:04,25.4347,25.6936,15.3396,46.2921,46.1048,25.5494,25.687,3308.73,488.881,1750.56,8.967398336488586,0.0,0.0
2024-03-12 06:21:05,25.4603,25.687,15.3364,46.289,46.1048,25.5553,25.6804,3309.71,492.821,1750.07,8.990463921921457,0.0,0.0
2024-03-12 06:21:06,25.4749,25.6936,15.3344,46.2689,46.1081,25.5465,25.687,3308.4,488.881,1748.76,8.998464674692853,0.0,0.0
2024-03-12 06:21:07,25.4835,25.6936,15.3426,46.23,46.1048,25.5542,25.687,3303.8,491.836,1748.1,8.995423379182661,0.0,0.0
2024-03-12 06:21:08,25.4977,25.6903,15.3242,46.2043,46.1015,25.5614,25.6903,3301.83,491.836,1745.64,9.011641576948099,0.0,0.0
2024-03-12 06:21:09,25.4933,25.6903,15.3183,46.1766,46.1015,25.5506,25.6837,3295.26,489.866,1746.13,9.01550020518167,0.0,0.0
2024-03-12 06:21:10,25.5215,25.6903,15.3268,46.1463,46.1048,25.5472,25.6804,3291.32,492.821,1745.14,9.027833879385032,0.0,0.0
2024-03-12 06:21:11,25.5251,25.6903,15.3132,46.1093,46.1081,25.5679,25.6837,3290.01,485.926,1744.16,9.037986980395356,0.0,0.0
2024-03-12 06:21:12,25.5478,25.6936,15.3259,46.0781,46.1114,25.5563,25.6903,3289.68,489.866,1743.5,9.043414052019843,0.0,0.0
2024-03-12 06:21:13,25.5493,25.6936,15.3254,46.0429,46.1015,25.5502,25.6804,3284.43,490.851,1742.68,9.040929355872427,0.0,0.0
2024-03-12 06:21:14,25.5493,25.687,15.3254,46.0263,46.1081,25.5502,25.6837,3281.15,485.926,1738.09,9.017116684731738,0.0,0.0
2024-03-12 06:21:15,25.5477,25.71,15.3036,46.018,46.1048,25.562,25.6837,3278.85,487.896,1747.93,9.08608261527219,0.0,0.0
2024-03-12 06:21:16,25.5856,25.6968,15.3118,45.9878,46.1015,25.5567,25.6903,3275.56,496.761,1741.7,9.079946605241798,0.0,0.0
2024-03-12 06:21:17,25.5785,25.6968,15.3008,45.9595,46.1048,25.5521,25.687,3277.21,488.881,1740.55,9.077395878340855,0.0,0.0
2024-03-12 06:21:18,25.5743,25.7165,15.2914,45.9408,46.1048,25.5473,25.687,3275.56,487.896,1740.38,9.081101544403394,0.0,0.0
2024-03-12 06:21:19,25.5841,25.6936,15.2906,45.9293,46.1015,25.5428,25.6804,3277.86,491.836,1739.23,9.08445593276376,0.0,0.0
2024-03-12 06:21:20,25.5994,25.687,15.303,45.9269,46.1081,25.551,25.687,3275.24,487.896,1741.04,9.096472077121483,0.0,0.0
2024-03-12 06:21:21,25.5893,25.6903,15.2836,45.8988,46.1081,25.5494,25.6837,3279.83,483.956,1739.56,9.096948676603565,0.0,0.0
2024-03-12 06:21:22,25.6098,25.6903,15.3004,45.8961,46.1081,25.5558,25.6837,3279.18,490.851,1738.74,9.095925013442466,0.0,0.0
2024-03-12 06:21:23,25.635,25.6903,15.2993,45.8811,46.1015,25.5419,25.6903,3280.16,494.791,1742.68,9.139793380558359,0.0,0.0
2024-03-12 06:21:24,25.637,25.6936,15.2946,45.867,46.1048,25.5496,25.6903,3279.83,489.866,1738.91,9.125932898868895,0.0,0.0
2024-03-12 06:21:25,25.6316,25.6903,15.2823,45.8661,46.1048,25.5507,25.6903,3282.46,489.866,1738.09,9.127715030985648,0.0,0.0
2024-03-12 06:21:26,25.6526,25.6837,15.2937,45.8609,46.1081,25.5384,25.6903,3281.8,488.881,1739.07,9.141333210301392,0.0,0.0
2024-03-12 06:21:27,25.6478,25.6936,15.2844,45.8365,46.1081,25.5503,25.687,3285.74,496.761,1739.4,9.147039670051376,0.0,0.0
2024-03-12 06:21:28,25.6709,25.6936,15.2783,45.8317,46.0982,25.5502,25.6903,3287.71,491.836,1746.95,9.212627743955691,0.0,0.0
2024-03-12 06:21:29,25.6771,25.687,15.2893,45.8275,46.1015,25.5405,25.687,3285.41,487.896,1736.77,9.154712793027715,0.0,0.0
2024-03-12 06:21:30,25.685,25.6903,15.2874,45.8415,46.1048,25.5547,25.687,3288.04,491.836,1743.99,9.20144282837815,0.0,0.0
2024-03-12 06:21:31,25.6954,25.687,15.292,45.8403,46.1015,25.5513,25.6837,3290.01,491.836,1739.56,9.183189483701009,0.0,0.0
2024-03-12 06:21:32,25.7009,25.687,15.2992,45.8488,46.1081,25.5419,25.687,3290.67,492.821,1740.06,9.184327959701484,0.0,0.0
2024-03-12 06:21:33,25.7174,25.7001,15.2986,45.8759,46.1015,25.5473,25.6804,3288.7,487.896,1740.06,9.199426646272993,0.0,0.0
2024-03-12 06:21:34,25.7077,25.687,15.2912,45.8825,46.1114,25.5467,25.6903,3290.34,490.851,1741.53,9.205165774569167,0.0,0.0
2024-03-12 06:21:35,25.7073,25.6903,15.3004,45.9002,46.1081,25.5501,25.6837,3290.34,491.836,1740.55,9.191506968125706,0.0,0.0
2024-03-12 06:21:36,25.724,25.687,15.2964,45.9409,46.1081,25.5391,25.6837,3288.37,494.791,1738.74,9.200212201502781,0.0,0.0
2024-03-12 06:21:37,25.724,25.6903,15.2964,45.944,46.1081,25.5391,25.6804,3280.49,488.881,1739.23,9.202804943361102,0.0,0.0
2024-03-12 06:21:38,25.7254,25.6936,15.3084,45.9576,46.1081,25.5482,25.6837,3287.71,489.866,1738.09,9.187424026531017,0.0,0.0
2024-03-12 06:21:39,25.7425,25.6903,15.3119,45.9721,46.1081,25.5541,25.6936,3289.35,489.866,1738.58,9.202012231294162,0.0,0.0
2024-03-12 06:21:40,25.7545,25.6903,15.3129,45.9887,46.1081,25.5384,25.6804,3288.7,490.851,1743.17,9.23603629584315,0.0,0.0
2024-03-12 06:21:41,25.7635,25.687,15.3205,46.0239,46.1015,25.5385,25.687,3285.74,493.806,1738.58,9.212951674055663,0.0,0.0
2024-03-12 06:21:42,25.776,25.6903,15.3307,46.0422,46.1081,25.5387,25.6804,3290.34,489.866,1737.76,9.210634525230303,0.0,0.0
2024-03-12 06:21:43,25.7844,25.6903,15.3276,46.0601,46.1081,25.5446,25.6903,3288.04,492.821,1736.61,9.214673145076501,0.0,0.0
2024-03-12 06:21:44,25.7954,25.687,15.333,46.1013,46.1015,25.5427,25.6837,3292.31,494.791,1735.95,9.216104021310727,0.0,0.0
2024-03-12 06:21:45,25.803,25.687,15.3391,46.1176,46.1048,25.5362,25.6804,3289.35,492.821,1735.29,9.213920917548577,0.0,0.0
2024-03-12 06:21:46,25.8095,25.6903,15.3477,46.1437,46.1015,25.5368,25.6837,3293.29,486.911,1734.47,9.207718671254254,0.0,0.0
2024-03-12 06:21:47,25.8288,25.6936,15.3553,46.151,46.1048,25.5404,25.6804,3291.32,486.911,1739.07,9.242463328933736,0.0,0.0
2024-03-12 06:21:48,25.8345,25.6903,15.3558,46.171,46.1048,25.5374,25.7001,3291.98,492.821,1734.15,9.220891310563605,0.0,0.0
2024-03-12 06:21:49,25.8301,25.6903,15.3433,46.1956,46.1081,25.5261,25.6804,3294.61,484.941,1733.65,9.22535835368119,0.0,0.0
2024-03-12 06:21:50,25.8565,25.6837,15.363,46.1983,46.1081,25.5266,25.6804,3297.23,484.941,1733.16,9.228643293218347,0.0,0.0
2024-03-12 06:21:51,25.8635,25.6968,15.3676,46.2141,46.1015,25.5331,25.687,3297.56,490.851,1733.82,9.23426914264555,0.0,0.0
2024-03-12 06:21:52,25.8844,25.687,15.3601,46.2138,46.1048,25.5325,25.687,3297.89,492.821,1734.64,9.26363450911338,0.0,0.0
2024-03-12 06:21:53,25.8847,25.687,15.3809,46.2346,46.1081,25.5385,25.6837,3302.49,484.941,1733.82,9.2412195448242,0.0,0.0
2024-03-12 06:21:54,25.8888,25.6837,15.3749,46.2518,46.1081,25.5306,25.687,3301.17,491.836,1726.43,9.210679102725093,0.0,0.0
2024-03-12 06:21:55,25.8922,25.687,15.3805,46.2679,46.1048,25.5188,25.6804,3299.86,495.776,1733.16,9.244649516874567,0.0,0.0
2024-03-12 06:21:56,25.9061,25.6837,15.4036,46.27,46.0982,25.5258,25.6804,3299.53,489.866,1734.31,9.242687172919188,0.0,0.0
2024-03-12 06:21:57,25.9148,25.687,15.3926,46.2861,46.0851,25.5274,25.6837,3300.85,492.821,1733.98,9.258262113410808,0.0,0.0
2024-03-12 06:21:58,25.9236,25.6903,15.4165,46.2951,46.1015,25.5272,25.6903,3300.52,486.911,1733.82,9.244122877379862,0.0,0.0
2024-03-12 06:21:59,25.9335,25.687,15.4153,46.305,46.1081,25.5262,25.6837,3299.86,485.926,1731.35,9.240705542444653,0.0,0.0
2024-03-12 06:22:00,25.9382,25.6936,15.4091,46.2966,46.1081,25.5362,25.687,3295.92,489.866,1733.49,9.261715299005479,0.0,0.0
2024-03-12 06:22:01,25.9488,25.6903,15.4192,46.3025,46.1048,25.5452,25.687,3294.61,486.911,1734.47,9.267391320885396,0.0,0.0
2024-03-12 06:22:02,25.9438,25.6049,15.4171,46.3035,46.1048,25.5229,25.6049,3290.01,491.836,1731.52,9.249081241122603,0.0,0.0
2024-03-12 06:22:03,25.9438,25.6049,15.4171,46.2978,46.1015,25.5229,25.6016,3283.12,490.851,1731.03,9.246463858817952,0.0,0.0
2024-03-12 06:22:04,25.9771,25.6147,15.4439,46.2924,46.1048,25.5329,25.6049,3282.46,486.911,1731.68,9.255647523510778,0.0,0.0
2024-03-12 06:22:05,25.9694,25.6082,15.4521,46.2984,46.1048,25.5341,25.6246,3280.82,493.806,1731.85,9.242583265833067,0.0,0.0
2024-03-12 06:22:06,25.97,25.6082,15.4476,46.2891,46.1015,25.5301,25.6049,3273.27,484.941,1727.09,9.221649522758101,0.0,0.0
2024-03-12 06:22:07,25.9962,25.6082,15.4573,46.27,46.1081,25.5274,25.6016,3272.28,488.881,1732.34,9.264185720550953,0.0,0.0
2024-03-12 06:22:08,25.9902,25.6082,15.4582,46.2665,46.1015,25.525,25.6016,3269.33,486.911,1732.5,9.258975383773507,0.0,0.0
2024-03-12 06:22:09,26.0046,25.6147,15.4667,46.2363,46.1081,25.5298,25.6049,3267.69,486.911,1732.67,9.265071276139052,0.0,0.0
2024-03-12 06:22:10,25.9988,25.6082,15.4691,46.224,46.1048,25.5366,25.6049,3264.07,493.806,1733.0,9.259624948948812,0.0,0.0
2024-03-12 06:22:11,26.0021,25.6114,15.4807,46.2171,46.1081,25.5312,25.6049,3266.7,486.911,1732.5,9.249656627690326,0.0,0.0
2024-03-12 06:22:12,26.0085,25.6082,15.4859,46.1718,46.1114,25.5175,25.6049,3265.06,489.866,1730.21,9.238484089422181,0.0,0.0
2024-03-12 06:22:13,26.0128,25.6082,15.4856,46.1689,46.1114,25.5175,25.5983,3261.78,491.836,1731.35,9.248612441902916,0.0,0.0
2024-03-12 06:22:14,26.0204,25.6082,15.4905,46.1402,46.1015,25.516,25.6114,3259.48,488.881,1731.68,9.25274777444804,0.0,0.0
2024-03-12 06:22:15,26.0064,25.6114,15.4931,46.1056,46.1015,25.5155,25.6049,3260.13,494.791,1730.7,9.232933056953481,0.0,0.0
2024-03-12 06:22:16,26.0207,25.6147,15.5051,46.0883,46.1048,25.5248,25.6016,3257.51,493.806,1730.86,9.235806704669843,0.0,0.0
2024-03-12 06:22:17,26.0241,25.6114,15.4999,46.0688,46.0982,25.5017,25.6049,3255.21,493.806,1728.56,9.231077293749484,0.0,0.0
2024-03-12 06:22:18,26.0229,25.6114,15.5141,46.0594,46.1015,25.5153,25.6049,3253.57,496.761,1730.21,9.22636815985781,0.0,0.0
2024-03-12 06:22:19,26.0227,25.6016,15.5204,46.0303,46.1081,25.5122,25.6082,3251.93,493.806,1728.89,9.213626817413765,0.0,0.0
2024-03-12 06:22:20,26.0227,25.6147,15.5204,46.0082,46.1081,25.5122,25.6049,3244.37,491.836,1728.56,9.211868176407254,0.0,0.0
2024-03-12 06:22:21,26.008,25.6082,15.5187,45.9964,46.1081,25.5078,25.6049,3242.73,494.791,1728.07,9.197857420927578,0.0,0.0
2024-03-12 06:22:22,26.0042,25.6082,15.5281,45.9906,46.1081,25.5122,25.6114,3242.4,490.851,1720.52,9.146147405689604,0.0,0.0
2024-03-12 06:22:23,26.002,25.6082,15.5245,45.9657,46.1048,25.5081,25.6016,3237.81,490.851,1728.07,9.187510236886034,0.0,0.0
2024-03-12 06:22:24,26.0015,25.6082,15.5272,45.9518,46.0982,25.4967,25.6016,3240.11,488.881,1727.74,9.182950268550572,0.0,0.0
2024-03-12 06:22:25,26.0169,25.6114,15.5285,45.9478,46.1015,25.5057,25.618,3235.18,491.836,1727.09,9.191852510310971,0.0,0.0
2024-03-12 06:22:26,25.9961,25.6049,15.5364,45.9434,46.1048,25.4915,25.6082,3231.57,486.911,1727.58,9.16930104954903,0.0,0.0
2024-03-12 06:22:27,26.0036,25.6016,15.5401,45.9415,46.1015,25.5026,25.6016,3229.93,493.806,1728.24,9.176136536386803,0.0,0.0
2024-03-12 06:22:28,26.0105,25.6082,15.5373,45.9387,46.1114,25.5,25.6016,3232.88,494.791,1729.22,9.189851269067464,0.0,0.0
2024-03-12 06:22:29,26.0081,25.6082,15.5409,45.9179,46.1081,25.4996,25.6082,3234.2,483.956,1730.37,9.190694602665438,0.0,0.0
2024-03-12 06:22:30,26.0103,25.6114,15.5421,45.9063,46.1048,25.4959,25.6016,3232.55,492.821,1728.4,9.181108183714576,0.0,0.0
2024-03-12 06:22:31,26.0069,25.6114,15.5467,45.9307,46.0982,25.4763,25.6082,3235.51,490.851,1727.09,9.167138517634214,0.0,0.0
2024-03-12 06:22:32,25.996,25.6082,15.5517,45.9183,46.1048,25.4956,25.6082,3235.84,489.866,1730.37,9.170587324080802,0.0,0.0
2024-03-12 06:22:33,25.9996,25.6114,15.5435,45.9239,46.1081,25.4893,25.6016,3235.84,484.941,1730.37,9.180948279858045,0.0,0.0
2024-03-12 06:22:34,25.9899,25.6049,15.5592,45.928,46.1081,25.491,25.6016,3240.43,485.926,1727.58,9.143878740072006,0.0,0.0
2024-03-12 06:22:35,25.9888,25.6049,15.5541,45.9433,46.1081,25.4918,25.6049,3239.45,494.791,1729.55,9.157816243517011,0.0,0.0
2024-03-12 06:22:36,25.9928,25.6114,15.5596,45.933,46.1081,25.4907,25.6049,3241.42,491.836,1728.73,9.152158592746853,0.0,0.0
2024-03-12 06:22:37,26.0007,25.6082,15.567,45.95,46.1048,25.4877,25.6049,3239.45,489.866,1727.09,9.143914375579827,0.0,0.0
2024-03-12 06:22:38,25.994,25.6114,15.5693,45.938,46.1081,25.4907,25.6082,3238.14,488.881,1728.24,9.142110245221156,0.0,0.0
2024-03-12 06:22:39,25.9977,25.6114,15.5639,45.9451,46.1015,25.4819,25.6049,3235.84,488.881,1729.71,9.157873488572964,0.0,0.0
2024-03-12 06:22:40,25.9929,25.6049,15.5646,45.9607,46.1048,25.4734,25.6114,3224.02,485.926,1734.47,9.178234397468957,0.0,0.0
2024-03-12 06:22:41,25.9731,25.6082,15.5656,45.9707,46.1081,25.4798,25.6016,3233.87,490.851,1726.92,9.12005535955468,0.0,0.0
2024-03-12 06:22:42,25.9791,25.6114,15.5773,45.971,46.1015,25.4905,25.6082,3232.23,488.881,1734.64,9.155808313797168,0.0,0.0
2024-03-12 06:22:43,25.966,25.6016,15.5764,45.9728,46.1048,25.4838,25.618,3233.54,485.926,1735.13,9.147652998410582,0.0,0.0
2024-03-12 06:22:44,25.9717,25.6082,15.5656,45.9944,46.1048,25.4883,25.6082,3231.57,488.881,1727.41,9.12141594056721,0.0,0.0
2024-03-12 06:22:45,25.98,25.6114,15.574,46.0008,46.0982,25.4763,25.6049,3234.2,482.971,1728.56,9.127400687820186,0.0,0.0
2024-03-12 06:22:46,25.98,25.6082,15.574,46.0163,46.1015,25.4763,25.6049,3242.4,491.836,1731.35,9.142132862531518,0.0,0.0
2024-03-12 06:22:47,25.9507,25.6082,15.5772,46.0121,46.1048,25.4829,25.6016,3237.48,489.866,1729.71,9.104947443281612,0.0,0.0
2024-03-12 06:22:48,25.9438,25.6082,15.5832,46.0067,46.1081,25.4797,25.6049,3236.82,484.941,1730.37,9.097094781830434,0.0,0.0
2024-03-12 06:22:49,25.9423,25.618,15.5772,46.0227,46.1048,25.4881,25.6016,3237.48,489.866,1730.53,9.101887529034276,0.0,0.0
2024-03-12 06:22:50,25.9242,25.6114,15.5775,46.0289,46.0949,25.4826,25.6049,3241.42,496.761,1730.37,9.084889927143694,0.0,0.0
2024-03-12 06:22:51,25.9349,25.6114,15.576,46.03,46.1015,25.477,25.6016,3241.42,490.851,1734.47,9.117153543716734,0.0,0.0
2024-03-12 06:22:52,25.9211,25.6114,15.5684,46.0546,46.1015,25.4907,25.6049,3241.42,481.986,1731.85,9.097933098436854,0.0,0.0
2024-03-12 06:22:53,25.9136,25.6147,15.5741,46.0534,46.1081,25.4786,25.6082,3243.39,489.866,1733.16,9.09320601612723,0.0,0.0
2024-03-12 06:22:54,25.9002,25.6082,15.5732,46.0646,46.1081,25.4735,25.6016,3244.7,498.731,1739.4,9.114911966402971,0.0,0.0
2024-03-12 06:22:55,25.8831,25.6114,15.5785,46.0633,46.1081,25.4728,25.6082,3240.11,492.821,1738.09,9.088291218564992,0.0,0.0
2024-03-12 06:22:56,25.8874,25.6114,15.5727,46.0691,46.0982,25.4561,25.6016,3243.72,492.821,1731.35,9.061921760249263,0.0,0.0
2024-03-12 06:22:57,25.8739,25.6114,15.5703,46.0904,46.1081,25.4692,25.6049,3243.39,489.866,1732.83,9.059907932126475,0.0,0.0
2024-03-12 06:22:58,25.8856,25.6082,15.5648,46.0826,46.1015,25.4757,25.6082,3241.75,509.565,1732.34,9.072465625887176,0.0,0.0
2024-03-12 06:22:59,25.868,25.6114,15.5601,46.0712,46.1048,25.4717,25.6114,3244.37,492.821,1739.4,9.098053748279767,0.0,0.0
2024-03-12 06:23:00,25.8448,25.6082,15.5541,46.0815,46.1048,25.4773,25.6016,3243.06,497.746,1732.67,9.047729526885247,0.0,0.0
2024-03-12 06:23:01,25.8375,25.6016,15.5558,46.0733,46.1048,25.469,25.6049,3242.08,490.851,1733.0,9.041538300009215,0.0,0.0
2024-03-12 06:23:02,25.8286,25.5326,15.5559,46.0751,46.1048,25.4572,25.526,3240.76,489.866,1726.76,9.001096564003836,0.0,0.0
2024-03-12 06:23:03,25.8243,25.5293,15.5614,46.0435,46.1048,25.4784,25.5227,3240.76,497.746,1731.68,9.01813171391778,0.0,0.0
2024-03-12 06:23:04,25.8066,25.5293,15.5526,46.0411,46.1048,25.4625,25.5293,3238.46,492.821,1731.19,9.007761601001922,0.0,0.0
2024-03-12 06:23:05,25.7971,25.5195,15.5424,46.0456,46.1015,25.4723,25.5227,3238.79,493.806,1731.35,9.009209097194114,0.0,0.0
2024-03-12 06:23:06,25.7843,25.5326,15.5427,46.0299,46.1048,25.4651,25.5293,3234.85,493.806,1738.41,9.03439047284463,0.0,0.0
2024-03-12 06:23:07,25.7843,25.526,15.5427,46.0303,46.0982,25.4651,25.5293,3228.29,487.896,1731.52,8.998583643409745,0.0,0.0
2024-03-12 06:23:08,25.7576,25.526,15.5327,46.0156,46.1015,25.465,25.526,3230.26,494.791,1731.35,8.983028474543397,0.0,0.0
2024-03-12 06:23:09,25.7438,25.5162,15.5365,46.0074,46.1081,25.4751,25.5227,3230.26,494.791,1731.68,8.9692753357699,0.0,0.0
2024-03-12 06:23:10,25.735,25.5326,15.5306,45.986,46.1048,25.4597,25.5293,3229.6,490.851,1731.85,8.967607340084138,0.0,0.0
2024-03-12 06:23:11,25.7238,25.5293,15.5179,45.9738,46.1015,25.4708,25.5195,3226.65,491.836,1731.85,8.968925537235377,0.0,0.0
2024-03-12 06:23:12,25.712,25.5293,15.5344,45.9746,46.1081,25.4608,25.5195,3225.33,490.851,1731.85,8.944055550981965,0.0,0.0
2024-03-12 06:23:13,25.6971,25.5227,15.5228,45.9491,46.1048,25.4599,25.526,3223.03,496.761,1733.16,8.94791875524767,0.0,0.0
2024-03-12 06:23:14,25.6834,25.5326,15.513,45.958,46.1048,25.4569,25.5227,3222.38,491.836,1733.65,8.947017641251776,0.0,0.0
2024-03-12 06:23:15,25.6517,25.526,15.5026,45.9575,46.1048,25.4574,25.526,3220.74,492.821,1728.73,8.902941836986464,0.0,0.0
2024-03-12 06:23:16,25.6485,25.5293,15.5047,45.9685,46.1048,25.4579,25.526,3223.36,486.911,1733.32,8.92191870674284,0.0,0.0
2024-03-12 06:23:17,25.6338,25.5293,15.4876,45.9659,46.1114,25.4598,25.5293,3225.99,494.791,1735.29,8.934172193315247,0.0,0.0
2024-03-12 06:23:18,25.625,25.526,15.5049,45.9788,46.1015,25.4484,25.5326,3220.08,489.866,1735.95,8.914579284491774,0.0,0.0
2024-03-12 06:23:19,25.6145,25.5326,15.5007,45.9801,46.1048,25.4505,25.526,3225.33,492.821,1735.95,8.909029749458297,0.0,0.0
2024-03-12 06:23:20,25.5859,25.5326,15.4773,45.9797,46.1081,25.4526,25.5227,3219.42,488.881,1736.28,8.906141895643465,0.0,0.0
2024-03-12 06:23:21,25.5614,25.5293,15.4721,45.9739,46.1048,25.4509,25.5293,3222.71,485.926,1745.47,8.936187247396516,0.0,0.0
2024-03-12 06:23:22,25.5712,25.5293,15.4693,45.9756,46.1048,25.431,25.5162,3219.75,490.851,1737.92,8.908645591102895,0.0,0.0
2024-03-12 06:23:23,25.5544,25.526,15.4599,45.9748,46.1081,25.4447,25.526,3220.41,489.866,1738.09,8.902990480543098,0.0,0.0
2024-03-12 06:23:24,25.5571,25.526,15.4655,45.9821,46.1015,25.4334,25.5227,3219.42,488.881,1740.71,8.913849311966942,0.0,0.0
2024-03-12 06:23:25,25.5392,25.5326,15.4471,45.9852,46.1048,25.4319,25.526,3221.39,486.911,1738.25,8.901693136357146,0.0,0.0
2024-03-12 06:23:26,25.5357,25.526,15.4498,45.9857,46.1015,25.4366,25.526,3224.68,487.896,1738.41,8.897043320385842,0.0,0.0
2024-03-12 06:23:27,25.5141,25.5227,15.4492,45.9868,46.1048,25.4331,25.5195,3222.05,487.896,1747.28,8.923820087172139,0.0,0.0
2024-03-12 06:23:28,25.5073,25.5326,15.4439,45.9885,46.1081,25.448,25.526,3226.65,490.851,1732.34,8.846198994220702,0.0,0.0
2024-03-12 06:23:29,25.4921,25.526,15.4347,46.0015,46.1081,25.4206,25.5227,3226.65,486.911,1737.92,8.869402010310756,0.0,0.0
2024-03-12 06:23:30,25.491,25.5293,15.4342,46.0095,46.0949,25.4333,25.526,3228.94,486.911,1737.76,8.86805637878625,0.0,0.0
2024-03-12 06:23:31,25.4534,25.5293,15.4038,46.0229,46.1081,25.4294,25.5195,3229.27,495.776,1739.07,8.868387785406252,0.0,0.0
2024-03-12 06:23:32,25.4414,25.5293,15.4011,46.0146,46.1015,25.4214,25.5195,3233.87,488.881,1737.76,8.853506727778981,0.0,0.0
2024-03-12 06:23:33,25.4402,25.526,15.3987,46.0238,46.1048,25.419,25.5195,3236.17,489.866,1736.94,8.850386664435778,0.0,0.0
2024-03-12 06:23:34,25.4166,25.526,15.3935,46.0367,46.1081,25.4272,25.5293,3240.11,490.851,1741.86,8.859192636993813,0.0,0.0
2024-03-12 06:23:35,25.4058,25.5293,15.3888,46.0381,46.1114,25.4246,25.5195,3239.12,488.881,1737.76,8.83296085696265,0.0,0.0
2024-03-12 06:23:36,25.4066,25.5293,15.3943,46.0531,46.1048,25.4203,25.526,3240.43,490.851,1730.21,8.790458085313677,0.0,0.0
2024-03-12 06:23:37,25.397,25.5293,15.3767,46.059,46.1048,25.4169,25.5195,3246.67,488.881,1737.92,8.836684328346976,0.0,0.0
2024-03-12 06:23:38,25.393,25.5227,15.3736,46.0525,46.1015,25.4272,25.5227,3249.63,484.941,1737.59,8.834212859966904,0.0,0.0
2024-03-12 06:23:39,25.3837,25.5293,15.3687,46.0712,46.1015,25.4274,25.526,3244.7,491.836,1737.59,8.830333332591627,0.0,0.0
2024-03-12 06:23:40,25.3754,25.5227,15.3539,46.0933,46.1015,25.4296,25.5227,3244.7,485.926,1738.09,8.838607073234199,0.0,0.0
2024-03-12 06:23:41,25.3679,25.5293,15.3274,46.0865,46.1114,25.4214,25.5227,3246.34,487.896,1738.58,8.85786089087005,0.0,0.0
2024-03-12 06:23:42,25.3692,25.5293,15.354,46.1042,46.1081,25.4234,25.5293,3244.7,491.836,1739.23,8.838844227698615,0.0,0.0
2024-03-12 06:23:43,25.3541,25.526,15.3261,46.1106,46.1015,25.4291,25.5227,3244.7,482.971,1741.04,8.859351034281321,0.0,0.0
2024-03-12 06:23:44,25.3571,25.5359,15.3203,46.115,46.1048,25.4096,25.526,3244.05,487.896,1741.37,8.86880618636549,0.0,0.0
2024-03-12 06:23:45,25.3429,25.5326,15.3021,46.1122,46.1048,25.4164,25.526,3243.06,489.866,1737.43,8.852266264819427,0.0,0.0
2024-03-12 06:23:46,25.355,25.526,15.3037,46.1085,46.1081,25.4151,25.526,3245.36,484.941,1741.37,8.88161880489951,0.0,0.0
2024-03-12 06:23:47,25.3335,25.526,15.2983,46.1106,46.1048,25.4227,25.5293,3246.67,503.655,1742.19,8.871567978562867,0.0,0.0
2024-03-12 06:23:48,25.348,25.526,15.2891,46.12,46.1048,25.4177,25.5293,3247.0,490.851,1745.14,8.907577291077324,0.0,0.0
2024-03-12 06:23:49,25.3375,25.526,15.2788,46.1049,46.1048,25.4086,25.526,3248.97,486.911,1743.5,8.89902942946537,0.0,0.0
2024-03-12 06:23:50,25.3175,25.5326,15.2659,46.1161,46.1048,25.4272,25.5195,3245.69,481.986,1748.76,8.919576699782334,0.0,0.0
2024-03-12 06:23:51,25.3202,25.5227,15.2542,46.1096,46.1081,25.4171,25.5227,3250.94,487.896,1746.13,8.918921382344827,0.0,0.0
2024-03-12 06:23:52,25.3173,25.526,15.244,46.1171,46.0982,25.4283,25.5227,3247.33,493.806,1752.86,8.959790077676944,0.0,0.0
2024-03-12 06:23:53,25.3268,25.5326,15.2504,46.1135,46.1048,25.4151,25.526,3247.99,487.896,1740.55,8.899605147894354,0.0,0.0
2024-03-12 06:23:54,25.3068,25.5326,15.2228,46.1056,46.1114,25.4094,25.5227,3250.61,482.971,1745.8,8.933181583334669,0.0,0.0
2024-03-12 06:23:55,25.3031,25.5293,15.225,46.1174,46.1048,25.4139,25.5227,3254.22,481.986,1745.96,8.928773144179035,0.0,0.0
2024-03-12 06:23:56,25.2931,25.5293,15.2153,46.1129,46.1015,25.4068,25.5227,3250.94,489.866,1745.47,8.926001589982715,0.0,0.0
2024-03-12 06:23:57,25.2762,25.5293,15.2019,46.1131,46.1048,25.4225,25.526,3253.57,490.851,1744.65,8.918709739589461,0.0,0.0
2024-03-12 06:23:58,25.275,25.5293,15.186,46.1137,46.1081,25.3974,25.5195,3252.58,493.806,1743.99,8.928344684879896,0.0,0.0
2024-03-12 06:23:59,25.2631,25.5293,15.1661,46.1381,46.1048,25.4065,25.5227,3255.21,487.896,1743.67,8.933784814789067,0.0,0.0
2024-03-12 06:24:00,25.2624,25.526,15.1615,46.1476,46.0982,25.41,25.5293,3255.54,489.866,1736.44,8.90017792625569,0.0,0.0
2024-03-12 06:24:01,25.2726,25.5326,15.1719,46.1419,46.1081,25.4141,25.5227,3256.52,486.911,1742.52,8.931164315322578,0.0,0.0
2024-03-12 06:24:02,25.2714,25.4505,15.151,46.1565,46.1114,25.4061,25.4472,3257.84,483.956,1741.86,8.945193918391752,0.0,0.0
2024-03-12 06:24:03,25.2612,25.4439,15.146,46.1493,46.0982,25.4198,25.4439,3257.18,488.881,1741.2,8.937210115409847,0.0,0.0
2024-03-12 06:24:04,25.2509,25.4505,15.1271,46.1406,46.1048,25.3994,25.4571,3261.45,485.926,1742.19,8.949894361983295,0.0,0.0
2024-03-12 06:24:05,25.2589,25.4538,15.1266,46.1328,46.1081,25.4038,25.4505,3259.48,488.881,1740.22,8.947280058275563,0.0,0.0
2024-03-12 06:24:06,25.2573,25.4472,15.117,46.1225,46.1015,25.4074,25.4439,3264.73,487.896,1740.38,8.955167704705259,0.0,0.0
2024-03-12 06:24:07,25.2553,25.4505,15.1168,46.123,46.1048,25.4064,25.4406,3260.79,495.776,1739.73,8.950234079850855,0.0,0.0
2024-03-12 06:24:08,25.2426,25.4538,15.0967,46.1175,46.1114,25.3976,25.4406,3265.72,498.731,1741.2,8.964334873253804,0.0,0.0
2024-03-12 06:24:09,25.2385,25.4439,15.0924,46.1195,46.1015,25.4009,25.4406,3261.78,492.821,1740.22,8.959466083640397,0.0,0.0
2024-03-12 06:24:10,25.2498,25.4472,15.0956,46.1138,46.1015,25.3947,25.4439,3266.37,488.881,1740.22,8.966618750702377,0.0,0.0
2024-03-12 06:24:11,25.2458,25.4472,15.0663,46.1058,46.1081,25.3927,25.4472,3263.42,491.836,1739.56,8.985550622809308,0.0,0.0
2024-03-12 06:24:12,25.2488,25.4439,15.071,46.0949,46.1081,25.3893,25.4505,3269.0,487.896,1739.4,8.983223686613355,0.0,0.0
2024-03-12 06:24:13,25.2416,25.4538,15.0639,46.0774,46.1146,25.3898,25.4439,3268.67,491.836,1745.8,9.016188238864075,0.0,0.0
2024-03-12 06:24:14,25.2331,25.4472,15.0587,46.0816,46.1048,25.3936,25.4373,3269.0,486.911,1756.47,9.068352218513603,0.0,0.0
2024-03-12 06:24:15,25.2423,25.4472,15.0524,46.0924,46.1081,25.3786,25.4472,3267.36,480.016,1736.94,8.981183595273036,0.0,0.0
2024-03-12 06:24:16,25.2391,25.4472,15.0368,46.0719,46.1048,25.3759,25.4406,3269.33,478.046,1736.44,8.989524226260869,0.0,0.0
2024-03-12 06:24:17,25.2273,25.4538,15.0338,46.084,46.1081,25.3753,25.4406,3266.7,484.941,1735.95,8.979235772024674,0.0,0.0
2024-03-12 06:24:18,25.2247,25.4439,15.0274,46.0748,46.0982,25.3622,25.4406,3269.98,486.911,1735.46,8.98004763106665,0.0,0.0
2024-03-12 06:24:19,25.2257,25.4439,15.0275,46.077,46.1048,25.3688,25.4439,3269.33,482.971,1737.43,8.991034760365855,0.0,0.0
2024-03-12 06:24:20,25.2257,25.4505,15.0275,46.0697,46.1146,25.3688,25.4406,3279.5,484.941,1738.74,8.997813885588787,0.0,0.0
2024-03-12 06:24:21,25.2429,25.4439,15.0297,46.0856,46.1015,25.3522,25.4472,3271.3,492.821,1733.32,8.982959062255363,0.0,0.0
2024-03-12 06:24:22,25.2167,25.4505,15.0108,46.0939,46.1048,25.3546,25.4472,3272.61,495.776,1733.49,8.977418788891743,0.0,0.0
2024-03-12 06:24:23,25.2267,25.4439,15.0171,46.0805,46.1081,25.3579,25.4308,3271.63,498.731,1741.86,9.024035791985721,0.0,0.0
2024-03-12 06:24:24,25.2063,25.4472,15.0006,46.0712,46.1048,25.3633,25.4505,3272.94,496.761,1743.34,9.028253161248209,0.0,0.0
2024-03-12 06:24:25,25.2153,25.4538,15.0004,46.0675,46.1081,25.3461,25.4373,3275.89,492.821,1743.17,9.035510569108975,0.0,0.0
2024-03-12 06:24:26,25.2205,25.4505,14.987,46.0551,46.1081,25.3365,25.4439,3272.94,494.791,1743.99,9.056221164904198,0.0,0.0
2024-03-12 06:24:27,25.2402,25.4439,14.9877,46.0514,46.1146,25.3374,25.4406,3275.89,493.806,1743.67,9.071370586671776,0.0,0.0
2024-03-12 06:24:28,25.2465,25.4505,14.992,46.0505,46.1048,25.3423,25.4406,3275.24,493.806,1743.34,9.071423032424994,0.0,0.0
2024-03-12 06:24:29,25.2446,25.4406,14.9802,46.036,46.1081,25.3315,25.4406,3280.16,493.806,1742.85,9.077628691207252,0.0,0.0
2024-03-12 06:24:30,25.2486,25.4439,14.9919,46.0451,46.1081,25.3229,25.4406,3276.22,491.836,1750.73,9.111831132209154,0.0,0.0
2024-03-12 06:24:31,25.2612,25.4406,14.983,46.0387,46.1081,25.3234,25.4439,3276.55,491.836,1741.86,9.084669788942525,0.0,0.0
2024-03-12 06:24:32,25.2594,25.4472,14.9681,46.0549,46.1048,25.3179,25.4472,3273.6,491.836,1741.37,9.093689732359238,0.0,0.0
2024-03-12 06:24:33,25.258,25.4406,14.9722,46.0437,46.1081,25.3211,25.4439,3277.21,492.821,1740.38,9.08366261126962,0.0,0.0
2024-03-12 06:24:34,25.258,25.4505,14.9723,46.0271,46.1048,25.3058,25.4406,3276.55,488.881,1741.2,9.087854128842842,0.0,0.0
2024-03-12 06:24:35,25.2704,25.4505,14.965,46.0271,46.1081,25.3163,25.4439,3277.53,485.926,1740.55,9.101860872048603,0.0,0.0
2024-03-12 06:24:36,25.2838,25.4505,14.9806,46.0212,46.1081,25.2954,25.4439,3276.22,489.866,1741.37,9.104204915845779,0.0,0.0
2024-03-12 06:24:37,25.2834,25.4505,14.9746,46.0225,46.1081,25.2879,25.4439,3277.21,490.851,1740.22,9.10313755660128,0.0,0.0
2024-03-12 06:24:38,25.294,25.4505,14.9751,46.0344,46.1015,25.2993,25.4406,3274.91,486.911,1738.91,9.105196955265534,0.0,0.0
2024-03-12 06:24:39,25.2996,25.4472,14.973,46.0229,46.1048,25.2893,25.4406,3279.5,481.001,1732.5,9.07840250646368,0.0,0.0
2024-03-12 06:24:40,25.3092,25.4472,14.966,46.0351,46.1048,25.2905,25.4472,3276.88,483.956,1739.73,9.130942559028785,0.0,0.0
2024-03-12 06:24:41,25.3172,25.4538,14.9846,46.0539,46.1081,25.2916,25.4439,3277.53,486.911,1736.61,9.105226430534914,0.0,0.0
2024-03-12 06:24:42,25.3311,25.4505,14.9764,46.0713,46.1048,25.2794,25.4373,3277.53,491.836,1740.06,9.142828645733001,0.0,0.0
2024-03-12 06:24:43,25.3231,25.4538,14.9645,46.0613,46.1048,25.2729,25.4472,3274.91,489.866,1739.89,9.14537863533357,0.0,0.0
2024-03-12 06:24:44,25.339,25.4472,14.9807,46.0889,46.1081,25.2716,25.4439,3281.15,491.836,1739.89,9.145113771974556,0.0,0.0
2024-03-12 06:24:45,25.3534,25.4538,14.9794,46.1092,46.1048,25.2822,25.4406,3276.88,496.761,1739.07,9.154658383000768,0.0,0.0
2024-03-12 06:24:46,25.3712,25.4439,14.9786,46.0974,46.1048,25.2791,25.4439,3281.15,492.821,1738.74,9.169331900469686,0.0,0.0
2024-03-12 06:24:47,25.3718,25.4472,14.9947,46.0931,46.1048,25.2751,25.4406,3271.95,490.851,1739.07,9.157394014482099,0.0,0.0
2024-03-12 06:24:48,25.383,25.4603,14.991,46.1138,46.1015,25.2546,25.4472,3281.47,490.851,1738.25,9.166218633686098,0.0,0.0
2024-03-12 06:24:49,25.4075,25.4505,14.9917,46.1295,46.1081,25.2738,25.4439,3277.86,483.956,1737.1,9.181133200168864,0.0,0.0
2024-03-12 06:24:50,25.4019,25.4472,14.9897,46.1261,46.1114,25.2769,25.4472,3281.8,481.986,1735.79,9.171038557487153,0.0,0.0
2024-03-12 06:24:51,25.3962,25.4472,14.9811,46.1281,46.1081,25.2731,25.4439,3281.15,490.851,1734.97,9.169259196970257,0.0,0.0
2024-03-12 06:24:52,25.4088,25.4439,14.9954,46.1517,46.1212,25.2436,25.4439,3277.86,487.896,1733.98,9.16253128545286,0.0,0.0
2024-03-12 06:24:53,25.4277,25.4439,15.0014,46.1665,46.1081,25.2646,25.4439,3278.19,489.866,1730.7,9.156528390868143,0.0,0.0
2024-03-12 06:24:54,25.4225,25.4505,14.9944,46.1671,46.1081,25.2657,25.4406,3275.89,510.55,1734.97,9.180704153769584,0.0,0.0
2024-03-12 06:24:55,25.4303,25.4439,14.9942,46.1744,46.1048,25.2715,25.4439,3277.86,491.836,1732.83,9.17641457068065,0.0,0.0
2024-03-12 06:24:56,25.4276,25.4538,14.9947,46.1736,46.1048,25.2675,25.4439,3276.88,490.851,1732.18,9.17015972589574,0.0,0.0
2024-03-12 06:24:57,25.4421,25.4538,15.0016,46.1851,46.1048,25.2635,25.4472,3277.53,492.821,1732.67,9.179435813447629,0.0,0.0
2024-03-12 06:24:58,25.4456,25.4439,15.0028,46.1864,46.1048,25.2666,25.4439,3273.6,483.956,1731.68,9.176211973428618,0.0,0.0
2024-03-12 06:24:59,25.4601,25.4472,15.0049,46.2014,46.1081,25.2625,25.4439,3277.21,481.001,1732.67,9.19236026212898,0.0,0.0
2024-03-12 06:25:00,25.4507,25.4472,15.0083,46.1957,46.1048,25.2735,25.4439,3274.58,484.941,1732.83,9.181954131608139,0.0,0.0
2024-03-12 06:25:01,25.4667,25.4505,15.0184,46.198,46.1081,25.2594,25.4406,3274.25,495.776,1733.98,9.193239060229816,0.0,0.0
2024-03-12 06:25:02,25.4734,25.3684,15.0243,46.2021,46.1015,25.2572,25.3717,3273.27,486.911,1733.49,9.191344875710003,0.0,0.0
2024-03-12 06:25:03,25.4732,25.3651,15.0253,46.1981,46.1015,25.2694,25.3684,3276.55,483.956,1733.32,9.189388045523227,0.0,0.0
2024-03-12 06:25:04,25.4874,25.3684,15.0361,46.1939,46.1048,25.2684,25.3651,3271.3,486.911,1733.32,9.192378495216923,0.0,0.0
2024-03-12 06:25:05,25.473,25.3618,15.0192,46.1811,46.1015,25.2458,25.3651,3275.56,485.926,1734.64,9.201579433441598,0.0,0.0
2024-03-12 06:25:06,25.4798,25.3684,15.0269,46.1712,46.1081,25.2581,25.3651,3271.95,490.851,1730.53,9.178987192814574,0.0,0.0
2024-03-12 06:25:07,25.4948,25.3684,15.0368,46.1713,46.1081,25.2393,25.3618,3270.97,491.836,1729.38,9.177362900823729,0.0,0.0
2024-03-12 06:25:08,25.5048,25.3651,15.0396,46.1459,46.1081,25.2561,25.3651,3270.97,486.911,1735.62,9.216818052823157,0.0,0.0
2024-03-12 06:25:09,25.5019,25.3552,15.0376,46.1332,46.1081,25.2548,25.3651,3268.67,494.791,1736.44,9.220379557635196,0.0,0.0
2024-03-12 06:25:10,25.5106,25.3684,15.0427,46.1329,46.1048,25.2495,25.3618,3264.73,487.896,1735.46,9.21834609134208,0.0,0.0
2024-03-12 06:25:11,25.5155,25.3717,15.0507,46.132,46.1048,25.2442,25.3651,3264.07,496.761,1734.8,9.212111415502571,0.0,0.0
2024-03-12 06:25:12,25.5117,25.3717,15.0562,46.1243,46.1081,25.2501,25.3651,3261.78,495.776,1741.86,9.24138127087317,0.0,0.0
2024-03-12 06:25:13,25.5022,25.3684,15.0488,46.1063,46.1048,25.2401,25.3651,3262.76,489.866,1745.31,9.257825313940415,0.0,0.0
2024-03-12 06:25:14,25.5016,25.3684,15.0513,46.0957,46.1015,25.2354,25.3618,3260.13,491.836,1739.73,9.225490082819494,0.0,0.0
2024-03-12 06:25:15,25.5043,25.3717,15.0622,46.0918,46.1081,25.2361,25.3651,3258.82,488.881,1733.0,9.182591116500797,0.0,0.0
2024-03-12 06:25:16,25.5171,25.3651,15.0639,46.0813,46.1015,25.2485,25.3618,3259.81,487.896,1733.65,9.195800047936467,0.0,0.0
2024-03-12 06:25:17,25.5069,25.3684,15.0742,46.0668,46.1081,25.2515,25.3618,3253.9,492.821,1726.76,9.141291006578877,0.0,0.0
2024-03-12 06:25:18,25.5147,25.3651,15.0768,46.0671,46.1015,25.2376,25.3684,3255.54,493.806,1732.34,9.175401999500794,0.0,0.0
2024-03-12 06:25:19,25.502,25.3717,15.0751,46.0706,46.1081,25.2304,25.3651,3256.19,489.866,1732.83,9.168325053135755,0.0,0.0
2024-03-12 06:25:20,25.5071,25.3717,15.0695,46.057,46.1015,25.2354,25.3684,3251.93,492.821,1733.0,9.178633899080522,0.0,0.0
2024-03-12 06:25:21,25.4984,25.3684,15.0533,46.067,46.1048,25.2486,25.3618,3249.63,491.836,1733.0,9.185229261447644,0.0,0.0
2024-03-12 06:25:22,25.5304,25.3749,15.0809,46.0528,46.1048,25.2388,25.3585,3251.93,493.806,1733.16,9.189946928335171,0.0,0.0
2024-03-12 06:25:23,25.5218,25.3749,15.0785,46.0427,46.1048,25.2473,25.3684,3249.63,490.851,1733.0,9.183646374479533,0.0,0.0
2024-03-12 06:25:24,25.5307,25.3684,15.0736,46.0363,46.1048,25.2261,25.3585,3247.66,487.896,1731.85,9.189679620163252,0.0,0.0
2024-03-12 06:25:25,25.5308,25.3684,15.0811,46.0393,46.1048,25.2206,25.3684,3246.34,485.926,1731.52,9.181426681235234,0.0,0.0
2024-03-12 06:25:26,25.5255,25.3815,15.0827,46.0492,46.1081,25.2355,25.3684,3247.33,484.941,1731.03,9.17276760854438,0.0,0.0
2024-03-12 06:25:27,25.5345,25.3684,15.0896,46.0422,46.1048,25.2333,25.3552,3245.36,481.986,1731.52,9.177209254125374,0.0,0.0
2024-03-12 06:25:28,25.5316,25.3684,15.0742,46.0218,46.0982,25.2231,25.3618,3242.73,483.956,1731.19,9.186441014854454,0.0,0.0
2024-03-12 06:25:29,25.5286,25.3684,15.0931,46.0205,46.1081,25.2324,25.3651,3241.75,488.881,1731.03,9.166355419903178,0.0,0.0
2024-03-12 06:25:30,25.5481,25.3651,15.0914,46.0118,46.1015,25.2176,25.3717,3240.43,485.926,1731.68,9.188426067965592,0.0,0.0
2024-03-12 06:25:31,25.5548,25.3717,15.1108,45.9926,46.1081,25.2147,25.3618,3239.78,491.836,1730.86,9.172920729541993,0.0,0.0
2024-03-12 06:25:32,25.5359,25.3749,15.0975,45.9868,46.1048,25.2037,25.3684,3239.45,495.776,1730.86,9.168002273386753,0.0,0.0
2024-03-12 06:25:33,25.5501,25.3717,15.1057,45.9837,46.1048,25.2057,25.3651,3238.14,493.806,1733.32,9.186309641426774,0.0,0.0
2024-03-12 06:25:34,25.5478,25.3684,15.0992,45.9789,46.1015,25.2058,25.3684,3237.81,488.881,1732.34,9.184807799651647,0.0,0.0
2024-03-12 06:25:35,25.5428,25.3651,15.1058,45.9689,46.1015,25.2097,25.3651,3239.45,489.866,1732.83,9.177205936527434,0.0,0.0
2024-03-12 06:25:36,25.5555,25.3651,15.1125,45.9782,46.1081,25.2093,25.3684,3239.78,487.896,1733.32,9.185078279788184,0.0,0.0
2024-03-12 06:25:37,25.5453,25.3684,15.112,45.9665,46.1081,25.2026,25.3618,3240.43,491.836,1733.0,9.174852557990038,0.0,0.0
2024-03-12 06:25:38,25.5365,25.3684,15.1157,45.9916,46.1081,25.1984,25.3618,3238.14,485.926,1733.65,9.167297395968351,0.0,0.0
2024-03-12 06:25:39,25.5365,25.3717,15.1157,45.9869,46.1081,25.1984,25.3651,3242.73,491.836,1723.97,9.116110917271396,0.0,0.0
2024-03-12 06:25:40,25.5604,25.3684,15.1191,45.9848,46.1081,25.2034,25.3651,3241.42,484.941,1729.88,9.165357034524455,0.0,0.0
2024-03-12 06:25:41,25.5472,25.3684,15.121,45.99,46.1081,25.1995,25.3684,3247.33,482.971,1728.07,9.142526292705444,0.0,0.0
2024-03-12 06:25:42,25.5559,25.3684,15.1281,45.995,46.1114,25.1821,25.3519,3247.99,486.911,1727.74,9.142183134948546,0.0,0.0
2024-03-12 06:25:43,25.5474,25.3651,15.1198,45.9891,46.1015,25.1964,25.3684,3245.69,482.971,1726.76,9.136822308721792,0.0,0.0
2024-03-12 06:25:44,25.5599,25.3651,15.1365,46.0011,46.1015,25.1904,25.3651,3247.66,486.911,1726.1,9.12965134666503,0.0,0.0
2024-03-12 06:25:45,25.5521,25.3651,15.1317,46.0006,46.1048,25.1889,25.3651,3247.33,483.956,1726.1,9.127023705584383,0.0,0.0
2024-03-12 06:25:46,25.5579,25.3684,15.1264,46.0169,46.1048,25.1844,25.3651,3248.64,483.956,1726.43,9.138492762921167,0.0,0.0
2024-03-12 06:25:47,25.5659,25.3717,15.135,46.0152,46.0982,25.1954,25.3717,3249.3,484.941,1727.74,9.144900943855356,0.0,0.0
2024-03-12 06:25:48,25.5637,25.3749,15.1367,46.0589,46.1015,25.1742,25.3651,3250.28,485.926,1731.19,9.159735733728011,0.0,0.0
2024-03-12 06:25:49,25.5691,25.3979,15.128,46.069,46.1048,25.1866,25.3684,3252.58,502.67,1729.71,9.16428078758833,0.0,0.0
2024-03-12 06:25:50,25.5649,25.3684,15.1321,46.0844,46.0982,25.1825,25.3684,3251.6,488.881,1728.73,9.151807706783101,0.0,0.0
2024-03-12 06:25:51,25.5673,25.3717,15.1479,46.1,46.1245,25.1812,25.3651,3254.55,491.836,1729.38,9.14348967382317,0.0,0.0
2024-03-12 06:25:52,25.5651,25.3651,15.1384,46.1007,46.1015,25.1867,25.3618,3255.21,491.836,1724.3,9.12301821604855,0.0,0.0
2024-03-12 06:25:53,25.5725,25.3684,15.1476,46.1101,46.1081,25.1645,25.3618,3256.52,489.866,1726.76,9.134456527503344,0.0,0.0
2024-03-12 06:25:54,25.5714,25.3717,15.1458,46.1191,46.1081,25.1716,25.3651,3255.21,484.941,1731.03,9.157659438047304,0.0,0.0
2024-03-12 06:25:55,25.5614,25.3749,15.1488,46.1326,46.1048,25.1629,25.3585,3258.49,486.911,1730.7,9.144496851496083,0.0,0.0
2024-03-12 06:25:56,25.5462,25.3749,15.145,46.1475,46.1048,25.1601,25.3651,3260.46,487.896,1733.49,9.149210584761834,0.0,0.0
2024-03-12 06:25:57,25.5434,25.3684,15.1552,46.1544,46.1015,25.1655,25.3618,3259.81,490.851,1728.56,9.111787797925587,0.0,0.0
2024-03-12 06:25:58,25.5413,25.3651,15.1512,46.1684,46.1048,25.1573,25.3618,3261.12,489.866,1727.25,9.106547654017456,0.0,0.0
2024-03-12 06:25:59,25.5326,25.3651,15.1468,46.1947,46.1015,25.1664,25.3651,3262.1,493.806,1734.47,9.140828975502536,0.0,0.0
2024-03-12 06:26:00,25.5322,25.3749,15.1505,46.1982,46.1114,25.1706,25.3651,3259.15,491.836,1726.76,9.096604028008079,0.0,0.0
2024-03-12 06:26:01,25.5462,25.3717,15.1592,46.2036,46.1081,25.1695,25.3684,3260.46,493.806,1726.76,9.101247968918377,0.0,0.0
2024-03-12 06:26:02,25.5439,25.3027,15.1624,46.2266,46.1048,25.159,25.2797,3260.79,489.866,1727.09,9.098167197646278,0.0,0.0
2024-03-12 06:26:03,25.532,25.2994,15.1513,46.2462,46.0982,25.1705,25.2862,3260.79,487.896,1720.03,9.060277461691598,0.0,0.0
2024-03-12 06:26:04,25.5277,25.2961,15.1513,46.2487,46.0982,25.1609,25.2895,3261.12,491.836,1726.1,9.08848496973492,0.0,0.0
2024-03-12 06:26:05,25.5248,25.2961,15.1537,46.2619,46.1114,25.1559,25.2895,3261.12,492.821,1726.43,9.085579475006629,0.0,0.0
2024-03-12 06:26:06,25.5239,25.2961,15.1609,46.2658,46.1015,25.162,25.2928,3260.79,491.836,1726.92,9.081060167289479,0.0,0.0
2024-03-12 06:26:07,25.5209,25.2961,15.1665,46.2628,46.1015,25.1691,25.2928,3260.46,492.821,1726.59,9.071790143056292,0.0,0.0
2024-03-12 06:26:08,25.4901,25.2928,15.1376,46.255,46.0949,25.1603,25.2895,3258.49,490.851,1727.74,9.076166679889807,0.0,0.0
2024-03-12 06:26:09,25.496,25.3027,15.1548,46.2642,46.1081,25.1714,25.2961,3258.49,491.836,1728.4,9.069723156744153,0.0,0.0
2024-03-12 06:26:10,25.4874,25.2961,15.1493,46.2809,46.1015,25.1673,25.2961,3255.21,484.941,1729.55,9.073037088474342,0.0,0.0
2024-03-12 06:26:11,25.4827,25.2961,15.1482,46.2784,46.1048,25.1633,25.2961,3252.58,486.911,1729.38,9.068986125316776,0.0,0.0
2024-03-12 06:26:12,25.4683,25.2994,15.1386,46.2723,46.1146,25.1604,25.2961,3249.96,491.836,1729.71,9.06650364918938,0.0,0.0
2024-03-12 06:26:13,25.4615,25.2961,15.1483,46.2769,46.0982,25.166,25.2862,3249.63,490.851,1729.71,9.052021397990249,0.0,0.0
2024-03-12 06:26:14,25.4545,25.2994,15.1484,46.2644,46.1015,25.1545,25.2895,3247.0,485.926,1730.53,9.050077959979177,0.0,0.0
2024-03-12 06:26:15,25.4504,25.2895,15.1402,46.2547,46.1081,25.1596,25.2961,3245.69,484.941,1731.35,9.05796831052012,0.0,0.0
2024-03-12 06:26:16,25.4331,25.2928,15.1454,46.2483,46.1081,25.1574,25.2895,3243.39,484.941,1732.18,9.04253392748877,0.0,0.0
2024-03-12 06:26:17,25.4201,25.2961,15.1478,46.2426,46.1081,25.1465,25.2961,3242.08,486.911,1738.41,9.061471767516977,0.0,0.0
2024-03-12 06:26:18,25.4269,25.2994,15.1528,46.2151,46.1048,25.1577,25.2961,3240.76,486.911,1734.31,9.041684578270795,0.0,0.0
2024-03-12 06:26:19,25.4146,25.2961,15.1407,46.2008,46.0982,25.1546,25.2928,3237.48,484.941,1733.32,9.036347384728137,0.0,0.0
2024-03-12 06:26:20,25.4071,25.2994,15.1399,46.1606,46.1048,25.15,25.2928,3236.17,485.926,1734.64,9.037331531025233,0.0,0.0
2024-03-12 06:26:21,25.4063,25.2994,15.1365,46.1453,46.1015,25.1541,25.2895,3233.21,485.926,1734.97,9.041339795205538,0.0,0.0
2024-03-12 06:26:22,25.3919,25.2961,15.132,46.1066,46.0982,25.1607,25.283,3228.94,485.926,1736.28,9.039444159934352,0.0,0.0
2024-03-12 06:26:23,25.3808,25.2961,15.1372,46.0852,46.1015,25.1635,25.2961,3227.63,489.866,1735.29,9.019937146857346,0.0,0.0
2024-03-12 06:26:24,25.3678,25.2928,15.129,46.0638,46.1081,25.1463,25.2928,3224.68,488.881,1735.13,9.014879256191412,0.0,0.0
2024-03-12 06:26:25,25.3618,25.2928,15.1353,46.0482,46.1081,25.1509,25.2961,3220.74,485.926,1734.97,9.003219285250863,0.0,0.0
2024-03-12 06:26:26,25.3435,25.2928,15.1157,46.0158,46.1015,25.1487,25.2994,3218.44,488.881,1734.97,9.004363780930804,0.0,0.0
2024-03-12 06:26:27,25.337,25.2961,15.114,45.9893,46.1015,25.1643,25.306,3218.44,496.761,1735.13,9.000967948982773,0.0,0.0
2024-03-12 06:26:28,25.3289,25.2895,15.1052,45.9664,46.1048,25.1536,25.2928,3214.17,489.866,1735.29,9.002414327807172,0.0,0.0
2024-03-12 06:26:29,25.3263,25.2928,15.1105,45.9485,46.1015,25.1405,25.2928,3211.54,488.881,1734.64,8.992088539684396,0.0,0.0
2024-03-12 06:26:30,25.3237,25.2961,15.1167,45.9221,46.1081,25.1402,25.2961,3209.9,489.866,1733.98,8.980924273591455,0.0,0.0
2024-03-12 06:26:31,25.2976,25.2928,15.1155,45.8797,46.1048,25.1412,25.2895,3204.32,482.971,1733.49,8.956483587961339,0.0,0.0
2024-03-12 06:26:32,25.3051,25.3027,15.1136,45.8554,46.1146,25.1498,25.2862,3205.63,480.016,1733.0,8.962218075273926,0.0,0.0
2024-03-12 06:26:33,25.2943,25.2895,15.0978,45.851,46.1081,25.1472,25.2928,3201.04,484.941,1733.65,8.969978110892757,0.0,0.0
2024-03-12 06:26:34,25.2943,25.2928,15.1067,45.8371,46.1541,25.1367,25.2961,3202.68,486.911,1733.98,8.963854622282778,0.0,0.0
2024-03-12 06:26:35,25.2659,25.2928,15.0929,45.8133,46.1015,25.1436,25.2895,3200.38,494.791,1734.15,8.951885949818537,0.0,0.0
2024-03-12 06:26:36,25.2662,25.2961,15.0813,45.803,46.1081,25.1415,25.2961,3203.66,490.851,1737.76,8.981014578424574,0.0,0.0
2024-03-12 06:26:37,25.2531,25.2994,15.09,45.7836,46.1048,25.1405,25.2928,3200.05,493.806,1730.53,8.924505614642229,0.0,0.0
2024-03-12 06:26:38,25.2458,25.2961,15.0793,45.7614,46.1114,25.1354,25.2895,3203.01,488.881,1731.03,8.930070660384814,0.0,0.0
2024-03-12 06:26:39,25.2513,25.2928,15.0747,45.7573,46.1015,25.1375,25.2895,3202.35,491.836,1731.19,8.939768549712912,0.0,0.0
2024-03-12 06:26:40,25.244,25.2994,15.0717,45.7648,46.1081,25.1173,25.2895,3201.69,495.776,1730.7,8.933461894481066,0.0,0.0
2024-03-12 06:26:41,25.2155,25.2928,15.0582,45.7618,46.1015,25.1289,25.2895,3207.93,496.761,1730.7,8.920288676190491,0.0,0.0
2024-03-12 06:26:42,25.2178,25.2895,15.0661,45.7523,46.1015,25.1198,25.2961,3207.27,488.881,1730.86,8.916194884152764,0.0,0.0
2024-03-12 06:26:43,25.216,25.2928,15.063,45.7573,46.1146,25.1334,25.2928,3210.89,493.806,1731.35,8.919861133315635,0.0,0.0
2024-03-12 06:26:44,25.2007,25.2928,15.0627,45.7323,46.1048,25.141,25.2961,3212.2,486.911,1731.68,8.908380605452493,0.0,0.0
2024-03-12 06:26:45,25.1829,25.2928,15.0459,45.7373,46.1081,25.1289,25.2928,3213.18,499.716,1732.67,8.91259430495844,0.0,0.0
2024-03-12 06:26:46,25.1781,25.2994,15.0459,45.7394,46.0982,25.1255,25.2928,3214.17,491.836,1733.32,8.911715996023172,0.0,0.0
2024-03-12 06:26:47,25.1841,25.2961,15.0362,45.7576,46.1081,25.1151,25.2961,3216.14,492.821,1735.62,8.937368413240467,0.0,0.0
2024-03-12 06:26:48,25.1771,25.2994,15.0446,45.75,46.1048,25.1299,25.2797,3217.78,488.881,1736.77,8.929718263285123,0.0,0.0
2024-03-12 06:26:49,25.164,25.2961,15.0208,45.781,46.1015,25.1143,25.2928,3219.09,491.836,1738.25,8.946765670246812,0.0,0.0
2024-03-12 06:26:50,25.163,25.2928,15.0155,45.7855,46.1048,25.1049,25.306,3215.48,494.791,1738.58,8.95225769534424,0.0,0.0
2024-03-12 06:26:51,25.1521,25.2928,15.0153,45.7813,46.1015,25.105,25.2862,3222.05,487.896,1739.23,8.946161451327518,0.0,0.0
2024-03-12 06:26:52,25.1598,25.2895,15.0252,45.791,46.1081,25.1105,25.2862,3219.42,490.851,1739.4,8.94509410426141,0.0,0.0
2024-03-12 06:26:53,25.1577,25.2994,15.0169,45.812,46.1048,25.108,25.2961,3221.39,480.016,1739.73,8.952264512201166,0.0,0.0
2024-03-12 06:26:54,25.1492,25.2895,15.0066,45.8342,46.0982,25.1055,25.2895,3217.78,486.911,1739.56,8.952978608665038,0.0,0.0
2024-03-12 06:26:55,25.142,25.2961,15.0144,45.8409,46.1015,25.1152,25.2895,3221.72,494.791,1738.91,8.936397550528358,0.0,0.0
2024-03-12 06:26:56,25.1443,25.2961,14.9976,45.8482,46.1081,25.1075,25.2895,3219.09,487.896,1739.23,8.954898626606509,0.0,0.0
2024-03-12 06:26:57,25.1436,25.2961,14.9915,45.8494,46.1048,25.1034,25.2961,3222.38,487.896,1739.4,8.960540115630833,0.0,0.0
2024-03-12 06:26:58,25.146,25.3027,14.9994,45.8638,46.1048,25.1118,25.2862,3224.68,487.896,1738.58,8.951463703530905,0.0,0.0
2024-03-12 06:26:59,25.1491,25.2961,14.9934,45.8757,46.1376,25.1114,25.2928,3225.0,487.896,1739.56,8.964542115041455,0.0,0.0
2024-03-12 06:27:00,25.1482,25.2994,14.9892,45.8909,46.1015,25.11,25.2961,3229.93,493.806,1739.89,8.969156213808201,0.0,0.0
2024-03-12 06:27:01,25.139,25.2928,14.9765,45.9023,46.1048,25.0965,25.2928,3235.51,490.851,1739.89,8.972246286329938,0.0,0.0
2024-03-12 06:27:02,25.1197,25.2206,14.9715,45.9255,46.1015,25.1002,25.214,3232.88,487.896,1746.79,8.99515291122452,0.0,0.0
