TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 06:27:03,25.104,25.2206,14.9627,45.9341,46.1048,25.0948,25.2206,3236.17,485.926,1740.88,8.958623847112905,0.0,0.0
2024-03-12 06:27:04,25.1206,25.2238,14.9561,45.9269,46.0884,25.1022,25.2173,3239.12,488.881,1751.71,9.034977288329182,0.0,0.0
2024-03-12 06:27:05,25.1117,25.2238,14.9493,45.9618,46.1048,25.1014,25.2238,3241.75,487.896,1740.71,8.976386524231321,0.0,0.0
2024-03-12 06:27:06,25.1083,25.2238,14.9579,45.9642,46.1081,25.1011,25.2173,3241.75,491.836,1738.09,8.952292295180994,0.0,0.0
2024-03-12 06:27:07,25.0891,25.2206,14.94,45.9867,46.0982,25.1088,25.2173,3247.66,494.791,1739.73,8.95959172459578,0.0,0.0
2024-03-12 06:27:08,25.0891,25.2206,14.9323,46.012,46.1081,25.0902,25.2206,3250.61,490.851,1738.09,8.957936867876569,0.0,0.0
2024-03-12 06:27:09,25.0974,25.2206,14.9391,46.0301,46.1048,25.0966,25.2206,3241.42,493.806,1738.09,8.959259814602099,0.0,0.0
2024-03-12 06:27:10,25.091,25.2238,14.928,46.043,46.1015,25.096,25.214,3253.57,487.896,1737.26,8.959124701899556,0.0,0.0
2024-03-12 06:27:11,25.091,25.2206,14.928,46.0768,46.1015,25.096,25.2173,3249.96,496.761,1736.28,8.954070799658176,0.0,0.0
2024-03-12 06:27:12,25.0695,25.2173,14.9155,46.0928,46.1048,25.0875,25.2074,3255.21,485.926,1743.5,8.983342263591846,0.0,0.0
2024-03-12 06:27:13,25.0667,25.2206,14.9046,46.109,46.1081,25.102,25.2206,3251.27,493.806,1735.62,8.949874511198463,0.0,0.0
2024-03-12 06:27:14,25.0536,25.214,14.9077,46.124,46.1048,25.1068,25.2107,3254.22,489.866,1736.44,8.939828651110066,0.0,0.0
2024-03-12 06:27:15,25.0505,25.2206,14.8924,46.1364,46.1048,25.086,25.2238,3252.91,490.851,1735.79,8.947227941339023,0.0,0.0
2024-03-12 06:27:16,25.0529,25.2206,14.8982,46.1607,46.0949,25.0952,25.214,3252.58,493.806,1735.46,8.942532795857003,0.0,0.0
2024-03-12 06:27:17,25.0527,25.2271,14.8909,46.1849,46.1081,25.0931,25.2206,3254.55,483.956,1736.12,8.952188514953162,0.0,0.0
2024-03-12 06:27:18,25.0396,25.2173,14.8782,46.1905,46.1015,25.0934,25.2238,3256.52,478.046,1737.43,8.958590791902651,0.0,0.0
2024-03-12 06:27:19,25.0392,25.2271,14.8808,46.2117,46.1081,25.0826,25.2206,3255.21,481.001,1737.43,8.955945903169235,0.0,0.0
2024-03-12 06:27:20,25.0383,25.2173,14.8743,46.2095,46.1048,25.0869,25.2173,3255.54,487.896,1737.43,8.960883028804943,0.0,0.0
2024-03-12 06:27:21,25.0339,25.2206,14.8643,46.2246,46.1015,25.0816,25.2206,3257.84,482.971,1737.59,8.966645817186594,0.0,0.0
2024-03-12 06:27:22,25.0254,25.214,14.8549,46.2415,46.1081,25.088,25.214,3252.91,490.851,1743.67,8.998817317897617,0.0,0.0
2024-03-12 06:27:23,25.0251,25.2271,14.8587,46.2469,46.1048,25.0913,25.2173,3258.49,495.776,1744.82,9.001122238091488,0.0,0.0
2024-03-12 06:27:24,25.0248,25.2206,14.8427,46.2483,46.1048,25.0905,25.2238,3258.82,495.776,1736.94,8.974308823975662,0.0,0.0
2024-03-12 06:27:25,25.0244,25.2206,14.8449,46.2555,46.0982,25.0861,25.2173,3263.42,487.896,1736.44,8.969434525667983,0.0,0.0
2024-03-12 06:27:26,25.0319,25.2206,14.851,46.2529,46.0982,25.0991,25.2238,3260.79,493.806,1736.44,8.970668103774562,0.0,0.0
2024-03-12 06:27:27,25.0211,25.2238,14.8397,46.2464,46.1015,25.091,25.2206,3267.69,490.851,1735.95,8.968577141246087,0.0,0.0
2024-03-12 06:27:28,25.0271,25.2173,14.8259,46.2483,46.1081,25.09,25.214,3261.45,488.881,1735.13,8.98177386688476,0.0,0.0
2024-03-12 06:27:29,25.0271,25.2206,14.8259,46.2318,46.1048,25.09,25.2304,3261.78,488.881,1735.95,8.986018537065577,0.0,0.0
2024-03-12 06:27:30,25.0398,25.2206,14.8233,46.2251,46.1015,25.0762,25.2173,3262.43,491.836,1735.79,8.99866650876543,0.0,0.0
2024-03-12 06:27:31,25.0355,25.2238,14.827,46.2126,46.1081,25.0917,25.2206,3261.78,492.821,1735.95,8.992448950675811,0.0,0.0
2024-03-12 06:27:32,25.0316,25.2206,14.8128,46.1976,46.1048,25.0892,25.2173,3264.07,493.806,1737.26,9.008314818830174,0.0,0.0
2024-03-12 06:27:33,25.0408,25.2271,14.814,46.1971,46.1048,25.0771,25.2173,3263.42,491.836,1737.76,9.017961874012737,0.0,0.0
2024-03-12 06:27:34,25.04,25.2271,14.8076,46.1881,46.1048,25.091,25.2206,3265.06,494.791,1738.41,9.026274905711539,0.0,0.0
2024-03-12 06:27:35,25.052,25.2206,14.8084,46.1856,46.1048,25.0952,25.2173,3263.75,494.791,1738.91,9.03875369767688,0.0,0.0
2024-03-12 06:27:36,25.0576,25.2238,14.8076,46.1749,46.1048,25.0868,25.2238,3263.09,495.776,1739.23,9.04606531411363,0.0,0.0
2024-03-12 06:27:37,25.052,25.214,14.8037,46.149,46.0982,25.0892,25.214,3264.4,497.746,1739.07,9.043732938741735,0.0,0.0
2024-03-12 06:27:38,25.0451,25.2271,14.7987,46.1367,46.1015,25.086,25.2206,3265.72,497.746,1736.61,9.029265828332939,0.0,0.0
2024-03-12 06:27:39,25.0524,25.2238,14.7992,46.128,46.1081,25.0765,25.2173,3262.1,493.806,1738.58,9.045507622754714,0.0,0.0
2024-03-12 06:27:40,25.0464,25.2271,14.7975,46.1252,46.1048,25.087,25.2041,3264.73,490.851,1738.91,9.043430314744878,0.0,0.0
2024-03-12 06:27:41,25.0553,25.2173,14.7859,46.1045,46.0949,25.0812,25.2206,3264.07,490.851,1737.92,9.05636019296093,0.0,0.0
2024-03-12 06:27:42,25.0715,25.2206,14.7956,46.1027,46.1015,25.0802,25.2206,3264.73,491.836,1731.68,9.029554967801275,0.0,0.0
2024-03-12 06:27:43,25.0715,25.2206,14.7956,46.0808,46.1048,25.0802,25.2107,3265.72,486.911,1736.77,9.056095919239247,0.0,0.0
2024-03-12 06:27:44,25.0804,25.2238,14.7785,46.0735,46.1015,25.0742,25.2173,3263.42,492.821,1737.26,9.081571068237624,0.0,0.0
2024-03-12 06:27:45,25.0783,25.2238,14.7743,46.0542,46.1081,25.0728,25.2173,3256.85,486.911,1736.61,9.080023724931932,0.0,0.0
2024-03-12 06:27:46,25.0865,25.2337,14.7864,46.0506,46.1081,25.0801,25.2206,3260.79,488.881,1735.79,9.0723011703553,0.0,0.0
2024-03-12 06:27:47,25.0699,25.2206,14.7694,46.0406,46.1015,25.0704,25.2173,3260.46,490.851,1735.79,9.072653489310271,0.0,0.0
2024-03-12 06:27:48,25.0689,25.26,14.7587,46.0298,46.0982,25.0731,25.2206,3259.48,492.821,1736.44,9.084597853189464,0.0,0.0
2024-03-12 06:27:49,25.0727,25.214,14.7564,46.02,46.1048,25.0715,25.2173,3256.52,488.881,1736.94,9.092590145527947,0.0,0.0
2024-03-12 06:27:50,25.0975,25.237,14.7722,46.0335,46.1081,25.0749,25.2173,3256.19,486.911,1736.44,9.09790287419614,0.0,0.0
2024-03-12 06:27:51,25.092,25.2206,14.7631,46.0186,46.1015,25.0773,25.2173,3255.87,483.956,1735.95,9.09850673131561,0.0,0.0
2024-03-12 06:27:52,25.0976,25.2238,14.7725,46.0129,46.0982,25.0619,25.2173,3260.46,487.896,1733.49,9.082270719602008,0.0,0.0
2024-03-12 06:27:53,25.0947,25.2206,14.7656,46.0265,46.1081,25.0575,25.2173,3263.09,494.791,1734.97,9.093546405836289,0.0,0.0
2024-03-12 06:27:54,25.1059,25.2238,14.7845,46.0285,46.1015,25.0662,25.2173,3260.79,489.866,1735.79,9.091062154707734,0.0,0.0
2024-03-12 06:27:55,25.1002,25.2238,14.7645,46.0448,46.1015,25.0727,25.2206,3265.39,483.956,1734.64,9.097626179018382,0.0,0.0
2024-03-12 06:27:56,25.1157,25.2238,14.7686,46.0376,46.1081,25.0543,25.2173,3271.3,492.821,1735.29,9.111073416791719,0.0,0.0
2024-03-12 06:27:57,25.1192,25.2238,14.7612,46.0261,46.1081,25.0706,25.2206,3272.28,491.836,1735.46,9.121564861540644,0.0,0.0
2024-03-12 06:27:58,25.1335,25.2238,14.7712,46.0355,46.1081,25.0583,25.2173,3276.22,489.866,1735.29,9.124457680588845,0.0,0.0
2024-03-12 06:27:59,25.1212,25.2238,14.7571,46.0264,46.1048,25.0598,25.2173,3276.55,488.881,1735.46,9.126936704141093,0.0,0.0
2024-03-12 06:28:00,25.1291,25.2206,14.7662,46.0237,46.1048,25.0454,25.2173,3279.18,486.911,1736.12,9.12935054435318,0.0,0.0
2024-03-12 06:28:01,25.1412,25.2206,14.7675,46.0482,46.1081,25.048,25.2173,3280.16,484.941,1736.28,9.139707198112163,0.0,0.0
2024-03-12 06:28:02,25.1307,25.1516,14.7673,46.0527,46.1015,25.0474,25.1384,3282.79,494.791,1735.13,9.124584881393726,0.0,0.0
2024-03-12 06:28:03,25.1571,25.1483,14.767,46.0649,46.1048,25.0358,25.1384,3284.43,492.821,1736.28,9.15415635299895,0.0,0.0
2024-03-12 06:28:04,25.1578,25.1483,14.7598,46.0502,46.1114,25.045,25.1417,3285.41,490.851,1735.95,9.159375440968518,0.0,0.0
2024-03-12 06:28:05,25.163,25.1483,14.7618,46.0651,46.1081,25.0412,25.1417,3284.1,490.851,1736.44,9.164780430117185,0.0,0.0
2024-03-12 06:28:06,25.1772,25.1516,14.7653,46.0905,46.0982,25.0302,25.145,3282.79,491.836,1735.46,9.16903081501014,0.0,0.0
2024-03-12 06:28:07,25.1854,25.145,14.7557,46.1026,46.1048,25.036,25.145,3286.07,487.896,1734.97,9.18211276383719,0.0,0.0
2024-03-12 06:28:08,25.1876,25.1516,14.7788,46.1239,46.1081,25.0248,25.1417,3285.41,485.926,1734.8,9.16281489389985,0.0,0.0
2024-03-12 06:28:09,25.1979,25.1483,14.7681,46.1365,46.1081,25.0214,25.1417,3284.43,488.881,1737.76,9.196966671253774,0.0,0.0
2024-03-12 06:28:10,25.2037,25.1483,14.7676,46.1415,46.1081,25.0339,25.145,3287.38,486.911,1734.8,9.18684694818118,0.0,0.0
2024-03-12 06:28:11,25.2023,25.1516,14.762,46.1723,46.1081,25.0278,25.1417,3283.77,488.881,1733.49,9.183604129147506,0.0,0.0
2024-03-12 06:28:12,25.2129,25.1581,14.7638,46.1892,46.1048,25.0157,25.1384,3287.38,494.791,1733.16,9.189595143199867,0.0,0.0
2024-03-12 06:28:13,25.2197,25.145,14.7792,46.1924,46.1081,25.0151,25.1417,3285.09,488.881,1733.16,9.18203176279088,0.0,0.0
2024-03-12 06:28:14,25.216,25.1516,14.7742,46.2032,46.1015,25.0108,25.1384,3290.01,488.881,1730.21,9.16754444385689,0.0,0.0
2024-03-12 06:28:15,25.215,25.1516,14.7792,46.2049,46.1048,25.0198,25.1417,3289.35,488.881,1729.22,9.157034132236008,0.0,0.0
2024-03-12 06:28:16,25.2252,25.1516,14.7876,46.2064,46.1048,25.0069,25.145,3290.01,487.896,1745.31,9.243832389154203,0.0,0.0
2024-03-12 06:28:17,25.2183,25.145,14.7739,46.196,46.1048,25.0072,25.1483,3288.37,487.896,1727.41,9.154987617806881,0.0,0.0
2024-03-12 06:28:18,25.2238,25.145,14.7695,46.202,46.1146,25.0078,25.145,3290.01,487.896,1743.83,9.250771188873879,0.0,0.0
2024-03-12 06:28:19,25.2408,25.1516,14.7848,46.1991,46.1015,24.993,25.1417,3286.73,482.971,1726.1,9.158205046408039,0.0,0.0
2024-03-12 06:28:20,25.2198,25.1483,14.7696,46.2135,46.1048,25.0143,25.1384,3289.68,480.016,1734.31,9.196660746911704,0.0,0.0
2024-03-12 06:28:21,25.2201,25.1483,14.7775,46.2189,46.1048,24.9995,25.145,3284.76,481.986,1726.43,9.14821689364718,0.0,0.0
2024-03-12 06:28:22,25.2325,25.1483,14.7838,46.2326,46.1048,25.0021,25.145,3288.7,482.971,1725.44,9.148311788720562,0.0,0.0
2024-03-12 06:28:23,25.2343,25.145,14.7893,46.2488,46.0982,24.9944,25.145,3285.74,482.971,1724.79,9.14162718002588,0.0,0.0
2024-03-12 06:28:24,25.2374,25.1516,14.7932,46.2468,46.1081,25.0036,25.1384,3287.38,483.956,1725.77,9.14612074616678,0.0,0.0
2024-03-12 06:28:25,25.2309,25.1516,14.7831,46.2506,46.1081,24.9864,25.1417,3284.76,482.971,1725.44,9.147523797811665,0.0,0.0
2024-03-12 06:28:26,25.2393,25.1516,14.8004,46.2522,46.1015,24.9983,25.1483,3283.44,483.956,1725.28,9.138883916242548,0.0,0.0
2024-03-12 06:28:27,25.234,25.1483,14.7791,46.2303,46.1048,24.9871,25.1417,3278.52,486.911,1729.22,9.173793686072406,0.0,0.0
2024-03-12 06:28:28,25.2355,25.1483,14.7917,46.2414,46.1048,24.9865,25.145,3277.21,487.896,1727.58,9.155362610904728,0.0,0.0
2024-03-12 06:28:29,25.2367,25.1516,14.7902,46.233,46.1081,24.9865,25.145,3275.24,489.866,1727.58,9.157729515580188,0.0,0.0
2024-03-12 06:28:30,25.2431,25.1483,14.7905,46.2103,46.1048,24.9755,25.1352,3272.61,488.881,1728.24,9.1665776040748,0.0,0.0
2024-03-12 06:28:31,25.2435,25.1483,14.8032,46.1864,46.1048,24.9857,25.1384,3271.3,488.881,1728.24,9.155790918988787,0.0,0.0
2024-03-12 06:28:32,25.2464,25.1516,14.8111,46.1731,46.1048,24.9775,25.1417,3269.33,495.776,1721.83,9.11746374572026,0.0,0.0
2024-03-12 06:28:33,25.2524,25.145,14.7952,46.1634,46.1048,24.9854,25.1483,3267.03,494.791,1731.52,9.18801641109439,0.0,0.0
2024-03-12 06:28:34,25.2506,25.1516,14.7969,46.1535,46.1015,24.9791,25.145,3269.66,500.701,1729.71,9.175339961231307,0.0,0.0
2024-03-12 06:28:35,25.2492,25.1483,14.8032,46.1519,46.1081,24.985,25.1483,3266.7,495.776,1728.73,9.163386943587174,0.0,0.0
2024-03-12 06:28:36,25.2573,25.145,14.8097,46.126,46.1015,24.9819,25.1352,3266.37,486.911,1729.55,9.169137683476123,0.0,0.0
2024-03-12 06:28:37,25.264,25.1483,14.7954,46.1015,46.1081,24.9772,25.1483,3267.36,496.761,1728.73,9.1832120005396,0.0,0.0
2024-03-12 06:28:38,25.2874,25.1516,14.8273,46.0968,46.1015,24.9724,25.1417,3265.06,492.821,1731.68,9.191413688212037,0.0,0.0
2024-03-12 06:28:39,25.2782,25.145,14.8091,46.0923,46.1015,24.9804,25.1483,3264.07,494.791,1727.74,9.178391363287552,0.0,0.0
2024-03-12 06:28:40,25.2794,25.1483,14.8166,46.0765,46.1081,24.9715,25.1417,3265.39,490.851,1721.5,9.139738843673134,0.0,0.0
2024-03-12 06:28:41,25.279,25.1516,14.8145,46.0514,46.1048,24.9795,25.145,3264.07,492.821,1727.25,9.171756568797766,0.0,0.0
2024-03-12 06:28:42,25.2835,25.145,14.8189,46.0533,46.1015,24.9794,25.1483,3262.43,493.806,1730.04,9.186659352175358,0.0,0.0
2024-03-12 06:28:43,25.2948,25.1483,14.8215,46.0373,46.1015,24.9626,25.145,3266.37,493.806,1726.59,9.175961881448606,0.0,0.0
2024-03-12 06:28:44,25.3036,25.145,14.8348,46.031,46.1114,24.9634,25.1384,3257.84,493.806,1725.77,9.167663283685757,0.0,0.0
2024-03-12 06:28:45,25.308,25.145,14.8276,46.0263,46.1081,24.9569,25.1483,3258.82,489.866,1723.31,9.164739021542415,0.0,0.0
2024-03-12 06:28:46,25.3088,25.1483,14.8342,46.0251,46.1015,24.9646,25.1417,3255.21,487.896,1719.86,9.141329827244581,0.0,0.0
2024-03-12 06:28:47,25.3028,25.1516,14.8302,46.0213,46.1048,24.9655,25.1417,3253.9,491.836,1739.56,9.24427304410166,0.0,0.0
2024-03-12 06:28:48,25.2898,25.1483,14.8466,46.024,46.1048,24.9704,25.1384,3248.64,487.896,1726.43,9.148742522335072,0.0,0.0
2024-03-12 06:28:49,25.2902,25.1417,14.8396,46.0226,46.1081,24.9692,25.1516,3248.31,481.986,1725.77,9.151725308773338,0.0,0.0
2024-03-12 06:28:50,25.2874,25.1483,14.8537,46.0093,46.1048,24.9588,25.1417,3247.66,492.821,1726.43,9.140420068110105,0.0,0.0
2024-03-12 06:28:51,25.295,25.1483,14.8545,45.9966,46.1081,24.9695,25.1384,3248.97,486.911,1725.77,9.142880608409854,0.0,0.0
2024-03-12 06:28:52,25.2903,25.1516,14.8503,46.0038,46.1015,24.9617,25.1417,3249.96,489.866,1727.41,9.151130819377254,0.0,0.0
2024-03-12 06:28:53,25.2971,25.1549,14.8672,46.0155,46.1081,24.9557,25.145,3248.97,484.941,1728.24,9.146670469810367,0.0,0.0
2024-03-12 06:28:54,25.2838,25.145,14.8573,46.0003,46.1048,24.9588,25.1417,3250.61,485.926,1728.89,9.147127773132041,0.0,0.0
2024-03-12 06:28:55,25.2886,25.1516,14.8563,46.01,46.1048,24.9506,25.1417,3251.27,487.896,1729.06,9.15311601862915,0.0,0.0
2024-03-12 06:28:56,25.2861,25.1483,14.8571,46.022,46.1081,24.9536,25.1417,3253.24,488.881,1728.24,9.145881200169926,0.0,0.0
2024-03-12 06:28:57,25.2932,25.1516,14.8604,46.0224,46.1048,24.9453,25.1384,3251.93,490.851,1728.56,9.150907735526658,0.0,0.0
2024-03-12 06:28:58,25.3033,25.1516,14.8707,46.0285,46.1081,24.956,25.1483,3254.55,490.851,1734.64,9.182918900048106,0.0,0.0
2024-03-12 06:28:59,25.3008,25.1417,14.8667,46.0342,46.1015,24.9465,25.1417,3255.54,490.851,1725.77,9.137276045803295,0.0,0.0
2024-03-12 06:29:00,25.3074,25.1516,14.8651,46.0324,46.1081,24.949,25.145,3256.52,491.836,1730.53,9.169679032950437,0.0,0.0
2024-03-12 06:29:01,25.293,25.1483,14.8753,46.0498,46.1048,24.9532,25.1384,3257.84,492.821,1724.3,9.115143513223645,0.0,0.0
2024-03-12 06:29:02,25.2879,25.0793,14.8818,46.077,46.1048,24.9453,25.0695,3260.46,489.866,1729.88,9.134458528819689,0.0,0.0
2024-03-12 06:29:03,25.2861,25.0859,14.8822,46.0883,46.1081,24.9494,25.0596,3263.09,488.881,1728.73,9.126456195901463,0.0,0.0
2024-03-12 06:29:04,25.275,25.0793,14.8838,46.0896,46.1048,24.9381,25.0727,3262.43,487.896,1721.5,9.077192938064018,0.0,0.0
2024-03-12 06:29:05,25.2893,25.0793,14.8867,46.1172,46.1081,24.9409,25.0695,3264.07,489.866,1728.73,9.125315816519242,0.0,0.0
2024-03-12 06:29:06,25.2752,25.0826,14.8928,46.1417,46.1048,24.9468,25.0695,3265.39,489.866,1728.56,9.106700451780153,0.0,0.0
2024-03-12 06:29:07,25.2708,25.076,14.888,46.1342,46.1015,24.9353,25.0727,3266.7,486.911,1729.55,9.112267194379182,0.0,0.0
2024-03-12 06:29:08,25.2785,25.0826,14.8918,46.1492,46.1048,24.9416,25.0695,3268.67,485.926,1736.44,9.152004085441892,0.0,0.0
2024-03-12 06:29:09,25.279,25.0727,14.8923,46.1534,46.1048,24.9364,25.076,3270.31,490.851,1729.06,9.113107382906488,0.0,0.0
2024-03-12 06:29:10,25.2555,25.076,14.8919,46.1805,46.1048,24.9286,25.0727,3266.37,493.806,1728.89,9.09194584852359,0.0,0.0
2024-03-12 06:29:11,25.267,25.0793,14.8874,46.1799,46.1048,24.9326,25.0727,3269.33,492.821,1729.06,9.106877968133881,0.0,0.0
2024-03-12 06:29:12,25.2598,25.0793,14.9,46.1918,46.1081,24.9268,25.076,3267.03,488.881,1729.55,9.092081681273784,0.0,0.0
2024-03-12 06:29:13,25.265,25.0662,14.893,46.2062,46.1015,24.9233,25.0727,3267.36,491.836,1728.73,9.098473040291614,0.0,0.0
2024-03-12 06:29:14,25.2702,25.0826,14.9039,46.2248,46.1048,24.9252,25.0727,3264.07,488.881,1733.0,9.115933987510383,0.0,0.0
2024-03-12 06:29:15,25.2702,25.0793,14.9039,46.2365,46.1048,24.9252,25.0859,3267.03,492.821,1728.07,9.090001180494555,0.0,0.0
2024-03-12 06:29:16,25.2428,25.0793,14.895,46.2564,46.0982,24.9186,25.076,3263.09,492.821,1743.34,9.153958872195368,0.0,0.0
2024-03-12 06:29:17,25.2386,25.0793,14.9017,46.2578,46.1081,24.9082,25.0695,3264.07,489.866,1728.07,9.064220908391057,0.0,0.0
2024-03-12 06:29:18,25.2341,25.0826,14.9053,46.2539,46.1081,24.9027,25.0695,3261.78,487.896,1725.77,9.04506347666718,0.0,0.0
2024-03-12 06:29:19,25.2119,25.0793,14.905,46.2696,46.1081,24.9074,25.0662,3262.43,494.791,1727.74,9.036188587583311,0.0,0.0
2024-03-12 06:29:20,25.2249,25.076,14.9018,46.2749,46.1015,24.9102,25.0695,3257.18,494.791,1728.07,9.05211996434247,0.0,0.0
2024-03-12 06:29:21,25.2222,25.0793,14.9078,46.2752,46.1081,24.8981,25.0695,3261.12,488.881,1727.91,9.043653689354667,0.0,0.0
2024-03-12 06:29:22,25.1978,25.0727,14.9075,46.3024,46.1081,24.888,25.076,3254.55,486.911,1727.74,9.021635159243667,0.0,0.0
2024-03-12 06:29:23,25.1854,25.0793,14.9088,46.2811,46.1081,24.89,25.0727,3257.84,490.851,1728.4,9.013065891056836,0.0,0.0
2024-03-12 06:29:24,25.1797,25.076,14.9015,46.2805,46.1015,24.8869,25.0695,3251.27,483.956,1727.74,9.011026937381633,0.0,0.0
2024-03-12 06:29:25,25.1772,25.076,14.9131,46.2852,46.1015,24.8914,25.076,3253.57,483.956,1729.06,9.005540305283736,0.0,0.0
2024-03-12 06:29:26,25.1591,25.0793,14.9127,46.2796,46.1015,24.8931,25.0727,3250.61,492.821,1730.53,8.997653701121719,0.0,0.0
2024-03-12 06:29:27,25.1667,25.0859,14.9089,46.2856,46.1048,24.8729,25.0695,3253.57,491.836,1732.5,9.017918504716269,0.0,0.0
2024-03-12 06:29:28,25.1602,25.076,14.9013,46.2622,46.1081,24.8794,25.0662,3247.66,490.851,1732.5,9.01888554544189,0.0,0.0
2024-03-12 06:29:29,25.1649,25.0793,14.8939,46.2525,46.1015,24.8783,25.0695,3247.99,496.761,1733.98,9.03723652533142,0.0,0.0
2024-03-12 06:29:30,25.1686,25.0793,14.9103,46.2518,46.1048,24.8726,25.0695,3247.66,485.926,1726.43,8.98676128168281,0.0,0.0
2024-03-12 06:29:31,25.1482,25.0793,14.892,46.2405,46.1015,24.8788,25.076,3247.99,494.791,1739.23,9.051537080449961,0.0,0.0
2024-03-12 06:29:32,25.1489,25.076,14.9009,46.2262,46.1114,24.8787,25.0727,3250.94,488.881,1733.49,9.014451224150994,0.0,0.0
2024-03-12 06:29:33,25.1588,25.076,14.8981,46.2308,46.0982,24.8728,25.0695,3250.94,496.761,1733.49,9.025622528849135,0.0,0.0
2024-03-12 06:29:34,25.1527,25.0826,14.8991,46.2083,46.1081,24.8847,25.0662,3250.61,492.821,1732.5,9.014226167400302,0.0,0.0
2024-03-12 06:29:35,25.1446,25.0793,14.882,46.2017,46.0982,24.8728,25.0695,3247.0,490.851,1732.18,9.02047189208921,0.0,0.0
2024-03-12 06:29:36,25.1391,25.0793,14.8919,46.2011,46.1015,24.8646,25.0695,3244.7,490.851,1730.7,8.999240164478675,0.0,0.0
2024-03-12 06:29:37,25.1323,25.076,14.8814,46.188,46.1081,24.8729,25.076,3247.33,493.806,1731.52,9.0067549084351,0.0,0.0
2024-03-12 06:29:38,25.1216,25.0793,14.8938,46.1648,46.1048,24.8499,25.0727,3244.05,495.776,1731.19,8.984745865294263,0.0,0.0
2024-03-12 06:29:39,25.1259,25.076,14.8902,46.1543,46.1081,24.852,25.0695,3240.43,493.806,1731.52,8.993399722587206,0.0,0.0
2024-03-12 06:29:40,25.1298,25.0727,14.8994,46.1521,46.1081,24.854,25.0727,3241.75,490.851,1731.68,8.989573579209036,0.0,0.0
2024-03-12 06:29:41,25.127,25.0924,14.8993,46.1435,46.1048,24.8558,25.0695,3238.79,493.806,1730.53,8.981232702116118,0.0,0.0
2024-03-12 06:29:42,25.1179,25.0793,14.8914,46.1477,46.1015,24.8576,25.0727,3236.82,484.941,1727.91,8.96658307358504,0.0,0.0
2024-03-12 06:29:43,25.0859,25.0662,14.8774,46.1391,46.1015,24.8374,25.0727,3233.21,484.941,1730.37,8.963543817956106,0.0,0.0
2024-03-12 06:29:44,25.104,25.0793,14.8884,46.1443,46.1114,24.8553,25.0662,3236.17,491.836,1730.21,8.9689485549105,0.0,0.0
2024-03-12 06:29:45,25.1031,25.0826,14.8801,46.1145,46.0982,24.8583,25.0793,3227.63,487.896,1729.22,8.970309888446387,0.0,0.0
2024-03-12 06:29:46,25.0892,25.076,14.8847,46.1378,46.1114,24.8517,25.0695,3232.55,486.911,1730.37,8.960031629557047,0.0,0.0
2024-03-12 06:29:47,25.0739,25.076,14.8878,46.1247,46.1048,24.8581,25.076,3229.6,484.941,1732.5,8.954885031964993,0.0,0.0
2024-03-12 06:29:48,25.0529,25.076,14.8768,46.136,46.1015,24.854,25.0727,3228.94,486.911,1730.86,8.937625300257787,0.0,0.0
2024-03-12 06:29:49,25.058,25.0793,14.8673,46.1371,46.1081,24.8431,25.0695,3227.3,488.881,1728.89,8.940261353057759,0.0,0.0
2024-03-12 06:29:50,25.0578,25.0826,14.8743,46.146,46.1081,24.8483,25.0695,3225.33,491.836,1733.16,8.956009813359616,0.0,0.0
2024-03-12 06:29:51,25.0399,25.0793,14.853,46.1391,46.1015,24.8371,25.076,3224.35,488.881,1731.35,8.94964378794179,0.0,0.0
2024-03-12 06:29:52,25.0392,25.0793,14.8636,46.1473,46.1048,24.8489,25.076,3223.36,487.896,1731.85,8.942297954780313,0.0,0.0
2024-03-12 06:29:53,25.0313,25.0826,14.8473,46.1374,46.1081,24.8588,25.076,3225.66,487.896,1738.74,8.985285306312505,0.0,0.0
2024-03-12 06:29:54,25.0218,25.0727,14.858,46.1312,46.1015,24.8479,25.076,3223.69,486.911,1739.56,8.97169206936581,0.0,0.0
2024-03-12 06:29:55,25.0308,25.076,14.8605,46.1494,46.1048,24.8502,25.0727,3228.94,487.896,1738.91,8.974075201245972,0.0,0.0
2024-03-12 06:29:56,25.0177,25.0793,14.8556,46.123,46.1048,24.8418,25.0727,3225.66,484.941,1738.41,8.96426138729245,0.0,0.0
2024-03-12 06:29:57,25.0114,25.0793,14.8493,46.1272,46.1015,24.8483,25.0727,3228.29,482.971,1738.25,8.963436333466271,0.0,0.0
2024-03-12 06:29:58,25.007,25.076,14.844,46.1129,46.1015,24.8398,25.0662,3229.27,491.836,1736.44,8.954895926554716,0.0,0.0
2024-03-12 06:29:59,24.9999,25.0826,14.8473,46.1131,46.1081,24.8458,25.0727,3229.93,493.806,1739.07,8.95928134752781,0.0,0.0
2024-03-12 06:30:00,24.9916,25.0727,14.8338,46.1011,46.1048,24.8374,25.0727,3229.93,486.911,1734.31,8.939335183535205,0.0,0.0
2024-03-12 06:30:01,24.9876,25.0793,14.8333,46.0986,46.1048,24.85,25.0793,3231.57,482.971,1733.65,8.932854286415765,0.0,0.0
2024-03-12 06:30:02,24.9834,25.0103,14.832,46.1018,46.1048,24.8466,25.0038,3233.54,486.911,1733.16,8.92777905625166,0.0,0.0
2024-03-12 06:30:03,24.9785,25.0136,14.8268,46.0974,46.1048,24.8439,25.0235,3235.51,494.791,1727.91,8.900998522281641,0.0,0.0
2024-03-12 06:30:04,24.9798,25.0136,14.8355,46.0761,46.0982,24.8483,25.0005,3232.55,487.896,1730.86,8.909695495661902,0.0,0.0
2024-03-12 06:30:05,24.9661,25.007,14.8344,46.0534,46.1048,24.8405,25.0103,3238.46,488.881,1730.53,8.89693238636545,0.0,0.0
2024-03-12 06:30:06,24.9729,25.0136,14.8289,46.0688,46.1081,24.8488,25.007,3229.27,491.836,1731.03,8.910307065257815,0.0,0.0
2024-03-12 06:30:07,24.9573,25.0103,14.8259,46.0656,46.1081,24.8303,25.007,3240.43,491.836,1731.19,8.900062013301232,0.0,0.0
2024-03-12 06:30:08,24.9545,25.0136,14.8207,46.0631,46.1048,24.8429,25.0038,3242.08,490.851,1731.35,8.902993081137977,0.0,0.0
2024-03-12 06:30:09,24.954,25.0103,14.812,46.0753,46.0982,24.8396,25.0103,3240.76,491.836,1731.85,8.912770338592503,0.0,0.0
2024-03-12 06:30:10,24.9443,25.0202,14.807,46.0807,46.1048,24.8328,25.0038,3241.42,491.836,1731.03,8.904421905819987,0.0,0.0
2024-03-12 06:30:11,24.9329,25.007,14.8046,46.0913,46.1048,24.847,25.0038,3242.4,487.896,1731.68,8.899857100631737,0.0,0.0
2024-03-12 06:30:12,24.911,25.0038,14.8005,46.0952,46.1048,24.8272,25.0103,3241.09,493.806,1731.52,8.883395165471626,0.0,0.0
2024-03-12 06:30:13,24.9177,25.007,14.7892,46.102,46.1114,24.8408,25.007,3243.39,494.791,1740.06,8.943102160208085,0.0,0.0
2024-03-12 06:30:14,24.9037,25.0038,14.7905,46.1091,46.1048,24.827,25.0038,3243.06,491.836,1733.49,8.895877060898101,0.0,0.0
2024-03-12 06:30:15,24.9037,25.0103,14.7905,46.1146,46.1048,24.827,25.0038,3235.51,489.866,1734.31,8.900085114702815,0.0,0.0
2024-03-12 06:30:16,24.8919,25.0103,14.7934,46.1093,46.1081,24.8264,25.0103,3239.45,494.791,1734.97,8.890530479842166,0.0,0.0
2024-03-12 06:30:17,24.8852,25.0103,14.7821,46.1223,46.1081,24.8369,25.0103,3242.08,495.776,1734.47,8.892016909857661,0.0,0.0
2024-03-12 06:30:18,24.8854,25.007,14.7972,46.1129,46.1081,24.8275,25.007,3241.75,487.896,1737.76,8.89574480555162,0.0,0.0
2024-03-12 06:30:19,24.8886,25.007,14.7756,46.1309,46.1081,24.8196,25.0005,3241.75,489.866,1733.82,8.897394586417029,0.0,0.0
2024-03-12 06:30:20,24.8787,25.007,14.7682,46.1449,46.1114,24.8178,25.0038,3239.45,495.776,1738.09,8.917101912282021,0.0,0.0
2024-03-12 06:30:21,24.88,25.0169,14.7642,46.1532,46.1015,24.7992,25.007,3238.79,489.866,1733.82,8.899858020100604,0.0,0.0
2024-03-12 06:30:22,24.8741,25.0103,14.759,46.1628,46.1048,24.813,25.0103,3241.42,485.926,1733.32,8.896675793151923,0.0,0.0
2024-03-12 06:30:23,24.8758,25.007,14.7756,46.1584,46.1048,24.8075,25.0038,3237.81,488.881,1732.67,8.88023922254525,0.0,0.0
2024-03-12 06:30:24,24.8719,25.0103,14.7633,46.1635,46.1081,24.8053,25.007,3241.75,489.866,1732.5,8.886752617205927,0.0,0.0
2024-03-12 06:30:25,24.8683,25.0103,14.7468,46.1583,46.1081,24.8001,25.007,3238.46,492.821,1732.83,8.89978824246071,0.0,0.0
2024-03-12 06:30:26,24.8722,25.0103,14.7567,46.166,46.1048,24.8044,25.007,3242.73,486.911,1732.67,8.893691199744206,0.0,0.0
2024-03-12 06:30:27,24.8606,25.0136,14.742,46.177,46.1114,24.7891,25.0038,3243.39,486.911,1733.49,8.900627064470546,0.0,0.0
2024-03-12 06:30:28,24.8474,25.007,14.7379,46.1726,46.1048,24.79,25.0103,3242.73,482.971,1734.64,8.898521808565098,0.0,0.0
2024-03-12 06:30:29,24.8419,25.0103,14.7308,46.1688,46.1081,24.7954,25.007,3243.39,489.866,1734.47,8.899057930463105,0.0,0.0
2024-03-12 06:30:30,24.8507,25.0136,14.7181,46.1775,46.1015,24.7842,25.007,3247.99,491.836,1729.06,8.890164524636154,0.0,0.0
2024-03-12 06:30:31,24.8494,25.0103,14.7287,46.1701,46.1081,24.7934,25.0038,3244.05,492.821,1741.37,8.942942648089948,0.0,0.0
2024-03-12 06:30:32,24.8625,25.0103,14.7231,46.168,46.1015,24.7846,25.0038,3244.7,490.851,1732.01,8.911308674359331,0.0,0.0
2024-03-12 06:30:33,24.8373,25.0136,14.7068,46.1586,46.1081,24.7877,25.0038,3247.0,486.911,1737.59,8.93217092619265,0.0,0.0
2024-03-12 06:30:34,24.8477,25.007,14.7122,46.1585,46.1015,24.7783,25.0038,3249.3,483.956,1738.09,8.939151024374116,0.0,0.0
2024-03-12 06:30:35,24.8391,25.0103,14.7011,46.1688,46.1048,24.7772,25.0038,3248.64,483.956,1738.25,8.942179032747276,0.0,0.0
2024-03-12 06:30:36,24.8273,25.0136,14.6945,46.1673,46.1048,24.774,25.0005,3248.97,489.866,1747.61,8.985718881552652,0.0,0.0
2024-03-12 06:30:37,24.8402,25.0103,14.6896,46.1639,46.1048,24.7846,25.0038,3250.61,487.896,1739.89,8.961740039756034,0.0,0.0
2024-03-12 06:30:38,24.8346,25.0005,14.6986,46.1598,46.1015,24.7775,25.007,3247.33,485.926,1740.71,8.953067563725964,0.0,0.0
2024-03-12 06:30:39,24.8415,25.0103,14.694,46.1578,46.1048,24.7735,25.0005,3248.64,492.821,1742.19,8.970846227525772,0.0,0.0
2024-03-12 06:30:40,24.8383,25.0136,14.6783,46.1615,46.1081,24.7709,25.007,3242.4,492.821,1741.86,8.98019546765544,0.0,0.0
2024-03-12 06:30:41,24.8429,25.007,14.6729,46.1623,46.1048,24.7583,25.0038,3248.64,490.851,1740.71,8.983099558316201,0.0,0.0
2024-03-12 06:30:42,24.8486,24.9939,14.6765,46.1565,46.1048,24.7576,25.007,3244.7,492.821,1747.11,9.017989104397866,0.0,0.0
2024-03-12 06:30:43,24.8485,25.0103,14.6609,46.1606,46.1015,24.7634,25.007,3249.63,494.791,1739.07,8.990167509413782,0.0,0.0
2024-03-12 06:30:44,24.8583,25.0103,14.6539,46.1545,46.1048,24.7648,25.0005,3244.7,496.761,1736.28,8.990546105286997,0.0,0.0
2024-03-12 06:30:45,24.8523,25.007,14.6686,46.1368,46.1146,24.7643,25.0005,3248.97,493.806,1735.46,8.968071063957467,0.0,0.0
2024-03-12 06:30:46,24.8545,25.0136,14.6519,46.134,46.0949,24.773,25.007,3246.02,496.761,1734.47,8.979589603637873,0.0,0.0
2024-03-12 06:30:47,24.8545,25.007,14.6519,46.1274,46.1048,24.773,25.0038,3248.31,487.896,1733.32,8.973635895563254,0.0,0.0
2024-03-12 06:30:48,24.839,25.0103,14.6437,46.1185,46.1048,24.7456,25.0038,3247.66,498.731,1732.83,8.964680241896918,0.0,0.0
2024-03-12 06:30:49,24.8176,25.007,14.6485,46.1091,46.1048,24.7547,25.007,3246.02,493.806,1731.52,8.934882921437858,0.0,0.0
2024-03-12 06:30:50,24.8246,25.0103,14.6412,46.1146,46.1081,24.7432,25.007,3248.31,493.806,1731.52,8.947447339702652,0.0,0.0
2024-03-12 06:30:51,24.8447,25.0103,14.6351,46.1117,46.1015,24.7586,25.0005,3251.93,492.821,1731.85,8.97217709020844,0.0,0.0
2024-03-12 06:30:52,24.8395,25.0136,14.6307,46.0908,46.1048,24.7645,25.0005,3249.3,482.971,1732.01,8.972302897094453,0.0,0.0
2024-03-12 06:30:53,24.8329,25.007,14.6291,46.0872,46.1015,24.7611,25.0038,3248.97,489.866,1739.89,9.008709142086442,0.0,0.0
2024-03-12 06:30:54,24.818,25.007,14.6146,46.073,46.1081,24.7501,25.0005,3251.93,488.881,1732.67,8.970974127573538,0.0,0.0
2024-03-12 06:30:55,24.8342,25.0103,14.633,46.0658,46.1048,24.7458,25.0038,3254.22,492.821,1733.16,8.971576305596711,0.0,0.0
2024-03-12 06:30:56,24.8581,25.0103,14.6347,46.0566,46.1048,24.7425,25.0103,3252.58,488.881,1733.0,8.99027034987543,0.0,0.0
2024-03-12 06:30:57,24.84,25.007,14.6189,46.0569,46.1048,24.7484,25.007,3252.58,487.896,1734.15,8.994212275797727,0.0,0.0
2024-03-12 06:30:58,24.8589,25.007,14.6272,46.059,46.1081,24.7553,25.0005,3252.91,492.821,1733.32,8.999230626765184,0.0,0.0
2024-03-12 06:30:59,24.8476,25.0136,14.6189,46.0497,46.1048,24.7464,25.007,3254.55,497.746,1734.15,9.000900011295474,0.0,0.0
2024-03-12 06:31:00,24.849,25.0136,14.6145,46.0587,46.1048,24.7481,25.0038,3255.54,493.806,1733.49,9.002576215219886,0.0,0.0
2024-03-12 06:31:01,24.8423,25.0103,14.6008,46.0438,46.1015,24.7502,25.0038,3254.88,491.836,1738.25,9.033470759901489,0.0,0.0
2024-03-12 06:31:02,24.8501,24.9414,14.6229,46.031,46.1048,24.7505,24.9381,3255.87,490.851,1735.79,9.008091040811035,0.0,0.0
2024-03-12 06:31:03,24.8642,24.9446,14.6075,46.0221,46.1015,24.7537,24.9348,3256.19,494.791,1736.61,9.038342327203944,0.0,0.0
2024-03-12 06:31:04,24.8715,24.9479,14.6161,46.0028,46.1015,24.7501,24.9414,3250.61,486.911,1736.12,9.034646824012547,0.0,0.0
2024-03-12 06:31:05,24.864,24.9414,14.6032,46.0119,46.1015,24.7514,24.9348,3254.55,492.821,1735.29,9.035082497996202,0.0,0.0
2024-03-12 06:31:06,24.8759,24.9381,14.61,46.0121,46.0982,24.7562,24.9414,3255.87,490.851,1735.29,9.03957327071761,0.0,0.0
2024-03-12 06:31:07,24.8789,24.9446,14.6032,46.0209,46.1081,24.7481,24.9381,3252.58,495.776,1733.65,9.039651260148162,0.0,0.0
2024-03-12 06:31:08,24.8789,24.9414,14.6032,46.0259,46.1048,24.7481,24.9381,3252.91,481.986,1734.8,9.045647625590535,0.0,0.0
2024-03-12 06:31:09,24.894,24.9479,14.6046,46.0136,46.1081,24.7495,24.9381,3256.19,491.836,1733.49,9.050867918206404,0.0,0.0
2024-03-12 06:31:10,24.8895,24.9446,14.6025,46.0124,46.1081,24.7388,24.9348,3255.21,484.941,1736.77,9.065878290097618,0.0,0.0
2024-03-12 06:31:11,24.9039,24.9414,14.6025,46.0366,46.1015,24.748,24.9381,3254.88,504.64,1731.85,9.052850755864409,0.0,0.0
2024-03-12 06:31:12,24.8984,24.9512,14.5888,46.0374,46.1015,24.7411,24.9414,3257.18,493.806,1731.52,9.058330527466127,0.0,0.0
2024-03-12 06:31:13,24.9147,24.9512,14.6007,46.0578,46.1048,24.7376,24.9348,3259.48,491.836,1738.41,9.098256457674534,0.0,0.0
2024-03-12 06:31:14,24.9136,24.9446,14.6006,46.0588,46.1048,24.7414,24.9348,3259.81,487.896,1731.52,9.061317871668946,0.0,0.0
2024-03-12 06:31:15,24.9141,24.9446,14.5924,46.0595,46.1081,24.7383,24.9381,3259.81,488.881,1732.18,9.072418756316845,0.0,0.0
2024-03-12 06:31:16,24.9326,24.9446,14.6076,46.0714,46.1048,24.7282,24.9446,3259.81,489.866,1732.67,9.077886573808406,0.0,0.0
2024-03-12 06:31:17,24.9319,24.9381,14.6083,46.0776,46.1081,24.7535,24.9414,3264.4,492.821,1733.82,9.08267999133144,0.0,0.0
2024-03-12 06:31:18,24.9398,24.9414,14.6117,46.0698,46.1081,24.7402,24.9381,3261.78,484.941,1734.15,9.088368551884484,0.0,0.0
2024-03-12 06:31:19,24.9459,24.9446,14.5999,46.0875,46.1048,24.7351,24.9414,3267.03,485.926,1735.13,9.109264834214587,0.0,0.0
2024-03-12 06:31:20,24.9507,24.9414,14.5992,46.1163,46.1048,24.7313,24.9414,3266.37,490.851,1734.64,9.111533557679568,0.0,0.0
2024-03-12 06:31:21,24.9561,24.9414,14.604,46.1299,46.1114,24.7413,24.9381,3273.92,488.881,1734.15,9.109487716614225,0.0,0.0
2024-03-12 06:31:22,24.9512,24.9479,14.6054,46.159,46.1015,24.7321,24.9414,3271.3,484.941,1733.65,9.10131903493104,0.0,0.0
2024-03-12 06:31:23,24.9475,24.9414,14.6083,46.1578,46.1048,24.7327,24.9446,3279.83,490.851,1733.49,9.094673506707835,0.0,0.0
2024-03-12 06:31:24,24.9537,24.9446,14.6025,46.1561,46.1146,24.7425,24.9414,3277.21,492.821,1733.0,9.102655324611243,0.0,0.0
2024-03-12 06:31:25,24.9369,24.9414,14.5977,46.172,46.1048,24.7354,24.9381,3281.47,487.896,1733.16,9.092942177275757,0.0,0.0
2024-03-12 06:31:26,24.946,24.9446,14.6084,46.1806,46.1048,24.7366,24.9315,3278.52,481.001,1733.0,9.090695734185521,0.0,0.0
2024-03-12 06:31:27,24.94,24.9446,14.5932,46.203,46.1015,24.7286,24.9414,3285.41,491.836,1732.5,9.096160890697654,0.0,0.0
2024-03-12 06:31:28,24.9412,24.9381,14.6033,46.2269,46.1081,24.7249,24.9446,3285.74,493.806,1732.83,9.090067763842766,0.0,0.0
2024-03-12 06:31:29,24.9417,24.9414,14.6034,46.2325,46.1015,24.7281,24.9446,3285.74,487.896,1737.1,9.11281988549183,0.0,0.0
2024-03-12 06:31:30,24.9551,24.9446,14.6187,46.2589,46.1114,24.7384,24.9414,3290.34,485.926,1728.4,9.065513328953143,0.0,0.0
2024-03-12 06:31:31,24.9585,24.9381,14.6086,46.2723,46.0982,24.7234,24.9348,3287.71,487.896,1732.67,9.099779007289069,0.0,0.0
2024-03-12 06:31:32,24.9597,24.9446,14.6117,46.2799,46.1015,24.7333,24.9381,3286.4,491.836,1732.34,9.096375697298706,0.0,0.0
2024-03-12 06:31:33,24.9687,24.9414,14.6166,46.2914,46.1048,24.7236,24.9414,3288.04,488.881,1732.67,9.101713278520295,0.0,0.0
2024-03-12 06:31:34,24.9595,24.9249,14.6058,46.3078,46.1048,24.721,24.9381,3285.74,486.911,1732.01,9.099652506234507,0.0,0.0
2024-03-12 06:31:35,24.973,24.9446,14.6086,46.3114,46.1048,24.7164,24.9381,3287.06,484.941,1732.18,9.109950585462691,0.0,0.0
2024-03-12 06:31:36,24.9817,24.9381,14.6127,46.3355,46.1015,24.737,24.9348,3284.43,488.881,1728.24,9.093263224140568,0.0,0.0
2024-03-12 06:31:37,24.9671,24.9512,14.6139,46.3258,46.1081,24.7088,24.9348,3285.74,489.866,1731.19,9.094905149940809,0.0,0.0
2024-03-12 06:31:38,24.9752,24.9479,14.6156,46.3338,46.1114,24.7269,24.9414,3283.12,494.791,1730.53,9.097057823444393,0.0,0.0
2024-03-12 06:31:39,24.9891,24.9446,14.605,46.3177,46.1114,24.7259,24.9381,3283.12,485.926,1737.59,9.155772776731377,0.0,0.0
2024-03-12 06:31:40,24.9986,24.9512,14.6164,46.3015,46.1081,24.7199,24.9414,3283.12,485.926,1734.15,9.135974669046114,0.0,0.0
2024-03-12 06:31:41,25.0031,24.9414,14.6163,46.2923,46.1015,24.7181,24.9381,3280.16,491.836,1731.68,9.127004110545865,0.0,0.0
2024-03-12 06:31:42,25.0004,24.9446,14.6163,46.2871,46.1048,24.7085,24.9315,3277.86,487.896,1732.34,9.12810928472357,0.0,0.0
2024-03-12 06:31:43,25.0079,24.9414,14.6117,46.285,46.1015,24.7183,24.9414,3277.21,488.881,1731.35,9.133523127565837,0.0,0.0
2024-03-12 06:31:44,24.9979,24.9414,14.6018,46.2522,46.1048,24.7101,24.9381,3274.58,492.821,1730.86,9.130850363499766,0.0,0.0
2024-03-12 06:31:45,25.0025,24.9446,14.6206,46.2242,46.1048,24.7065,24.9381,3270.97,493.806,1730.53,9.116640084290644,0.0,0.0
2024-03-12 06:31:46,25.0095,24.9414,14.6261,46.1991,46.1048,24.7087,24.9348,3267.69,491.836,1730.37,9.117114255705092,0.0,0.0
2024-03-12 06:31:47,25.0085,24.9414,14.609,46.1748,46.1015,24.7077,24.9414,3265.72,487.896,1729.55,9.126923632155709,0.0,0.0
2024-03-12 06:31:48,24.9977,24.9381,14.6309,46.161,46.1081,24.7113,24.9381,3262.1,490.851,1728.56,9.093017244906235,0.0,0.0
2024-03-12 06:31:49,24.9983,24.9414,14.6133,46.1462,46.1081,24.7009,24.9414,3261.12,494.791,1728.73,9.109876834113805,0.0,0.0
2024-03-12 06:31:50,25.0092,24.9381,14.6274,46.1121,46.1081,24.7069,24.9381,3259.15,490.851,1727.41,9.100115894694532,0.0,0.0
2024-03-12 06:31:51,25.0171,24.9446,14.617,46.1021,46.1048,24.7011,24.9348,3255.87,484.941,1727.09,9.1144679162203,0.0,0.0
2024-03-12 06:31:52,25.0305,24.9479,14.6355,46.063,46.1081,24.7048,24.9381,3252.91,484.941,1726.76,9.108257691047129,0.0,0.0
2024-03-12 06:31:53,25.018,24.9414,14.6231,46.0582,46.1048,24.6995,24.9414,3255.21,483.956,1726.43,9.106429412959711,0.0,0.0
2024-03-12 06:31:54,25.0285,24.9479,14.6295,46.0326,46.1015,24.6893,24.9414,3250.61,482.971,1718.55,9.06844004605807,0.0,0.0
2024-03-12 06:31:55,25.0302,24.9381,14.634,46.0068,46.0982,24.6923,24.9414,3250.28,488.881,1724.79,9.098916657633806,0.0,0.0
2024-03-12 06:31:56,25.0315,24.9446,14.6343,45.998,46.1081,24.6947,24.9348,3246.34,488.881,1728.07,9.117096772603345,0.0,0.0
2024-03-12 06:31:57,25.02,24.9414,14.6238,45.9702,46.1048,24.6905,24.9414,3247.0,492.821,1724.13,9.095434909134546,0.0,0.0
2024-03-12 06:31:58,25.0304,24.9446,14.6337,45.9645,46.1048,24.6873,24.9348,3245.03,491.836,1722.49,9.087220315914806,0.0,0.0
2024-03-12 06:31:59,25.0353,24.9446,14.6413,45.9683,46.1048,24.6952,24.9414,3243.72,487.896,1723.31,9.08918527822524,0.0,0.0
2024-03-12 06:32:00,25.0276,24.9611,14.6427,45.9446,46.1015,24.6978,24.9446,3244.05,490.851,1722.98,9.079488668136115,0.0,0.0
2024-03-12 06:32:01,25.0276,24.9414,14.632,45.9493,46.1081,24.6965,24.9414,3242.08,492.821,1722.82,9.087999636313473,0.0,0.0
2024-03-12 06:32:02,25.0322,24.8888,14.6371,45.933,46.1015,24.6966,24.8757,3244.7,491.836,1722.0,9.08323717728693,0.0,0.0
2024-03-12 06:32:03,25.0299,24.8757,14.639,45.9282,46.1081,24.6984,24.8724,3243.06,492.821,1724.46,9.09253802808397,0.0,0.0
2024-03-12 06:32:04,25.0275,24.8757,14.6464,45.9315,46.1015,24.7061,24.8724,3243.39,486.911,1724.95,9.086543736013454,0.0,0.0
2024-03-12 06:32:05,25.0257,24.8789,14.6415,45.9174,46.1212,24.7021,24.8724,3241.75,485.926,1725.94,9.094473750574005,0.0,0.0
2024-03-12 06:32:06,25.028,24.8658,14.6493,45.9182,46.1048,24.6883,24.8724,3241.42,488.881,1733.49,9.129418903209977,0.0,0.0
2024-03-12 06:32:07,25.0305,24.8757,14.6413,45.9051,46.1048,24.6867,24.8757,3243.06,487.896,1726.92,9.104019134420898,0.0,0.0
2024-03-12 06:32:08,25.0305,24.8855,14.6413,45.9087,46.1048,24.6867,24.8724,3233.21,491.836,1731.68,9.129113018955124,0.0,0.0
2024-03-12 06:32:09,25.0162,24.8789,14.6561,45.9104,46.1048,24.7007,24.8724,3245.36,491.836,1728.4,9.086299353671244,0.0,0.0
2024-03-12 06:32:10,25.0322,24.8789,14.6388,45.896,46.1048,24.7,24.8724,3242.08,487.896,1728.4,9.115505033971365,0.0,0.0
2024-03-12 06:32:11,25.026,24.8757,14.65,45.8802,46.1048,24.6973,24.8691,3241.75,490.851,1738.91,9.155580886318802,0.0,0.0
2024-03-12 06:32:12,25.043,24.8789,14.6553,45.8947,46.1015,24.7015,24.8724,3241.42,487.896,1728.07,9.108766412569901,0.0,0.0
2024-03-12 06:32:13,25.0356,24.8789,14.6634,45.8959,46.1048,24.6761,24.8724,3240.76,482.971,1722.98,9.068385094092523,0.0,0.0
2024-03-12 06:32:14,25.0296,24.8789,14.664,45.897,46.1015,24.6815,24.8757,3243.06,484.941,1736.44,9.133412301121275,0.0,0.0
2024-03-12 06:32:15,25.0268,24.8789,14.6574,45.9043,46.1048,24.6917,24.8724,3241.09,488.881,1728.56,9.095297779385222,0.0,0.0
2024-03-12 06:32:16,25.0212,24.8789,14.6496,45.9249,46.1048,24.6889,24.8691,3244.37,485.926,1728.56,9.097227462405906,0.0,0.0
2024-03-12 06:32:17,25.0278,24.8757,14.6621,45.9458,46.1081,24.6856,24.8757,3243.06,488.881,1727.74,9.087739285557465,0.0,0.0
2024-03-12 06:32:18,25.0232,24.8757,14.6684,45.9409,46.1048,24.6857,24.8757,3245.03,492.821,1726.59,9.072140594657279,0.0,0.0
2024-03-12 06:32:19,25.0254,24.8789,14.6702,45.9569,46.1048,24.6853,24.8691,3243.72,488.881,1725.94,9.069075574617589,0.0,0.0
2024-03-12 06:32:20,25.0375,24.8789,14.6596,45.9875,46.1048,24.6813,24.8691,3241.42,494.791,1725.12,9.084638021597616,0.0,0.0
2024-03-12 06:32:21,25.029,24.8789,14.6624,45.9974,46.1015,24.6844,24.8757,3247.0,489.866,1727.91,9.089422587456768,0.0,0.0
2024-03-12 06:32:22,25.0139,24.8822,14.6622,45.9825,46.1081,24.683,24.8789,3247.99,482.971,1723.97,9.055662269913855,0.0,0.0
2024-03-12 06:32:23,25.0357,24.8789,14.6805,45.9909,46.1114,24.6938,24.8724,3250.61,485.926,1723.31,9.055256050902248,0.0,0.0
2024-03-12 06:32:24,25.0302,24.8789,14.6776,45.9974,46.0982,24.6899,24.8691,3248.31,488.881,1722.49,9.048674775894238,0.0,0.0
2024-03-12 06:32:25,25.024,24.8822,14.6758,46.0125,46.1048,24.684,24.8757,3249.96,487.896,1722.65,9.045669125533108,0.0,0.0
2024-03-12 06:32:26,25.0292,24.8757,14.6759,46.0166,46.1015,24.6739,24.8757,3250.28,491.836,1721.18,9.042404383865042,0.0,0.0
2024-03-12 06:32:27,25.025,24.8789,14.6814,46.0238,46.1015,24.6892,24.8724,3247.99,486.911,1723.31,9.045112261290225,0.0,0.0
2024-03-12 06:32:28,25.0295,24.8724,14.6875,46.0398,46.1015,24.68,24.8789,3251.93,490.851,1724.46,9.049748172578358,0.0,0.0
2024-03-12 06:32:29,25.0041,24.8789,14.6699,46.0551,46.1212,24.6837,24.8757,3251.93,487.896,1725.12,9.046383781188306,0.0,0.0
2024-03-12 06:32:30,25.0089,24.8757,14.6858,46.0602,46.1048,24.6787,24.8757,3250.28,492.821,1726.27,9.042691054671101,0.0,0.0
2024-03-12 06:32:31,25.0078,24.8724,14.6938,46.0801,46.1114,24.6779,24.8724,3254.22,487.896,1719.04,8.996880356763267,0.0,0.0
2024-03-12 06:32:32,25.009,24.8855,14.7009,46.0808,46.1114,24.6796,24.8757,3252.91,485.926,1726.76,9.032114584423558,0.0,0.0
2024-03-12 06:32:33,25.0027,24.8789,14.6952,46.1015,46.1048,24.6753,24.8691,3250.61,485.926,1729.06,9.043618699809242,0.0,0.0
2024-03-12 06:32:34,24.997,24.8757,14.6952,46.0983,46.1081,24.6834,24.8757,3249.63,485.926,1727.91,9.032606024295543,0.0,0.0
2024-03-12 06:32:35,24.9992,24.8789,14.6996,46.1053,46.0982,24.6948,24.8691,3249.96,495.776,1730.86,9.04609482439589,0.0,0.0
2024-03-12 06:32:36,24.9962,24.8789,14.6894,46.1056,46.1015,24.6821,24.8691,3247.66,492.821,1729.71,9.04640403994938,0.0,0.0
2024-03-12 06:32:37,25.0144,24.8822,14.6912,46.0946,46.049,24.6866,24.8757,3253.9,488.881,1730.86,9.066822603907314,0.0,0.0
2024-03-12 06:32:38,25.0069,24.8757,14.6983,46.0837,46.0982,24.6837,24.8757,3247.99,486.911,1731.68,9.058288844877454,0.0,0.0
2024-03-12 06:32:39,25.0025,24.8789,14.6907,46.0898,46.1081,24.6841,24.8724,3253.57,484.941,1731.68,9.061100722756466,0.0,0.0
2024-03-12 06:32:40,25.0044,24.8822,14.7025,46.0783,46.1048,24.6783,24.8757,3247.0,487.896,1730.37,9.045553417074203,0.0,0.0
2024-03-12 06:32:41,25.0176,24.8822,14.6937,46.1006,46.1015,24.68,24.8757,3252.58,488.881,1731.35,9.070004368584389,0.0,0.0
2024-03-12 06:32:42,24.9911,24.8822,14.7018,46.1017,46.1048,24.6857,24.8757,3249.63,489.866,1730.53,9.035325404722816,0.0,0.0
2024-03-12 06:32:43,24.9895,24.8789,14.694,46.1085,46.1114,24.6824,24.8757,3249.3,493.806,1730.37,9.039933915635702,0.0,0.0
2024-03-12 06:32:44,25.0028,24.8822,14.7113,46.1079,46.1048,24.6802,24.8822,3246.67,493.806,1729.88,9.033862825587663,0.0,0.0
2024-03-12 06:32:45,24.9932,24.8724,14.7015,46.1045,46.1081,24.6851,24.8757,3244.7,488.881,1730.04,9.034873961239144,0.0,0.0
2024-03-12 06:32:46,24.9816,24.8855,14.7014,46.1002,46.1048,24.669,24.8757,3247.0,486.911,1730.04,9.024778345300646,0.0,0.0
2024-03-12 06:32:47,24.9858,24.8789,14.6881,46.0877,46.1015,24.6769,24.8757,3245.69,487.896,1729.88,9.0393051760243,0.0,0.0
2024-03-12 06:32:48,24.9874,24.8789,14.6903,46.1096,46.1081,24.682,24.8724,3248.64,484.941,1729.06,9.034493923240912,0.0,0.0
2024-03-12 06:32:49,24.9922,24.8789,14.701,46.0894,46.1015,24.6725,24.8789,3246.34,481.986,1724.79,9.007019017241003,0.0,0.0
2024-03-12 06:32:50,24.9648,24.8789,14.6924,46.0727,46.1015,24.6756,24.8789,3243.39,482.971,1729.06,9.012822578891146,0.0,0.0
2024-03-12 06:32:51,24.9726,24.8757,14.7057,46.0805,46.1048,24.6802,24.8724,3243.72,481.986,1728.07,9.00283930814462,0.0,0.0
2024-03-12 06:32:52,24.9528,24.8757,14.6958,46.0917,46.1048,24.6813,24.8789,3245.03,485.926,1729.06,8.99931089051113,0.0,0.0
2024-03-12 06:32:53,24.9483,24.8822,14.6858,46.082,46.1081,24.6666,24.8724,3242.08,487.896,1729.06,9.004136493503994,0.0,0.0
2024-03-12 06:32:54,24.9396,24.8789,14.6802,46.0983,46.1081,24.6674,24.8757,3243.72,490.851,1729.06,9.001416608180735,0.0,0.0
2024-03-12 06:32:55,24.9396,24.8757,14.6802,46.1021,46.1081,24.6674,24.8724,3245.69,488.881,1729.06,9.001416608180735,0.0,0.0
2024-03-12 06:32:56,24.9496,24.8822,14.6958,46.1141,46.1048,24.6803,24.8789,3244.7,493.806,1728.4,8.993069209049557,0.0,0.0
2024-03-12 06:32:57,24.9303,24.8855,14.6908,46.1062,46.1081,24.6756,24.8724,3239.78,494.791,1728.56,8.98135876830048,0.0,0.0
2024-03-12 06:32:58,24.9169,24.8822,14.6788,46.1099,46.1048,24.6824,24.8724,3243.06,485.926,1728.07,8.977585164043228,0.0,0.0
2024-03-12 06:32:59,24.9235,24.8789,14.6922,46.1261,46.1048,24.6698,24.8789,3238.79,488.881,1729.22,8.977592835925025,0.0,0.0
2024-03-12 06:33:00,24.9199,24.8789,14.698,46.1204,46.1081,24.681,24.8724,3244.05,480.016,1730.04,8.973597961890684,0.0,0.0
2024-03-12 06:33:01,24.9159,24.8789,14.7017,46.122,46.1081,24.6669,24.8757,3244.37,489.866,1730.86,8.971088368028326,0.0,0.0
2024-03-12 06:33:02,24.9266,24.8559,14.6799,46.1174,46.1015,24.6765,24.8132,3241.42,488.881,1730.37,8.997085217167143,0.0,0.0
2024-03-12 06:33:03,24.9086,24.8198,14.6827,46.1316,46.1015,24.6616,24.8132,3243.39,491.836,1729.22,8.972854532746146,0.0,0.0
2024-03-12 06:33:04,24.9018,24.8165,14.6838,46.1228,46.1081,24.6802,24.81,3246.67,483.956,1730.53,8.972714857712162,0.0,0.0
2024-03-12 06:33:05,24.9056,24.81,14.6882,46.1243,46.1081,24.6723,24.8165,3244.37,485.926,1738.58,9.013924392846532,0.0,0.0
2024-03-12 06:33:06,24.8957,24.8231,14.6872,46.1285,46.1048,24.6617,24.8132,3243.72,491.836,1730.21,8.962714996946216,0.0,0.0
2024-03-12 06:33:07,24.8816,24.8067,14.684,46.1189,46.1081,24.6527,24.8132,3250.28,493.806,1729.22,8.948022314234656,0.0,0.0
2024-03-12 06:33:08,24.8689,24.8198,14.6769,46.1186,46.1081,24.669,24.81,3247.66,488.881,1728.56,8.93969515762669,0.0,0.0
2024-03-12 06:33:09,24.87,24.81,14.6855,46.1267,46.1048,24.6704,24.81,3249.96,490.851,1728.73,8.933995244779219,0.0,0.0
2024-03-12 06:33:10,24.8649,24.8165,14.6721,46.1217,46.1311,24.6657,24.8165,3251.27,494.791,1727.41,8.934448871240283,0.0,0.0
2024-03-12 06:33:11,24.8667,24.8165,14.6772,46.1216,46.1048,24.6823,24.8034,3255.54,486.911,1729.22,8.940914859466352,0.0,0.0
2024-03-12 06:33:12,24.8354,24.8165,14.6784,46.1225,46.1015,24.6586,24.81,3250.94,491.836,1726.92,8.900543097477486,0.0,0.0
2024-03-12 06:33:13,24.8363,24.8132,14.6705,46.1283,46.0982,24.6585,24.81,3250.94,494.791,1726.76,8.907429152058377,0.0,0.0
2024-03-12 06:33:14,24.8225,24.8165,14.6643,46.1259,46.1048,24.6528,24.81,3249.96,495.776,1726.59,8.899893632773935,0.0,0.0
2024-03-12 06:33:15,24.8254,24.8165,14.6661,46.1241,46.1048,24.6557,24.8132,3248.64,494.791,1727.41,8.905084610469288,0.0,0.0
2024-03-12 06:33:16,24.8133,24.8165,14.6748,46.1397,46.1015,24.6487,24.8132,3250.61,492.821,1727.41,8.886852472438347,0.0,0.0
2024-03-12 06:33:17,24.796,24.8165,14.6505,46.1255,46.1015,24.6663,24.81,3247.99,490.851,1727.58,8.893863475835795,0.0,0.0
2024-03-12 06:33:18,24.796,24.8297,14.6505,46.1382,46.1015,24.6663,24.8067,3241.75,487.896,1728.4,8.898084969514922,0.0,0.0
2024-03-12 06:33:19,24.7882,24.8132,14.6618,46.1415,46.1015,24.6521,24.8165,3246.67,491.836,1729.38,8.886369064725702,0.0,0.0
2024-03-12 06:33:20,24.7758,24.8165,14.6584,46.1656,46.1048,24.6455,24.8132,3244.05,488.881,1730.21,8.88273230250318,0.0,0.0
2024-03-12 06:33:21,24.7771,24.8198,14.645,46.1721,46.1081,24.6571,24.8198,3244.05,484.941,1731.19,8.900676937537702,0.0,0.0
2024-03-12 06:33:22,24.7698,24.8231,14.6404,46.165,46.1048,24.6589,24.8132,3237.81,495.776,1731.03,8.897482687975396,0.0,0.0
2024-03-12 06:33:23,24.7741,24.8132,14.6499,46.171,46.1048,24.6501,24.81,3240.11,487.896,1731.35,8.894559055049164,0.0,0.0
2024-03-12 06:33:24,24.7604,24.8165,14.6471,46.1707,46.1048,24.6608,24.81,3235.84,487.896,1730.86,8.882468327659616,0.0,0.0
2024-03-12 06:33:25,24.7598,24.8198,14.6411,46.1636,46.1114,24.6514,24.81,3235.51,490.851,1730.37,8.884695188397167,0.0,0.0
2024-03-12 06:33:26,24.7695,24.8132,14.6335,46.1444,46.1048,24.653,24.8034,3232.88,493.806,1731.19,8.904102943997998,0.0,0.0
