TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 06:33:27,24.7537,24.8231,14.6318,46.1395,46.1048,24.6591,24.8198,3233.54,489.866,1730.53,8.888326729132567,0.0,0.0
2024-03-12 06:33:28,24.7574,24.8198,14.6345,46.1296,46.1048,24.653,24.81,3233.21,482.971,1733.32,8.903536236566874,0.0,0.0
2024-03-12 06:33:29,24.7574,24.8132,14.6345,46.142,46.1015,24.653,24.8132,3234.2,497.746,1728.73,8.879958806360193,0.0,0.0
2024-03-12 06:33:30,24.7476,24.8198,14.607,46.1084,46.1048,24.6668,24.8165,3230.91,492.821,1733.49,8.919978930876809,0.0,0.0
2024-03-12 06:33:31,24.7481,24.8165,14.613,46.1142,46.1048,24.6594,24.8067,3228.94,490.851,1728.4,8.888963675967746,0.0,0.0
2024-03-12 06:33:32,24.7514,24.8165,14.619,46.1051,46.1048,24.6538,24.81,3229.27,485.926,1728.24,8.88577300533146,0.0,0.0
2024-03-12 06:33:33,24.7327,24.8165,14.6141,46.0896,46.1015,24.6523,24.8132,3227.96,485.926,1728.4,8.874492392936164,0.0,0.0
2024-03-12 06:33:34,24.754,24.8165,14.6132,46.0918,46.1048,24.6482,24.8165,3228.29,481.001,1728.24,8.893139521975568,0.0,0.0
2024-03-12 06:33:35,24.7565,24.8198,14.616,46.0692,46.1015,24.6537,24.81,3226.65,482.971,1729.38,8.898742445573056,0.0,0.0
2024-03-12 06:33:36,24.742,24.8165,14.5937,46.0706,46.1048,24.6543,24.8067,3228.29,489.866,1729.38,8.905587294552442,0.0,0.0
2024-03-12 06:33:37,24.7418,24.81,14.5902,46.0623,46.1015,24.6545,24.8132,3224.35,491.836,1729.38,8.908483192197565,0.0,0.0
2024-03-12 06:33:38,24.7567,24.8198,14.6059,46.0674,46.1081,24.6521,24.81,3227.96,495.776,1729.55,8.90865680131604,0.0,0.0
2024-03-12 06:33:39,24.7475,24.8132,14.5997,46.0576,46.1048,24.6565,24.81,3224.68,494.791,1729.55,8.906023908302284,0.0,0.0
2024-03-12 06:33:40,24.7319,24.8198,14.5923,46.0517,46.1048,24.652,24.8067,3229.6,485.926,1731.03,8.906442184432967,0.0,0.0
2024-03-12 06:33:41,24.7373,24.8165,14.5864,46.0588,46.1114,24.6496,24.8132,3225.33,485.926,1731.03,8.916367901096756,0.0,0.0
2024-03-12 06:33:42,24.738,24.8165,14.5678,46.0528,46.1048,24.6492,24.81,3228.94,487.896,1730.86,8.932443355379931,0.0,0.0
2024-03-12 06:33:43,24.7305,24.8132,14.5749,46.0613,46.1015,24.6636,24.81,3226.65,481.986,1731.52,8.923021407691374,0.0,0.0
2024-03-12 06:33:44,24.7243,24.8231,14.571,46.0573,46.1081,24.6481,24.8132,3230.26,481.001,1731.19,8.919300357270597,0.0,0.0
2024-03-12 06:33:45,24.7287,24.8231,14.5824,46.0486,46.0982,24.643,24.81,3227.3,484.941,1731.19,8.913151114905965,0.0,0.0
2024-03-12 06:33:46,24.7312,24.8165,14.5602,46.0452,46.1081,24.647,24.8165,3228.61,489.866,1730.37,8.930617051714897,0.0,0.0
2024-03-12 06:33:47,24.7228,24.8165,14.5694,46.0562,46.1081,24.6444,24.8132,3229.27,489.866,1731.68,8.921912767745251,0.0,0.0
2024-03-12 06:33:48,24.7101,24.8132,14.5557,46.0561,46.1015,24.6516,24.8231,3231.9,490.851,1733.16,8.930417444766418,0.0,0.0
2024-03-12 06:33:49,24.7203,24.833,14.5612,46.0531,46.1048,24.6566,24.81,3229.6,487.896,1733.65,8.937076901522161,0.0,0.0
2024-03-12 06:33:50,24.7036,24.8165,14.5598,46.0671,46.0982,24.6467,24.8165,3231.57,486.911,1733.32,8.921918706742847,0.0,0.0
2024-03-12 06:33:51,24.7077,24.8165,14.5499,46.0538,46.1048,24.6513,24.8165,3232.55,488.881,1732.83,8.931706664947628,0.0,0.0
2024-03-12 06:33:52,24.7046,24.8231,14.5475,46.0542,46.1114,24.6381,24.8132,3232.23,487.896,1733.16,8.932791994429705,0.0,0.0
2024-03-12 06:33:53,24.7039,24.8198,14.5496,46.0603,46.1212,24.6524,24.8132,3237.15,489.866,1732.83,8.928629131099026,0.0,0.0
2024-03-12 06:33:54,24.6829,24.8165,14.5338,46.0678,46.1081,24.6441,24.81,3233.87,494.791,1733.32,8.926580290088904,0.0,0.0
2024-03-12 06:33:55,24.6974,24.8165,14.543,46.0556,46.1114,24.6429,24.81,3238.79,497.746,1734.15,8.935518597152994,0.0,0.0
2024-03-12 06:33:56,24.6952,24.8231,14.5241,46.0852,46.0982,24.6452,24.8132,3233.87,490.851,1742.03,8.99088390404238,0.0,0.0
2024-03-12 06:33:57,24.6887,24.8198,14.5238,46.0894,46.1015,24.6401,24.8132,3238.79,489.866,1733.98,8.943881370493767,0.0,0.0
2024-03-12 06:33:58,24.6937,24.8132,14.5303,46.0992,46.1048,24.636,24.81,3236.17,487.896,1733.82,8.941736392721333,0.0,0.0
2024-03-12 06:33:59,24.6834,24.8165,14.5135,46.0984,46.1081,24.6484,24.81,3240.11,484.941,1734.97,8.953389704109213,0.0,0.0
2024-03-12 06:34:00,24.6875,24.8165,14.5116,46.1072,46.1048,24.6536,24.8132,3240.43,484.941,1743.83,9.004421390323756,0.0,0.0
2024-03-12 06:34:01,24.6885,24.8198,14.5191,46.1,46.1081,24.6418,24.81,3241.09,480.016,1733.49,8.945312283263185,0.0,0.0
2024-03-12 06:34:02,24.6817,24.7508,14.5059,46.101,46.1015,24.6396,24.7476,3240.11,485.926,1731.68,8.941595912898356,0.0,0.0
2024-03-12 06:34:03,24.6904,24.7574,14.5129,46.1037,46.0982,24.6437,24.7541,3241.09,490.851,1731.35,8.941385470729818,0.0,0.0
2024-03-12 06:34:04,24.6831,24.7574,14.4933,46.1234,46.0982,24.6406,24.7541,3239.78,493.806,1732.34,8.957310502544875,0.0,0.0
2024-03-12 06:34:05,24.682,24.7574,14.5081,46.1175,46.1048,24.6367,24.7508,3244.37,487.896,1731.52,8.939100348547724,0.0,0.0
2024-03-12 06:34:06,24.6739,24.7574,14.4963,46.1167,46.1048,24.6349,24.7476,3246.02,484.941,1731.68,8.9431775942053,0.0,0.0
2024-03-12 06:34:07,24.6778,24.7508,14.504,46.1194,46.1048,24.6342,24.7508,3244.05,491.836,1731.68,8.93983848922397,0.0,0.0
2024-03-12 06:34:08,24.6769,24.7541,14.4926,46.1037,46.1081,24.624,24.7574,3246.67,494.791,1731.68,8.949064963514484,0.0,0.0
2024-03-12 06:34:09,24.6753,24.7607,14.4891,46.113,46.1048,24.6337,24.7541,3248.64,486.911,1731.03,8.947374785896006,0.0,0.0
2024-03-12 06:34:10,24.6968,24.7607,14.5084,46.106,46.1114,24.6234,24.741,3251.6,484.941,1731.68,8.95266768204697,0.0,0.0
2024-03-12 06:34:11,24.6962,24.7541,14.5081,46.1079,46.1081,24.6235,24.7476,3251.6,492.821,1731.68,8.952404068495817,0.0,0.0
2024-03-12 06:34:12,24.6867,24.7607,14.4872,46.0934,46.1048,24.6247,24.7673,3256.85,492.821,1731.35,8.960713447183373,0.0,0.0
2024-03-12 06:34:13,24.6868,24.7574,14.4854,46.0925,46.1048,24.6237,24.7574,3255.54,489.866,1732.01,8.965799190347484,0.0,0.0
2024-03-12 06:34:14,24.6901,24.7508,14.4853,46.0843,46.1048,24.6172,24.7607,3253.24,485.926,1732.01,8.968787379933937,0.0,0.0
2024-03-12 06:34:15,24.682,24.7541,14.4758,46.0816,46.1015,24.6164,24.7377,3255.87,491.836,1739.23,9.007409932576245,0.0,0.0
2024-03-12 06:34:16,24.6944,24.7607,14.4782,46.0821,46.1048,24.6191,24.7541,3256.19,485.926,1731.85,8.977977157673903,0.0,0.0
2024-03-12 06:34:17,24.6909,24.7574,14.483,46.083,46.1015,24.6128,24.7508,3256.19,485.926,1731.35,8.968093220011097,0.0,0.0
2024-03-12 06:34:18,24.667,24.7607,14.4554,46.0814,46.1015,24.6073,24.7574,3258.49,492.821,1730.86,8.968804799099102,0.0,0.0
2024-03-12 06:34:19,24.6755,24.7574,14.482,46.0811,46.1048,24.6175,24.7541,3257.51,488.881,1730.04,8.948666179920831,0.0,0.0
2024-03-12 06:34:20,24.6693,24.7574,14.4691,46.0801,46.1081,24.6123,24.7541,3255.21,488.881,1730.37,8.956256027028044,0.0,0.0
2024-03-12 06:34:21,24.667,24.7541,14.4637,46.0669,46.1114,24.6106,24.7541,3255.87,484.941,1731.35,8.964051915843534,0.0,0.0
2024-03-12 06:34:22,24.668,24.7738,14.4584,46.0885,46.1048,24.6029,24.7574,3257.84,483.956,1731.85,8.972177090208445,0.0,0.0
2024-03-12 06:34:23,24.6733,24.7541,14.4639,46.0921,46.1015,24.6128,24.7508,3255.87,494.791,1731.03,8.967753248426966,0.0,0.0
2024-03-12 06:34:24,24.6726,24.7476,14.4531,46.0825,46.1015,24.6136,24.7541,3254.55,489.866,1730.86,8.975743335460972,0.0,0.0
2024-03-12 06:34:25,24.668,24.7574,14.4425,46.0899,46.0982,24.6051,24.7541,3254.55,485.926,1730.53,8.979300819880175,0.0,0.0
2024-03-12 06:34:26,24.6774,24.7574,14.4524,46.11,46.1015,24.6011,24.7541,3252.25,486.911,1731.52,8.9839983746548,0.0,0.0
2024-03-12 06:34:27,24.6689,24.7574,14.4631,46.0923,46.1048,24.5938,24.7541,3252.25,486.911,1731.35,8.966248276804166,0.0,0.0
2024-03-12 06:34:28,24.6669,24.7541,14.4561,46.1034,46.1081,24.6041,24.7541,3254.22,493.806,1731.35,8.970640998725425,0.0,0.0
2024-03-12 06:34:29,24.6667,24.7508,14.4504,46.0991,46.1015,24.597,24.7541,3255.21,486.911,1731.68,8.97718374230463,0.0,0.0
2024-03-12 06:34:30,24.672,24.7574,14.4527,46.1257,46.1048,24.5941,24.7541,3257.18,481.986,1730.37,8.97302672663358,0.0,0.0
2024-03-12 06:34:31,24.6709,24.7574,14.4303,46.1095,46.1081,24.5875,24.7541,3256.19,489.866,1731.03,8.995158767003076,0.0,0.0
2024-03-12 06:34:32,24.6769,24.7476,14.4348,46.1259,46.1015,24.5925,24.7508,3253.24,488.881,1731.03,8.996476340011535,0.0,0.0
2024-03-12 06:34:33,24.6769,24.7574,14.4348,46.117,46.1048,24.5925,24.7508,3257.51,484.941,1731.68,8.999854507704184,0.0,0.0
2024-03-12 06:34:34,24.6553,24.7541,14.4329,46.1186,46.1048,24.5892,24.7574,3254.22,487.896,1724.46,8.945092411464417,0.0,0.0
2024-03-12 06:34:35,24.6823,24.7541,14.4371,46.1234,46.1081,24.583,24.7508,3255.87,483.956,1730.7,8.997483735373276,0.0,0.0
2024-03-12 06:34:36,24.6815,24.7541,14.4351,46.1266,46.1081,24.5802,24.7508,3254.55,486.911,1730.86,8.999369490921017,0.0,0.0
2024-03-12 06:34:37,24.6796,24.7574,14.4345,46.1335,46.1114,24.5886,24.7541,3257.51,492.821,1738.91,9.040077268545177,0.0,0.0
2024-03-12 06:34:38,24.6786,24.7574,14.4332,46.1333,46.1015,24.5788,24.7508,3252.25,487.896,1730.04,8.994228133591099,0.0,0.0
2024-03-12 06:34:39,24.6909,24.7574,14.4265,46.1432,46.1048,24.5948,24.7541,3258.82,481.001,1729.38,9.007470238976389,0.0,0.0
2024-03-12 06:34:40,24.6846,24.7541,14.4266,46.1583,46.1048,24.5803,24.7574,3258.82,487.896,1729.88,9.00445657726067,0.0,0.0
2024-03-12 06:34:41,24.6772,24.7574,14.4221,46.1488,46.1081,24.5771,24.7541,3257.84,492.821,1730.37,9.004460812805178,0.0,0.0
2024-03-12 06:34:42,24.7028,24.7574,14.4416,46.1556,46.1048,24.5763,24.7508,3256.85,491.836,1729.88,9.007265532324752,0.0,0.0
2024-03-12 06:34:43,24.6897,24.7508,14.4306,46.1618,46.1015,24.5879,24.7476,3258.49,489.866,1729.55,9.003704239112322,0.0,0.0
2024-03-12 06:34:44,24.6957,24.764,14.4304,46.1559,46.1015,24.5791,24.7508,3259.15,485.926,1731.03,9.016854802542483,0.0,0.0
2024-03-12 06:34:45,24.6932,24.7574,14.4309,46.163,46.1015,24.5832,24.7508,3262.1,486.911,1738.74,9.05436895119509,0.0,0.0
2024-03-12 06:34:46,24.6932,24.7508,14.4309,46.154,46.1015,24.5832,24.7476,3268.01,489.866,1737.26,9.046661952996526,0.0,0.0
2024-03-12 06:34:47,24.6988,24.7541,14.4251,46.1725,46.1114,24.5899,24.7443,3262.1,485.926,1730.37,9.020792488860822,0.0,0.0
2024-03-12 06:34:48,24.7079,24.7541,14.4321,46.1691,46.0982,24.5736,24.7508,3263.09,487.896,1731.19,9.026912098651792,0.0,0.0
2024-03-12 06:34:49,24.7046,24.7541,14.4252,46.1741,46.1048,24.5788,24.7508,3261.45,484.941,1731.68,9.032630459231441,0.0,0.0
2024-03-12 06:34:50,24.7155,24.7541,14.4373,46.1727,46.1081,24.5875,24.7476,3264.07,492.821,1725.94,9.00163903845744,0.0,0.0
2024-03-12 06:34:51,24.7111,24.7508,14.4344,46.1719,46.1015,24.5873,24.7508,3260.79,491.836,1730.04,9.021705766536755,0.0,0.0
2024-03-12 06:34:52,24.7202,24.7541,14.4351,46.1735,46.1015,24.5862,24.7476,3264.07,485.926,1729.55,9.026522645231475,0.0,0.0
2024-03-12 06:34:53,24.7192,24.7541,14.4308,46.1747,46.1048,24.5788,24.7541,3261.45,491.836,1729.38,9.028531312759112,0.0,0.0
2024-03-12 06:34:54,24.7262,24.7541,14.4274,46.1762,46.1015,24.5862,24.7508,3266.04,488.881,1729.71,9.039382342398287,0.0,0.0
2024-03-12 06:34:55,24.7295,24.7541,14.4336,46.1716,46.1015,24.5836,24.7508,3260.13,483.956,1729.71,9.036836977036016,0.0,0.0
2024-03-12 06:34:56,24.7269,24.7705,14.4354,46.1616,46.1048,24.5844,24.7508,3265.39,481.001,1729.22,9.030416141733935,0.0,0.0
2024-03-12 06:34:57,24.7179,24.7607,14.4301,46.1371,46.1081,24.5884,24.7508,3258.16,481.986,1729.71,9.029727508265534,0.0,0.0
2024-03-12 06:34:58,24.7253,24.7541,14.4284,46.143,46.1048,24.5937,24.7508,3262.76,488.881,1729.38,9.035990443057166,0.0,0.0
2024-03-12 06:34:59,24.734,24.7574,14.43,46.1343,46.1048,24.5826,24.7508,3258.82,485.926,1735.79,9.075736280166305,0.0,0.0
2024-03-12 06:35:00,24.7378,24.7541,14.4395,46.1318,46.1015,24.6,24.7574,3260.79,489.866,1728.56,9.0329339326714,0.0,0.0
2024-03-12 06:35:01,24.7433,24.7541,14.4417,46.1378,46.0982,24.5772,24.7541,3259.15,493.806,1733.49,9.061599407758962,0.0,0.0
2024-03-12 06:35:02,24.7411,24.7016,14.4272,46.1234,46.1179,24.5953,24.6917,3259.81,493.806,1744.65,9.130826001126797,0.0,0.0
2024-03-12 06:35:03,24.7498,24.6983,14.4291,46.1086,46.1081,24.596,24.695,3261.12,488.881,1727.41,9.046558989228629,0.0,0.0
2024-03-12 06:35:04,24.7519,24.6983,14.4407,46.1151,46.1015,24.5933,24.6983,3258.49,489.866,1753.52,9.174845719820908,0.0,0.0
2024-03-12 06:35:05,24.7548,24.7049,14.4343,46.1141,46.1081,24.5796,24.6917,3263.09,484.941,1733.65,9.079062334474454,0.0,0.0
2024-03-12 06:35:06,24.7587,24.695,14.4287,46.0996,46.1114,24.5829,24.6983,3263.42,487.896,1733.65,9.087419593539172,0.0,0.0
2024-03-12 06:35:07,24.7722,24.7049,14.4466,46.1121,46.1048,24.5777,24.695,3262.76,495.776,1733.49,9.082710534747601,0.0,0.0
2024-03-12 06:35:08,24.7635,24.7016,14.4415,46.1066,46.1048,24.5842,24.6884,3264.4,488.881,1733.49,9.079543865699303,0.0,0.0
2024-03-12 06:35:09,24.7798,24.6983,14.4444,46.1119,46.1081,24.5919,24.695,3261.78,488.881,1733.65,9.09217003553386,0.0,0.0
2024-03-12 06:35:10,24.7758,24.6983,14.4409,46.1128,46.1114,24.5837,24.6884,3263.42,487.896,1737.92,9.114123216374075,0.0,0.0
2024-03-12 06:35:11,24.7762,24.7016,14.4491,46.101,46.1048,24.5839,24.6983,3266.04,490.851,1732.18,9.077165170307188,0.0,0.0
2024-03-12 06:35:12,24.7794,24.6983,14.4589,46.1015,46.1048,24.5841,24.6917,3263.75,489.866,1731.19,9.066179403466,0.0,0.0
2024-03-12 06:35:13,24.7899,24.6983,14.4446,46.0972,46.1048,24.5767,24.7016,3265.39,491.836,1729.71,9.080195959414008,0.0,0.0
2024-03-12 06:35:14,24.7761,24.6983,14.4527,46.1,46.1081,24.5862,24.695,3255.21,494.791,1729.55,9.060135912706981,0.0,0.0
2024-03-12 06:35:15,24.7788,24.695,14.4585,46.0799,46.1081,24.5693,24.6687,3266.7,492.821,1727.91,9.048826802358548,0.0,0.0
2024-03-12 06:35:16,24.775,24.7016,14.4523,46.0826,46.1048,24.5736,24.695,3266.7,489.866,1726.76,9.044907327308529,0.0,0.0
2024-03-12 06:35:17,24.7671,24.7016,14.4508,46.0968,46.1081,24.5655,24.695,3267.36,488.881,1725.12,9.030714424132766,0.0,0.0
2024-03-12 06:35:18,24.7708,24.6983,14.4601,46.1129,46.0982,24.5654,24.6983,3265.72,495.776,1723.64,9.018068932258732,0.0,0.0
2024-03-12 06:35:19,24.7708,24.695,14.4601,46.1102,46.1081,24.5654,24.695,3257.84,490.851,1723.8,9.018906050815483,0.0,0.0
2024-03-12 06:35:20,24.7652,24.695,14.4633,46.1061,46.1114,24.5723,24.6917,3260.46,488.881,1723.47,9.009483490655105,0.0,0.0
2024-03-12 06:35:21,24.7618,24.695,14.4566,46.0965,46.1081,24.5714,24.695,3259.48,492.821,1722.65,9.008081547751662,0.0,0.0
2024-03-12 06:35:22,24.7824,24.7049,14.4566,46.117,46.1048,24.5721,24.695,3260.13,488.881,1723.31,9.029546791023492,0.0,0.0
2024-03-12 06:35:23,24.7746,24.6983,14.454,46.1148,46.1048,24.5728,24.695,3259.48,488.881,1723.15,9.024161652659654,0.0,0.0
2024-03-12 06:35:24,24.7838,24.695,14.4667,46.1296,46.1048,24.5656,24.6983,3256.52,485.926,1721.83,9.014190795757706,0.0,0.0
2024-03-12 06:35:25,24.7699,24.7049,14.4637,46.1307,46.0982,24.562,24.6917,3253.57,495.776,1722.33,9.007282171057732,0.0,0.0
2024-03-12 06:35:26,24.7699,24.6983,14.4637,46.1201,46.1081,24.562,24.6884,3253.9,486.911,1722.49,9.008118924262616,0.0,0.0
2024-03-12 06:35:27,24.7702,24.7147,14.4726,46.1396,46.1081,24.5716,24.6983,3253.9,491.836,1723.97,9.008335615470397,0.0,0.0
2024-03-12 06:35:28,24.7768,24.7016,14.464,46.1297,46.1048,24.5646,24.6917,3254.88,495.776,1725.28,9.028487872422009,0.0,0.0
2024-03-12 06:35:29,24.7583,24.695,14.4719,46.1343,46.1015,24.5556,24.6917,3250.94,488.881,1723.8,8.997650518501002,0.0,0.0
2024-03-12 06:35:30,24.767,24.7016,14.4638,46.1434,46.1081,24.5528,24.7016,3258.49,482.971,1728.4,9.036395353398673,0.0,0.0
2024-03-12 06:35:31,24.7593,24.6983,14.4718,46.153,46.1179,24.5556,24.695,3254.88,486.911,1724.3,9.001222812356696,0.0,0.0
2024-03-12 06:35:32,24.7562,24.695,14.4712,46.1468,46.1146,24.5596,24.6917,3255.87,483.956,1728.07,9.018710836208346,0.0,0.0
2024-03-12 06:35:33,24.7355,24.6983,14.4702,46.1533,46.1212,24.5658,24.695,3254.22,482.971,1728.07,9.001436300138984,0.0,0.0
2024-03-12 06:35:34,24.7452,24.7016,14.4703,46.158,46.1048,24.5593,24.6917,3260.13,491.836,1729.38,9.016684458756327,0.0,0.0
2024-03-12 06:35:35,24.7741,24.7049,14.4755,46.161,46.1114,24.5581,24.6917,3260.13,491.836,1730.04,9.040931330802243,0.0,0.0
2024-03-12 06:35:36,24.7533,24.7016,14.4549,46.1681,46.1048,24.5584,24.695,3260.46,486.911,1729.71,9.03903125752073,0.0,0.0
2024-03-12 06:35:37,24.7716,24.7016,14.4804,46.1694,46.1048,24.571,24.6917,3260.79,489.866,1725.28,9.009577844297315,0.0,0.0
2024-03-12 06:35:38,24.7607,24.695,14.473,46.1672,46.1048,24.5595,24.695,3259.15,491.836,1728.07,9.021078412217845,0.0,0.0
2024-03-12 06:35:39,24.7799,24.6917,14.4779,46.1677,46.1081,24.554,24.695,3262.76,488.881,1726.1,9.023319470934927,0.0,0.0
2024-03-12 06:35:40,24.7836,24.7016,14.4751,46.1638,46.1015,24.5561,24.695,3261.12,489.866,1725.44,9.025560316022657,0.0,0.0
2024-03-12 06:35:41,24.7608,24.6983,14.4705,46.1615,46.1048,24.5444,24.695,3259.15,492.821,1724.62,9.005343644492113,0.0,0.0
2024-03-12 06:35:42,24.7881,24.7016,14.4842,46.1697,46.1048,24.5505,24.695,3259.81,489.866,1724.3,9.015572270837625,0.0,0.0
2024-03-12 06:35:43,24.7892,24.695,14.4822,46.1683,46.1048,24.5465,24.695,3259.48,490.851,1723.47,9.013943674291355,0.0,0.0
2024-03-12 06:35:44,24.7943,24.7016,14.4776,46.1587,46.1081,24.5587,24.6917,3257.18,490.851,1723.31,9.021589162965785,0.0,0.0
2024-03-12 06:35:45,24.7919,24.695,14.4735,46.1735,46.1048,24.5565,24.6983,3253.9,485.926,1723.64,9.024803599233657,0.0,0.0
2024-03-12 06:35:46,24.7969,24.6983,14.4838,46.1716,46.1048,24.5576,24.7016,3249.63,491.836,1724.13,9.022732321559367,0.0,0.0
2024-03-12 06:35:47,24.7996,24.7016,14.4891,46.1677,46.1081,24.5549,24.695,3247.33,484.941,1723.97,9.019620529376517,0.0,0.0
2024-03-12 06:35:48,24.8094,24.7016,14.4933,46.1633,46.1114,24.5496,24.6917,3243.39,489.866,1725.28,9.031376904496613,0.0,0.0
2024-03-12 06:35:49,24.8111,24.7016,14.4889,46.149,46.1048,24.5467,24.6917,3245.69,486.911,1725.28,9.036717236513313,0.0,0.0
2024-03-12 06:35:50,24.8083,24.695,14.4892,46.1284,46.1048,24.5457,24.6851,3242.08,489.866,1724.95,9.032275333663717,0.0,0.0
2024-03-12 06:35:51,24.8019,24.6983,14.4831,46.125,46.1081,24.5514,24.695,3246.67,486.911,1723.8,9.025991228253634,0.0,0.0
2024-03-12 06:35:52,24.8019,24.7016,14.4831,46.1185,46.1048,24.5514,24.7016,3247.99,484.941,1723.64,9.02515345206352,0.0,0.0
2024-03-12 06:35:53,24.8104,24.7016,14.4873,46.1068,46.1081,24.5485,24.6983,3245.03,494.791,1723.97,9.030643003424336,0.0,0.0
2024-03-12 06:35:54,24.8135,24.695,14.4954,46.1128,46.1015,24.5468,24.6917,3241.09,486.911,1723.31,9.0228134134362,0.0,0.0
2024-03-12 06:35:55,24.8217,24.7016,14.4947,46.1043,46.1015,24.5443,24.695,3242.73,489.866,1723.31,9.030596148569561,0.0,0.0
2024-03-12 06:35:56,24.8264,24.6983,14.5114,46.0951,46.1114,24.5534,24.6983,3243.39,494.791,1722.65,9.016648018966961,0.0,0.0
2024-03-12 06:35:57,24.8074,24.7114,14.4964,46.0868,46.1081,24.5342,24.6983,3242.73,493.806,1730.53,9.054380788595616,0.0,0.0
2024-03-12 06:35:58,24.8153,24.7016,14.4979,46.0728,46.1048,24.5524,24.695,3246.34,497.746,1724.3,9.027384325074983,0.0,0.0
2024-03-12 06:35:59,24.8078,24.7377,14.4924,46.0629,46.1048,24.5493,24.6884,3245.03,492.821,1723.97,9.023907047061774,0.0,0.0
2024-03-12 06:36:00,24.7998,24.6983,14.5055,46.0621,46.1015,24.5619,24.6983,3244.7,495.776,1724.3,9.007172587824394,0.0,0.0
2024-03-12 06:36:01,24.7992,24.7049,14.4962,46.0636,46.1015,24.5621,24.6917,3241.42,490.851,1724.46,9.015621293954242,0.0,0.0
2024-03-12 06:36:02,24.8116,24.6523,14.5056,46.0477,46.1081,24.5706,24.6326,3242.4,496.761,1718.55,8.987339466744347,0.0,0.0
2024-03-12 06:36:03,24.7977,24.6654,14.5139,46.0354,46.1048,24.5497,24.6424,3243.06,492.821,1724.3,8.997985434528672,0.0,0.0
2024-03-12 06:36:04,24.783,24.6392,14.4986,46.02,46.1048,24.5485,24.6392,3243.06,494.791,1723.97,8.99678826170601,0.0,0.0
2024-03-12 06:36:05,24.7975,24.6392,14.4959,46.0183,46.1081,24.5497,24.6424,3240.11,491.836,1723.8,9.010946160113347,0.0,0.0
2024-03-12 06:36:06,24.798,24.6424,14.499,46.011,46.1179,24.5423,24.6392,3238.14,492.821,1722.98,9.004386541337304,0.0,0.0
2024-03-12 06:36:07,24.7831,24.6424,14.5055,46.0029,46.1081,24.5542,24.6392,3226.97,494.791,1715.6,8.94718844325006,0.0,0.0
2024-03-12 06:36:08,24.7884,24.6424,14.5114,45.9859,46.0949,24.5554,24.6326,3236.82,491.836,1722.16,8.980875793428313,0.0,0.0
2024-03-12 06:36:09,24.7897,24.6326,14.5188,45.9907,46.0818,24.5545,24.6392,3233.54,493.806,1722.16,8.975545118879323,0.0,0.0
2024-03-12 06:36:10,24.7826,24.6424,14.5179,45.9933,46.1048,24.5565,24.6293,3235.18,492.821,1730.53,9.013723448811696,0.0,0.0
2024-03-12 06:36:11,24.7741,24.6424,14.4933,45.9901,46.1048,24.5435,24.6326,3233.21,493.806,1722.98,8.988474332865389,0.0,0.0
2024-03-12 06:36:12,24.7668,24.6424,14.4981,46.0004,46.1015,24.5558,24.6392,3233.87,489.866,1722.65,8.976175813123225,0.0,0.0
2024-03-12 06:36:13,24.7754,24.6392,14.5139,45.9902,46.1048,24.5484,24.6359,3231.9,487.896,1724.13,8.977588476566835,0.0,0.0
2024-03-12 06:36:14,24.7704,24.6392,14.5103,46.0042,46.1048,24.5392,24.6326,3235.84,492.821,1723.64,8.97381254928063,0.0,0.0
2024-03-12 06:36:15,24.7573,24.6392,14.502,46.004,46.1048,24.5374,24.6359,3236.17,487.896,1724.3,8.973048875583144,0.0,0.0
2024-03-12 06:36:16,24.7509,24.6392,14.4965,46.0132,46.1015,24.5406,24.6326,3236.17,481.986,1724.79,8.974811082322393,0.0,0.0
2024-03-12 06:36:17,24.749,24.6392,14.5052,46.0205,46.1081,24.5505,24.6392,3238.14,489.866,1725.12,8.967249151142486,0.0,0.0
2024-03-12 06:36:18,24.7367,24.6424,14.5034,46.039,46.0982,24.5494,24.6359,3240.76,493.806,1725.94,8.962315655683533,0.0,0.0
2024-03-12 06:36:19,24.7367,24.6424,14.5034,46.0546,46.1081,24.5494,24.6392,3245.69,486.911,1726.1,8.963146490188153,0.0,0.0
2024-03-12 06:36:20,24.7245,24.6424,14.5061,46.0467,46.1048,24.5459,24.6326,3241.42,481.001,1725.94,8.94926624803696,0.0,0.0
2024-03-12 06:36:21,24.7111,24.6424,14.4981,46.0588,46.1081,24.5364,24.6359,3243.72,492.821,1731.03,8.97091542364728,0.0,0.0
2024-03-12 06:36:22,24.7163,24.6424,14.5006,46.0685,46.1081,24.5427,24.6359,3241.42,493.806,1727.41,8.954521753976273,0.0,0.0
2024-03-12 06:36:23,24.7018,24.6457,14.485,46.0599,46.1048,24.5556,24.6392,3246.02,487.896,1726.76,8.95211613062918,0.0,0.0
2024-03-12 06:36:24,24.6903,24.6424,14.484,46.0938,46.1048,24.5378,24.6424,3241.42,483.956,1726.43,8.941206795398777,0.0,0.0
2024-03-12 06:36:25,24.6901,24.6392,14.503,46.1077,46.1048,24.5485,24.6359,3250.61,491.836,1726.43,8.924386677386206,0.0,0.0
2024-03-12 06:36:26,24.6814,24.6392,14.5067,46.1165,46.1114,24.5311,24.6392,3247.99,496.761,1726.27,8.912697607691682,0.0,0.0
2024-03-12 06:36:27,24.6742,24.6424,14.5162,46.1087,46.1048,24.5317,24.6359,3250.28,486.911,1726.59,8.899718406973443,0.0,0.0
2024-03-12 06:36:28,24.6637,24.6392,14.4929,46.1175,46.1081,24.5278,24.6326,3254.55,486.911,1726.76,8.911810228388857,0.0,0.0
2024-03-12 06:36:29,24.6622,24.6392,14.4976,46.1194,46.1048,24.5218,24.6523,3253.57,489.866,1727.09,8.90807978588791,0.0,0.0
2024-03-12 06:36:30,24.6397,24.6424,14.4798,46.1266,46.1048,24.5198,24.6227,3252.91,489.866,1727.25,8.904785662318162,0.0,0.0
2024-03-12 06:36:31,24.652,24.6424,14.483,46.1278,46.1048,24.5223,24.6424,3255.54,487.896,1727.41,8.913587097916416,0.0,0.0
2024-03-12 06:36:32,24.6374,24.6359,14.4839,46.1506,46.1048,24.5182,24.6392,3254.88,488.881,1720.85,8.866202069378245,0.0,0.0
2024-03-12 06:36:33,24.6293,24.6424,14.4776,46.1571,46.1048,24.5182,24.6359,3254.55,487.896,1728.07,8.901822731739058,0.0,0.0
2024-03-12 06:36:34,24.6481,24.6424,14.4928,46.1632,46.1015,24.506,24.6392,3254.88,486.911,1728.24,8.905855532849332,0.0,0.0
2024-03-12 06:36:35,24.6352,24.6424,14.4921,46.1747,46.1081,24.5058,24.6424,3252.91,488.881,1729.06,8.899377039440719,0.0,0.0
2024-03-12 06:36:36,24.646,24.6424,14.4947,46.1599,46.1081,24.5094,24.6359,3253.57,486.911,1729.22,8.907395751793583,0.0,0.0
2024-03-12 06:36:37,24.6219,24.6424,14.4873,46.1296,46.1015,24.5037,24.6359,3250.94,492.821,1729.88,8.896136247602465,0.0,0.0
2024-03-12 06:36:38,24.6098,24.6424,14.4748,46.1432,46.1081,24.4895,24.6392,3248.64,491.836,1729.06,8.892270242305765,0.0,0.0
2024-03-12 06:36:39,24.5945,24.6392,14.4672,46.1362,46.1015,24.5057,24.6359,3248.31,485.926,1729.38,8.887158854992556,0.0,0.0
2024-03-12 06:36:40,24.5866,24.6392,14.47,46.1299,46.1048,24.4895,24.6359,3245.36,487.896,1728.56,8.873559657736084,0.0,0.0
2024-03-12 06:36:41,24.5866,24.6359,14.47,46.1231,46.1081,24.4895,24.6359,3237.15,484.941,1730.04,8.881157235079913,0.0,0.0
2024-03-12 06:36:42,24.5937,24.6424,14.4791,46.1303,46.1081,24.4829,24.6392,3244.05,489.866,1731.03,8.884482634291853,0.0,0.0
2024-03-12 06:36:43,24.5928,24.6424,14.4679,46.1287,46.1114,24.4766,24.6359,3241.09,486.911,1730.53,8.89096111399978,0.0,0.0
2024-03-12 06:36:44,24.5815,24.649,14.4662,46.1279,46.1114,24.4797,24.6359,3239.78,492.821,1730.37,8.881709828257959,0.0,0.0
2024-03-12 06:36:45,24.5855,24.6556,14.4675,46.1275,46.0917,24.4718,24.6392,3238.46,487.896,1731.68,8.890806368708661,0.0,0.0
2024-03-12 06:36:46,24.5757,24.6523,14.4528,46.1316,46.1048,24.4722,24.6424,3237.15,482.971,1732.01,8.896807166072163,0.0,0.0
2024-03-12 06:36:47,24.5768,24.6424,14.474,46.1244,46.0982,24.4582,24.6392,3236.49,487.896,1733.65,8.887549145170148,0.0,0.0
2024-03-12 06:36:48,24.5937,24.6424,14.4646,46.0919,46.1048,24.4757,24.6392,3234.52,492.821,1733.49,8.909863182528078,0.0,0.0
2024-03-12 06:36:49,24.5835,24.6457,14.4659,46.0803,46.1081,24.4636,24.6392,3235.18,485.926,1736.94,8.917459753631977,0.0,0.0
2024-03-12 06:36:50,24.5727,24.6392,14.4513,46.0771,46.1114,24.4641,24.6326,3230.58,480.016,1734.47,8.90812324449261,0.0,0.0
2024-03-12 06:36:51,24.5693,24.6457,14.4527,46.0692,46.1245,24.4606,24.6424,3232.23,487.896,1727.58,8.868528829494899,0.0,0.0
2024-03-12 06:36:52,24.5704,24.6392,14.4499,46.0641,46.1048,24.4549,24.6359,3231.57,493.806,1733.82,8.903993069498023,0.0,0.0
2024-03-12 06:36:53,24.5704,24.6359,14.4628,46.0696,46.1015,24.4502,24.6359,3234.2,490.851,1737.59,8.911979749625873,0.0,0.0
2024-03-12 06:36:54,24.5562,24.6392,14.4527,46.0486,46.1015,24.4384,24.6359,3232.23,488.881,1732.67,8.88314062939209,0.0,0.0
2024-03-12 06:36:55,24.5553,24.6457,14.4497,46.0407,46.1081,24.4436,24.6392,3235.18,493.806,1733.0,8.886679191629119,0.0,0.0
2024-03-12 06:36:56,24.5697,24.6392,14.4497,46.0202,46.1015,24.4434,24.6326,3234.2,492.821,1728.73,8.87741488312294,0.0,0.0
2024-03-12 06:36:57,24.5574,24.649,14.4443,46.0201,46.1048,24.4461,24.6392,3237.15,492.821,1730.86,8.88229266851122,0.0,0.0
2024-03-12 06:36:58,24.5617,24.6424,14.4375,45.9829,46.1015,24.4455,24.6359,3236.82,496.761,1736.94,8.92327686780667,0.0,0.0
2024-03-12 06:36:59,24.5568,24.6392,14.447,45.9919,46.1081,24.4429,24.6359,3235.51,487.896,1727.09,8.86005401288488,0.0,0.0
2024-03-12 06:37:00,24.5464,24.6424,14.4356,45.9872,46.1048,24.4433,24.6392,3235.18,490.851,1726.76,8.859237312423206,0.0,0.0
2024-03-12 06:37:01,24.5444,24.6392,14.4344,45.9738,46.1081,24.4286,24.6326,3233.21,491.836,1726.43,8.856843390991992,0.0,0.0
2024-03-12 06:37:02,24.5543,24.5833,14.4388,45.9725,46.1081,24.4445,24.5767,3232.23,495.776,1726.92,8.864176794578475,0.0,0.0
2024-03-12 06:37:03,24.5498,24.5833,14.4307,45.978,46.1081,24.4311,24.5767,3230.26,487.896,1733.49,8.901066879616153,0.0,0.0
2024-03-12 06:37:04,24.5345,24.5833,14.4335,45.9739,46.1015,24.4275,24.5899,3229.6,489.866,1725.77,8.845576076389827,0.0,0.0
2024-03-12 06:37:05,24.5447,24.5767,14.4239,45.9778,46.1048,24.441,24.5767,3230.91,490.851,1725.77,8.86291519195388,0.0,0.0
2024-03-12 06:37:06,24.5395,24.5833,14.4038,45.9869,46.1081,24.4299,24.58,3232.55,492.821,1725.94,8.876837656602621,0.0,0.0
2024-03-12 06:37:07,24.5405,24.5833,14.4221,45.9684,46.1048,24.4303,24.5767,3227.63,492.821,1725.94,8.861686330945858,0.0,0.0
2024-03-12 06:37:08,24.5382,24.5866,14.4191,45.9726,46.1048,24.4242,24.5767,3228.29,484.941,1724.79,8.856394408559105,0.0,0.0
2024-03-12 06:37:09,24.5392,24.58,14.4092,45.9724,46.1081,24.4231,24.58,3228.94,488.881,1729.38,8.889528225793107,0.0,0.0
2024-03-12 06:37:10,24.5268,24.5866,14.4079,45.967,46.1015,24.4153,24.5866,3229.6,487.896,1737.43,8.92112153484596,0.0,0.0
2024-03-12 06:37:11,24.5271,24.5866,14.4103,45.9679,46.1048,24.4235,24.5833,3228.29,481.986,1729.06,8.876301883311191,0.0,0.0
2024-03-12 06:37:12,24.5335,24.6063,14.4106,45.9797,46.1048,24.4027,24.58,3233.87,487.896,1729.22,8.882475786926921,0.0,0.0
2024-03-12 06:37:13,24.5241,24.5833,14.4152,45.9983,46.1048,24.4103,24.58,3232.23,487.896,1725.12,8.849159974226783,0.0,0.0
2024-03-12 06:37:14,24.5238,24.5932,14.3986,46.0058,46.1015,24.418,24.58,3233.21,484.941,1730.37,8.890402494545633,0.0,0.0
2024-03-12 06:37:15,24.5331,24.5866,14.4013,46.0088,46.1015,24.4133,24.58,3238.46,489.866,1728.89,8.888588612844112,0.0,0.0
2024-03-12 06:37:16,24.5336,24.5932,14.4003,46.0244,46.1048,24.4315,24.58,3241.42,486.911,1729.88,8.89499510960769,0.0,0.0
2024-03-12 06:37:17,24.5249,24.5833,14.3882,46.0224,46.1081,24.4113,24.5767,3244.05,482.971,1730.04,8.898802615981113,0.0,0.0
2024-03-12 06:37:18,24.5114,24.5538,14.3819,46.0202,46.1015,24.4136,24.5767,3245.36,486.911,1729.88,8.891659475469098,0.0,0.0
2024-03-12 06:37:19,24.5104,24.58,14.3821,46.061,46.1048,24.4071,24.5767,3247.66,483.956,1729.55,8.88891010371293,0.0,0.0
2024-03-12 06:37:20,24.5225,24.5866,14.3864,46.0537,46.1081,24.4179,24.58,3250.61,486.911,1730.21,8.899150265028817,0.0,0.0
2024-03-12 06:37:21,24.5179,24.58,14.3829,46.0796,46.1081,24.4183,24.5767,3249.96,491.836,1730.21,8.898184502527302,0.0,0.0
2024-03-12 06:37:22,24.5034,24.5833,14.3718,46.0818,46.1081,24.4134,24.5767,3250.61,490.851,1730.86,8.898541139738386,0.0,0.0
2024-03-12 06:37:23,24.4872,24.5866,14.3702,46.1128,46.1048,24.4008,24.58,3249.3,489.866,1730.37,8.88320250832756,0.0,0.0
2024-03-12 06:37:24,24.4974,24.5866,14.3619,46.1287,46.1245,24.4183,24.5866,3248.31,487.896,1730.7,8.901143598941525,0.0,0.0
2024-03-12 06:37:25,24.4974,24.5767,14.3619,46.1347,46.0982,24.4183,24.5735,3247.0,493.806,1733.32,8.914618491314107,0.0,0.0
2024-03-12 06:37:26,24.4968,24.58,14.3611,46.1514,46.1048,24.4032,24.5833,3247.66,493.806,1732.83,8.912274236932182,0.0,0.0
2024-03-12 06:37:27,24.4959,24.5866,14.3602,46.1642,46.1048,24.4092,24.5833,3253.24,483.956,1733.49,8.915668742449958,0.0,0.0
2024-03-12 06:37:28,24.4818,24.5866,14.3549,46.1476,46.1081,24.403,24.5767,3249.3,488.881,1733.16,8.906232216714432,0.0,0.0
2024-03-12 06:37:29,24.4905,24.5833,14.3491,46.1716,46.1048,24.4049,24.58,3254.88,491.836,1733.32,8.919807801076702,0.0,0.0
2024-03-12 06:37:30,24.4932,24.5833,14.3328,46.1904,46.1081,24.4093,24.5767,3248.97,481.001,1734.31,8.941623304139794,0.0,0.0
2024-03-12 06:37:31,24.4857,24.58,14.3401,46.1999,46.1048,24.3986,24.58,3255.54,486.911,1734.64,8.93029752816441,0.0,0.0
2024-03-12 06:37:32,24.4689,24.5833,14.3333,46.1951,46.1048,24.4061,24.5767,3252.25,486.911,1728.73,8.891099435709576,0.0,0.0
2024-03-12 06:37:33,24.4792,24.58,14.3375,46.2014,46.1048,24.4003,24.5767,3255.87,481.986,1733.65,8.921769921761493,0.0,0.0
2024-03-12 06:37:34,24.482,24.5866,14.3283,46.2072,46.1048,24.3997,24.5866,3256.52,493.806,1725.94,8.892602041679023,0.0,0.0
2024-03-12 06:37:35,24.4696,24.58,14.3287,46.2066,46.1048,24.3955,24.5767,3257.84,484.941,1732.34,8.914325116808701,0.0,0.0
2024-03-12 06:37:36,24.4846,24.5833,14.316,46.2077,46.1081,24.3991,24.58,3261.12,490.851,1732.5,8.939500293148425,0.0,0.0
2024-03-12 06:37:37,24.4797,24.5833,14.3353,46.2259,46.1081,24.3913,24.5767,3263.09,495.776,1732.5,8.918225397184955,0.0,0.0
2024-03-12 06:37:38,24.4795,24.5833,14.3097,46.2324,46.1048,24.3854,24.58,3265.06,493.806,1731.35,8.934620678971076,0.0,0.0
2024-03-12 06:37:39,24.4795,24.58,14.3097,46.2276,46.1081,24.3854,24.5833,3266.7,485.926,1728.89,8.921925864594858,0.0,0.0
2024-03-12 06:37:40,24.4693,24.5833,14.3097,46.2317,46.1048,24.3919,24.5735,3261.78,495.776,1736.77,8.953601348894308,0.0,0.0
2024-03-12 06:37:41,24.4534,24.5833,14.3149,46.242,46.1048,24.3889,24.5767,3264.07,489.866,1738.41,8.943443193342372,0.0,0.0
2024-03-12 06:37:42,24.4565,24.58,14.3127,46.2344,46.1081,24.3805,24.5735,3259.15,491.836,1729.22,8.900814775156263,0.0,0.0
2024-03-12 06:37:43,24.4758,24.5866,14.3016,46.2476,46.1081,24.3769,24.5735,3259.48,488.881,1729.71,8.93001940304003,0.0,0.0
2024-03-12 06:37:44,24.4783,24.5866,14.3005,46.2161,46.1081,24.3828,24.5767,3256.52,493.806,1733.98,8.955231808735101,0.0,0.0
2024-03-12 06:37:45,24.4768,24.5866,14.2965,46.2216,46.1015,24.3678,24.58,3254.55,491.836,1730.37,8.93878288974272,0.0,0.0
2024-03-12 06:37:46,24.473,24.5866,14.3008,46.2051,46.1048,24.3689,24.58,3252.91,486.911,1730.7,8.933374073025801,0.0,0.0
2024-03-12 06:37:47,24.4773,24.5833,14.2998,46.2025,46.1081,24.3694,24.58,3249.3,490.851,1731.52,8.942263418880115,0.0,0.0
2024-03-12 06:37:48,24.4981,24.5866,14.3089,46.188,46.1081,24.3734,24.5833,3249.96,489.866,1732.34,8.956783074499034,0.0,0.0
2024-03-12 06:37:49,24.4817,24.5833,14.286,46.1746,46.1048,24.3722,24.58,3247.99,484.941,1731.52,8.958254496671685,0.0,0.0
2024-03-12 06:37:50,24.4745,24.5833,14.2897,46.146,46.1081,24.3676,24.5767,3244.7,490.851,1732.01,8.951209794131309,0.0,0.0
2024-03-12 06:37:51,24.4846,24.5866,14.2834,46.1336,46.1081,24.3667,24.5767,3244.7,493.806,1731.52,8.963086965235064,0.0,0.0
2024-03-12 06:37:52,24.4957,24.5899,14.3002,46.1207,46.1048,24.3679,24.5833,3245.36,487.896,1731.35,8.957199269646367,0.0,0.0
2024-03-12 06:37:53,24.4877,24.5866,14.2915,46.1162,46.1048,24.3541,24.5767,3242.08,484.941,1731.68,8.959521634377065,0.0,0.0
2024-03-12 06:37:54,24.5051,24.58,14.2978,46.0922,46.1114,24.3666,24.5767,3242.08,484.941,1731.52,8.968446612187176,0.0,0.0
2024-03-12 06:37:55,24.4893,24.5833,14.2859,46.0886,46.1015,24.3617,24.58,3243.72,485.926,1730.04,8.95735718842441,0.0,0.0
2024-03-12 06:37:56,24.4993,24.5866,14.2928,46.076,46.1048,24.3548,24.5702,3238.79,495.776,1729.88,8.959249956698299,0.0,0.0
2024-03-12 06:37:57,24.5117,24.5866,14.2848,46.0444,46.1081,24.3582,24.5833,3241.42,484.941,1728.4,8.96947663247078,0.0,0.0
2024-03-12 06:37:58,24.4964,24.58,14.2695,46.0308,46.1114,24.3489,24.58,3239.12,482.971,1727.25,8.963508744176778,0.0,0.0
2024-03-12 06:37:59,24.5016,24.5866,14.2903,46.0071,46.1081,24.3363,24.58,3243.39,483.956,1722.82,8.926881631294766,0.0,0.0
2024-03-12 06:38:00,24.5118,24.5866,14.2845,46.0006,46.1081,24.3391,24.5702,3240.11,490.851,1727.25,8.963859329740115,0.0,0.0
2024-03-12 06:38:01,24.5118,24.5833,14.2825,45.9904,46.1015,24.335,24.5767,3246.02,491.836,1727.74,8.968155693658227,0.0,0.0
2024-03-12 06:38:02,24.4999,24.5242,14.2602,45.9774,46.1015,24.3252,24.534,3242.08,484.941,1727.41,8.975558836319664,0.0,0.0
2024-03-12 06:38:03,24.5117,24.5373,14.2702,45.9809,46.1048,24.3491,24.5242,3244.7,479.031,1726.43,8.97204367842182,0.0,0.0
2024-03-12 06:38:04,24.5244,24.5275,14.2754,45.9621,46.1015,24.3408,24.5242,3247.33,489.866,1726.43,8.978614037020469,0.0,0.0
2024-03-12 06:38:05,24.5395,24.534,14.2861,45.9648,46.1081,24.3399,24.5242,3246.67,489.866,1725.94,8.979919219018848,0.0,0.0
2024-03-12 06:38:06,24.5275,24.5275,14.2732,45.9599,46.1081,24.3288,24.5275,3248.31,492.821,1719.7,8.948238398552393,0.0,0.0
2024-03-12 06:38:07,24.5381,24.5242,14.2768,45.9674,46.1048,24.3277,24.5275,3247.33,486.911,1732.5,9.020995452479594,0.0,0.0
2024-03-12 06:38:08,24.5455,24.5242,14.2715,45.9608,46.0982,24.3353,24.5242,3250.61,484.941,1728.73,9.012505979170463,0.0,0.0
2024-03-12 06:38:09,24.5364,24.5308,14.2722,45.9696,46.1114,24.3334,24.5209,3252.25,482.971,1729.06,9.005628043519964,0.0,0.0
2024-03-12 06:38:10,24.5366,24.5242,14.2733,45.9861,46.1114,24.3273,24.5275,3251.93,489.866,1729.38,9.006504939761346,0.0,0.0
2024-03-12 06:38:11,24.5453,24.5242,14.271,45.9973,46.1015,24.3271,24.5275,3251.93,489.866,1730.7,9.023039778856985,0.0,0.0
2024-03-12 06:38:12,24.5512,24.5308,14.2787,46.0009,46.1048,24.3231,24.5275,3253.9,490.851,1728.56,9.010304013610693,0.0,0.0
2024-03-12 06:38:13,24.5476,24.5308,14.2844,46.0001,46.1114,24.3086,24.5308,3255.54,493.806,1731.52,9.017562065404121,0.0,0.0
2024-03-12 06:38:14,24.5443,24.5308,14.2702,46.0099,46.1081,24.3249,24.5275,3255.87,493.806,1751.22,9.129843492316478,0.0,0.0
2024-03-12 06:38:15,24.5362,24.5275,14.2601,46.0235,46.0982,24.3245,24.5242,3253.9,494.791,1732.67,9.03489299962349,0.0,0.0
2024-03-12 06:38:16,24.5471,24.5275,14.2759,46.0344,46.1114,24.3191,24.5242,3258.82,495.776,1735.29,9.044240152173181,0.0,0.0
2024-03-12 06:38:17,24.542,24.5275,14.2676,46.0559,46.1048,24.3219,24.5242,3258.49,494.791,1732.5,9.032512028393699,0.0,0.0
2024-03-12 06:38:18,24.5428,24.534,14.2771,46.0683,46.1048,24.3113,24.5275,3259.81,495.776,1729.88,9.0112156253836,0.0,0.0
2024-03-12 06:38:19,24.5431,24.5308,14.2815,46.0687,46.1015,24.3049,24.5242,3258.82,493.806,1730.04,9.008449783869683,0.0,0.0
2024-03-12 06:38:20,24.539,24.5242,14.2742,46.0961,46.1081,24.3148,24.5275,3260.46,515.475,1744.82,9.088243581755737,0.0,0.0
2024-03-12 06:38:21,24.5588,24.5275,14.2844,46.0947,46.1081,24.3154,24.5242,3263.09,492.821,1729.71,9.01796616486746,0.0,0.0
2024-03-12 06:38:22,24.5427,24.5275,14.285,46.0978,46.1114,24.3177,24.5275,3263.09,494.791,1736.94,9.04094122270407,0.0,0.0
2024-03-12 06:38:23,24.5556,24.5308,14.2946,46.1107,46.1015,24.3006,24.5275,3262.76,494.791,1723.97,8.976317952760033,0.0,0.0
2024-03-12 06:38:24,24.5338,24.5308,14.2747,46.1211,46.1081,24.3088,24.5308,3263.42,494.791,1729.22,9.00198632266071,0.0,0.0
2024-03-12 06:38:25,24.5542,24.5308,14.2916,46.1281,46.1114,24.308,24.5242,3262.43,496.761,1727.58,8.99651700824134,0.0,0.0
2024-03-12 06:38:26,24.5292,24.5275,14.2803,46.1328,46.1081,24.3118,24.5275,3263.09,492.821,1726.92,8.98107474172856,0.0,0.0
2024-03-12 06:38:27,24.5503,24.534,14.2804,46.1216,46.1114,24.307,24.5242,3263.42,488.881,1725.61,8.992650180395504,0.0,0.0
2024-03-12 06:38:28,24.5725,24.5373,14.2944,46.1487,46.1114,24.312,24.5308,3260.46,489.866,1725.94,9.001551458540355,0.0,0.0
2024-03-12 06:38:29,24.5802,24.5308,14.2889,46.1511,46.1048,24.3039,24.5275,3264.07,489.866,1726.1,9.013947551080639,0.0,0.0
2024-03-12 06:38:30,24.5744,24.5242,14.2923,46.1625,46.1081,24.3064,24.5242,3252.91,493.806,1725.28,9.001611119485535,0.0,0.0
2024-03-12 06:38:31,24.5721,24.5275,14.2958,46.1681,46.1015,24.3072,24.5275,3264.4,488.881,1719.53,8.966549848892106,0.0,0.0
2024-03-12 06:38:32,24.5877,24.5308,14.2966,46.178,46.1081,24.3006,24.5275,3258.49,488.881,1724.13,9.00348494578736,0.0,0.0
2024-03-12 06:38:33,24.5772,24.5275,14.2901,46.1878,46.1048,24.3177,24.5275,3263.75,489.866,1723.64,8.99742761529661,0.0,0.0
2024-03-12 06:38:34,24.6021,24.5242,14.295,46.1939,46.1081,24.3034,24.5275,3257.18,487.896,1723.47,9.014031128872476,0.0,0.0
2024-03-12 06:38:35,24.6046,24.5308,14.297,46.2249,46.1081,24.2974,24.5242,3262.76,491.836,1723.31,9.013631534908079,0.0,0.0
2024-03-12 06:38:36,24.5929,24.5308,14.282,46.2149,46.1081,24.2948,24.5275,3259.81,493.806,1723.47,9.017354402954387,0.0,0.0
2024-03-12 06:38:37,24.5983,24.5242,14.2986,46.2098,46.1048,24.2993,24.5143,3262.1,493.806,1721.67,8.998151953283738,0.0,0.0
2024-03-12 06:38:38,24.6053,24.5275,14.2945,46.2209,46.1114,24.2892,24.5275,3262.1,488.881,1731.03,9.056821183799316,0.0,0.0
2024-03-12 06:38:39,24.5988,24.534,14.2955,46.2208,46.1015,24.3065,24.5275,3259.48,486.911,1722.82,9.007309501407194,0.0,0.0
2024-03-12 06:38:40,24.6146,24.5275,14.2948,46.2069,46.1015,24.2938,24.5275,3259.81,489.866,1723.15,9.023462145913717,0.0,0.0
2024-03-12 06:38:41,24.6086,24.5275,14.3067,46.1899,46.1081,24.2987,24.5308,3258.82,482.971,1722.49,9.004360515598481,0.0,0.0
2024-03-12 06:38:42,24.6164,24.5275,14.3042,46.1958,46.1081,24.2937,24.5308,3258.82,486.911,1722.49,9.013363215421883,0.0,0.0
2024-03-12 06:38:43,24.6133,24.5275,14.3012,46.1785,46.1048,24.286,24.5275,3254.55,486.911,1723.97,9.021020208620673,0.0,0.0
2024-03-12 06:38:44,24.606,24.5308,14.3099,46.1723,46.1015,24.2858,24.5275,3256.52,485.926,1724.62,9.010419394775203,0.0,0.0
2024-03-12 06:38:45,24.6078,24.5275,14.3059,46.163,46.1048,24.2816,24.5242,3250.28,495.776,1725.44,9.019781716024037,0.0,0.0
2024-03-12 06:38:46,24.6238,24.5242,14.3116,46.1451,46.1081,24.2965,24.5275,3254.22,488.881,1725.28,9.027962593862991,0.0,0.0
2024-03-12 06:38:47,24.6195,24.5308,14.3041,46.1356,46.1114,24.2856,24.5242,3251.93,489.866,1719.04,8.998101573798305,0.0,0.0
2024-03-12 06:38:48,24.6187,24.5373,14.3164,46.1269,46.1081,24.2912,24.5242,3248.97,481.001,1725.28,9.019295497639174,0.0,0.0
2024-03-12 06:38:49,24.5997,24.5275,14.3017,46.1239,46.1114,24.2842,24.534,3249.96,487.896,1724.62,9.012082140557595,0.0,0.0
2024-03-12 06:38:50,24.5997,24.5275,14.3017,46.1154,46.1048,24.2842,24.5242,3250.94,490.851,1726.1,9.01981594949407,0.0,0.0
2024-03-12 06:38:51,24.6255,24.5308,14.3135,46.103,46.1015,24.2953,24.5275,3246.34,497.746,1729.88,9.051857693966854,0.0,0.0
2024-03-12 06:38:52,24.6163,24.5275,14.3168,46.0857,46.1048,24.2945,24.5209,3243.39,485.926,1725.77,9.019405088484005,0.0,0.0
2024-03-12 06:38:53,24.6147,24.5209,14.32,46.0942,46.1048,24.274,24.5275,3242.4,484.941,1724.3,9.007522574616608,0.0,0.0
2024-03-12 06:38:54,24.6248,24.5275,14.3167,46.0942,46.1081,24.2921,24.5275,3244.7,481.001,1723.47,9.014905674683495,0.0,0.0
2024-03-12 06:38:55,24.6082,24.5275,14.3164,46.0751,46.1114,24.2983,24.5242,3244.37,487.896,1722.33,8.994697041401487,0.0,0.0
2024-03-12 06:38:56,24.6055,24.5308,14.3132,46.062,46.1114,24.2888,24.5275,3240.76,492.821,1722.49,8.995969649743664,0.0,0.0
2024-03-12 06:38:57,24.5896,24.5308,14.3231,46.0576,46.0982,24.2928,24.5308,3245.03,482.971,1722.33,8.972585667769325,0.0,0.0
2024-03-12 06:38:58,24.6035,24.5242,14.3212,46.0508,46.1015,24.2839,24.5242,3242.73,484.941,1722.0,8.984672550337894,0.0,0.0
2024-03-12 06:38:59,24.6035,24.5275,14.3212,46.0427,46.1081,24.2839,24.5242,3248.31,492.821,1722.65,8.988063977258754,0.0,0.0
2024-03-12 06:39:00,24.6057,24.534,14.3202,46.0253,46.1081,24.2761,24.5242,3245.69,487.896,1722.82,8.991748456972397,0.0,0.0
2024-03-12 06:39:01,24.6047,24.5275,14.32,46.0281,46.1048,24.2665,24.5308,3249.3,485.926,1731.19,9.034730421086834,0.0,0.0
2024-03-12 06:39:02,24.5935,24.4716,14.3263,46.0269,46.1048,24.2715,24.4782,3247.33,487.896,1724.46,8.984294569473656,0.0,0.0
2024-03-12 06:39:03,24.5977,24.4815,14.32,46.0229,46.1081,24.2623,24.4815,3246.34,489.866,1723.8,8.990040513104457,0.0,0.0
2024-03-12 06:39:04,24.5894,24.4749,14.3192,46.038,46.1015,24.2804,24.4782,3249.3,486.911,1724.95,8.989473319552392,0.0,0.0
2024-03-12 06:39:05,24.6039,24.4749,14.3289,46.0242,46.1081,24.2665,24.4815,3250.61,485.926,1725.94,8.998836481110521,0.0,0.0
2024-03-12 06:39:06,24.5996,24.4815,14.3176,46.0212,46.1048,24.2613,24.4782,3250.61,492.821,1725.44,9.002358361482754,0.0,0.0
2024-03-12 06:39:07,24.6018,24.4749,14.3239,46.026,46.1081,24.26,24.4749,3251.27,485.926,1725.77,9.000489689686864,0.0,0.0
2024-03-12 06:39:08,24.6166,24.4782,14.3372,46.0138,46.1081,24.2586,24.4749,3250.94,487.896,1725.77,9.001803259047781,0.0,0.0
2024-03-12 06:39:09,24.6024,24.4782,14.3315,46.0281,46.1114,24.2538,24.4782,3252.58,486.911,1726.43,8.997799484128558,0.0,0.0
2024-03-12 06:39:10,24.6001,24.4749,14.3378,46.0179,46.1048,24.2621,24.4782,3250.94,493.806,1726.43,8.99026547293543,0.0,0.0
2024-03-12 06:39:11,24.595,24.4782,14.319,46.0084,46.1048,24.254,24.4716,3251.27,486.911,1726.27,9.001433026687735,0.0,0.0
2024-03-12 06:39:12,24.6094,24.4815,14.3328,46.0188,46.1081,24.2649,24.4749,3250.94,486.911,1727.41,9.00790335042264,0.0,0.0
2024-03-12 06:39:13,24.5861,24.4749,14.3413,46.0338,46.1081,24.2455,24.4749,3249.3,488.881,1727.91,8.982628491885194,0.0,0.0
2024-03-12 06:39:14,24.5898,24.4782,14.3341,46.0324,46.1114,24.2616,24.4782,3251.27,493.806,1727.74,8.991300904993558,0.0,0.0
2024-03-12 06:39:15,24.5958,24.4749,14.3357,46.0387,46.1048,24.25,24.4716,3250.61,490.851,1728.24,8.997761597647283,0.0,0.0
2024-03-12 06:39:16,24.5965,24.4749,14.3533,46.0416,46.1048,24.2541,24.4815,3251.93,484.941,1728.89,8.986319398239694,0.0,0.0
2024-03-12 06:39:17,24.588,24.4815,14.3381,46.0369,46.1081,24.2571,24.4749,3248.97,484.941,1726.27,8.97857029780524,0.0,0.0
2024-03-12 06:39:18,24.5803,24.4782,14.3476,46.0527,46.1048,24.2573,24.4684,3250.94,485.926,1728.24,8.973732721927197,0.0,0.0
2024-03-12 06:39:19,24.5803,24.4782,14.3476,46.0592,46.1081,24.2573,24.4716,3246.67,482.971,1728.56,8.97539429350928,0.0,0.0
2024-03-12 06:39:20,24.5856,24.4815,14.3539,46.0613,46.1081,24.2594,24.4749,3248.64,488.881,1728.4,8.973686460261783,0.0,0.0
2024-03-12 06:39:21,24.5766,24.4716,14.3344,46.0604,46.1048,24.2624,24.4782,3249.63,484.941,1728.07,8.981180372057665,0.0,0.0
2024-03-12 06:39:22,24.5646,24.4782,14.3574,46.0768,46.1048,24.2536,24.4749,3248.97,489.866,1727.25,8.946242405182527,0.0,0.0
2024-03-12 06:39:23,24.5727,24.4815,14.3437,46.0787,46.1081,24.2498,24.4716,3250.61,493.806,1727.58,8.967062194502429,0.0,0.0
2024-03-12 06:39:24,24.5715,24.4815,14.3509,46.1077,46.1048,24.2542,24.4716,3249.96,485.926,1728.4,8.96395123349508,0.0,0.0
2024-03-12 06:39:25,24.5775,24.4815,14.3461,46.1226,46.1081,24.2665,24.4749,3252.91,482.971,1728.4,8.973423346024838,0.0,0.0
2024-03-12 06:39:26,24.5775,24.4749,14.3461,46.1262,46.1048,24.2665,24.4716,3250.94,499.716,1729.06,8.976849902035239,0.0,0.0
2024-03-12 06:39:27,24.5784,24.4749,14.3624,46.1363,46.1114,24.2503,24.4815,3250.94,486.911,1728.56,8.960746245125021,0.0,0.0
2024-03-12 06:39:28,24.56,24.4782,14.337,46.1504,46.1048,24.2612,24.4749,3249.63,505.625,1728.56,8.966886145645368,0.0,0.0
2024-03-12 06:39:29,24.5651,24.4716,14.3397,46.1585,46.1081,24.2578,24.4782,3254.88,483.956,1754.01,9.101043845814855,0.0,0.0
2024-03-12 06:39:30,24.5796,24.4749,14.3498,46.1635,46.1081,24.2462,24.4749,3254.55,480.016,1727.91,8.969476509671958,0.0,0.0
2024-03-12 06:39:31,24.571,24.4782,14.3437,46.1522,46.1015,24.2562,24.4716,3259.15,488.881,1726.43,8.959603799475019,0.0,0.0
2024-03-12 06:39:32,24.5727,24.4782,14.3611,46.1711,46.0982,24.2527,24.4749,3254.22,495.776,1727.91,8.95351877125321,0.0,0.0
2024-03-12 06:39:33,24.5676,24.4749,14.357,46.1774,46.1015,24.2477,24.4749,3259.81,487.896,1725.94,8.942435014503854,0.0,0.0
2024-03-12 06:39:34,24.5667,24.4749,14.3472,46.1833,46.1048,24.2381,24.4749,3259.15,486.911,1726.76,8.954481911847635,0.0,0.0
2024-03-12 06:39:35,24.5549,24.4782,14.3447,46.1803,46.1015,24.243,24.4749,3258.16,487.896,1748.92,9.061143935763514,0.0,0.0
2024-03-12 06:39:36,24.5474,24.4782,14.3511,46.1969,46.1081,24.2386,24.4782,3259.15,489.866,1726.59,8.933274147767605,0.0,0.0
2024-03-12 06:39:37,24.5564,24.4815,14.3542,46.1952,46.1015,24.2417,24.4716,3257.51,493.806,1725.94,8.935078301468204,0.0,0.0
2024-03-12 06:39:38,24.5473,24.4749,14.3615,46.209,46.1081,24.2356,24.4815,3255.54,489.866,1727.41,8.928313055556794,0.0,0.0
2024-03-12 06:39:39,24.533,24.4749,14.35,46.2193,46.1081,24.2324,24.4716,3256.85,488.881,1726.43,8.920794881352274,0.0,0.0
2024-03-12 06:39:40,24.5211,24.4782,14.3618,46.2236,46.1081,24.2345,24.4749,3259.48,496.761,1727.09,8.903434957477034,0.0,0.0
2024-03-12 06:39:41,24.524,24.4716,14.3473,46.2026,46.1015,24.2269,24.4815,3256.52,493.806,1726.43,8.9152757801294,0.0,0.0
2024-03-12 06:39:42,24.5174,24.4782,14.3475,46.2138,46.1081,24.2459,24.4716,3257.51,485.926,1725.94,8.906789988247782,0.0,0.0
2024-03-12 06:39:43,24.5063,24.4749,14.3521,46.2272,46.1048,24.2352,24.4716,3254.55,492.821,1725.12,8.88881482755725,0.0,0.0
2024-03-12 06:39:44,24.5115,24.4782,14.3647,46.1924,46.1048,24.2374,24.4782,3255.54,482.971,1731.35,8.914414158133269,0.0,0.0
2024-03-12 06:39:45,24.5139,24.4815,14.3596,46.1884,46.1015,24.2351,24.4749,3256.19,493.806,1723.31,8.879576108397398,0.0,0.0
2024-03-12 06:39:46,24.5023,24.4716,14.3438,46.2115,46.1015,24.2232,24.4749,3253.57,488.881,1722.33,8.878197195347463,0.0,0.0
2024-03-12 06:39:47,24.4994,24.4749,14.3552,46.1958,46.1114,24.22,24.4782,3253.24,492.821,1721.83,8.863125710744823,0.0,0.0
2024-03-12 06:39:48,24.4906,24.4749,14.3494,46.1824,46.1081,24.2337,24.4782,3253.9,489.866,1721.5,8.85880639613277,0.0,0.0
2024-03-12 06:39:49,24.4906,24.4815,14.3494,46.178,46.1081,24.2337,24.4749,3251.93,493.806,1721.18,8.857159682193322,0.0,0.0
2024-03-12 06:39:50,24.4867,24.4716,14.348,46.1699,46.1081,24.2435,24.4749,3250.28,489.866,1716.74,8.832133699318632,0.0,0.0
