TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 06:39:51,24.494,24.4815,14.3527,46.1549,46.1048,24.2253,24.4716,3252.25,491.836,1720.85,8.855548830076874,0.0,0.0
2024-03-12 06:39:52,24.4957,24.4815,14.3549,46.1404,46.1081,24.225,24.4749,3248.97,492.821,1720.52,8.853414115139913,0.0,0.0
2024-03-12 06:39:53,24.4874,24.4749,14.3431,46.122,46.1081,24.2243,24.4684,3247.99,488.881,1721.01,8.858992087741983,0.0,0.0
2024-03-12 06:39:54,24.4831,24.4749,14.3483,46.1021,46.1015,24.2274,24.4749,3246.34,489.866,1722.16,8.856609904761823,0.0,0.0
2024-03-12 06:39:55,24.4806,24.4815,14.341,46.0921,46.1081,24.2293,24.4782,3244.7,492.821,1723.64,8.868419384283376,0.0,0.0
2024-03-12 06:39:56,24.4698,24.4815,14.3455,46.0728,46.1048,24.2391,24.4749,3240.76,490.851,1725.28,8.863462858463482,0.0,0.0
2024-03-12 06:39:57,24.4756,24.4815,14.3551,46.0795,46.1114,24.2427,24.4716,3241.75,487.896,1725.61,8.861830801730568,0.0,0.0
2024-03-12 06:39:58,24.4713,24.4749,14.3418,46.0621,46.1015,24.241,24.4716,3236.82,491.836,1725.94,8.871407701742974,0.0,0.0
2024-03-12 06:39:59,24.4613,24.4815,14.3456,46.0528,46.1048,24.2432,24.4749,3238.79,492.821,1734.31,8.902285230668756,0.0,0.0
2024-03-12 06:40:00,24.4598,24.4782,14.3432,46.0445,46.1081,24.2301,24.4716,3236.82,490.851,1727.41,8.867656134800006,0.0,0.0
2024-03-12 06:40:01,24.4462,24.4749,14.3382,46.0339,46.1081,24.2329,24.4749,3232.88,487.896,1727.41,8.860117846960273,0.0,0.0
2024-03-12 06:40:02,24.4526,24.4191,14.3414,46.0335,46.1081,24.2279,24.4224,3232.88,488.881,1727.74,8.864615941434607,0.0,0.0
2024-03-12 06:40:03,24.4383,24.4224,14.34,46.0173,46.1081,24.2415,24.4257,3233.54,487.896,1735.46,8.89286526755125,0.0,0.0
2024-03-12 06:40:04,24.4361,24.4454,14.337,46.0045,46.1114,24.2466,24.4191,3229.27,494.791,1728.4,8.857389967535187,0.0,0.0
2024-03-12 06:40:05,24.4314,24.4289,14.3392,46.0045,46.1114,24.2375,24.4224,3230.91,493.806,1727.91,8.848828992835765,0.0,0.0
2024-03-12 06:40:06,24.4179,24.4257,14.3385,45.9915,46.1114,24.2366,24.4224,3230.91,493.806,1724.46,8.819960523176011,0.0,0.0
2024-03-12 06:40:07,24.4132,24.4257,14.3223,45.9829,46.1114,24.2437,24.4224,3229.93,486.911,1726.27,8.839291604613011,0.0,0.0
2024-03-12 06:40:08,24.4327,24.4257,14.3232,45.9948,46.1048,24.2391,24.4289,3230.58,491.836,1727.74,8.86312553009862,0.0,0.0
2024-03-12 06:40:09,24.4275,24.4257,14.3336,45.9922,46.0982,24.2316,24.4289,3227.3,488.881,1728.24,8.852009804045945,0.0,0.0
2024-03-12 06:40:10,24.4064,24.4092,14.3267,45.9736,46.1048,24.2403,24.4257,3228.29,494.791,1722.65,8.81096529682805,0.0,0.0
2024-03-12 06:40:11,24.4053,24.4125,14.3212,45.966,46.0982,24.2312,24.4224,3227.63,489.866,1729.22,8.848430201123179,0.0,0.0
2024-03-12 06:40:12,24.4145,24.4257,14.3213,45.9615,46.1081,24.2283,24.4289,3227.96,485.926,1729.71,8.85892471533522,0.0,0.0
2024-03-12 06:40:13,24.4043,24.4289,14.3064,45.9632,46.1081,24.2464,24.4224,3227.96,491.836,1738.41,8.907628842733331,0.0,0.0
2024-03-12 06:40:14,24.4015,24.4289,14.3072,45.9511,46.1015,24.2156,24.4257,3232.55,496.761,1730.37,8.863270839162885,0.0,0.0
2024-03-12 06:40:15,24.4069,24.4224,14.3067,45.9583,46.1081,24.2426,24.4224,3230.26,484.941,1728.07,8.856663411557758,0.0,0.0
2024-03-12 06:40:16,24.4082,24.4289,14.3059,45.9573,46.0982,24.2339,24.4224,3229.93,481.986,1729.88,8.867783357424502,0.0,0.0
2024-03-12 06:40:17,24.408,24.4322,14.3064,45.9591,46.1081,24.2333,24.4224,3233.87,487.896,1730.04,8.867989040377523,0.0,0.0
2024-03-12 06:40:18,24.4044,24.4257,14.2854,45.961,46.1048,24.2274,24.4224,3234.52,490.851,1729.71,8.8815696899375,0.0,0.0
2024-03-12 06:40:19,24.3969,24.4191,14.2976,45.9751,46.1114,24.2317,24.4322,3236.17,487.896,1727.09,8.850851994335024,0.0,0.0
2024-03-12 06:40:20,24.3845,24.4257,14.2965,45.9905,46.1048,24.2277,24.4257,3237.15,484.941,1727.58,8.843457172562374,0.0,0.0
2024-03-12 06:40:21,24.3813,24.4289,14.2933,45.9841,46.1015,24.2237,24.4224,3241.09,491.836,1734.47,8.878726983464878,0.0,0.0
2024-03-12 06:40:22,24.3786,24.4191,14.2791,46.001,46.1081,24.2317,24.4191,3243.72,484.941,1726.1,8.845953697991384,0.0,0.0
2024-03-12 06:40:23,24.3786,24.4257,14.2791,46.0164,46.1048,24.2317,24.4257,3248.31,491.836,1726.59,8.848464860329614,0.0,0.0
2024-03-12 06:40:24,24.37,24.4322,14.2982,46.0204,46.1048,24.2315,24.4224,3247.33,489.866,1731.19,8.8477056068823,0.0,0.0
2024-03-12 06:40:25,24.3762,24.4257,14.2786,46.0326,46.1048,24.2326,24.4191,3250.94,493.806,1722.82,8.827483274427545,0.0,0.0
2024-03-12 06:40:26,24.3882,24.4257,14.2721,46.0528,46.1081,24.2287,24.4224,3253.24,487.896,1724.46,8.852074791009473,0.0,0.0
2024-03-12 06:40:27,24.3822,24.4224,14.2821,46.0782,46.1015,24.2243,24.4257,3251.93,487.896,1725.12,8.84145660316037,0.0,0.0
2024-03-12 06:40:28,24.3738,24.4322,14.2719,46.0863,46.0982,24.2134,24.4191,3253.24,488.881,1724.62,8.840469273227688,0.0,0.0
2024-03-12 06:40:29,24.3789,24.4224,14.2732,46.1173,46.1015,24.2256,24.4257,3255.87,485.926,1725.28,8.847179223133887,0.0,0.0
2024-03-12 06:40:30,24.3719,24.4257,14.2761,46.1359,46.1048,24.2299,24.4224,3254.22,488.881,1727.41,8.84942399676906,0.0,0.0
2024-03-12 06:40:31,24.3667,24.4289,14.2698,46.1312,46.1081,24.2252,24.4257,3253.57,488.881,1729.38,8.86048149486777,0.0,0.0
2024-03-12 06:40:32,24.3719,24.4224,14.2714,46.1649,46.1048,24.214,24.4191,3255.54,489.866,1730.04,8.867023372766011,0.0,0.0
2024-03-12 06:40:33,24.3492,24.4289,14.2699,46.1722,46.1048,24.2111,24.4257,3256.19,494.791,1729.71,8.846724515840199,0.0,0.0
2024-03-12 06:40:34,24.3471,24.4224,14.2557,46.1923,46.1015,24.2211,24.4224,3258.49,485.926,1729.22,8.854835685050174,0.0,0.0
2024-03-12 06:40:35,24.3527,24.4322,14.2565,46.2116,46.1048,24.2164,24.4289,3258.49,487.896,1730.86,8.867449470471266,0.0,0.0
2024-03-12 06:40:36,24.344,24.4224,14.2412,46.2249,46.1081,24.2164,24.4191,3260.13,491.836,1731.35,8.875758205226154,0.0,0.0
2024-03-12 06:40:37,24.344,24.4257,14.2412,46.2426,46.1048,24.2164,24.4257,3253.9,488.881,1731.35,8.875758205226154,0.0,0.0
2024-03-12 06:40:38,24.3417,24.4257,14.2583,46.2612,46.1081,24.2124,24.4224,3261.45,492.821,1738.91,8.897396328942465,0.0,0.0
2024-03-12 06:40:39,24.3355,24.4224,14.2435,46.2808,46.1048,24.208,24.4289,3264.07,482.971,1730.7,8.862941265898856,0.0,0.0
2024-03-12 06:40:40,24.3384,24.4224,14.2501,46.3008,46.1015,24.2162,24.4224,3261.78,488.881,1730.37,8.858002556564294,0.0,0.0
2024-03-12 06:40:41,24.3409,24.4257,14.2399,46.3158,46.1048,24.2221,24.4257,3262.43,492.821,1728.24,8.858236264542752,0.0,0.0
2024-03-12 06:40:42,24.337,24.4257,14.2387,46.3296,46.1048,24.2091,24.4257,3264.4,488.881,1727.74,8.853306349532108,0.0,0.0
2024-03-12 06:40:43,24.3349,24.4355,14.2507,46.3428,46.1015,24.2143,24.4257,3257.84,484.941,1728.07,8.842633331501428,0.0,0.0
2024-03-12 06:40:44,24.3373,24.4322,14.2302,46.3569,46.1081,24.208,24.4289,3259.81,486.911,1722.0,8.831582810608527,0.0,0.0
2024-03-12 06:40:45,24.3419,24.4322,14.2354,46.3554,46.1048,24.205,24.4224,3259.81,493.806,1720.52,8.823468538444844,0.0,0.0
2024-03-12 06:40:46,24.3489,24.4224,14.2347,46.3663,46.0982,24.2051,24.4257,3260.13,489.866,1727.41,8.865552426565662,0.0,0.0
2024-03-12 06:40:47,24.3392,24.4289,14.2253,46.369,46.1081,24.2079,24.4191,3258.82,483.956,1725.77,8.856872772893686,0.0,0.0
2024-03-12 06:40:48,24.3279,24.4257,14.2157,46.3771,46.1081,24.2052,24.4257,3259.15,487.896,1733.32,8.89412511547201,0.0,0.0
2024-03-12 06:40:49,24.338,24.4388,14.2246,46.3733,46.1015,24.2109,24.4191,3256.19,489.866,1726.1,8.858128434998383,0.0,0.0
2024-03-12 06:40:50,24.3388,24.4224,14.224,46.3464,46.1212,24.2105,24.4191,3255.87,485.926,1725.77,8.857660914510234,0.0,0.0
2024-03-12 06:40:51,24.3271,24.4257,14.2072,46.3217,46.1048,24.198,24.4289,3256.85,484.941,1726.1,8.863821657339777,0.0,0.0
2024-03-12 06:40:52,24.3271,24.4289,14.2072,46.3315,46.1081,24.198,24.4257,3263.42,486.911,1733.32,8.900897604484204,0.0,0.0
2024-03-12 06:40:53,24.3351,24.4257,14.2191,46.3114,46.1015,24.1987,24.4257,3256.19,494.791,1725.61,8.857890458999696,0.0,0.0
2024-03-12 06:40:54,24.3376,24.4289,14.2047,46.2902,46.1015,24.1895,24.4322,3248.64,486.911,1725.44,8.871814534241258,0.0,0.0
2024-03-12 06:40:55,24.3382,24.4257,14.2084,46.2793,46.0917,24.196,24.4224,3250.61,479.031,1724.79,8.865759215722953,0.0,0.0
2024-03-12 06:40:56,24.3449,24.4224,14.2036,46.2725,46.1081,24.1992,24.4289,3246.02,491.836,1730.7,8.906237243347217,0.0,0.0
2024-03-12 06:40:57,24.3381,24.4289,14.2011,46.2423,46.1015,24.1994,24.4257,3248.97,491.836,1726.27,8.87967366597252,0.0,0.0
2024-03-12 06:40:58,24.3414,24.4289,14.2119,46.231,46.1048,24.1877,24.4289,3246.34,489.866,1728.24,8.883229803156706,0.0,0.0
2024-03-12 06:40:59,24.3307,24.4289,14.1927,46.2093,46.1048,24.206,24.4257,3247.66,487.896,1727.91,8.888986378526873,0.0,0.0
2024-03-12 06:41:00,24.329,24.4257,14.2057,46.1792,46.1015,24.1893,24.4289,3244.37,489.866,1727.91,8.876097435957893,0.0,0.0
2024-03-12 06:41:01,24.3341,24.4257,14.1936,46.1614,46.1048,24.2036,24.4257,3242.08,498.731,1727.09,8.886958962359207,0.0,0.0
2024-03-12 06:41:02,24.3341,24.3764,14.1936,46.1387,46.1048,24.2036,24.3731,3245.36,477.061,1727.91,8.89117837556242,0.0,0.0
2024-03-12 06:41:03,24.3217,24.3764,14.1988,46.117,46.1015,24.2008,24.3797,3242.08,486.911,1729.06,8.88165391572146,0.0,0.0
2024-03-12 06:41:04,24.3189,24.3797,14.1996,46.087,46.1048,24.1947,24.3764,3238.46,491.836,1729.22,8.879316918141017,0.0,0.0
2024-03-12 06:41:05,24.3177,24.3731,14.1893,46.0746,46.1081,24.2045,24.3764,3239.45,489.866,1729.88,8.890693897165821,0.0,0.0
2024-03-12 06:41:06,24.2994,24.3698,14.1727,46.0468,46.1015,24.1995,24.3764,3236.17,490.851,1722.16,8.849531468065624,0.0,0.0
2024-03-12 06:41:07,24.3086,24.3764,14.1643,46.03,46.1048,24.205,24.3862,3236.49,492.821,1729.06,8.90042989827552,0.0,0.0
2024-03-12 06:41:08,24.287,24.3764,14.1736,46.0217,46.1048,24.2108,24.3698,3237.48,489.866,1728.4,8.86993174616256,0.0,0.0
2024-03-12 06:41:09,24.3077,24.3764,14.1753,46.0101,46.1048,24.1976,24.3829,3237.15,490.851,1724.62,8.867160718681857,0.0,0.0
2024-03-12 06:41:10,24.2881,24.3731,14.1761,45.9909,46.0982,24.2013,24.3797,3233.21,498.731,1727.58,8.864496325233024,0.0,0.0
2024-03-12 06:41:11,24.2881,24.3665,14.1761,45.9892,46.1081,24.2013,24.3731,3231.24,484.941,1726.92,8.861109756984575,0.0,0.0
2024-03-12 06:41:12,24.2768,24.3764,14.1653,45.9742,46.1081,24.2026,24.3829,3235.51,496.761,1726.43,8.858157462711722,0.0,0.0
2024-03-12 06:41:13,24.2829,24.3764,14.1636,45.9535,46.1015,24.1955,24.3797,3235.18,486.911,1724.95,8.85739103060763,0.0,0.0
2024-03-12 06:41:14,24.2829,24.3731,14.1636,45.9511,46.1179,24.1955,24.3764,3232.55,489.866,1724.46,8.85487494515298,0.0,0.0
2024-03-12 06:41:15,24.2906,24.3764,14.1717,45.9405,46.1114,24.2026,24.3829,3237.48,491.836,1726.1,8.862945776979554,0.0,0.0
2024-03-12 06:41:16,24.2906,24.3764,14.1717,45.9252,46.1114,24.2026,24.3797,3232.55,486.911,1726.27,8.863818670080818,0.0,0.0
2024-03-12 06:41:17,24.2891,24.3731,14.1528,45.9141,46.1015,24.1993,24.3764,3240.11,491.836,1726.27,8.879060489335826,0.0,0.0
2024-03-12 06:41:18,24.2891,24.3698,14.1528,45.8979,46.1081,24.1993,24.3829,3234.52,488.881,1726.1,8.878186095247306,0.0,0.0
2024-03-12 06:41:19,24.3071,24.3698,14.1591,45.9035,46.1048,24.214,24.3731,3239.45,492.821,1733.0,8.923964973544592,0.0,0.0
2024-03-12 06:41:20,24.2891,24.3764,14.154,45.8814,46.1048,24.1953,24.3764,3241.42,489.866,1725.44,8.873740734240794,0.0,0.0
2024-03-12 06:41:21,24.2771,24.3698,14.148,45.902,46.1048,24.2126,24.3731,3245.69,496.761,1725.94,8.871057382074612,0.0,0.0
2024-03-12 06:41:22,24.2798,24.3797,14.152,45.8937,46.1081,24.202,24.3764,3242.4,497.746,1721.83,8.848796807365927,0.0,0.0
2024-03-12 06:41:23,24.2867,24.3797,14.1447,45.8835,46.1015,24.1971,24.3797,3245.36,493.806,1733.0,8.9186886836509,0.0,0.0
2024-03-12 06:41:24,24.2909,24.3731,14.1493,45.8742,46.1048,24.2071,24.3764,3246.02,489.866,1726.27,8.883703112442234,0.0,0.0
2024-03-12 06:41:25,24.303,24.3764,14.1495,45.9011,46.1081,24.2057,24.3764,3246.34,486.911,1724.62,8.885625948159984,0.0,0.0
2024-03-12 06:41:26,24.303,24.3764,14.1495,45.9198,46.1048,24.2057,24.3797,3245.69,487.896,1725.77,8.891551004021787,0.0,0.0
2024-03-12 06:41:27,24.3248,24.3764,14.1584,45.9284,46.0982,24.1987,24.3764,3250.61,493.806,1726.27,8.90542708471372,0.0,0.0
2024-03-12 06:41:28,24.3336,24.3764,14.1483,45.9297,46.1048,24.2084,24.3731,3251.6,490.851,1726.76,8.924515349747216,0.0,0.0
2024-03-12 06:41:29,24.3342,24.3731,14.1537,45.93,46.1015,24.2007,24.3764,3253.24,493.806,1726.76,8.920309516469963,0.0,0.0
2024-03-12 06:41:30,24.3342,24.3764,14.1537,45.9468,46.1015,24.2007,24.3698,3253.9,493.806,1726.59,8.919431309528756,0.0,0.0
2024-03-12 06:41:31,24.3393,24.3797,14.1489,45.9502,46.1081,24.2111,24.3698,3258.82,489.866,1720.68,8.897544691231996,0.0,0.0
2024-03-12 06:41:32,24.3393,24.3797,14.1489,45.9655,46.1081,24.2111,24.3829,3260.13,488.881,1726.27,8.926450283686133,0.0,0.0
2024-03-12 06:41:33,24.3552,24.3731,14.1448,45.9641,46.1114,24.2156,24.3764,3262.76,488.881,1727.25,8.949047089689211,0.0,0.0
2024-03-12 06:41:34,24.3531,24.3698,14.1422,45.9998,46.1048,24.2171,24.3764,3261.78,491.836,1721.83,8.921402409243141,0.0,0.0
2024-03-12 06:41:35,24.3546,24.3797,14.1494,46.0153,46.1114,24.2135,24.3764,3263.09,487.896,1726.92,8.942780586627672,0.0,0.0
2024-03-12 06:41:36,24.3546,24.3797,14.1494,46.0217,46.1081,24.2135,24.3797,3263.42,491.836,1726.1,8.93853425206612,0.0,0.0
2024-03-12 06:41:37,24.3572,24.3764,14.1426,46.0352,46.1081,24.2153,24.3764,3265.06,490.851,1727.58,8.954438702900044,0.0,0.0
2024-03-12 06:41:38,24.3572,24.3797,14.1426,46.0331,46.1081,24.2153,24.3731,3269.33,486.911,1726.27,8.947648675983318,0.0,0.0
2024-03-12 06:41:39,24.3563,24.3764,14.1492,46.04,46.1015,24.2127,24.3797,3263.75,487.896,1732.5,8.973346718544867,0.0,0.0
2024-03-12 06:41:40,24.3462,24.3731,14.134,46.04,46.1081,24.2266,24.3731,3267.69,488.881,1726.27,8.945546356086078,0.0,0.0
2024-03-12 06:41:41,24.3561,24.3764,14.1495,46.0467,46.0982,24.2073,24.3698,3266.37,488.881,1730.7,8.963584653638852,0.0,0.0
2024-03-12 06:41:42,24.3561,24.3797,14.1495,46.0733,46.1015,24.2073,24.3797,3274.25,499.716,1727.58,8.947425652009827,0.0,0.0
2024-03-12 06:41:43,24.3714,24.3731,14.1534,46.089,46.1015,24.2215,24.3764,3270.97,487.896,1726.43,8.951456554812692,0.0,0.0
2024-03-12 06:41:44,24.367,24.3764,14.1449,46.1005,46.1048,24.2195,24.3764,3271.3,492.821,1722.82,8.93632316387317,0.0,0.0
2024-03-12 06:41:45,24.373,24.3731,14.1448,46.1068,46.1081,24.2136,24.3764,3270.64,488.881,1725.44,8.955254016039483,0.0,0.0
2024-03-12 06:41:46,24.373,24.3764,14.1448,46.1295,46.1048,24.2136,24.3731,3278.52,484.941,1723.8,8.94674220653796,0.0,0.0
2024-03-12 06:41:47,24.3758,24.3731,14.1476,46.1394,46.1048,24.2103,24.3797,3273.92,491.836,1721.67,8.935687234441463,0.0,0.0
2024-03-12 06:41:48,24.3758,24.3731,14.1476,46.1606,46.1015,24.2103,24.3731,3279.83,492.821,1721.83,8.936517654880635,0.0,0.0
2024-03-12 06:41:49,24.388,24.3797,14.1587,46.1639,46.1015,24.2065,24.3862,3272.28,486.911,1721.01,8.933222377407906,0.0,0.0
2024-03-12 06:41:50,24.388,24.3698,14.1587,46.1937,46.1081,24.2065,24.3764,3281.8,488.881,1722.98,8.943448028672858,0.0,0.0
2024-03-12 06:41:51,24.3933,24.3731,14.1482,46.1982,46.1081,24.2184,24.3731,3277.53,490.851,1719.21,8.937662812253397,0.0,0.0
2024-03-12 06:41:52,24.3966,24.3764,14.1557,46.2447,46.1048,24.216,24.3797,3278.19,490.851,1722.82,8.952758424287452,0.0,0.0
2024-03-12 06:41:53,24.406,24.3764,14.1445,46.2553,46.1015,24.2158,24.3764,3279.18,487.896,1723.47,8.974151839889476,0.0,0.0
2024-03-12 06:41:54,24.406,24.3731,14.1445,46.2567,46.0982,24.2158,24.3797,3286.73,490.851,1723.64,8.97503703418516,0.0,0.0
2024-03-12 06:41:55,24.4072,24.3731,14.1571,46.2577,46.1015,24.2074,24.3731,3282.46,485.926,1724.95,8.971879853629328,0.0,0.0
2024-03-12 06:41:56,24.3937,24.3731,14.1483,46.2534,46.1015,24.2075,24.3797,3282.79,491.836,1727.25,8.979723326481015,0.0,0.0
2024-03-12 06:41:57,24.4023,24.3731,14.145,46.2718,46.1081,24.2098,24.3698,3285.09,493.806,1727.58,8.991870862026573,0.0,0.0
2024-03-12 06:41:58,24.4181,24.3764,14.1567,46.2779,46.1081,24.2045,24.3731,3282.13,489.866,1727.74,8.996298166531872,0.0,0.0
2024-03-12 06:41:59,24.4221,24.3698,14.164,46.2717,46.1081,24.2066,24.3797,3281.8,492.821,1730.04,9.005377205105786,0.0,0.0
2024-03-12 06:42:00,24.4238,24.3764,14.1537,46.2781,46.1081,24.2131,24.3829,3282.79,492.821,1727.09,9.000538162745947,0.0,0.0
2024-03-12 06:42:01,24.4156,24.3764,14.1468,46.2958,46.1081,24.1998,24.3764,3284.76,475.091,1727.09,8.999398865211207,0.0,0.0
2024-03-12 06:42:02,24.4272,24.3304,14.1644,46.3046,46.1015,24.2162,24.3271,3282.79,490.851,1726.59,8.991536726431091,0.0,0.0
2024-03-12 06:42:03,24.4379,24.337,14.1519,46.3183,46.1081,24.1988,24.3205,3282.13,495.776,1724.95,9.003303009183453,0.0,0.0
2024-03-12 06:42:04,24.431,24.3304,14.1563,46.3171,46.1081,24.1991,24.3173,3277.86,493.806,1723.97,8.98830270628823,0.0,0.0
2024-03-12 06:42:05,24.4379,24.3238,14.1724,46.32,46.1015,24.1986,24.3238,3278.85,491.836,1723.47,8.977650023133595,0.0,0.0
2024-03-12 06:42:06,24.4385,24.3271,14.1813,46.3306,46.1081,24.2053,24.3205,3278.19,495.776,1722.49,8.96529054646199,0.0,0.0
2024-03-12 06:42:07,24.4368,24.3238,14.1716,46.3299,46.1048,24.2015,24.3238,3274.25,487.896,1723.47,8.977387659390295,0.0,0.0
2024-03-12 06:42:08,24.4173,24.3271,14.1685,46.3107,46.1015,24.2171,24.3205,3270.97,486.911,1716.74,8.928045198849638,0.0,0.0
2024-03-12 06:42:09,24.4328,24.3271,14.1673,46.3164,46.1015,24.205,24.3304,3270.97,491.836,1723.31,8.97681657433339,0.0,0.0
2024-03-12 06:42:10,24.4261,24.3402,14.1725,46.3237,46.1081,24.1995,24.3205,3268.01,493.806,1722.49,8.962143971766432,0.0,0.0
2024-03-12 06:42:11,24.4206,24.3238,14.1724,46.3258,46.1048,24.2067,24.3271,3255.21,488.881,1723.8,8.964236471817358,0.0,0.0
2024-03-12 06:42:12,24.4278,24.3304,14.1703,46.2965,46.1048,24.2106,24.3238,3263.75,492.821,1727.41,8.99116133905769,0.0,0.0
2024-03-12 06:42:13,24.4245,24.3238,14.1591,46.296,46.1048,24.2029,24.3271,3258.49,488.881,1725.12,8.986157425578208,0.0,0.0
2024-03-12 06:42:14,24.4322,24.3304,14.1676,46.2888,46.0982,24.1994,24.3271,3257.51,489.866,1734.15,9.032490761870388,0.0,0.0
2024-03-12 06:42:15,24.4249,24.3304,14.1596,46.2819,46.1212,24.1966,24.3238,3255.54,494.791,1726.27,8.992060183812546,0.0,0.0
2024-03-12 06:42:16,24.4346,24.3337,14.1787,46.2496,46.1015,24.1997,24.3238,3249.96,490.851,1723.64,8.970139094567028,0.0,0.0
2024-03-12 06:42:17,24.4383,24.3304,14.1778,46.219,46.1081,24.1995,24.3271,3250.94,488.881,1724.79,8.980149897621404,0.0,0.0
2024-03-12 06:42:18,24.4256,24.3304,14.1723,46.1985,46.1081,24.199,24.3271,3246.67,491.836,1725.12,8.975565290361907,0.0,0.0
2024-03-12 06:42:19,24.4235,24.3304,14.1645,46.1624,46.1048,24.2069,24.3271,3247.66,485.926,1725.12,8.980554973893554,0.0,0.0
2024-03-12 06:42:20,24.416,24.3271,14.1869,46.1527,46.1015,24.1868,24.3238,3240.76,486.911,1724.13,8.949242341338964,0.0,0.0
2024-03-12 06:42:21,24.4174,24.3304,14.1637,46.1249,46.1114,24.2014,24.3271,3240.76,489.866,1723.64,8.968214904002773,0.0,0.0
2024-03-12 06:42:22,24.417,24.3271,14.1813,46.1088,46.1048,24.1938,24.3238,3239.45,490.851,1722.98,8.949043530553102,0.0,0.0
2024-03-12 06:42:23,24.4201,24.3304,14.1761,46.0812,46.1081,24.1893,24.3238,3238.79,490.851,1716.09,8.920484976704575,0.0,0.0
2024-03-12 06:42:24,24.4142,24.3271,14.1761,46.0674,46.1081,24.1989,24.3271,3236.17,489.866,1722.49,8.94859621960501,0.0,0.0
2024-03-12 06:42:25,24.4062,24.3337,14.177,46.0542,46.1048,24.195,24.3205,3236.17,491.836,1723.64,8.94678641817345,0.0,0.0
2024-03-12 06:42:26,24.4174,24.3304,14.1894,46.0282,46.1081,24.1908,24.3238,3234.52,495.776,1723.97,8.947449568349061,0.0,0.0
2024-03-12 06:42:27,24.4204,24.3271,14.2007,46.0088,46.1048,24.1979,24.3271,3235.18,493.806,1725.77,8.949523198483432,0.0,0.0
2024-03-12 06:42:28,24.4085,24.3304,14.1871,45.9937,46.1015,24.1847,24.3238,3232.23,489.866,1725.61,8.950182042073887,0.0,0.0
2024-03-12 06:42:29,24.4308,24.3304,14.1865,45.9764,46.1015,24.2019,24.3271,3228.29,489.866,1725.12,8.967686842680347,0.0,0.0
2024-03-12 06:42:30,24.4316,24.3337,14.1848,45.9574,46.1114,24.2016,24.3271,3227.96,491.836,1723.8,8.963011873247792,0.0,0.0
2024-03-12 06:42:31,24.4311,24.3271,14.1798,45.9355,46.1048,24.1924,24.3238,3230.26,490.851,1723.15,8.963566880792772,0.0,0.0
2024-03-12 06:42:32,24.431,24.3304,14.1787,45.9456,46.1081,24.1898,24.3271,3228.29,490.851,1722.65,8.96184008578333,0.0,0.0
2024-03-12 06:42:33,24.4379,24.337,14.1889,45.9351,46.1114,24.19,24.3271,3228.29,494.791,1722.33,8.957291239367628,0.0,0.0
2024-03-12 06:42:34,24.422,24.3271,14.1804,45.92,46.1048,24.1988,24.3205,3227.96,490.851,1721.18,8.944847414620671,0.0,0.0
2024-03-12 06:42:35,24.4339,24.3337,14.1843,45.9212,46.1081,24.2091,24.3304,3227.63,490.851,1720.19,8.946685507987509,0.0,0.0
2024-03-12 06:42:36,24.4325,24.3304,14.1777,45.9112,46.1015,24.2029,24.3271,3229.27,486.911,1717.73,8.93842357277717,0.0,0.0
2024-03-12 06:42:37,24.4365,24.3271,14.198,45.9149,46.1048,24.2012,24.3205,3230.91,482.971,1718.55,8.928476143048893,0.0,0.0
2024-03-12 06:42:38,24.4365,24.314,14.198,45.9044,46.1015,24.2012,24.3271,3230.58,485.926,1718.55,8.928476143048893,0.0,0.0
2024-03-12 06:42:39,24.4264,24.3304,14.1942,45.9127,46.1015,24.1949,24.3238,3232.55,487.896,1718.55,8.922982232837326,0.0,0.0
2024-03-12 06:42:40,24.4266,24.3238,14.1988,45.9057,46.1114,24.2032,24.3238,3228.61,486.911,1719.7,8.925113629668928,0.0,0.0
2024-03-12 06:42:41,24.4213,24.3238,14.1887,45.9246,46.1114,24.1934,24.3304,3234.2,487.896,1720.03,8.931015746000321,0.0,0.0
2024-03-12 06:42:42,24.4179,24.3304,14.1918,45.9223,46.1048,24.2071,24.3304,3235.18,486.911,1720.85,8.929597575384726,0.0,0.0
2024-03-12 06:42:43,24.417,24.3271,14.1906,45.9273,46.1048,24.1995,24.3304,3237.81,490.851,1723.47,8.943455281922306,0.0,0.0
2024-03-12 06:42:44,24.417,24.3271,14.1906,45.9136,46.1015,24.1995,24.3205,3235.18,487.896,1722.82,8.940082292584952,0.0,0.0
2024-03-12 06:42:45,24.4219,24.3304,14.1952,45.9247,46.1015,24.2059,24.3304,3241.09,492.821,1721.83,8.935207084449646,0.0,0.0
2024-03-12 06:42:46,24.4234,24.3304,14.1965,45.9642,46.1081,24.2009,24.3271,3244.05,492.821,1724.79,8.950742652695704,0.0,0.0
2024-03-12 06:42:47,24.4151,24.3304,14.2032,45.958,46.1114,24.2006,24.3271,3247.33,492.821,1724.62,8.93673350273452,0.0,0.0
2024-03-12 06:42:48,24.4076,24.3304,14.2007,45.9773,46.1081,24.1955,24.3271,3249.96,493.806,1724.79,8.933238340239942,0.0,0.0
2024-03-12 06:42:49,24.4124,24.3435,14.205,45.9805,46.1081,24.2107,24.3238,3248.64,497.746,1724.62,8.93279542061833,0.0,0.0
2024-03-12 06:42:50,24.4124,24.3304,14.205,45.9809,46.1081,24.2107,24.3304,3247.0,484.941,1723.97,8.92942869808038,0.0,0.0
2024-03-12 06:42:51,24.4055,24.3435,14.2026,45.9995,46.1081,24.2112,24.3238,3249.96,492.821,1724.79,8.929737477748791,0.0,0.0
2024-03-12 06:42:52,24.4008,24.3271,14.2108,45.9987,46.1048,24.2022,24.3271,3250.94,492.821,1725.77,8.923514525137346,0.0,0.0
2024-03-12 06:42:53,24.4154,24.3402,14.2019,46.0201,46.1081,24.1972,24.3271,3251.6,492.821,1726.27,8.94668511269708,0.0,0.0
2024-03-12 06:42:54,24.3958,24.3337,14.1971,46.0427,46.1015,24.2106,24.3271,3252.91,492.821,1725.94,8.932013004370022,0.0,0.0
2024-03-12 06:42:55,24.4003,24.3271,14.204,46.046,46.1114,24.2047,24.3271,3253.24,492.821,1726.59,8.933274147767605,0.0,0.0
2024-03-12 06:42:56,24.3996,24.3304,14.197,46.0426,46.1081,24.1944,24.3238,3253.24,493.806,1728.89,8.950701176632332,0.0,0.0
2024-03-12 06:42:57,24.4116,24.3271,14.2158,46.0761,46.1081,24.2009,24.3271,3255.54,494.791,1725.44,8.926886343318992,0.0,0.0
2024-03-12 06:42:58,24.4075,24.3271,14.21,46.0918,46.1212,24.2017,24.3271,3255.87,498.731,1725.28,8.927546842663817,0.0,0.0
2024-03-12 06:42:59,24.3994,24.3304,14.2047,46.1013,46.1015,24.199,24.3238,3257.51,491.836,1725.94,8.928509807686375,0.0,0.0
2024-03-12 06:43:00,24.4001,24.3271,14.2055,46.1091,46.1048,24.1988,24.3238,3257.84,488.881,1725.61,8.926715112032255,0.0,0.0
2024-03-12 06:43:01,24.3951,24.337,14.2085,46.1218,46.1081,24.192,24.3205,3261.12,492.821,1735.13,8.968919114654007,0.0,0.0
2024-03-12 06:43:02,24.4202,24.2844,14.2128,46.1249,46.1081,24.1954,24.2844,3260.46,491.836,1726.43,8.942170447993242,0.0,0.0
2024-03-12 06:43:03,24.4173,24.2844,14.2092,46.1476,46.1015,24.2049,24.2811,3263.09,494.791,1726.1,8.94107430511075,0.0,0.0
2024-03-12 06:43:04,24.3921,24.2811,14.2123,46.1496,46.1081,24.1925,24.2844,3264.73,489.866,1725.12,8.911224634295893,0.0,0.0
2024-03-12 06:43:05,24.4067,24.2877,14.2185,46.1655,46.1048,24.201,24.2844,3265.39,492.821,1725.28,8.919405024999023,0.0,0.0
2024-03-12 06:43:06,24.4014,24.2811,14.2108,46.1776,46.1048,24.1864,24.2811,3267.03,487.896,1724.79,8.91897232558848,0.0,0.0
2024-03-12 06:43:07,24.398,24.2844,14.2126,46.2068,46.1048,24.1951,24.2811,3266.04,491.836,1725.61,8.918659300226915,0.0,0.0
2024-03-12 06:43:08,24.3997,24.2877,14.209,46.2293,46.1081,24.1982,24.2746,3267.69,492.821,1724.3,8.91652600863993,0.0,0.0
2024-03-12 06:43:09,24.3922,24.2844,14.2082,46.2539,46.1048,24.199,24.2844,3267.03,489.866,1726.43,8.921670929165424,0.0,0.0
2024-03-12 06:43:10,24.3721,24.2877,14.2138,46.2654,46.1048,24.1911,24.2778,3267.03,492.821,1717.07,8.850908899918203,0.0,0.0
2024-03-12 06:43:11,24.3829,24.2811,14.2078,46.2832,46.1048,24.1818,24.2778,3270.31,493.806,1723.8,8.900294932221147,0.0,0.0
2024-03-12 06:43:12,24.3693,24.2811,14.2079,46.3011,46.1048,24.1934,24.2844,3269.33,492.821,1723.64,8.887486363511087,0.0,0.0
2024-03-12 06:43:13,24.3642,24.2844,14.2219,46.3065,46.1015,24.1848,24.2746,3270.31,491.836,1723.47,8.869905979214641,0.0,0.0
2024-03-12 06:43:14,24.3575,24.2844,14.2141,46.3127,46.1048,24.1907,24.2746,3269.33,491.836,1723.8,8.872566521753294,0.0,0.0
2024-03-12 06:43:15,24.3325,24.2844,14.2095,46.3218,46.1048,24.1872,24.2778,3270.31,498.731,1724.3,8.857290744057037,0.0,0.0
2024-03-12 06:43:16,24.3451,24.2811,14.2181,46.3415,46.1048,24.1891,24.2778,3270.64,491.836,1731.68,8.898714775243384,0.0,0.0
2024-03-12 06:43:17,24.3321,24.2844,14.2139,46.3608,46.1015,24.1934,24.2778,3269.66,488.881,1725.12,8.85730103683105,0.0,0.0
2024-03-12 06:43:18,24.3209,24.2811,14.2125,46.3564,46.1081,24.1877,24.291,3268.67,492.821,1726.27,8.8546210205304,0.0,0.0
2024-03-12 06:43:19,24.3199,24.2877,14.2019,46.3612,46.1081,24.1914,24.2778,3269.66,489.866,1726.92,8.866367535716963,0.0,0.0
2024-03-12 06:43:20,24.3306,24.2811,14.2106,46.3536,46.1015,24.1896,24.2746,3266.37,489.866,1726.43,8.86560386912354,0.0,0.0
2024-03-12 06:43:21,24.313,24.2844,14.2098,46.3562,46.1081,24.1683,24.2778,3269.66,492.821,1725.28,8.844990562471303,0.0,0.0
2024-03-12 06:43:22,24.3177,24.2811,14.2111,46.3634,46.1081,24.1818,24.2844,3263.09,493.806,1733.0,8.887558573278064,0.0,0.0
2024-03-12 06:43:23,24.2979,24.2844,14.2004,46.3558,46.1081,24.1826,24.2746,3269.66,496.761,1725.28,8.840000416160617,0.0,0.0
2024-03-12 06:43:24,24.2946,24.2811,14.2154,46.3433,46.0949,24.1772,24.2746,3262.76,493.806,1725.61,8.825667211778342,0.0,0.0
2024-03-12 06:43:25,24.2749,24.2877,14.1964,46.347,46.1015,24.1846,24.2811,3259.81,493.806,1732.83,8.861978540892189,0.0,0.0
2024-03-12 06:43:26,24.2756,24.2844,14.1977,46.3213,46.1081,24.1848,24.2746,3257.18,492.821,1724.13,8.816960376942246,0.0,0.0
2024-03-12 06:43:27,24.2896,24.2877,14.2009,46.3082,46.1048,24.1805,24.2778,3255.21,492.821,1724.79,8.829787853626343,0.0,0.0
2024-03-12 06:43:28,24.2751,24.2877,14.1987,46.2955,46.1048,24.188,24.2778,3252.58,493.806,1723.97,8.814829959964058,0.0,0.0
2024-03-12 06:43:29,24.2568,24.2877,14.19,46.2855,46.1114,24.1835,24.2811,3250.94,491.836,1723.97,8.806431884499046,0.0,0.0
2024-03-12 06:43:30,24.2568,24.291,14.1931,46.279,46.1081,24.1674,24.2811,3247.66,494.791,1729.38,8.831347009468328,0.0,0.0
2024-03-12 06:43:31,24.2607,24.2811,14.1923,46.2438,46.1048,24.1889,24.2811,3246.02,493.806,1726.76,8.822085785140827,0.0,0.0
2024-03-12 06:43:32,24.2607,24.2811,14.1923,46.2433,46.1048,24.1889,24.2746,3245.36,493.806,1723.64,8.806145580567152,0.0,0.0
2024-03-12 06:43:33,24.2637,24.2844,14.2038,46.2076,46.1048,24.1683,24.2811,3241.42,491.836,1717.24,8.766040956760111,0.0,0.0
2024-03-12 06:43:34,24.2488,24.2811,14.1753,46.181,46.1015,24.1745,24.2778,3237.15,489.866,1724.13,8.813110901787852,0.0,0.0
2024-03-12 06:43:35,24.2408,24.2844,14.2017,46.142,46.1048,24.1698,24.2811,3235.84,487.896,1720.36,8.763809976172809,0.0,0.0
2024-03-12 06:43:36,24.2408,24.2877,14.2017,46.1229,46.1015,24.1698,24.2811,3237.81,486.911,1723.31,8.778837783974497,0.0,0.0
2024-03-12 06:43:37,24.2377,24.2811,14.1843,46.0968,46.1015,24.1786,24.2811,3228.29,486.911,1723.64,8.793026099447163,0.0,0.0
2024-03-12 06:43:38,24.2377,24.2844,14.1843,46.0913,46.1081,24.1786,24.2778,3236.49,487.896,1722.65,8.787975685301255,0.0,0.0
2024-03-12 06:43:39,24.22,24.2844,14.1814,46.0601,46.1081,24.1769,24.2778,3225.99,490.851,1717.4,8.748295493803868,0.0,0.0
2024-03-12 06:43:40,24.22,24.2844,14.1814,46.0352,46.1081,24.1769,24.2811,3228.94,486.911,1720.85,8.76586951235145,0.0,0.0
2024-03-12 06:43:41,24.2105,24.2811,14.1787,46.0136,46.1048,24.1671,24.2844,3232.23,481.001,1721.83,8.764920299782132,0.0,0.0
2024-03-12 06:43:42,24.1894,24.2844,14.1628,45.9909,46.1048,24.1769,24.2811,3224.68,488.881,1721.5,8.758698005311482,0.0,0.0
2024-03-12 06:43:43,24.2009,24.2844,14.1619,45.9789,46.1048,24.185,24.2844,3222.05,487.896,1722.65,8.775388217393056,0.0,0.0
2024-03-12 06:43:44,24.189,24.2844,14.1718,45.9646,46.1114,24.1627,24.2746,3220.41,488.881,1723.8,8.762177707840282,0.0,0.0
2024-03-12 06:43:45,24.1935,24.2811,14.1698,45.9474,46.0851,24.1647,24.2811,3221.06,488.881,1724.95,8.773712655371593,0.0,0.0
2024-03-12 06:43:46,24.1935,24.291,14.1698,45.9428,46.1048,24.1647,24.2811,3225.33,487.896,1725.61,8.777069651430924,0.0,0.0
2024-03-12 06:43:47,24.1642,24.2877,14.1551,45.9134,46.1015,24.18,24.2811,3217.45,494.791,1726.1,8.766774113427958,0.0,0.0
2024-03-12 06:43:48,24.1548,24.2844,14.1584,45.8757,46.1081,24.1677,24.2844,3217.12,494.791,1727.25,8.76148381330498,0.0,0.0
2024-03-12 06:43:49,24.1514,24.2844,14.1518,45.8907,46.1048,24.1744,24.2811,3219.75,491.836,1727.58,8.765962960225488,0.0,0.0
2024-03-12 06:43:50,24.1584,24.2811,14.1473,45.862,46.1146,24.1788,24.2811,3213.18,490.851,1727.74,8.776857015121449,0.0,0.0
2024-03-12 06:43:51,24.1623,24.2877,14.1505,45.8626,46.1048,24.1818,24.2844,3217.45,490.851,1727.91,8.778334368172752,0.0,0.0
2024-03-12 06:43:52,24.1542,24.2877,14.1367,45.8557,46.1081,24.1859,24.2811,3217.12,483.956,1728.4,8.785822895088051,0.0,0.0
2024-03-12 06:43:53,24.1542,24.2877,14.1367,45.854,46.1081,24.1859,24.2778,3219.75,488.881,1728.56,8.786636208940871,0.0,0.0
2024-03-12 06:43:54,24.1615,24.2844,14.1332,45.8625,46.1048,24.1799,24.2778,3219.09,491.836,1729.06,8.798653544244196,0.0,0.0
2024-03-12 06:43:55,24.153,24.2844,14.1401,45.8544,46.1081,24.1773,24.2746,3223.03,488.881,1727.25,8.775945467792559,0.0,0.0
2024-03-12 06:43:56,24.153,24.2877,14.1401,45.8405,46.1048,24.1773,24.2778,3220.41,494.791,1727.25,8.775945467792559,0.0,0.0
2024-03-12 06:43:57,24.1681,24.2844,14.127,45.8482,46.1015,24.1726,24.2811,3223.36,487.896,1726.43,8.796483696665648,0.0,0.0
2024-03-12 06:43:58,24.1415,24.2844,14.1207,45.8463,46.1015,24.1786,24.2778,3225.99,482.971,1721.18,8.752004273983639,0.0,0.0
2024-03-12 06:43:59,24.1478,24.2877,14.1201,45.8537,46.1048,24.1894,24.2778,3227.96,485.926,1726.27,8.783930513985657,0.0,0.0
2024-03-12 06:44:00,24.1434,24.2778,14.1168,45.8458,46.1114,24.1804,24.2811,3230.91,493.806,1726.76,8.785459987018095,0.0,0.0
2024-03-12 06:44:01,24.1532,24.2877,14.1202,45.856,46.1048,24.1756,24.2746,3232.88,491.836,1727.25,8.793562392350141,0.0,0.0
2024-03-12 06:44:02,24.1532,24.2384,14.1202,45.8554,46.1048,24.1756,24.2351,3227.96,483.956,1726.76,8.791067764721104,0.0,0.0
2024-03-12 06:44:03,24.1651,24.2384,14.122,45.8578,46.1048,24.1721,24.2319,3240.11,491.836,1726.76,8.799917538908657,0.0,0.0
2024-03-12 06:44:04,24.1498,24.245,14.1002,45.8616,46.1081,24.1789,24.2286,3236.82,491.836,1727.41,8.808927613258021,0.0,0.0
2024-03-12 06:44:05,24.1536,24.2351,14.1043,45.8927,46.1048,24.1873,24.2319,3240.11,484.941,1728.73,8.815395789028388,0.0,0.0
2024-03-12 06:44:06,24.1646,24.2384,14.0998,45.9047,46.1015,24.1907,24.2319,3240.76,481.986,1729.06,8.830678000469565,0.0,0.0
2024-03-12 06:44:07,24.1676,24.2351,14.0977,45.9047,46.1081,24.1775,24.2319,3242.73,485.926,1724.13,8.809961331206976,0.0,0.0
2024-03-12 06:44:08,24.1553,24.2417,14.0863,45.9131,46.1081,24.1778,24.2351,3248.64,489.866,1729.06,8.834363006391387,0.0,0.0
2024-03-12 06:44:09,24.1531,24.2351,14.0967,45.9476,46.1048,24.1729,24.2319,3248.97,484.941,1728.4,8.819940041144344,0.0,0.0
2024-03-12 06:44:10,24.1531,24.2351,14.085,45.9651,46.1048,24.174,24.2319,3247.99,484.941,1728.89,8.832704851356711,0.0,0.0
2024-03-12 06:44:11,24.1355,24.2319,14.0794,45.9802,46.1015,24.1774,24.2351,3248.97,487.896,1727.91,8.817176555642543,0.0,0.0
2024-03-12 06:44:12,24.1516,24.2384,14.0795,45.9958,46.1081,24.1789,24.2286,3252.58,492.821,1733.49,8.85972425593005,0.0,0.0
2024-03-12 06:44:13,24.1342,24.2384,14.0622,46.0241,46.1081,24.1752,24.2319,3253.9,498.731,1723.8,8.810111994705837,0.0,0.0
2024-03-12 06:44:14,24.1435,24.2351,14.0712,46.0526,46.1048,24.1758,24.2548,3256.19,489.866,1729.55,8.839762767456316,0.0,0.0
2024-03-12 06:44:15,24.1307,24.2384,14.0675,46.0791,46.1081,24.1717,24.2351,3255.54,490.851,1728.89,8.82840610047306,0.0,0.0
2024-03-12 06:44:16,24.1364,24.2351,14.0504,46.1009,46.1015,24.1729,24.2319,3255.87,490.851,1728.4,8.84590064585555,0.0,0.0
2024-03-12 06:44:17,24.1314,24.2319,14.0502,46.1133,46.1015,24.1781,24.2384,3259.48,485.926,1728.56,8.842509303676037,0.0,0.0
2024-03-12 06:44:18,24.133,24.2351,14.0544,46.135,46.1048,24.1638,24.2384,3260.13,482.971,1728.4,8.839410494677757,0.0,0.0
2024-03-12 06:44:19,24.1341,24.2384,14.0497,46.1549,46.1114,24.1679,24.2319,3261.45,488.881,1728.73,8.846186032348315,0.0,0.0
2024-03-12 06:44:20,24.1355,24.2384,14.0544,46.1914,46.1015,24.1711,24.2319,3262.1,482.971,1728.73,8.843291223147293,0.0,0.0
2024-03-12 06:44:21,24.1197,24.2351,14.0389,46.2003,46.1015,24.1668,24.2319,3269.0,493.806,1729.06,8.844716118266994,0.0,0.0
2024-03-12 06:44:22,24.1297,24.2351,14.0463,46.2233,46.1081,24.1566,24.2253,3263.09,491.836,1727.58,8.839424668300499,0.0,0.0
2024-03-12 06:44:23,24.1189,24.2351,14.0388,46.2401,46.1081,24.1592,24.2384,3268.34,488.881,1727.41,8.83566223873609,0.0,0.0
2024-03-12 06:44:24,24.1298,24.2384,14.0361,46.2736,46.1048,24.1535,24.2417,3267.03,492.821,1725.77,8.839183372166715,0.0,0.0
2024-03-12 06:44:25,24.1448,24.2351,14.0444,46.2863,46.1081,24.1552,24.2286,3272.61,484.941,1726.43,8.848433331985717,0.0,0.0
2024-03-12 06:44:26,24.1541,24.2384,14.0287,46.2907,46.1015,24.1534,24.2319,3270.97,487.896,1726.43,8.870334527314574,0.0,0.0
2024-03-12 06:44:27,24.1541,24.2384,14.0287,46.2958,46.1015,24.1534,24.2319,3271.3,484.941,1726.76,8.872030055308187,0.0,0.0
2024-03-12 06:44:28,24.1429,24.2351,14.0362,46.3113,46.1015,24.1466,24.2351,3274.25,490.851,1728.07,8.862363131580636,0.0,0.0
2024-03-12 06:44:29,24.1429,24.2351,14.0362,46.3222,46.1015,24.1466,24.2351,3271.63,481.986,1727.74,8.860670734956992,0.0,0.0
2024-03-12 06:44:30,24.1307,24.2319,14.0221,46.3159,46.1015,24.1379,24.2351,3279.18,493.806,1726.59,8.856437634251993,0.0,0.0
2024-03-12 06:44:31,24.1352,24.2351,14.0292,46.3269,46.1081,24.1333,24.2319,3278.85,493.806,1727.25,8.85754425765877,0.0,0.0
2024-03-12 06:44:32,24.1202,24.2351,14.0182,46.3172,46.1048,24.1316,24.2351,3275.56,488.881,1728.24,8.859113230809916,0.0,0.0
2024-03-12 06:44:33,24.1307,24.2351,14.0191,46.3203,46.1048,24.1327,24.2319,3276.22,488.881,1728.4,8.868353060740933,0.0,0.0
2024-03-12 06:44:34,24.1352,24.2351,14.0178,46.311,46.1048,24.1274,24.2286,3277.53,493.806,1729.06,8.876828312728598,0.0,0.0
2024-03-12 06:44:35,24.1286,24.2286,14.0124,46.3028,46.1081,24.1359,24.2351,3280.49,491.836,1728.89,8.874902793704345,0.0,0.0
2024-03-12 06:44:36,24.12,24.2351,14.0139,46.2868,46.1081,24.1359,24.2319,3276.55,487.896,1728.4,8.863529299730402,0.0,0.0
2024-03-12 06:44:37,24.1283,24.2417,14.0091,46.2671,46.1081,24.1384,24.2351,3274.25,488.881,1732.67,8.896944292269453,0.0,0.0
2024-03-12 06:44:38,24.1258,24.2351,14.0115,46.2525,46.1015,24.1209,24.2286,3274.25,491.836,1728.4,8.870721088873381,0.0,0.0
2024-03-12 06:44:39,24.1274,24.2351,14.0096,46.229,46.1048,24.1288,24.2319,3268.67,492.821,1727.74,8.870402244268439,0.0,0.0
2024-03-12 06:44:40,24.1332,24.2384,14.0064,46.2207,46.1114,24.1169,24.2351,3269.0,493.806,1727.91,8.87916623180765,0.0,0.0
2024-03-12 06:44:41,24.1427,24.2581,14.0182,46.1917,46.1015,24.1122,24.2351,3267.36,493.806,1722.82,8.850999684275628,0.0,0.0
2024-03-12 06:44:42,24.1427,24.2319,14.0182,46.1557,46.1081,24.1122,24.2351,3267.36,483.956,1728.73,8.881362350215232,0.0,0.0
2024-03-12 06:44:43,24.1318,24.2253,14.0094,46.146,46.1015,24.0982,24.2351,3260.46,490.851,1728.89,8.880342029516314,0.0,0.0
2024-03-12 06:44:44,24.1538,24.2581,14.016,46.1177,46.1081,24.1016,24.2319,3255.21,490.851,1729.71,8.898070679182567,0.0,0.0
2024-03-12 06:44:45,24.1548,24.2351,14.0065,46.0793,46.1015,24.0924,24.2384,3254.55,489.866,1730.21,8.909861449136441,0.0,0.0
2024-03-12 06:44:46,24.1612,24.2384,14.0032,46.078,46.1015,24.0781,24.2351,3251.93,487.896,1730.7,8.920903426377397,0.0,0.0
2024-03-12 06:44:47,24.1666,24.2351,14.009,46.0522,46.1081,24.0868,24.2319,3255.54,491.836,1730.7,8.920552140556305,0.0,0.0
2024-03-12 06:44:48,24.1748,24.245,14.0081,46.0341,46.1212,24.088,24.2319,3250.94,490.851,1737.43,8.963263428665016,0.0,0.0
2024-03-12 06:44:49,24.186,24.2319,14.0112,46.0096,46.0818,24.0759,24.2319,3250.28,498.731,1730.53,8.93477971562435,0.0,0.0
2024-03-12 06:44:50,24.1889,24.2417,14.0083,45.9849,46.1048,24.0759,24.2351,3247.33,491.836,1736.77,8.972108537004743,0.0,0.0
2024-03-12 06:44:51,24.1864,24.2351,14.006,45.9568,46.1015,24.0672,24.2286,3246.67,493.806,1726.43,8.918517157038073,0.0,0.0
2024-03-12 06:44:52,24.1774,24.2384,14.0005,45.9474,46.1081,24.0662,24.2351,3244.05,490.851,1729.22,8.929858818715642,0.0,0.0
2024-03-12 06:44:53,24.2193,24.2384,14.0122,45.9371,46.1114,24.0636,24.2286,3246.34,488.881,1732.67,8.974227220098772,0.0,0.0
2024-03-12 06:44:54,24.2193,24.2319,14.0122,45.9236,46.1048,24.0636,24.2286,3249.3,488.881,1725.94,8.939369717405667,0.0,0.0
2024-03-12 06:44:55,24.2197,24.2417,14.0026,45.907,46.1081,24.0662,24.2319,3245.03,489.866,1726.59,8.951497631018745,0.0,0.0
2024-03-12 06:44:56,24.2151,24.2351,14.0137,45.8831,46.1081,24.066,24.2319,3242.08,487.896,1725.77,8.933497652280279,0.0,0.0
2024-03-12 06:44:57,24.232,24.2351,14.0102,45.8493,46.1081,24.0536,24.2286,3244.37,484.941,1725.61,8.950532294761073,0.0,0.0
2024-03-12 06:44:58,24.2176,24.2417,14.0189,45.8608,46.1081,24.0616,24.2253,3246.67,491.836,1724.62,8.925181795193701,0.0,0.0
2024-03-12 06:44:59,24.2294,24.2319,14.0088,45.8376,46.1048,24.0542,24.2319,3247.99,490.851,1719.7,8.918830673594925,0.0,0.0
2024-03-12 06:45:00,24.2253,24.245,14.0095,45.8475,46.0982,24.0567,24.2319,3247.99,497.746,1725.61,8.945278504453245,0.0,0.0
2024-03-12 06:45:01,24.2293,24.2384,14.0201,45.8244,46.1081,24.0627,24.2253,3248.64,488.881,1726.1,8.942037773506977,0.0,0.0
2024-03-12 06:45:02,24.2293,24.1924,14.0201,45.84,46.1048,24.0627,24.1859,3256.19,493.806,1727.41,8.948824210841602,0.0,0.0
2024-03-12 06:45:03,24.235,24.1924,14.0138,45.8224,46.1048,24.0542,24.1859,3250.61,481.986,1735.62,9.001924538615226,0.0,0.0
2024-03-12 06:45:04,24.2247,24.1892,14.011,45.8413,46.1081,24.0479,24.1957,3256.85,491.836,1729.22,8.962149477416109,0.0,0.0
2024-03-12 06:45:05,24.2474,24.1924,14.0248,45.8371,46.1015,24.042,24.1826,3255.21,493.806,1729.55,8.971670707445064,0.0,0.0
2024-03-12 06:45:06,24.2278,24.1924,14.0228,45.8558,46.1114,24.0552,24.2056,3255.21,491.836,1728.73,8.951978150421898,0.0,0.0
2024-03-12 06:45:07,24.2397,24.1924,14.0181,45.8533,46.1048,24.0502,24.1892,3256.85,489.866,1731.19,8.979299393485581,0.0,0.0
2024-03-12 06:45:08,24.2428,24.1892,14.0238,45.8606,46.1048,24.0537,24.1892,3259.15,491.836,1729.38,8.967629707737393,0.0,0.0
2024-03-12 06:45:09,24.2386,24.1924,14.0263,45.8672,46.1048,24.0447,24.1859,3259.48,487.896,1729.22,8.960921028443806,0.0,0.0
2024-03-12 06:45:10,24.2377,24.1924,14.0252,45.8768,46.1048,24.0444,24.1859,3259.81,485.926,1728.56,8.957676294864848,0.0,0.0
2024-03-12 06:45:11,24.229,24.1924,14.0275,45.8969,46.1081,24.0403,24.1892,3261.12,486.911,1728.73,8.948907898238993,0.0,0.0
2024-03-12 06:45:12,24.2253,24.1892,14.0277,45.9058,46.1081,24.0407,24.1859,3262.76,488.881,1727.91,8.94124358785418,0.0,0.0
2024-03-12 06:45:13,24.2346,24.1957,14.0272,45.9115,46.1048,24.0318,24.1859,3262.76,491.836,1726.92,8.944708438829545,0.0,0.0
2024-03-12 06:45:14,24.2392,24.1924,14.0433,45.9261,46.1048,24.036,24.1859,3264.4,487.896,1727.09,8.935510564993661,0.0,0.0
2024-03-12 06:45:15,24.2496,24.1924,14.0439,45.9336,46.1081,24.0442,24.1924,3267.69,486.911,1726.92,8.94321873485537,0.0,0.0
2024-03-12 06:45:16,24.2499,24.1924,14.04,45.9422,46.1015,24.0318,24.1793,3264.73,483.956,1727.09,8.947779923060128,0.0,0.0
2024-03-12 06:45:17,24.2424,24.1892,14.0284,45.9626,46.1081,24.0413,24.2089,3264.73,485.926,1725.94,8.945412731684945,0.0,0.0
2024-03-12 06:45:18,24.2389,24.1924,14.0271,45.9797,46.1081,24.028,24.1727,3267.69,488.881,1723.97,8.933277816001844,0.0,0.0
2024-03-12 06:45:19,24.2628,24.1957,14.034,45.9977,46.1081,24.0323,24.1892,3268.01,486.911,1723.15,8.94389325356327,0.0,0.0
2024-03-12 06:45:20,24.2588,24.1924,14.0439,46.0212,46.1048,24.033,24.1859,3267.03,489.866,1722.16,8.926607778757496,0.0,0.0
2024-03-12 06:45:21,24.2606,24.1924,14.0486,46.0268,46.1081,24.0316,24.1892,3266.7,486.911,1722.16,8.924073523644042,0.0,0.0
2024-03-12 06:45:22,24.2606,24.1892,14.0486,46.0612,46.1081,24.0316,24.1859,3272.61,485.926,1723.31,8.930032717071013,0.0,0.0
2024-03-12 06:45:23,24.2577,24.1924,14.033,46.0804,46.1048,24.0308,24.1892,3268.01,488.881,1720.68,8.927493052720191,0.0,0.0
2024-03-12 06:45:24,24.2724,24.1793,14.0412,46.1119,46.1015,24.0387,24.1892,3267.36,490.851,1720.36,8.931507070177533,0.0,0.0
2024-03-12 06:45:25,24.2738,24.1924,14.0494,46.1339,46.1048,24.034,24.1859,3266.7,495.776,1719.7,8.922146678189549,0.0,0.0
2024-03-12 06:45:26,24.2729,24.1924,14.055,46.135,46.1015,24.0423,24.1826,3270.97,487.896,1719.37,8.914763547676671,0.0,0.0
2024-03-12 06:45:27,24.2834,24.1924,14.0522,46.1587,46.1048,24.0329,24.1892,3267.36,488.881,1721.83,8.93913879574263,0.0,0.0
2024-03-12 06:45:28,24.2767,24.1629,14.0435,46.1751,46.1015,24.038,24.1859,3270.31,486.911,1724.46,8.954542931698793,0.0,0.0
2024-03-12 06:45:29,24.2918,24.199,14.0519,46.1904,46.1081,24.035,24.1859,3267.03,484.941,1719.86,8.936503856758428,0.0,0.0
2024-03-12 06:45:30,24.292,24.1924,14.0577,46.1991,46.1015,24.0337,24.1892,3269.98,489.866,1719.53,8.929902894866496,0.0,0.0
2024-03-12 06:45:31,24.2879,24.1924,14.0491,46.2095,46.0949,24.0318,24.1924,3267.69,489.866,1719.7,8.93471259033753,0.0,0.0
2024-03-12 06:45:32,24.2879,24.1924,14.0491,46.2199,46.1081,24.0318,24.1892,3265.39,493.806,1720.36,8.938141624651434,0.0,0.0
2024-03-12 06:45:33,24.2973,24.199,14.0704,46.2421,46.1081,24.0301,24.1859,3269.66,488.881,1721.18,8.932008672920654,0.0,0.0
2024-03-12 06:45:34,24.2903,24.2089,14.0569,46.2536,46.1081,24.0163,24.1892,3271.63,488.881,1721.34,8.938516510173462,0.0,0.0
2024-03-12 06:45:35,24.2963,24.1892,14.0612,46.2572,46.1015,24.0305,24.1924,3267.36,487.896,1721.5,8.94083238128215,0.0,0.0
2024-03-12 06:45:36,24.2893,24.1892,14.0566,46.2539,46.1015,24.0359,24.1924,3270.97,484.941,1721.01,8.936191588994548,0.0,0.0
2024-03-12 06:45:37,24.2946,24.1957,14.0597,46.2533,46.1015,24.0237,24.1892,3268.34,484.941,1724.46,8.95603051358753,0.0,0.0
2024-03-12 06:45:38,24.3138,24.1924,14.0603,46.2592,46.1081,24.0198,24.1892,3270.31,484.941,1721.18,8.95524068171116,0.0,0.0
2024-03-12 06:45:39,24.2956,24.1924,14.0659,46.2595,46.1048,24.0219,24.1859,3269.0,488.881,1721.67,8.936997683088508,0.0,0.0
2024-03-12 06:45:40,24.3062,24.1924,14.0676,46.2589,46.1081,24.0239,24.1924,3265.06,490.851,1721.01,8.941344044394882,0.0,0.0
2024-03-12 06:45:41,24.3044,24.1924,14.0742,46.2567,46.1081,24.0293,24.1892,3266.04,492.821,1721.01,8.934008345180846,0.0,0.0
2024-03-12 06:45:42,24.3057,24.1892,14.0741,46.2568,46.1081,24.0302,24.1859,3265.72,489.866,1720.03,8.930142945759322,0.0,0.0
2024-03-12 06:45:43,24.308,24.1924,14.0844,46.2314,46.1081,24.0214,24.1859,3262.76,486.911,1719.53,8.920566647055194,0.0,0.0
2024-03-12 06:45:44,24.3058,24.1924,14.0744,46.239,46.0982,24.0212,24.1892,3262.43,488.881,1722.49,8.942740094477166,0.0,0.0
2024-03-12 06:45:45,24.3054,24.1924,14.0691,46.2064,46.1015,24.0159,24.1859,3260.79,487.896,1733.65,9.004990627816564,0.0,0.0
2024-03-12 06:45:46,24.3037,24.1826,14.0627,46.2014,46.1081,24.0179,24.1924,3248.64,486.911,1723.97,8.958821962207924,0.0,0.0
2024-03-12 06:45:47,24.2925,24.1892,14.0842,46.1743,46.1048,24.0237,24.1859,3253.9,487.896,1725.28,8.937001856726164,0.0,0.0
2024-03-12 06:45:48,24.2991,24.1924,14.0861,46.1618,46.1081,24.023,24.1859,3255.87,483.956,1725.28,8.941116538771817,0.0,0.0
2024-03-12 06:45:49,24.2995,24.1924,14.0848,46.1504,46.1048,24.0166,24.1859,3250.94,487.896,1726.27,8.94773627264571,0.0,0.0
2024-03-12 06:45:50,24.3139,24.1924,14.0897,46.1403,46.1048,24.0259,24.1892,3250.61,488.881,1726.1,8.955175978910194,0.0,0.0
2024-03-12 06:45:51,24.2965,24.1924,14.0912,46.1244,46.1114,24.0249,24.1859,3248.64,486.911,1726.76,8.9420396550691,0.0,0.0
2024-03-12 06:45:52,24.2934,24.1892,14.0891,46.0992,46.1015,24.0254,24.1859,3248.97,491.836,1725.77,8.936037219711386,0.0,0.0
2024-03-12 06:45:53,24.2918,24.1957,14.0885,46.0877,46.1081,24.01,24.1892,3244.37,489.866,1725.44,8.933452934226516,0.0,0.0
2024-03-12 06:45:54,24.2854,24.1892,14.0928,46.0785,46.1015,24.0288,24.1892,3244.7,487.896,1724.13,8.917309195171772,0.0,0.0
2024-03-12 06:45:55,24.2937,24.1924,14.0906,46.0433,46.1081,24.016,24.1859,3244.37,493.806,1724.62,8.929032364373974,0.0,0.0
2024-03-12 06:45:56,24.2788,24.1892,14.0836,46.0308,46.1048,24.0165,24.1892,3242.4,487.896,1723.8,8.917876668826944,0.0,0.0
2024-03-12 06:45:57,24.286,24.1892,14.0792,45.9939,46.1015,24.02,24.1924,3242.73,492.821,1726.92,8.944182660956308,0.0,0.0
2024-03-12 06:45:58,24.3025,24.1924,14.109,45.9737,46.1081,24.0128,24.1859,3238.14,490.851,1723.15,8.913027518398756,0.0,0.0
2024-03-12 06:45:59,24.2827,24.1924,14.0978,45.9653,46.1048,24.0198,24.1859,3234.85,494.791,1722.49,8.90209683799289,0.0,0.0
2024-03-12 06:46:00,24.2811,24.1924,14.096,45.9233,46.1015,24.0198,24.199,3233.21,492.821,1729.71,8.93958646595339,0.0,0.0
2024-03-12 06:46:01,24.2804,24.1892,14.0908,45.918,46.1015,24.0219,24.1892,3232.55,493.806,1722.82,8.907911144539975,0.0,0.0
2024-03-12 06:46:02,24.2856,24.1497,14.1017,45.9014,46.1081,24.0088,24.1432,3231.9,493.806,1722.49,8.901222789466358,0.0,0.0
2024-03-12 06:46:03,24.2783,24.1563,14.0894,45.893,46.1048,24.0262,24.1497,3233.21,491.836,1722.82,8.907299193354344,0.0,0.0
2024-03-12 06:46:04,24.2891,24.1497,14.102,45.887,46.1015,24.0154,24.1432,3229.6,489.866,1722.98,8.906552688150054,0.0,0.0
2024-03-12 06:46:05,24.2861,24.1563,14.099,45.8918,46.1048,24.0176,24.153,3229.6,494.791,1722.16,8.902313884911308,0.0,0.0
2024-03-12 06:46:06,24.2755,24.153,14.0963,45.8679,46.1015,24.0231,24.1432,3230.91,492.821,1723.64,8.903054814440148,0.0,0.0
2024-03-12 06:46:07,24.2871,24.1497,14.1065,45.8829,46.1048,24.0238,24.1497,3229.6,493.806,1723.31,8.902574527948815,0.0,0.0
2024-03-12 06:46:08,24.2795,24.1465,14.1009,45.8731,46.1015,24.024,24.1399,3232.23,488.881,1723.47,8.901651992155042,0.0,0.0
2024-03-12 06:46:09,24.263,24.153,14.0948,45.867,46.1048,24.0121,24.1465,3228.29,483.956,1723.47,8.892556715720334,0.0,0.0
2024-03-12 06:46:10,24.2708,24.153,14.1039,45.8508,46.1081,24.0169,24.1563,3231.24,485.926,1723.47,8.89141980616599,0.0,0.0
2024-03-12 06:46:11,24.2693,24.153,14.1075,45.8648,46.1048,24.0274,24.1465,3230.91,486.911,1730.04,8.920837395116449,0.0,0.0
2024-03-12 06:46:12,24.2577,24.153,14.1077,45.856,46.1048,24.0232,24.153,3230.91,488.881,1725.77,8.888486008846323,0.0,0.0
2024-03-12 06:46:13,24.2462,24.1465,14.1099,45.8558,46.1081,24.0228,24.1432,15.9757,486.911,1726.1,0.0,0.0,0.0
