TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 06:46:14,24.2463,24.1465,14.1145,45.8549,46.1081,24.0158,24.1432,0.872818,481.001,1726.43,0.0,0.0,0.0
2024-03-12 06:46:15,24.2368,24.1465,14.123,45.8595,46.1048,24.0269,24.1465,1.20114,442.587,1725.77,0.0,0.0,0.0
2024-03-12 06:46:16,24.2374,24.1497,14.1562,45.8557,46.1048,24.0273,24.1497,1.20114,375.609,1726.59,0.0,0.0,0.0
2024-03-12 06:46:17,24.2444,24.1399,14.2162,45.8585,46.1081,24.034,24.1465,0.872818,295.827,1725.61,0.0,0.0,0.0
2024-03-12 06:46:18,24.2343,24.1563,14.277,45.8627,46.1081,24.0248,24.1497,-0.11215,234.759,1722.33,0.0,0.0,0.0
2024-03-12 06:46:19,24.2311,24.1497,14.3488,45.8613,46.1081,24.0314,24.1465,0.216172,173.691,1705.91,0.0,0.0,0.0
2024-03-12 06:46:20,24.2342,24.1465,14.4161,45.8633,46.1048,24.0333,24.1432,0.544495,132.322,1687.2,0.0,0.0,0.0
2024-03-12 06:46:21,24.2305,24.1497,14.5016,45.8338,46.1048,24.0224,24.1497,1.20114,119.518,1646.48,0.0,0.0,0.0
2024-03-12 06:46:22,24.2329,24.1596,14.5509,45.824,46.1114,24.0117,24.1465,-0.11215,108.683,1575.73,0.0,0.0,0.0
2024-03-12 06:46:23,24.234,24.153,14.6209,45.7848,46.1081,24.0229,24.1465,0.216172,109.668,1508.92,0.0,0.0,0.0
2024-03-12 06:46:24,24.2634,24.1497,14.6898,45.7536,46.1048,24.0135,24.1465,0.216172,103.758,1442.1,0.0,0.0,0.0
2024-03-12 06:46:25,24.2625,24.1465,14.7463,45.7065,46.1146,24.0146,24.1465,0.216172,103.758,1383.0,0.0,0.0,0.0
2024-03-12 06:46:26,24.2969,24.1497,14.8347,45.6684,46.1015,24.0338,24.1465,0.216172,102.773,1310.61,0.0,0.0,0.0
2024-03-12 06:46:27,24.3181,24.1563,14.8848,45.6296,46.0982,24.0273,24.1497,0.216172,101.788,1194.05,0.0,0.0,0.0
2024-03-12 06:46:28,24.3374,24.1563,14.9676,45.5983,46.1048,24.0061,24.1432,0.216172,101.788,1119.69,0.0,0.0,0.0
2024-03-12 06:46:29,24.3591,24.1497,15.0449,45.5469,46.1081,24.0139,24.1432,-1.42544,98.8333,1050.08,0.0,0.0,0.0
2024-03-12 06:46:30,24.3752,24.153,15.1178,45.495,46.1081,24.0152,24.1465,-0.768796,103.758,991.315,0.0,0.0,0.0
2024-03-12 06:46:31,24.3893,24.1465,15.203,45.4518,46.1081,24.0139,24.1497,-1.42544,101.788,946.006,0.0,0.0,0.0
2024-03-12 06:46:32,24.4271,24.153,15.2822,45.4059,46.1048,24.0296,24.1465,-1.09712,105.728,921.71,0.0,0.0,0.0
2024-03-12 06:46:33,24.4443,24.1497,15.3659,45.3688,46.1015,24.0143,24.1432,-0.11215,106.713,892.49,0.0,0.0,0.0
2024-03-12 06:46:34,24.474,24.1465,15.4558,45.3208,46.0851,24.0118,24.1432,-1.09712,103.758,877.058,0.0,0.0,0.0
2024-03-12 06:46:35,24.4844,24.153,15.5281,45.2702,46.1048,24.0109,24.1432,-0.440473,104.743,864.254,0.0,0.0,0.0
2024-03-12 06:46:36,24.5142,24.153,15.6078,45.2171,46.1015,24.0054,24.1465,-1.42544,104.743,857.852,0.0,0.0,0.0
2024-03-12 06:46:37,24.5368,24.153,15.7052,45.1614,46.1212,24.0089,24.1465,-0.440473,110.653,856.374,0.0,0.0,0.0
2024-03-12 06:46:38,24.5682,24.1563,15.7857,45.119,46.1048,24.004,24.153,-0.768796,106.713,854.732,0.0,0.0,0.0
2024-03-12 06:46:39,24.5836,24.153,15.8809,45.0556,46.1081,23.9926,24.1497,-2.73873,104.743,853.747,0.0,0.0,0.0
2024-03-12 06:46:40,24.5986,24.153,15.9596,45.0161,46.1048,23.9989,24.1432,-1.09712,105.728,852.27,0.0,0.0,0.0
2024-03-12 06:46:41,24.6184,24.1465,16.0485,44.978,46.1048,24.0006,24.1432,-0.440473,110.653,849.972,0.0,0.0,0.0
2024-03-12 06:46:42,24.6435,24.153,16.1367,44.9242,46.1048,23.9903,24.1497,-1.09712,104.743,848.659,0.0,0.0,0.0
2024-03-12 06:46:43,24.6577,24.153,16.2311,44.8758,46.1081,23.9904,24.1432,-1.09712,104.743,846.853,0.0,0.0,0.0
2024-03-12 06:46:44,24.6608,24.153,16.3246,44.8118,46.1081,23.9859,24.1432,-0.440473,106.713,849.479,0.0,0.0,0.0
2024-03-12 06:46:45,24.6845,24.1465,16.4189,44.7631,46.1048,23.9952,24.1465,-1.09712,103.758,846.524,0.0,0.0,0.0
2024-03-12 06:46:46,24.6886,24.153,16.5041,44.7069,46.1114,23.9848,24.1465,-0.768796,103.758,848.494,0.0,0.0,0.0
2024-03-12 06:46:47,24.6949,24.1465,16.5892,44.6559,46.1048,23.9808,24.1432,-0.768796,99.8183,846.853,0.0,0.0,0.0
2024-03-12 06:46:48,24.7171,24.1465,16.6886,44.6141,46.1048,23.9876,24.1465,-0.768796,102.773,846.689,0.0,0.0,0.0
2024-03-12 06:46:49,24.7317,24.1465,16.7616,44.5905,46.1081,23.9781,24.1497,-0.768796,101.788,843.898,0.0,0.0,0.0
2024-03-12 06:46:50,24.73,24.1465,16.8541,44.5412,46.1048,23.9976,24.1465,-1.42544,101.788,850.628,0.0,0.0,0.0
2024-03-12 06:46:51,24.7552,24.153,16.9546,44.4923,46.1048,23.9911,24.1432,-0.11215,103.758,847.017,0.0,0.0,0.0
2024-03-12 06:46:52,24.7249,24.1497,17.0299,44.4636,46.1048,23.9779,24.1399,-1.75376,102.773,845.047,0.0,0.0,0.0
2024-03-12 06:46:53,24.7414,24.1465,17.1326,44.4241,46.1015,23.9709,24.1465,-1.42544,104.743,842.256,0.0,0.0,0.0
2024-03-12 06:46:54,24.7367,24.153,17.2167,44.3784,46.1048,23.97,24.1497,-0.768796,106.713,844.062,0.0,0.0,0.0
2024-03-12 06:46:55,24.7417,24.1497,17.3003,44.3446,46.1048,23.9613,24.1432,-1.09712,107.698,843.077,0.0,0.0,0.0
2024-03-12 06:46:56,24.7391,24.1497,17.396,44.3204,46.1081,23.9624,24.1465,-0.11215,107.698,842.092,0.0,0.0,0.0
2024-03-12 06:46:57,24.7364,24.153,17.4709,44.289,46.1048,23.9618,24.1465,-1.09712,107.698,841.764,0.0,0.0,0.0
2024-03-12 06:46:58,24.7276,24.1563,17.5556,44.2696,46.1081,23.9629,24.1432,-1.42544,107.698,839.958,0.0,0.0,0.0
2024-03-12 06:46:59,24.7188,24.1497,17.635,44.2252,46.1048,23.9535,24.1465,-0.440473,107.698,839.794,0.0,0.0,0.0
2024-03-12 06:47:00,24.731,24.1497,17.7293,44.2112,46.1048,23.9595,24.1432,-1.09712,104.743,839.301,0.0,0.0,0.0
2024-03-12 06:47:01,24.7298,24.153,17.7981,44.1837,46.1081,23.9485,24.1432,-0.768796,103.758,837.167,0.0,0.0,0.0
2024-03-12 06:47:02,24.7272,24.1103,17.8963,44.1615,46.1081,23.9684,24.1005,-1.42544,104.743,843.898,0.0,0.0,0.0
2024-03-12 06:47:03,24.7225,24.1103,17.9731,44.1335,46.1114,23.9599,24.1037,-0.440473,103.758,835.854,0.0,0.0,0.0
2024-03-12 06:47:04,24.7099,24.1136,18.0381,44.0981,46.1048,23.9588,24.1037,-1.09712,104.743,835.854,0.0,0.0,0.0
2024-03-12 06:47:05,24.7115,24.1136,18.126,44.0767,46.1048,23.9522,24.1037,-7.00693,105.728,836.018,0.0,0.0,0.0
2024-03-12 06:47:06,24.7115,24.107,18.126,44.059,46.1081,23.9522,24.107,0.872818,101.788,835.854,0.0,0.0,0.0
2024-03-12 06:47:07,24.6988,24.107,18.2883,44.0582,46.1081,23.9511,24.0972,-1.75376,105.728,844.39,0.0,0.0,0.0
2024-03-12 06:47:08,24.6912,24.1136,18.3562,44.0225,46.1015,23.9507,24.1005,-0.768796,103.758,837.167,0.0,0.0,0.0
2024-03-12 06:47:09,24.684,24.107,18.4417,44.0126,46.1081,23.9444,24.1037,-2.08209,103.758,846.524,0.0,0.0,0.0
2024-03-12 06:47:10,24.6932,24.1169,18.5224,43.9937,46.1081,23.9465,24.1037,0.544495,107.698,840.122,0.0,0.0,0.0
2024-03-12 06:47:11,24.6821,24.1103,18.6066,43.9683,46.1081,23.9537,24.1005,-1.09712,103.758,841.6,0.0,0.0,0.0
2024-03-12 06:47:12,24.6658,24.1136,18.6682,43.9631,46.1048,23.9465,24.107,-1.09712,104.743,842.42,0.0,0.0,0.0
2024-03-12 06:47:13,24.6663,24.1103,18.7371,43.949,46.1081,23.9359,24.1005,-0.440473,103.758,843.077,0.0,0.0,0.0
2024-03-12 06:47:14,24.6584,24.1103,18.8182,43.9389,46.1048,23.9454,24.107,-1.42544,104.743,844.555,0.0,0.0,0.0
2024-03-12 06:47:15,24.6641,24.1136,18.8801,43.922,46.1048,23.947,24.1037,-0.440473,104.743,844.062,0.0,0.0,0.0
2024-03-12 06:47:16,24.6435,24.1037,18.9489,43.926,46.1015,23.953,24.1103,-0.11215,105.728,843.898,0.0,0.0,0.0
2024-03-12 06:47:17,24.6225,24.1103,19.0156,43.9185,46.1081,23.9499,24.1103,-0.768796,103.758,845.539,0.0,0.0,0.0
2024-03-12 06:47:18,24.6138,24.1103,19.0832,43.9021,46.1081,23.9477,24.107,-0.11215,104.743,845.868,0.0,0.0,0.0
2024-03-12 06:47:19,24.5994,24.107,19.1624,43.9161,46.1048,23.9287,24.1005,-0.11215,104.743,849.315,0.0,0.0,0.0
2024-03-12 06:47:20,24.6001,24.1037,19.2261,43.8989,46.1015,23.9374,24.107,-0.11215,104.743,846.196,0.0,0.0,0.0
2024-03-12 06:47:21,24.5841,24.1103,19.2807,43.8905,46.1081,23.9505,24.1005,-0.440473,103.758,844.883,0.0,0.0,0.0
2024-03-12 06:47:22,24.551,24.107,19.3352,43.9011,46.1015,23.9405,24.1037,-0.11215,100.803,845.704,0.0,0.0,0.0
2024-03-12 06:47:23,24.5584,24.1103,19.4163,43.8926,46.1081,23.9436,24.1037,-3.39538,99.8183,846.196,0.0,0.0,0.0
2024-03-12 06:47:24,24.5359,24.1037,19.4726,43.8966,46.1048,23.949,24.107,-0.11215,99.8183,841.6,0.0,0.0,0.0
2024-03-12 06:47:25,24.5146,24.1103,19.5242,43.9085,46.1015,23.9498,24.1005,-0.440473,101.788,846.032,0.0,0.0,0.0
2024-03-12 06:47:26,24.5146,24.107,19.5242,43.9027,46.1048,23.9498,24.1037,0.544495,101.788,847.674,0.0,0.0,0.0
2024-03-12 06:47:27,24.5009,24.107,19.6481,43.9163,46.0982,23.9466,24.1103,-0.11215,107.698,846.524,0.0,0.0,0.0
2024-03-12 06:47:28,24.4816,24.1037,19.6939,43.9052,46.1048,23.946,24.107,-0.11215,105.728,846.689,0.0,0.0,0.0
2024-03-12 06:47:29,24.4652,24.1169,19.7597,43.9215,46.1015,23.9583,24.1103,-0.440473,106.713,847.017,0.0,0.0,0.0
2024-03-12 06:47:30,24.4567,24.1037,19.8038,43.9116,46.1081,23.9603,24.1037,0.216172,104.743,850.136,0.0,0.0,0.0
2024-03-12 06:47:31,24.4488,24.1103,19.8545,43.9227,46.1081,23.949,24.1037,-0.11215,105.728,847.509,0.0,0.0,0.0
2024-03-12 06:47:32,24.4271,24.1037,19.9082,43.9479,46.1081,23.9475,24.1037,-1.09712,106.713,847.017,0.0,0.0,0.0
2024-03-12 06:47:33,24.4233,24.1136,19.9582,43.9433,46.1015,23.958,24.1037,-0.440473,103.758,844.062,0.0,0.0,0.0
2024-03-12 06:47:34,24.4034,24.107,20.0206,43.9474,46.1015,23.9444,24.1037,0.216172,105.728,845.211,0.0,0.0,0.0
2024-03-12 06:47:35,24.4031,24.107,20.0712,43.9517,46.1081,23.9466,24.1037,0.216172,102.773,844.555,0.0,0.0,0.0
2024-03-12 06:47:36,24.3881,24.1037,20.1112,43.9749,46.1048,23.9546,24.107,0.216172,102.773,844.883,0.0,0.0,0.0
2024-03-12 06:47:37,24.3718,24.107,20.1647,43.9804,46.1081,23.9554,24.107,-0.11215,104.743,845.211,0.0,0.0,0.0
2024-03-12 06:47:38,24.3583,24.107,20.2022,43.9884,46.1015,23.9491,24.1037,-0.11215,105.728,845.539,0.0,0.0,0.0
2024-03-12 06:47:39,24.3706,24.1037,20.2647,43.9982,46.1146,23.959,24.1037,-0.11215,102.773,845.375,0.0,0.0,0.0
2024-03-12 06:47:40,24.3492,24.107,20.305,44.028,46.1048,23.9571,24.1005,-0.11215,102.773,847.017,0.0,0.0,0.0
2024-03-12 06:47:41,24.3302,24.1169,20.3489,44.0351,46.1081,23.9477,24.107,4.48437,104.743,846.524,0.0,0.0,0.0
2024-03-12 06:47:42,24.3264,24.1103,20.3917,44.0675,46.1114,23.957,24.1005,-0.440473,102.773,847.674,0.0,0.0,0.0
2024-03-12 06:47:43,24.3345,24.1169,20.4354,44.0826,46.1015,23.9546,24.107,-0.768796,101.788,848.166,0.0,0.0,0.0
2024-03-12 06:47:44,24.2983,24.1136,20.4855,44.0926,46.1081,23.9591,24.1005,0.216172,103.758,854.404,0.0,0.0,0.0
2024-03-12 06:47:45,24.3013,24.1136,20.5106,44.1327,46.1048,23.9564,24.107,0.544495,106.713,849.972,0.0,0.0,0.0
2024-03-12 06:47:46,24.2973,24.107,20.5466,44.1578,46.1114,23.9516,24.1037,0.216172,127.397,856.538,0.0,0.0,0.0
2024-03-12 06:47:47,24.2853,24.1136,20.5921,44.1754,46.1048,23.963,24.1103,0.216172,104.743,849.808,0.0,0.0,0.0
2024-03-12 06:47:48,24.2838,24.1136,20.6358,44.1989,46.1015,23.9502,24.107,-0.768796,100.803,850.793,0.0,0.0,0.0
2024-03-12 06:47:49,24.2739,24.107,20.6771,44.2237,46.1015,23.9555,24.107,-0.11215,103.758,851.613,0.0,0.0,0.0
2024-03-12 06:47:50,24.2613,24.1136,20.7147,44.2422,46.1081,23.9465,24.1037,2.51443,105.728,851.449,0.0,0.0,0.0
2024-03-12 06:47:51,24.2417,24.1136,20.755,44.2595,46.1081,23.9478,24.1037,-0.11215,103.758,850.136,0.0,0.0,0.0
2024-03-12 06:47:52,24.2412,24.1136,20.7962,44.2902,46.1081,23.9525,24.1037,-0.440473,102.773,852.27,0.0,0.0,0.0
2024-03-12 06:47:53,24.239,24.1136,20.8303,44.3243,46.1015,23.9504,24.107,-0.440473,105.728,852.27,0.0,0.0,0.0
2024-03-12 06:47:54,24.2307,24.1103,20.8539,44.3474,46.1015,23.9523,24.1005,-0.11215,105.728,852.106,0.0,0.0,0.0
2024-03-12 06:47:55,24.2342,24.1005,20.9032,44.362,46.1048,23.9525,24.1037,-0.768796,103.758,851.778,0.0,0.0,0.0
2024-03-12 06:47:56,24.2278,24.1037,20.9367,44.3999,46.1048,23.9425,24.1037,-1.09712,104.743,852.27,0.0,0.0,0.0
2024-03-12 06:47:57,24.2107,24.107,20.9526,44.4191,46.1048,23.9496,24.1037,-1.09712,104.743,853.091,0.0,0.0,0.0
2024-03-12 06:47:58,24.2107,24.107,20.9526,44.437,46.1081,23.9496,24.1037,0.544495,100.803,852.27,0.0,0.0,0.0
2024-03-12 06:47:59,24.1925,24.1103,21.0209,44.4683,46.1015,23.9441,24.1037,-2.41041,103.758,851.942,0.0,0.0,0.0
2024-03-12 06:48:00,24.192,24.1136,21.0441,44.4824,46.1081,23.9388,24.1005,-2.08209,105.728,851.778,0.0,0.0,0.0
2024-03-12 06:48:01,24.1822,24.1267,21.0721,44.5247,46.1081,23.95,24.1037,-0.768796,105.728,852.598,0.0,0.0,0.0
2024-03-12 06:48:02,24.176,24.0709,21.1099,44.5317,46.1081,23.9439,24.0643,-0.768796,105.728,851.942,0.0,0.0,0.0
2024-03-12 06:48:03,24.156,24.0643,21.1428,44.5643,46.1048,23.9418,24.0709,-0.768796,106.713,859.821,0.0,0.0,0.0
2024-03-12 06:48:04,24.1544,24.0709,21.1635,44.6202,46.1081,23.9549,24.0643,-1.42544,105.728,850.793,0.0,0.0,0.0
2024-03-12 06:48:05,24.1544,24.0676,21.1635,44.6351,46.1114,23.9549,24.0643,0.216172,101.788,853.419,0.0,0.0,0.0
2024-03-12 06:48:06,24.1569,24.0676,21.2336,44.6687,46.1015,23.9331,24.0676,-0.768796,107.698,854.076,0.0,0.0,0.0
2024-03-12 06:48:07,24.1613,24.0676,21.2618,44.7078,46.1081,23.9492,24.0676,-0.440473,108.683,852.106,0.0,0.0,0.0
2024-03-12 06:48:08,24.1573,24.0643,21.2863,44.7342,46.1081,23.9478,24.0643,-0.768796,103.758,854.24,0.0,0.0,0.0
2024-03-12 06:48:09,24.1566,24.0676,21.3199,44.7744,46.1081,23.9352,24.0643,-1.09712,108.683,858.016,0.0,0.0,0.0
2024-03-12 06:48:10,24.1532,24.061,21.3536,44.8134,46.1015,23.9434,24.061,-1.09712,106.713,854.076,0.0,0.0,0.0
2024-03-12 06:48:11,24.1544,24.061,21.3647,44.8505,46.1048,23.9402,24.0643,-1.09712,102.773,849.643,0.0,0.0,0.0
2024-03-12 06:48:12,24.1368,24.0676,21.3878,44.8727,46.1114,23.9408,24.0643,-1.42544,105.728,854.897,0.0,0.0,0.0
2024-03-12 06:48:13,24.1368,24.0676,21.3878,44.9014,46.0982,23.9408,24.0643,0.544495,106.713,854.897,0.0,0.0,0.0
2024-03-12 06:48:14,24.14,24.0676,21.4461,44.9293,46.1081,23.9335,24.061,-1.42544,105.728,855.717,0.0,0.0,0.0
2024-03-12 06:48:15,24.1352,24.0709,21.4629,44.9717,46.1081,23.9373,24.0643,-1.42544,106.713,855.553,0.0,0.0,0.0
2024-03-12 06:48:16,24.1223,24.0676,21.4949,45.0085,46.1114,23.9414,24.0643,-1.42544,107.698,855.717,0.0,0.0,0.0
2024-03-12 06:48:17,24.1087,24.0709,21.5176,45.039,46.1081,23.9407,24.0643,-1.09712,106.713,855.061,0.0,0.0,0.0
2024-03-12 06:48:18,24.1087,24.0709,21.5176,45.0654,46.1048,23.9407,24.0709,1.85779,103.758,854.568,0.0,0.0,0.0
2024-03-12 06:48:19,24.0986,24.0709,21.5602,45.1093,46.1081,23.9299,24.0643,-0.768796,103.758,854.897,0.0,0.0,0.0
2024-03-12 06:48:20,24.0986,24.0709,21.5602,45.1361,46.1048,23.9299,24.0643,0.872818,102.773,851.121,0.0,0.0,0.0
2024-03-12 06:48:21,24.1002,24.0643,21.6078,45.1648,46.1081,23.9419,24.0643,-1.09712,109.668,855.553,0.0,0.0,0.0
2024-03-12 06:48:22,24.0938,24.0676,21.636,45.1839,46.1048,23.9375,24.0578,-1.09712,105.728,855.717,0.0,0.0,0.0
2024-03-12 06:48:23,24.0909,24.0676,21.6574,45.222,46.1048,23.9382,24.061,-1.75376,104.743,862.448,0.0,0.0,0.0
2024-03-12 06:48:24,24.0912,24.0643,21.6759,45.2648,46.1048,23.9298,24.0643,-1.09712,107.698,853.912,0.0,0.0,0.0
2024-03-12 06:48:25,24.0778,24.0676,21.6961,45.2875,46.1048,23.9464,24.0643,-1.09712,108.683,855.389,0.0,0.0,0.0
2024-03-12 06:48:26,24.0754,24.0643,21.718,45.3122,46.1081,23.9406,24.0643,-1.42544,106.713,854.897,0.0,0.0,0.0
2024-03-12 06:48:27,24.0808,24.0676,21.7316,45.345,46.1015,23.9526,24.0578,-2.41041,105.728,855.553,0.0,0.0,0.0
2024-03-12 06:48:28,24.0808,24.0676,21.7316,45.3737,46.1081,23.9526,24.0643,0.544495,101.788,855.717,0.0,0.0,0.0
2024-03-12 06:48:29,24.0722,24.0643,21.7931,45.3934,46.1081,23.9485,24.0676,-1.09712,106.713,855.717,0.0,0.0,0.0
2024-03-12 06:48:30,24.0789,24.0578,21.8037,45.4245,46.1081,23.9472,24.061,-1.09712,105.728,855.553,0.0,0.0,0.0
2024-03-12 06:48:31,24.0789,24.0676,21.8037,45.4488,46.1015,23.9472,24.0676,0.216172,102.773,853.583,0.0,0.0,0.0
2024-03-12 06:48:32,24.0492,24.0676,21.8441,45.4942,46.0982,23.9459,24.061,-1.42544,109.668,856.046,0.0,0.0,0.0
2024-03-12 06:48:33,24.0506,24.0676,21.8759,45.5239,46.1081,23.9583,24.0676,-0.768796,106.713,851.778,0.0,0.0,0.0
2024-03-12 06:48:34,24.0338,24.0643,21.883,45.5614,46.1048,23.9476,24.0545,-0.768796,106.713,856.046,0.0,0.0,0.0
2024-03-12 06:48:35,24.0298,24.0676,21.895,45.5915,46.1081,23.9525,24.061,-1.42544,105.728,868.03,0.0,0.0,0.0
2024-03-12 06:48:36,24.0232,24.0643,21.9206,45.6134,46.1048,23.9445,24.0643,-1.09712,104.743,850.957,0.0,0.0,0.0
2024-03-12 06:48:37,24.0152,24.0676,21.9501,45.6486,46.1015,23.9482,24.0643,-1.42544,106.713,869.835,0.0,0.0,0.0
2024-03-12 06:48:38,24.0152,24.0676,21.9501,45.6742,46.1048,23.9482,24.0643,-0.768796,104.743,855.882,0.0,0.0,0.0
2024-03-12 06:48:39,24.0062,24.0709,21.9726,45.7017,46.1048,23.9513,24.061,-1.75376,106.713,858.508,0.0,0.0,0.0
2024-03-12 06:48:40,24.0096,24.0709,21.993,45.7372,46.1114,23.953,24.061,-0.440473,108.683,858.18,0.0,0.0,0.0
2024-03-12 06:48:41,24.0083,24.0709,22.0157,45.7606,46.1048,23.9473,24.061,-1.42544,104.743,855.882,0.0,0.0,0.0
2024-03-12 06:48:42,24.0069,24.0676,22.0317,45.8023,46.1081,23.9468,24.0643,-1.42544,107.698,855.389,0.0,0.0,0.0
2024-03-12 06:48:43,24.0071,24.0643,22.0519,45.8349,46.1048,23.9527,24.061,-1.42544,105.728,862.12,0.0,0.0,0.0
2024-03-12 06:48:44,24.0133,24.0676,22.0734,45.8454,46.1048,23.9327,24.0643,-0.768796,105.728,856.867,0.0,0.0,0.0
2024-03-12 06:48:45,24.0102,24.0676,22.0877,45.8838,46.1048,23.9618,24.061,-1.09712,107.698,857.359,0.0,0.0,0.0
2024-03-12 06:48:46,24.0102,24.0676,22.0877,45.9063,46.1081,23.9618,24.0643,0.216172,101.788,857.852,0.0,0.0,0.0
2024-03-12 06:48:47,23.9881,24.061,22.1008,45.939,46.1015,23.9543,24.061,-0.768796,109.668,859.001,0.0,0.0,0.0
2024-03-12 06:48:48,23.9997,24.0709,22.1372,45.9597,46.1015,23.9408,24.061,-1.42544,105.728,856.046,0.0,0.0,0.0
2024-03-12 06:48:49,23.9959,24.0643,22.1401,45.9888,46.0949,23.9656,24.0676,-1.09712,105.728,861.463,0.0,0.0,0.0
2024-03-12 06:48:50,23.9945,24.0676,22.1624,46.0197,46.1015,23.9598,24.0643,-0.440473,108.683,862.284,0.0,0.0,0.0
2024-03-12 06:48:51,23.9985,24.0742,22.1885,46.0456,46.1048,23.949,24.061,-1.42544,108.683,855.882,0.0,0.0,0.0
2024-03-12 06:48:52,24.001,24.0709,22.1899,46.0612,46.1048,23.9546,24.061,-0.768796,104.743,862.448,0.0,0.0,0.0
2024-03-12 06:48:53,23.994,24.0643,22.2081,46.0928,46.1081,23.9467,24.0643,-0.768796,104.743,861.956,0.0,0.0,0.0
2024-03-12 06:48:54,23.9901,24.0775,22.2183,46.1323,46.1015,23.9607,24.0643,-1.42544,109.668,860.806,0.0,0.0,0.0
2024-03-12 06:48:55,23.9906,24.061,22.2334,46.147,46.1081,23.9553,24.0578,-0.768796,104.743,865.567,0.0,0.0,0.0
2024-03-12 06:48:56,23.9854,24.0676,22.228,46.1405,46.1048,23.9483,24.061,-2.08209,106.713,860.971,0.0,0.0,0.0
2024-03-12 06:48:57,24.0037,24.0709,22.27,46.1682,46.0982,23.9547,24.0643,-1.42544,102.773,858.18,0.0,0.0,0.0
2024-03-12 06:48:58,23.9967,24.0676,22.286,46.1801,46.1081,23.9472,24.0643,-3.06706,101.788,858.18,0.0,0.0,0.0
2024-03-12 06:48:59,23.9918,24.0676,22.3008,46.1914,46.1081,23.9649,24.061,-1.42544,105.728,865.239,0.0,0.0,0.0
2024-03-12 06:49:00,23.9999,24.0676,22.3086,46.2078,46.1015,23.9495,24.0643,-1.09712,107.698,858.18,0.0,0.0,0.0
2024-03-12 06:49:01,24.02,24.0676,22.3258,46.2359,46.1081,23.9536,24.0643,-1.42544,109.668,857.852,0.0,0.0,0.0
2024-03-12 06:49:02,24.0045,24.0939,22.3336,46.2534,46.1081,23.9562,24.0873,-1.42544,108.683,855.553,0.0,0.0,0.0
2024-03-12 06:49:03,24.0054,24.0939,22.3461,46.2811,46.1081,23.9594,24.0873,-1.42544,103.758,856.702,0.0,0.0,0.0
2024-03-12 06:49:04,24.0014,24.0939,22.3572,46.2989,46.1048,23.9478,24.0906,-1.09712,106.713,856.867,0.0,0.0,0.0
2024-03-12 06:49:05,24.0061,24.0939,22.352,46.318,46.1048,23.9546,24.0873,-1.75376,102.773,856.21,0.0,0.0,0.0
2024-03-12 06:49:06,24.0113,24.0939,22.3857,46.3403,46.1048,23.9457,24.0939,-1.09712,107.698,855.553,0.0,0.0,0.0
2024-03-12 06:49:07,24.0052,24.0873,22.4022,46.3389,46.1048,23.9466,24.084,-1.42544,106.713,855.553,0.0,0.0,0.0
2024-03-12 06:49:08,24.0052,24.0972,22.4022,46.3601,46.1015,23.9466,24.0873,-0.11215,101.788,854.404,0.0,0.0,0.0
2024-03-12 06:49:09,24.0153,24.0939,22.4208,46.3512,46.1015,23.9594,24.0873,-1.09712,104.743,856.538,0.0,0.0,0.0
2024-03-12 06:49:10,23.9989,24.0939,22.4275,46.3742,46.1081,23.9537,24.0906,-0.11215,105.728,855.882,0.0,0.0,0.0
2024-03-12 06:49:11,24.0182,24.0939,22.4524,46.3898,46.1015,23.9557,24.0873,-1.75376,98.8333,855.717,0.0,0.0,0.0
2024-03-12 06:49:12,24.0196,24.0939,22.4681,46.3905,46.1015,23.9552,24.0939,-0.768796,106.713,855.882,0.0,0.0,0.0
2024-03-12 06:49:13,24.014,24.0972,22.4707,46.3996,46.1015,23.9548,24.084,-1.09712,105.728,851.121,0.0,0.0,0.0
2024-03-12 06:49:14,24.019,24.0906,22.4825,46.3996,46.1081,23.9543,24.0939,-0.440473,106.713,855.225,0.0,0.0,0.0
2024-03-12 06:49:15,24.0107,24.0906,22.4904,46.4118,46.1048,23.9734,24.084,1.85779,108.683,855.389,0.0,0.0,0.0
2024-03-12 06:49:16,24.0196,24.0972,22.5178,46.418,46.1081,23.9467,24.0808,-2.08209,104.743,855.225,0.0,0.0,0.0
2024-03-12 06:49:17,24.0082,24.0906,22.5132,46.4047,46.1081,23.9573,24.0906,0.544495,102.773,849.643,0.0,0.0,0.0
2024-03-12 06:49:18,24.0054,24.0906,22.5253,46.4088,46.1081,23.9505,24.0873,-0.11215,102.773,853.583,0.0,0.0,0.0
2024-03-12 06:49:19,24.0054,24.0939,22.5253,46.401,46.1048,23.9505,24.0906,-0.440473,106.713,855.882,0.0,0.0,0.0
2024-03-12 06:49:20,24.0144,24.0939,22.5532,46.3795,46.1081,23.9514,24.0906,-0.11215,108.683,855.389,0.0,0.0,0.0
2024-03-12 06:49:21,24.0042,24.0906,22.5701,46.3872,46.1048,23.9593,24.084,-0.768796,106.713,862.776,0.0,0.0,0.0
2024-03-12 06:49:22,24.0067,24.0939,22.5737,46.3741,46.1048,23.9429,24.0873,0.216172,103.758,853.912,0.0,0.0,0.0
2024-03-12 06:49:23,23.999,24.0906,22.5807,46.3769,46.1081,23.9557,24.0873,-0.440473,103.758,856.867,0.0,0.0,0.0
2024-03-12 06:49:24,24.0079,24.0972,22.5952,46.3698,46.1048,23.9582,24.0906,-0.440473,103.758,849.972,0.0,0.0,0.0
2024-03-12 06:49:25,24.0078,24.0972,22.6054,46.3481,46.1081,23.9617,24.0873,-1.09712,106.713,852.927,0.0,0.0,0.0
2024-03-12 06:49:26,23.9978,24.0939,22.6172,46.3345,46.1048,23.9619,24.0906,-0.440473,102.773,856.374,0.0,0.0,0.0
2024-03-12 06:49:27,23.9952,24.0873,22.6293,46.3268,46.0982,23.9615,24.0873,-0.11215,101.788,859.657,0.0,0.0,0.0
2024-03-12 06:49:28,24.0107,24.0939,22.6393,46.3184,46.1015,23.9606,24.0972,-0.11215,105.728,856.046,0.0,0.0,0.0
2024-03-12 06:49:29,24.0034,24.0939,22.6547,46.301,46.0949,23.9486,24.0873,-0.440473,103.758,855.882,0.0,0.0,0.0
2024-03-12 06:49:30,24.0063,24.0972,22.6721,46.2879,46.1048,23.9662,24.0873,-1.09712,101.788,855.061,0.0,0.0,0.0
2024-03-12 06:49:31,24.0031,24.0939,22.6616,46.2742,46.1048,23.954,24.0906,-0.11215,104.743,862.12,0.0,0.0,0.0
2024-03-12 06:49:32,24.0031,24.0906,22.6616,46.2685,46.1081,23.954,24.0939,-1.09712,105.728,854.404,0.0,0.0,0.0
2024-03-12 06:49:33,24.0115,24.1005,22.6852,46.2641,46.1048,23.9454,24.084,-1.75376,104.743,853.912,0.0,0.0,0.0
2024-03-12 06:49:34,23.9995,24.0939,22.6991,46.2573,46.1048,23.9628,24.0873,0.872818,103.758,853.091,0.0,0.0,0.0
2024-03-12 06:49:35,24.0103,24.0906,22.715,46.237,46.1048,23.9609,24.0939,-0.768796,102.773,852.927,0.0,0.0,0.0
2024-03-12 06:49:36,24.0026,24.0906,22.7228,46.227,46.1015,23.9664,24.0873,0.544495,100.803,853.255,0.0,0.0,0.0
2024-03-12 06:49:37,24.0032,24.1005,22.7365,46.2354,46.1048,23.9459,24.0873,0.872818,103.758,851.613,0.0,0.0,0.0
2024-03-12 06:49:38,24.008,24.0906,22.7496,46.2099,46.1015,23.96,24.0873,0.872818,106.713,853.255,0.0,0.0,0.0
2024-03-12 06:49:39,24.0121,24.0972,22.7524,46.2036,46.1081,23.9703,24.0906,0.872818,101.788,846.524,0.0,0.0,0.0
2024-03-12 06:49:40,24.0063,24.1005,22.7566,46.2129,46.1048,23.9576,24.0906,0.544495,103.758,853.583,0.0,0.0,0.0
2024-03-12 06:49:41,24.0117,24.0972,22.7729,46.2301,46.1015,23.9551,24.0873,0.872818,102.773,854.568,0.0,0.0,0.0
2024-03-12 06:49:42,23.9944,24.0939,22.773,46.2168,46.1048,23.9634,24.0873,0.872818,102.773,854.24,0.0,0.0,0.0
2024-03-12 06:49:43,23.9946,24.0939,22.7999,46.2157,46.1081,23.9631,24.1005,2.51443,103.758,855.882,0.0,0.0,0.0
2024-03-12 06:49:44,23.996,24.0939,22.8063,46.2228,46.1081,23.9679,24.0939,0.216172,102.773,856.538,0.0,0.0,0.0
2024-03-12 06:49:45,23.9915,24.0939,22.8107,46.2145,46.1048,23.9628,24.0808,0.216172,102.773,856.046,0.0,0.0,0.0
2024-03-12 06:49:46,24.0029,24.0939,22.8215,46.2362,46.1081,23.9674,24.0906,0.216172,101.788,858.672,0.0,0.0,0.0
2024-03-12 06:49:47,24.0036,24.0939,22.8376,46.2416,46.1048,23.9684,24.0873,0.544495,103.758,859.657,0.0,0.0,0.0
2024-03-12 06:49:48,23.9952,24.0873,22.8322,46.2391,46.1048,23.9659,24.0939,0.216172,104.743,860.642,0.0,0.0,0.0
2024-03-12 06:49:49,23.9944,24.0906,22.8357,46.2403,46.1048,23.9615,24.0906,0.216172,106.713,860.314,0.0,0.0,0.0
2024-03-12 06:49:50,23.9943,24.0939,22.8535,46.2315,46.1015,23.97,24.084,0.544495,103.758,868.194,0.0,0.0,0.0
2024-03-12 06:49:51,23.985,24.0939,22.8555,46.2383,46.1048,23.9724,24.084,-0.11215,101.788,861.956,0.0,0.0,0.0
2024-03-12 06:49:52,23.9998,24.1005,22.8636,46.2362,46.1048,23.9626,24.0906,4.15605,103.758,859.493,0.0,0.0,0.0
2024-03-12 06:49:53,24.0024,24.0972,22.8941,46.2544,46.1015,23.9687,24.084,-0.11215,100.803,858.344,0.0,0.0,0.0
2024-03-12 06:49:54,24.0019,24.0939,22.8852,46.236,46.1048,23.9734,24.0873,0.872818,103.758,862.284,0.0,0.0,0.0
2024-03-12 06:49:55,24.012,24.0939,22.9032,46.2541,46.1081,23.9797,24.0972,0.216172,103.758,859.329,0.0,0.0,0.0
2024-03-12 06:49:56,24.0117,24.0939,22.9089,46.2489,46.1081,23.9789,24.0906,0.216172,105.728,858.672,0.0,0.0,0.0
2024-03-12 06:49:57,24.0074,24.0972,22.9215,46.2594,46.1081,23.98,24.0939,-0.768796,105.728,857.523,0.0,0.0,0.0
2024-03-12 06:49:58,24.0061,24.0972,22.9209,46.279,46.1015,23.982,24.0873,1.52946,103.758,857.359,0.0,0.0,0.0
2024-03-12 06:49:59,23.9979,24.0939,22.9292,46.2712,46.1081,23.9762,24.0906,0.544495,102.773,857.687,0.0,0.0,0.0
2024-03-12 06:50:00,24.0167,24.1005,22.9389,46.2775,46.1015,23.9768,24.0873,-0.11215,107.698,858.016,0.0,0.0,0.0
2024-03-12 06:50:01,24.0151,24.0972,22.9467,46.278,46.1015,23.9681,24.0939,-0.440473,105.728,858.344,0.0,0.0,0.0
2024-03-12 06:50:02,24.0207,24.1596,22.956,46.2807,46.1048,23.9921,24.1596,0.216172,104.743,859.001,0.0,0.0,0.0
2024-03-12 06:50:03,24.0169,24.1629,22.9627,46.2858,46.1048,23.975,24.1563,0.872818,101.788,866.06,0.0,0.0,0.0
2024-03-12 06:50:04,24.0281,24.1629,22.9882,46.2775,46.1015,23.9868,24.1563,0.544495,105.728,853.747,0.0,0.0,0.0
2024-03-12 06:50:05,24.0385,24.1563,22.9943,46.2818,46.1081,23.9901,24.1596,-0.11215,109.668,857.852,0.0,0.0,0.0
2024-03-12 06:50:06,24.0223,24.1563,22.9824,46.2835,46.1048,23.9732,24.1563,-0.768796,105.728,859.001,0.0,0.0,0.0
2024-03-12 06:50:07,24.0297,24.1563,22.9992,46.2913,46.1114,23.9794,24.1826,-0.440473,107.698,860.806,0.0,0.0,0.0
2024-03-12 06:50:08,24.0324,24.1629,23.0045,46.2848,46.1015,23.9781,24.1497,-0.768796,106.713,863.269,0.0,0.0,0.0
2024-03-12 06:50:09,24.0354,24.1596,23.0049,46.2923,46.1048,23.9864,24.1432,0.216172,105.728,864.582,0.0,0.0,0.0
2024-03-12 06:50:10,24.0308,24.1596,23.0171,46.2856,46.0982,23.9857,24.1629,-1.75376,116.563,868.85,0.0,0.0,0.0
2024-03-12 06:50:11,24.0458,24.1629,23.036,46.297,46.1015,24.0023,24.1596,-0.440473,104.743,872.134,0.0,0.0,0.0
2024-03-12 06:50:12,24.0375,24.1629,23.033,46.306,46.1114,23.9847,24.153,-0.440473,105.728,867.865,0.0,0.0,0.0
2024-03-12 06:50:13,24.0581,24.1563,23.0523,46.2964,46.1081,23.9911,24.1563,-0.440473,106.713,867.373,0.0,0.0,0.0
2024-03-12 06:50:14,24.0474,24.1596,23.0579,46.3192,46.1081,24.0049,24.1596,-0.768796,102.773,867.701,0.0,0.0,0.0
2024-03-12 06:50:15,24.053,24.1596,23.0543,46.3268,46.1081,24.0076,24.1596,-0.440473,103.758,868.522,0.0,0.0,0.0
2024-03-12 06:50:16,24.0589,24.1563,23.0794,46.3212,46.1081,23.9963,24.153,-0.440473,106.713,867.865,0.0,0.0,0.0
2024-03-12 06:50:17,24.0596,24.1629,23.0721,46.3266,46.1081,23.9965,24.1399,-4.38035,101.788,866.388,0.0,0.0,0.0
2024-03-12 06:50:18,24.0672,24.1596,23.0852,46.3137,46.1081,24.0118,24.1563,-1.75376,101.788,871.477,0.0,0.0,0.0
2024-03-12 06:50:19,24.0684,24.1629,23.0966,46.3358,46.1048,23.9995,24.1563,-3.7237,100.803,862.284,0.0,0.0,0.0
2024-03-12 06:50:20,24.0776,24.1629,23.103,46.3287,46.1048,23.9976,24.1596,-1.42544,102.773,861.463,0.0,0.0,0.0
2024-03-12 06:50:21,24.0648,24.1563,23.1009,46.3247,46.1081,24.0048,24.153,-0.768796,107.698,861.135,0.0,0.0,0.0
2024-03-12 06:50:22,24.0742,24.1563,23.1214,46.3297,46.1081,24.0007,24.1563,-0.440473,108.683,860.806,0.0,0.0,0.0
2024-03-12 06:50:23,24.0791,24.1629,23.116,46.3214,46.1081,23.9976,24.153,-0.768796,104.743,859.986,0.0,0.0,0.0
2024-03-12 06:50:24,24.0658,24.1662,23.1312,46.3321,46.0982,24.0022,24.153,-0.440473,107.698,859.165,0.0,0.0,0.0
2024-03-12 06:50:25,24.0923,24.1563,23.1387,46.3215,46.1048,24.0056,24.153,-0.768796,107.698,866.224,0.0,0.0,0.0
2024-03-12 06:50:26,24.0958,24.1629,23.1589,46.3034,46.1048,24.0123,24.1563,-1.09712,106.713,856.702,0.0,0.0,0.0
2024-03-12 06:50:27,24.0882,24.1563,23.1526,46.3047,46.1015,24.0081,24.153,-1.09712,108.683,859.001,0.0,0.0,0.0
2024-03-12 06:50:28,24.1021,24.1596,23.1682,46.2942,46.1048,24.002,24.1497,-1.09712,108.683,855.389,0.0,0.0,0.0
2024-03-12 06:50:29,24.0895,24.1629,23.1723,46.298,46.1015,23.9986,24.1563,-1.09712,106.713,866.716,0.0,0.0,0.0
2024-03-12 06:50:30,24.1003,24.1596,23.1763,46.2827,46.1015,24.0137,24.1497,-0.768796,106.713,859.165,0.0,0.0,0.0
2024-03-12 06:50:31,24.1087,24.1662,23.1962,46.2687,46.1081,23.9998,24.153,-0.768796,105.728,858.508,0.0,0.0,0.0
2024-03-12 06:50:32,24.1084,24.1596,23.1903,46.2703,46.1015,24.003,24.1563,-0.768796,107.698,858.016,0.0,0.0,0.0
2024-03-12 06:50:33,24.1045,24.1629,23.2112,46.2588,46.1081,24.0204,24.1563,-1.09712,105.728,859.001,0.0,0.0,0.0
2024-03-12 06:50:34,24.1064,24.1563,23.212,46.251,46.1048,24.0014,24.1596,-1.42544,108.683,858.18,0.0,0.0,0.0
2024-03-12 06:50:35,24.1057,24.1563,23.2188,46.2453,46.1114,24.0003,24.153,-1.42544,107.698,858.508,0.0,0.0,0.0
2024-03-12 06:50:36,24.1093,24.1596,23.2064,46.2301,46.1015,24.0009,24.1563,-2.08209,108.683,858.18,0.0,0.0,0.0
2024-03-12 06:50:37,24.1151,24.1694,23.2294,46.2149,46.1015,24.0142,24.1596,-1.42544,105.728,858.837,0.0,0.0,0.0
2024-03-12 06:50:38,24.1165,24.1596,23.2414,46.2128,46.1048,24.0084,24.1596,-1.42544,104.743,857.852,0.0,0.0,0.0
2024-03-12 06:50:39,24.1158,24.1563,23.2281,46.2044,46.1015,24.0045,24.1497,-1.09712,106.713,858.672,0.0,0.0,0.0
2024-03-12 06:50:40,24.1196,24.1596,23.252,46.1903,46.1114,24.0041,24.1563,-1.09712,103.758,859.165,0.0,0.0,0.0
2024-03-12 06:50:41,24.1145,24.1563,23.2483,46.1812,46.0982,24.0111,24.1563,-1.42544,107.698,860.478,0.0,0.0,0.0
2024-03-12 06:50:42,24.1145,24.1563,23.254,46.1684,46.1048,24.0155,24.1497,-0.768796,103.758,859.329,0.0,0.0,0.0
2024-03-12 06:50:43,24.1298,24.1596,23.2692,46.1528,46.1048,24.0196,24.1563,-0.768796,107.698,860.15,0.0,0.0,0.0
2024-03-12 06:50:44,24.1291,24.1596,23.2767,46.1438,46.1081,24.0083,24.1629,-1.42544,104.743,860.806,0.0,0.0,0.0
2024-03-12 06:50:45,24.129,24.1563,23.2805,46.1373,46.1048,24.0139,24.1563,-2.41041,106.713,860.971,0.0,0.0,0.0
2024-03-12 06:50:46,24.129,24.1629,23.2805,46.1288,46.1048,24.0139,24.1563,0.544495,102.773,859.329,0.0,0.0,0.0
2024-03-12 06:50:47,24.1378,24.1563,23.3024,46.1076,46.1081,24.0107,24.1596,-1.42544,107.698,860.806,0.0,0.0,0.0
2024-03-12 06:50:48,24.1416,24.1694,23.3151,46.1043,46.1114,24.0083,24.1497,-1.09712,105.728,861.463,0.0,0.0,0.0
2024-03-12 06:50:49,24.1354,24.1629,23.3099,46.1051,46.1081,24.0125,24.1629,-0.440473,107.698,861.463,0.0,0.0,0.0
2024-03-12 06:50:50,24.1442,24.1662,23.3193,46.0945,46.1081,24.0078,24.153,-1.42544,105.728,860.971,0.0,0.0,0.0
2024-03-12 06:50:51,24.1618,24.1596,23.3338,46.0988,46.1015,23.9995,24.1563,-0.768796,105.728,861.463,0.0,0.0,0.0
2024-03-12 06:50:52,24.1514,24.1563,23.3369,46.0872,46.1081,24.0091,24.153,-1.09712,106.713,861.627,0.0,0.0,0.0
2024-03-12 06:50:53,24.1546,24.1629,23.3552,46.0881,46.1015,24.008,24.1563,-0.768796,107.698,859.657,0.0,0.0,0.0
2024-03-12 06:50:54,24.142,24.1563,23.3495,46.0843,46.1048,24.0133,24.1563,-1.09712,106.713,859.493,0.0,0.0,0.0
2024-03-12 06:50:55,24.1505,24.1629,23.3569,46.0863,46.1015,24.0095,24.1596,-1.75376,105.728,857.523,0.0,0.0,0.0
2024-03-12 06:50:56,24.1701,24.1629,23.3586,46.0889,46.1081,24.0137,24.1563,-1.09712,108.683,859.165,0.0,0.0,0.0
2024-03-12 06:50:57,24.158,24.1629,23.3669,46.0761,46.1081,24.0116,24.153,-0.440473,103.758,858.344,0.0,0.0,0.0
2024-03-12 06:50:58,24.1645,24.1596,23.3695,46.0836,46.1048,24.007,24.1563,-1.42544,107.698,857.852,0.0,0.0,0.0
2024-03-12 06:50:59,24.1747,24.1596,23.3921,46.0909,46.1015,24.0088,24.1563,-1.09712,104.743,857.523,0.0,0.0,0.0
2024-03-12 06:51:00,24.1618,24.1596,23.3864,46.0919,46.1081,23.997,24.1629,-0.768796,103.758,854.24,0.0,0.0,0.0
2024-03-12 06:51:01,24.1565,24.1563,23.4037,46.0947,46.1081,23.9997,24.153,-0.768796,108.683,854.404,0.0,0.0,0.0
2024-03-12 06:51:02,24.1551,24.2417,23.3971,46.0977,46.1081,24.0057,24.2417,3.17108,108.683,851.121,0.0,0.0,0.0
2024-03-12 06:51:03,24.1591,24.2384,23.4114,46.1064,46.1081,23.9965,24.2384,-1.09712,104.743,856.046,0.0,0.0,0.0
2024-03-12 06:51:04,24.1562,24.2417,23.4053,46.108,46.1015,24.0137,24.2319,-1.42544,107.698,854.568,0.0,0.0,0.0
2024-03-12 06:51:05,24.1576,24.245,23.4165,46.1028,46.1245,24.0092,24.2319,-0.440473,107.698,855.717,0.0,0.0,0.0
2024-03-12 06:51:06,24.1512,24.2384,23.4172,46.1045,46.1048,24.0183,24.2384,-0.768796,103.758,854.732,0.0,0.0,0.0
2024-03-12 06:51:07,24.1598,24.2319,23.4428,46.1127,46.1015,24.024,24.2384,-0.11215,107.698,854.404,0.0,0.0,0.0
2024-03-12 06:51:08,24.1473,24.2417,23.4411,46.1163,46.1081,24.0038,24.2351,-1.42544,103.758,853.912,0.0,0.0,0.0
2024-03-12 06:51:09,24.1622,24.2384,23.4407,46.1178,46.1015,24.0277,24.2351,-0.440473,122.473,853.583,0.0,0.0,0.0
2024-03-12 06:51:10,24.152,24.245,23.4495,46.1415,46.1015,24.0166,24.2319,1.20114,110.653,853.255,0.0,0.0,0.0
2024-03-12 06:51:11,24.1634,24.2384,23.4488,46.1331,46.1048,24.0229,24.2351,-1.75376,104.743,854.404,0.0,0.0,0.0
2024-03-12 06:51:12,24.1697,24.2384,23.4555,46.1584,46.1048,24.0184,24.2351,-1.09712,110.653,853.747,0.0,0.0,0.0
2024-03-12 06:51:13,24.1656,24.2417,23.4709,46.1515,46.1048,24.015,24.2351,-0.11215,105.728,853.912,0.0,0.0,0.0
2024-03-12 06:51:14,24.1707,24.2417,23.4682,46.1478,46.1081,24.0228,24.2384,-0.440473,107.698,860.642,0.0,0.0,0.0
2024-03-12 06:51:15,24.173,24.2417,23.4804,46.1688,46.1081,24.0053,24.2351,-0.768796,104.743,859.329,0.0,0.0,0.0
2024-03-12 06:51:16,24.1727,24.2417,23.4828,46.179,46.1081,24.0128,24.2351,-0.440473,103.758,854.076,0.0,0.0,0.0
2024-03-12 06:51:17,24.1868,24.2417,23.4862,46.1675,46.1081,24.0116,24.2351,-0.11215,108.683,852.763,0.0,0.0,0.0
2024-03-12 06:51:18,24.1843,24.2351,23.4866,46.1789,46.1048,24.016,24.2351,-1.09712,104.743,861.463,0.0,0.0,0.0
2024-03-12 06:51:19,24.1764,24.245,23.4989,46.2053,46.1015,24.0238,24.2351,-1.09712,104.743,854.732,0.0,0.0,0.0
2024-03-12 06:51:20,24.1875,24.2384,23.4993,46.1957,46.1048,24.012,24.2319,-0.440473,105.728,855.717,0.0,0.0,0.0
2024-03-12 06:51:21,24.1748,24.2351,23.5127,46.204,46.1081,24.0202,24.2384,-0.768796,106.713,855.717,0.0,0.0,0.0
2024-03-12 06:51:22,24.1892,24.2384,23.5108,46.2159,46.1048,24.0338,24.2384,-0.440473,104.743,857.031,0.0,0.0,0.0
2024-03-12 06:51:23,24.201,24.2384,23.5185,46.2072,46.1048,24.0176,24.2351,-0.440473,104.743,857.852,0.0,0.0,0.0
2024-03-12 06:51:24,24.1868,24.2417,23.5328,46.217,46.1048,24.0226,24.2384,-0.768796,104.743,858.672,0.0,0.0,0.0
2024-03-12 06:51:25,24.2046,24.2384,23.5365,46.2161,46.1081,24.023,24.2351,-0.11215,104.743,858.672,0.0,0.0,0.0
2024-03-12 06:51:26,24.2044,24.2417,23.54,46.209,46.1015,24.0237,24.2286,-0.440473,106.713,859.165,0.0,0.0,0.0
2024-03-12 06:51:27,24.1867,24.2351,23.5344,46.2368,46.1048,24.0183,24.2319,0.544495,103.758,859.165,0.0,0.0,0.0
2024-03-12 06:51:28,24.1979,24.2384,23.5606,46.225,46.1081,24.0312,24.2351,-0.11215,103.758,858.344,0.0,0.0,0.0
2024-03-12 06:51:29,24.2043,24.2384,23.5523,46.2326,46.1081,24.0333,24.2384,-0.440473,101.788,859.001,0.0,0.0,0.0
2024-03-12 06:51:30,24.1993,24.2417,23.5622,46.2495,46.1081,24.0314,24.2351,-1.09712,102.773,857.031,0.0,0.0,0.0
2024-03-12 06:51:31,24.2151,24.2351,23.5691,46.2437,46.1048,24.0346,24.2384,-0.440473,105.728,861.463,0.0,0.0,0.0
2024-03-12 06:51:32,24.2166,24.2483,23.5798,46.2385,46.1081,24.0461,24.2319,-0.440473,102.773,857.195,0.0,0.0,0.0
2024-03-12 06:51:33,24.2191,24.245,23.5816,46.2557,46.1048,24.0422,24.2483,-0.11215,101.788,855.717,0.0,0.0,0.0
2024-03-12 06:51:34,24.2356,24.2417,23.5913,46.2478,46.1081,24.0331,24.2319,-0.768796,100.803,854.897,0.0,0.0,0.0
2024-03-12 06:51:35,24.2359,24.245,23.5977,46.2564,46.1048,24.038,24.2319,-0.768796,103.758,855.553,0.0,0.0,0.0
2024-03-12 06:51:36,24.2517,24.2417,23.6041,46.2495,46.0982,24.0361,24.2384,-0.11215,104.743,856.046,0.0,0.0,0.0
2024-03-12 06:51:37,24.248,24.245,23.608,46.2477,46.1081,24.0491,24.2319,-0.11215,106.713,856.538,0.0,0.0,0.0
2024-03-12 06:51:38,24.2472,24.2384,23.6081,46.2668,46.1015,24.0375,24.2384,-0.440473,105.728,863.597,0.0,0.0,0.0
2024-03-12 06:51:39,24.2491,24.2351,23.6139,46.2454,46.1081,24.0356,24.2417,-0.440473,105.728,856.046,0.0,0.0,0.0
2024-03-12 06:51:40,24.2491,24.2384,23.6139,46.2589,46.1081,24.0356,24.2351,-0.768796,107.698,856.538,0.0,0.0,0.0
2024-03-12 06:51:41,24.2564,24.245,23.621,46.2545,46.1081,24.0539,24.2351,-0.440473,107.698,858.344,0.0,0.0,0.0
2024-03-12 06:51:42,24.2622,24.2384,23.6309,46.2451,46.1081,24.0355,24.2483,-0.11215,107.698,857.523,0.0,0.0,0.0
2024-03-12 06:51:43,24.2672,24.2384,23.6396,46.2586,46.0982,24.0371,24.2286,-0.768796,106.713,857.195,0.0,0.0,0.0
2024-03-12 06:51:44,24.276,24.2417,23.6422,46.2468,46.1114,24.0502,24.2187,-0.768796,106.713,853.419,0.0,0.0,0.0
2024-03-12 06:51:45,24.2813,24.245,23.6618,46.2478,46.1081,24.0473,24.2351,0.544495,108.683,858.672,0.0,0.0,0.0
2024-03-12 06:51:46,24.2826,24.2384,23.6619,46.2351,46.1081,24.0508,24.2351,-2.73873,103.758,859.493,0.0,0.0,0.0
2024-03-12 06:51:47,24.2818,24.2417,23.6629,46.2258,46.1048,24.054,24.2384,-0.768796,107.698,859.001,0.0,0.0,0.0
2024-03-12 06:51:48,24.2937,24.2351,23.6664,46.2168,46.1081,24.0453,24.2351,-0.768796,109.668,858.837,0.0,0.0,0.0
2024-03-12 06:51:49,24.2862,24.2417,23.6738,46.209,46.1015,24.0518,24.2384,-0.11215,107.698,859.001,0.0,0.0,0.0
2024-03-12 06:51:50,24.2814,24.2417,23.6685,46.2046,46.1048,24.0608,24.2384,-0.768796,106.713,859.821,0.0,0.0,0.0
2024-03-12 06:51:51,24.2898,24.2384,23.6801,46.2042,46.1114,24.0566,24.2384,-0.768796,106.713,859.329,0.0,0.0,0.0
2024-03-12 06:51:52,24.2876,24.2417,23.6919,46.181,46.1048,24.0619,24.2351,-0.11215,107.698,859.165,0.0,0.0,0.0
2024-03-12 06:51:53,24.2815,24.2384,23.6849,46.1806,46.1048,24.0494,24.2351,-1.42544,105.728,860.15,0.0,0.0,0.0
2024-03-12 06:51:54,24.2755,24.245,23.7041,46.1792,46.1048,24.0566,24.2384,-0.768796,107.698,861.627,0.0,0.0,0.0
2024-03-12 06:51:55,24.2767,24.2417,23.7044,46.18,46.1081,24.0598,24.2319,-0.440473,103.758,848.987,0.0,0.0,0.0
2024-03-12 06:51:56,24.2838,24.245,23.7041,46.1726,46.1015,24.052,24.2351,-0.11215,104.743,861.627,0.0,0.0,0.0
2024-03-12 06:51:57,24.2884,24.2319,23.7163,46.1558,46.1081,24.0625,24.2319,-1.42544,98.8333,855.061,0.0,0.0,0.0
2024-03-12 06:51:58,24.272,24.2121,23.7203,46.1404,46.1081,24.0596,24.2319,-1.09712,107.698,855.061,0.0,0.0,0.0
2024-03-12 06:51:59,24.2764,24.2351,23.7263,46.1364,46.1081,24.0584,24.2319,-0.768796,101.788,856.21,0.0,0.0,0.0
2024-03-12 06:52:00,24.2774,24.2417,23.7321,46.1356,46.1081,24.0653,24.2384,-0.440473,103.758,856.046,0.0,0.0,0.0
2024-03-12 06:52:01,24.2826,24.2384,23.7456,46.1356,46.1015,24.0479,24.2417,-0.11215,103.758,857.687,0.0,0.0,0.0
2024-03-12 06:52:02,24.2836,24.314,23.7314,46.1282,46.1081,24.0557,24.3107,0.216172,105.728,857.031,0.0,0.0,0.0
2024-03-12 06:52:03,24.2842,24.3238,23.7444,46.1222,46.1081,24.0595,24.3173,-0.768796,104.743,858.18,0.0,0.0,0.0
2024-03-12 06:52:04,24.2801,24.3173,23.7465,46.1238,46.1015,24.0755,24.3173,-0.11215,104.743,859.329,0.0,0.0,0.0
2024-03-12 06:52:05,24.2887,24.3205,23.7503,46.1171,46.1114,24.0603,24.314,-0.11215,103.758,859.657,0.0,0.0,0.0
2024-03-12 06:52:06,24.2816,24.314,23.7581,46.1165,46.1114,24.0641,24.314,-0.11215,101.788,860.314,0.0,0.0,0.0
2024-03-12 06:52:07,24.2949,24.3271,23.7666,46.119,46.1048,24.0555,24.3205,-0.11215,103.758,860.971,0.0,0.0,0.0
2024-03-12 06:52:08,24.2809,24.3205,23.77,46.119,46.1344,24.0536,24.3173,0.216172,105.728,861.627,0.0,0.0,0.0
2024-03-12 06:52:09,24.2809,24.3173,23.7585,46.1034,46.1081,24.0705,24.3173,0.544495,104.743,861.299,0.0,0.0,0.0
2024-03-12 06:52:10,24.2758,24.3205,23.7738,46.1054,46.1015,24.0539,24.3173,0.216172,101.788,859.986,0.0,0.0,0.0
2024-03-12 06:52:11,24.2858,24.3205,23.7841,46.1056,46.1048,24.0652,24.3173,0.544495,104.743,866.88,0.0,0.0,0.0
2024-03-12 06:52:12,24.2858,24.314,23.7841,46.1044,46.1015,24.0652,24.3173,-0.768796,106.713,859.329,0.0,0.0,0.0
2024-03-12 06:52:13,24.2894,24.3041,23.7952,46.1083,46.1081,24.07,24.3173,0.216172,103.758,857.031,0.0,0.0,0.0
2024-03-12 06:52:14,24.2894,24.3205,23.7952,46.1054,46.1048,24.07,24.3173,-0.768796,106.713,859.329,0.0,0.0,0.0
2024-03-12 06:52:15,24.3134,24.3173,23.8089,46.1151,46.1081,24.0692,24.314,-0.11215,104.743,860.971,0.0,0.0,0.0
2024-03-12 06:52:16,24.3072,24.314,23.8089,46.1118,46.1048,24.0554,24.314,2.51443,111.638,860.478,0.0,0.0,0.0
2024-03-12 06:52:17,24.2984,24.3173,23.7971,46.1266,46.1081,24.0642,24.314,-0.11215,104.743,861.627,0.0,0.0,0.0
2024-03-12 06:52:18,24.3124,24.3173,23.8034,46.1165,46.1114,24.0729,24.3173,1.20114,104.743,862.284,0.0,0.0,0.0
2024-03-12 06:52:19,24.3235,24.3173,23.817,46.1159,46.1081,24.0673,24.3173,0.872818,100.803,862.448,0.0,0.0,0.0
2024-03-12 06:52:20,24.3242,24.3205,23.8226,46.1103,46.1048,24.066,24.314,1.85779,105.728,862.284,0.0,0.0,0.0
2024-03-12 06:52:21,24.3479,24.3173,23.8348,46.124,46.1081,24.0669,24.3173,0.872818,104.743,863.433,0.0,0.0,0.0
2024-03-12 06:52:22,24.339,24.3173,23.8314,46.1077,46.1015,24.0802,24.3173,0.544495,103.758,863.433,0.0,0.0,0.0
2024-03-12 06:52:23,24.341,24.3107,23.8307,46.1291,46.1081,24.069,24.3173,-0.11215,102.773,862.776,0.0,0.0,0.0
2024-03-12 06:52:24,24.3442,24.3173,23.8324,46.1133,46.1081,24.0723,24.314,0.216172,106.713,861.299,0.0,0.0,0.0
2024-03-12 06:52:25,24.3591,24.3205,23.8403,46.1267,46.1081,24.0725,24.314,0.544495,105.728,862.448,0.0,0.0,0.0
2024-03-12 06:52:26,24.3595,24.3173,23.8448,46.134,46.1015,24.0714,24.314,0.216172,108.683,862.612,0.0,0.0,0.0
2024-03-12 06:52:27,24.3616,24.314,23.8611,46.145,46.1114,24.0664,24.3238,-0.11215,102.773,861.627,0.0,0.0,0.0
2024-03-12 06:52:28,24.3687,24.3205,23.8588,46.1377,46.1245,24.0628,24.314,0.216172,104.743,858.837,0.0,0.0,0.0
2024-03-12 06:52:29,24.3736,24.3205,23.8713,46.1427,46.1048,24.07,24.3205,0.872818,102.773,859.986,0.0,0.0,0.0
2024-03-12 06:52:30,24.3717,24.3205,23.8689,46.1259,46.1048,24.0659,24.314,-0.11215,104.743,859.821,0.0,0.0,0.0
2024-03-12 06:52:31,24.3667,24.3173,23.8797,46.1383,46.1081,24.0806,24.314,0.216172,104.743,856.702,0.0,0.0,0.0
2024-03-12 06:52:32,24.373,24.3238,23.8832,46.1569,46.1081,24.0756,24.314,0.544495,101.788,859.657,0.0,0.0,0.0
2024-03-12 06:52:33,24.3653,24.3205,23.89,46.1464,46.1081,24.0778,24.3173,-0.440473,103.758,859.165,0.0,0.0,0.0
2024-03-12 06:52:34,24.3722,24.3205,23.8939,46.1526,46.1048,24.0742,24.3173,-0.11215,103.758,862.776,0.0,0.0,0.0
2024-03-12 06:52:35,24.3643,24.3205,23.8961,46.1697,46.1081,24.0778,24.3205,0.216172,102.773,859.001,0.0,0.0,0.0
2024-03-12 06:52:36,24.3681,24.3173,23.8997,46.157,46.1048,24.0766,24.314,0.544495,101.788,859.986,0.0,0.0,0.0
2024-03-12 06:52:37,24.3598,24.3205,23.8962,46.1573,46.1015,24.0787,24.314,-0.768796,103.758,856.374,0.0,0.0,0.0
2024-03-12 06:52:38,24.3636,24.3173,23.9051,46.1589,46.1081,24.0773,24.3173,-0.11215,104.743,856.374,0.0,0.0,0.0
2024-03-12 06:52:39,24.3564,24.3205,23.9097,46.1711,46.1081,24.0754,24.3173,-0.11215,107.698,856.374,0.0,0.0,0.0
2024-03-12 06:52:40,24.3592,24.314,23.9237,46.1684,46.1015,24.0767,24.3173,-0.768796,104.743,856.374,0.0,0.0,0.0
2024-03-12 06:52:41,24.3495,24.3205,23.9166,46.1863,46.1081,24.0714,24.314,0.216172,103.758,855.882,0.0,0.0,0.0
2024-03-12 06:52:42,24.3616,24.3173,23.9358,46.1893,46.1015,24.0857,24.314,-0.768796,103.758,855.389,0.0,0.0,0.0
2024-03-12 06:52:43,24.372,24.3205,23.9364,46.1966,46.1081,24.0875,24.314,0.216172,106.713,855.061,0.0,0.0,0.0
2024-03-12 06:52:44,24.3667,24.3205,23.9506,46.1926,46.1081,24.0821,24.314,-0.440473,108.683,854.897,0.0,0.0,0.0
2024-03-12 06:52:45,24.3588,24.3238,23.9406,46.1918,46.1081,24.0935,24.314,-0.11215,105.728,854.897,0.0,0.0,0.0
2024-03-12 06:52:46,24.3654,24.3205,23.9414,46.1923,46.1081,24.086,24.3173,-0.11215,105.728,855.389,0.0,0.0,0.0
2024-03-12 06:52:47,24.3764,24.3238,23.9421,46.1927,46.1048,24.0908,24.3107,-0.440473,104.743,855.882,0.0,0.0,0.0
2024-03-12 06:52:48,24.3739,24.3238,23.9481,46.1853,46.1015,24.0885,24.3173,0.216172,104.743,856.702,0.0,0.0,0.0
2024-03-12 06:52:49,24.3656,24.3205,23.9552,46.1918,46.1048,24.0919,24.3205,0.544495,105.728,857.523,0.0,0.0,0.0
2024-03-12 06:52:50,24.377,24.314,23.9542,46.1921,46.1081,24.0859,24.3173,0.544495,102.773,858.508,0.0,0.0,0.0
2024-03-12 06:52:51,24.3836,24.3238,23.9702,46.1951,46.1048,24.097,24.3173,0.216172,106.713,857.031,0.0,0.0,0.0
2024-03-12 06:52:52,24.3707,24.3173,23.9628,46.185,46.1015,24.0835,24.314,-0.11215,102.773,863.105,0.0,0.0,0.0
2024-03-12 06:52:53,24.3884,24.314,23.9704,46.1963,46.1048,24.0901,24.3173,-0.11215,104.743,858.18,0.0,0.0,0.0
2024-03-12 06:52:54,24.3908,24.3205,23.9669,46.1881,46.1015,24.0893,24.3238,0.216172,104.743,858.837,0.0,0.0,0.0
2024-03-12 06:52:55,24.3908,24.3205,23.9669,46.1817,46.1015,24.0893,24.3205,-0.440473,102.773,857.031,0.0,0.0,0.0
2024-03-12 06:52:56,24.4034,24.3173,23.9882,46.1983,46.1048,24.108,24.3205,0.872818,103.758,858.508,0.0,0.0,0.0
2024-03-12 06:52:57,24.4042,24.3173,23.9833,46.1915,46.1015,24.0957,24.3173,-0.440473,102.773,859.657,0.0,0.0,0.0
2024-03-12 06:52:58,24.4116,24.3205,23.9969,46.186,46.1048,24.106,24.3205,-0.440473,102.773,859.165,0.0,0.0,0.0
2024-03-12 06:52:59,24.4116,24.3764,23.9969,46.1726,46.1081,24.106,24.314,-0.11215,105.728,858.18,0.0,0.0,0.0
2024-03-12 06:53:00,24.4278,24.3173,24.0103,46.1726,46.1081,24.1057,24.3173,-0.440473,103.758,858.016,0.0,0.0,0.0
2024-03-12 06:53:01,24.4247,24.3173,23.9989,46.1725,46.1048,24.1057,24.3173,0.216172,102.773,858.016,0.0,0.0,0.0
2024-03-12 06:53:02,24.426,24.3928,23.9948,46.161,46.0982,24.1065,24.3961,-2.08209,105.728,858.837,0.0,0.0,0.0
2024-03-12 06:53:03,24.4178,24.3895,24.006,46.1694,46.1048,24.0998,24.3862,-2.41041,100.803,858.672,0.0,0.0,0.0
2024-03-12 06:53:04,24.4202,24.3895,24.0151,46.1407,46.1048,24.115,24.3961,0.544495,101.788,859.493,0.0,0.0,0.0
2024-03-12 06:53:05,24.4085,24.3928,24.0132,46.1334,46.1015,24.1061,24.3994,0.216172,107.698,860.806,0.0,0.0,0.0
2024-03-12 06:53:06,24.4009,24.3829,24.0203,46.1419,46.1048,24.1098,24.3797,0.216172,106.713,860.642,0.0,0.0,0.0
2024-03-12 06:53:07,24.4085,24.3895,24.0279,46.1307,46.1114,24.1019,24.3994,-0.11215,103.758,859.493,0.0,0.0,0.0
2024-03-12 06:53:08,24.4073,24.3928,24.026,46.1294,46.1081,24.1187,24.4027,-0.440473,101.788,859.657,0.0,0.0,0.0
2024-03-12 06:53:09,24.4129,24.3928,24.0417,46.1201,46.1048,24.1143,24.4158,-0.768796,104.743,859.986,0.0,0.0,0.0
2024-03-12 06:53:10,24.3965,24.3928,24.0353,46.1108,46.1048,24.109,24.3829,-0.440473,105.728,860.314,0.0,0.0,0.0
2024-03-12 06:53:11,24.3939,24.3895,24.0387,46.1144,46.1114,24.114,24.3928,-0.11215,104.743,860.642,0.0,0.0,0.0
2024-03-12 06:53:12,24.4114,24.3928,24.0555,46.1014,46.1081,24.1098,24.3961,-0.440473,104.743,860.806,0.0,0.0,0.0
2024-03-12 06:53:13,24.3998,24.3895,24.0494,46.0859,46.1015,24.1189,24.3862,-0.440473,107.698,861.135,0.0,0.0,0.0
2024-03-12 06:53:14,24.3994,24.3895,24.052,46.088,46.1081,24.1208,24.3928,-1.42544,106.713,860.314,0.0,0.0,0.0
2024-03-12 06:53:15,24.4141,24.3961,24.0585,46.0679,46.1048,24.1317,24.3928,-0.768796,105.728,860.478,0.0,0.0,0.0
2024-03-12 06:53:16,24.4023,24.3895,24.0571,46.0629,46.1081,24.1273,24.3895,-1.09712,103.758,861.135,0.0,0.0,0.0
2024-03-12 06:53:17,24.4153,24.3829,24.0619,46.0431,46.1081,24.1489,24.3895,-1.75376,108.683,860.971,0.0,0.0,0.0
2024-03-12 06:53:18,24.4271,24.3895,24.0694,46.053,46.0982,24.1309,24.4027,-0.440473,105.728,861.135,0.0,0.0,0.0
2024-03-12 06:53:19,24.4351,24.3928,24.0715,46.0564,46.1081,24.1318,24.3961,-1.09712,108.683,860.806,0.0,0.0,0.0
