TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 06:53:20,24.4374,24.3961,24.0799,46.027,46.1081,24.1407,24.3928,-0.11215,105.728,859.986,0.0,0.0,0.0
2024-03-12 06:53:21,24.4315,24.3895,24.0747,46.0234,46.1015,24.1483,24.3928,-1.09712,108.683,859.329,0.0,0.0,0.0
2024-03-12 06:53:22,24.4375,24.3895,24.0857,46.0259,46.1114,24.1453,24.3994,-1.09712,108.683,858.837,0.0,0.0,0.0
2024-03-12 06:53:23,24.4415,24.3961,24.0905,46.0091,46.1081,24.1402,24.3961,-0.440473,102.773,858.016,0.0,0.0,0.0
2024-03-12 06:53:24,24.4498,24.3928,24.0887,46.0115,46.1048,24.1416,24.3928,-1.09712,106.713,865.403,0.0,0.0,0.0
2024-03-12 06:53:25,24.4546,24.3928,24.1013,46.0033,46.1081,24.1335,24.3928,-1.09712,108.683,857.195,0.0,0.0,0.0
2024-03-12 06:53:26,24.4535,24.3829,24.1004,45.9995,46.1048,24.1346,24.3961,-1.42544,108.683,858.672,0.0,0.0,0.0
2024-03-12 06:53:27,24.4518,24.3402,24.1068,46.0047,46.1048,24.138,24.3928,-1.09712,109.668,850.957,0.0,0.0,0.0
2024-03-12 06:53:28,24.4629,24.3961,24.1105,45.981,46.1081,24.138,24.3895,-1.09712,104.743,859.001,0.0,0.0,0.0
2024-03-12 06:53:29,24.4629,24.3928,24.1105,45.9875,46.1081,24.138,24.3928,0.872818,103.758,858.672,0.0,0.0,0.0
2024-03-12 06:53:30,24.4662,24.3961,24.1145,45.9967,46.1081,24.1441,24.3928,-1.42544,107.698,859.657,0.0,0.0,0.0
2024-03-12 06:53:31,24.4465,24.3961,24.1088,45.9933,46.1081,24.1351,24.3994,-0.768796,103.758,861.135,0.0,0.0,0.0
2024-03-12 06:53:32,24.4518,24.3928,24.1242,45.9893,46.1081,24.1391,24.3895,-1.09712,106.713,861.627,0.0,0.0,0.0
2024-03-12 06:53:33,24.4489,24.3928,24.1169,45.9822,46.1048,24.1295,24.3928,-0.768796,106.713,861.956,0.0,0.0,0.0
2024-03-12 06:53:34,24.4664,24.3862,24.1239,45.9787,46.1048,24.146,24.3961,-2.08209,106.713,862.448,0.0,0.0,0.0
2024-03-12 06:53:35,24.4688,24.3928,24.1352,45.9874,46.1048,24.1408,24.3895,-1.09712,107.698,861.627,0.0,0.0,0.0
2024-03-12 06:53:36,24.4642,24.3895,24.1244,45.9767,46.0982,24.1454,24.3862,-0.768796,106.713,861.135,0.0,0.0,0.0
2024-03-12 06:53:37,24.4728,24.3862,24.1458,45.9725,46.1015,24.1327,24.3928,-0.440473,122.473,861.299,0.0,0.0,0.0
2024-03-12 06:53:38,24.4707,24.3928,24.1335,45.9945,46.1081,24.1304,24.3928,-0.440473,106.713,861.135,0.0,0.0,0.0
2024-03-12 06:53:39,24.4772,24.3928,24.1473,45.9903,46.1081,24.137,24.3895,0.544495,105.728,860.478,0.0,0.0,0.0
2024-03-12 06:53:40,24.4573,24.4027,24.1486,45.9856,46.1048,24.1363,24.3862,-1.42544,106.713,858.837,0.0,0.0,0.0
2024-03-12 06:53:41,24.4595,24.3895,24.1419,45.9878,46.1081,24.1382,24.3895,-0.768796,106.713,863.597,0.0,0.0,0.0
2024-03-12 06:53:42,24.4707,24.4125,24.1588,45.9843,46.1114,24.1399,24.3928,-0.440473,106.713,859.493,0.0,0.0,0.0
2024-03-12 06:53:43,24.4586,24.3928,24.1467,45.9868,46.1015,24.127,24.3928,-0.440473,103.758,859.657,0.0,0.0,0.0
2024-03-12 06:53:44,24.4611,24.3895,24.1573,45.9921,46.1081,24.1438,24.3961,-0.768796,101.788,859.165,0.0,0.0,0.0
2024-03-12 06:53:45,24.4508,24.3961,24.1526,45.9948,46.1114,24.1362,24.3895,-0.768796,93.9085,859.001,0.0,0.0,0.0
2024-03-12 06:53:46,24.464,24.3928,24.1684,46.0198,46.1081,24.1297,24.3961,-0.768796,101.788,859.001,0.0,0.0,0.0
2024-03-12 06:53:47,24.4611,24.3862,24.1694,46.0114,46.1081,24.1428,24.3961,-0.768796,103.758,859.165,0.0,0.0,0.0
2024-03-12 06:53:48,24.4682,24.3928,24.1719,46.0179,46.1081,24.1372,24.3928,-0.440473,102.773,857.852,0.0,0.0,0.0
2024-03-12 06:53:49,24.4651,24.4027,24.1862,46.0089,46.1081,24.139,24.3928,-0.11215,104.743,858.016,0.0,0.0,0.0
2024-03-12 06:53:50,24.4537,24.3928,24.1769,46.0105,46.1048,24.1438,24.3961,-0.440473,102.773,857.852,0.0,0.0,0.0
2024-03-12 06:53:51,24.4737,24.3895,24.1895,46.0023,46.1015,24.1396,24.3928,0.216172,104.743,857.359,0.0,0.0,0.0
2024-03-12 06:53:52,24.4589,24.3928,24.1924,46.0222,46.1114,24.1492,24.3928,-0.440473,105.728,862.12,0.0,0.0,0.0
2024-03-12 06:53:53,24.4507,24.3961,24.1799,46.0214,46.1081,24.138,24.3928,0.216172,103.758,857.031,0.0,0.0,0.0
2024-03-12 06:53:54,24.4758,24.3862,24.1962,46.0113,46.1015,24.1483,24.3928,-0.768796,104.743,857.359,0.0,0.0,0.0
2024-03-12 06:53:55,24.4656,24.3961,24.1861,46.0296,46.1015,24.138,24.3928,-0.11215,102.773,857.359,0.0,0.0,0.0
2024-03-12 06:53:56,24.4754,24.3928,24.194,46.014,46.0982,24.1406,24.3928,-0.768796,103.758,856.867,0.0,0.0,0.0
2024-03-12 06:53:57,24.4715,24.3928,24.1878,46.0217,46.0917,24.1401,24.3928,-0.768796,102.773,858.344,0.0,0.0,0.0
2024-03-12 06:53:58,24.4756,24.3895,24.1901,46.0347,46.1048,24.1407,24.3895,0.216172,106.713,858.344,0.0,0.0,0.0
2024-03-12 06:53:59,24.4725,24.3928,24.1953,46.0395,46.1048,24.1396,24.3961,-0.768796,104.743,857.359,0.0,0.0,0.0
2024-03-12 06:54:00,24.4776,24.3928,24.2061,46.0352,46.1081,24.1426,24.3928,-0.768796,107.698,862.12,0.0,0.0,0.0
2024-03-12 06:54:01,24.4619,24.3895,24.2057,46.0349,46.1081,24.148,24.3961,-0.440473,102.773,858.508,0.0,0.0,0.0
2024-03-12 06:54:02,24.4683,24.4618,24.2126,46.0441,46.1015,24.1439,24.4618,-0.440473,104.743,858.016,0.0,0.0,0.0
2024-03-12 06:54:03,24.4648,24.4651,24.2061,46.046,46.1048,24.1399,24.4585,-0.768796,105.728,859.165,0.0,0.0,0.0
2024-03-12 06:54:04,24.4807,24.4684,24.2144,46.0415,46.1048,24.1448,24.4651,-1.09712,105.728,858.508,0.0,0.0,0.0
2024-03-12 06:54:05,24.5013,24.4585,24.2153,46.0553,46.1015,24.1395,24.4651,-0.11215,106.713,858.016,0.0,0.0,0.0
2024-03-12 06:54:06,24.4832,24.4618,24.2114,46.0553,46.1048,24.1587,24.4618,-0.768796,104.743,858.837,0.0,0.0,0.0
2024-03-12 06:54:07,24.4885,24.4684,24.2282,46.06,46.1081,24.1481,24.4618,-1.42544,104.743,859.986,0.0,0.0,0.0
2024-03-12 06:54:08,24.4977,24.4651,24.222,46.0669,46.1081,24.1479,24.4618,-0.768796,107.698,859.329,0.0,0.0,0.0
2024-03-12 06:54:09,24.4934,24.4684,24.2305,46.0525,46.1081,24.1554,24.4618,-0.768796,106.713,859.329,0.0,0.0,0.0
2024-03-12 06:54:10,24.4858,24.4355,24.2276,46.0471,46.1114,24.1523,24.4618,-0.768796,105.728,859.986,0.0,0.0,0.0
2024-03-12 06:54:11,24.4858,24.4684,24.2276,46.0618,46.1048,24.1523,24.4618,0.544495,105.728,859.821,0.0,0.0,0.0
2024-03-12 06:54:12,24.5094,24.4684,24.2475,46.0551,46.1015,24.1499,24.4618,-1.42544,109.668,859.986,0.0,0.0,0.0
2024-03-12 06:54:13,24.5025,24.4585,24.2388,46.0811,46.1081,24.1461,24.4651,-1.75376,108.683,853.091,0.0,0.0,0.0
2024-03-12 06:54:14,24.4962,24.4618,24.2389,46.0654,46.1048,24.1424,24.4651,-1.09712,108.683,859.986,0.0,0.0,0.0
2024-03-12 06:54:15,24.4962,24.4651,24.2389,46.058,46.1048,24.1424,24.4618,0.872818,108.683,858.672,0.0,0.0,0.0
2024-03-12 06:54:16,24.4976,24.4651,24.2469,46.0703,46.1081,24.1543,24.4618,-1.42544,108.683,860.478,0.0,0.0,0.0
2024-03-12 06:54:17,24.5044,24.4684,24.2554,46.056,46.1015,24.1548,24.4684,-0.768796,109.668,866.06,0.0,0.0,0.0
2024-03-12 06:54:18,24.4898,24.4651,24.2535,46.0799,46.1114,24.1659,24.4618,-1.09712,105.728,862.612,0.0,0.0,0.0
2024-03-12 06:54:19,24.4889,24.4618,24.2608,46.0791,46.1081,24.1698,24.4618,-0.768796,121.488,858.837,0.0,0.0,0.0
2024-03-12 06:54:20,24.4916,24.4684,24.2553,46.0783,46.1081,24.1746,24.4618,-0.768796,104.743,858.837,0.0,0.0,0.0
2024-03-12 06:54:21,24.4916,24.4651,24.2553,46.0756,46.1081,24.1746,24.4585,-0.11215,102.773,859.329,0.0,0.0,0.0
2024-03-12 06:54:22,24.5045,24.4651,24.2721,46.0653,46.1015,24.1761,24.4618,-0.440473,107.698,859.001,0.0,0.0,0.0
2024-03-12 06:54:23,24.4951,24.4618,24.2651,46.0774,46.1015,24.1767,24.4618,-0.768796,106.713,858.016,0.0,0.0,0.0
2024-03-12 06:54:24,24.5036,24.4716,24.2777,46.0773,46.1015,24.1787,24.4618,-0.440473,104.743,859.001,0.0,0.0,0.0
2024-03-12 06:54:25,24.5024,24.4651,24.2698,46.0747,46.1048,24.1736,24.4651,-0.768796,105.728,858.837,0.0,0.0,0.0
2024-03-12 06:54:26,24.497,24.4684,24.269,46.0859,46.1081,24.1755,24.4651,-0.768796,108.683,859.657,0.0,0.0,0.0
2024-03-12 06:54:27,24.5127,24.4651,24.2845,46.0862,46.1146,24.185,24.4651,-0.768796,106.713,858.837,0.0,0.0,0.0
2024-03-12 06:54:28,24.4978,24.4585,24.2789,46.0688,46.1081,24.1801,24.4618,-0.768796,107.698,853.255,0.0,0.0,0.0
2024-03-12 06:54:29,24.5043,24.4618,24.2705,46.0897,46.1081,24.198,24.4651,-0.768796,107.698,859.165,0.0,0.0,0.0
2024-03-12 06:54:30,24.4961,24.4716,24.2816,46.0917,46.1048,24.1921,24.4618,-0.768796,106.713,859.001,0.0,0.0,0.0
2024-03-12 06:54:31,24.5143,24.4651,24.2964,46.0948,46.1081,24.1884,24.4651,-0.768796,106.713,858.016,0.0,0.0,0.0
2024-03-12 06:54:32,24.5013,24.4651,24.2898,46.0957,46.1048,24.1823,24.4618,-1.42544,106.713,852.106,0.0,0.0,0.0
2024-03-12 06:54:33,24.499,24.4618,24.2827,46.0836,46.1081,24.1907,24.4651,-0.768796,104.743,858.016,0.0,0.0,0.0
2024-03-12 06:54:34,24.5194,24.4651,24.2987,46.089,46.1015,24.1884,24.4618,-0.768796,102.773,856.867,0.0,0.0,0.0
2024-03-12 06:54:35,24.5333,24.4684,24.3028,46.0962,46.1081,24.1941,24.4618,-1.09712,109.668,857.359,0.0,0.0,0.0
2024-03-12 06:54:36,24.5371,24.4651,24.299,46.094,46.1048,24.207,24.4651,-1.09712,109.668,856.374,0.0,0.0,0.0
2024-03-12 06:54:37,24.5371,24.4618,24.299,46.0966,46.1048,24.207,24.4585,0.544495,104.743,856.702,0.0,0.0,0.0
2024-03-12 06:54:38,24.5254,24.4716,24.308,46.0834,46.1081,24.1981,24.4651,-1.09712,106.713,856.867,0.0,0.0,0.0
2024-03-12 06:54:39,24.537,24.4651,24.3125,46.0913,46.1114,24.2066,24.4651,-1.42544,107.698,857.852,0.0,0.0,0.0
2024-03-12 06:54:40,24.5257,24.4651,24.3137,46.1052,46.1081,24.2002,24.4651,-1.75376,104.743,859.001,0.0,0.0,0.0
2024-03-12 06:54:41,24.5145,24.4651,24.2987,46.0928,46.1015,24.1987,24.4618,-1.09712,108.683,859.329,0.0,0.0,0.0
2024-03-12 06:54:42,24.5341,24.4684,24.3217,46.1014,46.1081,24.2061,24.4618,-0.11215,108.683,859.821,0.0,0.0,0.0
2024-03-12 06:54:43,24.5172,24.4618,24.3165,46.0992,46.1081,24.2098,24.4618,0.216172,107.698,861.791,0.0,0.0,0.0
2024-03-12 06:54:44,24.5366,24.4815,24.3237,46.097,46.1015,24.212,24.4585,-1.09712,105.728,861.135,0.0,0.0,0.0
2024-03-12 06:54:45,24.526,24.4651,24.3276,46.0967,46.1212,24.2052,24.4684,-0.440473,107.698,861.627,0.0,0.0,0.0
2024-03-12 06:54:46,24.5325,24.4585,24.3292,46.0976,46.1081,24.2187,24.4651,0.216172,105.728,861.956,0.0,0.0,0.0
2024-03-12 06:54:47,24.5318,24.4585,24.321,46.0955,46.1146,24.2068,24.4618,-0.440473,105.728,862.448,0.0,0.0,0.0
2024-03-12 06:54:48,24.5339,24.4782,24.3323,46.096,46.1015,24.2191,24.4651,-0.440473,106.713,861.627,0.0,0.0,0.0
2024-03-12 06:54:49,24.5638,24.4684,24.3326,46.0999,46.1081,24.2242,24.4618,0.216172,103.758,860.806,0.0,0.0,0.0
2024-03-12 06:54:50,24.5439,24.4881,24.3196,46.0966,46.1114,24.2146,24.4618,-0.440473,108.683,858.508,0.0,0.0,0.0
2024-03-12 06:54:51,24.5553,24.4585,24.3458,46.106,46.0982,24.2227,24.4552,-0.11215,105.728,859.657,0.0,0.0,0.0
2024-03-12 06:54:52,24.5493,24.4651,24.3458,46.0905,46.1081,24.2256,24.4618,-0.768796,102.773,860.15,0.0,0.0,0.0
2024-03-12 06:54:53,24.5469,24.4618,24.3447,46.1026,46.1015,24.2178,24.4618,0.216172,107.698,859.821,0.0,0.0,0.0
2024-03-12 06:54:54,24.5449,24.4618,24.3575,46.0905,46.1179,24.2094,24.4585,0.216172,105.728,859.329,0.0,0.0,0.0
2024-03-12 06:54:55,24.5422,24.4651,24.35,46.0964,46.1048,24.2207,24.4684,0.216172,105.728,854.404,0.0,0.0,0.0
2024-03-12 06:54:56,24.5407,24.4684,24.3518,46.0942,46.1146,24.2166,24.4618,-0.11215,104.743,859.329,0.0,0.0,0.0
2024-03-12 06:54:57,24.5387,24.4684,24.3504,46.0914,46.1114,24.2277,24.4585,0.872818,105.728,859.821,0.0,0.0,0.0
2024-03-12 06:54:58,24.5372,24.4651,24.3521,46.0981,46.0982,24.2318,24.4618,0.872818,106.713,859.986,0.0,0.0,0.0
2024-03-12 06:54:59,24.5366,24.4651,24.3489,46.0948,46.1015,24.2131,24.4618,0.216172,105.728,860.478,0.0,0.0,0.0
2024-03-12 06:55:00,24.5449,24.4684,24.3625,46.1102,46.1048,24.2301,24.4651,0.872818,106.713,886.087,0.0,0.0,0.0
2024-03-12 06:55:01,24.5453,24.4618,24.3677,46.0987,46.1081,24.2394,24.4618,0.872818,105.728,860.806,0.0,0.0,0.0
2024-03-12 06:55:02,24.5278,24.534,24.3574,46.0959,46.1048,24.2305,24.5308,1.85779,104.743,869.343,0.0,0.0,0.0
2024-03-12 06:55:03,24.5278,24.5373,24.3574,46.0932,46.1015,24.2305,24.5505,-1.42544,105.728,861.627,0.0,0.0,0.0
2024-03-12 06:55:04,24.54,24.534,24.3747,46.1063,46.1081,24.237,24.5373,0.216172,104.743,862.12,0.0,0.0,0.0
2024-03-12 06:55:05,24.54,24.5373,24.3747,46.0941,46.1048,24.237,24.534,-1.42544,106.713,863.105,0.0,0.0,0.0
2024-03-12 06:55:06,24.5167,24.5373,24.3744,46.0955,46.1081,24.2459,24.5275,1.20114,103.758,862.941,0.0,0.0,0.0
2024-03-12 06:55:07,24.5418,24.534,24.3892,46.0858,46.1048,24.2427,24.534,0.216172,107.698,864.09,0.0,0.0,0.0
2024-03-12 06:55:08,24.5131,24.5373,24.373,46.0991,46.1048,24.2399,24.534,-0.440473,107.698,871.477,0.0,0.0,0.0
2024-03-12 06:55:09,24.5271,24.5373,24.3817,46.0988,46.1081,24.2368,24.534,0.216172,101.788,864.254,0.0,0.0,0.0
2024-03-12 06:55:10,24.5347,24.5373,24.3937,46.0936,46.1015,24.2502,24.534,0.872818,103.758,863.761,0.0,0.0,0.0
2024-03-12 06:55:11,24.5178,24.5308,24.3791,46.0945,46.1081,24.229,24.5308,0.216172,103.758,862.941,0.0,0.0,0.0
2024-03-12 06:55:12,24.5238,24.5308,24.3853,46.0973,46.1081,24.2507,24.534,0.216172,104.743,863.105,0.0,0.0,0.0
2024-03-12 06:55:13,24.5299,24.534,24.3965,46.0957,46.1048,24.2618,24.5275,0.872818,102.773,863.433,0.0,0.0,0.0
2024-03-12 06:55:14,24.5414,24.534,24.3945,46.1092,46.1015,24.2493,24.534,0.544495,104.743,864.09,0.0,0.0,0.0
2024-03-12 06:55:15,24.5541,24.5373,24.3909,46.0911,46.1081,24.262,24.534,0.544495,103.758,862.776,0.0,0.0,0.0
2024-03-12 06:55:16,24.5554,24.534,24.3819,46.087,46.0982,24.258,24.534,0.544495,102.773,861.956,0.0,0.0,0.0
2024-03-12 06:55:17,24.5525,24.534,24.3951,46.0934,46.1114,24.2533,24.5308,0.544495,104.743,860.971,0.0,0.0,0.0
2024-03-12 06:55:18,24.5561,24.5373,24.4034,46.0972,46.0982,24.2527,24.5308,0.544495,106.713,861.135,0.0,0.0,0.0
2024-03-12 06:55:19,24.5651,24.534,24.414,46.0996,46.1015,24.2722,24.5242,0.544495,105.728,861.791,0.0,0.0,0.0
2024-03-12 06:55:20,24.5729,24.5373,24.3951,46.1096,46.1081,24.2641,24.534,0.544495,106.713,863.105,0.0,0.0,0.0
2024-03-12 06:55:21,24.5636,24.534,24.4233,46.0928,46.1015,24.2739,24.5308,0.216172,105.728,863.761,0.0,0.0,0.0
2024-03-12 06:55:22,24.5712,24.534,24.4109,46.0881,46.1048,24.2623,24.534,0.872818,103.758,862.284,0.0,0.0,0.0
2024-03-12 06:55:23,24.5787,24.534,24.4109,46.0913,46.1081,24.2735,24.5275,0.544495,104.743,862.941,0.0,0.0,0.0
2024-03-12 06:55:24,24.5728,24.5373,24.4073,46.0808,46.1015,24.276,24.5275,0.216172,104.743,863.597,0.0,0.0,0.0
2024-03-12 06:55:25,24.5797,24.534,24.4183,46.0966,46.1081,24.2563,24.534,-0.440473,104.743,865.075,0.0,0.0,0.0
2024-03-12 06:55:26,24.5849,24.534,24.4238,46.0822,46.1048,24.2601,24.5308,0.872818,106.713,865.567,0.0,0.0,0.0
2024-03-12 06:55:27,24.5878,24.5373,24.4212,46.0899,46.1048,24.2714,24.5406,0.544495,105.728,866.06,0.0,0.0,0.0
2024-03-12 06:55:28,24.5905,24.534,24.4261,46.0928,46.1081,24.2668,24.5406,1.52946,107.698,865.567,0.0,0.0,0.0
2024-03-12 06:55:29,24.5815,24.534,24.4348,46.085,46.1114,24.2648,24.5242,-0.11215,102.773,865.239,0.0,0.0,0.0
2024-03-12 06:55:30,24.5673,24.5373,24.4096,46.0757,46.1048,24.2719,24.534,0.216172,105.728,864.746,0.0,0.0,0.0
2024-03-12 06:55:31,24.587,24.5406,24.4384,46.0847,46.1048,24.2706,24.5308,0.544495,104.743,871.313,0.0,0.0,0.0
2024-03-12 06:55:32,24.5888,24.5406,24.4291,46.0773,46.1081,24.2819,24.5308,0.216172,102.773,863.105,0.0,0.0,0.0
2024-03-12 06:55:33,24.5687,24.5406,24.4309,46.0875,46.1081,24.2785,24.534,0.544495,106.713,862.612,0.0,0.0,0.0
2024-03-12 06:55:34,24.5866,24.534,24.4413,46.096,46.1048,24.2718,24.5406,-0.11215,103.758,862.448,0.0,0.0,0.0
2024-03-12 06:55:35,24.5837,24.5373,24.4484,46.081,46.1081,24.2631,24.5275,0.872818,104.743,861.956,0.0,0.0,0.0
2024-03-12 06:55:36,24.5868,24.5406,24.4419,46.0845,46.1048,24.2721,24.534,0.216172,106.713,861.463,0.0,0.0,0.0
2024-03-12 06:55:37,24.5886,24.5373,24.4468,46.0934,46.1081,24.2698,24.5308,0.872818,103.758,860.806,0.0,0.0,0.0
2024-03-12 06:55:38,24.5872,24.534,24.4444,46.0723,46.1048,24.2673,24.534,0.872818,104.743,853.747,0.0,0.0,0.0
2024-03-12 06:55:39,24.5833,24.534,24.4561,46.0908,46.1081,24.2718,24.5275,0.544495,101.788,860.478,0.0,0.0,0.0
2024-03-12 06:55:40,24.5701,24.534,24.4461,46.0944,46.1048,24.2625,24.534,-0.11215,104.743,861.299,0.0,0.0,0.0
2024-03-12 06:55:41,24.5745,24.5308,24.4553,46.096,46.1081,24.2902,24.5308,0.216172,107.698,861.135,0.0,0.0,0.0
2024-03-12 06:55:42,24.5861,24.5373,24.4559,46.1001,46.1081,24.2748,24.534,0.544495,105.728,860.971,0.0,0.0,0.0
2024-03-12 06:55:43,24.5797,24.5373,24.4575,46.0919,46.1081,24.2791,24.534,0.872818,104.743,859.001,0.0,0.0,0.0
2024-03-12 06:55:44,24.5883,24.5406,24.4604,46.0972,46.1146,24.2799,24.534,0.216172,107.698,865.567,0.0,0.0,0.0
2024-03-12 06:55:45,24.5749,24.534,24.4584,46.0968,46.1081,24.2671,24.5308,0.544495,108.683,867.373,0.0,0.0,0.0
2024-03-12 06:55:46,24.5749,24.5406,24.4584,46.0978,46.1015,24.2671,24.5308,-1.09712,105.728,862.12,0.0,0.0,0.0
2024-03-12 06:55:47,24.5685,24.5308,24.468,46.0928,46.1015,24.2832,24.5275,0.216172,103.758,862.12,0.0,0.0,0.0
2024-03-12 06:55:48,24.5811,24.5406,24.4724,46.0936,46.1081,24.2878,24.534,-0.11215,104.743,862.612,0.0,0.0,0.0
2024-03-12 06:55:49,24.5811,24.5373,24.4724,46.094,46.1081,24.2878,24.5275,-0.440473,107.698,862.448,0.0,0.0,0.0
2024-03-12 06:55:50,24.5687,24.5308,24.4686,46.0881,46.1114,24.2882,24.5275,0.216172,105.728,862.612,0.0,0.0,0.0
2024-03-12 06:55:51,24.5602,24.5373,24.4726,46.0809,46.1114,24.2842,24.534,-0.768796,103.758,862.941,0.0,0.0,0.0
2024-03-12 06:55:52,24.5762,24.5275,24.4812,46.0942,46.1114,24.2895,24.534,0.872818,106.713,859.329,0.0,0.0,0.0
2024-03-12 06:55:53,24.5651,24.5373,24.471,46.0958,46.1048,24.2848,24.534,0.544495,107.698,862.612,0.0,0.0,0.0
2024-03-12 06:55:54,24.5764,24.5373,24.4886,46.0951,46.1048,24.2996,24.534,1.52946,109.668,861.956,0.0,0.0,0.0
2024-03-12 06:55:55,24.584,24.5439,24.4861,46.0958,46.1081,24.284,24.5373,-1.75376,104.743,861.463,0.0,0.0,0.0
2024-03-12 06:55:56,24.5739,24.5308,24.4744,46.0892,46.1081,24.296,24.534,-2.41041,103.758,859.821,0.0,0.0,0.0
2024-03-12 06:55:57,24.5741,24.534,24.489,46.0939,46.1146,24.3025,24.5308,0.872818,108.683,858.672,0.0,0.0,0.0
2024-03-12 06:55:58,24.5684,24.5308,24.4867,46.0941,46.1245,24.2811,24.5275,-0.768796,106.713,855.061,0.0,0.0,0.0
2024-03-12 06:55:59,24.5758,24.534,24.4895,46.0871,46.1081,24.2956,24.5373,-0.440473,107.698,857.195,0.0,0.0,0.0
2024-03-12 06:56:00,24.5867,24.534,24.497,46.0932,46.1114,24.2949,24.534,-1.42544,103.758,864.254,0.0,0.0,0.0
2024-03-12 06:56:01,24.5723,24.5373,24.4869,46.0943,46.1114,24.2926,24.5308,-1.09712,104.743,855.553,0.0,0.0,0.0
2024-03-12 06:56:02,24.573,24.5997,24.4878,46.0884,46.1081,24.2937,24.5965,-1.09712,106.713,858.016,0.0,0.0,0.0
2024-03-12 06:56:03,24.5858,24.5997,24.4986,46.091,46.1015,24.2991,24.5899,-0.11215,107.698,856.374,0.0,0.0,0.0
2024-03-12 06:56:04,24.5678,24.6063,24.5042,46.1,46.1048,24.2963,24.5932,-1.75376,103.758,860.478,0.0,0.0,0.0
2024-03-12 06:56:05,24.5896,24.5997,24.4989,46.0992,46.1081,24.2951,24.5965,-8.97687,106.713,861.135,0.0,0.0,0.0
2024-03-12 06:56:06,24.5724,24.603,24.5019,46.1008,46.1081,24.2944,24.603,-0.768796,105.728,861.956,0.0,0.0,0.0
2024-03-12 06:56:07,24.5586,24.603,24.4888,46.0961,46.1081,24.3003,24.5899,-0.11215,105.728,861.627,0.0,0.0,0.0
2024-03-12 06:56:08,24.5721,24.5997,24.5117,46.0942,46.1048,24.3064,24.5965,-0.11215,104.743,864.911,0.0,0.0,0.0
2024-03-12 06:56:09,24.5578,24.6063,24.4996,46.0951,46.1048,24.2989,24.5997,0.216172,104.743,864.911,0.0,0.0,0.0
2024-03-12 06:56:10,24.5651,24.6063,24.5052,46.0853,46.1081,24.2996,24.5997,-0.440473,106.713,865.731,0.0,0.0,0.0
2024-03-12 06:56:11,24.5578,24.5997,24.5052,46.0808,46.1015,24.3017,24.5932,-0.440473,108.683,865.075,0.0,0.0,0.0
2024-03-12 06:56:12,24.5417,24.6096,24.4973,46.0695,46.1114,24.3001,24.5965,-0.440473,104.743,865.075,0.0,0.0,0.0
2024-03-12 06:56:13,24.5575,24.603,24.5014,46.0799,46.1081,24.2939,24.5965,-0.11215,106.713,864.254,0.0,0.0,0.0
2024-03-12 06:56:14,24.5641,24.603,24.5092,46.0614,46.1015,24.3065,24.5965,-0.768796,105.728,862.776,0.0,0.0,0.0
2024-03-12 06:56:15,24.5796,24.603,24.5126,46.0536,46.1048,24.3094,24.5932,0.216172,102.773,862.776,0.0,0.0,0.0
2024-03-12 06:56:16,24.5807,24.5965,24.523,46.0555,46.1048,24.3225,24.5997,-0.11215,105.728,862.776,0.0,0.0,0.0
2024-03-12 06:56:17,24.6014,24.6063,24.52,46.0641,46.1081,24.3139,24.5965,-0.11215,105.728,860.806,0.0,0.0,0.0
2024-03-12 06:56:18,24.605,24.5997,24.5203,46.0586,46.1048,24.3264,24.5965,0.216172,104.743,861.463,0.0,0.0,0.0
2024-03-12 06:56:19,24.6077,24.603,24.524,46.0572,46.1114,24.3144,24.5997,-0.440473,107.698,861.135,0.0,0.0,0.0
2024-03-12 06:56:20,24.6064,24.5997,24.5086,46.0588,46.1081,24.3237,24.5965,0.544495,107.698,861.791,0.0,0.0,0.0
2024-03-12 06:56:21,24.6124,24.603,24.5262,46.0519,46.1081,24.3191,24.5965,0.544495,105.728,870.328,0.0,0.0,0.0
2024-03-12 06:56:22,24.6178,24.6063,24.5123,46.0485,46.1048,24.3183,24.5965,-0.11215,105.728,862.941,0.0,0.0,0.0
2024-03-12 06:56:23,24.6061,24.603,24.5257,46.0613,46.1081,24.3198,24.5965,-0.440473,106.713,863.433,0.0,0.0,0.0
2024-03-12 06:56:24,24.6269,24.5997,24.5278,46.0733,46.1081,24.3223,24.603,-0.440473,107.698,864.254,0.0,0.0,0.0
2024-03-12 06:56:25,24.6291,24.5965,24.5216,46.0747,46.1081,24.3128,24.5965,-0.11215,104.743,867.537,0.0,0.0,0.0
2024-03-12 06:56:26,24.6226,24.5997,24.5294,46.0732,46.1114,24.328,24.5965,-0.11215,106.713,866.224,0.0,0.0,0.0
2024-03-12 06:56:27,24.634,24.6063,24.5402,46.0451,46.1015,24.3217,24.5965,-0.440473,107.698,864.254,0.0,0.0,0.0
2024-03-12 06:56:28,24.6219,24.6063,24.5441,46.0616,46.1114,24.3192,24.5997,-0.440473,105.728,861.135,0.0,0.0,0.0
2024-03-12 06:56:29,24.6352,24.603,24.543,46.0446,46.1048,24.3224,24.5899,-0.11215,102.773,863.761,0.0,0.0,0.0
2024-03-12 06:56:30,24.6309,24.603,24.536,46.0583,46.1081,24.3371,24.5997,-0.768796,105.728,858.344,0.0,0.0,0.0
2024-03-12 06:56:31,24.6328,24.603,24.5326,46.0552,46.1081,24.329,24.5965,-0.440473,104.743,857.523,0.0,0.0,0.0
2024-03-12 06:56:32,24.6452,24.5965,24.5504,46.059,46.1015,24.3324,24.603,-0.440473,105.728,864.418,0.0,0.0,0.0
2024-03-12 06:56:33,24.6393,24.5997,24.54,46.0575,46.1048,24.3378,24.5965,-0.768796,108.683,865.239,0.0,0.0,0.0
2024-03-12 06:56:34,24.6431,24.603,24.5392,46.0494,46.1081,24.3352,24.6063,-1.09712,109.668,871.149,0.0,0.0,0.0
2024-03-12 06:56:35,24.654,24.5997,24.5462,46.0643,46.1081,24.3349,24.5997,-1.42544,107.698,865.895,0.0,0.0,0.0
2024-03-12 06:56:36,24.65,24.5997,24.5448,46.0746,46.1081,24.348,24.5932,-2.73873,105.728,865.895,0.0,0.0,0.0
2024-03-12 06:56:37,24.6395,24.603,24.5363,46.0735,46.1015,24.3435,24.6096,-2.08209,109.668,873.283,0.0,0.0,0.0
2024-03-12 06:56:38,24.6569,24.5997,24.5622,46.0522,46.1048,24.3327,24.603,-1.75376,108.683,865.075,0.0,0.0,0.0
2024-03-12 06:56:39,24.6497,24.6063,24.5618,46.0615,46.1081,24.3389,24.5932,-0.11215,105.728,857.852,0.0,0.0,0.0
2024-03-12 06:56:40,24.6416,24.6063,24.5444,46.0465,46.1081,24.3433,24.603,-1.09712,110.653,864.582,0.0,0.0,0.0
2024-03-12 06:56:41,24.6493,24.5997,24.5594,46.0481,46.1015,24.3495,24.5965,-0.768796,108.683,863.433,0.0,0.0,0.0
2024-03-12 06:56:42,24.6744,24.6063,24.5657,46.0551,46.1081,24.3495,24.5997,-1.75376,106.713,862.776,0.0,0.0,0.0
2024-03-12 06:56:43,24.6371,24.6063,24.5522,46.0552,46.1081,24.3354,24.603,-0.768796,110.653,860.642,0.0,0.0,0.0
2024-03-12 06:56:44,24.6607,24.603,24.5793,46.0456,46.1081,24.3438,24.5965,-0.768796,109.668,858.016,0.0,0.0,0.0
2024-03-12 06:56:45,24.6439,24.5997,24.5684,46.0396,46.1081,24.352,24.5965,-0.11215,107.698,861.791,0.0,0.0,0.0
2024-03-12 06:56:46,24.6483,24.603,24.5794,46.0614,46.1048,24.3625,24.5965,-1.09712,105.728,855.225,0.0,0.0,0.0
2024-03-12 06:56:47,24.6439,24.6194,24.578,46.0522,46.1015,24.34,24.603,-1.42544,107.698,862.448,0.0,0.0,0.0
2024-03-12 06:56:48,24.6525,24.5965,24.5825,46.0529,46.1015,24.3461,24.5997,-1.42544,105.728,856.374,0.0,0.0,0.0
2024-03-12 06:56:49,24.6413,24.5997,24.5864,46.0441,46.1048,24.3679,24.5965,-2.08209,106.713,860.314,0.0,0.0,0.0
2024-03-12 06:56:50,24.6348,24.603,24.5739,46.0487,46.1081,24.3689,24.5997,-0.768796,108.683,862.941,0.0,0.0,0.0
2024-03-12 06:56:51,24.6303,24.5965,24.5841,46.0524,46.1048,24.3599,24.5997,-1.42544,108.683,867.701,0.0,0.0,0.0
2024-03-12 06:56:52,24.6398,24.5932,24.589,46.0464,46.1048,24.3539,24.5997,-1.09712,109.668,859.657,0.0,0.0,0.0
2024-03-12 06:56:53,24.6256,24.5965,24.5888,46.0625,46.1015,24.3614,24.5997,-0.11215,107.698,867.865,0.0,0.0,0.0
2024-03-12 06:56:54,24.6276,24.6194,24.5873,46.0467,46.1015,24.3679,24.5965,-1.09712,103.758,862.941,0.0,0.0,0.0
2024-03-12 06:56:55,24.6234,24.603,24.579,46.0521,46.1475,24.3725,24.5997,-1.09712,108.683,863.433,0.0,0.0,0.0
2024-03-12 06:56:56,24.6299,24.603,24.5908,46.0511,46.1114,24.3619,24.5932,-2.08209,108.683,864.254,0.0,0.0,0.0
2024-03-12 06:56:57,24.6232,24.5997,24.5856,46.0564,46.1114,24.3728,24.603,-1.09712,109.668,864.911,0.0,0.0,0.0
2024-03-12 06:56:58,24.6291,24.5965,24.5918,46.062,46.1048,24.3768,24.5965,-0.768796,104.743,866.06,0.0,0.0,0.0
2024-03-12 06:56:59,24.6249,24.6129,24.594,46.0617,46.1048,24.38,24.5965,-0.768796,106.713,866.552,0.0,0.0,0.0
2024-03-12 06:57:00,24.6257,24.603,24.5925,46.0698,46.1015,24.3809,24.5997,-0.768796,109.668,867.865,0.0,0.0,0.0
2024-03-12 06:57:01,24.628,24.603,24.61,46.0813,46.1081,24.3782,24.5965,-1.75376,105.728,868.686,0.0,0.0,0.0
2024-03-12 06:57:02,24.6243,24.6654,24.5967,46.0731,46.1015,24.3864,24.6654,-0.440473,111.638,870.328,0.0,0.0,0.0
2024-03-12 06:57:03,24.6285,24.6687,24.6123,46.0782,46.1048,24.3808,24.6687,-1.75376,108.683,866.88,0.0,0.0,0.0
2024-03-12 06:57:04,24.6235,24.6654,24.6007,46.0658,46.1179,24.3795,24.6622,-0.440473,108.683,871.313,0.0,0.0,0.0
2024-03-12 06:57:05,24.6332,24.6622,24.6039,46.0806,46.1015,24.387,24.6654,-0.768796,108.683,870.328,0.0,0.0,0.0
2024-03-12 06:57:06,24.6274,24.6687,24.5968,46.0772,46.1081,24.3906,24.6589,-1.09712,105.728,869.015,0.0,0.0,0.0
2024-03-12 06:57:07,24.6213,24.6687,24.5953,46.0887,46.1048,24.3977,24.6654,-1.42544,107.698,869.671,0.0,0.0,0.0
2024-03-12 06:57:08,24.6436,24.6654,24.6026,46.0837,46.1048,24.3927,24.6654,-1.75376,104.743,869.671,0.0,0.0,0.0
2024-03-12 06:57:09,24.645,24.6687,24.6087,46.0768,46.1081,24.3916,24.6654,-1.09712,105.728,868.522,0.0,0.0,0.0
2024-03-12 06:57:10,24.6492,24.6654,24.6197,46.0846,46.0982,24.4,24.6589,-1.75376,106.713,865.567,0.0,0.0,0.0
2024-03-12 06:57:11,24.645,24.6622,24.6178,46.0856,46.1212,24.4103,24.6654,-0.11215,106.713,865.239,0.0,0.0,0.0
2024-03-12 06:57:12,24.6586,24.6654,24.6245,46.0786,46.1179,24.4026,24.6654,-0.11215,107.698,867.045,0.0,0.0,0.0
2024-03-12 06:57:13,24.6532,24.6687,24.6257,46.0838,46.1081,24.4074,24.6654,-0.440473,108.683,871.149,0.0,0.0,0.0
2024-03-12 06:57:14,24.6564,24.6687,24.6143,46.0892,46.1114,24.4086,24.6589,-1.75376,106.713,866.716,0.0,0.0,0.0
2024-03-12 06:57:15,24.6702,24.672,24.6199,46.0943,46.1114,24.3998,24.6622,-0.11215,113.608,864.582,0.0,0.0,0.0
2024-03-12 06:57:16,24.6651,24.6654,24.61,46.0962,46.1015,24.4044,24.672,-0.768796,105.728,864.418,0.0,0.0,0.0
2024-03-12 06:57:17,24.6688,24.6687,24.62,46.0928,46.1081,24.409,24.6654,-0.768796,108.683,871.969,0.0,0.0,0.0
2024-03-12 06:57:18,24.6734,24.6654,24.6238,46.096,46.1081,24.415,24.6654,-0.768796,107.698,858.016,0.0,0.0,0.0
2024-03-12 06:57:19,24.6702,24.6687,24.6318,46.1174,46.1081,24.4202,24.6654,-1.09712,107.698,862.776,0.0,0.0,0.0
2024-03-12 06:57:20,24.6779,24.672,24.6324,46.1051,46.1081,24.4117,24.6589,-1.09712,108.683,860.806,0.0,0.0,0.0
2024-03-12 06:57:21,24.6931,24.6622,24.6234,46.0961,46.1081,24.4229,24.6556,-0.11215,111.638,866.224,0.0,0.0,0.0
2024-03-12 06:57:22,24.6713,24.6654,24.6269,46.1093,46.1081,24.4115,24.6622,-0.768796,108.683,867.373,0.0,0.0,0.0
2024-03-12 06:57:23,24.6854,24.6654,24.6255,46.0978,46.1048,24.4165,24.6622,-0.768796,104.743,872.134,0.0,0.0,0.0
2024-03-12 06:57:24,24.7012,24.6622,24.6436,46.1036,46.1048,24.4224,24.6654,-0.11215,105.728,864.582,0.0,0.0,0.0
2024-03-12 06:57:25,24.6971,24.6654,24.6319,46.0923,46.1081,24.419,24.6654,-0.440473,103.758,866.06,0.0,0.0,0.0
2024-03-12 06:57:26,24.7031,24.6654,24.6315,46.1049,46.1048,24.4357,24.6622,-0.768796,108.683,865.895,0.0,0.0,0.0
2024-03-12 06:57:27,24.709,24.6687,24.6374,46.0895,46.1081,24.4307,24.6654,-0.440473,106.713,865.239,0.0,0.0,0.0
2024-03-12 06:57:28,24.7235,24.6687,24.65,46.1017,46.1081,24.4273,24.6622,-0.440473,104.743,864.582,0.0,0.0,0.0
2024-03-12 06:57:29,24.7082,24.672,24.6302,46.1157,46.1048,24.4331,24.6622,-0.440473,103.758,864.09,0.0,0.0,0.0
2024-03-12 06:57:30,24.7215,24.6654,24.6543,46.0952,46.1048,24.4387,24.6589,-0.768796,106.713,863.269,0.0,0.0,0.0
2024-03-12 06:57:31,24.72,24.6654,24.6447,46.0892,46.1081,24.4382,24.6622,-0.768796,102.773,862.448,0.0,0.0,0.0
2024-03-12 06:57:32,24.721,24.6654,24.6583,46.0918,46.1015,24.444,24.6654,0.544495,101.788,862.284,0.0,0.0,0.0
2024-03-12 06:57:33,24.7212,24.6687,24.6485,46.0896,46.1081,24.4419,24.6622,-0.440473,106.713,862.12,0.0,0.0,0.0
2024-03-12 06:57:34,24.7263,24.6622,24.6629,46.0959,46.0982,24.4537,24.6654,0.544495,105.728,861.956,0.0,0.0,0.0
2024-03-12 06:57:35,24.7239,24.6687,24.652,46.0874,46.1015,24.4399,24.6589,0.216172,104.743,862.284,0.0,0.0,0.0
2024-03-12 06:57:36,24.7189,24.6687,24.6658,46.0935,46.1015,24.4467,24.6687,-0.11215,105.728,862.776,0.0,0.0,0.0
2024-03-12 06:57:37,24.7189,24.6654,24.6658,46.1159,46.1081,24.4467,24.6622,-0.768796,104.743,864.09,0.0,0.0,0.0
2024-03-12 06:57:38,24.7101,24.6622,24.6684,46.1089,46.1081,24.4616,24.6687,0.544495,106.713,864.911,0.0,0.0,0.0
2024-03-12 06:57:39,24.7124,24.6654,24.6566,46.0989,46.1081,24.4541,24.6589,0.872818,103.758,866.06,0.0,0.0,0.0
2024-03-12 06:57:40,24.7206,24.6687,24.6742,46.0938,46.1081,24.4493,24.6654,1.52946,102.773,866.552,0.0,0.0,0.0
2024-03-12 06:57:41,24.7044,24.6687,24.6637,46.0993,46.1081,24.4552,24.6687,0.544495,105.728,867.209,0.0,0.0,0.0
2024-03-12 06:57:42,24.7075,24.6687,24.669,46.1116,46.1081,24.4518,24.6654,0.216172,101.788,866.224,0.0,0.0,0.0
2024-03-12 06:57:43,24.7132,24.6654,24.6732,46.0993,46.1081,24.441,24.6589,2.18611,105.728,867.537,0.0,0.0,0.0
2024-03-12 06:57:44,24.7055,24.6687,24.6801,46.1018,46.1048,24.4539,24.6654,0.544495,103.758,866.716,0.0,0.0,0.0
2024-03-12 06:57:45,24.716,24.6687,24.6819,46.1043,46.1081,24.4553,24.6654,0.872818,106.713,872.79,0.0,0.0,0.0
2024-03-12 06:57:46,24.7133,24.6687,24.6774,46.1098,46.1048,24.4614,24.6622,0.544495,103.758,865.239,0.0,0.0,0.0
2024-03-12 06:57:47,24.7089,24.6654,24.6748,46.0972,46.1015,24.4445,24.6589,1.20114,104.743,863.761,0.0,0.0,0.0
2024-03-12 06:57:48,24.7113,24.6687,24.679,46.101,46.1081,24.4685,24.6622,0.544495,101.788,863.761,0.0,0.0,0.0
2024-03-12 06:57:49,24.7012,24.6654,24.6879,46.1098,46.1081,24.4569,24.6786,0.872818,104.743,866.224,0.0,0.0,0.0
2024-03-12 06:57:50,24.7008,24.6687,24.6864,46.1028,46.1081,24.4609,24.6622,0.216172,103.758,863.269,0.0,0.0,0.0
2024-03-12 06:57:51,24.6983,24.672,24.6816,46.0949,46.1048,24.4685,24.6589,0.216172,105.728,870.492,0.0,0.0,0.0
2024-03-12 06:57:52,24.6988,24.6687,24.6842,46.1137,46.1015,24.4735,24.6654,0.544495,104.743,862.776,0.0,0.0,0.0
2024-03-12 06:57:53,24.7052,24.6687,24.6903,46.1121,46.1081,24.4736,24.6687,0.544495,104.743,863.269,0.0,0.0,0.0
2024-03-12 06:57:54,24.7013,24.672,24.6903,46.0994,46.1048,24.4826,24.6622,-0.440473,101.788,864.09,0.0,0.0,0.0
2024-03-12 06:57:55,24.7136,24.6687,24.6969,46.1084,46.1081,24.4664,24.6654,-0.11215,104.743,864.746,0.0,0.0,0.0
2024-03-12 06:57:56,24.7129,24.649,24.6884,46.1069,46.1015,24.4714,24.6622,0.544495,107.698,864.418,0.0,0.0,0.0
2024-03-12 06:57:57,24.7005,24.6622,24.6952,46.1027,46.1048,24.4839,24.6654,0.216172,105.728,865.075,0.0,0.0,0.0
2024-03-12 06:57:58,24.7056,24.6622,24.6894,46.1114,46.1048,24.4694,24.6654,0.216172,106.713,864.09,0.0,0.0,0.0
2024-03-12 06:57:59,24.705,24.6654,24.7004,46.1164,46.1081,24.4766,24.6589,-0.11215,107.698,869.179,0.0,0.0,0.0
2024-03-12 06:58:00,24.7052,24.6687,24.7066,46.1083,46.1015,24.4814,24.6589,-0.440473,104.743,861.463,0.0,0.0,0.0
2024-03-12 06:58:01,24.7096,24.6654,24.7012,46.1075,46.1048,24.4763,24.6622,-0.11215,102.773,872.298,0.0,0.0,0.0
2024-03-12 06:58:02,24.6979,24.7311,24.6972,46.1089,46.1081,24.4784,24.7213,-1.09712,103.758,865.239,0.0,0.0,0.0
2024-03-12 06:58:03,24.7067,24.7344,24.7081,46.1275,46.1114,24.4895,24.7278,-0.11215,104.743,865.403,0.0,0.0,0.0
2024-03-12 06:58:04,24.7125,24.7377,24.7002,46.107,46.1015,24.4869,24.7246,-0.440473,104.743,865.075,0.0,0.0,0.0
2024-03-12 06:58:05,24.6982,24.7344,24.7066,46.1098,46.1048,24.4887,24.7311,-0.11215,104.743,865.895,0.0,0.0,0.0
2024-03-12 06:58:06,24.7015,24.7278,24.704,46.1187,46.1081,24.4979,24.7246,-1.09712,103.758,866.388,0.0,0.0,0.0
2024-03-12 06:58:07,24.7106,24.7344,24.7074,46.1064,46.1081,24.4899,24.7246,-0.11215,106.713,867.209,0.0,0.0,0.0
2024-03-12 06:58:08,24.7122,24.7311,24.7074,46.1163,46.1015,24.4955,24.7311,-0.440473,106.713,867.865,0.0,0.0,0.0
2024-03-12 06:58:09,24.7017,24.7311,24.699,46.1155,46.1048,24.4992,24.7246,-0.440473,107.698,867.865,0.0,0.0,0.0
2024-03-12 06:58:10,24.7166,24.7311,24.7081,46.1221,46.1015,24.4849,24.7311,-0.11215,105.728,867.209,0.0,0.0,0.0
2024-03-12 06:58:11,24.7107,24.7344,24.7079,46.1324,46.1081,24.4932,24.7246,0.216172,105.728,868.03,0.0,0.0,0.0
2024-03-12 06:58:12,24.7003,24.7246,24.7071,46.1393,46.1015,24.4951,24.7278,-1.42544,104.743,868.194,0.0,0.0,0.0
2024-03-12 06:58:13,24.6952,24.7344,24.7099,46.1243,46.1081,24.5076,24.7311,-0.440473,107.698,867.537,0.0,0.0,0.0
2024-03-12 06:58:14,24.7048,24.7311,24.7054,46.132,46.1146,24.5096,24.7246,-1.09712,105.728,868.358,0.0,0.0,0.0
2024-03-12 06:58:15,24.7093,24.7311,24.7107,46.121,46.1081,24.4976,24.7278,-0.768796,106.713,866.06,0.0,0.0,0.0
2024-03-12 06:58:16,24.7097,24.7311,24.7213,46.1272,46.1081,24.5035,24.7246,0.544495,104.743,867.209,0.0,0.0,0.0
2024-03-12 06:58:17,24.7135,24.7278,24.7231,46.1337,46.1114,24.5133,24.7278,-0.768796,102.773,864.582,0.0,0.0,0.0
2024-03-12 06:58:18,24.7189,24.7344,24.7187,46.1205,46.1081,24.4994,24.7278,-0.440473,105.728,866.388,0.0,0.0,0.0
2024-03-12 06:58:19,24.7302,24.7311,24.7215,46.1258,46.1146,24.5152,24.7278,-0.11215,103.758,866.06,0.0,0.0,0.0
2024-03-12 06:58:20,24.7188,24.7311,24.7149,46.1195,46.1081,24.5004,24.7278,-0.11215,107.698,868.686,0.0,0.0,0.0
2024-03-12 06:58:21,24.7222,24.7311,24.714,46.12,46.1081,24.497,24.7213,-1.09712,104.743,865.403,0.0,0.0,0.0
2024-03-12 06:58:22,24.7405,24.7278,24.7235,46.1305,46.1081,24.5158,24.7311,-1.09712,102.773,864.582,0.0,0.0,0.0
2024-03-12 06:58:23,24.7384,24.7311,24.7242,46.1235,46.1048,24.4995,24.7311,-1.09712,102.773,865.567,0.0,0.0,0.0
2024-03-12 06:58:24,24.7486,24.7311,24.7282,46.1161,46.1081,24.5196,24.7213,-1.75376,103.758,865.239,0.0,0.0,0.0
2024-03-12 06:58:25,24.7509,24.7311,24.726,46.116,46.1048,24.5201,24.7278,-0.440473,106.713,866.552,0.0,0.0,0.0
2024-03-12 06:58:26,24.753,24.7311,24.737,46.1203,46.1015,24.5144,24.7278,-0.768796,105.728,866.224,0.0,0.0,0.0
2024-03-12 06:58:27,24.7556,24.7311,24.7346,46.1245,46.1114,24.5222,24.7246,-1.09712,109.668,872.462,0.0,0.0,0.0
2024-03-12 06:58:28,24.7619,24.7311,24.732,46.1153,46.1081,24.5224,24.7278,-1.09712,105.728,866.388,0.0,0.0,0.0
2024-03-12 06:58:29,24.7716,24.7278,24.73,46.1211,46.1048,24.5158,24.7278,-1.09712,106.713,866.06,0.0,0.0,0.0
2024-03-12 06:58:30,24.7538,24.7311,24.7273,46.1271,46.1081,24.5188,24.7311,-1.42544,107.698,866.88,0.0,0.0,0.0
2024-03-12 06:58:31,24.7538,24.7377,24.7273,46.1215,46.1081,24.5188,24.7278,-0.768796,106.713,867.537,0.0,0.0,0.0
2024-03-12 06:58:32,24.7557,24.7344,24.7384,46.1177,46.1081,24.5332,24.7278,-0.440473,106.713,867.209,0.0,0.0,0.0
2024-03-12 06:58:33,24.7539,24.7278,24.7376,46.1256,46.1081,24.5226,24.7213,-0.768796,108.683,867.373,0.0,0.0,0.0
2024-03-12 06:58:34,24.7521,24.7278,24.7391,46.1125,46.1081,24.5332,24.7246,-1.42544,107.698,867.209,0.0,0.0,0.0
2024-03-12 06:58:35,24.764,24.7246,24.7521,46.1051,46.1048,24.5258,24.7246,-1.09712,107.698,866.716,0.0,0.0,0.0
2024-03-12 06:58:36,24.7496,24.7311,24.7478,46.118,46.1015,24.5334,24.7278,-0.440473,108.683,868.03,0.0,0.0,0.0
2024-03-12 06:58:37,24.7557,24.7344,24.7575,46.1089,46.1048,24.5489,24.7311,-1.42544,109.668,867.865,0.0,0.0,0.0
2024-03-12 06:58:38,24.7586,24.7311,24.7449,46.1222,46.1015,24.5328,24.7278,0.216172,106.713,867.209,0.0,0.0,0.0
2024-03-12 06:58:39,24.7487,24.7344,24.7478,46.1177,46.1081,24.5427,24.7246,-1.09712,108.683,872.462,0.0,0.0,0.0
2024-03-12 06:58:40,24.7583,24.7311,24.7546,46.1119,46.1081,24.5545,24.7311,-0.440473,108.683,870.492,0.0,0.0,0.0
2024-03-12 06:58:41,24.7427,24.7278,24.7489,46.1283,46.1048,24.5418,24.7246,-1.42544,105.728,865.075,0.0,0.0,0.0
2024-03-12 06:58:42,24.754,24.7311,24.7618,46.1243,46.1114,24.5431,24.7311,-1.09712,106.713,864.911,0.0,0.0,0.0
2024-03-12 06:58:43,24.7444,24.7278,24.7492,46.1156,46.1081,24.5356,24.7278,-1.42544,107.698,864.582,0.0,0.0,0.0
2024-03-12 06:58:44,24.7423,24.7278,24.748,46.0945,46.1048,24.5469,24.7311,-0.768796,106.713,872.298,0.0,0.0,0.0
2024-03-12 06:58:45,24.744,24.7278,24.7612,46.1148,46.1015,24.5434,24.7246,-1.42544,106.713,858.016,0.0,0.0,0.0
2024-03-12 06:58:46,24.748,24.7344,24.7697,46.1158,46.1081,24.5548,24.7278,-1.42544,105.728,864.746,0.0,0.0,0.0
2024-03-12 06:58:47,24.7542,24.7311,24.7642,46.1138,46.1048,24.5449,24.7213,-1.42544,106.713,864.911,0.0,0.0,0.0
2024-03-12 06:58:48,24.7582,24.7246,24.7692,46.112,46.1048,24.5512,24.7246,-1.09712,106.713,865.567,0.0,0.0,0.0
2024-03-12 06:58:49,24.7646,24.7311,24.7614,46.1091,46.1048,24.5476,24.7278,0.216172,108.683,864.582,0.0,0.0,0.0
2024-03-12 06:58:50,24.7466,24.7278,24.7608,46.125,46.1081,24.554,24.7213,-0.11215,107.698,866.552,0.0,0.0,0.0
2024-03-12 06:58:51,24.7554,24.7344,24.7557,46.1142,46.1081,24.5587,24.7213,-1.09712,106.713,867.045,0.0,0.0,0.0
2024-03-12 06:58:52,24.7559,24.7311,24.7573,46.1057,46.1114,24.5461,24.7278,-0.440473,107.698,867.701,0.0,0.0,0.0
2024-03-12 06:58:53,24.7516,24.7278,24.7692,46.1185,46.1015,24.56,24.7246,-1.42544,108.683,867.701,0.0,0.0,0.0
2024-03-12 06:58:54,24.7731,24.7278,24.7882,46.0942,46.1081,24.5555,24.7278,-1.09712,109.668,866.716,0.0,0.0,0.0
2024-03-12 06:58:55,24.7548,24.7246,24.7754,46.1093,46.0982,24.5569,24.7278,-1.75376,110.653,867.865,0.0,0.0,0.0
2024-03-12 06:58:56,24.7691,24.7311,24.7761,46.0825,46.0982,24.562,24.7246,-9.30519,106.713,866.552,0.0,0.0,0.0
2024-03-12 06:58:57,24.7498,24.7344,24.767,46.1029,46.1081,24.5647,24.718,-1.09712,107.698,866.552,0.0,0.0,0.0
2024-03-12 06:58:58,24.766,24.7311,24.7846,46.0944,46.1081,24.5621,24.7278,-1.42544,107.698,868.194,0.0,0.0,0.0
2024-03-12 06:58:59,24.7646,24.7278,24.7839,46.0984,46.1081,24.5874,24.7278,-1.42544,105.728,867.045,0.0,0.0,0.0
2024-03-12 06:59:00,24.763,24.7311,24.7834,46.0862,46.1015,24.5688,24.7246,-0.768796,107.698,873.775,0.0,0.0,0.0
2024-03-12 06:59:01,24.756,24.7311,24.7775,46.0874,46.1081,24.5657,24.7246,-1.42544,104.743,865.567,0.0,0.0,0.0
2024-03-12 06:59:02,24.7606,24.7968,24.7785,46.0902,46.1081,24.5677,24.8001,-1.42544,109.668,864.582,0.0,0.0,0.0
2024-03-12 06:59:03,24.7586,24.7935,24.7811,46.1084,46.1015,24.5849,24.787,-1.09712,106.713,864.254,0.0,0.0,0.0
2024-03-12 06:59:04,24.7551,24.7903,24.7917,46.0907,46.1114,24.566,24.7935,-0.768796,107.698,864.911,0.0,0.0,0.0
2024-03-12 06:59:05,24.7416,24.7968,24.7805,46.0767,46.1081,24.5753,24.7903,-1.09712,109.668,863.105,0.0,0.0,0.0
2024-03-12 06:59:06,24.7682,24.7968,24.7874,46.081,46.1114,24.5783,24.787,-1.09712,106.713,861.135,0.0,0.0,0.0
2024-03-12 06:59:07,24.7604,24.7968,24.7847,46.0823,46.1081,24.5842,24.7968,-1.42544,102.773,866.06,0.0,0.0,0.0
2024-03-12 06:59:08,24.7546,24.7935,24.7887,46.0769,46.1048,24.5678,24.7935,-1.42544,105.728,866.224,0.0,0.0,0.0
2024-03-12 06:59:09,24.7599,24.7968,24.7919,46.0741,46.1081,24.5849,24.7968,-1.09712,109.668,871.313,0.0,0.0,0.0
2024-03-12 06:59:10,24.7608,24.8001,24.796,46.0682,46.1048,24.5847,24.7968,-1.42544,108.683,872.462,0.0,0.0,0.0
2024-03-12 06:59:11,24.7665,24.7935,24.8056,46.0879,46.1081,24.5833,24.7935,-0.768796,108.683,866.06,0.0,0.0,0.0
2024-03-12 06:59:12,24.7565,24.787,24.7906,46.0756,46.1081,24.5967,24.787,-1.42544,108.683,867.209,0.0,0.0,0.0
2024-03-12 06:59:13,24.7512,24.7968,24.7869,46.0748,46.1048,24.5779,24.7935,-1.42544,112.623,867.209,0.0,0.0,0.0
2024-03-12 06:59:14,24.7592,24.81,24.8065,46.0734,46.1048,24.5856,24.7903,-1.09712,109.668,866.552,0.0,0.0,0.0
2024-03-12 06:59:15,24.7713,24.7968,24.804,46.0748,46.1048,24.5912,24.7935,-0.768796,107.698,866.06,0.0,0.0,0.0
2024-03-12 06:59:16,24.7711,24.7968,24.8024,46.0773,46.1081,24.5963,24.7935,-1.42544,107.698,866.06,0.0,0.0,0.0
2024-03-12 06:59:17,24.7889,24.7903,24.8001,46.0738,46.1114,24.5846,24.7903,-0.768796,124.442,864.746,0.0,0.0,0.0
2024-03-12 06:59:18,24.7795,24.7968,24.8074,46.0704,46.1081,24.5818,24.7903,-1.09712,107.698,859.821,0.0,0.0,0.0
2024-03-12 06:59:19,24.7901,24.7935,24.8097,46.0745,46.1048,24.5959,24.7903,-1.09712,107.698,864.746,0.0,0.0,0.0
2024-03-12 06:59:20,24.7901,24.8001,24.8097,46.0745,46.1048,24.5959,24.787,0.872818,106.713,864.911,0.0,0.0,0.0
2024-03-12 06:59:21,24.7844,24.8001,24.7959,46.0875,46.1048,24.5948,24.7837,-1.09712,104.743,864.09,0.0,0.0,0.0
2024-03-12 06:59:22,24.8012,24.7903,24.7999,46.0688,46.1081,24.6028,24.7903,-1.42544,108.683,863.105,0.0,0.0,0.0
2024-03-12 06:59:23,24.795,24.7935,24.8092,46.0735,46.1081,24.5996,24.7935,-0.440473,109.668,863.105,0.0,0.0,0.0
2024-03-12 06:59:24,24.8163,24.7935,24.8049,46.0713,46.1015,24.6006,24.7903,-2.08209,106.713,860.478,0.0,0.0,0.0
2024-03-12 06:59:25,24.8185,24.7968,24.8073,46.0727,46.1048,24.6026,24.7935,-0.768796,106.713,861.791,0.0,0.0,0.0
2024-03-12 06:59:26,24.834,24.7935,24.8218,46.0698,46.1015,24.5971,24.7935,-0.768796,108.683,862.941,0.0,0.0,0.0
2024-03-12 06:59:27,24.8278,24.7935,24.8155,46.0624,46.1015,24.5968,24.787,-1.09712,104.743,862.612,0.0,0.0,0.0
2024-03-12 06:59:28,24.8278,24.7968,24.8155,46.0538,46.1048,24.5968,24.7935,-0.440473,106.713,863.105,0.0,0.0,0.0
2024-03-12 06:59:29,24.8217,24.7903,24.8233,46.0599,46.1114,24.6037,24.7935,-0.768796,107.698,870.328,0.0,0.0,0.0
2024-03-12 06:59:30,24.8339,24.7935,24.8188,46.0685,46.1146,24.6166,24.7903,-0.440473,105.728,868.194,0.0,0.0,0.0
2024-03-12 06:59:31,24.8333,24.7968,24.8188,46.0683,46.1015,24.61,24.787,-0.11215,105.728,862.612,0.0,0.0,0.0
2024-03-12 06:59:32,24.8498,24.7968,24.8279,46.0587,46.0982,24.6132,24.7935,-0.768796,107.698,862.776,0.0,0.0,0.0
2024-03-12 06:59:33,24.829,24.8231,24.8181,46.0708,46.1081,24.6113,24.7935,-0.768796,104.743,861.299,0.0,0.0,0.0
2024-03-12 06:59:34,24.8325,24.787,24.8187,46.0697,46.1015,24.6159,24.787,-0.440473,105.728,864.746,0.0,0.0,0.0
2024-03-12 06:59:35,24.8284,24.7968,24.8195,46.0697,46.1048,24.623,24.7903,-0.440473,103.758,865.895,0.0,0.0,0.0
2024-03-12 06:59:36,24.838,24.7968,24.8334,46.0702,46.1048,24.6275,24.7935,-0.768796,105.728,865.895,0.0,0.0,0.0
2024-03-12 06:59:37,24.8352,24.7508,24.8414,46.0686,46.1048,24.6265,24.787,-0.11215,104.743,865.895,0.0,0.0,0.0
2024-03-12 06:59:38,24.8271,24.7935,24.8472,46.0659,46.1015,24.6227,24.7903,-0.11215,107.698,866.552,0.0,0.0,0.0
2024-03-12 06:59:39,24.8181,24.7968,24.8302,46.0658,46.1081,24.6216,24.7935,-0.440473,104.743,866.552,0.0,0.0,0.0
2024-03-12 06:59:40,24.8247,24.7935,24.8292,46.0708,46.1015,24.6183,24.7935,-0.440473,103.758,861.791,0.0,0.0,0.0
2024-03-12 06:59:41,24.8302,24.7903,24.8323,46.0769,46.1048,24.6147,24.7935,0.216172,106.713,877.387,0.0,0.0,0.0
2024-03-12 06:59:42,24.8233,24.7968,24.8368,46.072,46.1081,24.6227,24.7903,0.216172,107.698,869.671,0.0,0.0,0.0
2024-03-12 06:59:43,24.8176,24.8001,24.8217,46.0608,46.1114,24.6376,24.7968,0.216172,104.743,878.7,0.0,0.0,0.0
2024-03-12 06:59:44,24.8208,24.8001,24.8402,46.0668,46.1081,24.6284,24.7903,-0.11215,104.743,869.835,0.0,0.0,0.0
2024-03-12 06:59:45,24.8295,24.7935,24.8524,46.0687,46.1081,24.6204,24.7903,-0.11215,104.743,866.388,0.0,0.0,0.0
2024-03-12 06:59:46,24.825,24.787,24.8456,46.0752,46.1048,24.6223,24.7903,-0.440473,103.758,869.507,0.0,0.0,0.0
2024-03-12 06:59:47,24.8274,24.7968,24.8532,46.0886,46.1114,24.6228,24.7935,0.544495,103.758,868.358,0.0,0.0,0.0
2024-03-12 06:59:48,24.8193,24.7968,24.8531,46.0702,46.0982,24.6237,24.7903,-0.11215,107.698,869.835,0.0,0.0,0.0
2024-03-12 06:59:49,24.8208,24.7935,24.8581,46.068,46.1081,24.6289,24.7935,-0.11215,103.758,869.835,0.0,0.0,0.0
2024-03-12 06:59:50,24.8049,24.7968,24.8504,46.0714,46.1048,24.6187,24.7903,-0.440473,104.743,870.328,0.0,0.0,0.0
2024-03-12 06:59:51,24.8049,24.7935,24.8504,46.0717,46.0982,24.6187,24.7837,-1.75376,105.728,870.492,0.0,0.0,0.0
2024-03-12 06:59:52,24.8072,24.7935,24.8483,46.0849,46.1081,24.634,24.7903,-0.11215,102.773,870.82,0.0,0.0,0.0
2024-03-12 06:59:53,24.8066,24.7903,24.8521,46.0745,46.1081,24.6325,24.7903,-0.440473,105.728,871.641,0.0,0.0,0.0
2024-03-12 06:59:54,24.8174,24.7903,24.8579,46.0775,46.1048,24.6305,24.7935,-0.768796,103.758,871.641,0.0,0.0,0.0
2024-03-12 06:59:55,24.8101,24.7968,24.8579,46.0639,46.1081,24.6263,24.7903,-0.11215,107.698,875.253,0.0,0.0,0.0
2024-03-12 06:59:56,24.8064,24.7903,24.8629,46.0763,46.1015,24.645,24.787,-1.42544,112.623,875.089,0.0,0.0,0.0
2024-03-12 06:59:57,24.7905,24.7935,24.8608,46.0652,46.1048,24.6338,24.7903,-8.97687,102.773,870.656,0.0,0.0,0.0
2024-03-12 06:59:58,24.7872,24.787,24.8583,46.0652,46.1015,24.6414,24.7935,-0.11215,104.743,871.313,0.0,0.0,0.0
2024-03-12 06:59:59,24.8008,24.7968,24.8769,46.0676,46.1015,24.6436,24.787,-0.11215,102.773,868.358,0.0,0.0,0.0
2024-03-12 07:00:00,24.7871,24.7935,24.8743,46.0667,46.1015,24.6453,24.7903,0.216172,104.743,869.671,0.0,0.0,0.0
2024-03-12 07:00:01,24.7856,24.7935,24.8536,46.0701,46.1015,24.6362,24.7935,0.216172,102.773,869.507,0.0,0.0,0.0
2024-03-12 07:00:02,24.7981,24.8592,24.8701,46.0674,46.1114,24.646,24.8461,-0.11215,103.758,866.388,0.0,0.0,0.0
2024-03-12 07:00:03,24.7808,24.8559,24.8675,46.0647,46.1048,24.65,24.8527,0.216172,102.773,868.03,0.0,0.0,0.0
2024-03-12 07:00:04,24.7841,24.8625,24.8561,46.0703,46.1015,24.654,24.8494,0.216172,102.773,867.209,0.0,0.0,0.0
2024-03-12 07:00:05,24.7721,24.8559,24.8606,46.0715,46.1081,24.661,24.8494,0.216172,105.728,867.209,0.0,0.0,0.0
2024-03-12 07:00:06,24.7841,24.8559,24.869,46.0813,46.1081,24.648,24.8461,0.872818,106.713,867.865,0.0,0.0,0.0
2024-03-12 07:00:07,24.7949,24.8625,24.8743,46.071,46.1048,24.6464,24.8527,0.544495,104.743,866.388,0.0,0.0,0.0
2024-03-12 07:00:08,24.7775,24.8559,24.8697,46.067,46.1048,24.6479,24.8494,0.872818,104.743,869.835,0.0,0.0,0.0
2024-03-12 07:00:09,24.7965,24.8592,24.8768,46.0604,46.1081,24.6518,24.8461,0.216172,103.758,865.567,0.0,0.0,0.0
2024-03-12 07:00:10,24.7826,24.8527,24.8695,46.0662,46.1081,24.6667,24.8559,0.544495,104.743,862.12,0.0,0.0,0.0
2024-03-12 07:00:11,24.7826,24.8461,24.8695,46.0726,46.1048,24.6667,24.8527,-0.440473,106.713,866.88,0.0,0.0,0.0
2024-03-12 07:00:12,24.7866,24.8527,24.874,46.0687,46.1081,24.655,24.8527,0.544495,106.713,867.373,0.0,0.0,0.0
2024-03-12 07:00:13,24.7953,24.8527,24.8715,46.0777,46.1048,24.657,24.8494,0.216172,104.743,867.701,0.0,0.0,0.0
2024-03-12 07:00:14,24.7995,24.8559,24.8679,46.0778,46.1114,24.6636,24.8461,-1.42544,106.713,868.194,0.0,0.0,0.0
2024-03-12 07:00:15,24.7989,24.8592,24.8934,46.0677,46.0982,24.6643,24.8527,-0.11215,107.698,868.85,0.0,0.0,0.0
2024-03-12 07:00:16,24.8006,24.8527,24.8697,46.0737,46.1081,24.6538,24.8559,-0.440473,105.728,877.223,0.0,0.0,0.0
2024-03-12 07:00:17,24.8006,24.8625,24.8697,46.069,46.1081,24.6538,24.8494,0.544495,103.758,864.254,0.0,0.0,0.0
2024-03-12 07:00:18,24.8206,24.8592,24.8825,46.0842,46.1015,24.6737,24.8724,-0.768796,106.713,870.328,0.0,0.0,0.0
2024-03-12 07:00:19,24.8274,24.8559,24.8848,46.0719,46.1048,24.6717,24.8494,-0.440473,107.698,870.656,0.0,0.0,0.0
2024-03-12 07:00:20,24.8361,24.8559,24.8915,46.0669,46.1081,24.6559,24.8494,-1.75376,106.713,871.477,0.0,0.0,0.0
2024-03-12 07:00:21,24.8309,24.8592,24.8848,46.0874,46.1081,24.6715,24.8527,-1.09712,107.698,871.805,0.0,0.0,0.0
2024-03-12 07:00:22,24.8451,24.8625,24.9012,46.0908,46.1015,24.6718,24.8494,-1.09712,108.683,871.969,0.0,0.0,0.0
2024-03-12 07:00:23,24.8438,24.8625,24.882,46.0732,46.1015,24.6705,24.8461,-0.768796,106.713,868.358,0.0,0.0,0.0
2024-03-12 07:00:24,24.8441,24.8625,24.8923,46.0637,46.0982,24.672,24.8527,-0.440473,109.668,872.298,0.0,0.0,0.0
2024-03-12 07:00:25,24.8478,24.8592,24.886,46.0639,46.1015,24.6714,24.8494,-1.42544,107.698,871.805,0.0,0.0,0.0
