TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 07:00:26,24.8675,24.8592,24.9011,46.0554,46.1048,24.6735,24.8559,-1.09712,107.698,870.984,0.0,0.0,0.0
2024-03-12 07:00:27,24.8498,24.8625,24.8969,46.0707,46.1015,24.6714,24.8494,-0.768796,107.698,870.164,0.0,0.0,0.0
2024-03-12 07:00:28,24.8542,24.8527,24.8963,46.077,46.1081,24.6781,24.8625,-0.11215,106.713,871.149,0.0,0.0,0.0
2024-03-12 07:00:29,24.8745,24.8527,24.9012,46.0749,46.1015,24.6851,24.8494,-0.768796,108.683,868.686,0.0,0.0,0.0
2024-03-12 07:00:30,24.8667,24.8527,24.8978,46.0668,46.1081,24.676,24.8494,-0.11215,107.698,869.671,0.0,0.0,0.0
2024-03-12 07:00:31,24.8705,24.8559,24.9087,46.0736,46.1081,24.6775,24.8494,-0.440473,104.743,866.552,0.0,0.0,0.0
2024-03-12 07:00:32,24.8687,24.8592,24.9021,46.0725,46.1048,24.683,24.8527,0.544495,105.728,868.686,0.0,0.0,0.0
2024-03-12 07:00:33,24.8734,24.8494,24.8978,46.0794,46.1048,24.6763,24.8559,0.544495,105.728,868.358,0.0,0.0,0.0
2024-03-12 07:00:34,24.8824,24.8625,24.9064,46.0752,46.1114,24.6999,24.8527,-0.11215,108.683,868.03,0.0,0.0,0.0
2024-03-12 07:00:35,24.8902,24.8527,24.9037,46.0779,46.1048,24.6934,24.8527,-1.09712,101.788,867.537,0.0,0.0,0.0
2024-03-12 07:00:36,24.8747,24.8559,24.9008,46.0708,46.1081,24.6896,24.8527,-0.440473,106.713,875.253,0.0,0.0,0.0
2024-03-12 07:00:37,24.8861,24.8559,24.9053,46.0812,46.1081,24.7006,24.8494,2.18611,107.698,868.358,0.0,0.0,0.0
2024-03-12 07:00:38,24.8893,24.8559,24.9186,46.0789,46.1081,24.6877,24.8527,0.872818,106.713,868.194,0.0,0.0,0.0
2024-03-12 07:00:39,24.869,24.8494,24.9132,46.087,46.1048,24.6944,24.8592,-0.768796,100.803,868.194,0.0,0.0,0.0
2024-03-12 07:00:40,24.8725,24.8559,24.919,46.0887,46.1048,24.708,24.8559,0.216172,106.713,868.85,0.0,0.0,0.0
2024-03-12 07:00:41,24.8773,24.8559,24.9242,46.0783,46.1114,24.704,24.8559,-0.11215,105.728,869.015,0.0,0.0,0.0
2024-03-12 07:00:42,24.8861,24.8625,24.9321,46.0784,46.1015,24.6937,24.8461,0.216172,104.743,867.865,0.0,0.0,0.0
2024-03-12 07:00:43,24.8861,24.8592,24.9321,46.0802,46.1048,24.6937,24.8559,-0.440473,105.728,868.522,0.0,0.0,0.0
2024-03-12 07:00:44,24.871,24.8592,24.9202,46.089,46.1081,24.7099,24.8527,-0.440473,100.803,869.507,0.0,0.0,0.0
2024-03-12 07:00:45,24.8745,24.8658,24.9294,46.0891,46.1081,24.7058,24.8494,0.216172,102.773,869.835,0.0,0.0,0.0
2024-03-12 07:00:46,24.8546,24.8559,24.922,46.0858,46.0949,24.7021,24.8527,-1.09712,101.788,862.448,0.0,0.0,0.0
2024-03-12 07:00:47,24.8672,24.8494,24.925,46.0793,46.1048,24.6985,24.8559,-0.11215,104.743,869.015,0.0,0.0,0.0
2024-03-12 07:00:48,24.8517,24.8559,24.9215,46.0941,46.1278,24.6936,24.8494,0.544495,105.728,876.073,0.0,0.0,0.0
2024-03-12 07:00:49,24.8608,24.8461,24.9393,46.096,46.1048,24.7047,24.8527,1.20114,103.758,868.686,0.0,0.0,0.0
2024-03-12 07:00:50,24.8647,24.8527,24.9296,46.0769,46.1081,24.7161,24.8461,0.544495,105.728,868.194,0.0,0.0,0.0
2024-03-12 07:00:51,24.8672,24.8822,24.9335,46.083,46.1015,24.6974,24.8527,0.872818,105.728,867.209,0.0,0.0,0.0
2024-03-12 07:00:52,24.8843,24.8559,24.9337,46.0791,46.1048,24.7086,24.8527,0.872818,107.698,865.895,0.0,0.0,0.0
2024-03-12 07:00:53,24.8861,24.8559,24.9392,46.0784,46.1015,24.7143,24.8527,0.216172,105.728,867.701,0.0,0.0,0.0
2024-03-12 07:00:54,24.8832,24.8559,24.9239,46.0814,46.1048,24.7198,24.8494,-0.440473,108.683,863.269,0.0,0.0,0.0
2024-03-12 07:00:55,24.8835,24.8527,24.9379,46.0898,46.1114,24.7133,24.8494,-0.11215,105.728,868.03,0.0,0.0,0.0
2024-03-12 07:00:56,24.87,24.8559,24.9379,46.0736,46.1015,24.7146,24.8461,-0.11215,103.758,874.76,0.0,0.0,0.0
2024-03-12 07:00:57,24.8839,24.8559,24.9447,46.0898,46.0982,24.7133,24.8461,-0.11215,105.728,870.492,0.0,0.0,0.0
2024-03-12 07:00:58,24.8681,24.8494,24.934,46.0901,46.1081,24.7217,24.8494,-0.11215,103.758,871.313,0.0,0.0,0.0
2024-03-12 07:00:59,24.8599,24.8592,24.9267,46.0899,46.1179,24.7246,24.8559,-0.768796,106.713,871.477,0.0,0.0,0.0
2024-03-12 07:01:00,24.8711,24.8527,24.9473,46.0887,46.1081,24.7274,24.8527,-0.440473,104.743,872.626,0.0,0.0,0.0
2024-03-12 07:01:01,24.8687,24.8559,24.9405,46.0948,46.1114,24.7211,24.8527,-0.768796,105.728,871.477,0.0,0.0,0.0
2024-03-12 07:01:02,24.8715,24.9151,24.9438,46.0811,46.1048,24.7248,24.9085,-0.440473,100.803,866.388,0.0,0.0,0.0
2024-03-12 07:01:03,24.8798,24.9118,24.95,46.0795,46.1114,24.7333,24.9118,-0.768796,106.713,871.641,0.0,0.0,0.0
2024-03-12 07:01:04,24.8791,24.9118,24.9419,46.0771,46.1114,24.7326,24.9085,-0.768796,107.698,879.028,0.0,0.0,0.0
2024-03-12 07:01:05,24.9043,24.9118,24.9534,46.0902,46.1081,24.7225,24.9118,-0.440473,106.713,870.984,0.0,0.0,0.0
2024-03-12 07:01:06,24.8786,24.9118,24.9518,46.0851,46.1146,24.7312,24.9085,-0.440473,107.698,869.835,0.0,0.0,0.0
2024-03-12 07:01:07,24.8815,24.9052,24.9579,46.0849,46.0752,24.7384,24.9151,-0.11215,104.743,869.671,0.0,0.0,0.0
2024-03-12 07:01:08,24.8865,24.9052,24.9572,46.0999,46.1179,24.7326,24.9052,-2.08209,104.743,869.179,0.0,0.0,0.0
2024-03-12 07:01:09,24.8816,24.9118,24.9573,46.1021,46.1114,24.731,24.9052,2.18611,108.683,870.164,0.0,0.0,0.0
2024-03-12 07:01:10,24.8691,24.9118,24.9597,46.0874,46.1081,24.7299,24.9052,-0.768796,107.698,870.328,0.0,0.0,0.0
2024-03-12 07:01:11,24.8691,24.9151,24.9597,46.0754,46.1081,24.7299,24.9118,-0.440473,107.698,870.656,0.0,0.0,0.0
2024-03-12 07:01:12,24.8718,24.9052,24.9587,46.0746,46.1048,24.7362,24.9085,-1.09712,107.698,870.82,0.0,0.0,0.0
2024-03-12 07:01:13,24.8745,24.9151,24.9676,46.0695,46.1146,24.7269,24.9085,-0.11215,106.713,875.089,0.0,0.0,0.0
2024-03-12 07:01:14,24.8733,24.9118,24.9536,46.0912,46.1081,24.7347,24.9118,-0.11215,106.713,872.79,0.0,0.0,0.0
2024-03-12 07:01:15,24.8684,24.9151,24.9647,46.0821,46.1081,24.7336,24.9085,-0.11215,103.758,873.283,0.0,0.0,0.0
2024-03-12 07:01:16,24.8675,24.9151,24.9638,46.0874,46.1048,24.7447,24.9118,-0.440473,106.713,871.805,0.0,0.0,0.0
2024-03-12 07:01:17,24.8713,24.9118,24.9556,46.0874,46.1015,24.7352,24.9085,0.544495,106.713,872.954,0.0,0.0,0.0
2024-03-12 07:01:18,24.8759,24.9151,24.9573,46.0815,46.1081,24.7401,24.9118,-0.11215,104.743,872.462,0.0,0.0,0.0
2024-03-12 07:01:19,24.8812,24.9151,24.9626,46.0821,46.1311,24.7425,24.9085,-3.06706,105.728,871.477,0.0,0.0,0.0
2024-03-12 07:01:20,24.8913,24.9085,24.9702,46.0841,46.1081,24.7507,24.9118,-1.42544,106.713,869.507,0.0,0.0,0.0
2024-03-12 07:01:21,24.8997,24.9151,24.9727,46.0922,46.1048,24.7506,24.9118,-0.11215,106.713,864.254,0.0,0.0,0.0
2024-03-12 07:01:22,24.8896,24.9085,24.9678,46.0841,46.1114,24.7568,24.9184,-0.11215,104.743,872.134,0.0,0.0,0.0
2024-03-12 07:01:23,24.9072,24.9118,24.9696,46.071,46.1048,24.7524,24.9151,0.216172,98.8333,869.179,0.0,0.0,0.0
2024-03-12 07:01:24,24.9141,24.9118,24.9765,46.0768,46.1081,24.7591,24.9052,-0.11215,105.728,869.507,0.0,0.0,0.0
2024-03-12 07:01:25,24.9221,24.9184,24.982,46.074,46.1081,24.7511,24.9085,-0.11215,101.788,870.656,0.0,0.0,0.0
2024-03-12 07:01:26,24.9099,24.9151,24.9632,46.0842,46.1081,24.7688,24.9085,-0.440473,102.773,872.79,0.0,0.0,0.0
2024-03-12 07:01:27,24.9163,24.9118,24.9794,46.0684,46.1114,24.7636,24.9151,0.216172,105.728,872.134,0.0,0.0,0.0
2024-03-12 07:01:28,24.9137,24.9118,24.9811,46.0528,46.1081,24.7522,24.9052,0.872818,104.743,873.119,0.0,0.0,0.0
2024-03-12 07:01:29,24.9206,24.9184,24.9734,46.0644,46.1081,24.7646,24.9085,-0.11215,103.758,872.79,0.0,0.0,0.0
2024-03-12 07:01:30,24.9347,24.9118,24.9885,46.0596,46.1081,24.758,24.9151,0.216172,105.728,869.671,0.0,0.0,0.0
2024-03-12 07:01:31,24.9422,24.9184,24.9902,46.0633,46.1048,24.7466,24.9085,1.20114,109.668,872.79,0.0,0.0,0.0
2024-03-12 07:01:32,24.9421,24.9151,24.9848,46.0702,46.1081,24.7514,24.9085,0.544495,107.698,874.268,0.0,0.0,0.0
2024-03-12 07:01:33,24.9496,24.9118,24.9768,46.0677,46.1048,24.7504,24.9085,-0.11215,99.8183,873.119,0.0,0.0,0.0
2024-03-12 07:01:34,24.9592,24.9085,24.9889,46.0772,46.1048,24.7607,24.9151,1.20114,102.773,873.283,0.0,0.0,0.0
2024-03-12 07:01:35,24.9555,24.9085,24.9809,46.0721,46.1081,24.7465,24.9085,0.544495,107.698,873.447,0.0,0.0,0.0
2024-03-12 07:01:36,24.9417,24.9151,24.9849,46.0774,46.1081,24.7446,24.9085,0.872818,105.728,873.611,0.0,0.0,0.0
2024-03-12 07:01:37,24.9494,24.9085,24.9933,46.0588,46.1015,24.7491,24.9118,0.216172,105.728,875.089,0.0,0.0,0.0
2024-03-12 07:01:38,24.9498,24.9151,24.9982,46.0685,46.1081,24.7642,24.9118,0.216172,105.728,872.79,0.0,0.0,0.0
2024-03-12 07:01:39,24.9457,24.9184,24.9986,46.0647,46.1015,24.7631,24.9151,2.18611,108.683,873.119,0.0,0.0,0.0
2024-03-12 07:01:40,24.9448,24.9118,24.9994,46.0654,46.1048,24.7639,24.9118,0.544495,104.743,872.79,0.0,0.0,0.0
2024-03-12 07:01:41,24.9325,24.9151,24.9983,46.0481,46.1015,24.7563,24.9118,0.216172,107.698,872.462,0.0,0.0,0.0
2024-03-12 07:01:42,24.9358,24.9151,24.9967,46.0659,46.1081,24.7557,24.9052,0.544495,103.758,872.954,0.0,0.0,0.0
2024-03-12 07:01:43,24.9337,24.9118,25.0041,46.0603,46.1015,24.7624,24.9085,0.544495,103.758,872.79,0.0,0.0,0.0
2024-03-12 07:01:44,24.9231,24.9151,25.012,46.063,46.1015,24.7563,24.9118,0.216172,108.683,873.119,0.0,0.0,0.0
2024-03-12 07:01:45,24.9372,24.9118,25.0052,46.055,46.1048,24.7687,24.9085,-0.11215,105.728,875.089,0.0,0.0,0.0
2024-03-12 07:01:46,24.9285,24.9118,25.0136,46.0576,46.0982,24.7655,24.9118,-0.11215,102.773,875.417,0.0,0.0,0.0
2024-03-12 07:01:47,24.9252,24.9151,25.0078,46.0482,46.1081,24.7531,24.9052,-0.440473,104.743,875.417,0.0,0.0,0.0
2024-03-12 07:01:48,24.9268,24.9151,25.0107,46.0611,46.1048,24.7728,24.9118,-0.440473,106.713,875.089,0.0,0.0,0.0
2024-03-12 07:01:49,24.9213,24.9151,25.0137,46.0629,46.1114,24.7625,24.9118,0.544495,105.728,881.327,0.0,0.0,0.0
2024-03-12 07:01:50,24.9134,24.9118,25.0133,46.0559,46.1048,24.7619,24.9085,-0.440473,103.758,881.655,0.0,0.0,0.0
2024-03-12 07:01:51,24.9132,24.9151,25.017,46.0648,46.1048,24.7656,24.9052,-0.768796,106.713,867.373,0.0,0.0,0.0
2024-03-12 07:01:52,24.9068,24.9151,25.0227,46.0703,46.1048,24.7736,24.9085,0.216172,105.728,873.611,0.0,0.0,0.0
2024-03-12 07:01:53,24.9069,24.9184,25.0315,46.0696,46.1081,24.7636,24.9085,-2.73873,106.713,872.79,0.0,0.0,0.0
2024-03-12 07:01:54,24.9168,24.9118,25.0243,46.0501,46.1081,24.7629,24.9118,-1.09712,108.683,870.492,0.0,0.0,0.0
2024-03-12 07:01:55,24.9191,24.9151,25.0266,46.0659,46.1048,24.7696,24.9085,-0.768796,102.773,865.075,0.0,0.0,0.0
2024-03-12 07:01:56,24.9251,24.9151,25.018,46.0654,46.1114,24.7725,24.8987,-1.42544,107.698,870.656,0.0,0.0,0.0
2024-03-12 07:01:57,24.9275,24.9151,25.0199,46.0587,46.1048,24.7654,24.9052,-1.09712,108.683,863.926,0.0,0.0,0.0
2024-03-12 07:01:58,24.9434,24.9052,25.0328,46.0485,46.1081,24.7658,24.9118,-0.768796,105.728,869.179,0.0,0.0,0.0
2024-03-12 07:01:59,24.9249,24.9118,25.0248,46.0643,46.1048,24.7763,24.9085,-1.42544,105.728,870.492,0.0,0.0,0.0
2024-03-12 07:02:00,24.9265,24.9118,25.0351,46.0677,46.1015,24.7765,24.9019,-0.768796,106.713,869.343,0.0,0.0,0.0
2024-03-12 07:02:01,24.9177,24.9118,25.026,46.0559,46.1081,24.7754,24.9085,-1.09712,110.653,868.522,0.0,0.0,0.0
2024-03-12 07:02:02,24.9325,24.9676,25.027,46.0611,46.1081,24.777,24.9643,-1.09712,108.683,868.03,0.0,0.0,0.0
2024-03-12 07:02:03,24.9371,24.9643,25.0217,46.0711,46.1015,24.7654,24.9676,-1.75376,107.698,868.194,0.0,0.0,0.0
2024-03-12 07:02:04,24.9486,24.9709,25.0313,46.064,46.1081,24.7677,24.9611,-0.768796,108.683,867.373,0.0,0.0,0.0
2024-03-12 07:02:05,24.9299,24.9742,25.0262,46.057,46.1081,24.779,24.9742,-1.42544,105.728,866.224,0.0,0.0,0.0
2024-03-12 07:02:06,24.9449,24.9676,25.0359,46.0593,46.1081,24.7845,24.9709,-1.42544,106.713,863.761,0.0,0.0,0.0
2024-03-12 07:02:07,24.9419,24.9742,25.0384,46.0622,46.1048,24.7877,24.9643,-0.768796,127.397,864.746,0.0,0.0,0.0
2024-03-12 07:02:08,24.9406,24.9709,25.0311,46.055,46.1015,24.7742,24.9643,-1.09712,106.713,864.582,0.0,0.0,0.0
2024-03-12 07:02:09,24.9426,24.9742,25.038,46.0556,46.1015,24.775,24.9709,-0.768796,106.713,865.075,0.0,0.0,0.0
2024-03-12 07:02:10,24.932,24.9709,25.0395,46.0776,46.1015,24.7702,24.9676,-0.440473,106.713,865.403,0.0,0.0,0.0
2024-03-12 07:02:11,24.9293,24.9709,25.0374,46.0592,46.1048,24.7764,24.9643,-0.11215,107.698,866.06,0.0,0.0,0.0
2024-03-12 07:02:12,24.9514,24.9643,25.0417,46.0644,46.0982,24.7844,24.9611,-0.11215,104.743,866.716,0.0,0.0,0.0
2024-03-12 07:02:13,24.9488,24.9709,25.0403,46.0502,46.1048,24.7891,24.9676,-1.09712,104.743,865.895,0.0,0.0,0.0
2024-03-12 07:02:14,24.9635,24.9676,25.0316,46.0643,46.1081,24.7929,24.9676,-1.09712,106.713,866.552,0.0,0.0,0.0
2024-03-12 07:02:15,24.961,24.9709,25.0472,46.0642,46.1015,24.7779,24.9676,-1.42544,105.728,862.941,0.0,0.0,0.0
2024-03-12 07:02:16,24.9617,24.9709,25.0468,46.071,46.1081,24.7885,24.9676,2.18611,104.743,869.507,0.0,0.0,0.0
2024-03-12 07:02:17,24.9592,24.9611,25.0397,46.0686,46.1081,24.7874,24.9676,-1.42544,104.743,869.835,0.0,0.0,0.0
2024-03-12 07:02:18,24.9735,24.9709,25.0459,46.0613,46.1081,24.7854,24.9643,0.872818,105.728,872.462,0.0,0.0,0.0
2024-03-12 07:02:19,24.9683,24.9742,25.0522,46.0585,46.1015,24.7888,24.9676,0.872818,107.698,865.403,0.0,0.0,0.0
2024-03-12 07:02:20,24.955,24.9742,25.0401,46.0556,46.1048,24.7859,24.9611,0.544495,107.698,873.611,0.0,0.0,0.0
2024-03-12 07:02:21,24.9738,24.9709,25.0436,46.0656,46.1081,24.8053,24.9709,1.20114,105.728,871.149,0.0,0.0,0.0
2024-03-12 07:02:22,24.9751,24.9709,25.0336,46.0578,46.1048,24.7943,24.9676,0.544495,104.743,870.492,0.0,0.0,0.0
2024-03-12 07:02:23,24.9833,24.9676,25.048,46.0739,46.1081,24.8012,24.9643,1.52946,104.743,873.119,0.0,0.0,0.0
2024-03-12 07:02:24,24.9808,24.9512,25.0487,46.073,46.0982,24.7977,24.9676,0.872818,106.713,873.775,0.0,0.0,0.0
2024-03-12 07:02:25,24.9943,24.9742,25.0638,46.0806,46.1015,24.7887,24.9709,0.216172,106.713,874.104,0.0,0.0,0.0
2024-03-12 07:02:26,24.9923,24.9775,25.0666,46.0649,46.1081,24.7988,24.9676,0.872818,106.713,874.432,0.0,0.0,0.0
2024-03-12 07:02:27,24.9827,24.9676,25.057,46.0699,46.0982,24.7923,24.9643,-0.440473,106.713,874.924,0.0,0.0,0.0
2024-03-12 07:02:28,24.9844,24.9709,25.0651,46.0709,46.1081,24.8044,24.9676,0.872818,105.728,871.969,0.0,0.0,0.0
2024-03-12 07:02:29,24.9747,24.9709,25.0545,46.077,46.1015,24.8102,24.9676,0.872818,104.743,878.043,0.0,0.0,0.0
2024-03-12 07:02:30,24.963,24.9709,25.0606,46.0729,46.1081,24.8073,24.9709,0.872818,103.758,874.924,0.0,0.0,0.0
2024-03-12 07:02:31,24.9662,24.9709,25.0561,46.0844,46.1114,24.7996,24.9676,0.872818,105.728,874.432,0.0,0.0,0.0
2024-03-12 07:02:32,24.9591,24.9906,25.0521,46.0793,46.1048,24.8089,24.9676,0.216172,103.758,874.596,0.0,0.0,0.0
2024-03-12 07:02:33,24.9636,24.9775,25.064,46.079,46.1015,24.7987,24.9676,-0.440473,105.728,874.432,0.0,0.0,0.0
2024-03-12 07:02:34,24.9512,24.9709,25.0655,46.0817,46.1081,24.8057,24.9643,0.544495,106.713,873.939,0.0,0.0,0.0
2024-03-12 07:02:35,24.9675,24.9676,25.0713,46.0932,46.1048,24.803,24.9643,0.216172,102.773,874.432,0.0,0.0,0.0
2024-03-12 07:02:36,24.9613,24.9742,25.0738,46.0952,46.1081,24.8223,24.9676,0.216172,104.743,874.268,0.0,0.0,0.0
2024-03-12 07:02:37,24.9613,24.9676,25.0626,46.0919,46.1015,24.8086,24.9676,-0.440473,105.728,874.924,0.0,0.0,0.0
2024-03-12 07:02:38,24.9539,24.9709,25.0776,46.0909,46.1114,24.8108,24.9676,-0.440473,107.698,875.745,0.0,0.0,0.0
2024-03-12 07:02:39,24.9696,24.9742,25.0791,46.0913,46.1081,24.8111,24.9676,-0.440473,107.698,874.924,0.0,0.0,0.0
2024-03-12 07:02:40,24.9835,24.9742,25.0836,46.0833,46.1048,24.8023,24.9676,-0.440473,101.788,873.775,0.0,0.0,0.0
2024-03-12 07:02:41,24.9795,24.9676,25.0771,46.088,46.1081,24.8175,24.9676,-0.11215,104.743,880.998,0.0,0.0,0.0
2024-03-12 07:02:42,24.9718,24.9676,25.0868,46.0917,46.0884,24.8177,24.9676,-0.11215,105.728,871.805,0.0,0.0,0.0
2024-03-12 07:02:43,24.9796,24.9742,25.0831,46.0965,46.1015,24.813,24.9643,-1.09712,106.713,873.283,0.0,0.0,0.0
2024-03-12 07:02:44,24.9798,24.9709,25.0794,46.0932,46.1048,24.8245,24.9709,-0.768796,108.683,874.104,0.0,0.0,0.0
2024-03-12 07:02:45,24.9731,24.9709,25.0808,46.0944,46.1048,24.8211,24.9676,-0.11215,107.698,874.432,0.0,0.0,0.0
2024-03-12 07:02:46,24.9658,24.9742,25.0957,46.0969,46.1015,24.8251,24.9676,-0.440473,104.743,873.939,0.0,0.0,0.0
2024-03-12 07:02:47,24.9759,24.9709,25.082,46.0995,46.1081,24.8153,24.9709,-1.42544,105.728,873.939,0.0,0.0,0.0
2024-03-12 07:02:48,24.9607,24.9676,25.0755,46.0862,46.1081,24.8138,24.9676,-0.768796,109.668,873.775,0.0,0.0,0.0
2024-03-12 07:02:49,24.9693,24.9742,25.082,46.0872,46.1015,24.8223,24.9709,-1.42544,105.728,872.79,0.0,0.0,0.0
2024-03-12 07:02:50,24.9693,24.9742,25.082,46.0816,46.1081,24.8223,24.9676,0.872818,104.743,873.775,0.0,0.0,0.0
2024-03-12 07:02:51,24.9567,24.9676,25.0838,46.0863,46.1015,24.8203,24.9643,-0.11215,111.638,873.775,0.0,0.0,0.0
2024-03-12 07:02:52,24.969,24.9676,25.0888,46.092,46.1081,24.8216,24.9676,-0.768796,106.713,873.447,0.0,0.0,0.0
2024-03-12 07:02:53,24.9616,24.9742,25.0855,46.0935,46.1015,24.8268,24.9643,-2.41041,110.653,872.954,0.0,0.0,0.0
2024-03-12 07:02:54,24.9615,24.9676,25.0964,46.1004,46.1048,24.8353,24.9676,-1.09712,105.728,880.013,0.0,0.0,0.0
2024-03-12 07:02:55,24.9505,24.9742,25.0865,46.0942,46.1081,24.8345,24.9643,-1.09712,107.698,872.298,0.0,0.0,0.0
2024-03-12 07:02:56,24.968,24.9742,25.1013,46.077,46.1081,24.8314,24.9643,-0.768796,106.713,872.462,0.0,0.0,0.0
2024-03-12 07:02:57,24.9635,24.9742,25.0815,46.0888,46.1081,24.8384,24.9676,-1.42544,108.683,868.686,0.0,0.0,0.0
2024-03-12 07:02:58,24.9436,24.9742,25.0899,46.0932,46.1081,24.8328,24.9709,-1.42544,106.713,873.775,0.0,0.0,0.0
2024-03-12 07:02:59,24.9498,24.9709,25.0982,46.0949,46.1015,24.8257,24.9643,-0.768796,108.683,875.581,0.0,0.0,0.0
2024-03-12 07:03:00,24.9628,24.9709,25.0995,46.093,46.1081,24.8294,24.9676,-2.08209,107.698,874.432,0.0,0.0,0.0
2024-03-12 07:03:01,24.9628,24.9742,25.0995,46.0993,46.1081,24.8294,24.9709,0.216172,106.713,875.909,0.0,0.0,0.0
2024-03-12 07:03:02,24.9468,25.0333,25.1046,46.0907,46.1114,24.8379,25.0169,-1.42544,105.728,876.402,0.0,0.0,0.0
2024-03-12 07:03:03,24.9544,25.03,25.1123,46.1018,46.1015,24.8478,25.0268,-1.09712,108.683,875.581,0.0,0.0,0.0
2024-03-12 07:03:04,24.9534,25.0268,25.1042,46.099,46.1048,24.8495,25.03,-1.09712,105.728,874.76,0.0,0.0,0.0
2024-03-12 07:03:05,24.9516,25.0333,25.0847,46.1055,46.1114,24.8383,25.0235,-1.42544,110.653,875.089,0.0,0.0,0.0
2024-03-12 07:03:06,24.9517,25.03,25.0928,46.101,46.1048,24.8353,25.0268,-1.09712,106.713,873.447,0.0,0.0,0.0
2024-03-12 07:03:07,24.9449,25.0268,25.086,46.1133,46.1081,24.835,25.0202,-1.75376,108.683,874.76,0.0,0.0,0.0
2024-03-12 07:03:08,24.9693,25.0268,25.0914,46.1015,46.1114,24.8413,25.0268,-0.768796,107.698,873.939,0.0,0.0,0.0
2024-03-12 07:03:09,24.9721,25.03,25.1033,46.0956,46.1081,24.8443,25.0235,-0.440473,108.683,872.954,0.0,0.0,0.0
2024-03-12 07:03:10,24.9746,25.0268,25.0944,46.1122,46.1081,24.8486,25.0235,-1.09712,121.488,871.641,0.0,0.0,0.0
2024-03-12 07:03:11,24.9786,25.0333,25.1009,46.1158,46.1015,24.8562,25.0235,-1.42544,107.698,871.641,0.0,0.0,0.0
2024-03-12 07:03:12,24.9859,25.03,25.1032,46.1024,46.1081,24.8586,25.0169,-1.42544,110.653,872.626,0.0,0.0,0.0
2024-03-12 07:03:13,24.9909,25.03,25.1009,46.1052,46.1048,24.8475,25.0235,-0.11215,110.653,875.089,0.0,0.0,0.0
2024-03-12 07:03:14,24.9841,25.03,25.0977,46.1055,46.1114,24.8496,25.03,-1.09712,106.713,869.343,0.0,0.0,0.0
2024-03-12 07:03:15,24.9981,25.0333,25.0907,46.0986,46.1114,24.8487,25.03,-0.440473,101.788,876.402,0.0,0.0,0.0
2024-03-12 07:03:16,24.9944,25.0268,25.0968,46.104,46.1048,24.8458,25.0235,-0.440473,102.773,876.402,0.0,0.0,0.0
2024-03-12 07:03:17,24.9917,25.03,25.106,46.1214,46.1081,24.8468,25.03,-0.768796,106.713,876.894,0.0,0.0,0.0
2024-03-12 07:03:18,25.0073,25.03,25.1072,46.1073,46.1081,24.8566,25.0235,-0.11215,104.743,877.387,0.0,0.0,0.0
2024-03-12 07:03:19,25.0151,25.0268,25.115,46.11,46.1015,24.8513,25.0235,-0.11215,103.758,883.789,0.0,0.0,0.0
2024-03-12 07:03:20,25.0188,25.0268,25.1121,46.1087,46.1081,24.8554,25.0333,0.216172,105.728,877.715,0.0,0.0,0.0
2024-03-12 07:03:21,25.0069,25.0268,25.1123,46.0965,46.1081,24.8581,25.0235,-0.11215,103.758,873.939,0.0,0.0,0.0
2024-03-12 07:03:22,25.0069,25.03,25.1123,46.1195,46.1048,24.8581,25.0268,-1.09712,107.698,876.073,0.0,0.0,0.0
2024-03-12 07:03:23,25.0301,25.0333,25.1145,46.1118,46.1015,24.8587,25.0235,0.216172,102.773,870.328,0.0,0.0,0.0
2024-03-12 07:03:24,25.0168,25.0333,25.118,46.1214,46.1048,24.864,25.0268,1.20114,104.743,880.177,0.0,0.0,0.0
2024-03-12 07:03:25,25.029,25.03,25.109,46.1021,46.1048,24.8557,25.0235,1.20114,107.698,873.611,0.0,0.0,0.0
2024-03-12 07:03:26,25.0275,25.0333,25.1114,46.1022,46.1015,24.8625,25.0235,0.544495,106.713,873.611,0.0,0.0,0.0
2024-03-12 07:03:27,25.0277,25.0333,25.1249,46.1095,46.1081,24.8555,25.0235,0.544495,104.743,871.641,0.0,0.0,0.0
2024-03-12 07:03:28,25.0197,25.0333,25.1205,46.1135,46.1081,24.8615,25.0333,-0.11215,103.758,874.104,0.0,0.0,0.0
2024-03-12 07:03:29,25.0407,25.0268,25.1164,46.1282,46.1081,24.8686,25.0268,1.20114,103.758,874.924,0.0,0.0,0.0
2024-03-12 07:03:30,25.0553,25.03,25.1263,46.1171,46.1081,24.8639,25.0235,0.872818,103.758,875.581,0.0,0.0,0.0
2024-03-12 07:03:31,25.041,25.03,25.129,46.122,46.1081,24.864,25.0235,0.872818,105.728,876.402,0.0,0.0,0.0
2024-03-12 07:03:32,25.0617,25.0268,25.1342,46.1152,46.0982,24.858,25.0268,-0.440473,101.788,877.058,0.0,0.0,0.0
2024-03-12 07:03:33,25.0557,25.0333,25.1262,46.1264,46.1081,24.8589,25.03,-0.11215,103.758,877.387,0.0,0.0,0.0
2024-03-12 07:03:34,25.056,25.03,25.1349,46.1057,46.1081,24.8712,25.0235,0.216172,105.728,880.342,0.0,0.0,0.0
2024-03-12 07:03:35,25.0512,25.03,25.1216,46.1205,46.1048,24.874,25.03,0.872818,107.698,879.685,0.0,0.0,0.0
2024-03-12 07:03:36,25.0508,25.0268,25.1246,46.116,46.0982,24.8676,25.0333,-0.11215,107.698,879.685,0.0,0.0,0.0
2024-03-12 07:03:37,25.045,25.03,25.1264,46.1128,46.1015,24.8689,25.0202,0.872818,104.743,879.685,0.0,0.0,0.0
2024-03-12 07:03:38,25.0439,25.03,25.1358,46.1242,46.1015,24.8712,25.0235,-0.440473,106.713,878.536,0.0,0.0,0.0
2024-03-12 07:03:39,25.0559,25.03,25.1466,46.1154,46.1048,24.8666,25.0465,-0.768796,102.773,878.536,0.0,0.0,0.0
2024-03-12 07:03:40,25.0443,25.03,25.1344,46.1168,46.1015,24.877,25.0366,-0.440473,105.728,876.73,0.0,0.0,0.0
2024-03-12 07:03:41,25.0413,25.03,25.133,46.1003,46.1048,24.8757,25.0399,-0.440473,107.698,876.566,0.0,0.0,0.0
2024-03-12 07:03:42,25.0355,25.0268,25.1429,46.1054,46.1015,24.8732,25.0268,-0.440473,105.728,876.73,0.0,0.0,0.0
2024-03-12 07:03:43,25.0338,25.03,25.1401,46.0946,46.1081,24.8774,25.0268,-0.440473,105.728,876.402,0.0,0.0,0.0
2024-03-12 07:03:44,25.042,25.0235,25.1428,46.1111,46.1081,24.8726,25.0268,-0.440473,105.728,876.073,0.0,0.0,0.0
2024-03-12 07:03:45,25.0455,25.0333,25.1501,46.1082,46.1114,24.878,25.0268,1.20114,111.638,877.387,0.0,0.0,0.0
2024-03-12 07:03:46,25.0451,25.0366,25.15,46.1045,46.1048,24.8774,25.0235,-0.768796,109.668,877.715,0.0,0.0,0.0
2024-03-12 07:03:47,25.0193,25.03,25.1498,46.1036,46.1015,24.8725,25.0268,-1.09712,106.713,877.223,0.0,0.0,0.0
2024-03-12 07:03:48,25.0193,25.0333,25.1498,46.1067,46.1081,24.8725,25.0235,1.20114,101.788,875.089,0.0,0.0,0.0
2024-03-12 07:03:49,25.0527,25.0333,25.1539,46.0956,46.1048,24.8775,25.03,-0.768796,108.683,878.372,0.0,0.0,0.0
2024-03-12 07:03:50,25.045,25.03,25.1531,46.1016,46.1114,24.8866,25.0268,-0.768796,107.698,879.357,0.0,0.0,0.0
2024-03-12 07:03:51,25.0316,25.0366,25.1507,46.11,46.1114,24.8882,25.0202,-0.440473,106.713,880.506,0.0,0.0,0.0
2024-03-12 07:03:52,25.044,25.0333,25.1615,46.1275,46.1081,24.8814,25.0202,-1.09712,109.668,880.342,0.0,0.0,0.0
2024-03-12 07:03:53,25.0481,25.03,25.1608,46.1261,46.1081,24.8988,25.03,-1.42544,110.653,880.342,0.0,0.0,0.0
2024-03-12 07:03:54,25.0292,25.0333,25.1528,46.1204,46.1015,24.8937,25.0268,-0.440473,109.668,880.342,0.0,0.0,0.0
2024-03-12 07:03:55,25.0351,25.0366,25.1583,46.1051,46.1048,24.8737,25.0235,-1.09712,110.653,881.655,0.0,0.0,0.0
2024-03-12 07:03:56,25.0295,25.03,25.1649,46.1112,46.1081,24.8781,25.0235,-0.440473,108.683,879.028,0.0,0.0,0.0
2024-03-12 07:03:57,25.0264,25.0366,25.1512,46.1295,46.1048,24.8905,25.0202,-0.768796,109.668,879.521,0.0,0.0,0.0
2024-03-12 07:03:58,25.0318,25.0235,25.176,46.1171,46.1081,24.8969,25.0235,-1.09712,109.668,872.954,0.0,0.0,0.0
2024-03-12 07:03:59,25.0348,25.0333,25.1557,46.1281,46.1015,24.9024,25.0202,-0.440473,107.698,878.208,0.0,0.0,0.0
2024-03-12 07:04:00,25.0257,25.0563,25.158,46.1308,46.1048,24.9039,25.0268,-1.42544,106.713,878.043,0.0,0.0,0.0
2024-03-12 07:04:01,25.0289,25.0333,25.1601,46.1366,46.1048,24.8856,25.0235,-0.768796,109.668,876.566,0.0,0.0,0.0
2024-03-12 07:04:02,25.0283,25.0793,25.1615,46.125,46.0982,24.8877,25.0793,-1.42544,109.668,875.909,0.0,0.0,0.0
2024-03-12 07:04:03,25.0204,25.0924,25.1516,46.1212,46.1081,24.8898,25.076,-1.09712,108.683,875.253,0.0,0.0,0.0
2024-03-12 07:04:04,25.0239,25.0892,25.1798,46.1253,46.1081,24.9009,25.076,-1.09712,109.668,876.566,0.0,0.0,0.0
2024-03-12 07:04:05,25.0281,25.0892,25.1595,46.1332,46.1048,24.8979,25.0793,-1.75376,106.713,875.089,0.0,0.0,0.0
2024-03-12 07:04:06,25.0144,25.0859,25.1757,46.1191,46.1048,24.8888,25.0859,-1.09712,106.713,874.924,0.0,0.0,0.0
2024-03-12 07:04:07,25.0156,25.0826,25.1637,46.1094,46.1048,24.8821,25.076,1.20114,109.668,874.596,0.0,0.0,0.0
2024-03-12 07:04:08,25.0103,25.0859,25.1719,46.1177,46.1015,24.8985,25.0826,-1.75376,105.728,867.701,0.0,0.0,0.0
2024-03-12 07:04:09,25.0139,25.0892,25.167,46.1346,46.1081,24.8974,25.076,-1.09712,110.653,873.775,0.0,0.0,0.0
2024-03-12 07:04:10,25.0155,25.0957,25.1668,46.1289,46.1015,24.895,25.0793,-1.09712,109.668,873.447,0.0,0.0,0.0
2024-03-12 07:04:11,25.014,25.0662,25.1569,46.1345,46.1048,24.887,25.0793,-1.42544,109.668,874.76,0.0,0.0,0.0
2024-03-12 07:04:12,25.0192,25.0859,25.1639,46.1371,46.1114,24.9087,25.0793,-1.09712,102.773,873.283,0.0,0.0,0.0
2024-03-12 07:04:13,25.0179,25.0793,25.1728,46.1329,46.1081,24.9006,25.0826,-0.440473,105.728,874.924,0.0,0.0,0.0
2024-03-12 07:04:14,25.0168,25.0859,25.1661,46.1203,46.1048,24.9098,25.0826,-0.768796,107.698,875.417,0.0,0.0,0.0
2024-03-12 07:04:15,25.0279,25.0859,25.1808,46.1286,46.0949,24.9009,25.0793,-1.42544,106.713,874.924,0.0,0.0,0.0
2024-03-12 07:04:16,25.0307,25.0859,25.1729,46.1243,46.1114,24.9127,25.0793,-0.11215,105.728,868.85,0.0,0.0,0.0
2024-03-12 07:04:17,25.0218,25.0859,25.1638,46.1288,46.1081,24.9119,25.0727,-0.440473,107.698,876.402,0.0,0.0,0.0
2024-03-12 07:04:18,25.0464,25.0859,25.1703,46.1261,46.1081,24.91,25.0826,-0.11215,103.758,875.909,0.0,0.0,0.0
2024-03-12 07:04:19,25.0444,25.0859,25.1692,46.1302,46.1081,24.9065,25.0793,-0.11215,105.728,876.238,0.0,0.0,0.0
2024-03-12 07:04:20,25.0423,25.0892,25.1783,46.1123,46.1048,24.911,25.0859,-0.440473,107.698,875.745,0.0,0.0,0.0
2024-03-12 07:04:21,25.0423,25.0859,25.1783,46.1236,46.1048,24.911,25.0793,-0.11215,106.713,875.253,0.0,0.0,0.0
2024-03-12 07:04:22,25.0652,25.0859,25.1781,46.129,46.1081,24.9167,25.076,0.216172,103.758,874.924,0.0,0.0,0.0
2024-03-12 07:04:23,25.0647,25.0892,25.1676,46.1231,46.1114,24.9178,25.0793,-0.440473,105.728,874.104,0.0,0.0,0.0
2024-03-12 07:04:24,25.0678,25.0859,25.1844,46.1221,46.0982,24.9192,25.0859,-0.11215,102.773,874.924,0.0,0.0,0.0
2024-03-12 07:04:25,25.0727,25.0859,25.1833,46.1242,46.1081,24.9157,25.0793,0.872818,106.713,874.924,0.0,0.0,0.0
2024-03-12 07:04:26,25.0655,25.0892,25.1848,46.1279,46.1015,24.9271,25.0826,0.544495,106.713,874.432,0.0,0.0,0.0
2024-03-12 07:04:27,25.0679,25.0859,25.1749,46.1284,46.1048,24.909,25.076,-0.768796,102.773,873.447,0.0,0.0,0.0
2024-03-12 07:04:28,25.0654,25.0859,25.1719,46.1272,46.1048,24.9192,25.0826,0.544495,102.773,875.417,0.0,0.0,0.0
2024-03-12 07:04:29,25.0802,25.0859,25.1906,46.1246,46.1048,24.9204,25.0826,0.544495,104.743,874.76,0.0,0.0,0.0
2024-03-12 07:04:30,25.0796,25.076,25.1927,46.1227,46.1015,24.9308,25.0793,0.544495,105.728,874.76,0.0,0.0,0.0
2024-03-12 07:04:31,25.0873,25.0826,25.1838,46.1244,46.1015,24.9291,25.0826,0.544495,104.743,880.67,0.0,0.0,0.0
2024-03-12 07:04:32,25.0983,25.0859,25.1861,46.1075,46.1048,24.9321,25.0793,0.872818,107.698,874.268,0.0,0.0,0.0
2024-03-12 07:04:33,25.0927,25.0892,25.18,46.1149,46.1081,24.9172,25.076,0.216172,105.728,878.864,0.0,0.0,0.0
2024-03-12 07:04:34,25.0983,25.0826,25.1941,46.1119,46.1081,24.9355,25.076,1.20114,105.728,877.387,0.0,0.0,0.0
2024-03-12 07:04:35,25.0922,25.0793,25.1916,46.1165,46.1081,24.9354,25.0826,0.216172,103.758,879.193,0.0,0.0,0.0
2024-03-12 07:04:36,25.104,25.0859,25.1936,46.1177,46.1081,24.933,25.0793,-1.75376,100.803,877.551,0.0,0.0,0.0
2024-03-12 07:04:37,25.1077,25.0793,25.2,46.1248,46.0982,24.9284,25.0793,0.216172,103.758,876.73,0.0,0.0,0.0
2024-03-12 07:04:38,25.1056,25.0892,25.1945,46.1181,46.1081,24.9338,25.0826,0.872818,103.758,876.238,0.0,0.0,0.0
2024-03-12 07:04:39,25.1261,25.0859,25.2075,46.1204,46.1048,24.9333,25.0826,0.872818,104.743,875.417,0.0,0.0,0.0
2024-03-12 07:04:40,25.1133,25.0859,25.1992,46.1263,46.1081,24.9301,25.0793,2.84276,108.683,876.894,0.0,0.0,0.0
2024-03-12 07:04:41,25.1133,25.0859,25.1992,46.118,46.1015,24.9301,25.076,0.216172,106.713,875.253,0.0,0.0,0.0
2024-03-12 07:04:42,25.1205,25.0859,25.1934,46.1251,46.1048,24.934,25.0826,0.544495,103.758,876.073,0.0,0.0,0.0
2024-03-12 07:04:43,25.1079,25.0826,25.2048,46.1399,46.0982,24.9291,25.0826,0.216172,103.758,875.909,0.0,0.0,0.0
2024-03-12 07:04:44,25.1147,25.0859,25.2011,46.1289,46.1048,24.9465,25.0793,-0.11215,102.773,875.745,0.0,0.0,0.0
2024-03-12 07:04:45,25.1184,25.0859,25.2103,46.1301,46.1048,24.9419,25.076,0.872818,106.713,868.686,0.0,0.0,0.0
2024-03-12 07:04:46,25.1092,25.0826,25.2011,46.1248,46.1081,24.9386,25.0859,0.216172,106.713,880.177,0.0,0.0,0.0
2024-03-12 07:04:47,25.1049,25.0859,25.2089,46.1273,46.1114,24.9421,25.0826,1.52946,104.743,876.894,0.0,0.0,0.0
2024-03-12 07:04:48,25.0843,25.0892,25.2015,46.1337,46.1081,24.9405,25.076,0.216172,104.743,877.387,0.0,0.0,0.0
2024-03-12 07:04:49,25.0913,25.0859,25.2216,46.1161,46.1048,24.9448,25.0793,0.216172,102.773,877.387,0.0,0.0,0.0
2024-03-12 07:04:50,25.0962,25.0859,25.21,46.1188,46.1015,24.9585,25.0793,0.216172,103.758,876.73,0.0,0.0,0.0
2024-03-12 07:04:51,25.0838,25.0859,25.2139,46.1264,46.1048,24.9558,25.076,0.872818,103.758,875.909,0.0,0.0,0.0
2024-03-12 07:04:52,25.0804,25.0859,25.2189,46.1424,46.1048,24.962,25.0826,0.216172,104.743,875.745,0.0,0.0,0.0
2024-03-12 07:04:53,25.0975,25.0826,25.2278,46.131,46.1048,24.9616,25.076,-0.11215,105.728,876.402,0.0,0.0,0.0
2024-03-12 07:04:54,25.0902,25.0793,25.2227,46.1239,46.1015,24.9512,25.076,-0.11215,105.728,876.402,0.0,0.0,0.0
2024-03-12 07:04:55,25.0732,25.0892,25.2134,46.1323,46.1048,24.9509,25.0793,0.216172,105.728,876.402,0.0,0.0,0.0
2024-03-12 07:04:56,25.0858,25.0859,25.2198,46.13,46.1015,24.9654,25.0826,1.52946,110.653,877.551,0.0,0.0,0.0
2024-03-12 07:04:57,25.079,25.0859,25.2194,46.1322,46.1015,24.9565,25.076,0.216172,105.728,876.566,0.0,0.0,0.0
2024-03-12 07:04:58,25.0869,25.0859,25.2268,46.1255,46.1081,24.9555,25.076,0.872818,107.698,876.894,0.0,0.0,0.0
2024-03-12 07:04:59,25.0869,25.0892,25.2268,46.1245,46.1081,24.9555,25.0793,-0.440473,109.668,876.73,0.0,0.0,0.0
2024-03-12 07:05:00,25.0694,25.0826,25.2308,46.1298,46.1081,24.9539,25.076,3.17108,106.713,877.058,0.0,0.0,0.0
2024-03-12 07:05:01,25.0648,25.0892,25.2216,46.1252,46.1015,24.9614,25.0793,0.544495,104.743,877.551,0.0,0.0,0.0
2024-03-12 07:05:02,25.0684,25.1384,25.2238,46.123,46.1081,24.9624,25.1286,-1.09712,102.773,880.342,0.0,0.0,0.0
2024-03-12 07:05:03,25.0693,25.1384,25.2336,46.1292,46.1048,24.9637,25.1319,-1.42544,104.743,878.372,0.0,0.0,0.0
2024-03-12 07:05:04,25.064,25.1384,25.24,46.1349,46.1081,24.9618,25.145,0.544495,107.698,877.223,0.0,0.0,0.0
2024-03-12 07:05:05,25.0595,25.1417,25.2282,46.1461,46.1048,24.9656,25.1384,0.872818,105.728,877.551,0.0,0.0,0.0
2024-03-12 07:05:06,25.0602,25.1417,25.2293,46.1375,46.1081,24.9612,25.1319,-0.11215,105.728,879.849,0.0,0.0,0.0
2024-03-12 07:05:07,25.0687,25.1417,25.2253,46.1346,46.1081,24.9597,25.1352,0.872818,106.713,881.327,0.0,0.0,0.0
2024-03-12 07:05:08,25.0687,25.1384,25.2253,46.1335,46.0982,24.9597,25.1319,0.216172,107.698,880.834,0.0,0.0,0.0
2024-03-12 07:05:09,25.0765,25.1384,25.2376,46.13,46.1048,24.963,25.1384,0.216172,103.758,882.147,0.0,0.0,0.0
2024-03-12 07:05:10,25.0723,25.1417,25.2353,46.1296,46.0982,24.972,25.1319,0.872818,106.713,882.476,0.0,0.0,0.0
2024-03-12 07:05:11,25.0855,25.1384,25.2428,46.1314,46.1114,24.9459,25.1417,0.872818,105.728,882.476,0.0,0.0,0.0
2024-03-12 07:05:12,25.0776,25.1384,25.2324,46.1256,46.1048,24.9702,25.1352,0.872818,106.713,882.64,0.0,0.0,0.0
2024-03-12 07:05:13,25.0856,25.1384,25.2267,46.1348,46.1048,24.9657,25.1352,0.216172,101.788,882.476,0.0,0.0,0.0
2024-03-12 07:05:14,25.0727,25.1319,25.2361,46.1391,46.1081,24.9634,25.1384,0.544495,105.728,881.983,0.0,0.0,0.0
2024-03-12 07:05:15,25.084,25.1417,25.238,46.1252,46.1015,24.9737,25.1417,0.872818,107.698,874.596,0.0,0.0,0.0
2024-03-12 07:05:16,25.0663,25.1417,25.2359,46.136,46.0982,24.9722,25.1352,-0.11215,106.713,878.043,0.0,0.0,0.0
2024-03-12 07:05:17,25.0767,25.1417,25.2406,46.1307,46.1081,24.9672,25.1384,0.216172,104.743,877.223,0.0,0.0,0.0
2024-03-12 07:05:18,25.0836,25.1384,25.2322,46.1263,46.1081,24.969,25.1384,-0.11215,120.503,878.043,0.0,0.0,0.0
2024-03-12 07:05:19,25.1038,25.1384,25.2519,46.1403,46.1081,24.9682,25.1352,0.544495,107.698,876.894,0.0,0.0,0.0
2024-03-12 07:05:20,25.0929,25.1352,25.2376,46.1254,46.1081,24.9649,25.1319,0.544495,107.698,877.223,0.0,0.0,0.0
2024-03-12 07:05:21,25.0932,25.1417,25.2352,46.135,46.1048,24.9707,25.1319,-0.440473,106.713,877.058,0.0,0.0,0.0
2024-03-12 07:05:22,25.1073,25.1417,25.2465,46.1268,46.1048,24.9695,25.1384,-0.11215,103.758,877.387,0.0,0.0,0.0
2024-03-12 07:05:23,25.108,25.1384,25.2511,46.1265,46.1015,24.9624,25.1352,-0.11215,103.758,877.223,0.0,0.0,0.0
2024-03-12 07:05:24,25.1115,25.1384,25.245,46.1282,46.1048,24.9702,25.122,-0.768796,108.683,877.715,0.0,0.0,0.0
2024-03-12 07:05:25,25.1105,25.1384,25.2442,46.1237,46.1048,24.9614,25.1384,-0.768796,107.698,878.043,0.0,0.0,0.0
2024-03-12 07:05:26,25.1102,25.1417,25.2398,46.1219,46.1081,24.96,25.1352,-0.440473,105.728,880.67,0.0,0.0,0.0
2024-03-12 07:05:27,25.1015,25.1384,25.2469,46.1471,46.1048,24.9772,25.1352,-0.440473,109.668,878.864,0.0,0.0,0.0
2024-03-12 07:05:28,25.1063,25.1384,25.2576,46.1381,46.1081,24.9802,25.1352,-0.440473,107.698,879.685,0.0,0.0,0.0
2024-03-12 07:05:29,25.1046,25.1352,25.2536,46.1247,46.1114,24.9717,25.1516,-1.09712,105.728,878.7,0.0,0.0,0.0
2024-03-12 07:05:30,25.1192,25.1352,25.2483,46.1285,46.1048,24.9767,25.1319,-0.768796,107.698,879.193,0.0,0.0,0.0
2024-03-12 07:05:31,25.107,25.1352,25.2423,46.1512,46.1081,24.9746,25.1352,-4.05202,100.803,876.73,0.0,0.0,0.0
2024-03-12 07:05:32,25.1169,25.1417,25.2526,46.1385,46.1048,24.9825,25.1384,-0.768796,106.713,878.043,0.0,0.0,0.0
2024-03-12 07:05:33,25.108,25.1352,25.2458,46.1328,46.1081,24.9727,25.1352,-2.08209,105.728,876.894,0.0,0.0,0.0
2024-03-12 07:05:34,25.1205,25.145,25.2473,46.1422,46.1048,24.9786,25.1384,-0.768796,109.668,877.387,0.0,0.0,0.0
2024-03-12 07:05:35,25.1172,25.1417,25.2555,46.1367,46.1081,24.9851,25.1286,-0.11215,110.653,876.402,0.0,0.0,0.0
2024-03-12 07:05:36,25.1229,25.1384,25.2575,46.1379,46.1114,24.979,25.1352,-0.768796,103.758,877.387,0.0,0.0,0.0
2024-03-12 07:05:37,25.129,25.1352,25.2585,46.1513,46.1048,24.9637,25.1384,-1.09712,104.743,875.417,0.0,0.0,0.0
2024-03-12 07:05:38,25.1296,25.1417,25.264,46.1453,46.1015,24.9743,25.1319,-1.42544,106.713,876.894,0.0,0.0,0.0
2024-03-12 07:05:39,25.1297,25.1384,25.273,46.1254,46.1015,24.9759,25.1384,-1.42544,106.713,875.909,0.0,0.0,0.0
2024-03-12 07:05:40,25.1429,25.1352,25.2665,46.1387,46.1081,24.9619,25.1384,-1.42544,107.698,875.581,0.0,0.0,0.0
2024-03-12 07:05:41,25.1472,25.145,25.2639,46.1456,46.1081,24.9657,25.1384,-3.39538,102.773,874.924,0.0,0.0,0.0
2024-03-12 07:05:42,25.1458,25.145,25.2699,46.1602,46.1114,24.9801,25.1352,0.544495,108.683,873.447,0.0,0.0,0.0
2024-03-12 07:05:43,25.1549,25.1384,25.2657,46.1546,46.1114,24.9802,25.1319,-0.768796,109.668,874.924,0.0,0.0,0.0
2024-03-12 07:05:44,25.1544,25.1384,25.2667,46.1479,46.1081,24.9812,25.1319,-1.09712,114.593,874.596,0.0,0.0,0.0
2024-03-12 07:05:45,25.1775,25.1384,25.2804,46.1507,46.1048,24.9688,25.1286,-0.440473,105.728,875.253,0.0,0.0,0.0
2024-03-12 07:05:46,25.175,25.1384,25.2757,46.1481,46.1015,24.9778,25.1319,-2.08209,108.683,881.162,0.0,0.0,0.0
2024-03-12 07:05:47,25.1879,25.1384,25.2836,46.1493,46.1048,24.9748,25.1319,-0.768796,107.698,874.76,0.0,0.0,0.0
2024-03-12 07:05:48,25.1733,25.1417,25.2844,46.1444,46.1081,24.981,25.1384,-2.73873,105.728,869.343,0.0,0.0,0.0
2024-03-12 07:05:49,25.1806,25.1417,25.2834,46.1374,46.1081,24.9813,25.1286,-2.08209,105.728,875.581,0.0,0.0,0.0
2024-03-12 07:05:50,25.1916,25.1417,25.2786,46.1639,46.1048,24.9821,25.1319,-1.09712,107.698,875.253,0.0,0.0,0.0
2024-03-12 07:05:51,25.1712,25.1417,25.277,46.158,46.1048,24.9763,25.1319,-0.768796,104.743,877.223,0.0,0.0,0.0
2024-03-12 07:05:52,25.18,25.1319,25.2751,46.1437,46.1048,24.9852,25.1286,-0.768796,107.698,875.581,0.0,0.0,0.0
2024-03-12 07:05:53,25.1793,25.1352,25.2748,46.1552,46.1015,24.9813,25.1417,0.872818,111.638,877.387,0.0,0.0,0.0
2024-03-12 07:05:54,25.2001,25.1417,25.2892,46.156,46.1081,24.9788,25.1286,-0.768796,108.683,877.387,0.0,0.0,0.0
2024-03-12 07:05:55,25.182,25.1384,25.2743,46.1473,46.1081,24.9783,25.145,-0.768796,107.698,877.879,0.0,0.0,0.0
2024-03-12 07:05:56,25.1814,25.1352,25.2879,46.1378,46.1048,24.98,25.1384,-0.440473,106.713,881.819,0.0,0.0,0.0
2024-03-12 07:05:57,25.1776,25.1417,25.2957,46.1447,46.1048,24.9856,25.1319,-0.768796,107.698,879.193,0.0,0.0,0.0
2024-03-12 07:05:58,25.178,25.1384,25.2911,46.1412,46.1081,24.9948,25.1384,-1.42544,108.683,879.028,0.0,0.0,0.0
2024-03-12 07:05:59,25.1746,25.1417,25.284,46.162,46.1114,24.9815,25.1352,1.20114,109.668,877.715,0.0,0.0,0.0
2024-03-12 07:06:00,25.1746,25.1417,25.284,46.1521,46.1048,24.9815,25.1352,1.20114,103.758,877.715,0.0,0.0,0.0
2024-03-12 07:06:01,25.167,25.1384,25.2948,46.1535,46.1081,24.9797,25.1319,-0.440473,106.713,882.804,0.0,0.0,0.0
2024-03-12 07:06:02,25.1605,25.1976,25.3024,46.1508,46.1048,24.9741,25.191,-0.768796,106.713,876.073,0.0,0.0,0.0
2024-03-12 07:06:03,25.1487,25.191,25.3057,46.1502,46.1015,24.9921,25.1877,-0.440473,106.713,875.909,0.0,0.0,0.0
2024-03-12 07:06:04,25.1597,25.1943,25.3126,46.1434,46.1048,24.9848,25.191,-0.440473,108.683,874.596,0.0,0.0,0.0
2024-03-12 07:06:05,25.1493,25.1943,25.3017,46.1593,46.1081,24.9942,25.191,-0.11215,107.698,873.447,0.0,0.0,0.0
2024-03-12 07:06:06,25.1434,25.1943,25.31,46.1282,46.1048,24.994,25.191,-0.440473,109.668,880.834,0.0,0.0,0.0
2024-03-12 07:06:07,25.14,25.191,25.2995,46.1458,46.1048,24.968,25.1844,-1.09712,107.698,872.954,0.0,0.0,0.0
2024-03-12 07:06:08,25.1327,25.1943,25.2979,46.1434,46.1081,24.9773,25.191,0.216172,109.668,879.521,0.0,0.0,0.0
2024-03-12 07:06:09,25.134,25.2008,25.299,46.1243,46.1015,24.9798,25.1877,-2.08209,106.713,873.119,0.0,0.0,0.0
2024-03-12 07:06:10,25.1311,25.191,25.3002,46.1417,46.1114,24.9702,25.1943,-2.08209,106.713,873.939,0.0,0.0,0.0
2024-03-12 07:06:11,25.1413,25.1976,25.3053,46.1455,46.1015,24.9803,25.1877,-2.08209,109.668,873.775,0.0,0.0,0.0
2024-03-12 07:06:12,25.1336,25.1976,25.3173,46.1402,46.1081,24.9995,25.191,-1.09712,107.698,877.223,0.0,0.0,0.0
2024-03-12 07:06:13,25.133,25.1877,25.3057,46.1295,46.1048,25.0003,25.191,-0.440473,108.683,877.879,0.0,0.0,0.0
2024-03-12 07:06:14,25.1432,25.2304,25.3146,46.1437,46.1048,24.9896,25.1943,-0.768796,105.728,877.879,0.0,0.0,0.0
2024-03-12 07:06:15,25.1443,25.1943,25.3134,46.125,46.1114,24.9939,25.1943,-0.440473,107.698,875.089,0.0,0.0,0.0
2024-03-12 07:06:16,25.142,25.191,25.3099,46.1355,46.1048,24.9777,25.191,-0.440473,109.668,884.938,0.0,0.0,0.0
2024-03-12 07:06:17,25.1526,25.191,25.3075,46.1591,46.1081,24.9912,25.1877,-0.11215,110.653,879.357,0.0,0.0,0.0
2024-03-12 07:06:18,25.1524,25.1943,25.3112,46.1512,46.1081,24.997,25.191,-1.42544,108.683,879.193,0.0,0.0,0.0
2024-03-12 07:06:19,25.1585,25.1943,25.3114,46.1342,46.1114,24.9949,25.191,-1.42544,105.728,879.521,0.0,0.0,0.0
2024-03-12 07:06:20,25.1735,25.1943,25.3149,46.1361,46.1048,24.9961,25.1844,-0.768796,112.623,879.849,0.0,0.0,0.0
2024-03-12 07:06:21,25.1787,25.1976,25.3165,46.1365,46.1048,24.9964,25.191,-1.75376,106.713,879.521,0.0,0.0,0.0
2024-03-12 07:06:22,25.1647,25.191,25.3153,46.1369,46.1081,24.9855,25.191,-1.75376,109.668,876.73,0.0,0.0,0.0
2024-03-12 07:06:23,25.1741,25.1844,25.3133,46.146,46.1015,24.9861,25.191,-1.09712,110.653,886.416,0.0,0.0,0.0
2024-03-12 07:06:24,25.1895,25.1976,25.3143,46.1423,46.1146,24.9975,25.1877,-1.09712,129.367,878.864,0.0,0.0,0.0
2024-03-12 07:06:25,25.1876,25.1877,25.316,46.1353,46.1081,24.9912,25.1943,-0.768796,108.683,872.298,0.0,0.0,0.0
2024-03-12 07:06:26,25.1789,25.191,25.321,46.1324,46.1048,24.988,25.191,-1.42544,108.683,872.462,0.0,0.0,0.0
2024-03-12 07:06:27,25.2014,25.1943,25.3257,46.1282,46.1048,24.988,25.1877,-2.08209,109.668,877.879,0.0,0.0,0.0
2024-03-12 07:06:28,25.1842,25.1877,25.3195,46.1415,46.1114,25.0037,25.191,-1.42544,110.653,876.238,0.0,0.0,0.0
2024-03-12 07:06:29,25.1825,25.1943,25.3168,46.1408,46.0982,24.9953,25.1943,-1.09712,105.728,876.073,0.0,0.0,0.0
2024-03-12 07:06:30,25.1856,25.1976,25.326,46.1391,46.1081,24.9863,25.191,-0.768796,109.668,876.894,0.0,0.0,0.0
2024-03-12 07:06:31,25.1787,25.191,25.3163,46.1214,46.1344,24.9908,25.1943,-1.75376,109.668,876.073,0.0,0.0,0.0
2024-03-12 07:06:32,25.1753,25.191,25.3252,46.1338,46.1015,24.9904,25.191,-1.75376,123.458,875.417,0.0,0.0,0.0
2024-03-12 07:06:33,25.1764,25.1943,25.3215,46.1252,46.1015,24.9988,25.191,-0.768796,110.653,875.909,0.0,0.0,0.0
2024-03-12 07:06:34,25.1742,25.1976,25.3285,46.1312,46.1114,24.9859,25.1811,-0.768796,109.668,876.073,0.0,0.0,0.0
2024-03-12 07:06:35,25.1984,25.1943,25.3341,46.13,46.1114,25.0028,25.191,-0.768796,107.698,875.745,0.0,0.0,0.0
2024-03-12 07:06:36,25.1971,25.191,25.3339,46.1376,46.1081,24.9979,25.1877,-1.09712,112.623,876.894,0.0,0.0,0.0
2024-03-12 07:06:37,25.1759,25.1976,25.3235,46.1327,46.1311,24.9946,25.1877,-1.42544,105.728,877.551,0.0,0.0,0.0
2024-03-12 07:06:38,25.1907,25.191,25.3372,46.135,46.1179,24.9939,25.191,-1.75376,107.698,878.536,0.0,0.0,0.0
2024-03-12 07:06:39,25.19,25.1943,25.3262,46.1252,46.1114,25.0051,25.1877,-0.768796,106.713,878.372,0.0,0.0,0.0
2024-03-12 07:06:40,25.2011,25.191,25.3366,46.1308,46.1114,25.0065,25.1844,-0.440473,133.307,882.804,0.0,0.0,0.0
2024-03-12 07:06:41,25.1873,25.1943,25.3354,46.1228,46.1081,24.9982,25.191,-1.09712,107.698,876.73,0.0,0.0,0.0
2024-03-12 07:06:42,25.1815,25.1943,25.3442,46.1234,46.1114,24.9979,25.191,-1.42544,107.698,876.238,0.0,0.0,0.0
2024-03-12 07:06:43,25.1944,25.191,25.3341,46.1323,46.1015,25.0084,25.1877,-0.768796,110.653,875.909,0.0,0.0,0.0
2024-03-12 07:06:44,25.1976,25.1976,25.3192,46.1174,46.0982,25.0073,25.1943,-0.11215,109.668,875.745,0.0,0.0,0.0
2024-03-12 07:06:45,25.2041,25.1943,25.3405,46.1257,46.1015,25.0013,25.1877,-0.768796,106.713,878.372,0.0,0.0,0.0
2024-03-12 07:06:46,25.1965,25.191,25.3514,46.1285,46.1081,25.009,25.191,-2.08209,105.728,873.611,0.0,0.0,0.0
2024-03-12 07:06:47,25.2086,25.1943,25.337,46.1353,46.1114,25.0067,25.191,-1.09712,107.698,875.581,0.0,0.0,0.0
2024-03-12 07:06:48,25.2191,25.1943,25.3416,46.1262,46.1048,25.0093,25.1877,-0.440473,120.503,878.372,0.0,0.0,0.0
2024-03-12 07:06:49,25.2212,25.1976,25.3548,46.1196,46.1015,25.0069,25.191,-1.42544,105.728,876.238,0.0,0.0,0.0
2024-03-12 07:06:50,25.2155,25.1943,25.3535,46.1171,46.1114,25.0158,25.1877,-0.768796,107.698,876.566,0.0,0.0,0.0
2024-03-12 07:06:51,25.229,25.1943,25.3483,46.1269,46.1048,25.0051,25.1844,-0.768796,108.683,875.089,0.0,0.0,0.0
2024-03-12 07:06:52,25.2236,25.1976,25.3424,46.1225,46.1048,25.012,25.191,0.544495,107.698,878.536,0.0,0.0,0.0
2024-03-12 07:06:53,25.2365,25.1943,25.3519,46.1278,46.1048,25.0226,25.1943,-0.440473,103.758,890.52,0.0,0.0,0.0
2024-03-12 07:06:54,25.2224,25.1943,25.3508,46.1252,46.1015,25.014,25.1877,-0.440473,105.728,880.342,0.0,0.0,0.0
2024-03-12 07:06:55,25.2331,25.1943,25.3574,46.1131,46.1081,25.0092,25.1844,0.216172,109.668,879.685,0.0,0.0,0.0
2024-03-12 07:06:56,25.2244,25.191,25.3551,46.1285,46.1081,25.0233,25.1877,-0.11215,109.668,879.357,0.0,0.0,0.0
2024-03-12 07:06:57,25.2351,25.1976,25.3505,46.1279,46.1081,25.0178,25.191,0.216172,105.728,879.028,0.0,0.0,0.0
2024-03-12 07:06:58,25.2478,25.1976,25.3692,46.1057,46.1015,25.0206,25.1943,-0.11215,106.713,877.387,0.0,0.0,0.0
2024-03-12 07:06:59,25.244,25.1943,25.3564,46.1145,46.1048,25.0152,25.1877,0.872818,105.728,878.208,0.0,0.0,0.0
2024-03-12 07:07:00,25.2368,25.1877,25.3643,46.1192,46.1081,25.0174,25.1943,1.20114,106.713,870.0,0.0,0.0,0.0
2024-03-12 07:07:01,25.233,25.1844,25.3674,46.1224,46.0982,25.0311,25.1844,0.544495,105.728,877.551,0.0,0.0,0.0
2024-03-12 07:07:02,25.2298,25.2468,25.3569,46.123,46.1048,25.0129,25.2435,0.544495,104.743,877.387,0.0,0.0,0.0
2024-03-12 07:07:03,25.2263,25.2468,25.3684,46.1217,46.1015,25.018,25.2435,0.872818,103.758,877.551,0.0,0.0,0.0
2024-03-12 07:07:04,25.2274,25.2468,25.3681,46.1151,46.1015,25.0166,25.237,-0.11215,101.788,871.641,0.0,0.0,0.0
2024-03-12 07:07:05,25.2145,25.2435,25.3667,46.1224,46.1048,25.0148,25.2435,1.20114,103.758,877.715,0.0,0.0,0.0
2024-03-12 07:07:06,25.2149,25.2435,25.3659,46.13,46.1081,25.0234,25.2435,1.20114,103.758,879.193,0.0,0.0,0.0
2024-03-12 07:07:07,25.2057,25.2468,25.3727,46.1216,46.1081,25.0355,25.2435,0.872818,104.743,885.759,0.0,0.0,0.0
2024-03-12 07:07:08,25.2005,25.2501,25.3715,46.1143,46.1048,25.0181,25.2403,-0.440473,104.743,877.551,0.0,0.0,0.0
2024-03-12 07:07:09,25.1879,25.2435,25.3682,46.1289,46.1081,25.0234,25.2403,0.544495,105.728,876.73,0.0,0.0,0.0
2024-03-12 07:07:10,25.2105,25.2468,25.3734,46.1132,46.1048,25.0228,25.2403,0.872818,103.758,877.715,0.0,0.0,0.0
2024-03-12 07:07:11,25.2143,25.2468,25.387,46.1177,46.1081,25.0235,25.2337,0.872818,103.758,876.894,0.0,0.0,0.0
2024-03-12 07:07:12,25.2143,25.2238,25.387,46.1102,46.1015,25.0235,25.2435,-0.11215,105.728,880.342,0.0,0.0,0.0
2024-03-12 07:07:13,25.2019,25.2403,25.3716,46.1166,46.1081,25.0291,25.237,-1.09712,103.758,875.745,0.0,0.0,0.0
2024-03-12 07:07:14,25.2121,25.2501,25.3764,46.1039,46.1081,25.041,25.2435,1.20114,103.758,873.611,0.0,0.0,0.0
2024-03-12 07:07:15,25.2045,25.2435,25.3732,46.1111,46.1081,25.0211,25.2435,0.216172,105.728,874.432,0.0,0.0,0.0
2024-03-12 07:07:16,25.2112,25.2468,25.3841,46.1089,46.1048,25.0392,25.2435,0.544495,106.713,873.611,0.0,0.0,0.0
2024-03-12 07:07:17,25.2148,25.2435,25.38,46.107,46.1048,25.0215,25.2403,-0.440473,105.728,872.298,0.0,0.0,0.0
2024-03-12 07:07:18,25.2232,25.2435,25.3907,46.1048,46.1081,25.0412,25.237,0.544495,102.773,872.79,0.0,0.0,0.0
2024-03-12 07:07:19,25.2191,25.2435,25.3798,46.1156,46.1015,25.0411,25.2435,-0.440473,105.728,873.611,0.0,0.0,0.0
2024-03-12 07:07:20,25.2166,25.2435,25.3713,46.1101,46.1081,25.0415,25.2435,-0.11215,104.743,873.939,0.0,0.0,0.0
2024-03-12 07:07:21,25.2377,25.2468,25.3805,46.1096,46.1081,25.0384,25.2271,-3.7237,106.713,873.447,0.0,0.0,0.0
2024-03-12 07:07:22,25.2357,25.2403,25.3803,46.1198,46.1081,25.0381,25.237,-2.73873,108.683,875.417,0.0,0.0,0.0
2024-03-12 07:07:23,25.2441,25.2468,25.3931,46.1178,46.1081,25.0388,25.237,0.216172,105.728,875.745,0.0,0.0,0.0
2024-03-12 07:07:24,25.2529,25.2435,25.3904,46.1116,46.1081,25.0462,25.2435,-0.440473,103.758,875.253,0.0,0.0,0.0
2024-03-12 07:07:25,25.2518,25.2435,25.3923,46.119,46.1048,25.053,25.2435,0.216172,105.728,876.073,0.0,0.0,0.0
2024-03-12 07:07:26,25.2651,25.2534,25.3901,46.1276,46.0982,25.0331,25.2403,-0.11215,106.713,875.909,0.0,0.0,0.0
2024-03-12 07:07:27,25.2831,25.2468,25.4067,46.1098,46.1081,25.0433,25.237,-0.11215,106.713,875.417,0.0,0.0,0.0
2024-03-12 07:07:28,25.2675,25.2468,25.3824,46.1085,46.1048,25.0419,25.2337,-0.440473,107.698,874.432,0.0,0.0,0.0
2024-03-12 07:07:29,25.2628,25.2468,25.3778,46.1278,46.1114,25.0535,25.2403,0.216172,103.758,873.447,0.0,0.0,0.0
2024-03-12 07:07:30,25.2813,25.2534,25.3976,46.1111,46.1114,25.0425,25.2698,-0.440473,105.728,872.954,0.0,0.0,0.0
2024-03-12 07:07:31,25.2739,25.2468,25.3964,46.1254,46.1048,25.0415,25.237,-1.09712,113.608,872.134,0.0,0.0,0.0
2024-03-12 07:07:32,25.2746,25.2435,25.3938,46.1033,46.1114,25.0547,25.237,-0.768796,111.638,865.895,0.0,0.0,0.0
