TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-12 07:07:33,25.2667,25.2435,25.3949,46.1001,46.1114,25.0555,25.237,-1.09712,109.668,870.164,0.0,0.0,0.0
2024-03-12 07:07:34,25.2626,25.2435,25.3944,46.1076,46.1048,25.052,25.237,-2.08209,106.713,869.835,0.0,0.0,0.0
2024-03-12 07:07:35,25.2692,25.2403,25.4094,46.1099,46.1015,25.0527,25.2468,-1.09712,109.668,873.939,0.0,0.0,0.0
2024-03-12 07:07:36,25.2779,25.2435,25.4068,46.1143,46.1048,25.0516,25.2403,-3.06706,106.713,874.104,0.0,0.0,0.0
2024-03-12 07:07:37,25.2553,25.2403,25.399,46.1253,46.1081,25.0496,25.2337,-0.440473,109.668,876.402,0.0,0.0,0.0
2024-03-12 07:07:38,25.2649,25.2468,25.3969,46.1133,46.1081,25.0594,25.2435,-0.11215,112.623,877.879,0.0,0.0,0.0
2024-03-12 07:07:39,25.269,25.2403,25.3999,46.1241,46.1048,25.0608,25.2435,-0.440473,110.653,885.267,0.0,0.0,0.0
2024-03-12 07:07:40,25.2662,25.2435,25.4124,46.1322,46.1015,25.0608,25.2304,-0.768796,107.698,883.132,0.0,0.0,0.0
2024-03-12 07:07:41,25.2707,25.2501,25.4126,46.1173,46.1081,25.062,25.2435,-1.75376,110.653,879.521,0.0,0.0,0.0
2024-03-12 07:07:42,25.2614,25.2435,25.4099,46.1265,46.1048,25.0574,25.2435,-0.768796,106.713,879.685,0.0,0.0,0.0
2024-03-12 07:07:43,25.277,25.2468,25.4132,46.1204,46.1081,25.0573,25.2403,-0.768796,108.683,886.744,0.0,0.0,0.0
2024-03-12 07:07:44,25.2623,25.2468,25.4138,46.1229,46.1081,25.0435,25.2403,-1.09712,108.683,879.685,0.0,0.0,0.0
2024-03-12 07:07:45,25.267,25.2435,25.4125,46.1309,46.1114,25.0605,25.2435,-1.42544,104.743,880.013,0.0,0.0,0.0
2024-03-12 07:07:46,25.25,25.2403,25.4145,46.1467,46.1015,25.0634,25.2468,-0.768796,108.683,880.013,0.0,0.0,0.0
2024-03-12 07:07:47,25.2668,25.2435,25.4116,46.1236,46.1114,25.0602,25.2468,-0.768796,107.698,878.372,0.0,0.0,0.0
2024-03-12 07:07:48,25.2508,25.2435,25.4169,46.131,46.1081,25.0664,25.2468,-1.09712,109.668,880.67,0.0,0.0,0.0
2024-03-12 07:07:49,25.2447,25.2435,25.4142,46.1156,46.1081,25.0452,25.2403,-1.09712,110.653,880.013,0.0,0.0,0.0
2024-03-12 07:07:50,25.2444,25.2501,25.4198,46.1206,46.1114,25.0668,25.2403,-1.42544,110.653,880.998,0.0,0.0,0.0
2024-03-12 07:07:51,25.2456,25.2403,25.4225,46.1186,46.1048,25.0503,25.2337,-0.440473,109.668,880.67,0.0,0.0,0.0
2024-03-12 07:07:52,25.2437,25.2435,25.4258,46.1381,46.1048,25.0718,25.2435,-0.768796,108.683,880.506,0.0,0.0,0.0
2024-03-12 07:07:53,25.2479,25.2435,25.4215,46.1199,46.1081,25.0665,25.2271,-0.768796,116.563,880.013,0.0,0.0,0.0
2024-03-12 07:07:54,25.2453,25.2468,25.4169,46.1191,46.1048,25.0614,25.2403,-0.768796,112.623,876.073,0.0,0.0,0.0
2024-03-12 07:07:55,25.2375,25.2403,25.42,46.1333,46.1081,25.0704,25.2435,-0.440473,109.668,877.058,0.0,0.0,0.0
2024-03-12 07:07:56,25.2282,25.2435,25.4185,46.1246,46.1015,25.0591,25.2435,-1.42544,109.668,875.417,0.0,0.0,0.0
2024-03-12 07:07:57,25.2279,25.2468,25.4289,46.1288,46.1048,25.0713,25.2435,-0.768796,112.623,879.028,0.0,0.0,0.0
2024-03-12 07:07:58,25.234,25.2501,25.4278,46.1374,46.1081,25.0663,25.2403,-0.768796,108.683,880.998,0.0,0.0,0.0
2024-03-12 07:07:59,25.228,25.2403,25.4261,46.1294,46.1114,25.0662,25.2403,-1.75376,108.683,881.655,0.0,0.0,0.0
2024-03-12 07:08:00,25.2272,25.2435,25.4219,46.1187,46.1015,25.0601,25.2403,-1.42544,108.683,881.327,0.0,0.0,0.0
2024-03-12 07:08:01,25.2304,25.2435,25.4298,46.1381,46.1048,25.0587,25.2435,-1.09712,106.713,886.416,0.0,0.0,0.0
2024-03-12 07:08:02,25.2415,25.2928,25.4248,46.1083,46.1114,25.0596,25.2895,-1.42544,109.668,881.491,0.0,0.0,0.0
2024-03-12 07:08:03,25.2429,25.2928,25.4257,46.1299,46.1048,25.0765,25.2961,-1.09712,109.668,881.491,0.0,0.0,0.0
2024-03-12 07:08:04,25.2534,25.2961,25.4336,46.1404,46.1015,25.0649,25.2928,-1.09712,108.683,880.998,0.0,0.0,0.0
2024-03-12 07:08:05,25.2642,25.2961,25.4309,46.1324,46.1081,25.0642,25.2961,-0.768796,108.683,880.834,0.0,0.0,0.0
2024-03-12 07:08:06,25.2548,25.2961,25.4357,46.1256,46.1048,25.0698,25.2862,-2.41041,104.743,876.073,0.0,0.0,0.0
2024-03-12 07:08:07,25.2615,25.2928,25.4218,46.1366,46.1081,25.0714,25.2961,-0.11215,109.668,877.551,0.0,0.0,0.0
2024-03-12 07:08:08,25.2728,25.2928,25.4242,46.1226,46.1081,25.0706,25.2928,-1.09712,103.758,876.402,0.0,0.0,0.0
2024-03-12 07:08:09,25.2729,25.2895,25.4296,46.1153,46.1015,25.071,25.2928,-1.75376,108.683,875.745,0.0,0.0,0.0
2024-03-12 07:08:10,25.2777,25.2994,25.4226,46.1272,46.1015,25.0773,25.2961,-0.768796,106.713,876.238,0.0,0.0,0.0
2024-03-12 07:08:11,25.2851,25.3027,25.4294,46.1251,46.1015,25.0788,25.2961,0.216172,107.698,876.238,0.0,0.0,0.0
2024-03-12 07:08:12,25.2756,25.2994,25.4337,46.1483,46.1114,25.0684,25.2961,-4.05202,104.743,877.551,0.0,0.0,0.0
2024-03-12 07:08:13,25.2922,25.3027,25.4414,46.1345,46.1015,25.073,25.2895,-1.42544,109.668,884.446,0.0,0.0,0.0
2024-03-12 07:08:14,25.2885,25.2994,25.4481,46.1339,46.1114,25.0696,25.2895,-0.440473,104.743,879.685,0.0,0.0,0.0
2024-03-12 07:08:15,25.2848,25.2994,25.4442,46.1359,46.1015,25.0723,25.2895,-1.75376,105.728,880.67,0.0,0.0,0.0
2024-03-12 07:08:16,25.2772,25.2961,25.4321,46.1265,46.1015,25.075,25.2895,-2.41041,103.758,881.162,0.0,0.0,0.0
2024-03-12 07:08:17,25.2862,25.306,25.444,46.1266,46.1081,25.0745,25.2895,0.872818,108.683,879.521,0.0,0.0,0.0
2024-03-12 07:08:18,25.287,25.2895,25.4419,46.1361,46.1212,25.0883,25.2895,-0.768796,109.668,880.506,0.0,0.0,0.0
2024-03-12 07:08:19,25.2833,25.2928,25.4341,46.1305,46.1048,25.0792,25.2928,-0.768796,105.728,880.67,0.0,0.0,0.0
2024-03-12 07:08:20,25.2786,25.2862,25.436,46.1376,46.1081,25.075,25.2928,-1.42544,106.713,880.177,0.0,0.0,0.0
2024-03-12 07:08:21,25.2796,25.2928,25.4356,46.1286,46.1081,25.082,25.2928,-0.11215,107.698,880.834,0.0,0.0,0.0
2024-03-12 07:08:22,25.2849,25.2994,25.4364,46.1292,46.1114,25.0813,25.2895,-1.09712,107.698,878.372,0.0,0.0,0.0
2024-03-12 07:08:23,25.2922,25.2994,25.45,46.1334,46.1048,25.0786,25.2928,-0.440473,107.698,877.387,0.0,0.0,0.0
2024-03-12 07:08:24,25.2922,25.2961,25.4444,46.1194,46.1081,25.0824,25.2961,-1.09712,107.698,876.73,0.0,0.0,0.0
2024-03-12 07:08:25,25.2808,25.2961,25.4464,46.1386,46.1212,25.0828,25.2928,-1.09712,112.623,876.073,0.0,0.0,0.0
2024-03-12 07:08:26,25.2944,25.2961,25.4489,46.1124,46.1015,25.0885,25.2961,-0.768796,109.668,876.402,0.0,0.0,0.0
2024-03-12 07:08:27,25.2907,25.2961,25.4417,46.1198,46.1081,25.0973,25.2895,-1.42544,109.668,876.566,0.0,0.0,0.0
2024-03-12 07:08:28,25.2966,25.2961,25.4458,46.123,46.1146,25.0892,25.2895,-0.768796,108.683,876.894,0.0,0.0,0.0
2024-03-12 07:08:29,25.2964,25.2961,25.4488,46.1314,46.1081,25.0932,25.2928,-1.09712,109.668,893.803,0.0,0.0,0.0
2024-03-12 07:08:30,25.3004,25.3027,25.4605,46.1227,46.1081,25.0888,25.2928,-1.09712,108.683,879.357,0.0,0.0,0.0
2024-03-12 07:08:31,25.2933,25.2928,25.4584,46.1186,46.1114,25.0971,25.2895,-1.42544,108.683,880.342,0.0,0.0,0.0
2024-03-12 07:08:32,25.2985,25.2994,25.4506,46.1255,46.1179,25.0941,25.2994,-1.75376,108.683,878.208,0.0,0.0,0.0
2024-03-12 07:08:33,25.3078,25.2928,25.464,46.1296,46.1081,25.1017,25.2961,-0.440473,107.698,880.013,0.0,0.0,0.0
2024-03-12 07:08:34,25.3149,25.2961,25.4714,46.1123,46.1114,25.0971,25.2895,-0.768796,110.653,880.834,0.0,0.0,0.0
2024-03-12 07:08:35,25.3261,25.2961,25.4645,46.1218,46.1048,25.1031,25.2895,-0.768796,107.698,879.521,0.0,0.0,0.0
2024-03-12 07:08:36,25.3275,25.2961,25.4643,46.1145,46.1278,25.1114,25.2961,-1.09712,107.698,879.685,0.0,0.0,0.0
2024-03-12 07:08:37,25.3124,25.2961,25.4634,46.1282,46.1114,25.1031,25.2928,-0.768796,109.668,877.879,0.0,0.0,0.0
2024-03-12 07:08:38,25.332,25.2862,25.4693,46.1108,46.1015,25.1076,25.2895,-0.768796,106.713,876.73,0.0,0.0,0.0
2024-03-12 07:08:39,25.3395,25.2961,25.466,46.1106,46.1048,25.1006,25.2895,-0.11215,109.668,875.581,0.0,0.0,0.0
2024-03-12 07:08:40,25.3465,25.2994,25.4721,46.1102,46.1081,25.0965,25.2895,-0.768796,111.638,874.104,0.0,0.0,0.0
2024-03-12 07:08:41,25.3383,25.2961,25.4813,46.1073,46.1048,25.1022,25.2895,-1.75376,104.743,873.775,0.0,0.0,0.0
2024-03-12 07:08:42,25.3322,25.2961,25.4642,46.1251,46.1081,25.0926,25.2895,-0.768796,110.653,875.253,0.0,0.0,0.0
2024-03-12 07:08:43,25.3459,25.2994,25.4804,46.1119,46.1015,25.0882,25.2928,-1.09712,105.728,872.626,0.0,0.0,0.0
2024-03-12 07:08:44,25.3392,25.2928,25.4765,46.1122,46.1015,25.1011,25.2928,-0.768796,104.743,880.834,0.0,0.0,0.0
2024-03-12 07:08:45,25.3482,25.2961,25.4857,46.1165,46.1015,25.1069,25.2895,-0.768796,107.698,874.268,0.0,0.0,0.0
2024-03-12 07:08:46,25.3372,25.2961,25.4861,46.1026,46.1048,25.1123,25.2928,-0.768796,107.698,874.924,0.0,0.0,0.0
2024-03-12 07:08:47,25.3447,25.2961,25.4861,46.1041,46.1048,25.1099,25.2961,-0.440473,107.698,876.073,0.0,0.0,0.0
2024-03-12 07:08:48,25.3465,25.2961,25.4794,46.0978,46.1081,25.1074,25.2895,-0.440473,110.653,874.432,0.0,0.0,0.0
2024-03-12 07:08:49,25.3468,25.2994,25.491,46.0911,46.1114,25.1075,25.2928,-0.11215,106.713,871.477,0.0,0.0,0.0
2024-03-12 07:08:50,25.3412,25.2961,25.4881,46.0885,46.1081,25.1091,25.2928,-0.440473,105.728,876.894,0.0,0.0,0.0
2024-03-12 07:08:51,25.3433,25.2928,25.4891,46.0948,46.1048,25.1109,25.2928,-0.768796,108.683,885.102,0.0,0.0,0.0
2024-03-12 07:08:52,25.3448,25.2961,25.4972,46.0914,46.1081,25.1129,25.2961,0.216172,106.713,878.043,0.0,0.0,0.0
2024-03-12 07:08:53,25.3454,25.2928,25.4904,46.0983,46.1081,25.1097,25.2895,-0.11215,105.728,878.864,0.0,0.0,0.0
2024-03-12 07:08:54,25.3351,25.2994,25.4886,46.092,46.1081,25.1082,25.2961,-0.11215,103.758,878.043,0.0,0.0,0.0
2024-03-12 07:08:55,25.3369,25.2994,25.4913,46.0899,46.1048,25.1022,25.2994,-0.440473,106.713,883.297,0.0,0.0,0.0
2024-03-12 07:08:56,25.3224,25.2928,25.4864,46.0734,46.1081,25.0928,25.2895,3.4994,106.713,881.655,0.0,0.0,0.0
2024-03-12 07:08:57,25.3336,25.2961,25.4962,46.0845,46.1081,25.1038,25.2895,-3.7237,107.698,881.983,0.0,0.0,0.0
2024-03-12 07:08:58,25.3321,25.2961,25.4936,46.0849,46.1048,25.1186,25.2895,-0.440473,105.728,883.625,0.0,0.0,0.0
2024-03-12 07:08:59,25.3367,25.2961,25.4991,46.0907,46.1081,25.1121,25.2928,-0.440473,107.698,883.132,0.0,0.0,0.0
2024-03-12 07:09:00,25.3222,25.2928,25.4946,46.0764,46.1114,25.1121,25.2961,-0.440473,101.788,882.804,0.0,0.0,0.0
2024-03-12 07:09:01,25.3048,25.2961,25.5083,46.0912,46.1015,25.1253,25.2961,-0.11215,104.743,882.476,0.0,0.0,0.0
2024-03-12 07:09:02,25.3202,25.3355,25.5085,46.0913,46.1048,25.104,25.3355,-0.440473,105.728,881.983,0.0,0.0,0.0
2024-03-12 07:09:03,25.3125,25.3388,25.5032,46.0741,46.1081,25.1157,25.3454,0.544495,106.713,881.655,0.0,0.0,0.0
2024-03-12 07:09:04,25.3142,25.3454,25.5019,46.0649,46.1015,25.1107,25.3388,-0.440473,106.713,881.327,0.0,0.0,0.0
2024-03-12 07:09:05,25.2956,25.3454,25.5033,46.0679,46.1114,25.1066,25.3421,-0.440473,107.698,881.819,0.0,0.0,0.0
2024-03-12 07:09:06,25.3126,25.3454,25.5109,46.0537,46.1114,25.1206,25.3355,0.216172,100.803,879.193,0.0,0.0,0.0
2024-03-12 07:09:07,25.2938,25.3454,25.509,46.0643,46.1048,25.1188,25.3355,-0.440473,106.713,879.193,0.0,0.0,0.0
2024-03-12 07:09:08,25.2952,25.3421,25.4997,46.0652,46.1015,25.119,25.3454,-0.11215,106.713,877.058,0.0,0.0,0.0
2024-03-12 07:09:09,25.2912,25.3487,25.5092,46.0713,46.1048,25.1229,25.3487,-0.11215,105.728,875.745,0.0,0.0,0.0
2024-03-12 07:09:10,25.3044,25.3454,25.497,46.0691,46.1015,25.1165,25.3421,0.216172,105.728,877.058,0.0,0.0,0.0
2024-03-12 07:09:12,25.2917,25.3487,25.5083,46.0647,46.0982,25.1245,25.3388,-0.768796,106.713,877.387,0.0,0.0,0.0
2024-03-12 07:09:13,25.3028,25.3454,25.5104,46.0671,46.1081,25.1241,25.3388,0.872818,103.758,877.058,0.0,0.0,0.0
2024-03-12 07:09:14,25.3037,25.3421,25.5212,46.0429,46.1048,25.1195,25.3585,0.872818,106.713,876.73,0.0,0.0,0.0
2024-03-12 07:09:15,25.3071,25.3454,25.5129,46.0558,46.1114,25.1254,25.3355,-0.768796,106.713,876.238,0.0,0.0,0.0
2024-03-12 07:09:16,25.2932,25.3421,25.5023,46.0409,46.1081,25.1358,25.3454,-0.11215,103.758,876.073,0.0,0.0,0.0
2024-03-12 07:09:17,25.2744,25.3454,25.5031,46.0592,46.1048,25.1264,25.3355,0.872818,105.728,875.417,0.0,0.0,0.0
2024-03-12 07:09:18,25.2945,25.3454,25.5229,46.0561,46.1048,25.1269,25.3355,0.872818,104.743,875.909,0.0,0.0,0.0
2024-03-12 07:09:19,25.297,25.3454,25.5092,46.0432,46.1015,25.1255,25.3388,0.544495,104.743,875.581,0.0,0.0,0.0
2024-03-12 07:09:20,25.2907,25.3421,25.5075,46.0543,46.1114,25.129,25.3421,0.544495,103.758,882.64,0.0,0.0,0.0
2024-03-12 07:09:21,25.2957,25.3421,25.5127,46.0528,46.1081,25.1263,25.3421,0.544495,107.698,876.73,0.0,0.0,0.0
2024-03-12 07:09:22,25.2941,25.3421,25.5184,46.0453,46.1048,25.1236,25.3388,0.872818,104.743,876.73,0.0,0.0,0.0
2024-03-12 07:09:23,25.3036,25.3421,25.5167,46.045,46.1114,25.1216,25.3421,0.544495,101.788,876.73,0.0,0.0,0.0
2024-03-12 07:09:24,25.2947,25.3421,25.5049,46.0338,46.1048,25.1225,25.3421,1.52946,104.743,875.581,0.0,0.0,0.0
2024-03-12 07:09:25,25.2865,25.3388,25.5131,46.0373,46.1048,25.1307,25.3421,-0.768796,101.788,873.283,0.0,0.0,0.0
2024-03-12 07:09:26,25.304,25.3454,25.5146,46.0476,46.1081,25.1324,25.3355,0.216172,105.728,876.894,0.0,0.0,0.0
2024-03-12 07:09:27,25.2985,25.3487,25.513,46.0311,46.1048,25.1281,25.3388,-1.09712,98.8333,875.909,0.0,0.0,0.0
2024-03-12 07:09:28,25.3112,25.3388,25.5266,46.0293,46.1048,25.1341,25.3388,0.544495,104.743,875.089,0.0,0.0,0.0
2024-03-12 07:09:29,25.2955,25.3421,25.5061,46.033,46.1081,25.1344,25.3421,1.20114,103.758,874.432,0.0,0.0,0.0
2024-03-12 07:09:30,25.3107,25.3421,25.5202,46.039,46.1081,25.1408,25.3355,0.872818,105.728,874.268,0.0,0.0,0.0
2024-03-12 07:09:31,25.3195,25.3421,25.505,46.0431,46.1015,25.1376,25.3388,0.216172,107.698,874.268,0.0,0.0,0.0
2024-03-12 07:09:32,25.3229,25.3454,25.5123,46.0396,46.1048,25.1435,25.3388,0.216172,102.773,874.76,0.0,0.0,0.0
2024-03-12 07:09:33,25.338,25.3454,25.5162,46.0401,46.1081,25.1321,25.3421,-0.440473,108.683,882.64,0.0,0.0,0.0
2024-03-12 07:09:34,25.3321,25.3487,25.5153,46.0407,46.1146,25.1493,25.3388,-0.11215,106.713,869.671,0.0,0.0,0.0
2024-03-12 07:09:35,25.3485,25.3487,25.5113,46.0591,46.1114,25.1263,25.3388,-0.11215,105.728,883.789,0.0,0.0,0.0
2024-03-12 07:09:36,25.3344,25.3388,25.5231,46.0601,46.1081,25.1413,25.3388,-0.440473,104.743,876.073,0.0,0.0,0.0
2024-03-12 07:09:37,25.3308,25.3322,25.5119,46.0516,46.1081,25.1383,25.3388,-0.11215,105.728,876.73,0.0,0.0,0.0
2024-03-12 07:09:38,25.3416,25.3421,25.5145,46.0372,46.1081,25.1298,25.3388,-0.11215,107.698,882.968,0.0,0.0,0.0
2024-03-12 07:09:39,25.3498,25.3421,25.5117,46.0418,46.1114,25.1351,25.3388,-0.11215,107.698,878.372,0.0,0.0,0.0
2024-03-12 07:09:40,25.3472,25.3454,25.5243,46.0354,46.1081,25.1415,25.3388,-1.09712,110.653,878.372,0.0,0.0,0.0
2024-03-12 07:09:41,25.3554,25.3388,25.5203,46.0369,46.1048,25.1504,25.3388,-1.09712,108.683,880.013,0.0,0.0,0.0
2024-03-12 07:09:42,25.3698,25.3421,25.5262,46.0407,46.1048,25.1326,25.3388,-1.42544,108.683,873.119,0.0,0.0,0.0
2024-03-12 07:09:43,25.3538,25.3454,25.5212,46.0449,46.1081,25.1346,25.3355,0.872818,106.713,880.506,0.0,0.0,0.0
2024-03-12 07:09:44,25.3596,25.3388,25.5282,46.0646,46.1081,25.1325,25.3388,-1.75376,105.728,881.655,0.0,0.0,0.0
2024-03-12 07:09:45,25.3495,25.3388,25.5212,46.0602,46.1048,25.1516,25.3355,-6.67861,110.653,881.655,0.0,0.0,0.0
2024-03-12 07:09:46,25.3544,25.3487,25.5209,46.063,46.1048,25.1444,25.3388,-1.75376,108.683,882.64,0.0,0.0,0.0
2024-03-12 07:09:47,25.3642,25.3454,25.5339,46.0535,46.1081,25.146,25.3388,-1.09712,104.743,882.147,0.0,0.0,0.0
2024-03-12 07:09:48,25.3719,25.3421,25.54,46.0558,46.1048,25.1434,25.3355,-2.08209,107.698,881.655,0.0,0.0,0.0
2024-03-12 07:09:49,25.3669,25.3487,25.5271,46.0512,46.1081,25.1519,25.3421,-1.42544,106.713,881.162,0.0,0.0,0.0
2024-03-12 07:09:50,25.3736,25.3388,25.5364,46.0659,46.1048,25.1363,25.3388,-1.42544,108.683,881.327,0.0,0.0,0.0
2024-03-12 07:09:51,25.3675,25.3454,25.5363,46.048,46.1114,25.1418,25.3454,1.20114,104.743,880.506,0.0,0.0,0.0
2024-03-12 07:09:52,25.3772,25.3388,25.5353,46.0427,46.0884,25.1493,25.3388,-0.768796,105.728,880.177,0.0,0.0,0.0
2024-03-12 07:09:53,25.3826,25.3421,25.5429,46.0444,46.1048,25.1467,25.3388,0.544495,101.788,879.849,0.0,0.0,0.0
2024-03-12 07:09:54,25.3821,25.3421,25.5411,46.0634,46.1212,25.1454,25.3421,-0.768796,109.668,878.864,0.0,0.0,0.0
2024-03-12 07:09:55,25.3703,25.3388,25.5352,46.0606,46.1048,25.157,25.3487,-0.768796,108.683,878.7,0.0,0.0,0.0
2024-03-12 07:09:56,25.3726,25.3421,25.5316,46.0473,46.1081,25.1565,25.3421,-0.768796,108.683,879.521,0.0,0.0,0.0
2024-03-12 07:09:57,25.3803,25.3421,25.537,46.0637,46.1048,25.1478,25.3421,0.544495,103.758,879.028,0.0,0.0,0.0
2024-03-12 07:09:58,25.3695,25.3487,25.5426,46.0682,46.1081,25.1472,25.3388,-1.09712,108.683,877.551,0.0,0.0,0.0
2024-03-12 07:09:59,25.3668,25.3585,25.5392,46.0574,46.1048,25.1594,25.3421,-1.09712,113.608,878.372,0.0,0.0,0.0
2024-03-12 07:10:00,25.3691,25.3618,25.5455,46.0551,46.1114,25.1412,25.3388,-0.768796,110.653,878.7,0.0,0.0,0.0
