TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 09:09:38,25.9584,25.9399,26.5806,35.0273,35.009,25.5436,25.9399,-1.09712,501.685,1734.97,0.0,24.444444444444446,25.14925925925926
2024-03-10 09:09:39,25.9577,25.9399,26.587,35.0259,35.0057,25.5483,25.9399,0.544495,495.776,1733.16,0.0,24.444444444444446,25.150555555555556
2024-03-10 09:09:40,25.9599,25.9432,26.5913,35.0484,34.9926,25.5511,25.9432,0.872818,503.655,1732.83,0.0,24.444444444444446,25.151851851851855
2024-03-10 09:09:41,25.9576,25.9399,26.5844,35.0295,35.0057,25.5576,25.9399,-0.768796,503.655,1732.18,0.0,24.444444444444446,25.15314814814815
2024-03-10 09:09:42,25.9519,25.9399,26.5823,35.0332,35.0057,25.5492,25.9399,-0.768796,498.731,1732.5,0.0,24.444444444444446,25.154444444444447
2024-03-10 09:09:43,25.9583,25.9399,26.5934,35.0261,34.9992,25.5416,25.9366,-0.768796,498.731,1738.25,0.0,24.444444444444446,25.155740740740743
2024-03-10 09:09:44,25.9452,25.9432,26.5771,35.038,35.0057,25.555,25.9366,-0.768796,500.701,1733.65,0.0,24.444444444444446,25.15703703703704
2024-03-10 09:09:45,25.9448,25.9498,26.5814,35.0276,35.009,25.5439,25.9399,-1.42544,504.64,1734.15,0.0,24.444444444444446,25.158333333333335
2024-03-10 09:09:46,25.945,25.9399,26.5778,35.0247,35.0057,25.5405,25.9399,0.544495,496.761,1735.13,0.0,24.444444444444446,25.15962962962963
2024-03-10 09:09:47,25.9395,25.9432,26.5762,35.0283,35.0057,25.5672,25.9399,-0.11215,501.685,1738.09,0.0,24.444444444444446,25.160925925925927
2024-03-10 09:09:48,25.9321,25.9432,26.5831,35.0343,35.0057,25.552,25.9399,0.216172,490.851,1735.79,0.0,24.444444444444446,25.162222222222223
2024-03-10 09:09:49,25.9417,25.9366,26.5726,35.0301,35.0057,25.5397,25.9399,-0.11215,495.776,1735.79,0.0,24.444444444444446,25.16351851851852
2024-03-10 09:09:50,25.9478,25.9366,26.5838,35.0254,35.009,25.5511,25.9399,-0.768796,506.61,1736.61,0.0,24.444444444444446,25.164814814814818
2024-03-10 09:09:51,25.9391,25.9399,26.5781,35.0283,35.0123,25.5506,25.9399,-0.440473,494.791,1733.0,0.0,24.444444444444446,25.166111111111114
2024-03-10 09:09:52,25.9318,25.9399,26.5799,35.0405,35.0024,25.5532,25.9333,0.872818,502.67,1733.16,0.0,24.444444444444446,25.16740740740741
2024-03-10 09:09:53,25.9404,25.9432,26.5759,35.0378,35.0024,25.5511,25.9333,-0.11215,497.746,1731.68,0.0,24.444444444444446,25.168703703703706
2024-03-10 09:09:54,25.928,25.9465,26.5772,35.0256,35.0057,25.5753,25.9333,-0.440473,495.776,1730.86,0.0,24.444444444444446,25.17
2024-03-10 09:09:55,25.9361,25.9366,26.5774,35.0441,35.0024,25.5488,25.9333,-0.11215,499.716,1730.7,0.0,24.444444444444446,25.171296296296298
2024-03-10 09:09:56,25.9265,25.9399,26.5672,35.0421,35.0024,25.5656,25.9399,-0.11215,500.701,1729.88,0.0,24.444444444444446,25.172592592592594
2024-03-10 09:09:57,25.9457,25.9399,26.5892,35.0436,34.9959,25.552,25.9399,-0.440473,499.716,1729.71,0.0,24.444444444444446,25.17388888888889
2024-03-10 09:09:58,25.9384,25.9432,26.5766,35.0303,35.0024,25.5597,25.9366,0.216172,492.821,1730.21,0.0,24.444444444444446,25.175185185185185
2024-03-10 09:09:59,25.9467,25.9399,26.5911,35.0238,35.0024,25.5664,25.9498,-0.11215,495.776,1730.7,0.0,24.444444444444446,25.17648148148148
2024-03-10 09:10:00,25.9443,25.9399,26.585,35.0134,35.009,25.556,25.9333,-0.440473,499.716,1731.35,0.0,24.444444444444446,25.17777777777778
2024-03-10 09:10:01,25.9406,25.9399,26.5866,35.031,35.0057,25.5666,25.9333,-0.11215,499.716,1730.7,0.0,24.444444444444446,25.179074074074077
2024-03-10 09:10:02,25.9539,25.9366,26.5762,35.0237,35.0024,25.5681,25.9366,-0.11215,501.685,1731.85,0.0,24.444444444444446,25.180370370370373
2024-03-10 09:10:03,25.9491,25.9366,26.5874,35.0284,35.0057,25.5649,25.9432,-0.11215,498.731,1731.68,0.0,24.444444444444446,25.18166666666667
2024-03-10 09:10:04,25.954,25.9366,26.5947,35.0236,34.9992,25.5611,25.9366,-0.11215,497.746,1733.0,0.0,24.444444444444446,25.182962962962964
2024-03-10 09:10:05,25.9519,25.9432,26.5831,35.0284,35.0024,25.5735,25.9399,-0.440473,505.625,1729.22,0.0,24.444444444444446,25.18425925925926
2024-03-10 09:10:06,25.9456,25.9432,26.5941,35.0299,35.0057,25.5646,25.9366,0.216172,500.701,1733.82,0.0,24.444444444444446,25.185555555555556
2024-03-10 09:10:07,25.9435,25.9333,26.5825,35.0279,35.0057,25.5733,25.9366,-0.11215,504.64,1734.64,0.0,24.444444444444446,25.186851851851852
2024-03-10 09:10:08,25.9552,25.9399,26.5807,35.0306,35.0057,25.5653,25.9366,0.544495,493.806,1734.47,0.0,24.444444444444446,25.188148148148148
2024-03-10 09:10:09,25.9602,25.9333,26.5941,35.0313,35.0057,25.5668,25.9301,-0.768796,495.776,1736.12,0.0,24.444444444444446,25.189444444444447
2024-03-10 09:10:10,25.9535,25.9432,26.5854,35.0412,35.009,25.5706,25.9432,-0.768796,489.866,1734.47,0.0,24.444444444444446,25.190740740740743
2024-03-10 09:10:11,25.9384,25.9399,26.5792,35.0378,35.0024,25.5599,25.9366,-0.11215,497.746,1742.35,0.0,24.444444444444446,25.19203703703704
2024-03-10 09:10:12,25.9456,25.9432,26.5827,35.0469,34.9992,25.5643,25.9432,0.544495,496.761,1734.97,0.0,24.444444444444446,25.193333333333335
2024-03-10 09:10:13,25.9393,25.9366,26.5853,35.0321,35.0024,25.5634,25.9366,-0.768796,491.836,1734.97,0.0,24.444444444444446,25.19462962962963
2024-03-10 09:10:14,25.9352,25.9366,26.5846,35.0229,35.0057,25.5734,25.9366,-0.11215,491.836,1733.49,0.0,24.444444444444446,25.195925925925927
2024-03-10 09:10:15,25.9532,25.9366,26.59,35.0197,35.0057,25.5821,25.9432,0.216172,499.716,1737.59,0.0,24.444444444444446,25.197222222222223
2024-03-10 09:10:16,25.9402,25.9399,26.5789,35.0368,35.0057,25.5676,25.9399,0.216172,494.791,1730.53,0.0,24.444444444444446,25.19851851851852
2024-03-10 09:10:17,25.9469,25.9366,26.5861,35.0324,35.009,25.5678,25.9366,0.216172,500.701,1730.04,0.0,24.444444444444446,25.199814814814815
2024-03-10 09:10:18,25.9508,25.9399,26.5902,35.0229,35.0057,25.5836,25.9333,0.216172,497.746,1729.88,0.0,24.444444444444446,25.20111111111111
2024-03-10 09:10:19,25.956,25.9399,26.5829,35.0258,35.0057,25.5683,25.9333,0.216172,496.761,1730.53,0.0,24.444444444444446,25.20240740740741
2024-03-10 09:10:20,25.9567,25.9399,26.5767,35.0228,35.009,25.564,25.9399,0.544495,498.731,1729.71,0.0,24.444444444444446,25.203703703703706
2024-03-10 09:10:21,25.9475,25.9366,26.5784,35.0198,35.009,25.5793,25.9399,0.872818,502.67,1729.22,0.0,24.444444444444446,25.205000000000002
2024-03-10 09:10:22,25.9553,25.9399,26.5858,35.0236,35.009,25.5757,25.9333,0.216172,501.685,1730.04,0.0,24.444444444444446,25.206296296296298
2024-03-10 09:10:23,25.9303,25.9432,26.5856,35.0206,35.009,25.5785,25.9301,0.872818,498.731,1730.04,0.0,24.444444444444446,25.207592592592594
2024-03-10 09:10:24,25.9415,25.9399,26.5825,35.0222,35.0057,25.5857,25.9333,1.52946,497.746,1732.34,0.0,24.444444444444446,25.20888888888889
2024-03-10 09:10:25,25.9489,25.9432,26.599,35.0172,35.0057,25.5794,25.9366,0.544495,498.731,1732.83,0.0,24.444444444444446,25.210185185185185
2024-03-10 09:10:26,25.9576,25.9465,26.592,35.0188,35.0123,25.5847,25.9399,0.872818,498.731,1732.67,0.0,24.444444444444446,25.21148148148148
2024-03-10 09:10:27,25.9533,25.9432,26.5922,35.0136,35.009,25.5821,25.9399,-0.768796,501.685,1734.15,0.0,24.444444444444446,25.212777777777777
2024-03-10 09:10:28,25.9378,25.9399,26.5963,35.027,35.009,25.5799,25.9399,-1.42544,507.595,1734.15,0.0,24.444444444444446,25.214074074074073
2024-03-10 09:10:29,25.9506,25.9366,26.5927,35.0202,35.009,25.5817,25.9366,0.872818,501.685,1732.83,0.0,24.444444444444446,25.215370370370373
2024-03-10 09:10:30,25.9593,25.9432,26.5891,35.0154,34.9992,25.5854,25.9333,0.544495,503.655,1732.34,0.0,24.444444444444446,25.21666666666667
2024-03-10 09:10:31,25.9542,25.9399,26.5897,35.0306,35.0057,25.5766,25.9366,0.872818,498.731,1732.01,0.0,24.444444444444446,25.217962962962964
2024-03-10 09:10:32,25.9588,25.9366,26.5861,35.025,35.009,25.5778,25.9399,0.872818,504.64,1731.19,0.0,24.444444444444446,25.21925925925926
2024-03-10 09:10:33,25.9413,25.953,26.5845,35.0036,35.0024,25.5721,25.9432,-0.440473,508.58,1731.68,0.0,24.444444444444446,25.220555555555556
2024-03-10 09:10:34,25.9546,25.9366,26.5944,35.0238,35.009,25.5853,25.9366,-0.768796,504.64,1731.19,0.0,24.444444444444446,25.221851851851852
2024-03-10 09:10:35,25.9484,25.9366,26.5875,35.0249,35.009,25.5823,25.9399,-0.768796,504.64,1731.03,0.0,24.444444444444446,25.223148148148148
2024-03-10 09:10:36,25.9544,25.9399,26.5852,35.0227,35.0057,25.5798,25.953,-1.75376,495.776,1731.03,0.0,24.444444444444446,25.224444444444444
2024-03-10 09:10:37,25.9341,25.9333,26.5963,35.028,35.0222,25.5817,25.9399,-0.440473,493.806,1731.03,0.0,24.444444444444446,25.22574074074074
2024-03-10 09:10:38,25.9503,25.9432,26.5881,35.0313,35.0024,25.5813,25.9399,0.544495,500.701,1731.35,0.0,24.444444444444446,25.22703703703704
2024-03-10 09:10:39,25.9499,25.9366,26.5957,35.0271,35.0024,25.5783,25.9366,-0.440473,497.746,1733.0,0.0,24.444444444444446,25.228333333333335
2024-03-10 09:10:40,25.9292,25.9432,26.5889,35.0258,35.0057,25.5919,25.9432,-0.11215,497.746,1733.16,0.0,24.444444444444446,25.22962962962963
2024-03-10 09:10:41,25.9306,25.9432,26.5837,35.0058,34.9992,25.5875,25.9432,-0.768796,494.791,1735.62,0.0,24.444444444444446,25.230925925925927
2024-03-10 09:10:42,25.9324,25.9399,26.5921,35.0151,35.0057,25.5831,25.9333,-0.11215,495.776,1736.94,0.0,24.444444444444446,25.232222222222223
2024-03-10 09:10:43,25.9278,25.9399,26.5857,35.0191,35.0057,25.5843,25.9333,-1.09712,496.761,1737.26,0.0,24.444444444444446,25.23351851851852
2024-03-10 09:10:44,25.9286,25.9399,26.5815,35.0201,35.009,25.5796,25.9432,-1.09712,497.746,1735.29,0.0,24.444444444444446,25.234814814814815
2024-03-10 09:10:45,25.9288,25.9399,26.5775,35.0283,35.0057,25.5856,25.9366,-0.768796,499.716,1738.58,0.0,24.444444444444446,25.23611111111111
2024-03-10 09:10:46,25.9558,25.9399,26.5826,35.0287,35.0057,25.5939,25.9399,0.872818,493.806,1739.73,0.0,24.444444444444446,25.237407407407407
2024-03-10 09:10:47,25.9538,25.9432,26.5937,35.0229,35.0123,25.5909,25.9399,0.216172,495.776,1739.89,0.0,24.444444444444446,25.238703703703703
2024-03-10 09:10:48,25.9518,25.9465,26.5987,35.0199,35.0057,25.5947,25.9399,-1.09712,502.67,1740.38,0.0,24.444444444444446,25.240000000000002
2024-03-10 09:10:49,25.9373,25.9268,26.5824,35.0159,35.009,25.6025,25.9366,-1.42544,503.655,1739.23,0.0,24.444444444444446,25.241296296296298
2024-03-10 09:10:50,25.9483,25.9399,26.5847,35.0051,35.009,25.5929,25.9366,-1.42544,502.67,1738.41,0.0,24.444444444444446,25.242592592592594
2024-03-10 09:10:51,25.9609,25.9366,26.5768,35.018,35.0024,25.5896,25.9333,-1.09712,506.61,1744.49,0.0,24.444444444444446,25.24388888888889
2024-03-10 09:10:52,25.9617,25.9399,26.5919,35.0095,35.0057,25.6066,25.9465,-0.768796,503.655,1736.28,0.0,24.444444444444446,25.245185185185186
2024-03-10 09:10:53,25.9609,25.9432,26.5888,35.0191,35.0057,25.5948,25.9333,0.872818,504.64,1735.79,0.0,24.444444444444446,25.24648148148148
2024-03-10 09:10:54,25.9581,25.9399,26.592,35.0077,35.0057,25.5874,25.9366,0.872818,498.731,1734.97,0.0,24.444444444444446,25.247777777777777
2024-03-10 09:10:55,25.9515,25.9432,26.5898,35.0172,35.0156,25.605,25.9366,-0.768796,502.67,1733.98,0.0,24.444444444444446,25.249074074074073
2024-03-10 09:10:56,25.9577,25.9399,26.5939,35.0037,35.009,25.5989,25.9366,0.544495,497.746,1733.49,0.0,24.444444444444446,25.25037037037037
2024-03-10 09:10:57,25.9696,25.9366,26.596,35.0081,35.0024,25.592,25.9399,-1.09712,497.746,1726.1,0.0,24.444444444444446,25.251666666666665
2024-03-10 09:10:58,25.9593,25.9366,26.5943,35.0231,35.009,25.6037,25.9333,0.216172,493.806,1730.86,0.0,24.444444444444446,25.252962962962965
2024-03-10 09:10:59,25.9652,25.9333,26.594,35.0144,35.0057,25.6011,25.9366,0.216172,500.701,1732.5,0.0,24.444444444444446,25.25425925925926
2024-03-10 09:11:00,25.9456,25.9432,26.5831,35.0104,35.0057,25.6113,25.9465,0.544495,491.836,1731.68,0.0,24.444444444444446,25.255555555555556
2024-03-10 09:11:01,25.9526,25.9432,26.6022,35.0001,35.0024,25.6171,25.9399,0.216172,494.791,1732.5,0.0,24.444444444444446,25.256851851851852
2024-03-10 09:11:02,25.9476,25.9432,26.5931,35.005,35.0057,25.604,25.9432,0.216172,496.761,1731.35,0.0,24.444444444444446,25.25814814814815
2024-03-10 09:11:03,25.9372,25.9399,26.5996,35.0097,35.0024,25.6177,25.9366,-0.440473,492.821,1731.35,0.0,24.444444444444446,25.259444444444444
2024-03-10 09:11:04,25.9352,25.9399,26.5978,35.011,35.0057,25.6093,25.9366,-0.440473,496.761,1731.35,0.0,24.444444444444446,25.26074074074074
2024-03-10 09:11:05,25.9523,25.9366,26.6014,35.0056,35.009,25.6252,25.9399,0.544495,501.685,1730.37,0.0,24.444444444444446,25.262037037037036
2024-03-10 09:11:06,25.9444,25.9399,26.587,35.0165,35.0057,25.608,25.9432,-0.11215,501.685,1730.04,0.0,24.444444444444446,25.263333333333332
2024-03-10 09:11:07,25.95,25.9399,26.601,35.0273,34.9992,25.6161,25.9366,-0.11215,502.67,1730.21,0.0,24.444444444444446,25.26462962962963
2024-03-10 09:11:08,25.9506,25.9432,26.5843,35.0148,35.0156,25.6202,25.9366,0.216172,498.731,1726.1,0.0,24.444444444444446,25.265925925925927
2024-03-10 09:11:09,25.9483,25.9366,26.5863,35.0124,35.0123,25.6245,25.953,0.872818,497.746,1731.35,0.0,24.444444444444446,25.267222222222223
2024-03-10 09:11:10,25.9568,25.9366,26.5914,35.0156,35.0057,25.6235,25.9432,0.216172,497.746,1732.34,0.0,24.444444444444446,25.26851851851852
2024-03-10 09:11:11,25.9596,25.9399,26.5978,35.0166,35.0057,25.629,25.9366,0.216172,495.776,1731.52,0.0,24.444444444444446,25.269814814814815
2024-03-10 09:11:12,25.9491,25.9399,26.5998,35.0183,35.0057,25.62,25.9366,-1.42544,494.791,1733.0,0.0,24.444444444444446,25.27111111111111
2024-03-10 09:11:13,25.9514,25.9366,26.5962,35.0034,35.0057,25.6177,25.9399,0.872818,496.761,1733.65,0.0,24.444444444444446,25.272407407407407
2024-03-10 09:11:14,25.9472,25.9399,26.5935,34.9987,35.0057,25.6303,25.9366,1.20114,490.851,1734.15,0.0,24.444444444444446,25.273703703703703
2024-03-10 09:11:15,25.9569,25.9366,26.5933,35.0179,35.009,25.6238,25.9366,0.216172,494.791,1735.29,0.0,24.444444444444446,25.275
2024-03-10 09:11:16,25.9476,25.9399,26.5975,35.0094,35.009,25.6263,25.9366,-1.75376,495.776,1735.62,0.0,24.444444444444446,25.276296296296294
2024-03-10 09:11:17,25.9562,25.9399,26.5992,35.0165,35.0024,25.6369,25.9399,0.216172,492.821,1734.31,0.0,24.444444444444446,25.277592592592594
2024-03-10 09:11:18,25.9445,25.9399,26.6037,35.0212,35.0024,25.645,25.9366,-0.440473,496.761,1734.8,0.0,24.444444444444446,25.27888888888889
2024-03-10 09:11:19,25.9414,25.9366,26.5919,35.0058,35.009,25.6236,25.9333,-0.440473,512.52,1733.0,0.0,24.444444444444446,25.280185185185186
2024-03-10 09:11:20,25.9391,25.9432,26.6088,35.011,35.0024,25.629,25.9333,0.872818,499.716,1733.16,0.0,24.444444444444446,25.28148148148148
2024-03-10 09:11:21,25.9421,25.9399,26.5897,35.0222,35.0484,25.6357,25.9366,-0.440473,497.746,1732.83,0.0,24.444444444444446,25.282777777777778
2024-03-10 09:11:22,25.9469,25.953,26.607,35.0205,35.0057,25.6405,25.9399,-0.768796,499.716,1733.0,0.0,24.444444444444446,25.284074074074073
2024-03-10 09:11:23,25.944,25.9399,26.5946,35.0249,35.009,25.633,25.9399,-1.42544,495.776,1731.85,0.0,24.444444444444446,25.28537037037037
2024-03-10 09:11:24,25.9619,25.9366,26.6004,35.0118,35.0057,25.6386,25.9399,0.872818,489.866,1730.53,0.0,24.444444444444446,25.286666666666665
2024-03-10 09:11:25,25.9648,25.9432,26.598,35.0207,34.9992,25.6378,25.9333,0.544495,496.761,1730.04,0.0,24.444444444444446,25.28796296296296
2024-03-10 09:11:26,25.9691,25.9366,26.6032,35.0042,35.0057,25.6325,25.9399,-0.440473,496.761,1729.88,0.0,24.444444444444446,25.289259259259257
2024-03-10 09:11:27,25.9579,25.9399,26.6112,35.0055,35.0057,25.6426,25.9366,0.216172,498.731,1729.88,0.0,24.444444444444446,25.290555555555557
2024-03-10 09:11:28,25.9611,25.9366,26.6079,35.0093,35.0024,25.6308,25.9366,-0.11215,502.67,1729.88,0.0,24.444444444444446,25.291851851851852
2024-03-10 09:11:29,25.9497,25.9432,26.5871,35.0193,34.9762,25.6385,25.9399,-0.440473,487.896,1731.03,0.0,24.444444444444446,25.29314814814815
2024-03-10 09:11:30,25.9483,25.9333,26.5984,35.0268,34.9959,25.6398,25.9432,-1.42544,496.761,1731.19,0.0,24.444444444444446,25.294444444444444
2024-03-10 09:11:31,25.9637,25.9399,26.5999,35.024,35.0057,25.6388,25.9333,-0.440473,492.821,1731.68,0.0,24.444444444444446,25.29574074074074
2024-03-10 09:11:32,25.9642,25.9399,26.5967,35.0215,35.0057,25.6452,25.9399,-1.09712,501.685,1731.68,0.0,24.444444444444446,25.297037037037036
2024-03-10 09:11:33,25.9637,25.9432,26.5912,35.0275,35.0057,25.6392,25.9366,-0.11215,499.716,1732.83,0.0,24.444444444444446,25.298333333333332
2024-03-10 09:11:34,25.9458,25.9366,26.5905,35.0283,35.0057,25.6465,25.9366,-0.440473,497.746,1733.82,0.0,24.444444444444446,25.299629629629628
2024-03-10 09:11:35,25.9546,25.9366,26.5985,35.0198,35.009,25.6469,25.9366,-10.9468,494.791,1730.21,0.0,24.444444444444446,25.300925925925924
2024-03-10 09:11:36,25.9554,25.9366,26.6018,35.0212,35.009,25.6345,25.9366,-1.09712,501.685,1733.65,0.0,24.444444444444446,25.302222222222223
2024-03-10 09:11:37,25.9618,25.9399,26.5975,35.0081,34.9926,25.6407,25.9366,-0.768796,498.731,1733.65,0.0,24.444444444444446,25.30351851851852
2024-03-10 09:11:38,25.9537,25.9399,26.5949,35.005,35.0057,25.6445,25.9366,-1.09712,504.64,1746.62,0.0,24.444444444444446,25.304814814814815
2024-03-10 09:11:39,25.9554,25.9399,26.6061,35.0156,34.9992,25.6528,25.9399,-1.42544,499.716,1734.31,0.0,24.444444444444446,25.30611111111111
2024-03-10 09:11:40,25.9578,25.9432,26.6117,35.0202,35.0057,25.6472,25.9432,-0.768796,499.716,1733.82,0.0,24.444444444444446,25.307407407407407
2024-03-10 09:11:41,25.9668,25.9366,26.6025,35.0363,35.0024,25.6471,25.9399,-1.09712,495.776,1738.41,0.0,24.444444444444446,25.308703703703703
2024-03-10 09:11:42,25.9624,25.9432,26.6136,35.0216,35.0057,25.6534,25.9333,-0.768796,500.701,1734.15,0.0,24.444444444444446,25.31
2024-03-10 09:11:43,25.9668,25.9432,26.6005,35.0189,35.009,25.6456,25.9366,0.216172,498.731,1734.47,0.0,24.444444444444446,25.311296296296295
2024-03-10 09:11:44,25.9676,25.9432,26.5961,35.0118,34.9992,25.6415,25.9399,-0.768796,494.791,1734.97,0.0,24.444444444444446,25.31259259259259
2024-03-10 09:11:45,25.9695,25.9399,26.6038,35.0281,35.009,25.6587,25.9333,-0.768796,500.701,1734.97,0.0,24.444444444444446,25.313888888888886
2024-03-10 09:11:46,25.9673,25.9498,26.6017,35.0164,35.0222,25.6435,25.9366,-1.09712,499.716,1729.55,0.0,24.444444444444446,25.315185185185186
2024-03-10 09:11:47,25.9583,25.953,26.6002,35.0101,35.0057,25.6564,25.9333,-0.768796,501.685,1733.82,0.0,24.444444444444446,25.316481481481482
2024-03-10 09:11:48,25.9707,25.9465,26.6066,35.0216,35.009,25.6622,25.9366,-1.09712,505.625,1733.49,0.0,24.444444444444446,25.317777777777778
2024-03-10 09:11:49,25.9655,25.9399,26.6094,35.0319,35.0057,25.6686,25.9366,0.544495,496.761,1725.94,0.0,24.444444444444446,25.319074074074074
2024-03-10 09:11:50,25.961,25.9366,26.6131,35.0249,35.0057,25.6595,25.9366,-0.440473,496.761,1733.16,0.0,24.444444444444446,25.32037037037037
2024-03-10 09:11:51,25.9705,25.9432,26.618,35.0262,35.0156,25.668,25.9399,0.872818,496.761,1732.67,0.0,24.444444444444446,25.321666666666665
2024-03-10 09:11:52,25.9613,25.9399,26.6057,35.0079,34.9992,25.669,25.9432,-0.768796,496.761,1732.5,0.0,24.444444444444446,25.32296296296296
2024-03-10 09:11:53,25.9509,25.9399,26.6009,35.0101,35.0057,25.6576,25.9399,-1.09712,505.625,1724.79,0.0,24.444444444444446,25.324259259259257
2024-03-10 09:11:54,25.9582,25.9399,26.6151,35.0043,35.0057,25.6611,25.9399,-1.09712,497.746,1731.85,0.0,24.444444444444446,25.325555555555553
2024-03-10 09:11:55,25.9514,25.9399,26.6044,35.0034,35.0057,25.6735,25.9399,-1.75376,495.776,1729.38,0.0,24.444444444444446,25.32685185185185
2024-03-10 09:11:56,25.9515,25.9366,26.6098,35.0156,35.0024,25.6728,25.9366,-1.09712,507.595,1732.18,0.0,24.444444444444446,25.32814814814815
2024-03-10 09:11:57,25.9434,25.9399,26.5951,35.0096,35.0123,25.6562,25.9399,-1.09712,500.701,1733.32,0.0,24.444444444444446,25.329444444444444
2024-03-10 09:11:58,25.9485,25.9399,26.6149,35.0229,35.0123,25.6703,25.9366,-1.09712,496.761,1730.53,0.0,24.444444444444446,25.33074074074074
2024-03-10 09:11:59,25.9524,25.9366,26.6198,35.0108,35.0057,25.6708,25.9432,-1.42544,500.701,1733.0,0.0,24.444444444444446,25.332037037037036
2024-03-10 09:12:00,25.9392,25.9399,26.5982,35.0042,35.0057,25.665,25.9333,-1.09712,500.701,1733.0,0.0,24.444444444444446,25.333333333333332
2024-03-10 09:12:01,25.9556,25.9399,26.6159,34.9963,35.0024,25.666,25.9432,0.544495,497.746,1733.32,0.0,24.444444444444446,25.3337037037037
2024-03-10 09:12:02,25.9506,25.9432,26.6059,34.9992,35.0024,25.6632,25.9432,-1.09712,498.731,1733.49,0.0,24.444444444444446,25.334074074074074
2024-03-10 09:12:03,25.9466,25.9399,26.6156,35.0186,34.9959,25.6667,25.9333,0.872818,501.685,1733.49,0.0,24.444444444444446,25.334444444444443
2024-03-10 09:12:04,25.9542,25.9432,26.6131,35.0196,35.0024,25.672,25.9399,-1.09712,497.746,1733.32,0.0,24.444444444444446,25.334814814814813
2024-03-10 09:12:05,25.9617,25.9465,26.6206,35.0146,35.009,25.6632,25.9432,-1.42544,496.761,1734.8,0.0,24.444444444444446,25.335185185185185
2024-03-10 09:12:06,25.9547,25.9432,26.6041,34.9965,35.0057,25.6605,25.9399,-1.09712,500.701,1739.23,0.0,24.444444444444446,25.335555555555555
2024-03-10 09:12:07,25.9483,25.9366,26.6075,35.0075,35.009,25.6791,25.9399,0.872818,495.776,1732.67,0.0,24.444444444444446,25.335925925925924
2024-03-10 09:12:08,25.9523,25.9399,26.6035,34.9835,35.0024,25.657,25.9333,0.872818,502.67,1733.0,0.0,24.444444444444446,25.336296296296297
2024-03-10 09:12:09,25.9671,25.9432,26.6156,34.994,35.0057,25.6697,25.9399,-0.440473,509.565,1733.0,0.0,24.444444444444446,25.336666666666666
2024-03-10 09:12:10,25.9685,25.9399,26.6081,35.0087,35.009,25.6593,25.9399,-1.09712,500.701,1732.83,0.0,24.444444444444446,25.337037037037035
2024-03-10 09:12:11,25.9749,25.9366,26.6142,35.008,35.0057,25.6742,25.9399,-0.768796,503.655,1738.25,0.0,24.444444444444446,25.337407407407404
2024-03-10 09:12:12,25.9728,25.9399,26.6151,34.9967,35.0024,25.6799,25.9399,-0.768796,494.791,1731.03,0.0,24.444444444444446,25.337777777777777
2024-03-10 09:12:13,25.9628,25.9366,26.609,34.9939,35.009,25.6665,25.9333,0.544495,502.67,1725.77,0.0,24.444444444444446,25.338148148148147
2024-03-10 09:12:14,25.9674,25.9432,26.61,34.9863,34.9795,25.6752,25.9366,-0.440473,493.806,1732.18,0.0,24.444444444444446,25.338518518518516
2024-03-10 09:12:15,25.9857,25.9399,26.6236,35.0009,35.0057,25.6875,25.9399,-0.11215,502.67,1732.5,0.0,24.444444444444446,25.33888888888889
2024-03-10 09:12:16,25.9569,25.9399,26.6054,34.9953,35.0057,25.6809,25.9301,-1.09712,518.43,1732.83,0.0,24.444444444444446,25.339259259259258
2024-03-10 09:12:17,25.9738,25.9399,26.6115,34.979,35.009,25.6829,25.9399,-0.11215,498.731,1731.35,0.0,24.444444444444446,25.339629629629627
2024-03-10 09:12:18,25.9645,25.9399,26.6186,34.9737,35.0024,25.675,25.9432,-0.768796,492.821,1731.19,0.0,24.444444444444446,25.34
2024-03-10 09:12:19,25.9591,25.9432,26.6031,34.9924,35.0057,25.6845,25.9366,-0.440473,497.746,1733.98,0.0,24.444444444444446,25.34037037037037
2024-03-10 09:12:20,25.9503,25.953,26.6086,34.9884,35.0057,25.6891,25.9366,0.216172,491.836,1730.7,0.0,24.444444444444446,25.34074074074074
2024-03-10 09:12:21,25.9473,25.9399,26.6129,34.9896,35.0057,25.685,25.9366,-0.440473,500.701,1731.19,0.0,24.444444444444446,25.34111111111111
2024-03-10 09:12:22,25.9721,25.9465,26.6163,34.999,35.0057,25.6884,25.9333,0.872818,502.67,1731.52,0.0,24.444444444444446,25.34148148148148
2024-03-10 09:12:23,25.9605,25.9432,26.6044,35.0034,34.9795,25.6876,25.9399,-0.11215,491.836,1731.52,0.0,24.444444444444446,25.34185185185185
2024-03-10 09:12:24,25.9623,25.9432,26.6149,34.9914,35.0057,25.6852,25.9399,-0.11215,498.731,1731.68,0.0,24.444444444444446,25.342222222222222
2024-03-10 09:12:25,25.955,25.9399,26.5987,34.9776,35.009,25.6979,25.9432,-0.440473,498.731,1730.86,0.0,24.444444444444446,25.34259259259259
2024-03-10 09:12:26,25.9623,25.9399,26.6153,34.9998,35.0024,25.6897,25.9432,-0.768796,492.821,1730.7,0.0,24.444444444444446,25.34296296296296
2024-03-10 09:12:27,25.9586,25.9432,26.6087,34.9825,35.0024,25.7006,25.9366,-0.11215,496.761,1730.86,0.0,24.444444444444446,25.343333333333334
2024-03-10 09:12:28,25.9651,25.9399,26.617,34.9732,35.009,25.6942,25.9366,0.216172,499.716,1724.95,0.0,24.444444444444446,25.343703703703703
2024-03-10 09:12:29,25.95,25.9432,26.6099,34.9889,35.009,25.6877,25.9399,-0.11215,496.761,1731.03,0.0,24.444444444444446,25.344074074074072
2024-03-10 09:12:30,25.9576,25.9366,26.6266,34.9837,35.009,25.6947,25.9333,0.544495,502.67,1738.91,0.0,24.444444444444446,25.34444444444444
2024-03-10 09:12:31,25.9498,25.9399,26.6218,34.9792,35.0024,25.7102,25.9399,0.216172,503.655,1733.16,0.0,24.444444444444446,25.344814814814814
2024-03-10 09:12:32,25.9424,25.9432,26.6176,34.9743,35.0057,25.6911,25.9465,-0.440473,503.655,1731.52,0.0,24.444444444444446,25.345185185185183
2024-03-10 09:12:33,25.9445,25.9399,26.6224,34.9814,35.009,25.6959,25.9366,0.544495,494.791,1730.86,0.0,24.444444444444446,25.345555555555553
2024-03-10 09:12:34,25.9472,25.9399,26.6203,34.9784,35.009,25.6988,25.9399,-1.09712,488.881,1729.71,0.0,24.444444444444446,25.345925925925926
2024-03-10 09:12:35,25.9521,25.9399,26.6192,34.9827,35.009,25.6994,25.9399,-1.09712,501.685,1729.06,0.0,24.444444444444446,25.346296296296295
2024-03-10 09:12:36,25.9558,25.9333,26.6261,34.9706,35.0024,25.6874,25.9366,-0.768796,507.595,1727.91,0.0,24.444444444444446,25.346666666666664
2024-03-10 09:12:37,25.9466,25.9399,26.6201,34.9689,35.009,25.7104,25.9399,0.872818,499.716,1728.89,0.0,24.444444444444446,25.347037037037037
2024-03-10 09:12:38,25.9472,25.9366,26.6197,34.9769,35.0057,25.704,25.9399,-0.768796,492.821,1728.4,0.0,24.444444444444446,25.347407407407406
2024-03-10 09:12:39,25.9465,25.9366,26.6128,34.977,35.009,25.7043,25.9366,0.216172,495.776,1727.58,0.0,24.444444444444446,25.347777777777775
2024-03-10 09:12:40,25.9504,25.9432,26.6105,34.9724,35.009,25.704,25.9366,-1.09712,505.625,1726.76,0.0,24.444444444444446,25.348148148148148
2024-03-10 09:12:41,25.9458,25.9301,26.6226,34.9794,35.0123,25.7049,25.9399,0.544495,495.776,1727.25,0.0,24.444444444444446,25.348518518518517
2024-03-10 09:12:42,25.9588,25.9366,26.6235,34.99,35.0057,25.7035,25.9399,-0.11215,497.746,1726.43,0.0,24.444444444444446,25.348888888888887
2024-03-10 09:12:43,25.959,25.9399,26.618,34.9744,35.0057,25.7107,25.9465,-0.768796,498.731,1727.74,0.0,24.444444444444446,25.34925925925926
2024-03-10 09:12:44,25.9533,25.9432,26.631,34.9901,34.9992,25.7024,25.9366,0.216172,493.806,1728.73,0.0,24.444444444444446,25.34962962962963
2024-03-10 09:12:45,25.9638,25.9366,26.6341,34.9997,34.9992,25.71,25.9366,-2.08209,500.701,1729.88,0.0,24.444444444444446,25.349999999999998
2024-03-10 09:12:46,25.967,25.9399,26.6353,34.9888,34.9959,25.7096,25.9301,0.216172,505.625,1729.55,0.0,24.444444444444446,25.35037037037037
2024-03-10 09:12:47,25.9703,25.9432,26.6338,34.9877,35.0024,25.7085,25.9366,0.872818,496.761,1730.53,0.0,24.444444444444446,25.35074074074074
2024-03-10 09:12:48,25.9624,25.9399,26.6295,34.9842,35.0057,25.7001,25.9432,-1.42544,502.67,1731.03,0.0,24.444444444444446,25.35111111111111
2024-03-10 09:12:49,25.9704,25.9596,26.6236,34.9761,35.0057,25.7208,25.9432,-0.768796,497.746,1731.52,0.0,24.444444444444446,25.351481481481482
2024-03-10 09:12:50,25.9644,25.9432,26.6168,34.9875,35.0024,25.7076,25.9366,-0.768796,495.776,1726.43,0.0,24.444444444444446,25.35185185185185
2024-03-10 09:12:51,25.9748,25.9333,26.623,34.9907,35.009,25.7087,25.9333,-0.11215,497.746,1732.83,0.0,24.444444444444446,25.35222222222222
2024-03-10 09:12:52,25.9554,25.9432,26.6233,34.9888,35.0024,25.7078,25.9399,-0.11215,494.791,1738.09,0.0,24.444444444444446,25.35259259259259
2024-03-10 09:12:53,25.965,25.9399,26.6269,34.9919,35.0057,25.7061,25.9301,-0.440473,486.911,1733.49,0.0,24.444444444444446,25.352962962962962
2024-03-10 09:12:54,25.9675,25.9399,26.6287,34.991,35.0057,25.7056,25.9399,-0.440473,492.821,1734.15,0.0,24.444444444444446,25.35333333333333
2024-03-10 09:12:55,25.9632,25.9399,26.629,34.9841,35.0057,25.7041,25.9432,-1.42544,493.806,1734.47,0.0,24.444444444444446,25.3537037037037
2024-03-10 09:12:56,25.9492,25.9366,26.6299,34.9807,35.009,25.7134,25.9399,0.544495,498.731,1734.8,0.0,24.444444444444446,25.354074074074074
2024-03-10 09:12:57,25.9375,25.9465,26.6144,34.9894,35.0024,25.7085,25.9366,-1.42544,492.821,1734.97,0.0,24.444444444444446,25.354444444444443
2024-03-10 09:12:58,25.9492,25.9399,26.6225,34.9868,35.0024,25.7083,25.9366,-1.42544,491.836,1735.13,0.0,24.444444444444446,25.354814814814812
2024-03-10 09:12:59,25.951,25.9366,26.6188,34.9957,35.0057,25.7099,25.9399,-0.768796,498.731,1734.64,0.0,24.444444444444446,25.355185185185185
2024-03-10 09:13:00,25.9544,25.9399,26.6238,34.992,35.0057,25.7137,25.9399,-1.42544,495.776,1730.7,0.0,24.444444444444446,25.355555555555554
2024-03-10 09:13:01,25.958,25.9366,26.6263,34.9828,35.009,25.7138,25.9432,-0.768796,503.655,1734.31,0.0,24.444444444444446,25.355925925925924
2024-03-10 09:13:02,25.9698,25.9465,26.6347,34.9899,35.0057,25.7195,25.9333,-0.768796,501.685,1726.76,0.0,24.444444444444446,25.356296296296296
2024-03-10 09:13:03,25.9757,25.9366,26.6388,34.999,35.009,25.731,25.9366,-0.440473,500.701,1734.15,0.0,24.444444444444446,25.356666666666666
2024-03-10 09:13:04,25.9615,25.9399,26.6284,34.9767,35.0057,25.7227,25.9399,-1.09712,497.746,1733.82,0.0,24.444444444444446,25.357037037037035
2024-03-10 09:13:05,25.9782,25.9333,26.6337,34.9781,35.0057,25.7157,25.9399,-0.11215,499.716,1734.31,0.0,24.444444444444446,25.357407407407408
2024-03-10 09:13:06,25.9694,25.9399,26.636,34.9892,35.0057,25.7166,25.9399,-0.440473,496.761,1734.47,0.0,24.444444444444446,25.357777777777777
2024-03-10 09:13:07,25.9668,25.9728,26.6246,34.9895,35.0057,25.7158,25.9399,-0.440473,492.821,1734.47,0.0,24.444444444444446,25.358148148148146
2024-03-10 09:13:08,25.9673,25.9432,26.6395,34.9955,35.009,25.7164,25.9399,-0.440473,488.881,1734.64,0.0,24.444444444444446,25.35851851851852
2024-03-10 09:13:09,25.9663,25.9366,26.6282,35.0037,35.0024,25.7132,25.9366,-0.11215,497.746,1734.31,0.0,24.444444444444446,25.358888888888888
2024-03-10 09:13:10,25.9606,25.9432,26.6294,35.0051,35.0024,25.7245,25.9333,-0.768796,499.716,1734.8,0.0,24.444444444444446,25.359259259259257
2024-03-10 09:13:11,25.9579,25.9399,26.6251,35.0118,35.009,25.7277,25.9301,-0.440473,495.776,1733.65,0.0,24.444444444444446,25.359629629629627
2024-03-10 09:13:12,25.9575,25.9432,26.6312,34.9849,35.0024,25.7201,25.9366,-0.768796,492.821,1733.98,0.0,24.444444444444446,25.36
2024-03-10 09:13:13,25.9549,25.9432,26.6296,34.992,34.9959,25.7168,25.9366,-0.440473,500.701,1734.31,0.0,24.444444444444446,25.36037037037037
2024-03-10 09:13:14,25.9571,25.9366,26.6302,34.9979,35.0057,25.7237,25.9333,-0.768796,496.761,1733.0,0.0,24.444444444444446,25.360740740740738
2024-03-10 09:13:15,25.9607,25.9399,26.6297,35.0006,35.0024,25.7272,25.9366,-0.768796,503.655,1732.83,0.0,24.444444444444446,25.36111111111111
2024-03-10 09:13:16,25.9755,25.9366,26.6342,35.0061,35.0057,25.719,25.9399,-0.11215,497.746,1739.23,0.0,24.444444444444446,25.36148148148148
2024-03-10 09:13:17,25.9691,25.9366,26.6314,35.013,35.0057,25.7161,25.9432,0.216172,496.761,1727.09,0.0,24.444444444444446,25.36185185185185
2024-03-10 09:13:18,25.9678,25.9432,26.6281,35.0067,35.009,25.7254,25.9366,-0.440473,497.746,1732.01,0.0,24.444444444444446,25.362222222222222
2024-03-10 09:13:19,25.978,25.9399,26.6381,35.0123,35.009,25.7209,25.9399,-0.768796,494.791,1736.61,0.0,24.444444444444446,25.36259259259259
2024-03-10 09:13:20,25.984,25.9432,26.6363,35.0048,35.009,25.7045,25.9366,-0.768796,489.866,1731.68,0.0,24.444444444444446,25.36296296296296
2024-03-10 09:13:21,25.9797,25.9432,26.6415,34.999,35.0024,25.7083,25.9333,-0.440473,498.731,1733.49,0.0,24.444444444444446,25.363333333333333
2024-03-10 09:13:22,25.9778,25.9432,26.6276,34.9894,34.9926,25.7211,25.9333,-0.440473,495.776,1733.82,0.0,24.444444444444446,25.363703703703703
2024-03-10 09:13:23,25.9742,25.9432,26.6379,35.0023,35.009,25.7187,25.9366,-0.440473,498.731,1733.82,0.0,24.444444444444446,25.36407407407407
2024-03-10 09:13:24,25.9803,25.9366,26.6395,35.0119,35.0024,25.7099,25.9333,-0.440473,501.685,1733.0,0.0,24.444444444444446,25.364444444444445
2024-03-10 09:13:25,25.9789,25.9366,26.6358,35.0014,35.009,25.7071,25.9366,-0.11215,499.716,1735.29,0.0,24.444444444444446,25.364814814814814
2024-03-10 09:13:26,25.9739,25.9432,26.6301,35.0186,35.009,25.706,25.9399,-0.440473,498.731,1734.8,0.0,24.444444444444446,25.365185185185183
2024-03-10 09:13:27,25.9766,25.9333,26.6433,35.0083,35.0024,25.6977,25.9399,-0.11215,497.746,1734.97,0.0,24.444444444444446,25.365555555555556
2024-03-10 09:13:28,25.9738,25.9432,26.6359,35.017,34.9992,25.7048,25.9366,-0.11215,499.716,1734.8,0.0,24.444444444444446,25.365925925925925
2024-03-10 09:13:29,25.9804,25.9366,26.6275,35.0137,35.0057,25.6974,25.9399,0.216172,488.881,1734.8,0.0,24.444444444444446,25.366296296296294
2024-03-10 09:13:30,25.9737,25.9432,26.637,35.0029,35.009,25.7117,25.9399,-1.09712,501.685,1733.82,0.0,24.444444444444446,25.366666666666664
2024-03-10 09:13:31,25.9868,25.9432,26.6386,35.0233,35.0057,25.7099,25.9399,-0.768796,500.701,1733.16,0.0,24.444444444444446,25.367037037037036
2024-03-10 09:13:32,25.9661,25.9333,26.6351,35.0195,35.0057,25.7003,25.9366,-2.08209,500.701,1732.67,0.0,24.444444444444446,25.367407407407406
2024-03-10 09:13:33,25.9719,25.9432,26.6409,35.0324,35.0057,25.7049,25.9399,-0.768796,495.776,1732.83,0.0,24.444444444444446,25.367777777777775
2024-03-10 09:13:34,25.9706,25.9399,26.6304,34.9948,35.0057,25.7082,25.9399,-1.09712,503.655,1733.16,0.0,24.444444444444446,25.368148148148148
2024-03-10 09:13:35,25.9618,25.9366,26.6321,35.0027,35.009,25.6894,25.9399,-0.440473,506.61,1732.5,0.0,24.444444444444446,25.368518518518517
2024-03-10 09:13:36,25.9595,25.9432,26.6363,35.0133,35.0024,25.7078,25.9399,-1.42544,502.67,1734.31,0.0,24.444444444444446,25.368888888888886
2024-03-10 09:13:37,25.9887,25.9366,26.6387,35.0205,35.0057,25.7122,25.9399,-4.38035,500.701,1728.56,0.0,24.444444444444446,25.36925925925926
2024-03-10 09:13:38,25.9794,25.9399,26.6431,35.0189,35.0057,25.6994,25.9399,-0.768796,494.791,1734.15,0.0,24.444444444444446,25.369629629629628
2024-03-10 09:13:39,25.9674,25.9399,26.647,35.0015,35.009,25.6924,25.9399,0.872818,496.761,1733.98,0.0,24.444444444444446,25.369999999999997
2024-03-10 09:13:40,25.9455,25.9399,26.6268,35.0158,35.0057,25.7036,25.9366,-0.768796,504.64,1734.31,0.0,24.444444444444446,25.37037037037037
2024-03-10 09:13:41,25.953,25.9333,26.6425,34.9996,35.0057,25.7099,25.9366,-1.09712,497.746,1733.16,0.0,24.444444444444446,25.37074074074074
2024-03-10 09:13:42,25.9479,25.9399,26.6376,34.9966,35.0057,25.708,25.9399,-0.440473,501.685,1732.67,0.0,24.444444444444446,25.37111111111111
2024-03-10 09:13:43,25.9419,25.9399,26.6362,34.9984,35.0057,25.7051,25.9399,0.216172,498.731,1731.68,0.0,24.444444444444446,25.37148148148148
2024-03-10 09:13:44,25.9295,25.9366,26.6373,35.0131,35.0057,25.7065,25.9333,-1.75376,497.746,1731.35,0.0,24.444444444444446,25.37185185185185
2024-03-10 09:13:45,25.9113,25.9432,26.6354,35.0067,35.009,25.707,25.9366,0.872818,502.67,1731.19,0.0,24.444444444444446,25.37222222222222
2024-03-10 09:13:46,25.9198,25.9366,26.6267,35.0182,35.009,25.7033,25.9333,-1.09712,496.761,1731.68,0.0,24.444444444444446,25.372592592592593
2024-03-10 09:13:47,25.9163,25.9366,26.6334,35.0217,35.0057,25.7132,25.9399,-0.11215,497.746,1731.35,0.0,24.444444444444446,25.372962962962962
2024-03-10 09:13:48,25.9218,25.9366,26.6321,35.0017,35.009,25.7121,25.9366,-1.09712,498.731,1731.19,0.0,24.444444444444446,25.37333333333333
2024-03-10 09:13:49,25.9138,25.9333,26.6339,35.0246,35.0057,25.7117,25.9333,-0.768796,503.655,1732.01,0.0,24.444444444444446,25.373703703703704
2024-03-10 09:13:50,25.9148,25.9366,26.639,35.0251,35.0057,25.7136,25.9399,-2.08209,504.64,1732.67,0.0,24.444444444444446,25.374074074074073
2024-03-10 09:13:51,25.9229,25.9366,26.6309,35.0253,35.0123,25.7132,25.9399,0.872818,498.731,1732.01,0.0,24.444444444444446,25.374444444444443
2024-03-10 09:13:52,25.929,25.9432,26.629,35.024,35.0057,25.7085,25.9366,-1.75376,499.716,1731.85,0.0,24.444444444444446,25.374814814814812
2024-03-10 09:13:53,25.923,25.9333,26.6128,35.037,35.0123,25.7142,25.9399,0.544495,492.821,1734.64,0.0,24.444444444444446,25.375185185185185
2024-03-10 09:13:54,25.9058,25.9366,26.6193,35.0252,35.0057,25.7215,25.9366,-1.42544,498.731,1733.16,0.0,24.444444444444446,25.375555555555554
2024-03-10 09:13:55,25.9159,25.9432,26.6136,35.0201,35.0123,25.7036,25.9301,1.20114,500.701,1730.86,0.0,24.444444444444446,25.375925925925923
2024-03-10 09:13:56,25.9134,25.9399,26.6205,34.9968,35.009,25.7171,25.9366,-0.768796,492.821,1730.7,0.0,24.444444444444446,25.376296296296296
2024-03-10 09:13:57,25.923,25.9399,26.6289,35.0067,35.0057,25.7091,25.9333,-0.11215,502.67,1730.7,0.0,24.444444444444446,25.376666666666665
2024-03-10 09:13:58,25.9268,25.9432,26.6184,35.0061,35.009,25.7064,25.9399,-1.09712,498.731,1724.46,0.0,24.444444444444446,25.377037037037034
2024-03-10 09:13:59,25.9214,25.9333,26.6141,35.0215,35.0024,25.7011,25.9399,-0.11215,500.701,1730.37,0.0,24.444444444444446,25.377407407407407
2024-03-10 09:14:00,25.926,25.9432,26.6146,35.0192,35.0057,25.7148,25.953,-0.768796,497.746,1731.35,0.0,24.444444444444446,25.377777777777776
2024-03-10 09:14:01,25.9396,25.9563,26.6223,35.0212,35.009,25.7148,25.9399,0.216172,496.761,1731.52,0.0,24.444444444444446,25.378148148148146
2024-03-10 09:14:02,25.9365,25.9399,26.6237,35.0251,35.009,25.7041,25.9366,-1.09712,490.851,1730.86,0.0,24.444444444444446,25.37851851851852
2024-03-10 09:14:03,25.9365,25.9399,26.6028,35.0292,35.009,25.7153,25.9399,0.872818,501.685,1729.88,0.0,24.444444444444446,25.378888888888888
2024-03-10 09:14:04,25.9619,25.9333,26.6174,35.0161,35.009,25.714,25.9333,-0.440473,495.776,1730.7,0.0,24.444444444444446,25.379259259259257
2024-03-10 09:14:05,25.9666,25.9366,26.6301,35.0269,35.0123,25.7051,25.9399,1.20114,493.806,1730.53,0.0,24.444444444444446,25.37962962962963
2024-03-10 09:14:06,25.9543,25.9399,26.6121,35.0199,35.0057,25.7159,25.9366,-0.768796,496.761,1730.86,0.0,24.444444444444446,25.38
2024-03-10 09:14:07,25.9494,25.9366,26.6115,35.031,35.0123,25.7185,25.9432,0.216172,494.791,1733.16,0.0,24.444444444444446,25.38037037037037
2024-03-10 09:14:08,25.9536,25.9366,26.6096,35.0237,35.0024,25.7142,25.9399,-0.440473,506.61,1725.77,0.0,24.444444444444446,25.38074074074074
2024-03-10 09:14:09,25.9679,25.9399,26.6189,35.0275,35.009,25.7134,25.9366,-0.11215,500.701,1728.89,0.0,24.444444444444446,25.38111111111111
2024-03-10 09:14:10,25.9656,25.9366,26.6168,35.0137,35.009,25.7222,25.9366,-0.768796,499.716,1727.91,0.0,24.444444444444446,25.38148148148148
2024-03-10 09:14:11,25.9615,25.9563,26.6216,35.0293,35.0024,25.717,25.9399,0.544495,493.806,1727.74,0.0,24.444444444444446,25.38185185185185
2024-03-10 09:14:12,25.9668,25.9432,26.631,35.0257,35.009,25.7154,25.9399,-0.11215,502.67,1728.24,0.0,24.444444444444446,25.38222222222222
2024-03-10 09:14:13,25.9698,25.9399,26.6155,35.0289,35.0057,25.7162,25.9366,-0.440473,506.61,1729.22,0.0,24.444444444444446,25.38259259259259
2024-03-10 09:14:14,25.9889,25.9399,26.6269,35.029,35.0057,25.7168,25.9366,-1.09712,504.64,1729.55,0.0,24.444444444444446,25.38296296296296
2024-03-10 09:14:15,25.965,25.9366,26.6119,35.0284,35.0057,25.7227,25.9333,-0.768796,502.67,1731.19,0.0,24.444444444444446,25.383333333333333
2024-03-10 09:14:16,25.9656,25.9399,26.6207,35.03,35.009,25.7073,25.9366,-1.09712,500.701,1731.52,0.0,24.444444444444446,25.383703703703702
2024-03-10 09:14:17,25.9724,25.9399,26.6245,35.0257,35.0057,25.7027,25.9366,-6.67861,499.716,1732.18,0.0,24.444444444444446,25.38407407407407
2024-03-10 09:14:18,25.9729,25.9432,26.6321,35.0272,35.0057,25.7164,25.9366,-0.440473,497.746,1732.83,0.0,24.444444444444446,25.384444444444444
2024-03-10 09:14:19,25.9731,25.9432,26.6258,35.0266,35.0057,25.714,25.9399,-0.11215,496.761,1731.68,0.0,24.444444444444446,25.384814814814813
2024-03-10 09:14:20,25.9684,25.9333,26.6214,35.0266,35.0057,25.72,25.9333,-0.11215,500.701,1732.67,0.0,24.444444444444446,25.385185185185183
2024-03-10 09:14:21,25.9664,25.9399,26.6174,35.0357,35.0024,25.7152,25.9399,-1.42544,502.67,1754.17,0.0,24.444444444444446,25.385555555555555
2024-03-10 09:14:22,25.9553,25.9432,26.6229,35.0292,34.9992,25.7124,25.9366,-1.75376,505.625,1732.67,0.0,24.444444444444446,25.385925925925925
2024-03-10 09:14:23,25.9593,25.9399,26.6292,35.0344,35.0057,25.7273,25.9366,-1.42544,504.64,1732.67,0.0,24.444444444444446,25.386296296296294
2024-03-10 09:14:24,25.9522,25.9465,26.6294,35.0373,35.0123,25.7209,25.9366,-0.440473,499.716,1732.83,0.0,24.444444444444446,25.386666666666667
2024-03-10 09:14:25,25.9459,25.9399,26.6238,35.0335,35.009,25.7056,25.9301,-1.42544,498.731,1731.85,0.0,24.444444444444446,25.387037037037036
2024-03-10 09:14:26,25.9658,25.9432,26.6275,35.0335,35.0024,25.7115,25.9366,-1.42544,497.746,1732.67,0.0,24.444444444444446,25.387407407407405
2024-03-10 09:14:27,25.9616,25.9432,26.6308,35.0369,35.009,25.7089,25.9366,-1.09712,497.746,1733.32,0.0,24.444444444444446,25.387777777777778
2024-03-10 09:14:28,25.9536,25.9366,26.6308,35.0437,35.0057,25.7062,25.9432,-1.42544,496.761,1733.32,0.0,24.444444444444446,25.388148148148147
2024-03-10 09:14:29,25.9628,25.9366,26.6249,35.0368,35.0024,25.7085,25.9333,-0.768796,497.746,1734.47,0.0,24.444444444444446,25.388518518518516
2024-03-10 09:14:30,25.9562,25.9399,26.6345,35.0357,34.986,25.7164,25.9366,-1.09712,500.701,1729.55,0.0,24.444444444444446,25.388888888888886
2024-03-10 09:14:31,25.9454,25.9333,26.6242,35.0389,34.9926,25.7008,25.9399,-1.09712,508.58,1735.62,0.0,24.444444444444446,25.38925925925926
2024-03-10 09:14:32,25.948,25.9465,26.6323,35.0442,35.009,25.7001,25.9399,-1.09712,498.731,1735.95,0.0,24.444444444444446,25.389629629629628
2024-03-10 09:14:33,25.9524,25.9399,26.6257,35.0476,35.0057,25.7053,25.9333,-0.768796,500.701,1735.95,0.0,24.444444444444446,25.389999999999997
2024-03-10 09:14:34,25.9536,25.9399,26.6265,35.0463,35.0123,25.7095,25.9596,-0.440473,494.791,1734.97,0.0,24.444444444444446,25.39037037037037
2024-03-10 09:14:35,25.9509,25.9399,26.629,35.0365,35.0024,25.693,25.9432,-0.440473,497.746,1735.13,0.0,24.444444444444446,25.39074074074074
2024-03-10 09:14:36,25.9597,25.9399,26.623,35.047,35.009,25.6873,25.9399,-0.440473,506.61,1733.82,0.0,24.444444444444446,25.39111111111111
2024-03-10 09:14:37,25.967,25.9366,26.641,35.0512,35.0057,25.6899,25.9399,-0.440473,498.731,1737.1,0.0,24.444444444444446,25.39148148148148
2024-03-10 09:14:38,25.9464,25.9399,26.6273,35.0402,35.009,25.6995,25.9333,-0.11215,486.911,1730.53,0.0,24.444444444444446,25.39185185185185
2024-03-10 09:14:39,25.951,25.9399,26.6387,35.0353,35.0024,25.6815,25.9333,-0.11215,491.836,1731.68,0.0,24.444444444444446,25.39222222222222
2024-03-10 09:14:40,25.946,25.9366,26.6355,35.0372,35.009,25.6889,25.9333,0.216172,502.67,1730.7,0.0,24.444444444444446,25.392592592592592
2024-03-10 09:14:41,25.9337,25.9366,26.623,35.0489,35.0123,25.683,25.9333,-0.440473,495.776,1731.52,0.0,24.444444444444446,25.39296296296296
2024-03-10 09:14:42,25.9434,25.9432,26.6293,35.0235,35.0057,25.6786,25.9366,-0.11215,491.836,1731.68,0.0,24.444444444444446,25.39333333333333
2024-03-10 09:14:43,25.9386,25.9432,26.6216,35.0361,35.0024,25.694,25.9366,-0.768796,490.851,1739.89,0.0,24.444444444444446,25.393703703703704
2024-03-10 09:14:44,25.9534,25.9399,26.6304,35.0379,34.9992,25.6799,25.9366,0.216172,494.791,1732.34,0.0,24.444444444444446,25.394074074074073
2024-03-10 09:14:45,25.943,25.9399,26.6127,35.0541,35.0057,25.6846,25.9333,0.216172,490.851,1732.34,0.0,24.444444444444446,25.394444444444442
2024-03-10 09:14:46,25.9379,25.9399,26.6293,35.0401,35.0057,25.6888,25.9366,0.544495,499.716,1733.0,0.0,24.444444444444446,25.394814814814815
2024-03-10 09:14:47,25.9315,25.9399,26.6156,35.0467,35.0222,25.6868,25.9333,0.544495,501.685,1733.98,0.0,24.444444444444446,25.395185185185184
2024-03-10 09:14:48,25.936,25.9399,26.6264,35.0383,35.0057,25.6716,25.9399,0.544495,495.776,1733.65,0.0,24.444444444444446,25.395555555555553
2024-03-10 09:14:49,25.9371,25.9432,26.6246,35.039,35.0123,25.6737,25.9366,0.872818,497.746,1735.29,0.0,24.444444444444446,25.395925925925926
2024-03-10 09:14:50,25.9371,25.9432,26.625,35.0501,35.009,25.6771,25.9366,0.216172,492.821,1736.28,0.0,24.444444444444446,25.396296296296295
2024-03-10 09:14:51,25.9408,25.9399,26.633,35.0429,35.009,25.6843,25.9333,1.20114,493.806,1735.62,0.0,24.444444444444446,25.396666666666665
2024-03-10 09:14:52,25.9479,25.9399,26.619,35.0483,35.0123,25.6755,25.9366,0.216172,499.716,1735.13,0.0,24.444444444444446,25.397037037037034
2024-03-10 09:14:53,25.9547,25.9465,26.625,35.0503,35.0057,25.6796,25.9432,1.20114,497.746,1735.95,0.0,24.444444444444446,25.397407407407407
2024-03-10 09:14:54,25.937,25.9399,26.6227,35.0585,34.9992,25.6637,25.9333,0.544495,501.685,1734.47,0.0,24.444444444444446,25.397777777777776
2024-03-10 09:14:55,25.9615,25.9399,26.6146,35.043,35.0057,25.678,25.9366,-1.09712,504.64,1733.65,0.0,24.444444444444446,25.398148148148145
2024-03-10 09:14:56,25.9556,25.9399,26.6223,35.0506,35.0123,25.6703,25.9399,0.544495,505.625,1728.24,0.0,24.444444444444446,25.398518518518518
2024-03-10 09:14:57,25.9645,25.9366,26.6276,35.0542,35.0123,25.6771,25.9333,0.216172,496.761,1734.97,0.0,24.444444444444446,25.398888888888887
2024-03-10 09:14:58,25.9523,25.9366,26.6275,35.0459,35.0057,25.6688,25.9399,0.216172,495.776,1733.65,0.0,24.444444444444446,25.399259259259257
2024-03-10 09:14:59,25.9653,25.9366,26.6319,35.0399,35.0024,25.6638,25.9432,0.216172,498.731,1733.32,0.0,24.444444444444446,25.39962962962963
2024-03-10 09:15:00,25.9601,25.9465,26.6231,35.0429,35.009,25.6655,25.9399,-0.440473,491.836,1732.5,0.0,24.444444444444446,25.4
2024-03-10 09:15:01,25.9624,25.9399,26.6282,35.0375,35.0057,25.6653,25.9399,-0.11215,491.836,1731.35,0.0,24.444444444444446,25.400370370370368
2024-03-10 09:15:02,25.9688,25.9366,26.6309,35.0343,35.0024,25.6622,25.9366,-0.11215,503.655,1733.65,0.0,24.444444444444446,25.40074074074074
2024-03-10 09:15:03,25.9724,25.9366,26.627,35.0598,35.0024,25.6696,25.9333,-0.768796,498.731,1731.19,0.0,24.444444444444446,25.40111111111111
2024-03-10 09:15:04,25.979,25.9465,26.6263,35.0428,35.009,25.663,25.9399,-0.440473,495.776,1730.86,0.0,24.444444444444446,25.40148148148148
2024-03-10 09:15:05,25.9747,25.9432,26.6177,35.035,35.009,25.6736,25.9366,-0.440473,497.746,1734.31,0.0,24.444444444444446,25.401851851851852
2024-03-10 09:15:06,25.9696,25.9399,26.6331,35.0392,35.0024,25.6678,25.9399,-0.768796,504.64,1735.29,0.0,24.444444444444446,25.40222222222222
2024-03-10 09:15:07,25.9762,25.9399,26.6294,35.0321,35.0057,25.6599,25.9366,-0.768796,495.776,1730.21,0.0,24.444444444444446,25.40259259259259
2024-03-10 09:15:08,25.9711,25.9399,26.6293,35.0316,35.0024,25.6681,25.9301,-0.768796,493.806,1730.53,0.0,24.444444444444446,25.402962962962963
2024-03-10 09:15:09,25.9571,25.9399,26.6254,35.0413,35.0057,25.6572,25.9366,-1.42544,497.746,1731.03,0.0,24.444444444444446,25.403333333333332
2024-03-10 09:15:10,25.9509,25.9399,26.6265,35.0469,34.9992,25.6615,25.9366,-1.42544,501.685,1732.34,0.0,24.444444444444446,25.4037037037037
2024-03-10 09:15:11,25.9549,25.9399,26.6261,35.0451,35.0024,25.6689,25.9366,-0.768796,496.761,1732.83,0.0,24.444444444444446,25.40407407407407
2024-03-10 09:15:12,25.9432,25.9399,26.625,35.037,35.0254,25.6551,25.9366,0.872818,503.655,1732.67,0.0,24.444444444444446,25.404444444444444
2024-03-10 09:15:13,25.9404,25.9301,26.6254,35.038,34.9992,25.6632,25.9366,-1.42544,495.776,1733.32,0.0,24.444444444444446,25.404814814814813
2024-03-10 09:15:14,25.93,25.9399,26.6276,35.0359,35.009,25.664,25.9366,-0.768796,500.701,1734.31,0.0,24.444444444444446,25.405185185185182
2024-03-10 09:15:15,25.93,25.9399,26.6204,35.0362,35.0057,25.6676,25.9333,-0.768796,499.716,1734.15,0.0,24.444444444444446,25.405555555555555
