TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 09:15:16,25.9384,25.9399,26.6327,35.0431,35.0024,25.6669,25.9399,-1.09712,502.67,1733.65,0.0,24.444444444444446,25.405925925925924
2024-03-10 09:15:17,25.93,25.9366,26.6178,35.0407,35.009,25.667,25.9366,-0.768796,499.716,1733.16,0.0,24.444444444444446,25.406296296296293
2024-03-10 09:15:18,25.9343,25.9399,26.6261,35.0376,35.0057,25.6559,25.9399,-1.75376,500.701,1732.83,0.0,24.444444444444446,25.406666666666666
2024-03-10 09:15:19,25.9317,25.9366,26.619,35.0368,35.0057,25.6561,25.9432,-1.42544,501.685,1731.85,0.0,24.444444444444446,25.407037037037036
2024-03-10 09:15:20,25.9365,25.9399,26.6258,35.033,34.9992,25.6633,25.9399,-1.09712,500.701,1732.01,0.0,24.444444444444446,25.407407407407405
2024-03-10 09:15:21,25.9338,25.9399,26.6249,35.0309,35.0024,25.666,25.9333,-0.11215,504.64,1730.37,0.0,24.444444444444446,25.407777777777778
2024-03-10 09:15:22,25.917,25.9432,26.6259,35.036,35.009,25.6653,25.9366,-0.440473,501.685,1729.38,0.0,24.444444444444446,25.408148148148147
2024-03-10 09:15:23,25.9283,25.9366,26.6263,35.0225,35.0057,25.6585,25.9399,-1.42544,500.701,1729.71,0.0,24.444444444444446,25.408518518518516
2024-03-10 09:15:24,25.9105,25.9399,26.6222,35.0271,35.0057,25.663,25.9366,-0.768796,500.701,1725.77,0.0,24.444444444444446,25.40888888888889
2024-03-10 09:15:25,25.9327,25.9333,26.6334,35.03,35.009,25.6572,25.9399,-1.75376,498.731,1729.22,0.0,24.444444444444446,25.409259259259258
2024-03-10 09:15:26,25.9173,25.9366,26.62,35.024,35.0024,25.6671,25.9366,-1.09712,499.716,1722.0,0.0,24.444444444444446,25.409629629629627
2024-03-10 09:15:27,25.9257,25.9399,26.6223,35.0202,35.0024,25.6565,25.9366,-1.42544,501.685,1729.55,0.0,24.444444444444446,25.41
2024-03-10 09:15:28,25.9306,25.9399,26.6268,35.034,35.0123,25.6529,25.9399,-1.09712,498.731,1730.53,0.0,24.444444444444446,25.41037037037037
2024-03-10 09:15:29,25.9473,25.9399,26.6231,35.0264,35.009,25.6475,25.9366,-1.09712,499.716,1730.86,0.0,24.444444444444446,25.41074074074074
2024-03-10 09:15:30,25.9268,25.9432,26.6189,35.0273,35.009,25.661,25.9333,-1.75376,503.655,1731.68,0.0,24.444444444444446,25.411111111111108
2024-03-10 09:15:31,25.9344,25.9366,26.6178,35.0219,35.009,25.6543,25.9366,-1.42544,502.67,1732.34,0.0,24.444444444444446,25.41148148148148
2024-03-10 09:15:32,25.9346,25.9399,26.6365,35.0269,35.0057,25.6493,25.9333,0.216172,492.821,1732.01,0.0,24.444444444444446,25.41185185185185
2024-03-10 09:15:33,25.9342,25.9399,26.6201,35.0334,35.0057,25.6585,25.9399,-1.42544,494.791,1732.83,0.0,24.444444444444446,25.41222222222222
2024-03-10 09:15:34,25.9432,25.9399,26.6345,35.0366,35.0057,25.6576,25.9366,-0.768796,497.746,1733.16,0.0,24.444444444444446,25.412592592592592
2024-03-10 09:15:35,25.9336,25.9399,26.6247,35.0257,35.0057,25.6561,25.9333,-0.440473,494.791,1733.65,0.0,24.444444444444446,25.41296296296296
2024-03-10 09:15:36,25.9317,25.9366,26.6344,35.0269,35.009,25.6671,25.9366,-0.11215,496.761,1733.98,0.0,24.444444444444446,25.41333333333333
2024-03-10 09:15:37,25.9205,25.9465,26.6178,35.0271,35.0156,25.6664,25.9366,-0.768796,502.67,1733.16,0.0,24.444444444444446,25.413703703703703
2024-03-10 09:15:38,25.9146,25.9366,26.616,35.043,35.0057,25.6547,25.9366,0.216172,494.791,1732.5,0.0,24.444444444444446,25.414074074074072
2024-03-10 09:15:39,25.9296,25.9432,26.6218,35.0216,35.0024,25.6615,25.9366,-0.11215,489.866,1732.67,0.0,24.444444444444446,25.41444444444444
2024-03-10 09:15:40,25.9234,25.9366,26.6198,35.0261,35.009,25.6591,25.9366,-1.42544,497.746,1732.67,0.0,24.444444444444446,25.414814814814815
2024-03-10 09:15:41,25.9282,25.9399,26.613,35.0248,35.0057,25.6607,25.9333,-0.11215,498.731,1733.0,0.0,24.444444444444446,25.415185185185184
2024-03-10 09:15:42,25.9366,25.9333,26.6318,35.0294,35.0024,25.6726,25.9366,0.216172,488.881,1733.65,0.0,24.444444444444446,25.415555555555553
2024-03-10 09:15:43,25.9271,25.9399,26.6246,35.0338,35.0057,25.6613,25.9366,0.216172,496.761,1733.98,0.0,24.444444444444446,25.415925925925926
2024-03-10 09:15:44,25.9268,25.9432,26.6227,35.0356,35.0189,25.6548,25.9366,-0.11215,496.761,1733.32,0.0,24.444444444444446,25.416296296296295
2024-03-10 09:15:45,25.9397,25.9399,26.6265,35.0335,35.009,25.6553,25.9366,-0.11215,493.806,1733.82,0.0,24.444444444444446,25.416666666666664
2024-03-10 09:15:46,25.9302,25.9366,26.6092,35.0291,35.0057,25.6572,25.9333,0.544495,495.776,1733.98,0.0,24.444444444444446,25.417037037037037
2024-03-10 09:15:47,25.9383,25.9366,26.6376,35.0155,35.0057,25.6526,25.9333,-0.11215,494.791,1734.47,0.0,24.444444444444446,25.417407407407406
2024-03-10 09:15:48,25.9308,25.9366,26.6091,35.023,35.0024,25.6596,25.9498,0.872818,491.836,1734.15,0.0,24.444444444444446,25.417777777777776
2024-03-10 09:15:49,25.9482,25.9333,26.6263,35.0337,35.009,25.6618,25.9366,1.20114,498.731,1733.32,0.0,24.444444444444446,25.41814814814815
2024-03-10 09:15:50,25.949,25.9333,26.6344,35.0325,35.009,25.6653,25.9366,0.544495,494.791,1736.61,0.0,24.444444444444446,25.418518518518518
2024-03-10 09:15:51,25.9538,25.9432,26.6365,35.0231,35.009,25.6621,25.9465,0.544495,499.716,1731.85,0.0,24.444444444444446,25.418888888888887
2024-03-10 09:15:52,25.9473,25.9432,26.6268,35.0358,35.0057,25.6639,25.9366,1.52946,504.64,1735.29,0.0,24.444444444444446,25.419259259259256
2024-03-10 09:15:53,25.9476,25.9399,26.6312,35.0372,35.0057,25.6606,25.9399,0.544495,496.761,1728.56,0.0,24.444444444444446,25.41962962962963
2024-03-10 09:15:54,25.9421,25.9399,26.6278,35.0233,35.0189,25.6497,25.9399,1.20114,492.821,1728.07,0.0,24.444444444444446,25.419999999999998
2024-03-10 09:15:55,25.9483,25.9432,26.6309,35.0141,35.009,25.665,25.9366,-0.768796,491.836,1727.58,0.0,24.444444444444446,25.420370370370367
2024-03-10 09:15:56,25.9471,25.9399,26.6275,35.0271,35.0024,25.6664,25.9399,0.544495,493.806,1726.43,0.0,24.444444444444446,25.42074074074074
2024-03-10 09:15:57,25.955,25.9399,26.6313,35.0267,35.0057,25.6702,25.9399,0.544495,493.806,1725.94,0.0,24.444444444444446,25.42111111111111
2024-03-10 09:15:58,25.9437,25.9366,26.6334,35.0345,35.0057,25.6628,25.9333,0.216172,489.866,1725.94,0.0,24.444444444444446,25.42148148148148
2024-03-10 09:15:59,25.9574,25.9333,26.6398,35.0167,35.0024,25.6543,25.9366,-0.11215,495.776,1726.92,0.0,24.444444444444446,25.42185185185185
2024-03-10 09:16:00,25.9449,25.9432,26.6299,35.0206,35.0057,25.6693,25.9366,-0.440473,491.836,1726.1,0.0,24.444444444444446,25.42222222222222
2024-03-10 09:16:01,25.9496,25.9399,26.6334,35.0237,35.0024,25.6614,25.9366,0.216172,484.941,1725.12,0.0,24.444444444444446,25.42259259259259
2024-03-10 09:16:02,25.9468,25.9399,26.6272,35.023,35.009,25.665,25.9399,-0.440473,493.806,1728.73,0.0,24.444444444444446,25.422962962962963
2024-03-10 09:16:03,25.9704,25.9432,26.6432,35.0336,35.0156,25.6538,25.9399,-0.440473,492.821,1730.21,0.0,24.444444444444446,25.423333333333332
2024-03-10 09:16:04,25.9452,25.9399,26.6297,35.0202,35.0057,25.6603,25.9399,-0.440473,492.821,1731.85,0.0,24.444444444444446,25.4237037037037
2024-03-10 09:16:05,25.9617,25.9399,26.6309,35.0212,35.009,25.6547,25.9399,-1.09712,496.761,1732.34,0.0,24.444444444444446,25.424074074074074
2024-03-10 09:16:06,25.9559,25.9366,26.6449,35.0276,35.0156,25.6629,25.9399,-0.768796,502.67,1733.65,0.0,24.444444444444446,25.424444444444443
2024-03-10 09:16:07,25.9486,25.9399,26.6349,35.0219,35.0024,25.6721,25.9399,-5.36532,500.701,1735.79,0.0,24.444444444444446,25.424814814814813
2024-03-10 09:16:08,25.9409,25.9399,26.6371,35.0185,35.0057,25.6537,25.9366,-0.768796,496.761,1742.35,0.0,24.444444444444446,25.425185185185185
2024-03-10 09:16:09,25.9259,25.9498,26.6296,35.0139,35.0057,25.6562,25.9399,-1.09712,495.776,1735.46,0.0,24.444444444444446,25.425555555555555
2024-03-10 09:16:10,25.9275,25.9432,26.6243,35.0223,35.0024,25.6476,25.9432,-1.42544,501.685,1735.13,0.0,24.444444444444446,25.425925925925924
2024-03-10 09:16:11,25.9393,25.9432,26.6384,35.0228,35.009,25.6643,25.9399,-1.42544,498.731,1735.13,0.0,24.444444444444446,25.426296296296293
2024-03-10 09:16:12,25.924,25.9432,26.6379,35.0258,35.009,25.6585,25.9366,-1.75376,494.791,1733.98,0.0,24.444444444444446,25.426666666666666
2024-03-10 09:16:13,25.9157,25.9432,26.6262,35.0157,35.009,25.6583,25.9366,-1.09712,497.746,1733.49,0.0,24.444444444444446,25.427037037037035
2024-03-10 09:16:14,25.9232,25.9366,26.6321,35.0329,35.009,25.6458,25.9366,-1.09712,501.685,1733.0,0.0,24.444444444444446,25.427407407407404
2024-03-10 09:16:15,25.9223,25.9366,26.6353,35.029,35.009,25.6668,25.9399,-1.75376,501.685,1731.85,0.0,24.444444444444446,25.427777777777777
2024-03-10 09:16:16,25.9198,25.9366,26.6281,35.0264,35.009,25.6707,25.9333,-2.08209,500.701,1730.86,0.0,24.444444444444446,25.428148148148146
2024-03-10 09:16:17,25.9093,25.9366,26.6401,35.0234,35.0222,25.6667,25.9399,-1.09712,498.731,1731.03,0.0,24.444444444444446,25.428518518518516
2024-03-10 09:16:18,25.9108,25.9399,26.6239,35.0133,35.009,25.6621,25.9366,-1.09712,499.716,1738.25,0.0,24.444444444444446,25.42888888888889
2024-03-10 09:16:19,25.9122,25.9366,26.6314,35.0111,35.0057,25.6632,25.9301,-1.42544,499.716,1731.85,0.0,24.444444444444446,25.429259259259258
2024-03-10 09:16:20,25.9174,25.9366,26.635,35.025,35.0057,25.6642,25.9366,-1.42544,499.716,1739.89,0.0,24.444444444444446,25.429629629629627
2024-03-10 09:16:21,25.927,25.9432,26.6436,35.0056,35.0123,25.6651,25.9399,-1.42544,495.776,1733.16,0.0,24.444444444444446,25.43
2024-03-10 09:16:22,25.9173,25.9399,26.6249,35.0305,34.9992,25.6647,25.9268,-1.09712,496.761,1733.49,0.0,24.444444444444446,25.43037037037037
2024-03-10 09:16:23,25.9131,25.9333,26.6186,35.0249,35.0057,25.6645,25.9333,-1.09712,499.716,1733.49,0.0,24.444444444444446,25.430740740740738
2024-03-10 09:16:24,25.9245,25.9432,26.638,35.0118,35.0057,25.6711,25.9333,-1.09712,501.685,1733.82,0.0,24.444444444444446,25.43111111111111
2024-03-10 09:16:25,25.9234,25.9399,26.6264,35.0156,35.0057,25.6741,25.9366,-1.09712,499.716,1735.13,0.0,24.444444444444446,25.43148148148148
2024-03-10 09:16:26,25.9239,25.9399,26.6251,35.0274,35.0123,25.6748,25.9333,-2.08209,501.685,1734.97,0.0,24.444444444444446,25.43185185185185
2024-03-10 09:16:27,25.9224,25.9366,26.6308,35.0354,35.009,25.6669,25.9432,-0.768796,501.685,1734.64,0.0,24.444444444444446,25.432222222222222
2024-03-10 09:16:28,25.9347,25.9432,26.6295,35.0131,35.0024,25.6675,25.9366,-1.09712,504.64,1733.98,0.0,24.444444444444446,25.43259259259259
2024-03-10 09:16:29,25.9445,25.9465,26.6344,35.0262,35.0057,25.6695,25.9366,-1.09712,504.64,1733.16,0.0,24.444444444444446,25.43296296296296
2024-03-10 09:16:30,25.9386,25.9366,26.6283,35.0078,35.009,25.6694,25.9366,-1.75376,502.67,1732.34,0.0,24.444444444444446,25.43333333333333
2024-03-10 09:16:31,25.9482,25.9399,26.6265,35.0238,35.009,25.6689,25.9366,-1.09712,500.701,1731.35,0.0,24.444444444444446,25.433703703703703
2024-03-10 09:16:32,25.9288,25.9399,26.6199,35.0338,35.009,25.6662,25.9399,-1.09712,498.731,1731.03,0.0,24.444444444444446,25.434074074074072
2024-03-10 09:16:33,25.9316,25.9399,26.6239,35.0339,35.0057,25.6717,25.9301,-0.768796,497.746,1730.21,0.0,24.444444444444446,25.43444444444444
2024-03-10 09:16:34,25.9291,25.9366,26.6307,35.0217,35.009,25.6752,25.9333,-1.09712,494.791,1735.79,0.0,24.444444444444446,25.434814814814814
2024-03-10 09:16:35,25.9271,25.9366,26.6287,35.0288,35.0057,25.6735,25.9432,-0.768796,497.746,1728.07,0.0,24.444444444444446,25.435185185185183
2024-03-10 09:16:36,25.9508,25.9333,26.6378,35.0174,35.009,25.6723,25.9333,-1.09712,497.746,1726.92,0.0,24.444444444444446,25.435555555555553
2024-03-10 09:16:37,25.9416,25.9366,26.6275,35.037,35.009,25.6666,25.9432,-0.768796,500.701,1728.07,0.0,24.444444444444446,25.435925925925925
2024-03-10 09:16:38,25.9334,25.9432,26.6204,35.0278,35.009,25.6824,25.9399,-1.09712,496.761,1727.09,0.0,24.444444444444446,25.436296296296295
2024-03-10 09:16:39,25.9374,25.9366,26.6436,35.0346,35.0057,25.6765,25.9366,-1.42544,497.746,1724.3,0.0,24.444444444444446,25.436666666666664
2024-03-10 09:16:40,25.9343,25.9399,26.624,35.0214,35.0057,25.6732,25.9399,-1.09712,497.746,1729.55,0.0,24.444444444444446,25.437037037037037
2024-03-10 09:16:41,25.9382,25.9399,26.6257,35.0262,35.0024,25.6603,25.9333,-1.09712,501.685,1730.37,0.0,24.444444444444446,25.437407407407406
2024-03-10 09:16:42,25.9563,25.9366,26.633,35.0279,35.0057,25.6618,25.9333,-1.42544,498.731,1730.53,0.0,24.444444444444446,25.437777777777775
2024-03-10 09:16:43,25.9509,25.9432,26.6299,35.0199,35.0057,25.6778,25.9333,-0.440473,498.731,1728.4,0.0,24.444444444444446,25.438148148148148
2024-03-10 09:16:44,25.9496,25.953,26.635,35.0231,35.0024,25.6839,25.9366,-1.75376,502.67,1731.68,0.0,24.444444444444446,25.438518518518517
2024-03-10 09:16:45,25.9394,25.9399,26.6246,35.0119,35.009,25.6723,25.9366,-1.42544,505.625,1731.19,0.0,24.444444444444446,25.438888888888886
2024-03-10 09:16:46,25.954,25.9399,26.6464,35.0268,35.009,25.6724,25.9333,-0.768796,494.791,1739.23,0.0,24.444444444444446,25.43925925925926
2024-03-10 09:16:47,25.9535,25.9399,26.6462,35.0283,35.0024,25.6711,25.9432,-2.08209,501.685,1731.85,0.0,24.444444444444446,25.43962962962963
2024-03-10 09:16:48,25.9543,25.9366,26.6429,35.0025,35.0057,25.6809,25.9399,-0.768796,500.701,1732.01,0.0,24.444444444444446,25.439999999999998
2024-03-10 09:16:49,25.9563,25.9432,26.643,35.0276,35.0057,25.6689,25.9399,-1.75376,498.731,1739.07,0.0,24.444444444444446,25.44037037037037
2024-03-10 09:16:50,25.9644,25.9366,26.647,35.0327,35.009,25.6667,25.9366,-1.75376,500.701,1729.22,0.0,24.444444444444446,25.44074074074074
2024-03-10 09:16:51,25.9546,25.9465,26.6348,35.0316,35.0024,25.7023,25.9399,-1.42544,502.67,1728.89,0.0,24.444444444444446,25.44111111111111
2024-03-10 09:16:52,25.945,25.9399,26.6354,35.0365,35.0057,25.6781,25.9366,-0.440473,495.776,1729.55,0.0,24.444444444444446,25.44148148148148
2024-03-10 09:16:53,25.9754,25.9465,26.6473,35.0267,35.0057,25.6812,25.9366,-0.768796,497.746,1731.35,0.0,24.444444444444446,25.44185185185185
2024-03-10 09:16:54,25.97,25.9399,26.6385,35.0395,35.0024,25.6811,25.9399,-1.42544,495.776,1731.52,0.0,24.444444444444446,25.44222222222222
2024-03-10 09:16:55,25.9592,25.9366,26.6346,35.0457,35.009,25.6705,25.953,-0.768796,496.761,1731.19,0.0,24.444444444444446,25.44259259259259
2024-03-10 09:16:56,25.9566,25.9399,26.6326,35.043,35.0057,25.6784,25.9366,-0.768796,498.731,1732.01,0.0,24.444444444444446,25.442962962962962
2024-03-10 09:16:57,25.9605,25.9399,26.6438,35.0413,35.0057,25.6836,25.9366,-0.440473,497.746,1732.5,0.0,24.444444444444446,25.44333333333333
2024-03-10 09:16:58,25.9375,25.9399,26.6343,35.0427,35.0024,25.6816,25.9366,-1.09712,494.791,1733.32,0.0,24.444444444444446,25.4437037037037
2024-03-10 09:16:59,25.9317,25.9399,26.6319,35.0353,35.0057,25.6831,25.9366,-0.11215,500.701,1734.47,0.0,24.444444444444446,25.444074074074074
2024-03-10 09:17:00,25.9281,25.9399,26.6398,35.0305,35.0057,25.6937,25.9366,-1.75376,496.761,1734.64,0.0,24.444444444444446,25.444444444444443
2024-03-10 09:17:01,25.9281,25.9366,26.6388,35.0413,35.0057,25.6904,25.9366,-0.11215,489.866,1733.0,0.0,24.444444444444446,25.444629629629627
2024-03-10 09:17:02,25.9274,25.9432,26.642,35.0443,34.9992,25.6789,25.9333,-0.440473,497.746,1733.82,0.0,24.444444444444446,25.444814814814812
2024-03-10 09:17:03,25.9219,25.9399,26.6324,35.0365,35.009,25.6738,25.9366,-0.11215,494.791,1733.16,0.0,24.444444444444446,25.444999999999997
2024-03-10 09:17:04,25.9391,25.9366,26.6393,35.0232,35.0057,25.68,25.9366,-0.440473,488.881,1732.34,0.0,24.444444444444446,25.445185185185185
2024-03-10 09:17:05,25.9438,25.9399,26.6484,35.0287,35.0057,25.6853,25.9333,-0.768796,494.791,1732.18,0.0,24.444444444444446,25.44537037037037
2024-03-10 09:17:06,25.9413,25.9366,26.6447,35.0202,35.0024,25.686,25.9333,-0.11215,495.776,1730.53,0.0,24.444444444444446,25.445555555555554
2024-03-10 09:17:07,25.9183,25.9366,26.6393,35.0168,35.009,25.6733,25.9333,0.872818,490.851,1728.73,0.0,24.444444444444446,25.44574074074074
2024-03-10 09:17:08,25.9109,25.9399,26.6296,35.0231,35.0057,25.6764,25.9366,0.216172,493.806,1728.56,0.0,24.444444444444446,25.445925925925923
2024-03-10 09:17:09,25.92,25.9399,26.6346,35.0252,35.009,25.6848,25.9366,-0.11215,499.716,1729.06,0.0,24.444444444444446,25.446111111111108
2024-03-10 09:17:10,25.9243,25.9399,26.6468,35.0253,35.0057,25.6867,25.9333,1.20114,493.806,1729.55,0.0,24.444444444444446,25.446296296296296
2024-03-10 09:17:11,25.9208,25.9366,26.6383,35.0016,35.0057,25.6826,25.9366,-0.11215,497.746,1730.7,0.0,24.444444444444446,25.44648148148148
2024-03-10 09:17:12,25.9311,25.9432,26.6338,35.0185,35.0024,25.6869,25.9366,0.544495,497.746,1730.86,0.0,24.444444444444446,25.446666666666665
2024-03-10 09:17:13,25.941,25.9366,26.6423,35.0108,35.0024,25.6827,25.9366,-0.11215,493.806,1731.35,0.0,24.444444444444446,25.44685185185185
2024-03-10 09:17:14,25.9417,25.9366,26.631,35.0182,35.0189,25.6905,25.9399,0.544495,493.806,1731.68,0.0,24.444444444444446,25.447037037037035
2024-03-10 09:17:15,25.9401,25.9399,26.623,35.0183,35.0057,25.685,25.9366,1.20114,494.791,1731.85,0.0,24.444444444444446,25.44722222222222
2024-03-10 09:17:16,25.9395,25.9268,26.6377,35.0076,35.0057,25.6845,25.9366,1.20114,491.836,1732.5,0.0,24.444444444444446,25.447407407407407
2024-03-10 09:17:17,25.9321,25.9399,26.6346,35.0216,35.009,25.6903,25.9399,0.872818,496.761,1733.0,0.0,24.444444444444446,25.447592592592592
2024-03-10 09:17:18,25.9329,25.9399,26.6297,35.0009,35.0057,25.6891,25.953,0.216172,491.836,1733.0,0.0,24.444444444444446,25.447777777777777
2024-03-10 09:17:19,25.9301,25.9399,26.6292,35.014,35.0057,25.6878,25.9432,-0.11215,498.731,1732.5,0.0,24.444444444444446,25.44796296296296
2024-03-10 09:17:20,25.9401,25.9399,26.6367,34.99,34.9992,25.6947,25.9333,0.872818,495.776,1733.32,0.0,24.444444444444446,25.448148148148146
2024-03-10 09:17:21,25.9463,25.9399,26.6435,34.9885,35.0057,25.6852,25.9399,0.544495,492.821,1728.73,0.0,24.444444444444446,25.44833333333333
2024-03-10 09:17:22,25.9232,25.9366,26.6226,35.0016,35.0123,25.7036,25.9399,-0.11215,498.731,1730.37,0.0,24.444444444444446,25.44851851851852
2024-03-10 09:17:23,25.937,25.9498,26.6327,35.0073,35.0123,25.6858,25.9366,-0.11215,491.836,1728.89,0.0,24.444444444444446,25.448703703703703
2024-03-10 09:17:24,25.946,25.9333,26.6348,35.0025,34.9992,25.6932,25.9366,-0.440473,487.896,1730.7,0.0,24.444444444444446,25.448888888888888
2024-03-10 09:17:25,25.9607,25.9399,26.6443,34.9891,35.0057,25.699,25.9333,-0.440473,494.791,1732.5,0.0,24.444444444444446,25.449074074074073
2024-03-10 09:17:26,25.9353,25.9465,26.6285,34.9875,35.009,25.6915,25.9399,0.216172,493.806,1731.03,0.0,24.444444444444446,25.449259259259257
2024-03-10 09:17:27,25.9481,25.9366,26.6376,34.9885,35.009,25.6905,25.9399,0.216172,487.896,1730.86,0.0,24.444444444444446,25.449444444444442
2024-03-10 09:17:28,25.9487,25.9432,26.6339,34.9941,35.0057,25.6923,25.9366,-0.768796,497.746,1731.03,0.0,24.444444444444446,25.44962962962963
2024-03-10 09:17:29,25.9382,25.9432,26.632,35.0034,35.0024,25.6819,25.9399,-0.768796,496.761,1735.95,0.0,24.444444444444446,25.449814814814815
2024-03-10 09:17:30,25.9574,25.9432,26.6406,34.9929,35.0057,25.6843,25.9366,-1.09712,493.806,1730.53,0.0,24.444444444444446,25.45
2024-03-10 09:17:31,25.964,25.9432,26.6425,34.9948,34.9992,25.6996,25.9366,-0.440473,501.685,1727.25,0.0,24.444444444444446,25.450185185185184
2024-03-10 09:17:32,25.9656,25.9432,26.6521,34.9937,35.0024,25.6989,25.9399,-1.09712,499.716,1732.5,0.0,24.444444444444446,25.45037037037037
2024-03-10 09:17:33,25.9546,25.9366,26.6377,34.9846,35.0057,25.6884,25.9366,-1.09712,506.61,1732.18,0.0,24.444444444444446,25.450555555555553
2024-03-10 09:17:34,25.9577,25.9399,26.6481,34.9895,35.0057,25.7043,25.9432,-1.75376,500.701,1732.34,0.0,24.444444444444446,25.45074074074074
2024-03-10 09:17:35,25.9584,25.9366,26.638,34.9955,35.0057,25.6939,25.9366,-0.768796,497.746,1731.85,0.0,24.444444444444446,25.450925925925926
2024-03-10 09:17:36,25.9644,25.9399,26.6425,34.9956,35.009,25.7006,25.9366,-1.09712,500.701,1731.03,0.0,24.444444444444446,25.45111111111111
2024-03-10 09:17:37,25.9612,25.9399,26.6461,34.999,35.0123,25.6881,25.9366,-1.09712,496.761,1730.37,0.0,24.444444444444446,25.451296296296295
2024-03-10 09:17:38,25.9656,25.9399,26.6539,34.9901,35.0123,25.6929,25.9366,-0.768796,503.655,1730.04,0.0,24.444444444444446,25.45148148148148
2024-03-10 09:17:39,25.9597,25.9596,26.6499,34.9932,35.0057,25.7054,25.9333,-1.09712,501.685,1722.98,0.0,24.444444444444446,25.451666666666664
2024-03-10 09:17:40,25.9509,25.9235,26.6295,34.9986,35.0024,25.701,25.9366,-0.440473,504.64,1728.89,0.0,24.444444444444446,25.451851851851853
2024-03-10 09:17:41,25.9622,25.9465,26.6526,34.9917,35.0057,25.6976,25.9399,-0.440473,502.67,1728.07,0.0,24.444444444444446,25.452037037037037
2024-03-10 09:17:42,25.9527,25.9366,26.6454,34.9859,35.0024,25.7008,25.9366,-1.09712,501.685,1726.76,0.0,24.444444444444446,25.452222222222222
2024-03-10 09:17:43,25.9426,25.9399,26.6458,34.9706,35.009,25.7056,25.9366,0.544495,492.821,1725.94,0.0,24.444444444444446,25.452407407407406
2024-03-10 09:17:44,25.9508,25.9465,26.6405,34.9873,35.009,25.6982,25.9333,-1.09712,490.851,1724.95,0.0,24.444444444444446,25.45259259259259
2024-03-10 09:17:45,25.9408,25.9399,26.629,34.9814,34.9992,25.6917,25.9366,-1.09712,501.685,1726.76,0.0,24.444444444444446,25.452777777777776
2024-03-10 09:17:46,25.9489,25.9432,26.6334,34.9872,35.0057,25.6834,25.9333,-0.440473,496.761,1725.77,0.0,24.444444444444446,25.452962962962964
2024-03-10 09:17:47,25.9525,25.9333,26.6347,34.9826,35.0057,25.7088,25.9366,0.216172,489.866,1725.77,0.0,24.444444444444446,25.45314814814815
2024-03-10 09:17:48,25.9453,25.9399,26.6487,34.9872,35.0024,25.6931,25.9333,0.544495,493.806,1732.01,0.0,24.444444444444446,25.453333333333333
2024-03-10 09:17:49,25.9567,25.9399,26.6403,34.9978,35.0057,25.6986,25.9399,-0.440473,497.746,1727.74,0.0,24.444444444444446,25.453518518518518
2024-03-10 09:17:50,25.9493,25.9399,26.6352,34.9915,35.009,25.7059,25.9366,-0.768796,495.776,1727.41,0.0,24.444444444444446,25.453703703703702
2024-03-10 09:17:51,25.9458,25.9399,26.6369,34.9986,35.0057,25.7086,25.9399,-0.11215,487.896,1727.74,0.0,24.444444444444446,25.453888888888887
2024-03-10 09:17:52,25.9345,25.9366,26.6375,34.994,34.9992,25.7029,25.9399,0.544495,496.761,1721.83,0.0,24.444444444444446,25.45407407407407
2024-03-10 09:17:53,25.9323,25.9399,26.627,34.9918,34.9827,25.7111,25.9366,-0.11215,499.716,1728.4,0.0,24.444444444444446,25.45425925925926
2024-03-10 09:17:54,25.9362,25.9399,26.6332,35.0021,35.0057,25.7144,25.9432,-0.11215,491.836,1728.24,0.0,24.444444444444446,25.454444444444444
2024-03-10 09:17:55,25.9243,25.9399,26.6225,35.009,35.009,25.704,25.9366,0.216172,494.791,1728.24,0.0,24.444444444444446,25.45462962962963
2024-03-10 09:17:56,25.9378,25.9399,26.6476,34.9867,35.009,25.7016,25.9366,0.544495,498.731,1730.37,0.0,24.444444444444446,25.454814814814814
2024-03-10 09:17:57,25.9337,25.9333,26.6378,35.0014,35.009,25.7059,25.9366,0.544495,497.746,1727.74,0.0,24.444444444444446,25.455
2024-03-10 09:17:58,25.9379,25.9399,26.642,34.9984,35.009,25.7029,25.9301,0.544495,498.731,1727.58,0.0,24.444444444444446,25.455185185185183
2024-03-10 09:17:59,25.9286,25.9366,26.6227,34.9892,35.0057,25.701,25.9366,-0.11215,492.821,1727.41,0.0,24.444444444444446,25.45537037037037
2024-03-10 09:18:00,25.9241,25.9432,26.6271,34.9992,35.0156,25.7028,25.9432,0.216172,494.791,1728.89,0.0,24.444444444444446,25.455555555555556
2024-03-10 09:18:01,25.9289,25.9399,26.6221,34.9846,35.0123,25.699,25.9333,0.216172,499.716,1729.55,0.0,24.444444444444446,25.45574074074074
2024-03-10 09:18:02,25.914,25.9432,26.6281,34.9969,35.009,25.7057,25.9366,1.52946,508.58,1729.38,0.0,24.444444444444446,25.455925925925925
2024-03-10 09:18:03,25.9303,25.9333,26.631,34.9882,35.0057,25.7128,25.9333,1.52946,492.821,1726.76,0.0,24.444444444444446,25.45611111111111
2024-03-10 09:18:04,25.9254,25.9399,26.6318,34.9943,35.0024,25.7184,25.9432,2.18611,501.685,1730.86,0.0,24.444444444444446,25.456296296296294
2024-03-10 09:18:05,25.9266,25.9366,26.631,34.9934,35.0057,25.7147,25.9301,-1.09712,500.701,1731.85,0.0,24.444444444444446,25.456481481481482
2024-03-10 09:18:06,25.9223,25.9366,26.6173,34.9954,35.0024,25.7031,25.9399,0.216172,489.866,1730.86,0.0,24.444444444444446,25.456666666666667
2024-03-10 09:18:07,25.9377,25.9432,26.6254,34.9947,35.0156,25.7107,25.9333,-0.440473,491.836,1730.86,0.0,24.444444444444446,25.45685185185185
2024-03-10 09:18:08,25.9233,25.9399,26.6183,34.9895,35.0057,25.7167,25.9399,0.216172,495.776,1730.86,0.0,24.444444444444446,25.457037037037036
2024-03-10 09:18:09,25.9307,25.9301,26.6335,34.9961,35.009,25.7144,25.9399,-0.11215,497.746,1728.07,0.0,24.444444444444446,25.45722222222222
2024-03-10 09:18:10,25.9338,25.9366,26.6268,34.9939,35.0123,25.7169,25.9399,0.216172,498.731,1724.79,0.0,24.444444444444446,25.457407407407405
2024-03-10 09:18:11,25.9522,25.9432,26.6216,35.0045,35.0057,25.7035,25.9333,0.216172,501.685,1730.53,0.0,24.444444444444446,25.457592592592594
2024-03-10 09:18:12,25.9599,25.9399,26.6291,35.0082,34.9959,25.7193,25.9399,0.544495,497.746,1734.15,0.0,24.444444444444446,25.45777777777778
2024-03-10 09:18:13,25.9447,25.9399,26.6322,34.9996,35.0057,25.7138,25.9366,-0.11215,489.866,1731.03,0.0,24.444444444444446,25.457962962962963
2024-03-10 09:18:14,25.9554,25.9399,26.6307,35.0081,35.009,25.7105,25.9366,-0.768796,495.776,1730.7,0.0,24.444444444444446,25.458148148148148
2024-03-10 09:18:15,25.9586,25.9366,26.6307,34.9929,35.0057,25.7118,25.9366,-0.768796,494.791,1731.03,0.0,24.444444444444446,25.458333333333332
2024-03-10 09:18:16,25.961,25.9399,26.6359,35.0102,35.009,25.7122,25.9366,-0.440473,496.761,1731.19,0.0,24.444444444444446,25.458518518518517
2024-03-10 09:18:17,25.954,25.9399,26.6202,35.0132,35.0024,25.7178,25.9366,-0.11215,495.776,1732.18,0.0,24.444444444444446,25.458703703703705
2024-03-10 09:18:18,25.9586,25.9333,26.6312,35.0133,35.0123,25.7119,25.9399,-0.440473,501.685,1732.83,0.0,24.444444444444446,25.45888888888889
2024-03-10 09:18:19,25.9636,25.9399,26.6287,35.0117,35.009,25.7129,25.9366,-0.768796,498.731,1732.67,0.0,24.444444444444446,25.459074074074074
2024-03-10 09:18:20,25.9591,25.9399,26.6245,35.0179,35.0057,25.7228,25.9366,-0.768796,495.776,1732.01,0.0,24.444444444444446,25.45925925925926
2024-03-10 09:18:21,25.9573,25.9399,26.6302,35.0133,35.0057,25.7253,25.9399,-0.440473,500.701,1731.35,0.0,24.444444444444446,25.459444444444443
2024-03-10 09:18:22,25.9637,25.9432,26.6397,34.9945,35.009,25.7258,25.9366,-0.768796,499.716,1730.37,0.0,24.444444444444446,25.459629629629628
2024-03-10 09:18:23,25.9708,25.9432,26.6423,35.0021,34.9992,25.7132,25.9366,-0.768796,499.716,1728.4,0.0,24.444444444444446,25.459814814814816
2024-03-10 09:18:24,25.951,25.9366,26.6286,35.0148,35.0156,25.7245,25.9268,-1.42544,495.776,1727.25,0.0,24.444444444444446,25.46
2024-03-10 09:18:25,25.9507,25.9432,26.6357,35.003,35.0057,25.7275,25.9399,-0.768796,492.821,1730.21,0.0,24.444444444444446,25.460185185185185
2024-03-10 09:18:26,25.9546,25.9366,26.6368,35.0092,35.0057,25.7147,25.9333,-1.09712,504.64,1725.94,0.0,24.444444444444446,25.46037037037037
2024-03-10 09:18:27,25.958,25.9432,26.64,34.9998,35.0057,25.722,25.9399,-0.768796,496.761,1733.65,0.0,24.444444444444446,25.460555555555555
2024-03-10 09:18:28,25.9327,25.9399,26.6302,35.0152,35.0024,25.7151,25.9366,-1.09712,496.761,1727.09,0.0,24.444444444444446,25.46074074074074
2024-03-10 09:18:29,25.9539,25.9432,26.6412,35.0001,35.009,25.7108,25.9399,-1.75376,499.716,1727.25,0.0,24.444444444444446,25.460925925925928
2024-03-10 09:18:30,25.9484,25.9399,26.6393,35.0061,35.009,25.7304,25.9333,-0.768796,500.701,1727.41,0.0,24.444444444444446,25.461111111111112
2024-03-10 09:18:31,25.9286,25.9399,26.6266,35.0046,35.0024,25.714,25.9366,-0.768796,494.791,1727.25,0.0,24.444444444444446,25.461296296296297
2024-03-10 09:18:32,25.9296,25.9333,26.6373,35.0054,35.009,25.7195,25.9333,-1.09712,502.67,1727.58,0.0,24.444444444444446,25.46148148148148
2024-03-10 09:18:33,25.9329,25.9301,26.6395,35.0055,35.0057,25.7161,25.9366,-1.09712,498.731,1728.4,0.0,24.444444444444446,25.461666666666666
2024-03-10 09:18:34,25.9502,25.9432,26.6602,34.9994,35.009,25.7201,25.9333,-0.768796,492.821,1736.61,0.0,24.444444444444446,25.46185185185185
2024-03-10 09:18:35,25.9362,25.9366,26.6364,35.0059,35.009,25.7255,25.9498,0.216172,493.806,1729.38,0.0,24.444444444444446,25.46203703703704
2024-03-10 09:18:36,25.9391,25.9432,26.6357,34.9989,35.009,25.7152,25.9432,-0.440473,495.776,1729.71,0.0,24.444444444444446,25.462222222222223
2024-03-10 09:18:37,25.9252,25.9399,26.6318,34.9914,34.9992,25.7221,25.9366,-0.440473,496.761,1728.4,0.0,24.444444444444446,25.462407407407408
2024-03-10 09:18:38,25.9207,25.9399,26.6374,34.9835,35.009,25.7275,25.9399,-0.11215,489.866,1728.24,0.0,24.444444444444446,25.462592592592593
2024-03-10 09:18:39,25.9357,25.9366,26.6389,34.9982,35.0057,25.7221,25.9399,0.216172,501.685,1727.91,0.0,24.444444444444446,25.462777777777777
2024-03-10 09:18:40,25.9125,25.9465,26.6335,34.9915,35.0057,25.7327,25.9465,0.544495,494.791,1727.41,0.0,24.444444444444446,25.462962962962962
2024-03-10 09:18:41,25.9357,25.9366,26.6341,35.0009,35.009,25.7355,25.9366,-0.440473,491.836,1720.85,0.0,24.444444444444446,25.463148148148147
2024-03-10 09:18:42,25.9059,25.9333,26.6281,34.9911,35.0024,25.7252,25.9333,0.544495,498.731,1727.74,0.0,24.444444444444446,25.463333333333335
2024-03-10 09:18:43,25.9042,25.9399,26.6168,34.9963,35.0057,25.7388,25.9366,0.544495,496.761,1734.47,0.0,24.444444444444446,25.46351851851852
2024-03-10 09:18:44,25.9144,25.9366,26.6388,34.9925,35.009,25.7382,25.9366,0.872818,492.821,1726.27,0.0,24.444444444444446,25.463703703703704
2024-03-10 09:18:45,25.9227,25.9432,26.6225,34.9966,35.0057,25.7306,25.9366,0.544495,498.731,1724.79,0.0,24.444444444444446,25.46388888888889
2024-03-10 09:18:46,25.9195,25.9432,26.6234,34.9915,35.0057,25.7318,25.9399,0.544495,499.716,1722.82,0.0,24.444444444444446,25.464074074074073
2024-03-10 09:18:47,25.9325,25.9366,26.6291,34.9918,35.0517,25.7383,25.9366,-0.440473,494.791,1723.31,0.0,24.444444444444446,25.464259259259258
2024-03-10 09:18:48,25.9211,25.9399,26.6206,34.9907,35.0057,25.7438,25.9399,-0.11215,493.806,1721.5,0.0,24.444444444444446,25.464444444444446
2024-03-10 09:18:49,25.9414,25.9432,26.6261,34.9861,35.0057,25.7365,25.9399,-0.11215,489.866,1722.16,0.0,24.444444444444446,25.46462962962963
2024-03-10 09:18:50,25.9318,25.9432,26.6368,34.9904,35.0123,25.7405,25.9366,-3.06706,497.746,1722.33,0.0,24.444444444444446,25.464814814814815
2024-03-10 09:18:51,25.9392,25.9432,26.6255,34.9804,35.009,25.7515,25.9399,0.544495,492.821,1722.98,0.0,24.444444444444446,25.465
2024-03-10 09:18:52,25.9508,25.9399,26.63,34.9864,35.0123,25.7354,25.9366,-0.440473,492.821,1724.79,0.0,24.444444444444446,25.465185185185184
2024-03-10 09:18:53,25.9513,25.9366,26.6257,34.9783,35.0057,25.7577,25.9399,-0.440473,496.761,1724.3,0.0,24.444444444444446,25.46537037037037
2024-03-10 09:18:54,25.9431,25.9432,26.6279,34.9835,35.009,25.7401,25.9366,-0.440473,498.731,1725.12,0.0,24.444444444444446,25.465555555555557
2024-03-10 09:18:55,25.9415,25.9202,26.6267,34.9933,35.0057,25.747,25.9366,-2.08209,503.655,1726.59,0.0,24.444444444444446,25.465740740740742
2024-03-10 09:18:56,25.9566,25.9432,26.6402,34.9937,35.0057,25.7398,25.9366,-0.768796,493.806,1727.25,0.0,24.444444444444446,25.465925925925927
2024-03-10 09:18:57,25.9705,25.9399,26.637,34.9896,35.0057,25.7396,25.9366,-0.768796,495.776,1726.59,0.0,24.444444444444446,25.46611111111111
2024-03-10 09:18:58,25.9631,25.9366,26.6346,34.9749,35.0057,25.7501,25.9333,-0.440473,501.685,1727.74,0.0,24.444444444444446,25.466296296296296
2024-03-10 09:18:59,25.9726,25.9399,26.6288,34.979,35.0057,25.7436,25.9399,-1.42544,501.685,1728.89,0.0,24.444444444444446,25.46648148148148
2024-03-10 09:19:00,25.9703,25.9399,26.6309,34.9915,35.0057,25.7494,25.9366,-1.75376,492.821,1733.0,0.0,24.444444444444446,25.46666666666667
2024-03-10 09:19:01,25.9696,25.9432,26.6337,34.9767,35.0057,25.7507,25.9333,-0.440473,498.731,1725.94,0.0,24.444444444444446,25.466851851851853
2024-03-10 09:19:02,25.987,25.9432,26.6423,34.9779,35.0123,25.7525,25.9366,-1.09712,501.685,1728.73,0.0,24.444444444444446,25.467037037037038
2024-03-10 09:19:03,25.9757,25.9366,26.6349,34.9937,35.0024,25.7449,25.9366,-0.440473,490.851,1727.91,0.0,24.444444444444446,25.467222222222222
2024-03-10 09:19:04,25.9695,25.9333,26.6435,34.9881,35.009,25.7574,25.9333,-0.11215,500.701,1735.29,0.0,24.444444444444446,25.467407407407407
2024-03-10 09:19:05,25.9537,25.9399,26.6186,34.981,35.0057,25.7441,25.9366,-0.768796,497.746,1727.58,0.0,24.444444444444446,25.46759259259259
2024-03-10 09:19:06,25.9709,25.9432,26.6394,34.9913,35.0057,25.7407,25.9333,-0.11215,495.776,1728.4,0.0,24.444444444444446,25.46777777777778
2024-03-10 09:19:07,25.965,25.9366,26.6426,34.9944,34.9992,25.7426,25.9399,-1.09712,497.746,1727.74,0.0,24.444444444444446,25.467962962962964
2024-03-10 09:19:08,25.93,25.9399,26.6261,34.9831,35.009,25.7476,25.9366,-0.11215,494.791,1731.68,0.0,24.444444444444446,25.46814814814815
2024-03-10 09:19:09,25.9479,25.9399,26.6342,34.9797,34.9992,25.7444,25.9366,0.544495,490.851,1727.41,0.0,24.444444444444446,25.468333333333334
2024-03-10 09:19:10,25.9426,25.9399,26.6378,34.9953,35.0222,25.7484,25.9366,0.872818,498.731,1727.41,0.0,24.444444444444446,25.46851851851852
2024-03-10 09:19:11,25.9356,25.9366,26.634,34.9861,35.0057,25.7555,25.9432,0.872818,490.851,1727.25,0.0,24.444444444444446,25.468703703703703
2024-03-10 09:19:12,25.9333,25.9366,26.6406,34.9915,35.0024,25.7389,25.9169,0.872818,499.716,1726.92,0.0,24.444444444444446,25.46888888888889
2024-03-10 09:19:13,25.9368,25.9366,26.6429,34.9911,35.0057,25.7405,25.9366,0.872818,494.791,1720.52,0.0,24.444444444444446,25.469074074074076
2024-03-10 09:19:14,25.9293,25.9333,26.6453,35.0041,35.009,25.7344,25.9399,1.20114,493.806,1728.73,0.0,24.444444444444446,25.46925925925926
2024-03-10 09:19:15,25.9287,25.9333,26.6424,34.988,35.0024,25.7448,25.9399,0.872818,492.821,1730.86,0.0,24.444444444444446,25.469444444444445
2024-03-10 09:19:16,25.9383,25.9399,26.6458,34.9897,35.0024,25.7415,25.9333,0.216172,499.716,1729.88,0.0,24.444444444444446,25.46962962962963
2024-03-10 09:19:17,25.9402,25.9498,26.6429,34.9856,35.0057,25.7338,25.9399,0.544495,498.731,1721.18,0.0,24.444444444444446,25.469814814814814
2024-03-10 09:19:18,25.9254,25.9432,26.6455,34.9891,35.0057,25.7365,25.9399,0.872818,494.791,1728.73,0.0,24.444444444444446,25.470000000000002
2024-03-10 09:19:19,25.9253,25.9432,26.6356,34.9807,35.0057,25.7372,25.9399,0.872818,493.806,1728.07,0.0,24.444444444444446,25.470185185185187
2024-03-10 09:19:20,25.9338,25.9366,26.6486,34.9954,35.0057,25.7458,25.9366,1.85779,493.806,1728.89,0.0,24.444444444444446,25.47037037037037
2024-03-10 09:19:21,25.9223,25.9366,26.6312,34.9977,35.0024,25.7349,25.9399,0.216172,496.761,1728.24,0.0,24.444444444444446,25.470555555555556
2024-03-10 09:19:22,25.9151,25.9333,26.635,34.9931,35.0057,25.7378,25.9333,-0.11215,500.701,1727.74,0.0,24.444444444444446,25.47074074074074
2024-03-10 09:19:23,25.9131,25.9399,26.635,34.997,35.0057,25.7405,25.9399,-0.440473,491.836,1727.91,0.0,24.444444444444446,25.470925925925926
2024-03-10 09:19:24,25.9075,25.9399,26.6292,34.9847,35.0123,25.7281,25.9399,-0.440473,500.701,1727.58,0.0,24.444444444444446,25.471111111111114
2024-03-10 09:19:25,25.9184,25.9366,26.6409,34.9834,35.0057,25.7224,25.9432,-0.440473,492.821,1726.76,0.0,24.444444444444446,25.4712962962963
2024-03-10 09:19:26,25.9257,25.9399,26.6333,34.984,35.0024,25.7327,25.9333,-1.09712,495.776,1727.25,0.0,24.444444444444446,25.471481481481483
2024-03-10 09:19:27,25.921,25.9432,26.6295,34.9934,35.0057,25.7367,25.9333,-1.42544,495.776,1727.74,0.0,24.444444444444446,25.471666666666668
2024-03-10 09:19:28,25.9241,25.9399,26.6318,34.988,35.009,25.7297,25.9333,-1.42544,496.761,1727.74,0.0,24.444444444444446,25.471851851851852
2024-03-10 09:19:29,25.9142,25.9366,26.6222,34.9895,35.0057,25.7301,25.9366,-0.440473,505.625,1727.41,0.0,24.444444444444446,25.472037037037037
2024-03-10 09:19:30,25.9193,25.9432,26.6235,34.9987,35.0123,25.7314,25.9432,-6.67861,494.791,1725.94,0.0,24.444444444444446,25.47222222222222
2024-03-10 09:19:31,25.9125,25.9366,26.6281,34.9739,35.0024,25.7241,25.9333,-1.42544,500.701,1733.49,0.0,24.444444444444446,25.47240740740741
2024-03-10 09:19:32,25.9194,25.9432,26.629,34.9933,35.009,25.732,25.9366,-1.09712,496.761,1726.1,0.0,24.444444444444446,25.472592592592594
2024-03-10 09:19:33,25.9129,25.9399,26.6193,34.9974,35.0024,25.7164,25.9399,-1.09712,503.655,1725.44,0.0,24.444444444444446,25.47277777777778
2024-03-10 09:19:34,25.9261,25.9399,26.6325,35.004,35.0123,25.7315,25.9399,-0.768796,504.64,1724.46,0.0,24.444444444444446,25.472962962962963
2024-03-10 09:19:35,25.9278,25.9366,26.634,34.989,35.009,25.725,25.9366,-1.42544,496.761,1723.97,0.0,24.444444444444446,25.473148148148148
2024-03-10 09:19:36,25.9178,25.9432,26.6188,34.9958,35.009,25.7242,25.9366,-0.768796,502.67,1726.92,0.0,24.444444444444446,25.473333333333333
2024-03-10 09:19:37,25.9362,25.9399,26.6394,34.9902,35.0024,25.7392,25.9366,-0.440473,494.791,1722.16,0.0,24.444444444444446,25.47351851851852
2024-03-10 09:19:38,25.9356,25.9432,26.6253,35.0001,35.009,25.7227,25.9399,-1.09712,494.791,1722.16,0.0,24.444444444444446,25.473703703703706
2024-03-10 09:19:39,25.9224,25.9432,26.6301,34.9922,35.009,25.7156,25.9333,-0.768796,496.761,1724.62,0.0,24.444444444444446,25.47388888888889
2024-03-10 09:19:40,25.9503,25.9465,26.6332,34.9981,35.0057,25.7188,25.9366,-0.768796,495.776,1725.28,0.0,24.444444444444446,25.474074074074075
2024-03-10 09:19:41,25.9452,25.9432,26.6343,34.9941,35.0057,25.7242,25.9432,-0.440473,503.655,1722.82,0.0,24.444444444444446,25.47425925925926
2024-03-10 09:19:42,25.9458,25.9399,26.6442,34.9814,35.009,25.7028,25.9333,-0.768796,487.896,1725.12,0.0,24.444444444444446,25.474444444444444
2024-03-10 09:19:43,25.9361,25.9366,26.6265,34.9901,35.0057,25.7196,25.9432,-0.768796,490.851,1725.12,0.0,24.444444444444446,25.474629629629632
2024-03-10 09:19:44,25.9348,25.9399,26.6344,34.997,35.009,25.7052,25.9366,-0.440473,496.761,1743.99,0.0,24.444444444444446,25.474814814814817
2024-03-10 09:19:45,25.9491,25.9432,26.6392,34.9901,35.009,25.7196,25.9366,-0.440473,500.701,1728.4,0.0,24.444444444444446,25.475
2024-03-10 09:19:46,25.9533,25.9432,26.6389,35.0001,35.0123,25.7123,25.9366,0.216172,493.806,1727.91,0.0,24.444444444444446,25.475185185185186
2024-03-10 09:19:47,25.9582,25.9465,26.6215,35.0084,35.009,25.7071,25.9301,0.544495,498.731,1728.4,0.0,24.444444444444446,25.47537037037037
2024-03-10 09:19:48,25.9493,25.9465,26.6461,34.9978,35.0057,25.7023,25.9399,-0.11215,502.67,1728.73,0.0,24.444444444444446,25.475555555555555
2024-03-10 09:19:49,25.9497,25.9366,26.6356,35.0076,35.009,25.713,25.9366,0.872818,489.866,1727.58,0.0,24.444444444444446,25.475740740740743
2024-03-10 09:19:50,25.9408,25.9399,26.6429,34.9978,35.009,25.6958,25.9333,0.872818,497.746,1727.25,0.0,24.444444444444446,25.475925925925928
2024-03-10 09:19:51,25.9635,25.9399,26.6346,35.0005,35.009,25.6928,25.9399,0.872818,496.761,1726.59,0.0,24.444444444444446,25.476111111111113
2024-03-10 09:19:52,25.9386,25.9399,26.6261,35.0018,35.0057,25.7087,25.9366,0.872818,492.821,1726.76,0.0,24.444444444444446,25.476296296296297
2024-03-10 09:19:53,25.9418,25.9366,26.6338,34.9958,35.0024,25.7022,25.9333,-4.38035,498.731,1726.43,0.0,24.444444444444446,25.476481481481482
2024-03-10 09:19:54,25.9384,25.9333,26.622,34.9971,35.0123,25.6891,25.9366,-0.11215,496.761,1725.61,0.0,24.444444444444446,25.476666666666667
2024-03-10 09:19:55,25.9234,25.9366,26.6344,35.009,35.009,25.6962,25.9366,0.544495,489.866,1720.03,0.0,24.444444444444446,25.476851851851855
2024-03-10 09:19:56,25.929,25.9366,26.6295,34.9978,34.9992,25.6969,25.9366,-1.09712,499.716,1724.95,0.0,24.444444444444446,25.47703703703704
2024-03-10 09:19:57,25.9285,25.953,26.6354,35.0019,35.0057,25.6921,25.9399,0.216172,494.791,1723.8,0.0,24.444444444444446,25.477222222222224
2024-03-10 09:19:58,25.9284,25.953,26.6339,34.9964,35.0024,25.6982,25.9465,-0.11215,488.881,1723.97,0.0,24.444444444444446,25.47740740740741
2024-03-10 09:19:59,25.9297,25.9596,26.6345,35.0009,35.0057,25.6912,25.9498,-0.440473,497.746,1723.97,0.0,24.444444444444446,25.477592592592593
2024-03-10 09:20:00,25.9417,25.9563,26.6478,35.006,35.0189,25.6902,25.9465,-0.768796,490.851,1724.62,0.0,24.444444444444446,25.477777777777778
2024-03-10 09:20:01,25.9346,25.9662,26.6324,34.997,34.9893,25.6969,25.953,-0.440473,496.761,1724.46,0.0,24.444444444444446,25.477962962962966
2024-03-10 09:20:02,25.9293,25.953,26.6291,35.0105,35.009,25.6815,25.953,-0.11215,503.655,1723.15,0.0,24.444444444444446,25.47814814814815
2024-03-10 09:20:03,25.9486,25.953,26.6499,35.0075,35.009,25.6856,25.9498,-0.440473,494.791,1723.31,0.0,24.444444444444446,25.478333333333335
2024-03-10 09:20:04,25.9237,25.953,26.6317,35.011,35.0057,25.6934,25.9498,-1.42544,491.836,1725.28,0.0,24.444444444444446,25.47851851851852
2024-03-10 09:20:05,25.9201,25.953,26.6327,35.0084,35.0057,25.6927,25.953,-1.42544,499.716,1725.94,0.0,24.444444444444446,25.478703703703705
2024-03-10 09:20:06,25.9297,25.9563,26.6359,34.9998,35.0057,25.6885,25.953,-2.41041,496.761,1726.76,0.0,24.444444444444446,25.47888888888889
2024-03-10 09:20:07,25.9306,25.9596,26.6313,35.0071,35.0057,25.6995,25.953,-0.768796,500.701,1730.7,0.0,24.444444444444446,25.479074074074077
2024-03-10 09:20:08,25.9361,25.9563,26.6249,35.01,35.0024,25.6911,25.9498,-1.09712,498.731,1734.64,0.0,24.444444444444446,25.479259259259262
2024-03-10 09:20:09,25.9281,25.9563,26.629,35.0041,34.9959,25.6911,25.953,-1.42544,495.776,1728.73,0.0,24.444444444444446,25.479444444444447
2024-03-10 09:20:10,25.9472,25.9563,26.6267,35.0031,35.009,25.6788,25.9563,-1.09712,500.701,1728.07,0.0,24.444444444444446,25.47962962962963
2024-03-10 09:20:11,25.9474,25.9498,26.6255,35.0223,35.0057,25.6906,25.9498,-1.09712,500.701,1728.24,0.0,24.444444444444446,25.479814814814816
2024-03-10 09:20:12,25.9557,25.9563,26.6249,35.0128,35.0024,25.7031,25.953,-1.09712,495.776,1728.56,0.0,24.444444444444446,25.48
2024-03-10 09:20:13,25.9696,25.9563,26.6386,35.026,35.0123,25.6919,25.953,-1.42544,500.701,1727.41,0.0,24.444444444444446,25.48018518518519
2024-03-10 09:20:14,25.9574,25.9596,26.625,35.0252,35.0057,25.6831,25.9498,-1.09712,501.685,1734.64,0.0,24.444444444444446,25.480370370370373
2024-03-10 09:20:15,25.9775,25.953,26.6394,35.0317,35.0057,25.6883,25.9563,-0.440473,503.655,1724.46,0.0,24.444444444444446,25.480555555555558
2024-03-10 09:20:16,25.9783,25.953,26.6359,35.0227,35.0057,25.685,25.9498,-1.75376,500.701,1725.61,0.0,24.444444444444446,25.480740740740742
2024-03-10 09:20:17,25.9619,25.9563,26.6411,35.0105,35.0057,25.6757,25.9432,-0.768796,503.655,1724.46,0.0,24.444444444444446,25.480925925925927
2024-03-10 09:20:18,25.982,25.953,26.6427,35.0247,35.0057,25.6778,25.9465,-0.768796,501.685,1723.8,0.0,24.444444444444446,25.48111111111111
2024-03-10 09:20:19,25.9783,25.9563,26.6329,35.0242,35.009,25.676,25.9662,-0.768796,497.746,1722.98,0.0,24.444444444444446,25.4812962962963
2024-03-10 09:20:20,25.9801,25.9563,26.6303,35.0259,35.0057,25.6687,25.9465,-1.42544,495.776,1724.46,0.0,24.444444444444446,25.481481481481485
2024-03-10 09:20:21,25.9659,25.9596,26.6342,35.0335,35.0057,25.6711,25.953,0.872818,499.716,1724.95,0.0,24.444444444444446,25.48166666666667
2024-03-10 09:20:22,25.9839,25.9563,26.6319,35.0374,35.0057,25.6878,25.9465,0.872818,490.851,1725.94,0.0,24.444444444444446,25.481851851851854
2024-03-10 09:20:23,25.9599,25.9563,26.6358,35.0371,35.0057,25.6766,25.9498,-0.11215,490.851,1725.77,0.0,24.444444444444446,25.48203703703704
2024-03-10 09:20:24,25.9606,25.9662,26.6316,35.038,35.0057,25.6662,25.953,-0.440473,494.791,1727.41,0.0,24.444444444444446,25.482222222222223
2024-03-10 09:20:25,25.9588,25.9596,26.6428,35.0394,35.0057,25.6685,25.953,-0.768796,492.821,1726.76,0.0,24.444444444444446,25.482407407407408
2024-03-10 09:20:26,25.9547,25.9563,26.6356,35.0315,35.009,25.6514,25.9563,0.544495,498.731,1729.22,0.0,24.444444444444446,25.482592592592596
2024-03-10 09:20:27,25.9548,25.953,26.6418,35.0383,35.009,25.6655,25.9498,-1.42544,496.761,1730.04,0.0,24.444444444444446,25.48277777777778
2024-03-10 09:20:28,25.9636,25.9596,26.6522,35.0423,35.0024,25.6748,25.953,-0.11215,499.716,1732.5,0.0,24.444444444444446,25.482962962962965
2024-03-10 09:20:29,25.9373,25.9563,26.6357,35.0389,35.0057,25.6555,25.9498,-1.42544,498.731,1731.52,0.0,24.444444444444446,25.48314814814815
2024-03-10 09:20:30,25.9487,25.9596,26.6446,35.0505,34.9992,25.6632,25.953,0.872818,498.731,1737.92,0.0,24.444444444444446,25.483333333333334
2024-03-10 09:20:31,25.9365,25.9695,26.6476,35.0542,35.009,25.6525,25.9826,0.544495,488.881,1731.03,0.0,24.444444444444446,25.48351851851852
2024-03-10 09:20:32,25.9402,25.9859,26.6452,35.0335,35.009,25.6437,25.9793,0.216172,499.716,1730.37,0.0,24.444444444444446,25.483703703703707
2024-03-10 09:20:33,25.9494,25.9826,26.6523,35.029,35.0057,25.6473,25.9826,0.544495,490.851,1730.53,0.0,24.444444444444446,25.48388888888889
2024-03-10 09:20:34,25.9308,25.9826,26.6345,35.0345,35.0057,25.6447,25.9793,-0.440473,498.731,1734.31,0.0,24.444444444444446,25.484074074074076
2024-03-10 09:20:35,25.9413,25.9859,26.6456,35.0483,35.009,25.647,25.9859,-0.768796,497.746,1729.06,0.0,24.444444444444446,25.48425925925926
2024-03-10 09:20:36,25.9421,25.9859,26.6366,35.0366,35.009,25.6558,25.9826,-0.11215,491.836,1732.83,0.0,24.444444444444446,25.484444444444446
2024-03-10 09:20:37,25.9401,25.9826,26.6422,35.0522,35.0123,25.6458,25.9728,-0.440473,493.806,1728.73,0.0,24.444444444444446,25.48462962962963
2024-03-10 09:20:38,25.9176,25.9859,26.6375,35.0484,35.0189,25.6444,25.9826,-1.09712,490.851,1728.4,0.0,24.444444444444446,25.48481481481482
2024-03-10 09:20:39,25.9256,25.9826,26.6348,35.0565,35.0057,25.6509,25.9826,-1.09712,497.746,1723.47,0.0,24.444444444444446,25.485000000000003
2024-03-10 09:20:40,25.9241,25.9826,26.6426,35.0341,35.0057,25.6525,25.999,-1.42544,496.761,1729.06,0.0,24.444444444444446,25.485185185185188
2024-03-10 09:20:41,25.9279,25.9859,26.6481,35.0384,35.0057,25.6371,25.9826,-1.09712,496.761,1728.73,0.0,24.444444444444446,25.485370370370372
2024-03-10 09:20:42,25.9178,25.9892,26.6404,35.0384,35.0057,25.6315,25.9793,-1.42544,501.685,1728.07,0.0,24.444444444444446,25.485555555555557
2024-03-10 09:20:43,25.9334,25.9793,26.6417,35.0358,35.0057,25.6447,25.9793,-1.42544,493.806,1730.21,0.0,24.444444444444446,25.48574074074074
2024-03-10 09:20:44,25.9241,25.9859,26.6346,35.0402,35.0024,25.6307,25.9793,-1.09712,502.67,1726.76,0.0,24.444444444444446,25.48592592592593
2024-03-10 09:20:45,25.9311,25.9859,26.6295,35.0384,35.0057,25.6363,25.9793,-1.42544,492.821,1735.46,0.0,24.444444444444446,25.486111111111114
2024-03-10 09:20:46,25.9333,25.9892,26.641,35.0293,35.009,25.6396,25.9859,-2.41041,496.761,1728.89,0.0,24.444444444444446,25.4862962962963
2024-03-10 09:20:47,25.931,25.9826,26.6266,35.0404,35.009,25.6364,25.9826,-1.09712,497.746,1729.38,0.0,24.444444444444446,25.486481481481484
2024-03-10 09:20:48,25.9336,25.9826,26.6372,35.0428,35.009,25.6377,25.9728,-1.09712,498.731,1728.89,0.0,24.444444444444446,25.486666666666668
2024-03-10 09:20:49,25.9423,25.9859,26.6291,35.0337,35.0057,25.6413,25.9859,-0.440473,499.716,1722.98,0.0,24.444444444444446,25.486851851851853
2024-03-10 09:20:50,25.9511,25.9859,26.6368,35.0357,35.0123,25.6459,25.9826,-0.768796,492.821,1728.89,0.0,24.444444444444446,25.48703703703704
2024-03-10 09:20:51,25.943,25.9826,26.6398,35.033,35.0024,25.6449,25.976,-1.42544,497.746,1728.73,0.0,24.444444444444446,25.487222222222226
2024-03-10 09:20:52,25.9484,25.9793,26.6391,35.0234,34.9827,25.6374,25.9826,-0.768796,495.776,1728.89,0.0,24.444444444444446,25.48740740740741
2024-03-10 09:20:53,25.9481,25.9793,26.6333,35.0365,34.9992,25.6414,25.9793,-0.768796,505.625,1728.24,0.0,24.444444444444446,25.487592592592595
