TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 09:20:54,25.9585,25.9859,26.6437,35.0304,35.009,25.64,25.9728,-0.440473,501.685,1726.59,0.0,24.444444444444446,25.48777777777778
2024-03-10 09:20:55,25.9556,25.9826,26.6425,35.0183,35.0057,25.6407,25.9826,0.216172,488.881,1726.43,0.0,24.444444444444446,25.487962962962964
2024-03-10 09:20:56,25.9714,25.9793,26.6555,35.0096,35.0123,25.6436,25.976,2.18611,501.685,1725.77,0.0,24.444444444444446,25.488148148148152
2024-03-10 09:20:57,25.9723,25.9859,26.6501,35.0265,35.0057,25.649,25.9826,0.216172,497.746,1726.27,0.0,24.444444444444446,25.488333333333337
2024-03-10 09:20:58,25.9763,25.9826,26.6457,35.021,35.009,25.6581,25.9826,0.544495,493.806,1726.76,0.0,24.444444444444446,25.48851851851852
2024-03-10 09:20:59,25.9747,25.9859,26.6549,35.0117,35.009,25.6497,25.9793,1.52946,490.851,1724.13,0.0,24.444444444444446,25.488703703703706
2024-03-10 09:21:00,25.9853,25.9793,26.6305,35.0031,35.009,25.651,25.9826,0.216172,496.761,1727.58,0.0,24.444444444444446,25.48888888888889
2024-03-10 09:21:01,25.9942,25.9826,26.6563,35.0075,35.0156,25.6469,25.9793,1.52946,496.761,1730.04,0.0,24.444444444444446,25.489074074074075
2024-03-10 09:21:02,25.9814,25.9859,26.659,34.996,35.0057,25.6623,25.9793,1.20114,495.776,1730.53,0.0,24.444444444444446,25.489259259259264
2024-03-10 09:21:03,25.9704,25.9793,26.6482,35.0078,35.0024,25.6517,25.9793,0.544495,495.776,1732.01,0.0,24.444444444444446,25.489444444444448
2024-03-10 09:21:04,25.9797,26.0187,26.6518,35.0185,35.0057,25.6584,26.0089,-6.02196,496.761,1733.65,0.0,24.444444444444446,25.489629629629633
2024-03-10 09:21:05,25.9751,26.0187,26.6475,35.0095,35.0123,25.6663,26.0089,0.544495,490.851,1732.83,0.0,24.444444444444446,25.489814814814817
2024-03-10 09:21:06,25.9884,26.0122,26.6532,35.0158,35.009,25.6551,26.0155,0.216172,493.806,1731.85,0.0,24.444444444444446,25.490000000000002
2024-03-10 09:21:07,25.9825,26.0155,26.6485,34.9985,35.0057,25.6589,26.0155,-0.11215,492.821,1731.35,0.0,24.444444444444446,25.490185185185187
2024-03-10 09:21:08,25.9848,26.0122,26.6608,35.0027,34.9992,25.6627,26.0122,0.216172,502.67,1730.37,0.0,24.444444444444446,25.490370370370375
2024-03-10 09:21:09,25.9741,26.0286,26.6584,35.0067,35.009,25.6583,26.0056,-0.768796,485.926,1729.55,0.0,24.444444444444446,25.49055555555556
2024-03-10 09:21:10,25.9693,26.0155,26.6556,34.9963,35.0024,25.6623,26.0122,-0.768796,494.791,1730.37,0.0,24.444444444444446,25.490740740740744
2024-03-10 09:21:11,25.9828,26.0122,26.6556,35.0134,35.0057,25.6559,26.0122,-1.09712,492.821,1728.73,0.0,24.444444444444446,25.49092592592593
2024-03-10 09:21:12,25.9872,25.9892,26.6659,35.0134,35.009,25.6615,26.0122,-0.440473,484.941,1727.41,0.0,24.444444444444446,25.491111111111113
2024-03-10 09:21:13,25.9862,26.0122,26.6586,35.0027,35.0057,25.6773,26.0122,-0.768796,502.67,1726.43,0.0,24.444444444444446,25.491296296296298
2024-03-10 09:21:14,25.9786,26.0122,26.648,34.9949,35.009,25.6855,26.0187,-1.09712,493.806,1726.43,0.0,24.444444444444446,25.491481481481483
2024-03-10 09:21:15,25.9726,26.0122,26.6523,35.0116,35.009,25.6794,26.0187,-1.09712,498.731,1727.25,0.0,24.444444444444446,25.49166666666667
2024-03-10 09:21:16,25.9891,26.0187,26.6663,35.0029,35.009,25.681,26.0122,-1.09712,499.716,1728.24,0.0,24.444444444444446,25.491851851851855
2024-03-10 09:21:17,25.9745,26.0122,26.6629,35.017,35.0057,25.6784,26.0089,-0.440473,495.776,1729.06,0.0,24.444444444444446,25.49203703703704
2024-03-10 09:21:18,25.9643,26.0155,26.6518,35.0148,35.009,25.6724,26.0122,-0.768796,501.685,1728.89,0.0,24.444444444444446,25.492222222222225
2024-03-10 09:21:19,25.9751,26.0155,26.662,35.0005,35.0057,25.6712,26.0286,-1.42544,494.791,1727.91,0.0,24.444444444444446,25.49240740740741
2024-03-10 09:21:20,25.9834,26.0122,26.6551,35.0063,35.0057,25.6795,26.0089,3.17108,499.716,1726.76,0.0,24.444444444444446,25.492592592592594
2024-03-10 09:21:21,25.9921,26.0155,26.6695,35.0047,35.0123,25.6814,26.0089,-1.42544,488.881,1731.85,0.0,24.444444444444446,25.492777777777782
2024-03-10 09:21:22,25.9685,26.0187,26.6539,35.0008,35.0057,25.673,26.0155,-0.11215,502.67,1726.43,0.0,24.444444444444446,25.492962962962967
2024-03-10 09:21:23,25.9797,26.0155,26.6562,35.0153,35.009,25.6723,26.0089,-0.768796,485.926,1720.03,0.0,24.444444444444446,25.49314814814815
2024-03-10 09:21:24,25.9806,26.0319,26.6596,35.0059,35.0024,25.6809,26.0122,-0.11215,498.731,1727.91,0.0,24.444444444444446,25.493333333333336
2024-03-10 09:21:25,25.9774,26.0155,26.6614,34.9917,35.0057,25.6782,26.0122,-0.11215,492.821,1728.24,0.0,24.444444444444446,25.49351851851852
2024-03-10 09:21:26,25.9956,26.0155,26.6636,35.0058,35.009,25.6774,26.0253,0.216172,493.806,1727.91,0.0,24.444444444444446,25.493703703703705
2024-03-10 09:21:27,26.0036,26.0155,26.665,34.9939,35.0057,25.6792,26.0122,0.216172,497.746,1728.4,0.0,24.444444444444446,25.493888888888893
2024-03-10 09:21:28,25.9894,26.0155,26.6754,34.9925,35.0057,25.6851,26.0122,-0.440473,493.806,1728.4,0.0,24.444444444444446,25.494074074074078
2024-03-10 09:21:29,25.985,26.0187,26.6599,35.0055,35.009,25.6842,26.0122,0.216172,491.836,1728.24,0.0,24.444444444444446,25.494259259259263
2024-03-10 09:21:30,25.9786,26.0187,26.671,34.9992,34.9992,25.6944,26.0155,0.872818,500.701,1728.89,0.0,24.444444444444446,25.494444444444447
2024-03-10 09:21:31,25.986,26.0187,26.6734,35.0042,35.009,25.697,26.0089,0.544495,486.911,1728.73,0.0,24.444444444444446,25.49462962962963
2024-03-10 09:21:32,25.9905,26.0155,26.6633,35.0,35.0057,25.6909,26.0122,0.216172,501.685,1728.73,0.0,24.444444444444446,25.494814814814816
2024-03-10 09:21:33,26.0048,26.0187,26.6756,34.9997,35.009,25.7002,26.0089,0.544495,488.881,1729.38,0.0,24.444444444444446,25.495000000000005
2024-03-10 09:21:34,26.0031,26.0122,26.6627,35.0124,35.0057,25.6991,26.0089,-0.768796,496.761,1729.22,0.0,24.444444444444446,25.49518518518519
2024-03-10 09:21:35,25.9884,26.022,26.6651,35.0006,35.009,25.6976,26.0089,-0.11215,488.881,1729.38,0.0,24.444444444444446,25.495370370370374
2024-03-10 09:21:36,26.0056,26.0155,26.6698,35.0181,34.9992,25.682,26.0122,-2.73873,497.746,1729.22,0.0,24.444444444444446,25.49555555555556
2024-03-10 09:21:37,25.9918,26.0122,26.6646,35.0093,35.0024,25.6852,26.0089,-0.440473,489.866,1729.88,0.0,24.444444444444446,25.495740740740743
2024-03-10 09:21:38,26.0011,26.0483,26.6801,35.0072,35.0057,25.6963,26.0417,-1.75376,496.761,1729.06,0.0,24.444444444444446,25.495925925925928
2024-03-10 09:21:39,25.9947,26.0384,26.673,35.0137,35.0123,25.7021,26.0417,-0.11215,495.776,1729.22,0.0,24.444444444444446,25.496111111111116
2024-03-10 09:21:40,25.9904,26.0614,26.6674,35.0042,35.009,25.6982,26.0417,-0.11215,496.761,1728.4,0.0,24.444444444444446,25.4962962962963
2024-03-10 09:21:41,25.9946,26.0483,26.6667,35.0107,35.009,25.6892,26.0417,-1.09712,496.761,1724.46,0.0,24.444444444444446,25.496481481481485
2024-03-10 09:21:42,25.9946,26.0516,26.68,35.0037,35.0024,25.6931,26.0483,-1.09712,501.685,1726.1,0.0,24.444444444444446,25.49666666666667
2024-03-10 09:21:43,25.9963,26.045,26.6716,35.0067,35.0024,25.696,26.0417,-1.75376,493.806,1726.43,0.0,24.444444444444446,25.496851851851854
2024-03-10 09:21:44,25.9996,26.045,26.6824,35.0058,35.0057,25.6958,26.045,-2.08209,504.64,1725.94,0.0,24.444444444444446,25.49703703703704
2024-03-10 09:21:45,26.0058,26.045,26.6795,35.0052,35.009,25.7024,26.045,-1.42544,492.821,1725.44,0.0,24.444444444444446,25.497222222222227
2024-03-10 09:21:46,26.0063,26.045,26.6818,35.0161,35.009,25.7028,26.045,-1.09712,499.716,1724.79,0.0,24.444444444444446,25.49740740740741
2024-03-10 09:21:47,25.9909,26.0483,26.6826,35.0106,35.0057,25.7152,26.0483,-1.09712,497.746,1724.3,0.0,24.444444444444446,25.497592592592596
2024-03-10 09:21:48,25.986,26.045,26.6732,35.0102,35.0057,25.7,26.0417,-1.42544,492.821,1723.31,0.0,24.444444444444446,25.49777777777778
2024-03-10 09:21:49,26.0063,26.0483,26.687,35.0053,35.0057,25.7054,26.045,-1.42544,497.746,1726.76,0.0,24.444444444444446,25.497962962962966
2024-03-10 09:21:50,25.9962,26.0483,26.6676,35.0217,35.0057,25.692,26.0483,-0.768796,497.746,1731.52,0.0,24.444444444444446,25.49814814814815
2024-03-10 09:21:51,26.0077,26.0483,26.6858,35.0147,35.0057,25.7087,26.045,-0.440473,489.866,1724.79,0.0,24.444444444444446,25.49833333333334
2024-03-10 09:21:52,26.0174,26.045,26.674,35.0142,35.009,25.7092,26.0417,2.84276,502.67,1726.59,0.0,24.444444444444446,25.498518518518523
2024-03-10 09:21:53,26.0107,26.0417,26.6748,35.0105,35.009,25.7165,26.0483,-0.11215,483.956,1727.41,0.0,24.444444444444446,25.498703703703708
2024-03-10 09:21:54,26.0165,26.045,26.6927,35.012,35.0057,25.7064,26.0384,0.216172,499.716,1724.79,0.0,24.444444444444446,25.498888888888892
2024-03-10 09:21:55,26.0006,26.0483,26.6805,35.0038,35.0057,25.7116,26.045,0.216172,487.896,1725.61,0.0,24.444444444444446,25.499074074074077
2024-03-10 09:21:56,26.0017,26.045,26.6877,35.0288,35.0024,25.7158,26.0417,0.216172,496.761,1726.92,0.0,24.444444444444446,25.49925925925926
2024-03-10 09:21:57,26.0038,26.0483,26.6727,35.0314,35.009,25.7198,26.0417,0.544495,499.716,1726.76,0.0,24.444444444444446,25.49944444444445
2024-03-10 09:21:58,25.9983,26.0483,26.6818,35.0191,35.0024,25.716,26.045,0.544495,493.806,1727.74,0.0,24.444444444444446,25.499629629629634
2024-03-10 09:21:59,26.0134,26.0483,26.6951,35.0286,35.0057,25.7232,26.0417,0.872818,495.776,1728.24,0.0,24.444444444444446,25.49981481481482
2024-03-10 09:22:00,26.0035,26.0483,26.6856,35.0253,34.9992,25.7067,26.0417,0.544495,496.761,1729.06,0.0,24.444444444444446,25.500000000000004
2024-03-10 09:22:01,25.9869,26.0417,26.6809,35.0239,34.9992,25.7257,26.045,0.544495,490.851,1728.4,0.0,24.444444444444446,25.500370370370373
2024-03-10 09:22:02,26.0023,26.0516,26.684,35.029,35.0024,25.7125,26.045,0.216172,498.731,1727.74,0.0,24.444444444444446,25.500740740740746
2024-03-10 09:22:03,25.9949,26.0417,26.6827,35.0225,35.009,25.7274,26.045,-0.11215,494.791,1729.06,0.0,24.444444444444446,25.501111111111115
2024-03-10 09:22:04,26.0023,26.045,26.6817,35.0241,35.0057,25.7115,26.0417,0.216172,492.821,1729.38,0.0,24.444444444444446,25.501481481481484
2024-03-10 09:22:05,25.9996,26.0483,26.6894,35.0268,35.0024,25.7104,26.0417,0.216172,496.761,1727.58,0.0,24.444444444444446,25.501851851851857
2024-03-10 09:22:06,26.0073,26.0483,26.694,35.0365,35.0024,25.7261,26.0417,-0.440473,490.851,1725.77,0.0,24.444444444444446,25.502222222222226
2024-03-10 09:22:07,26.0109,26.045,26.6932,35.0361,35.0189,25.7272,26.045,0.216172,493.806,1725.28,0.0,24.444444444444446,25.502592592592595
2024-03-10 09:22:08,26.0076,26.045,26.6882,35.0396,35.0024,25.7195,26.0417,-0.440473,496.761,1722.33,0.0,24.444444444444446,25.502962962962968
2024-03-10 09:22:09,26.0095,26.045,26.6964,35.0551,35.0057,25.7282,26.045,-1.42544,496.761,1725.77,0.0,24.444444444444446,25.503333333333337
2024-03-10 09:22:10,26.0203,26.0417,26.6983,35.0338,35.0057,25.7321,26.045,-0.440473,496.761,1725.94,0.0,24.444444444444446,25.503703703703707
2024-03-10 09:22:11,26.0216,26.0483,26.691,35.0331,35.009,25.732,26.045,0.216172,498.731,1726.1,0.0,24.444444444444446,25.504074074074076
2024-03-10 09:22:12,26.0243,26.0844,26.7005,35.0236,35.0057,25.7431,26.0746,-1.09712,493.806,1727.41,0.0,24.444444444444446,25.50444444444445
2024-03-10 09:22:13,26.0379,26.0844,26.7038,35.0406,35.0057,25.72,26.0779,-1.75376,499.716,1727.74,0.0,24.444444444444446,25.504814814814818
2024-03-10 09:22:14,26.0306,26.0811,26.699,35.0496,35.0024,25.7228,26.0746,-1.09712,497.746,1728.4,0.0,24.444444444444446,25.505185185185187
2024-03-10 09:22:15,26.0284,26.0746,26.7057,35.0539,35.009,25.7435,26.0779,-1.09712,499.716,1730.04,0.0,24.444444444444446,25.50555555555556
2024-03-10 09:22:16,26.0216,26.0746,26.6925,35.0514,34.9992,25.7327,26.0779,-1.42544,495.776,1732.01,0.0,24.444444444444446,25.50592592592593
2024-03-10 09:22:17,26.0243,26.0779,26.696,35.0416,35.0024,25.7293,26.0746,-1.42544,494.791,1733.49,0.0,24.444444444444446,25.5062962962963
2024-03-10 09:22:18,26.0233,26.0746,26.6952,35.0495,35.0057,25.7378,26.0811,-1.09712,496.761,1733.65,0.0,24.444444444444446,25.50666666666667
2024-03-10 09:22:19,26.0234,26.0779,26.6948,35.0563,35.0024,25.7405,26.0779,-1.09712,492.821,1733.16,0.0,24.444444444444446,25.50703703703704
2024-03-10 09:22:20,26.0302,26.0811,26.6963,35.0567,35.009,25.7331,26.0779,-0.768796,498.731,1731.35,0.0,24.444444444444446,25.50740740740741
2024-03-10 09:22:21,26.0416,26.0811,26.6993,35.0497,35.0057,25.7437,26.0779,0.216172,494.791,1731.52,0.0,24.444444444444446,25.507777777777783
2024-03-10 09:22:22,26.0234,26.0976,26.6927,35.0482,35.0057,25.7432,26.0779,0.216172,492.821,1725.61,0.0,24.444444444444446,25.508148148148152
2024-03-10 09:22:23,26.0382,26.0779,26.6968,35.0638,34.9992,25.7478,26.0779,0.544495,492.821,1731.03,0.0,24.444444444444446,25.50851851851852
2024-03-10 09:22:24,26.0359,26.0779,26.6954,35.0404,35.009,25.7476,26.068,0.544495,492.821,1729.88,0.0,24.444444444444446,25.508888888888894
2024-03-10 09:22:25,26.0507,26.0844,26.7045,35.0587,35.0024,25.761,26.0746,0.544495,495.776,1728.07,0.0,24.444444444444446,25.509259259259263
2024-03-10 09:22:26,26.0463,26.0779,26.6885,35.0484,35.0024,25.762,26.0811,0.544495,493.806,1727.74,0.0,24.444444444444446,25.509629629629632
2024-03-10 09:22:27,26.0493,26.0746,26.7018,35.0504,35.009,25.7579,26.0811,0.872818,492.821,1726.27,0.0,24.444444444444446,25.51
2024-03-10 09:22:28,26.0461,26.0811,26.7077,35.0613,34.986,25.7533,26.0713,0.872818,492.821,1725.44,0.0,24.444444444444446,25.510370370370374
2024-03-10 09:22:29,26.0674,26.0811,26.7087,35.05,35.0024,25.7603,26.0746,-0.11215,490.851,1726.59,0.0,24.444444444444446,25.510740740740744
2024-03-10 09:22:30,26.0618,26.0746,26.699,35.0474,35.0156,25.7496,26.0713,-0.11215,499.716,1727.74,0.0,24.444444444444446,25.511111111111113
2024-03-10 09:22:31,26.0544,26.0746,26.695,35.0288,35.0123,25.7698,26.0811,0.216172,487.896,1728.56,0.0,24.444444444444446,25.511481481481486
2024-03-10 09:22:32,26.0516,26.0746,26.7049,35.0313,35.009,25.7675,26.0746,0.216172,501.685,1728.4,0.0,24.444444444444446,25.511851851851855
2024-03-10 09:22:33,26.0615,26.0811,26.6967,35.028,34.9992,25.7744,26.0713,-0.11215,485.926,1729.88,0.0,24.444444444444446,25.512222222222224
2024-03-10 09:22:34,26.0587,26.0844,26.7014,35.0214,35.0024,25.7742,26.0779,-0.440473,501.685,1735.29,0.0,24.444444444444446,25.512592592592597
2024-03-10 09:22:35,26.056,26.0746,26.7096,35.0416,35.0189,25.7758,26.0746,-0.440473,487.896,1729.55,0.0,24.444444444444446,25.512962962962966
2024-03-10 09:22:36,26.0617,26.0746,26.7155,35.0243,35.0024,25.7816,26.0713,-1.09712,501.685,1729.06,0.0,24.444444444444446,25.513333333333335
2024-03-10 09:22:37,26.0478,26.0811,26.7162,35.0155,35.009,25.781,26.0746,-1.09712,489.866,1729.06,0.0,24.444444444444446,25.513703703703708
2024-03-10 09:22:38,26.0607,26.0811,26.7196,35.0152,35.0057,25.7819,26.0779,-1.09712,505.625,1729.06,0.0,24.444444444444446,25.514074074074077
2024-03-10 09:22:39,26.0575,26.0844,26.7138,35.0225,35.009,25.7853,26.0746,-1.09712,495.776,1728.89,0.0,24.444444444444446,25.514444444444447
2024-03-10 09:22:40,26.0606,26.0779,26.7174,35.0111,35.0024,25.7747,26.0746,-2.41041,501.685,1727.74,0.0,24.444444444444446,25.51481481481482
2024-03-10 09:22:41,26.0597,26.0779,26.7224,35.0122,35.009,25.7785,26.0746,-1.75376,491.836,1726.59,0.0,24.444444444444446,25.51518518518519
2024-03-10 09:22:42,26.0651,26.0779,26.7269,35.0069,35.0024,25.7842,26.0779,-0.768796,502.67,1751.87,0.0,24.444444444444446,25.515555555555558
2024-03-10 09:22:43,26.0743,26.0811,26.7236,35.0048,35.009,25.7785,26.0779,-0.768796,495.776,1724.79,0.0,24.444444444444446,25.515925925925927
2024-03-10 09:22:44,26.079,26.0877,26.7239,35.0119,35.0057,25.7891,26.0746,-0.440473,500.701,1726.27,0.0,24.444444444444446,25.5162962962963
2024-03-10 09:22:45,26.0618,26.0779,26.7225,34.9999,35.0057,25.7976,26.0746,-1.09712,494.791,1718.06,0.0,24.444444444444446,25.51666666666667
2024-03-10 09:22:46,26.057,26.114,26.7297,34.9986,35.0024,25.7982,26.0976,-7.00693,492.821,1721.34,0.0,24.444444444444446,25.51703703703704
2024-03-10 09:22:47,26.0648,26.1074,26.7322,35.0037,35.009,25.7932,26.1041,0.216172,489.866,1721.18,0.0,24.444444444444446,25.51740740740741
2024-03-10 09:22:48,26.0613,26.114,26.7311,35.0013,35.009,25.7949,26.1041,0.216172,495.776,1721.18,0.0,24.444444444444446,25.51777777777778
2024-03-10 09:22:49,26.0651,26.1107,26.7337,34.9873,35.009,25.7978,26.1009,-0.440473,490.851,1722.0,0.0,24.444444444444446,25.51814814814815
2024-03-10 09:22:50,26.0578,26.1173,26.7293,35.0026,35.009,25.7884,26.1041,0.544495,494.791,1722.16,0.0,24.444444444444446,25.518518518518523
2024-03-10 09:22:51,26.0588,26.1107,26.7319,34.9933,35.0057,25.8034,26.1009,0.544495,492.821,1722.98,0.0,24.444444444444446,25.518888888888892
2024-03-10 09:22:52,26.062,26.114,26.7258,34.9996,35.009,25.7899,26.0877,1.20114,495.776,1723.97,0.0,24.444444444444446,25.51925925925926
2024-03-10 09:22:53,26.0874,26.1074,26.7376,34.9865,35.0057,25.8086,26.1009,-0.11215,500.701,1724.62,0.0,24.444444444444446,25.519629629629634
2024-03-10 09:22:54,26.0781,26.1107,26.7355,34.967,35.009,25.8004,26.1009,0.216172,492.821,1725.61,0.0,24.444444444444446,25.520000000000003
2024-03-10 09:22:55,26.0809,26.114,26.7166,34.9916,35.0057,25.7956,26.1074,1.20114,500.701,1727.25,0.0,24.444444444444446,25.520370370370372
2024-03-10 09:22:56,26.0835,26.1107,26.735,34.9924,35.009,25.8056,26.1041,2184.88,493.806,1726.76,-0.5708542458602397,24.444444444444446,25.520740740740745
2024-03-10 09:22:57,26.0713,26.1074,26.7265,34.9737,34.9992,25.8096,26.1074,2286.33,500.701,1727.58,-0.5743688679086902,24.444444444444446,25.521111111111114
2024-03-10 09:22:58,26.0724,26.114,26.725,34.9713,35.0024,25.8011,26.1041,2333.28,490.851,1726.43,-0.5717088028646391,24.444444444444446,25.521481481481484
2024-03-10 09:22:59,26.0837,26.1041,26.7019,34.9809,34.9992,25.8034,26.1074,2343.46,498.731,1725.28,-0.5412120086427772,24.444444444444446,25.521851851851853
2024-03-10 09:23:00,26.0874,26.1107,26.6528,34.9669,35.009,25.8006,26.0976,2304.71,490.851,1726.27,-0.4952715291250753,24.444444444444446,25.522222222222226
2024-03-10 09:23:01,26.0887,26.1107,26.6087,34.9875,35.0024,25.8127,26.1074,2226.9,497.746,1724.46,-0.4550250483214805,24.444444444444446,25.522592592592595
2024-03-10 09:23:02,26.088,26.1107,26.5272,34.9943,35.0156,25.807,26.1009,2255.47,488.881,1725.44,-0.38453956354437546,24.444444444444446,25.522962962962964
2024-03-10 09:23:03,26.0905,26.1304,26.4289,34.9875,35.0057,25.8126,26.1009,2262.03,499.716,1724.3,-0.29608882621642624,24.444444444444446,25.523333333333337
2024-03-10 09:23:04,26.1058,26.114,26.3159,34.9948,35.009,25.8167,26.1009,2279.11,489.866,1725.44,-0.1839520999559912,24.444444444444446,25.523703703703706
2024-03-10 09:23:05,26.0993,26.1074,26.1457,35.0129,35.009,25.8035,26.1041,2296.18,498.731,1727.41,-0.04067169253056849,24.444444444444446,25.524074074074075
2024-03-10 09:23:06,26.0883,26.1107,25.9245,35.0141,35.009,25.7973,26.1009,2324.09,493.806,1729.38,0.143741828567114,24.444444444444446,25.52444444444445
2024-03-10 09:23:07,26.0839,26.1074,25.7126,35.0336,35.0057,25.8091,26.1074,2344.44,497.746,1730.04,0.32595671286649935,24.444444444444446,25.524814814814818
2024-03-10 09:23:08,26.0796,26.114,25.485,35.0532,35.0057,25.8179,26.1009,2357.9,492.821,1731.85,0.5225333507520342,24.444444444444446,25.525185185185187
2024-03-10 09:23:09,26.0671,26.1107,25.2436,35.0868,35.0222,25.8178,26.1041,2370.38,495.776,1732.67,0.7240328904146426,24.444444444444446,25.52555555555556
2024-03-10 09:23:10,26.0689,26.0943,25.0143,35.1042,34.9992,25.8057,26.1041,2380.56,493.806,1735.29,0.9286213552926512,24.444444444444446,25.52592592592593
2024-03-10 09:23:11,26.0513,26.1304,24.7751,35.1345,35.009,25.816,26.1009,2388.44,499.716,1735.13,1.123646218966236,24.444444444444446,25.526296296296298
2024-03-10 09:23:12,26.0416,26.1107,24.5192,35.1342,35.009,25.8188,26.1041,2398.61,489.866,1735.95,1.3410495452327802,24.444444444444446,25.52666666666667
2024-03-10 09:23:13,26.0409,26.1107,24.276,35.1706,35.0057,25.8066,26.0976,2407.81,492.821,1736.28,1.5549581377857615,24.444444444444446,25.52703703703704
2024-03-10 09:23:14,26.0167,26.1107,24.0547,35.2008,35.0024,25.8139,26.0976,2411.09,482.971,1736.77,1.7291001463178364,24.444444444444446,25.52740740740741
2024-03-10 09:23:15,26.0018,26.114,23.8186,35.24,35.0057,25.8107,26.1074,2417.66,490.851,1736.94,1.924230858516782,24.444444444444446,25.527777777777782
2024-03-10 09:23:16,25.9864,26.114,23.5934,35.265,35.0057,25.8157,26.1009,2420.94,485.926,1738.09,2.110541009454617,24.444444444444446,25.52814814814815
2024-03-10 09:23:17,25.9736,26.1107,23.3883,35.2915,35.0057,25.8162,26.1074,2428.82,491.836,1739.4,2.281861325335682,24.444444444444446,25.52851851851852
2024-03-10 09:23:18,25.9649,26.1074,23.1852,35.3378,35.0024,25.8273,26.1009,2437.03,489.866,1740.22,2.4546010656996557,24.444444444444446,25.52888888888889
2024-03-10 09:23:19,25.944,26.1107,22.9847,35.3849,35.0024,25.8229,26.1074,2441.3,488.881,1749.74,2.627491683191842,24.444444444444446,25.529259259259263
2024-03-10 09:23:20,25.9248,26.1436,22.8242,35.4205,35.009,25.8188,26.1271,2448.85,487.896,1743.83,2.7436500911799255,24.444444444444446,25.529629629629632
2024-03-10 09:23:21,25.8898,26.1403,22.6299,35.4514,35.0024,25.8196,26.1304,2452.13,490.851,1745.64,2.887605089368762,24.444444444444446,25.53
2024-03-10 09:23:22,25.8632,26.1436,22.4591,35.4924,35.009,25.8315,26.137,2460.67,487.896,1746.79,3.017323271624468,24.444444444444446,25.530370370370374
2024-03-10 09:23:23,25.8419,26.1436,22.2606,35.5205,35.009,25.8236,26.137,2461.65,488.881,1748.43,3.177369980732309,24.444444444444446,25.530740740740743
2024-03-10 09:23:24,25.8054,26.1403,22.1026,35.5787,35.0057,25.8297,26.137,2463.62,491.836,1750.4,3.2888676380721322,24.444444444444446,25.531111111111112
2024-03-10 09:23:25,25.7708,26.137,21.9243,35.6089,35.009,25.8306,26.1337,2464.94,484.941,1751.22,3.418104066847244,24.444444444444446,25.531481481481485
2024-03-10 09:23:26,25.754,26.137,21.7617,35.6367,35.0024,25.8324,26.137,2463.95,486.911,1751.87,3.5489826817358168,24.444444444444446,25.531851851851854
2024-03-10 09:23:27,25.7279,26.1403,21.6113,35.6566,35.0024,25.8381,26.1304,2463.62,486.911,1761.4,3.6793872363378095,24.444444444444446,25.532222222222224
2024-03-10 09:23:28,25.6952,26.1403,21.4385,35.6893,35.0057,25.8296,26.1337,2464.61,487.896,1754.01,3.788645269474066,24.444444444444446,25.532592592592597
2024-03-10 09:23:29,25.6682,26.1436,21.3041,35.7109,35.0057,25.8244,26.1337,2463.62,488.881,1754.5,3.8853209678958702,24.444444444444446,25.532962962962966
2024-03-10 09:23:30,25.6529,26.1403,21.1607,35.7571,34.9992,25.8329,26.1337,2466.91,491.836,1764.19,4.021455573829851,24.444444444444446,25.533333333333335
2024-03-10 09:23:31,25.6296,26.1403,21.0151,35.7621,35.0057,25.8396,26.1403,2467.23,485.926,1755.16,4.10979537307793,24.444444444444446,25.533703703703708
2024-03-10 09:23:32,25.6061,26.1403,20.8624,35.7958,35.009,25.8358,26.137,2472.16,491.836,1756.8,4.2288119612051025,24.444444444444446,25.534074074074077
2024-03-10 09:23:33,25.5708,26.1468,20.7324,35.816,35.0024,25.8293,26.1337,2475.44,485.926,1758.44,4.317259556506982,24.444444444444446,25.534444444444446
2024-03-10 09:23:34,25.546,26.137,20.6104,35.8469,35.0057,25.8375,26.137,2480.7,494.791,1760.74,4.409750537467202,24.444444444444446,25.534814814814816
2024-03-10 09:23:35,25.5258,26.1403,20.4832,35.8515,35.0057,25.8389,26.1304,2459.03,492.821,1762.87,4.51080073334869,24.444444444444446,25.53518518518519
2024-03-10 09:23:36,25.4897,26.137,20.3721,35.8626,35.0024,25.8477,26.1337,2459.03,491.836,1764.84,4.583006908714459,24.444444444444446,25.535555555555558
2024-03-10 09:23:37,25.4677,26.1436,20.2625,35.8662,35.009,25.8471,26.1337,2460.01,488.881,1765.5,4.663199317666889,24.444444444444446,25.535925925925927
2024-03-10 09:23:38,25.4373,26.1436,20.1544,35.8673,34.9959,25.8526,26.137,2464.94,492.821,1782.57,4.778568533651804,24.444444444444446,25.5362962962963
2024-03-10 09:23:39,25.4297,26.1403,20.0463,35.8624,34.9992,25.8511,26.137,2474.13,488.881,1768.62,4.831366879331508,24.444444444444446,25.53666666666667
2024-03-10 09:23:40,25.4153,26.1403,19.9693,35.8716,35.009,25.8421,26.1403,2510.9,487.896,1769.77,4.890725654157968,24.444444444444446,25.537037037037038
2024-03-10 09:23:41,25.4052,26.1403,19.8685,35.8684,35.0057,25.8379,26.137,2585.1,486.911,1771.41,4.976785467462317,24.444444444444446,25.53740740740741
2024-03-10 09:23:42,25.3768,26.1468,19.7691,35.8691,35.009,25.8467,26.137,2618.92,490.851,1767.31,5.0289387057669135,24.444444444444446,25.53777777777778
2024-03-10 09:23:43,25.3486,26.1403,19.6735,35.8639,35.009,25.8584,26.1337,2642.56,487.896,1772.39,5.104011513078311,24.444444444444446,25.53814814814815
2024-03-10 09:23:44,25.3281,26.1403,19.5843,35.8593,34.9992,25.8526,26.137,2654.71,488.881,1779.78,5.187337047210665,24.444444444444446,25.538518518518522
2024-03-10 09:23:45,25.3057,26.1436,19.4977,35.853,35.0156,25.8544,26.137,2664.88,487.896,1773.54,5.226926959246611,24.444444444444446,25.53888888888889
2024-03-10 09:23:46,25.2944,26.1403,19.434,35.8269,35.0057,25.8605,26.1337,2676.7,486.911,1773.38,5.273608694065244,24.444444444444446,25.53925925925926
2024-03-10 09:23:47,25.2613,26.1436,19.3445,35.8128,35.0024,25.8497,26.1337,2671.12,484.941,1774.69,5.328294581964801,24.444444444444446,25.539629629629633
2024-03-10 09:23:48,25.2547,26.1436,19.2718,35.7952,35.009,25.8592,26.1403,2671.45,486.911,1780.77,5.406278451561022,24.444444444444446,25.540000000000003
2024-03-10 09:23:49,25.2124,26.137,19.1952,35.773,35.0024,25.8647,26.137,2649.12,486.911,1771.57,5.4091820708163825,24.444444444444446,25.540370370370372
2024-03-10 09:23:50,25.1966,26.1403,19.1276,35.7796,35.0057,25.8497,26.137,2654.38,488.881,1777.32,5.4734556218929065,24.444444444444446,25.54074074074074
2024-03-10 09:23:51,25.1722,26.1403,19.0508,35.7767,34.9992,25.8576,26.1304,2652.41,485.926,1777.16,5.520216674602081,24.444444444444446,25.541111111111114
2024-03-10 09:23:52,25.1438,26.1436,18.975,35.7745,34.9959,25.8633,26.137,2615.31,497.746,1777.16,5.562961515712952,24.444444444444446,25.541481481481483
2024-03-10 09:23:53,25.1096,26.1436,18.8968,35.7583,35.0057,25.8483,26.1337,2603.16,478.046,1777.81,5.604689448612841,24.444444444444446,25.541851851851852
2024-03-10 09:23:54,25.1046,26.1468,18.8214,35.7578,35.0024,25.8591,26.1436,2587.4,491.836,1777.32,5.6666364085479515,24.444444444444446,25.542222222222225
2024-03-10 09:23:55,25.0676,26.1698,18.7523,35.7726,35.0057,25.8707,26.1567,2586.09,481.986,1778.14,5.698214236322825,24.444444444444446,25.542592592592595
2024-03-10 09:23:56,25.0641,26.1698,18.6739,35.7559,34.9992,25.8619,26.1666,2579.52,491.836,1777.98,5.765276730314831,24.444444444444446,25.542962962962964
2024-03-10 09:23:57,25.0536,26.1633,18.5747,35.7585,35.0024,25.8573,26.16,2565.73,484.941,1777.98,5.845302401808521,24.444444444444446,25.543333333333337
2024-03-10 09:23:58,25.0391,26.1698,18.518,35.7378,35.009,25.8714,26.1666,2564.42,492.821,1777.98,5.883375494672481,24.444444444444446,25.543703703703706
2024-03-10 09:23:59,25.0181,26.1666,18.4289,35.7281,35.0057,25.8591,26.16,2566.39,484.941,1782.74,5.960731156447224,24.444444444444446,25.544074074074075
2024-03-10 09:24:00,25.0089,26.1633,18.3449,35.7213,35.009,25.8727,26.1633,2574.6,496.761,1779.29,6.016730541144762,24.444444444444446,25.544444444444448
2024-03-10 09:24:01,24.9813,26.1666,18.261,35.7075,35.0024,25.8579,26.1633,2580.18,484.941,1779.95,6.069812831192198,24.444444444444446,25.544814814814817
2024-03-10 09:24:02,24.9695,26.1698,18.185,35.684,34.9992,25.8567,26.1567,2583.13,493.806,1781.26,6.132308544051286,24.444444444444446,25.545185185185186
2024-03-10 09:24:03,24.9456,26.1666,18.0844,35.6862,35.0057,25.8763,26.1633,2589.04,486.911,1781.92,6.203933257859662,24.444444444444446,25.54555555555556
2024-03-10 09:24:04,24.9321,26.1666,18.0083,35.6677,35.0024,25.8719,26.1633,2591.67,489.866,1781.59,6.259377097640514,24.444444444444446,25.54592592592593
2024-03-10 09:24:05,24.9232,26.1666,17.9138,35.6686,35.009,25.8765,26.1666,2598.56,484.941,1782.24,6.339074656770207,24.444444444444446,25.546296296296298
2024-03-10 09:24:06,24.9098,26.1666,17.8365,35.6776,35.0024,25.8783,26.1633,2600.86,488.881,1783.23,6.400417084699764,24.444444444444446,25.546666666666667
2024-03-10 09:24:07,24.8715,26.1666,17.7335,35.673,35.009,25.8775,26.1633,2600.2,483.956,1789.63,6.482143344817865,24.444444444444446,25.54703703703704
2024-03-10 09:24:08,24.882,26.1633,17.6585,35.6703,35.0024,25.8732,26.1666,2595.94,486.911,1784.71,6.541753417285509,24.444444444444446,25.54740740740741
2024-03-10 09:24:09,24.8712,26.1666,17.5787,35.6611,35.0057,25.8832,26.1666,2589.04,489.866,1784.71,6.604241267467928,24.444444444444446,25.547777777777778
2024-03-10 09:24:10,24.851,26.1698,17.4687,35.6334,35.0057,25.8735,26.1666,2591.01,489.866,1784.87,6.686165398605702,24.444444444444446,25.54814814814815
2024-03-10 09:24:11,24.8442,26.1863,17.3966,35.6464,35.0024,25.8927,26.1666,2590.03,483.956,1784.71,6.744703087225796,24.444444444444446,25.54851851851852
2024-03-10 09:24:12,24.8236,26.1666,17.3117,35.6365,35.009,25.8863,26.1633,2591.01,486.911,1784.71,6.802934518627677,24.444444444444446,25.54888888888889
2024-03-10 09:24:13,24.8189,26.1731,17.2332,35.6327,35.0057,25.8957,26.16,2583.79,482.971,1785.2,6.871655475158866,24.444444444444446,25.549259259259262
2024-03-10 09:24:14,24.797,26.1698,17.1531,35.6376,35.0024,25.9017,26.1633,2594.62,486.911,1785.86,6.9269370763832745,24.444444444444446,25.54962962962963
2024-03-10 09:24:15,24.7758,26.1666,17.0762,35.625,35.0057,25.8868,26.1633,2597.91,485.926,1785.86,6.977412670668194,24.444444444444446,25.55
2024-03-10 09:24:16,24.7811,26.1764,17.0025,35.6332,35.0057,25.8862,26.1666,2600.86,488.881,1785.86,7.0490028313236515,24.444444444444446,25.550370370370374
2024-03-10 09:24:17,24.7651,26.1666,16.92,35.646,35.0386,25.8971,26.16,2598.23,483.956,1786.02,7.109902373122186,24.444444444444446,25.550740740740743
2024-03-10 09:24:18,24.7498,26.1633,16.8591,35.6284,35.0057,25.9099,26.1633,2599.55,485.926,1786.35,7.152550324439975,24.444444444444446,25.551111111111112
2024-03-10 09:24:19,24.7524,26.1666,16.7971,35.6239,35.009,25.8969,26.16,2595.94,483.956,1779.13,7.18196162883087,24.444444444444446,25.551481481481485
2024-03-10 09:24:20,24.7357,26.1633,16.7373,35.6092,35.009,25.9095,26.1567,2598.23,485.926,1787.66,7.255492170720111,24.444444444444446,25.551851851851854
2024-03-10 09:24:21,24.7239,26.1666,16.675,35.6065,35.0057,25.8955,26.16,2593.97,487.896,1784.54,7.288558677454197,24.444444444444446,25.552222222222223
2024-03-10 09:24:22,24.7091,26.1633,16.6232,35.6016,35.009,25.908,26.1666,2595.94,484.941,1787.99,7.336218998624902,24.444444444444446,25.552592592592593
2024-03-10 09:24:23,24.705,26.1633,16.5615,35.592,35.0057,25.9003,26.16,2599.55,490.851,1794.56,7.415627729342789,24.444444444444446,25.552962962962965
2024-03-10 09:24:24,24.6853,26.1698,16.4783,35.5956,35.0057,25.9129,26.16,2597.91,487.896,1796.2,7.480281837014213,24.444444444444446,25.553333333333335
2024-03-10 09:24:25,24.6805,26.1666,16.4292,35.5988,35.009,25.9153,26.1567,2599.88,491.836,1792.26,7.504162421485386,24.444444444444446,25.553703703703704
2024-03-10 09:24:26,24.6693,26.1633,16.3629,35.5902,35.0057,25.8983,26.16,2608.08,491.836,1788.15,7.536949819689641,24.444444444444446,25.554074074074077
2024-03-10 09:24:27,24.6483,26.16,16.2923,35.5896,35.009,25.9188,26.1863,2606.11,492.821,1793.41,7.604258188384769,24.444444444444446,25.554444444444446
2024-03-10 09:24:28,24.6534,26.1666,16.2412,35.5808,35.0057,25.9164,26.1633,2608.08,487.896,1794.89,7.6617197650459605,24.444444444444446,25.554814814814815
2024-03-10 09:24:29,24.6525,26.16,16.1848,35.5814,35.0057,25.9153,26.1633,2607.43,489.866,1796.03,7.717166768672503,24.444444444444446,25.555185185185188
2024-03-10 09:24:30,24.6514,26.1666,16.1182,35.5591,35.009,25.9144,26.1666,2607.76,487.896,1796.69,7.779719005525034,24.444444444444446,25.555555555555557
2024-03-10 09:24:31,24.6255,26.1764,16.0704,35.5625,35.0024,25.9164,26.1764,2610.38,488.881,1791.44,7.776894244933192,24.444444444444446,25.555925925925926
2024-03-10 09:24:32,24.6267,26.1863,16.0124,35.5684,35.009,25.9216,26.1764,2603.82,484.941,1797.02,7.855100370756554,24.444444444444446,25.5562962962963
2024-03-10 09:24:33,24.6281,26.1764,15.9432,35.5598,34.9992,25.914,26.1731,2604.47,483.956,1797.18,7.920183338599293,24.444444444444446,25.55666666666667
2024-03-10 09:24:34,24.6204,26.1797,15.8918,35.5686,35.0057,25.9258,26.1698,2604.8,483.956,1796.53,7.95715652951598,24.444444444444446,25.557037037037038
2024-03-10 09:24:35,24.62,26.1797,15.8404,35.5635,34.9992,25.915,26.1666,2600.53,484.941,1794.39,7.994115263662225,24.444444444444446,25.55740740740741
2024-03-10 09:24:36,24.6296,26.1797,15.7996,35.5771,35.009,25.9049,26.1764,2597.58,488.881,1795.54,8.04515885527333,24.444444444444446,25.55777777777778
2024-03-10 09:24:37,24.6104,26.1764,15.7335,35.5716,35.0024,25.9267,26.1698,2601.52,485.926,1794.89,8.08496233831061,24.444444444444446,25.55814814814815
2024-03-10 09:24:38,24.6238,26.1797,15.6952,35.5732,34.9795,25.9208,26.1731,2598.89,481.986,1792.92,8.123124594790527,24.444444444444446,25.55851851851852
2024-03-10 09:24:39,24.6126,26.1797,15.6495,35.5484,35.009,25.9217,26.1698,2601.19,485.926,1793.24,8.155967663485665,24.444444444444446,25.55888888888889
2024-03-10 09:24:40,24.6146,26.183,15.6012,35.5527,35.0057,25.9192,26.1797,2600.86,487.896,1800.47,8.234805955616476,24.444444444444446,25.55925925925926
2024-03-10 09:24:41,24.6185,26.1797,15.5582,35.543,34.9992,25.9327,26.1666,2599.22,485.926,1792.42,8.2406448001084,24.444444444444446,25.55962962962963
2024-03-10 09:24:42,24.6161,26.1797,15.5036,35.5149,35.0123,25.9321,26.1666,2599.22,482.971,1790.12,8.277487275230778,24.444444444444446,25.560000000000002
2024-03-10 09:24:43,24.6212,26.1764,15.4754,35.5036,35.009,25.9282,26.1698,2598.89,490.851,1792.42,8.318409899543209,24.444444444444446,25.56037037037037
2024-03-10 09:24:44,24.6256,26.183,15.4379,35.5044,35.009,25.9448,26.1764,2595.61,481.986,1782.08,8.308312781602593,24.444444444444446,25.56074074074074
2024-03-10 09:24:45,24.6245,26.1895,15.3742,35.5088,35.0057,25.9354,26.1731,2596.59,502.67,1788.15,8.39341314132178,24.444444444444446,25.561111111111114
2024-03-10 09:24:46,24.645,26.1764,15.3632,35.4846,35.0024,25.9302,26.1731,2594.62,484.941,1787.66,8.419687341241993,24.444444444444446,25.561481481481483
2024-03-10 09:24:47,24.6551,26.1764,15.3291,35.4606,35.0057,25.9337,26.1666,2586.74,485.926,1786.35,8.453582613168315,24.444444444444446,25.561851851851852
2024-03-10 09:24:48,24.6499,26.1731,15.2783,35.4587,35.0057,25.9407,26.1731,2586.74,482.971,1787.33,8.499577230728795,24.444444444444446,25.562222222222225
2024-03-10 09:24:49,24.6624,26.1764,15.245,35.45,35.009,25.9423,26.1764,2582.15,485.926,1786.35,8.536432436334046,24.444444444444446,25.562592592592594
2024-03-10 09:24:50,24.6834,26.183,15.2237,35.4555,35.0057,25.9393,26.1698,2582.48,487.896,1784.38,8.565319081234364,24.444444444444446,25.562962962962963
2024-03-10 09:24:51,24.6917,26.183,15.1839,35.4298,35.0024,25.9327,26.1731,2586.42,489.866,1788.15,8.6270600375187,24.444444444444446,25.563333333333336
2024-03-10 09:24:52,24.7117,26.1797,15.1642,35.4319,35.0057,25.9395,26.1731,2578.21,488.881,1786.18,8.653538396570179,24.444444444444446,25.563703703703705
2024-03-10 09:24:53,24.713,26.183,15.1334,35.4238,35.0057,25.9422,26.1698,2581.49,490.851,1786.18,8.682632775468319,24.444444444444446,25.564074074074075
2024-03-10 09:24:54,24.7393,26.1797,15.0975,35.4096,35.0057,25.9438,26.1764,2581.49,488.881,1792.92,8.771984714070658,24.444444444444446,25.564444444444447
2024-03-10 09:24:55,24.7569,26.1797,15.0827,35.4004,35.0024,25.9319,26.1764,2584.12,485.926,1786.68,8.770829593247996,24.444444444444446,25.564814814814817
2024-03-10 09:24:56,24.7578,26.1797,15.0477,35.4127,35.0057,25.944,26.1698,2583.13,495.776,1786.18,8.800913661642959,24.444444444444446,25.565185185185186
2024-03-10 09:24:57,24.7961,26.1764,15.0193,35.4034,35.0024,25.9456,26.1698,2585.43,481.001,1786.35,8.86221171911044,24.444444444444446,25.565555555555555
2024-03-10 09:24:58,24.7972,26.1797,15.0043,35.3997,35.0123,25.9462,26.1764,2585.43,493.806,1786.84,8.879240544377605,24.444444444444446,25.565925925925928
2024-03-10 09:24:59,24.8144,26.1797,14.9778,35.4062,35.0287,25.9547,26.1731,2581.16,485.926,1789.47,8.931990841719752,24.444444444444446,25.566296296296297
2024-03-10 09:25:00,24.831,26.1698,14.9529,35.3937,35.0057,25.959,26.1731,2578.86,489.866,1786.18,8.953183308212616,24.444444444444446,25.566666666666666
2024-03-10 09:25:01,24.8606,26.1797,14.9343,35.3912,34.986,25.9501,26.1731,2580.51,486.911,1784.71,8.98946590240204,24.444444444444446,25.56703703703704
2024-03-10 09:25:02,24.8697,26.1764,14.9123,35.3966,35.009,25.9579,26.1731,2575.25,488.881,1783.56,9.011820093959997,24.444444444444446,25.56740740740741
2024-03-10 09:25:03,24.9055,26.1863,14.8979,35.3903,35.0057,25.9661,26.1731,2577.88,490.851,1783.39,9.056389682945877,24.444444444444446,25.567777777777778
2024-03-10 09:25:04,24.9238,26.183,14.8652,35.3828,35.0024,25.9585,26.1698,2573.61,481.986,1786.18,9.116782541580603,24.444444444444446,25.56814814814815
2024-03-10 09:25:05,24.94,26.1797,14.8573,35.3659,35.0057,25.9639,26.1698,2576.89,492.821,1780.6,9.110077052011802,24.444444444444446,25.56851851851852
2024-03-10 09:25:06,24.978,26.1534,14.8415,35.383,35.0057,25.9582,26.1501,2574.92,488.881,1780.44,9.157864284750493,24.444444444444446,25.56888888888889
2024-03-10 09:25:07,24.9825,26.1501,14.8273,35.3889,34.9959,25.9625,26.1436,2573.28,488.881,1782.9,9.187435469148557,24.444444444444446,25.569259259259262
2024-03-10 09:25:08,25.0225,26.1501,14.8112,35.3791,35.0057,25.9638,26.1468,2580.51,489.866,1779.29,9.219483879770646,24.444444444444446,25.56962962962963
2024-03-10 09:25:09,25.0485,26.1468,14.8002,35.3935,35.0024,25.9759,26.1436,2572.95,485.926,1778.63,9.249457880841026,24.444444444444446,25.57
2024-03-10 09:25:10,25.062,26.1501,14.7852,35.3867,35.009,25.9652,26.1501,2580.83,487.896,1779.13,9.277787546311146,24.444444444444446,25.570370370370373
2024-03-10 09:25:11,25.0915,26.1501,14.77,35.3739,35.0024,25.9751,26.1403,2576.57,493.806,1777.81,9.311228776696082,24.444444444444446,25.570740740740742
2024-03-10 09:25:12,25.1006,26.1534,14.7614,35.3719,35.0024,25.9743,26.1468,2581.49,483.956,1778.47,9.330658954752945,24.444444444444446,25.57111111111111
2024-03-10 09:25:13,25.1319,26.1501,14.7623,35.372,34.9992,25.9803,26.1501,2579.19,490.851,1776.99,9.350305995022554,24.444444444444446,25.57148148148148
2024-03-10 09:25:14,25.1453,26.1501,14.7486,35.3408,35.009,25.9681,26.1501,2579.85,488.881,1777.32,9.376483121458872,24.444444444444446,25.571851851851854
2024-03-10 09:25:15,25.1702,26.1567,14.7278,35.3343,35.0057,25.9722,26.1436,2575.91,484.941,1775.84,9.409856376606474,24.444444444444446,25.572222222222223
2024-03-10 09:25:16,25.2001,26.1534,14.717,35.3559,35.009,25.9663,26.1468,2574.6,486.911,1776.5,9.450042815890013,24.444444444444446,25.572592592592592
2024-03-10 09:25:17,25.2202,26.1468,14.7205,35.3392,35.0057,25.9748,26.1501,2578.54,484.941,1776.33,9.46410122644655,24.444444444444446,25.572962962962965
2024-03-10 09:25:18,25.2434,26.1764,14.718,35.3391,35.0057,25.9701,26.1468,2569.34,484.941,1776.01,9.48555730293854,24.444444444444446,25.573333333333334
2024-03-10 09:25:19,25.2498,26.1534,14.7127,35.3407,35.0024,25.9811,26.1501,2573.28,484.941,1776.33,9.49781241684905,24.444444444444446,25.573703703703703
2024-03-10 09:25:20,25.2651,26.1567,14.6971,35.3432,35.0057,25.9725,26.1534,2568.69,485.926,1776.5,9.526576344623798,24.444444444444446,25.574074074074076
2024-03-10 09:25:21,25.2855,26.1534,14.6751,35.3583,35.009,25.9646,26.1567,2574.27,490.851,1776.99,9.56743622990157,24.444444444444446,25.574444444444445
2024-03-10 09:25:22,25.3147,26.1567,14.6819,35.3581,35.0057,25.9872,26.1534,2575.91,489.866,1776.66,9.585853897670544,24.444444444444446,25.574814814814815
2024-03-10 09:25:23,25.3261,26.1534,14.6706,35.3848,35.0123,25.97,26.1534,2577.22,488.881,1776.01,9.602804248908496,24.444444444444446,25.575185185185187
2024-03-10 09:25:24,25.3546,26.1534,14.6665,35.3665,35.0024,25.9828,26.1468,2577.22,489.866,1775.84,9.631261581514567,24.444444444444446,25.575555555555557
2024-03-10 09:25:25,25.3726,26.1501,14.6576,35.3999,35.009,25.9772,26.1501,2577.88,484.941,1774.86,9.65017330852544,24.444444444444446,25.575925925925926
2024-03-10 09:25:26,25.3859,26.16,14.6497,35.3946,35.0057,25.9834,26.1468,2577.55,491.836,1766.81,9.625410886428847,24.444444444444446,25.5762962962963
2024-03-10 09:25:27,25.3976,26.1501,14.6411,35.4084,35.0057,25.9777,26.1468,2580.83,487.896,1773.38,9.679471011827305,24.444444444444446,25.576666666666668
2024-03-10 09:25:28,25.4105,26.1534,14.641,35.4005,35.0057,25.9885,26.1534,2574.27,496.761,1766.65,9.65439123241235,24.444444444444446,25.577037037037037
2024-03-10 09:25:29,25.4343,26.16,14.6371,35.3959,35.0024,25.9801,26.1468,2574.6,481.001,1770.42,9.699878376735615,24.444444444444446,25.577407407407406
2024-03-10 09:25:30,25.4447,26.1567,14.6202,35.4051,35.0057,25.9845,26.1501,2574.92,494.791,1768.29,9.712704399623723,24.444444444444446,25.57777777777778
2024-03-10 09:25:31,25.4648,26.1534,14.6213,35.3961,35.0057,25.9788,26.1436,2575.91,484.941,1765.5,9.714401329655134,24.444444444444446,25.57814814814815
2024-03-10 09:25:32,25.4768,26.1501,14.6163,35.4044,34.9959,25.9773,26.1501,2570.66,498.731,1765.99,9.73233155358819,24.444444444444446,25.578518518518518
2024-03-10 09:25:33,25.5109,26.1468,14.6157,35.4052,35.0024,25.9905,26.1436,2570.98,486.911,1765.34,9.759833401751198,24.444444444444446,25.57888888888889
2024-03-10 09:25:34,25.5231,26.1534,14.6141,35.3984,35.009,25.9845,26.1436,2574.27,490.851,1764.35,9.766715099511082,24.444444444444446,25.57925925925926
2024-03-10 09:25:35,25.547,26.1501,14.6056,35.3941,35.0024,25.9823,26.1501,2573.61,480.016,1764.02,9.79389031549259,24.444444444444446,25.57962962962963
2024-03-10 09:25:36,25.5514,26.1534,14.5944,35.3857,35.0057,25.9743,26.1403,2573.94,486.911,1764.02,9.80785422220669,24.444444444444446,25.580000000000002
2024-03-10 09:25:37,25.5639,26.1534,14.589,35.3441,35.0057,25.9874,26.1468,2574.6,482.971,1764.68,9.827552468570342,24.444444444444446,25.58037037037037
2024-03-10 09:25:38,25.5852,26.1403,14.5957,35.3422,35.0057,25.9998,26.1468,2572.63,487.896,1764.35,9.83878591860637,24.444444444444446,25.58074074074074
2024-03-10 09:25:39,25.578,26.1567,14.5628,35.3468,34.9959,25.9825,26.1468,2571.64,483.956,1764.35,9.861794863336174,24.444444444444446,25.581111111111113
2024-03-10 09:25:40,25.5821,26.1501,14.5698,35.3282,35.009,25.9924,26.1436,2566.39,487.896,1764.35,9.859198523269392,24.444444444444446,25.581481481481482
2024-03-10 09:25:41,25.6006,26.0877,14.5544,35.3006,35.0057,25.9928,26.0943,2563.43,483.956,1764.68,9.891398562020758,24.444444444444446,25.58185185185185
2024-03-10 09:25:42,25.6206,26.0976,14.5505,35.2844,35.0057,25.9777,26.0811,2557.52,485.926,1765.34,9.916507429026176,24.444444444444446,25.582222222222224
2024-03-10 09:25:43,25.6534,26.0877,14.5554,35.2533,35.0057,25.9961,26.0811,2546.69,483.956,1764.68,9.937783241413918,24.444444444444446,25.582592592592594
2024-03-10 09:25:44,25.6655,26.0943,14.5521,35.2356,35.0024,25.9991,26.0844,2551.28,488.881,1765.83,9.958058484938093,24.444444444444446,25.582962962962963
2024-03-10 09:25:45,25.6807,26.0877,14.5377,35.1998,35.009,25.9783,26.0877,2548.99,481.001,1765.17,9.980849432834633,24.444444444444446,25.583333333333336
2024-03-10 09:25:46,25.6978,26.0877,14.5358,35.1763,35.009,25.9947,26.0844,2540.45,488.881,1764.68,9.995092497807015,24.444444444444446,25.583703703703705
2024-03-10 09:25:47,25.6937,26.0877,14.5352,35.1521,35.009,25.9788,26.0844,2539.47,488.881,1764.84,9.992864348696687,24.444444444444446,25.584074074074074
2024-03-10 09:25:48,25.7262,26.091,14.5233,35.114,35.009,25.9881,26.0844,2539.79,491.836,1764.68,10.031716694470704,24.444444444444446,25.584444444444443
2024-03-10 09:25:49,25.7412,26.091,14.5279,35.0993,35.0057,26.0014,26.0844,2538.81,491.836,1765.01,10.042907148681087,24.444444444444446,25.584814814814816
2024-03-10 09:25:50,25.7376,26.0844,14.5235,35.0793,35.032,25.9863,26.0877,2539.14,489.866,1764.84,10.042656279313483,24.444444444444446,25.585185185185185
2024-03-10 09:25:51,25.7682,26.0877,14.5123,35.0537,35.0057,25.9937,26.0811,2538.48,491.836,1764.02,10.075406255337807,24.444444444444446,25.585555555555555
2024-03-10 09:25:52,25.7694,26.091,14.5157,35.0403,35.0057,25.9925,26.0877,2536.84,485.926,1764.02,10.073436986442225,24.444444444444446,25.585925925925928
2024-03-10 09:25:53,25.7768,26.091,14.5029,35.0015,35.0024,25.9935,26.0877,2536.51,483.956,1780.93,10.1882563478658,24.444444444444446,25.586296296296297
2024-03-10 09:25:54,25.7877,26.0844,14.4977,34.9927,35.0024,25.992,26.0713,2533.56,502.67,1762.22,10.095617866744972,24.444444444444446,25.586666666666666
2024-03-10 09:25:55,25.7877,26.0811,14.4981,34.9737,35.009,25.9972,26.0844,2537.17,488.881,1763.37,10.101848208090507,24.444444444444446,25.58703703703704
2024-03-10 09:25:56,25.8157,26.0943,14.4964,34.9398,35.0123,26.0058,26.0844,2528.3,478.046,1762.38,10.122737192009609,24.444444444444446,25.587407407407408
2024-03-10 09:25:57,25.8224,26.0844,14.4725,34.9357,35.009,26.0007,26.0844,2530.27,481.986,1761.72,10.146301318841399,24.444444444444446,25.587777777777777
2024-03-10 09:25:58,25.8051,26.0844,14.4907,34.9042,35.0123,25.9968,26.0877,2525.02,478.046,1761.23,10.111752673961407,24.444444444444446,25.58814814814815
2024-03-10 09:25:59,25.8258,26.091,14.4855,34.8951,35.0123,25.9875,26.0877,2524.69,491.836,1759.92,10.127361350131126,24.444444444444446,25.58851851851852
2024-03-10 09:26:00,25.8302,26.091,14.4713,34.8941,35.0024,25.9978,26.0844,2523.05,483.956,1759.59,10.142069845474511,24.444444444444446,25.58888888888889
2024-03-10 09:26:01,25.847,26.091,14.4689,34.8761,34.9992,25.9836,26.0844,2524.03,479.031,1758.61,10.153554879344018,24.444444444444446,25.58925925925926
2024-03-10 09:26:02,25.8379,26.091,14.4605,34.8631,35.0024,25.9982,26.0844,2528.3,485.926,1751.05,10.109284294834355,24.444444444444446,25.58962962962963
2024-03-10 09:26:03,25.8436,26.0943,14.4593,34.8487,35.0057,25.9957,26.0844,2522.72,481.986,1757.29,10.151462278821331,24.444444444444446,25.59
2024-03-10 09:26:04,25.8593,26.1206,14.4597,34.8405,35.009,25.9827,26.0877,2532.24,486.911,1757.13,10.16417987339395,24.444444444444446,25.59037037037037
2024-03-10 09:26:05,25.8635,26.0943,14.4505,34.8505,35.0057,25.9891,26.0877,2534.21,486.911,1756.64,10.173289908014404,24.444444444444446,25.590740740740742
2024-03-10 09:26:06,25.8734,26.0877,14.4457,34.8323,35.0057,25.9879,26.0844,2534.87,486.911,1757.62,10.192075973265153,24.444444444444446,25.59111111111111
2024-03-10 09:26:07,25.8866,26.091,14.4326,34.8518,35.0353,25.9887,26.091,2532.57,488.881,1757.29,10.213614270672732,24.444444444444446,25.59148148148148
2024-03-10 09:26:08,25.8899,26.091,14.4401,34.8631,35.009,25.9992,26.0877,2532.9,483.956,1758.44,10.216550609725036,24.444444444444446,25.591851851851853
2024-03-10 09:26:09,25.9004,26.0844,14.4202,34.8705,35.0057,26.0017,26.0877,2536.18,492.821,1759.26,10.248453104392816,24.444444444444446,25.592222222222222
2024-03-10 09:26:10,25.8979,26.0877,14.4298,34.8549,35.0156,25.9979,26.0877,2527.32,481.001,1759.92,10.241492085697796,24.444444444444446,25.59259259259259
2024-03-10 09:26:11,25.9033,26.0943,14.4339,34.884,35.009,26.0027,26.0844,2532.24,494.791,1759.59,10.240732455227656,24.444444444444446,25.592962962962964
2024-03-10 09:26:12,25.9072,26.0943,14.4302,34.8878,35.0057,25.9926,26.0844,2529.62,485.926,1760.41,10.252293824295645,24.444444444444446,25.593333333333334
2024-03-10 09:26:13,25.9018,26.091,14.4099,34.9131,35.0057,25.9996,26.0877,2531.59,487.896,1760.25,10.264670831767718,24.444444444444446,25.593703703703703
