TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 09:26:14,25.905,26.091,14.4163,34.9306,35.0057,26.0023,26.0844,2534.21,487.896,1760.08,10.260821505291238,24.444444444444446,25.594074074074076
2024-03-10 09:26:15,25.9258,26.091,14.402,34.9402,35.0123,26.0027,26.0844,2537.5,484.941,1754.99,10.262406049536,24.444444444444446,25.594444444444445
2024-03-10 09:26:16,25.9212,26.0056,14.3971,34.9588,35.009,25.9983,25.999,2537.82,493.806,1768.78,10.343313137485572,24.444444444444446,25.594814814814814
2024-03-10 09:26:17,25.936,26.0056,14.4055,34.9764,35.0057,25.9861,25.9957,2542.09,485.926,1760.58,10.30107952309493,24.444444444444446,25.595185185185187
2024-03-10 09:26:18,25.9327,26.0056,14.401,34.9762,35.0123,25.9989,26.0023,2539.79,492.821,1760.41,10.301156808715698,24.444444444444446,25.595555555555556
2024-03-10 09:26:19,25.9375,25.999,14.4052,35.004,35.0057,25.996,26.0056,2540.12,487.896,1756.96,10.281503826911337,24.444444444444446,25.595925925925926
2024-03-10 09:26:20,25.9457,25.999,14.3925,35.0097,35.0024,25.9958,25.999,2540.78,491.836,1758.93,10.311686086665413,24.444444444444446,25.596296296296295
2024-03-10 09:26:21,25.9547,26.0023,14.3908,35.0262,35.0024,25.9931,25.999,2539.79,484.941,1758.11,10.31642457505739,24.444444444444446,25.596666666666668
2024-03-10 09:26:22,25.9579,26.0056,14.3865,35.0415,35.0024,25.9982,26.0023,2537.82,486.911,1756.64,10.31448408320318,24.444444444444446,25.597037037037037
2024-03-10 09:26:23,25.9769,26.0023,14.3961,35.0487,35.0057,26.0052,25.999,2538.15,479.031,1761.4,10.350835083948128,24.444444444444446,25.597407407407406
2024-03-10 09:26:24,25.9679,25.999,14.3851,35.0621,35.0057,25.994,25.999,2538.15,486.911,1756.64,10.324645785205401,24.444444444444446,25.59777777777778
2024-03-10 09:26:25,25.9761,25.999,14.3925,35.0655,35.0024,26.0012,25.999,2539.47,483.956,1756.31,10.323419179230294,24.444444444444446,25.598148148148148
2024-03-10 09:26:26,25.9719,26.0023,14.3857,35.079,34.9992,25.9972,26.0023,2540.78,488.881,1754.67,10.316094400992512,24.444444444444446,25.598518518518517
2024-03-10 09:26:27,25.9668,25.999,14.3922,35.0871,35.009,25.9873,25.999,2542.42,489.866,1751.22,10.285503011082856,24.444444444444446,25.59888888888889
2024-03-10 09:26:28,25.9581,26.0056,14.3849,35.0901,35.0123,25.9934,25.999,2542.75,481.001,1752.86,10.29389003871332,24.444444444444446,25.59925925925926
2024-03-10 09:26:29,25.9701,26.0023,14.3899,35.092,35.009,26.0044,25.999,2542.09,487.896,1751.87,10.29429883802249,24.444444444444446,25.59962962962963
2024-03-10 09:26:30,25.9593,26.0023,14.3807,35.0941,35.009,25.9953,25.9957,2542.09,490.851,1752.04,10.293875319092509,24.444444444444446,25.6
2024-03-10 09:26:31,25.9734,26.0089,14.3828,35.0982,35.0057,26.0006,25.999,2541.76,482.971,1750.4,10.29489825154987,24.444444444444446,25.60037037037037
2024-03-10 09:26:32,25.9715,26.0023,14.375,35.1013,35.0057,25.986,26.0023,2538.81,485.926,1750.07,10.298196828352928,24.444444444444446,25.60074074074074
2024-03-10 09:26:33,25.9723,26.0023,14.3718,35.1079,35.0057,25.9852,26.0023,2529.94,485.926,1750.23,10.30269083900526,24.444444444444446,25.601111111111113
2024-03-10 09:26:34,25.9735,26.0023,14.3677,35.097,35.0123,26.0009,26.0023,2532.24,481.986,1761.72,10.375064436357102,24.444444444444446,25.601481481481482
2024-03-10 09:26:35,25.9883,26.0056,14.3816,35.0766,35.0057,25.9819,25.9957,2529.29,481.001,1749.9,10.306253636249538,24.444444444444446,25.60185185185185
2024-03-10 09:26:36,25.9631,26.0056,14.3779,35.0615,35.009,25.9879,25.9957,2526.33,487.896,1750.23,10.28910253075676,24.444444444444446,25.60222222222222
2024-03-10 09:26:37,25.9658,26.0056,14.3717,35.0654,35.0057,25.9979,26.0056,2526.33,481.986,1743.5,10.257412698277554,24.444444444444446,25.602592592592593
2024-03-10 09:26:38,25.9748,26.0056,14.363,35.0525,35.0024,25.9916,25.999,2526.66,488.881,1757.95,10.358214526944304,24.444444444444446,25.602962962962962
2024-03-10 09:26:39,25.9917,25.999,14.3688,35.0529,35.0024,25.9946,26.0023,2527.65,485.926,1752.37,10.335206220565398,24.444444444444446,25.60333333333333
2024-03-10 09:26:40,25.9872,26.0023,14.3707,35.0366,35.0057,25.988,25.9925,2525.02,492.821,1754.01,10.339182411926021,24.444444444444446,25.603703703703705
2024-03-10 09:26:41,25.9819,26.0023,14.3653,35.0154,35.0057,25.9831,25.9957,2525.68,488.881,1754.67,10.343161883841955,24.444444444444446,25.604074074074074
2024-03-10 09:26:42,25.9849,26.0023,14.3518,34.9952,35.009,25.9737,25.999,2527.32,491.836,1747.44,10.315174277535954,24.444444444444446,25.604444444444443
2024-03-10 09:26:43,25.9835,26.0122,14.3571,34.9931,35.009,25.9821,26.0023,2523.38,489.866,1754.01,10.34799383583839,24.444444444444446,25.604814814814816
2024-03-10 09:26:44,25.9911,25.9957,14.3535,34.9815,35.0057,25.9887,25.999,2520.09,485.926,1760.41,10.395756261185237,24.444444444444446,25.605185185185185
2024-03-10 09:26:45,25.9989,25.999,14.3526,34.9762,35.0057,25.9762,26.0089,2517.14,487.896,1751.87,10.353058889938115,24.444444444444446,25.605555555555554
2024-03-10 09:26:46,25.9989,25.999,14.3512,34.963,35.0024,25.9825,26.0023,2514.18,485.926,1745.31,10.315531014711368,24.444444444444446,25.605925925925927
2024-03-10 09:26:47,25.9818,26.0023,14.332,34.945,35.0057,25.9689,25.999,2512.54,480.016,1748.43,10.33583469732643,24.444444444444446,25.606296296296296
2024-03-10 09:26:48,26.0021,26.0056,14.3444,34.9336,35.0024,25.9763,25.9957,2508.93,493.806,1750.07,10.352545092561543,24.444444444444446,25.606666666666666
2024-03-10 09:26:49,26.0043,25.999,14.3417,34.8834,35.0057,25.9752,25.999,2507.62,481.001,1748.43,10.347191002509856,24.444444444444446,25.60703703703704
2024-03-10 09:26:50,26.0016,25.9038,14.3317,34.8826,35.0123,25.9697,25.9038,2507.62,492.821,1747.61,10.348811856133683,24.444444444444446,25.607407407407408
2024-03-10 09:26:51,25.9923,25.9103,14.332,34.8719,35.0156,25.9706,25.9038,2506.96,482.971,1748.92,10.348049659574084,24.444444444444446,25.607777777777777
2024-03-10 09:26:52,25.9742,25.9071,14.3244,34.849,35.0057,25.9633,25.8972,2509.92,490.851,1748.92,10.338731329734761,24.444444444444446,25.608148148148146
2024-03-10 09:26:53,25.9857,25.9103,14.3214,34.8663,35.0123,25.9553,25.8972,2505.65,484.941,1749.74,10.356452958555952,24.444444444444446,25.60851851851852
2024-03-10 09:26:54,26.0029,25.9038,14.3297,34.8335,35.009,25.9637,25.9005,2515.17,489.866,1751.22,10.373121641263833,24.444444444444446,25.608888888888888
2024-03-10 09:26:55,25.9937,25.9038,14.3206,34.8509,35.0024,25.9518,25.9005,2517.14,481.986,1751.87,10.376882935192857,24.444444444444446,25.609259259259257
2024-03-10 09:26:56,25.9956,25.9038,14.3255,34.8364,34.9992,25.949,25.8939,2515.83,485.926,1745.14,10.33436238004171,24.444444444444446,25.60962962962963
2024-03-10 09:26:57,25.9948,25.9038,14.3193,34.8239,35.0024,25.9489,25.8972,2515.5,483.956,1754.17,10.39264286399133,24.444444444444446,25.61
2024-03-10 09:26:58,25.9979,25.9005,14.3148,34.8292,35.0024,25.9592,25.8906,2513.53,484.941,1749.58,10.372196486100153,24.444444444444446,25.61037037037037
2024-03-10 09:26:59,25.9786,25.9136,14.307,34.8292,35.0024,25.9452,25.9005,2513.2,492.821,1760.25,10.42518052541879,24.444444444444446,25.61074074074074
2024-03-10 09:27:00,25.9764,25.9071,14.2984,34.8221,35.0024,25.9457,25.9005,2511.56,486.911,1756.31,10.407549395270154,24.444444444444446,25.61111111111111
2024-03-10 09:27:01,25.9639,25.9038,14.3,34.8325,35.0123,25.9455,25.8972,2507.29,480.016,1751.38,10.36580439333398,24.444444444444446,25.61148148148148
2024-03-10 09:27:02,25.9658,25.9071,14.2962,34.8332,35.0123,25.9333,25.9005,2509.92,494.791,1752.04,10.374778248119968,24.444444444444446,25.611851851851853
2024-03-10 09:27:03,25.9608,25.9038,14.2889,34.8512,35.0057,25.939,25.9005,2511.23,484.941,1753.35,10.38458179619343,24.444444444444446,25.612222222222222
2024-03-10 09:27:04,25.9533,25.9038,14.2978,34.8696,35.0123,25.9371,25.9005,2509.92,488.881,1753.68,10.371942334147501,24.444444444444446,25.61259259259259
2024-03-10 09:27:05,25.9542,25.9071,14.2768,34.8771,35.0057,25.9467,25.9038,2514.51,481.986,1753.84,10.392378684652211,24.444444444444446,25.612962962962964
2024-03-10 09:27:06,25.9542,25.9071,14.2889,34.8874,35.0024,25.9328,25.8972,2516.15,491.836,1753.02,10.376756335188832,24.444444444444446,25.613333333333333
2024-03-10 09:27:07,25.9494,25.9038,14.2862,34.9148,35.0024,25.9326,25.9005,2520.42,485.926,1753.19,10.375894410255109,24.444444444444446,25.613703703703703
2024-03-10 09:27:08,25.9475,25.9071,14.2737,34.9209,35.0057,25.9336,25.8972,2522.72,492.821,1752.53,10.38141482928187,24.444444444444446,25.614074074074075
2024-03-10 09:27:09,25.941,25.9038,14.2808,34.9382,35.0057,25.9435,25.9005,2525.68,485.926,1753.02,10.372219678839707,24.444444444444446,25.614444444444445
2024-03-10 09:27:10,25.9293,25.9071,14.28,34.9248,35.009,25.9323,25.9071,2523.71,486.911,1750.4,10.347036236413967,24.444444444444446,25.614814814814814
2024-03-10 09:27:11,25.9498,25.9071,14.2803,34.9454,35.0024,25.9219,25.9038,2525.35,489.866,1751.71,10.372735251724865,24.444444444444446,25.615185185185183
2024-03-10 09:27:12,25.9282,25.9005,14.2681,34.948,35.009,25.9216,25.8972,2522.39,481.986,1750.73,10.35858143308004,24.444444444444446,25.615555555555556
2024-03-10 09:27:13,25.9273,25.9071,14.2649,34.9864,35.009,25.9104,25.8972,2524.36,489.866,1749.08,10.35086018768092,24.444444444444446,25.615925925925925
2024-03-10 09:27:14,25.9051,25.9038,14.2575,35.0012,35.0057,25.8991,25.9038,2522.06,475.091,1748.1,10.331932407514918,24.444444444444446,25.616296296296294
2024-03-10 09:27:15,25.9196,25.9103,14.2533,35.0045,35.0123,25.9096,25.9005,2527.97,487.896,1747.77,10.34656657202076,24.444444444444446,25.616666666666667
2024-03-10 09:27:16,25.9344,25.9038,14.2632,35.0175,35.0057,25.9074,25.8972,2524.03,480.016,1747.93,10.351859843164824,24.444444444444446,25.617037037037036
2024-03-10 09:27:17,25.9107,25.9038,14.2409,35.0283,35.0057,25.8897,25.9005,2523.38,484.941,1747.93,10.350618102488589,24.444444444444446,25.617407407407406
2024-03-10 09:27:18,25.9123,25.9103,14.2528,35.0397,35.0057,25.8686,25.8972,2528.63,482.971,1746.79,10.334737723775866,24.444444444444446,25.61777777777778
2024-03-10 09:27:19,25.9054,25.9071,14.2358,35.0491,35.0057,25.8618,25.9005,2523.38,489.866,1746.29,10.340729382268337,24.444444444444446,25.618148148148148
2024-03-10 09:27:20,25.9013,25.9005,14.2387,35.0607,35.0024,25.8384,25.9005,2533.23,481.986,1759.26,10.411282832641556,24.444444444444446,25.618518518518517
2024-03-10 09:27:21,25.9036,25.9038,14.2373,35.0623,34.9992,25.8371,25.9005,2529.29,487.896,1751.55,10.368943670633408,24.444444444444446,25.61888888888889
2024-03-10 09:27:22,25.899,25.9005,14.237,35.066,35.0057,25.823,25.9005,2529.29,481.986,1749.41,10.35245800739178,24.444444444444446,25.61925925925926
2024-03-10 09:27:23,25.8791,25.9038,14.2183,35.0619,35.0024,25.8005,25.9071,2526.99,489.866,1749.9,10.354292124512453,24.444444444444446,25.619629629629628
2024-03-10 09:27:24,25.8884,25.9071,14.2351,35.0608,34.9959,25.7832,25.8972,2526.33,485.926,1748.59,10.339886060341335,24.444444444444446,25.62
2024-03-10 09:27:25,25.8673,25.9071,14.2071,35.0572,35.0057,25.755,25.9005,2523.05,486.911,1743.67,10.316897860493562,24.444444444444446,25.62037037037037
2024-03-10 09:27:26,25.8793,25.8019,14.2103,35.0509,35.009,25.7338,25.7954,2523.38,484.941,1749.58,10.359678578143019,24.444444444444446,25.62074074074074
2024-03-10 09:27:27,25.8774,25.7954,14.213,35.0483,35.0024,25.7254,25.7921,2519.44,482.971,1749.25,10.353641483578853,24.444444444444446,25.621111111111112
2024-03-10 09:27:28,25.8892,25.7954,14.2195,35.0327,35.0057,25.7024,25.7888,2514.51,484.941,1749.58,10.360300034566414,24.444444444444446,25.62148148148148
2024-03-10 09:27:29,25.8762,25.7954,14.2065,35.0315,35.0057,25.6807,25.7888,2515.83,484.941,1750.56,10.36610319534436,24.444444444444446,25.62185185185185
2024-03-10 09:27:30,25.8899,25.8019,14.1919,35.0279,35.0057,25.6561,25.7921,2514.51,486.911,1751.22,10.395159592871213,24.444444444444446,25.62222222222222
2024-03-10 09:27:31,25.8766,25.7954,14.1974,35.0238,35.0024,25.6203,25.7954,2513.2,491.836,1751.22,10.378453403749482,24.444444444444446,25.622592592592593
2024-03-10 09:27:32,25.8774,25.7987,14.1791,35.0045,35.009,25.6272,25.7888,2513.53,491.836,1751.05,10.394417043108325,24.444444444444446,25.622962962962962
2024-03-10 09:27:33,25.8703,25.7921,14.1858,34.9964,35.0057,25.6005,25.7921,2517.8,488.881,1751.87,10.387017043995248,24.444444444444446,25.62333333333333
2024-03-10 09:27:34,25.8733,25.7954,14.1802,34.9971,35.009,25.5674,25.7888,2517.14,493.806,1751.22,10.390805320174602,24.444444444444446,25.623703703703704
2024-03-10 09:27:35,25.8534,25.7921,14.1776,34.9929,35.0057,25.5659,25.7855,2517.8,492.821,1750.89,10.373476924643276,24.444444444444446,25.624074074074073
2024-03-10 09:27:36,25.8452,25.7921,14.1781,34.9856,35.009,25.5373,25.7954,2513.86,489.866,1751.87,10.37154919371791,24.444444444444446,25.624444444444443
2024-03-10 09:27:37,25.8681,25.7987,14.1773,34.9594,35.009,25.5261,25.7987,2512.54,487.896,1751.87,10.392617472543932,24.444444444444446,25.624814814814815
2024-03-10 09:27:38,25.8576,25.7987,14.1619,34.9626,35.009,25.4859,25.7888,2512.87,483.956,1752.37,10.399940754361369,24.444444444444446,25.625185185185185
2024-03-10 09:27:39,25.8418,25.7987,14.1648,34.9483,35.0057,25.4775,25.7888,2510.24,487.896,1752.37,10.383312515597844,24.444444444444446,25.625555555555554
2024-03-10 09:27:40,25.8547,25.7987,14.1621,34.942,35.0024,25.4478,25.7954,2507.95,483.956,1752.04,10.395226241170873,24.444444444444446,25.625925925925927
2024-03-10 09:27:41,25.8443,25.7954,14.154,34.9208,35.0057,25.4291,25.7954,2514.51,483.956,1758.11,10.429188959589188,24.444444444444446,25.626296296296296
2024-03-10 09:27:42,25.827,25.7888,14.1504,34.8893,35.0024,25.3996,25.7888,2506.3,483.956,1751.87,10.379994284386573,24.444444444444446,25.626666666666665
2024-03-10 09:27:43,25.8327,25.7954,14.1414,34.89,35.0057,25.3909,25.7921,2504.01,480.016,1751.71,10.392112742490335,24.444444444444446,25.627037037037038
2024-03-10 09:27:44,25.8271,25.7987,14.1393,34.8655,35.0024,25.3837,25.7954,2506.63,488.881,1750.89,10.38413844017931,24.444444444444446,25.627407407407407
2024-03-10 09:27:45,25.831,25.7855,14.1268,34.8457,35.009,25.3436,25.7921,2502.04,480.016,1749.58,10.39092895829132,24.444444444444446,25.627777777777776
2024-03-10 09:27:46,25.8251,25.7921,14.1355,34.8264,35.0057,25.3376,25.7921,2510.57,486.911,1748.59,10.372094779244163,24.444444444444446,25.62814814814815
2024-03-10 09:27:47,25.8109,25.7954,14.1248,34.8152,35.0024,25.3227,25.7987,2506.63,486.911,1747.61,10.36317793913947,24.444444444444446,25.62851851851852
2024-03-10 09:27:48,25.7977,25.7987,14.1145,34.8024,34.9795,25.3059,25.7954,2513.2,481.001,1746.62,10.354737074374082,24.444444444444446,25.628888888888888
2024-03-10 09:27:49,25.7979,25.7987,14.1114,34.7922,35.0024,25.2612,25.7921,2510.24,486.911,1745.96,10.353747963351049,24.444444444444446,25.62925925925926
2024-03-10 09:27:50,25.7931,25.8019,14.101,34.7927,35.0024,25.271,25.7921,2511.23,481.001,1745.8,10.357760054592166,24.444444444444446,25.62962962962963
2024-03-10 09:27:51,25.7828,25.8019,14.0952,34.7882,35.0057,25.2428,25.7987,2510.9,491.836,1750.07,10.379097594192881,24.444444444444446,25.63
2024-03-10 09:27:52,25.8028,25.7954,14.1023,34.7842,35.009,25.2275,25.7921,2505.98,483.956,1745.14,10.361282853418393,24.444444444444446,25.63037037037037
2024-03-10 09:27:53,25.7779,25.7987,14.0829,34.7657,35.0057,25.2342,25.7888,2505.32,481.986,1745.14,10.356412373037747,24.444444444444446,25.63074074074074
2024-03-10 09:27:54,25.7754,25.7954,14.0808,34.7663,35.009,25.2155,25.7855,2505.65,484.941,1744.49,10.352200908267394,24.444444444444446,25.63111111111111
2024-03-10 09:27:55,25.7712,25.7954,14.0746,34.7624,34.9959,25.2327,25.7921,2508.27,484.941,1737.92,10.314976788613437,24.444444444444446,25.63148148148148
2024-03-10 09:27:56,25.7875,25.7954,14.085,34.7648,35.0057,25.2254,25.7954,2509.92,490.851,1743.34,10.352365111605,24.444444444444446,25.631851851851852
2024-03-10 09:27:57,25.7608,25.7921,14.0626,34.7622,35.009,25.2282,25.7855,2513.2,484.941,1744.98,10.358296338361342,24.444444444444446,25.63222222222222
2024-03-10 09:27:58,25.7565,25.7987,14.0685,34.7821,35.009,25.2247,25.7855,2517.47,493.806,1745.64,10.35317901915461,24.444444444444446,25.63259259259259
2024-03-10 09:27:59,25.7674,25.7954,14.0535,34.7737,35.009,25.2226,25.7888,2520.09,486.911,1740.22,10.343904530524576,24.444444444444446,25.632962962962964
2024-03-10 09:28:00,25.7677,25.6837,14.053,34.7922,35.0057,25.23,25.6804,2518.78,489.866,1746.29,10.380693639410001,24.444444444444446,25.633333333333333
2024-03-10 09:28:01,25.7517,25.71,14.0479,34.7812,35.0057,25.2301,25.687,2521.41,489.866,1746.62,10.372994707876222,24.444444444444446,25.633703703703702
2024-03-10 09:28:02,25.7615,25.6903,14.0474,34.7852,35.009,25.2313,25.6804,2524.03,491.836,1745.64,10.37629828441812,24.444444444444446,25.634074074074075
2024-03-10 09:28:03,25.7543,25.6903,14.0393,34.7979,35.0057,25.2482,25.6837,2527.32,481.986,1747.44,10.38779574329574,24.444444444444446,25.634444444444444
2024-03-10 09:28:04,25.7469,25.687,14.0282,34.8368,34.9992,25.2417,25.6738,2526.0,483.956,1747.11,10.38911423577308,24.444444444444446,25.634814814814813
2024-03-10 09:28:05,25.7599,25.6903,14.035,34.8405,35.0057,25.2681,25.6804,2523.71,482.971,1745.96,10.387768749881895,24.444444444444446,25.635185185185186
2024-03-10 09:28:06,25.7519,25.6903,14.0121,34.8674,34.9992,25.2503,25.6804,2526.0,485.926,1748.59,10.416636864338432,24.444444444444446,25.635555555555555
2024-03-10 09:28:07,25.742,25.687,14.0153,34.8679,35.009,25.2762,25.6804,2525.02,481.986,1752.86,10.430422036859243,24.444444444444446,25.635925925925925
2024-03-10 09:28:08,25.7298,25.687,14.0062,34.8954,35.0057,25.2764,25.687,2526.0,486.911,1748.76,10.403274045681083,24.444444444444446,25.636296296296297
2024-03-10 09:28:09,25.718,25.6837,14.0023,34.9051,35.009,25.2841,25.687,2529.62,490.851,1749.58,10.401138599532963,24.444444444444446,25.636666666666667
2024-03-10 09:28:10,25.7379,25.6903,14.0063,34.9304,35.009,25.2874,25.6837,2528.63,483.956,1750.4,10.420136000542016,24.444444444444446,25.637037037037036
2024-03-10 09:28:11,25.7233,25.6903,13.9808,34.9299,35.009,25.3019,25.6804,2536.18,484.941,1750.73,10.43178381642888,24.444444444444446,25.637407407407405
2024-03-10 09:28:12,25.7246,25.687,13.9927,34.9617,35.0123,25.2985,25.6837,2542.75,485.926,1751.22,10.425284050915183,24.444444444444446,25.637777777777778
2024-03-10 09:28:13,25.7099,25.6837,13.9706,34.9566,35.009,25.3045,25.6837,2539.47,490.851,1752.53,10.439663443385072,24.444444444444446,25.638148148148147
2024-03-10 09:28:14,25.7112,25.687,13.9748,34.9638,35.0024,25.3226,25.6804,2540.45,488.881,1752.7,10.438096921643483,24.444444444444446,25.638518518518516
2024-03-10 09:28:15,25.692,25.687,13.9735,34.9784,35.0123,25.3173,25.6837,2541.11,488.881,1753.35,10.426042184964974,24.444444444444446,25.63888888888889
2024-03-10 09:28:16,25.6935,25.687,13.9587,35.0062,35.009,25.332,25.6837,2536.51,481.001,1752.37,10.434708889957825,24.444444444444446,25.63925925925926
2024-03-10 09:28:17,25.7,25.6903,13.9652,35.0235,35.0123,25.328,25.6837,2539.14,485.926,1752.04,10.432743863203388,24.444444444444446,25.639629629629628
2024-03-10 09:28:18,25.6931,25.6903,13.9547,35.0316,35.0057,25.3489,25.6804,2537.5,486.911,1752.04,10.435944418637442,24.444444444444446,25.64
2024-03-10 09:28:19,25.6672,25.687,13.9402,35.0491,35.0057,25.3469,25.687,2536.84,475.091,1750.4,10.416050230007524,24.444444444444446,25.64037037037037
2024-03-10 09:28:20,25.6676,25.6837,13.9457,35.0511,35.009,25.3496,25.6837,2536.84,487.896,1750.07,10.409557487368618,24.444444444444446,25.64074074074074
2024-03-10 09:28:21,25.6741,25.6837,13.9269,35.0685,35.009,25.368,25.6837,2535.85,478.046,1748.76,10.424216185252392,24.444444444444446,25.641111111111112
2024-03-10 09:28:22,25.6708,25.6837,13.9404,35.0615,35.0024,25.3587,25.6804,2538.48,488.881,1748.59,10.408296314539903,24.444444444444446,25.64148148148148
2024-03-10 09:28:23,25.6712,25.6804,13.9361,35.0754,35.0057,25.3724,25.6837,2539.79,486.911,1747.28,10.40466582926545,24.444444444444446,25.64185185185185
2024-03-10 09:28:24,25.6657,25.687,13.9204,35.0808,35.0057,25.3772,25.6837,2541.44,485.926,1750.4,10.432304491046937,24.444444444444446,25.642222222222223
2024-03-10 09:28:25,25.6644,25.6837,13.9185,35.0772,35.0024,25.3913,25.6804,2541.11,483.956,1746.79,10.41132088251631,24.444444444444446,25.642592592592592
2024-03-10 09:28:26,25.6508,25.6968,13.9048,35.1008,35.0057,25.3903,25.6804,2543.41,483.956,1746.79,10.411409520431521,24.444444444444446,25.64296296296296
2024-03-10 09:28:27,25.6504,25.6903,13.9031,35.1028,35.009,25.3908,25.6771,2541.76,488.881,1747.44,10.416436443467186,24.444444444444446,25.643333333333334
2024-03-10 09:28:28,25.6449,25.687,13.9063,35.1026,35.009,25.3932,25.6837,2537.5,482.971,1747.28,10.407769026545612,24.444444444444446,25.643703703703704
2024-03-10 09:28:29,25.6278,25.6771,13.8906,35.0916,34.9992,25.4102,25.6804,2544.06,486.911,1747.93,10.410399046472868,24.444444444444446,25.644074074074073
2024-03-10 09:28:30,25.6344,25.6804,13.8873,35.0987,35.0057,25.4058,25.6903,2533.23,485.926,1748.43,10.422160360947252,24.444444444444446,25.644444444444442
2024-03-10 09:28:31,25.6319,25.6837,13.877,35.1074,35.0057,25.4159,25.6837,2533.56,482.971,1748.43,10.429080609418397,24.444444444444446,25.644814814814815
2024-03-10 09:28:32,25.6371,25.6837,13.8669,35.083,35.0057,25.4127,25.6837,2533.88,482.971,1748.43,10.442654942957958,24.444444444444446,25.645185185185184
2024-03-10 09:28:33,25.6315,25.6936,13.867,35.1014,35.0024,25.4183,25.6804,2532.9,484.941,1748.26,10.436582989766125,24.444444444444446,25.645555555555553
2024-03-10 09:28:34,25.6177,25.6804,13.8561,35.0976,35.0057,25.4395,25.6804,2534.54,483.956,1741.2,10.391874653334044,24.444444444444446,25.645925925925926
2024-03-10 09:28:35,25.6167,25.5852,13.8498,35.0772,35.0057,25.4248,25.5852,2537.5,484.941,1748.26,10.438712089955295,24.444444444444446,25.646296296296295
2024-03-10 09:28:36,25.6241,25.5819,13.8646,35.0802,35.0057,25.4497,25.5786,2535.53,483.956,1752.53,10.457627138116123,24.444444444444446,25.646666666666665
2024-03-10 09:28:37,25.6285,25.5819,13.8586,35.0686,35.0024,25.4455,25.5852,2536.84,485.926,1746.46,10.430623077813815,24.444444444444446,25.647037037037038
2024-03-10 09:28:38,25.6186,25.5786,13.8489,35.0383,35.0057,25.4454,25.5753,2539.47,484.941,1739.89,10.391207588311687,24.444444444444446,25.647407407407407
2024-03-10 09:28:39,25.6152,25.5852,13.8402,35.0317,35.0057,25.4325,25.5786,2536.51,483.956,1748.1,10.444941799039123,24.444444444444446,25.647777777777776
2024-03-10 09:28:40,25.622,25.5786,13.8369,35.0179,35.0057,25.4394,25.572,2535.85,481.986,1738.25,10.39499646072498,24.444444444444446,25.64814814814815
2024-03-10 09:28:41,25.6349,25.5753,13.8448,35.0148,35.009,25.4498,25.5786,2530.27,485.926,1746.13,10.446550267234624,24.444444444444446,25.648518518518518
2024-03-10 09:28:42,25.6261,25.5753,13.8308,35.0102,35.0024,25.4561,25.572,2526.0,482.971,1745.96,10.450140191855107,24.444444444444446,25.648888888888887
2024-03-10 09:28:43,25.6276,25.5786,13.8277,34.9965,35.009,25.4469,25.5786,2523.38,484.941,1745.14,10.44930571702506,24.444444444444446,25.64925925925926
2024-03-10 09:28:44,25.6256,25.5819,13.8177,34.9973,35.009,25.4597,25.5753,2521.41,487.896,1745.14,10.456390052124183,24.444444444444446,25.64962962962963
2024-03-10 09:28:45,25.6234,25.5786,13.8189,34.9829,35.0057,25.4457,25.5786,2522.72,483.956,1745.8,10.45733260615572,24.444444444444446,25.65
2024-03-10 09:28:46,25.6065,25.5819,13.8121,34.96,35.0024,25.4633,25.5753,2522.72,483.956,1739.89,10.413014671536523,24.444444444444446,25.65037037037037
2024-03-10 09:28:47,25.6073,25.5819,13.8195,34.9541,35.0057,25.4512,25.5786,2522.06,487.896,1746.29,10.44546940874603,24.444444444444446,25.65074074074074
2024-03-10 09:28:48,25.6063,25.5786,13.8152,34.9499,35.0024,25.4484,25.5786,2526.66,483.956,1752.04,10.48279699401928,24.444444444444446,25.65111111111111
2024-03-10 09:28:49,25.5938,25.5753,13.8047,34.9411,35.0057,25.4467,25.5786,2526.66,488.881,1747.11,10.451526759534106,24.444444444444446,25.651481481481483
2024-03-10 09:28:50,25.5792,25.5819,13.7924,34.9171,35.0057,25.4502,25.5786,2531.91,485.926,1746.95,10.44853075192512,24.444444444444446,25.651851851851852
2024-03-10 09:28:51,25.5944,25.6016,13.8044,34.9079,34.9992,25.4487,25.5786,2530.93,489.866,1747.11,10.452324646911732,24.444444444444446,25.65222222222222
2024-03-10 09:28:52,25.5787,25.5819,13.7784,34.9021,35.009,25.4341,25.5753,2529.29,484.941,1746.46,10.457563913467947,24.444444444444446,25.65259259259259
2024-03-10 09:28:53,25.5661,25.5753,13.7841,34.8811,35.009,25.4321,25.5917,2529.62,491.836,1746.13,10.439373308840327,24.444444444444446,25.652962962962963
2024-03-10 09:28:54,25.5829,25.5819,13.7822,34.8607,35.0024,25.434,25.5654,2527.65,483.956,1746.62,10.458876488767316,24.444444444444446,25.653333333333332
2024-03-10 09:28:55,25.5603,25.5819,13.7703,34.8711,35.0057,25.4252,25.5786,2521.41,489.866,1746.62,10.449393154860868,24.444444444444446,25.6537037037037
2024-03-10 09:28:56,25.5597,25.5753,13.7664,34.8537,35.0024,25.4081,25.572,2523.71,485.926,1747.11,10.45525023396303,24.444444444444446,25.654074074074074
2024-03-10 09:28:57,25.5515,25.5687,13.7646,34.8418,35.0189,25.3867,25.572,2524.03,481.986,1746.46,10.445688676699357,24.444444444444446,25.654444444444444
2024-03-10 09:28:58,25.5377,25.5753,13.7582,34.8446,35.009,25.3994,25.5753,2521.74,482.971,1746.29,10.438114567631272,24.444444444444446,25.654814814814813
2024-03-10 09:28:59,25.5489,25.5819,13.7577,34.8326,35.0057,25.3828,25.5786,2523.71,482.971,1746.46,10.44949938700569,24.444444444444446,25.655185185185186
2024-03-10 09:29:00,25.5328,25.5852,13.7489,34.8482,35.0057,25.3688,25.5786,2526.33,481.986,1747.28,10.447933265628853,24.444444444444446,25.655555555555555
2024-03-10 09:29:01,25.5133,25.5786,13.7395,34.8485,35.0024,25.3694,25.572,2530.27,486.911,1747.11,10.437962674114447,24.444444444444446,25.655925925925924
2024-03-10 09:29:02,25.5258,25.5852,13.7464,34.856,35.0024,25.3472,25.5819,2534.21,480.016,1747.61,10.44591593570991,24.444444444444446,25.656296296296297
2024-03-10 09:29:03,25.5141,25.6082,13.7459,34.8585,35.0057,25.3333,25.5786,2533.56,482.971,1742.35,10.404573345514393,24.444444444444446,25.656666666666666
2024-03-10 09:29:04,25.4999,25.5786,13.7318,34.8711,35.0024,25.3076,25.5753,2533.88,484.941,1747.11,10.432909387389486,24.444444444444446,25.657037037037036
2024-03-10 09:29:05,25.4976,25.5852,13.73,34.8934,35.0024,25.3025,25.5753,2534.54,483.956,1745.8,10.424643752484053,24.444444444444446,25.65740740740741
2024-03-10 09:29:06,25.4835,25.5852,13.7192,34.8974,35.0024,25.2995,25.5786,2533.56,488.881,1744.98,10.416825290504892,24.444444444444446,25.657777777777778
2024-03-10 09:29:07,25.4867,25.5852,13.713,34.8954,35.0123,25.2876,25.5819,2534.21,482.971,1745.31,10.42712016174071,24.444444444444446,25.658148148148147
2024-03-10 09:29:08,25.4819,25.5819,13.7223,34.9019,35.0024,25.2784,25.5786,2533.23,486.911,1745.14,10.4136183789632,24.444444444444446,25.65851851851852
2024-03-10 09:29:09,25.4821,25.48,13.719,34.9179,35.009,25.2663,25.4735,2528.96,481.986,1745.14,10.416717775569074,24.444444444444446,25.65888888888889
2024-03-10 09:29:10,25.472,25.48,13.7121,34.9141,35.0057,25.2594,25.4702,2531.91,484.941,1746.13,10.419791730999098,24.444444444444446,25.659259259259258
2024-03-10 09:29:11,25.4861,25.4768,13.7142,34.9381,35.0057,25.2566,25.4702,2530.6,489.866,1747.28,10.437293732096872,24.444444444444446,25.659629629629627
2024-03-10 09:29:12,25.4824,25.4669,13.701,34.9495,35.0024,25.2507,25.4702,2530.6,489.866,1747.11,10.444700389747744,24.444444444444446,25.66
2024-03-10 09:29:13,25.4725,25.4735,13.6983,34.9575,35.0024,25.2365,25.4735,2533.88,491.836,1747.77,10.442260539527258,24.444444444444446,25.66037037037037
2024-03-10 09:29:14,25.4808,25.48,13.7045,34.9563,35.0057,25.2406,25.4669,2540.12,484.941,1748.43,10.448066932146924,24.444444444444446,25.66074074074074
2024-03-10 09:29:15,25.4968,25.48,13.7003,34.9776,34.9762,25.2244,25.4735,2539.47,490.851,1750.07,10.475805534917024,24.444444444444446,25.66111111111111
2024-03-10 09:29:16,25.4961,25.48,13.6963,34.9679,35.0123,25.232,25.4702,2541.11,483.956,1750.07,10.478736078575341,24.444444444444446,25.66148148148148
2024-03-10 09:29:17,25.4951,25.48,13.6936,34.9783,35.009,25.2275,25.4768,2542.09,490.851,1750.73,10.484198144312149,24.444444444444446,25.66185185185185
2024-03-10 09:29:18,25.4927,25.4735,13.6682,34.9684,35.0024,25.2439,25.4768,2542.09,483.956,1750.89,10.50559087132738,24.444444444444446,25.662222222222223
2024-03-10 09:29:19,25.4947,25.4768,13.6761,34.9918,35.0024,25.237,25.48,2538.48,490.851,1750.07,10.495431296992363,24.444444444444446,25.662592592592592
2024-03-10 09:29:20,25.493,25.4735,13.6707,34.9976,35.009,25.2346,25.4735,2534.54,481.001,1749.58,10.495777534868463,24.444444444444446,25.66296296296296
2024-03-10 09:29:21,25.4841,25.48,13.6742,35.0164,34.9893,25.2264,25.4702,2533.88,493.806,1749.08,10.481772510846222,24.444444444444446,25.663333333333334
2024-03-10 09:29:22,25.4956,25.4768,13.6778,35.0069,35.0057,25.2389,25.4735,2534.54,480.016,1748.43,10.484886202858792,24.444444444444446,25.663703703703703
2024-03-10 09:29:23,25.4967,25.48,13.6681,34.9859,35.0024,25.2179,25.4735,2530.6,489.866,1748.76,10.496448819197477,24.444444444444446,25.664074074074072
2024-03-10 09:29:24,25.4778,25.48,13.6612,34.9966,35.0057,25.2338,25.4866,2532.9,480.016,1749.08,10.487719036712043,24.444444444444446,25.664444444444445
2024-03-10 09:29:25,25.4805,25.48,13.6717,35.0101,35.0057,25.2362,25.4735,2535.85,490.851,1748.1,10.474923882504738,24.444444444444446,25.664814814814815
2024-03-10 09:29:26,25.4873,25.4833,13.6616,34.9969,35.009,25.2382,25.4669,2536.84,482.971,1746.95,10.483014059205281,24.444444444444446,25.665185185185184
2024-03-10 09:29:27,25.4633,25.48,13.6488,34.9977,35.0057,25.2451,25.4735,2537.82,488.881,1746.29,10.469128957874249,24.444444444444446,25.665555555555557
2024-03-10 09:29:28,25.4623,25.4768,13.6602,34.9921,35.0057,25.2468,25.4702,2538.48,485.926,1746.62,10.460117298811147,24.444444444444446,25.665925925925926
2024-03-10 09:29:29,25.4583,25.48,13.6588,34.9892,35.0057,25.2515,25.4768,2538.81,482.971,1746.62,10.45781293730117,24.444444444444446,25.666296296296295
2024-03-10 09:29:30,25.4611,25.4768,13.6553,34.9958,35.009,25.2299,25.4768,2534.54,487.896,1746.46,10.462438077813262,24.444444444444446,25.666666666666664
2024-03-10 09:29:31,25.465,25.4735,13.6602,35.0063,35.009,25.2473,25.4636,2536.18,482.971,1746.46,10.461551866114112,24.444444444444446,25.667037037037037
2024-03-10 09:29:32,25.4533,25.4735,13.6456,35.0016,35.0057,25.255,25.4702,2534.54,478.046,1744.65,10.453277050728135,24.444444444444446,25.667407407407406
2024-03-10 09:29:33,25.4436,25.4768,13.6462,35.0118,35.0057,25.2581,25.4669,2532.24,489.866,1746.13,10.453018390231955,24.444444444444446,25.667777777777776
2024-03-10 09:29:34,25.4326,25.4833,13.6403,35.0069,34.9959,25.2569,25.4735,2526.99,478.046,1752.7,10.487813156427565,24.444444444444446,25.66814814814815
2024-03-10 09:29:35,25.4404,25.4735,13.6343,35.0054,35.0057,25.2576,25.4768,2525.02,486.911,1744.65,10.4518605815359,24.444444444444446,25.668518518518518
2024-03-10 09:29:36,25.4338,25.4768,13.6357,34.979,35.0057,25.254,25.4702,2522.39,480.016,1745.47,10.44968736815327,24.444444444444446,25.668888888888887
2024-03-10 09:29:37,25.435,25.4735,13.6261,34.9451,35.0024,25.2617,25.48,2522.06,490.851,1744.49,10.453380646250308,24.444444444444446,25.66925925925926
2024-03-10 09:29:38,25.4322,25.4768,13.6331,34.9614,35.009,25.2606,25.4735,2523.05,480.016,1750.23,10.479072408819196,24.444444444444446,25.66962962962963
2024-03-10 09:29:39,25.4268,25.4833,13.6196,34.9629,35.0057,25.2625,25.4702,2521.41,493.806,1752.04,10.497110589154909,24.444444444444446,25.669999999999998
2024-03-10 09:29:40,25.4309,25.4833,13.6118,34.939,35.0024,25.2752,25.4735,2521.41,482.971,1744.49,10.462409809219908,24.444444444444446,25.67037037037037
2024-03-10 09:29:41,25.4332,25.48,13.6163,34.9404,35.0024,25.2732,25.4735,2523.38,492.821,1748.43,10.484087712650583,24.444444444444446,25.67074074074074
2024-03-10 09:29:42,25.4219,25.4768,13.6191,34.9163,35.0057,25.2748,25.4735,2523.38,487.896,1743.17,10.440075198492341,24.444444444444446,25.67111111111111
2024-03-10 09:29:43,25.4306,25.48,13.6184,34.9165,35.0057,25.2631,25.4702,2522.72,487.896,1735.95,10.405113924197757,24.444444444444446,25.671481481481482
2024-03-10 09:29:44,25.4236,25.4768,13.6159,34.9045,35.009,25.2632,25.4768,2522.72,489.866,1742.03,10.437579010506358,24.444444444444446,25.67185185185185
2024-03-10 09:29:45,25.4272,25.3749,13.609,34.9105,35.0057,25.2748,25.3684,2522.06,492.821,1743.17,10.45369714905126,24.444444444444446,25.67222222222222
2024-03-10 09:29:46,25.4196,25.3717,13.6075,34.9009,35.0156,25.2729,25.3717,2524.03,485.926,1742.68,10.445364454317893,24.444444444444446,25.672592592592594
2024-03-10 09:29:47,25.4132,25.3782,13.5933,34.8818,35.0123,25.2732,25.3717,2517.8,490.851,1743.67,10.458199775411034,24.444444444444446,25.672962962962963
2024-03-10 09:29:48,25.4025,25.3651,13.5886,34.8823,35.009,25.2947,25.3684,2511.56,489.866,1743.67,10.452890999647078,24.444444444444446,25.673333333333332
2024-03-10 09:29:49,25.4196,25.3782,13.5872,34.8921,35.0024,25.2856,25.3717,2515.5,484.941,1742.52,10.462354950114635,24.444444444444446,25.673703703703705
2024-03-10 09:29:50,25.4212,25.3815,13.6063,34.8854,35.009,25.2792,25.3782,2511.89,481.986,1742.52,10.44688123289522,24.444444444444446,25.674074074074074
2024-03-10 09:29:51,25.4254,25.3749,13.5975,34.8667,35.0057,25.2898,25.3717,2511.56,484.941,1743.17,10.46227720881889,24.444444444444446,25.674444444444443
2024-03-10 09:29:52,25.4171,25.3749,13.5949,34.8554,35.0057,25.2835,25.3684,2511.23,485.926,1742.03,10.450396485175643,24.444444444444446,25.674814814814813
2024-03-10 09:29:53,25.4075,25.3749,13.5825,34.8633,35.009,25.2882,25.3717,2513.53,489.866,1735.95,10.416389169980057,24.444444444444446,25.675185185185185
2024-03-10 09:29:54,25.3938,25.3815,13.5705,34.8566,35.0057,25.2735,25.3684,2513.2,489.866,1742.03,10.451368845322957,24.444444444444446,25.675555555555555
2024-03-10 09:29:55,25.4095,25.3782,13.5745,34.8501,35.0024,25.2691,25.3717,2517.14,480.016,1740.88,10.454804929405618,24.444444444444446,25.675925925925924
2024-03-10 09:29:56,25.3913,25.3782,13.5717,34.862,35.0057,25.2609,25.3684,2519.77,487.896,1740.55,10.439221647220451,24.444444444444446,25.676296296296297
2024-03-10 09:29:57,25.3906,25.3717,13.5646,34.8354,35.009,25.256,25.3684,2519.11,485.926,1740.55,10.44487420894354,24.444444444444446,25.676666666666666
2024-03-10 09:29:58,25.393,25.3717,13.5686,34.8391,35.0057,25.2496,25.3749,2515.83,482.971,1740.55,10.443461068512775,24.444444444444446,25.677037037037035
2024-03-10 09:29:59,25.3767,25.3749,13.5514,34.8481,35.0057,25.2436,25.3717,2522.72,481.986,1740.71,10.445216047881678,24.444444444444446,25.677407407407408
2024-03-10 09:30:00,25.3807,25.3782,13.5554,34.8419,34.9992,25.238,25.3717,2523.71,486.911,1741.7,10.451156591618085,24.444444444444446,25.677777777777777
2024-03-10 09:30:01,25.3888,25.3815,13.5621,34.839,35.009,25.2243,25.3717,2523.38,495.776,1741.04,10.448433075103209,24.444444444444446,25.678148148148146
2024-03-10 09:30:02,25.3802,25.3749,13.5615,34.8395,35.0057,25.224,25.3684,2520.09,489.866,1741.7,10.445323535923539,24.444444444444446,25.67851851851852
2024-03-10 09:30:03,25.3675,25.3749,13.5499,34.8553,35.0057,25.2168,25.3782,2522.72,487.896,1742.68,10.450228069128025,24.444444444444446,25.67888888888889
2024-03-10 09:30:04,25.3653,25.3749,13.5523,34.8647,35.0057,25.2102,25.3651,2520.09,480.016,1742.19,10.443223107737078,24.444444444444446,25.679259259259258
2024-03-10 09:30:05,25.3563,25.3749,13.5532,34.8759,35.0057,25.2044,25.3618,2520.09,494.791,1743.83,10.444293488745986,24.444444444444446,25.67962962962963
2024-03-10 09:30:06,25.3527,25.3782,13.5488,34.855,35.0057,25.194,25.3684,2521.41,481.986,1744.32,10.447936338644007,24.444444444444446,25.68
2024-03-10 09:30:07,25.3398,25.3749,13.525,34.8617,35.009,25.1848,25.3749,2517.8,484.941,1744.65,10.459562632768682,24.444444444444446,25.68037037037037
2024-03-10 09:30:08,25.3574,25.3749,13.5513,34.8861,35.0057,25.1729,25.3651,2520.09,485.926,1751.38,10.492178709363113,24.444444444444446,25.68074074074074
2024-03-10 09:30:09,25.3376,25.3749,13.535,34.8718,35.0024,25.1648,25.3749,2523.05,485.926,1752.04,10.493020990544728,24.444444444444446,25.68111111111111
2024-03-10 09:30:10,25.3222,25.3717,13.528,34.8749,34.9992,25.1452,25.3684,2523.71,484.941,1745.8,10.448208075185029,24.444444444444446,25.68148148148148
2024-03-10 09:30:11,25.3246,25.3684,13.5274,34.9013,35.0057,25.1458,25.3684,2525.35,486.911,1740.55,10.419437681189647,24.444444444444446,25.68185185185185
2024-03-10 09:30:12,25.3402,25.3717,13.5397,34.9257,35.0024,25.1471,25.3749,2530.27,485.926,1747.28,10.462651287014763,24.444444444444446,25.682222222222222
2024-03-10 09:30:13,25.3161,25.3749,13.5133,34.9374,35.0057,25.1358,25.3684,2531.26,490.851,1748.59,10.472536293839225,24.444444444444446,25.68259259259259
2024-03-10 09:30:14,25.3212,25.3749,13.5153,34.9665,35.009,25.1114,25.3717,2532.9,492.821,1748.92,10.477263833346123,24.444444444444446,25.68296296296296
2024-03-10 09:30:15,25.3183,25.3749,13.5369,34.988,35.0024,25.1094,25.3717,2536.18,488.881,1749.74,10.460423247510008,24.444444444444446,25.683333333333334
2024-03-10 09:30:16,25.318,25.3749,13.5207,35.0106,35.0123,25.1047,25.3749,2535.53,491.836,1748.76,10.46867386290163,24.444444444444446,25.683703703703703
2024-03-10 09:30:17,25.3179,25.3717,13.522,35.0124,35.009,25.1071,25.3684,2537.5,485.926,1747.93,10.462463459111998,24.444444444444446,25.684074074074072
2024-03-10 09:30:18,25.3272,25.3717,13.5153,35.0242,35.0057,25.0915,25.3717,2532.24,492.821,1751.38,10.497333217330544,24.444444444444446,25.684444444444445
2024-03-10 09:30:19,25.3244,25.2698,13.5247,35.0293,35.0189,25.1034,25.2731,2533.88,483.956,1747.44,10.462899994209714,24.444444444444446,25.684814814814814
2024-03-10 09:30:20,25.3205,25.2764,13.497,35.0545,35.009,25.1057,25.2698,2535.2,484.941,1745.96,10.475124206963688,24.444444444444446,25.685185185185183
2024-03-10 09:30:21,25.3216,25.283,13.5004,35.0697,35.0057,25.1058,25.2764,2533.23,483.956,1743.67,10.459350010159897,24.444444444444446,25.685555555555556
2024-03-10 09:30:22,25.325,25.2797,13.4979,35.0884,35.0024,25.1006,25.2698,2537.5,481.001,1743.17,10.461569575023608,24.444444444444446,25.685925925925925
2024-03-10 09:30:23,25.3349,25.2731,13.5088,35.1,35.0024,25.0906,25.2698,2536.84,485.926,1742.03,10.453843943879782,24.444444444444446,25.686296296296295
2024-03-10 09:30:24,25.3273,25.2698,13.4992,35.1157,35.0057,25.1011,25.2731,2538.48,482.971,1742.03,10.455611871420379,24.444444444444446,25.686666666666667
2024-03-10 09:30:25,25.3221,25.2764,13.5024,35.1185,35.0024,25.1124,25.2731,2541.44,481.001,1742.68,10.452085085691882,24.444444444444446,25.687037037037037
2024-03-10 09:30:26,25.3146,25.2698,13.4954,35.1244,35.0057,25.1,25.2731,2544.06,488.881,1742.68,10.451642938890965,24.444444444444446,25.687407407407406
2024-03-10 09:30:27,25.3163,25.2764,13.4906,35.148,34.9992,25.1037,25.2731,2545.38,476.076,1742.52,10.456430726950627,24.444444444444446,25.68777777777778
2024-03-10 09:30:28,25.3117,25.2731,13.5002,35.1555,35.0057,25.1047,25.2764,2544.72,488.881,1742.68,10.444833878156777,24.444444444444446,25.688148148148148
2024-03-10 09:30:29,25.3027,25.2731,13.4909,35.1744,35.009,25.1058,25.2698,2547.02,487.896,1742.03,10.441203261964569,24.444444444444446,25.688518518518517
2024-03-10 09:30:30,25.3053,25.2731,13.4896,35.1749,35.0024,25.1184,25.2665,2547.02,484.941,1741.86,10.443631455430749,24.444444444444446,25.688888888888886
2024-03-10 09:30:31,25.3119,25.2731,13.4917,35.1708,34.9992,25.1146,25.2698,2542.42,488.881,1741.7,10.446649230399569,24.444444444444446,25.68925925925926
2024-03-10 09:30:32,25.3266,25.2797,13.488,35.1587,35.009,25.1001,25.2731,2539.79,484.941,1746.95,10.494449397609248,24.444444444444446,25.68962962962963
2024-03-10 09:30:33,25.3071,25.2764,13.4865,35.1649,35.0057,25.1238,25.2698,2538.15,480.016,1741.37,10.445023354709859,24.444444444444446,25.689999999999998
2024-03-10 09:30:34,25.2937,25.283,13.4822,35.1763,35.0123,25.1238,25.2698,2531.91,484.941,1740.06,10.429130785930573,24.444444444444446,25.69037037037037
2024-03-10 09:30:35,25.2744,25.2764,13.4758,35.1496,35.0057,25.1257,25.2698,2530.6,481.001,1739.56,10.414747048310614,24.444444444444446,25.69074074074074
2024-03-10 09:30:36,25.2917,25.2797,13.4857,35.1604,35.0024,25.1343,25.2665,2529.62,485.926,1739.07,10.418343635020914,24.444444444444446,25.69111111111111
2024-03-10 09:30:37,25.2675,25.2764,13.4769,35.163,35.009,25.1291,25.2764,2525.35,489.866,1740.71,10.414565747520452,24.444444444444446,25.691481481481482
2024-03-10 09:30:38,25.2576,25.2764,13.4662,35.127,35.0057,25.1426,25.2698,2526.0,492.821,1740.71,10.41527238268728,24.444444444444446,25.69185185185185
2024-03-10 09:30:39,25.2563,25.2698,13.4591,35.1077,35.0057,25.1307,25.2665,2528.3,483.956,1741.37,10.424346439282534,24.444444444444446,25.69222222222222
2024-03-10 09:30:40,25.2598,25.2731,13.4649,35.1135,35.0024,25.142,25.2731,2527.65,487.896,1735.13,10.38496692374615,24.444444444444446,25.692592592592593
2024-03-10 09:30:41,25.2544,25.2764,13.4643,35.1069,35.0057,25.1374,25.2698,2527.65,489.866,1742.19,10.422978478162266,24.444444444444446,25.692962962962962
2024-03-10 09:30:42,25.2412,25.2764,13.4508,35.0932,34.9992,25.1451,25.2764,2528.63,508.58,1742.03,10.42228643728028,24.444444444444446,25.69333333333333
2024-03-10 09:30:43,25.2334,25.2731,13.4452,35.0748,35.0057,25.1384,25.2731,2528.96,491.836,1741.53,10.417350855256206,24.444444444444446,25.693703703703704
2024-03-10 09:30:44,25.2495,25.2731,13.4577,35.0737,35.009,25.1486,25.2698,2529.94,485.926,1741.7,10.421549414986686,24.444444444444446,25.694074074074074
2024-03-10 09:30:45,25.2365,25.2764,13.461,35.0568,35.009,25.1496,25.2698,2526.33,488.881,1737.1,10.379657251347808,24.444444444444446,25.694444444444443
2024-03-10 09:30:46,25.2259,25.2764,13.4483,35.0153,35.009,25.1408,25.2731,2522.39,488.881,1739.56,10.396210129691928,24.444444444444446,25.694814814814816
2024-03-10 09:30:47,25.2355,25.2764,13.4578,35.0211,35.0057,25.1592,25.2731,2519.44,482.971,1738.91,10.39241374371597,24.444444444444446,25.695185185185185
2024-03-10 09:30:48,25.2251,25.2797,13.4497,34.9886,35.009,25.1498,25.2731,2514.51,485.926,1741.37,10.405083330038272,24.444444444444446,25.695555555555554
2024-03-10 09:30:49,25.2343,25.2731,13.4364,34.9978,35.0024,25.1378,25.2665,2514.84,481.001,1738.74,10.409220101663811,24.444444444444446,25.695925925925927
2024-03-10 09:30:50,25.2353,25.2764,13.4364,34.9821,35.009,25.1456,25.2764,2515.5,493.806,1738.91,10.411120211987946,24.444444444444446,25.696296296296296
2024-03-10 09:30:51,25.217,25.2764,13.4391,34.9797,35.0057,25.1382,25.2665,2517.8,480.016,1733.49,10.360197606647919,24.444444444444446,25.696666666666665
2024-03-10 09:30:52,25.224,25.2764,13.4355,34.9565,35.0057,25.1316,25.283,2516.15,485.926,1739.4,10.404874573055242,24.444444444444446,25.697037037037035
2024-03-10 09:30:53,25.2143,25.1713,13.4197,34.9336,35.009,25.1179,25.1746,2519.77,485.926,1737.43,10.398468218372962,24.444444444444446,25.697407407407407
2024-03-10 09:30:54,25.2168,25.1811,13.4282,34.9419,35.009,25.1198,25.1713,2518.78,485.926,1740.71,10.412799159603384,24.444444444444446,25.697777777777777
2024-03-10 09:30:55,25.215,25.1779,13.4244,34.9293,35.009,25.1111,25.1746,2521.08,482.971,1740.06,10.4106768356765,24.444444444444446,25.698148148148146
2024-03-10 09:30:56,25.2202,25.1844,13.4244,34.9239,35.009,25.122,25.1746,2523.71,488.881,1739.4,10.41131776636934,24.444444444444446,25.69851851851852
2024-03-10 09:30:57,25.2095,25.1811,13.4207,34.9312,35.009,25.1096,25.1713,2525.02,482.971,1740.22,10.410044624714919,24.444444444444446,25.698888888888888
2024-03-10 09:30:58,25.2174,25.1811,13.403,34.9059,35.0123,25.1065,25.1713,2524.69,482.971,1740.55,10.434628940820442,24.444444444444446,25.699259259259257
2024-03-10 09:30:59,25.2131,25.1811,13.419,34.8923,35.0057,25.0911,25.1713,2524.69,490.851,1739.4,10.409817296693447,24.444444444444446,25.69962962962963
2024-03-10 09:31:00,25.2091,25.1779,13.4168,34.9006,34.9926,25.0762,25.1811,2522.39,484.941,1739.4,10.408228564095456,24.444444444444446,25.7
2024-03-10 09:31:01,25.2207,25.1811,13.4116,34.8916,35.0156,25.0556,25.1779,2522.39,485.926,1738.58,10.418143025384538,24.444444444444446,25.70037037037037
2024-03-10 09:31:02,25.2084,25.1811,13.3996,34.8755,35.0057,25.0487,25.1746,2521.41,481.001,1737.92,10.413923524902822,24.444444444444446,25.70074074074074
2024-03-10 09:31:03,25.2202,25.1844,13.4126,34.8775,35.0057,25.0454,25.1713,2519.11,491.836,1738.74,10.41777835652156,24.444444444444446,25.70111111111111
2024-03-10 09:31:04,25.2039,25.1779,13.4083,34.888,35.009,25.0166,25.1811,2522.06,485.926,1738.58,10.406233148184521,24.444444444444446,25.70148148148148
2024-03-10 09:31:05,25.2051,25.1779,13.4,34.8991,35.0057,25.0157,25.1746,2516.81,482.971,1739.56,10.420484665978314,24.444444444444446,25.701851851851853
2024-03-10 09:31:06,25.186,25.1779,13.3867,34.9186,35.009,25.0087,25.1746,2518.45,483.956,1739.56,10.41536494559791,24.444444444444446,25.702222222222222
2024-03-10 09:31:07,25.2183,25.1779,13.3913,34.9004,35.0024,25.005,25.1779,2521.08,485.926,1739.56,10.439816023966374,24.444444444444446,25.70259259259259
2024-03-10 09:31:08,25.2065,25.1811,13.3915,34.9145,35.009,25.0012,25.1746,2520.42,493.806,1739.4,10.428264247414651,24.444444444444446,25.702962962962964
2024-03-10 09:31:09,25.1955,25.1844,13.3842,34.935,35.009,25.0057,25.1811,2523.05,483.956,1740.71,10.43284993246216,24.444444444444446,25.703333333333333
2024-03-10 09:31:10,25.1943,25.1811,13.38,34.9482,35.0057,24.9973,25.1746,2527.32,487.896,1741.53,10.44041568765829,24.444444444444446,25.703703703703702
2024-03-10 09:31:11,25.1851,25.1844,13.3853,34.9526,35.009,24.9996,25.1746,2518.78,488.881,1742.19,10.431553714270377,24.444444444444446,25.70407407407407
2024-03-10 09:31:12,25.1756,25.1779,13.3864,34.9662,35.0057,24.9934,25.1779,2530.27,490.851,1734.47,10.376000015212558,24.444444444444446,25.704444444444444
2024-03-10 09:31:13,25.1633,25.1779,13.3773,34.9619,35.0024,24.9877,25.1746,2530.6,480.016,1741.53,10.41540669313802,24.444444444444446,25.704814814814814
2024-03-10 09:31:14,25.1676,25.1713,13.3772,34.9634,35.0057,24.9886,25.1713,2531.26,493.806,1742.19,10.423243691650148,24.444444444444446,25.705185185185183
2024-03-10 09:31:15,25.152,25.1779,13.3631,34.9743,35.009,25.0119,25.1779,2531.91,482.971,1741.86,10.419943538252292,24.444444444444446,25.705555555555556
2024-03-10 09:31:16,25.1581,25.1811,13.3576,34.9781,35.0123,25.001,25.168,2530.6,483.956,1746.95,10.4606752586022,24.444444444444446,25.705925925925925
2024-03-10 09:31:17,25.1559,25.1811,13.3675,34.9762,35.009,25.0136,25.1746,2531.91,487.896,1739.73,10.406760312365126,24.444444444444446,25.706296296296294
2024-03-10 09:31:18,25.1586,25.1811,13.3622,34.9697,35.0024,25.0021,25.1779,2530.6,481.001,1753.35,10.495350431430703,24.444444444444446,25.706666666666667
2024-03-10 09:31:19,25.1612,25.1811,13.3652,34.9846,35.0123,25.0038,25.1746,2527.65,482.971,1737.92,10.402635483686211,24.444444444444446,25.707037037037036
2024-03-10 09:31:20,25.149,25.1713,13.3513,35.0015,35.009,25.0127,25.1811,2528.96,485.926,1737.92,10.404134676660291,24.444444444444446,25.707407407407405
2024-03-10 09:31:21,25.1418,25.1811,13.3524,35.0001,35.0057,25.0093,25.1779,2528.96,485.926,1737.1,10.391909574883437,24.444444444444446,25.70777777777778
2024-03-10 09:31:22,25.1549,25.1811,13.3532,34.9984,35.0057,25.0042,25.1779,2529.62,479.031,1736.61,10.399817157854152,24.444444444444446,25.708148148148148
