TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 09:31:23,25.1343,25.1811,13.3414,34.9967,34.9992,25.0164,25.1713,2530.27,485.926,1737.26,10.395952149663598,24.444444444444446,25.708518518518517
2024-03-10 09:31:24,25.1357,25.1811,13.3448,34.9945,35.009,25.0181,25.1811,2532.57,482.971,1741.2,10.417762451536905,24.444444444444446,25.70888888888889
2024-03-10 09:31:25,25.1362,25.1811,13.3476,34.9815,35.009,25.0219,25.1844,2534.54,482.971,1736.77,10.38923036946095,24.444444444444446,25.70925925925926
2024-03-10 09:31:26,25.1386,25.0826,13.3369,34.9991,35.0024,25.0143,25.0826,2535.2,481.986,1738.58,10.411614648252675,24.444444444444446,25.709629629629628
2024-03-10 09:31:27,25.1288,25.0826,13.3351,35.007,35.0057,25.0424,25.0826,2537.82,477.061,1740.06,10.413414024470168,24.444444444444446,25.71
2024-03-10 09:31:28,25.1455,25.0793,13.3369,34.9964,35.0057,25.0278,25.0727,2538.48,484.941,1740.71,10.430465038774113,24.444444444444446,25.71037037037037
2024-03-10 09:31:29,25.1297,25.0826,13.3273,35.0057,35.0024,25.0328,25.0793,2543.73,480.016,1739.73,10.419119465801817,24.444444444444446,25.71074074074074
2024-03-10 09:31:30,25.1552,25.0826,13.3322,34.9784,35.0057,25.0313,25.0826,2538.15,485.926,1740.71,10.443184471777034,24.444444444444446,25.71111111111111
2024-03-10 09:31:31,25.1501,25.0826,13.3279,34.9807,35.0156,25.0399,25.0826,2537.82,482.971,1741.7,10.448416823034288,24.444444444444446,25.71148148148148
2024-03-10 09:31:32,25.1515,25.0793,13.3234,34.971,35.0057,25.0407,25.0793,2536.51,481.001,1741.7,10.45363122130668,24.444444444444446,25.71185185185185
2024-03-10 09:31:33,25.1381,25.0826,13.3237,34.9705,35.0057,25.0437,25.0793,2532.57,482.971,1741.37,10.439544855750489,24.444444444444446,25.71222222222222
2024-03-10 09:31:34,25.1476,25.0826,13.3223,34.9777,35.0024,25.0466,25.0793,2534.54,483.956,1748.43,10.491540287927197,24.444444444444446,25.712592592592593
2024-03-10 09:31:35,25.147,25.0892,13.316,34.9633,35.009,25.0567,25.0793,2531.59,484.941,1742.68,10.462077603392702,24.444444444444446,25.712962962962962
2024-03-10 09:31:36,25.1419,25.0859,13.3232,34.9677,35.009,25.0502,25.0826,2530.27,484.941,1741.2,10.442324935838581,24.444444444444446,25.71333333333333
2024-03-10 09:31:37,25.1213,25.0892,13.3063,34.9623,35.0024,25.0491,25.0826,2530.6,490.851,1739.73,10.430242703894843,24.444444444444446,25.713703703703704
2024-03-10 09:31:38,25.1078,25.0826,13.3033,34.9622,35.009,25.0704,25.0826,2530.6,481.986,1741.86,10.433732027356164,24.444444444444446,25.714074074074073
2024-03-10 09:31:39,25.1137,25.0859,13.3069,34.9606,35.009,25.0633,25.0793,2528.96,476.076,1742.35,10.438700614862034,24.444444444444446,25.714444444444442
2024-03-10 09:31:40,25.127,25.0892,13.3112,34.9607,35.009,25.0474,25.0826,2529.29,481.986,1741.37,10.440781936160663,24.444444444444446,25.714814814814815
2024-03-10 09:31:41,25.1228,25.0892,13.3036,34.9385,35.0057,25.0647,25.0826,2523.71,485.926,1743.01,10.45362209867351,24.444444444444446,25.715185185185184
2024-03-10 09:31:42,25.1208,25.0859,13.3008,34.9439,35.0024,25.0629,25.0793,2525.35,481.986,1741.2,10.443473541219591,24.444444444444446,25.715555555555554
2024-03-10 09:31:43,25.1076,25.0793,13.2969,34.9282,35.0057,25.0639,25.0826,2526.99,487.896,1741.7,10.438253165384692,24.444444444444446,25.715925925925927
2024-03-10 09:31:44,25.1121,25.0793,13.3043,34.9329,35.0057,25.0616,25.076,2522.39,489.866,1741.86,10.436648823128138,24.444444444444446,25.716296296296296
2024-03-10 09:31:45,25.1009,25.0826,13.2964,34.9326,35.0057,25.0645,25.0826,2525.68,485.926,1742.03,10.434750326441419,24.444444444444446,25.716666666666665
2024-03-10 09:31:46,25.1014,25.0826,13.2858,34.9253,35.0057,25.0692,25.0793,2524.03,484.941,1742.35,10.446480924972382,24.444444444444446,25.717037037037038
2024-03-10 09:31:47,25.0809,25.0892,13.2857,34.9336,35.0057,25.0452,25.0793,2525.68,492.821,1741.37,10.422579181553708,24.444444444444446,25.717407407407407
2024-03-10 09:31:48,25.0828,25.0859,13.2945,34.9303,35.0123,25.0534,25.0793,2527.97,492.821,1742.19,10.421387197234996,24.444444444444446,25.717777777777776
2024-03-10 09:31:49,25.0795,25.0826,13.2855,34.9215,34.986,25.0477,25.0793,2528.96,491.836,1743.17,10.432291226744375,24.444444444444446,25.71814814814815
2024-03-10 09:31:50,25.0791,25.0826,13.281,34.9246,35.0057,25.0441,25.0826,2530.6,491.836,1743.67,10.438911223468644,24.444444444444446,25.71851851851852
2024-03-10 09:31:51,25.0834,25.0859,13.2726,34.9169,35.0024,25.0327,25.0793,2531.59,488.881,1743.17,10.44715153644503,24.444444444444446,25.718888888888888
2024-03-10 09:31:52,25.0763,25.0826,13.2845,34.9185,35.0057,25.0379,25.076,2532.24,490.851,1742.03,10.423523986558681,24.444444444444446,25.719259259259257
2024-03-10 09:31:53,25.0702,25.0859,13.2741,34.9035,35.0057,25.0107,25.076,2533.23,484.941,1742.19,10.428282747919862,24.444444444444446,25.71962962962963
2024-03-10 09:31:54,25.0625,25.0826,13.2722,34.8848,35.0057,25.0283,25.0793,2538.15,486.911,1742.03,10.422198040903242,24.444444444444446,25.72
2024-03-10 09:31:55,25.0709,25.0859,13.2834,34.8789,34.9959,25.0082,25.076,2532.57,486.911,1742.52,10.42265381279168,24.444444444444446,25.720370370370368
2024-03-10 09:31:56,25.0623,25.0859,13.2781,34.8817,35.0024,25.0102,25.0793,2535.85,485.926,1742.35,10.418719363896841,24.444444444444446,25.72074074074074
2024-03-10 09:31:57,25.0491,25.0826,13.2503,34.8767,35.009,24.983,25.0793,2533.56,490.851,1737.43,10.402171062599738,24.444444444444446,25.72111111111111
2024-03-10 09:31:58,25.0617,25.0859,13.2637,34.8754,35.0057,24.9719,25.076,2529.94,485.926,1741.04,10.423077732593852,24.444444444444446,25.72148148148148
2024-03-10 09:31:59,25.0604,25.0859,13.2664,34.8945,35.009,24.9743,25.0727,2532.9,481.001,1739.73,10.411703973739804,24.444444444444446,25.721851851851852
2024-03-10 09:32:00,25.0517,25.0826,13.2637,34.8994,35.0156,24.9482,25.0793,2529.62,483.956,1737.1,10.390675527908616,24.444444444444446,25.72222222222222
2024-03-10 09:32:01,25.0399,24.9939,13.2421,34.9162,35.0222,24.9448,24.9841,2529.62,481.001,1733.16,10.375726673153045,24.444444444444446,25.72148148148148
2024-03-10 09:32:02,25.0424,24.9841,13.2467,34.9257,35.0057,24.9357,24.9841,2534.87,484.941,1731.35,10.363045993327216,24.444444444444446,25.72074074074074
2024-03-10 09:32:03,25.0587,24.9906,13.2561,34.9293,35.0057,24.9282,24.9873,2532.9,481.986,1728.4,10.351440309614794,24.444444444444446,25.72
2024-03-10 09:32:04,25.0554,24.9939,13.253,34.9528,35.0057,24.9247,25.0005,2534.21,481.986,1733.82,10.383724895355318,24.444444444444446,25.719259259259257
2024-03-10 09:32:05,25.0474,24.9873,13.2418,34.9534,35.0057,24.9023,24.9841,2535.85,485.926,1732.34,10.377674229998993,24.444444444444446,25.71851851851852
2024-03-10 09:32:06,25.057,24.9939,13.2507,34.975,35.009,24.8774,24.9841,2536.84,484.941,1731.52,10.373377018160095,24.444444444444446,25.717777777777776
2024-03-10 09:32:07,25.0543,24.9873,13.2524,34.9722,35.0057,24.8553,24.9841,2538.48,482.971,1731.35,10.36849296850958,24.444444444444446,25.717037037037038
2024-03-10 09:32:08,25.0516,24.9939,13.2146,34.9908,35.0057,24.8474,24.9873,2541.11,483.956,1730.86,10.396386698160539,24.444444444444446,25.716296296296296
2024-03-10 09:32:09,25.0617,25.0005,13.2454,35.0156,35.0057,24.834,24.9873,2543.08,484.941,1730.86,10.378205976300949,24.444444444444446,25.715555555555554
2024-03-10 09:32:10,25.067,24.9939,13.2482,35.0386,35.0057,24.8013,24.9808,2542.75,489.866,1731.52,10.384359901258696,24.444444444444446,25.714814814814815
2024-03-10 09:32:11,25.0467,24.9906,13.2394,35.05,35.0057,24.8002,24.9841,2546.36,487.896,1732.01,10.377191442369655,24.444444444444446,25.714074074074073
2024-03-10 09:32:12,25.0428,24.9906,13.2302,35.0579,35.009,24.7751,24.9873,2545.38,483.956,1732.67,10.385805611793634,24.444444444444446,25.71333333333333
2024-03-10 09:32:13,25.0438,24.9972,13.2347,35.0919,35.0287,24.7516,24.9873,2547.67,486.911,1731.68,10.376795956584044,24.444444444444446,25.712592592592593
2024-03-10 09:32:14,25.0329,24.9939,13.2261,35.1062,35.009,24.7351,24.9841,2545.7,482.971,1735.46,10.397421510642792,24.444444444444446,25.71185185185185
2024-03-10 09:32:15,25.0372,24.9906,13.2427,35.1135,35.0024,24.7185,24.9808,2545.7,488.881,1736.61,10.39347242077928,24.444444444444446,25.711111111111112
2024-03-10 09:32:16,25.0299,24.9906,13.2261,35.1262,35.009,24.7051,24.9808,2543.73,480.016,1737.1,10.404602629481483,24.444444444444446,25.71037037037037
2024-03-10 09:32:17,25.02,24.9906,13.2258,35.1445,35.009,24.6863,24.9906,2542.09,489.866,1736.77,10.394165619623735,24.444444444444446,25.709629629629628
2024-03-10 09:32:18,25.0106,24.9906,13.2242,35.1469,35.0057,24.675,24.9873,2540.12,481.001,1738.09,10.395186190487202,24.444444444444446,25.70888888888889
2024-03-10 09:32:19,25.0147,24.9906,13.2234,35.1705,35.009,24.6607,24.9841,2539.14,492.821,1737.43,10.395558840766203,24.444444444444446,25.708148148148148
2024-03-10 09:32:20,25.003,24.9906,13.2312,35.1752,35.0024,24.6339,24.9873,2538.15,482.971,1737.76,10.380338286512213,24.444444444444446,25.707407407407405
2024-03-10 09:32:21,24.9937,25.0038,13.2258,35.1808,35.0057,24.6348,24.9906,2539.79,494.791,1738.09,10.378869847539058,24.444444444444446,25.706666666666667
2024-03-10 09:32:22,24.9931,24.9906,13.2201,35.1731,35.0057,24.6296,24.9906,2540.12,485.926,1738.09,10.383367866405836,24.444444444444446,25.705925925925925
2024-03-10 09:32:23,24.981,24.9939,13.2046,35.1866,35.0057,24.6101,24.9841,2540.12,488.881,1738.09,10.38636654565037,24.444444444444446,25.705185185185186
2024-03-10 09:32:24,24.9783,24.9939,13.2065,35.1805,35.0024,24.6,24.9873,2541.11,509.565,1737.43,10.37836706399902,24.444444444444446,25.704444444444444
2024-03-10 09:32:25,24.9818,24.9906,13.2068,35.1971,35.0123,24.6105,24.9873,2541.44,492.821,1737.59,10.38214428270259,24.444444444444446,25.703703703703702
2024-03-10 09:32:26,24.9709,24.9906,13.2034,35.1821,35.0057,24.6033,24.9906,2538.48,485.926,1735.79,10.36478325668255,24.444444444444446,25.702962962962964
2024-03-10 09:32:27,24.9705,25.0103,13.2082,35.1825,35.009,24.6183,24.9873,2538.81,486.911,1735.46,10.358233478557597,24.444444444444446,25.702222222222222
2024-03-10 09:32:28,24.976,24.9939,13.1936,35.1702,35.0057,24.6131,24.9873,2538.48,488.881,1736.28,10.38083674012519,24.444444444444446,25.70148148148148
2024-03-10 09:32:29,24.9677,24.9972,13.2041,35.168,35.009,24.6101,24.9906,2534.87,483.956,1735.62,10.360333375968969,24.444444444444446,25.70074074074074
2024-03-10 09:32:30,24.9734,24.9873,13.2022,35.1596,35.0057,24.6217,24.9841,2532.24,489.866,1739.73,10.391576209571477,24.444444444444446,25.7
2024-03-10 09:32:31,24.9622,24.9906,13.2034,35.1379,35.009,24.6139,24.9873,2531.59,486.911,1738.09,10.370843970737535,24.444444444444446,25.699259259259257
2024-03-10 09:32:32,24.9637,24.9939,13.1906,35.1249,35.0123,24.6308,24.9841,2527.32,484.941,1734.64,10.362845551651198,24.444444444444446,25.69851851851852
2024-03-10 09:32:33,24.9709,24.9906,13.1843,35.1116,35.0024,24.6294,24.9808,2526.66,490.851,1738.91,10.40026693086789,24.444444444444446,25.697777777777777
2024-03-10 09:32:34,24.9751,24.9939,13.1854,35.1029,35.009,24.6241,24.9873,2520.42,484.941,1734.15,10.374525683925656,24.444444444444446,25.69703703703704
2024-03-10 09:32:35,24.9615,24.9019,13.1689,35.0842,35.0057,24.6404,24.8987,2521.41,477.061,1735.46,10.3849165655729,24.444444444444446,25.696296296296296
2024-03-10 09:32:36,24.9719,24.8954,13.184,35.0564,35.0057,24.6553,24.8987,2515.5,488.881,1735.46,10.380777604880764,24.444444444444446,25.695555555555554
2024-03-10 09:32:37,24.9742,24.8987,13.1877,35.0342,35.0057,24.6518,24.8954,2514.18,481.986,1735.62,10.380501660704063,24.444444444444446,25.694814814814816
2024-03-10 09:32:38,24.9746,24.8987,13.1851,35.0273,35.0057,24.6569,24.8987,2514.51,478.046,1735.13,10.380212426345727,24.444444444444446,25.694074074074074
2024-03-10 09:32:39,24.9588,24.8921,13.1586,35.0177,35.0057,24.6604,24.9019,2512.54,486.911,1736.61,10.398495337630226,24.444444444444446,25.69333333333333
2024-03-10 09:32:40,24.9682,24.8954,13.1722,35.0059,35.0024,24.6647,24.8888,2509.92,486.911,1736.12,10.391861257098885,24.444444444444446,25.692592592592593
2024-03-10 09:32:41,24.97,24.8987,13.1713,34.9805,35.0057,24.6702,24.8954,2511.89,476.076,1736.28,10.395197790409009,24.444444444444446,25.69185185185185
2024-03-10 09:32:42,24.968,24.9019,13.1779,34.9599,35.0057,24.6768,24.8921,2512.87,484.941,1737.26,10.393483828383925,24.444444444444446,25.691111111111113
2024-03-10 09:32:43,24.9685,24.8987,13.1735,34.9273,34.9959,24.6802,24.8987,2515.5,483.956,1737.92,10.401753605466157,24.444444444444446,25.69037037037037
2024-03-10 09:32:44,24.9616,24.9019,13.1667,34.9288,34.9926,24.6876,24.8987,2513.86,482.971,1743.83,10.437037496116275,24.444444444444446,25.68962962962963
2024-03-10 09:32:45,24.9701,24.9019,13.1789,34.9033,34.9992,24.6984,24.8954,2514.84,484.941,1737.43,10.39547067780842,24.444444444444446,25.68888888888889
2024-03-10 09:32:46,24.9652,24.8954,13.1633,34.8697,35.009,24.7082,24.8987,2514.51,483.956,1737.43,10.404904114290936,24.444444444444446,25.688148148148148
2024-03-10 09:32:47,24.9627,24.9019,13.1778,34.8678,35.0057,24.7133,24.8888,2515.17,484.941,1732.34,10.359477962417433,24.444444444444446,25.687407407407406
2024-03-10 09:32:48,24.9691,24.8987,13.1669,34.8226,35.009,24.7235,24.8987,2512.54,486.911,1736.61,10.400257764595471,24.444444444444446,25.686666666666667
2024-03-10 09:32:49,24.9473,24.9019,13.1576,34.8166,35.0024,24.731,24.9019,2512.54,484.941,1741.7,10.419693442720238,24.444444444444446,25.685925925925925
2024-03-10 09:32:50,24.961,24.8987,13.1613,34.8107,35.009,24.725,24.8954,2512.54,491.836,1736.12,10.395120827008284,24.444444444444446,25.685185185185183
2024-03-10 09:32:51,24.9514,24.9019,13.1651,34.7912,35.0024,24.7397,24.8954,2512.21,486.911,1735.62,10.380325518479294,24.444444444444446,25.684444444444445
2024-03-10 09:32:52,24.9478,24.9052,13.1588,34.7898,35.0024,24.7401,24.8987,2510.9,484.941,1734.8,10.377798092401184,24.444444444444446,25.683703703703703
2024-03-10 09:32:53,24.956,24.9052,13.1529,34.7682,35.0057,24.7483,24.9019,2508.6,487.896,1733.98,10.385299039250246,24.444444444444446,25.682962962962964
2024-03-10 09:32:54,24.9543,24.9052,13.1453,34.7523,35.0024,24.7463,24.8921,2506.63,481.986,1733.98,10.390490324957534,24.444444444444446,25.682222222222222
2024-03-10 09:32:55,24.9515,24.9019,13.1488,34.7475,35.0057,24.7463,24.9019,2509.59,476.076,1737.76,10.407585814762214,24.444444444444446,25.68148148148148
2024-03-10 09:32:56,24.9427,24.8954,13.1477,34.7561,35.0057,24.7677,24.8954,2509.59,480.016,1734.47,10.381104755151501,24.444444444444446,25.68074074074074
2024-03-10 09:32:57,24.942,24.9019,13.1453,34.7511,34.9992,24.7628,24.8954,2510.9,481.986,1735.95,10.391460306258251,24.444444444444446,25.68
2024-03-10 09:32:58,24.9284,24.8987,13.1314,34.7558,35.0024,24.7598,24.8987,2510.57,481.001,1736.44,10.394657802377852,24.444444444444446,25.679259259259258
2024-03-10 09:32:59,24.9392,24.8987,13.1415,34.7591,35.0057,24.7572,24.8987,2510.24,480.016,1736.94,10.398267863468007,24.444444444444446,25.67851851851852
2024-03-10 09:33:00,24.9265,24.9019,13.1314,34.753,35.009,24.7571,24.8954,2509.92,487.896,1730.86,10.359586106570358,24.444444444444446,25.677777777777777
2024-03-10 09:33:01,24.9268,24.8954,13.1329,34.7682,35.0057,24.7577,24.8987,2513.53,481.986,1739.07,10.40766584762606,24.444444444444446,25.67703703703704
2024-03-10 09:33:02,24.9168,24.8987,13.1245,34.7852,35.0057,24.7591,24.8921,2512.87,492.821,1738.91,10.405296500167424,24.444444444444446,25.676296296296297
2024-03-10 09:33:03,24.9202,24.9085,13.1366,34.7891,35.0057,24.76,24.9019,2516.15,491.836,1738.58,10.395646590673394,24.444444444444446,25.675555555555555
2024-03-10 09:33:04,24.9037,24.8921,13.1222,34.8066,35.0024,24.7593,24.8921,2517.8,484.941,1738.74,10.394750474894026,24.444444444444446,25.674814814814816
2024-03-10 09:33:05,24.8992,24.8921,13.1198,34.8385,35.009,24.763,24.8954,2521.74,486.911,1737.92,10.38799630523341,24.444444444444446,25.674074074074074
2024-03-10 09:33:06,24.914,24.9019,13.1155,34.8444,35.009,24.7572,24.8954,2523.71,488.881,1736.94,10.398972968216462,24.444444444444446,25.673333333333332
2024-03-10 09:33:07,24.904,24.8987,13.12,34.8692,35.009,24.737,24.8987,2526.33,492.821,1735.62,10.37829988289455,24.444444444444446,25.672592592592594
2024-03-10 09:33:08,24.9026,24.81,13.1157,34.879,35.0024,24.7315,24.8132,2529.62,486.911,1734.8,10.375949472841073,24.444444444444446,25.67185185185185
2024-03-10 09:33:09,24.8931,24.8067,13.1109,34.9006,35.0254,24.7298,24.81,2530.6,494.791,1734.8,10.371812086206564,24.444444444444446,25.671111111111113
2024-03-10 09:33:10,24.8987,24.8067,13.1133,34.924,35.0057,24.7024,24.8067,2530.6,495.776,1733.82,10.368768333705061,24.444444444444446,25.67037037037037
2024-03-10 09:33:11,24.8869,24.8067,13.1055,34.9277,35.0024,24.708,24.8067,2533.88,489.866,1733.0,10.360346958939543,24.444444444444446,25.66962962962963
2024-03-10 09:33:12,24.8804,24.8067,13.1068,34.9384,35.009,24.6988,24.81,2536.18,494.791,1732.5,10.350500624610309,24.444444444444446,25.66888888888889
2024-03-10 09:33:13,24.8976,24.81,13.1061,34.975,35.009,24.7045,24.81,2538.15,491.836,1733.32,10.37114340095016,24.444444444444446,25.66814814814815
2024-03-10 09:33:14,24.8767,24.81,13.1049,34.9925,34.9893,24.6752,24.8067,2538.81,488.881,1733.49,10.354831861871638,24.444444444444446,25.667407407407406
2024-03-10 09:33:15,24.8782,24.8165,13.0952,35.0036,35.0024,24.6596,24.8067,2535.85,491.836,1734.31,10.369586570674297,24.444444444444446,25.666666666666668
2024-03-10 09:33:16,24.8718,24.81,13.0877,35.0263,35.0057,24.6478,24.81,2534.54,481.986,1733.0,10.362721289391695,24.444444444444446,25.665925925925926
2024-03-10 09:33:17,24.8743,24.8132,13.0994,35.0382,35.0057,24.6349,24.8001,2536.84,483.956,1733.98,10.360486453327324,24.444444444444446,25.665185185185184
2024-03-10 09:33:18,24.8739,24.8165,13.0835,35.0598,35.0057,24.6142,24.8067,2538.48,487.896,1733.49,10.371192985287843,24.444444444444446,25.664444444444445
2024-03-10 09:33:19,24.8883,24.8132,13.0896,35.0644,35.0057,24.6195,24.81,2535.2,478.046,1734.31,10.383403298940413,24.444444444444446,25.663703703703703
2024-03-10 09:33:20,24.8619,24.81,13.0784,35.0637,35.009,24.5965,24.8067,2541.11,488.881,1733.32,10.36410704872969,24.444444444444446,25.662962962962965
2024-03-10 09:33:21,24.8638,24.81,13.0725,35.077,35.0057,24.5898,24.8067,2536.84,482.971,1733.65,10.372941979990173,24.444444444444446,25.662222222222223
2024-03-10 09:33:22,24.8746,24.8132,13.0929,35.0919,35.0057,24.5824,24.8034,2537.82,492.821,1733.82,10.365513082051768,24.444444444444446,25.66148148148148
2024-03-10 09:33:23,24.8683,24.81,13.0848,35.0984,35.009,24.5877,24.8067,2537.5,481.001,1733.32,10.364107048729695,24.444444444444446,25.660740740740742
2024-03-10 09:33:24,24.8659,24.8165,13.0854,35.0867,35.0057,24.5943,24.8034,2537.5,487.896,1731.68,10.351664798040357,24.444444444444446,25.66
2024-03-10 09:33:25,24.8619,24.8067,13.0876,35.1098,35.0057,24.5738,24.8067,2536.51,486.911,1731.19,10.343289196282123,24.444444444444446,25.659259259259258
2024-03-10 09:33:26,24.8525,24.81,13.0681,35.1033,34.9992,24.5612,24.8067,2539.14,481.986,1731.19,10.352161674551105,24.444444444444446,25.65851851851852
2024-03-10 09:33:27,24.8429,24.8067,13.0627,35.1005,35.0057,24.5595,24.8067,2539.14,489.866,1730.37,10.343570444657539,24.444444444444446,25.657777777777778
2024-03-10 09:33:28,24.8359,24.81,13.078,35.0987,35.0024,24.5652,24.8067,2540.78,482.971,1730.7,10.325958889250115,24.444444444444446,25.65703703703704
2024-03-10 09:33:29,24.8444,24.81,13.0694,35.1117,35.009,24.5643,24.8067,2538.15,486.911,1730.86,10.34193236215598,24.444444444444446,25.656296296296297
2024-03-10 09:33:30,24.8407,24.81,13.0609,35.1052,35.0057,24.563,24.8034,2537.17,489.866,1730.86,10.346148181717608,24.444444444444446,25.655555555555555
2024-03-10 09:33:31,24.841,24.8132,13.0605,35.0991,35.0057,24.5564,24.8001,2534.54,485.926,1730.37,10.343833858787471,24.444444444444446,25.654814814814817
2024-03-10 09:33:32,24.8311,24.81,13.0553,35.0904,35.009,24.5609,24.81,2532.24,475.091,1729.88,10.336779076087566,24.444444444444446,25.654074074074074
2024-03-10 09:33:33,24.8324,24.8132,13.0641,35.0831,35.009,24.5536,24.8034,2534.21,486.911,1730.37,10.333121684170333,24.444444444444446,25.653333333333332
2024-03-10 09:33:34,24.8431,24.8132,13.0735,35.0733,35.0057,24.5591,24.8034,2527.65,484.941,1731.19,10.339160419265864,24.444444444444446,25.652592592592594
2024-03-10 09:33:35,24.8375,24.81,13.06,35.0657,35.0057,24.5646,24.8067,2524.36,482.971,1725.94,10.314724735404301,24.444444444444446,25.651851851851852
2024-03-10 09:33:36,24.8398,24.8067,13.0666,35.0498,35.009,24.5541,24.8067,2522.39,482.971,1733.32,10.35504774524585,24.444444444444446,25.651111111111113
2024-03-10 09:33:37,24.8439,24.81,13.0602,35.0141,35.0024,24.5781,24.8067,2522.39,481.001,1733.0,10.36236953673212,24.444444444444446,25.65037037037037
2024-03-10 09:33:38,24.843,24.8165,13.0617,35.0018,35.009,24.5634,24.8034,2516.15,497.746,1733.0,10.360259020774642,24.444444444444446,25.64962962962963
2024-03-10 09:33:39,24.8206,24.81,13.057,34.9697,35.0189,24.5891,24.8001,2518.45,484.941,1732.01,10.338784417390906,24.444444444444446,25.64888888888889
2024-03-10 09:33:40,24.8254,24.8132,13.0553,34.9714,35.0057,24.5847,24.81,2519.77,488.881,1733.16,10.351365552533402,24.444444444444446,25.64814814814815
2024-03-10 09:33:41,24.8267,24.81,13.0519,34.957,35.009,24.5803,24.8067,2514.51,482.971,1727.25,10.320187227892392,24.444444444444446,25.647407407407407
2024-03-10 09:33:42,24.8153,24.7213,13.0503,34.9417,35.009,24.5825,24.7213,2521.41,483.956,1733.16,10.346880292058314,24.444444444444446,25.64666666666667
2024-03-10 09:33:43,24.811,24.7246,13.0476,34.9366,35.009,24.5854,24.7246,2519.77,487.896,1732.67,10.34254827334992,24.444444444444446,25.645925925925926
2024-03-10 09:33:44,24.8117,24.7246,13.048,34.9139,35.0057,24.5864,24.718,2519.11,484.941,1732.01,10.338872305319926,24.444444444444446,25.645185185185184
2024-03-10 09:33:45,24.8221,24.7278,13.0512,34.8954,35.009,24.5837,24.718,2521.74,483.956,1731.52,10.34227349322486,24.444444444444446,25.644444444444446
2024-03-10 09:33:46,24.8136,24.7246,13.0219,34.8916,35.0024,24.5663,24.718,2520.42,487.896,1731.35,10.359531815790202,24.444444444444446,25.643703703703704
2024-03-10 09:33:47,24.8117,24.7246,13.03,34.8871,35.009,24.5698,24.7213,2520.09,483.956,1731.68,10.352719252244988,24.444444444444446,25.642962962962965
2024-03-10 09:33:48,24.8217,24.7246,13.0342,34.8665,35.0057,24.5838,24.718,2520.42,485.926,1731.68,10.357815780900694,24.444444444444446,25.642222222222223
2024-03-10 09:33:49,24.8249,24.7246,13.0374,34.8652,35.0057,24.5689,24.718,2517.8,491.836,1733.65,10.369599076364281,24.444444444444446,25.64148148148148
2024-03-10 09:33:50,24.8187,24.7246,13.0285,34.8829,35.009,24.5804,24.7246,2517.14,488.881,1733.0,10.36808551745029,24.444444444444446,25.640740740740743
2024-03-10 09:33:51,24.8195,24.7246,13.0359,34.8733,35.0057,24.5875,24.7213,2517.8,488.881,1733.65,10.366168201590344,24.444444444444446,25.64
2024-03-10 09:33:52,24.7976,24.7246,13.0242,34.8791,35.0057,24.5859,24.718,2515.17,489.866,1734.31,10.361138125365084,24.444444444444446,25.63925925925926
2024-03-10 09:33:53,24.8039,24.7278,13.0255,34.8803,34.9992,24.5761,24.7213,2516.81,483.956,1733.65,10.361593701891753,24.444444444444446,25.63851851851852
2024-03-10 09:33:54,24.8025,24.7246,13.0309,34.8851,35.009,24.5927,24.7246,2515.17,479.031,1735.79,10.36839452597104,24.444444444444446,25.637777777777778
2024-03-10 09:33:55,24.788,24.7311,13.0266,34.8943,35.0057,24.5789,24.718,2516.48,485.926,1733.49,10.345683706843234,24.444444444444446,25.63703703703704
2024-03-10 09:33:56,24.7641,24.7278,13.0255,34.8942,35.0057,24.5869,24.7213,2515.17,491.836,1733.82,10.327593799279636,24.444444444444446,25.636296296296297
2024-03-10 09:33:57,24.7621,24.7311,13.0181,34.9231,35.0123,24.5821,24.7246,2516.15,483.956,1733.98,10.333298194284126,24.444444444444446,25.635555555555555
2024-03-10 09:33:58,24.7592,24.7246,13.0081,34.9326,35.0123,24.5784,24.7213,2515.17,476.076,1734.15,10.340559027318648,24.444444444444446,25.634814814814817
2024-03-10 09:33:59,24.7511,24.7246,13.024,34.9376,35.009,24.5776,24.7213,2520.09,482.971,1734.8,10.3233078301296,24.444444444444446,25.634074074074075
2024-03-10 09:34:00,24.7452,24.7278,13.0101,34.9444,34.9992,24.5535,24.718,2517.8,489.866,1735.29,10.333268031950256,24.444444444444446,25.633333333333333
2024-03-10 09:34:01,24.7506,24.7278,13.0201,34.9499,35.0024,24.5651,24.7246,2519.44,488.881,1734.47,10.32433652652011,24.444444444444446,25.632592592592594
2024-03-10 09:34:02,24.7484,24.7278,13.0108,34.9374,35.0057,24.5469,24.7246,2522.06,483.956,1735.13,10.334516423552792,24.444444444444446,25.631851851851852
2024-03-10 09:34:03,24.7435,24.7213,13.0108,34.9487,34.9992,24.5495,24.7213,2522.72,482.971,1735.46,10.332166832496423,24.444444444444446,25.631111111111114
2024-03-10 09:34:04,24.7388,24.7246,13.016,34.9418,35.0057,24.547,24.7278,2526.66,479.031,1743.34,10.370323070311736,24.444444444444446,25.630370370370372
2024-03-10 09:34:05,24.7191,24.7246,13.0003,34.9658,35.009,24.5565,24.7147,2526.33,483.956,1735.95,10.322839865130016,24.444444444444446,25.62962962962963
2024-03-10 09:34:06,24.7163,24.7246,12.9992,34.9794,35.009,24.5299,24.7246,2523.38,484.941,1734.64,10.313553576649506,24.444444444444446,25.62888888888889
2024-03-10 09:34:07,24.7296,24.7246,13.0021,34.9807,35.0057,24.5209,24.718,2529.29,487.896,1732.5,10.309972826927813,24.444444444444446,25.62814814814815
2024-03-10 09:34:08,24.7344,24.7246,13.0054,34.9837,35.0057,24.517,24.7246,2526.99,491.836,1730.86,10.30153075802356,24.444444444444446,25.627407407407407
2024-03-10 09:34:09,24.7143,24.7246,12.9848,34.9986,35.0057,24.5237,24.7213,2529.29,485.926,1729.55,10.294172868250435,24.444444444444446,25.62666666666667
2024-03-10 09:34:10,24.7206,24.718,12.9889,34.9915,35.0057,24.5144,24.7246,2531.91,484.941,1728.73,10.291222152602117,24.444444444444446,25.625925925925927
2024-03-10 09:34:11,24.7135,24.718,12.9812,34.9855,35.0024,24.5038,24.7213,2530.6,484.941,1727.41,10.283890049059373,24.444444444444446,25.625185185185185
2024-03-10 09:34:12,24.7271,24.7213,12.9879,34.9963,35.0057,24.5049,24.7278,2534.21,480.016,1726.92,10.287019349208203,24.444444444444446,25.624444444444446
2024-03-10 09:34:13,24.7197,24.718,12.9831,35.003,35.0024,24.5159,24.718,2535.85,485.926,1726.76,10.28378809203884,24.444444444444446,25.623703703703704
2024-03-10 09:34:14,24.7135,24.7278,12.9776,35.0126,35.009,24.5054,24.7213,2534.54,483.956,1726.27,10.28025670084708,24.444444444444446,25.622962962962966
2024-03-10 09:34:15,24.7289,24.7246,12.9834,35.0129,35.0057,24.5107,24.7147,2535.2,485.926,1725.44,10.28371913390349,24.444444444444446,25.622222222222224
2024-03-10 09:34:16,24.7288,24.7278,12.9647,35.0236,35.0057,24.5294,24.7213,2537.17,482.971,1733.16,10.34608877550388,24.444444444444446,25.62148148148148
2024-03-10 09:34:17,24.7194,24.6424,12.9743,35.0287,35.009,24.5107,24.6359,2537.17,481.986,1721.5,10.259887094546897,24.444444444444446,25.620740740740743
2024-03-10 09:34:18,24.719,24.6359,12.972,35.0413,35.0123,24.5121,24.6359,2538.81,486.911,1727.74,10.298742331675006,24.444444444444446,25.62
2024-03-10 09:34:19,24.7136,24.6457,12.9632,35.0461,35.0057,24.5085,24.6293,2539.47,483.956,1727.91,10.302736786569561,24.444444444444446,25.61925925925926
2024-03-10 09:34:20,24.7174,24.6457,12.9678,35.0633,35.0024,24.503,24.6359,2538.81,481.001,1727.91,10.302035347518189,24.444444444444446,25.61851851851852
2024-03-10 09:34:21,24.7083,24.6457,12.9648,35.0682,35.0057,24.4875,24.6424,2541.11,481.001,1728.07,10.297640321342985,24.444444444444446,25.61777777777778
2024-03-10 09:34:22,24.7136,24.6457,12.9716,35.0591,35.0123,24.496,24.6326,2539.79,484.941,1723.64,10.26992982072817,24.444444444444446,25.61703703703704
2024-03-10 09:34:23,24.7121,24.6424,12.9847,35.0675,35.0057,24.4959,24.6359,2539.79,484.941,1728.56,10.286438480332727,24.444444444444446,25.616296296296298
2024-03-10 09:34:24,24.7105,24.6392,12.9614,35.0719,35.0024,24.4988,24.6326,2536.18,482.971,1729.71,10.312328337191873,24.444444444444446,25.615555555555556
2024-03-10 09:34:25,24.71,24.6392,12.9717,35.0637,35.0057,24.491,24.6326,2541.44,484.941,1729.55,10.30189602109076,24.444444444444446,25.614814814814817
2024-03-10 09:34:26,24.7062,24.6457,12.9591,35.0649,35.009,24.4841,24.6326,2539.47,484.941,1729.55,10.309619173931086,24.444444444444446,25.614074074074075
2024-03-10 09:34:27,24.7114,24.6424,12.9591,35.0734,35.0057,24.5043,24.6424,2538.15,495.776,1730.53,10.320027091631486,24.444444444444446,25.613333333333333
2024-03-10 09:34:28,24.6939,24.6359,12.9566,35.0623,35.009,24.4913,24.6359,2534.54,485.926,1727.41,10.288272774547579,24.444444444444446,25.612592592592595
2024-03-10 09:34:29,24.6891,24.649,12.9524,35.0751,35.009,24.4885,24.6392,2533.23,483.956,1730.21,10.304422501313484,24.444444444444446,25.611851851851853
2024-03-10 09:34:30,24.6938,24.6424,12.9691,35.0395,35.0057,24.4839,24.6359,2531.26,481.986,1731.52,10.301680757292432,24.444444444444446,25.61111111111111
2024-03-10 09:34:31,24.6745,24.6424,12.94,35.0515,35.009,24.4985,24.6326,2527.32,484.941,1731.35,10.309279077010954,24.444444444444446,25.610370370370372
2024-03-10 09:34:32,24.6834,24.6359,12.9383,35.056,35.0024,24.4901,24.6326,2526.99,485.926,1736.12,10.347020146723647,24.444444444444446,25.60962962962963
2024-03-10 09:34:33,24.685,24.6359,12.9426,35.0382,35.0024,24.504,24.6359,2526.33,481.986,1732.01,10.320152176440125,24.444444444444446,25.60888888888889
2024-03-10 09:34:34,24.6769,24.6392,12.9383,35.0182,35.0156,24.4945,24.6392,2526.0,493.806,1732.34,10.318778098213237,24.444444444444446,25.60814814814815
2024-03-10 09:34:35,24.6683,24.6424,12.9341,35.0032,35.009,24.5028,24.6392,2529.62,487.896,1730.53,10.304132969599332,24.444444444444446,25.607407407407408
2024-03-10 09:34:36,24.661,24.6457,12.9372,34.9946,35.0057,24.4948,24.6392,2526.99,489.866,1730.7,10.296011773002883,24.444444444444446,25.60666666666667
2024-03-10 09:34:37,24.6648,24.6392,12.9341,34.9718,35.009,24.5067,24.6359,2529.29,490.851,1730.04,10.29814277302176,24.444444444444446,25.605925925925927
2024-03-10 09:34:38,24.6702,24.6424,12.9349,34.992,35.009,24.4998,24.6359,2529.62,486.911,1730.21,10.303193349038839,24.444444444444446,25.605185185185185
2024-03-10 09:34:39,24.6515,24.6392,12.9298,34.9775,35.0057,24.491,24.6392,2529.94,484.941,1730.86,10.295119199106898,24.444444444444446,25.604444444444447
2024-03-10 09:34:40,24.651,24.6392,12.9316,34.9709,35.009,24.4886,24.6392,2527.97,493.806,1732.5,10.302851890675575,24.444444444444446,25.603703703703705
2024-03-10 09:34:41,24.6477,24.6457,12.9165,34.959,35.0024,24.4896,24.6326,2527.32,485.926,1726.92,10.280008977565013,24.444444444444446,25.602962962962966
2024-03-10 09:34:42,24.6316,24.6326,12.918,34.9554,35.0024,24.4906,24.6392,2525.35,485.926,1731.52,10.291927957100873,24.444444444444446,25.602222222222224
2024-03-10 09:34:43,24.628,24.6424,12.909,34.951,35.0024,24.4863,24.6392,2524.03,487.896,1731.68,10.297624020053044,24.444444444444446,25.601481481481482
2024-03-10 09:34:44,24.6355,24.6424,12.9108,34.9322,35.0057,24.4827,24.649,2521.41,487.896,1731.35,10.300669342045286,24.444444444444446,25.600740740740743
2024-03-10 09:34:45,24.6213,24.6457,12.9101,34.9274,35.0123,24.489,24.6392,2520.42,489.866,1732.01,10.292731142588027,24.444444444444446,25.6
2024-03-10 09:34:46,24.626,24.6424,12.9105,34.9121,35.0024,24.4841,24.6359,2519.11,477.061,1729.88,10.283847829098994,24.444444444444446,25.59925925925926
2024-03-10 09:34:47,24.6306,24.6424,12.9067,34.9012,35.0057,24.4865,24.6359,2517.47,482.971,1731.03,10.298062795975554,24.444444444444446,25.59851851851852
2024-03-10 09:34:48,24.6224,24.6392,12.9014,34.8985,34.9992,24.4892,24.6359,2517.14,483.956,1730.53,10.292541676183614,24.444444444444446,25.59777777777778
2024-03-10 09:34:49,24.6334,24.6424,12.8986,34.8795,35.0024,24.4901,24.6359,2517.47,477.061,1729.22,10.296859285820279,24.444444444444446,25.59703703703704
2024-03-10 09:34:50,24.6357,24.6457,12.8966,34.8791,35.0057,24.4696,24.6392,2517.47,482.971,1728.56,10.296700885488168,24.444444444444446,25.5962962962963
2024-03-10 09:34:51,24.6125,24.5603,12.8968,34.8759,35.009,24.4652,24.557,2522.06,511.535,1727.74,10.271301228841825,24.444444444444446,25.595555555555556
2024-03-10 09:34:52,24.6215,24.557,12.8821,34.8529,35.0057,24.4586,24.5538,2523.38,483.956,1728.56,10.29696402408191,24.444444444444446,25.594814814814818
2024-03-10 09:34:53,24.629,24.557,12.88,34.8488,34.9992,24.4653,24.557,2524.36,488.881,1727.74,10.30049575677617,24.444444444444446,25.594074074074076
2024-03-10 09:34:54,24.63,24.557,12.8889,34.8358,35.0057,24.453,24.5603,2524.03,491.836,1724.62,10.274981318751284,24.444444444444446,25.593333333333334
2024-03-10 09:34:55,24.6334,24.557,12.8887,34.8415,35.0123,24.4576,24.5538,2527.65,481.001,1728.4,10.300659261885764,24.444444444444446,25.592592592592595
2024-03-10 09:34:56,24.6251,24.5603,12.8804,34.8431,35.0024,24.4544,24.5505,2526.33,482.971,1728.73,10.302625946424309,24.444444444444446,25.591851851851853
2024-03-10 09:34:57,24.6318,24.5603,12.8837,34.8392,35.009,24.4548,24.5505,2530.6,488.881,1737.43,10.357472443005042,24.444444444444446,25.59111111111111
2024-03-10 09:34:58,24.6195,24.5603,12.88,34.8376,35.0057,24.4551,24.557,2531.59,487.896,1730.86,10.310752863314653,24.444444444444446,25.590370370370373
2024-03-10 09:34:59,24.6307,24.5603,12.8815,34.8577,35.009,24.44,24.5538,2532.24,483.956,1731.68,10.324161117536251,24.444444444444446,25.58962962962963
2024-03-10 09:35:00,24.6413,24.557,12.8844,34.8447,34.9992,24.4357,24.5538,2532.24,486.911,1733.32,10.340711177596653,24.444444444444446,25.588888888888892
2024-03-10 09:35:01,24.624,24.557,12.8646,34.8508,35.0057,24.4356,24.557,2533.56,481.001,1732.18,10.336107532967661,24.444444444444446,25.58814814814815
2024-03-10 09:35:02,24.627,24.5603,12.8821,34.8644,35.0057,24.4229,24.5505,2536.84,483.956,1732.83,10.327236370980275,24.444444444444446,25.587407407407408
2024-03-10 09:35:03,24.621,24.5603,12.8706,34.8911,35.009,24.4273,24.5505,2535.53,489.866,1729.88,10.314482995266502,24.444444444444446,25.58666666666667
2024-03-10 09:35:04,24.6126,24.5538,12.8784,34.8964,35.0057,24.4187,24.5538,2539.47,483.956,1727.91,10.288532645779252,24.444444444444446,25.585925925925928
2024-03-10 09:35:05,24.6137,24.5603,12.8666,34.9056,35.0057,24.4306,24.5538,2537.5,485.926,1730.21,10.313553346782287,24.444444444444446,25.585185185185185
2024-03-10 09:35:06,24.6056,24.5603,12.8626,34.9249,35.0024,24.4253,24.5603,2539.79,485.926,1731.03,10.314839892283366,24.444444444444446,25.584444444444447
2024-03-10 09:35:07,24.5985,24.5505,12.874,34.916,35.0057,24.4197,24.557,2539.79,484.941,1730.37,10.2946632212006,24.444444444444446,25.583703703703705
2024-03-10 09:35:08,24.6105,24.5603,12.8699,34.9462,35.0024,24.4174,24.5538,2542.42,482.971,1729.38,10.302901785562353,24.444444444444446,25.582962962962966
2024-03-10 09:35:09,24.5962,24.5505,12.8684,34.9641,35.0024,24.4208,24.5406,2543.08,489.866,1729.22,10.290717040958771,24.444444444444446,25.582222222222224
2024-03-10 09:35:10,24.583,24.5603,12.863,35.0004,35.0024,24.4063,24.5603,2544.72,490.851,1729.38,10.284824363898844,24.444444444444446,25.581481481481482
2024-03-10 09:35:11,24.5852,24.557,12.8604,34.9958,35.0057,24.4077,24.5538,2544.06,484.941,1731.19,10.299805268132166,24.444444444444446,25.580740740740744
2024-03-10 09:35:12,24.5878,24.5603,12.8515,35.0189,34.9959,24.4147,24.557,2547.34,489.866,1722.49,10.258095722072479,24.444444444444446,25.580000000000002
2024-03-10 09:35:13,24.5889,24.5603,12.8668,35.0283,35.009,24.4107,24.5538,2546.69,486.911,1729.55,10.287678398816523,24.444444444444446,25.57925925925926
2024-03-10 09:35:14,24.5884,24.557,12.8515,35.0323,35.009,24.4241,24.557,2546.36,479.031,1730.04,10.303585626832083,24.444444444444446,25.57851851851852
2024-03-10 09:35:15,24.5869,24.5603,12.8635,35.0634,35.0057,24.4164,24.5505,2541.44,483.956,1728.4,10.281978151063166,24.444444444444446,25.57777777777778
2024-03-10 09:35:16,24.5832,24.5636,12.8534,35.0699,35.009,24.4238,24.5505,2547.34,483.956,1728.89,10.29050777857232,24.444444444444446,25.57703703703704
2024-03-10 09:35:17,24.5787,24.5603,12.8653,35.0889,35.009,24.4199,24.5538,2548.66,485.926,1728.56,10.274158679292045,24.444444444444446,25.5762962962963
2024-03-10 09:35:18,24.5683,24.5603,12.8414,35.0968,35.009,24.4254,24.5538,2548.66,481.001,1734.47,10.321168067247653,24.444444444444446,25.575555555555557
2024-03-10 09:35:19,24.5842,24.5603,12.8497,35.1009,35.0222,24.4255,24.5538,2548.99,479.031,1728.89,10.294631070236221,24.444444444444446,25.574814814814818
2024-03-10 09:35:20,24.5661,24.5603,12.8401,35.1332,35.0057,24.4248,24.557,2548.99,485.926,1727.09,10.276463763386817,24.444444444444446,25.574074074074076
2024-03-10 09:35:21,24.5564,24.5603,12.8416,35.1409,35.009,24.4323,24.5505,2549.31,506.61,1730.04,10.284184486637223,24.444444444444446,25.573333333333334
2024-03-10 09:35:22,24.565,24.5538,12.8547,35.1492,35.009,24.4408,24.5472,2548.99,487.896,1731.85,10.290989400120276,24.444444444444446,25.572592592592596
2024-03-10 09:35:23,24.5617,24.557,12.849,35.1441,35.009,24.4372,24.557,2548.66,484.941,1733.0,10.29993343965666,24.444444444444446,25.571851851851854
2024-03-10 09:35:24,24.5625,24.557,12.8357,35.1485,34.9992,24.4425,24.5538,2547.67,489.866,1734.15,10.319175873029796,24.444444444444446,25.57111111111111
2024-03-10 09:35:25,24.5567,24.4815,12.8333,35.1554,35.0057,24.4486,24.4782,2546.03,491.836,1731.03,10.297623604972733,24.444444444444446,25.570370370370373
2024-03-10 09:35:26,24.5418,24.4848,12.8238,35.1547,35.009,24.4557,24.4782,2544.06,484.941,1740.88,10.351449443411498,24.444444444444446,25.56962962962963
2024-03-10 09:35:27,24.5306,24.4815,12.8325,35.1818,35.0024,24.4469,24.4782,2547.02,481.001,1734.97,10.29878839493407,24.444444444444446,25.568888888888893
2024-03-10 09:35:28,24.5276,24.4848,12.8264,35.1748,35.009,24.4565,24.4815,2545.05,483.956,1734.31,10.297598776268691,24.444444444444446,25.56814814814815
2024-03-10 09:35:29,24.5388,24.4848,12.826,35.1737,35.009,24.4495,24.4815,2541.44,483.956,1733.98,10.30584597156089,24.444444444444446,25.56740740740741
2024-03-10 09:35:30,24.5491,24.4815,12.8313,35.1519,35.009,24.4682,24.4749,2543.08,481.986,1733.32,10.306321006119127,24.444444444444446,25.56666666666667
2024-03-10 09:35:31,24.5571,24.4782,12.8205,35.1497,35.0057,24.4621,24.4815,2539.79,490.851,1733.0,10.320950661066572,24.444444444444446,25.565925925925928
2024-03-10 09:35:32,24.5449,24.4979,12.8254,35.1431,34.9992,24.4595,24.4782,2536.51,486.911,1732.01,10.30002584069612,24.444444444444446,25.565185185185186
2024-03-10 09:35:33,24.5424,24.4749,12.8336,35.1361,35.0057,24.4655,24.4782,2535.2,483.956,1731.19,10.285749857012997,24.444444444444446,25.564444444444447
2024-03-10 09:35:34,24.5541,24.4848,12.8344,35.1149,35.0057,24.4639,24.4782,2531.59,483.956,1723.15,10.247511512961982,24.444444444444446,25.563703703703705
2024-03-10 09:35:35,24.5504,24.4782,12.8174,35.1147,34.9992,24.4656,24.4815,2531.26,483.956,1724.3,10.26598758273448,24.444444444444446,25.562962962962967
2024-03-10 09:35:36,24.5475,24.4848,12.8236,35.099,35.009,24.4634,24.4782,2528.96,506.61,1728.4,10.282416674791394,24.444444444444446,25.562222222222225
2024-03-10 09:35:37,24.5407,24.4815,12.8159,35.0921,35.0123,24.4701,24.4749,2521.41,487.896,1732.67,10.30861060538391,24.444444444444446,25.561481481481483
2024-03-10 09:35:38,24.5382,24.4815,12.8214,35.0946,34.9992,24.4565,24.4749,2527.97,488.881,1727.91,10.27327634641188,24.444444444444446,25.560740740740744
2024-03-10 09:35:39,24.5427,24.4815,12.8107,35.0873,35.0057,24.4481,24.4848,2522.06,478.046,1728.4,10.28952075918872,24.444444444444446,25.560000000000002
2024-03-10 09:35:40,24.5339,24.4815,12.8139,35.0505,35.009,24.4381,24.4815,2521.08,486.911,1728.4,10.278996189711203,24.444444444444446,25.55925925925926
2024-03-10 09:35:41,24.5457,24.4815,12.8208,35.0448,35.0057,24.4376,24.4848,2523.38,489.866,1728.4,10.283293722247855,24.444444444444446,25.55851851851852
2024-03-10 09:35:42,24.5281,24.4815,12.8176,35.0256,35.009,24.4112,24.4782,2519.77,484.941,1728.73,10.272625196522837,24.444444444444446,25.55777777777778
2024-03-10 09:35:43,24.5279,24.4848,12.8117,34.987,35.0057,24.4041,24.4815,2516.81,486.911,1730.04,10.285413518142782,24.444444444444446,25.55703703703704
2024-03-10 09:35:44,24.5332,24.4782,12.8087,34.9617,35.0024,24.3961,24.4749,2517.8,482.971,1726.59,10.272174489324687,24.444444444444446,25.5562962962963
2024-03-10 09:35:45,24.5092,24.4815,12.8094,34.936,35.009,24.382,24.4815,2513.53,485.926,1735.46,10.30319410765141,24.444444444444446,25.555555555555557
2024-03-10 09:35:46,24.5035,24.4782,12.8057,34.9158,35.009,24.3742,24.4749,2513.86,490.851,1728.07,10.2575669051821,24.444444444444446,25.55481481481482
2024-03-10 09:35:47,24.5053,24.4815,12.8017,34.9059,35.009,24.3615,24.4782,2515.83,488.881,1728.24,10.263662404286961,24.444444444444446,25.554074074074077
2024-03-10 09:35:48,24.4884,24.4782,12.7905,34.8743,35.009,24.342,24.4782,2511.89,490.851,1728.4,10.259613440923431,24.444444444444446,25.553333333333335
2024-03-10 09:35:49,24.485,24.4848,12.802,34.8721,35.009,24.3387,24.4782,2516.48,492.821,1732.34,10.26990309929849,24.444444444444446,25.552592592592596
2024-03-10 09:35:50,24.4921,24.4815,12.8104,34.8601,35.0057,24.3173,24.4749,2514.51,485.926,1721.01,10.201599703417246,24.444444444444446,25.551851851851854
2024-03-10 09:35:51,24.4882,24.4815,12.8003,34.8487,35.0057,24.3065,24.4782,2517.14,474.106,1727.74,10.246928619935664,24.444444444444446,25.551111111111112
2024-03-10 09:35:52,24.4787,24.4848,12.7951,34.8279,35.0057,24.3083,24.4749,2515.83,489.866,1728.89,10.24997669881221,24.444444444444446,25.550370370370374
2024-03-10 09:35:53,24.4862,24.4848,12.7948,34.8173,35.009,24.3052,24.4815,2516.81,487.896,1729.22,10.258777367678972,24.444444444444446,25.54962962962963
2024-03-10 09:35:54,24.4842,24.4848,12.7941,34.8062,34.9992,24.2999,24.4782,2518.45,487.896,1730.04,10.262500859360614,24.444444444444446,25.548888888888893
2024-03-10 09:35:55,24.4878,24.4815,12.7896,34.7992,35.009,24.2936,24.4815,2519.11,489.866,1729.38,10.2656938885462,24.444444444444446,25.54814814814815
2024-03-10 09:35:56,24.4671,24.4815,12.7792,34.806,35.0057,24.2873,24.4815,2521.08,489.866,1729.22,10.255706245248222,24.444444444444446,25.54740740740741
2024-03-10 09:35:57,24.4801,24.4815,12.7855,34.784,35.0057,24.2777,24.4782,2521.08,489.866,1729.38,10.262534727478785,24.444444444444446,25.54666666666667
2024-03-10 09:35:58,24.4734,24.4815,12.7802,34.7943,35.009,24.2913,24.4749,2522.06,496.761,1729.55,10.26231486278409,24.444444444444446,25.54592592592593
2024-03-10 09:35:59,24.4704,24.4782,12.7818,34.7914,35.0123,24.2994,24.4848,2524.69,492.821,1730.04,10.26118403989039,24.444444444444446,25.545185185185186
2024-03-10 09:36:00,24.4802,24.3994,12.7651,34.7891,35.009,24.2847,24.3994,2523.38,482.971,1738.09,10.33230212280057,24.444444444444446,25.544444444444448
2024-03-10 09:36:01,24.4753,24.4027,12.7756,34.7842,35.0057,24.3023,24.3994,2523.05,485.926,1731.03,10.276805951438954,24.444444444444446,25.543703703703706
2024-03-10 09:36:02,24.4802,24.4059,12.7813,34.8091,35.0057,24.305,24.4027,2523.71,486.911,1731.19,10.277053071383005,24.444444444444446,25.542962962962967
2024-03-10 09:36:03,24.4838,24.4092,12.78,34.8089,34.9992,24.2944,24.3994,2526.0,488.881,1731.52,10.283317376751576,24.444444444444446,25.542222222222225
2024-03-10 09:36:04,24.48,24.3961,12.78,34.8332,35.0024,24.3032,24.3994,2525.02,488.881,1731.68,10.2809284951464,24.444444444444446,25.541481481481483
2024-03-10 09:36:05,24.4735,24.3994,12.7819,34.8494,35.0057,24.3009,24.3961,2527.32,486.911,1732.83,10.280369926943004,24.444444444444446,25.540740740740745
2024-03-10 09:36:06,24.4863,24.4027,12.7862,34.863,35.0189,24.297,24.4027,2530.93,492.821,1733.82,10.293721586130513,24.444444444444446,25.540000000000003
2024-03-10 09:36:07,24.4878,24.4027,12.7786,34.8902,35.0057,24.3101,24.3994,2527.65,486.911,1734.47,10.305589809158114,24.444444444444446,25.53925925925926
2024-03-10 09:36:08,24.4623,24.3961,12.7679,34.9192,35.0024,24.3187,24.4059,2529.29,477.061,1734.8,10.294522182693733,24.444444444444446,25.538518518518522
2024-03-10 09:36:09,24.4713,24.4027,12.7738,34.9292,35.0057,24.307,24.4027,2533.23,483.956,1734.97,10.29826016615872,24.444444444444446,25.53777777777778
2024-03-10 09:36:10,24.4797,24.4027,12.7747,34.9469,35.009,24.3273,24.3994,2530.93,481.986,1734.64,10.302902989193784,24.444444444444446,25.537037037037038
2024-03-10 09:36:11,24.4573,24.3961,12.7631,34.9585,35.0024,24.3218,24.3961,2534.21,487.896,1733.82,10.288530779440125,24.444444444444446,25.5362962962963
2024-03-10 09:36:12,24.4519,24.4027,12.7572,34.9763,35.0024,24.3219,24.4027,2532.57,491.836,1733.32,10.286003539082536,24.444444444444446,25.535555555555558
2024-03-10 09:36:13,24.4505,24.3961,12.7572,34.969,35.009,24.3332,24.4027,2534.54,490.851,1733.82,10.287738961470405,24.444444444444446,25.53481481481482
2024-03-10 09:36:14,24.4539,24.3994,12.7727,34.9979,35.0057,24.3329,24.3994,2537.17,486.911,1733.98,10.278041797264276,24.444444444444446,25.534074074074077
2024-03-10 09:36:15,24.4572,24.3961,12.7751,35.0175,35.0189,24.349,24.3994,2536.51,486.911,1733.0,10.2730243611988,24.444444444444446,25.533333333333335
2024-03-10 09:36:16,24.456,24.3994,12.7685,34.9989,35.0057,24.344,24.3994,2538.81,485.926,1740.71,10.323498140395342,24.444444444444446,25.532592592592597
2024-03-10 09:36:17,24.4513,24.4027,12.7733,35.0222,35.0057,24.3374,24.3961,2541.11,484.941,1731.85,10.262604221463544,24.444444444444446,25.531851851851854
2024-03-10 09:36:18,24.4403,24.3994,12.7661,35.004,34.9992,24.3582,24.3928,2538.81,475.091,1738.91,10.3010873538033,24.444444444444446,25.531111111111112
2024-03-10 09:36:19,24.4335,24.3994,12.7569,35.0155,35.009,24.3608,24.4027,2541.11,481.001,1724.13,10.215632179065471,24.444444444444446,25.530370370370374
2024-03-10 09:36:20,24.4316,24.4027,12.7679,35.018,35.0123,24.3576,24.3994,2543.08,484.941,1731.52,10.248084287771258,24.444444444444446,25.529629629629632
2024-03-10 09:36:21,24.4193,24.3961,12.7452,35.0363,35.009,24.3575,24.3994,2538.81,483.956,1733.16,10.26693712006102,24.444444444444446,25.528888888888893
2024-03-10 09:36:22,24.4289,24.3961,12.7541,35.0358,35.0057,24.3519,24.3994,2547.34,485.926,1731.35,10.256829977271089,24.444444444444446,25.52814814814815
2024-03-10 09:36:23,24.4196,24.3961,12.7528,35.0337,35.0057,24.3577,24.3961,2544.06,481.986,1731.52,10.250808042779715,24.444444444444446,25.52740740740741
2024-03-10 09:36:24,24.4055,24.4125,12.7486,35.0161,35.009,24.3632,24.4027,2543.73,484.941,1730.53,10.236253652854256,24.444444444444446,25.52666666666667
2024-03-10 09:36:25,24.4258,24.3994,12.7579,35.0278,35.0057,24.3579,24.3961,2545.7,488.881,1730.53,10.245913064034017,24.444444444444446,25.52592592592593
2024-03-10 09:36:26,24.4055,24.4027,12.7522,35.0173,35.0057,24.3589,24.3994,2540.78,484.941,1731.52,10.238946529033237,24.444444444444446,25.525185185185187
2024-03-10 09:36:27,24.3905,24.3994,12.75,35.0181,35.009,24.3513,24.3994,2542.42,495.776,1732.01,10.230594376775723,24.444444444444446,25.52444444444445
2024-03-10 09:36:28,24.3978,24.3994,12.7452,35.0228,34.9926,24.3657,24.3994,2543.73,486.911,1731.35,10.237326291940677,24.444444444444446,25.523703703703706
2024-03-10 09:36:29,24.406,24.3994,12.7494,35.0182,35.0024,24.3539,24.3928,2537.5,480.016,1731.19,10.239894078236691,24.444444444444446,25.522962962962968
2024-03-10 09:36:30,24.3834,24.4059,12.7391,35.0143,35.009,24.3618,24.3994,2538.81,485.926,1729.88,10.221348578923424,24.444444444444446,25.522222222222226
2024-03-10 09:36:31,24.3962,24.3994,12.7388,35.0127,35.0057,24.3519,24.3994,2540.78,483.956,1729.71,10.23184212901249,24.444444444444446,25.521481481481484
2024-03-10 09:36:32,24.3977,24.3994,12.7451,35.0224,35.009,24.3512,24.3994,2537.17,492.821,1728.24,10.218937124662,24.444444444444446,25.520740740740745
