TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 09:36:33,24.4116,24.3994,12.7422,35.0244,35.0057,24.3596,24.3994,2534.54,483.956,1728.4,10.23461758841433,24.444444444444446,25.520000000000003
2024-03-10 09:36:34,24.4088,24.3271,12.7448,35.0184,35.009,24.3537,24.3205,2539.47,494.791,1728.56,10.230828524191292,24.444444444444446,25.51925925925926
2024-03-10 09:36:35,24.4167,24.3304,12.7327,35.0274,35.0123,24.3573,24.3271,2534.21,478.046,1727.41,10.241552920843285,24.444444444444446,25.518518518518523
2024-03-10 09:36:36,24.4072,24.3238,12.7318,35.0158,35.009,24.3618,24.3271,2533.56,481.986,1726.92,10.231111635353804,24.444444444444446,25.51777777777778
2024-03-10 09:36:37,24.4124,24.3304,12.7363,35.0073,35.009,24.3595,24.3271,2532.57,491.836,1737.43,10.293995113403115,24.444444444444446,25.51703703703704
2024-03-10 09:36:38,24.4075,24.3271,12.7247,35.0027,35.0024,24.3628,24.3304,2524.03,480.016,1722.16,10.209377806700807,24.444444444444446,25.5162962962963
2024-03-10 09:36:39,24.4211,24.3337,12.7329,34.9984,35.0057,24.3642,24.3238,2530.6,483.956,1727.91,10.248199900325293,24.444444444444446,25.515555555555558
2024-03-10 09:36:40,24.4102,24.3337,12.7295,34.9976,35.0024,24.3405,24.3271,2528.3,486.911,1728.4,10.244528224672322,24.444444444444446,25.51481481481482
2024-03-10 09:36:41,24.4153,24.3304,12.7223,34.9918,34.9959,24.34,24.3304,2528.3,482.971,1728.24,10.254366561855107,24.444444444444446,25.514074074074077
2024-03-10 09:36:42,24.4123,24.3238,12.7166,34.9855,35.0024,24.3501,24.3238,2532.9,481.986,1728.56,10.25863350226201,24.444444444444446,25.513333333333335
2024-03-10 09:36:43,24.4073,24.3304,12.7146,34.9938,35.0057,24.328,24.3304,2534.87,486.911,1720.85,10.210256654022663,24.444444444444446,25.512592592592597
2024-03-10 09:36:44,24.3932,24.3271,12.7156,34.9804,35.0057,24.3255,24.3271,2531.59,489.866,1727.91,10.238905832894597,24.444444444444446,25.511851851851855
2024-03-10 09:36:45,24.4102,24.3271,12.7286,34.9776,35.0057,24.3158,24.3271,2535.2,494.791,1735.62,10.288115063817123,24.444444444444446,25.511111111111113
2024-03-10 09:36:46,24.4124,24.3271,12.7262,34.986,35.0024,24.3064,24.3271,2535.85,494.791,1727.09,10.241583731169282,24.444444444444446,25.510370370370374
2024-03-10 09:36:47,24.4067,24.3205,12.7221,34.9809,35.0057,24.2999,24.3238,2534.21,484.941,1723.8,10.220674604183863,24.444444444444446,25.509629629629632
2024-03-10 09:36:48,24.3938,24.3304,12.7176,34.9756,35.0024,24.2965,24.3271,2535.53,492.821,1727.09,10.232819903978958,24.444444444444446,25.508888888888894
2024-03-10 09:36:49,24.3926,24.3304,12.7178,34.965,35.009,24.2716,24.3271,2533.88,489.866,1727.58,10.234495816636727,24.444444444444446,25.508148148148152
2024-03-10 09:36:50,24.3974,24.3337,12.707,34.9691,35.0057,24.2644,24.337,2534.87,489.866,1728.73,10.254993176843907,24.444444444444446,25.50740740740741
2024-03-10 09:36:51,24.3908,24.3304,12.7208,34.9505,35.0024,24.2499,24.3205,2532.57,485.926,1725.77,10.219569627905084,24.444444444444446,25.50666666666667
2024-03-10 09:36:52,24.3715,24.3238,12.7039,34.9536,35.009,24.2322,24.3304,2530.6,488.881,1728.89,10.235939961232958,24.444444444444446,25.50592592592593
2024-03-10 09:36:53,24.3808,24.36,12.7107,34.9338,35.009,24.2203,24.3238,2530.27,475.091,1727.91,10.232329841787976,24.444444444444446,25.505185185185187
2024-03-10 09:36:54,24.3704,24.3304,12.7077,34.9382,35.009,24.2227,24.3304,2528.63,483.956,1729.06,10.232647277251054,24.444444444444446,25.50444444444445
2024-03-10 09:36:55,24.3717,24.3304,12.7043,34.9382,35.0057,24.2111,24.3205,2528.3,486.911,1729.06,10.236770974354055,24.444444444444446,25.503703703703707
2024-03-10 09:36:56,24.3763,24.3304,12.6963,34.9329,35.0057,24.1932,24.3271,2528.63,485.926,1731.35,10.261398408069201,24.444444444444446,25.502962962962968
2024-03-10 09:36:57,24.3666,24.3271,12.7068,34.9388,35.0057,24.1746,24.3238,2526.0,490.851,1735.29,10.266963093534233,24.444444444444446,25.502222222222226
2024-03-10 09:36:58,24.3718,24.3271,12.6962,34.9432,35.0024,24.1647,24.3238,2526.99,487.896,1728.07,10.238100169103951,24.444444444444446,25.501481481481484
2024-03-10 09:36:59,24.3583,24.3304,12.6931,34.9359,35.0024,24.1541,24.3238,2531.26,487.896,1729.38,10.236734912094954,24.444444444444446,25.500740740740746
2024-03-10 09:37:00,24.3615,24.3271,12.692,34.9301,35.0024,24.1238,24.3238,2527.97,483.956,1722.82,10.201663372576864,24.444444444444446,25.500000000000004
2024-03-10 09:37:01,24.358,24.3337,12.6842,34.9142,35.0123,24.1122,24.3238,2530.93,483.956,1722.16,10.201512877038377,24.444444444444446,25.49814814814815
2024-03-10 09:37:02,24.3602,24.3271,12.6911,34.9057,35.009,24.1006,24.3238,2529.94,485.926,1728.4,10.234354474177385,24.444444444444446,25.4962962962963
2024-03-10 09:37:03,24.3484,24.3304,12.691,34.91,35.0057,24.0974,24.3304,2526.0,486.911,1727.91,10.221194496847431,24.444444444444446,25.494444444444447
2024-03-10 09:37:04,24.3622,24.3238,12.6932,34.9003,35.0024,24.095,24.3304,2535.53,484.941,1727.25,10.227457346390292,24.444444444444446,25.492592592592597
2024-03-10 09:37:05,24.3416,24.3238,12.6864,34.9325,34.9992,24.0762,24.3271,2537.17,488.881,1733.32,10.251261549994004,24.444444444444446,25.490740740740744
2024-03-10 09:37:06,24.3405,24.3238,12.6749,34.9429,35.0057,24.0912,24.3271,2537.5,484.941,1728.89,10.234185369035544,24.444444444444446,25.488888888888894
2024-03-10 09:37:07,24.335,24.3271,12.6824,34.957,35.0057,24.0818,24.3304,2536.51,481.001,1729.38,10.225677848359014,24.444444444444446,25.48703703703704
2024-03-10 09:37:08,24.3381,24.2548,12.6718,34.9515,35.0057,24.0777,24.2483,2539.14,488.881,1730.21,10.242613701217001,24.444444444444446,25.485185185185188
2024-03-10 09:37:09,24.3158,24.2483,12.6757,34.9699,35.0057,24.0805,24.2516,2540.12,490.851,1730.86,10.223450266558961,24.444444444444446,25.483333333333338
2024-03-10 09:37:10,24.3376,24.2516,12.6795,34.9953,34.9926,24.0736,24.2516,2542.09,482.971,1731.68,10.244110469168058,24.444444444444446,25.481481481481485
2024-03-10 09:37:11,24.3299,24.2581,12.6777,35.0003,35.0024,24.0744,24.2548,2540.45,481.001,1731.52,10.237980035320552,24.444444444444446,25.479629629629635
2024-03-10 09:37:12,24.3182,24.2516,12.68,35.0118,35.0057,24.0735,24.2581,2543.08,488.881,1732.83,10.233415553367214,24.444444444444446,25.47777777777778
2024-03-10 09:37:13,24.332,24.2581,12.6803,35.0288,35.0123,24.0757,24.245,2541.76,488.881,1732.34,10.242388936240378,24.444444444444446,25.475925925925928
2024-03-10 09:37:14,24.3195,24.2548,12.6722,35.0423,35.0057,24.0917,24.2516,2544.06,481.986,1729.38,10.221026861231996,24.444444444444446,25.47407407407408
2024-03-10 09:37:15,24.3164,24.2581,12.6697,35.0501,35.0057,24.0746,24.2581,2545.05,485.926,1731.35,10.232142880073596,24.444444444444446,25.472222222222225
2024-03-10 09:37:16,24.3242,24.2581,12.6723,35.0734,35.009,24.0826,24.2516,2544.72,485.926,1730.86,10.233814156314663,24.444444444444446,25.470370370370375
2024-03-10 09:37:17,24.3066,24.2516,12.6585,35.0784,35.0123,24.1015,24.2548,2544.39,487.896,1737.26,10.268304677771928,24.444444444444446,25.468518518518522
2024-03-10 09:37:18,24.3172,24.2548,12.6604,35.1116,35.0024,24.1077,24.2548,2544.06,486.911,1728.56,10.224513197941796,24.444444444444446,25.466666666666672
2024-03-10 09:37:19,24.3147,24.2516,12.6649,35.1267,35.0057,24.1072,24.2516,2546.36,487.896,1728.4,10.217427458267709,24.444444444444446,25.46481481481482
2024-03-10 09:37:20,24.3141,24.2581,12.6636,35.1397,35.009,24.1001,24.2516,2546.36,481.001,1726.27,10.205449151170244,24.444444444444446,25.462962962962965
2024-03-10 09:37:21,24.3049,24.2581,12.6575,35.1674,35.0123,24.1218,24.2581,2546.03,485.926,1726.43,10.203679298935718,24.444444444444446,25.461111111111116
2024-03-10 09:37:22,24.3143,24.2548,12.6553,35.1786,35.009,24.1146,24.2548,2546.03,484.941,1725.94,10.210942533651346,24.444444444444446,25.459259259259262
2024-03-10 09:37:23,24.3001,24.2516,12.6598,35.1979,35.009,24.1209,24.2548,2544.72,483.956,1725.94,10.194565089155317,24.444444444444446,25.457407407407413
2024-03-10 09:37:24,24.3053,24.2581,12.6426,35.1959,35.009,24.1161,24.2548,2546.69,481.001,1724.3,10.20447740400217,24.444444444444446,25.45555555555556
2024-03-10 09:37:25,24.3074,24.2483,12.6544,35.2202,35.009,24.1276,24.2516,2546.03,486.911,1732.5,10.244477795965881,24.444444444444446,25.453703703703706
2024-03-10 09:37:26,24.2873,24.2581,12.6537,35.2359,35.009,24.1313,24.2516,2546.03,490.851,1724.62,10.180904912642339,24.444444444444446,25.451851851851856
2024-03-10 09:37:27,24.296,24.2581,12.6595,35.2337,35.0024,24.145,24.2483,2544.39,487.896,1724.46,10.182498028447883,24.444444444444446,25.450000000000003
2024-03-10 09:37:28,24.3092,24.2581,12.6569,35.2349,35.0057,24.1426,24.2548,2544.39,484.941,1723.8,10.19242136575763,24.444444444444446,25.448148148148153
2024-03-10 09:37:29,24.3029,24.2746,12.6479,35.2345,35.0024,24.1392,24.2516,2546.03,486.911,1724.79,10.200638083599967,24.444444444444446,25.4462962962963
2024-03-10 09:37:30,24.3,24.2548,12.6447,35.2233,35.0123,24.1557,24.2516,2541.44,481.001,1725.12,10.202852362532555,24.444444444444446,25.44444444444445
2024-03-10 09:37:31,24.3066,24.2614,12.6489,35.2179,35.009,24.164,24.2516,2539.47,483.956,1724.95,10.203947646330738,24.444444444444446,25.442592592592597
2024-03-10 09:37:32,24.2976,24.2581,12.6533,35.1901,35.0057,24.157,24.2548,2536.18,489.866,1726.27,10.200018158102377,24.444444444444446,25.440740740740743
2024-03-10 09:37:33,24.3002,24.2548,12.6412,35.1714,34.9992,24.1605,24.2516,2533.88,484.941,1721.01,10.181775849588806,24.444444444444446,25.438888888888894
2024-03-10 09:37:34,24.2976,24.2581,12.6498,35.1474,34.9992,24.1548,24.2516,2530.27,480.016,1725.94,10.201133582937139,24.444444444444446,25.43703703703704
2024-03-10 09:37:35,24.3067,24.2548,12.6412,35.1357,35.0057,24.1865,24.2548,2528.63,485.926,1726.43,10.219535764353813,24.444444444444446,25.43518518518519
2024-03-10 09:37:36,24.2994,24.2548,12.6464,35.0982,35.0057,24.1739,24.2516,2522.06,485.926,1726.1,10.206633837585386,24.444444444444446,25.433333333333337
2024-03-10 09:37:37,24.2908,24.2548,12.6385,35.0704,35.0024,24.183,24.2548,2523.38,490.851,1723.97,10.193426535517562,24.444444444444446,25.431481481481484
2024-03-10 09:37:38,24.2983,24.2548,12.6333,35.0037,35.0057,24.1814,24.2516,2520.09,482.971,1727.74,10.226851902527361,24.444444444444446,25.429629629629634
2024-03-10 09:37:39,24.2889,24.2548,12.6295,34.9759,35.009,24.1785,24.2483,2516.48,486.911,1730.21,10.236555736434818,24.444444444444446,25.42777777777778
2024-03-10 09:37:40,24.285,24.2614,12.6396,34.9541,35.0123,24.1961,24.2581,2515.5,487.896,1728.73,10.215518505920931,24.444444444444446,25.42592592592593
2024-03-10 09:37:41,24.3009,24.2581,12.6466,34.9075,35.0057,24.2031,24.2483,2512.54,483.956,1729.88,10.230126563498647,24.444444444444446,25.424074074074078
2024-03-10 09:37:42,24.2766,24.1859,12.6228,34.8959,35.009,24.1938,24.1826,2511.89,488.881,1740.88,10.294736433148053,24.444444444444446,25.422222222222228
2024-03-10 09:37:43,24.2789,24.1793,12.6158,34.8484,35.009,24.1865,24.1826,2511.89,483.956,1729.38,10.23489206813895,24.444444444444446,25.420370370370375
2024-03-10 09:37:44,24.2921,24.1859,12.6279,34.8383,35.0024,24.1956,24.1793,2509.92,481.986,1728.4,10.230056941640735,24.444444444444446,25.41851851851852
2024-03-10 09:37:45,24.282,24.1826,12.6239,34.8022,35.0024,24.1991,24.1793,2508.27,489.866,1728.4,10.224706952156323,24.444444444444446,25.41666666666667
2024-03-10 09:37:46,24.2788,24.1859,12.6143,34.784,35.0024,24.1982,24.1793,2508.6,486.911,1727.91,10.227419768428362,24.444444444444446,25.414814814814818
2024-03-10 09:37:47,24.2829,24.1793,12.6265,34.7627,35.0024,24.1893,24.1826,2506.63,486.911,1727.58,10.21836579958922,24.444444444444446,25.41296296296297
2024-03-10 09:37:48,24.2801,24.1793,12.6182,34.7491,35.0057,24.1736,24.176,2505.65,486.911,1734.47,10.263959774828416,24.444444444444446,25.411111111111115
2024-03-10 09:37:49,24.2824,24.1793,12.6229,34.7306,35.009,24.1618,24.176,2505.65,483.956,1728.89,10.22883386283346,24.444444444444446,25.40925925925926
2024-03-10 09:37:50,24.2667,24.1793,12.6134,34.7183,35.009,24.1507,24.1826,2504.99,491.836,1726.59,10.209794104349639,24.444444444444446,25.407407407407412
2024-03-10 09:37:51,24.2637,24.1793,12.5987,34.7138,35.009,24.1387,24.1793,2505.65,490.851,1727.25,10.223951490756939,24.444444444444446,25.40555555555556
2024-03-10 09:37:52,24.2654,24.1826,12.5977,34.7006,35.0024,24.1335,24.1793,2501.71,491.836,1726.59,10.222410361985043,24.444444444444446,25.40370370370371
2024-03-10 09:37:53,24.2653,24.1859,12.6105,34.6852,35.0123,24.1101,24.1793,2502.36,491.836,1727.74,10.217909434511437,24.444444444444446,25.401851851851855
2024-03-10 09:37:54,24.2414,24.1826,12.6057,34.6802,35.0123,24.1158,24.176,2504.66,485.926,1728.4,10.205061089131624,24.444444444444446,25.400000000000006
2024-03-10 09:37:55,24.2412,24.1826,12.5964,34.6629,35.0024,24.1034,24.176,2501.38,481.001,1728.89,10.21593761018252,24.444444444444446,25.398148148148152
2024-03-10 09:37:56,24.2426,24.1826,12.6032,34.6726,35.009,24.0827,24.1793,2503.02,485.926,1727.91,10.205412118191532,24.444444444444446,25.3962962962963
2024-03-10 09:37:57,24.2431,24.1826,12.5941,34.678,35.009,24.0699,24.1826,2504.99,479.031,1727.58,10.211878727515774,24.444444444444446,25.39444444444445
2024-03-10 09:37:58,24.2283,24.1859,12.6017,34.6731,35.0024,24.0576,24.1826,2503.02,487.896,1726.43,10.185457504422109,24.444444444444446,25.392592592592596
2024-03-10 09:37:59,24.2378,24.2023,12.5973,34.679,35.009,24.0464,24.1826,2503.35,488.881,1726.59,10.198579653118161,24.444444444444446,25.390740740740746
2024-03-10 09:38:00,24.2242,24.1826,12.5862,34.678,35.009,24.0315,24.176,2505.98,487.896,1725.77,10.191546814872273,24.444444444444446,25.388888888888893
2024-03-10 09:38:01,24.2309,24.1859,12.594,34.6914,35.0057,24.021,24.1793,2505.65,491.836,1729.88,10.214852870337753,24.444444444444446,25.38703703703704
2024-03-10 09:38:02,24.2173,24.1859,12.5939,34.7064,35.009,24.0167,24.176,2508.6,485.926,1725.61,10.177817710669933,24.444444444444446,25.38518518518519
2024-03-10 09:38:03,24.2182,24.1859,12.5857,34.7092,35.009,23.9908,24.176,2510.57,486.911,1724.62,10.179942270347269,24.444444444444446,25.383333333333336
2024-03-10 09:38:04,24.2269,24.1892,12.5926,34.729,35.0156,23.9794,24.176,2501.71,485.926,1724.13,10.1786247247402,24.444444444444446,25.381481481481487
2024-03-10 09:38:05,24.2002,24.1924,12.5813,34.7293,35.0024,23.9722,24.176,2514.51,483.956,1724.3,10.166153850254295,24.444444444444446,25.379629629629633
2024-03-10 09:38:06,24.2173,24.1859,12.589,34.768,35.009,23.9599,24.176,2516.48,484.941,1724.95,10.178213920055217,24.444444444444446,25.377777777777784
2024-03-10 09:38:07,24.2072,24.1826,12.5727,34.7657,35.009,23.9536,24.1793,2518.78,487.896,1726.43,10.192378282146022,24.444444444444446,25.37592592592593
2024-03-10 09:38:08,24.2019,24.1826,12.5746,34.7741,35.0057,23.934,24.1793,2520.42,487.896,1725.28,10.179285648806577,24.444444444444446,25.374074074074077
2024-03-10 09:38:09,24.1992,24.1859,12.571,34.7993,35.0057,23.9361,24.1826,2522.39,485.926,1728.24,10.197539147743402,24.444444444444446,25.372222222222227
2024-03-10 09:38:10,24.1991,24.1826,12.5759,34.8065,35.0123,23.9347,24.176,2523.71,485.926,1729.22,10.198934353456918,24.444444444444446,25.370370370370374
2024-03-10 09:38:11,24.1912,24.1826,12.5737,34.8236,35.0057,23.9289,24.1826,2525.68,486.911,1722.16,10.152313372594474,24.444444444444446,25.368518518518524
2024-03-10 09:38:12,24.1731,24.1793,12.5627,34.8377,35.009,23.9199,24.1793,2528.63,482.971,1728.89,10.185758624387114,24.444444444444446,25.36666666666667
2024-03-10 09:38:13,24.1833,24.1826,12.5577,34.8509,35.0123,23.9154,24.176,2526.66,483.956,1730.21,10.206880488661218,24.444444444444446,25.364814814814817
2024-03-10 09:38:14,24.1867,24.1826,12.5602,34.864,35.009,23.9053,24.1793,2527.32,485.926,1730.7,10.210561497024681,24.444444444444446,25.362962962962968
2024-03-10 09:38:15,24.2002,24.1826,12.567,34.8896,35.0057,23.9039,24.1826,2525.68,480.016,1730.86,10.217390025939094,24.444444444444446,25.361111111111114
2024-03-10 09:38:16,24.1937,24.1169,12.558,34.8911,35.0057,23.9006,24.1037,2529.29,482.971,1731.35,10.222478891846816,24.444444444444446,25.359259259259264
2024-03-10 09:38:17,24.1869,24.1103,12.5552,34.9007,35.0024,23.9007,24.1037,2526.99,486.911,1731.68,10.220912476666191,24.444444444444446,25.35740740740741
2024-03-10 09:38:18,24.187,24.107,12.5531,34.9035,35.009,23.8891,24.1136,2526.99,481.001,1736.77,10.252894083714075,24.444444444444446,25.35555555555556
2024-03-10 09:38:19,24.1862,24.1169,12.5564,34.9348,35.0057,23.8938,24.107,2528.63,488.881,1730.53,10.212456376220475,24.444444444444446,25.353703703703708
2024-03-10 09:38:20,24.1917,24.1136,12.5534,34.949,35.0057,23.9057,24.1037,2527.32,494.791,1728.24,10.206396507041674,24.444444444444446,25.351851851851855
2024-03-10 09:38:21,24.1922,24.1136,12.5512,34.9593,35.0057,23.9118,24.1037,2526.99,507.595,1730.53,10.222291413058052,24.444444444444446,25.350000000000005
2024-03-10 09:38:22,24.1928,24.1136,12.5517,34.9835,35.0254,23.9044,24.107,2530.6,481.001,1730.04,10.219484756666144,24.444444444444446,25.34814814814815
2024-03-10 09:38:23,24.2107,24.107,12.5491,35.004,35.0057,23.9315,24.1103,2528.3,485.926,1729.38,10.233575751027539,24.444444444444446,25.346296296296302
2024-03-10 09:38:24,24.2032,24.1037,12.5583,35.0298,35.0057,23.9162,24.1103,2529.29,492.821,1730.04,10.222820699324084,24.444444444444446,25.34444444444445
2024-03-10 09:38:25,24.1996,24.1037,12.5573,35.0451,35.0057,23.9285,24.1037,2530.27,485.926,1729.22,10.215693907293296,24.444444444444446,25.342592592592595
2024-03-10 09:38:26,24.172,24.1202,12.5351,35.06,35.0057,23.9221,24.107,2530.27,481.986,1729.22,10.210955604114424,24.444444444444446,25.340740740740745
2024-03-10 09:38:27,24.164,24.1103,12.535,35.072,35.0057,23.935,24.107,2529.94,489.866,1727.09,10.191454639640574,24.444444444444446,25.338888888888892
2024-03-10 09:38:28,24.1764,24.1169,12.5614,35.0924,35.0123,23.9274,24.107,2530.93,490.851,1726.1,10.173350383897223,24.444444444444446,25.337037037037042
2024-03-10 09:38:29,24.1792,24.1103,12.5436,35.0886,35.009,23.9395,24.1037,2530.6,485.926,1725.12,10.185607315940723,24.444444444444446,25.33518518518519
2024-03-10 09:38:30,24.1744,24.1136,12.5422,35.093,35.009,23.9599,24.1103,2531.91,489.866,1725.12,10.182631013483244,24.444444444444446,25.33333333333334
2024-03-10 09:38:31,24.1602,24.1103,12.5299,35.1128,35.0057,23.9433,24.107,2534.54,492.821,1724.79,10.179020257717092,24.444444444444446,25.331481481481486
2024-03-10 09:38:32,24.1567,24.1037,12.5248,35.1127,35.0057,23.9646,24.1037,2533.56,485.926,1724.3,10.177528421001384,24.444444444444446,25.329629629629633
2024-03-10 09:38:33,24.1608,24.1136,12.5355,35.1084,35.0024,23.9554,24.1136,2532.24,488.881,1723.47,10.166857416972867,24.444444444444446,25.327777777777783
2024-03-10 09:38:34,24.1585,24.1103,12.5421,35.1228,35.0057,23.9656,24.0939,2531.91,491.836,1721.18,10.145575447898722,24.444444444444446,25.32592592592593
2024-03-10 09:38:35,24.15,24.1169,12.5355,35.1083,35.0057,23.9643,24.1136,2534.87,491.836,1725.61,10.170024588379981,24.444444444444446,25.32407407407408
2024-03-10 09:38:36,24.1519,24.1103,12.5367,35.1205,35.009,23.9745,24.1103,2532.24,493.806,1723.15,10.156138444273823,24.444444444444446,25.322222222222226
2024-03-10 09:38:37,24.147,24.107,12.5392,35.1161,35.009,23.9779,24.107,2531.59,483.956,1741.53,10.25792956156521,24.444444444444446,25.320370370370373
2024-03-10 09:38:38,24.1538,24.1103,12.529,35.1112,35.0024,23.9817,24.1103,2528.3,489.866,1723.47,10.166420144067361,24.444444444444446,25.318518518518523
2024-03-10 09:38:39,24.1299,24.1103,12.521,35.1113,35.0123,23.9822,24.1103,2531.59,487.896,1722.49,10.146741939790823,24.444444444444446,25.31666666666667
2024-03-10 09:38:40,24.1247,24.1136,12.5195,35.1017,35.0123,23.9701,24.1202,2530.27,489.866,1723.97,10.152223477767347,24.444444444444446,25.31481481481482
2024-03-10 09:38:41,24.1363,24.1136,12.5261,35.0785,35.0024,23.9735,24.1037,2527.65,491.836,1722.65,10.148820826932642,24.444444444444446,25.312962962962967
2024-03-10 09:38:42,24.1317,24.1103,12.5304,35.0671,35.0024,23.9722,24.107,2527.97,487.896,1722.65,10.141041072461604,24.444444444444446,25.311111111111117
2024-03-10 09:38:43,24.1286,24.1136,12.5187,35.0413,35.0024,23.9567,24.107,2526.0,489.866,1722.82,10.149560100199675,24.444444444444446,25.309259259259264
2024-03-10 09:38:44,24.1255,24.1333,12.5172,35.025,35.0057,23.9643,24.1103,2526.99,482.971,1722.49,10.146217510674905,24.444444444444446,25.30740740740741
2024-03-10 09:38:45,24.1188,24.1136,12.5174,35.0112,35.0123,23.9355,24.1103,2525.02,493.806,1722.0,10.137301977718016,24.444444444444446,25.30555555555556
2024-03-10 09:38:46,24.1117,24.1103,12.5195,35.011,35.0057,23.9426,24.1103,2524.69,489.866,1722.0,10.12926301878246,24.444444444444446,25.303703703703707
2024-03-10 09:38:47,24.1048,24.107,12.5032,35.0066,35.0024,23.9301,24.1103,2522.06,484.941,1723.8,10.148073403274354,24.444444444444446,25.301851851851858
2024-03-10 09:38:48,24.1205,24.1169,12.5278,35.0156,35.0057,23.9205,24.107,2521.74,491.836,1725.28,10.14899458523647,24.444444444444446,25.300000000000004
2024-03-10 09:38:49,24.1114,24.1005,12.5209,35.0016,34.9992,23.9076,24.1103,2521.41,495.776,1734.64,10.202118504592105,24.444444444444446,25.29814814814815
2024-03-10 09:38:50,24.105,24.1136,12.5166,34.9981,35.0024,23.9017,24.107,2522.06,487.896,1728.4,10.163576744441063,24.444444444444446,25.2962962962963
2024-03-10 09:38:51,24.108,24.0479,12.5107,35.001,35.009,23.8781,24.0479,2518.12,491.836,1728.24,10.170440890088276,24.444444444444446,25.294444444444448
2024-03-10 09:38:52,24.1032,24.0446,12.51,35.0052,35.0057,23.8811,24.0381,2519.11,483.956,1727.09,10.160080138299172,24.444444444444446,25.292592592592598
2024-03-10 09:38:53,24.0863,24.0479,12.5028,34.9921,35.0024,23.8648,24.0479,2520.75,490.851,1729.06,10.163158594153801,24.444444444444446,25.290740740740745
2024-03-10 09:38:54,24.0888,24.0413,12.5026,34.966,35.0057,23.8448,24.0413,2517.14,485.926,1728.89,10.164528058798489,24.444444444444446,25.288888888888895
2024-03-10 09:38:55,24.073,24.0446,12.4932,34.9891,35.0057,23.8487,24.0446,2522.39,482.971,1729.38,10.16179259121807,24.444444444444446,25.28703703703704
2024-03-10 09:38:56,24.0883,24.0413,12.507,35.0066,35.009,23.8341,24.0413,2516.81,485.926,1728.73,10.159289030228427,24.444444444444446,25.28518518518519
2024-03-10 09:38:57,24.0794,24.0479,12.4998,34.9929,35.0057,23.8167,24.0446,2518.12,481.001,1728.4,10.155858726824214,24.444444444444446,25.28333333333334
2024-03-10 09:38:58,24.0753,24.0446,12.5002,34.9734,35.009,23.797,24.0413,2518.12,484.941,1727.91,10.149033954437401,24.444444444444446,25.281481481481485
2024-03-10 09:38:59,24.0676,24.0446,12.4949,34.9948,35.009,23.7939,24.0413,2519.11,484.941,1728.07,10.147869216741682,24.444444444444446,25.279629629629635
2024-03-10 09:39:00,24.062,24.0512,12.4955,34.9995,35.0057,23.7841,24.0413,2517.14,493.806,1728.24,10.143430329059878,24.444444444444446,25.277777777777782
2024-03-10 09:39:01,24.0517,24.0479,12.4951,34.9925,35.0057,23.7829,24.0381,2522.39,488.881,1728.4,10.135686635325634,24.444444444444446,25.27592592592593
2024-03-10 09:39:02,24.0679,24.0479,12.4917,35.0087,35.009,23.7804,24.0413,2522.06,485.926,1728.24,10.151936901851291,24.444444444444446,25.27407407407408
2024-03-10 09:39:03,24.0532,24.0479,12.4954,35.0082,35.0057,23.7757,24.0446,2523.05,482.971,1728.07,10.13480370468924,24.444444444444446,25.272222222222226
2024-03-10 09:39:04,24.0572,24.0512,12.4836,35.0084,35.0057,23.7547,24.0381,2524.69,477.061,1727.25,10.143842689534889,24.444444444444446,25.270370370370376
2024-03-10 09:39:05,24.0633,24.0446,12.4903,35.0126,35.009,23.7641,24.0381,2524.69,484.941,1724.79,10.128870402531312,24.444444444444446,25.268518518518523
2024-03-10 09:39:06,24.0637,24.0479,12.4759,35.0281,35.0024,23.7685,24.0413,2526.33,481.986,1724.13,10.13794277140391,24.444444444444446,25.266666666666673
2024-03-10 09:39:07,24.0488,24.0446,12.4852,35.0377,35.009,23.7679,24.0446,2523.71,490.851,1719.7,10.090776507952796,24.444444444444446,25.26481481481482
2024-03-10 09:39:08,24.0487,24.0446,12.4786,35.0572,35.0057,23.7475,24.0446,2528.3,489.866,1717.24,10.082005832444672,24.444444444444446,25.262962962962966
2024-03-10 09:39:09,24.047,24.0413,12.4745,35.0597,35.0057,23.7464,24.0479,2527.65,486.911,1724.3,10.125555382357016,24.444444444444446,25.261111111111116
2024-03-10 09:39:10,24.0484,24.0479,12.486,35.0777,35.0057,23.7328,24.0381,2527.65,483.956,1723.8,10.113784643326728,24.444444444444446,25.259259259259263
2024-03-10 09:39:11,24.0351,24.0446,12.4632,35.0768,35.0024,23.7403,24.0413,2529.62,479.031,1727.91,10.146228198231917,24.444444444444446,25.257407407407413
2024-03-10 09:39:12,24.0307,24.0479,12.4827,35.0823,35.009,23.7444,24.0413,2531.59,487.896,1719.7,10.077163436459147,24.444444444444446,25.25555555555556
2024-03-10 09:39:13,24.028,24.0413,12.4605,35.0881,35.0057,23.745,24.0413,2528.63,485.926,1728.56,10.14618560987507,24.444444444444446,25.253703703703707
2024-03-10 09:39:14,24.0376,24.0413,12.47,35.096,35.009,23.7564,24.0413,2531.91,493.806,1726.43,10.133770683445995,24.444444444444446,25.251851851851857
2024-03-10 09:39:15,24.0205,24.0446,12.4676,35.1023,35.0024,23.7505,24.0479,2533.23,486.911,1733.65,10.163218763039566,24.444444444444446,25.250000000000004
2024-03-10 09:39:16,24.0168,24.0479,12.4638,35.1101,35.0057,23.7575,24.0381,2521.08,485.926,1725.28,10.114238653914693,24.444444444444446,25.248148148148154
2024-03-10 09:39:17,24.0186,24.0446,12.4506,35.1044,35.0222,23.7531,24.0446,2534.21,480.016,1728.56,10.14662417419795,24.444444444444446,25.2462962962963
2024-03-10 09:39:18,24.0164,24.0413,12.4512,35.092,35.0123,23.7614,24.0348,2532.24,484.941,1728.4,10.1432292434512,24.444444444444446,25.24444444444445
2024-03-10 09:39:19,24.0192,24.0413,12.4547,35.1001,34.9992,23.7797,24.0413,2533.56,493.806,1728.07,10.14067880071282,24.444444444444446,25.242592592592597
2024-03-10 09:39:20,24.0127,24.0446,12.4542,35.0984,35.009,23.7713,24.0413,2534.21,494.791,1727.91,10.13447909412142,24.444444444444446,25.240740740740744
2024-03-10 09:39:21,24.0159,24.0479,12.441,35.0995,35.009,23.7823,24.0413,2536.18,482.971,1726.76,10.142104083511436,24.444444444444446,25.238888888888894
2024-03-10 09:39:22,24.0212,24.0413,12.4478,35.0903,35.009,23.7821,24.0479,2538.15,485.926,1726.1,10.136913760912277,24.444444444444446,25.23703703703704
2024-03-10 09:39:23,24.0226,24.0446,12.4371,35.0871,35.009,23.7967,24.0446,2537.5,484.941,1724.46,10.137870571785598,24.444444444444446,25.23518518518519
2024-03-10 09:39:24,24.0378,24.0413,12.4325,35.0688,35.009,23.7925,24.0413,2540.78,483.956,1720.03,10.129108636813468,24.444444444444446,25.233333333333338
2024-03-10 09:39:25,24.0312,24.0446,12.4344,35.0693,35.0024,23.7926,24.0446,2538.15,485.926,1725.12,10.151642452602466,24.444444444444446,25.231481481481485
2024-03-10 09:39:26,24.0261,23.9789,12.43,35.0681,35.0057,23.8145,23.9756,2531.59,491.836,1724.62,10.1480875616741,24.444444444444446,25.229629629629635
2024-03-10 09:39:27,24.0311,23.9789,12.4204,35.0755,34.9992,23.8189,23.9756,2541.44,486.911,1724.62,10.160864450317735,24.444444444444446,25.22777777777778
2024-03-10 09:39:28,24.0355,23.9756,12.4315,35.0777,35.0057,23.8155,23.9724,2540.45,485.926,1726.1,10.16371569993486,24.444444444444446,25.22592592592593
2024-03-10 09:39:29,24.0325,23.9756,12.4225,35.0821,35.0057,23.8277,23.9756,2540.12,483.956,1726.1,10.168970982096138,24.444444444444446,25.22407407407408
2024-03-10 09:39:30,24.0311,23.9756,12.4255,35.0802,35.0057,23.8294,23.9789,2539.14,483.956,1726.43,10.167060500345865,24.444444444444446,25.22222222222223
2024-03-10 09:39:31,24.0272,23.9691,12.4232,35.0764,35.0057,23.8375,23.9855,2537.17,484.941,1722.33,10.141516981327154,24.444444444444446,25.220370370370375
2024-03-10 09:39:32,24.038,23.9822,12.4261,35.0576,35.009,23.834,23.9724,2538.48,486.911,1727.09,10.1764684951451,24.444444444444446,25.218518518518522
2024-03-10 09:39:33,24.0267,23.9789,12.4213,35.0783,35.0057,23.84,23.9724,2538.15,484.941,1729.55,10.185258860581744,24.444444444444446,25.216666666666672
2024-03-10 09:39:34,24.0224,23.9724,12.4237,35.0641,35.0057,23.8534,23.9756,2537.82,488.881,1727.58,10.167784170043541,24.444444444444446,25.21481481481482
2024-03-10 09:39:35,24.023,23.9756,12.4112,35.0514,35.0024,23.8529,23.9822,2537.82,493.806,1728.07,10.182155224879347,24.444444444444446,25.21296296296297
2024-03-10 09:39:36,24.0164,23.9822,12.4199,35.0391,35.0057,23.8608,23.9691,2537.17,485.926,1727.91,10.167797449061647,24.444444444444446,25.211111111111116
2024-03-10 09:39:37,23.9955,23.9756,12.3961,35.0367,35.0024,23.8646,23.9756,2536.51,491.836,1727.09,10.165513711157168,24.444444444444446,25.209259259259262
2024-03-10 09:39:38,24.0138,23.9756,12.4149,35.0446,35.0057,23.8762,23.9724,2530.6,483.956,1727.74,10.168901202933965,24.444444444444446,25.207407407407413
2024-03-10 09:39:39,24.0184,23.9756,12.4058,35.0379,35.0024,23.8687,23.9756,2533.56,482.971,1736.44,10.232177943196824,24.444444444444446,25.20555555555556
2024-03-10 09:39:40,24.0153,23.9855,12.4079,35.0248,35.0057,23.8829,23.9756,2532.9,480.016,1727.58,10.17541086288665,24.444444444444446,25.20370370370371
2024-03-10 09:39:41,24.0054,23.9756,12.4018,35.0191,35.009,23.8818,23.9756,2533.23,484.941,1729.38,10.182678156052608,24.444444444444446,25.201851851851856
2024-03-10 09:39:42,24.0082,23.9724,12.4063,35.0046,35.0057,23.8843,23.9658,2530.27,486.911,1730.04,10.185071874510568,24.444444444444446,25.200000000000006
2024-03-10 09:39:43,24.01,23.9724,12.4013,35.0054,35.009,23.8957,23.9756,2529.29,490.851,1729.55,10.188155042896872,24.444444444444446,25.198148148148153
2024-03-10 09:39:44,23.999,23.9789,12.4082,34.9936,35.0057,23.9053,23.9691,2529.62,485.926,1730.04,10.175327410430803,24.444444444444446,25.1962962962963
2024-03-10 09:39:45,23.994,23.9756,12.3966,34.9865,35.0057,23.9112,23.9756,2529.94,483.956,1727.41,10.165644115387531,24.444444444444446,25.19444444444445
2024-03-10 09:39:46,24.001,23.9264,12.4058,34.9953,35.009,23.905,23.9691,2529.62,479.031,1731.35,10.18689784428459,24.444444444444446,25.192592592592597
2024-03-10 09:39:47,23.9762,23.9724,12.3864,34.9966,35.0024,23.9077,23.9756,2529.29,480.016,1730.7,10.17833102294041,24.444444444444446,25.190740740740747
2024-03-10 09:39:48,23.9832,23.9756,12.3998,34.9759,35.0057,23.9134,23.9986,2530.27,485.926,1730.7,10.172710449803096,24.444444444444446,25.188888888888894
2024-03-10 09:39:49,23.9826,23.9724,12.3894,34.9811,35.0057,23.9158,23.9789,2526.33,482.971,1729.38,10.173551690746761,24.444444444444446,25.18703703703704
2024-03-10 09:39:50,23.9769,23.9756,12.3851,34.9787,34.9959,23.9201,23.9724,2528.63,498.731,1728.73,10.16849978677712,24.444444444444446,25.18518518518519
2024-03-10 09:39:51,23.9833,23.9756,12.385,34.9821,35.009,23.9334,23.9724,2526.0,490.851,1728.4,10.172259514260011,24.444444444444446,25.183333333333337
2024-03-10 09:39:52,23.9681,23.9921,12.3823,34.976,35.0057,23.9237,23.9756,2517.47,488.881,1728.24,10.160355778015983,24.444444444444446,25.181481481481487
2024-03-10 09:39:53,23.9702,23.9789,12.3831,34.979,35.0123,23.9323,23.9756,2530.6,483.956,1724.46,10.13927064885735,24.444444444444446,25.179629629629634
2024-03-10 09:39:54,23.9653,23.9756,12.383,34.991,34.9992,23.9376,23.9724,2532.24,485.926,1729.55,10.164985584375883,24.444444444444446,25.177777777777784
2024-03-10 09:39:55,23.957,23.9724,12.3572,34.9983,35.009,23.9332,23.9756,2530.27,481.001,1729.71,10.181285906644627,24.444444444444446,25.17592592592593
2024-03-10 09:39:56,23.9455,23.9724,12.3702,34.9802,35.0024,23.9416,23.9724,2529.62,488.881,1729.06,10.155964058782626,24.444444444444446,25.174074074074078
2024-03-10 09:39:57,23.9605,23.9756,12.3792,34.9995,35.0057,23.9472,23.9756,2528.3,488.881,1723.31,10.127437123601107,24.444444444444446,25.172222222222228
2024-03-10 09:39:58,23.9563,23.9658,12.3764,35.014,35.0057,23.9475,23.9724,2527.65,487.896,1727.91,10.153242588745648,24.444444444444446,25.170370370370375
2024-03-10 09:39:59,23.9553,23.9691,12.3798,35.0043,35.0057,23.941,23.9724,2532.24,485.926,1726.76,10.142629812671096,24.444444444444446,25.168518518518525
2024-03-10 09:40:00,23.9482,23.9132,12.3594,35.0212,35.0123,23.9585,23.91,2529.62,486.911,1726.27,10.151402010478675,24.444444444444446,25.16666666666667
2024-03-10 09:40:01,23.9438,23.9132,12.3687,35.0181,35.0057,23.9278,23.91,2535.53,490.851,1725.28,10.133586414171894,24.444444444444446,25.164814814814818
2024-03-10 09:40:02,23.9277,23.91,12.3588,35.0174,35.0057,23.9445,23.91,2532.9,493.806,1725.77,10.131035052979529,24.444444444444446,25.16296296296297
2024-03-10 09:40:03,23.9359,23.9132,12.3799,35.0011,35.0057,23.9486,23.9034,2531.26,486.911,1724.62,10.112994874372074,24.444444444444446,25.161111111111115
2024-03-10 09:40:04,23.9427,23.9165,12.3803,35.0224,35.0057,23.9387,23.91,2532.24,492.821,1724.79,10.119593116929748,24.444444444444446,25.159259259259265
2024-03-10 09:40:05,23.9375,23.91,12.3665,35.007,35.0057,23.9338,23.9067,2533.56,489.866,1724.46,10.125182373322772,24.444444444444446,25.157407407407412
2024-03-10 09:40:06,23.9305,23.9067,12.3583,35.0055,35.0024,23.937,23.9067,2535.2,481.986,1725.12,10.130108028939558,24.444444444444446,25.155555555555562
2024-03-10 09:40:07,23.9376,23.9067,12.3537,35.0196,35.0024,23.9278,23.9034,2534.87,492.821,1726.59,10.14899075157902,24.444444444444446,25.15370370370371
2024-03-10 09:40:08,23.9535,23.91,12.3723,35.0235,34.9992,23.921,23.9001,2530.6,477.061,1727.09,10.149563545670766,24.444444444444446,25.151851851851855
2024-03-10 09:40:09,23.9536,23.91,12.3585,35.0179,35.0057,23.9249,23.9067,2535.85,490.851,1732.18,10.191693492483749,24.444444444444446,25.150000000000006
2024-03-10 09:40:10,23.9369,23.91,12.3635,35.0381,35.0189,23.8964,23.9067,2534.21,494.791,1726.92,10.141729396903218,24.444444444444446,25.148148148148152
2024-03-10 09:40:11,23.9327,23.91,12.3435,35.0502,35.0024,23.8982,23.9067,2535.53,483.956,1727.41,10.158456445586863,24.444444444444446,25.146296296296303
2024-03-10 09:40:12,23.9405,23.9067,12.3503,35.0557,35.0057,23.8868,23.9067,2535.53,485.926,1726.27,10.152628363752063,24.444444444444446,25.14444444444445
2024-03-10 09:40:13,23.9431,23.91,12.3562,35.0698,35.0057,23.8702,23.9034,2536.18,490.851,1725.77,10.146797885310484,24.444444444444446,25.142592592592596
2024-03-10 09:40:14,23.9401,23.9132,12.3478,35.0627,35.009,23.8485,23.9034,2533.56,485.926,1725.94,10.152526728951592,24.444444444444446,25.140740740740746
2024-03-10 09:40:15,23.9387,23.9034,12.3529,35.076,35.0024,23.8502,23.9034,2535.2,485.926,1725.61,10.144893958074208,24.444444444444446,25.138888888888893
2024-03-10 09:40:16,23.9438,23.91,12.3581,35.0794,35.0057,23.8368,23.9034,2535.2,489.866,1724.95,10.140926275860075,24.444444444444446,25.137037037037043
2024-03-10 09:40:17,23.9374,23.9034,12.357,35.0768,35.009,23.8243,23.9034,2534.54,491.836,1723.8,10.12952948207819,24.444444444444446,25.13518518518519
2024-03-10 09:40:18,23.9419,23.91,12.3562,35.0842,35.0057,23.8196,23.9067,2533.88,489.866,1723.8,10.134165462377226,24.444444444444446,25.13333333333334
2024-03-10 09:40:19,23.9331,23.9132,12.3627,35.087,35.009,23.7958,23.9067,2532.24,487.896,1721.5,10.10727857904533,24.444444444444446,25.131481481481487
2024-03-10 09:40:20,23.9284,23.91,12.344,35.1001,34.9992,23.802,23.9067,2530.93,486.911,1722.65,10.126268280263782,24.444444444444446,25.129629629629633
2024-03-10 09:40:21,23.9314,23.91,12.3473,35.1014,35.0057,23.791,23.91,2531.59,485.926,1723.8,10.132765921154869,24.444444444444446,25.127777777777784
2024-03-10 09:40:22,23.9196,23.91,12.3359,35.1119,35.0024,23.7879,23.91,2536.18,490.851,1724.95,10.139175682235889,24.444444444444446,25.12592592592593
2024-03-10 09:40:23,23.924,23.91,12.3487,35.1072,35.0024,23.7768,23.91,2534.54,488.881,1725.61,10.135699825035497,24.444444444444446,25.12407407407408
2024-03-10 09:40:24,23.9241,23.91,12.3494,35.1344,35.0156,23.7635,23.9034,2535.53,492.821,1726.27,10.139050881082383,24.444444444444446,25.122222222222227
2024-03-10 09:40:25,23.9315,23.91,12.3573,35.1166,35.0057,23.7545,23.8935,2534.54,486.911,1726.27,10.138612897770455,24.444444444444446,25.120370370370374
2024-03-10 09:40:26,23.9208,23.9067,12.3381,35.1223,35.0057,23.7546,23.9067,2533.88,491.836,1726.43,10.146999005424622,24.444444444444446,25.118518518518524
2024-03-10 09:40:27,23.9305,23.91,12.3393,35.1182,35.0024,23.7402,23.91,2533.56,485.926,1725.28,10.14768138883891,24.444444444444446,25.11666666666667
2024-03-10 09:40:28,23.9202,23.91,12.3396,35.1265,35.0057,23.749,23.91,2530.93,483.956,1725.12,10.137461246775676,24.444444444444446,25.11481481481482
2024-03-10 09:40:29,23.929,23.9067,12.3413,35.1314,35.0123,23.7367,23.91,2536.51,492.821,1726.27,10.150438447192432,24.444444444444446,25.112962962962968
2024-03-10 09:40:30,23.917,23.9034,12.3511,35.1194,34.9992,23.7479,23.9067,2532.9,485.926,1725.94,10.129405630839537,24.444444444444446,25.111111111111118
2024-03-10 09:40:31,23.9086,23.91,12.3418,35.1094,35.0024,23.7342,23.91,2534.87,491.836,1726.27,10.132130744753965,24.444444444444446,25.109259259259264
2024-03-10 09:40:32,23.9083,23.91,12.3307,35.1195,35.0057,23.7421,23.9067,2533.88,489.866,1723.8,10.127080284939073,24.444444444444446,25.10740740740741
2024-03-10 09:40:33,23.923,23.9264,12.334,35.1112,35.0123,23.738,23.9067,2532.9,493.806,1724.95,10.143814755339978,24.444444444444446,25.10555555555556
2024-03-10 09:40:34,23.8871,23.8475,12.3319,35.1051,35.0057,23.7401,23.8443,2532.9,509.565,1721.67,10.094997470856852,24.444444444444446,25.103703703703708
2024-03-10 09:40:35,23.9041,23.8443,12.339,35.1105,35.0057,23.7364,23.841,2530.27,488.881,1724.95,10.122895161530973,24.444444444444446,25.10185185185186
2024-03-10 09:40:36,23.9174,23.8443,12.344,35.1007,35.0024,23.7484,23.8443,2531.59,489.866,1725.12,10.131158488630433,24.444444444444446,25.100000000000005
2024-03-10 09:40:37,23.8991,23.8377,12.3389,35.0987,35.0057,23.7476,23.841,2530.93,484.941,1725.28,10.120541996622924,24.444444444444446,25.09814814814815
2024-03-10 09:40:38,23.9199,23.8443,12.343,35.099,35.0057,23.743,23.8541,2531.26,485.926,1725.44,10.136102170302436,24.444444444444446,25.096296296296302
2024-03-10 09:40:39,23.919,23.8475,12.3321,35.0961,34.9597,23.7514,23.841,2530.6,487.896,1724.62,10.140036371569895,24.444444444444446,25.09444444444445
2024-03-10 09:40:40,23.9242,23.841,12.3468,35.0962,35.0123,23.7423,23.841,2529.29,488.881,1724.79,10.132721351271575,24.444444444444446,25.0925925925926
2024-03-10 09:40:41,23.9213,23.8508,12.3419,35.0898,35.009,23.757,23.8377,2528.3,487.896,1724.46,10.132532777949514,24.444444444444446,25.090740740740745
2024-03-10 09:40:42,23.9119,23.8311,12.3351,35.0822,35.0057,23.7674,23.8377,2528.63,481.986,1724.46,10.130257652707908,24.444444444444446,25.088888888888896
2024-03-10 09:40:43,23.9074,23.8443,12.3314,35.091,35.009,23.764,23.841,2529.62,481.986,1724.79,10.131496049399674,24.444444444444446,25.087037037037042
2024-03-10 09:40:44,23.893,23.841,12.3199,35.0728,35.009,23.7663,23.8443,2529.62,487.896,1725.12,10.130895873707713,24.444444444444446,25.08518518518519
2024-03-10 09:40:45,23.9041,23.8443,12.3337,35.0505,35.0057,23.77,23.8508,2521.41,485.926,1724.79,10.126594841912056,24.444444444444446,25.08333333333334
2024-03-10 09:40:46,23.9101,23.8508,12.325,35.0461,35.0024,23.7798,23.8475,2524.03,495.776,1724.62,10.13846113872343,24.444444444444446,25.081481481481486
2024-03-10 09:40:47,23.898,23.8443,12.3227,35.0413,35.0057,23.7741,23.841,2520.09,485.926,1726.27,10.139576461056691,24.444444444444446,25.079629629629636
2024-03-10 09:40:48,23.8851,23.8443,12.3205,35.0146,35.0057,23.7855,23.8377,2520.09,475.091,1726.92,10.13401798809571,24.444444444444446,25.077777777777783
2024-03-10 09:40:49,23.8927,23.8475,12.3224,35.008,35.0057,23.7931,23.841,2517.14,480.016,1728.07,10.145764704733242,24.444444444444446,25.07592592592593
2024-03-10 09:40:50,23.8756,23.8508,12.3268,35.0057,35.0024,23.7807,23.8443,2521.08,483.956,1728.89,10.131717184706988,24.444444444444446,25.07407407407408
2024-03-10 09:40:51,23.8859,23.8443,12.3226,34.9858,35.009,23.7879,23.8443,2516.48,486.911,1728.89,10.144437978138171,24.444444444444446,25.072222222222226
2024-03-10 09:40:52,23.8815,23.8475,12.331,34.9745,35.0057,23.7836,23.841,2519.11,487.896,1729.38,10.136080530308323,24.444444444444446,25.070370370370377
2024-03-10 09:40:53,23.8792,23.841,12.3204,34.9683,35.009,23.7948,23.8443,2515.5,489.866,1729.22,10.14242570073111,24.444444444444446,25.068518518518523
2024-03-10 09:40:54,23.8691,23.8443,12.321,34.9735,35.0057,23.7983,23.8377,2519.11,486.911,1730.37,10.13977571280197,24.444444444444446,25.066666666666674
2024-03-10 09:40:55,23.8693,23.8443,12.3144,34.9688,35.0024,23.8031,23.8377,2517.14,481.001,1729.71,10.141876629139123,24.444444444444446,25.06481481481482
2024-03-10 09:40:56,23.8512,23.8475,12.3109,34.9573,35.009,23.798,23.8377,2515.83,481.986,1730.37,10.132926945423794,24.444444444444446,25.062962962962967
2024-03-10 09:40:57,23.859,23.8475,12.3124,34.9476,35.0057,23.7949,23.8443,2520.42,486.911,1729.06,10.130783184983494,24.444444444444446,25.061111111111117
2024-03-10 09:40:58,23.8612,23.8475,12.3082,34.9292,35.0057,23.8161,23.841,2522.39,485.926,1726.92,10.123852949213099,24.444444444444446,25.059259259259264
2024-03-10 09:40:59,23.8627,23.8443,12.3048,34.9246,35.0024,23.8019,23.841,2524.03,488.881,1725.44,10.119466806670061,24.444444444444446,25.057407407407414
2024-03-10 09:41:00,23.8397,23.8475,12.306,34.9148,35.0057,23.8002,23.841,2522.39,485.926,1724.3,10.091606663511865,24.444444444444446,25.05555555555556
2024-03-10 09:41:01,23.8497,23.8475,12.3023,34.912,35.0123,23.8055,23.841,2526.33,488.881,1723.8,10.100663944367179,24.444444444444446,25.053703703703707
2024-03-10 09:41:02,23.8499,23.841,12.3072,34.92,35.0057,23.8029,23.8377,2527.65,493.806,1723.8,10.096552792026518,24.444444444444446,25.051851851851858
2024-03-10 09:41:03,23.8505,23.8475,12.297,34.9126,35.0057,23.8027,23.841,2527.97,485.926,1723.97,10.10699634219014,24.444444444444446,25.050000000000004
2024-03-10 09:41:04,23.8357,23.8443,12.3002,34.9212,35.0057,23.8092,23.8377,2526.99,489.866,1722.65,10.083523337158837,24.444444444444446,25.048148148148154
2024-03-10 09:41:05,23.8474,23.8443,12.3028,34.9162,35.009,23.8018,23.8443,2527.32,487.896,1721.67,10.08573696708443,24.444444444444446,25.0462962962963
2024-03-10 09:41:06,23.8473,23.8475,12.2989,34.9149,35.009,23.7988,23.8443,2526.99,479.031,1721.83,10.089994376881913,24.444444444444446,25.04444444444445
2024-03-10 09:41:07,23.8484,23.841,12.2914,34.9169,35.0024,23.7846,23.841,2523.71,483.956,1721.67,10.0965700092333,24.444444444444446,25.042592592592598
2024-03-10 09:41:08,23.8529,23.7851,12.3035,34.9033,35.0222,23.7827,23.7851,2525.68,488.881,1722.82,10.096670033440963,24.444444444444446,25.040740740740745
2024-03-10 09:41:09,23.852,23.7884,12.2934,34.8931,35.0057,23.7728,23.7818,2521.74,485.926,1724.3,10.113393341327436,24.444444444444446,25.038888888888895
2024-03-10 09:41:10,23.8457,23.7851,12.299,34.9171,35.009,23.7539,23.7786,2522.06,501.685,1723.97,10.101047705402424,24.444444444444446,25.03703703703704
2024-03-10 09:41:11,23.8486,23.7818,12.2958,34.9136,35.0057,23.7707,23.7818,2524.36,484.941,1724.13,10.107321946312075,24.444444444444446,25.035185185185192
2024-03-10 09:41:12,23.8519,23.7818,12.298,34.9233,35.0057,23.7347,23.7818,2523.05,484.941,1723.97,10.107346262001185,24.444444444444446,25.03333333333334
2024-03-10 09:41:13,23.8508,23.7884,12.2995,34.925,35.0057,23.7402,23.7786,2523.71,486.911,1723.31,10.101203184949323,24.444444444444446,25.031481481481485
2024-03-10 09:41:14,23.8776,23.7851,12.2978,34.935,34.9992,23.726,23.7786,2524.36,482.971,1725.12,10.136760940315094,24.444444444444446,25.029629629629635
2024-03-10 09:41:15,23.8646,23.7851,12.295,34.9516,35.0024,23.7033,23.7753,2524.03,484.941,1725.77,10.131648052014626,24.444444444444446,25.027777777777782
2024-03-10 09:41:16,23.8594,23.7851,12.2864,34.9569,35.0123,23.6949,23.7786,2523.38,492.821,1721.01,10.106672262397401,24.444444444444446,25.025925925925932
2024-03-10 09:41:17,23.861,23.7851,12.2963,34.9758,35.0057,23.6741,23.7786,2526.0,483.956,1727.25,10.136042160750685,24.444444444444446,25.02407407407408
2024-03-10 09:41:18,23.866,23.7818,12.2908,34.9826,35.0156,23.6659,23.7818,2524.36,483.956,1727.74,10.14812311548519,24.444444444444446,25.02222222222223
2024-03-10 09:41:19,23.8676,23.7818,12.2988,34.9994,35.0024,23.6593,23.7818,2525.35,487.896,1728.4,10.146386614294451,24.444444444444446,25.020370370370376
2024-03-10 09:41:20,23.8475,23.7818,12.29,35.0091,35.0057,23.6306,23.7687,2524.69,484.941,1728.73,10.138411315384719,24.444444444444446,25.018518518518523
2024-03-10 09:41:21,23.8601,23.7786,12.2984,35.0103,35.0057,23.6391,23.7786,2518.12,487.896,1729.55,10.146906385681486,24.444444444444446,25.016666666666673
2024-03-10 09:41:22,23.848,23.7851,12.2921,35.0356,35.009,23.6263,23.7818,2528.63,488.881,1729.55,10.14181612585491,24.444444444444446,25.01481481481482
2024-03-10 09:41:23,23.8375,23.7851,12.2955,35.0438,35.0057,23.612,23.7753,2530.27,487.896,1730.86,10.137289454267885,24.444444444444446,25.01296296296297
2024-03-10 09:41:24,23.8302,23.7851,12.2879,35.0467,35.009,23.6138,23.7786,2529.94,493.806,1730.04,10.132750247559743,24.444444444444446,25.011111111111116
2024-03-10 09:41:25,23.8308,23.7851,12.2838,35.0466,35.0057,23.5971,23.7818,2531.26,485.926,1728.4,10.127266979743618,24.444444444444446,25.009259259259263
2024-03-10 09:41:26,23.8093,23.795,12.2826,35.0453,35.009,23.5939,23.7818,2533.23,487.896,1728.56,10.110398761127898,24.444444444444446,25.007407407407413
2024-03-10 09:41:27,23.8099,23.7851,12.2855,35.0515,35.0057,23.59,23.7753,2533.88,488.881,1729.55,10.114170749210565,24.444444444444446,25.00555555555556
2024-03-10 09:41:28,23.7837,23.7851,12.2734,35.0496,35.0024,23.5835,23.7818,2532.57,488.881,1729.38,10.100803231722251,24.444444444444446,25.00370370370371
2024-03-10 09:41:29,23.8098,23.7818,12.2799,35.0485,35.009,23.5792,23.7851,2534.21,484.941,1729.38,10.118003108644814,24.444444444444446,25.001851851851857
2024-03-10 09:41:30,23.8024,23.7884,12.2968,35.0471,34.9795,23.5851,23.7786,2533.23,489.866,1729.71,10.098605417980515,24.444444444444446,25.000000000000007
2024-03-10 09:41:31,23.7852,23.7818,12.2823,35.0318,35.0057,23.5712,23.7818,2534.21,483.956,1728.89,10.09144929377649,24.444444444444446,24.998148148148154
2024-03-10 09:41:32,23.789,23.7851,12.284,35.0369,35.0057,23.5741,23.7818,2533.56,489.866,1728.4,10.090430986572303,24.444444444444446,24.9962962962963
2024-03-10 09:41:33,23.7951,23.7818,12.2889,35.0306,35.0057,23.5871,23.7786,2533.23,489.866,1728.4,10.09148344352005,24.444444444444446,24.99444444444445
2024-03-10 09:41:34,23.7878,23.7818,12.2917,35.0169,35.0057,23.5794,23.7884,2531.26,484.941,1729.22,10.087408736043095,24.444444444444446,24.992592592592597
2024-03-10 09:41:35,23.7949,23.7851,12.2844,35.0199,35.0057,23.5941,23.7818,2531.59,487.896,1743.99,10.186312964150067,24.444444444444446,24.990740740740748
2024-03-10 09:41:36,23.7905,23.7818,12.2767,35.0149,35.0156,23.5838,23.7753,2527.65,484.941,1730.53,10.11059349468841,24.444444444444446,24.988888888888894
2024-03-10 09:41:37,23.8005,23.7884,12.2728,34.9987,35.0057,23.5972,23.7786,2526.0,481.001,1726.59,10.09975230164085,24.444444444444446,24.98703703703704
2024-03-10 09:41:38,23.7975,23.7818,12.2765,35.0076,35.0024,23.5913,23.7851,2523.38,483.956,1728.56,10.105399127847047,24.444444444444446,24.98518518518519
2024-03-10 09:41:39,23.7846,23.7786,12.2581,34.9956,35.009,23.5977,23.7753,2524.36,483.956,1726.76,10.099695264632494,24.444444444444446,24.983333333333338
2024-03-10 09:41:40,23.7818,23.7818,12.2748,35.0124,35.009,23.5965,23.7786,2518.45,480.016,1726.92,10.08354331226479,24.444444444444446,24.981481481481488
2024-03-10 09:41:41,23.7829,23.7851,12.2616,35.0068,35.009,23.5976,23.7818,2521.41,488.881,1726.76,10.095138945248806,24.444444444444446,24.979629629629635
