TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 09:41:42,23.7749,23.7851,12.2684,34.998,35.0057,23.61,23.7818,2522.72,485.926,1727.09,10.084097756558968,24.444444444444446,24.977777777777785
2024-03-10 09:41:43,23.7703,23.7194,12.2602,34.998,35.009,23.6151,23.7227,2520.09,483.956,1719.21,10.041228756704948,24.444444444444446,24.97592592592593
2024-03-10 09:41:44,23.7705,23.7227,12.2627,34.9978,35.0024,23.6241,23.7162,2525.68,494.791,1726.1,10.079456009282179,24.444444444444446,24.97407407407408
2024-03-10 09:41:45,23.7762,23.7194,12.2634,34.9919,35.0024,23.6242,23.7194,2523.05,484.941,1726.76,10.087691115487003,24.444444444444446,24.97222222222223
2024-03-10 09:41:46,23.7813,23.7227,12.2599,35.007,35.0024,23.6353,23.7162,2523.71,486.911,1727.25,10.098091273519678,24.444444444444446,24.970370370370375
2024-03-10 09:41:47,23.785,23.7162,12.2604,35.0377,35.0057,23.6397,23.7162,2526.66,481.986,1723.15,10.076919305296341,24.444444444444446,24.968518518518525
2024-03-10 09:41:48,23.7775,23.7162,12.2598,35.0329,35.0057,23.6424,23.7194,2527.65,484.941,1733.98,10.134181591647334,24.444444444444446,24.966666666666672
2024-03-10 09:41:49,23.7664,23.726,12.2566,35.036,35.0024,23.6422,23.7227,2528.63,490.851,1725.12,10.075484125014139,24.444444444444446,24.96481481481482
2024-03-10 09:41:50,23.7725,23.7194,12.2532,35.0241,35.0057,23.6476,23.7194,2531.91,485.926,1718.22,10.043467868908461,24.444444444444446,24.96296296296297
2024-03-10 09:41:51,23.7773,23.7194,12.2594,35.0189,35.0024,23.6448,23.7129,2529.29,487.896,1723.97,10.075853479007394,24.444444444444446,24.961111111111116
2024-03-10 09:41:52,23.766,23.7293,12.2652,35.0001,35.0057,23.6438,23.7194,2529.94,481.986,1722.98,10.055116878785533,24.444444444444446,24.959259259259266
2024-03-10 09:41:53,23.761,23.7227,12.2513,34.9982,35.009,23.6326,23.7162,2528.96,492.821,1722.0,10.057174528327709,24.444444444444446,24.957407407407413
2024-03-10 09:41:54,23.7665,23.726,12.2473,34.9802,35.0024,23.6341,23.7227,2525.35,483.956,1721.83,10.06448193915851,24.444444444444446,24.955555555555563
2024-03-10 09:41:55,23.7606,23.7194,12.2561,34.9869,35.0024,23.6301,23.7162,2524.03,485.926,1721.18,10.047843801896526,24.444444444444446,24.95370370370371
2024-03-10 09:41:56,23.7552,23.7227,12.2485,34.9676,35.0024,23.6346,23.7162,2521.08,486.911,1721.18,10.049765246232587,24.444444444444446,24.951851851851856
2024-03-10 09:41:57,23.7579,23.7227,12.2477,34.955,35.0057,23.6296,23.7194,2519.11,484.941,1720.19,10.047039839021796,24.444444444444446,24.950000000000006
2024-03-10 09:41:58,23.7491,23.726,12.2399,34.9418,35.0024,23.6347,23.7194,2518.45,492.821,1714.77,10.014513346705407,24.444444444444446,24.948148148148153
2024-03-10 09:41:59,23.7586,23.7227,12.2414,34.9455,35.009,23.6481,23.7194,2517.8,487.896,1720.85,10.057007187023496,24.444444444444446,24.946296296296303
2024-03-10 09:42:00,23.7567,23.7227,12.2387,34.9389,35.0024,23.6292,23.7227,2518.45,489.866,1720.68,10.05671217553875,24.444444444444446,24.94444444444445
2024-03-10 09:42:01,23.75,23.7227,12.228,34.9453,35.0057,23.633,23.7227,2517.14,493.806,1725.12,10.08616379853802,24.444444444444446,24.942777777777785
2024-03-10 09:42:02,23.7398,23.7227,12.2341,34.9431,35.0024,23.629,23.7096,2520.75,490.851,1722.65,10.057474271626576,24.444444444444446,24.941111111111116
2024-03-10 09:42:03,23.7269,23.726,12.2307,34.9427,35.0123,23.6261,23.7227,2518.45,492.821,1723.15,10.052086815815542,24.444444444444446,24.93944444444445
2024-03-10 09:42:04,23.7218,23.7227,12.2258,34.9333,35.0057,23.6333,23.7194,2520.42,487.896,1723.8,10.055703682599125,24.444444444444446,24.937777777777782
2024-03-10 09:42:05,23.7285,23.7194,12.219,34.9413,35.0057,23.624,23.7227,2523.38,487.896,1723.64,10.06657786336833,24.444444444444446,24.936111111111117
2024-03-10 09:42:06,23.7277,23.7227,12.227,34.9477,35.009,23.6282,23.7194,2525.02,489.866,1724.13,10.061740660961084,24.444444444444446,24.93444444444445
2024-03-10 09:42:07,23.7337,23.7227,12.2261,34.9469,35.0057,23.6141,23.7227,2525.68,492.821,1718.39,10.034259539412524,24.444444444444446,24.932777777777783
2024-03-10 09:42:08,23.7267,23.726,12.2098,34.9508,35.0057,23.6068,23.7194,2526.66,487.896,1725.12,10.081699344851808,24.444444444444446,24.931111111111118
2024-03-10 09:42:09,23.7314,23.7194,12.2253,34.9392,35.009,23.5937,23.7227,2526.99,493.806,1726.1,10.077967012669813,24.444444444444446,24.92944444444445
2024-03-10 09:42:10,23.7374,23.726,12.2288,34.9382,35.0057,23.5807,23.7227,2527.97,492.821,1733.16,10.121386020329988,24.444444444444446,24.927777777777784
2024-03-10 09:42:11,23.7304,23.7227,12.2289,34.9476,35.0057,23.568,23.7227,2525.68,489.866,1726.92,10.0787236817601,24.444444444444446,24.926111111111116
2024-03-10 09:42:12,23.7108,23.726,12.2055,34.9459,35.0057,23.5545,23.7227,2531.26,491.836,1727.58,10.085906800900265,24.444444444444446,24.92444444444445
2024-03-10 09:42:13,23.74,23.7162,12.2394,34.9356,35.0057,23.5386,23.7162,2531.26,491.836,1724.13,10.061653172889386,24.444444444444446,24.92277777777778
2024-03-10 09:42:14,23.7224,23.7227,12.2261,34.9615,35.0057,23.5213,23.7194,2532.24,491.836,1734.31,10.117277271700154,24.444444444444446,24.921111111111117
2024-03-10 09:42:15,23.7214,23.726,12.2192,34.9551,34.9992,23.5171,23.7194,2532.9,494.791,1728.24,10.087041398081743,24.444444444444446,24.91944444444445
2024-03-10 09:42:16,23.7173,23.7227,12.2016,34.946,35.009,23.4967,23.7194,2532.57,491.836,1725.12,10.080648885160933,24.444444444444446,24.917777777777783
2024-03-10 09:42:17,23.7173,23.6472,12.1988,34.9458,34.9827,23.4905,23.6603,2531.91,490.851,1729.38,10.107999098598018,24.444444444444446,24.916111111111118
2024-03-10 09:42:18,23.7153,23.6603,12.2106,34.9499,34.9992,23.4738,23.6603,2532.57,486.911,1728.4,10.090167872335362,24.444444444444446,24.91444444444445
2024-03-10 09:42:19,23.7155,23.6636,12.2105,34.9509,35.0057,23.4656,23.6636,2530.6,477.061,1729.22,10.095218161652717,24.444444444444446,24.912777777777784
2024-03-10 09:42:20,23.7151,23.6669,12.2134,34.9539,35.0057,23.4509,23.6406,2527.32,492.821,1729.55,10.094248525406538,24.444444444444446,24.911111111111115
2024-03-10 09:42:21,23.6963,23.657,12.205,34.9682,35.0057,23.4485,23.6603,2531.59,473.121,1729.55,10.085121162958886,24.444444444444446,24.90944444444445
2024-03-10 09:42:22,23.706,23.6702,12.2004,34.9935,35.0057,23.4295,23.657,2530.27,497.746,1728.4,10.090957215046181,24.444444444444446,24.907777777777785
2024-03-10 09:42:23,23.6962,23.6669,12.1938,34.993,35.0024,23.4204,23.6603,2532.9,479.031,1732.34,10.111147257499866,24.444444444444446,24.906111111111116
2024-03-10 09:42:24,23.6965,23.6669,12.2031,35.0016,35.0057,23.4032,23.657,2535.2,491.836,1728.07,10.078332632462521,24.444444444444446,24.90444444444445
2024-03-10 09:42:25,23.7005,23.6603,12.1952,35.0079,35.0024,23.4009,23.6603,2536.18,482.971,1727.91,10.08783339720509,24.444444444444446,24.902777777777782
2024-03-10 09:42:26,23.6922,23.6636,12.1975,35.0189,35.009,23.4037,23.6537,2539.79,486.911,1727.74,10.077547755163419,24.444444444444446,24.901111111111117
2024-03-10 09:42:27,23.6845,23.6636,12.1783,35.0291,35.0024,23.3877,23.6603,2543.08,484.941,1722.98,10.059838083496984,24.444444444444446,24.89944444444445
2024-03-10 09:42:28,23.7058,23.657,12.1886,35.0411,35.0024,23.3872,23.657,2542.42,482.971,1725.28,10.082897033226551,24.444444444444446,24.897777777777783
2024-03-10 09:42:29,23.6929,23.703,12.1912,35.0579,35.0024,23.386,23.657,2545.7,485.926,1720.36,10.040612525320684,24.444444444444446,24.896111111111118
2024-03-10 09:42:30,23.7,23.6603,12.1926,35.0585,35.0057,23.3996,23.6603,2544.39,486.911,1727.09,10.084886501006098,24.444444444444446,24.89444444444445
2024-03-10 09:42:31,23.684,23.6603,12.1947,35.0714,35.0057,23.4008,23.6603,2544.06,481.001,1726.59,10.066108947946441,24.444444444444446,24.892777777777784
2024-03-10 09:42:32,23.6925,23.6603,12.1858,35.0742,35.0123,23.4116,23.6537,2542.42,490.851,1723.47,10.063136283784655,24.444444444444446,24.891111111111115
2024-03-10 09:42:33,23.6825,23.6636,12.185,35.0834,35.0024,23.4043,23.6636,2542.09,481.986,1723.97,10.058007568644243,24.444444444444446,24.88944444444445
2024-03-10 09:42:34,23.6809,23.6767,12.1772,35.0768,35.0057,23.401,23.6636,2537.82,485.926,1724.95,10.069151937268492,24.444444444444446,24.88777777777778
2024-03-10 09:42:35,23.6831,23.6603,12.1847,35.0859,35.009,23.4096,23.6636,2538.15,487.896,1724.79,10.063579317071287,24.444444444444446,24.886111111111116
2024-03-10 09:42:36,23.6749,23.6636,12.1736,35.0737,35.0123,23.4126,23.6603,2536.18,487.896,1733.0,10.114032159068637,24.444444444444446,24.88444444444445
2024-03-10 09:42:37,23.6799,23.6603,12.1633,35.0677,35.009,23.4188,23.6603,2535.85,486.911,1727.91,10.097741223805746,24.444444444444446,24.882777777777783
2024-03-10 09:42:38,23.6831,23.6636,12.1738,35.071,35.0024,23.4224,23.6603,2536.84,486.911,1727.91,10.09134059246196,24.444444444444446,24.881111111111117
2024-03-10 09:42:39,23.6808,23.6603,12.1679,35.0642,34.9992,23.4267,23.6636,2536.18,499.716,1725.77,10.081995130172105,24.444444444444446,24.87944444444445
2024-03-10 09:42:40,23.6797,23.6603,12.1694,35.0632,35.0024,23.4555,23.657,2534.87,489.866,1725.94,10.080711196936885,24.444444444444446,24.877777777777784
2024-03-10 09:42:41,23.6722,23.6636,12.1655,35.0515,35.0057,23.4437,23.6702,2536.18,490.851,1725.12,10.07277043747938,24.444444444444446,24.876111111111115
2024-03-10 09:42:42,23.6744,23.6636,12.1849,35.0507,35.0057,23.4509,23.6636,2525.35,486.911,1733.16,10.104588280119339,24.444444444444446,24.87444444444445
2024-03-10 09:42:43,23.6764,23.6669,12.178,35.0568,35.009,23.4753,23.6669,2539.79,484.941,1725.28,10.066438305043954,24.444444444444446,24.872777777777785
2024-03-10 09:42:44,23.673,23.657,12.166,35.0472,35.0024,23.4815,23.6603,2538.48,491.836,1724.95,10.072040416748395,24.444444444444446,24.871111111111116
2024-03-10 09:42:45,23.6706,23.6603,12.1657,35.0377,35.0057,23.4875,23.6636,2537.17,490.851,1723.31,10.060628026501211,24.444444444444446,24.86944444444445
2024-03-10 09:42:46,23.677,23.6669,12.1645,35.022,35.0024,23.493,23.657,2537.5,497.746,1721.18,10.054830872209463,24.444444444444446,24.867777777777782
2024-03-10 09:42:47,23.6797,23.6603,12.1744,35.0345,35.0156,23.4835,23.6603,2535.53,494.791,1720.85,10.04661591262298,24.444444444444446,24.866111111111117
2024-03-10 09:42:48,23.6722,23.6603,12.1553,35.0161,35.009,23.5098,23.657,2533.56,489.866,1720.36,10.053881634268482,24.444444444444446,24.864444444444448
2024-03-10 09:42:49,23.666,23.6603,12.1613,35.0286,35.0024,23.5267,23.6537,2531.26,491.836,1733.49,10.119882611093853,24.444444444444446,24.862777777777783
2024-03-10 09:42:50,23.662,23.6669,12.1619,35.0121,35.0057,23.5287,23.6603,2529.94,482.971,1720.19,10.038223736575778,24.444444444444446,24.861111111111118
2024-03-10 09:42:51,23.6729,23.6669,12.1497,35.0078,35.009,23.538,23.6603,2528.3,481.986,1721.34,10.065111639340866,24.444444444444446,24.85944444444445
2024-03-10 09:42:52,23.6749,23.6045,12.1614,35.0045,35.0024,23.5375,23.6045,2528.63,484.941,1722.49,10.063357710358586,24.444444444444446,24.857777777777784
2024-03-10 09:42:53,23.6729,23.6045,12.1535,34.9921,35.0057,23.5405,23.6045,2524.03,479.031,1724.79,10.08195884514985,24.444444444444446,24.856111111111115
2024-03-10 09:42:54,23.6705,23.6078,12.1468,34.9758,35.0123,23.5444,23.6045,2526.0,486.911,1725.28,10.088587550949255,24.444444444444446,24.85444444444445
2024-03-10 09:42:55,23.6752,23.6045,12.1674,34.9875,35.009,23.5536,23.6012,2527.97,485.926,1728.07,10.090959704513207,24.444444444444446,24.85277777777778
2024-03-10 09:42:56,23.6731,23.6012,12.1457,34.9871,35.0057,23.5643,23.6045,2523.71,482.971,1726.76,10.100483858371978,24.444444444444446,24.851111111111116
2024-03-10 09:42:57,23.6601,23.6045,12.1366,34.9806,35.0057,23.561,23.5979,2527.97,488.881,1727.41,10.100867432671821,24.444444444444446,24.849444444444448
2024-03-10 09:42:58,23.6691,23.6078,12.1527,34.961,34.9959,23.5643,23.6045,2526.66,485.926,1726.76,10.090845490444941,24.444444444444446,24.847777777777782
2024-03-10 09:42:59,23.6645,23.6012,12.1431,34.9624,35.0057,23.5706,23.6012,2527.65,481.986,1720.19,10.056816111041137,24.444444444444446,24.846111111111117
2024-03-10 09:43:00,23.6626,23.6078,12.1476,34.965,35.0057,23.5714,23.6012,2529.62,486.911,1726.1,10.085762347875715,24.444444444444446,24.84444444444445
2024-03-10 09:43:01,23.6458,23.6045,12.1455,34.969,35.009,23.5871,23.6045,2529.29,483.956,1729.88,10.094945601040257,24.444444444444446,24.842777777777783
2024-03-10 09:43:02,23.6605,23.6045,12.1457,34.9636,35.0156,23.5825,23.6012,2530.27,486.911,1725.77,10.08365898469593,24.444444444444446,24.841111111111115
2024-03-10 09:43:03,23.6464,23.6012,12.1371,34.9732,35.0123,23.58,23.6045,2532.24,485.926,1724.62,10.072126333299623,24.444444444444446,24.83944444444445
2024-03-10 09:43:04,23.6393,23.6045,12.1381,34.9776,35.0057,23.5767,23.5913,2534.87,489.866,1723.64,10.059318417148607,24.444444444444446,24.83777777777778
2024-03-10 09:43:05,23.635,23.6078,12.1412,34.9638,35.009,23.5709,23.6012,2534.87,491.836,1723.8,10.053779313418389,24.444444444444446,24.836111111111116
2024-03-10 09:43:06,23.6291,23.6045,12.1234,34.9666,35.0024,23.5601,23.6012,2533.88,485.926,1724.3,10.067107588056608,24.444444444444446,24.83444444444445
2024-03-10 09:43:07,23.6286,23.6078,12.1276,34.9848,35.0057,23.5718,23.6045,2532.57,486.911,1726.1,10.073500022832706,24.444444444444446,24.832777777777782
2024-03-10 09:43:08,23.6111,23.6078,12.1303,34.9863,35.0057,23.5813,23.6012,2531.91,487.896,1731.35,10.086392366726102,24.444444444444446,24.831111111111117
2024-03-10 09:43:09,23.632,23.6012,12.125,34.992,35.0057,23.5753,23.6012,2531.91,486.911,1725.77,10.076828424019181,24.444444444444446,24.829444444444448
2024-03-10 09:43:10,23.6105,23.6045,12.13,34.989,35.0057,23.5695,23.5979,2527.32,493.806,1725.77,10.053622031976374,24.444444444444446,24.827777777777783
2024-03-10 09:43:11,23.5965,23.6045,12.1135,35.004,35.0057,23.5727,23.6012,2530.93,487.896,1724.62,10.049110431153895,24.444444444444446,24.826111111111114
2024-03-10 09:43:12,23.5976,23.6078,12.1214,34.9814,35.009,23.5702,23.6045,2529.29,486.911,1725.61,10.048924721784532,24.444444444444446,24.82444444444445
2024-03-10 09:43:13,23.5986,23.5946,12.1119,34.986,35.0024,23.5792,23.6012,2530.27,490.851,1725.94,10.060042336503388,24.444444444444446,24.822777777777784
2024-03-10 09:43:14,23.58,23.6045,12.1198,34.9849,35.009,23.5752,23.6045,2530.93,482.971,1726.43,10.039683148313198,24.444444444444446,24.821111111111115
2024-03-10 09:43:15,23.5843,23.6045,12.117,34.9712,35.0123,23.5847,23.6045,2529.94,486.911,1726.76,10.047823320879724,24.444444444444446,24.81944444444445
2024-03-10 09:43:16,23.5747,23.611,12.1085,34.9695,35.0057,23.584,23.6045,2532.24,485.926,1726.59,10.045870367989655,24.444444444444446,24.81777777777778
2024-03-10 09:43:17,23.5864,23.6078,12.1238,34.9815,35.0057,23.5835,23.6012,2531.59,489.866,1726.1,10.039866217000453,24.444444444444446,24.816111111111116
2024-03-10 09:43:18,23.589,23.611,12.1117,34.969,35.0057,23.5848,23.6045,2533.23,490.851,1726.27,10.053731731919344,24.444444444444446,24.814444444444447
2024-03-10 09:43:19,23.59,23.6012,12.1057,34.9715,35.0057,23.5773,23.6045,2535.53,482.971,1725.77,10.056949741024017,24.444444444444446,24.812777777777782
2024-03-10 09:43:20,23.5805,23.6012,12.1001,34.969,35.009,23.5887,23.6012,2537.5,488.881,1733.82,10.100430021744497,24.444444444444446,24.811111111111117
2024-03-10 09:43:21,23.5776,23.6045,12.1092,34.9728,35.0057,23.5756,23.6045,2538.48,493.806,1726.1,10.044946323089704,24.444444444444446,24.80944444444445
2024-03-10 09:43:22,23.5775,23.6045,12.1086,34.9829,35.0057,23.5862,23.6012,2539.14,488.881,1726.92,10.050156417314126,24.444444444444446,24.807777777777783
2024-03-10 09:43:23,23.5792,23.6045,12.1002,34.9806,35.0254,23.5895,23.6012,2539.79,489.866,1724.62,10.045609913717293,24.444444444444446,24.806111111111115
2024-03-10 09:43:24,23.5746,23.6078,12.0986,35.0092,35.009,23.5763,23.6012,2526.33,491.836,1725.61,10.04874959544093,24.444444444444446,24.80444444444445
2024-03-10 09:43:25,23.5851,23.6078,12.0994,35.0062,35.0057,23.574,23.6012,2537.5,483.956,1724.46,10.050540764434656,24.444444444444446,24.80277777777778
2024-03-10 09:43:26,23.5884,23.5519,12.1071,35.0181,35.009,23.5854,23.5388,2535.2,492.821,1725.12,10.050535707355884,24.444444444444446,24.801111111111116
2024-03-10 09:43:27,23.5866,23.5453,12.0972,35.0258,35.009,23.5625,23.5486,2534.21,484.941,1724.62,10.054711259052477,24.444444444444446,24.79944444444445
2024-03-10 09:43:28,23.5934,23.5486,12.1035,35.0229,35.0057,23.5586,23.5421,2532.24,481.986,1724.3,10.05328310976399,24.444444444444446,24.79777777777778
2024-03-10 09:43:29,23.5945,23.5716,12.0974,35.0324,35.0123,23.5522,23.5486,2531.91,484.941,1723.97,10.05765764883319,24.444444444444446,24.796111111111117
2024-03-10 09:43:30,23.5776,23.5519,12.0855,35.0705,35.0057,23.5402,23.5421,2529.94,485.926,1723.64,10.051359265269138,24.444444444444446,24.794444444444448
2024-03-10 09:43:31,23.5895,23.5486,12.0861,35.0774,35.0057,23.5412,23.5421,2538.15,490.851,1723.15,10.058382376528986,24.444444444444446,24.792777777777783
2024-03-10 09:43:32,23.5929,23.5486,12.0882,35.0674,35.0024,23.5277,23.5421,2530.27,484.941,1722.65,10.056600141910735,24.444444444444446,24.791111111111114
2024-03-10 09:43:33,23.5938,23.5486,12.0988,35.0932,35.0057,23.5268,23.5486,2531.59,488.881,1722.49,10.047187812617532,24.444444444444446,24.78944444444445
2024-03-10 09:43:34,23.5851,23.5453,12.0955,35.097,35.0057,23.5342,23.5453,2534.21,484.941,1723.47,10.048181550416032,24.444444444444446,24.787777777777784
2024-03-10 09:43:35,23.6014,23.5453,12.096,35.1094,35.0057,23.5253,23.5388,2535.85,481.986,1727.09,10.08313373556803,24.444444444444446,24.786111111111115
2024-03-10 09:43:36,23.576,23.5519,12.0817,35.1162,35.0057,23.5149,23.5453,2537.17,482.971,1724.95,10.060924147234823,24.444444444444446,24.78444444444445
2024-03-10 09:43:37,23.5809,23.5519,12.0916,35.1268,35.0024,23.5213,23.5322,2538.48,489.866,1725.61,10.060395497289951,24.444444444444446,24.78277777777778
2024-03-10 09:43:38,23.5827,23.5486,12.0956,35.1284,35.0057,23.5195,23.5453,2538.15,492.821,1726.1,10.061325285825726,24.444444444444446,24.781111111111116
2024-03-10 09:43:39,23.5921,23.5486,12.0944,35.1178,35.0057,23.4987,23.5453,2541.76,488.881,1728.4,10.084028540140148,24.444444444444446,24.779444444444447
2024-03-10 09:43:40,23.5899,23.5486,12.0895,35.1199,35.0057,23.5064,23.5453,2539.47,483.956,1726.43,10.074900270402011,24.444444444444446,24.777777777777782
2024-03-10 09:43:41,23.5675,23.5421,12.0863,35.1024,35.0024,23.5041,23.5453,2536.84,488.881,1727.25,10.062857424404507,24.444444444444446,24.776111111111117
2024-03-10 09:43:42,23.5802,23.5519,12.0961,35.105,35.0057,23.4914,23.5486,2536.18,490.851,1727.58,10.067322216041193,24.444444444444446,24.77444444444445
2024-03-10 09:43:43,23.5637,23.5552,12.0719,35.0983,35.0024,23.5021,23.5388,2533.88,483.956,1726.27,10.066433247965172,24.444444444444446,24.772777777777783
2024-03-10 09:43:44,23.5669,23.5519,12.0876,35.0844,35.0057,23.4782,23.5519,2532.24,482.971,1725.61,10.051639180110241,24.444444444444446,24.771111111111114
2024-03-10 09:43:45,23.5606,23.5453,12.0887,35.0827,35.0057,23.4779,23.5421,2533.56,490.851,1726.27,10.04900151215055,24.444444444444446,24.76944444444445
2024-03-10 09:43:46,23.5608,23.5453,12.0802,35.0801,35.009,23.4764,23.5453,2527.97,478.046,1725.77,10.053709603267103,24.444444444444446,24.76777777777778
2024-03-10 09:43:47,23.5414,23.5486,12.0815,35.0683,35.0057,23.4695,23.5486,2528.96,492.821,1725.12,10.031802509535304,24.444444444444446,24.766111111111115
2024-03-10 09:43:48,23.5403,23.5486,12.0782,35.0484,35.0057,23.4637,23.5453,2526.66,483.956,1725.44,10.035589552144664,24.444444444444446,24.76444444444445
2024-03-10 09:43:49,23.5435,23.5486,12.0601,35.0484,35.0024,23.471,23.5453,2527.32,489.866,1724.79,10.050451082729467,24.444444444444446,24.76277777777778
2024-03-10 09:43:50,23.5592,23.5421,12.096,35.0412,34.9959,23.4762,23.5453,2529.29,489.866,1724.79,10.032771727149132,24.444444444444446,24.761111111111116
2024-03-10 09:43:51,23.5299,23.5453,12.0746,35.0228,35.0057,23.4589,23.5453,2527.65,490.851,1724.13,10.022021076413397,24.444444444444446,24.759444444444448
2024-03-10 09:43:52,23.5379,23.5519,12.0607,35.0234,35.0057,23.4487,23.5453,2529.94,485.926,1732.34,10.08899527957448,24.444444444444446,24.757777777777783
2024-03-10 09:43:53,23.5418,23.5552,12.0645,35.0057,35.0057,23.4584,23.5421,2531.59,486.911,1724.95,10.046044101429256,24.444444444444446,24.756111111111114
2024-03-10 09:43:54,23.5356,23.5486,12.0619,35.0036,35.0057,23.4555,23.5453,2531.26,495.776,1718.71,10.00656290593083,24.444444444444446,24.75444444444445
2024-03-10 09:43:55,23.5396,23.5453,12.0681,34.9767,35.0057,23.452,23.5388,2529.94,490.851,1724.62,10.039046443523642,24.444444444444446,24.752777777777784
2024-03-10 09:43:56,23.537,23.5453,12.0649,34.992,35.0057,23.4433,23.5486,2530.27,495.776,1721.83,10.023330027625205,24.444444444444446,24.751111111111115
2024-03-10 09:43:57,23.5286,23.5453,12.0613,34.9889,35.0024,23.4464,23.5486,2527.97,489.866,1717.89,9.996209782891698,24.444444444444446,24.74944444444445
2024-03-10 09:43:58,23.5214,23.5486,12.0532,34.9744,35.009,23.4372,23.5421,2526.66,491.836,1718.22,9.99891470959312,24.444444444444446,24.74777777777778
2024-03-10 09:43:59,23.5285,23.5486,12.0558,34.9711,35.0057,23.4332,23.5552,2527.97,495.776,1723.8,10.035322863548624,24.444444444444446,24.746111111111116
2024-03-10 09:44:00,23.5366,23.4895,12.0679,34.9683,35.0057,23.419,23.4928,2523.38,490.851,1723.8,10.03182401049274,24.444444444444446,24.744444444444447
2024-03-10 09:44:01,23.5341,23.4895,12.0528,34.9655,35.0024,23.4274,23.4829,2525.68,480.016,1724.13,10.044767975053052,24.444444444444446,24.742777777777782
2024-03-10 09:44:02,23.5463,23.4994,12.051,34.9868,35.0057,23.4268,23.4862,1.52946,481.001,1724.79,0.0,24.444444444444446,24.741111111111117
2024-03-10 09:44:03,23.5328,23.4928,12.0494,34.9767,35.0057,23.4228,23.4895,0.216172,456.377,1723.64,0.0,24.444444444444446,24.739444444444448
2024-03-10 09:44:04,23.5352,23.4862,12.077,34.9688,35.009,23.4287,23.4829,0.872818,379.549,1723.97,0.0,24.444444444444446,24.737777777777783
2024-03-10 09:44:05,23.5394,23.4862,12.1175,34.9843,35.0057,23.4378,23.4895,1.20114,301.737,1715.1,0.0,24.444444444444446,24.736111111111114
2024-03-10 09:44:06,23.5439,23.4895,12.1769,34.9738,35.0057,23.4236,23.4862,0.544495,237.714,1715.92,0.0,24.444444444444446,24.73444444444445
2024-03-10 09:44:07,23.5556,23.4928,12.253,34.9705,35.0123,23.432,23.4862,0.544495,175.661,1698.36,0.0,24.444444444444446,24.73277777777778
2024-03-10 09:44:08,23.5644,23.4928,12.3142,34.9586,35.0123,23.4369,23.4797,0.544495,134.292,1673.73,0.0,24.444444444444446,24.731111111111115
2024-03-10 09:44:09,23.5781,23.4862,12.3937,34.9391,35.009,23.424,23.4862,0.216172,118.533,1631.71,0.0,24.444444444444446,24.72944444444445
2024-03-10 09:44:10,23.6027,23.4895,12.466,34.9136,35.0057,23.4351,23.4829,0.872818,111.638,1586.07,0.0,24.444444444444446,24.72777777777778
2024-03-10 09:44:11,23.6231,23.4895,12.5509,34.8789,35.0057,23.4295,23.4862,0.544495,102.773,1526.65,0.0,24.444444444444446,24.726111111111116
2024-03-10 09:44:12,23.6488,23.4928,12.6106,34.8534,35.0024,23.4443,23.4895,0.544495,102.773,1453.27,0.0,24.444444444444446,24.724444444444448
2024-03-10 09:44:13,23.6966,23.4862,12.6905,34.8224,35.009,23.4404,23.4862,0.872818,103.758,1374.3,0.0,24.444444444444446,24.722777777777782
2024-03-10 09:44:14,23.7274,23.4829,12.7594,34.7942,35.0024,23.4368,23.4862,1.20114,98.8333,1294.19,0.0,24.444444444444446,24.721111111111114
2024-03-10 09:44:15,23.779,23.4928,12.8402,34.7319,35.0024,23.4349,23.4895,0.872818,104.743,1214.57,0.0,24.444444444444446,24.71944444444445
2024-03-10 09:44:16,23.8407,23.4961,12.9373,34.6821,35.0024,23.4218,23.4829,-1.42544,110.653,1121.0,0.0,24.444444444444446,24.717777777777783
2024-03-10 09:44:17,23.8942,23.4895,13.0184,34.6292,35.009,23.4211,23.4829,0.872818,101.788,1053.7,0.0,24.444444444444446,24.716111111111115
2024-03-10 09:44:18,23.932,23.4895,13.0915,34.5828,35.009,23.4173,23.4862,0.872818,101.788,1003.96,0.0,24.444444444444446,24.71444444444445
2024-03-10 09:44:19,23.9745,23.4862,13.1766,34.525,35.009,23.4191,23.4895,-0.11215,103.758,952.244,0.0,24.444444444444446,24.71277777777778
2024-03-10 09:44:20,24.0337,23.4895,13.2799,34.4558,35.0057,23.3936,23.4862,-0.11215,102.773,914.159,0.0,24.444444444444446,24.711111111111116
2024-03-10 09:44:21,24.0686,23.4961,13.3585,34.3907,35.009,23.3932,23.4862,-0.768796,98.8333,887.236,0.0,24.444444444444446,24.709444444444447
2024-03-10 09:44:22,24.1086,23.4895,13.4412,34.3327,35.009,23.3857,23.4862,0.216172,100.803,874.596,0.0,24.444444444444446,24.707777777777782
2024-03-10 09:44:23,24.1606,23.4928,13.5421,34.2702,35.0057,23.3866,23.4862,-0.768796,100.803,865.075,0.0,24.444444444444446,24.706111111111117
2024-03-10 09:44:24,24.1972,23.4961,13.6311,34.196,35.009,23.3831,23.4895,-0.440473,102.773,859.329,0.0,24.444444444444446,24.704444444444448
2024-03-10 09:44:25,24.246,23.4862,13.7434,34.1326,35.0057,23.3704,23.4895,-0.768796,105.728,853.912,0.0,24.444444444444446,24.702777777777783
2024-03-10 09:44:26,24.276,23.4928,13.8328,34.0609,35.0024,23.3735,23.4862,-0.768796,104.743,850.628,0.0,24.444444444444446,24.701111111111114
2024-03-10 09:44:27,24.3098,23.4862,13.9298,34.008,35.0057,23.3765,23.4829,-1.75376,108.683,848.987,0.0,24.444444444444446,24.69944444444445
2024-03-10 09:44:28,24.342,23.4895,14.0372,33.9584,35.0024,23.3501,23.4862,-0.768796,103.758,853.255,0.0,24.444444444444446,24.69777777777778
2024-03-10 09:44:29,24.374,23.4862,14.1364,33.8682,35.0057,23.3651,23.4862,-1.42544,105.728,844.555,0.0,24.444444444444446,24.696111111111115
2024-03-10 09:44:30,24.3975,23.4862,14.235,33.8261,35.0024,23.3592,23.4862,-1.09712,104.743,835.69,0.0,24.444444444444446,24.69444444444445
2024-03-10 09:44:31,24.398,23.4928,14.3348,33.778,35.009,23.3719,23.4895,-1.42544,101.788,840.943,0.0,24.444444444444446,24.69277777777778
2024-03-10 09:44:32,24.4432,23.4895,14.4441,33.7236,35.009,23.3657,23.4895,-0.768796,103.758,839.958,0.0,24.444444444444446,24.691111111111116
2024-03-10 09:44:33,24.4434,23.4862,14.5492,33.6611,35.009,23.3721,23.4829,-1.09712,103.758,845.047,0.0,24.444444444444446,24.689444444444447
2024-03-10 09:44:34,24.457,23.4862,14.6572,33.6162,35.0057,23.3723,23.4862,-1.09712,102.773,838.152,0.0,24.444444444444446,24.687777777777782
2024-03-10 09:44:35,24.4717,23.437,14.7554,33.5888,34.986,23.3767,23.4304,-1.75376,104.743,840.286,0.0,24.444444444444446,24.686111111111114
2024-03-10 09:44:36,24.4579,23.4304,14.8565,33.5289,35.0024,23.375,23.4337,-0.11215,103.758,830.765,0.0,24.444444444444446,24.68444444444445
2024-03-10 09:44:37,24.4719,23.437,14.9595,33.4829,35.009,23.3787,23.4271,-0.440473,102.773,837.003,0.0,24.444444444444446,24.68277777777778
2024-03-10 09:44:38,24.4854,23.4337,15.0717,33.4337,35.009,23.3731,23.4304,-1.09712,104.743,836.675,0.0,24.444444444444446,24.681111111111115
2024-03-10 09:44:39,24.4902,23.4337,15.1742,33.3869,34.9992,23.3811,23.4271,0.216172,102.773,835.033,0.0,24.444444444444446,24.67944444444445
2024-03-10 09:44:40,24.505,23.437,15.274,33.3456,35.0057,23.3741,23.4337,-0.11215,100.803,833.063,0.0,24.444444444444446,24.67777777777778
2024-03-10 09:44:41,24.4956,23.4435,15.3903,33.3014,34.9992,23.3707,23.4304,-0.440473,104.743,836.018,0.0,24.444444444444446,24.676111111111116
2024-03-10 09:44:42,24.5031,23.4337,15.4968,33.2701,35.0024,23.3767,23.4238,0.216172,102.773,835.197,0.0,24.444444444444446,24.674444444444447
2024-03-10 09:44:43,24.4976,23.4337,15.5867,33.2415,35.009,23.3769,23.4304,-0.11215,102.773,835.033,0.0,24.444444444444446,24.67277777777778
2024-03-10 09:44:44,24.5079,23.4304,15.689,33.2039,35.009,23.3731,23.437,-1.09712,102.773,834.212,0.0,24.444444444444446,24.671111111111113
2024-03-10 09:44:45,24.5072,23.4337,15.7884,33.1792,35.009,23.3701,23.437,0.216172,101.788,834.048,0.0,24.444444444444446,24.669444444444448
2024-03-10 09:44:46,24.4911,23.437,15.893,33.142,35.0057,23.3661,23.437,0.216172,105.728,834.376,0.0,24.444444444444446,24.667777777777783
2024-03-10 09:44:47,24.4942,23.437,15.9933,33.1153,35.0057,23.3476,23.4337,0.872818,101.788,831.586,0.0,24.444444444444446,24.666111111111114
2024-03-10 09:44:48,24.5024,23.4402,16.1047,33.0961,35.0057,23.3507,23.4337,-1.09712,104.743,831.586,0.0,24.444444444444446,24.66444444444445
2024-03-10 09:44:49,24.4919,23.437,16.2042,33.0693,35.009,23.334,23.4304,1.20114,101.788,832.407,0.0,24.444444444444446,24.66277777777778
2024-03-10 09:44:50,24.4898,23.437,16.3057,33.0546,35.0057,23.3397,23.4304,-1.75376,103.758,831.257,0.0,24.444444444444446,24.661111111111115
2024-03-10 09:44:51,24.4829,23.4402,16.4017,33.0173,35.009,23.3346,23.4337,0.872818,102.773,830.929,0.0,24.444444444444446,24.659444444444446
2024-03-10 09:44:52,24.4688,23.4337,16.4962,32.991,35.0024,23.3133,23.4271,0.544495,101.788,831.093,0.0,24.444444444444446,24.65777777777778
2024-03-10 09:44:53,24.4706,23.4337,16.594,32.9705,35.009,23.2923,23.4304,0.544495,104.743,830.765,0.0,24.444444444444446,24.656111111111116
2024-03-10 09:44:54,24.4565,23.4402,16.6744,32.9519,35.0057,23.2953,23.4304,-1.09712,102.773,830.108,0.0,24.444444444444446,24.654444444444447
2024-03-10 09:44:55,24.4599,23.4337,16.7703,32.9516,35.0057,23.2742,23.4304,-0.440473,101.788,829.123,0.0,24.444444444444446,24.652777777777782
2024-03-10 09:44:56,24.4673,23.4402,16.8608,32.9489,35.0123,23.2608,23.4304,-0.11215,101.788,831.422,0.0,24.444444444444446,24.651111111111113
2024-03-10 09:44:57,24.4617,23.437,16.9549,32.9218,35.0057,23.2479,23.4304,-0.11215,103.758,830.108,0.0,24.444444444444446,24.64944444444445
2024-03-10 09:44:58,24.4489,23.4337,17.0475,32.9018,35.0057,23.2456,23.4271,-0.11215,102.773,829.78,0.0,24.444444444444446,24.64777777777778
2024-03-10 09:44:59,24.4417,23.437,17.1304,32.8953,35.0024,23.244,23.4271,-1.09712,103.758,833.556,0.0,24.444444444444446,24.646111111111114
2024-03-10 09:45:00,24.4366,23.4337,17.218,32.8782,35.0057,23.2401,23.4337,-1.09712,105.728,828.138,0.0,24.444444444444446,24.64444444444445
2024-03-10 09:45:01,24.446,23.437,17.3156,32.8548,35.0057,23.2423,23.4337,-0.768796,104.743,827.482,0.0,24.444444444444446,24.64277777777778
2024-03-10 09:45:02,24.4424,23.437,17.3946,32.8531,35.009,23.2319,23.437,-0.11215,103.758,828.795,0.0,24.444444444444446,24.641111111111115
2024-03-10 09:45:03,24.4303,23.437,17.4741,32.8455,35.0057,23.232,23.4337,-0.440473,104.743,825.512,0.0,24.444444444444446,24.639444444444447
2024-03-10 09:45:04,24.4274,23.4402,17.5612,32.8271,35.009,23.2247,23.4304,-1.09712,104.743,826.004,0.0,24.444444444444446,24.63777777777778
2024-03-10 09:45:05,24.4385,23.437,17.6303,32.8298,35.009,23.2343,23.4304,-1.09712,102.773,823.706,0.0,24.444444444444446,24.636111111111113
2024-03-10 09:45:06,24.4452,23.4402,17.7169,32.8276,35.009,23.2404,23.4238,-2.08209,105.728,823.542,0.0,24.444444444444446,24.634444444444448
2024-03-10 09:45:07,24.4339,23.4337,17.7884,32.8208,35.0057,23.2391,23.4304,-0.11215,104.743,823.542,0.0,24.444444444444446,24.632777777777783
2024-03-10 09:45:08,24.4409,23.4435,17.873,32.8305,35.0024,23.2435,23.4304,-1.42544,106.713,823.049,0.0,24.444444444444446,24.631111111111114
2024-03-10 09:45:09,24.4212,23.437,17.9468,32.8248,35.0057,23.2441,23.4304,-1.75376,108.683,822.557,0.0,24.444444444444446,24.62944444444445
2024-03-10 09:45:10,24.4353,23.3811,18.037,32.8306,35.0057,23.2469,23.3778,-1.42544,105.728,822.064,0.0,24.444444444444446,24.62777777777778
2024-03-10 09:45:11,24.4415,23.3844,18.1096,32.8242,35.009,23.2639,23.3811,-0.440473,106.713,821.572,0.0,24.444444444444446,24.626111111111115
2024-03-10 09:45:12,24.4242,23.3877,18.1811,32.8248,35.0057,23.2635,23.3811,-1.75376,106.713,820.915,0.0,24.444444444444446,24.624444444444446
2024-03-10 09:45:13,24.432,23.3811,18.2445,32.8204,35.009,23.2625,23.3811,-1.09712,103.758,820.423,0.0,24.444444444444446,24.62277777777778
2024-03-10 09:45:14,24.434,23.3844,18.3312,32.8362,34.9992,23.2714,23.3811,-2.08209,103.758,819.274,0.0,24.444444444444446,24.621111111111116
2024-03-10 09:45:15,24.4274,23.3811,18.3771,32.8385,35.009,23.2841,23.3778,-1.42544,103.758,816.811,0.0,24.444444444444446,24.619444444444447
2024-03-10 09:45:16,24.4331,23.3811,18.4522,32.84,35.0057,23.2855,23.3811,0.216172,107.698,816.975,0.0,24.444444444444446,24.617777777777782
2024-03-10 09:45:17,24.4364,23.3811,18.5163,32.8476,35.0057,23.2877,23.3811,-0.768796,107.698,816.319,0.0,24.444444444444446,24.616111111111113
2024-03-10 09:45:18,24.4447,23.3778,18.588,32.8369,35.009,23.2919,23.3811,-0.11215,100.803,815.826,0.0,24.444444444444446,24.614444444444448
2024-03-10 09:45:19,24.4356,23.3877,18.6548,32.8696,35.0057,23.2935,23.3811,-0.440473,103.758,815.334,0.0,24.444444444444446,24.61277777777778
2024-03-10 09:45:20,24.4482,23.3811,18.7122,32.8891,35.0057,23.3075,23.3778,-1.09712,104.743,815.498,0.0,24.444444444444446,24.611111111111114
2024-03-10 09:45:21,24.458,23.3811,18.778,32.8997,35.009,23.3024,23.3811,-0.11215,106.713,823.542,0.0,24.444444444444446,24.60944444444445
2024-03-10 09:45:22,24.4456,23.3844,18.8419,32.9142,35.009,23.3005,23.3745,0.216172,104.743,814.02,0.0,24.444444444444446,24.60777777777778
2024-03-10 09:45:23,24.4381,23.3844,18.8937,32.9248,35.009,23.2994,23.3778,0.872818,103.758,810.409,0.0,24.444444444444446,24.606111111111115
2024-03-10 09:45:24,24.4653,23.3975,18.9675,32.9465,35.0057,23.3016,23.3778,0.872818,106.713,815.826,0.0,24.444444444444446,24.604444444444447
2024-03-10 09:45:25,24.4497,23.3877,19.0309,32.9749,35.0057,23.3173,23.3844,1.20114,102.773,816.975,0.0,24.444444444444446,24.60277777777778
2024-03-10 09:45:26,24.4522,23.3745,19.0925,32.982,35.0057,23.3058,23.3844,0.544495,102.773,814.349,0.0,24.444444444444446,24.601111111111113
2024-03-10 09:45:27,24.4589,23.3844,19.139,33.0056,35.0057,23.2846,23.3844,0.544495,105.728,816.319,0.0,24.444444444444446,24.599444444444448
2024-03-10 09:45:28,24.4423,23.3844,19.2026,33.0351,35.009,23.3005,23.3844,0.872818,99.8183,815.334,0.0,24.444444444444446,24.597777777777782
2024-03-10 09:45:29,24.4473,23.3811,19.2574,33.0556,35.0024,23.3049,23.3811,0.544495,105.728,815.17,0.0,24.444444444444446,24.596111111111114
2024-03-10 09:45:30,24.4401,23.3844,19.3328,33.0761,35.009,23.2875,23.3778,0.544495,104.743,814.841,0.0,24.444444444444446,24.59444444444445
2024-03-10 09:45:31,24.4342,23.3811,19.3782,33.0919,35.009,23.2856,23.3778,0.216172,97.8483,815.662,0.0,24.444444444444446,24.59277777777778
2024-03-10 09:45:32,24.4339,23.3778,19.4326,33.1161,34.9992,23.2835,23.3778,0.216172,101.788,819.602,0.0,24.444444444444446,24.591111111111115
2024-03-10 09:45:33,24.4343,23.3877,19.49,33.1245,35.009,23.2729,23.3811,0.216172,104.743,814.349,0.0,24.444444444444446,24.589444444444446
2024-03-10 09:45:34,24.4429,23.3877,19.5528,33.1523,34.9992,23.2471,23.3811,-0.440473,101.788,816.483,0.0,24.444444444444446,24.58777777777778
2024-03-10 09:45:35,24.436,23.3811,19.6041,33.1604,35.0057,23.2374,23.3811,-0.440473,102.773,816.155,0.0,24.444444444444446,24.586111111111116
2024-03-10 09:45:36,24.4172,23.3811,19.6462,33.1922,35.0057,23.2316,23.3778,-0.11215,105.728,814.677,0.0,24.444444444444446,24.584444444444447
2024-03-10 09:45:37,24.4188,23.3844,19.6807,33.2188,35.0123,23.2255,23.3778,-0.440473,103.758,816.811,0.0,24.444444444444446,24.582777777777782
2024-03-10 09:45:38,24.4173,23.3877,19.7511,33.2452,35.0057,23.2068,23.3778,-6.02196,102.773,815.17,0.0,24.444444444444446,24.581111111111113
2024-03-10 09:45:39,24.4134,23.3811,19.7885,33.2715,35.0057,23.1905,23.3811,-1.09712,106.713,817.304,0.0,24.444444444444446,24.579444444444448
2024-03-10 09:45:40,24.4253,23.3811,19.849,33.3057,34.9992,23.1765,23.3778,-1.42544,108.683,819.93,0.0,24.444444444444446,24.57777777777778
2024-03-10 09:45:41,24.4193,23.3811,19.8973,33.3069,35.0057,23.1657,23.3844,-0.440473,109.668,816.975,0.0,24.444444444444446,24.576111111111114
2024-03-10 09:45:42,24.4004,23.3877,19.9355,33.3251,34.9992,23.1501,23.3844,-0.768796,105.728,816.975,0.0,24.444444444444446,24.57444444444445
2024-03-10 09:45:43,24.4174,23.3877,19.9959,33.3593,35.0057,23.1447,23.3778,-1.09712,104.743,818.781,0.0,24.444444444444446,24.57277777777778
2024-03-10 09:45:44,24.4191,23.4008,20.0309,33.3815,35.0057,23.1249,23.3975,-0.768796,105.728,817.468,0.0,24.444444444444446,24.571111111111115
2024-03-10 09:45:45,24.4113,23.4041,20.0754,33.4014,35.0024,23.1245,23.4041,-1.42544,105.728,817.468,0.0,24.444444444444446,24.569444444444446
2024-03-10 09:45:46,24.3873,23.4172,20.1094,33.4282,35.009,23.1202,23.4008,-0.768796,108.683,817.468,0.0,24.444444444444446,24.56777777777778
2024-03-10 09:45:47,24.4089,23.4041,20.1818,33.4278,35.0024,23.1293,23.4008,-1.75376,105.728,816.811,0.0,24.444444444444446,24.566111111111113
2024-03-10 09:45:48,24.3871,23.4041,20.2127,33.4518,35.0123,23.11,23.4041,-2.08209,104.743,814.185,0.0,24.444444444444446,24.564444444444447
2024-03-10 09:45:49,24.3971,23.4008,20.2651,33.4863,35.0123,23.1156,23.4041,-0.768796,103.758,813.035,0.0,24.444444444444446,24.562777777777782
2024-03-10 09:45:50,24.3868,23.4074,20.3004,33.4972,35.0123,23.1034,23.4008,-0.768796,105.728,837.003,0.0,24.444444444444446,24.561111111111114
2024-03-10 09:45:51,24.4002,23.4107,20.335,33.5246,35.0057,23.1023,23.3943,4.15605,106.713,814.841,0.0,24.444444444444446,24.55944444444445
2024-03-10 09:45:52,24.385,23.4107,20.3795,33.5355,35.0057,23.0975,23.4008,-0.440473,103.758,811.886,0.0,24.444444444444446,24.55777777777778
2024-03-10 09:45:53,24.376,23.4041,20.423,33.558,35.0057,23.1069,23.4008,-0.440473,102.773,809.424,0.0,24.444444444444446,24.556111111111115
2024-03-10 09:45:54,24.3698,23.4074,20.4574,33.5866,35.0024,23.1182,23.3975,0.216172,99.8183,810.737,0.0,24.444444444444446,24.554444444444446
2024-03-10 09:45:55,24.3665,23.3975,20.4873,33.6092,35.0057,23.119,23.4008,0.544495,106.713,811.23,0.0,24.444444444444446,24.55277777777778
2024-03-10 09:45:56,24.3624,23.414,20.5312,33.6281,35.0057,23.1215,23.4008,0.216172,105.728,811.722,0.0,24.444444444444446,24.551111111111116
2024-03-10 09:45:57,24.3592,23.4041,20.566,33.6571,35.009,23.1141,23.4041,0.872818,102.773,812.215,0.0,24.444444444444446,24.549444444444447
2024-03-10 09:45:58,24.3516,23.4041,20.6022,33.668,35.009,23.123,23.4008,0.544495,102.773,812.543,0.0,24.444444444444446,24.54777777777778
2024-03-10 09:45:59,24.3479,23.4041,20.6488,33.6976,35.0057,23.145,23.4074,0.544495,104.743,813.2,0.0,24.444444444444446,24.546111111111113
2024-03-10 09:46:00,24.3366,23.4008,20.6856,33.7088,35.0057,23.15,23.3975,-0.11215,105.728,811.886,0.0,24.444444444444446,24.544444444444448
2024-03-10 09:46:01,24.3337,23.4008,20.7201,33.7215,35.0057,23.1606,23.4041,0.872818,105.728,814.677,0.0,24.444444444444446,24.54277777777778
2024-03-10 09:46:02,24.3257,23.4205,20.7614,33.7452,34.9992,23.1558,23.4041,0.872818,104.743,815.662,0.0,24.444444444444446,24.541111111111114
2024-03-10 09:46:03,24.332,23.4041,20.8005,33.7632,35.0057,23.1647,23.4008,0.872818,107.698,815.662,0.0,24.444444444444446,24.53944444444445
2024-03-10 09:46:04,24.3117,23.4107,20.8269,33.7661,35.0057,23.1657,23.3975,0.872818,105.728,816.647,0.0,24.444444444444446,24.53777777777778
2024-03-10 09:46:05,24.3061,23.4041,20.8609,33.8055,35.009,23.1762,23.4041,1.20114,105.728,814.841,0.0,24.444444444444446,24.536111111111115
2024-03-10 09:46:06,24.3249,23.4041,20.9038,33.8133,35.0024,23.1792,23.3943,-0.768796,105.728,828.138,0.0,24.444444444444446,24.534444444444446
2024-03-10 09:46:07,24.3065,23.3975,20.9247,33.8488,35.009,23.1921,23.3975,-0.440473,107.698,820.587,0.0,24.444444444444446,24.53277777777778
2024-03-10 09:46:08,24.3072,23.4008,20.9621,33.8696,35.0024,23.1957,23.4008,-0.768796,103.758,813.035,0.0,24.444444444444446,24.531111111111112
2024-03-10 09:46:09,24.3047,23.4041,21.0022,33.9037,35.0057,23.2036,23.4008,0.216172,104.743,812.707,0.0,24.444444444444446,24.529444444444447
2024-03-10 09:46:10,24.3014,23.4041,21.0116,33.9405,35.0057,23.218,23.4107,-1.09712,102.773,816.647,0.0,24.444444444444446,24.527777777777782
2024-03-10 09:46:11,24.2991,23.4074,21.0436,33.9684,35.009,23.2173,23.4008,-0.11215,102.773,811.394,0.0,24.444444444444446,24.526111111111113
2024-03-10 09:46:12,24.2957,23.4074,21.0921,34.0076,35.0024,23.2306,23.3975,-1.09712,103.758,804.992,0.0,24.444444444444446,24.52444444444445
2024-03-10 09:46:13,24.2982,23.4008,21.1255,34.0443,35.0057,23.2345,23.3975,-0.440473,102.773,811.886,0.0,24.444444444444446,24.52277777777778
2024-03-10 09:46:14,24.3028,23.4041,21.1594,34.0669,35.009,23.2406,23.4008,0.216172,108.683,810.081,0.0,24.444444444444446,24.521111111111114
2024-03-10 09:46:15,24.2952,23.4008,21.1804,34.0873,35.009,23.2523,23.3975,-0.11215,104.743,812.543,0.0,24.444444444444446,24.519444444444446
2024-03-10 09:46:16,24.2973,23.4041,21.2124,34.1175,34.9992,23.2507,23.3975,-1.09712,109.668,813.364,0.0,24.444444444444446,24.51777777777778
2024-03-10 09:46:17,24.2866,23.4041,21.2484,34.131,35.0057,23.2609,23.3975,-1.42544,108.683,816.319,0.0,24.444444444444446,24.516111111111112
2024-03-10 09:46:18,24.2798,23.4862,21.2524,34.1681,35.0057,23.2592,23.4698,-3.06706,106.713,814.02,0.0,24.444444444444446,24.514444444444447
2024-03-10 09:46:19,24.2926,23.4764,21.2925,34.1756,35.0057,23.2666,23.4698,-1.75376,108.683,813.692,0.0,24.444444444444446,24.51277777777778
2024-03-10 09:46:20,24.299,23.4764,21.3265,34.2101,35.0024,23.2706,23.4665,-0.11215,105.728,813.856,0.0,24.444444444444446,24.511111111111113
2024-03-10 09:46:21,24.2912,23.4731,21.3558,34.218,35.0057,23.2632,23.4665,-1.09712,106.713,820.587,0.0,24.444444444444446,24.509444444444448
2024-03-10 09:46:22,24.301,23.4731,21.3755,34.2562,35.0024,23.2937,23.4665,-1.42544,103.758,813.692,0.0,24.444444444444446,24.50777777777778
2024-03-10 09:46:23,24.2988,23.4764,21.4024,34.2688,35.009,23.2926,23.4698,-1.42544,102.773,811.23,0.0,24.444444444444446,24.506111111111114
2024-03-10 09:46:24,24.2995,23.4764,21.4351,34.2947,34.9992,23.2992,23.4731,-1.09712,107.698,808.767,0.0,24.444444444444446,24.504444444444445
2024-03-10 09:46:25,24.2851,23.4731,21.4489,34.3254,35.0024,23.2999,23.4895,-1.09712,104.743,809.916,0.0,24.444444444444446,24.50277777777778
2024-03-10 09:46:26,24.2839,23.4731,21.4772,34.3228,35.009,23.3197,23.4632,-0.768796,103.758,808.603,0.0,24.444444444444446,24.501111111111115
2024-03-10 09:46:27,24.2903,23.4731,21.4984,34.3376,35.009,23.314,23.4665,-1.42544,107.698,808.111,0.0,24.444444444444446,24.499444444444446
2024-03-10 09:46:28,24.2888,23.4764,21.5365,34.377,35.0189,23.3261,23.4632,-0.768796,105.728,808.767,0.0,24.444444444444446,24.49777777777778
2024-03-10 09:46:29,24.2894,23.4731,21.5611,34.391,35.009,23.3281,23.4665,-0.440473,104.743,809.096,0.0,24.444444444444446,24.496111111111112
2024-03-10 09:46:30,24.2857,23.4731,21.5818,34.4211,35.0123,23.3317,23.4665,-0.768796,104.743,807.454,0.0,24.444444444444446,24.494444444444447
2024-03-10 09:46:31,24.2692,23.4797,21.5942,34.4376,35.009,23.3391,23.4731,-0.768796,102.773,809.916,0.0,24.444444444444446,24.49277777777778
2024-03-10 09:46:32,24.2681,23.4731,21.6352,34.4543,35.009,23.3451,23.4731,0.216172,104.743,810.245,0.0,24.444444444444446,24.491111111111113
2024-03-10 09:46:33,24.2724,23.4731,21.6552,34.4817,35.0024,23.3511,23.4731,0.544495,102.773,809.424,0.0,24.444444444444446,24.489444444444448
2024-03-10 09:46:34,24.2555,23.5059,21.6633,34.4943,35.0123,23.356,23.4731,0.216172,101.788,811.394,0.0,24.444444444444446,24.48777777777778
2024-03-10 09:46:35,24.2508,23.4731,21.6906,34.5096,35.0057,23.3601,23.4665,-0.440473,99.8183,819.93,0.0,24.444444444444446,24.486111111111114
2024-03-10 09:46:36,24.257,23.4731,21.718,34.5318,35.009,23.3578,23.4665,0.544495,104.743,813.2,0.0,24.444444444444446,24.484444444444446
2024-03-10 09:46:37,24.2583,23.4764,21.7414,34.5327,35.0024,23.3785,23.4698,0.872818,104.743,813.364,0.0,24.444444444444446,24.48277777777778
2024-03-10 09:46:38,24.2594,23.4698,21.7566,34.5634,35.0024,23.3669,23.4698,0.872818,104.743,814.185,0.0,24.444444444444446,24.48111111111111
2024-03-10 09:46:39,24.2623,23.4731,21.7761,34.5849,34.9992,23.3737,23.4698,-0.440473,108.683,813.692,0.0,24.444444444444446,24.479444444444447
2024-03-10 09:46:40,24.2631,23.4764,21.8082,34.6005,35.0057,23.3768,23.4698,0.216172,103.758,813.692,0.0,24.444444444444446,24.47777777777778
2024-03-10 09:46:41,24.2423,23.4731,21.8162,34.6135,35.0024,23.3814,23.4764,0.216172,105.728,814.349,0.0,24.444444444444446,24.476111111111113
2024-03-10 09:46:42,24.2443,23.4764,21.8436,34.6247,35.0057,23.3929,23.4764,0.544495,106.713,814.02,0.0,24.444444444444446,24.474444444444448
2024-03-10 09:46:43,24.235,23.4731,21.8737,34.6352,35.0024,23.3879,23.4698,0.216172,101.788,814.349,0.0,24.444444444444446,24.47277777777778
2024-03-10 09:46:44,24.2337,23.4797,21.8732,34.6608,35.009,23.3959,23.4731,-0.11215,102.773,815.17,0.0,24.444444444444446,24.471111111111114
2024-03-10 09:46:45,24.2297,23.4764,21.8989,34.6967,35.0057,23.3881,23.4698,-0.11215,105.728,815.498,0.0,24.444444444444446,24.469444444444445
2024-03-10 09:46:46,24.2271,23.4731,21.9419,34.7264,35.0057,23.4056,23.4731,-0.440473,100.803,809.424,0.0,24.444444444444446,24.46777777777778
2024-03-10 09:46:47,24.2267,23.4731,21.9389,34.7502,35.009,23.3992,23.4698,-0.768796,103.758,816.811,0.0,24.444444444444446,24.466111111111115
2024-03-10 09:46:48,24.2117,23.4698,21.9641,34.7755,35.0024,23.3948,23.4698,1.20114,105.728,816.647,0.0,24.444444444444446,24.464444444444446
2024-03-10 09:46:49,24.2108,23.4731,21.9793,34.7942,35.0024,23.4017,23.4698,1.52946,103.758,816.483,0.0,24.444444444444446,24.46277777777778
2024-03-10 09:46:50,24.2184,23.4731,22.0019,34.8177,35.009,23.4116,23.4698,0.216172,104.743,809.096,0.0,24.444444444444446,24.461111111111112
2024-03-10 09:46:51,24.2085,23.4764,22.015,34.845,35.009,23.409,23.4665,-0.768796,106.713,816.155,0.0,24.444444444444446,24.459444444444447
2024-03-10 09:46:52,24.1903,23.5585,22.0356,34.8657,35.0057,23.4027,23.5552,-1.09712,102.773,814.841,0.0,24.444444444444446,24.45777777777778
2024-03-10 09:46:53,24.1872,23.5552,22.0596,34.8924,35.0057,23.4051,23.5552,0.216172,107.698,815.498,0.0,24.444444444444446,24.456111111111113
2024-03-10 09:46:54,24.1879,23.5519,22.0677,34.9083,34.9992,23.4109,23.5519,-1.09712,107.698,815.662,0.0,24.444444444444446,24.454444444444448
2024-03-10 09:46:55,24.1796,23.5552,22.0828,34.9268,35.0024,23.4292,23.5519,0.216172,103.758,816.647,0.0,24.444444444444446,24.45277777777778
2024-03-10 09:46:56,24.1688,23.5486,22.0935,34.9557,35.0024,23.4213,23.5618,-0.440473,103.758,814.677,0.0,24.444444444444446,24.451111111111114
2024-03-10 09:46:57,24.1649,23.5552,22.1249,34.9693,35.0057,23.4221,23.5552,-0.768796,107.698,814.841,0.0,24.444444444444446,24.449444444444445
2024-03-10 09:46:58,24.1801,23.5519,22.1466,34.9818,35.0057,23.4218,23.5519,0.216172,107.698,814.677,0.0,24.444444444444446,24.44777777777778
2024-03-10 09:46:59,24.1716,23.5585,22.1647,35.0076,35.0057,23.4196,23.5552,-0.11215,103.758,816.483,0.0,24.444444444444446,24.44611111111111
2024-03-10 09:47:00,24.1515,23.5585,22.1795,35.0337,35.0057,23.4392,23.5585,-1.09712,104.743,817.632,0.0,24.444444444444446,24.444444444444446
2024-03-10 09:47:01,24.1614,23.5486,22.1991,35.0385,35.0057,23.4342,23.5519,-1.09712,108.683,818.289,0.0,24.444444444444446,24.442962962962966
2024-03-10 09:47:02,24.1513,23.5552,22.2107,35.072,35.0057,23.4278,23.5519,-1.09712,106.713,818.617,0.0,24.444444444444446,24.441481481481482
2024-03-10 09:47:03,24.1443,23.5585,22.2249,35.0838,35.0057,23.4321,23.5552,-1.42544,107.698,817.468,0.0,24.444444444444446,24.44
2024-03-10 09:47:04,24.1423,23.5618,22.2367,35.0885,35.0057,23.4328,23.5519,-1.09712,103.758,819.93,0.0,24.444444444444446,24.43851851851852
2024-03-10 09:47:05,24.1291,23.5618,22.2495,35.0906,35.0123,23.4372,23.5519,-1.42544,106.713,820.751,0.0,24.444444444444446,24.43703703703704
2024-03-10 09:47:06,24.1138,23.5519,22.2596,35.0978,34.9959,23.4338,23.5519,-2.41041,103.758,821.079,0.0,24.444444444444446,24.435555555555556
