TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 09:47:07,24.1174,23.5552,22.2757,35.11,35.0024,23.4366,23.5552,-0.768796,105.728,820.423,0.0,24.444444444444446,24.434074074074076
2024-03-10 09:47:08,24.12,23.5552,22.3051,35.1385,35.0057,23.4388,23.5552,-1.42544,107.698,819.93,0.0,24.444444444444446,24.432592592592595
2024-03-10 09:47:09,24.102,23.5585,22.3135,35.1483,35.009,23.4424,23.5618,-1.09712,110.653,819.438,0.0,24.444444444444446,24.431111111111115
2024-03-10 09:47:10,24.1027,23.5585,22.3138,35.1501,35.0024,23.4441,23.5519,-0.768796,107.698,817.796,0.0,24.444444444444446,24.42962962962963
2024-03-10 09:47:11,24.0917,23.5618,22.3331,35.1601,35.009,23.4551,23.5585,-1.42544,107.698,819.93,0.0,24.444444444444446,24.42814814814815
2024-03-10 09:47:12,24.0977,23.5552,22.3597,35.1762,35.0057,23.4535,23.5585,-1.42544,107.698,819.109,0.0,24.444444444444446,24.42666666666667
2024-03-10 09:47:13,24.0854,23.5552,22.3686,35.1897,35.0024,23.4517,23.5519,0.544495,109.668,826.989,0.0,24.444444444444446,24.42518518518519
2024-03-10 09:47:14,24.0845,23.5552,22.3803,35.2024,35.009,23.4668,23.5519,-0.768796,103.758,816.319,0.0,24.444444444444446,24.423703703703705
2024-03-10 09:47:15,24.0701,23.5585,22.3972,35.2188,35.0057,23.4494,23.5585,-0.440473,106.713,818.945,0.0,24.444444444444446,24.422222222222224
2024-03-10 09:47:16,24.0606,23.5552,22.4,35.2356,35.0057,23.4567,23.5519,-0.768796,105.728,819.766,0.0,24.444444444444446,24.420740740740744
2024-03-10 09:47:17,24.0634,23.5552,22.4175,35.244,35.0123,23.4605,23.5552,-1.42544,109.668,819.93,0.0,24.444444444444446,24.41925925925926
2024-03-10 09:47:18,24.0516,23.5585,22.4349,35.2606,35.009,23.4635,23.5552,-0.768796,107.698,820.259,0.0,24.444444444444446,24.41777777777778
2024-03-10 09:47:19,24.0414,23.5552,22.4374,35.2576,35.0123,23.4669,23.5519,-1.75376,108.683,821.079,0.0,24.444444444444446,24.4162962962963
2024-03-10 09:47:20,24.0423,23.5552,22.4488,35.2725,35.055,23.4716,23.5519,-0.768796,106.713,821.9,0.0,24.444444444444446,24.414814814814818
2024-03-10 09:47:21,24.0238,23.5322,22.4619,35.274,34.9992,23.4769,23.5552,4.15605,106.713,822.064,0.0,24.444444444444446,24.413333333333334
2024-03-10 09:47:22,24.0187,23.5585,22.4757,35.2817,35.0024,23.4807,23.5552,-0.440473,108.683,820.751,0.0,24.444444444444446,24.411851851851853
2024-03-10 09:47:23,24.0263,23.5585,22.4762,35.2959,35.0057,23.4786,23.5519,-0.768796,106.713,820.751,0.0,24.444444444444446,24.410370370370373
2024-03-10 09:47:24,24.012,23.5552,22.4959,35.3157,35.009,23.4879,23.5585,-0.11215,101.788,822.885,0.0,24.444444444444446,24.408888888888892
2024-03-10 09:47:25,24.0071,23.5552,22.5013,35.2931,35.0353,23.4827,23.5552,-1.42544,107.698,823.542,0.0,24.444444444444446,24.40740740740741
2024-03-10 09:47:26,24.0066,23.5618,22.5205,35.2855,34.9959,23.4895,23.5552,-1.42544,108.683,824.034,0.0,24.444444444444446,24.405925925925928
2024-03-10 09:47:27,23.9998,23.6373,22.5303,35.2874,35.0057,23.484,23.6307,-0.768796,105.728,824.198,0.0,24.444444444444446,24.404444444444447
2024-03-10 09:47:28,23.9938,23.6373,22.538,35.2976,35.009,23.4752,23.6373,-1.09712,102.773,825.019,0.0,24.444444444444446,24.402962962962967
2024-03-10 09:47:29,23.986,23.6373,22.5412,35.285,35.009,23.4875,23.6373,-0.768796,106.713,826.497,0.0,24.444444444444446,24.401481481481483
2024-03-10 09:47:30,23.977,23.6472,22.5572,35.3005,35.0123,23.5027,23.6373,-1.42544,105.728,826.989,0.0,24.444444444444446,24.400000000000002
2024-03-10 09:47:31,23.9583,23.6406,22.5546,35.2991,35.0057,23.491,23.634,-0.768796,104.743,827.81,0.0,24.444444444444446,24.39851851851852
2024-03-10 09:47:32,23.9595,23.6373,22.5707,35.3073,35.0024,23.4955,23.634,-1.09712,104.743,827.81,0.0,24.444444444444446,24.397037037037038
2024-03-10 09:47:33,23.955,23.6406,22.5844,35.2974,35.0057,23.5068,23.6275,-0.11215,105.728,826.825,0.0,24.444444444444446,24.395555555555557
2024-03-10 09:47:34,23.9406,23.634,22.5831,35.3008,35.0057,23.5121,23.6307,-0.440473,103.758,825.183,0.0,24.444444444444446,24.394074074074076
2024-03-10 09:47:35,23.9383,23.6373,22.603,35.2946,35.0057,23.5035,23.6373,-0.440473,100.803,827.81,0.0,24.444444444444446,24.392592592592596
2024-03-10 09:47:36,23.9232,23.6078,22.5961,35.2676,35.0057,23.5015,23.6373,0.216172,103.758,825.348,0.0,24.444444444444446,24.391111111111112
2024-03-10 09:47:37,23.933,23.6373,22.6106,35.2668,35.0057,23.5022,23.6373,-0.440473,102.773,827.646,0.0,24.444444444444446,24.38962962962963
2024-03-10 09:47:38,23.9254,23.6373,22.6195,35.2553,35.0123,23.5181,23.6307,0.544495,101.788,827.646,0.0,24.444444444444446,24.38814814814815
2024-03-10 09:47:39,23.9087,23.6406,22.6262,35.2431,35.0057,23.5091,23.634,0.544495,101.788,827.646,0.0,24.444444444444446,24.38666666666667
2024-03-10 09:47:40,23.9126,23.6373,22.6322,35.2454,35.009,23.5163,23.6275,-0.11215,102.773,826.168,0.0,24.444444444444446,24.385185185185186
2024-03-10 09:47:41,23.8962,23.634,22.6483,35.2242,35.0057,23.51,23.6373,0.544495,104.743,830.108,0.0,24.444444444444446,24.383703703703706
2024-03-10 09:47:42,23.8855,23.6406,22.6477,35.2172,35.0024,23.5193,23.6373,3.17108,103.758,821.079,0.0,24.444444444444446,24.382222222222225
2024-03-10 09:47:43,23.8927,23.634,22.6733,35.2083,35.0057,23.5232,23.6472,0.544495,103.758,827.153,0.0,24.444444444444446,24.380740740740745
2024-03-10 09:47:44,23.8764,23.6439,22.6682,35.2012,35.0024,23.5364,23.6275,0.544495,107.698,825.512,0.0,24.444444444444446,24.37925925925926
2024-03-10 09:47:45,23.8604,23.6373,22.6717,35.175,35.0057,23.5203,23.6406,0.872818,106.713,827.646,0.0,24.444444444444446,24.37777777777778
2024-03-10 09:47:46,23.8634,23.634,22.6862,35.1691,35.009,23.519,23.634,0.544495,105.728,830.765,0.0,24.444444444444446,24.3762962962963
2024-03-10 09:47:47,23.8589,23.634,22.6866,35.173,35.0057,23.5277,23.6373,0.544495,104.743,827.81,0.0,24.444444444444446,24.374814814814815
2024-03-10 09:47:48,23.8546,23.6406,22.6942,35.1491,35.0057,23.5244,23.6406,1.20114,101.788,828.631,0.0,24.444444444444446,24.373333333333335
2024-03-10 09:47:49,23.8358,23.6406,22.7011,35.1329,35.0024,23.5265,23.6373,-0.11215,101.788,828.795,0.0,24.444444444444446,24.371851851851854
2024-03-10 09:47:50,23.8408,23.6406,22.7185,35.132,35.009,23.5131,23.6373,-2.41041,101.788,829.78,0.0,24.444444444444446,24.370370370370374
2024-03-10 09:47:51,23.8238,23.6373,22.7286,35.1117,35.009,23.5288,23.6373,0.216172,102.773,834.705,0.0,24.444444444444446,24.36888888888889
2024-03-10 09:47:52,23.8254,23.634,22.7258,35.1048,35.0057,23.5431,23.634,-0.440473,102.773,829.452,0.0,24.444444444444446,24.36740740740741
2024-03-10 09:47:53,23.8157,23.634,22.7324,35.1071,34.9992,23.5403,23.634,-0.11215,100.803,829.78,0.0,24.444444444444446,24.36592592592593
2024-03-10 09:47:54,23.8005,23.6373,22.7243,35.101,35.0057,23.5484,23.6275,-0.440473,99.8183,830.108,0.0,24.444444444444446,24.364444444444448
2024-03-10 09:47:55,23.8059,23.6373,22.7505,35.0877,35.0057,23.5394,23.6275,-0.440473,105.728,829.78,0.0,24.444444444444446,24.362962962962964
2024-03-10 09:47:56,23.7963,23.634,22.7465,35.0852,35.0123,23.538,23.6275,-0.440473,104.743,833.227,0.0,24.444444444444446,24.361481481481484
2024-03-10 09:47:57,23.7799,23.6406,22.7544,35.077,35.0057,23.5568,23.634,-0.768796,105.728,828.631,0.0,24.444444444444446,24.360000000000003
2024-03-10 09:47:58,23.7918,23.6439,22.7638,35.0714,35.0057,23.5411,23.634,-1.42544,105.728,829.616,0.0,24.444444444444446,24.358518518518522
2024-03-10 09:47:59,23.7721,23.634,22.7613,35.0641,35.009,23.5439,23.634,-1.42544,105.728,829.452,0.0,24.444444444444446,24.35703703703704
2024-03-10 09:48:00,23.7668,23.6373,22.779,35.069,35.009,23.5441,23.6373,-1.09712,106.713,827.974,0.0,24.444444444444446,24.355555555555558
2024-03-10 09:48:01,23.773,23.7129,22.7824,35.0721,35.0057,23.5465,23.7129,-1.09712,109.668,835.69,0.0,24.444444444444446,24.354074074074077
2024-03-10 09:48:02,23.7688,23.7162,22.7972,35.0738,35.0024,23.5497,23.7096,-0.768796,107.698,830.437,0.0,24.444444444444446,24.352592592592593
2024-03-10 09:48:03,23.7536,23.7162,22.782,35.0786,35.009,23.5514,23.7129,-0.440473,109.668,833.063,0.0,24.444444444444446,24.351111111111113
2024-03-10 09:48:04,23.7476,23.7162,22.793,35.0884,35.0024,23.5512,23.7129,-1.42544,109.668,829.287,0.0,24.444444444444446,24.349629629629632
2024-03-10 09:48:05,23.7355,23.7129,22.791,35.083,35.009,23.5543,23.7063,-0.11215,126.412,831.586,0.0,24.444444444444446,24.34814814814815
2024-03-10 09:48:06,23.7291,23.7129,22.8008,35.0988,35.0024,23.5545,23.7096,-0.768796,107.698,832.407,0.0,24.444444444444446,24.346666666666668
2024-03-10 09:48:07,23.7276,23.7096,22.8068,35.1147,35.0123,23.572,23.7129,-1.75376,104.743,834.541,0.0,24.444444444444446,24.345185185185187
2024-03-10 09:48:08,23.7195,23.7129,22.8106,35.0963,35.0057,23.5657,23.7096,-1.42544,107.698,832.242,0.0,24.444444444444446,24.343703703703707
2024-03-10 09:48:09,23.7115,23.7194,22.825,35.1133,35.0057,23.564,23.7063,-1.42544,106.713,831.914,0.0,24.444444444444446,24.342222222222226
2024-03-10 09:48:10,23.6981,23.7162,22.8151,35.1114,35.0057,23.5653,23.7063,-1.09712,105.728,833.391,0.0,24.444444444444446,24.340740740740742
2024-03-10 09:48:11,23.6928,23.7129,22.8268,35.1361,35.0024,23.5706,23.7063,-2.08209,105.728,829.944,0.0,24.444444444444446,24.33925925925926
2024-03-10 09:48:12,23.6889,23.7096,22.8224,35.1347,35.0057,23.5697,23.7129,-1.42544,106.713,833.227,0.0,24.444444444444446,24.33777777777778
2024-03-10 09:48:13,23.683,23.7162,22.8427,35.1432,35.0057,23.5787,23.7129,-1.75376,107.698,832.735,0.0,24.444444444444446,24.3362962962963
2024-03-10 09:48:14,23.67,23.7129,22.8356,35.1545,35.0222,23.5864,23.7096,0.872818,105.728,837.66,0.0,24.444444444444446,24.334814814814816
2024-03-10 09:48:15,23.665,23.7096,22.8426,35.1501,35.0057,23.5786,23.7162,-1.09712,106.713,831.422,0.0,24.444444444444446,24.333333333333336
2024-03-10 09:48:16,23.6538,23.7194,22.8279,35.1551,35.0123,23.5831,23.7129,-1.09712,106.713,830.601,0.0,24.444444444444446,24.331851851851855
2024-03-10 09:48:17,23.6603,23.7063,22.8583,35.1942,34.9597,23.5909,23.7162,-0.768796,107.698,830.437,0.0,24.444444444444446,24.33037037037037
2024-03-10 09:48:18,23.6435,23.7096,22.8509,35.1797,35.009,23.5864,23.7162,-1.75376,108.683,829.944,0.0,24.444444444444446,24.32888888888889
2024-03-10 09:48:19,23.6591,23.7162,22.8672,35.1576,35.0024,23.5855,23.7129,-0.11215,104.743,830.437,0.0,24.444444444444446,24.32740740740741
2024-03-10 09:48:20,23.6447,23.7129,22.8633,35.1851,35.0057,23.5901,23.7063,-0.768796,106.713,830.272,0.0,24.444444444444446,24.32592592592593
2024-03-10 09:48:21,23.644,23.7129,22.8757,35.1976,35.009,23.5856,23.7063,-0.440473,107.698,826.004,0.0,24.444444444444446,24.324444444444445
2024-03-10 09:48:22,23.6072,23.7162,22.8721,35.2,35.0156,23.5987,23.7129,-1.42544,107.698,831.422,0.0,24.444444444444446,24.322962962962965
2024-03-10 09:48:23,23.6099,23.7194,22.8748,35.2113,35.009,23.6042,23.7096,-0.11215,108.683,831.75,0.0,24.444444444444446,24.321481481481484
2024-03-10 09:48:24,23.6157,23.7129,22.879,35.2076,35.0057,23.6023,23.7096,-0.440473,108.683,831.257,0.0,24.444444444444446,24.320000000000004
2024-03-10 09:48:25,23.6038,23.7129,22.8809,35.2178,35.0123,23.5938,23.7063,-0.768796,106.713,830.765,0.0,24.444444444444446,24.31851851851852
2024-03-10 09:48:26,23.5989,23.7162,22.8758,35.2304,35.009,23.5999,23.7063,-0.440473,106.713,830.601,0.0,24.444444444444446,24.31703703703704
2024-03-10 09:48:27,23.5934,23.7096,22.885,35.2338,35.0024,23.6027,23.7096,-0.768796,104.743,830.929,0.0,24.444444444444446,24.31555555555556
2024-03-10 09:48:28,23.5722,23.7096,22.8849,35.2201,34.9992,23.6045,23.7096,-0.440473,104.743,831.257,0.0,24.444444444444446,24.314074074074078
2024-03-10 09:48:29,23.5981,23.7129,22.9062,35.241,35.0057,23.6067,23.7129,-0.440473,103.758,831.75,0.0,24.444444444444446,24.312592592592594
2024-03-10 09:48:30,23.5769,23.7162,22.8882,35.2337,35.0123,23.6143,23.7096,-0.768796,105.728,831.914,0.0,24.444444444444446,24.311111111111114
2024-03-10 09:48:31,23.5831,23.7162,22.9043,35.2481,35.0057,23.6049,23.7096,0.216172,102.773,831.914,0.0,24.444444444444446,24.309629629629633
2024-03-10 09:48:32,23.5759,23.7129,22.9072,35.2295,35.0024,23.6159,23.7063,-9.30519,104.743,826.168,0.0,24.444444444444446,24.30814814814815
2024-03-10 09:48:33,23.5514,23.7162,22.9015,35.2464,35.0057,23.6231,23.7129,-0.11215,108.683,832.735,0.0,24.444444444444446,24.30666666666667
2024-03-10 09:48:34,23.5484,23.7096,22.8897,35.2349,35.009,23.6239,23.7096,-0.11215,103.758,833.72,0.0,24.444444444444446,24.305185185185188
2024-03-10 09:48:35,23.5402,23.7884,22.9047,35.2571,35.009,23.6246,23.7818,-0.11215,101.788,835.361,0.0,24.444444444444446,24.303703703703707
2024-03-10 09:48:36,23.5371,23.7851,22.9095,35.2573,35.0057,23.6189,23.7818,0.216172,104.743,836.346,0.0,24.444444444444446,24.302222222222223
2024-03-10 09:48:37,23.5283,23.7917,22.9105,35.2468,35.0156,23.6231,23.7851,0.544495,101.788,836.675,0.0,24.444444444444446,24.300740740740743
2024-03-10 09:48:38,23.5369,23.7884,22.9154,35.2448,35.0024,23.6186,23.7818,0.872818,101.788,835.854,0.0,24.444444444444446,24.299259259259262
2024-03-10 09:48:39,23.5234,23.7851,22.9079,35.2311,35.0057,23.6297,23.7818,0.544495,102.773,833.063,0.0,24.444444444444446,24.29777777777778
2024-03-10 09:48:40,23.5382,23.7851,22.922,35.2279,35.0057,23.6264,23.7851,-0.440473,99.8183,834.869,0.0,24.444444444444446,24.296296296296298
2024-03-10 09:48:41,23.5279,23.7851,22.9129,35.2149,35.0057,23.6357,23.7818,0.872818,100.803,834.376,0.0,24.444444444444446,24.294814814814817
2024-03-10 09:48:42,23.5227,23.7851,22.917,35.2158,35.0024,23.63,23.7851,0.216172,102.773,836.182,0.0,24.444444444444446,24.293333333333337
2024-03-10 09:48:43,23.5383,23.7884,22.9214,35.2141,35.0024,23.6249,23.7884,0.216172,103.758,835.197,0.0,24.444444444444446,24.291851851851856
2024-03-10 09:48:44,23.5286,23.7851,22.9255,35.2314,35.0024,23.6414,23.7818,0.544495,103.758,834.212,0.0,24.444444444444446,24.290370370370372
2024-03-10 09:48:45,23.5157,23.7818,22.936,35.2224,35.0057,23.6441,23.7851,0.872818,101.788,833.391,0.0,24.444444444444446,24.28888888888889
2024-03-10 09:48:46,23.5228,23.7884,22.9314,35.2205,35.0057,23.643,23.7786,-0.11215,105.728,833.227,0.0,24.444444444444446,24.28740740740741
2024-03-10 09:48:47,23.5116,23.7851,22.9222,35.1856,35.0057,23.6382,23.7851,0.216172,102.773,833.884,0.0,24.444444444444446,24.285925925925927
2024-03-10 09:48:48,23.5268,23.7851,22.934,35.1996,35.0123,23.636,23.7851,0.216172,101.788,834.541,0.0,24.444444444444446,24.284444444444446
2024-03-10 09:48:49,23.5211,23.7818,22.9435,35.1808,35.0024,23.6419,23.7818,1.20114,100.803,835.69,0.0,24.444444444444446,24.282962962962966
2024-03-10 09:48:50,23.5133,23.7818,22.9432,35.1857,35.0057,23.6482,23.7851,-0.768796,100.803,836.511,0.0,24.444444444444446,24.281481481481485
2024-03-10 09:48:51,23.5134,23.7884,22.9316,35.1796,35.0057,23.6439,23.7851,0.544495,103.758,835.69,0.0,24.444444444444446,24.28
2024-03-10 09:48:52,23.5158,23.7917,22.9467,35.1694,35.0024,23.6629,23.7851,0.216172,103.758,837.003,0.0,24.444444444444446,24.27851851851852
2024-03-10 09:48:53,23.5218,23.7818,22.9504,35.1563,35.009,23.6578,23.7851,-0.440473,107.698,836.018,0.0,24.444444444444446,24.27703703703704
2024-03-10 09:48:54,23.519,23.7884,22.9485,35.1497,35.0057,23.6546,23.7786,0.216172,107.698,838.152,0.0,24.444444444444446,24.27555555555556
2024-03-10 09:48:55,23.5335,23.7884,22.9568,35.1526,35.0123,23.6547,23.7818,-0.11215,104.743,838.645,0.0,24.444444444444446,24.274074074074075
2024-03-10 09:48:56,23.5237,23.7818,22.9557,35.1258,35.0057,23.6472,23.7917,-0.11215,103.758,839.958,0.0,24.444444444444446,24.272592592592595
2024-03-10 09:48:57,23.526,23.7884,22.9637,35.125,35.0057,23.6732,23.7884,-1.09712,103.758,840.286,0.0,24.444444444444446,24.271111111111114
2024-03-10 09:48:58,23.5487,23.7917,22.9622,35.1281,35.009,23.6579,23.7884,-0.768796,100.803,840.45,0.0,24.444444444444446,24.269629629629634
2024-03-10 09:48:59,23.5352,23.7884,22.9587,35.1112,35.0024,23.6705,23.7851,-0.768796,102.773,834.212,0.0,24.444444444444446,24.26814814814815
2024-03-10 09:49:00,23.5414,23.7851,22.9638,35.106,35.009,23.676,23.7884,-0.11215,108.683,839.958,0.0,24.444444444444446,24.26666666666667
2024-03-10 09:49:01,23.5445,23.7851,22.9558,35.0991,35.0057,23.6737,23.7884,-0.768796,103.758,839.63,0.0,24.444444444444446,24.26518518518519
2024-03-10 09:49:02,23.5521,23.7884,22.9697,35.073,35.0123,23.6854,23.7851,-1.09712,103.758,838.645,0.0,24.444444444444446,24.263703703703705
2024-03-10 09:49:03,23.548,23.7884,22.9635,35.0785,35.0156,23.688,23.7851,-1.42544,104.743,837.824,0.0,24.444444444444446,24.262222222222224
2024-03-10 09:49:04,23.5545,23.8016,22.9741,35.0754,35.0057,23.6856,23.7851,-2.08209,105.728,838.152,0.0,24.444444444444446,24.260740740740744
2024-03-10 09:49:05,23.5581,23.7851,22.9643,35.0568,35.0057,23.6781,23.7851,-1.09712,104.743,837.824,0.0,24.444444444444446,24.259259259259263
2024-03-10 09:49:06,23.5834,23.7851,22.9849,35.0548,34.9992,23.6759,23.7851,-0.768796,107.698,837.331,0.0,24.444444444444446,24.25777777777778
2024-03-10 09:49:07,23.5794,23.7851,22.9883,35.0549,35.009,23.6828,23.7851,-1.09712,109.668,829.944,0.0,24.444444444444446,24.2562962962963
2024-03-10 09:49:08,23.5881,23.7818,22.9848,35.0556,35.0057,23.6786,23.7818,-1.42544,105.728,836.839,0.0,24.444444444444446,24.254814814814818
2024-03-10 09:49:09,23.5642,23.8541,22.9752,35.0449,35.0057,23.6845,23.8541,-0.440473,108.683,838.645,0.0,24.444444444444446,24.253333333333337
2024-03-10 09:49:10,23.5813,23.8607,22.9886,35.0327,35.009,23.6873,23.8541,-1.75376,102.773,836.018,0.0,24.444444444444446,24.251851851851853
2024-03-10 09:49:11,23.576,23.8607,22.9867,35.043,35.009,23.6848,23.8377,-1.75376,109.668,837.167,0.0,24.444444444444446,24.250370370370373
2024-03-10 09:49:12,23.5839,23.8541,22.9971,35.0443,35.0057,23.6941,23.8508,-1.75376,107.698,838.152,0.0,24.444444444444446,24.248888888888892
2024-03-10 09:49:13,23.5907,23.8508,22.9927,35.039,35.0057,23.6965,23.8574,-0.768796,107.698,837.824,0.0,24.444444444444446,24.24740740740741
2024-03-10 09:49:14,23.5885,23.8541,23.0006,35.0432,35.0024,23.7039,23.8574,-1.09712,105.728,838.152,0.0,24.444444444444446,24.245925925925928
2024-03-10 09:49:15,23.6103,23.8508,23.018,35.0515,35.009,23.7036,23.8541,-1.42544,105.728,837.66,0.0,24.444444444444446,24.244444444444447
2024-03-10 09:49:16,23.6015,23.8574,23.012,35.0484,35.0057,23.7065,23.8574,-1.42544,108.683,837.003,0.0,24.444444444444446,24.242962962962967
2024-03-10 09:49:17,23.6065,23.8574,23.0017,35.0521,35.009,23.7076,23.8541,-5.69364,109.668,838.481,0.0,24.444444444444446,24.241481481481483
2024-03-10 09:49:18,23.6031,23.8541,23.0148,35.0369,35.0057,23.7017,23.8574,-0.440473,109.668,838.809,0.0,24.444444444444446,24.240000000000002
2024-03-10 09:49:19,23.6113,23.8016,23.0145,35.0374,34.9992,23.7042,23.8541,-1.09712,107.698,838.316,0.0,24.444444444444446,24.23851851851852
2024-03-10 09:49:20,23.6149,23.8508,23.0234,35.0452,35.0024,23.7153,23.8541,-0.440473,104.743,838.809,0.0,24.444444444444446,24.23703703703704
2024-03-10 09:49:21,23.6056,23.8541,23.0359,35.0485,35.009,23.7148,23.8541,-0.11215,102.773,838.316,0.0,24.444444444444446,24.235555555555557
2024-03-10 09:49:22,23.6255,23.8574,23.0489,35.0442,35.009,23.7239,23.8607,-0.11215,102.773,839.301,0.0,24.444444444444446,24.234074074074076
2024-03-10 09:49:23,23.6188,23.8541,23.039,35.0461,35.0024,23.7154,23.8475,-0.440473,102.773,837.331,0.0,24.444444444444446,24.232592592592596
2024-03-10 09:49:24,23.6064,23.8508,23.0452,35.0531,35.0057,23.7148,23.8574,-0.11215,104.743,838.973,0.0,24.444444444444446,24.231111111111115
2024-03-10 09:49:25,23.6251,23.8541,23.0389,35.0662,35.0057,23.7223,23.8541,-0.11215,106.713,839.137,0.0,24.444444444444446,24.22962962962963
2024-03-10 09:49:26,23.6345,23.8574,23.054,35.0672,35.0057,23.7164,23.8574,-0.11215,104.743,838.973,0.0,24.444444444444446,24.22814814814815
2024-03-10 09:49:27,23.6271,23.8607,23.046,35.0708,35.009,23.7384,23.8541,-0.440473,106.713,838.809,0.0,24.444444444444446,24.22666666666667
2024-03-10 09:49:28,23.6247,23.8508,23.0683,35.074,35.0024,23.7283,23.8541,1.20114,106.713,839.794,0.0,24.444444444444446,24.22518518518519
2024-03-10 09:49:29,23.6222,23.8541,23.0528,35.0996,35.0057,23.741,23.8541,-0.11215,101.788,839.794,0.0,24.444444444444446,24.223703703703706
2024-03-10 09:49:30,23.6242,23.8475,23.0559,35.0745,35.0057,23.7369,23.8541,-0.768796,105.728,835.526,0.0,24.444444444444446,24.222222222222225
2024-03-10 09:49:31,23.6271,23.8541,23.0708,35.0901,35.0057,23.7441,23.8541,0.544495,106.713,841.435,0.0,24.444444444444446,24.220740740740744
2024-03-10 09:49:32,23.6191,23.8443,23.068,35.0981,35.0024,23.7479,23.8541,0.544495,103.758,835.526,0.0,24.444444444444446,24.21925925925926
2024-03-10 09:49:33,23.6195,23.8574,23.0679,35.1169,35.0057,23.7481,23.8541,0.216172,103.758,843.241,0.0,24.444444444444446,24.21777777777778
2024-03-10 09:49:34,23.6318,23.8541,23.0817,35.1143,35.0222,23.7581,23.8508,0.544495,102.773,842.913,0.0,24.444444444444446,24.2162962962963
2024-03-10 09:49:35,23.6431,23.8508,23.0845,35.12,34.9992,23.7537,23.8541,0.216172,103.758,844.062,0.0,24.444444444444446,24.21481481481482
2024-03-10 09:49:36,23.6469,23.8508,23.0832,35.1269,35.0057,23.7561,23.841,0.216172,106.713,845.211,0.0,24.444444444444446,24.213333333333335
2024-03-10 09:49:37,23.6376,23.8508,23.0833,35.126,35.0057,23.753,23.8541,0.544495,105.728,845.047,0.0,24.444444444444446,24.211851851851854
2024-03-10 09:49:38,23.6371,23.8508,23.0796,35.1363,35.0057,23.7447,23.8508,1.52946,104.743,839.63,0.0,24.444444444444446,24.210370370370374
2024-03-10 09:49:39,23.6437,23.8508,23.0991,35.1402,35.009,23.7654,23.8541,0.544495,106.713,844.719,0.0,24.444444444444446,24.208888888888893
2024-03-10 09:49:40,23.6461,23.8607,23.1024,35.1447,35.0024,23.7579,23.8508,0.872818,105.728,839.958,0.0,24.444444444444446,24.20740740740741
2024-03-10 09:49:41,23.6595,23.8541,23.1093,35.1669,35.0057,23.7691,23.8574,0.216172,102.773,845.211,0.0,24.444444444444446,24.20592592592593
2024-03-10 09:49:42,23.6494,23.8508,23.105,35.1454,35.0057,23.7636,23.8574,-0.768796,105.728,849.151,0.0,24.444444444444446,24.204444444444448
2024-03-10 09:49:43,23.6619,23.8508,23.1127,35.1597,35.0024,23.7615,23.8541,0.544495,107.698,845.539,0.0,24.444444444444446,24.202962962962967
2024-03-10 09:49:44,23.666,23.9297,23.1196,35.1632,35.0057,23.7652,23.9231,-0.11215,110.653,843.898,0.0,24.444444444444446,24.201481481481483
2024-03-10 09:49:45,23.6602,23.9231,23.124,35.1542,35.0057,23.7726,23.9198,0.216172,109.668,842.42,0.0,24.444444444444446,24.200000000000003
2024-03-10 09:49:46,23.6499,23.9198,23.1161,35.1593,35.0024,23.7693,23.9132,-1.09712,104.743,843.57,0.0,24.444444444444446,24.198518518518522
2024-03-10 09:49:47,23.6689,23.9198,23.1254,35.1571,35.0057,23.7833,23.9231,-0.440473,108.683,845.375,0.0,24.444444444444446,24.19703703703704
2024-03-10 09:49:48,23.6663,23.9231,23.1249,35.1604,35.0024,23.7819,23.9231,-0.440473,108.683,843.898,0.0,24.444444444444446,24.195555555555558
2024-03-10 09:49:49,23.6654,23.9231,23.1371,35.1493,35.009,23.7672,23.9165,-0.768796,107.698,843.57,0.0,24.444444444444446,24.194074074074077
2024-03-10 09:49:50,23.675,23.9329,23.1419,35.1461,35.0057,23.7788,23.9198,-0.11215,107.698,842.913,0.0,24.444444444444446,24.192592592592597
2024-03-10 09:49:51,23.6796,23.9231,23.1361,35.1517,35.0024,23.7924,23.9395,-0.440473,105.728,842.749,0.0,24.444444444444446,24.191111111111113
2024-03-10 09:49:52,23.69,23.9198,23.1759,35.1428,34.9992,23.7957,23.9231,-0.768796,102.773,842.585,0.0,24.444444444444446,24.189629629629632
2024-03-10 09:49:53,23.6694,23.9264,23.1526,35.1486,35.0024,23.7864,23.9198,-1.09712,102.773,843.57,0.0,24.444444444444446,24.18814814814815
2024-03-10 09:49:54,23.671,23.9264,23.1665,35.1525,35.0057,23.8003,23.9231,-1.09712,109.668,848.166,0.0,24.444444444444446,24.18666666666667
2024-03-10 09:49:55,23.6653,23.9264,23.153,35.1311,35.0024,23.7926,23.9231,-0.768796,107.698,843.077,0.0,24.444444444444446,24.185185185185187
2024-03-10 09:49:56,23.6718,23.9264,23.1616,35.1403,35.0024,23.7818,23.9231,-1.09712,102.773,842.092,0.0,24.444444444444446,24.183703703703706
2024-03-10 09:49:57,23.6662,23.9165,23.1622,35.1364,35.009,23.7992,23.9132,-1.75376,106.713,840.943,0.0,24.444444444444446,24.182222222222226
2024-03-10 09:49:58,23.6778,23.9231,23.1693,35.1217,35.0123,23.7989,23.9231,-2.08209,104.743,840.122,0.0,24.444444444444446,24.180740740740745
2024-03-10 09:49:59,23.685,23.9264,23.1717,35.1115,35.009,23.7969,23.9198,3.17108,109.668,840.45,0.0,24.444444444444446,24.17925925925926
2024-03-10 09:50:00,23.6868,23.9231,23.1858,35.1113,35.0024,23.8006,23.9165,-1.09712,106.713,838.481,0.0,24.444444444444446,24.17777777777778
2024-03-10 09:50:01,23.703,23.9231,23.1864,35.1036,35.009,23.8131,23.9034,-0.768796,105.728,840.943,0.0,24.444444444444446,24.1762962962963
2024-03-10 09:50:02,23.6889,23.9231,23.1857,35.0824,35.009,23.8027,23.9231,-0.11215,104.743,841.435,0.0,24.444444444444446,24.174814814814816
2024-03-10 09:50:03,23.6927,23.9231,23.1883,35.0637,35.0057,23.8115,23.9198,-1.09712,106.713,848.002,0.0,24.444444444444446,24.173333333333336
2024-03-10 09:50:04,23.7042,23.9198,23.1876,35.065,35.009,23.818,23.9198,-0.768796,106.713,842.42,0.0,24.444444444444446,24.171851851851855
2024-03-10 09:50:05,23.7107,23.9264,23.2081,35.0616,35.0024,23.8106,23.9198,-1.09712,105.728,843.57,0.0,24.444444444444446,24.170370370370375
2024-03-10 09:50:06,23.7045,23.9264,23.2028,35.0244,35.0057,23.8093,23.9231,-1.09712,106.713,845.375,0.0,24.444444444444446,24.16888888888889
2024-03-10 09:50:07,23.7244,23.9198,23.2115,35.026,35.0057,23.817,23.9264,-1.09712,109.668,846.196,0.0,24.444444444444446,24.16740740740741
2024-03-10 09:50:08,23.7307,23.9231,23.2163,35.0367,35.0024,23.8024,23.9165,-1.42544,106.713,847.838,0.0,24.444444444444446,24.16592592592593
2024-03-10 09:50:09,23.7222,23.9264,23.1962,35.0078,35.009,23.8247,23.9165,-1.09712,104.743,847.017,0.0,24.444444444444446,24.16444444444445
2024-03-10 09:50:10,23.7377,23.9198,23.2214,34.9949,35.009,23.8139,23.9165,-1.09712,107.698,847.181,0.0,24.444444444444446,24.162962962962965
2024-03-10 09:50:11,23.7346,23.9231,23.2291,34.9892,35.009,23.8125,23.9198,-0.440473,107.698,846.524,0.0,24.444444444444446,24.161481481481484
2024-03-10 09:50:12,23.7228,23.9231,23.2141,34.9696,34.9992,23.8279,23.9198,-1.42544,108.683,846.36,0.0,24.444444444444446,24.160000000000004
2024-03-10 09:50:13,23.7525,23.9264,23.241,34.9565,35.009,23.8307,23.9198,-1.09712,108.683,846.196,0.0,24.444444444444446,24.158518518518523
2024-03-10 09:50:14,23.7614,23.9231,23.2435,34.9409,34.9959,23.825,23.9165,-1.42544,109.668,842.749,0.0,24.444444444444446,24.15703703703704
2024-03-10 09:50:15,23.7433,23.9231,23.2298,34.9344,35.009,23.8246,23.9198,-0.11215,107.698,845.539,0.0,24.444444444444446,24.15555555555556
2024-03-10 09:50:16,23.757,23.9231,23.2483,34.9245,35.0057,23.8385,23.9198,-1.09712,107.698,843.077,0.0,24.444444444444446,24.154074074074078
2024-03-10 09:50:17,23.7579,23.9165,23.2453,34.9226,34.9992,23.8211,23.9231,-0.768796,106.713,843.57,0.0,24.444444444444446,24.152592592592594
2024-03-10 09:50:18,23.7672,23.9822,23.2657,34.914,35.0057,23.8236,23.9822,-0.440473,106.713,843.077,0.0,24.444444444444446,24.151111111111113
2024-03-10 09:50:19,23.7694,23.9888,23.2681,34.9071,35.0057,23.8276,23.9888,-1.75376,106.713,843.57,0.0,24.444444444444446,24.149629629629633
2024-03-10 09:50:20,23.7805,23.9888,23.281,34.8985,35.0024,23.8298,23.9822,-2.41041,107.698,843.734,0.0,24.444444444444446,24.148148148148152
2024-03-10 09:50:21,23.7585,23.9855,23.2679,34.8916,35.0123,23.8196,23.9855,-0.768796,107.698,843.405,0.0,24.444444444444446,24.14666666666667
2024-03-10 09:50:22,23.763,23.9888,23.2761,34.8824,35.009,23.83,23.9724,-0.768796,106.713,842.585,0.0,24.444444444444446,24.145185185185188
2024-03-10 09:50:23,23.763,23.9855,23.2816,34.8801,35.0024,23.8152,23.9888,-0.768796,108.683,841.928,0.0,24.444444444444446,24.143703703703707
2024-03-10 09:50:24,23.7536,23.9888,23.285,34.8693,35.0123,23.821,23.9822,-0.768796,106.713,834.376,0.0,24.444444444444446,24.142222222222227
2024-03-10 09:50:25,23.751,23.9888,23.2864,34.8666,35.009,23.8258,23.9822,-0.768796,108.683,841.107,0.0,24.444444444444446,24.140740740740743
2024-03-10 09:50:26,23.7555,23.9822,23.2829,34.8661,35.0024,23.8267,23.9888,-1.42544,109.668,841.928,0.0,24.444444444444446,24.139259259259262
2024-03-10 09:50:27,23.7583,23.9855,23.295,34.8666,35.0123,23.8367,23.9789,-0.440473,107.698,841.435,0.0,24.444444444444446,24.13777777777778
2024-03-10 09:50:28,23.7705,23.9888,23.3015,34.8675,35.009,23.8348,23.9855,-1.09712,109.668,843.405,0.0,24.444444444444446,24.1362962962963
2024-03-10 09:50:29,23.7774,23.9855,23.3086,34.8682,35.0123,23.825,23.9888,-0.440473,106.713,844.555,0.0,24.444444444444446,24.134814814814817
2024-03-10 09:50:30,23.7727,23.9855,23.312,34.8728,35.009,23.8176,23.9855,-0.768796,119.518,845.211,0.0,24.444444444444446,24.133333333333336
2024-03-10 09:50:31,23.778,23.9855,23.2939,34.8731,35.0024,23.8418,23.9888,-0.11215,103.758,847.017,0.0,24.444444444444446,24.131851851851856
2024-03-10 09:50:32,23.7889,23.9855,23.3163,34.8774,35.0024,23.8301,23.9855,-0.440473,107.698,848.166,0.0,24.444444444444446,24.130370370370372
2024-03-10 09:50:33,23.7726,23.9888,23.316,34.8813,35.009,23.8302,23.9921,-1.09712,108.683,849.972,0.0,24.444444444444446,24.12888888888889
2024-03-10 09:50:34,23.7943,23.9822,23.3358,34.8874,35.0222,23.8387,23.9822,-1.09712,127.397,850.793,0.0,24.444444444444446,24.12740740740741
2024-03-10 09:50:35,23.7781,23.9822,23.3247,34.8827,35.0024,23.8365,23.9822,-0.768796,106.713,851.778,0.0,24.444444444444446,24.12592592592593
2024-03-10 09:50:36,23.7841,23.9921,23.3404,34.8851,35.0057,23.8271,23.9855,-0.768796,106.713,851.613,0.0,24.444444444444446,24.124444444444446
2024-03-10 09:50:37,23.8076,23.9888,23.3444,34.8931,35.0057,23.8397,23.9822,-0.768796,107.698,851.449,0.0,24.444444444444446,24.122962962962966
2024-03-10 09:50:38,23.8024,23.9822,23.3447,34.8852,35.0057,23.8192,23.9855,-1.42544,105.728,854.076,0.0,24.444444444444446,24.121481481481485
2024-03-10 09:50:39,23.8026,23.9855,23.3389,34.8935,35.0057,23.8272,23.9888,-0.768796,105.728,850.136,0.0,24.444444444444446,24.120000000000005
2024-03-10 09:50:40,23.8009,23.9888,23.3557,34.8913,35.0024,23.8243,23.9888,-1.09712,106.713,849.479,0.0,24.444444444444446,24.11851851851852
2024-03-10 09:50:41,23.8164,23.9888,23.353,34.9197,35.0024,23.8202,23.9888,0.872818,105.728,850.136,0.0,24.444444444444446,24.11703703703704
2024-03-10 09:50:42,23.811,23.9888,23.373,34.9131,35.009,23.8409,23.9855,-0.768796,105.728,848.494,0.0,24.444444444444446,24.11555555555556
2024-03-10 09:50:43,23.8052,23.9822,23.3654,34.9119,35.0057,23.8306,23.9855,-1.42544,106.713,848.166,0.0,24.444444444444446,24.11407407407408
2024-03-10 09:50:44,23.8188,23.9888,23.376,34.9167,35.0057,23.8336,23.9888,-0.768796,108.683,846.36,0.0,24.444444444444446,24.112592592592595
2024-03-10 09:50:45,23.8093,23.9855,23.3805,34.9226,35.009,23.8234,23.9822,-0.440473,105.728,845.211,0.0,24.444444444444446,24.111111111111114
2024-03-10 09:50:46,23.8282,23.9822,23.3831,34.9502,35.0057,23.83,23.9822,-1.42544,107.698,844.555,0.0,24.444444444444446,24.109629629629634
2024-03-10 09:50:47,23.8291,23.9855,23.3918,34.9392,35.009,23.8201,23.9855,-1.75376,109.668,843.734,0.0,24.444444444444446,24.10814814814815
2024-03-10 09:50:48,23.8234,23.9888,23.399,34.9313,35.0024,23.834,23.9888,-1.42544,108.683,843.734,0.0,24.444444444444446,24.10666666666667
2024-03-10 09:50:49,23.8322,23.9855,23.3945,34.9378,35.0057,23.8272,23.9822,-1.09712,106.713,840.943,0.0,24.444444444444446,24.10518518518519
2024-03-10 09:50:50,23.8283,24.0052,23.394,34.9561,34.9795,23.8168,23.9855,-2.08209,106.713,838.973,0.0,24.444444444444446,24.103703703703708
2024-03-10 09:50:51,23.8377,23.9822,23.4092,34.9493,35.009,23.8307,23.9855,-1.75376,105.728,840.615,0.0,24.444444444444446,24.102222222222224
2024-03-10 09:50:52,23.8384,24.0479,23.408,34.9587,35.0057,23.8362,24.0446,-1.09712,107.698,845.539,0.0,24.444444444444446,24.100740740740743
2024-03-10 09:50:53,23.8444,24.0512,23.4158,34.966,35.0024,23.8395,24.0512,-2.08209,108.683,840.45,0.0,24.444444444444446,24.099259259259263
2024-03-10 09:50:54,23.8356,24.0512,23.4156,34.9837,35.0123,23.8145,24.0512,-10.9468,109.668,840.286,0.0,24.444444444444446,24.097777777777782
2024-03-10 09:50:55,23.8474,24.0512,23.4133,34.9671,35.0057,23.8235,24.0479,-1.09712,106.713,843.898,0.0,24.444444444444446,24.0962962962963
2024-03-10 09:50:56,23.8456,24.0512,23.4152,34.9874,35.0024,23.8302,24.0479,1.20114,103.758,844.226,0.0,24.444444444444446,24.094814814814818
2024-03-10 09:50:57,23.8456,24.0479,23.4217,34.9942,35.009,23.8311,24.0446,-0.11215,104.743,846.36,0.0,24.444444444444446,24.093333333333337
2024-03-10 09:50:58,23.845,24.0545,23.4316,34.9946,35.0057,23.8249,24.0479,-0.440473,107.698,848.002,0.0,24.444444444444446,24.091851851851857
2024-03-10 09:50:59,23.8349,24.0578,23.4385,34.9969,35.0057,23.8198,24.0479,0.216172,105.728,848.987,0.0,24.444444444444446,24.090370370370373
2024-03-10 09:51:00,23.8418,24.0512,23.4254,34.9976,35.0057,23.8201,24.0545,0.216172,104.743,849.972,0.0,24.444444444444446,24.088888888888892
2024-03-10 09:51:01,23.8532,24.0479,23.4414,35.0188,35.0057,23.8186,24.0512,-0.440473,104.743,850.464,0.0,24.444444444444446,24.08740740740741
2024-03-10 09:51:02,23.8474,24.0512,23.4531,35.0191,35.009,23.8177,24.0479,-0.440473,106.713,849.972,0.0,24.444444444444446,24.085925925925928
2024-03-10 09:51:03,23.85,24.0512,23.4502,35.0139,35.0057,23.8133,24.0413,0.216172,105.728,850.628,0.0,24.444444444444446,24.084444444444447
2024-03-10 09:51:04,23.8688,24.0479,23.4531,35.0274,35.0024,23.8196,24.0512,-0.11215,101.788,850.3,0.0,24.444444444444446,24.082962962962966
2024-03-10 09:51:05,23.8675,24.0512,23.4704,35.0439,35.0123,23.8147,24.0479,0.216172,103.758,849.972,0.0,24.444444444444446,24.081481481481486
2024-03-10 09:51:06,23.8722,24.0578,23.454,35.0512,35.0123,23.8242,24.0479,-0.440473,107.698,851.285,0.0,24.444444444444446,24.080000000000002
2024-03-10 09:51:07,23.8773,24.0479,23.4584,35.0411,35.009,23.8181,24.0545,0.544495,99.8183,850.957,0.0,24.444444444444446,24.07851851851852
2024-03-10 09:51:08,23.8682,24.0545,23.4589,35.0461,35.009,23.8217,24.0479,0.216172,102.773,851.613,0.0,24.444444444444446,24.07703703703704
2024-03-10 09:51:09,23.8903,24.0512,23.4765,35.0552,35.0057,23.8068,24.0479,0.216172,103.758,852.106,0.0,24.444444444444446,24.07555555555556
2024-03-10 09:51:10,23.8998,24.0545,23.483,35.062,35.0057,23.808,24.0545,0.216172,104.743,852.598,0.0,24.444444444444446,24.074074074074076
2024-03-10 09:51:11,23.8939,24.0512,23.491,35.0738,35.0057,23.815,24.0446,0.544495,103.758,861.135,0.0,24.444444444444446,24.072592592592596
2024-03-10 09:51:12,23.8877,24.0545,23.4739,35.0682,35.0024,23.8083,24.0512,0.872818,102.773,853.255,0.0,24.444444444444446,24.071111111111115
2024-03-10 09:51:13,23.9006,24.0512,23.4802,35.084,35.0024,23.8079,24.0512,-0.11215,103.758,853.583,0.0,24.444444444444446,24.069629629629635
2024-03-10 09:51:14,23.912,24.0545,23.5003,35.087,35.0057,23.8175,24.0479,0.544495,103.758,852.927,0.0,24.444444444444446,24.06814814814815
2024-03-10 09:51:15,23.9156,24.0578,23.4913,35.0819,35.0123,23.8162,24.0479,0.216172,103.758,850.957,0.0,24.444444444444446,24.06666666666667
2024-03-10 09:51:16,23.9199,24.0479,23.5084,35.0794,35.009,23.8114,24.0479,0.216172,102.773,850.793,0.0,24.444444444444446,24.06518518518519
2024-03-10 09:51:17,23.9193,24.0578,23.5021,35.0736,35.009,23.8048,24.0479,0.544495,104.743,850.136,0.0,24.444444444444446,24.063703703703705
2024-03-10 09:51:18,23.9277,24.0545,23.5123,35.0924,35.0057,23.8152,24.0446,0.544495,105.728,847.674,0.0,24.444444444444446,24.062222222222225
2024-03-10 09:51:19,23.9303,24.0479,23.5059,35.0802,35.0057,23.8136,24.0512,0.872818,102.773,849.151,0.0,24.444444444444446,24.060740740740744
2024-03-10 09:51:20,23.9459,24.0545,23.5172,35.0764,34.9926,23.8108,24.0479,0.216172,102.773,848.33,0.0,24.444444444444446,24.059259259259264
2024-03-10 09:51:21,23.937,24.0512,23.5159,35.084,35.0057,23.8171,24.0512,0.544495,104.743,847.509,0.0,24.444444444444446,24.05777777777778
2024-03-10 09:51:22,23.9402,24.0512,23.5138,35.0909,35.0057,23.8224,24.0479,0.544495,102.773,852.927,0.0,24.444444444444446,24.0562962962963
2024-03-10 09:51:23,23.9417,24.0578,23.5337,35.0827,35.0057,23.8104,24.0479,-0.440473,102.773,847.674,0.0,24.444444444444446,24.05481481481482
2024-03-10 09:51:24,23.9375,24.0545,23.5366,35.0789,35.0123,23.8076,24.0479,0.544495,97.8483,847.674,0.0,24.444444444444446,24.053333333333338
2024-03-10 09:51:25,23.9502,24.061,23.531,35.0722,35.0057,23.7978,24.0479,0.216172,104.743,847.838,0.0,24.444444444444446,24.051851851851854
2024-03-10 09:51:26,23.9517,24.0479,23.5457,35.0681,34.9959,23.7934,24.0446,0.872818,102.773,847.017,0.0,24.444444444444446,24.050370370370374
2024-03-10 09:51:27,23.9502,24.1136,23.5506,35.0713,35.009,23.8045,24.1103,0.216172,103.758,846.689,0.0,24.444444444444446,24.048888888888893
2024-03-10 09:51:28,23.9455,24.1169,23.5489,35.0666,35.0057,23.8212,24.107,2.18611,105.728,845.539,0.0,24.444444444444446,24.047407407407412
2024-03-10 09:51:29,23.9545,24.1169,23.5547,35.0598,35.0123,23.8078,24.107,0.216172,103.758,845.539,0.0,24.444444444444446,24.04592592592593
2024-03-10 09:51:30,23.9567,24.1136,23.5595,35.0513,35.0057,23.81,24.107,0.544495,100.803,845.211,0.0,24.444444444444446,24.044444444444448
2024-03-10 09:51:31,23.955,24.1169,23.5667,35.0397,35.0057,23.8216,24.1103,1.20114,103.758,845.375,0.0,24.444444444444446,24.042962962962967
2024-03-10 09:51:32,23.9721,24.1136,23.5712,35.0344,35.0057,23.8159,24.1103,0.544495,104.743,846.689,0.0,24.444444444444446,24.041481481481483
2024-03-10 09:51:33,23.9657,24.1136,23.5604,35.0255,35.0057,23.8198,24.1103,0.544495,102.773,847.017,0.0,24.444444444444446,24.040000000000003
2024-03-10 09:51:34,23.9615,24.1103,23.5722,34.9992,35.0057,23.8244,24.1169,0.216172,105.728,847.509,0.0,24.444444444444446,24.038518518518522
2024-03-10 09:51:35,23.969,24.1136,23.5844,35.0122,35.0057,23.8187,24.107,0.544495,103.758,847.509,0.0,24.444444444444446,24.03703703703704
2024-03-10 09:51:36,23.9753,24.13,23.5898,35.0045,34.9992,23.8162,24.1037,-6.02196,104.743,848.33,0.0,24.444444444444446,24.035555555555558
2024-03-10 09:51:37,23.9801,24.1169,23.5943,34.9964,35.0024,23.8147,24.107,0.544495,103.758,848.987,0.0,24.444444444444446,24.034074074074077
2024-03-10 09:51:38,23.9833,24.1103,23.5992,34.9942,35.0057,23.8096,24.1103,0.544495,103.758,849.808,0.0,24.444444444444446,24.032592592592597
2024-03-10 09:51:39,23.9872,24.1169,23.603,34.994,35.009,23.8103,24.107,-0.11215,105.728,849.479,0.0,24.444444444444446,24.031111111111116
2024-03-10 09:51:40,23.9917,24.107,23.6154,34.9945,35.0057,23.815,24.107,0.544495,106.713,849.479,0.0,24.444444444444446,24.029629629629632
2024-03-10 09:51:41,23.9991,24.107,23.617,34.9841,35.0024,23.8193,24.1037,0.544495,100.803,843.077,0.0,24.444444444444446,24.02814814814815
2024-03-10 09:51:42,24.0086,24.1136,23.6208,34.9964,35.0024,23.8091,24.107,0.544495,106.713,849.808,0.0,24.444444444444446,24.02666666666667
2024-03-10 09:51:43,24.0162,24.1103,23.6277,34.9856,35.0057,23.8072,24.13,0.872818,102.773,849.643,0.0,24.444444444444446,24.02518518518519
2024-03-10 09:51:44,24.0095,24.107,23.6295,34.9646,35.0057,23.8298,24.107,-0.11215,102.773,849.479,0.0,24.444444444444446,24.023703703703706
2024-03-10 09:51:45,24.0245,24.1169,23.6378,34.9714,35.0057,23.8302,24.1103,0.216172,105.728,848.166,0.0,24.444444444444446,24.022222222222226
2024-03-10 09:51:46,24.0304,24.1169,23.6339,34.9826,35.0024,23.8173,24.1037,0.872818,104.743,852.927,0.0,24.444444444444446,24.020740740740745
2024-03-10 09:51:47,24.0271,24.1103,23.6327,34.9864,35.0057,23.8206,24.1037,0.544495,103.758,848.823,0.0,24.444444444444446,24.01925925925926
2024-03-10 09:51:48,24.033,24.1103,23.6581,34.9785,34.9992,23.8258,24.1037,0.216172,104.743,848.823,0.0,24.444444444444446,24.01777777777778
2024-03-10 09:51:49,24.039,24.1169,23.6391,34.96,35.009,23.8163,24.1169,0.872818,99.8183,849.643,0.0,24.444444444444446,24.0162962962963
2024-03-10 09:51:50,24.0495,24.1136,23.6484,34.9612,35.0057,23.8221,24.1103,-0.440473,102.773,849.808,0.0,24.444444444444446,24.01481481481482
2024-03-10 09:51:51,24.0572,24.1169,23.6609,34.9744,35.0222,23.8185,24.1103,0.872818,104.743,850.464,0.0,24.444444444444446,24.013333333333335
2024-03-10 09:51:52,24.0476,24.1169,23.6557,34.9525,35.0057,23.8132,24.1136,1.20114,102.773,849.972,0.0,24.444444444444446,24.011851851851855
2024-03-10 09:51:53,24.0634,24.107,23.6573,34.9721,35.0057,23.8233,24.1136,0.544495,103.758,849.808,0.0,24.444444444444446,24.010370370370374
2024-03-10 09:51:54,24.0576,24.1103,23.6737,34.9598,35.0057,23.8184,24.1136,0.544495,106.713,849.479,0.0,24.444444444444446,24.008888888888894
2024-03-10 09:51:55,24.0699,24.1136,23.6699,34.9682,35.0057,23.8329,24.1136,-0.11215,105.728,850.136,0.0,24.444444444444446,24.00740740740741
2024-03-10 09:51:56,24.0554,24.1103,23.6662,34.9745,35.009,23.8039,24.1037,0.544495,106.713,851.449,0.0,24.444444444444446,24.00592592592593
2024-03-10 09:51:57,24.0704,24.1169,23.684,34.9678,35.0057,23.8313,24.1103,0.216172,103.758,850.136,0.0,24.444444444444446,24.00444444444445
2024-03-10 09:51:58,24.0614,24.1103,23.6835,34.9656,35.009,23.8206,24.1103,1.20114,101.788,853.419,0.0,24.444444444444446,24.002962962962968
2024-03-10 09:51:59,24.0774,24.1169,23.702,34.9933,34.9992,23.8153,24.1136,0.872818,104.743,853.583,0.0,24.444444444444446,24.001481481481484
2024-03-10 09:52:00,24.0614,24.1103,23.6938,34.9861,35.0057,23.8187,24.1103,0.216172,103.758,853.091,0.0,24.444444444444446,24.000000000000004
2024-03-10 09:52:01,24.0591,24.1694,23.6889,34.9836,35.0057,23.8133,24.1727,0.216172,107.698,852.927,0.0,24.444444444444446,23.99944444444445
2024-03-10 09:52:02,24.0726,24.1662,23.7025,34.9848,35.0057,23.8134,24.1727,1.20114,101.788,852.27,0.0,24.444444444444446,23.998888888888892
2024-03-10 09:52:03,24.0718,24.176,23.7101,34.9933,35.009,23.8108,24.1694,0.544495,102.773,851.778,0.0,24.444444444444446,23.99833333333334
2024-03-10 09:52:04,24.0706,24.1727,23.7174,34.9824,35.0057,23.8094,24.1662,0.544495,104.743,851.285,0.0,24.444444444444446,23.99777777777778
2024-03-10 09:52:05,24.0645,24.1727,23.7184,34.9921,35.0024,23.8146,24.1694,1.20114,102.773,850.136,0.0,24.444444444444446,23.997222222222227
2024-03-10 09:52:06,24.0637,24.1694,23.7161,34.9946,35.0123,23.8149,24.1694,1.20114,105.728,849.479,0.0,24.444444444444446,23.99666666666667
2024-03-10 09:52:07,24.0689,24.1694,23.7135,34.9968,35.0057,23.8249,24.1662,1.20114,106.713,849.643,0.0,24.444444444444446,23.996111111111116
2024-03-10 09:52:08,24.0502,24.1727,23.728,35.0023,34.9992,23.8178,24.1694,0.216172,105.728,849.479,0.0,24.444444444444446,23.99555555555556
2024-03-10 09:52:09,24.0606,24.1694,23.7308,34.9986,35.0123,23.8282,24.1629,-0.11215,104.743,848.494,0.0,24.444444444444446,23.995000000000005
2024-03-10 09:52:10,24.0482,24.1662,23.7235,35.0083,34.9992,23.8161,24.1662,-0.440473,104.743,848.494,0.0,24.444444444444446,23.994444444444447
2024-03-10 09:52:11,24.0629,24.1727,23.7323,35.0051,35.0024,23.8184,24.1662,0.216172,101.788,848.33,0.0,24.444444444444446,23.993888888888893
2024-03-10 09:52:12,24.0477,24.1727,23.7413,35.005,35.0057,23.8195,24.1629,0.544495,101.788,848.823,0.0,24.444444444444446,23.993333333333336
2024-03-10 09:52:13,24.0485,24.1662,23.7405,35.0068,35.0123,23.8364,24.176,-0.768796,106.713,849.972,0.0,24.444444444444446,23.992777777777782
2024-03-10 09:52:14,24.0732,24.1662,23.7565,35.0161,35.0024,23.8251,24.1662,0.872818,102.773,850.136,0.0,24.444444444444446,23.992222222222225
2024-03-10 09:52:15,24.0694,24.1694,23.7633,35.0064,35.0024,23.8322,24.1662,1.52946,106.713,850.628,0.0,24.444444444444446,23.99166666666667
2024-03-10 09:52:16,24.0749,24.1662,23.7561,35.0139,35.009,23.8383,24.1694,0.544495,103.758,850.136,0.0,24.444444444444446,23.991111111111113
2024-03-10 09:52:17,24.083,24.1727,23.7778,35.0235,35.009,23.842,24.1694,0.216172,104.743,850.3,0.0,24.444444444444446,23.99055555555556
2024-03-10 09:52:18,24.0792,24.1694,23.7696,35.0166,35.0123,23.8424,24.1662,0.216172,105.728,856.046,0.0,24.444444444444446,23.990000000000002
2024-03-10 09:52:19,24.0745,24.1629,23.7681,35.0269,35.0156,23.8386,24.1662,0.544495,106.713,851.121,0.0,24.444444444444446,23.989444444444448
2024-03-10 09:52:20,24.0807,24.176,23.7793,35.0286,35.0123,23.8396,24.1629,1.20114,103.758,849.479,0.0,24.444444444444446,23.988888888888894
2024-03-10 09:52:21,24.0841,24.1727,23.7759,35.0284,34.9992,23.85,24.1662,-3.7237,106.713,856.867,0.0,24.444444444444446,23.988333333333337
2024-03-10 09:52:22,24.0929,24.1793,23.79,35.0212,35.0024,23.8591,24.1694,0.872818,102.773,853.091,0.0,24.444444444444446,23.987777777777783
2024-03-10 09:52:23,24.0946,24.1694,23.7901,35.0165,35.0057,23.8461,24.153,0.216172,102.773,853.255,0.0,24.444444444444446,23.987222222222226
2024-03-10 09:52:24,24.0998,24.1727,23.7831,35.0302,34.9992,23.863,24.1662,0.216172,105.728,854.076,0.0,24.444444444444446,23.98666666666667
2024-03-10 09:52:25,24.1003,24.1727,23.796,35.0511,35.0123,23.8707,24.1694,0.544495,106.713,853.255,0.0,24.444444444444446,23.986111111111114
2024-03-10 09:52:26,24.097,24.1662,23.8009,35.0375,35.0057,23.8629,24.1694,0.872818,105.728,851.942,0.0,24.444444444444446,23.98555555555556
2024-03-10 09:52:27,24.1004,24.1662,23.7942,35.0286,35.0057,23.8629,24.1694,0.544495,105.728,853.583,0.0,24.444444444444446,23.985000000000003
2024-03-10 09:52:28,24.1014,24.1694,23.8024,35.024,34.9992,23.8693,24.1662,0.544495,104.743,851.778,0.0,24.444444444444446,23.98444444444445
2024-03-10 09:52:29,24.1034,24.1694,23.8067,35.0343,35.0057,23.8682,24.1629,-0.768796,103.758,845.211,0.0,24.444444444444446,23.98388888888889
2024-03-10 09:52:30,24.1075,24.1727,23.8025,35.027,35.0057,23.8679,24.1694,0.216172,103.758,852.763,0.0,24.444444444444446,23.983333333333338
2024-03-10 09:52:31,24.1216,24.1727,23.8148,35.0436,35.0057,23.8738,24.1662,-0.440473,107.698,844.39,0.0,24.444444444444446,23.98277777777778
2024-03-10 09:52:32,24.1189,24.1694,23.8215,35.0502,35.009,23.8806,24.1694,-0.440473,103.758,850.464,0.0,24.444444444444446,23.982222222222227
2024-03-10 09:52:33,24.1166,24.1727,23.8199,35.0356,35.0057,23.8757,24.1563,0.216172,103.758,850.793,0.0,24.444444444444446,23.98166666666667
2024-03-10 09:52:34,24.1231,24.176,23.8271,35.0389,35.0057,23.8784,24.1694,-0.11215,103.758,847.509,0.0,24.444444444444446,23.981111111111115
2024-03-10 09:52:35,24.1137,24.1727,23.814,35.0652,35.0057,23.8817,24.1662,-0.768796,108.683,850.957,0.0,24.444444444444446,23.980555555555558
2024-03-10 09:52:36,24.1098,24.2253,23.8222,35.0364,34.9992,23.8857,24.2253,-0.768796,109.668,851.285,0.0,24.444444444444446,23.980000000000004
2024-03-10 09:52:37,24.1209,24.2253,23.8341,35.0631,35.0024,23.8826,24.2253,-3.7237,107.698,848.987,0.0,24.444444444444446,23.979444444444447
2024-03-10 09:52:38,24.1374,24.2286,23.8407,35.0551,35.009,23.8864,24.222,-0.768796,112.623,848.494,0.0,24.444444444444446,23.978888888888893
2024-03-10 09:52:39,24.1273,24.2286,23.8416,35.0638,35.0057,23.891,24.2286,-1.09712,108.683,850.628,0.0,24.444444444444446,23.97833333333334
2024-03-10 09:52:40,24.139,24.222,23.853,35.052,35.0057,23.8813,24.2253,-1.09712,105.728,851.285,0.0,24.444444444444446,23.97777777777778
2024-03-10 09:52:41,24.1209,24.2253,23.8416,35.0492,35.0057,23.9,24.2286,-1.09712,106.713,850.464,0.0,24.444444444444446,23.977222222222228
2024-03-10 09:52:42,24.1307,24.2286,23.8537,35.0375,35.009,23.9012,24.2351,-1.09712,103.758,850.793,0.0,24.444444444444446,23.97666666666667
2024-03-10 09:52:43,24.1328,24.2286,23.8558,35.0435,35.009,23.9048,24.2286,-0.768796,108.683,850.3,0.0,24.444444444444446,23.976111111111116
2024-03-10 09:52:44,24.1386,24.2286,23.8632,35.064,35.0024,23.9059,24.2319,-1.09712,108.683,848.823,0.0,24.444444444444446,23.97555555555556
