TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 09:52:45,24.1355,24.222,23.8573,35.0523,35.0057,23.8926,24.222,-1.75376,109.668,850.3,0.0,24.444444444444446,23.975000000000005
2024-03-10 09:52:46,24.1296,24.2351,23.8592,35.0522,35.0254,23.8873,24.2253,-0.768796,108.683,849.643,0.0,24.444444444444446,23.974444444444448
2024-03-10 09:52:47,24.1415,24.2351,23.8584,35.0413,35.009,23.8871,24.222,-1.09712,105.728,850.957,0.0,24.444444444444446,23.973888888888894
2024-03-10 09:52:48,24.1423,24.2253,23.8731,35.0366,35.009,23.8945,24.2286,-0.440473,108.683,850.136,0.0,24.444444444444446,23.973333333333336
2024-03-10 09:52:49,24.158,24.2253,23.876,35.0317,35.0057,23.9032,24.222,-0.440473,108.683,851.942,0.0,24.444444444444446,23.972777777777782
2024-03-10 09:52:50,24.1564,24.2286,23.8879,35.0389,35.0057,23.9025,24.222,-0.440473,106.713,863.761,0.0,24.444444444444446,23.972222222222225
2024-03-10 09:52:51,24.1593,24.2286,23.8752,35.0238,35.0057,23.9006,24.2286,0.544495,102.773,856.538,0.0,24.444444444444446,23.97166666666667
2024-03-10 09:52:52,24.1743,24.2351,23.8778,35.0297,35.0057,23.8894,24.2253,-0.440473,106.713,847.345,0.0,24.444444444444446,23.971111111111114
2024-03-10 09:52:53,24.1929,24.2319,23.8951,35.0272,34.9992,23.8946,24.2253,-1.42544,105.728,855.061,0.0,24.444444444444446,23.97055555555556
2024-03-10 09:52:54,24.1821,24.2253,23.8836,35.0347,35.0057,23.8952,24.2253,-0.11215,104.743,856.046,0.0,24.444444444444446,23.970000000000002
2024-03-10 09:52:55,24.1881,24.222,23.8926,35.0198,35.0024,23.8996,24.2253,-0.440473,105.728,860.15,0.0,24.444444444444446,23.96944444444445
2024-03-10 09:52:56,24.1993,24.222,23.8889,35.0107,35.0123,23.8915,24.2253,-0.11215,103.758,855.061,0.0,24.444444444444446,23.96888888888889
2024-03-10 09:52:57,24.2068,24.2286,23.9128,35.0126,35.0057,23.8969,24.2253,-0.11215,102.773,855.061,0.0,24.444444444444446,23.968333333333337
2024-03-10 09:52:58,24.2097,24.2253,23.9025,35.034,35.009,23.9021,24.2253,-0.440473,104.743,854.897,0.0,24.444444444444446,23.967777777777783
2024-03-10 09:52:59,24.2019,24.2253,23.9057,35.023,35.0123,23.9062,24.2187,-0.11215,107.698,854.732,0.0,24.444444444444446,23.967222222222226
2024-03-10 09:53:00,24.2037,24.2319,23.913,35.0032,35.0057,23.9059,24.222,0.544495,103.758,852.598,0.0,24.444444444444446,23.966666666666672
2024-03-10 09:53:01,24.2055,24.2286,23.9242,35.0046,35.009,23.9018,24.2253,-0.768796,104.743,852.763,0.0,24.444444444444446,23.966111111111115
2024-03-10 09:53:02,24.2149,24.2286,23.9322,35.0072,35.009,23.9053,24.2286,-0.440473,105.728,850.464,0.0,24.444444444444446,23.96555555555556
2024-03-10 09:53:03,24.2048,24.2286,23.932,34.9969,35.0156,23.8967,24.2253,-0.768796,103.758,852.434,0.0,24.444444444444446,23.965000000000003
2024-03-10 09:53:04,24.2011,24.2286,23.923,35.0032,34.9992,23.897,24.2253,-0.440473,104.743,851.778,0.0,24.444444444444446,23.96444444444445
2024-03-10 09:53:05,24.2146,24.2253,23.9264,34.9993,35.009,23.902,24.2286,-0.440473,105.728,852.106,0.0,24.444444444444446,23.963888888888892
2024-03-10 09:53:06,24.1977,24.2286,23.9381,34.9923,35.009,23.901,24.2253,-1.42544,108.683,850.628,0.0,24.444444444444446,23.96333333333334
2024-03-10 09:53:07,24.2066,24.2286,23.9393,34.9759,34.9992,23.9052,24.2286,0.544495,101.788,850.793,0.0,24.444444444444446,23.96277777777778
2024-03-10 09:53:08,24.2173,24.2253,23.9525,34.9843,35.0024,23.9052,24.2253,-1.09712,105.728,844.226,0.0,24.444444444444446,23.962222222222227
2024-03-10 09:53:09,24.2179,24.222,23.9433,34.9789,35.0123,23.9187,24.2253,0.544495,104.743,852.763,0.0,24.444444444444446,23.96166666666667
2024-03-10 09:53:10,24.2232,24.2811,23.9513,34.9984,35.0057,23.9122,24.2778,0.544495,105.728,853.091,0.0,24.444444444444446,23.961111111111116
2024-03-10 09:53:11,24.2218,24.2811,23.9599,34.995,35.0057,23.8907,24.2844,0.872818,107.698,854.24,0.0,24.444444444444446,23.96055555555556
2024-03-10 09:53:12,24.2207,24.2844,23.9534,34.992,35.0123,23.8991,24.2778,-1.75376,106.713,851.942,0.0,24.444444444444446,23.960000000000004
2024-03-10 09:53:13,24.2318,24.2844,23.9734,34.9777,35.009,23.8993,24.2844,0.544495,103.758,853.255,0.0,24.444444444444446,23.959444444444447
2024-03-10 09:53:14,24.2429,24.2844,23.974,34.9995,35.0024,23.9142,24.2811,0.216172,104.743,853.583,0.0,24.444444444444446,23.958888888888893
2024-03-10 09:53:15,24.2456,24.2811,23.9762,34.9868,35.0057,23.9098,24.2614,-1.09712,109.668,853.583,0.0,24.444444444444446,23.95833333333334
2024-03-10 09:53:16,24.2365,24.2844,23.9685,34.9805,34.9959,23.901,24.2746,0.216172,104.743,856.374,0.0,24.444444444444446,23.957777777777782
2024-03-10 09:53:17,24.2373,24.2811,23.9666,34.9817,35.0057,23.9036,24.2811,0.872818,102.773,862.284,0.0,24.444444444444446,23.957222222222228
2024-03-10 09:53:18,24.2514,24.2844,23.9862,34.9853,35.0024,23.9111,24.2746,0.872818,103.758,853.912,0.0,24.444444444444446,23.95666666666667
2024-03-10 09:53:19,24.2483,24.2746,23.9979,34.9865,35.0057,23.9113,24.2778,0.872818,105.728,860.642,0.0,24.444444444444446,23.956111111111117
2024-03-10 09:53:20,24.2399,24.2811,23.99,34.9702,35.0123,23.9061,24.2713,0.216172,106.713,850.464,0.0,24.444444444444446,23.95555555555556
2024-03-10 09:53:21,24.2506,24.2811,24.0,34.9937,35.009,23.9128,24.2811,-0.440473,107.698,852.27,0.0,24.444444444444446,23.955000000000005
2024-03-10 09:53:22,24.2538,24.2746,24.003,34.9892,35.0057,23.9315,24.2975,0.872818,101.788,853.091,0.0,24.444444444444446,23.954444444444448
2024-03-10 09:53:23,24.2473,24.2811,23.9914,34.9874,35.0057,23.9163,24.2811,-0.768796,100.803,849.151,0.0,24.444444444444446,23.953888888888894
2024-03-10 09:53:24,24.2485,24.2811,24.006,35.0023,35.009,23.9246,24.2811,-0.768796,106.713,852.927,0.0,24.444444444444446,23.953333333333337
2024-03-10 09:53:25,24.2491,24.291,24.0077,34.9932,35.0057,23.9236,24.2746,-0.11215,108.683,852.106,0.0,24.444444444444446,23.952777777777783
2024-03-10 09:53:26,24.2572,24.2811,24.0176,34.9955,34.9992,23.9255,24.2778,-0.11215,105.728,851.449,0.0,24.444444444444446,23.952222222222225
2024-03-10 09:53:27,24.2515,24.2778,24.0175,34.9968,35.0123,23.9361,24.2811,-0.768796,103.758,851.449,0.0,24.444444444444446,23.95166666666667
2024-03-10 09:53:28,24.2612,24.2811,24.0274,34.9996,35.0024,23.9234,24.2778,-9.96184,103.758,851.449,0.0,24.444444444444446,23.951111111111114
2024-03-10 09:53:29,24.2546,24.2811,24.0262,34.9892,35.009,23.9272,24.2778,-0.440473,105.728,846.524,0.0,24.444444444444446,23.95055555555556
2024-03-10 09:53:30,24.2695,24.2877,24.0315,35.0059,35.0156,23.9391,24.2778,-0.440473,105.728,851.285,0.0,24.444444444444446,23.950000000000003
2024-03-10 09:53:31,24.2583,24.2811,24.0295,35.0021,35.0057,23.9429,24.2778,-0.440473,104.743,851.285,0.0,24.444444444444446,23.94944444444445
2024-03-10 09:53:32,24.2588,24.2844,24.0373,35.0039,35.0123,23.9311,24.291,-1.75376,106.713,850.793,0.0,24.444444444444446,23.94888888888889
2024-03-10 09:53:33,24.2588,24.2811,24.0444,35.006,35.009,23.9371,24.2811,0.544495,111.638,850.136,0.0,24.444444444444446,23.948333333333338
2024-03-10 09:53:34,24.2602,24.2844,24.052,35.0143,35.009,23.9456,24.2746,-0.768796,105.728,850.136,0.0,24.444444444444446,23.947777777777784
2024-03-10 09:53:35,24.2635,24.2811,24.0482,35.0115,35.0057,23.9518,24.2778,-1.42544,107.698,851.285,0.0,24.444444444444446,23.947222222222226
2024-03-10 09:53:36,24.2661,24.2844,24.0563,34.9871,35.0057,23.9424,24.2778,-1.09712,110.653,852.434,0.0,24.444444444444446,23.946666666666673
2024-03-10 09:53:37,24.2712,24.2844,24.0671,34.9782,35.009,23.9454,24.2778,-1.75376,105.728,852.763,0.0,24.444444444444446,23.946111111111115
2024-03-10 09:53:38,24.2751,24.2811,24.0479,35.0092,35.0024,23.9454,24.2778,-1.09712,109.668,847.181,0.0,24.444444444444446,23.94555555555556
2024-03-10 09:53:39,24.267,24.2811,24.0641,35.0026,35.0057,23.9542,24.2746,-1.42544,110.653,853.255,0.0,24.444444444444446,23.945000000000004
2024-03-10 09:53:40,24.289,24.2844,24.0739,34.9991,35.0123,23.9572,24.2778,-0.11215,103.758,852.598,0.0,24.444444444444446,23.94444444444445
2024-03-10 09:53:41,24.2889,24.2844,24.0656,35.0084,35.0024,23.9555,24.2811,-1.09712,107.698,847.345,0.0,24.444444444444446,23.943888888888893
2024-03-10 09:53:42,24.2904,24.2778,24.0728,34.9977,35.009,23.9579,24.2778,-1.09712,106.713,850.957,0.0,24.444444444444446,23.94333333333334
2024-03-10 09:53:43,24.2905,24.2811,24.0653,34.9977,35.009,23.958,24.2778,-0.768796,106.713,851.121,0.0,24.444444444444446,23.94277777777778
2024-03-10 09:53:44,24.295,24.3304,24.0779,35.0164,35.0189,23.9628,24.3304,-0.768796,108.683,850.464,0.0,24.444444444444446,23.942222222222227
2024-03-10 09:53:45,24.3108,24.337,24.0994,35.0024,35.0057,23.968,24.3402,-1.42544,107.698,849.972,0.0,24.444444444444446,23.94166666666667
2024-03-10 09:53:46,24.2971,24.3337,24.0837,35.0076,35.0057,23.9639,24.337,-1.42544,110.653,851.942,0.0,24.444444444444446,23.941111111111116
2024-03-10 09:53:47,24.3115,24.337,24.0923,35.0016,35.0057,23.9622,24.337,6.12598,101.788,858.672,0.0,24.444444444444446,23.94055555555556
2024-03-10 09:53:48,24.3143,24.3337,24.0876,35.0033,35.0057,23.9727,24.337,-0.768796,110.653,853.091,0.0,24.444444444444446,23.940000000000005
2024-03-10 09:53:49,24.3254,24.3337,24.1051,34.9891,35.009,23.9659,24.337,-1.09712,107.698,852.927,0.0,24.444444444444446,23.939444444444447
2024-03-10 09:53:50,24.3184,24.3304,24.0919,34.9978,35.0057,23.9721,24.3402,-0.440473,105.728,852.927,0.0,24.444444444444446,23.938888888888894
2024-03-10 09:53:51,24.3143,24.337,24.0958,34.9974,35.009,23.9703,24.337,-1.42544,107.698,848.494,0.0,24.444444444444446,23.938333333333336
2024-03-10 09:53:52,24.3275,24.337,24.1177,34.9924,35.009,23.9731,24.337,-0.768796,107.698,854.732,0.0,24.444444444444446,23.937777777777782
2024-03-10 09:53:53,24.3259,24.3337,24.1157,34.9997,35.0057,23.9693,24.3337,-0.11215,106.713,854.568,0.0,24.444444444444446,23.93722222222223
2024-03-10 09:53:54,24.3477,24.3304,24.1226,34.9853,35.0156,23.9853,24.3337,-1.42544,106.713,854.732,0.0,24.444444444444446,23.93666666666667
2024-03-10 09:53:55,24.3424,24.337,24.1216,34.9915,35.0123,23.967,24.3337,-0.768796,108.683,854.24,0.0,24.444444444444446,23.936111111111117
2024-03-10 09:53:56,24.3337,24.337,24.1267,34.9965,35.0057,23.9634,24.3271,-1.09712,109.668,848.166,0.0,24.444444444444446,23.93555555555556
2024-03-10 09:53:57,24.3489,24.337,24.1212,35.0029,35.009,23.9785,24.3435,-0.440473,110.653,853.255,0.0,24.444444444444446,23.935000000000006
2024-03-10 09:53:58,24.3559,24.337,24.1271,34.9995,35.0057,23.9917,24.337,-1.75376,105.728,854.568,0.0,24.444444444444446,23.93444444444445
2024-03-10 09:53:59,24.3719,24.3337,24.1409,34.9991,35.0057,23.9916,24.3304,-0.11215,101.788,855.553,0.0,24.444444444444446,23.933888888888895
2024-03-10 09:54:00,24.3624,24.3304,24.127,34.9984,35.0057,23.9741,24.3337,0.544495,104.743,855.389,0.0,24.444444444444446,23.933333333333337
2024-03-10 09:54:01,24.3667,24.3337,24.143,34.9991,35.0057,23.9853,24.3304,-1.42544,107.698,855.389,0.0,24.444444444444446,23.932777777777783
2024-03-10 09:54:02,24.3604,24.3337,24.1341,34.9899,35.0057,23.9747,24.3337,-2.08209,106.713,854.076,0.0,24.444444444444446,23.932222222222226
2024-03-10 09:54:03,24.3628,24.3337,24.1453,35.0032,35.0057,23.9815,24.3337,0.544495,102.773,853.583,0.0,24.444444444444446,23.931666666666672
2024-03-10 09:54:04,24.3765,24.3337,24.1551,35.002,35.009,23.974,24.3337,-2.08209,105.728,852.434,0.0,24.444444444444446,23.931111111111115
2024-03-10 09:54:05,24.3806,24.337,24.1555,35.006,35.0057,23.9713,24.337,0.872818,106.713,851.778,0.0,24.444444444444446,23.93055555555556
2024-03-10 09:54:06,24.3641,24.3337,24.1534,35.011,35.009,23.9747,24.3304,-1.42544,105.728,852.106,0.0,24.444444444444446,23.930000000000003
2024-03-10 09:54:07,24.3765,24.337,24.1626,35.0121,35.0057,23.9787,24.3271,-1.09712,105.728,852.106,0.0,24.444444444444446,23.92944444444445
2024-03-10 09:54:08,24.3574,24.337,24.1611,34.9942,35.0057,23.9606,24.337,-1.09712,107.698,853.583,0.0,24.444444444444446,23.928888888888892
2024-03-10 09:54:09,24.365,24.3435,24.1642,35.0146,35.0123,23.9825,24.3337,1.52946,109.668,845.539,0.0,24.444444444444446,23.928333333333338
2024-03-10 09:54:10,24.3866,24.337,24.1711,35.0091,35.009,23.9703,24.3402,-1.75376,106.713,851.942,0.0,24.444444444444446,23.92777777777778
2024-03-10 09:54:11,24.3781,24.337,24.1821,35.0105,35.0057,23.9773,24.3337,-1.09712,105.728,851.778,0.0,24.444444444444446,23.927222222222227
2024-03-10 09:54:12,24.3698,24.3304,24.1697,35.0071,35.009,23.977,24.3304,-0.768796,107.698,852.434,0.0,24.444444444444446,23.926666666666673
2024-03-10 09:54:13,24.388,24.3304,24.1826,35.0172,35.0024,23.9734,24.337,-1.42544,107.698,852.27,0.0,24.444444444444446,23.926111111111116
2024-03-10 09:54:14,24.3953,24.337,24.1814,35.0149,35.0123,23.9833,24.3337,-2.08209,110.653,852.927,0.0,24.444444444444446,23.92555555555556
2024-03-10 09:54:15,24.3749,24.3402,24.1814,35.0132,35.009,23.98,24.3304,-1.42544,107.698,851.121,0.0,24.444444444444446,23.925000000000004
2024-03-10 09:54:16,24.3906,24.3337,24.1923,35.0136,35.009,23.9792,24.3304,-1.09712,106.713,851.613,0.0,24.444444444444446,23.92444444444445
2024-03-10 09:54:17,24.3709,24.3337,24.191,35.0162,35.0123,23.983,24.3337,-0.768796,109.668,851.285,0.0,24.444444444444446,23.923888888888893
2024-03-10 09:54:18,24.373,24.337,24.1949,35.0002,35.0057,23.9791,24.3304,-2.08209,111.638,851.778,0.0,24.444444444444446,23.92333333333334
2024-03-10 09:54:19,24.3727,24.3862,24.1849,35.0147,35.0057,23.9888,24.3862,-1.75376,106.713,852.434,0.0,24.444444444444446,23.92277777777778
2024-03-10 09:54:20,24.3645,24.3895,24.1955,35.0033,35.0057,23.9892,24.3829,-1.42544,106.713,852.927,0.0,24.444444444444446,23.922222222222228
2024-03-10 09:54:21,24.3678,24.3895,24.2096,35.0111,35.009,24.0024,24.3895,-1.09712,108.683,853.091,0.0,24.444444444444446,23.92166666666667
2024-03-10 09:54:22,24.3734,24.3895,24.2028,35.0258,35.009,23.9849,24.3895,-1.42544,107.698,854.076,0.0,24.444444444444446,23.921111111111117
2024-03-10 09:54:23,24.3691,24.3797,24.1934,35.0103,34.9926,23.9913,24.3829,-2.08209,105.728,852.434,0.0,24.444444444444446,23.92055555555556
2024-03-10 09:54:24,24.3707,24.3928,24.2038,35.0151,35.0057,23.9868,24.3829,-1.42544,104.743,862.448,0.0,24.444444444444446,23.920000000000005
2024-03-10 09:54:25,24.3637,24.3928,24.2014,35.0239,35.0024,23.9962,24.3928,-0.768796,110.653,856.21,0.0,24.444444444444446,23.919444444444448
2024-03-10 09:54:26,24.3611,24.3895,24.2083,35.0287,35.0057,24.0024,24.3895,-0.440473,109.668,855.061,0.0,24.444444444444446,23.918888888888894
2024-03-10 09:54:27,24.369,24.3829,24.2249,35.028,35.009,24.0041,24.3895,0.216172,102.773,855.882,0.0,24.444444444444446,23.918333333333337
2024-03-10 09:54:28,24.3604,24.3797,24.2297,35.0229,35.009,24.0203,24.3829,-0.11215,102.773,855.061,0.0,24.444444444444446,23.917777777777783
2024-03-10 09:54:29,24.3591,24.3895,24.2291,35.0275,35.0057,24.0259,24.3895,-1.09712,106.713,853.583,0.0,24.444444444444446,23.917222222222225
2024-03-10 09:54:30,24.3584,24.3928,24.2167,35.0267,35.009,24.0178,24.3862,-0.11215,108.683,854.732,0.0,24.444444444444446,23.91666666666667
2024-03-10 09:54:31,24.3737,24.3862,24.2285,35.0289,35.0057,24.0415,24.3862,0.544495,103.758,850.136,0.0,24.444444444444446,23.916111111111118
2024-03-10 09:54:32,24.374,24.3928,24.2382,35.0242,35.0057,24.024,24.3895,0.216172,123.458,853.747,0.0,24.444444444444446,23.91555555555556
2024-03-10 09:54:33,24.3749,24.3928,24.2339,35.0207,34.9992,24.0361,24.3862,0.216172,105.728,851.121,0.0,24.444444444444446,23.915000000000006
2024-03-10 09:54:34,24.3849,24.3829,24.2289,35.0136,35.0057,24.0477,24.3862,0.216172,106.713,849.808,0.0,24.444444444444446,23.91444444444445
2024-03-10 09:54:35,24.3944,24.3895,24.244,35.0141,35.0057,24.0508,24.3829,0.872818,103.758,851.285,0.0,24.444444444444446,23.913888888888895
2024-03-10 09:54:36,24.4046,24.3895,24.2347,35.0234,35.0123,24.0528,24.3862,-0.440473,103.758,851.121,0.0,24.444444444444446,23.913333333333338
2024-03-10 09:54:37,24.4093,24.3862,24.2421,35.0207,35.009,24.0552,24.3862,-0.11215,103.758,849.972,0.0,24.444444444444446,23.912777777777784
2024-03-10 09:54:38,24.408,24.4027,24.2379,35.0366,35.0024,24.0521,24.3797,-0.11215,105.728,857.687,0.0,24.444444444444446,23.912222222222226
2024-03-10 09:54:39,24.4392,24.3862,24.2547,35.0121,35.0057,24.0618,24.3862,-0.440473,104.743,850.136,0.0,24.444444444444446,23.911666666666672
2024-03-10 09:54:40,24.4285,24.3862,24.2414,35.0064,35.0057,24.0658,24.3862,0.872818,106.713,850.628,0.0,24.444444444444446,23.911111111111115
2024-03-10 09:54:41,24.4413,24.3862,24.2712,34.9993,35.0123,24.0678,24.3829,-0.440473,103.758,854.897,0.0,24.444444444444446,23.91055555555556
2024-03-10 09:54:42,24.44,24.3928,24.2516,35.0166,35.0024,24.0587,24.3862,0.872818,99.8183,850.793,0.0,24.444444444444446,23.910000000000004
2024-03-10 09:54:43,24.4265,24.3895,24.2495,35.0197,35.009,24.0672,24.3829,0.216172,105.728,851.449,0.0,24.444444444444446,23.90944444444445
2024-03-10 09:54:44,24.4514,24.3895,24.2625,35.004,35.0156,24.066,24.3895,-0.11215,104.743,854.404,0.0,24.444444444444446,23.908888888888892
2024-03-10 09:54:45,24.448,24.3829,24.258,34.9899,35.009,24.0668,24.3862,-0.11215,102.773,854.24,0.0,24.444444444444446,23.90833333333334
2024-03-10 09:54:46,24.4474,24.3895,24.253,35.0127,35.0057,24.0653,24.3895,0.544495,105.728,855.389,0.0,24.444444444444446,23.90777777777778
2024-03-10 09:54:47,24.4453,24.3928,24.2716,35.0051,35.0057,24.0702,24.3895,0.216172,101.788,855.882,0.0,24.444444444444446,23.907222222222227
2024-03-10 09:54:48,24.4568,24.3829,24.2762,34.99,35.009,24.0691,24.3862,-0.440473,105.728,855.882,0.0,24.444444444444446,23.90666666666667
2024-03-10 09:54:49,24.4512,24.3862,24.2802,34.9863,35.009,24.0681,24.3862,0.872818,104.743,856.867,0.0,24.444444444444446,23.906111111111116
2024-03-10 09:54:50,24.449,24.3895,24.2764,34.9779,35.0057,24.0774,24.3895,-0.440473,111.638,865.567,0.0,24.444444444444446,23.905555555555562
2024-03-10 09:54:51,24.4491,24.3829,24.2818,34.978,35.009,24.0622,24.3862,0.872818,103.758,857.523,0.0,24.444444444444446,23.905000000000005
2024-03-10 09:54:52,24.4597,24.3895,24.282,34.9806,35.0057,24.068,24.3862,0.544495,106.713,857.195,0.0,24.444444444444446,23.90444444444445
2024-03-10 09:54:53,24.4548,24.4421,24.2913,34.9834,35.0057,24.0719,24.4355,0.544495,101.788,857.031,0.0,24.444444444444446,23.903888888888893
2024-03-10 09:54:54,24.4497,24.4355,24.2924,34.9739,35.009,24.0767,24.4421,0.872818,106.713,858.016,0.0,24.444444444444446,23.90333333333334
2024-03-10 09:54:55,24.4408,24.4388,24.2925,34.9631,35.0123,24.0692,24.4322,0.216172,103.758,857.687,0.0,24.444444444444446,23.902777777777782
2024-03-10 09:54:56,24.4547,24.4388,24.2928,34.9673,35.0123,24.0638,24.4388,0.544495,104.743,858.344,0.0,24.444444444444446,23.90222222222223
2024-03-10 09:54:57,24.4524,24.4388,24.3077,34.965,35.032,24.0645,24.4388,0.872818,107.698,858.672,0.0,24.444444444444446,23.90166666666667
2024-03-10 09:54:58,24.4483,24.4355,24.2842,34.9467,35.0057,24.0628,24.4388,0.544495,104.743,858.672,0.0,24.444444444444446,23.901111111111117
2024-03-10 09:54:59,24.4513,24.4388,24.2888,34.9317,35.009,24.0745,24.4421,0.872818,105.728,863.269,0.0,24.444444444444446,23.90055555555556
2024-03-10 09:55:00,24.4496,24.4388,24.2987,34.9198,35.009,24.0741,24.4355,0.216172,104.743,858.344,0.0,24.444444444444446,23.900000000000006
2024-03-10 09:55:01,24.4486,24.4421,24.302,34.9165,35.009,24.0696,24.4388,0.872818,103.758,858.508,0.0,24.444444444444446,23.89944444444445
2024-03-10 09:55:02,24.4467,24.4355,24.3112,34.9207,35.009,24.0762,24.4421,-1.75376,107.698,864.09,0.0,24.444444444444446,23.898888888888894
2024-03-10 09:55:03,24.4448,24.4421,24.3123,34.9148,35.0057,24.067,24.4355,0.872818,105.728,858.016,0.0,24.444444444444446,23.898333333333337
2024-03-10 09:55:04,24.4425,24.4421,24.3223,34.9146,35.009,24.0707,24.4355,0.872818,105.728,856.374,0.0,24.444444444444446,23.897777777777783
2024-03-10 09:55:05,24.4434,24.4388,24.3122,34.9211,35.009,24.0568,24.4388,-0.11215,105.728,856.374,0.0,24.444444444444446,23.897222222222226
2024-03-10 09:55:06,24.4316,24.4388,24.3116,34.8998,35.0057,24.0743,24.4388,0.544495,103.758,864.09,0.0,24.444444444444446,23.896666666666672
2024-03-10 09:55:07,24.43,24.4388,24.31,34.9056,35.0057,24.0592,24.4388,0.544495,103.758,856.046,0.0,24.444444444444446,23.896111111111114
2024-03-10 09:55:08,24.4333,24.4388,24.3213,34.9057,35.0057,24.0775,24.4355,0.216172,105.728,856.867,0.0,24.444444444444446,23.89555555555556
2024-03-10 09:55:09,24.4378,24.4355,24.3174,34.8964,35.0024,24.0772,24.4388,0.544495,105.728,858.18,0.0,24.444444444444446,23.895000000000007
2024-03-10 09:55:10,24.4357,24.4355,24.3256,34.892,35.0057,24.07,24.4421,0.216172,105.728,859.493,0.0,24.444444444444446,23.89444444444445
2024-03-10 09:55:11,24.438,24.4454,24.3274,34.8797,35.0024,24.0652,24.4421,1.20114,107.698,859.001,0.0,24.444444444444446,23.893888888888895
2024-03-10 09:55:12,24.4436,24.4421,24.335,34.8742,35.009,24.0704,24.4388,0.544495,107.698,859.493,0.0,24.444444444444446,23.893333333333338
2024-03-10 09:55:13,24.4488,24.4421,24.3309,34.8935,35.009,24.0734,24.4355,1.52946,101.788,860.642,0.0,24.444444444444446,23.892777777777784
2024-03-10 09:55:14,24.4449,24.4388,24.3411,34.868,35.0057,24.0789,24.4388,-0.440473,105.728,861.463,0.0,24.444444444444446,23.892222222222227
2024-03-10 09:55:15,24.4384,24.4388,24.3377,34.8746,35.009,24.084,24.4355,0.544495,109.668,861.791,0.0,24.444444444444446,23.891666666666673
2024-03-10 09:55:16,24.4635,24.4421,24.3367,34.8851,35.0287,24.0822,24.4388,0.872818,106.713,861.791,0.0,24.444444444444446,23.891111111111115
2024-03-10 09:55:17,24.4699,24.4355,24.333,34.8726,35.0123,24.0817,24.4388,-0.11215,104.743,854.897,0.0,24.444444444444446,23.89055555555556
2024-03-10 09:55:18,24.4762,24.4355,24.3476,34.8592,35.0123,24.088,24.4388,-0.11215,107.698,861.299,0.0,24.444444444444446,23.890000000000004
2024-03-10 09:55:19,24.4778,24.4421,24.3474,34.8965,35.0123,24.0905,24.4388,-0.768796,104.743,860.971,0.0,24.444444444444446,23.88944444444445
2024-03-10 09:55:20,24.4854,24.4388,24.3419,34.8771,35.0057,24.0947,24.4388,0.216172,102.773,860.806,0.0,24.444444444444446,23.888888888888893
2024-03-10 09:55:21,24.4862,24.4388,24.3468,34.8791,35.0057,24.1068,24.4421,0.216172,103.758,862.941,0.0,24.444444444444446,23.88833333333334
2024-03-10 09:55:22,24.4964,24.4355,24.356,34.884,35.0057,24.0902,24.4355,0.216172,103.758,857.031,0.0,24.444444444444446,23.88777777777778
2024-03-10 09:55:23,24.4961,24.4388,24.3457,34.8724,35.009,24.1122,24.4421,0.872818,105.728,857.687,0.0,24.444444444444446,23.887222222222228
2024-03-10 09:55:24,24.5152,24.4421,24.36,34.8799,35.0057,24.0828,24.4454,-0.440473,108.683,857.195,0.0,24.444444444444446,23.88666666666667
2024-03-10 09:55:25,24.5069,24.4388,24.3504,34.8691,35.009,24.0973,24.4388,-0.768796,107.698,857.031,0.0,24.444444444444446,23.886111111111116
2024-03-10 09:55:26,24.5047,24.4388,24.3541,34.8892,35.0222,24.0935,24.4322,-0.11215,107.698,857.195,0.0,24.444444444444446,23.88555555555556
2024-03-10 09:55:27,24.5059,24.4913,24.353,34.8815,35.0057,24.0893,24.4881,-0.11215,108.683,855.717,0.0,24.444444444444446,23.885000000000005
2024-03-10 09:55:28,24.5088,24.4913,24.3587,34.8776,35.0057,24.1134,24.4848,-0.440473,105.728,855.389,0.0,24.444444444444446,23.88444444444445
2024-03-10 09:55:29,24.5058,24.4913,24.3603,34.8722,35.0057,24.103,24.4913,-0.440473,106.713,854.568,0.0,24.444444444444446,23.883888888888894
2024-03-10 09:55:30,24.5203,24.4913,24.3701,34.9006,35.0123,24.0991,24.4913,-0.11215,103.758,853.912,0.0,24.444444444444446,23.88333333333334
2024-03-10 09:55:31,24.51,24.4881,24.3784,34.8875,34.986,24.1,24.4913,0.216172,106.713,852.763,0.0,24.444444444444446,23.882777777777783
2024-03-10 09:55:32,24.5119,24.4946,24.3791,34.891,35.0057,24.1213,24.4946,-0.440473,107.698,855.717,0.0,24.444444444444446,23.88222222222223
2024-03-10 09:55:33,24.5051,24.4946,24.3909,34.8921,35.0024,24.1033,24.4881,1.85779,102.773,858.18,0.0,24.444444444444446,23.88166666666667
2024-03-10 09:55:34,24.5058,24.4913,24.3811,34.8881,35.0057,24.116,24.4881,0.544495,102.773,855.061,0.0,24.444444444444446,23.881111111111117
2024-03-10 09:55:35,24.4928,24.4881,24.3813,34.8994,35.0024,24.1136,24.4881,-0.11215,106.713,849.151,0.0,24.444444444444446,23.88055555555556
2024-03-10 09:55:36,24.4909,24.4913,24.3741,34.903,35.009,24.1241,24.4913,-0.11215,105.728,856.21,0.0,24.444444444444446,23.880000000000006
2024-03-10 09:55:37,24.5051,24.4881,24.3907,34.9091,34.9992,24.1219,24.4913,0.872818,105.728,854.732,0.0,24.444444444444446,23.87944444444445
2024-03-10 09:55:38,24.5094,24.4913,24.3965,34.9202,35.0024,24.1388,24.4881,1.52946,106.713,855.061,0.0,24.444444444444446,23.878888888888895
2024-03-10 09:55:39,24.5012,24.4848,24.3886,34.9088,35.0057,24.1331,24.4913,1.52946,104.743,857.359,0.0,24.444444444444446,23.878333333333337
2024-03-10 09:55:40,24.5091,24.4913,24.3974,34.9113,35.0024,24.1489,24.4946,0.216172,101.788,857.359,0.0,24.444444444444446,23.877777777777784
2024-03-10 09:55:41,24.5032,24.4881,24.4024,34.9156,35.009,24.1439,24.4913,1.20114,102.773,856.538,0.0,24.444444444444446,23.877222222222226
2024-03-10 09:55:42,24.4796,24.4946,24.3908,34.9174,35.0123,24.1405,24.4881,0.216172,104.743,857.031,0.0,24.444444444444446,23.876666666666672
2024-03-10 09:55:43,24.5034,24.4881,24.4022,34.9188,35.0057,24.1278,24.4913,0.544495,103.758,849.643,0.0,24.444444444444446,23.876111111111115
2024-03-10 09:55:44,24.5025,24.4881,24.3963,34.9201,35.009,24.1587,24.4913,0.544495,100.803,855.389,0.0,24.444444444444446,23.87555555555556
2024-03-10 09:55:45,24.4877,24.4979,24.4041,34.915,35.0024,24.15,24.4848,0.544495,103.758,854.732,0.0,24.444444444444446,23.875000000000007
2024-03-10 09:55:46,24.5063,24.4913,24.4154,34.9393,35.0123,24.1472,24.4881,0.544495,98.8333,851.285,0.0,24.444444444444446,23.87444444444445
2024-03-10 09:55:47,24.506,24.4913,24.4092,34.9483,35.0057,24.157,24.4848,-0.768796,104.743,854.732,0.0,24.444444444444446,23.873888888888896
2024-03-10 09:55:48,24.5108,24.4946,24.4204,34.9273,35.0156,24.1684,24.4848,-0.768796,101.788,854.076,0.0,24.444444444444446,23.87333333333334
2024-03-10 09:55:49,24.4972,24.4913,24.4112,34.9402,35.009,24.1692,24.4881,-0.11215,102.773,856.046,0.0,24.444444444444446,23.872777777777785
2024-03-10 09:55:50,24.5027,24.4913,24.4201,34.9402,35.009,24.161,24.4881,1.20114,105.728,857.359,0.0,24.444444444444446,23.872222222222227
2024-03-10 09:55:51,24.5032,24.4913,24.413,34.9427,35.0024,24.1764,24.4848,-0.11215,104.743,860.314,0.0,24.444444444444446,23.871666666666673
2024-03-10 09:55:52,24.5129,24.4881,24.423,34.948,35.0057,24.1818,24.4881,-0.440473,105.728,858.344,0.0,24.444444444444446,23.871111111111116
2024-03-10 09:55:53,24.503,24.4913,24.4197,34.94,35.0057,24.1861,24.4913,-0.440473,106.713,859.329,0.0,24.444444444444446,23.870555555555562
2024-03-10 09:55:54,24.5046,24.4913,24.4274,34.9501,35.0123,24.1889,24.4749,-0.768796,104.743,859.657,0.0,24.444444444444446,23.870000000000005
2024-03-10 09:55:55,24.5025,24.4881,24.4251,34.9616,35.0057,24.1955,24.4913,-0.440473,105.728,860.15,0.0,24.444444444444446,23.86944444444445
2024-03-10 09:55:56,24.512,24.4881,24.4319,34.9595,35.0057,24.1923,24.4848,-0.440473,101.788,861.135,0.0,24.444444444444446,23.868888888888893
2024-03-10 09:55:57,24.5255,24.4815,24.4346,34.9644,35.009,24.1918,24.4946,-0.440473,107.698,859.493,0.0,24.444444444444446,23.86833333333334
2024-03-10 09:55:58,24.5197,24.4946,24.4348,34.9559,34.9992,24.1941,24.4881,-0.11215,104.743,857.031,0.0,24.444444444444446,23.867777777777782
2024-03-10 09:55:59,24.5243,24.4881,24.4332,34.9456,35.0123,24.1905,24.4848,-0.11215,106.713,858.18,0.0,24.444444444444446,23.867222222222228
2024-03-10 09:56:00,24.5228,24.4881,24.4356,34.9558,35.0057,24.1974,24.4913,-0.768796,105.728,856.702,0.0,24.444444444444446,23.86666666666667
2024-03-10 09:56:01,24.5198,24.4913,24.4449,34.9598,35.0123,24.2002,24.4881,-0.768796,103.758,857.031,0.0,24.444444444444446,23.866111111111117
2024-03-10 09:56:02,24.5308,24.5406,24.4292,34.9661,35.009,24.1998,24.5406,-0.768796,102.773,856.538,0.0,24.444444444444446,23.86555555555556
2024-03-10 09:56:03,24.5345,24.5439,24.4432,34.962,35.0024,24.1959,24.5406,-0.440473,108.683,856.21,0.0,24.444444444444446,23.865000000000006
2024-03-10 09:56:04,24.5349,24.5373,24.4428,34.9661,35.0057,24.1925,24.5373,0.544495,106.713,856.867,0.0,24.444444444444446,23.86444444444445
2024-03-10 09:56:05,24.5224,24.5406,24.4506,34.9633,35.0057,24.2008,24.534,-0.440473,103.758,856.867,0.0,24.444444444444446,23.863888888888894
2024-03-10 09:56:06,24.5291,24.5406,24.4533,34.9667,35.0057,24.204,24.5308,0.216172,101.788,855.225,0.0,24.444444444444446,23.86333333333334
2024-03-10 09:56:07,24.526,24.5406,24.4446,34.9915,35.0057,24.2088,24.534,0.872818,106.713,858.18,0.0,24.444444444444446,23.862777777777783
2024-03-10 09:56:08,24.5264,24.5373,24.4415,34.9858,35.0024,24.2187,24.534,0.544495,103.758,859.329,0.0,24.444444444444446,23.86222222222223
2024-03-10 09:56:09,24.5234,24.5373,24.4499,34.9662,35.009,24.1905,24.5373,0.544495,105.728,859.493,0.0,24.444444444444446,23.86166666666667
2024-03-10 09:56:10,24.5378,24.534,24.4577,34.9887,34.9992,24.1964,24.534,0.872818,103.758,878.372,0.0,24.444444444444446,23.861111111111118
2024-03-10 09:56:11,24.5404,24.5242,24.461,34.9849,35.0123,24.2111,24.5373,0.216172,107.698,858.508,0.0,24.444444444444446,23.86055555555556
2024-03-10 09:56:12,24.5352,24.5373,24.4533,34.9834,35.0057,24.2098,24.534,0.872818,108.683,858.672,0.0,24.444444444444446,23.860000000000007
2024-03-10 09:56:13,24.5369,24.5406,24.4598,34.9915,35.009,24.2115,24.5373,1.20114,104.743,858.344,0.0,24.444444444444446,23.85944444444445
2024-03-10 09:56:14,24.5405,24.5373,24.473,34.9915,35.009,24.2127,24.534,0.216172,106.713,857.031,0.0,24.444444444444446,23.858888888888895
2024-03-10 09:56:15,24.5342,24.5373,24.4692,34.9965,35.0123,24.2108,24.534,0.544495,105.728,856.867,0.0,24.444444444444446,23.858333333333338
2024-03-10 09:56:16,24.532,24.5373,24.4652,34.9766,35.009,24.2128,24.5373,0.872818,102.773,855.389,0.0,24.444444444444446,23.857777777777784
2024-03-10 09:56:17,24.5406,24.5373,24.463,35.0053,35.009,24.2213,24.534,-0.440473,107.698,852.763,0.0,24.444444444444446,23.857222222222227
2024-03-10 09:56:18,24.5526,24.5373,24.472,34.9946,35.0057,24.2175,24.534,-0.440473,112.623,855.553,0.0,24.444444444444446,23.856666666666673
2024-03-10 09:56:19,24.5606,24.5373,24.4757,34.996,35.0024,24.2169,24.534,-0.11215,104.743,852.763,0.0,24.444444444444446,23.856111111111115
2024-03-10 09:56:20,24.5796,24.5373,24.4825,35.017,35.009,24.2254,24.5373,-0.11215,104.743,852.27,0.0,24.444444444444446,23.85555555555556
2024-03-10 09:56:21,24.5597,24.5373,24.4798,35.0239,35.0057,24.2214,24.534,-0.11215,107.698,852.598,0.0,24.444444444444446,23.855000000000004
2024-03-10 09:56:22,24.5532,24.5406,24.4788,35.0349,35.0057,24.2363,24.534,-0.768796,107.698,852.434,0.0,24.444444444444446,23.85444444444445
2024-03-10 09:56:23,24.5754,24.5406,24.4836,35.0285,35.0057,24.2278,24.5308,-0.440473,106.713,852.106,0.0,24.444444444444446,23.853888888888896
2024-03-10 09:56:24,24.5671,24.5373,24.4817,35.0344,35.0057,24.2292,24.5373,-0.768796,115.578,852.106,0.0,24.444444444444446,23.85333333333334
2024-03-10 09:56:25,24.5599,24.5373,24.4693,35.0149,34.9992,24.2354,24.5308,-0.440473,108.683,851.285,0.0,24.444444444444446,23.852777777777785
2024-03-10 09:56:26,24.5792,24.5505,24.4872,35.023,35.0057,24.2338,24.5373,-0.768796,105.728,852.106,0.0,24.444444444444446,23.852222222222228
2024-03-10 09:56:27,24.5611,24.5406,24.4785,35.0283,35.0024,24.2501,24.5308,-1.42544,109.668,852.106,0.0,24.444444444444446,23.851666666666674
2024-03-10 09:56:28,24.5614,24.5406,24.4859,35.0321,35.009,24.2347,24.5308,-2.41041,107.698,852.763,0.0,24.444444444444446,23.851111111111116
2024-03-10 09:56:29,24.5689,24.5406,24.4927,35.0305,35.0057,24.2524,24.5373,-1.42544,109.668,847.674,0.0,24.444444444444446,23.850555555555562
2024-03-10 09:56:30,24.5783,24.534,24.4936,35.0363,35.009,24.2496,24.5373,-1.42544,108.683,854.732,0.0,24.444444444444446,23.850000000000005
2024-03-10 09:56:31,24.573,24.5373,24.4878,35.027,35.0024,24.2437,24.5373,-1.09712,107.698,848.494,0.0,24.444444444444446,23.84944444444445
2024-03-10 09:56:32,24.5854,24.5373,24.5002,35.0375,35.0024,24.2533,24.5373,-0.768796,110.653,855.717,0.0,24.444444444444446,23.848888888888894
2024-03-10 09:56:33,24.5717,24.5406,24.4843,35.0453,35.0057,24.2573,24.5373,-1.42544,106.713,855.389,0.0,24.444444444444446,23.84833333333334
2024-03-10 09:56:34,24.5821,24.5373,24.5091,35.0551,35.009,24.2607,24.534,-0.768796,109.668,854.732,0.0,24.444444444444446,23.847777777777782
2024-03-10 09:56:35,24.5784,24.5373,24.4939,35.0368,35.0024,24.2486,24.534,-1.75376,112.623,855.717,0.0,24.444444444444446,23.84722222222223
2024-03-10 09:56:36,24.5856,24.5833,24.5101,35.0479,35.009,24.2491,24.5899,-0.440473,107.698,853.255,0.0,24.444444444444446,23.84666666666667
2024-03-10 09:56:37,24.5822,24.5866,24.5115,35.034,35.009,24.2642,24.5866,-1.75376,108.683,856.538,0.0,24.444444444444446,23.846111111111117
2024-03-10 09:56:38,24.5683,24.5833,24.4999,35.0445,35.0024,24.2563,24.5833,-1.09712,106.713,856.867,0.0,24.444444444444446,23.84555555555556
2024-03-10 09:56:39,24.5922,24.5899,24.5187,35.0263,35.0024,24.2635,24.5866,-0.768796,108.683,857.359,0.0,24.444444444444446,23.845000000000006
2024-03-10 09:56:40,24.581,24.5899,24.5247,35.0333,34.9827,24.2606,24.5866,-0.440473,107.698,857.523,0.0,24.444444444444446,23.84444444444445
2024-03-10 09:56:41,24.5886,24.5932,24.52,35.0465,35.0057,24.2684,24.5833,-1.09712,105.728,859.657,0.0,24.444444444444446,23.843888888888895
2024-03-10 09:56:42,24.5832,24.5833,24.5194,35.0503,35.0024,24.2619,24.5767,2.18611,106.713,858.344,0.0,24.444444444444446,23.84333333333334
2024-03-10 09:56:43,24.5775,24.5899,24.5134,35.0321,35.0024,24.2592,24.5866,-1.09712,107.698,858.344,0.0,24.444444444444446,23.842777777777783
2024-03-10 09:56:44,24.59,24.58,24.5163,35.0339,35.0057,24.26,24.5866,-0.768796,107.698,859.001,0.0,24.444444444444446,23.84222222222223
2024-03-10 09:56:45,24.585,24.5866,24.5203,35.0414,35.009,24.268,24.5866,-0.768796,105.728,866.716,0.0,24.444444444444446,23.841666666666672
2024-03-10 09:56:46,24.5914,24.5899,24.5255,35.0449,35.0057,24.2752,24.58,-0.768796,108.683,859.329,0.0,24.444444444444446,23.84111111111112
2024-03-10 09:56:47,24.585,24.5866,24.5304,35.041,35.0057,24.2638,24.5866,-0.11215,103.758,856.702,0.0,24.444444444444446,23.84055555555556
2024-03-10 09:56:48,24.5962,24.5899,24.5378,35.046,35.0123,24.2745,24.5866,-0.11215,106.713,859.001,0.0,24.444444444444446,23.840000000000007
2024-03-10 09:56:49,24.59,24.5866,24.5433,35.0333,35.009,24.2765,24.5866,-0.440473,106.713,865.731,0.0,24.444444444444446,23.83944444444445
2024-03-10 09:56:50,24.5812,24.5932,24.5354,35.0243,35.0057,24.277,24.5833,0.216172,104.743,858.344,0.0,24.444444444444446,23.838888888888896
2024-03-10 09:56:51,24.5905,24.5866,24.5447,35.0375,35.0057,24.266,24.5899,-0.11215,103.758,859.165,0.0,24.444444444444446,23.83833333333334
2024-03-10 09:56:52,24.5911,24.5866,24.5449,35.0461,35.0057,24.2771,24.58,-0.11215,107.698,859.165,0.0,24.444444444444446,23.837777777777784
2024-03-10 09:56:53,24.5824,24.5833,24.5236,35.0325,35.009,24.2734,24.5866,0.216172,106.713,859.329,0.0,24.444444444444446,23.837222222222227
2024-03-10 09:56:54,24.5907,24.5899,24.535,35.0242,35.0057,24.2733,24.5833,0.544495,104.743,859.001,0.0,24.444444444444446,23.836666666666673
2024-03-10 09:56:55,24.5973,24.5866,24.5431,35.032,34.9992,24.2813,24.5866,-0.11215,106.713,858.508,0.0,24.444444444444446,23.836111111111116
2024-03-10 09:56:56,24.5853,24.5866,24.5474,35.0252,35.0123,24.2817,24.5899,-1.42544,105.728,859.493,0.0,24.444444444444446,23.835555555555562
2024-03-10 09:56:57,24.5917,24.5899,24.5551,35.0239,35.0057,24.2936,24.5833,0.544495,107.698,857.687,0.0,24.444444444444446,23.835000000000004
2024-03-10 09:56:58,24.5833,24.5866,24.5504,35.0236,35.0057,24.2833,24.5899,-0.768796,105.728,860.15,0.0,24.444444444444446,23.83444444444445
2024-03-10 09:56:59,24.5893,24.5866,24.5509,35.0185,35.0123,24.2913,24.5866,0.872818,108.683,859.657,0.0,24.444444444444446,23.833888888888893
2024-03-10 09:57:00,24.5939,24.5899,24.5536,35.0411,35.0057,24.2906,24.5899,-1.42544,110.653,859.329,0.0,24.444444444444446,23.83333333333334
2024-03-10 09:57:01,24.5882,24.5833,24.5393,35.0357,35.0057,24.3036,24.5932,0.216172,103.758,860.478,0.0,24.444444444444446,23.83370370370371
2024-03-10 09:57:02,24.6051,24.5866,24.5533,35.0192,35.009,24.3018,24.5866,0.872818,109.668,861.791,0.0,24.444444444444446,23.83407407407408
2024-03-10 09:57:03,24.5897,24.5866,24.5537,35.0213,35.0057,24.2975,24.5866,0.872818,105.728,862.284,0.0,24.444444444444446,23.83444444444445
2024-03-10 09:57:04,24.5934,24.5866,24.5625,35.0174,35.0057,24.2855,24.5833,-0.440473,107.698,862.12,0.0,24.444444444444446,23.83481481481482
2024-03-10 09:57:05,24.5886,24.5833,24.5632,35.0113,35.0024,24.2945,24.5866,0.544495,105.728,861.299,0.0,24.444444444444446,23.835185185185193
2024-03-10 09:57:06,24.6021,24.5866,24.5595,35.0224,35.0156,24.2951,24.5899,-0.440473,107.698,858.837,0.0,24.444444444444446,23.835555555555562
2024-03-10 09:57:07,24.6049,24.5833,24.5653,35.026,35.0057,24.2931,24.5833,0.872818,104.743,853.419,0.0,24.444444444444446,23.83592592592593
2024-03-10 09:57:08,24.6191,24.5899,24.5704,35.0351,35.009,24.2964,24.5866,0.872818,107.698,859.165,0.0,24.444444444444446,23.8362962962963
2024-03-10 09:57:09,24.6133,24.5866,24.5588,35.0239,35.0057,24.3068,24.5932,-1.09712,104.743,859.329,0.0,24.444444444444446,23.836666666666673
2024-03-10 09:57:10,24.6065,24.5833,24.5647,35.0136,35.0123,24.3067,24.5866,-4.38035,102.773,859.493,0.0,24.444444444444446,23.837037037037042
2024-03-10 09:57:11,24.61,24.6359,24.5743,35.0173,35.009,24.3072,24.6326,-0.11215,105.728,857.195,0.0,24.444444444444446,23.83740740740741
2024-03-10 09:57:12,24.6134,24.6392,24.5747,35.0065,35.009,24.3004,24.6293,-0.440473,103.758,859.493,0.0,24.444444444444446,23.837777777777784
2024-03-10 09:57:13,24.6101,24.6392,24.5716,35.0138,35.0057,24.305,24.6326,0.216172,105.728,859.001,0.0,24.444444444444446,23.838148148148154
2024-03-10 09:57:14,24.6141,24.6326,24.5777,35.0135,35.0057,24.3053,24.6293,-1.09712,106.713,861.299,0.0,24.444444444444446,23.838518518518523
2024-03-10 09:57:15,24.6158,24.6359,24.5716,34.9999,35.0123,24.3075,24.6227,0.216172,107.698,860.971,0.0,24.444444444444446,23.838888888888896
2024-03-10 09:57:16,24.6242,24.6326,24.5816,35.0215,34.9992,24.3025,24.6293,-0.440473,105.728,862.612,0.0,24.444444444444446,23.839259259259265
2024-03-10 09:57:17,24.6131,24.6359,24.581,34.9934,35.009,24.3066,24.6293,-0.440473,103.758,859.329,0.0,24.444444444444446,23.839629629629634
2024-03-10 09:57:18,24.611,24.6359,24.5808,35.0017,35.009,24.305,24.626,-0.440473,108.683,864.09,0.0,24.444444444444446,23.840000000000007
2024-03-10 09:57:19,24.6302,24.6424,24.5908,35.009,35.009,24.3073,24.6359,-0.440473,107.698,862.612,0.0,24.444444444444446,23.840370370370376
2024-03-10 09:57:20,24.6292,24.6359,24.5845,35.0021,35.0024,24.3107,24.6326,-0.768796,110.653,862.776,0.0,24.444444444444446,23.840740740740745
2024-03-10 09:57:21,24.6232,24.6326,24.5721,35.0093,35.0024,24.32,24.6293,-0.768796,107.698,862.284,0.0,24.444444444444446,23.84111111111112
2024-03-10 09:57:22,24.6289,24.6359,24.5838,35.0033,35.0057,24.3158,24.6326,-0.768796,109.668,879.193,0.0,24.444444444444446,23.841481481481487
2024-03-10 09:57:23,24.6404,24.6457,24.6024,35.0125,35.009,24.3219,24.6326,-1.42544,106.713,860.314,0.0,24.444444444444446,23.841851851851857
2024-03-10 09:57:24,24.6351,24.6326,24.5994,35.0037,35.0024,24.3107,24.6326,-2.08209,108.683,861.627,0.0,24.444444444444446,23.842222222222226
2024-03-10 09:57:25,24.6353,24.6326,24.5975,35.011,35.0024,24.3279,24.626,-0.768796,109.668,860.478,0.0,24.444444444444446,23.8425925925926
2024-03-10 09:57:26,24.634,24.6392,24.5909,35.0165,35.0057,24.3182,24.626,-0.768796,109.668,860.15,0.0,24.444444444444446,23.842962962962968
2024-03-10 09:57:27,24.6418,24.6326,24.6015,35.0169,35.0024,24.3196,24.626,-1.09712,109.668,860.314,0.0,24.444444444444446,23.843333333333337
2024-03-10 09:57:28,24.6374,24.6326,24.6043,35.0092,35.009,24.3234,24.6326,-1.09712,106.713,859.001,0.0,24.444444444444446,23.84370370370371
2024-03-10 09:57:29,24.6652,24.6392,24.6032,35.0024,35.0024,24.3098,24.6293,-1.09712,106.713,858.672,0.0,24.444444444444446,23.84407407407408
2024-03-10 09:57:30,24.6543,24.6392,24.6037,35.015,35.0057,24.3259,24.6326,-0.768796,111.638,857.031,0.0,24.444444444444446,23.84444444444445
2024-03-10 09:57:31,24.6636,24.6326,24.608,35.0115,35.009,24.3251,24.6293,-0.440473,108.683,859.001,0.0,24.444444444444446,23.84481481481482
2024-03-10 09:57:32,24.6709,24.6293,24.6046,35.0127,35.0024,24.3393,24.6293,0.544495,110.653,858.344,0.0,24.444444444444446,23.84518518518519
2024-03-10 09:57:33,24.6795,24.6359,24.6122,35.0219,35.009,24.3381,24.6293,-1.42544,107.698,860.314,0.0,24.444444444444446,23.84555555555556
2024-03-10 09:57:34,24.6715,24.6359,24.614,35.025,35.0024,24.3383,24.6227,-0.768796,103.758,859.986,0.0,24.444444444444446,23.845925925925933
2024-03-10 09:57:35,24.6821,24.6359,24.6171,35.0163,35.0057,24.3405,24.6326,-0.768796,106.713,859.165,0.0,24.444444444444446,23.846296296296302
2024-03-10 09:57:36,24.6806,24.6359,24.6152,35.0216,35.009,24.3462,24.626,-1.42544,106.713,860.806,0.0,24.444444444444446,23.84666666666667
2024-03-10 09:57:37,24.6879,24.6392,24.6325,35.022,35.0156,24.3355,24.6326,-0.440473,107.698,861.463,0.0,24.444444444444446,23.84703703703704
2024-03-10 09:57:38,24.6851,24.6326,24.6243,35.0265,35.009,24.3344,24.6326,-0.768796,106.713,859.001,0.0,24.444444444444446,23.847407407407413
2024-03-10 09:57:39,24.6873,24.6392,24.6312,35.0206,35.009,24.3441,24.6227,-0.440473,105.728,861.463,0.0,24.444444444444446,23.847777777777782
2024-03-10 09:57:40,24.6882,24.6392,24.6284,35.0262,35.0123,24.3562,24.626,-0.768796,109.668,861.463,0.0,24.444444444444446,23.84814814814815
2024-03-10 09:57:41,24.6995,24.6326,24.6346,35.0329,35.0057,24.3445,24.6326,-0.440473,104.743,861.956,0.0,24.444444444444446,23.848518518518524
2024-03-10 09:57:42,24.6938,24.6326,24.6341,35.0306,35.0123,24.3454,24.6326,-0.768796,102.773,860.806,0.0,24.444444444444446,23.848888888888894
2024-03-10 09:57:43,24.6939,24.6359,24.6392,35.0468,35.009,24.3583,24.6359,-0.11215,105.728,861.627,0.0,24.444444444444446,23.849259259259263
2024-03-10 09:57:44,24.6897,24.6359,24.64,35.0316,35.0057,24.3557,24.6326,-0.768796,105.728,861.299,0.0,24.444444444444446,23.849629629629636
2024-03-10 09:57:45,24.6907,24.6819,24.6472,35.0429,35.0123,24.3457,24.6851,-0.11215,107.698,859.329,0.0,24.444444444444446,23.850000000000005
2024-03-10 09:57:46,24.6796,24.6753,24.6433,35.0298,35.0123,24.3537,24.6786,-1.75376,107.698,867.045,0.0,24.444444444444446,23.850370370370374
2024-03-10 09:57:47,24.6939,24.6819,24.6447,35.0396,35.009,24.3565,24.6786,0.216172,108.683,861.299,0.0,24.444444444444446,23.850740740740747
2024-03-10 09:57:48,24.6809,24.6819,24.6455,35.0331,35.0123,24.3641,24.6819,-0.11215,108.683,859.986,0.0,24.444444444444446,23.851111111111116
2024-03-10 09:57:49,24.6816,24.6786,24.6477,35.0377,35.0057,24.3608,24.6819,-0.440473,105.728,860.15,0.0,24.444444444444446,23.851481481481486
2024-03-10 09:57:50,24.6809,24.6819,24.6534,35.0327,35.0057,24.3629,24.6786,-0.768796,106.713,855.389,0.0,24.444444444444446,23.851851851851855
2024-03-10 09:57:51,24.6808,24.6819,24.6525,35.037,35.0517,24.3684,24.6786,0.216172,102.773,859.986,0.0,24.444444444444446,23.852222222222228
2024-03-10 09:57:52,24.6667,24.6884,24.6525,35.05,35.009,24.3621,24.6786,-0.440473,105.728,860.806,0.0,24.444444444444446,23.852592592592597
2024-03-10 09:57:53,24.6807,24.6819,24.6649,35.0452,35.009,24.3797,24.6753,-0.11215,104.743,860.314,0.0,24.444444444444446,23.852962962962966
2024-03-10 09:57:54,24.6788,24.6753,24.6594,35.0468,35.009,24.3765,24.6786,-0.768796,107.698,860.642,0.0,24.444444444444446,23.85333333333334
2024-03-10 09:57:55,24.6738,24.6786,24.6585,35.0406,35.009,24.3692,24.6786,-1.09712,103.758,860.642,0.0,24.444444444444446,23.853703703703708
2024-03-10 09:57:56,24.6858,24.6819,24.6606,35.0624,35.0123,24.3752,24.6819,0.216172,106.713,860.314,0.0,24.444444444444446,23.854074074074077
2024-03-10 09:57:57,24.6922,24.6819,24.6665,35.0561,35.0024,24.3778,24.6786,-0.440473,107.698,859.821,0.0,24.444444444444446,23.85444444444445
2024-03-10 09:57:58,24.693,24.6819,24.6669,35.0458,35.0024,24.3675,24.6819,0.216172,107.698,859.657,0.0,24.444444444444446,23.85481481481482
2024-03-10 09:57:59,24.6808,24.6786,24.6593,35.0566,35.0057,24.3803,24.672,0.872818,104.743,866.88,0.0,24.444444444444446,23.85518518518519
2024-03-10 09:58:00,24.6815,24.6819,24.6636,35.0557,35.009,24.3782,24.6786,0.872818,103.758,859.329,0.0,24.444444444444446,23.85555555555556
2024-03-10 09:58:01,24.6892,24.6753,24.6702,35.0419,35.009,24.3982,24.6819,1.52946,103.758,851.942,0.0,24.444444444444446,23.85592592592593
2024-03-10 09:58:02,24.6792,24.6851,24.6769,35.0605,35.009,24.3859,24.6753,0.216172,101.788,858.672,0.0,24.444444444444446,23.8562962962963
2024-03-10 09:58:03,24.6833,24.6819,24.6707,35.0672,35.009,24.3758,24.6786,1.52946,105.728,859.165,0.0,24.444444444444446,23.856666666666673
2024-03-10 09:58:04,24.6928,24.6819,24.6861,35.0654,35.009,24.3871,24.6786,-0.11215,102.773,860.314,0.0,24.444444444444446,23.857037037037042
2024-03-10 09:58:05,24.6974,24.6851,24.6932,35.0662,35.0057,24.3862,24.6753,0.544495,107.698,854.24,0.0,24.444444444444446,23.85740740740741
2024-03-10 09:58:06,24.6974,24.6753,24.6878,35.0587,35.009,24.3946,24.6753,0.216172,104.743,857.031,0.0,24.444444444444446,23.85777777777778
2024-03-10 09:58:07,24.6991,24.6753,24.6858,35.0442,35.009,24.3806,24.6819,0.216172,107.698,855.225,0.0,24.444444444444446,23.858148148148153
2024-03-10 09:58:08,24.6967,24.6819,24.683,35.0375,35.0057,24.3931,24.6753,0.216172,104.743,859.821,0.0,24.444444444444446,23.858518518518522
2024-03-10 09:58:09,24.7185,24.6786,24.6812,35.0486,35.0057,24.3849,24.6819,-3.06706,108.683,859.657,0.0,24.444444444444446,23.85888888888889
2024-03-10 09:58:10,24.7232,24.6819,24.6893,35.0562,35.0123,24.3964,24.6786,-0.11215,109.668,859.986,0.0,24.444444444444446,23.859259259259264
2024-03-10 09:58:11,24.722,24.6786,24.6959,35.0675,35.009,24.393,24.6819,-0.11215,106.713,860.642,0.0,24.444444444444446,23.859629629629634
2024-03-10 09:58:12,24.7199,24.6851,24.6938,35.0589,35.0123,24.4009,24.6786,0.872818,107.698,860.971,0.0,24.444444444444446,23.860000000000003
2024-03-10 09:58:13,24.7198,24.6819,24.6906,35.0727,35.0057,24.3949,24.6753,0.216172,104.743,862.12,0.0,24.444444444444446,23.860370370370376
2024-03-10 09:58:14,24.7289,24.6819,24.6921,35.0696,35.0057,24.4046,24.6819,-0.440473,106.713,855.225,0.0,24.444444444444446,23.860740740740745
2024-03-10 09:58:15,24.716,24.6819,24.6845,35.0699,35.009,24.4022,24.6786,-0.11215,107.698,862.284,0.0,24.444444444444446,23.861111111111114
2024-03-10 09:58:16,24.7338,24.6819,24.7071,35.0621,35.0057,24.4075,24.6819,-1.09712,107.698,863.597,0.0,24.444444444444446,23.861481481481487
2024-03-10 09:58:17,24.7317,24.6851,24.6942,35.0574,35.0057,24.4031,24.672,-1.42544,108.683,863.269,0.0,24.444444444444446,23.861851851851856
2024-03-10 09:58:18,24.7195,24.6753,24.7016,35.0596,35.0057,24.406,24.6786,-1.09712,109.668,859.821,0.0,24.444444444444446,23.862222222222226
2024-03-10 09:58:19,24.7223,24.7213,24.7093,35.0671,35.0057,24.3945,24.7213,-0.768796,108.683,863.597,0.0,24.444444444444446,23.862592592592595
2024-03-10 09:58:20,24.7306,24.718,24.7118,35.0528,35.0024,24.4013,24.718,-0.440473,110.653,863.597,0.0,24.444444444444446,23.862962962962968
2024-03-10 09:58:21,24.7192,24.7213,24.6993,35.0593,35.0024,24.4118,24.7213,-1.42544,107.698,863.105,0.0,24.444444444444446,23.863333333333337
2024-03-10 09:58:22,24.7305,24.718,24.7085,35.0561,35.009,24.4038,24.7213,-1.75376,110.653,862.612,0.0,24.444444444444446,23.863703703703706
