TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 09:58:23,24.7371,24.7278,24.7149,35.0449,35.0123,24.4062,24.7213,-1.75376,105.728,862.12,0.0,24.444444444444446,23.86407407407408
2024-03-10 09:58:24,24.7366,24.7311,24.7066,35.0411,35.0057,24.4128,24.718,-1.75376,107.698,862.612,0.0,24.444444444444446,23.864444444444448
2024-03-10 09:58:25,24.7203,24.7278,24.7075,35.0332,35.0057,24.4056,24.7213,-1.75376,108.683,861.791,0.0,24.444444444444446,23.864814814814817
2024-03-10 09:58:26,24.7377,24.7311,24.722,35.0518,35.0057,24.4114,24.7213,-1.75376,105.728,861.463,0.0,24.444444444444446,23.86518518518519
2024-03-10 09:58:27,24.725,24.718,24.7186,35.0313,35.0057,24.409,24.7213,-1.09712,107.698,866.552,0.0,24.444444444444446,23.86555555555556
2024-03-10 09:58:28,24.7283,24.7246,24.7235,35.0456,35.0057,24.4189,24.7213,-0.440473,106.713,868.522,0.0,24.444444444444446,23.86592592592593
2024-03-10 09:58:29,24.7116,24.7278,24.7153,35.0409,35.009,24.4177,24.7213,-1.09712,108.683,861.791,0.0,24.444444444444446,23.8662962962963
2024-03-10 09:58:30,24.7363,24.7311,24.7233,35.0138,35.0156,24.4152,24.7213,-0.768796,106.713,859.821,0.0,24.444444444444446,23.86666666666667
2024-03-10 09:58:31,24.7273,24.7344,24.7266,35.016,34.9992,24.4201,24.7213,-0.11215,106.713,861.135,0.0,24.444444444444446,23.86703703703704
2024-03-10 09:58:32,24.7153,24.7278,24.7155,35.003,35.0057,24.4192,24.7344,0.216172,106.713,860.642,0.0,24.444444444444446,23.867407407407413
2024-03-10 09:58:33,24.7154,24.7246,24.7236,35.0096,35.0057,24.4209,24.718,0.216172,104.743,859.493,0.0,24.444444444444446,23.867777777777782
2024-03-10 09:58:34,24.7261,24.7246,24.7245,35.0002,35.009,24.4221,24.718,-0.440473,106.713,859.657,0.0,24.444444444444446,23.86814814814815
2024-03-10 09:58:35,24.7201,24.7213,24.737,34.9989,35.009,24.4362,24.718,0.216172,106.713,853.419,0.0,24.444444444444446,23.86851851851852
2024-03-10 09:58:36,24.7178,24.7213,24.7329,34.9788,35.009,24.4246,24.718,1.20114,106.713,860.806,0.0,24.444444444444446,23.868888888888893
2024-03-10 09:58:37,24.7268,24.7278,24.7458,34.9621,35.0057,24.4284,24.7213,0.216172,106.713,859.986,0.0,24.444444444444446,23.869259259259263
2024-03-10 09:58:38,24.7241,24.7246,24.7399,34.9531,35.009,24.4444,24.7213,0.216172,96.8634,862.12,0.0,24.444444444444446,23.86962962962963
2024-03-10 09:58:39,24.7209,24.7246,24.7317,34.9688,35.009,24.4406,24.718,0.544495,104.743,859.329,0.0,24.444444444444446,23.870000000000005
2024-03-10 09:58:40,24.7235,24.7246,24.7459,34.9561,35.0057,24.4319,24.718,4.48437,103.758,856.21,0.0,24.444444444444446,23.870370370370374
2024-03-10 09:58:41,24.7142,24.7278,24.7327,34.9536,35.0057,24.4545,24.7213,-0.11215,107.698,859.329,0.0,24.444444444444446,23.870740740740743
2024-03-10 09:58:42,24.7382,24.7246,24.7467,34.9477,35.0024,24.4406,24.7246,0.544495,104.743,859.329,0.0,24.444444444444446,23.871111111111116
2024-03-10 09:58:43,24.7269,24.7213,24.7404,34.9515,35.0057,24.4415,24.7213,0.216172,102.773,861.791,0.0,24.444444444444446,23.871481481481485
2024-03-10 09:58:44,24.728,24.7246,24.7376,34.9397,35.009,24.4379,24.718,1.52946,108.683,860.806,0.0,24.444444444444446,23.871851851851854
2024-03-10 09:58:45,24.7558,24.7246,24.7588,34.9236,35.009,24.4506,24.7213,0.544495,103.758,860.971,0.0,24.444444444444446,23.872222222222227
2024-03-10 09:58:46,24.7244,24.7278,24.7555,34.9213,35.0057,24.4537,24.718,-0.440473,104.743,859.821,0.0,24.444444444444446,23.872592592592596
2024-03-10 09:58:47,24.7252,24.7278,24.7504,34.9254,35.0024,24.4425,24.7213,-0.768796,106.713,862.12,0.0,24.444444444444446,23.872962962962966
2024-03-10 09:58:48,24.7417,24.7213,24.7623,34.8992,35.0057,24.4605,24.7213,-0.11215,105.728,861.463,0.0,24.444444444444446,23.873333333333335
2024-03-10 09:58:49,24.736,24.7246,24.7546,34.9155,35.009,24.4549,24.7246,-0.768796,105.728,866.06,0.0,24.444444444444446,23.873703703703708
2024-03-10 09:58:50,24.7205,24.7344,24.7488,34.9072,35.0123,24.4464,24.7213,-0.11215,108.683,864.254,0.0,24.444444444444446,23.874074074074077
2024-03-10 09:58:51,24.7467,24.7246,24.7646,34.8924,35.0057,24.479,24.7246,-0.440473,107.698,864.09,0.0,24.444444444444446,23.874444444444446
2024-03-10 09:58:52,24.7406,24.7246,24.7708,34.8899,35.0057,24.4614,24.7213,0.544495,109.668,863.926,0.0,24.444444444444446,23.87481481481482
2024-03-10 09:58:53,24.7349,24.7246,24.7599,34.8855,35.009,24.4687,24.718,-0.11215,103.758,871.149,0.0,24.444444444444446,23.875185185185188
2024-03-10 09:58:54,24.7391,24.787,24.7668,34.884,35.0057,24.4743,24.7607,-1.75376,107.698,863.105,0.0,24.444444444444446,23.875555555555557
2024-03-10 09:58:55,24.7496,24.7705,24.7695,34.8812,35.0057,24.4757,24.7673,-1.09712,101.788,863.269,0.0,24.444444444444446,23.87592592592593
2024-03-10 09:58:56,24.7408,24.7738,24.7596,34.8834,35.0123,24.4708,24.7673,-1.42544,109.668,863.433,0.0,24.444444444444446,23.8762962962963
2024-03-10 09:58:57,24.7544,24.764,24.7695,34.8864,35.0057,24.4776,24.7673,-1.42544,107.698,864.746,0.0,24.444444444444446,23.87666666666667
2024-03-10 09:58:58,24.7448,24.7738,24.7754,34.8741,35.0123,24.4763,24.7673,-1.09712,107.698,863.433,0.0,24.444444444444446,23.87703703703704
2024-03-10 09:58:59,24.7598,24.7804,24.7711,34.8623,35.009,24.4779,24.764,-1.42544,107.698,860.642,0.0,24.444444444444446,23.87740740740741
2024-03-10 09:59:00,24.7549,24.764,24.7848,34.8771,35.0024,24.4887,24.7673,-0.768796,107.698,864.09,0.0,24.444444444444446,23.87777777777778
2024-03-10 09:59:01,24.7535,24.7738,24.7748,34.8749,35.0024,24.4744,24.7673,-1.42544,108.683,863.926,0.0,24.444444444444446,23.878148148148153
2024-03-10 09:59:02,24.7622,24.7705,24.7817,34.869,35.0057,24.4793,24.7607,-1.75376,107.698,865.075,0.0,24.444444444444446,23.878518518518522
2024-03-10 09:59:03,24.7641,24.764,24.7872,34.8779,35.0024,24.4825,24.7705,0.544495,107.698,865.075,0.0,24.444444444444446,23.87888888888889
2024-03-10 09:59:04,24.766,24.7673,24.7877,34.8662,35.0057,24.4889,24.764,-0.768796,107.698,865.567,0.0,24.444444444444446,23.87925925925926
2024-03-10 09:59:05,24.758,24.764,24.7798,34.8734,35.0057,24.4951,24.7673,-1.09712,108.683,866.06,0.0,24.444444444444446,23.879629629629633
2024-03-10 09:59:06,24.7562,24.7738,24.7783,34.8789,35.0024,24.4864,24.7673,1.20114,107.698,865.731,0.0,24.444444444444446,23.880000000000003
2024-03-10 09:59:07,24.7548,24.7705,24.7827,34.8809,35.0057,24.4931,24.764,-0.440473,103.758,867.209,0.0,24.444444444444446,23.880370370370372
2024-03-10 09:59:08,24.7678,24.764,24.7941,34.8833,35.0419,24.5042,24.7607,-0.440473,106.713,865.567,0.0,24.444444444444446,23.880740740740745
2024-03-10 09:59:09,24.761,24.787,24.7974,34.871,35.0024,24.503,24.764,-1.42544,108.683,862.284,0.0,24.444444444444446,23.881111111111114
2024-03-10 09:59:10,24.7711,24.7705,24.8147,34.8901,35.0057,24.497,24.764,-0.11215,104.743,863.105,0.0,24.444444444444446,23.881481481481483
2024-03-10 09:59:11,24.7669,24.7705,24.8046,34.8866,35.0024,24.5088,24.764,-0.440473,104.743,862.612,0.0,24.444444444444446,23.881851851851856
2024-03-10 09:59:12,24.7631,24.7705,24.8056,34.8658,35.0057,24.504,24.7607,-0.11215,104.743,861.956,0.0,24.444444444444446,23.882222222222225
2024-03-10 09:59:13,24.7664,24.7705,24.8035,34.8782,35.0024,24.5122,24.764,0.544495,108.683,862.284,0.0,24.444444444444446,23.882592592592594
2024-03-10 09:59:14,24.762,24.764,24.7972,34.8697,35.0156,24.5181,24.764,0.544495,103.758,861.299,0.0,24.444444444444446,23.882962962962967
2024-03-10 09:59:15,24.7608,24.7705,24.8068,34.8718,35.009,24.506,24.764,0.872818,104.743,861.956,0.0,24.444444444444446,23.883333333333336
2024-03-10 09:59:16,24.7615,24.7705,24.7951,34.8872,35.0057,24.5041,24.7607,0.872818,103.758,861.463,0.0,24.444444444444446,23.883703703703706
2024-03-10 09:59:17,24.7752,24.7738,24.8102,34.8878,35.009,24.5211,24.764,0.216172,107.698,861.135,0.0,24.444444444444446,23.884074074074075
2024-03-10 09:59:18,24.7726,24.7673,24.8037,34.8802,35.0222,24.5233,24.7673,0.216172,102.773,861.135,0.0,24.444444444444446,23.884444444444448
2024-03-10 09:59:19,24.7752,24.7574,24.8063,34.8882,34.9959,24.5234,24.764,0.216172,104.743,860.971,0.0,24.444444444444446,23.884814814814817
2024-03-10 09:59:20,24.7814,24.7705,24.8228,34.8967,35.009,24.5264,24.764,0.544495,105.728,861.463,0.0,24.444444444444446,23.885185185185186
2024-03-10 09:59:21,24.7908,24.7705,24.8148,34.8921,35.0123,24.5275,24.764,1.20114,106.713,860.642,0.0,24.444444444444446,23.88555555555556
2024-03-10 09:59:22,24.7781,24.7673,24.8106,34.8966,35.0123,24.5306,24.7673,0.216172,103.758,862.612,0.0,24.444444444444446,23.88592592592593
2024-03-10 09:59:23,24.7934,24.7705,24.8165,34.8953,35.0024,24.5387,24.7705,0.872818,103.758,862.612,0.0,24.444444444444446,23.886296296296297
2024-03-10 09:59:24,24.7852,24.7673,24.8238,34.9015,35.0057,24.5446,24.7673,1.20114,106.713,868.194,0.0,24.444444444444446,23.88666666666667
2024-03-10 09:59:25,24.7882,24.764,24.8243,34.8936,35.009,24.5428,24.7673,0.544495,104.743,861.463,0.0,24.444444444444446,23.88703703703704
2024-03-10 09:59:26,24.7873,24.764,24.8299,34.8964,35.0057,24.5484,24.7607,-0.11215,107.698,861.791,0.0,24.444444444444446,23.88740740740741
2024-03-10 09:59:27,24.785,24.7673,24.8196,34.9174,35.0057,24.5344,24.7673,0.872818,103.758,862.776,0.0,24.444444444444446,23.88777777777778
2024-03-10 09:59:28,24.8096,24.8034,24.838,34.9292,35.009,24.547,24.81,0.216172,105.728,862.941,0.0,24.444444444444446,23.88814814814815
2024-03-10 09:59:29,24.809,24.8132,24.8277,34.9251,34.9992,24.5364,24.8034,-0.440473,105.728,867.045,0.0,24.444444444444446,23.88851851851852
2024-03-10 09:59:30,24.8012,24.8067,24.8325,34.927,35.0123,24.5472,24.8132,-0.768796,105.728,857.195,0.0,24.444444444444446,23.88888888888889
2024-03-10 09:59:31,24.8016,24.8132,24.8402,34.923,35.0057,24.5492,24.8067,-0.11215,108.683,860.15,0.0,24.444444444444446,23.889259259259262
2024-03-10 09:59:32,24.7977,24.8067,24.8331,34.9424,35.0057,24.5417,24.8034,-1.42544,103.758,860.314,0.0,24.444444444444446,23.88962962962963
2024-03-10 09:59:33,24.7966,24.8132,24.8286,34.9682,35.0057,24.5447,24.8034,0.544495,104.743,859.657,0.0,24.444444444444446,23.89
2024-03-10 09:59:34,24.8027,24.8001,24.8436,34.9509,35.0024,24.5506,24.8067,-0.768796,108.683,859.329,0.0,24.444444444444446,23.890370370370373
2024-03-10 09:59:35,24.7991,24.81,24.8373,34.9704,35.0057,24.5593,24.8067,-1.75376,105.728,863.269,0.0,24.444444444444446,23.890740740740743
2024-03-10 09:59:36,24.8147,24.81,24.8523,34.9534,35.0057,24.5643,24.8034,-1.42544,111.638,859.986,0.0,24.444444444444446,23.891111111111112
2024-03-10 09:59:37,24.8134,24.8067,24.8489,34.9635,34.9992,24.5605,24.8034,-1.42544,105.728,868.358,0.0,24.444444444444446,23.891481481481485
2024-03-10 09:59:38,24.8209,24.8132,24.8376,34.9667,35.009,24.5608,24.8034,-0.768796,109.668,861.627,0.0,24.444444444444446,23.891851851851854
2024-03-10 09:59:39,24.8126,24.8132,24.8549,34.9608,35.009,24.5548,24.8034,-1.42544,108.683,862.12,0.0,24.444444444444446,23.892222222222223
2024-03-10 09:59:40,24.8129,24.8067,24.8506,34.9761,35.0057,24.5583,24.8034,0.544495,106.713,861.956,0.0,24.444444444444446,23.892592592592596
2024-03-10 09:59:41,24.8153,24.8132,24.843,34.9633,35.0057,24.5673,24.8067,-2.41041,103.758,861.627,0.0,24.444444444444446,23.892962962962965
2024-03-10 09:59:42,24.8268,24.8132,24.8638,34.9702,35.009,24.5667,24.8067,-2.41041,104.743,861.791,0.0,24.444444444444446,23.893333333333334
2024-03-10 09:59:43,24.8152,24.8198,24.85,34.9647,35.0057,24.5757,24.8067,-0.768796,108.683,866.88,0.0,24.444444444444446,23.893703703703707
2024-03-10 09:59:44,24.8148,24.8132,24.8649,34.9655,35.0024,24.5778,24.8067,-1.09712,105.728,862.12,0.0,24.444444444444446,23.894074074074076
2024-03-10 09:59:45,24.8099,24.81,24.865,34.978,35.0057,24.5699,24.81,-0.440473,106.713,856.867,0.0,24.444444444444446,23.894444444444446
2024-03-10 09:59:46,24.8074,24.8132,24.855,34.9732,35.0057,24.5621,24.8034,-0.11215,104.743,861.135,0.0,24.444444444444446,23.894814814814815
2024-03-10 09:59:47,24.8033,24.8067,24.8598,34.9892,35.009,24.5799,24.8067,-0.11215,110.653,859.986,0.0,24.444444444444446,23.895185185185188
2024-03-10 09:59:48,24.8174,24.81,24.8533,34.9768,35.0057,24.5789,24.8067,0.216172,106.713,861.299,0.0,24.444444444444446,23.895555555555557
2024-03-10 09:59:49,24.8109,24.81,24.8607,34.9647,35.0057,24.5819,24.8001,-0.440473,108.683,862.776,0.0,24.444444444444446,23.895925925925926
2024-03-10 09:59:50,24.8063,24.8067,24.869,34.9819,35.0123,24.5813,24.81,-0.11215,104.743,861.627,0.0,24.444444444444446,23.8962962962963
2024-03-10 09:59:51,24.8166,24.8132,24.871,34.9911,35.0057,24.5872,24.8067,-0.11215,105.728,863.761,0.0,24.444444444444446,23.89666666666667
2024-03-10 09:59:52,24.8185,24.81,24.8668,34.9812,35.0024,24.5916,24.8034,1.52946,106.713,864.746,0.0,24.444444444444446,23.897037037037038
2024-03-10 09:59:53,24.8134,24.81,24.8685,34.9799,35.0057,24.5818,24.81,-0.11215,101.788,864.582,0.0,24.444444444444446,23.89740740740741
2024-03-10 09:59:54,24.8097,24.81,24.8573,34.975,34.9959,24.6031,24.8034,0.544495,104.743,864.746,0.0,24.444444444444446,23.89777777777778
2024-03-10 09:59:55,24.8204,24.81,24.8698,34.9733,35.0057,24.5848,24.8067,0.872818,105.728,865.403,0.0,24.444444444444446,23.89814814814815
2024-03-10 09:59:56,24.8123,24.81,24.8775,34.97,35.0057,24.5852,24.8034,0.872818,104.743,865.567,0.0,24.444444444444446,23.89851851851852
2024-03-10 09:59:57,24.8095,24.8428,24.8774,34.9613,35.0254,24.6024,24.8001,1.20114,102.773,864.582,0.0,24.444444444444446,23.89888888888889
2024-03-10 09:59:58,24.8194,24.8165,24.8811,34.9858,35.0024,24.6018,24.8067,0.872818,104.743,864.254,0.0,24.444444444444446,23.89925925925926
2024-03-10 09:59:59,24.8081,24.8132,24.868,34.9771,35.0024,24.5925,24.8067,0.544495,106.713,863.433,0.0,24.444444444444446,23.89962962962963
2024-03-10 10:00:00,24.8271,24.81,24.8763,34.9538,35.0057,24.6002,24.8067,2.84276,107.698,866.716,0.0,24.444444444444446,23.900000000000002
2024-03-10 10:00:01,24.8374,24.8132,24.8875,34.9659,35.0057,24.606,24.8034,-1.09712,100.803,860.15,0.0,24.444444444444446,23.90037037037037
2024-03-10 10:00:02,24.8384,24.8527,24.8848,34.9807,35.009,24.6102,24.8494,0.544495,106.713,860.642,0.0,24.444444444444446,23.90074074074074
2024-03-10 10:00:03,24.8367,24.8527,24.8858,34.9744,35.009,24.6184,24.8494,0.544495,102.773,861.956,0.0,24.444444444444446,23.901111111111113
2024-03-10 10:00:04,24.8234,24.8527,24.8865,34.9776,35.009,24.6277,24.8527,-1.09712,103.758,862.12,0.0,24.444444444444446,23.901481481481483
2024-03-10 10:00:05,24.8358,24.8527,24.8856,34.9714,35.009,24.6214,24.8494,1.52946,102.773,862.284,0.0,24.444444444444446,23.901851851851852
2024-03-10 10:00:06,24.8296,24.8527,24.893,34.9846,35.0156,24.6192,24.8494,-0.11215,105.728,859.821,0.0,24.444444444444446,23.902222222222225
2024-03-10 10:00:07,24.8407,24.8527,24.8808,34.9596,35.0057,24.6281,24.8428,0.872818,106.713,861.463,0.0,24.444444444444446,23.902592592592594
2024-03-10 10:00:08,24.8403,24.8559,24.8862,34.9731,35.0057,24.6308,24.8428,-1.09712,110.653,862.776,0.0,24.444444444444446,23.902962962962963
2024-03-10 10:00:09,24.8609,24.8527,24.9025,34.9796,35.009,24.6261,24.8494,-0.768796,112.623,862.12,0.0,24.444444444444446,23.903333333333336
2024-03-10 10:00:10,24.8608,24.8592,24.8992,34.9804,35.0057,24.6412,24.8527,-1.42544,105.728,862.941,0.0,24.444444444444446,23.903703703703705
2024-03-10 10:00:11,24.8585,24.8527,24.9065,34.9698,35.0222,24.6508,24.8461,-1.09712,109.668,864.09,0.0,24.444444444444446,23.904074074074074
2024-03-10 10:00:12,24.8692,24.8559,24.9006,34.9845,35.009,24.6449,24.8428,-1.09712,113.608,864.911,0.0,24.444444444444446,23.904444444444447
2024-03-10 10:00:13,24.8642,24.8494,24.8939,34.9833,35.0057,24.6468,24.8494,0.216172,104.743,865.239,0.0,24.444444444444446,23.904814814814817
2024-03-10 10:00:14,24.847,24.8494,24.8895,34.9781,35.0057,24.6505,24.8559,-1.09712,108.683,866.06,0.0,24.444444444444446,23.905185185185186
2024-03-10 10:00:15,24.8427,24.8527,24.8999,34.9874,35.0057,24.655,24.8461,-1.42544,105.728,866.88,0.0,24.444444444444446,23.905555555555555
2024-03-10 10:00:16,24.8697,24.8559,24.9088,34.9721,35.0057,24.6546,24.8428,-0.440473,106.713,875.089,0.0,24.444444444444446,23.905925925925928
2024-03-10 10:00:17,24.8571,24.8592,24.9135,34.9868,35.009,24.6684,24.8428,-0.440473,112.623,867.701,0.0,24.444444444444446,23.906296296296297
2024-03-10 10:00:18,24.8528,24.8527,24.8972,34.9628,35.0057,24.6743,24.8395,-0.440473,104.743,867.865,0.0,24.444444444444446,23.906666666666666
2024-03-10 10:00:19,24.861,24.8494,24.909,34.9686,35.0057,24.659,24.8527,-2.08209,104.743,867.537,0.0,24.444444444444446,23.90703703703704
2024-03-10 10:00:20,24.8642,24.8527,24.9214,34.9662,35.0057,24.6714,24.8527,-1.09712,105.728,867.373,0.0,24.444444444444446,23.90740740740741
2024-03-10 10:00:21,24.8562,24.8494,24.9164,34.9762,35.009,24.6677,24.8461,-0.440473,108.683,866.224,0.0,24.444444444444446,23.907777777777778
2024-03-10 10:00:22,24.8586,24.8527,24.9128,34.9728,35.0024,24.6809,24.8461,-1.75376,104.743,859.986,0.0,24.444444444444446,23.90814814814815
2024-03-10 10:00:23,24.8598,24.8527,24.9179,34.9786,35.0057,24.6699,24.8428,-0.11215,104.743,863.926,0.0,24.444444444444446,23.90851851851852
2024-03-10 10:00:24,24.8682,24.8559,24.9194,34.9744,35.0123,24.6826,24.8428,0.872818,103.758,862.941,0.0,24.444444444444446,23.90888888888889
2024-03-10 10:00:25,24.8726,24.8559,24.9167,34.9678,35.0024,24.6755,24.8494,-0.11215,102.773,862.448,0.0,24.444444444444446,23.90925925925926
2024-03-10 10:00:26,24.8568,24.8559,24.9094,34.9594,35.009,24.672,24.8428,0.544495,104.743,860.642,0.0,24.444444444444446,23.90962962962963
2024-03-10 10:00:27,24.8722,24.8592,24.9179,34.9938,35.0057,24.6778,24.8461,0.216172,103.758,858.18,0.0,24.444444444444446,23.91
2024-03-10 10:00:28,24.8662,24.8559,24.9204,34.9889,35.009,24.6746,24.8559,1.52946,105.728,861.627,0.0,24.444444444444446,23.91037037037037
2024-03-10 10:00:29,24.865,24.8527,24.9297,34.9801,35.009,24.6753,24.8428,1.20114,96.8634,861.627,0.0,24.444444444444446,23.910740740740742
2024-03-10 10:00:30,24.8609,24.8494,24.9266,34.9997,35.009,24.6716,24.8428,-0.11215,103.758,861.463,0.0,24.444444444444446,23.91111111111111
2024-03-10 10:00:31,24.8797,24.8625,24.9394,34.9965,35.0123,24.6814,24.8461,1.52946,103.758,861.956,0.0,24.444444444444446,23.91148148148148
2024-03-10 10:00:32,24.8816,24.8592,24.9278,35.0041,35.009,24.6805,24.8428,0.544495,105.728,862.284,0.0,24.444444444444446,23.911851851851853
2024-03-10 10:00:33,24.8729,24.8494,24.9403,35.003,35.009,24.6844,24.8461,2.51443,104.743,862.776,0.0,24.444444444444446,23.912222222222223
2024-03-10 10:00:34,24.8731,24.8592,24.9385,34.9986,35.0123,24.6796,24.8428,1.20114,104.743,861.791,0.0,24.444444444444446,23.912592592592592
2024-03-10 10:00:35,24.8699,24.8428,24.9261,34.9967,35.0057,24.6752,24.8461,0.872818,106.713,864.09,0.0,24.444444444444446,23.912962962962965
2024-03-10 10:00:36,24.8716,24.8559,24.9393,34.9924,35.009,24.681,24.8494,-0.440473,106.713,864.09,0.0,24.444444444444446,23.913333333333334
2024-03-10 10:00:37,24.8866,24.8888,24.9365,34.9978,35.009,24.6825,24.8921,-0.440473,102.773,864.09,0.0,24.444444444444446,23.913703703703703
2024-03-10 10:00:38,24.8824,24.8888,24.9458,34.9922,35.0057,24.6753,24.8888,0.872818,105.728,864.418,0.0,24.444444444444446,23.914074074074076
2024-03-10 10:00:39,24.882,24.8888,24.9389,34.9996,35.0024,24.6791,24.8822,1.85779,106.713,863.926,0.0,24.444444444444446,23.914444444444445
2024-03-10 10:00:40,24.8899,24.8855,24.9418,35.0002,35.009,24.6826,24.8888,0.544495,104.743,862.12,0.0,24.444444444444446,23.914814814814815
2024-03-10 10:00:41,24.8784,24.8921,24.9445,34.9915,35.0057,24.6811,24.8888,-0.11215,106.713,863.433,0.0,24.444444444444446,23.915185185185187
2024-03-10 10:00:42,24.8716,24.8921,24.9395,35.027,34.9466,24.6777,24.8888,-0.11215,107.698,863.433,0.0,24.444444444444446,23.915555555555557
2024-03-10 10:00:43,24.8855,24.8954,24.9447,34.9983,35.0057,24.6857,24.8888,-0.11215,103.758,863.926,0.0,24.444444444444446,23.915925925925926
2024-03-10 10:00:44,24.8927,24.8888,24.9492,35.0109,35.009,24.6902,24.8888,0.544495,106.713,863.597,0.0,24.444444444444446,23.916296296296295
2024-03-10 10:00:45,24.8954,24.8888,24.9551,34.9971,35.009,24.6903,24.8855,-1.09712,98.8333,857.195,0.0,24.444444444444446,23.916666666666668
2024-03-10 10:00:46,24.8899,24.8921,24.9482,34.9986,35.0123,24.6903,24.8888,-0.11215,107.698,863.597,0.0,24.444444444444446,23.917037037037037
2024-03-10 10:00:47,24.8876,24.8987,24.958,34.9952,35.009,24.7025,24.8822,-0.768796,102.773,864.746,0.0,24.444444444444446,23.917407407407406
2024-03-10 10:00:48,24.8776,24.8921,24.9476,35.0011,35.0057,24.7037,24.8855,0.544495,108.683,864.254,0.0,24.444444444444446,23.91777777777778
2024-03-10 10:00:49,24.8808,24.8888,24.956,34.9979,35.0057,24.7104,24.8789,-0.440473,105.728,863.926,0.0,24.444444444444446,23.91814814814815
2024-03-10 10:00:50,24.9023,24.8921,24.9555,35.0115,35.009,24.6904,24.8855,1.85779,105.728,863.597,0.0,24.444444444444446,23.918518518518518
2024-03-10 10:00:51,24.9025,24.8921,24.9557,35.0147,35.0057,24.7134,24.8822,-0.440473,110.653,863.269,0.0,24.444444444444446,23.91888888888889
2024-03-10 10:00:52,24.898,24.8954,24.9687,35.0106,34.9992,24.7149,24.8822,0.544495,105.728,863.105,0.0,24.444444444444446,23.91925925925926
2024-03-10 10:00:53,24.8861,24.8888,24.9604,35.0054,35.009,24.7103,24.8822,-0.11215,106.713,861.627,0.0,24.444444444444446,23.91962962962963
2024-03-10 10:00:54,24.8928,24.8954,24.9733,35.0098,34.9992,24.7183,24.8888,-0.440473,102.773,862.12,0.0,24.444444444444446,23.92
2024-03-10 10:00:55,24.8947,24.8987,24.9646,35.0041,35.0057,24.7021,24.8855,0.216172,104.743,862.448,0.0,24.444444444444446,23.92037037037037
2024-03-10 10:00:56,24.9028,24.8888,24.9698,35.0201,35.0123,24.7173,24.8822,0.544495,104.743,862.12,0.0,24.444444444444446,23.92074074074074
2024-03-10 10:00:57,24.9058,24.8921,24.9543,35.018,35.0057,24.7234,24.8822,2.18611,110.653,861.627,0.0,24.444444444444446,23.92111111111111
2024-03-10 10:00:58,24.8925,24.8954,24.9647,35.012,35.009,24.725,24.8954,-0.768796,102.773,861.627,0.0,24.444444444444446,23.921481481481482
2024-03-10 10:00:59,24.9151,24.8921,24.9711,35.0134,35.009,24.7256,24.8888,0.872818,120.503,862.776,0.0,24.444444444444446,23.92185185185185
2024-03-10 10:01:00,24.9158,24.8954,24.9709,35.0292,35.009,24.7189,24.8888,-0.11215,107.698,862.612,0.0,24.444444444444446,23.92222222222222
2024-03-10 10:01:01,24.9216,24.8954,24.9801,35.0202,35.0057,24.718,24.8855,1.20114,104.743,862.448,0.0,24.444444444444446,23.922592592592594
2024-03-10 10:01:02,24.9179,24.8888,24.9609,35.0174,35.0057,24.7231,24.8921,0.544495,108.683,863.597,0.0,24.444444444444446,23.922962962962963
2024-03-10 10:01:03,24.9182,24.8888,24.9708,35.028,35.009,24.7396,24.8888,0.544495,102.773,862.12,0.0,24.444444444444446,23.923333333333332
2024-03-10 10:01:04,24.9312,24.8888,24.9742,35.0332,35.0123,24.744,24.8855,0.544495,104.743,866.388,0.0,24.444444444444446,23.923703703703705
2024-03-10 10:01:05,24.927,24.8888,24.9759,35.0264,35.009,24.7532,24.8888,-2.08209,103.758,864.582,0.0,24.444444444444446,23.924074074074074
2024-03-10 10:01:06,24.92,24.8921,24.9815,35.0238,35.009,24.7369,24.8888,0.216172,107.698,864.746,0.0,24.444444444444446,23.924444444444443
2024-03-10 10:01:07,24.9156,24.8855,24.9746,35.0198,35.0057,24.7512,24.8921,2.18611,110.653,864.418,0.0,24.444444444444446,23.924814814814816
2024-03-10 10:01:08,24.9162,24.8921,24.9768,35.0299,34.9827,24.757,24.8921,0.216172,107.698,863.597,0.0,24.444444444444446,23.925185185185185
2024-03-10 10:01:09,24.9248,24.8954,24.9881,35.0318,35.0123,24.7577,24.8855,-0.11215,106.713,864.09,0.0,24.444444444444446,23.925555555555555
2024-03-10 10:01:10,24.9154,24.8888,24.9748,35.038,35.0057,24.7495,24.8888,-0.11215,107.698,871.805,0.0,24.444444444444446,23.925925925925924
2024-03-10 10:01:11,24.911,24.8954,24.98,35.0414,35.0024,24.7542,24.8855,0.216172,106.713,863.926,0.0,24.444444444444446,23.926296296296297
2024-03-10 10:01:12,24.9266,24.8888,24.9817,35.0391,35.009,24.7522,24.8855,0.544495,104.743,864.582,0.0,24.444444444444446,23.926666666666666
2024-03-10 10:01:13,24.9419,24.8921,24.9881,35.0432,35.0024,24.7494,24.8888,0.216172,103.758,864.911,0.0,24.444444444444446,23.927037037037035
2024-03-10 10:01:14,24.9376,24.8954,24.9882,35.0339,35.0057,24.7503,24.8921,-1.42544,105.728,865.731,0.0,24.444444444444446,23.927407407407408
2024-03-10 10:01:15,24.9416,24.8954,24.9919,35.0332,35.009,24.756,24.8921,-0.768796,106.713,866.224,0.0,24.444444444444446,23.927777777777777
2024-03-10 10:01:16,24.934,24.8888,24.9973,35.0454,35.0057,24.7523,24.8822,-0.11215,101.788,866.388,0.0,24.444444444444446,23.928148148148146
2024-03-10 10:01:17,24.9392,24.8954,24.9943,35.056,35.0123,24.7631,24.8822,-1.09712,101.788,866.224,0.0,24.444444444444446,23.92851851851852
2024-03-10 10:01:18,24.9361,24.8888,25.0022,35.039,35.0024,24.7563,24.8822,0.872818,105.728,865.731,0.0,24.444444444444446,23.92888888888889
2024-03-10 10:01:19,24.9282,24.8921,24.9977,35.044,35.009,24.7622,24.8888,0.872818,109.668,865.403,0.0,24.444444444444446,23.929259259259258
2024-03-10 10:01:20,24.9185,24.8921,24.9887,35.0284,35.0057,24.7729,24.8855,-1.09712,106.713,864.09,0.0,24.444444444444446,23.92962962962963
2024-03-10 10:01:21,24.9285,24.8954,25.0016,35.0439,35.0057,24.7596,24.8888,0.544495,102.773,864.911,0.0,24.444444444444446,23.93
2024-03-10 10:01:22,24.9255,24.8921,25.0092,35.0455,35.009,24.7576,24.8888,-1.09712,105.728,882.804,0.0,24.444444444444446,23.93037037037037
2024-03-10 10:01:23,24.924,24.9118,24.9997,35.0424,35.0057,24.7599,24.8855,-0.768796,108.683,863.597,0.0,24.444444444444446,23.93074074074074
2024-03-10 10:01:24,24.905,24.8888,24.9969,35.0457,35.009,24.7741,24.8855,-0.768796,108.683,863.433,0.0,24.444444444444446,23.93111111111111
2024-03-10 10:01:25,24.9172,24.8921,25.0027,35.0474,34.9992,24.7659,24.8888,-1.42544,110.653,862.941,0.0,24.444444444444446,23.93148148148148
2024-03-10 10:01:26,24.9155,24.9118,25.0028,35.0681,35.0057,24.7534,24.8921,0.872818,105.728,862.612,0.0,24.444444444444446,23.93185185185185
2024-03-10 10:01:27,24.9247,24.8921,25.0166,35.052,35.009,24.7673,24.8921,-0.768796,107.698,863.105,0.0,24.444444444444446,23.932222222222222
2024-03-10 10:01:28,24.9146,24.8921,25.0125,35.0499,35.0057,24.7681,24.8855,-1.09712,109.668,862.612,0.0,24.444444444444446,23.93259259259259
2024-03-10 10:01:29,24.9031,24.8921,25.0117,35.0594,35.0057,24.7596,24.8888,0.872818,101.788,862.612,0.0,24.444444444444446,23.93296296296296
2024-03-10 10:01:30,24.9024,24.8921,25.016,35.0509,35.0024,24.7694,24.8888,0.544495,104.743,863.269,0.0,24.444444444444446,23.933333333333334
2024-03-10 10:01:31,24.898,24.9348,25.0046,35.0592,35.0057,24.7652,24.9249,-0.440473,106.713,862.448,0.0,24.444444444444446,23.933703703703703
2024-03-10 10:01:32,24.8906,24.9348,25.0113,35.0612,35.0057,24.7686,24.9282,1.20114,103.758,869.179,0.0,24.444444444444446,23.934074074074072
2024-03-10 10:01:33,24.8946,24.9348,25.0119,35.0631,35.009,24.7626,24.9315,0.872818,103.758,862.448,0.0,24.444444444444446,23.934444444444445
2024-03-10 10:01:34,24.8927,24.9315,25.0075,35.062,35.009,24.7685,24.9282,-1.09712,109.668,855.553,0.0,24.444444444444446,23.934814814814814
2024-03-10 10:01:35,24.8684,24.9348,25.0029,35.0577,34.9959,24.7689,24.9282,0.216172,107.698,863.433,0.0,24.444444444444446,23.935185185185183
2024-03-10 10:01:36,24.8922,24.9315,25.018,35.0573,35.0057,24.7746,24.9249,0.216172,101.788,863.926,0.0,24.444444444444446,23.935555555555556
2024-03-10 10:01:37,24.8909,24.9315,25.032,35.0516,35.0024,24.7638,24.9282,-1.42544,108.683,864.09,0.0,24.444444444444446,23.935925925925925
2024-03-10 10:01:38,24.8869,24.9315,25.0108,35.0554,35.0024,24.7629,24.9282,-1.42544,106.713,864.746,0.0,24.444444444444446,23.936296296296295
2024-03-10 10:01:39,24.8936,24.9348,25.029,35.0514,35.009,24.7662,24.9249,-1.75376,105.728,863.105,0.0,24.444444444444446,23.936666666666664
2024-03-10 10:01:40,24.8852,24.9348,25.0082,35.0508,35.0057,24.7671,24.9315,-1.75376,105.728,864.254,0.0,24.444444444444446,23.937037037037037
2024-03-10 10:01:41,24.8915,24.9381,25.022,35.0657,35.009,24.7646,24.9249,-2.73873,104.743,863.926,0.0,24.444444444444446,23.937407407407406
2024-03-10 10:01:42,24.881,24.9348,25.0245,35.0609,35.0024,24.7604,24.9282,-1.09712,105.728,863.597,0.0,24.444444444444446,23.937777777777775
2024-03-10 10:01:43,24.8864,24.9414,25.0181,35.0653,35.009,24.7722,24.9282,-0.440473,107.698,856.867,0.0,24.444444444444446,23.938148148148148
2024-03-10 10:01:44,24.8967,24.9348,25.0218,35.061,35.009,24.7761,24.9414,-0.440473,104.743,862.776,0.0,24.444444444444446,23.938518518518517
2024-03-10 10:01:45,24.9199,24.9381,25.0285,35.0703,35.009,24.7688,24.9381,-0.440473,105.728,862.284,0.0,24.444444444444446,23.938888888888886
2024-03-10 10:01:46,24.9084,24.9348,25.0227,35.0656,35.0057,24.7707,24.9315,-1.09712,108.683,858.837,0.0,24.444444444444446,23.93925925925926
2024-03-10 10:01:47,24.9285,24.9282,25.0279,35.0592,34.9992,24.7668,24.9282,0.216172,104.743,873.283,0.0,24.444444444444446,23.93962962962963
2024-03-10 10:01:48,24.9221,24.9315,25.0167,35.0605,35.0057,24.778,24.9315,-0.440473,108.683,861.463,0.0,24.444444444444446,23.939999999999998
2024-03-10 10:01:49,24.9214,24.9348,25.0284,35.0575,35.0024,24.7719,24.9249,0.544495,106.713,861.791,0.0,24.444444444444446,23.94037037037037
2024-03-10 10:01:50,24.9311,24.9348,25.0193,35.0501,35.009,24.7801,24.9249,0.544495,105.728,862.12,0.0,24.444444444444446,23.94074074074074
2024-03-10 10:01:51,24.9326,24.9348,25.0431,35.0528,35.0024,24.765,24.9282,-0.11215,109.668,861.463,0.0,24.444444444444446,23.94111111111111
2024-03-10 10:01:52,24.9492,24.9282,25.0402,35.0542,35.009,24.7763,24.9282,0.544495,104.743,861.627,0.0,24.444444444444446,23.941481481481482
2024-03-10 10:01:53,24.9538,24.9381,25.0453,35.0639,35.009,24.7763,24.9315,0.872818,101.788,863.926,0.0,24.444444444444446,23.94185185185185
2024-03-10 10:01:54,24.9608,24.9315,25.0321,35.056,35.0057,24.7777,24.9282,0.544495,107.698,864.254,0.0,24.444444444444446,23.94222222222222
2024-03-10 10:01:55,24.9646,24.9315,25.0435,35.0516,35.009,24.785,24.9282,0.544495,105.728,864.254,0.0,24.444444444444446,23.94259259259259
2024-03-10 10:01:56,24.9667,24.9249,25.0369,35.0508,35.009,24.781,24.9282,0.872818,102.773,864.582,0.0,24.444444444444446,23.942962962962962
2024-03-10 10:01:57,24.9533,24.9381,25.0395,35.0494,35.009,24.7857,24.9315,0.544495,104.743,865.567,0.0,24.444444444444446,23.94333333333333
2024-03-10 10:01:58,24.9589,24.9381,25.0316,35.0416,35.009,24.7867,24.9282,0.544495,104.743,865.731,0.0,24.444444444444446,23.9437037037037
2024-03-10 10:01:59,24.9744,24.9381,25.0426,35.0428,35.0057,24.7942,24.9315,0.544495,106.713,859.329,0.0,24.444444444444446,23.944074074074074
2024-03-10 10:02:00,24.9676,24.9282,25.0346,35.0367,35.0024,24.7889,24.9282,0.872818,103.758,866.224,0.0,24.444444444444446,23.944444444444443
2024-03-10 10:02:01,24.9767,24.9381,25.0439,35.0466,35.009,24.7801,24.9282,0.216172,103.758,865.731,0.0,24.444444444444446,23.945555555555554
2024-03-10 10:02:02,24.969,24.9381,25.0287,35.0271,35.0057,24.7927,24.9315,-0.11215,105.728,866.06,0.0,24.444444444444446,23.946666666666665
2024-03-10 10:02:03,24.9801,24.9315,25.0521,35.0477,35.0057,24.7849,24.9282,0.216172,109.668,866.06,0.0,24.444444444444446,23.947777777777777
2024-03-10 10:02:04,24.9807,24.9315,25.0458,35.0463,35.009,24.7932,24.9315,-0.440473,107.698,867.865,0.0,24.444444444444446,23.948888888888888
2024-03-10 10:02:05,24.988,24.9282,25.0525,35.0393,35.009,24.7858,24.9282,0.216172,103.758,868.686,0.0,24.444444444444446,23.95
2024-03-10 10:02:06,24.9898,24.9348,25.0506,35.0436,35.0057,24.7854,24.9282,-0.11215,108.683,868.85,0.0,24.444444444444446,23.95111111111111
2024-03-10 10:02:07,24.9788,24.9381,25.0446,35.0607,35.0057,24.8024,24.9249,-0.11215,105.728,868.194,0.0,24.444444444444446,23.952222222222222
2024-03-10 10:02:08,24.9933,24.9315,25.0413,35.0448,35.0057,24.7937,24.9282,-0.11215,104.743,868.686,0.0,24.444444444444446,23.953333333333333
2024-03-10 10:02:09,24.9881,24.9348,25.0519,35.0461,35.0123,24.8062,24.9282,-0.768796,104.743,868.522,0.0,24.444444444444446,23.954444444444444
2024-03-10 10:02:10,24.9995,24.9315,25.0457,35.0391,35.0057,24.8,24.9249,-0.440473,109.668,868.194,0.0,24.444444444444446,23.955555555555556
2024-03-10 10:02:11,24.9902,24.9348,25.0551,35.045,35.009,24.796,24.9282,-0.440473,101.788,861.791,0.0,24.444444444444446,23.956666666666667
2024-03-10 10:02:12,24.9941,24.9348,25.0576,35.0508,35.0057,24.7948,24.9315,-0.11215,108.683,867.701,0.0,24.444444444444446,23.957777777777775
2024-03-10 10:02:13,24.9902,24.9315,25.0536,35.0447,35.0057,24.8106,24.9282,-0.11215,106.713,867.373,0.0,24.444444444444446,23.958888888888886
2024-03-10 10:02:14,24.9708,24.9381,25.0478,35.0507,35.0057,24.7915,24.9282,1.20114,102.773,867.209,0.0,24.444444444444446,23.959999999999997
2024-03-10 10:02:15,24.9854,24.9348,25.0713,35.0524,35.0057,24.799,24.9315,-1.42544,106.713,870.984,0.0,24.444444444444446,23.96111111111111
2024-03-10 10:02:16,24.9719,24.9249,25.0592,35.0402,35.0057,24.8019,24.9315,-1.75376,109.668,866.88,0.0,24.444444444444446,23.96222222222222
2024-03-10 10:02:17,24.9765,24.9348,25.0606,35.0518,35.0057,24.7965,24.9282,-1.09712,107.698,867.045,0.0,24.444444444444446,23.96333333333333
2024-03-10 10:02:18,24.9656,24.9545,25.0541,35.0346,35.0057,24.798,24.9315,1.52946,109.668,859.821,0.0,24.444444444444446,23.964444444444442
2024-03-10 10:02:19,24.9571,24.9348,25.0641,35.0444,34.9992,24.8022,24.9282,-0.768796,107.698,872.134,0.0,24.444444444444446,23.965555555555554
2024-03-10 10:02:20,24.9679,24.9315,25.0781,35.0488,35.0057,24.7926,24.9381,-1.09712,107.698,867.701,0.0,24.444444444444446,23.966666666666665
2024-03-10 10:02:21,24.9603,24.9315,25.0639,35.0451,35.0057,24.7995,24.9282,-0.440473,107.698,866.716,0.0,24.444444444444446,23.967777777777776
2024-03-10 10:02:22,24.9624,24.9282,25.0694,35.0436,35.0057,24.8038,24.9282,-2.08209,100.803,866.716,0.0,24.444444444444446,23.968888888888888
2024-03-10 10:02:23,24.9547,24.9315,25.075,35.0471,35.0057,24.7922,24.9315,-1.09712,105.728,866.716,0.0,24.444444444444446,23.97
2024-03-10 10:02:24,24.9553,24.9348,25.0696,35.0509,35.0123,24.7976,24.9216,-0.440473,103.758,869.179,0.0,24.444444444444446,23.97111111111111
2024-03-10 10:02:25,24.9529,24.9315,25.0649,35.0419,35.0024,24.8068,24.9348,-0.440473,107.698,865.895,0.0,24.444444444444446,23.97222222222222
2024-03-10 10:02:26,24.9315,24.9315,25.0714,35.0597,35.0024,24.8104,24.9315,0.544495,105.728,866.06,0.0,24.444444444444446,23.973333333333333
2024-03-10 10:02:27,24.9547,24.9348,25.0786,35.0515,35.0057,24.8069,24.9282,0.544495,102.773,867.045,0.0,24.444444444444446,23.974444444444444
2024-03-10 10:02:28,24.9433,24.9348,25.0693,35.0517,35.0057,24.804,24.9348,1.52946,104.743,865.895,0.0,24.444444444444446,23.975555555555555
2024-03-10 10:02:29,24.9445,24.9315,25.0679,35.052,35.009,24.8065,24.9249,-0.11215,110.653,865.731,0.0,24.444444444444446,23.976666666666667
2024-03-10 10:02:30,24.9499,24.9315,25.0818,35.0482,35.0057,24.804,24.9249,0.216172,103.758,865.895,0.0,24.444444444444446,23.977777777777778
2024-03-10 10:02:31,24.9361,24.9808,25.0605,35.0407,35.0057,24.8086,24.9676,1.20114,104.743,863.926,0.0,24.444444444444446,23.97888888888889
2024-03-10 10:02:32,24.942,24.9709,25.0824,35.0464,34.986,24.816,24.9709,-0.440473,105.728,871.805,0.0,24.444444444444446,23.98
2024-03-10 10:02:33,24.9357,24.9709,25.0754,35.0435,35.0024,24.8194,24.9676,-0.11215,104.743,865.567,0.0,24.444444444444446,23.98111111111111
2024-03-10 10:02:34,24.9337,24.9676,25.0736,35.0456,35.0057,24.8071,24.9709,-0.11215,102.773,866.88,0.0,24.444444444444446,23.982222222222223
2024-03-10 10:02:35,24.9378,24.9676,25.0812,35.0438,35.009,24.8048,24.9775,0.544495,102.773,867.537,0.0,24.444444444444446,23.98333333333333
2024-03-10 10:02:36,24.9212,24.9742,25.081,35.0453,35.0057,24.8222,24.9676,0.216172,103.758,867.701,0.0,24.444444444444446,23.984444444444442
2024-03-10 10:02:37,24.9317,24.9742,25.0764,35.0551,35.0057,24.823,24.9742,-0.768796,105.728,867.701,0.0,24.444444444444446,23.985555555555553
2024-03-10 10:02:38,24.9216,24.9742,25.0784,35.0485,34.9992,24.8147,24.9643,-1.09712,107.698,868.522,0.0,24.444444444444446,23.986666666666665
2024-03-10 10:02:39,24.9121,24.9643,25.0665,35.0491,35.0057,24.8094,24.9709,-0.440473,107.698,874.432,0.0,24.444444444444446,23.987777777777776
2024-03-10 10:02:40,24.9046,24.9709,25.06,35.0488,35.009,24.8163,24.9643,-0.768796,128.382,870.0,0.0,24.444444444444446,23.988888888888887
2024-03-10 10:02:41,24.9223,24.9709,25.0814,35.0399,35.009,24.8216,24.9709,-0.768796,109.668,866.88,0.0,24.444444444444446,23.99
2024-03-10 10:02:42,24.916,24.9709,25.0742,35.0534,34.9992,24.8135,24.9643,0.216172,103.758,869.179,0.0,24.444444444444446,23.99111111111111
2024-03-10 10:02:43,24.9366,24.9676,25.082,35.0573,35.0024,24.8315,24.9709,-1.09712,107.698,869.343,0.0,24.444444444444446,23.99222222222222
2024-03-10 10:02:44,24.9283,24.9775,25.0785,35.051,35.0057,24.8255,24.9742,-0.768796,105.728,868.686,0.0,24.444444444444446,23.993333333333332
2024-03-10 10:02:45,24.9396,24.9676,25.0875,35.0465,35.009,24.838,24.9676,-1.42544,106.713,868.194,0.0,24.444444444444446,23.994444444444444
2024-03-10 10:02:46,24.934,24.9676,25.0906,35.059,35.0057,24.8258,24.9676,-1.09712,108.683,867.537,0.0,24.444444444444446,23.995555555555555
2024-03-10 10:02:47,24.9477,24.9676,25.0927,35.0511,35.0123,24.8315,24.9611,0.872818,108.683,867.045,0.0,24.444444444444446,23.996666666666666
2024-03-10 10:02:48,24.944,24.9742,25.0809,35.045,35.0057,24.8421,24.9676,-0.440473,104.743,866.06,0.0,24.444444444444446,23.997777777777777
2024-03-10 10:02:49,24.9574,24.9676,25.0877,35.0322,34.9466,24.845,24.9643,-0.11215,101.788,864.911,0.0,24.444444444444446,23.99888888888889
2024-03-10 10:02:50,24.9674,24.9808,25.0851,35.049,35.009,24.8414,24.9611,-0.11215,103.758,871.969,0.0,24.444444444444446,24.0
2024-03-10 10:02:51,24.9483,24.9709,25.0768,35.0476,35.0057,24.8383,24.9643,-0.11215,105.728,863.433,0.0,24.444444444444446,24.00111111111111
2024-03-10 10:02:52,24.963,24.9775,25.0924,35.0487,35.009,24.8433,24.9643,-0.440473,109.668,863.433,0.0,24.444444444444446,24.002222222222223
2024-03-10 10:02:53,24.9478,24.9709,25.093,35.0485,35.0024,24.8457,24.9643,-0.11215,107.698,863.433,0.0,24.444444444444446,24.003333333333334
2024-03-10 10:02:54,24.9736,24.9742,25.0899,35.0396,34.9795,24.8384,24.9676,0.216172,104.743,863.105,0.0,24.444444444444446,24.004444444444445
2024-03-10 10:02:55,24.9669,24.9742,25.089,35.0419,35.0123,24.8504,24.9676,0.544495,104.743,863.269,0.0,24.444444444444446,24.005555555555556
2024-03-10 10:02:56,24.9677,24.9775,25.092,35.0537,35.009,24.8614,24.9676,-1.42544,107.698,862.448,0.0,24.444444444444446,24.006666666666668
2024-03-10 10:02:57,24.9639,24.9676,25.0985,35.042,35.0024,24.8602,24.9643,1.52946,105.728,864.418,0.0,24.444444444444446,24.00777777777778
2024-03-10 10:02:58,24.9678,24.9742,25.0828,35.0501,35.0057,24.8702,24.9676,0.544495,107.698,860.478,0.0,24.444444444444446,24.008888888888887
2024-03-10 10:02:59,24.9826,24.9709,25.1008,35.0367,35.0057,24.8516,24.9676,0.216172,101.788,865.239,0.0,24.444444444444446,24.009999999999998
2024-03-10 10:03:00,24.9805,24.9742,25.0978,35.0561,35.0057,24.8501,24.9545,-1.75376,101.788,865.239,0.0,24.444444444444446,24.01111111111111
2024-03-10 10:03:01,24.9792,24.9709,25.0952,35.0533,35.009,24.8587,24.9709,0.872818,104.743,866.224,0.0,24.444444444444446,24.01222222222222
2024-03-10 10:03:02,24.9996,24.9709,25.0949,35.0508,34.9959,24.856,24.9709,0.544495,104.743,873.611,0.0,24.444444444444446,24.013333333333332
2024-03-10 10:03:03,24.9832,24.9775,25.0989,35.0492,35.0024,24.8484,24.9676,0.216172,105.728,868.03,0.0,24.444444444444446,24.014444444444443
2024-03-10 10:03:04,24.9775,24.9709,25.1007,35.0582,35.0057,24.8649,24.9676,-0.768796,105.728,875.089,0.0,24.444444444444446,24.015555555555554
2024-03-10 10:03:05,24.9737,24.9709,25.0988,35.0505,35.0024,24.8621,24.9611,0.872818,103.758,867.537,0.0,24.444444444444446,24.016666666666666
2024-03-10 10:03:06,24.9716,24.9676,25.0972,35.0601,35.0024,24.8567,24.9578,0.216172,107.698,868.686,0.0,24.444444444444446,24.017777777777777
2024-03-10 10:03:07,24.9772,24.9808,25.1046,35.0513,35.0156,24.8606,24.9676,-0.440473,105.728,867.701,0.0,24.444444444444446,24.01888888888889
2024-03-10 10:03:08,24.9706,24.9709,25.1043,35.0493,35.0057,24.8649,24.9676,0.216172,108.683,867.701,0.0,24.444444444444446,24.02
2024-03-10 10:03:09,24.9647,24.9709,25.1014,35.0487,35.0123,24.8714,24.9775,-0.768796,104.743,861.956,0.0,24.444444444444446,24.02111111111111
2024-03-10 10:03:10,24.9592,24.9742,25.1107,35.0527,35.0057,24.8665,24.9611,1.20114,109.668,866.224,0.0,24.444444444444446,24.022222222222222
2024-03-10 10:03:11,24.9667,24.9742,25.1025,35.047,35.0057,24.8666,24.9643,-1.09712,108.683,868.03,0.0,24.444444444444446,24.023333333333333
2024-03-10 10:03:12,24.9529,24.9676,25.1047,35.0572,35.0057,24.8819,24.9676,-0.768796,106.713,862.284,0.0,24.444444444444446,24.024444444444445
2024-03-10 10:03:13,24.9587,24.9775,25.1146,35.0481,35.009,24.8766,24.9676,-1.09712,108.683,866.552,0.0,24.444444444444446,24.025555555555556
2024-03-10 10:03:14,24.9761,24.9676,25.1155,35.0655,35.0057,24.8763,24.9709,-0.768796,108.683,866.88,0.0,24.444444444444446,24.026666666666667
2024-03-10 10:03:15,24.9556,24.9709,25.1161,35.0578,35.009,24.872,24.9676,-1.09712,106.713,867.045,0.0,24.444444444444446,24.02777777777778
2024-03-10 10:03:16,24.9647,24.9742,25.1229,35.0682,35.009,24.8786,24.9709,-1.09712,107.698,866.716,0.0,24.444444444444446,24.02888888888889
2024-03-10 10:03:17,24.9701,24.9939,25.117,35.0517,35.0222,24.8896,24.9643,-2.08209,108.683,860.15,0.0,24.444444444444446,24.03
2024-03-10 10:03:18,24.9656,24.9742,25.1277,35.0558,35.0057,24.8808,24.9709,-0.768796,105.728,868.522,0.0,24.444444444444446,24.031111111111112
2024-03-10 10:03:19,24.9608,25.0005,25.1172,35.0545,35.009,24.8893,24.9676,0.216172,103.758,867.701,0.0,24.444444444444446,24.032222222222224
2024-03-10 10:03:20,24.9909,24.9676,25.1313,35.041,35.0024,24.8875,24.9676,-0.768796,112.623,867.045,0.0,24.444444444444446,24.033333333333335
2024-03-10 10:03:21,24.9787,24.9709,25.1198,35.0493,35.0057,24.8961,24.9676,-0.768796,103.758,866.716,0.0,24.444444444444446,24.034444444444443
2024-03-10 10:03:22,24.9909,24.9709,25.1264,35.0585,35.0057,24.8903,24.9643,-1.09712,107.698,860.15,0.0,24.444444444444446,24.035555555555554
2024-03-10 10:03:23,24.9998,24.9742,25.121,35.0503,35.0057,24.8876,24.9676,-3.06706,110.653,864.418,0.0,24.444444444444446,24.036666666666665
2024-03-10 10:03:24,25.0267,24.9676,25.1225,35.0537,35.009,24.9013,24.9709,-1.75376,105.728,866.224,0.0,24.444444444444446,24.037777777777777
2024-03-10 10:03:25,25.03,24.9742,25.1366,35.0439,35.0024,24.8958,24.9676,-1.09712,108.683,874.104,0.0,24.444444444444446,24.038888888888888
2024-03-10 10:03:26,25.01,24.9676,25.1209,35.0405,35.0156,24.8941,24.9643,-1.09712,107.698,860.15,0.0,24.444444444444446,24.04
2024-03-10 10:03:27,25.0283,24.9709,25.13,35.0549,35.0057,24.897,24.9611,-0.768796,105.728,866.388,0.0,24.444444444444446,24.04111111111111
2024-03-10 10:03:28,25.0164,24.9676,25.1348,35.0404,34.9992,24.8966,24.9643,-1.09712,104.743,866.552,0.0,24.444444444444446,24.04222222222222
2024-03-10 10:03:29,25.0106,24.9709,25.1272,35.0477,35.009,24.8974,24.9676,-0.440473,103.758,864.911,0.0,24.444444444444446,24.043333333333333
2024-03-10 10:03:30,25.018,24.9742,25.1309,35.0518,35.0057,24.8976,24.9643,-0.440473,107.698,866.224,0.0,24.444444444444446,24.044444444444444
2024-03-10 10:03:31,25.0072,25.0103,25.1314,35.0542,35.0156,24.9014,24.9972,-0.440473,107.698,866.716,0.0,24.444444444444446,24.045555555555556
2024-03-10 10:03:32,25.0208,25.0103,25.1475,35.0586,35.0057,24.9092,25.0038,-1.09712,106.713,862.612,0.0,24.444444444444446,24.046666666666667
2024-03-10 10:03:33,25.0322,25.007,25.1399,35.0569,35.0057,24.9059,25.0005,-1.09712,101.788,864.582,0.0,24.444444444444446,24.047777777777778
2024-03-10 10:03:34,25.0143,25.0038,25.1354,35.0515,35.0123,24.8912,25.0038,-0.440473,107.698,865.403,0.0,24.444444444444446,24.04888888888889
2024-03-10 10:03:35,25.0242,25.007,25.1529,35.0338,35.0057,24.9016,25.0038,0.216172,106.713,868.358,0.0,24.444444444444446,24.05
2024-03-10 10:03:36,25.019,25.007,25.1322,35.044,35.0057,24.9167,24.9972,-0.440473,104.743,864.582,0.0,24.444444444444446,24.051111111111112
2024-03-10 10:03:37,25.0139,25.0103,25.135,35.0494,35.0024,24.9091,25.0005,0.544495,103.758,865.239,0.0,24.444444444444446,24.052222222222223
2024-03-10 10:03:38,25.0027,25.0136,25.1317,35.0489,35.009,24.9113,25.0005,-1.42544,106.713,865.239,0.0,24.444444444444446,24.053333333333335
2024-03-10 10:03:39,25.0105,25.0038,25.1463,35.0469,35.0057,24.918,25.007,0.872818,107.698,859.165,0.0,24.444444444444446,24.054444444444446
2024-03-10 10:03:40,25.0148,25.0038,25.1407,35.0457,35.0024,24.8945,25.0005,1.52946,104.743,866.716,0.0,24.444444444444446,24.055555555555557
2024-03-10 10:03:41,25.0113,25.007,25.1505,35.0485,35.0189,24.9089,24.9972,0.872818,105.728,866.388,0.0,24.444444444444446,24.05666666666667
2024-03-10 10:03:42,25.0089,25.0038,25.1399,35.0477,35.009,24.9093,24.9972,-1.09712,108.683,866.388,0.0,24.444444444444446,24.05777777777778
2024-03-10 10:03:43,25.0148,25.0169,25.1554,35.0431,35.009,24.9083,25.0038,-0.440473,104.743,867.209,0.0,24.444444444444446,24.05888888888889
2024-03-10 10:03:44,25.001,25.0038,25.1437,35.0333,35.0057,24.9011,25.007,1.85779,104.743,867.209,0.0,24.444444444444446,24.06
2024-03-10 10:03:45,24.9946,25.007,25.155,35.0345,35.009,24.9084,25.0038,2.51443,108.683,867.537,0.0,24.444444444444446,24.06111111111111
2024-03-10 10:03:46,25.0137,25.007,25.1783,35.0285,35.009,24.9105,25.0038,-0.440473,106.713,867.537,0.0,24.444444444444446,24.06222222222222
2024-03-10 10:03:47,25.0018,25.007,25.1616,35.0283,35.0057,24.9119,25.0038,0.544495,104.743,867.865,0.0,24.444444444444446,24.063333333333333
2024-03-10 10:03:48,24.9914,25.0103,25.1466,35.0476,35.0057,24.9161,24.9939,-0.11215,108.683,871.805,0.0,24.444444444444446,24.064444444444444
2024-03-10 10:03:49,24.9997,24.9972,25.1563,35.0505,34.9992,24.916,25.0005,1.20114,112.623,869.015,0.0,24.444444444444446,24.065555555555555
2024-03-10 10:03:50,24.9943,25.0038,25.1557,35.0362,35.009,24.9153,25.007,-0.11215,106.713,868.686,0.0,24.444444444444446,24.066666666666666
2024-03-10 10:03:51,25.0108,25.007,25.1548,35.0545,35.009,24.9061,25.007,-0.440473,104.743,869.343,0.0,24.444444444444446,24.067777777777778
2024-03-10 10:03:52,25.0214,25.007,25.1585,35.0399,34.9992,24.9067,25.0038,0.216172,104.743,870.328,0.0,24.444444444444446,24.06888888888889
2024-03-10 10:03:53,25.0286,25.007,25.163,35.0266,35.0057,24.9141,25.007,-0.440473,105.728,870.0,0.0,24.444444444444446,24.07
2024-03-10 10:03:54,25.0213,25.0038,25.1591,35.03,35.009,24.9114,25.007,-0.440473,105.728,875.417,0.0,24.444444444444446,24.07111111111111
2024-03-10 10:03:55,25.0407,25.0103,25.1721,35.0301,34.9992,24.9187,25.0038,-0.11215,107.698,869.835,0.0,24.444444444444446,24.072222222222223
2024-03-10 10:03:56,25.037,25.0136,25.157,35.0331,35.0156,24.9241,24.9972,-0.440473,105.728,871.477,0.0,24.444444444444446,24.073333333333334
2024-03-10 10:03:57,25.0343,25.007,25.1572,35.0307,35.0024,24.924,25.0005,0.216172,102.773,874.924,0.0,24.444444444444446,24.074444444444445
2024-03-10 10:03:58,25.0321,25.007,25.1704,35.0374,34.9992,24.936,25.0038,-0.440473,106.713,877.223,0.0,24.444444444444446,24.075555555555557
2024-03-10 10:03:59,25.0292,25.007,25.1769,35.0403,35.009,24.9224,25.0005,-0.440473,107.698,870.164,0.0,24.444444444444446,24.076666666666668
2024-03-10 10:04:00,25.0483,25.007,25.1699,35.0184,35.0024,24.931,24.9939,-0.768796,106.713,870.328,0.0,24.444444444444446,24.07777777777778
2024-03-10 10:04:01,25.0414,25.0103,25.1571,35.0396,35.0057,24.9268,25.0005,-0.11215,108.683,870.328,0.0,24.444444444444446,24.07888888888889
2024-03-10 10:04:02,25.0548,25.0038,25.1614,35.0257,35.0057,24.9136,25.007,-0.440473,105.728,871.149,0.0,24.444444444444446,24.080000000000002
