TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 10:04:03,25.0687,25.0038,25.1761,35.0183,35.009,24.9249,25.0005,-0.440473,105.728,864.254,0.0,24.444444444444446,24.081111111111113
2024-03-10 10:04:04,25.0634,25.0038,25.1663,35.0094,35.0189,24.9323,25.007,-0.768796,105.728,870.656,0.0,24.444444444444446,24.082222222222224
2024-03-10 10:04:05,25.0755,25.0038,25.1663,35.0051,35.0057,24.9334,25.0005,-0.768796,107.698,870.492,0.0,24.444444444444446,24.083333333333336
2024-03-10 10:04:06,25.0675,25.007,25.1572,35.005,35.0024,24.9399,25.0038,-0.768796,110.653,870.328,0.0,24.444444444444446,24.084444444444447
2024-03-10 10:04:07,25.0655,25.0103,25.1622,34.9916,35.009,24.9331,24.9972,-0.768796,106.713,870.164,0.0,24.444444444444446,24.085555555555555
2024-03-10 10:04:08,25.0667,25.0103,25.1687,34.9879,35.0123,24.9325,25.0038,-0.768796,108.683,869.179,0.0,24.444444444444446,24.086666666666666
2024-03-10 10:04:09,25.0675,25.0038,25.1725,34.9914,35.0024,24.9443,24.9972,-0.768796,109.668,868.85,0.0,24.444444444444446,24.087777777777777
2024-03-10 10:04:10,25.0634,25.007,25.1783,34.9907,35.0024,24.9409,24.9972,-1.09712,109.668,869.343,0.0,24.444444444444446,24.08888888888889
2024-03-10 10:04:11,25.0666,25.0103,25.1926,34.9784,35.0057,24.9338,25.0005,-1.42544,111.638,868.85,0.0,24.444444444444446,24.09
2024-03-10 10:04:12,25.0628,25.0005,25.1682,34.9776,35.0057,24.9237,25.0038,-1.42544,112.623,868.522,0.0,24.444444444444446,24.09111111111111
2024-03-10 10:04:13,25.0584,24.9972,25.1798,34.9771,35.0057,24.9261,25.0005,-1.42544,110.653,868.358,0.0,24.444444444444446,24.092222222222222
2024-03-10 10:04:14,25.0629,25.007,25.1841,34.9865,35.0057,24.9434,25.007,-0.768796,108.683,868.358,0.0,24.444444444444446,24.093333333333334
2024-03-10 10:04:15,25.0585,25.007,25.192,34.9731,35.0024,24.924,24.9972,-1.42544,110.653,868.03,0.0,24.444444444444446,24.094444444444445
2024-03-10 10:04:16,25.0481,25.007,25.1832,34.9699,35.0057,24.9368,24.9972,-2.08209,110.653,867.701,0.0,24.444444444444446,24.095555555555556
2024-03-10 10:04:17,25.0511,25.0103,25.1769,34.963,35.0057,24.9296,25.0038,-1.09712,110.653,867.209,0.0,24.444444444444446,24.096666666666668
2024-03-10 10:04:18,25.0534,25.0103,25.1922,34.9548,34.9992,24.9389,25.0005,-1.09712,109.668,866.716,0.0,24.444444444444446,24.09777777777778
2024-03-10 10:04:19,25.0443,25.0169,25.1917,34.9624,35.0057,24.9388,24.9972,-1.42544,109.668,866.552,0.0,24.444444444444446,24.09888888888889
2024-03-10 10:04:20,25.0412,25.0136,25.1816,34.956,35.009,24.9271,24.9972,-1.75376,108.683,865.895,0.0,24.444444444444446,24.1
2024-03-10 10:04:21,25.0328,25.0038,25.1827,34.9531,35.009,24.94,24.9972,-1.09712,110.653,865.895,0.0,24.444444444444446,24.101111111111113
2024-03-10 10:04:22,25.0447,25.0103,25.1942,34.9533,35.009,24.9378,25.0038,-1.09712,107.698,865.895,0.0,24.444444444444446,24.102222222222224
2024-03-10 10:04:23,25.0246,25.0103,25.1777,34.939,35.0057,24.9278,25.007,-0.768796,107.698,866.552,0.0,24.444444444444446,24.103333333333335
2024-03-10 10:04:24,25.0281,25.0103,25.1826,34.9502,35.009,24.9433,25.0005,-1.09712,109.668,867.045,0.0,24.444444444444446,24.104444444444447
2024-03-10 10:04:25,25.0239,25.007,25.1973,34.9457,35.0057,24.9337,25.0005,-1.75376,106.713,867.209,0.0,24.444444444444446,24.105555555555558
2024-03-10 10:04:26,25.0142,25.007,25.1868,34.9427,35.0123,24.9371,25.0005,-1.09712,107.698,874.76,0.0,24.444444444444446,24.10666666666667
2024-03-10 10:04:27,25.0153,25.0103,25.1869,34.9537,35.0057,24.9292,24.9972,-1.42544,111.638,867.045,0.0,24.444444444444446,24.10777777777778
2024-03-10 10:04:28,25.0216,25.007,25.1866,34.9462,35.0057,24.9371,24.9972,-0.768796,107.698,874.924,0.0,24.444444444444446,24.10888888888889
2024-03-10 10:04:29,25.0302,25.0038,25.1918,34.9435,35.009,24.9485,25.0005,-1.42544,109.668,867.373,0.0,24.444444444444446,24.110000000000003
2024-03-10 10:04:30,25.0221,25.0038,25.1856,34.9593,35.0024,24.9477,25.0038,-0.768796,103.758,868.85,0.0,24.444444444444446,24.11111111111111
2024-03-10 10:04:31,25.0173,25.0465,25.1905,34.9533,35.0057,24.9534,25.0333,-1.42544,110.653,868.686,0.0,24.444444444444446,24.112222222222222
2024-03-10 10:04:32,25.0242,25.0465,25.1895,34.9571,35.0222,24.9444,25.0399,-0.768796,107.698,868.358,0.0,24.444444444444446,24.113333333333333
2024-03-10 10:04:33,25.0317,25.0432,25.191,34.9459,35.0024,24.9512,25.0399,-0.768796,109.668,868.85,0.0,24.444444444444446,24.114444444444445
2024-03-10 10:04:34,25.02,25.0432,25.1903,34.9398,35.009,24.936,25.0366,-0.440473,106.713,868.194,0.0,24.444444444444446,24.115555555555556
2024-03-10 10:04:35,25.021,25.0432,25.192,34.9475,35.0057,24.9503,25.0366,-1.09712,107.698,868.358,0.0,24.444444444444446,24.116666666666667
2024-03-10 10:04:36,25.0164,25.0465,25.1947,34.9577,34.9959,24.9489,25.0366,-0.768796,106.713,868.686,0.0,24.444444444444446,24.11777777777778
2024-03-10 10:04:37,25.0115,25.0465,25.1832,34.9468,35.0057,24.9494,25.0366,-1.09712,109.668,868.522,0.0,24.444444444444446,24.11888888888889
2024-03-10 10:04:38,25.0017,25.0497,25.1836,34.9477,35.009,24.9351,25.0399,-0.768796,108.683,869.179,0.0,24.444444444444446,24.12
2024-03-10 10:04:39,25.0155,25.0497,25.1961,34.9477,35.0057,24.9529,25.0333,-0.768796,111.638,869.835,0.0,24.444444444444446,24.121111111111112
2024-03-10 10:04:40,25.0144,25.0465,25.1895,34.9602,35.0057,24.9427,25.0399,-1.42544,108.683,870.82,0.0,24.444444444444446,24.122222222222224
2024-03-10 10:04:41,25.0185,25.0432,25.1954,34.9473,35.0156,24.9424,25.0399,-1.75376,108.683,868.85,0.0,24.444444444444446,24.123333333333335
2024-03-10 10:04:42,25.0124,25.0465,25.1861,34.9656,35.009,24.9361,25.0333,-1.09712,107.698,865.239,0.0,24.444444444444446,24.124444444444446
2024-03-10 10:04:43,25.0147,25.0432,25.2101,34.9622,35.0057,24.9437,25.0333,-2.08209,107.698,870.984,0.0,24.444444444444446,24.125555555555557
2024-03-10 10:04:44,25.0287,25.0465,25.2081,34.9611,34.9992,24.9453,25.0399,-1.09712,107.698,877.223,0.0,24.444444444444446,24.12666666666667
2024-03-10 10:04:45,25.0373,25.0497,25.2024,34.9517,35.0057,24.9494,25.0399,-1.42544,109.668,871.477,0.0,24.444444444444446,24.12777777777778
2024-03-10 10:04:46,25.0259,25.0465,25.2094,34.9473,35.0057,24.9593,25.0399,-1.42544,107.698,871.805,0.0,24.444444444444446,24.12888888888889
2024-03-10 10:04:47,25.0212,25.0465,25.1972,34.9534,35.0057,24.9533,25.0399,-8.64855,109.668,871.805,0.0,24.444444444444446,24.130000000000003
2024-03-10 10:04:48,25.024,25.0465,25.1987,34.9646,35.0024,24.9539,25.0169,1.52946,111.638,871.313,0.0,24.444444444444446,24.131111111111114
2024-03-10 10:04:49,25.0349,25.0465,25.195,34.9784,35.009,24.9541,25.0366,-1.42544,107.698,871.969,0.0,24.444444444444446,24.132222222222225
2024-03-10 10:04:50,25.0266,25.0465,25.1944,34.9638,35.0057,24.9522,25.0399,-2.08209,105.728,870.656,0.0,24.444444444444446,24.133333333333336
2024-03-10 10:04:51,25.0304,25.0465,25.2035,34.9736,35.0123,24.9566,25.0366,-1.42544,106.713,871.313,0.0,24.444444444444446,24.134444444444448
2024-03-10 10:04:52,25.025,25.0465,25.1958,34.9797,35.0024,24.9589,25.0333,-0.768796,109.668,869.671,0.0,24.444444444444446,24.13555555555556
2024-03-10 10:04:53,25.0271,25.0465,25.1951,34.9927,35.009,24.9481,25.0399,0.216172,108.683,870.328,0.0,24.444444444444446,24.13666666666667
2024-03-10 10:04:54,25.0395,25.0497,25.1965,34.9655,35.0057,24.9602,25.0366,-0.768796,108.683,871.969,0.0,24.444444444444446,24.137777777777778
2024-03-10 10:04:55,25.0458,25.0465,25.2001,34.98,35.0057,24.9521,25.0432,-0.440473,108.683,871.313,0.0,24.444444444444446,24.13888888888889
2024-03-10 10:04:56,25.0532,25.0465,25.2118,34.9801,35.0024,24.9607,25.0399,-0.768796,102.773,872.298,0.0,24.444444444444446,24.14
2024-03-10 10:04:57,25.0516,25.0432,25.2043,34.9845,34.9992,24.9461,25.0366,-0.11215,104.743,871.969,0.0,24.444444444444446,24.141111111111112
2024-03-10 10:04:58,25.0556,25.0497,25.2101,34.9949,35.0024,24.9509,25.0366,0.216172,103.758,871.313,0.0,24.444444444444446,24.142222222222223
2024-03-10 10:04:59,25.0655,25.0465,25.2049,34.9915,35.009,24.9485,25.0366,-0.11215,108.683,864.09,0.0,24.444444444444446,24.143333333333334
2024-03-10 10:05:00,25.084,25.0432,25.2212,34.9971,35.0024,24.9458,25.0399,-0.11215,106.713,875.745,0.0,24.444444444444446,24.144444444444446
2024-03-10 10:05:01,25.0719,25.0366,25.2054,34.9969,35.0057,24.9551,25.0366,-0.440473,105.728,866.552,0.0,24.444444444444446,24.145555555555557
2024-03-10 10:05:02,25.08,25.0465,25.2256,34.9935,35.009,24.9626,25.0432,-0.11215,107.698,868.03,0.0,24.444444444444446,24.14666666666667
2024-03-10 10:05:03,25.0875,25.0465,25.2043,34.9883,35.009,24.9497,25.0333,0.216172,105.728,867.701,0.0,24.444444444444446,24.14777777777778
2024-03-10 10:05:04,25.088,25.0465,25.2131,34.9915,35.0057,24.9484,25.0432,1.20114,111.638,868.194,0.0,24.444444444444446,24.14888888888889
2024-03-10 10:05:05,25.0797,25.0432,25.2097,34.982,35.0057,24.9623,25.0399,-0.11215,102.773,865.567,0.0,24.444444444444446,24.150000000000002
2024-03-10 10:05:06,25.0816,25.0662,25.2202,34.9957,35.0123,24.9634,25.0399,-0.11215,104.743,868.686,0.0,24.444444444444446,24.151111111111113
2024-03-10 10:05:07,25.0975,25.053,25.2218,34.9993,35.009,24.9648,25.0399,0.872818,104.743,869.343,0.0,24.444444444444446,24.152222222222225
2024-03-10 10:05:08,25.0697,25.0432,25.2089,34.9953,35.0057,24.9593,25.0465,0.872818,102.773,871.641,0.0,24.444444444444446,24.153333333333336
2024-03-10 10:05:09,25.0736,25.0497,25.2135,34.9928,35.009,24.9635,25.0432,1.20114,105.728,871.149,0.0,24.444444444444446,24.154444444444447
2024-03-10 10:05:10,25.0742,25.0497,25.2198,34.9928,35.009,24.968,25.0366,-0.11215,104.743,871.969,0.0,24.444444444444446,24.15555555555556
2024-03-10 10:05:11,25.07,25.0465,25.2236,35.0112,35.009,24.9642,25.0366,-0.11215,106.713,872.298,0.0,24.444444444444446,24.15666666666667
2024-03-10 10:05:12,25.0661,25.0399,25.2085,34.9927,35.0057,24.9583,25.0432,0.872818,103.758,872.462,0.0,24.444444444444446,24.15777777777778
2024-03-10 10:05:13,25.0602,25.0465,25.2241,34.9971,35.0057,24.9645,25.0399,0.872818,103.758,870.328,0.0,24.444444444444446,24.158888888888892
2024-03-10 10:05:14,25.0609,25.0497,25.2175,34.9889,35.009,24.961,25.0366,0.872818,106.713,871.477,0.0,24.444444444444446,24.160000000000004
2024-03-10 10:05:15,25.0535,25.0432,25.229,35.0037,35.0057,24.9639,25.0366,0.544495,104.743,883.132,0.0,24.444444444444446,24.161111111111115
2024-03-10 10:05:16,25.0564,25.0432,25.2262,35.0018,35.0057,24.9499,25.0432,0.872818,105.728,871.969,0.0,24.444444444444446,24.162222222222226
2024-03-10 10:05:17,25.0393,25.0465,25.2313,35.0129,35.0024,24.9615,25.0399,1.52946,106.713,871.149,0.0,24.444444444444446,24.163333333333334
2024-03-10 10:05:18,25.0453,25.0465,25.2206,34.9997,35.0057,24.9567,25.0399,0.544495,105.728,870.984,0.0,24.444444444444446,24.164444444444445
2024-03-10 10:05:19,25.0414,25.0399,25.2222,35.0173,35.0057,24.9628,25.0432,0.872818,105.728,865.895,0.0,24.444444444444446,24.165555555555557
2024-03-10 10:05:20,25.044,25.0465,25.2264,35.0145,35.0024,24.9705,25.0366,0.872818,105.728,870.984,0.0,24.444444444444446,24.166666666666668
2024-03-10 10:05:21,25.0465,25.0432,25.2426,35.0051,35.009,24.9666,25.0399,0.872818,103.758,869.343,0.0,24.444444444444446,24.16777777777778
2024-03-10 10:05:22,25.0446,25.0465,25.2365,34.9986,35.009,24.9513,25.0366,-0.11215,98.8333,870.984,0.0,24.444444444444446,24.16888888888889
2024-03-10 10:05:23,25.0417,25.0432,25.234,35.0016,35.0057,24.9637,25.0432,1.20114,103.758,870.0,0.0,24.444444444444446,24.17
2024-03-10 10:05:24,25.0317,25.0432,25.2317,34.9903,35.0057,24.9679,25.0333,1.20114,107.698,870.164,0.0,24.444444444444446,24.171111111111113
2024-03-10 10:05:25,25.0393,25.0465,25.2242,34.9903,35.009,24.9467,25.0366,1.85779,110.653,869.835,0.0,24.444444444444446,24.172222222222224
2024-03-10 10:05:26,25.0319,25.0465,25.2353,34.9891,35.009,24.9491,25.053,0.216172,106.713,869.671,0.0,24.444444444444446,24.173333333333336
2024-03-10 10:05:27,25.0469,25.0432,25.2403,34.9848,35.0057,24.9513,25.0366,0.544495,104.743,868.85,0.0,24.444444444444446,24.174444444444447
2024-03-10 10:05:28,25.025,25.0497,25.224,35.0006,35.0057,24.9529,25.0432,1.20114,107.698,868.194,0.0,24.444444444444446,24.175555555555558
2024-03-10 10:05:29,25.024,25.0432,25.2309,34.9815,35.009,24.9514,25.0432,2.18611,106.713,865.075,0.0,24.444444444444446,24.17666666666667
2024-03-10 10:05:30,25.0423,25.0497,25.2485,34.9926,35.0057,24.9574,25.0399,0.544495,107.698,868.686,0.0,24.444444444444446,24.17777777777778
2024-03-10 10:05:31,25.0217,25.0793,25.2274,34.9961,35.0057,24.958,25.0727,-0.11215,104.743,869.179,0.0,24.444444444444446,24.178888888888892
2024-03-10 10:05:32,25.0303,25.0826,25.2338,34.9922,35.009,24.9514,25.0793,1.52946,110.653,869.835,0.0,24.444444444444446,24.180000000000003
2024-03-10 10:05:33,25.0178,25.0826,25.2358,34.9843,35.0123,24.9454,25.0727,0.216172,107.698,870.656,0.0,24.444444444444446,24.181111111111115
2024-03-10 10:05:34,25.0132,25.0793,25.2445,34.991,35.0057,24.9485,25.0826,0.216172,106.713,869.671,0.0,24.444444444444446,24.182222222222226
2024-03-10 10:05:35,25.0124,25.0793,25.24,34.9866,35.0024,24.9463,25.0695,0.216172,104.743,869.671,0.0,24.444444444444446,24.183333333333337
2024-03-10 10:05:36,25.0234,25.0793,25.2423,34.9781,35.0024,24.9536,25.076,0.216172,103.758,869.671,0.0,24.444444444444446,24.18444444444445
2024-03-10 10:05:37,25.0147,25.0859,25.2389,34.9813,35.0057,24.9467,25.076,-0.11215,105.728,869.507,0.0,24.444444444444446,24.18555555555556
2024-03-10 10:05:38,25.0284,25.076,25.2343,34.9829,35.0024,24.9459,25.0727,-0.11215,105.728,869.671,0.0,24.444444444444446,24.18666666666667
2024-03-10 10:05:39,25.0344,25.076,25.2404,34.99,35.0057,24.9677,25.076,0.216172,105.728,870.0,0.0,24.444444444444446,24.187777777777782
2024-03-10 10:05:40,25.017,25.0859,25.2412,34.9677,35.009,24.9544,25.076,0.544495,108.683,870.328,0.0,24.444444444444446,24.18888888888889
2024-03-10 10:05:41,25.0223,25.0826,25.2413,34.9748,35.0057,24.9441,25.0826,-0.768796,109.668,870.0,0.0,24.444444444444446,24.19
2024-03-10 10:05:42,25.0287,25.0793,25.2431,34.9656,35.0024,24.938,25.076,0.544495,109.668,869.343,0.0,24.444444444444446,24.191111111111113
2024-03-10 10:05:43,25.044,25.0826,25.2523,34.9844,35.0156,24.9687,25.0793,0.216172,105.728,869.343,0.0,24.444444444444446,24.192222222222224
2024-03-10 10:05:44,25.0456,25.0826,25.2408,34.972,35.0024,24.9559,25.076,-0.768796,107.698,869.343,0.0,24.444444444444446,24.193333333333335
2024-03-10 10:05:45,25.0549,25.0859,25.245,34.9763,35.0024,24.9442,25.0793,-0.11215,106.713,868.194,0.0,24.444444444444446,24.194444444444446
2024-03-10 10:05:46,25.0569,25.076,25.2514,34.9777,35.0024,24.9515,25.0596,-7.33525,108.683,869.343,0.0,24.444444444444446,24.195555555555558
2024-03-10 10:05:47,25.055,25.076,25.2408,34.983,35.009,24.9648,25.076,-2.41041,104.743,868.358,0.0,24.444444444444446,24.19666666666667
2024-03-10 10:05:48,25.0504,25.0826,25.2452,34.9857,35.009,24.9564,25.076,0.872818,106.713,869.179,0.0,24.444444444444446,24.19777777777778
2024-03-10 10:05:49,25.0589,25.076,25.2445,34.9823,35.0156,24.9611,25.076,-1.09712,109.668,868.85,0.0,24.444444444444446,24.19888888888889
2024-03-10 10:05:50,25.0828,25.0826,25.2449,34.9711,35.0057,24.9722,25.0826,-1.75376,108.683,868.85,0.0,24.444444444444446,24.200000000000003
2024-03-10 10:05:51,25.0716,25.0859,25.2444,34.9745,35.0123,24.9614,25.0793,-1.09712,107.698,868.194,0.0,24.444444444444446,24.201111111111114
2024-03-10 10:05:52,25.0764,25.0793,25.2542,34.9712,35.0057,24.9648,25.076,-0.768796,107.698,869.015,0.0,24.444444444444446,24.202222222222225
2024-03-10 10:05:53,25.0816,25.0826,25.2455,34.986,35.0156,24.97,25.076,-1.09712,105.728,868.03,0.0,24.444444444444446,24.203333333333337
2024-03-10 10:05:54,25.0892,25.0859,25.2398,34.9721,35.0057,24.9719,25.0727,-1.75376,108.683,868.194,0.0,24.444444444444446,24.204444444444448
2024-03-10 10:05:55,25.1016,25.0859,25.2518,34.975,35.0024,24.9747,25.0826,-0.440473,108.683,870.492,0.0,24.444444444444446,24.20555555555556
2024-03-10 10:05:56,25.0949,25.0793,25.2426,34.9803,35.0024,24.9625,25.076,-0.768796,106.713,868.686,0.0,24.444444444444446,24.20666666666667
2024-03-10 10:05:57,25.1084,25.0793,25.249,34.9732,35.009,24.9803,25.0695,-0.440473,108.683,871.641,0.0,24.444444444444446,24.207777777777782
2024-03-10 10:05:58,25.1109,25.076,25.254,34.9819,35.0057,24.9742,25.076,-1.42544,107.698,868.03,0.0,24.444444444444446,24.208888888888893
2024-03-10 10:05:59,25.108,25.0826,25.247,34.9722,35.0057,24.9797,25.076,0.216172,108.683,870.984,0.0,24.444444444444446,24.210000000000004
2024-03-10 10:06:00,25.1052,25.0793,25.2473,34.9735,35.009,24.98,25.0695,0.544495,106.713,870.984,0.0,24.444444444444446,24.211111111111116
2024-03-10 10:06:01,25.1284,25.0826,25.2552,34.9833,35.009,24.9833,25.0695,1.20114,105.728,871.805,0.0,24.444444444444446,24.212222222222227
2024-03-10 10:06:02,25.1243,25.0826,25.2566,34.9916,35.009,24.9824,25.076,-0.11215,105.728,871.477,0.0,24.444444444444446,24.21333333333334
2024-03-10 10:06:03,25.1315,25.0695,25.2488,34.9902,34.9992,24.981,25.076,0.216172,104.743,871.969,0.0,24.444444444444446,24.214444444444446
2024-03-10 10:06:04,25.1295,25.0859,25.2545,34.9957,35.0024,24.9775,25.0695,0.544495,102.773,871.805,0.0,24.444444444444446,24.215555555555557
2024-03-10 10:06:05,25.1286,25.0793,25.2598,34.995,35.0057,24.9811,25.0793,0.872818,105.728,872.298,0.0,24.444444444444446,24.21666666666667
2024-03-10 10:06:06,25.1274,25.0826,25.2577,35.0083,35.0024,24.9809,25.0695,-0.11215,106.713,872.298,0.0,24.444444444444446,24.21777777777778
2024-03-10 10:06:07,25.1318,25.0793,25.2463,34.999,35.0024,24.9939,25.076,-0.440473,105.728,876.894,0.0,24.444444444444446,24.21888888888889
2024-03-10 10:06:08,25.1481,25.0859,25.2685,35.0211,35.009,24.9965,25.0793,0.544495,107.698,871.641,0.0,24.444444444444446,24.220000000000002
2024-03-10 10:06:09,25.1314,25.0826,25.2584,35.0093,34.9992,24.9737,25.0793,-0.440473,94.8934,870.82,0.0,24.444444444444446,24.221111111111114
2024-03-10 10:06:10,25.1347,25.0793,25.2586,35.0259,35.0024,24.9874,25.076,-2.41041,107.698,868.522,0.0,24.444444444444446,24.222222222222225
2024-03-10 10:06:11,25.1197,25.0793,25.2639,35.0202,35.009,24.9834,25.0727,0.216172,107.698,870.0,0.0,24.444444444444446,24.223333333333336
2024-03-10 10:06:12,25.1263,25.0859,25.2673,35.0129,34.9959,24.9876,25.076,-0.768796,109.668,870.328,0.0,24.444444444444446,24.224444444444448
2024-03-10 10:06:13,25.1255,25.076,25.2711,35.0123,35.009,24.9924,25.0793,-0.440473,110.653,870.0,0.0,24.444444444444446,24.22555555555556
2024-03-10 10:06:14,25.1175,25.076,25.2617,35.0177,35.0057,24.9935,25.0727,-1.75376,110.653,870.164,0.0,24.444444444444446,24.22666666666667
2024-03-10 10:06:15,25.1243,25.0826,25.2717,35.0179,35.0123,24.9918,25.076,-0.768796,110.653,870.164,0.0,24.444444444444446,24.22777777777778
2024-03-10 10:06:16,25.1042,25.0793,25.2724,35.0244,35.0057,24.9859,25.076,-0.768796,106.713,870.492,0.0,24.444444444444446,24.228888888888893
2024-03-10 10:06:17,25.1097,25.0859,25.2724,35.0289,35.0024,24.9837,25.076,-1.75376,108.683,863.433,0.0,24.444444444444446,24.230000000000004
2024-03-10 10:06:18,25.0993,25.0826,25.2656,35.018,35.0057,24.994,25.0826,-5.69364,109.668,870.656,0.0,24.444444444444446,24.231111111111115
2024-03-10 10:06:19,25.0912,25.0793,25.2722,35.0281,35.0024,24.9909,25.076,-1.09712,109.668,869.343,0.0,24.444444444444446,24.232222222222227
2024-03-10 10:06:20,25.0923,25.0826,25.2824,35.0343,35.0024,24.9895,25.076,-1.75376,109.668,865.075,0.0,24.444444444444446,24.233333333333338
2024-03-10 10:06:21,25.0934,25.0793,25.2678,35.0504,35.0024,24.9911,25.076,-0.440473,110.653,870.492,0.0,24.444444444444446,24.23444444444445
2024-03-10 10:06:22,25.089,25.0826,25.2678,35.0449,35.0057,25.0041,25.076,-1.09712,105.728,872.79,0.0,24.444444444444446,24.23555555555556
2024-03-10 10:06:23,25.0906,25.0826,25.2753,35.0426,35.009,24.9931,25.076,0.544495,106.713,872.134,0.0,24.444444444444446,24.23666666666667
2024-03-10 10:06:24,25.093,25.076,25.2633,35.0424,35.0057,24.9866,25.076,-0.440473,108.683,872.134,0.0,24.444444444444446,24.237777777777783
2024-03-10 10:06:25,25.086,25.0826,25.2665,35.0421,35.0123,25.0055,25.0793,-0.440473,108.683,878.372,0.0,24.444444444444446,24.238888888888894
2024-03-10 10:06:26,25.0778,25.0793,25.2727,35.0501,35.0057,25.0002,25.076,-0.11215,108.683,869.179,0.0,24.444444444444446,24.240000000000002
2024-03-10 10:06:27,25.0846,25.0957,25.267,35.0432,35.0222,25.0062,25.0727,1.20114,108.683,873.119,0.0,24.444444444444446,24.241111111111113
2024-03-10 10:06:28,25.0851,25.0793,25.2668,35.0388,35.0057,24.9939,25.076,0.216172,104.743,872.462,0.0,24.444444444444446,24.242222222222225
2024-03-10 10:06:29,25.0915,25.0826,25.2759,35.0431,35.0057,25.0,25.076,-1.09712,99.8183,872.462,0.0,24.444444444444446,24.243333333333336
2024-03-10 10:06:30,25.091,25.0826,25.2818,35.0446,35.0057,25.0012,25.076,3.17108,105.728,870.82,0.0,24.444444444444446,24.244444444444447
2024-03-10 10:06:31,25.0763,25.1154,25.2608,35.0392,35.0057,25.0005,25.1056,0.872818,106.713,871.477,0.0,24.444444444444446,24.24555555555556
2024-03-10 10:06:32,25.0958,25.1122,25.2752,35.0487,35.0057,25.0031,25.1056,0.216172,103.758,869.671,0.0,24.444444444444446,24.24666666666667
2024-03-10 10:06:33,25.087,25.1154,25.276,35.0369,35.009,25.0091,25.1122,0.216172,106.713,869.507,0.0,24.444444444444446,24.24777777777778
2024-03-10 10:06:34,25.0825,25.1122,25.2795,35.0433,35.0057,25.0012,25.1056,0.872818,102.773,868.358,0.0,24.444444444444446,24.248888888888892
2024-03-10 10:06:35,25.0846,25.1154,25.2681,35.0451,35.0024,24.997,25.1056,0.544495,101.788,868.522,0.0,24.444444444444446,24.250000000000004
2024-03-10 10:06:36,25.0766,25.1122,25.2706,35.0446,35.0123,25.0084,25.1089,-0.11215,106.713,862.776,0.0,24.444444444444446,24.251111111111115
2024-03-10 10:06:37,25.101,25.1187,25.2848,35.0458,35.0024,25.0068,25.1089,-0.440473,109.668,868.194,0.0,24.444444444444446,24.252222222222226
2024-03-10 10:06:38,25.0989,25.1122,25.2973,35.0477,35.009,24.9958,25.1089,0.216172,106.713,867.701,0.0,24.444444444444446,24.253333333333337
2024-03-10 10:06:39,25.0971,25.1122,25.282,35.0417,35.0057,25.0031,25.1056,-1.09712,106.713,867.209,0.0,24.444444444444446,24.25444444444445
2024-03-10 10:06:40,25.0888,25.1187,25.278,35.0419,35.009,25.0096,25.1023,1.20114,106.713,867.865,0.0,24.444444444444446,24.25555555555556
2024-03-10 10:06:41,25.0734,25.1089,25.2668,35.0347,35.0123,25.0016,25.1122,0.872818,107.698,866.88,0.0,24.444444444444446,24.25666666666667
2024-03-10 10:06:42,25.0855,25.1122,25.269,35.0265,35.0057,24.9989,25.1089,0.216172,105.728,866.06,0.0,24.444444444444446,24.257777777777783
2024-03-10 10:06:43,25.0911,25.1089,25.281,35.039,35.0057,25.0117,25.1089,0.544495,106.713,867.045,0.0,24.444444444444446,24.258888888888894
2024-03-10 10:06:44,25.09,25.1154,25.2694,35.046,35.0024,25.0162,25.1056,0.544495,106.713,871.313,0.0,24.444444444444446,24.260000000000005
2024-03-10 10:06:45,25.0899,25.1122,25.2817,35.0347,35.009,25.0055,25.1089,0.216172,107.698,874.104,0.0,24.444444444444446,24.261111111111116
2024-03-10 10:06:46,25.0931,25.1056,25.2848,35.0447,35.0057,25.0109,25.1089,-0.11215,105.728,872.954,0.0,24.444444444444446,24.262222222222228
2024-03-10 10:06:47,25.1007,25.1122,25.2801,35.0501,35.0057,25.0075,25.1056,-0.768796,102.773,868.194,0.0,24.444444444444446,24.26333333333334
2024-03-10 10:06:48,25.095,25.1154,25.2785,35.0571,35.0123,24.9953,25.1056,-0.11215,106.713,870.164,0.0,24.444444444444446,24.26444444444445
2024-03-10 10:06:49,25.1014,25.1122,25.2879,35.0332,35.0057,25.0081,25.1089,-0.440473,103.758,870.164,0.0,24.444444444444446,24.265555555555558
2024-03-10 10:06:50,25.0983,25.1154,25.2809,35.047,35.009,25.0083,25.1089,0.216172,109.668,878.372,0.0,24.444444444444446,24.26666666666667
2024-03-10 10:06:51,25.0967,25.1056,25.2825,35.0438,35.009,25.0122,25.1056,-0.768796,104.743,870.164,0.0,24.444444444444446,24.26777777777778
2024-03-10 10:06:52,25.1157,25.1122,25.2827,35.0431,35.0123,25.0074,25.1056,-0.440473,107.698,873.119,0.0,24.444444444444446,24.268888888888892
2024-03-10 10:06:53,25.114,25.1154,25.2874,35.0375,35.009,25.013,25.1089,-1.09712,104.743,870.492,0.0,24.444444444444446,24.270000000000003
2024-03-10 10:06:54,25.1117,25.1122,25.2898,35.0368,35.009,25.0081,25.1056,-0.768796,106.713,871.477,0.0,24.444444444444446,24.271111111111114
2024-03-10 10:06:55,25.1121,25.1154,25.2927,35.0351,35.0024,25.0049,25.1056,-0.768796,108.683,871.969,0.0,24.444444444444446,24.272222222222226
2024-03-10 10:06:56,25.1212,25.1187,25.2798,35.0441,35.0024,25.0195,25.1122,-1.09712,110.653,871.641,0.0,24.444444444444446,24.273333333333337
2024-03-10 10:06:57,25.1226,25.1187,25.278,35.0373,35.0057,25.008,25.1056,-0.768796,107.698,870.492,0.0,24.444444444444446,24.27444444444445
2024-03-10 10:06:58,25.1149,25.1089,25.2832,35.0405,35.0123,25.0101,25.1056,-1.09712,108.683,868.85,0.0,24.444444444444446,24.27555555555556
2024-03-10 10:06:59,25.1205,25.1122,25.2917,35.0539,35.009,25.0006,25.1089,-2.08209,109.668,869.835,0.0,24.444444444444446,24.27666666666667
2024-03-10 10:07:00,25.1108,25.1253,25.2836,35.0484,35.0057,25.0099,25.1056,-0.440473,106.713,871.477,0.0,24.444444444444446,24.277777777777782
2024-03-10 10:07:01,25.1028,25.1154,25.2811,35.0486,35.0057,25.0191,25.1056,-0.768796,106.713,870.328,0.0,24.444444444444446,24.278888888888893
2024-03-10 10:07:02,25.1209,25.1089,25.2996,35.0593,35.009,25.0084,25.1056,-1.09712,109.668,870.656,0.0,24.444444444444446,24.280000000000005
2024-03-10 10:07:03,25.1059,25.1122,25.2923,35.0464,35.0057,25.0155,25.1056,-0.440473,110.653,870.492,0.0,24.444444444444446,24.281111111111116
2024-03-10 10:07:04,25.1102,25.1187,25.294,35.0479,35.0123,25.0192,25.1056,-1.75376,103.758,870.492,0.0,24.444444444444446,24.282222222222227
2024-03-10 10:07:05,25.0996,25.1089,25.2886,35.0451,35.0057,25.0187,25.1089,-0.440473,104.743,870.82,0.0,24.444444444444446,24.28333333333334
2024-03-10 10:07:06,25.1086,25.1154,25.2958,35.046,35.0057,25.0097,25.1089,-0.11215,106.713,869.507,0.0,24.444444444444446,24.28444444444445
2024-03-10 10:07:07,25.1084,25.1089,25.3015,35.0612,35.0057,25.0076,25.1056,-0.440473,106.713,868.358,0.0,24.444444444444446,24.28555555555556
2024-03-10 10:07:08,25.1015,25.1122,25.2914,35.0483,35.0123,25.0101,25.1089,-0.768796,108.683,867.865,0.0,24.444444444444446,24.286666666666672
2024-03-10 10:07:09,25.0993,25.1187,25.2982,35.0422,35.009,25.0089,25.1089,-1.42544,111.638,864.09,0.0,24.444444444444446,24.287777777777784
2024-03-10 10:07:10,25.1005,25.1187,25.2998,35.0513,35.0057,25.0133,25.1056,-0.11215,104.743,869.507,0.0,24.444444444444446,24.28888888888889
2024-03-10 10:07:11,25.1004,25.1154,25.2953,35.0553,35.0057,25.0014,25.1056,0.872818,104.743,870.656,0.0,24.444444444444446,24.290000000000003
2024-03-10 10:07:12,25.1008,25.1154,25.2925,35.0443,35.0057,25.0168,25.1122,0.872818,105.728,870.164,0.0,24.444444444444446,24.291111111111114
2024-03-10 10:07:13,25.0999,25.1187,25.3069,35.0434,35.0057,25.0115,25.1056,1.20114,108.683,873.939,0.0,24.444444444444446,24.292222222222225
2024-03-10 10:07:14,25.0945,25.1089,25.2871,35.0421,35.0057,25.0204,25.1089,0.872818,107.698,876.402,0.0,24.444444444444446,24.293333333333337
2024-03-10 10:07:15,25.1016,25.0826,25.2963,35.048,35.0024,25.0143,25.1122,0.544495,108.683,870.656,0.0,24.444444444444446,24.294444444444448
2024-03-10 10:07:16,25.1045,25.1154,25.3065,35.0415,35.0057,25.0091,25.1023,0.216172,105.728,871.969,0.0,24.444444444444446,24.29555555555556
2024-03-10 10:07:17,25.0963,25.1122,25.304,35.0318,35.009,25.0109,25.1089,0.872818,106.713,872.626,0.0,24.444444444444446,24.29666666666667
2024-03-10 10:07:18,25.0869,25.1122,25.2999,35.0378,35.009,25.0173,25.1023,-0.440473,106.713,873.775,0.0,24.444444444444446,24.29777777777778
2024-03-10 10:07:19,25.0946,25.122,25.3074,35.0401,35.009,25.0157,25.1056,0.544495,106.713,873.283,0.0,24.444444444444446,24.298888888888893
2024-03-10 10:07:20,25.0971,25.1122,25.3033,35.0412,35.0057,25.0157,25.1089,-0.11215,106.713,872.134,0.0,24.444444444444446,24.300000000000004
2024-03-10 10:07:21,25.0887,25.1154,25.2969,35.0412,35.0057,25.0166,25.1023,0.216172,102.773,879.357,0.0,24.444444444444446,24.301111111111116
2024-03-10 10:07:22,25.0863,25.1122,25.305,35.0333,35.0123,25.0197,25.1089,-0.768796,105.728,872.134,0.0,24.444444444444446,24.302222222222227
2024-03-10 10:07:23,25.0878,25.1056,25.3001,35.037,35.0057,25.0029,25.1056,-0.440473,109.668,878.7,0.0,24.444444444444446,24.303333333333338
2024-03-10 10:07:24,25.082,25.1154,25.311,35.0243,35.009,25.0054,25.1056,-0.768796,110.653,871.477,0.0,24.444444444444446,24.30444444444445
2024-03-10 10:07:25,25.0883,25.1122,25.3054,35.0181,35.0057,25.0118,25.1056,-1.42544,108.683,871.477,0.0,24.444444444444446,24.30555555555556
2024-03-10 10:07:26,25.0848,25.1154,25.2901,35.0257,35.0057,25.0048,25.1122,-1.09712,105.728,870.656,0.0,24.444444444444446,24.306666666666672
2024-03-10 10:07:27,25.0817,25.1089,25.2844,35.0144,35.0024,25.021,25.1056,-1.09712,109.668,869.343,0.0,24.444444444444446,24.307777777777783
2024-03-10 10:07:28,25.0966,25.1122,25.2975,35.0287,34.9992,25.0097,25.1122,-1.09712,108.683,869.507,0.0,24.444444444444446,24.308888888888895
2024-03-10 10:07:29,25.1002,25.1122,25.3042,35.027,35.0057,25.0155,25.1089,-1.09712,108.683,868.03,0.0,24.444444444444446,24.310000000000002
2024-03-10 10:07:30,25.114,25.1122,25.3058,35.0106,35.0024,25.0104,25.1056,-0.768796,111.638,876.402,0.0,24.444444444444446,24.311111111111114
2024-03-10 10:07:31,25.112,25.1483,25.3024,35.0173,35.009,25.0036,25.145,-2.73873,105.728,868.686,0.0,24.444444444444446,24.312222222222225
2024-03-10 10:07:32,25.1198,25.1483,25.3008,35.0329,35.0057,25.0072,25.145,-0.768796,108.683,868.03,0.0,24.444444444444446,24.313333333333336
2024-03-10 10:07:33,25.1217,25.1516,25.3013,35.0263,35.0057,25.0087,25.145,-1.09712,108.683,870.164,0.0,24.444444444444446,24.314444444444447
2024-03-10 10:07:34,25.1324,25.1516,25.3143,35.0343,35.0024,25.0116,25.1483,-0.768796,103.758,878.536,0.0,24.444444444444446,24.31555555555556
2024-03-10 10:07:35,25.1247,25.1483,25.302,35.0321,34.9992,25.0033,25.1319,2.84276,108.683,871.477,0.0,24.444444444444446,24.31666666666667
2024-03-10 10:07:36,25.1362,25.1549,25.3048,35.0246,35.009,25.0076,25.1417,-0.440473,111.638,875.089,0.0,24.444444444444446,24.31777777777778
2024-03-10 10:07:37,25.1341,25.145,25.3025,35.0222,35.009,24.9949,25.1417,-0.768796,105.728,870.82,0.0,24.444444444444446,24.318888888888893
2024-03-10 10:07:38,25.1405,25.145,25.3068,35.0148,35.0024,25.0006,25.1384,0.216172,103.758,873.611,0.0,24.444444444444446,24.320000000000004
2024-03-10 10:07:39,25.1339,25.145,25.306,35.0296,35.009,24.9946,25.145,-0.768796,102.773,878.536,0.0,24.444444444444446,24.321111111111115
2024-03-10 10:07:40,25.1395,25.1516,25.307,35.0244,35.009,25.0023,25.145,-0.440473,108.683,874.924,0.0,24.444444444444446,24.322222222222226
2024-03-10 10:07:41,25.1425,25.1483,25.3046,35.0161,35.0057,25.0039,25.145,0.872818,104.743,874.104,0.0,24.444444444444446,24.323333333333338
2024-03-10 10:07:42,25.1331,25.1516,25.3121,35.0188,35.0419,24.9911,25.145,0.216172,105.728,879.685,0.0,24.444444444444446,24.32444444444445
2024-03-10 10:07:43,25.14,25.145,25.3066,35.0301,35.009,24.9888,25.1417,1.52946,106.713,873.283,0.0,24.444444444444446,24.32555555555556
2024-03-10 10:07:44,25.1389,25.1483,25.3039,35.0286,35.009,24.9891,25.1516,0.544495,107.698,873.939,0.0,24.444444444444446,24.32666666666667
2024-03-10 10:07:45,25.1509,25.1483,25.3099,35.0145,34.9992,24.9854,25.1483,0.216172,103.758,872.79,0.0,24.444444444444446,24.327777777777783
2024-03-10 10:07:46,25.1506,25.1516,25.3053,35.0194,35.0024,24.9899,25.145,0.544495,107.698,873.283,0.0,24.444444444444446,24.328888888888894
2024-03-10 10:07:47,25.15,25.1319,25.3056,35.013,35.009,25.0042,25.145,1.20114,103.758,874.104,0.0,24.444444444444446,24.330000000000002
2024-03-10 10:07:48,25.1535,25.1483,25.3103,35.0291,35.0024,24.9885,25.145,0.872818,107.698,873.283,0.0,24.444444444444446,24.331111111111113
2024-03-10 10:07:49,25.1645,25.1483,25.3103,35.031,35.009,24.9979,25.1384,1.52946,103.758,872.79,0.0,24.444444444444446,24.332222222222224
2024-03-10 10:07:50,25.1729,25.1516,25.317,35.0279,35.0057,24.9826,25.1483,0.216172,105.728,872.79,0.0,24.444444444444446,24.333333333333336
2024-03-10 10:07:51,25.1813,25.1483,25.328,35.0271,35.0057,24.9755,25.1384,0.544495,107.698,872.298,0.0,24.444444444444446,24.334444444444447
2024-03-10 10:07:52,25.1805,25.145,25.3292,35.0288,35.0057,24.9762,25.1417,0.216172,105.728,871.805,0.0,24.444444444444446,24.33555555555556
2024-03-10 10:07:53,25.1797,25.1483,25.3312,35.0143,35.0057,24.9932,25.1417,0.544495,106.713,873.283,0.0,24.444444444444446,24.33666666666667
2024-03-10 10:07:54,25.1921,25.1516,25.3292,35.0234,35.009,24.9753,25.1483,0.544495,103.758,877.387,0.0,24.444444444444446,24.33777777777778
2024-03-10 10:07:55,25.17,25.1483,25.3151,35.0278,35.0024,24.9762,25.145,-1.42544,104.743,875.253,0.0,24.444444444444446,24.338888888888892
2024-03-10 10:07:56,25.1919,25.1483,25.3226,35.0206,35.0123,24.9737,25.145,0.544495,105.728,873.939,0.0,24.444444444444446,24.340000000000003
2024-03-10 10:07:57,25.1718,25.1516,25.3192,35.022,35.0057,24.9569,25.145,-0.440473,106.713,873.939,0.0,24.444444444444446,24.341111111111115
2024-03-10 10:07:58,25.1807,25.145,25.3324,35.0161,35.0024,24.9619,25.1483,0.216172,103.758,873.775,0.0,24.444444444444446,24.342222222222226
2024-03-10 10:07:59,25.1779,25.1483,25.3208,35.0117,35.009,24.9577,25.1549,-0.11215,106.713,868.85,0.0,24.444444444444446,24.343333333333337
2024-03-10 10:08:00,25.1645,25.1483,25.3204,35.0011,35.0024,24.9553,25.145,-0.440473,107.698,871.149,0.0,24.444444444444446,24.34444444444445
2024-03-10 10:08:01,25.1559,25.145,25.3403,35.0165,35.0156,24.9455,25.145,-0.11215,108.683,875.909,0.0,24.444444444444446,24.34555555555556
2024-03-10 10:08:02,25.1622,25.1384,25.3341,35.0282,35.0024,24.9235,25.145,0.216172,107.698,873.775,0.0,24.444444444444446,24.34666666666667
2024-03-10 10:08:03,25.1751,25.1483,25.3307,35.0149,35.009,24.924,25.145,-0.768796,106.713,873.283,0.0,24.444444444444446,24.347777777777782
2024-03-10 10:08:04,25.1575,25.145,25.3316,35.0248,35.0057,24.9027,25.1384,0.216172,106.713,868.03,0.0,24.444444444444446,24.348888888888894
2024-03-10 10:08:05,25.1498,25.145,25.3397,35.0143,35.0057,24.904,25.1417,-1.09712,108.683,874.432,0.0,24.444444444444446,24.350000000000005
2024-03-10 10:08:06,25.1446,25.145,25.3258,35.008,35.0057,24.8789,25.145,-1.42544,107.698,872.79,0.0,24.444444444444446,24.351111111111113
2024-03-10 10:08:07,25.151,25.1516,25.3336,35.0037,35.0057,24.8844,25.1384,-1.75376,110.653,873.611,0.0,24.444444444444446,24.352222222222224
2024-03-10 10:08:08,25.1492,25.145,25.3316,34.9966,35.0057,24.8811,25.1581,-0.768796,126.412,881.162,0.0,24.444444444444446,24.353333333333335
2024-03-10 10:08:09,25.1459,25.1516,25.3422,35.0108,35.009,24.8781,25.145,-1.09712,106.713,872.954,0.0,24.444444444444446,24.354444444444447
2024-03-10 10:08:10,25.1488,25.1483,25.343,34.9948,34.9992,24.8763,25.1384,-0.440473,109.668,872.626,0.0,24.444444444444446,24.355555555555558
2024-03-10 10:08:11,25.1431,25.1483,25.3561,35.0077,35.009,24.8675,25.1417,-0.768796,107.698,871.149,0.0,24.444444444444446,24.35666666666667
2024-03-10 10:08:12,25.1449,25.1483,25.3364,35.0052,35.0024,24.8646,25.145,-2.41041,106.713,872.954,0.0,24.444444444444446,24.35777777777778
2024-03-10 10:08:13,25.1472,25.1483,25.3415,34.9892,35.0057,24.8408,25.1384,-1.42544,107.698,872.79,0.0,24.444444444444446,24.35888888888889
2024-03-10 10:08:14,25.1366,25.1516,25.3347,34.9924,35.0057,24.852,25.1483,-1.42544,109.668,867.209,0.0,24.444444444444446,24.360000000000003
2024-03-10 10:08:15,25.1435,25.145,25.3361,34.9789,35.0057,24.8382,25.1483,-0.768796,106.713,871.805,0.0,24.444444444444446,24.361111111111114
2024-03-10 10:08:16,25.1524,25.1581,25.3441,34.988,35.0156,24.8406,25.145,-1.75376,108.683,867.537,0.0,24.444444444444446,24.362222222222226
2024-03-10 10:08:17,25.1341,25.1483,25.3466,34.9828,35.0057,24.8257,25.145,-1.09712,108.683,871.149,0.0,24.444444444444446,24.363333333333337
2024-03-10 10:08:18,25.1491,25.1483,25.339,34.9964,35.0057,24.8189,25.1384,-2.08209,104.743,871.477,0.0,24.444444444444446,24.364444444444448
2024-03-10 10:08:19,25.1354,25.1516,25.3411,34.9841,35.0024,24.8079,25.145,0.216172,108.683,870.82,0.0,24.444444444444446,24.36555555555556
2024-03-10 10:08:20,25.141,25.1581,25.3389,34.9744,35.009,24.8087,25.145,-0.11215,109.668,870.82,0.0,24.444444444444446,24.36666666666667
2024-03-10 10:08:21,25.1537,25.1516,25.3434,34.9718,35.0057,24.8113,25.1483,-0.440473,108.683,873.119,0.0,24.444444444444446,24.367777777777782
2024-03-10 10:08:22,25.1496,25.1516,25.3455,34.9821,35.0057,24.7944,25.1384,0.544495,110.653,871.149,0.0,24.444444444444446,24.368888888888893
2024-03-10 10:08:23,25.1553,25.1516,25.3477,34.977,35.009,24.8124,25.1417,-0.440473,106.713,871.641,0.0,24.444444444444446,24.370000000000005
2024-03-10 10:08:24,25.1437,25.1483,25.3406,34.9775,34.9597,24.8031,25.1417,-0.768796,109.668,866.716,0.0,24.444444444444446,24.371111111111116
2024-03-10 10:08:25,25.1364,25.1516,25.3492,34.9715,35.009,24.7935,25.1483,-0.768796,106.713,869.835,0.0,24.444444444444446,24.372222222222224
2024-03-10 10:08:26,25.1506,25.145,25.3476,34.9737,35.009,24.7913,25.145,-0.11215,109.668,870.984,0.0,24.444444444444446,24.373333333333335
2024-03-10 10:08:27,25.119,25.145,25.3299,34.9661,35.0024,24.801,25.145,0.216172,108.683,872.79,0.0,24.444444444444446,24.374444444444446
2024-03-10 10:08:28,25.1438,25.145,25.3538,34.967,35.009,24.7797,25.145,-0.440473,105.728,873.447,0.0,24.444444444444446,24.375555555555557
2024-03-10 10:08:29,25.1488,25.1516,25.3506,34.976,35.0057,24.7971,25.1417,-0.440473,105.728,874.104,0.0,24.444444444444446,24.37666666666667
2024-03-10 10:08:30,25.1374,25.145,25.3497,34.9726,35.0057,24.794,25.145,0.216172,104.743,876.894,0.0,24.444444444444446,24.37777777777778
2024-03-10 10:08:31,25.1377,25.1779,25.3456,34.9713,35.0057,24.7975,25.1877,-0.440473,104.743,881.162,0.0,24.444444444444446,24.37888888888889
2024-03-10 10:08:32,25.1406,25.1811,25.3557,34.9708,35.0057,24.7886,25.1713,-0.440473,103.758,873.119,0.0,24.444444444444446,24.380000000000003
2024-03-10 10:08:33,25.1366,25.1811,25.3544,34.9791,35.0057,24.7895,25.1746,0.216172,107.698,872.626,0.0,24.444444444444446,24.381111111111114
2024-03-10 10:08:34,25.1448,25.1779,25.3487,34.974,35.0024,24.7836,25.1779,0.216172,105.728,874.104,0.0,24.444444444444446,24.382222222222225
2024-03-10 10:08:35,25.1514,25.1844,25.3595,34.9716,35.0057,24.7909,25.1746,-0.11215,103.758,873.939,0.0,24.444444444444446,24.383333333333336
2024-03-10 10:08:36,25.1523,25.1779,25.3573,34.9645,35.0057,24.7825,25.1779,-0.440473,107.698,872.626,0.0,24.444444444444446,24.384444444444448
2024-03-10 10:08:37,25.162,25.1779,25.3521,34.9635,35.0057,24.777,25.1779,0.872818,103.758,869.835,0.0,24.444444444444446,24.38555555555556
2024-03-10 10:08:38,25.1585,25.1779,25.3416,34.9606,35.0057,24.763,25.1779,1.20114,107.698,868.522,0.0,24.444444444444446,24.38666666666667
2024-03-10 10:08:39,25.1564,25.1811,25.3556,34.9721,35.0057,24.7565,25.1746,-0.11215,106.713,872.462,0.0,24.444444444444446,24.38777777777778
2024-03-10 10:08:40,25.1567,25.1779,25.3466,34.9591,35.009,24.7548,25.1779,-0.11215,104.743,870.492,0.0,24.444444444444446,24.388888888888893
2024-03-10 10:08:41,25.1607,25.1779,25.3453,34.9705,35.0024,24.7469,25.1746,0.544495,102.773,869.835,0.0,24.444444444444446,24.390000000000004
2024-03-10 10:08:42,25.1647,25.1811,25.3464,34.9561,35.009,24.742,25.1713,1.20114,104.743,869.671,0.0,24.444444444444446,24.391111111111115
2024-03-10 10:08:43,25.1672,25.1877,25.3445,34.9635,34.9926,24.7517,25.1779,0.872818,106.713,877.387,0.0,24.444444444444446,24.392222222222227
2024-03-10 10:08:44,25.1722,25.1779,25.3623,34.9549,35.0024,24.7396,25.1779,0.216172,107.698,869.343,0.0,24.444444444444446,24.393333333333334
2024-03-10 10:08:45,25.1648,25.1811,25.3444,34.9644,35.0024,24.7436,25.1614,0.872818,107.698,869.507,0.0,24.444444444444446,24.394444444444446
2024-03-10 10:08:46,25.1742,25.1811,25.3551,34.9582,35.0057,24.7489,25.1779,1.20114,103.758,869.507,0.0,24.444444444444446,24.395555555555557
2024-03-10 10:08:47,25.1901,25.1811,25.362,34.9542,34.9992,24.7277,25.1779,0.544495,105.728,869.835,0.0,24.444444444444446,24.39666666666667
2024-03-10 10:08:48,25.1948,25.1811,25.351,34.957,35.0024,24.7461,25.1713,0.216172,101.788,871.477,0.0,24.444444444444446,24.39777777777778
2024-03-10 10:08:49,25.1995,25.1779,25.3574,34.9616,35.0024,24.7431,25.1779,-6.35029,101.788,871.805,0.0,24.444444444444446,24.39888888888889
2024-03-10 10:08:50,25.1873,25.1811,25.3504,34.9605,34.9992,24.7416,25.1811,0.544495,103.758,872.462,0.0,24.444444444444446,24.400000000000002
2024-03-10 10:08:51,25.1979,25.1811,25.3488,34.9574,35.0024,24.7568,25.168,0.544495,105.728,871.805,0.0,24.444444444444446,24.401111111111113
2024-03-10 10:08:52,25.1948,25.1746,25.3557,34.962,35.0123,24.7616,25.1713,0.872818,103.758,871.641,0.0,24.444444444444446,24.402222222222225
2024-03-10 10:08:53,25.1981,25.1713,25.3567,34.9711,35.009,24.7673,25.1779,1.85779,102.773,872.626,0.0,24.444444444444446,24.403333333333336
2024-03-10 10:08:54,25.1985,25.1811,25.3546,34.9655,35.0123,24.7694,25.1746,-0.440473,107.698,878.864,0.0,24.444444444444446,24.404444444444447
2024-03-10 10:08:55,25.1977,25.1811,25.3553,34.9469,35.0057,24.7765,25.1713,0.216172,107.698,865.567,0.0,24.444444444444446,24.40555555555556
2024-03-10 10:08:56,25.2211,25.1811,25.3591,34.9675,35.009,24.774,25.1713,-0.768796,107.698,872.626,0.0,24.444444444444446,24.40666666666667
2024-03-10 10:08:57,25.2105,25.1811,25.3642,34.9655,34.9992,24.7755,25.1779,-0.11215,105.728,872.298,0.0,24.444444444444446,24.40777777777778
2024-03-10 10:08:58,25.1912,25.1811,25.3662,34.9671,34.9992,24.7827,25.1713,0.216172,107.698,873.447,0.0,24.444444444444446,24.408888888888892
2024-03-10 10:08:59,25.1969,25.1779,25.3651,34.9577,35.009,24.7879,25.1779,-0.440473,102.773,872.298,0.0,24.444444444444446,24.410000000000004
2024-03-10 10:09:00,25.1851,25.1811,25.3629,34.9656,35.0057,24.7941,25.1779,-0.440473,105.728,874.432,0.0,24.444444444444446,24.411111111111115
2024-03-10 10:09:01,25.1895,25.1779,25.3691,34.9652,35.0024,24.7831,25.1746,-0.768796,105.728,877.058,0.0,24.444444444444446,24.412222222222226
2024-03-10 10:09:02,25.1753,25.1779,25.3536,34.9642,35.0057,24.7888,25.1746,-1.09712,109.668,873.611,0.0,24.444444444444446,24.413333333333334
2024-03-10 10:09:03,25.1821,25.1811,25.3646,34.9657,35.009,24.7905,25.168,-1.09712,108.683,873.775,0.0,24.444444444444446,24.414444444444445
2024-03-10 10:09:04,25.1812,25.1844,25.3695,34.969,35.0057,24.7964,25.1779,-0.440473,108.683,871.641,0.0,24.444444444444446,24.415555555555557
2024-03-10 10:09:05,25.1964,25.1844,25.3701,34.9583,35.0123,24.8229,25.1713,-0.768796,110.653,872.134,0.0,24.444444444444446,24.416666666666668
2024-03-10 10:09:06,25.1787,25.1844,25.3535,34.9597,35.0057,24.8166,25.1811,-2.41041,106.713,874.596,0.0,24.444444444444446,24.41777777777778
2024-03-10 10:09:07,25.1733,25.1844,25.3638,34.9667,35.0057,24.8308,25.168,0.216172,110.653,874.432,0.0,24.444444444444446,24.41888888888889
2024-03-10 10:09:08,25.1754,25.1811,25.3815,34.9531,35.0057,24.8317,25.1779,-1.09712,108.683,873.775,0.0,24.444444444444446,24.42
2024-03-10 10:09:09,25.172,25.1779,25.374,34.9788,35.0024,24.8439,25.1779,-1.09712,105.728,873.447,0.0,24.444444444444446,24.421111111111113
2024-03-10 10:09:10,25.1577,25.191,25.37,34.9584,35.0123,24.839,25.1779,-1.42544,107.698,880.998,0.0,24.444444444444446,24.422222222222224
2024-03-10 10:09:11,25.1764,25.1844,25.3578,34.9637,35.0024,24.8487,25.1746,-1.09712,107.698,873.283,0.0,24.444444444444446,24.423333333333336
2024-03-10 10:09:12,25.1718,25.1811,25.3754,34.974,35.0024,24.8463,25.1779,-1.09712,104.743,873.611,0.0,24.444444444444446,24.424444444444447
2024-03-10 10:09:13,25.1769,25.1779,25.3801,34.9686,35.009,24.8353,25.1713,-0.768796,105.728,872.954,0.0,24.444444444444446,24.425555555555558
2024-03-10 10:09:14,25.173,25.1811,25.3716,34.9608,35.0057,24.8533,25.1844,-0.768796,106.713,873.283,0.0,24.444444444444446,24.42666666666667
2024-03-10 10:09:15,25.18,25.1811,25.373,34.9672,35.0024,24.8499,25.1713,-1.09712,106.713,880.67,0.0,24.444444444444446,24.42777777777778
2024-03-10 10:09:16,25.1744,25.1844,25.3773,34.9669,35.009,24.8677,25.1746,-0.768796,107.698,872.79,0.0,24.444444444444446,24.428888888888892
2024-03-10 10:09:17,25.1648,25.1811,25.3691,34.975,35.0057,24.8668,25.1713,-1.42544,110.653,873.119,0.0,24.444444444444446,24.430000000000003
2024-03-10 10:09:18,25.1738,25.1811,25.3719,34.9723,35.0057,24.8686,25.1713,0.544495,109.668,875.089,0.0,24.444444444444446,24.431111111111115
2024-03-10 10:09:19,25.1759,25.1943,25.372,34.9754,35.009,24.8668,25.1746,-1.09712,109.668,880.013,0.0,24.444444444444446,24.432222222222226
2024-03-10 10:09:20,25.1711,25.1811,25.3829,34.9519,35.0057,24.8671,25.1746,-1.75376,109.668,868.03,0.0,24.444444444444446,24.433333333333337
2024-03-10 10:09:21,25.17,25.1844,25.3784,34.9655,35.009,24.8773,25.1746,-1.42544,112.623,873.939,0.0,24.444444444444446,24.434444444444445
2024-03-10 10:09:22,25.1698,25.1811,25.3658,34.9733,35.0057,24.8839,25.1746,-1.75376,109.668,870.492,0.0,24.444444444444446,24.435555555555556
2024-03-10 10:09:23,25.1819,25.1811,25.3827,34.97,35.009,24.8763,25.1779,-0.768796,108.683,874.596,0.0,24.444444444444446,24.436666666666667
2024-03-10 10:09:24,25.1855,25.1844,25.3729,34.9658,35.0057,24.8838,25.1779,-1.42544,109.668,874.432,0.0,24.444444444444446,24.43777777777778
2024-03-10 10:09:25,25.1877,25.1811,25.3623,34.9581,35.0057,24.8923,25.1713,-1.09712,110.653,874.268,0.0,24.444444444444446,24.43888888888889
2024-03-10 10:09:26,25.1883,25.1811,25.3766,34.9537,35.0024,24.8878,25.1746,-6.67861,107.698,873.775,0.0,24.444444444444446,24.44
2024-03-10 10:09:27,25.1858,25.1811,25.3853,34.9761,35.0057,24.8855,25.1779,-1.75376,106.713,877.551,0.0,24.444444444444446,24.441111111111113
2024-03-10 10:09:28,25.182,25.1811,25.3773,34.9646,34.9959,24.8919,25.1746,-0.768796,108.683,872.79,0.0,24.444444444444446,24.442222222222224
2024-03-10 10:09:29,25.1812,25.1779,25.3875,34.9749,35.0024,24.8975,25.1811,-1.09712,109.668,873.775,0.0,24.444444444444446,24.443333333333335
2024-03-10 10:09:30,25.1841,25.1779,25.3849,34.9806,35.0024,24.8991,25.1746,-1.75376,108.683,874.432,0.0,24.444444444444446,24.444444444444446
2024-03-10 10:09:31,25.187,25.214,25.3826,34.9708,35.009,24.8938,25.2107,-1.09712,107.698,874.596,0.0,24.444444444444446,24.445555555555558
2024-03-10 10:09:32,25.1723,25.2206,25.3729,34.9761,35.009,24.8961,25.2074,-1.09712,108.683,880.013,0.0,24.444444444444446,24.44666666666667
2024-03-10 10:09:33,25.1685,25.214,25.378,34.9778,35.0156,24.8937,25.2074,-1.09712,107.698,874.104,0.0,24.444444444444446,24.44777777777778
2024-03-10 10:09:34,25.1692,25.2107,25.3862,34.9766,35.0057,24.9082,25.2041,-1.09712,110.653,873.447,0.0,24.444444444444446,24.44888888888889
2024-03-10 10:09:35,25.1566,25.2173,25.3828,34.9741,35.0123,24.9034,25.2173,-1.09712,108.683,871.477,0.0,24.444444444444446,24.450000000000003
2024-03-10 10:09:36,25.1517,25.2173,25.3683,34.9851,35.009,24.9036,25.2041,-0.768796,107.698,872.298,0.0,24.444444444444446,24.451111111111114
2024-03-10 10:09:37,25.1465,25.2173,25.3789,34.9809,35.0024,24.9161,25.2074,-1.09712,108.683,871.641,0.0,24.444444444444446,24.452222222222225
2024-03-10 10:09:38,25.1542,25.2173,25.3758,34.9721,35.0024,24.9152,25.2074,-0.768796,106.713,871.805,0.0,24.444444444444446,24.453333333333337
2024-03-10 10:09:39,25.1453,25.2107,25.3754,34.983,35.0057,24.9101,25.2074,-1.09712,96.8634,873.283,0.0,24.444444444444446,24.454444444444448
2024-03-10 10:09:40,25.1544,25.214,25.3902,34.9876,35.0024,24.9194,25.2074,-1.42544,110.653,870.0,0.0,24.444444444444446,24.455555555555556
2024-03-10 10:09:41,25.1495,25.214,25.3842,34.9761,35.009,24.9191,25.2107,-1.09712,115.578,871.641,0.0,24.444444444444446,24.456666666666667
