TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 10:09:42,25.1621,25.2008,25.3844,34.983,34.986,24.9276,25.2074,-0.768796,110.653,869.179,0.0,24.444444444444446,24.45777777777778
2024-03-10 10:09:43,25.1543,25.2206,25.3732,34.9699,35.0057,24.9204,25.2041,-1.42544,110.653,868.686,0.0,24.444444444444446,24.45888888888889
2024-03-10 10:09:44,25.1623,25.214,25.3903,34.9871,35.009,24.9175,25.2107,-1.09712,106.713,861.956,0.0,24.444444444444446,24.46
2024-03-10 10:09:45,25.153,25.214,25.3776,34.9702,35.009,24.9195,25.2008,-0.440473,105.728,869.507,0.0,24.444444444444446,24.461111111111112
2024-03-10 10:09:46,25.1593,25.2107,25.3791,34.9818,35.0057,24.9223,25.2074,-1.42544,104.743,869.671,0.0,24.444444444444446,24.462222222222223
2024-03-10 10:09:47,25.1658,25.214,25.3824,34.9834,35.0057,24.9226,25.2041,0.216172,107.698,868.194,0.0,24.444444444444446,24.463333333333335
2024-03-10 10:09:48,25.1836,25.2206,25.3851,34.9691,35.0057,24.9168,25.2074,0.544495,107.698,867.865,0.0,24.444444444444446,24.464444444444446
2024-03-10 10:09:49,25.1788,25.2173,25.381,34.9654,35.0057,24.926,25.2107,-1.09712,106.713,870.984,0.0,24.444444444444446,24.465555555555557
2024-03-10 10:09:50,25.1926,25.2173,25.3861,34.9789,35.0024,24.9281,25.2041,0.216172,109.668,868.85,0.0,24.444444444444446,24.46666666666667
2024-03-10 10:09:51,25.2023,25.2107,25.3846,34.9797,35.032,24.9317,25.2074,-2.08209,103.758,869.671,0.0,24.444444444444446,24.46777777777778
2024-03-10 10:09:52,25.2079,25.2173,25.3936,34.9908,35.0057,24.9246,25.2107,-0.11215,108.683,870.164,0.0,24.444444444444446,24.46888888888889
2024-03-10 10:09:53,25.1864,25.2173,25.3813,34.9807,35.0057,24.9233,25.2041,-0.768796,104.743,870.656,0.0,24.444444444444446,24.470000000000002
2024-03-10 10:09:54,25.1981,25.2206,25.377,34.9792,34.9992,24.9268,25.2074,0.216172,107.698,871.149,0.0,24.444444444444446,24.471111111111114
2024-03-10 10:09:55,25.1944,25.2173,25.3737,34.9789,35.0123,24.9254,25.2074,-0.440473,107.698,870.984,0.0,24.444444444444446,24.472222222222225
2024-03-10 10:09:56,25.1954,25.2107,25.3862,34.9809,35.0123,24.9255,25.2107,-0.768796,106.713,871.149,0.0,24.444444444444446,24.473333333333336
2024-03-10 10:09:57,25.21,25.2173,25.3862,34.9812,34.9992,24.9221,25.2107,0.216172,109.668,872.462,0.0,24.444444444444446,24.474444444444448
2024-03-10 10:09:58,25.2106,25.2173,25.3835,34.9846,35.009,24.922,25.2107,-1.09712,109.668,869.835,0.0,24.444444444444446,24.47555555555556
2024-03-10 10:09:59,25.2175,25.2206,25.3955,34.9829,35.0057,24.9182,25.2074,-0.440473,105.728,873.283,0.0,24.444444444444446,24.476666666666667
2024-03-10 10:10:00,25.214,25.2206,25.3892,34.9879,35.0057,24.9249,25.2041,-1.09712,103.758,872.462,0.0,24.444444444444446,24.477777777777778
2024-03-10 10:10:01,25.2094,25.237,25.3856,35.0014,35.009,24.9182,25.2074,0.872818,107.698,871.805,0.0,24.444444444444446,24.47888888888889
2024-03-10 10:10:02,25.2147,25.2206,25.3845,35.0046,35.009,24.9135,25.2074,0.216172,104.743,871.313,0.0,24.444444444444446,24.48
2024-03-10 10:10:03,25.2111,25.2173,25.3827,34.9993,35.0057,24.9166,25.2074,0.216172,103.758,870.984,0.0,24.444444444444446,24.48111111111111
2024-03-10 10:10:04,25.2194,25.2173,25.3782,34.994,35.009,24.9201,25.2041,0.872818,106.713,870.328,0.0,24.444444444444446,24.482222222222223
2024-03-10 10:10:05,25.2067,25.2173,25.3941,34.9827,34.9992,24.9256,25.2107,0.872818,104.743,870.656,0.0,24.444444444444446,24.483333333333334
2024-03-10 10:10:06,25.2251,25.2206,25.388,34.9847,35.0024,24.9295,25.2041,-0.11215,103.758,870.984,0.0,24.444444444444446,24.484444444444446
2024-03-10 10:10:07,25.2139,25.214,25.3816,35.0075,35.009,24.9154,25.2173,0.216172,109.668,870.656,0.0,24.444444444444446,24.485555555555557
2024-03-10 10:10:08,25.224,25.2173,25.3915,34.9914,35.009,24.9223,25.2107,0.216172,104.743,870.82,0.0,24.444444444444446,24.486666666666668
2024-03-10 10:10:09,25.2262,25.2206,25.3987,34.9957,35.009,24.9285,25.2074,0.544495,103.758,871.313,0.0,24.444444444444446,24.48777777777778
2024-03-10 10:10:10,25.217,25.2107,25.3957,34.9881,35.0057,24.932,25.2074,0.544495,106.713,871.477,0.0,24.444444444444446,24.48888888888889
2024-03-10 10:10:11,25.2229,25.2173,25.4023,35.0074,35.0057,24.9386,25.2074,-0.11215,101.788,871.313,0.0,24.444444444444446,24.490000000000002
2024-03-10 10:10:12,25.218,25.214,25.3955,34.9985,35.0057,24.9419,25.2041,0.872818,104.743,872.462,0.0,24.444444444444446,24.491111111111113
2024-03-10 10:10:13,25.2124,25.2173,25.4038,35.0066,35.0057,24.9309,25.2041,0.544495,105.728,870.328,0.0,24.444444444444446,24.492222222222225
2024-03-10 10:10:14,25.2193,25.2173,25.4033,34.9988,35.009,24.9277,25.2074,0.544495,109.668,872.79,0.0,24.444444444444446,24.493333333333336
2024-03-10 10:10:15,25.2201,25.2074,25.4025,34.9951,34.9992,24.9404,25.2107,-0.11215,107.698,872.79,0.0,24.444444444444446,24.494444444444447
2024-03-10 10:10:16,25.2204,25.214,25.4098,34.9957,35.009,24.934,25.214,0.872818,106.713,871.641,0.0,24.444444444444446,24.49555555555556
2024-03-10 10:10:17,25.1967,25.2173,25.3886,35.0064,35.0057,24.9333,25.2107,0.216172,107.698,872.954,0.0,24.444444444444446,24.496666666666666
2024-03-10 10:10:18,25.2134,25.214,25.4024,34.9966,35.009,24.9356,25.2008,-0.768796,103.758,873.283,0.0,24.444444444444446,24.497777777777777
2024-03-10 10:10:19,25.2068,25.2173,25.4038,35.0045,35.0189,24.9353,25.2074,0.216172,106.713,873.775,0.0,24.444444444444446,24.49888888888889
2024-03-10 10:10:20,25.198,25.2107,25.4114,35.0039,35.009,24.9434,25.2107,-0.768796,107.698,874.268,0.0,24.444444444444446,24.5
2024-03-10 10:10:21,25.1963,25.2173,25.4164,35.0024,35.009,24.9442,25.2008,0.544495,107.698,875.253,0.0,24.444444444444446,24.50111111111111
2024-03-10 10:10:22,25.198,25.214,25.4013,34.9977,35.009,24.9497,25.2008,0.872818,107.698,874.924,0.0,24.444444444444446,24.502222222222223
2024-03-10 10:10:23,25.2083,25.2173,25.4169,35.0069,35.0057,24.9488,25.2041,0.216172,106.713,877.223,0.0,24.444444444444446,24.503333333333334
2024-03-10 10:10:24,25.2001,25.2435,25.4124,34.9852,35.0057,24.9481,25.2074,0.872818,104.743,874.76,0.0,24.444444444444446,24.504444444444445
2024-03-10 10:10:25,25.2036,25.214,25.4182,35.0061,35.009,24.9483,25.2107,0.544495,106.713,874.76,0.0,24.444444444444446,24.505555555555556
2024-03-10 10:10:26,25.2081,25.2173,25.4213,35.0149,35.0057,24.9444,25.2107,-0.11215,106.713,878.372,0.0,24.444444444444446,24.506666666666668
2024-03-10 10:10:27,25.1973,25.214,25.4119,35.0061,35.0123,24.9597,25.2074,0.216172,102.773,873.775,0.0,24.444444444444446,24.50777777777778
2024-03-10 10:10:28,25.2017,25.2206,25.4056,35.0225,34.9926,24.9499,25.2041,-0.11215,105.728,875.581,0.0,24.444444444444446,24.50888888888889
2024-03-10 10:10:29,25.2077,25.2206,25.4076,35.0088,35.009,24.9509,25.2107,-0.11215,104.743,871.641,0.0,24.444444444444446,24.51
2024-03-10 10:10:30,25.208,25.214,25.412,35.0226,35.0057,24.9621,25.2074,-0.11215,103.758,882.968,0.0,24.444444444444446,24.511111111111113
2024-03-10 10:10:31,25.1892,25.2468,25.4039,35.025,35.0024,24.9541,25.2501,0.544495,108.683,876.402,0.0,24.444444444444446,24.512222222222224
2024-03-10 10:10:32,25.189,25.2435,25.4079,35.0115,34.9992,24.9538,25.2403,-0.11215,106.713,875.909,0.0,24.444444444444446,24.513333333333335
2024-03-10 10:10:33,25.2064,25.2435,25.418,35.0149,35.0057,24.9657,25.2435,0.872818,104.743,874.432,0.0,24.444444444444446,24.514444444444447
2024-03-10 10:10:34,25.2032,25.2403,25.4205,35.0231,35.009,24.9588,25.237,-0.440473,107.698,876.238,0.0,24.444444444444446,24.515555555555558
2024-03-10 10:10:35,25.207,25.2468,25.4185,35.0145,35.0057,24.9492,25.2304,0.872818,104.743,875.745,0.0,24.444444444444446,24.51666666666667
2024-03-10 10:10:36,25.2043,25.2468,25.4184,35.0088,35.009,24.9564,25.2403,-0.440473,104.743,875.909,0.0,24.444444444444446,24.517777777777777
2024-03-10 10:10:37,25.2102,25.2435,25.422,35.0246,35.0024,24.9672,25.2468,0.872818,107.698,881.162,0.0,24.444444444444446,24.51888888888889
2024-03-10 10:10:38,25.2225,25.2435,25.4288,35.0229,35.0024,24.9705,25.2435,-0.440473,106.713,874.432,0.0,24.444444444444446,24.52
2024-03-10 10:10:39,25.2135,25.2468,25.4228,35.0221,35.009,24.962,25.237,-0.768796,105.728,873.447,0.0,24.444444444444446,24.52111111111111
2024-03-10 10:10:40,25.2132,25.2468,25.4184,35.0196,34.9992,24.9596,25.2403,-0.768796,109.668,877.715,0.0,24.444444444444446,24.522222222222222
2024-03-10 10:10:41,25.2253,25.2468,25.4238,35.0251,35.0057,24.9753,25.2403,0.872818,105.728,871.805,0.0,24.444444444444446,24.523333333333333
2024-03-10 10:10:42,25.225,25.2501,25.4247,35.0231,35.0057,24.9724,25.2435,-1.09712,110.653,870.0,0.0,24.444444444444446,24.524444444444445
2024-03-10 10:10:43,25.2317,25.2435,25.4236,35.0257,35.009,24.9715,25.2403,0.216172,103.758,871.149,0.0,24.444444444444446,24.525555555555556
2024-03-10 10:10:44,25.2336,25.2435,25.423,35.0272,35.0057,24.972,25.2403,-1.75376,109.668,870.656,0.0,24.444444444444446,24.526666666666667
2024-03-10 10:10:45,25.2471,25.2435,25.434,35.0239,35.009,24.9648,25.2435,0.544495,98.8333,871.313,0.0,24.444444444444446,24.52777777777778
2024-03-10 10:10:46,25.2406,25.2435,25.4241,35.0099,35.0057,24.9739,25.2403,-0.440473,108.683,865.567,0.0,24.444444444444446,24.52888888888889
2024-03-10 10:10:47,25.2436,25.2435,25.4248,35.021,35.0123,24.9719,25.2435,0.544495,104.743,871.641,0.0,24.444444444444446,24.53
2024-03-10 10:10:48,25.2466,25.237,25.4321,35.0134,35.009,24.9865,25.2403,1.20114,107.698,872.462,0.0,24.444444444444446,24.531111111111112
2024-03-10 10:10:49,25.2505,25.2468,25.4269,34.9977,35.0057,24.9834,25.2403,0.544495,102.773,873.447,0.0,24.444444444444446,24.532222222222224
2024-03-10 10:10:50,25.245,25.2435,25.4348,34.9959,35.009,24.9813,25.2304,0.872818,107.698,874.432,0.0,24.444444444444446,24.533333333333335
2024-03-10 10:10:51,25.2445,25.2435,25.4325,35.0091,34.9992,24.9637,25.2435,0.216172,105.728,874.76,0.0,24.444444444444446,24.534444444444446
2024-03-10 10:10:52,25.2547,25.2435,25.4336,35.0181,35.0057,24.9755,25.2403,1.20114,105.728,874.596,0.0,24.444444444444446,24.535555555555558
2024-03-10 10:10:53,25.2522,25.2435,25.4279,35.0022,35.0123,24.9724,25.2403,0.544495,108.683,874.596,0.0,24.444444444444446,24.53666666666667
2024-03-10 10:10:54,25.265,25.2403,25.4359,34.9974,35.0123,24.983,25.2468,0.872818,106.713,873.775,0.0,24.444444444444446,24.53777777777778
2024-03-10 10:10:55,25.2612,25.2403,25.4355,35.0088,35.0057,24.9836,25.2435,1.20114,105.728,875.253,0.0,24.444444444444446,24.538888888888888
2024-03-10 10:10:56,25.2578,25.2435,25.4406,35.0066,35.009,24.9778,25.2435,0.872818,106.713,877.223,0.0,24.444444444444446,24.54
2024-03-10 10:10:57,25.2676,25.2435,25.4446,35.0009,35.0189,24.991,25.2468,0.544495,104.743,873.283,0.0,24.444444444444446,24.54111111111111
2024-03-10 10:10:58,25.2674,25.2337,25.4454,35.0122,35.0123,24.9842,25.237,0.872818,103.758,873.611,0.0,24.444444444444446,24.54222222222222
2024-03-10 10:10:59,25.2755,25.2435,25.4367,34.9995,34.9992,24.9812,25.237,1.20114,105.728,871.641,0.0,24.444444444444446,24.543333333333333
2024-03-10 10:11:00,25.2614,25.2435,25.4303,35.0018,35.0057,25.0021,25.2403,0.544495,104.743,877.879,0.0,24.444444444444446,24.544444444444444
2024-03-10 10:11:01,25.2531,25.2468,25.4361,34.9914,35.0057,24.9947,25.237,1.52946,104.743,865.567,0.0,24.444444444444446,24.545555555555556
2024-03-10 10:11:02,25.2679,25.2501,25.4417,34.9964,34.9992,24.9979,25.2435,0.872818,105.728,871.969,0.0,24.444444444444446,24.546666666666667
2024-03-10 10:11:03,25.2571,25.2435,25.4401,34.9889,35.0057,25.0004,25.2435,0.544495,106.713,870.656,0.0,24.444444444444446,24.547777777777778
2024-03-10 10:11:04,25.2758,25.2501,25.451,34.9933,35.009,24.988,25.237,1.20114,109.668,870.164,0.0,24.444444444444446,24.54888888888889
2024-03-10 10:11:05,25.2628,25.2501,25.4424,34.9885,34.9992,25.0062,25.2468,0.544495,104.743,869.671,0.0,24.444444444444446,24.55
2024-03-10 10:11:06,25.2545,25.2435,25.448,34.9987,35.0024,24.985,25.2403,1.20114,102.773,869.671,0.0,24.444444444444446,24.551111111111112
2024-03-10 10:11:07,25.2572,25.2238,25.455,34.99,35.009,24.995,25.2435,2.18611,105.728,870.656,0.0,24.444444444444446,24.552222222222223
2024-03-10 10:11:08,25.2661,25.2468,25.4484,34.9953,35.0057,25.0057,25.26,-0.11215,106.713,870.82,0.0,24.444444444444446,24.553333333333335
2024-03-10 10:11:09,25.2348,25.2468,25.4415,34.9895,35.0057,24.9922,25.2403,0.544495,107.698,870.656,0.0,24.444444444444446,24.554444444444446
2024-03-10 10:11:10,25.2347,25.2435,25.4506,34.9958,35.009,25.0041,25.2403,0.872818,106.713,871.149,0.0,24.444444444444446,24.555555555555557
2024-03-10 10:11:11,25.2364,25.2468,25.4425,34.98,35.009,25.0108,25.2403,0.216172,102.773,871.313,0.0,24.444444444444446,24.55666666666667
2024-03-10 10:11:12,25.2411,25.2468,25.4542,34.9955,35.0123,24.9922,25.237,-0.11215,108.683,864.911,0.0,24.444444444444446,24.55777777777778
2024-03-10 10:11:13,25.2411,25.2435,25.4545,34.9827,35.0057,25.0057,25.2468,-0.440473,108.683,880.177,0.0,24.444444444444446,24.55888888888889
2024-03-10 10:11:14,25.2295,25.2435,25.4516,34.9864,35.009,25.0124,25.2435,-0.440473,109.668,873.775,0.0,24.444444444444446,24.56
2024-03-10 10:11:15,25.2218,25.2435,25.4515,34.9871,35.0057,25.0117,25.2435,0.216172,107.698,873.939,0.0,24.444444444444446,24.56111111111111
2024-03-10 10:11:16,25.2266,25.2435,25.456,34.986,35.009,24.9998,25.2435,-0.440473,107.698,875.745,0.0,24.444444444444446,24.56222222222222
2024-03-10 10:11:17,25.216,25.2468,25.4571,34.9803,35.0057,25.0136,25.237,-0.11215,105.728,873.939,0.0,24.444444444444446,24.563333333333333
2024-03-10 10:11:18,25.2065,25.2435,25.4494,34.9878,35.0024,25.0008,25.2403,-0.11215,109.668,874.596,0.0,24.444444444444446,24.564444444444444
2024-03-10 10:11:19,25.2128,25.2468,25.4541,34.9768,35.009,25.0049,25.2435,-0.768796,93.9085,874.268,0.0,24.444444444444446,24.565555555555555
2024-03-10 10:11:20,25.2138,25.2501,25.4574,34.9817,34.9992,25.006,25.2468,1.52946,103.758,874.924,0.0,24.444444444444446,24.566666666666666
2024-03-10 10:11:21,25.2297,25.2468,25.4547,34.9805,35.0024,25.0297,25.2403,-0.768796,108.683,875.089,0.0,24.444444444444446,24.567777777777778
2024-03-10 10:11:22,25.2453,25.237,25.4599,34.9889,35.0057,25.0165,25.2337,-0.11215,104.743,875.417,0.0,24.444444444444446,24.56888888888889
2024-03-10 10:11:23,25.2443,25.2435,25.4531,34.9737,35.0057,25.0254,25.2403,2.51443,107.698,875.089,0.0,24.444444444444446,24.57
2024-03-10 10:11:24,25.2434,25.2435,25.4602,34.9731,35.009,25.0178,25.237,0.216172,105.728,874.76,0.0,24.444444444444446,24.57111111111111
2024-03-10 10:11:25,25.2439,25.2468,25.4562,34.9811,35.0024,25.0232,25.2435,-0.440473,105.728,881.491,0.0,24.444444444444446,24.572222222222223
2024-03-10 10:11:26,25.2643,25.2403,25.4655,34.9773,35.009,25.0121,25.2403,-0.768796,104.743,872.79,0.0,24.444444444444446,24.573333333333334
2024-03-10 10:11:27,25.2486,25.2435,25.4624,34.9788,35.0057,25.0146,25.2403,-0.440473,109.668,872.298,0.0,24.444444444444446,24.574444444444445
2024-03-10 10:11:28,25.2555,25.2435,25.4605,34.9783,34.9992,25.0226,25.237,0.544495,107.698,880.506,0.0,24.444444444444446,24.575555555555557
2024-03-10 10:11:29,25.2717,25.2501,25.4643,34.9814,35.009,25.0288,25.2403,0.216172,105.728,874.432,0.0,24.444444444444446,24.576666666666668
2024-03-10 10:11:30,25.2693,25.2468,25.4653,34.9827,35.0057,25.0451,25.2468,2.18611,109.668,874.432,0.0,24.444444444444446,24.57777777777778
2024-03-10 10:11:31,25.2602,25.2764,25.4549,34.9928,35.0057,25.0359,25.2698,-0.11215,107.698,875.089,0.0,24.444444444444446,24.57888888888889
2024-03-10 10:11:32,25.2734,25.2731,25.4706,34.9841,35.0024,25.0178,25.2698,-0.11215,104.743,875.253,0.0,24.444444444444446,24.58
2024-03-10 10:11:33,25.2655,25.2764,25.4659,34.9874,35.009,25.0317,25.2698,-0.440473,106.713,876.238,0.0,24.444444444444446,24.58111111111111
2024-03-10 10:11:34,25.2683,25.2731,25.4616,34.9956,35.009,25.0419,25.2764,-0.440473,108.683,876.894,0.0,24.444444444444446,24.58222222222222
2024-03-10 10:11:35,25.2598,25.2731,25.4558,34.9847,35.009,25.0287,25.2731,1.20114,108.683,877.387,0.0,24.444444444444446,24.583333333333332
2024-03-10 10:11:36,25.2519,25.2731,25.463,34.9931,34.9992,25.0367,25.2731,-0.11215,104.743,877.715,0.0,24.444444444444446,24.584444444444443
2024-03-10 10:11:37,25.2671,25.2764,25.4734,34.9843,34.9992,25.0398,25.2764,0.544495,112.623,877.551,0.0,24.444444444444446,24.585555555555555
2024-03-10 10:11:38,25.2483,25.2731,25.4615,34.9908,35.009,25.0447,25.2665,-0.11215,110.653,876.566,0.0,24.444444444444446,24.586666666666666
2024-03-10 10:11:39,25.2675,25.2731,25.4731,35.0018,35.0057,25.0334,25.2698,0.216172,101.788,875.745,0.0,24.444444444444446,24.587777777777777
2024-03-10 10:11:40,25.2515,25.2731,25.4708,34.9912,35.0057,25.0398,25.2698,-0.11215,102.773,876.073,0.0,24.444444444444446,24.58888888888889
2024-03-10 10:11:41,25.2662,25.2797,25.4805,34.9874,35.009,25.0361,25.2698,0.544495,107.698,875.253,0.0,24.444444444444446,24.59
2024-03-10 10:11:42,25.2552,25.2797,25.4615,34.9911,35.0156,25.0439,25.2698,-0.768796,106.713,874.432,0.0,24.444444444444446,24.59111111111111
2024-03-10 10:11:43,25.265,25.2797,25.4722,35.0087,34.9992,25.0471,25.2731,0.544495,107.698,873.611,0.0,24.444444444444446,24.592222222222222
2024-03-10 10:11:44,25.2568,25.2731,25.4677,35.0,35.009,25.0487,25.2698,-1.09712,106.713,873.447,0.0,24.444444444444446,24.593333333333334
2024-03-10 10:11:45,25.2632,25.2764,25.4701,34.9913,35.009,25.0531,25.2698,0.872818,107.698,865.239,0.0,24.444444444444446,24.594444444444445
2024-03-10 10:11:46,25.2665,25.2764,25.4735,34.9914,35.0057,25.0503,25.2698,2.51443,107.698,872.298,0.0,24.444444444444446,24.595555555555556
2024-03-10 10:11:47,25.2694,25.2731,25.4695,35.0041,35.0024,25.0589,25.2764,0.872818,108.683,871.149,0.0,24.444444444444446,24.596666666666668
2024-03-10 10:11:48,25.2649,25.2731,25.4696,35.004,34.986,25.0544,25.2698,0.544495,101.788,879.193,0.0,24.444444444444446,24.59777777777778
2024-03-10 10:11:49,25.2729,25.2731,25.4668,35.019,35.0024,25.0577,25.2698,0.216172,103.758,872.462,0.0,24.444444444444446,24.59888888888889
2024-03-10 10:11:50,25.2872,25.2731,25.4722,35.0242,35.0057,25.0538,25.2665,0.544495,104.743,871.805,0.0,24.444444444444446,24.6
2024-03-10 10:11:51,25.2904,25.2797,25.4729,35.0167,35.0057,25.0581,25.2698,1.52946,102.773,872.954,0.0,24.444444444444446,24.60111111111111
2024-03-10 10:11:52,25.2936,25.2731,25.4686,35.0154,35.0024,25.0487,25.2731,0.872818,103.758,872.298,0.0,24.444444444444446,24.60222222222222
2024-03-10 10:11:53,25.3003,25.283,25.4746,35.0092,35.0057,25.0646,25.2698,0.216172,104.743,875.089,0.0,24.444444444444446,24.60333333333333
2024-03-10 10:11:54,25.3042,25.2731,25.4733,35.0102,35.009,25.051,25.2698,0.216172,104.743,874.76,0.0,24.444444444444446,24.604444444444443
2024-03-10 10:11:55,25.3075,25.2764,25.4713,34.9999,35.0024,25.0682,25.2764,-1.42544,108.683,876.238,0.0,24.444444444444446,24.605555555555554
2024-03-10 10:11:56,25.3094,25.2764,25.4833,35.0006,35.0024,25.0634,25.2764,0.872818,109.668,875.253,0.0,24.444444444444446,24.606666666666666
2024-03-10 10:11:57,25.3116,25.2797,25.4852,35.0014,35.0156,25.0545,25.2731,-0.11215,105.728,875.745,0.0,24.444444444444446,24.607777777777777
2024-03-10 10:11:58,25.3051,25.283,25.4716,35.0254,35.0057,25.0654,25.2764,0.216172,108.683,873.775,0.0,24.444444444444446,24.608888888888888
2024-03-10 10:11:59,25.3176,25.2698,25.4698,35.0198,35.0024,25.0575,25.2797,-0.768796,102.773,875.909,0.0,24.444444444444446,24.61
2024-03-10 10:12:00,25.3084,25.2731,25.4724,35.0271,35.0057,25.0656,25.2698,-0.11215,105.728,876.402,0.0,24.444444444444446,24.61111111111111
2024-03-10 10:12:01,25.3224,25.2764,25.4808,35.0384,35.0057,25.0727,25.2731,0.216172,104.743,875.417,0.0,24.444444444444446,24.611666666666665
2024-03-10 10:12:02,25.3262,25.2797,25.4896,35.0276,35.0057,25.0644,25.2731,-0.11215,109.668,875.417,0.0,24.444444444444446,24.612222222222222
2024-03-10 10:12:03,25.319,25.2731,25.488,35.0217,35.0024,25.067,25.2731,-0.768796,107.698,873.775,0.0,24.444444444444446,24.612777777777776
2024-03-10 10:12:04,25.3258,25.2764,25.485,35.0193,35.0057,25.0752,25.2731,-1.42544,108.683,874.432,0.0,24.444444444444446,24.613333333333333
2024-03-10 10:12:05,25.3268,25.2764,25.5036,35.0175,35.0123,25.075,25.2731,0.544495,109.668,882.312,0.0,24.444444444444446,24.613888888888887
2024-03-10 10:12:06,25.3203,25.2764,25.4816,35.0225,35.0024,25.0833,25.2698,-1.09712,107.698,881.162,0.0,24.444444444444446,24.614444444444445
2024-03-10 10:12:07,25.3071,25.26,25.4679,35.0223,35.0057,25.0794,25.2731,-0.440473,110.653,875.745,0.0,24.444444444444446,24.615
2024-03-10 10:12:08,25.3154,25.2764,25.4881,35.0278,35.0057,25.0651,25.2698,-1.09712,108.683,875.909,0.0,24.444444444444446,24.615555555555556
2024-03-10 10:12:09,25.3098,25.2797,25.4891,35.0324,35.0057,25.0832,25.2698,-1.09712,110.653,875.417,0.0,24.444444444444446,24.61611111111111
2024-03-10 10:12:10,25.3007,25.2764,25.4752,35.0392,35.0057,25.0873,25.2731,-0.768796,107.698,875.089,0.0,24.444444444444446,24.616666666666667
2024-03-10 10:12:11,25.2977,25.2731,25.4944,35.0362,35.0057,25.0722,25.2698,-0.440473,110.653,874.268,0.0,24.444444444444446,24.61722222222222
2024-03-10 10:12:12,25.2987,25.2731,25.4813,35.0323,35.0057,25.09,25.2698,-0.440473,111.638,874.268,0.0,24.444444444444446,24.61777777777778
2024-03-10 10:12:13,25.3024,25.2731,25.4936,35.0471,35.0024,25.0908,25.2764,-1.75376,107.698,874.432,0.0,24.444444444444446,24.618333333333332
2024-03-10 10:12:14,25.3035,25.2764,25.4977,35.0358,35.0057,25.0896,25.2698,-1.09712,109.668,873.775,0.0,24.444444444444446,24.61888888888889
2024-03-10 10:12:15,25.3093,25.283,25.5003,35.0424,34.9992,25.0763,25.2698,-1.09712,111.638,867.209,0.0,24.444444444444446,24.619444444444444
2024-03-10 10:12:16,25.3165,25.2731,25.5014,35.0381,35.0024,25.094,25.2698,-0.768796,107.698,873.283,0.0,24.444444444444446,24.62
2024-03-10 10:12:17,25.2933,25.2797,25.4955,35.0378,35.0024,25.0861,25.2665,-1.09712,106.713,866.716,0.0,24.444444444444446,24.620555555555555
2024-03-10 10:12:18,25.2924,25.2764,25.5103,35.0354,35.0057,25.0873,25.2731,-0.11215,107.698,872.626,0.0,24.444444444444446,24.621111111111112
2024-03-10 10:12:19,25.301,25.283,25.5014,35.0296,35.0057,25.0883,25.2731,-1.42544,101.788,871.313,0.0,24.444444444444446,24.621666666666666
2024-03-10 10:12:20,25.3059,25.2731,25.5021,35.036,35.0057,25.0852,25.2698,-0.768796,105.728,867.373,0.0,24.444444444444446,24.62222222222222
2024-03-10 10:12:21,25.299,25.2797,25.511,35.0295,35.0057,25.0989,25.2764,-0.440473,103.758,878.536,0.0,24.444444444444446,24.622777777777777
2024-03-10 10:12:22,25.2923,25.2797,25.5059,35.0346,35.0057,25.0954,25.283,-0.440473,109.668,871.149,0.0,24.444444444444446,24.62333333333333
2024-03-10 10:12:23,25.2876,25.2797,25.5019,35.0395,35.0057,25.0964,25.2731,-0.11215,108.683,869.507,0.0,24.444444444444446,24.62388888888889
2024-03-10 10:12:24,25.2862,25.2731,25.5048,35.0403,35.0024,25.0986,25.2633,-0.11215,111.638,876.566,0.0,24.444444444444446,24.624444444444443
2024-03-10 10:12:25,25.2793,25.2731,25.5047,35.0382,35.0057,25.0922,25.2764,-0.440473,108.683,871.149,0.0,24.444444444444446,24.625
2024-03-10 10:12:26,25.2868,25.2731,25.5083,35.0314,35.0057,25.107,25.2797,0.216172,105.728,869.671,0.0,24.444444444444446,24.625555555555554
2024-03-10 10:12:27,25.2937,25.2764,25.5121,35.0303,35.0057,25.1048,25.2731,-0.440473,113.608,868.686,0.0,24.444444444444446,24.62611111111111
2024-03-10 10:12:28,25.2801,25.2731,25.5106,35.0322,35.0057,25.115,25.2764,-0.440473,102.773,868.03,0.0,24.444444444444446,24.626666666666665
2024-03-10 10:12:29,25.2779,25.2698,25.4943,35.0112,35.0024,25.1043,25.2764,0.216172,105.728,868.03,0.0,24.444444444444446,24.627222222222223
2024-03-10 10:12:30,25.2818,25.2764,25.4973,35.0246,35.0024,25.0986,25.2698,0.544495,107.698,868.522,0.0,24.444444444444446,24.627777777777776
2024-03-10 10:12:31,25.2833,25.306,25.5074,35.0194,35.0057,25.1019,25.306,0.544495,106.713,870.0,0.0,24.444444444444446,24.628333333333334
2024-03-10 10:12:32,25.2721,25.306,25.4983,35.0092,35.009,25.1072,25.3191,-0.11215,108.683,870.656,0.0,24.444444444444446,24.628888888888888
2024-03-10 10:12:33,25.2758,25.3092,25.5031,35.0179,35.0057,25.1071,25.306,1.20114,110.653,870.82,0.0,24.444444444444446,24.629444444444445
2024-03-10 10:12:34,25.2881,25.3092,25.5095,35.0223,35.0156,25.1127,25.3027,0.544495,106.713,872.462,0.0,24.444444444444446,24.63
2024-03-10 10:12:35,25.2891,25.3191,25.5,35.0222,35.0123,25.1067,25.3027,0.544495,106.713,872.462,0.0,24.444444444444446,24.630555555555556
2024-03-10 10:12:36,25.2901,25.3092,25.5114,35.0298,34.9992,25.1041,25.2895,0.544495,107.698,872.954,0.0,24.444444444444446,24.63111111111111
2024-03-10 10:12:37,25.2916,25.3027,25.5089,35.0199,35.0057,25.1228,25.3027,1.52946,104.743,873.775,0.0,24.444444444444446,24.631666666666668
2024-03-10 10:12:38,25.2935,25.306,25.5122,35.0199,35.0057,25.1229,25.3027,1.85779,103.758,874.432,0.0,24.444444444444446,24.63222222222222
2024-03-10 10:12:39,25.2927,25.3092,25.5138,35.0267,35.009,25.1165,25.3092,0.216172,103.758,871.477,0.0,24.444444444444446,24.632777777777775
2024-03-10 10:12:40,25.2805,25.306,25.5094,35.0237,35.0057,25.1228,25.3027,0.872818,105.728,882.476,0.0,24.444444444444446,24.633333333333333
2024-03-10 10:12:41,25.2721,25.306,25.5056,35.0078,35.0024,25.1277,25.2994,0.216172,107.698,875.417,0.0,24.444444444444446,24.633888888888887
2024-03-10 10:12:42,25.2801,25.3092,25.5102,35.015,35.0057,25.1198,25.306,0.872818,109.668,875.745,0.0,24.444444444444446,24.634444444444444
2024-03-10 10:12:43,25.2828,25.306,25.5092,35.0229,35.0057,25.1317,25.3092,1.52946,108.683,881.162,0.0,24.444444444444446,24.634999999999998
2024-03-10 10:12:44,25.2917,25.3092,25.5062,35.0162,35.0123,25.1297,25.3092,0.544495,105.728,875.089,0.0,24.444444444444446,24.635555555555555
2024-03-10 10:12:45,25.2834,25.3092,25.5025,35.0257,35.0057,25.1214,25.2994,0.544495,102.773,880.013,0.0,24.444444444444446,24.63611111111111
2024-03-10 10:12:46,25.2916,25.3027,25.5125,35.0237,35.0123,25.1293,25.3092,-0.11215,104.743,874.432,0.0,24.444444444444446,24.636666666666667
2024-03-10 10:12:47,25.2958,25.3092,25.5105,35.0159,35.0024,25.1357,25.2994,0.216172,105.728,874.596,0.0,24.444444444444446,24.63722222222222
2024-03-10 10:12:48,25.2921,25.306,25.5027,35.0173,35.0024,25.1325,25.3027,0.872818,104.743,875.089,0.0,24.444444444444446,24.637777777777778
2024-03-10 10:12:49,25.2928,25.3092,25.5165,35.0195,35.0024,25.1405,25.2994,0.216172,103.758,874.924,0.0,24.444444444444446,24.638333333333332
2024-03-10 10:12:50,25.2724,25.306,25.5063,35.0162,35.0123,25.1235,25.306,0.544495,104.743,871.149,0.0,24.444444444444446,24.63888888888889
2024-03-10 10:12:51,25.2946,25.3092,25.5032,35.0225,35.0057,25.1465,25.3092,0.216172,102.773,873.447,0.0,24.444444444444446,24.639444444444443
2024-03-10 10:12:52,25.2932,25.306,25.5057,35.0188,35.0123,25.1225,25.306,-0.11215,104.743,877.223,0.0,24.444444444444446,24.64
2024-03-10 10:12:53,25.3017,25.3158,25.5135,35.0259,35.0057,25.1412,25.3027,0.544495,104.743,872.134,0.0,24.444444444444446,24.640555555555554
2024-03-10 10:12:54,25.2944,25.306,25.5089,35.0235,35.009,25.1391,25.3092,0.872818,105.728,871.641,0.0,24.444444444444446,24.641111111111112
2024-03-10 10:12:55,25.3141,25.3092,25.524,35.0116,35.0057,25.1405,25.3027,0.872818,108.683,871.313,0.0,24.444444444444446,24.641666666666666
2024-03-10 10:12:56,25.3086,25.3092,25.5158,35.0281,35.0057,25.1319,25.3027,0.544495,106.713,870.984,0.0,24.444444444444446,24.642222222222223
2024-03-10 10:12:57,25.3082,25.306,25.5106,35.0272,35.0123,25.1445,25.306,0.872818,107.698,868.358,0.0,24.444444444444446,24.642777777777777
2024-03-10 10:12:58,25.3048,25.3027,25.5086,35.0263,35.009,25.1351,25.2994,1.85779,106.713,869.179,0.0,24.444444444444446,24.64333333333333
2024-03-10 10:12:59,25.3074,25.306,25.516,35.0188,35.0057,25.1512,25.2895,1.52946,108.683,869.179,0.0,24.444444444444446,24.64388888888889
2024-03-10 10:13:00,25.3216,25.3027,25.5277,35.0195,35.0024,25.1482,25.3027,1.52946,106.713,869.835,0.0,24.444444444444446,24.644444444444442
2024-03-10 10:13:01,25.3037,25.3027,25.5152,35.026,35.0057,25.1427,25.3027,0.544495,109.668,870.328,0.0,24.444444444444446,24.645
2024-03-10 10:13:02,25.2995,25.306,25.5209,35.0153,35.0156,25.1521,25.2961,-0.440473,106.713,871.149,0.0,24.444444444444446,24.645555555555553
2024-03-10 10:13:03,25.3019,25.3092,25.5198,35.0067,34.9992,25.138,25.3027,-0.11215,104.743,872.79,0.0,24.444444444444446,24.64611111111111
2024-03-10 10:13:04,25.3064,25.3092,25.5179,35.016,35.009,25.1572,25.3027,-0.11215,106.713,873.939,0.0,24.444444444444446,24.646666666666665
2024-03-10 10:13:05,25.3169,25.3125,25.5198,35.0333,35.0024,25.1449,25.306,0.216172,109.668,875.089,0.0,24.444444444444446,24.647222222222222
2024-03-10 10:13:06,25.3136,25.3027,25.5169,35.0238,35.0057,25.1493,25.2994,-0.768796,107.698,875.745,0.0,24.444444444444446,24.647777777777776
2024-03-10 10:13:07,25.3085,25.2994,25.5255,35.0332,35.0057,25.1599,25.3125,-1.42544,106.713,874.432,0.0,24.444444444444446,24.648333333333333
2024-03-10 10:13:08,25.3083,25.3125,25.5276,35.0213,35.0024,25.1469,25.3027,-2.08209,110.653,877.058,0.0,24.444444444444446,24.648888888888887
2024-03-10 10:13:09,25.3095,25.3092,25.5356,35.0252,35.0057,25.1461,25.306,-1.42544,115.578,877.058,0.0,24.444444444444446,24.649444444444445
2024-03-10 10:13:10,25.3008,25.306,25.5244,35.025,35.0123,25.1536,25.2994,-0.768796,107.698,873.775,0.0,24.444444444444446,24.65
2024-03-10 10:13:11,25.2921,25.2994,25.5272,35.0181,35.009,25.1495,25.3092,-1.09712,108.683,877.223,0.0,24.444444444444446,24.650555555555556
2024-03-10 10:13:12,25.3038,25.3125,25.5292,35.021,35.0024,25.1603,25.3027,-1.09712,105.728,877.223,0.0,24.444444444444446,24.65111111111111
2024-03-10 10:13:13,25.2843,25.306,25.5241,35.0212,34.9992,25.1594,25.3092,-1.42544,111.638,877.387,0.0,24.444444444444446,24.651666666666667
2024-03-10 10:13:14,25.3051,25.3027,25.5297,35.0197,35.0123,25.1618,25.306,-1.09712,107.698,875.909,0.0,24.444444444444446,24.65222222222222
2024-03-10 10:13:15,25.3031,25.306,25.5334,35.0133,35.0123,25.1612,25.3027,-1.09712,109.668,875.745,0.0,24.444444444444446,24.652777777777775
2024-03-10 10:13:16,25.3022,25.3092,25.5345,35.0256,35.0024,25.1537,25.3027,-1.42544,110.653,875.745,0.0,24.444444444444446,24.653333333333332
2024-03-10 10:13:17,25.3096,25.3092,25.5465,35.0214,35.009,25.1554,25.3027,-0.768796,107.698,870.492,0.0,24.444444444444446,24.653888888888886
2024-03-10 10:13:18,25.2862,25.3092,25.5317,35.026,35.009,25.1595,25.306,-0.440473,111.638,876.894,0.0,24.444444444444446,24.654444444444444
2024-03-10 10:13:19,25.2784,25.3092,25.5365,35.0269,34.9992,25.1557,25.3027,-0.768796,107.698,877.551,0.0,24.444444444444446,24.654999999999998
2024-03-10 10:13:20,25.2842,25.3027,25.5316,35.0308,35.0057,25.1658,25.3092,-2.41041,107.698,877.879,0.0,24.444444444444446,24.655555555555555
2024-03-10 10:13:21,25.2821,25.306,25.5327,35.0307,35.009,25.1584,25.306,0.216172,103.758,874.104,0.0,24.444444444444446,24.65611111111111
2024-03-10 10:13:22,25.2787,25.3092,25.5295,35.0368,35.009,25.1672,25.2994,0.216172,103.758,880.013,0.0,24.444444444444446,24.656666666666666
2024-03-10 10:13:23,25.2744,25.3092,25.5335,35.0357,35.0057,25.1573,25.3027,-0.440473,107.698,877.715,0.0,24.444444444444446,24.65722222222222
2024-03-10 10:13:24,25.2728,25.306,25.5302,35.0379,35.009,25.1684,25.3027,-0.440473,106.713,873.119,0.0,24.444444444444446,24.657777777777778
2024-03-10 10:13:25,25.2648,25.3125,25.5369,35.0328,35.0057,25.1651,25.3027,0.544495,106.713,876.402,0.0,24.444444444444446,24.65833333333333
2024-03-10 10:13:26,25.2787,25.306,25.5322,35.0372,35.009,25.1532,25.306,0.216172,106.713,883.625,0.0,24.444444444444446,24.65888888888889
2024-03-10 10:13:27,25.2808,25.306,25.5328,35.0345,35.0057,25.1756,25.2994,-0.440473,103.758,869.179,0.0,24.444444444444446,24.659444444444443
2024-03-10 10:13:28,25.2815,25.3092,25.533,35.033,35.0057,25.1798,25.306,0.216172,104.743,874.432,0.0,24.444444444444446,24.66
2024-03-10 10:13:29,25.2623,25.3158,25.5303,35.0363,35.0057,25.1701,25.3092,-0.440473,104.743,875.745,0.0,24.444444444444446,24.660555555555554
2024-03-10 10:13:30,25.273,25.306,25.535,35.0369,35.009,25.1686,25.306,3.17108,104.743,873.939,0.0,24.444444444444446,24.66111111111111
2024-03-10 10:13:31,25.2671,25.3355,25.5357,35.0472,35.0024,25.1735,25.3355,-0.11215,107.698,873.939,0.0,24.444444444444446,24.661666666666665
2024-03-10 10:13:32,25.2639,25.3322,25.5431,35.0332,35.0057,25.1765,25.3322,-0.11215,106.713,876.402,0.0,24.444444444444446,24.662222222222223
2024-03-10 10:13:33,25.249,25.3322,25.527,35.0442,35.009,25.1729,25.3388,1.52946,107.698,873.283,0.0,24.444444444444446,24.662777777777777
2024-03-10 10:13:34,25.2613,25.3355,25.5233,35.0432,34.9926,25.1786,25.3289,-1.42544,100.803,874.596,0.0,24.444444444444446,24.66333333333333
2024-03-10 10:13:35,25.2639,25.3322,25.5252,35.0381,34.9992,25.17,25.3322,1.20114,98.8333,874.596,0.0,24.444444444444446,24.663888888888888
2024-03-10 10:13:36,25.2773,25.3355,25.5331,35.0452,35.0024,25.1696,25.3388,-1.09712,107.698,875.089,0.0,24.444444444444446,24.66444444444444
2024-03-10 10:13:37,25.2849,25.3322,25.5328,35.0399,35.0057,25.1664,25.3257,0.872818,104.743,875.089,0.0,24.444444444444446,24.665
2024-03-10 10:13:38,25.2816,25.3355,25.5262,35.0528,35.009,25.1795,25.3322,0.872818,105.728,873.119,0.0,24.444444444444446,24.665555555555553
2024-03-10 10:13:39,25.2989,25.3289,25.5328,35.0518,35.009,25.1851,25.3388,0.216172,107.698,875.089,0.0,24.444444444444446,24.66611111111111
2024-03-10 10:13:40,25.3002,25.3421,25.5329,35.0523,35.0057,25.1728,25.3355,0.544495,104.743,867.537,0.0,24.444444444444446,24.666666666666664
2024-03-10 10:13:41,25.3083,25.3355,25.5424,35.044,35.009,25.1801,25.3355,0.544495,106.713,873.775,0.0,24.444444444444446,24.66722222222222
2024-03-10 10:13:42,25.3122,25.3388,25.5322,35.0462,35.0057,25.1713,25.3322,0.216172,105.728,873.775,0.0,24.444444444444446,24.667777777777776
2024-03-10 10:13:43,25.3095,25.3421,25.5295,35.0654,35.0057,25.1798,25.3322,-0.440473,104.743,874.104,0.0,24.444444444444446,24.668333333333333
2024-03-10 10:13:44,25.3197,25.3388,25.5275,35.0473,35.009,25.1738,25.3322,0.872818,103.758,873.611,0.0,24.444444444444446,24.668888888888887
2024-03-10 10:13:45,25.3304,25.3322,25.5371,35.0537,35.0057,25.1711,25.3289,1.20114,107.698,873.447,0.0,24.444444444444446,24.669444444444444
2024-03-10 10:13:46,25.3225,25.3355,25.529,35.045,35.009,25.1858,25.3322,0.544495,107.698,873.611,0.0,24.444444444444446,24.669999999999998
2024-03-10 10:13:47,25.3246,25.3388,25.537,35.05,35.009,25.1731,25.3322,0.544495,104.743,873.283,0.0,24.444444444444446,24.670555555555556
2024-03-10 10:13:48,25.337,25.3388,25.5378,35.0352,35.0024,25.173,25.3322,0.216172,104.743,873.447,0.0,24.444444444444446,24.67111111111111
2024-03-10 10:13:49,25.34,25.3355,25.5419,35.0353,35.0024,25.174,25.3322,-0.11215,106.713,873.283,0.0,24.444444444444446,24.671666666666667
2024-03-10 10:13:50,25.3393,25.3355,25.5358,35.0429,35.0024,25.1717,25.3257,0.872818,105.728,873.939,0.0,24.444444444444446,24.67222222222222
2024-03-10 10:13:51,25.3357,25.3388,25.5406,35.0442,35.0057,25.1823,25.3322,0.872818,102.773,875.089,0.0,24.444444444444446,24.672777777777778
2024-03-10 10:13:52,25.3319,25.3322,25.5386,35.0383,35.0057,25.1693,25.3355,0.872818,107.698,874.76,0.0,24.444444444444446,24.673333333333332
2024-03-10 10:13:53,25.3498,25.3322,25.5492,35.0373,35.009,25.1749,25.3289,0.544495,108.683,874.596,0.0,24.444444444444446,24.673888888888886
2024-03-10 10:13:54,25.3439,25.3355,25.5385,35.0387,35.0057,25.1855,25.3191,0.544495,103.758,875.089,0.0,24.444444444444446,24.674444444444443
2024-03-10 10:13:55,25.3471,25.3388,25.5458,35.0307,35.0024,25.1734,25.3355,1.20114,103.758,874.76,0.0,24.444444444444446,24.674999999999997
2024-03-10 10:13:56,25.348,25.3355,25.5509,35.0405,35.0517,25.1742,25.3322,0.544495,103.758,874.76,0.0,24.444444444444446,24.675555555555555
2024-03-10 10:13:57,25.3436,25.3388,25.5448,35.0312,35.009,25.1664,25.3355,1.85779,101.788,876.073,0.0,24.444444444444446,24.67611111111111
2024-03-10 10:13:58,25.3466,25.3355,25.5435,35.0203,35.0024,25.1839,25.3289,0.216172,106.713,871.641,0.0,24.444444444444446,24.676666666666666
2024-03-10 10:13:59,25.3438,25.3355,25.5538,35.0325,35.0057,25.1666,25.3388,2.18611,105.728,874.924,0.0,24.444444444444446,24.67722222222222
2024-03-10 10:14:00,25.3404,25.3355,25.5446,35.0189,35.0123,25.1764,25.3355,1.20114,105.728,875.253,0.0,24.444444444444446,24.677777777777777
2024-03-10 10:14:01,25.3469,25.3322,25.5513,35.0209,35.0057,25.1711,25.3355,0.216172,99.8183,878.864,0.0,24.444444444444446,24.67833333333333
2024-03-10 10:14:02,25.3561,25.3388,25.5448,35.0116,35.009,25.1826,25.3289,0.544495,103.758,873.611,0.0,24.444444444444446,24.67888888888889
2024-03-10 10:14:03,25.356,25.3355,25.5718,34.9921,35.0123,25.189,25.3355,0.216172,106.713,870.164,0.0,24.444444444444446,24.679444444444442
2024-03-10 10:14:04,25.3631,25.3322,25.5618,34.9866,35.0057,25.1697,25.3322,0.544495,107.698,873.775,0.0,24.444444444444446,24.68
2024-03-10 10:14:05,25.3387,25.3355,25.5566,35.0,35.0057,25.1799,25.3322,0.216172,104.743,872.298,0.0,24.444444444444446,24.680555555555554
2024-03-10 10:14:06,25.336,25.3388,25.5502,34.9861,35.0024,25.1915,25.3355,0.872818,106.713,872.462,0.0,24.444444444444446,24.68111111111111
2024-03-10 10:14:07,25.3526,25.3355,25.5654,34.9762,35.009,25.1796,25.3322,0.872818,103.758,871.149,0.0,24.444444444444446,24.681666666666665
2024-03-10 10:14:08,25.3405,25.3388,25.5522,34.9809,35.0024,25.1859,25.3388,0.872818,105.728,871.149,0.0,24.444444444444446,24.682222222222222
2024-03-10 10:14:09,25.3409,25.3355,25.5529,34.9836,35.0057,25.177,25.3355,0.872818,104.743,871.313,0.0,24.444444444444446,24.682777777777776
2024-03-10 10:14:10,25.3296,25.3355,25.5662,34.9552,35.0057,25.1751,25.3355,0.216172,105.728,871.969,0.0,24.444444444444446,24.683333333333334
2024-03-10 10:14:11,25.3369,25.3322,25.5726,34.9576,35.0057,25.1871,25.3322,0.216172,103.758,872.134,0.0,24.444444444444446,24.683888888888887
2024-03-10 10:14:12,25.3351,25.3388,25.5557,34.9596,35.0057,25.1851,25.3289,0.216172,107.698,872.954,0.0,24.444444444444446,24.68444444444444
2024-03-10 10:14:13,25.3316,25.3388,25.5595,34.9465,35.0057,25.1767,25.3289,-0.440473,105.728,869.015,0.0,24.444444444444446,24.685
2024-03-10 10:14:14,25.3339,25.3322,25.5725,34.9553,35.0057,25.176,25.3322,-0.440473,110.653,874.104,0.0,24.444444444444446,24.685555555555553
2024-03-10 10:14:15,25.3266,25.3355,25.5642,34.9605,35.0123,25.1837,25.3355,-0.11215,109.668,874.76,0.0,24.444444444444446,24.68611111111111
2024-03-10 10:14:16,25.3257,25.3322,25.5664,34.9406,35.0057,25.1935,25.3322,0.216172,105.728,875.581,0.0,24.444444444444446,24.686666666666664
2024-03-10 10:14:17,25.3302,25.3355,25.575,34.9488,35.0024,25.1882,25.3355,-0.11215,108.683,876.566,0.0,24.444444444444446,24.68722222222222
2024-03-10 10:14:18,25.3196,25.3355,25.5811,34.9392,35.009,25.1874,25.3322,-1.09712,107.698,877.715,0.0,24.444444444444446,24.687777777777775
2024-03-10 10:14:19,25.3105,25.3322,25.565,34.9443,35.0024,25.1844,25.3355,-1.09712,106.713,876.894,0.0,24.444444444444446,24.688333333333333
2024-03-10 10:14:20,25.3175,25.3355,25.5745,34.955,35.0057,25.1782,25.3322,-0.768796,110.653,877.058,0.0,24.444444444444446,24.688888888888886
2024-03-10 10:14:21,25.3451,25.3322,25.5742,34.9483,35.009,25.192,25.3519,-1.09712,110.653,877.879,0.0,24.444444444444446,24.689444444444444
2024-03-10 10:14:22,25.3301,25.3355,25.5754,34.942,35.009,25.1881,25.3322,-0.768796,111.638,877.879,0.0,24.444444444444446,24.689999999999998
2024-03-10 10:14:23,25.3256,25.3322,25.5677,34.9437,35.0057,25.1841,25.3355,-0.768796,107.698,877.387,0.0,24.444444444444446,24.690555555555555
2024-03-10 10:14:24,25.3379,25.3355,25.5645,34.9315,35.0057,25.1841,25.3355,-1.09712,107.698,876.402,0.0,24.444444444444446,24.69111111111111
2024-03-10 10:14:25,25.337,25.3355,25.5714,34.9539,35.009,25.1783,25.3289,-1.75376,111.638,875.581,0.0,24.444444444444446,24.691666666666666
2024-03-10 10:14:26,25.3452,25.3322,25.5722,34.9428,35.0057,25.1724,25.3322,-0.768796,105.728,874.432,0.0,24.444444444444446,24.69222222222222
2024-03-10 10:14:27,25.3448,25.3454,25.5723,34.9387,35.0057,25.1739,25.3289,-1.09712,110.653,872.626,0.0,24.444444444444446,24.692777777777778
2024-03-10 10:14:28,25.3445,25.3355,25.5643,34.9353,35.0057,25.1819,25.3322,-0.11215,107.698,874.104,0.0,24.444444444444446,24.69333333333333
2024-03-10 10:14:29,25.3427,25.3388,25.5748,34.95,35.009,25.1761,25.3289,-0.440473,108.683,873.939,0.0,24.444444444444446,24.69388888888889
2024-03-10 10:14:30,25.346,25.3421,25.5712,34.955,35.0057,25.1919,25.3257,-0.440473,107.698,881.162,0.0,24.444444444444446,24.694444444444443
2024-03-10 10:14:31,25.3533,25.3618,25.5812,34.9386,35.009,25.1857,25.3618,-0.768796,104.743,872.954,0.0,24.444444444444446,24.694999999999997
2024-03-10 10:14:32,25.3558,25.3684,25.5782,34.9426,35.0057,25.1918,25.3585,0.544495,107.698,872.298,0.0,24.444444444444446,24.695555555555554
2024-03-10 10:14:33,25.362,25.3684,25.5788,34.9569,35.0024,25.1865,25.3651,0.216172,107.698,872.79,0.0,24.444444444444446,24.696111111111108
2024-03-10 10:14:34,25.3519,25.3651,25.5732,34.9602,35.0057,25.1983,25.3749,0.216172,103.758,874.432,0.0,24.444444444444446,24.696666666666665
2024-03-10 10:14:35,25.3466,25.3651,25.5716,34.9567,35.0057,25.1908,25.3618,3.82772,108.683,872.954,0.0,24.444444444444446,24.69722222222222
2024-03-10 10:14:36,25.3616,25.3684,25.5809,34.9492,35.0123,25.1889,25.3651,0.544495,105.728,874.76,0.0,24.444444444444446,24.697777777777777
2024-03-10 10:14:37,25.3606,25.3519,25.5776,34.9579,35.0057,25.1928,25.3585,1.20114,106.713,876.402,0.0,24.444444444444446,24.69833333333333
2024-03-10 10:14:38,25.3735,25.3651,25.5761,34.9561,35.0057,25.1876,25.3618,0.872818,105.728,875.089,0.0,24.444444444444446,24.698888888888888
2024-03-10 10:14:39,25.3518,25.3651,25.577,34.9706,35.0057,25.1892,25.3618,0.216172,104.743,874.924,0.0,24.444444444444446,24.699444444444442
2024-03-10 10:14:40,25.3728,25.3651,25.5766,34.9617,34.9992,25.1914,25.3618,0.216172,105.728,873.119,0.0,24.444444444444446,24.7
2024-03-10 10:14:41,25.3698,25.3651,25.577,34.9663,35.0123,25.1923,25.3618,0.544495,102.773,875.253,0.0,24.444444444444446,24.700555555555553
2024-03-10 10:14:42,25.3631,25.3651,25.5816,34.9714,35.0057,25.1944,25.3651,1.20114,107.698,875.745,0.0,24.444444444444446,24.70111111111111
2024-03-10 10:14:43,25.3607,25.3684,25.5797,34.9721,35.009,25.1903,25.3585,0.872818,103.758,875.909,0.0,24.444444444444446,24.701666666666664
2024-03-10 10:14:44,25.3633,25.3651,25.5755,34.9708,35.0024,25.1906,25.3618,-0.440473,106.713,875.909,0.0,24.444444444444446,24.702222222222222
2024-03-10 10:14:45,25.3533,25.3618,25.5861,34.9755,35.0057,25.198,25.3651,0.216172,103.758,875.253,0.0,24.444444444444446,24.702777777777776
2024-03-10 10:14:46,25.3539,25.3618,25.5817,34.9774,35.0057,25.199,25.3618,0.216172,102.773,877.715,0.0,24.444444444444446,24.703333333333333
2024-03-10 10:14:47,25.3574,25.3717,25.5849,34.971,35.009,25.2023,25.3552,-0.11215,105.728,875.089,0.0,24.444444444444446,24.703888888888887
2024-03-10 10:14:48,25.3687,25.3585,25.5866,34.9735,35.0057,25.1884,25.3684,0.872818,109.668,875.089,0.0,24.444444444444446,24.704444444444444
2024-03-10 10:14:49,25.3674,25.3618,25.5938,34.9836,35.009,25.1916,25.3618,0.216172,105.728,875.089,0.0,24.444444444444446,24.705
2024-03-10 10:14:50,25.3646,25.3585,25.5807,34.9773,35.0254,25.1842,25.3651,0.544495,106.713,875.089,0.0,24.444444444444446,24.705555555555552
2024-03-10 10:14:51,25.3549,25.3618,25.5817,34.9817,35.0057,25.1924,25.3585,-0.440473,109.668,875.253,0.0,24.444444444444446,24.70611111111111
2024-03-10 10:14:52,25.3632,25.3684,25.5843,34.977,35.0057,25.2064,25.3618,-0.11215,107.698,874.432,0.0,24.444444444444446,24.706666666666663
2024-03-10 10:14:53,25.3533,25.3618,25.6,34.9747,35.0057,25.2001,25.3552,0.544495,119.518,874.596,0.0,24.444444444444446,24.70722222222222
2024-03-10 10:14:54,25.3335,25.3651,25.5788,34.9807,35.0057,25.1999,25.3618,0.872818,102.773,874.104,0.0,24.444444444444446,24.707777777777775
2024-03-10 10:14:55,25.3478,25.3651,25.5865,34.9947,35.009,25.1905,25.3618,-0.768796,106.713,874.432,0.0,24.444444444444446,24.708333333333332
2024-03-10 10:14:56,25.3422,25.3618,25.588,34.9937,35.0024,25.1788,25.3618,0.216172,109.668,872.298,0.0,24.444444444444446,24.708888888888886
2024-03-10 10:14:57,25.3491,25.3651,25.5832,34.9824,35.0057,25.1943,25.3585,-0.440473,105.728,868.03,0.0,24.444444444444446,24.709444444444443
2024-03-10 10:14:58,25.3656,25.3618,25.5967,34.9808,35.0057,25.1893,25.3585,-0.11215,109.668,874.432,0.0,24.444444444444446,24.709999999999997
2024-03-10 10:14:59,25.3529,25.3684,25.5882,34.9889,35.0156,25.197,25.3618,0.216172,106.713,880.342,0.0,24.444444444444446,24.710555555555555
2024-03-10 10:15:00,25.3539,25.3749,25.5899,34.9922,35.0024,25.1936,25.3651,0.216172,104.743,875.417,0.0,24.444444444444446,24.71111111111111
2024-03-10 10:15:01,25.3677,25.3618,25.5856,34.995,35.0024,25.1953,25.3618,-0.440473,104.743,873.775,0.0,24.444444444444446,24.711666666666666
2024-03-10 10:15:02,25.3521,25.3684,25.5979,35.0023,35.009,25.201,25.3618,-0.440473,102.773,876.402,0.0,24.444444444444446,24.71222222222222
2024-03-10 10:15:03,25.3671,25.3618,25.5971,34.9952,35.0057,25.2045,25.3618,0.872818,106.713,876.894,0.0,24.444444444444446,24.712777777777777
2024-03-10 10:15:04,25.3651,25.3651,25.5971,35.0287,35.0057,25.1945,25.3651,-0.11215,108.683,876.894,0.0,24.444444444444446,24.71333333333333
2024-03-10 10:15:05,25.3903,25.3749,25.6089,34.9933,35.0057,25.1944,25.3618,0.544495,105.728,876.894,0.0,24.444444444444446,24.71388888888889
2024-03-10 10:15:06,25.376,25.3651,25.5994,34.9954,34.9992,25.1946,25.3618,0.216172,109.668,876.238,0.0,24.444444444444446,24.714444444444442
2024-03-10 10:15:07,25.3739,25.3651,25.5955,34.9964,35.0057,25.1949,25.3684,-0.11215,106.713,876.238,0.0,24.444444444444446,24.715
2024-03-10 10:15:08,25.3824,25.3651,25.5875,35.01,34.9795,25.1866,25.3618,0.216172,103.758,875.909,0.0,24.444444444444446,24.715555555555554
2024-03-10 10:15:09,25.3735,25.3684,25.5969,34.9888,35.0123,25.1921,25.3618,-0.11215,102.773,876.073,0.0,24.444444444444446,24.716111111111108
2024-03-10 10:15:10,25.3782,25.3618,25.5934,35.0164,35.0024,25.1938,25.3618,0.216172,109.668,875.909,0.0,24.444444444444446,24.716666666666665
2024-03-10 10:15:11,25.3838,25.3618,25.5996,35.0181,35.009,25.1968,25.3651,0.544495,106.713,875.745,0.0,24.444444444444446,24.71722222222222
2024-03-10 10:15:12,25.4091,25.3651,25.6005,35.0191,35.0024,25.1996,25.3651,0.544495,121.488,875.089,0.0,24.444444444444446,24.717777777777776
2024-03-10 10:15:13,25.3956,25.3684,25.5943,35.0074,35.009,25.2129,25.3585,0.216172,103.758,874.924,0.0,24.444444444444446,24.71833333333333
2024-03-10 10:15:14,25.405,25.3684,25.6081,35.0163,35.0057,25.2117,25.3651,1.52946,103.758,875.417,0.0,24.444444444444446,24.718888888888888
2024-03-10 10:15:15,25.3965,25.3618,25.6051,35.0178,35.009,25.2038,25.3618,0.544495,105.728,875.253,0.0,24.444444444444446,24.71944444444444
2024-03-10 10:15:16,25.3953,25.3684,25.604,35.0301,35.0057,25.2036,25.3585,0.544495,105.728,874.104,0.0,24.444444444444446,24.72
2024-03-10 10:15:17,25.3736,25.3618,25.5951,35.0177,35.0057,25.2109,25.3618,-0.11215,106.713,876.73,0.0,24.444444444444446,24.720555555555553
2024-03-10 10:15:18,25.3838,25.3684,25.6094,35.0276,35.009,25.2102,25.3651,0.544495,103.758,877.551,0.0,24.444444444444446,24.72111111111111
2024-03-10 10:15:19,25.3712,25.3651,25.5955,35.023,35.0057,25.2139,25.3618,-0.440473,102.773,877.387,0.0,24.444444444444446,24.721666666666664
2024-03-10 10:15:20,25.3663,25.3684,25.5974,35.0315,35.009,25.212,25.3618,1.20114,106.713,871.149,0.0,24.444444444444446,24.72222222222222
2024-03-10 10:15:21,25.367,25.3618,25.6016,35.0338,35.009,25.2166,25.3585,0.216172,102.773,877.715,0.0,24.444444444444446,24.722777777777775
2024-03-10 10:15:22,25.3709,25.3651,25.6053,35.0252,35.0024,25.2077,25.3651,0.544495,105.728,877.058,0.0,24.444444444444446,24.723333333333333
