TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 10:15:23,25.3601,25.3618,25.6108,35.0302,35.0024,25.2167,25.3585,0.544495,107.698,877.058,0.0,24.444444444444446,24.723888888888887
2024-03-10 10:15:24,25.3717,25.3618,25.6047,35.0325,35.0057,25.2216,25.3684,-1.42544,105.728,876.894,0.0,24.444444444444446,24.724444444444444
2024-03-10 10:15:25,25.3609,25.3618,25.5966,35.0379,35.0057,25.2122,25.3618,0.544495,106.713,876.402,0.0,24.444444444444446,24.724999999999998
2024-03-10 10:15:26,25.3493,25.3684,25.6037,35.0342,35.009,25.2193,25.3618,0.872818,102.773,875.745,0.0,24.444444444444446,24.725555555555555
2024-03-10 10:15:27,25.3672,25.3651,25.6077,35.0361,35.0024,25.2094,25.3618,-1.75376,108.683,874.596,0.0,24.444444444444446,24.72611111111111
2024-03-10 10:15:28,25.3568,25.3651,25.605,35.034,34.9959,25.2207,25.3585,0.544495,104.743,875.089,0.0,24.444444444444446,24.726666666666663
2024-03-10 10:15:29,25.3641,25.3651,25.5976,35.0459,35.0024,25.2128,25.3618,0.544495,107.698,874.432,0.0,24.444444444444446,24.72722222222222
2024-03-10 10:15:30,25.3616,25.3618,25.6108,35.0296,35.009,25.211,25.3618,2.18611,106.713,869.835,0.0,24.444444444444446,24.727777777777774
2024-03-10 10:15:31,25.3678,25.3914,25.5989,35.0328,35.0057,25.2099,25.3881,1.85779,120.503,872.954,0.0,24.444444444444446,24.72833333333333
2024-03-10 10:15:32,25.3715,25.3914,25.6067,35.0429,35.009,25.2194,25.3914,1.20114,104.743,872.626,0.0,24.444444444444446,24.728888888888886
2024-03-10 10:15:33,25.3782,25.3946,25.6139,35.0549,35.0024,25.2012,25.3881,0.544495,104.743,873.611,0.0,24.444444444444446,24.729444444444443
2024-03-10 10:15:34,25.3608,25.3946,25.615,35.043,35.0057,25.2129,25.3914,1.20114,106.713,871.969,0.0,24.444444444444446,24.729999999999997
2024-03-10 10:15:35,25.3595,25.3946,25.6185,35.0401,35.0057,25.199,25.3881,0.872818,103.758,872.298,0.0,24.444444444444446,24.730555555555554
2024-03-10 10:15:36,25.3674,25.3914,25.6123,35.0403,35.009,25.212,25.3979,0.544495,104.743,866.716,0.0,24.444444444444446,24.731111111111108
2024-03-10 10:15:37,25.3717,25.3914,25.6094,35.0484,35.0057,25.2056,25.3914,0.216172,105.728,871.313,0.0,24.444444444444446,24.731666666666666
2024-03-10 10:15:38,25.352,25.3946,25.5932,35.0488,35.0057,25.2025,25.3881,0.872818,104.743,868.85,0.0,24.444444444444446,24.73222222222222
2024-03-10 10:15:39,25.3685,25.3979,25.6101,35.0518,35.0024,25.2136,25.3914,2.84276,105.728,871.641,0.0,24.444444444444446,24.732777777777777
2024-03-10 10:15:40,25.3601,25.3914,25.612,35.0355,35.0024,25.2122,25.3914,0.544495,106.713,872.134,0.0,24.444444444444446,24.73333333333333
2024-03-10 10:15:41,25.374,25.3946,25.6083,35.0483,35.0057,25.2039,25.3914,1.20114,103.758,872.134,0.0,24.444444444444446,24.733888888888888
2024-03-10 10:15:42,25.3577,25.3946,25.6032,35.0562,35.0057,25.2166,25.3914,0.872818,104.743,872.298,0.0,24.444444444444446,24.734444444444442
2024-03-10 10:15:43,25.3717,25.3946,25.6159,35.0397,35.0123,25.2014,25.3979,0.872818,103.758,872.626,0.0,24.444444444444446,24.735
2024-03-10 10:15:44,25.3658,25.4012,25.6092,35.0322,35.0024,25.2165,25.3946,0.872818,105.728,873.119,0.0,24.444444444444446,24.735555555555553
2024-03-10 10:15:45,25.3777,25.3946,25.6129,35.0343,35.0057,25.195,25.3881,0.544495,109.668,871.477,0.0,24.444444444444446,24.736111111111107
2024-03-10 10:15:46,25.3683,25.3946,25.612,35.055,35.0024,25.204,25.3618,0.216172,102.773,873.775,0.0,24.444444444444446,24.736666666666665
2024-03-10 10:15:47,25.3653,25.3979,25.6113,35.0601,35.009,25.2056,25.3881,0.544495,106.713,873.939,0.0,24.444444444444446,24.73722222222222
2024-03-10 10:15:48,25.3745,25.3979,25.6184,35.0479,34.9992,25.1988,25.3946,1.20114,104.743,874.104,0.0,24.444444444444446,24.737777777777776
2024-03-10 10:15:49,25.3621,25.3848,25.6143,35.0466,35.0057,25.1978,25.3914,0.544495,103.758,874.268,0.0,24.444444444444446,24.73833333333333
2024-03-10 10:15:50,25.3588,25.3979,25.6146,35.0608,35.0057,25.1953,25.3979,1.20114,105.728,872.298,0.0,24.444444444444446,24.738888888888887
2024-03-10 10:15:51,25.3733,25.3881,25.6232,35.0568,35.0057,25.2002,25.3881,0.872818,103.758,874.596,0.0,24.444444444444446,24.73944444444444
2024-03-10 10:15:52,25.3709,25.3914,25.6221,35.0338,35.0057,25.1912,25.3881,0.872818,108.683,873.775,0.0,24.444444444444446,24.74
2024-03-10 10:15:53,25.3618,25.3914,25.6154,35.041,35.0057,25.1944,25.3914,1.20114,104.743,875.745,0.0,24.444444444444446,24.740555555555552
2024-03-10 10:15:54,25.3697,25.3946,25.6189,35.0327,35.0057,25.1911,25.3881,0.544495,104.743,874.76,0.0,24.444444444444446,24.74111111111111
2024-03-10 10:15:55,25.3854,25.3979,25.6077,35.0366,35.009,25.1796,25.3848,1.20114,104.743,874.596,0.0,24.444444444444446,24.741666666666664
2024-03-10 10:15:56,25.3794,25.3946,25.6235,35.0394,35.009,25.1927,25.3881,0.544495,108.683,876.894,0.0,24.444444444444446,24.74222222222222
2024-03-10 10:15:57,25.3814,25.3454,25.6251,35.0445,35.009,25.1896,25.3881,0.544495,105.728,877.715,0.0,24.444444444444446,24.742777777777775
2024-03-10 10:15:58,25.39,25.3979,25.6237,35.036,35.0057,25.181,25.3881,2.18611,108.683,877.715,0.0,24.444444444444446,24.743333333333332
2024-03-10 10:15:59,25.3906,25.3881,25.6245,35.0348,35.0024,25.1874,25.4012,0.872818,104.743,877.058,0.0,24.444444444444446,24.743888888888886
2024-03-10 10:16:00,25.4007,25.3914,25.6222,35.0228,35.0057,25.1776,25.3848,0.872818,106.713,876.238,0.0,24.444444444444446,24.744444444444444
2024-03-10 10:16:01,25.4025,25.3881,25.6236,35.0084,35.009,25.1782,25.3914,0.544495,103.758,874.432,0.0,24.444444444444446,24.744999999999997
2024-03-10 10:16:02,25.4043,25.3914,25.6249,35.0172,35.009,25.1776,25.3881,0.872818,108.683,874.924,0.0,24.444444444444446,24.745555555555555
2024-03-10 10:16:03,25.3991,25.3946,25.6165,35.0296,35.0057,25.1825,25.3914,0.216172,107.698,873.775,0.0,24.444444444444446,24.74611111111111
2024-03-10 10:16:04,25.4074,25.3946,25.6065,35.0233,35.0057,25.1807,25.3881,-0.11215,101.788,875.909,0.0,24.444444444444446,24.746666666666663
2024-03-10 10:16:05,25.4067,25.3946,25.6241,35.0163,35.009,25.1745,25.3881,0.872818,108.683,876.73,0.0,24.444444444444446,24.74722222222222
2024-03-10 10:16:06,25.4108,25.3946,25.6394,35.0299,35.0057,25.1675,25.3848,-0.11215,104.743,873.775,0.0,24.444444444444446,24.747777777777774
2024-03-10 10:16:07,25.4166,25.3914,25.6212,35.0169,35.0057,25.1699,25.3848,-1.75376,101.788,872.954,0.0,24.444444444444446,24.74833333333333
2024-03-10 10:16:08,25.3989,25.3946,25.6186,35.0157,35.009,25.1747,25.3848,0.544495,105.728,872.626,0.0,24.444444444444446,24.748888888888885
2024-03-10 10:16:09,25.4219,25.4012,25.633,35.006,35.009,25.1545,25.3914,0.216172,108.683,872.134,0.0,24.444444444444446,24.749444444444443
2024-03-10 10:16:10,25.4262,25.3881,25.6286,34.9972,35.0057,25.1577,25.3881,0.216172,104.743,873.611,0.0,24.444444444444446,24.749999999999996
2024-03-10 10:16:11,25.4245,25.3914,25.6378,34.9936,35.009,25.147,25.3881,-1.42544,104.743,877.551,0.0,24.444444444444446,24.750555555555554
2024-03-10 10:16:12,25.4163,25.3946,25.6392,34.9953,34.9992,25.139,25.3946,0.544495,103.758,873.939,0.0,24.444444444444446,24.751111111111108
2024-03-10 10:16:13,25.4186,25.3979,25.6322,34.9971,35.0123,25.1468,25.3914,0.544495,106.713,894.131,0.0,24.444444444444446,24.751666666666665
2024-03-10 10:16:14,25.4213,25.4275,25.6362,34.9972,35.0222,25.1293,25.3914,0.216172,103.758,874.76,0.0,24.444444444444446,24.75222222222222
2024-03-10 10:16:15,25.4111,25.3946,25.6347,35.0017,35.0123,25.1162,25.3881,-0.11215,108.683,874.432,0.0,24.444444444444446,24.752777777777776
2024-03-10 10:16:16,25.4197,25.3946,25.6462,35.0019,34.9992,25.1196,25.3881,0.544495,105.728,875.745,0.0,24.444444444444446,24.75333333333333
2024-03-10 10:16:17,25.4265,25.3979,25.6483,34.9887,35.0057,25.1147,25.3946,0.544495,105.728,876.73,0.0,24.444444444444446,24.753888888888888
2024-03-10 10:16:18,25.4084,25.3979,25.6446,34.9894,35.0057,25.1118,25.3848,-1.09712,112.623,877.223,0.0,24.444444444444446,24.75444444444444
2024-03-10 10:16:19,25.4122,25.3914,25.6397,34.983,35.0057,25.1069,25.3815,-0.11215,102.773,877.551,0.0,24.444444444444446,24.755
2024-03-10 10:16:20,25.3925,25.3946,25.6401,34.9783,35.0057,25.0943,25.3815,-0.768796,108.683,876.73,0.0,24.444444444444446,24.755555555555553
2024-03-10 10:16:21,25.3912,25.3946,25.6363,34.9896,35.0057,25.087,25.3881,-0.11215,102.773,878.208,0.0,24.444444444444446,24.75611111111111
2024-03-10 10:16:22,25.4146,25.3914,25.6457,35.0059,35.009,25.0784,25.3881,0.216172,108.683,875.745,0.0,24.444444444444446,24.756666666666664
2024-03-10 10:16:23,25.4127,25.3979,25.6499,34.9886,35.0057,25.0725,25.3914,0.216172,105.728,877.387,0.0,24.444444444444446,24.757222222222218
2024-03-10 10:16:24,25.3942,25.3946,25.6445,34.9722,35.0057,25.0658,25.3946,0.216172,105.728,877.715,0.0,24.444444444444446,24.757777777777775
2024-03-10 10:16:25,25.411,25.3946,25.6565,34.9805,35.0024,25.0544,25.3848,-1.09712,108.683,877.223,0.0,24.444444444444446,24.75833333333333
2024-03-10 10:16:26,25.3975,25.3946,25.6476,34.9918,35.0123,25.0557,25.3881,-0.11215,103.758,875.253,0.0,24.444444444444446,24.758888888888887
2024-03-10 10:16:27,25.4,25.3881,25.6485,34.9918,35.0057,25.045,25.3848,-0.11215,109.668,869.671,0.0,24.444444444444446,24.75944444444444
2024-03-10 10:16:28,25.3943,25.3946,25.6494,34.9927,35.009,25.0457,25.3914,0.216172,104.743,874.924,0.0,24.444444444444446,24.759999999999998
2024-03-10 10:16:29,25.397,25.3979,25.6596,34.9899,35.009,25.0383,25.3946,0.544495,105.728,875.909,0.0,24.444444444444446,24.760555555555552
2024-03-10 10:16:30,25.3798,25.3914,25.6481,34.9739,35.009,25.0458,25.3881,0.544495,108.683,876.073,0.0,24.444444444444446,24.76111111111111
2024-03-10 10:16:31,25.4004,25.4242,25.6516,34.985,35.009,25.0445,25.4209,-0.11215,102.773,875.581,0.0,24.444444444444446,24.761666666666663
2024-03-10 10:16:32,25.395,25.4209,25.6524,34.9904,34.9992,25.0467,25.4209,-0.440473,105.728,875.253,0.0,24.444444444444446,24.76222222222222
2024-03-10 10:16:33,25.3963,25.4242,25.6566,35.0033,35.009,25.0383,25.4144,-0.11215,104.743,874.924,0.0,24.444444444444446,24.762777777777774
2024-03-10 10:16:34,25.3848,25.4209,25.6498,34.9875,35.009,25.0303,25.4209,-0.11215,109.668,873.611,0.0,24.444444444444446,24.763333333333332
2024-03-10 10:16:35,25.3872,25.4209,25.659,34.9951,34.9992,25.0468,25.4209,-0.440473,104.743,874.432,0.0,24.444444444444446,24.763888888888886
2024-03-10 10:16:36,25.3856,25.4209,25.6426,35.0066,34.9992,25.0554,25.4209,-0.11215,110.653,874.432,0.0,24.444444444444446,24.764444444444443
2024-03-10 10:16:37,25.4052,25.4209,25.6504,35.0086,35.0123,25.0481,25.4209,-0.11215,93.9085,875.089,0.0,24.444444444444446,24.764999999999997
2024-03-10 10:16:38,25.3999,25.4209,25.652,34.9872,35.0057,25.0465,25.4209,-0.11215,101.788,873.775,0.0,24.444444444444446,24.765555555555554
2024-03-10 10:16:39,25.4085,25.4242,25.6512,34.988,35.0057,25.0491,25.4209,-0.440473,105.728,873.447,0.0,24.444444444444446,24.76611111111111
2024-03-10 10:16:40,25.3954,25.4176,25.6548,34.989,35.0123,25.0554,25.4176,-0.440473,102.773,874.268,0.0,24.444444444444446,24.766666666666666
2024-03-10 10:16:41,25.4046,25.4209,25.6567,34.9872,35.0057,25.0553,25.4176,-0.11215,107.698,873.119,0.0,24.444444444444446,24.76722222222222
2024-03-10 10:16:42,25.3937,25.4275,25.6499,34.9852,35.0057,25.0692,25.4242,-0.768796,106.713,873.775,0.0,24.444444444444446,24.767777777777773
2024-03-10 10:16:43,25.4145,25.4242,25.658,35.0104,35.0024,25.0648,25.4176,-0.440473,107.698,873.447,0.0,24.444444444444446,24.76833333333333
2024-03-10 10:16:44,25.403,25.4209,25.6471,35.0039,35.0057,25.061,25.4209,-0.11215,110.653,871.805,0.0,24.444444444444446,24.768888888888885
2024-03-10 10:16:45,25.4144,25.4209,25.6577,35.0043,34.9992,25.0679,25.4176,-1.09712,104.743,872.462,0.0,24.444444444444446,24.769444444444442
2024-03-10 10:16:46,25.4183,25.4176,25.6474,35.0038,35.0057,25.0638,25.4176,0.216172,105.728,878.864,0.0,24.444444444444446,24.769999999999996
2024-03-10 10:16:47,25.4074,25.4242,25.652,35.0204,35.009,25.0598,25.4111,-0.440473,105.728,868.194,0.0,24.444444444444446,24.770555555555553
2024-03-10 10:16:48,25.4253,25.4242,25.6477,34.9954,35.009,25.0528,25.4209,0.216172,106.713,872.79,0.0,24.444444444444446,24.771111111111107
2024-03-10 10:16:49,25.4187,25.4209,25.6462,35.0052,34.9565,25.0526,25.4176,-0.11215,111.638,872.298,0.0,24.444444444444446,24.771666666666665
2024-03-10 10:16:50,25.4167,25.4209,25.6533,35.0072,35.0024,25.0474,25.4209,-1.09712,101.788,872.626,0.0,24.444444444444446,24.77222222222222
2024-03-10 10:16:51,25.4199,25.4242,25.6485,35.0178,35.0057,25.0484,25.4176,-0.440473,104.743,872.79,0.0,24.444444444444446,24.772777777777776
2024-03-10 10:16:52,25.4134,25.4242,25.6567,35.0075,35.0057,25.0573,25.4209,-2.73873,109.668,872.462,0.0,24.444444444444446,24.77333333333333
2024-03-10 10:16:53,25.423,25.4341,25.6525,35.0118,35.0057,25.0426,25.4209,-2.08209,108.683,871.641,0.0,24.444444444444446,24.773888888888887
2024-03-10 10:16:54,25.4264,25.4242,25.6641,35.0279,35.009,25.0474,25.4144,-0.440473,104.743,873.611,0.0,24.444444444444446,24.77444444444444
2024-03-10 10:16:55,25.4199,25.4209,25.6492,35.0137,35.0057,25.0524,25.4209,-2.41041,102.773,882.312,0.0,24.444444444444446,24.775
2024-03-10 10:16:56,25.4188,25.4209,25.6431,35.0173,35.0057,25.0611,25.4176,-0.440473,105.728,869.343,0.0,24.444444444444446,24.775555555555552
2024-03-10 10:16:57,25.4239,25.4275,25.6541,35.0273,35.009,25.0485,25.4176,-0.768796,105.728,875.581,0.0,24.444444444444446,24.77611111111111
2024-03-10 10:16:58,25.4222,25.4242,25.6634,35.0312,35.009,25.0484,25.4209,-1.09712,108.683,875.253,0.0,24.444444444444446,24.776666666666664
2024-03-10 10:16:59,25.4268,25.4242,25.6597,35.0345,35.009,25.0582,25.4209,-1.09712,109.668,877.058,0.0,24.444444444444446,24.77722222222222
2024-03-10 10:17:00,25.4304,25.4176,25.6564,35.0344,35.009,25.048,25.4209,-0.768796,109.668,876.402,0.0,24.444444444444446,24.777777777777775
2024-03-10 10:17:01,25.4238,25.4209,25.6625,35.0356,35.009,25.0242,25.4144,-1.09712,110.653,876.402,0.0,24.444444444444446,24.77833333333333
2024-03-10 10:17:02,25.4249,25.4275,25.6565,35.0392,35.009,25.0303,25.4209,-1.75376,111.638,876.402,0.0,24.444444444444446,24.778888888888886
2024-03-10 10:17:03,25.419,25.4242,25.6698,35.0355,35.0024,25.0107,25.4144,-1.42544,109.668,876.894,0.0,24.444444444444446,24.77944444444444
2024-03-10 10:17:04,25.423,25.4275,25.6583,35.0357,35.0057,25.0267,25.4176,-1.09712,109.668,875.745,0.0,24.444444444444446,24.779999999999998
2024-03-10 10:17:05,25.4152,25.4275,25.658,35.0337,34.9992,25.0246,25.4176,-0.768796,111.638,877.879,0.0,24.444444444444446,24.78055555555555
2024-03-10 10:17:06,25.4382,25.4111,25.6663,35.0361,35.009,25.0238,25.4144,-0.440473,109.668,877.387,0.0,24.444444444444446,24.78111111111111
2024-03-10 10:17:07,25.4184,25.4308,25.6662,35.043,35.0057,25.0197,25.4176,-0.440473,111.638,877.223,0.0,24.444444444444446,24.781666666666663
2024-03-10 10:17:08,25.4352,25.4242,25.6583,35.03,35.009,25.0204,25.4209,-1.09712,111.638,876.566,0.0,24.444444444444446,24.78222222222222
2024-03-10 10:17:09,25.4463,25.4308,25.6743,35.0389,35.0024,25.0133,25.4176,-0.440473,107.698,876.894,0.0,24.444444444444446,24.782777777777774
2024-03-10 10:17:10,25.4303,25.4275,25.6674,35.0411,35.0123,25.0184,25.4209,-0.11215,103.758,877.387,0.0,24.444444444444446,24.78333333333333
2024-03-10 10:17:11,25.4321,25.4242,25.6596,35.0507,35.0024,25.0244,25.4176,-0.11215,106.713,876.894,0.0,24.444444444444446,24.783888888888885
2024-03-10 10:17:12,25.4344,25.4176,25.6694,35.0473,35.009,25.0168,25.4111,-0.11215,109.668,876.402,0.0,24.444444444444446,24.784444444444443
2024-03-10 10:17:13,25.4325,25.4308,25.6693,35.0751,35.0057,25.0322,25.4209,0.216172,105.728,875.909,0.0,24.444444444444446,24.784999999999997
2024-03-10 10:17:14,25.4296,25.4176,25.6778,35.0533,35.0024,25.0151,25.4144,-0.11215,106.713,875.253,0.0,24.444444444444446,24.785555555555554
2024-03-10 10:17:15,25.4343,25.4242,25.6765,35.0706,35.009,25.0249,25.4176,-9.63351,107.698,874.268,0.0,24.444444444444446,24.786111111111108
2024-03-10 10:17:16,25.4364,25.4242,25.6748,35.0558,35.0057,25.0274,25.4209,0.216172,108.683,875.581,0.0,24.444444444444446,24.786666666666665
2024-03-10 10:17:17,25.4247,25.4209,25.6727,35.0815,35.0057,25.0232,25.4176,0.872818,106.713,874.924,0.0,24.444444444444446,24.78722222222222
2024-03-10 10:17:18,25.4305,25.4242,25.6836,35.0608,35.009,25.0367,25.4176,2.18611,103.758,874.268,0.0,24.444444444444446,24.787777777777777
2024-03-10 10:17:19,25.4318,25.4275,25.6786,35.0604,35.009,25.0279,25.4242,0.544495,104.743,894.131,0.0,24.444444444444446,24.78833333333333
2024-03-10 10:17:20,25.4325,25.4209,25.6807,35.0733,35.0024,25.0378,25.4176,0.544495,109.668,875.089,0.0,24.444444444444446,24.788888888888888
2024-03-10 10:17:21,25.4359,25.4209,25.6734,35.0846,35.009,25.0333,25.4144,0.872818,107.698,873.939,0.0,24.444444444444446,24.78944444444444
2024-03-10 10:17:22,25.4429,25.4176,25.6806,35.0683,35.009,25.0342,25.4176,0.544495,107.698,873.611,0.0,24.444444444444446,24.79
2024-03-10 10:17:23,25.4348,25.4275,25.6812,35.0521,35.0123,25.037,25.4209,0.872818,103.758,873.447,0.0,24.444444444444446,24.790555555555553
2024-03-10 10:17:24,25.4235,25.4275,25.6729,35.0623,34.9992,25.0526,25.4176,0.216172,105.728,874.76,0.0,24.444444444444446,24.79111111111111
2024-03-10 10:17:25,25.4243,25.4242,25.6791,35.08,35.009,25.0487,25.4242,0.544495,105.728,874.924,0.0,24.444444444444446,24.791666666666664
2024-03-10 10:17:26,25.4184,25.4176,25.6791,35.0609,35.009,25.0463,25.4209,0.216172,104.743,870.164,0.0,24.444444444444446,24.79222222222222
2024-03-10 10:17:27,25.4037,25.4209,25.6858,35.0608,35.0123,25.0578,25.4111,-0.768796,109.668,874.924,0.0,24.444444444444446,24.792777777777776
2024-03-10 10:17:28,25.4079,25.4439,25.6803,35.052,34.9992,25.0506,25.4176,0.216172,107.698,875.581,0.0,24.444444444444446,24.793333333333333
2024-03-10 10:17:29,25.4128,25.4209,25.6843,35.0596,35.009,25.0772,25.4144,1.20114,108.683,875.745,0.0,24.444444444444446,24.793888888888887
2024-03-10 10:17:30,25.3989,25.4209,25.68,35.0527,35.0057,25.073,25.4176,1.52946,104.743,876.073,0.0,24.444444444444446,24.794444444444444
2024-03-10 10:17:31,25.3874,25.4505,25.6662,35.0528,35.0057,25.0684,25.4439,-0.11215,103.758,876.566,0.0,24.444444444444446,24.794999999999998
2024-03-10 10:17:32,25.3849,25.4538,25.6742,35.0478,35.0024,25.0714,25.4505,0.216172,105.728,876.566,0.0,24.444444444444446,24.795555555555552
2024-03-10 10:17:33,25.3847,25.4472,25.6698,35.0503,35.009,25.0719,25.4439,-0.440473,107.698,875.745,0.0,24.444444444444446,24.79611111111111
2024-03-10 10:17:34,25.4005,25.4538,25.6855,35.0526,34.9992,25.0772,25.4439,-0.11215,110.653,876.402,0.0,24.444444444444446,24.796666666666663
2024-03-10 10:17:35,25.3848,25.4439,25.6772,35.056,34.9992,25.0848,25.4439,0.216172,106.713,872.79,0.0,24.444444444444446,24.79722222222222
2024-03-10 10:17:36,25.3855,25.4505,25.6897,35.0359,35.009,25.0818,25.4406,-0.768796,104.743,874.924,0.0,24.444444444444446,24.797777777777775
2024-03-10 10:17:37,25.4006,25.4603,25.679,35.045,35.0024,25.0811,25.4505,0.216172,104.743,874.596,0.0,24.444444444444446,24.798333333333332
2024-03-10 10:17:38,25.4085,25.4439,25.6891,35.057,35.0057,25.0796,25.4406,-0.440473,108.683,881.655,0.0,24.444444444444446,24.798888888888886
2024-03-10 10:17:39,25.3958,25.4505,25.6783,35.0315,35.0057,25.0899,25.4439,-0.440473,110.653,873.283,0.0,24.444444444444446,24.799444444444443
2024-03-10 10:17:40,25.3977,25.4505,25.6797,35.0422,35.0057,25.089,25.4406,-0.768796,107.698,877.058,0.0,24.444444444444446,24.799999999999997
2024-03-10 10:17:41,25.4137,25.4505,25.6816,35.0372,35.0024,25.0931,25.4472,-0.440473,107.698,874.432,0.0,24.444444444444446,24.800555555555555
2024-03-10 10:17:42,25.412,25.4472,25.6824,35.0364,34.9992,25.0965,25.4439,-0.11215,101.788,871.969,0.0,24.444444444444446,24.80111111111111
2024-03-10 10:17:43,25.4173,25.4472,25.6786,35.0388,35.0057,25.109,25.4669,0.216172,111.638,871.805,0.0,24.444444444444446,24.801666666666666
2024-03-10 10:17:44,25.4302,25.4505,25.6794,35.0275,35.0057,25.1013,25.4439,1.20114,110.653,870.656,0.0,24.444444444444446,24.80222222222222
2024-03-10 10:17:45,25.4267,25.4505,25.6799,35.0236,35.009,25.1077,25.4472,0.544495,109.668,870.656,0.0,24.444444444444446,24.802777777777777
2024-03-10 10:17:46,25.4209,25.4439,25.6817,35.0095,35.009,25.1185,25.4406,-0.11215,105.728,875.253,0.0,24.444444444444446,24.80333333333333
2024-03-10 10:17:47,25.4277,25.4439,25.6758,35.0104,34.9992,25.1146,25.4505,-1.42544,106.713,873.119,0.0,24.444444444444446,24.80388888888889
2024-03-10 10:17:48,25.4323,25.4505,25.6774,35.0151,35.0057,25.1023,25.4406,-1.75376,105.728,872.298,0.0,24.444444444444446,24.804444444444442
2024-03-10 10:17:49,25.4334,25.4472,25.6798,35.0018,35.0123,25.115,25.4439,-0.768796,107.698,872.954,0.0,24.444444444444446,24.805
2024-03-10 10:17:50,25.4347,25.4505,25.6923,35.0338,35.0024,25.1159,25.4439,-0.440473,110.653,873.775,0.0,24.444444444444446,24.805555555555554
2024-03-10 10:17:51,25.4379,25.4505,25.6832,35.0147,35.009,25.115,25.4439,-2.41041,108.683,879.357,0.0,24.444444444444446,24.80611111111111
2024-03-10 10:17:52,25.4462,25.4439,25.6867,35.007,35.0057,25.125,25.4406,-1.09712,105.728,874.268,0.0,24.444444444444446,24.806666666666665
2024-03-10 10:17:53,25.4532,25.4538,25.6809,34.9938,35.0057,25.1294,25.4472,0.216172,107.698,874.924,0.0,24.444444444444446,24.807222222222222
2024-03-10 10:17:54,25.4449,25.4472,25.6785,34.9974,35.009,25.12,25.4439,-1.75376,107.698,872.626,0.0,24.444444444444446,24.807777777777776
2024-03-10 10:17:55,25.4441,25.4505,25.6944,34.997,35.0057,25.1175,25.4505,-1.09712,110.653,870.0,0.0,24.444444444444446,24.808333333333334
2024-03-10 10:17:56,25.4512,25.4472,25.6846,35.0158,35.0024,25.1253,25.4439,0.544495,107.698,874.596,0.0,24.444444444444446,24.808888888888887
2024-03-10 10:17:57,25.4592,25.4406,25.6791,35.0011,35.0057,25.1134,25.4439,-0.768796,109.668,874.432,0.0,24.444444444444446,24.809444444444445
2024-03-10 10:17:58,25.4515,25.4439,25.6949,34.9932,35.0057,25.1282,25.4406,-1.42544,110.653,874.268,0.0,24.444444444444446,24.81
2024-03-10 10:17:59,25.4406,25.4505,25.6893,34.982,35.0057,25.1411,25.4406,-1.42544,109.668,873.775,0.0,24.444444444444446,24.810555555555556
2024-03-10 10:18:00,25.4433,25.4472,25.6901,34.9807,35.009,25.1162,25.4472,-1.09712,109.668,873.611,0.0,24.444444444444446,24.81111111111111
2024-03-10 10:18:01,25.4449,25.4439,25.6904,34.9834,35.009,25.1278,25.4472,1663.17,116.563,873.119,-0.10876865826348765,24.444444444444446,24.811666666666664
2024-03-10 10:18:02,25.4477,25.4439,25.6818,34.9776,35.009,25.138,25.4406,2284.69,118.533,873.775,-0.10379581999011277,24.444444444444446,24.81222222222222
2024-03-10 10:18:03,25.456,25.4472,25.6962,34.9791,35.009,25.1357,25.4439,2325.07,138.232,872.134,-0.10630043862267134,24.444444444444446,24.812777777777775
2024-03-10 10:18:04,25.4583,25.4406,25.6866,34.9845,35.0024,25.1467,25.4373,2364.47,167.781,872.954,-0.10112909168913398,24.444444444444446,24.813333333333333
2024-03-10 10:18:05,25.4482,25.4439,25.6446,34.9768,35.0057,25.1459,25.4406,2337.22,223.924,885.102,-0.08820915084091079,24.444444444444446,24.813888888888886
2024-03-10 10:18:06,25.4665,25.4505,25.616,34.9688,35.0123,25.1396,25.4406,2245.29,291.887,891.505,-0.06763068896341422,24.444444444444446,24.814444444444444
2024-03-10 10:18:07,25.4568,25.4505,25.5504,34.9851,35.0057,25.126,25.4439,2263.02,388.414,916.621,-0.043535595297743174,24.444444444444446,24.814999999999998
2024-03-10 10:18:08,25.454,25.4538,25.484,34.9918,35.0057,25.1508,25.4472,2284.36,469.181,957.826,-0.014580979929960129,24.444444444444446,24.815555555555555
2024-03-10 10:18:09,25.4416,25.4538,25.3735,34.9772,35.009,25.1503,25.4406,2294.54,487.896,1009.21,0.03487446009410966,24.444444444444446,24.81611111111111
2024-03-10 10:18:10,25.4458,25.4538,25.2414,34.9908,35.009,25.1423,25.4505,2308.0,488.881,1079.47,0.11196191148079482,24.444444444444446,24.816666666666666
2024-03-10 10:18:11,25.4239,25.4472,25.0587,34.9889,35.0057,25.1422,25.4472,2325.07,482.971,1161.06,0.21516135366236283,24.444444444444446,24.81722222222222
2024-03-10 10:18:12,25.4023,25.4472,24.8652,35.0139,35.0024,25.1404,25.4505,2347.72,486.911,1255.61,0.34220689363594003,24.444444444444446,24.817777777777778
2024-03-10 10:18:13,25.4165,25.4472,24.6433,35.0304,35.0057,25.1546,25.4439,2371.69,486.911,1325.22,0.5199465042520496,24.444444444444446,24.81833333333333
2024-03-10 10:18:14,25.3909,25.4538,24.3963,35.0654,35.009,25.1516,25.4439,2383.51,481.986,1408.78,0.7110014200224912,24.444444444444446,24.81888888888889
2024-03-10 10:18:15,25.3996,25.4406,24.1738,35.0881,35.0024,25.15,25.4406,2394.35,485.926,1495.62,0.9302929222929242,24.444444444444446,24.819444444444443
2024-03-10 10:18:16,25.3743,25.4538,23.9352,35.122,35.0057,25.1497,25.4439,2408.14,486.911,1560.3,1.1394044661312523,24.444444444444446,24.82
2024-03-10 10:18:17,25.3648,25.4472,23.7146,35.1359,35.009,25.1481,25.4439,2417.99,485.926,1640.9,1.3740341715389186,24.444444444444446,24.820555555555554
2024-03-10 10:18:18,25.3445,25.4538,23.4813,35.1959,35.009,25.1628,25.4439,2428.16,487.896,1676.36,1.5849136317543098,24.444444444444446,24.82111111111111
2024-03-10 10:18:19,25.3337,25.4538,23.2493,35.2113,35.0057,25.1573,25.4505,2437.36,493.806,1701.64,1.7998138359608924,24.444444444444446,24.821666666666665
2024-03-10 10:18:20,25.3245,25.4472,23.0253,35.25,35.0057,25.172,25.4472,2442.28,490.851,1716.42,2.0025305621170433,24.444444444444446,24.822222222222223
2024-03-10 10:18:21,25.3089,25.4538,22.822,35.2998,34.9992,25.1581,25.4439,2445.56,493.806,1725.12,2.1769901710279664,24.444444444444446,24.822777777777777
2024-03-10 10:18:22,25.294,25.4505,22.608,35.3203,34.9992,25.1645,25.4472,2455.09,494.791,1730.37,2.3584345099701367,24.444444444444446,24.823333333333334
2024-03-10 10:18:23,25.2831,25.4439,22.416,35.3551,35.009,25.1602,25.4505,2459.03,489.866,1728.56,2.5148155402699675,24.444444444444446,24.823888888888888
2024-03-10 10:18:24,25.2489,25.4472,22.2381,35.3844,35.0057,25.1724,25.4472,2464.28,483.956,1732.5,2.6468783787946624,24.444444444444446,24.824444444444445
2024-03-10 10:18:25,25.221,25.4538,22.0324,35.4216,35.0057,25.1691,25.4439,2467.89,481.986,1742.35,2.819124638390512,24.444444444444446,24.825
2024-03-10 10:18:26,25.2062,25.4472,21.8615,35.4501,35.0123,25.1777,25.4472,2473.14,493.806,1743.99,2.9599201573513496,24.444444444444446,24.825555555555557
2024-03-10 10:18:27,25.1647,25.4505,21.6942,35.4689,35.009,25.157,25.4472,2475.44,487.896,1746.46,3.075597701896604,24.444444444444446,24.82611111111111
2024-03-10 10:18:28,25.1573,25.4472,21.5131,35.4832,35.0057,25.1702,25.4472,2476.76,484.941,1747.61,3.231659240106802,24.444444444444446,24.826666666666668
2024-03-10 10:18:29,25.124,25.4538,21.3476,35.5071,35.0057,25.1784,25.4472,2478.07,491.836,1748.92,3.3514038862135327,24.444444444444446,24.827222222222222
2024-03-10 10:18:30,25.1004,25.4439,21.1885,35.5322,35.0353,25.1729,25.4472,2477.08,489.866,1749.74,3.4732824368864845,24.444444444444446,24.82777777777778
2024-03-10 10:18:31,25.0651,25.4833,21.0287,35.5492,35.009,25.1741,25.4669,2479.05,485.926,1750.73,3.5858507299666678,24.444444444444446,24.828333333333333
2024-03-10 10:18:32,25.0421,25.4768,20.8798,35.6055,35.0024,25.1723,25.4636,2480.37,483.956,1747.61,3.691107857718166,24.444444444444446,24.828888888888887
2024-03-10 10:18:33,25.0076,25.4735,20.7179,35.6095,35.0024,25.1698,25.48,2478.4,488.881,1753.84,3.817646637398097,24.444444444444446,24.829444444444444
2024-03-10 10:18:34,24.984,25.48,20.5699,35.6423,34.9992,25.1711,25.4702,2480.04,486.911,1754.67,3.930216317293073,24.444444444444446,24.83
2024-03-10 10:18:35,24.9515,25.48,20.4273,35.6564,35.0123,25.1852,25.4702,2482.34,492.821,1754.99,4.0289815381480745,24.444444444444446,24.830555555555556
2024-03-10 10:18:36,24.9261,25.48,20.2843,35.67,35.0057,25.1732,25.4702,2482.99,485.926,1754.17,4.131777623748441,24.444444444444446,24.83111111111111
2024-03-10 10:18:37,24.8912,25.4735,20.159,35.6675,35.0057,25.1825,25.4669,2481.35,485.926,1758.28,4.222114075014625,24.444444444444446,24.831666666666667
2024-03-10 10:18:38,24.8666,25.48,20.0324,35.6627,35.009,25.1786,25.4669,2483.65,484.941,1759.43,4.315940438364562,24.444444444444446,24.83222222222222
2024-03-10 10:18:39,24.8381,25.4768,19.9154,35.6852,35.0057,25.1715,25.4702,2484.64,480.016,1760.58,4.397825260685954,24.444444444444446,24.83277777777778
2024-03-10 10:18:40,24.8141,25.48,19.7939,35.7058,35.009,25.187,25.4735,2476.1,481.986,1762.22,4.489107246645982,24.444444444444446,24.833333333333332
2024-03-10 10:18:41,24.7888,25.4735,19.6973,35.687,35.0057,25.1845,25.4702,2459.68,488.881,1763.69,4.556662223285102,24.444444444444446,24.83388888888889
2024-03-10 10:18:42,24.7815,25.4768,19.5863,35.6943,35.0024,25.1886,25.4669,2463.29,484.941,1763.69,4.649469033175044,24.444444444444446,24.834444444444443
2024-03-10 10:18:43,24.7461,25.4735,19.4889,35.6652,35.0057,25.1938,25.4735,2470.19,490.851,1764.02,4.7058365626526415,24.444444444444446,24.835
2024-03-10 10:18:44,24.7233,25.4866,19.3868,35.6535,35.0057,25.1905,25.4669,2488.25,491.836,1766.32,4.783047964227443,24.444444444444446,24.835555555555555
2024-03-10 10:18:45,24.7027,25.48,19.2873,35.6756,35.009,25.2041,25.4702,2555.22,486.911,1765.66,4.851951542397283,24.444444444444446,24.836111111111112
2024-03-10 10:18:46,24.6834,25.48,19.1985,35.647,35.0057,25.1829,25.4669,2612.35,485.926,1766.98,4.917894224794957,24.444444444444446,24.836666666666666
2024-03-10 10:18:47,24.6539,25.48,19.0972,35.6257,35.0024,25.1957,25.4669,2623.52,485.926,1767.96,4.985035105030245,24.444444444444446,24.837222222222223
2024-03-10 10:18:48,24.6236,25.48,19.0119,35.6283,34.986,25.1878,25.4702,2635.99,503.655,1768.95,5.037195875165099,24.444444444444446,24.837777777777777
2024-03-10 10:18:49,24.6186,25.4768,18.9306,35.6001,35.0057,25.1844,25.4735,2660.62,495.776,1768.95,5.105684576498945,24.444444444444446,24.838333333333335
2024-03-10 10:18:50,24.6067,25.48,18.8514,35.5934,35.009,25.1958,25.4669,2645.51,490.851,1769.93,5.168956684404575,24.444444444444446,24.83888888888889
2024-03-10 10:18:51,24.5831,25.4833,18.7743,35.5787,35.009,25.1934,25.4669,2675.72,480.016,1770.1,5.217507254412568,24.444444444444446,24.839444444444446
2024-03-10 10:18:52,24.5596,25.4768,18.7072,35.5749,35.0057,25.2021,25.4669,2652.74,485.926,1767.8,5.2498387838086655,24.444444444444446,24.84
2024-03-10 10:18:53,24.5303,25.48,18.6242,35.5677,35.0057,25.1982,25.4669,2655.03,495.776,1769.77,5.303913842457293,24.444444444444446,24.840555555555557
2024-03-10 10:18:54,24.5142,25.4735,18.5641,35.5666,35.0024,25.2059,25.4669,2646.17,488.881,1771.57,5.348862301330274,24.444444444444446,24.84111111111111
2024-03-10 10:18:55,24.4845,25.4768,18.4856,35.5723,35.0057,25.2085,25.4702,2643.87,484.941,1772.39,5.395227337986195,24.444444444444446,24.84166666666667
2024-03-10 10:18:56,24.4735,25.4833,18.425,35.5826,35.0057,25.2189,25.4669,2617.28,489.866,1773.05,5.44186174045546,24.444444444444446,24.842222222222222
2024-03-10 10:18:57,24.4542,25.4768,18.3334,35.5611,34.9992,25.2193,25.4669,2611.7,489.866,1773.87,5.509457200111293,24.444444444444446,24.84277777777778
2024-03-10 10:18:58,24.4396,25.4768,18.2662,35.5771,35.0024,25.2071,25.4669,2593.31,488.881,1774.53,5.558871043302889,24.444444444444446,24.843333333333334
2024-03-10 10:18:59,24.4171,25.48,18.2023,35.5853,35.009,25.2219,25.4669,2577.88,494.791,1774.04,5.594604632881501,24.444444444444446,24.84388888888889
2024-03-10 10:19:00,24.4034,25.4735,18.1178,35.5694,35.0123,25.2194,25.4702,2574.6,490.851,1773.87,5.65779704891837,24.444444444444446,24.844444444444445
2024-03-10 10:19:01,24.3868,25.48,18.053,35.5614,35.009,25.215,25.4702,2566.39,487.896,1774.86,5.704364694497291,24.444444444444446,24.845
2024-03-10 10:19:02,24.367,25.4866,17.9701,35.5597,35.0024,25.2293,25.4735,2565.4,489.866,1774.86,5.761193993215708,24.444444444444446,24.845555555555556
2024-03-10 10:19:03,24.3376,25.4833,17.8823,35.5564,35.0057,25.2178,25.4702,2570.0,486.911,1774.86,5.81379036477128,24.444444444444446,24.84611111111111
2024-03-10 10:19:04,24.3214,25.48,17.7961,35.5521,35.009,25.2273,25.4735,2567.37,485.926,1775.02,5.877363745379302,24.444444444444446,24.846666666666668
2024-03-10 10:19:05,24.3084,25.4768,17.7237,35.5452,35.009,25.2236,25.4636,2569.01,490.851,1773.05,5.924283211106403,24.444444444444446,24.84722222222222
2024-03-10 10:19:06,24.2847,25.4768,17.6454,35.5681,35.0123,25.2241,25.4702,2572.95,486.911,1777.32,5.9877927023288136,24.444444444444446,24.84777777777778
2024-03-10 10:19:07,24.263,25.48,17.5714,35.5647,35.009,25.2327,25.4702,2575.25,488.881,1780.93,6.04721845833108,24.444444444444446,24.848333333333333
2024-03-10 10:19:08,24.2524,25.48,17.4849,35.5813,35.009,25.2164,25.4571,2584.45,496.761,1776.33,6.10001286227007,24.444444444444446,24.84888888888889
2024-03-10 10:19:09,24.2437,25.48,17.4017,35.576,35.009,25.2399,25.4669,2582.8,492.821,1778.63,6.175150104965148,24.444444444444446,24.849444444444444
2024-03-10 10:19:10,24.2231,25.4702,17.3171,35.5903,35.0057,25.2377,25.4702,2578.86,486.911,1779.45,6.235785951008356,24.444444444444446,24.85
2024-03-10 10:19:11,24.2085,25.4833,17.2488,35.6093,35.0189,25.2376,25.4636,2592.98,489.866,1781.1,6.29010158016136,24.444444444444446,24.850555555555555
2024-03-10 10:19:12,24.1935,25.4735,17.1578,35.5921,35.0156,25.2388,25.4669,2601.19,492.821,1783.39,6.366965195681512,24.444444444444446,24.851111111111113
2024-03-10 10:19:13,24.1788,25.4735,17.0827,35.5956,35.0057,25.2434,25.4669,2607.1,489.866,1781.59,6.415142815010087,24.444444444444446,24.851666666666667
2024-03-10 10:19:14,24.1607,25.4735,16.9832,35.6114,35.0057,25.2311,25.4669,2604.14,485.926,1782.24,6.491098859954935,24.444444444444446,24.852222222222224
2024-03-10 10:19:15,24.1761,25.48,16.8948,35.6296,35.0057,25.2472,25.4669,2607.1,493.806,1781.75,6.58316178401052,24.444444444444446,24.852777777777778
2024-03-10 10:19:16,24.1557,25.48,16.8176,35.6402,35.009,25.238,25.4735,2607.76,491.836,1783.56,6.641255451371633,24.444444444444446,24.853333333333335
2024-03-10 10:19:17,24.1475,25.4735,16.7518,35.6426,35.0057,25.2372,25.4702,2607.76,483.956,1783.56,6.69338560958684,24.444444444444446,24.85388888888889
2024-03-10 10:19:18,24.1308,25.4768,16.6494,35.6676,35.0024,25.2491,25.4636,2604.14,486.911,1783.56,6.770947320681339,24.444444444444446,24.854444444444447
2024-03-10 10:19:19,24.1245,25.4768,16.5727,35.683,35.0057,25.2368,25.4636,2606.11,488.881,1782.74,6.831519690896942,24.444444444444446,24.855
2024-03-10 10:19:20,24.1043,25.4702,16.5035,35.6918,35.0057,25.2617,25.4669,2610.71,482.971,1785.2,6.885334107015504,24.444444444444446,24.855555555555558
2024-03-10 10:19:21,24.1104,25.4735,16.4096,35.6908,34.9959,25.247,25.4735,2610.71,482.971,1786.02,6.979125338738751,24.444444444444446,24.85611111111111
2024-03-10 10:19:22,24.0926,25.4768,16.3463,35.7029,35.0057,25.2542,25.4669,2610.71,484.941,1780.77,6.9997250111696845,24.444444444444446,24.85666666666667
2024-03-10 10:19:23,24.0883,25.48,16.2737,35.7146,35.0024,25.2469,25.4669,2612.68,479.031,1793.08,7.110256290491588,24.444444444444446,24.857222222222223
2024-03-10 10:19:24,24.0772,25.4735,16.2021,35.716,35.0156,25.25,25.4669,2614.65,491.836,1789.96,7.152835527749368,24.444444444444446,24.85777777777778
2024-03-10 10:19:25,24.0682,25.48,16.1379,35.7316,35.009,25.2482,25.4735,2617.28,486.911,1790.12,7.203616717559687,24.444444444444446,24.858333333333334
2024-03-10 10:19:26,24.052,25.48,16.0641,35.7427,34.9992,25.2576,25.4735,2620.56,483.956,1790.45,7.257276209770646,24.444444444444446,24.85888888888889
2024-03-10 10:19:27,24.0442,25.48,16.0028,35.7387,35.009,25.2569,25.4702,2622.86,489.866,1792.09,7.312574737442637,24.444444444444446,24.859444444444446
2024-03-10 10:19:28,24.0438,25.4768,15.9392,35.7496,35.0057,25.2596,25.4702,2624.5,490.851,1788.48,7.355200381491713,24.444444444444446,24.860000000000003
2024-03-10 10:19:29,24.0272,25.48,15.8869,35.7462,35.0057,25.2476,25.4669,2623.84,485.926,1791.77,7.401189211777117,24.444444444444446,24.860555555555557
2024-03-10 10:19:30,24.0126,25.48,15.8173,35.739,35.0024,25.2576,25.4735,2627.46,493.806,1791.44,7.449823076936687,24.444444444444446,24.861111111111114
2024-03-10 10:19:31,24.0013,25.4998,15.7601,35.7013,35.0024,25.2523,25.503,2626.8,484.941,1790.45,7.487407791780296,24.444444444444446,24.861666666666668
2024-03-10 10:19:32,24.004,25.503,15.7118,35.6978,35.009,25.2633,25.4998,2625.81,489.866,1790.62,7.534458324952891,24.444444444444446,24.862222222222222
2024-03-10 10:19:33,23.9956,25.4998,15.63,35.6726,35.009,25.2652,25.4932,2625.49,483.956,1789.96,7.598349340445208,24.444444444444446,24.86277777777778
2024-03-10 10:19:34,23.9811,25.5063,15.5821,35.6549,35.0024,25.272,25.4965,2619.25,489.866,1790.62,7.631498935298151,24.444444444444446,24.863333333333333
2024-03-10 10:19:35,23.9827,25.5063,15.5215,35.6317,35.009,25.2657,25.4899,2617.61,486.911,1789.8,7.6844944314424435,24.444444444444446,24.86388888888889
2024-03-10 10:19:36,23.9792,25.5063,15.4628,35.6125,35.009,25.2755,25.4998,2613.99,482.971,1790.62,7.738170917082165,24.444444444444446,24.864444444444445
2024-03-10 10:19:37,23.9732,25.5063,15.4073,35.5773,35.0057,25.2647,25.4998,2608.74,484.941,1796.53,7.808836138233042,24.444444444444446,24.865000000000002
2024-03-10 10:19:38,23.9481,25.5063,15.3527,35.5524,35.0057,25.2776,25.4998,2605.13,483.956,1790.29,7.808512567903176,24.444444444444446,24.865555555555556
2024-03-10 10:19:39,23.9758,25.4998,15.3095,35.5246,35.009,25.2677,25.5063,2603.49,491.836,1790.62,7.874373047145413,24.444444444444446,24.866111111111113
2024-03-10 10:19:40,23.9754,25.5063,15.2452,35.4971,35.009,25.2774,25.503,2595.94,482.971,1789.47,7.927339369943053,24.444444444444446,24.866666666666667
2024-03-10 10:19:41,23.9766,25.4998,15.199,35.4784,35.0057,25.2741,25.4965,2593.64,485.926,1789.47,7.970380295252363,24.444444444444446,24.867222222222225
2024-03-10 10:19:42,23.9667,25.5063,15.1604,35.4324,35.0057,25.2767,25.5063,2593.31,488.881,1789.8,7.997915580722783,24.444444444444446,24.86777777777778
2024-03-10 10:19:43,23.9769,25.5063,15.1005,35.4062,35.0057,25.2745,25.4965,2591.34,483.956,1789.8,8.061580670738865,24.444444444444446,24.868333333333336
2024-03-10 10:19:44,23.9873,25.503,15.078,35.38,35.009,25.2876,25.4998,2590.36,488.881,1789.8,8.091460577465389,24.444444444444446,24.86888888888889
2024-03-10 10:19:45,23.9776,25.5063,15.0015,35.3404,35.0057,25.2808,25.4932,2589.04,489.866,1790.62,8.155863506742435,24.444444444444446,24.869444444444447
2024-03-10 10:19:46,23.9889,25.4998,14.9635,35.311,35.0024,25.286,25.4965,2586.74,479.031,1790.45,8.199879906316312,24.444444444444446,24.87
2024-03-10 10:19:47,23.9892,25.5063,14.91,35.2942,35.0123,25.2819,25.4998,2586.42,493.806,1789.8,8.24576441189811,24.444444444444446,24.87055555555556
2024-03-10 10:19:48,24.0138,25.4998,14.8879,35.268,35.0057,25.2875,25.4998,2585.43,491.836,1790.45,8.291187541499761,24.444444444444446,24.871111111111112
2024-03-10 10:19:49,24.0214,25.4998,14.8459,35.2604,34.9992,25.2794,25.4998,2583.79,493.806,1791.44,8.340860205536412,24.444444444444446,24.87166666666667
2024-03-10 10:19:50,24.024,25.4998,14.8024,35.2219,35.0057,25.2987,25.503,2582.48,493.806,1793.08,8.390440893762603,24.444444444444446,24.872222222222224
2024-03-10 10:19:51,24.0541,25.503,14.7585,35.2218,34.9992,25.2961,25.503,2582.15,488.881,1816.39,8.567721979157998,24.444444444444446,24.87277777777778
2024-03-10 10:19:52,24.0478,25.503,14.7212,35.2063,35.009,25.2937,25.4998,2580.83,491.836,1793.74,8.489100591356893,24.444444444444446,24.873333333333335
2024-03-10 10:19:53,24.0714,25.503,14.6943,35.1793,35.009,25.2874,25.5063,2582.15,485.926,1793.57,8.534256947113736,24.444444444444446,24.873888888888892
2024-03-10 10:19:54,24.08,25.5063,14.6513,35.1783,35.009,25.2986,25.4965,2584.12,485.926,1792.75,8.577295741203809,24.444444444444446,24.874444444444446
2024-03-10 10:19:55,24.0903,25.5063,14.6265,35.1725,35.0024,25.2791,25.5063,2581.16,487.896,1793.08,8.610810979698806,24.444444444444446,24.875000000000004
2024-03-10 10:19:56,24.0948,25.5063,14.6014,35.176,34.9926,25.2967,25.4998,2582.48,495.776,1791.93,8.632203223637681,24.444444444444446,24.875555555555557
2024-03-10 10:19:57,24.1351,25.503,14.5696,35.1711,35.0057,25.3013,25.4998,2580.51,490.851,1790.62,8.691404103535476,24.444444444444446,24.876111111111115
2024-03-10 10:19:58,24.1314,25.5063,14.5464,35.1675,35.0057,25.3047,25.4998,2576.89,485.926,1790.12,8.706690319131623,24.444444444444446,24.87666666666667
2024-03-10 10:19:59,24.1603,25.4998,14.5153,35.1632,35.0057,25.2949,25.4965,2579.52,483.956,1788.81,8.754780900481716,24.444444444444446,24.877222222222226
2024-03-10 10:20:00,24.1705,25.503,14.4853,35.1759,35.0024,25.3095,25.4965,2579.19,488.881,1787.33,8.783996905016707,24.444444444444446,24.87777777777778
2024-03-10 10:20:01,24.2021,25.4998,14.4816,35.1674,35.0024,25.2979,25.4998,2577.22,487.896,1786.84,8.813595330455994,24.444444444444446,24.878333333333334
2024-03-10 10:20:02,24.2049,25.503,14.4528,35.1904,35.0057,25.3095,25.4965,2578.86,489.866,1787.33,8.844671892930801,24.444444444444446,24.87888888888889
2024-03-10 10:20:03,24.233,25.4998,14.4326,35.2011,35.0057,25.3063,25.4998,2580.51,487.896,1786.68,8.88524512059578,24.444444444444446,24.879444444444445
2024-03-10 10:20:04,24.2586,25.4998,14.3993,35.2205,35.0024,25.3031,25.4998,2585.1,485.926,1786.18,8.936143609667914,24.444444444444446,24.880000000000003
2024-03-10 10:20:05,24.2937,25.4998,14.3968,35.2235,35.0024,25.3164,25.4965,2583.79,481.986,1786.18,8.97022300675731,24.444444444444446,24.880555555555556
2024-03-10 10:20:06,24.2837,25.4998,14.3663,35.2617,35.0123,25.3073,25.503,2588.06,491.836,1786.35,8.989659040085286,24.444444444444446,24.881111111111114
2024-03-10 10:20:07,24.31,25.5063,14.3537,35.2776,35.009,25.323,25.4965,2589.37,489.866,1780.11,8.993394612227947,24.444444444444446,24.881666666666668
2024-03-10 10:20:08,24.3478,25.5063,14.3514,35.3048,35.0222,25.3095,25.4998,2590.36,491.836,1793.41,9.097080726947054,24.444444444444446,24.882222222222225
2024-03-10 10:20:09,24.3807,25.4998,14.3417,35.3136,35.0057,25.3218,25.4998,2589.37,494.791,1793.24,9.134982246514337,24.444444444444446,24.88277777777778
2024-03-10 10:20:10,24.3861,25.5096,14.3188,35.3447,35.009,25.3234,25.4866,2591.01,487.896,1783.89,9.112969510782467,24.444444444444446,24.883333333333336
2024-03-10 10:20:11,24.4126,25.5063,14.2999,35.3616,35.0057,25.3191,25.503,2592.65,490.851,1782.57,9.147292208874031,24.444444444444446,24.88388888888889
2024-03-10 10:20:12,24.4304,25.4965,14.2949,35.3849,35.0057,25.3231,25.5063,2589.04,487.896,1782.74,9.168789934464098,24.444444444444446,24.884444444444448
2024-03-10 10:20:13,24.4525,25.4998,14.2904,35.4179,35.0024,25.3204,25.4932,2590.03,494.791,1782.08,9.189449515975015,24.444444444444446,24.885
2024-03-10 10:20:14,24.482,25.503,14.2737,35.4393,35.0057,25.3285,25.4998,2590.03,490.851,1781.42,9.227808731109805,24.444444444444446,24.88555555555556
2024-03-10 10:20:15,24.4991,25.503,14.255,35.4576,35.0057,25.3239,25.503,2587.73,490.851,1781.26,9.259338485682916,24.444444444444446,24.886111111111113
2024-03-10 10:20:16,24.5222,25.5063,14.2411,35.4711,35.009,25.3395,25.4998,2591.34,491.836,1781.26,9.292781689475367,24.444444444444446,24.88666666666667
2024-03-10 10:20:17,24.5506,25.5162,14.2432,35.4928,35.009,25.3381,25.4998,2587.73,489.866,1779.95,9.30970176572928,24.444444444444446,24.887222222222224
2024-03-10 10:20:18,24.5581,25.4998,14.232,35.4972,35.0123,25.3221,25.4965,2582.8,485.926,1778.3,9.317946032117334,24.444444444444446,24.88777777777778
2024-03-10 10:20:19,24.6042,25.503,14.2365,35.5178,35.009,25.3328,25.4899,2585.1,483.956,1777.98,9.353801063642006,24.444444444444446,24.888333333333335
2024-03-10 10:20:20,24.6189,25.5063,14.2294,35.524,35.0057,25.3347,25.4965,2585.43,483.956,1777.81,9.372572918227384,24.444444444444446,24.888888888888893
2024-03-10 10:20:21,24.6131,25.503,14.206,35.5297,35.009,25.3366,25.4998,2579.52,482.971,1777.48,9.38670752596058,24.444444444444446,24.889444444444447
2024-03-10 10:20:22,24.6555,25.503,14.2067,35.5471,35.009,25.3449,25.503,2580.18,485.926,1776.33,9.418221558224966,24.444444444444446,24.890000000000004
2024-03-10 10:20:23,24.6756,25.503,14.1973,35.5285,35.009,25.3316,25.5063,2581.49,490.851,1774.53,9.435241269485322,24.444444444444446,24.890555555555558
2024-03-10 10:20:24,24.7016,25.5063,14.2004,35.5267,35.0057,25.337,25.5063,2579.85,478.046,1773.87,9.452344783330398,24.444444444444446,24.891111111111115
2024-03-10 10:20:25,24.7092,25.5096,14.1848,35.5031,35.0123,25.3464,25.4998,2574.92,489.866,1776.5,9.487272907017292,24.444444444444446,24.89166666666667
2024-03-10 10:20:26,24.7414,25.5195,14.1726,35.4947,35.0123,25.3381,25.4965,2574.6,492.821,1765.34,9.467446880867541,24.444444444444446,24.892222222222227
2024-03-10 10:20:27,24.7526,25.503,14.1693,35.4871,34.9992,25.341,25.4998,2569.67,489.866,1770.42,9.507717077066836,24.444444444444446,24.89277777777778
2024-03-10 10:20:28,24.7753,25.4998,14.1728,35.478,35.009,25.3398,25.503,2568.69,487.896,1771.41,9.530292036550508,24.444444444444446,24.893333333333338
2024-03-10 10:20:29,24.8008,25.4998,14.1699,35.4626,35.0024,25.3283,25.503,2566.06,493.806,1770.42,9.550479479424176,24.444444444444446,24.893888888888892
2024-03-10 10:20:30,24.8383,25.503,14.1678,35.4162,35.0156,25.3432,25.4998,2564.42,492.821,1769.11,9.57896184269265,24.444444444444446,24.89444444444445
2024-03-10 10:20:31,24.8342,25.4998,14.1569,35.3862,35.009,25.3484,25.4932,2561.46,490.851,1776.33,9.624184312422045,24.444444444444446,24.895000000000003
2024-03-10 10:20:32,24.8619,25.5063,14.1604,35.3659,35.009,25.3524,25.4998,2559.82,492.821,1768.62,9.604129854583727,24.444444444444446,24.895555555555557
2024-03-10 10:20:33,24.8805,25.5063,14.1543,35.3364,35.0024,25.3441,25.4998,2558.84,490.851,1769.93,9.63342713468635,24.444444444444446,24.896111111111114
2024-03-10 10:20:34,24.8976,25.503,14.1445,35.3028,35.0024,25.3568,25.4998,2555.88,493.806,1770.42,9.66026026866926,24.444444444444446,24.89666666666667
2024-03-10 10:20:35,24.9107,25.4998,14.145,35.2775,35.0024,25.374,25.503,2555.55,490.851,1769.44,9.666226112515098,24.444444444444446,24.897222222222226
2024-03-10 10:20:36,24.9281,25.503,14.137,35.2328,35.0057,25.3617,25.4932,2553.58,487.896,1769.11,9.687225072928223,24.444444444444446,24.89777777777778
2024-03-10 10:20:37,24.9492,25.5063,14.1358,35.2101,35.0057,25.3498,25.4998,2550.3,491.836,1769.44,9.70905463138215,24.444444444444446,24.898333333333337
2024-03-10 10:20:38,24.9622,25.4998,14.1338,35.1733,35.0057,25.3693,25.4965,2549.64,490.851,1769.93,9.725215116745698,24.444444444444446,24.89888888888889
2024-03-10 10:20:39,24.9816,25.5096,14.1256,35.1519,35.0057,25.3599,25.4965,2549.64,490.851,1769.44,9.74730400043322,24.444444444444446,24.89944444444445
2024-03-10 10:20:40,25.0005,25.503,14.1098,35.1157,35.0024,25.3723,25.4965,2547.02,494.791,1769.93,9.781168064713384,24.444444444444446,24.900000000000002
2024-03-10 10:20:41,25.0058,25.5063,14.1178,35.0921,35.0057,25.3608,25.4998,2545.38,486.911,1770.26,9.780566365199675,24.444444444444446,24.90055555555556
2024-03-10 10:20:42,25.0267,25.4965,14.1158,35.0594,35.0057,25.3683,25.503,2546.36,494.791,1766.81,9.782036068696243,24.444444444444446,24.901111111111113
2024-03-10 10:20:43,25.0501,25.5063,14.108,35.0498,35.0451,25.3571,25.4932,2541.11,494.791,1770.92,9.83282835251752,24.444444444444446,24.90166666666667
2024-03-10 10:20:44,25.0431,25.4965,14.1022,35.0016,35.0057,25.3694,25.5063,2541.44,488.881,1770.1,9.827197548513036,24.444444444444446,24.902222222222225
2024-03-10 10:20:45,25.0663,25.4998,14.092,34.9937,35.009,25.3768,25.5063,2540.12,485.926,1769.77,9.8553599975075,24.444444444444446,24.902777777777782
2024-03-10 10:20:46,25.0651,25.4965,14.0989,34.9805,35.0057,25.3809,25.4998,2536.84,478.046,1769.6,9.847139889504287,24.444444444444446,24.903333333333336
