TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 10:20:47,25.0877,25.4932,14.0814,34.9594,35.009,25.3641,25.4998,2534.54,491.836,1768.95,9.879517608002866,24.444444444444446,24.903888888888893
2024-03-10 10:20:48,25.0941,25.5063,14.0821,34.9408,34.9992,25.3781,25.4965,2536.84,491.836,1775.51,9.921290385307378,24.444444444444446,24.904444444444447
2024-03-10 10:20:49,25.1297,25.5096,14.0855,34.9345,35.0156,25.3745,25.4998,2535.53,483.956,1768.78,9.912584839858914,24.444444444444446,24.905000000000005
2024-03-10 10:20:50,25.112,25.5063,14.0716,34.9205,35.0057,25.3756,25.4965,2536.84,493.806,1767.63,9.90273159226046,24.444444444444446,24.90555555555556
2024-03-10 10:20:51,25.1425,25.4965,14.0698,34.9056,35.0024,25.3852,25.4965,2538.81,486.911,1766.49,9.92529794161843,24.444444444444446,24.906111111111116
2024-03-10 10:20:52,25.1312,25.4998,14.0637,34.892,34.9959,25.3707,25.503,2537.5,489.866,1765.5,9.915076932351942,24.444444444444446,24.90666666666667
2024-03-10 10:20:53,25.1572,25.5063,14.0647,34.9022,35.009,25.3712,25.4965,2540.45,487.896,1765.17,9.93561629127866,24.444444444444446,24.907222222222227
2024-03-10 10:20:54,25.1511,25.4998,14.0522,34.9199,35.0123,25.3773,25.4965,2542.42,486.911,1769.28,9.964496121859204,24.444444444444446,24.90777777777778
2024-03-10 10:20:55,25.1706,25.503,14.0637,34.9093,35.009,25.3827,25.4998,2538.81,484.941,1765.5,9.950374337469144,24.444444444444446,24.90833333333334
2024-03-10 10:20:56,25.1974,25.4998,14.0566,34.9225,35.0123,25.3877,25.4965,2547.34,489.866,1762.22,9.962201906982498,24.444444444444446,24.908888888888892
2024-03-10 10:20:57,25.1954,25.5326,14.0507,34.9175,35.0024,25.3802,25.4998,2548.99,486.911,1772.89,10.026030201200316,24.444444444444446,24.90944444444445
2024-03-10 10:20:58,25.2166,25.5063,14.0449,34.9383,35.009,25.3834,25.503,2550.63,489.866,1770.42,10.036317865870538,24.444444444444446,24.910000000000004
2024-03-10 10:20:59,25.2171,25.4998,14.0337,34.9548,35.0057,25.3899,25.503,2552.93,485.926,1766.16,10.022654025690214,24.444444444444446,24.91055555555556
2024-03-10 10:21:00,25.2289,25.503,14.0469,34.9779,35.0057,25.3837,25.4998,2554.57,487.896,1767.31,10.027924569410924,24.444444444444446,24.911111111111115
2024-03-10 10:21:01,25.2198,25.503,14.0161,35.0129,35.009,25.3908,25.5063,2552.93,488.881,1771.08,10.068817884384613,24.444444444444446,24.91166666666667
2024-03-10 10:21:02,25.2394,25.5096,14.0329,35.0397,35.0057,25.3878,25.5063,2560.81,485.926,1766.81,10.04705269078119,24.444444444444446,24.912222222222226
2024-03-10 10:21:03,25.2519,25.4998,14.0323,35.0562,35.0024,25.3836,25.4965,2560.48,483.956,1765.83,10.053218005075983,24.444444444444446,24.91277777777778
2024-03-10 10:21:04,25.2641,25.4998,14.0127,35.0852,35.009,25.3966,25.4932,2559.49,489.866,1765.5,10.079828018673103,24.444444444444446,24.913333333333338
2024-03-10 10:21:05,25.2533,25.5063,14.0223,35.1,35.032,25.3933,25.5063,2558.51,486.911,1764.84,10.05779087692902,24.444444444444446,24.91388888888889
2024-03-10 10:21:06,25.2793,25.4932,14.0314,35.1143,35.0057,25.3966,25.4965,2561.79,489.866,1765.17,10.07480896846277,24.444444444444446,24.91444444444445
2024-03-10 10:21:07,25.2664,25.503,14.0053,35.1529,35.0123,25.3853,25.4998,2559.49,490.851,1765.17,10.086632284671458,24.444444444444446,24.915000000000003
2024-03-10 10:21:08,25.269,25.503,14.015,35.1664,35.009,25.3963,25.4998,2561.13,482.971,1764.84,10.07838825829928,24.444444444444446,24.91555555555556
2024-03-10 10:21:09,25.2831,25.4998,14.0229,35.1972,35.0024,25.4014,25.503,2561.46,485.926,1764.68,10.083026388085147,24.444444444444446,24.916111111111114
2024-03-10 10:21:10,25.2942,25.5063,14.0143,35.2182,35.009,25.3934,25.4998,2556.87,493.806,1763.53,10.094084529101664,24.444444444444446,24.91666666666667
2024-03-10 10:21:11,25.2858,25.503,14.0198,35.2458,35.0057,25.3929,25.5063,2560.81,490.851,1762.38,10.075071533149597,24.444444444444446,24.917222222222225
2024-03-10 10:21:12,25.3018,25.5063,13.9959,35.2796,35.0057,25.3928,25.5063,2562.12,486.911,1762.71,10.112646911730687,24.444444444444446,24.917777777777783
2024-03-10 10:21:13,25.315,25.503,14.0,35.2947,35.009,25.4051,25.4998,2560.81,488.881,1769.6,10.160346140845602,24.444444444444446,24.918333333333337
2024-03-10 10:21:14,25.3227,25.4998,13.9953,35.3126,34.9959,25.4027,25.5063,2563.1,488.881,1762.87,10.132797411441302,24.444444444444446,24.918888888888894
2024-03-10 10:21:15,25.3418,25.503,13.9896,35.3269,35.0057,25.3928,25.4965,2561.46,489.866,1761.56,10.147435738421274,24.444444444444446,24.919444444444448
2024-03-10 10:21:16,25.347,25.503,13.9961,35.3286,35.0057,25.4062,25.503,2562.78,483.956,1759.75,10.135848422774018,24.444444444444446,24.920000000000005
2024-03-10 10:21:17,25.3558,25.4965,13.9932,35.3253,35.0024,25.4104,25.4998,2561.13,490.851,1764.52,10.173798676728454,24.444444444444446,24.92055555555556
2024-03-10 10:21:18,25.358,25.5063,13.9887,35.3224,35.0057,25.3942,25.503,2561.13,495.776,1757.62,10.139990493523943,24.444444444444446,24.921111111111117
2024-03-10 10:21:19,25.3826,25.5063,13.9946,35.3054,35.0057,25.4011,25.503,2555.88,492.821,1757.13,10.153837011667987,24.444444444444446,24.92166666666667
2024-03-10 10:21:20,25.3927,25.503,13.979,35.3162,35.0123,25.4068,25.4965,2559.16,492.821,1758.61,10.18532350096843,24.444444444444446,24.922222222222228
2024-03-10 10:21:21,25.3926,25.5063,13.9759,35.3135,35.0057,25.4086,25.503,2555.55,486.911,1758.44,10.187015785956774,24.444444444444446,24.92277777777778
2024-03-10 10:21:22,25.3899,25.5063,13.9792,35.294,35.009,25.4124,25.503,2552.27,492.821,1763.2,10.209223238503855,24.444444444444446,24.92333333333334
2024-03-10 10:21:23,25.3996,25.4965,13.9809,35.2693,35.0024,25.4004,25.4998,2551.61,491.836,1756.8,10.179297835321101,24.444444444444446,24.923888888888893
2024-03-10 10:21:24,25.4096,25.503,13.9727,35.2453,35.009,25.4153,25.4965,2547.34,491.836,1757.13,10.197437523599024,24.444444444444446,24.92444444444445
2024-03-10 10:21:25,25.4007,25.4998,13.9622,35.2258,35.0024,25.4053,25.4998,2544.39,495.776,1757.46,10.20077953566486,24.444444444444446,24.925000000000004
2024-03-10 10:21:26,25.4238,25.503,13.9849,35.1998,35.0057,25.4129,25.4998,2544.06,490.851,1757.95,10.20398044680955,24.444444444444446,24.92555555555556
2024-03-10 10:21:27,25.4194,25.5063,13.9699,35.1824,35.0057,25.4147,25.4998,2541.76,491.836,1758.77,10.21820017493136,24.444444444444446,24.926111111111116
2024-03-10 10:21:28,25.4188,25.4998,13.9786,35.1351,35.0057,25.4084,25.503,2540.78,490.851,1758.28,10.20705579666587,24.444444444444446,24.926666666666673
2024-03-10 10:21:29,25.4323,25.4998,13.9667,35.0998,35.0123,25.4216,25.4965,2536.51,487.896,1758.28,10.229717919464024,24.444444444444446,24.927222222222227
2024-03-10 10:21:30,25.4222,25.4998,13.962,35.067,35.0057,25.413,25.4998,2533.23,491.836,1753.35,10.196230630894345,24.444444444444446,24.927777777777784
2024-03-10 10:21:31,25.4384,25.4571,13.9671,35.0307,35.0057,25.4118,25.4538,2529.29,494.791,1756.96,10.227119902330672,24.444444444444446,24.928333333333338
2024-03-10 10:21:32,25.4418,25.4571,13.9633,34.9874,35.0057,25.4108,25.4603,2527.32,491.836,1757.13,10.234529165650766,24.444444444444446,24.928888888888892
2024-03-10 10:21:33,25.4378,25.4702,13.9477,34.9678,35.009,25.4128,25.4505,2525.35,481.986,1762.22,10.274549056748134,24.444444444444446,24.92944444444445
2024-03-10 10:21:34,25.4411,25.4538,13.9577,34.9478,35.009,25.4139,25.4538,2522.39,491.836,1757.95,10.243676320528444,24.444444444444446,24.930000000000003
2024-03-10 10:21:35,25.4456,25.4538,13.9605,34.8973,34.9992,25.4199,25.4538,2521.08,494.791,1758.28,10.247116005864166,24.444444444444446,24.93055555555556
2024-03-10 10:21:36,25.4325,25.4571,13.9421,34.866,34.9992,25.4102,25.4472,2518.78,496.761,1762.22,10.274817319401807,24.444444444444446,24.931111111111115
2024-03-10 10:21:37,25.4397,25.4571,13.9389,34.8583,35.0057,25.4206,25.4472,2518.78,491.836,1759.43,10.267834966187436,24.444444444444446,24.931666666666672
2024-03-10 10:21:38,25.4265,25.4571,13.9495,34.8291,35.009,25.4155,25.4571,2518.45,488.881,1759.43,10.24658649023835,24.444444444444446,24.932222222222226
2024-03-10 10:21:39,25.4429,25.4603,13.9523,34.8201,35.0024,25.4255,25.4538,2517.14,489.866,1762.05,10.27400494024085,24.444444444444446,24.932777777777783
2024-03-10 10:21:40,25.4435,25.4538,13.9372,34.7898,35.0057,25.4203,25.4505,2516.48,491.836,1761.72,10.286115901019807,24.444444444444446,24.933333333333337
2024-03-10 10:21:41,25.443,25.4571,13.9233,34.7845,35.0024,25.4136,25.4505,2515.17,489.866,1762.87,10.304817199055423,24.444444444444446,24.933888888888895
2024-03-10 10:21:42,25.4576,25.4538,13.9292,34.7559,35.009,25.413,25.4603,2517.47,491.836,1762.55,10.310727720002072,24.444444444444446,24.93444444444445
2024-03-10 10:21:43,25.4405,25.4571,13.9255,34.7342,35.009,25.4149,25.4538,2512.87,489.866,1763.86,10.30639752906789,24.444444444444446,24.935000000000006
2024-03-10 10:21:44,25.4392,25.4603,13.9195,34.7155,35.0057,25.4326,25.4505,2516.81,493.806,1761.89,10.299088630950532,24.444444444444446,24.93555555555556
2024-03-10 10:21:45,25.4358,25.4603,13.9216,34.694,35.009,25.419,25.4505,2515.5,486.911,1761.89,10.294171403290935,24.444444444444446,24.936111111111117
2024-03-10 10:21:46,25.4431,25.4571,13.9183,34.6818,35.0024,25.416,25.4538,2515.83,492.821,1761.56,10.301718380415906,24.444444444444446,24.93666666666667
2024-03-10 10:21:47,25.4236,25.4571,13.9157,34.6701,35.0057,25.4217,25.4538,2516.48,487.896,1761.72,10.287546229226235,24.444444444444446,24.93722222222223
2024-03-10 10:21:48,25.4424,25.4603,13.9122,34.6697,35.009,25.4284,25.4571,2515.17,486.911,1761.07,10.303678404894363,24.444444444444446,24.937777777777782
2024-03-10 10:21:49,25.4264,25.4603,13.9035,34.6604,35.0024,25.4179,25.4538,2516.48,488.881,1760.74,10.295225396746263,24.444444444444446,24.93833333333334
2024-03-10 10:21:50,25.4373,25.4571,13.8955,34.6575,35.009,25.4235,25.4505,2518.78,491.836,1759.43,10.304439483578717,24.444444444444446,24.938888888888894
2024-03-10 10:21:51,25.4472,25.4571,13.9003,34.6686,35.0123,25.4272,25.4603,2520.09,484.941,1759.1,10.307059166077837,24.444444444444446,24.93944444444445
2024-03-10 10:21:52,25.4461,25.4571,13.8887,34.6652,35.009,25.4314,25.4571,2517.8,490.851,1758.11,10.310625773637636,24.444444444444446,24.940000000000005
2024-03-10 10:21:53,25.4518,25.4538,13.8898,34.6691,35.009,25.422,25.4538,2525.35,486.911,1757.78,10.312793449909739,24.444444444444446,24.940555555555562
2024-03-10 10:21:54,25.4495,25.4571,13.8848,34.7095,35.0057,25.426,25.4472,2525.02,491.836,1756.31,10.306575311824018,24.444444444444446,24.941111111111116
2024-03-10 10:21:55,25.4638,25.4439,13.8788,34.7227,34.9992,25.4292,25.4538,2525.02,492.821,1756.64,10.326606815416365,24.444444444444446,24.941666666666674
2024-03-10 10:21:56,25.4502,25.4603,13.8856,34.7341,35.0156,25.4212,25.4571,2529.62,485.926,1756.64,10.308422717096587,24.444444444444446,24.942222222222227
2024-03-10 10:21:57,25.4544,25.4603,13.876,34.754,35.009,25.4361,25.4538,2528.3,487.896,1756.64,10.320723724783491,24.444444444444446,24.942777777777785
2024-03-10 10:21:58,25.4498,25.4538,13.8624,34.7791,35.0024,25.4251,25.4571,2532.24,489.866,1755.81,10.323865861468724,24.444444444444446,24.94333333333334
2024-03-10 10:21:59,25.4552,25.4571,13.8705,34.7842,35.0222,25.4216,25.4571,2530.6,484.941,1754.99,10.316639941864649,24.444444444444446,24.943888888888896
2024-03-10 10:22:00,25.4508,25.4571,13.8637,34.7997,35.0057,25.4341,25.4571,2535.2,490.851,1753.68,10.311074859079453,24.444444444444446,24.94444444444445
2024-03-10 10:22:01,25.4618,25.4571,13.8548,34.821,34.9992,25.4125,25.4538,2540.12,484.941,1753.52,10.327841014621114,24.444444444444446,24.94481481481482
2024-03-10 10:22:02,25.4425,25.4636,13.8537,34.8473,35.0024,25.4284,25.4571,2540.12,493.806,1746.29,10.269130447078844,24.444444444444446,24.945185185185192
2024-03-10 10:22:03,25.4589,25.4538,13.8551,34.8709,34.9992,25.4271,25.4538,2538.15,481.986,1754.5,10.330764062984365,24.444444444444446,24.94555555555556
2024-03-10 10:22:04,25.4535,25.4669,13.8634,34.9043,35.009,25.4315,25.4538,2545.05,491.836,1754.99,10.321448858425804,24.444444444444446,24.94592592592593
2024-03-10 10:22:05,25.4477,25.4571,13.8595,34.924,35.0123,25.4183,25.4603,2545.05,490.851,1754.17,10.31493503802873,24.444444444444446,24.946296296296303
2024-03-10 10:22:06,25.4433,25.4505,13.8569,34.9539,35.0189,25.427,25.4571,2548.0,491.836,1754.01,10.312392123061134,24.444444444444446,24.946666666666673
2024-03-10 10:22:07,25.4488,25.4571,13.8539,34.9836,35.009,25.4171,25.4505,2552.6,494.791,1761.89,10.366320543678063,24.444444444444446,24.947037037037042
2024-03-10 10:22:08,25.4332,25.4571,13.8461,35.0145,35.0024,25.437,25.4538,2552.6,496.761,1753.19,10.308193816539797,24.444444444444446,24.94740740740741
2024-03-10 10:22:09,25.4334,25.4571,13.8508,35.0509,35.0024,25.4306,25.4571,2555.55,486.911,1753.68,10.30707041993024,24.444444444444446,24.947777777777784
2024-03-10 10:22:10,25.4229,25.4603,13.833,35.0634,34.9992,25.4295,25.4603,2555.55,489.866,1754.83,10.320329774490588,24.444444444444446,24.948148148148153
2024-03-10 10:22:11,25.4278,25.4603,13.8403,35.1014,35.0057,25.4324,25.4538,2559.16,493.806,1754.5,10.31625231215906,24.444444444444446,24.948518518518522
2024-03-10 10:22:12,25.4204,25.4636,13.8418,35.1332,35.0024,25.4167,25.4571,2558.51,493.806,1756.14,10.31796431752192,24.444444444444446,24.948888888888895
2024-03-10 10:22:13,25.4222,25.4538,13.8389,35.1367,35.009,25.4278,25.4538,2559.16,490.851,1754.34,10.311572647954991,24.444444444444446,24.949259259259264
2024-03-10 10:22:14,25.4164,25.4603,13.8294,35.1484,35.0057,25.4148,25.4571,2558.51,492.821,1753.52,10.310045131077358,24.444444444444446,24.949629629629634
2024-03-10 10:22:15,25.4197,25.4603,13.8229,35.1738,35.0057,25.4192,25.4538,2560.15,495.776,1753.52,10.318765114013795,24.444444444444446,24.950000000000006
2024-03-10 10:22:16,25.4038,25.4571,13.8195,35.1755,35.0057,25.4163,25.4505,2559.82,500.701,1749.25,10.282542525824091,24.444444444444446,24.950370370370376
2024-03-10 10:22:17,25.4009,25.4603,13.8259,35.1858,35.0057,25.4126,25.4538,2561.13,483.956,1755.16,10.309000204437552,24.444444444444446,24.950740740740745
2024-03-10 10:22:18,25.3991,25.4538,13.8184,35.2114,35.0024,25.4178,25.4571,2558.84,489.866,1756.14,10.31983567719121,24.444444444444446,24.951111111111118
2024-03-10 10:22:19,25.3969,25.4571,13.7979,35.2112,35.009,25.4225,25.4538,2564.42,486.911,1758.61,10.350680961277476,24.444444444444446,24.951481481481487
2024-03-10 10:22:20,25.4085,25.4571,13.8159,35.2224,35.0057,25.4232,25.4472,2558.84,487.896,1762.71,10.369087873493413,24.444444444444446,24.951851851851856
2024-03-10 10:22:21,25.4169,25.4571,13.8168,35.2214,35.0024,25.4186,25.4538,2551.61,491.836,1755.65,10.334239201151979,24.444444444444446,24.95222222222223
2024-03-10 10:22:22,25.4168,25.4538,13.8106,35.2084,35.0057,25.4139,25.4538,2547.67,491.836,1754.34,10.331958463192297,24.444444444444446,24.952592592592598
2024-03-10 10:22:23,25.4148,25.4833,13.8036,35.2181,35.009,25.4131,25.4571,2551.28,481.986,1754.17,10.335407890229641,24.444444444444446,24.952962962962967
2024-03-10 10:22:24,25.4145,25.4571,13.8164,35.2037,35.0057,25.4139,25.4406,2547.02,485.926,1748.76,10.291908006859149,24.444444444444446,24.953333333333337
2024-03-10 10:22:25,25.4041,25.4571,13.7997,35.1973,35.0057,25.4156,25.4505,2544.39,487.896,1755.49,10.337127810534769,24.444444444444446,24.95370370370371
2024-03-10 10:22:26,25.4076,25.4603,13.796,35.1787,35.0057,25.4025,25.4538,2541.44,482.971,1755.49,10.343541526042323,24.444444444444446,24.95407407407408
2024-03-10 10:22:27,25.415,25.4538,13.7989,35.1552,35.0024,25.4114,25.4538,2537.82,488.881,1755.65,10.348493201308738,24.444444444444446,24.954444444444448
2024-03-10 10:22:28,25.4004,25.4571,13.7792,35.1326,35.0057,25.3981,25.4538,2534.21,489.866,1755.98,10.354982667959229,24.444444444444446,24.95481481481482
2024-03-10 10:22:29,25.4211,25.4571,13.788,35.0882,35.009,25.4018,25.4538,2532.57,487.896,1762.55,10.404368918458427,24.444444444444446,24.95518518518519
2024-03-10 10:22:30,25.4096,25.4603,13.7861,35.0589,35.009,25.4067,25.4538,2535.53,489.866,1753.52,10.342522618544722,24.444444444444446,24.95555555555556
2024-03-10 10:22:31,25.4189,25.3749,13.7835,35.0237,35.009,25.413,25.3684,2532.9,492.821,1755.32,10.36373870706557,24.444444444444446,24.955925925925932
2024-03-10 10:22:32,25.4046,25.3684,13.7707,35.0185,35.0057,25.4158,25.3717,2531.26,490.851,1757.29,10.374032395982136,24.444444444444446,24.9562962962963
2024-03-10 10:22:33,25.4261,25.3717,13.7773,34.9813,34.9992,25.4036,25.3717,2527.97,489.866,1757.95,10.39122008486788,24.444444444444446,24.95666666666667
2024-03-10 10:22:34,25.421,25.3717,13.7708,34.9617,35.009,25.4109,25.3684,2527.32,487.896,1762.87,10.42155449642225,24.444444444444446,24.957037037037043
2024-03-10 10:22:35,25.4008,25.3749,13.7864,34.9315,34.9926,25.4076,25.3684,2521.74,484.941,1756.8,10.353756275106047,24.444444444444446,24.957407407407413
2024-03-10 10:22:36,25.3921,25.3749,13.7651,34.8977,35.0057,25.3938,25.3684,2525.68,487.896,1761.23,10.391125321727113,24.444444444444446,24.957777777777782
2024-03-10 10:22:37,25.3868,25.3717,13.7618,34.8724,35.0057,25.4031,25.3684,2524.03,494.791,1757.95,10.369989482744064,24.444444444444446,24.95814814814815
2024-03-10 10:22:38,25.3936,25.3684,13.7615,34.8586,35.0024,25.404,25.3684,2522.39,492.821,1757.62,10.374375152359406,24.444444444444446,24.958518518518524
2024-03-10 10:22:39,25.3983,25.3717,13.7603,34.8431,35.009,25.3948,25.3684,2519.44,485.926,1758.28,10.38353484743252,24.444444444444446,24.958888888888893
2024-03-10 10:22:40,25.3867,25.4045,13.7424,34.8249,34.9992,25.397,25.3651,2520.75,487.896,1758.28,10.3891557676541,24.444444444444446,24.959259259259262
2024-03-10 10:22:41,25.3869,25.3717,13.7554,34.7971,35.0024,25.3991,25.3684,2518.45,490.851,1757.46,10.37289567417807,24.444444444444446,24.959629629629635
2024-03-10 10:22:42,25.3728,25.3717,13.7425,34.7718,35.009,25.4005,25.3717,2517.47,491.836,1757.62,10.372769777983821,24.444444444444446,24.960000000000004
2024-03-10 10:22:43,25.3617,25.3717,13.7352,34.7632,35.0057,25.3803,25.3717,2515.83,487.896,1763.86,10.406194604577312,24.444444444444446,24.960370370370374
2024-03-10 10:22:44,25.3643,25.3717,13.7385,34.754,35.0156,25.3907,25.3651,2517.8,488.881,1758.44,10.373593781423384,24.444444444444446,24.960740740740746
2024-03-10 10:22:45,25.3599,25.3684,13.7361,34.7367,35.0057,25.385,25.3684,2517.47,490.851,1758.28,10.37086547169497,24.444444444444446,24.961111111111116
2024-03-10 10:22:46,25.3546,25.3651,13.7339,34.7389,35.0057,25.3807,25.3717,2515.17,487.896,1756.47,10.357426543646897,24.444444444444446,24.961481481481485
2024-03-10 10:22:47,25.3464,25.3717,13.7223,34.7302,35.0057,25.3817,25.3717,2519.11,488.881,1755.65,10.355620201387113,24.444444444444446,24.961851851851858
2024-03-10 10:22:48,25.326,25.3717,13.7205,34.7083,35.009,25.3803,25.3684,2517.47,484.941,1754.34,10.33133531600164,24.444444444444446,24.962222222222227
2024-03-10 10:22:49,25.3436,25.3848,13.7304,34.7087,34.9992,25.368,25.3651,2516.15,485.926,1746.79,10.293698369034166,24.444444444444446,24.962592592592596
2024-03-10 10:22:50,25.344,25.3684,13.7146,34.7112,35.0024,25.369,25.3651,2517.8,494.791,1754.34,10.352611341511293,24.444444444444446,24.962962962962965
2024-03-10 10:22:51,25.3402,25.3717,13.708,34.7244,35.009,25.3301,25.3717,2519.77,488.881,1753.52,10.35026382788625,24.444444444444446,24.96333333333334
2024-03-10 10:22:52,25.3263,25.3717,13.7162,34.7158,35.0057,25.3345,25.3717,2518.12,484.941,1753.68,10.33154199250877,24.444444444444446,24.963703703703708
2024-03-10 10:22:53,25.3212,25.3717,13.6994,34.7059,35.009,25.318,25.3749,2522.39,481.986,1753.84,10.342897100149955,24.444444444444446,24.964074074074077
2024-03-10 10:22:54,25.3157,25.3717,13.7003,34.7159,35.0024,25.2997,25.3684,2519.44,489.866,1759.59,10.371092102503287,24.444444444444446,24.96444444444445
2024-03-10 10:22:55,25.3229,25.3684,13.6958,34.707,35.0057,25.2866,25.3717,2520.75,492.821,1754.01,10.348616865811989,24.444444444444446,24.96481481481482
2024-03-10 10:22:56,25.3111,25.3684,13.6734,34.7349,35.0024,25.264,25.3651,2526.0,490.851,1752.04,10.346417770801555,24.444444444444446,24.965185185185188
2024-03-10 10:22:57,25.3183,25.3717,13.6902,34.7422,35.009,25.2486,25.3717,2523.71,489.866,1752.53,10.340774193182373,24.444444444444446,24.96555555555556
2024-03-10 10:22:58,25.3237,25.3749,13.6909,34.7457,35.0057,25.226,25.3552,2525.02,482.971,1753.35,10.349794216773512,24.444444444444446,24.96592592592593
2024-03-10 10:22:59,25.3305,25.3749,13.6802,34.749,35.009,25.213,25.3684,2525.02,488.881,1754.67,10.373167613184924,24.444444444444446,24.9662962962963
2024-03-10 10:23:00,25.3301,25.3684,13.6692,34.7593,35.0024,25.1896,25.3684,2526.0,485.926,1755.16,10.385505009410442,24.444444444444446,24.966666666666672
2024-03-10 10:23:01,25.3207,25.3684,13.6718,34.7686,35.0024,25.179,25.3717,2533.23,492.821,1755.49,10.376768135546726,24.444444444444446,24.96703703703704
2024-03-10 10:23:02,25.3176,25.3717,13.6527,34.7879,35.009,25.1563,25.3651,2530.27,491.836,1755.81,10.392914966899088,24.444444444444446,24.96740740740741
2024-03-10 10:23:03,25.329,25.3684,13.6622,34.7994,35.0057,25.1405,25.3717,2528.63,489.866,1754.99,10.38975328439635,24.444444444444446,24.967777777777783
2024-03-10 10:23:04,25.332,25.3749,13.6557,34.8196,35.009,25.1304,25.3684,2533.56,488.881,1754.01,10.392406972528024,24.444444444444446,24.968148148148153
2024-03-10 10:23:05,25.3122,25.3717,13.652,34.8376,35.0123,25.0988,25.3684,2532.9,487.896,1757.78,10.4003835136341,24.444444444444446,24.968518518518522
2024-03-10 10:23:06,25.3125,25.3717,13.6455,34.8647,35.0057,25.0832,25.3684,2533.56,488.881,1754.5,10.387030483362228,24.444444444444446,24.96888888888889
2024-03-10 10:23:07,25.2942,25.3684,13.6291,34.8963,35.0024,25.0734,25.3684,2538.48,485.926,1754.17,10.38338557430049,24.444444444444446,24.969259259259264
2024-03-10 10:23:08,25.3223,25.3717,13.6364,34.903,35.0024,25.0371,25.3684,2539.79,481.001,1753.68,10.398994545288867,24.444444444444446,24.969629629629633
2024-03-10 10:23:09,25.3182,25.3782,13.6343,34.9085,35.009,25.02,25.3651,2541.11,480.016,1753.52,10.396266186846873,24.444444444444446,24.970000000000002
2024-03-10 10:23:10,25.324,25.3684,13.6229,34.9276,34.9992,25.0001,25.3684,2547.02,481.001,1760.25,10.451530196886267,24.444444444444446,24.970370370370375
2024-03-10 10:23:11,25.3081,25.3717,13.6116,34.9556,35.0024,24.9845,25.3651,2545.05,485.926,1754.01,10.410385837480538,24.444444444444446,24.970740740740744
2024-03-10 10:23:12,25.3246,25.3749,13.6245,34.9644,35.0024,24.9722,25.3717,2545.7,487.896,1754.17,10.414539914606223,24.444444444444446,24.971111111111114
2024-03-10 10:23:13,25.3077,25.3717,13.6078,34.9992,35.009,24.9747,25.3684,2551.28,485.926,1748.76,10.382243168230266,24.444444444444446,24.971481481481486
2024-03-10 10:23:14,25.3231,25.3618,13.6201,35.0085,35.0057,24.9662,25.3684,2551.61,493.806,1754.34,10.418130817557813,24.444444444444446,24.971851851851856
2024-03-10 10:23:15,25.3082,25.3717,13.6006,35.0397,35.0057,24.9437,25.3782,2554.24,491.836,1754.5,10.423176316706233,24.444444444444446,24.972222222222225
2024-03-10 10:23:16,25.2958,25.3782,13.5929,35.0619,35.0057,24.9446,25.3717,2551.94,490.851,1754.5,10.418991946836357,24.444444444444446,24.972592592592598
2024-03-10 10:23:17,25.3018,25.3651,13.5885,35.0899,35.0222,24.9376,25.3651,2553.91,489.866,1754.67,10.429261409879482,24.444444444444446,24.972962962962967
2024-03-10 10:23:18,25.2978,25.3717,13.5811,35.1006,35.0057,24.9256,25.3717,2554.57,482.971,1754.34,10.430326698289294,24.444444444444446,24.973333333333336
2024-03-10 10:23:19,25.2934,25.3717,13.5779,35.1297,35.0057,24.9391,25.3684,2557.85,489.866,1754.5,10.430209619253459,24.444444444444446,24.973703703703706
2024-03-10 10:23:20,25.3001,25.3749,13.5691,35.1444,35.0024,24.9329,25.3749,2557.19,495.776,1750.73,10.421567464383836,24.444444444444446,24.97407407407408
2024-03-10 10:23:21,25.3117,25.3749,13.5855,35.17,34.9926,24.9409,25.3684,2556.54,491.836,1760.58,10.475913334522843,24.444444444444446,24.974444444444448
2024-03-10 10:23:22,25.3111,25.3717,13.5829,35.1852,35.0024,24.9499,25.3749,2559.16,484.941,1747.28,10.398548097484568,24.444444444444446,24.974814814814817
2024-03-10 10:23:23,25.296,25.3684,13.5572,35.2012,35.0057,24.9392,25.3749,2555.22,487.896,1753.68,10.446068952176294,24.444444444444446,24.97518518518519
2024-03-10 10:23:24,25.29,25.3717,13.5569,35.1955,35.0024,24.9443,25.3717,2554.57,497.746,1753.84,10.441949264810042,24.444444444444446,24.97555555555556
2024-03-10 10:23:25,25.302,25.3749,13.5633,35.1998,35.0057,24.9439,25.3684,2558.18,491.836,1762.87,10.500721169349184,24.444444444444446,24.975925925925928
2024-03-10 10:23:26,25.3101,25.3749,13.5698,35.2111,35.0057,24.9656,25.3651,2557.19,485.926,1753.52,10.446450578440274,24.444444444444446,24.9762962962963
2024-03-10 10:23:27,25.3121,25.3749,13.5526,35.206,35.0024,24.9545,25.3651,2556.87,489.866,1752.7,10.4586415553378,24.444444444444446,24.97666666666667
2024-03-10 10:23:28,25.3139,25.3749,13.5592,35.2165,35.009,24.9725,25.3618,2553.91,496.761,1753.02,10.456281252367628,24.444444444444446,24.97703703703704
2024-03-10 10:23:29,25.2981,25.3717,13.545,35.1895,35.0057,24.9763,25.3717,2556.54,490.851,1752.37,10.450981444469729,24.444444444444446,24.977407407407412
2024-03-10 10:23:30,25.3014,25.3717,13.5499,35.1688,35.0024,24.9682,25.3651,2552.6,489.866,1752.86,10.452480626787713,24.444444444444446,24.97777777777778
2024-03-10 10:23:31,25.3144,25.2665,13.544,35.161,35.009,24.9773,25.2633,2551.61,491.836,1754.34,10.478130989915615,24.444444444444446,24.97814814814815
2024-03-10 10:23:32,25.3054,25.2665,13.5373,35.147,35.0057,24.9887,25.2633,2551.61,487.896,1752.2,10.463304444816782,24.444444444444446,24.978518518518523
2024-03-10 10:23:33,25.3027,25.2633,13.5271,35.122,35.0024,24.9827,25.2633,2547.67,489.866,1752.37,10.470988683623698,24.444444444444446,24.978888888888893
2024-03-10 10:23:34,25.3036,25.2665,13.5333,35.1084,35.0057,24.9885,25.2633,2545.7,491.836,1751.22,10.459407330823396,24.444444444444446,24.979259259259262
2024-03-10 10:23:35,25.2941,25.2698,13.5304,35.0668,35.0057,24.999,25.2665,2545.7,494.791,1751.05,10.452527612560235,24.444444444444446,24.97962962962963
2024-03-10 10:23:36,25.2937,25.2698,13.5363,35.0495,35.0024,25.0169,25.2567,2543.41,492.821,1754.01,10.464589445183917,24.444444444444446,24.980000000000004
2024-03-10 10:23:37,25.2842,25.2633,13.5258,35.0213,35.0057,25.0126,25.2633,2540.78,496.761,1754.83,10.470372101603134,24.444444444444446,24.980370370370373
2024-03-10 10:23:38,25.2948,25.2665,13.5304,34.9943,35.0057,25.0244,25.2567,2537.17,495.776,1754.17,10.471774888367909,24.444444444444446,24.980740740740742
2024-03-10 10:23:39,25.2744,25.2665,13.5247,34.9702,35.0057,25.0249,25.2633,2537.5,492.821,1761.89,10.50471815126083,24.444444444444446,24.981111111111115
2024-03-10 10:23:40,25.2872,25.2698,13.5301,34.941,35.0057,25.0151,25.2633,2529.94,487.896,1754.34,10.46629119329308,24.444444444444446,24.981481481481485
2024-03-10 10:23:41,25.2741,25.2633,13.5133,34.8933,35.0024,25.032,25.26,2530.27,488.881,1754.5,10.470539822467343,24.444444444444446,24.981851851851854
2024-03-10 10:23:42,25.2799,25.2731,13.525,34.8734,34.9959,25.0333,25.2698,2530.27,481.986,1755.81,10.473101024818215,24.444444444444446,24.982222222222227
2024-03-10 10:23:43,25.2574,25.2731,13.5157,34.8538,34.9992,25.0358,25.2567,2528.63,486.911,1755.16,10.457467619908801,24.444444444444446,24.982592592592596
2024-03-10 10:23:44,25.25,25.2633,13.5135,34.7974,35.009,25.0497,25.26,2525.68,489.866,1754.5,10.448905739948637,24.444444444444446,24.982962962962965
2024-03-10 10:23:45,25.252,25.2698,13.5022,34.7764,35.0057,25.0586,25.2698,2523.05,479.031,1761.23,10.500872478303021,24.444444444444446,24.983333333333338
2024-03-10 10:23:46,25.2479,25.2665,13.5105,34.7614,34.9992,25.0526,25.2633,2526.0,487.896,1752.04,10.435055375461321,24.444444444444446,24.983703703703707
2024-03-10 10:23:47,25.2387,25.2698,13.4982,34.7542,35.009,25.0658,25.2665,2525.02,490.851,1752.7,10.441743371779703,24.444444444444446,24.984074074074076
2024-03-10 10:23:48,25.2349,25.2698,13.5028,34.7575,35.009,25.0669,25.2665,2521.74,487.896,1751.87,10.42933139302979,24.444444444444446,24.984444444444446
2024-03-10 10:23:49,25.2286,25.26,13.4904,34.7485,35.0057,25.0599,25.2665,2523.05,490.851,1750.56,10.426951209336247,24.444444444444446,24.98481481481482
2024-03-10 10:23:50,25.208,25.2633,13.4899,34.7516,35.0057,25.0834,25.2665,2523.71,493.806,1745.31,10.377879236543626,24.444444444444446,24.985185185185188
2024-03-10 10:23:51,25.2245,25.2665,13.4923,34.737,35.0057,25.0792,25.2633,2524.36,490.851,1750.23,10.419656864909062,24.444444444444446,24.985555555555557
2024-03-10 10:23:52,25.2162,25.2698,13.4822,34.7425,35.0057,25.0819,25.2633,2527.97,492.821,1748.92,10.413455460446336,24.444444444444446,24.98592592592593
2024-03-10 10:23:53,25.2145,25.2665,13.4738,34.7419,35.0057,25.0824,25.2665,2530.6,493.806,1747.11,10.408618149448397,24.444444444444446,24.9862962962963
2024-03-10 10:23:54,25.2066,25.2665,13.4772,34.738,35.009,25.091,25.2633,2529.94,486.911,1746.62,10.39568380582062,24.444444444444446,24.986666666666668
2024-03-10 10:23:55,25.2082,25.26,13.4669,34.7566,35.0123,25.094,25.2633,2532.9,483.956,1746.95,10.408196806391759,24.444444444444446,24.98703703703704
2024-03-10 10:23:56,25.2192,25.2633,13.4686,34.7598,35.0057,25.0934,25.2633,2533.56,488.881,1745.96,10.410537870034046,24.444444444444446,24.98740740740741
2024-03-10 10:23:57,25.2115,25.2633,13.4682,34.7666,35.009,25.1023,25.26,2535.85,491.836,1749.08,10.422662268657685,24.444444444444446,24.98777777777778
2024-03-10 10:23:58,25.1972,25.2665,13.4687,34.7743,35.009,25.096,25.2633,2534.87,485.926,1749.25,10.410538402331413,24.444444444444446,24.988148148148152
2024-03-10 10:23:59,25.1961,25.2698,13.4618,34.7772,35.0123,25.1027,25.26,2539.79,485.926,1755.65,10.453794627466808,24.444444444444446,24.98851851851852
2024-03-10 10:24:00,25.1946,25.2961,13.4586,34.7929,35.0123,25.1077,25.2633,2541.11,487.896,1749.08,10.416183218087475,24.444444444444446,24.98888888888889
2024-03-10 10:24:01,25.1866,25.2665,13.4539,34.7992,35.0123,25.1164,25.2633,2540.78,493.806,1747.61,10.404502597662328,24.444444444444446,24.989259259259264
2024-03-10 10:24:02,25.1699,25.2665,13.4527,34.8186,34.9992,25.1117,25.2731,2544.72,488.881,1748.26,10.394621973537983,24.444444444444446,24.989629629629633
2024-03-10 10:24:03,25.1729,25.2665,13.4461,34.8335,35.0057,25.112,25.26,2546.69,491.836,1748.26,10.40313837429465,24.444444444444446,24.990000000000002
2024-03-10 10:24:04,25.1848,25.2633,13.4534,34.8446,35.009,25.1184,25.26,2543.08,505.625,1740.71,10.362274745175093,24.444444444444446,24.99037037037037
2024-03-10 10:24:05,25.1841,25.2665,13.4421,34.8709,35.009,25.1236,25.2633,2548.0,485.926,1747.11,10.409770653438304,24.444444444444446,24.990740740740744
2024-03-10 10:24:06,25.1772,25.2665,13.4339,34.8901,35.0024,25.1325,25.2665,2548.99,489.866,1747.11,10.410923157428208,24.444444444444446,24.991111111111113
2024-03-10 10:24:07,25.1806,25.2698,13.429,34.9032,34.9992,25.1348,25.2665,2550.3,487.896,1746.29,10.413391667980449,24.444444444444446,24.991481481481483
2024-03-10 10:24:08,25.1793,25.2698,13.4129,34.9261,35.0287,25.138,25.2633,2553.91,490.851,1747.28,10.432417279228039,24.444444444444446,24.991851851851855
2024-03-10 10:24:09,25.1885,25.26,13.4355,34.957,35.009,25.1305,25.2633,2552.93,493.806,1746.62,10.416600317988115,24.444444444444446,24.992222222222225
2024-03-10 10:24:10,25.1939,25.2665,13.4265,34.9791,34.9992,25.1282,25.26,2555.22,491.836,1740.22,10.391147454946248,24.444444444444446,24.992592592592594
2024-03-10 10:24:11,25.1979,25.2698,13.4312,34.9996,35.0057,25.1373,25.26,2557.52,490.851,1746.29,10.426772162056704,24.444444444444446,24.992962962962967
2024-03-10 10:24:12,25.1991,25.2698,13.4238,35.0296,35.0024,25.134,25.2665,2557.52,488.881,1743.99,10.420649932388368,24.444444444444446,24.993333333333336
2024-03-10 10:24:13,25.2009,25.2665,13.4217,35.0408,35.0123,25.139,25.2633,2557.85,489.866,1746.79,10.440837308280855,24.444444444444446,24.993703703703705
2024-03-10 10:24:14,25.1878,25.2698,13.4113,35.0716,35.009,25.1421,25.2665,2558.51,488.881,1747.93,10.445256481169936,24.444444444444446,24.994074074074078
2024-03-10 10:24:15,25.1989,25.2698,13.4196,35.0932,35.009,25.1283,25.2698,2558.84,487.896,1756.47,10.4987853128968,24.444444444444446,24.994444444444447
2024-03-10 10:24:16,25.2004,25.2698,13.4198,35.1261,35.0057,25.1488,25.2633,2561.13,491.836,1748.43,10.451881940919478,24.444444444444446,24.994814814814816
2024-03-10 10:24:17,25.2008,25.2633,13.4195,35.1552,35.009,25.1392,25.2633,2561.46,492.821,1747.44,10.446584548910806,24.444444444444446,24.995185185185186
2024-03-10 10:24:18,25.206,25.2633,13.4173,35.1616,35.0057,25.1431,25.2633,2563.43,492.821,1747.61,10.454163131509533,24.444444444444446,24.99555555555556
2024-03-10 10:24:19,25.1931,25.2665,13.4064,35.1788,35.0057,25.1522,25.2633,2560.48,485.926,1747.44,10.451372777422442,24.444444444444446,24.995925925925928
2024-03-10 10:24:20,25.197,25.2665,13.4064,35.1952,35.009,25.1472,25.2633,2564.42,487.896,1746.46,10.44896765998619,24.444444444444446,24.996296296296297
2024-03-10 10:24:21,25.1942,25.2665,13.4122,35.2154,35.0123,25.149,25.2698,2561.79,509.565,1748.43,10.453124036798924,24.444444444444446,24.99666666666667
2024-03-10 10:24:22,25.2039,25.2698,13.414,35.2209,35.009,25.1571,25.2633,2562.45,489.866,1749.25,10.465038727002353,24.444444444444446,24.99703703703704
2024-03-10 10:24:23,25.2072,25.2633,13.4148,35.2201,35.009,25.1374,25.2435,2557.52,483.956,1749.74,10.470189884388708,24.444444444444446,24.997407407407408
2024-03-10 10:24:24,25.2029,25.2665,13.4146,35.2308,35.009,25.1464,25.2633,2560.48,486.911,1750.4,10.470497563434614,24.444444444444446,24.99777777777778
2024-03-10 10:24:25,25.1936,25.2665,13.4116,35.2225,35.0189,25.1541,25.2698,2555.55,492.821,1757.29,10.506094232326353,24.444444444444446,24.99814814814815
2024-03-10 10:24:26,25.1869,25.26,13.3961,35.2073,35.009,25.1455,25.26,2550.3,489.866,1748.92,10.463863187577184,24.444444444444446,24.99851851851852
2024-03-10 10:24:27,25.2098,25.2665,13.4099,35.2058,35.0024,25.1518,25.2633,2555.88,488.881,1747.93,10.466011289615519,24.444444444444446,24.998888888888892
2024-03-10 10:24:28,25.2066,25.26,13.3983,35.1899,35.0057,25.1562,25.26,2547.34,493.806,1747.93,10.473461733672904,24.444444444444446,24.99925925925926
2024-03-10 10:24:29,25.2053,25.2731,13.4056,35.172,34.9992,25.1522,25.2633,2541.44,487.896,1748.59,10.469785686990782,24.444444444444446,24.99962962962963
2024-03-10 10:24:30,25.2077,25.2633,13.4085,35.1568,35.0123,25.1612,25.2633,2540.45,485.926,1747.93,10.465390419277398,24.444444444444446,25.0
2024-03-10 10:24:31,25.1973,25.1516,13.3886,35.145,35.009,25.1663,25.1516,2539.79,489.866,1747.44,10.470880375062432,24.444444444444446,25.000370370370373
2024-03-10 10:24:32,25.1951,25.1549,13.3954,35.1169,35.0057,25.1728,25.1581,2532.9,491.836,1746.95,10.45996609032908,24.444444444444446,25.000740740740742
2024-03-10 10:24:33,25.2045,25.1614,13.3926,35.0997,35.009,25.1708,25.1516,2531.26,485.926,1744.82,10.458014219793913,24.444444444444446,25.00111111111111
2024-03-10 10:24:34,25.1932,25.1614,13.3866,35.0632,35.0057,25.1722,25.1483,2528.96,492.821,1746.29,10.462128566933693,24.444444444444446,25.001481481481484
2024-03-10 10:24:35,25.1858,25.1581,13.3905,35.028,35.0123,25.1723,25.1516,2526.0,493.806,1744.65,10.442299414488312,24.444444444444446,25.001851851851853
2024-03-10 10:24:36,25.1889,25.1581,13.3934,35.0053,35.0024,25.1733,25.145,2527.32,491.836,1746.13,10.451334906164156,24.444444444444446,25.002222222222223
2024-03-10 10:24:37,25.1859,25.1581,13.3906,34.9743,35.0024,25.1771,25.1483,2526.0,496.761,1746.79,10.455108012629482,24.444444444444446,25.002592592592595
2024-03-10 10:24:38,25.1777,25.1549,13.3758,34.9576,35.0057,25.1766,25.1516,2525.02,493.806,1748.92,10.473713993407328,24.444444444444446,25.002962962962965
2024-03-10 10:24:39,25.172,25.1549,13.3834,34.9221,35.0057,25.1864,25.1549,2522.72,498.731,1748.76,10.460953667381709,24.444444444444446,25.003333333333334
2024-03-10 10:24:40,25.1561,25.1516,13.375,34.9048,35.009,25.182,25.1614,2521.74,491.836,1748.26,10.451309266074519,24.444444444444446,25.003703703703707
2024-03-10 10:24:41,25.1682,25.1549,13.3773,34.8869,35.009,25.1806,25.1549,2522.39,489.866,1747.93,10.458028670982596,24.444444444444446,25.004074074074076
2024-03-10 10:24:42,25.1607,25.1581,13.3847,34.8623,35.0057,25.1839,25.1483,2521.41,492.821,1752.86,10.474272378934774,24.444444444444446,25.004444444444445
2024-03-10 10:24:43,25.1623,25.1516,13.3797,34.8316,35.0024,25.1997,25.1483,2522.06,490.851,1747.44,10.447737270589537,24.444444444444446,25.004814814814818
2024-03-10 10:24:44,25.1656,25.1549,13.3665,34.804,35.0057,25.1857,25.1516,2519.44,493.806,1745.64,10.45159091075523,24.444444444444446,25.005185185185187
2024-03-10 10:24:45,25.1675,25.1549,13.3663,34.7814,35.0024,25.185,25.145,2515.83,481.986,1745.14,10.450456921478672,24.444444444444446,25.005555555555556
2024-03-10 10:24:46,25.1552,25.1516,13.3696,34.7741,35.0057,25.1834,25.1483,2515.83,489.866,1743.99,10.429765003282832,24.444444444444446,25.005925925925926
2024-03-10 10:24:47,25.1482,25.1746,13.3662,34.7553,35.0024,25.192,25.1483,2511.89,489.866,1746.29,10.440329881220055,24.444444444444446,25.0062962962963
2024-03-10 10:24:48,25.1545,25.1549,13.3689,34.7459,35.0024,25.1791,25.145,2514.51,483.956,1747.93,10.453327795565436,24.444444444444446,25.006666666666668
2024-03-10 10:24:49,25.1476,25.1581,13.3687,34.726,35.009,25.1765,25.145,2511.89,487.896,1743.83,10.422879461716848,24.444444444444446,25.007037037037037
2024-03-10 10:24:50,25.1257,25.1581,13.367,34.7305,35.0024,25.1734,25.1483,2512.54,485.926,1744.49,10.408943001046966,24.444444444444446,25.00740740740741
2024-03-10 10:24:51,25.144,25.1549,13.3673,34.7244,35.0057,25.1773,25.1549,2513.86,495.776,1742.19,10.411132275703652,24.444444444444446,25.00777777777778
2024-03-10 10:24:52,25.1148,25.168,13.3615,34.7323,34.9992,25.1744,25.1516,2513.86,490.851,1744.32,10.403148973558288,24.444444444444446,25.00814814814815
2024-03-10 10:24:53,25.1368,25.1549,13.359,34.7176,35.0057,25.1681,25.1483,2515.83,490.851,1745.31,10.43075123715991,24.444444444444446,25.00851851851852
2024-03-10 10:24:54,25.1255,25.1549,13.3568,34.7256,35.0024,25.1538,25.1516,2519.11,493.806,1745.14,10.421676810138466,24.444444444444446,25.00888888888889
2024-03-10 10:24:55,25.1222,25.1549,13.356,34.7483,35.0024,25.1534,25.1516,2521.08,488.881,1739.23,10.38417694623646,24.444444444444446,25.00925925925926
2024-03-10 10:24:56,25.1195,25.1516,13.3528,34.7738,35.009,25.1379,25.1516,2523.71,490.851,1745.31,10.420920764683519,24.444444444444446,25.009629629629632
2024-03-10 10:24:57,25.1269,25.1581,13.3411,34.7895,35.0024,25.1154,25.1581,2525.68,493.806,1744.82,10.434905814614687,24.444444444444446,25.01
2024-03-10 10:24:58,25.1111,25.1516,13.3444,34.7951,35.0057,25.1141,25.1516,2527.32,491.836,1744.49,10.416024697493715,24.444444444444446,25.01037037037037
2024-03-10 10:24:59,25.1228,25.1549,13.3468,34.8072,35.009,25.0987,25.145,2530.27,492.821,1745.14,10.428141265916421,24.444444444444446,25.01074074074074
2024-03-10 10:25:00,25.1207,25.1549,13.3495,34.8303,35.009,25.0934,25.1483,2531.59,492.821,1745.31,10.424906091363132,24.444444444444446,25.011111111111113
2024-03-10 10:25:01,25.1092,25.1516,13.3419,34.8379,35.009,25.0688,25.1516,2532.9,491.836,1745.8,10.42437798944607,24.444444444444446,25.011481481481482
2024-03-10 10:25:02,25.1083,25.1549,13.3443,34.8546,35.0057,25.0569,25.1516,2537.17,492.821,1746.95,10.428319456141379,24.444444444444446,25.01185185185185
2024-03-10 10:25:03,25.1121,25.1549,13.3418,34.8691,35.009,25.0409,25.1516,2537.5,491.836,1744.49,10.419211460894745,24.444444444444446,25.012222222222224
2024-03-10 10:25:04,25.1094,25.1549,13.3388,34.895,35.0057,25.0264,25.1516,2537.82,488.881,1746.29,10.430228051255208,24.444444444444446,25.012592592592593
2024-03-10 10:25:05,25.1066,25.1581,13.324,34.9058,35.0057,25.0279,25.1549,2540.45,490.851,1745.8,10.43793190438311,24.444444444444446,25.012962962962963
2024-03-10 10:25:06,25.0933,25.1581,13.3432,34.9408,35.009,25.0129,25.1417,2539.79,484.941,1746.29,10.41206247982718,24.444444444444446,25.013333333333335
2024-03-10 10:25:07,25.1042,25.1549,13.3417,34.9433,35.009,25.0047,25.1549,2538.48,487.896,1753.35,10.465189333161282,24.444444444444446,25.013703703703705
2024-03-10 10:25:08,25.1006,25.1581,13.3254,34.9631,35.0057,24.9815,25.145,2538.81,486.911,1746.13,10.433348207966104,24.444444444444446,25.014074074074074
2024-03-10 10:25:09,25.0905,25.1549,13.3234,34.9935,34.9992,24.9829,25.1516,2541.76,482.971,1745.96,10.425156176746516,24.444444444444446,25.014444444444447
2024-03-10 10:25:10,25.1081,25.1549,13.3385,35.012,35.0057,24.9614,25.1516,2540.78,489.866,1745.14,10.422473797837117,24.444444444444446,25.014814814814816
2024-03-10 10:25:11,25.1035,25.1549,13.3248,35.0277,35.009,24.9592,25.1549,2539.79,487.896,1743.99,10.42365879074188,24.444444444444446,25.015185185185185
2024-03-10 10:25:12,25.0979,25.1549,13.3318,35.0517,34.9992,24.9415,25.1516,2542.09,493.806,1742.85,10.40570193519481,24.444444444444446,25.015555555555558
2024-03-10 10:25:13,25.1015,25.1581,13.3322,35.0599,34.9992,24.9135,25.1516,2541.11,484.941,1743.5,10.412413837196327,24.444444444444446,25.015925925925927
2024-03-10 10:25:14,25.0971,25.1549,13.3239,35.077,35.0057,24.907,25.145,2543.73,499.716,1742.68,10.410965433206238,24.444444444444446,25.016296296296296
2024-03-10 10:25:15,25.0944,25.1549,13.3235,35.1162,35.009,24.9097,25.1549,2547.34,488.881,1742.52,10.407975886743545,24.444444444444446,25.016666666666666
2024-03-10 10:25:16,25.0962,25.1581,13.318,35.127,35.0189,24.8983,25.1549,2551.94,494.791,1741.37,10.407557490858643,24.444444444444446,25.01703703703704
2024-03-10 10:25:17,25.0837,25.1384,13.3179,35.1297,35.0057,24.8771,25.145,2553.58,492.821,1741.7,10.398570710735461,24.444444444444446,25.017407407407408
2024-03-10 10:25:18,25.0932,25.1581,13.3189,35.1625,35.0057,24.86,25.1483,2555.88,489.866,1741.7,10.406082979432963,24.444444444444446,25.017777777777777
2024-03-10 10:25:19,25.0967,25.1581,13.3041,35.1664,35.009,24.8387,25.1581,2556.21,488.881,1742.68,10.428120729081973,24.444444444444446,25.01814814814815
2024-03-10 10:25:20,25.0937,25.1581,13.3148,35.1834,35.0024,24.8265,25.1549,2558.18,495.776,1742.35,10.414033495307658,24.444444444444446,25.01851851851852
2024-03-10 10:25:21,25.0821,25.1549,13.31,35.1894,34.9992,24.8078,25.1549,2555.88,492.821,1744.49,10.420804842595263,24.444444444444446,25.01888888888889
2024-03-10 10:25:22,25.0837,25.1581,13.3151,35.1944,35.009,24.8058,25.1549,2555.55,493.806,1745.64,10.42457414483427,24.444444444444446,25.01925925925926
2024-03-10 10:25:23,25.0882,25.1549,13.3068,35.1963,35.0057,24.7971,25.1483,2551.94,488.881,1746.46,10.440814512354024,24.444444444444446,25.01962962962963
2024-03-10 10:25:24,25.0953,25.1516,13.3108,35.2031,35.0057,24.7831,25.1516,2553.58,484.941,1754.83,10.493613079274576,24.444444444444446,25.02
2024-03-10 10:25:25,25.094,25.1614,13.3147,35.1993,34.9795,24.7782,25.1483,2547.67,488.881,1748.92,10.453657397753156,24.444444444444446,25.020370370370372
2024-03-10 10:25:26,25.0861,25.1581,13.3197,35.2046,35.009,24.7812,25.1483,2546.36,487.896,1749.41,10.445134788044472,24.444444444444446,25.02074074074074
2024-03-10 10:25:27,25.0759,25.1614,13.3183,35.1947,35.0057,24.7796,25.1581,2544.72,482.971,1749.08,10.435354107445916,24.444444444444446,25.02111111111111
2024-03-10 10:25:28,25.0821,25.1516,13.3064,35.1958,35.0057,24.7672,25.1549,2539.14,485.926,1774.2,10.601520161972065,24.444444444444446,25.02148148148148
2024-03-10 10:25:29,25.0829,25.1581,13.3002,35.1815,35.0057,24.7848,25.1516,2540.12,488.881,1749.41,10.459604438663616,24.444444444444446,25.021851851851853
2024-03-10 10:25:30,25.0947,25.1516,13.3053,35.149,35.0057,24.7786,25.1483,2536.84,486.911,1749.58,10.466569082968483,24.444444444444446,25.022222222222222
2024-03-10 10:25:31,25.0893,25.0432,13.2948,35.138,35.0057,24.7817,25.0432,2538.15,489.866,1748.59,10.465171765825627,24.444444444444446,25.02259259259259
2024-03-10 10:25:32,25.0917,25.0366,13.3144,35.1328,35.009,24.781,25.0399,2535.53,493.806,1748.59,10.449910334279378,24.444444444444446,25.022962962962964
2024-03-10 10:25:33,25.0898,25.0432,13.3119,35.0951,35.009,24.7897,25.0399,2536.18,492.821,1747.93,10.44649822184616,24.444444444444446,25.023333333333333
2024-03-10 10:25:34,25.1012,25.0399,13.3049,35.0646,35.0024,24.7847,25.0366,2530.6,487.896,1747.11,10.457909858555128,24.444444444444446,25.023703703703703
2024-03-10 10:25:35,25.0973,25.0465,13.296,35.0511,35.0057,24.7837,25.0497,2531.59,494.791,1746.13,10.456473962792176,24.444444444444446,25.024074074074075
2024-03-10 10:25:36,25.1063,25.0399,13.2953,35.0282,35.0024,24.7915,25.0432,2529.94,491.836,1747.11,10.470942019056357,24.444444444444446,25.024444444444445
2024-03-10 10:25:37,25.1126,25.0366,13.3093,34.9843,35.009,24.8014,25.0399,2528.3,493.806,1747.61,10.4671103421197,24.444444444444446,25.024814814814814
2024-03-10 10:25:38,25.098,25.0366,13.2976,34.9678,35.009,24.8089,25.0399,2530.27,493.806,1747.28,10.46256262423533,24.444444444444446,25.025185185185187
2024-03-10 10:25:39,25.1007,25.0399,13.2978,34.909,35.0057,24.8011,25.0432,2528.3,487.896,1746.29,10.458849902822285,24.444444444444446,25.025555555555556
2024-03-10 10:25:40,25.0941,25.0399,13.2965,34.87,35.0057,24.8139,25.0399,2527.32,511.535,1746.13,10.453195599081193,24.444444444444446,25.025925925925925
2024-03-10 10:25:41,25.1068,25.0399,13.2985,34.8513,35.0057,24.8067,25.0366,2527.32,484.941,1745.8,10.460698937970148,24.444444444444446,25.026296296296298
2024-03-10 10:25:42,25.0937,25.0432,13.293,34.8286,35.0057,24.8051,25.0399,2527.65,488.881,1745.31,10.451032121818411,24.444444444444446,25.026666666666667
2024-03-10 10:25:43,25.0835,25.0399,13.2895,34.8037,35.0123,24.8001,25.0366,2525.68,487.896,1738.58,10.404821607183033,24.444444444444446,25.027037037037037
2024-03-10 10:25:44,25.0776,25.0432,13.2964,34.7703,35.0057,24.8099,25.0366,2526.99,488.881,1750.56,10.465147772863997,24.444444444444446,25.027407407407406
2024-03-10 10:25:45,25.0676,25.0432,13.2812,34.7427,35.0222,24.8156,25.0366,2523.38,492.821,1744.32,10.432446637280375,24.444444444444446,25.02777777777778
2024-03-10 10:25:46,25.0597,25.0399,13.2864,34.7392,35.0057,24.8008,25.0399,2519.11,483.956,1743.17,10.413981202291817,24.444444444444446,25.028148148148148
2024-03-10 10:25:47,25.0602,25.0432,13.2882,34.7198,35.0123,24.7941,25.0333,2518.12,491.836,1743.01,10.411875536887813,24.444444444444446,25.028518518518517
2024-03-10 10:25:48,25.0596,25.0465,13.2885,34.6954,35.009,24.8022,25.0333,2519.11,487.896,1742.19,10.406181623929898,24.444444444444446,25.02888888888889
2024-03-10 10:25:49,25.0621,25.0399,13.2868,34.6796,35.0189,24.8064,25.0333,2514.84,490.851,1750.56,10.459906849031121,24.444444444444446,25.02925925925926
2024-03-10 10:25:50,25.058,25.0432,13.2723,34.6589,35.009,24.8169,25.0399,2515.83,492.821,1741.86,10.417115130230973,24.444444444444446,25.02962962962963
2024-03-10 10:25:51,25.0499,25.0333,13.2697,34.6431,35.0057,24.8251,25.0366,2517.47,484.941,1741.37,10.409324748587474,24.444444444444446,25.03
2024-03-10 10:25:52,25.0274,25.0432,13.2684,34.6377,35.0057,24.8292,25.0333,2516.48,496.761,1741.53,10.391546521687603,24.444444444444446,25.03037037037037
2024-03-10 10:25:53,25.0369,25.0399,13.2727,34.6282,35.009,24.8207,25.0432,2517.47,492.821,1742.85,10.404021613450407,24.444444444444446,25.03074074074074
2024-03-10 10:25:54,25.0194,25.0465,13.2686,34.643,35.0123,24.8291,25.0366,2520.75,487.896,1742.85,10.392170923253003,24.444444444444446,25.031111111111112
2024-03-10 10:25:55,25.0305,25.0465,13.2544,34.6228,35.0123,24.8298,25.0432,2526.33,489.866,1738.41,10.388014143030933,24.444444444444446,25.03148148148148
