TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 10:25:56,25.0346,25.0432,13.2621,34.6391,35.0057,24.8317,25.0399,2525.68,491.836,1742.03,10.406463485791999,24.444444444444446,25.03185185185185
2024-03-10 10:25:57,25.0119,25.0432,13.2546,34.644,35.0057,24.8414,25.0366,2527.65,483.956,1746.62,10.420411377408454,24.444444444444446,25.03222222222222
2024-03-10 10:25:58,25.0095,25.0465,13.258,34.6591,35.0024,24.8411,25.0399,2530.6,494.791,1741.53,10.384918696284698,24.444444444444446,25.032592592592593
2024-03-10 10:25:59,24.9985,25.0432,13.2497,34.6702,35.0024,24.8332,25.0399,2529.94,497.746,1742.68,10.38938866932129,24.444444444444446,25.032962962962962
2024-03-10 10:26:00,24.9915,25.0366,13.247,34.6911,35.0024,24.8325,25.0399,2533.23,493.806,1743.83,10.392439687758065,24.444444444444446,25.03333333333333
2024-03-10 10:26:01,24.9896,25.0399,13.2453,34.7103,35.0024,24.8404,25.0366,2535.2,490.851,1744.82,10.398162565000186,24.444444444444446,25.033703703703704
2024-03-10 10:26:02,25.0044,25.0563,13.245,34.741,35.009,24.847,25.0366,2535.85,492.821,1752.2,10.455569062837542,24.444444444444446,25.034074074074073
2024-03-10 10:26:03,24.9995,25.0432,13.239,34.7549,35.0057,24.8431,25.0399,2537.5,488.881,1743.67,10.405642895347812,24.444444444444446,25.034444444444443
2024-03-10 10:26:04,24.9989,25.0366,13.2471,34.7841,35.0057,24.8529,25.0432,2537.82,486.911,1745.47,10.408679025695967,24.444444444444446,25.034814814814816
2024-03-10 10:26:05,24.9987,25.0465,13.2422,34.8124,35.0057,24.8461,25.0399,2540.12,488.881,1744.16,10.405026874040868,24.444444444444446,25.035185185185185
2024-03-10 10:26:06,25.0008,25.0366,13.2406,34.8245,35.009,24.8478,25.0366,2542.42,494.791,1743.99,10.40728706146542,24.444444444444446,25.035555555555554
2024-03-10 10:26:07,24.9952,25.0432,13.2384,34.8597,35.009,24.8576,25.0432,2540.45,493.806,1743.5,10.40135496598352,24.444444444444446,25.035925925925927
2024-03-10 10:26:08,24.98,25.0399,13.225,34.8833,35.009,24.8609,25.0366,2543.41,486.911,1738.09,10.367492505699536,24.444444444444446,25.036296296296296
2024-03-10 10:26:09,24.9984,25.0432,13.225,34.9098,35.009,24.8528,25.0366,2545.38,492.821,1744.16,10.419984127829952,24.444444444444446,25.036666666666665
2024-03-10 10:26:10,24.9845,25.0432,13.2253,34.9304,35.0123,24.8452,25.0366,2544.39,486.911,1744.32,10.408371215732313,24.444444444444446,25.037037037037035
2024-03-10 10:26:11,24.9831,25.0432,13.2246,34.9474,35.0057,24.8516,25.0399,2547.02,481.001,1744.32,10.407751627677762,24.444444444444446,25.037407407407407
2024-03-10 10:26:12,24.998,25.0366,13.2321,34.9794,35.009,24.8593,25.0399,2546.03,487.896,1744.16,10.41334629330817,24.444444444444446,25.037777777777777
2024-03-10 10:26:13,24.9927,25.0465,13.2222,35.0081,35.009,24.8607,25.0399,2535.2,495.776,1740.71,10.396811538953877,24.444444444444446,25.038148148148146
2024-03-10 10:26:14,24.9863,25.0596,13.2257,35.0424,35.0024,24.8539,25.0399,2548.33,502.67,1745.64,10.41748778000253,24.444444444444446,25.03851851851852
2024-03-10 10:26:15,24.9895,25.0399,13.214,35.0636,35.0057,24.8535,25.0399,2549.64,486.911,1745.8,10.431642179150886,24.444444444444446,25.038888888888888
2024-03-10 10:26:16,24.9958,25.0399,13.2146,35.0898,35.0057,24.8596,25.0366,2553.58,488.881,1746.95,10.443566574013326,24.444444444444446,25.039259259259257
2024-03-10 10:26:17,24.9781,25.0432,13.2009,35.1178,35.009,24.8585,25.0432,2550.63,484.941,1747.28,10.441992859406826,24.444444444444446,25.03962962962963
2024-03-10 10:26:18,24.9859,25.0399,13.2026,35.1347,35.0057,24.8517,25.0333,2553.58,487.896,1747.28,10.447401288952262,24.444444444444446,25.04
2024-03-10 10:26:19,24.9849,25.0432,13.2095,35.1706,35.0057,24.8536,25.0366,2551.61,482.971,1746.46,10.435497242159137,24.444444444444446,25.04037037037037
2024-03-10 10:26:20,24.9836,25.0432,13.2056,35.1937,35.009,24.843,25.0399,2555.22,490.851,1746.79,10.439773653298348,24.444444444444446,25.04074074074074
2024-03-10 10:26:21,24.9815,25.0432,13.2053,35.2065,35.0024,24.8385,25.0399,2557.85,487.896,1744.16,10.422462252718084,24.444444444444446,25.04111111111111
2024-03-10 10:26:22,24.9819,25.0432,13.2039,35.2104,35.009,24.8495,25.0399,2553.91,493.806,1745.31,10.430928362790118,24.444444444444446,25.04148148148148
2024-03-10 10:26:23,24.9801,25.0432,13.1927,35.2149,35.0057,24.8504,25.0399,2555.55,486.911,1743.99,10.431357928293515,24.444444444444446,25.041851851851852
2024-03-10 10:26:24,24.9759,25.0432,13.1993,35.2249,35.009,24.848,25.0366,2555.22,489.866,1743.17,10.416900191697296,24.444444444444446,25.04222222222222
2024-03-10 10:26:25,24.9745,25.0432,13.1944,35.2333,35.009,24.8487,25.0333,2555.88,489.866,1742.68,10.417067059058942,24.444444444444446,25.04259259259259
2024-03-10 10:26:26,24.9894,25.0432,13.2043,35.226,34.9992,24.8473,25.0366,2555.55,488.881,1742.85,10.422505152638879,24.444444444444446,25.04296296296296
2024-03-10 10:26:27,24.9793,25.0399,13.1954,35.2267,35.009,24.8411,25.0399,2552.27,492.821,1742.19,10.417497399412762,24.444444444444446,25.043333333333333
2024-03-10 10:26:28,24.9823,25.0432,13.1924,35.2349,35.0057,24.8502,25.0432,2551.61,485.926,1742.52,10.424775922581764,24.444444444444446,25.043703703703702
2024-03-10 10:26:29,24.9764,25.0399,13.1968,35.2231,35.0057,24.8333,25.0366,2550.3,487.896,1742.35,10.414652383611875,24.444444444444446,25.04407407407407
2024-03-10 10:26:30,24.9823,25.0465,13.1974,35.1934,34.9959,24.8271,25.0432,2547.67,484.941,1742.35,10.41933825220107,24.444444444444446,25.044444444444444
2024-03-10 10:26:31,24.9902,24.9348,13.181,35.182,35.0024,24.8218,24.9282,2543.73,484.941,1742.68,10.442800002872556,24.444444444444446,25.044814814814814
2024-03-10 10:26:32,24.9753,24.9315,13.1904,35.1681,35.009,24.808,24.9282,2541.76,490.851,1748.26,10.454680341374033,24.444444444444446,25.045185185185183
2024-03-10 10:26:33,24.9972,24.9315,13.1729,35.1499,35.0024,24.8043,24.9282,2540.78,492.821,1743.17,10.459092856740181,24.444444444444446,25.045555555555556
2024-03-10 10:26:34,24.9844,24.9348,13.1835,35.1202,35.0123,24.8043,24.9282,2537.5,492.821,1743.83,10.442346759016067,24.444444444444446,25.045925925925925
2024-03-10 10:26:35,25.0053,24.9282,13.1864,35.0848,35.0057,24.7749,24.9184,2535.53,492.821,1738.25,10.424809604471966,24.444444444444446,25.046296296296294
2024-03-10 10:26:36,24.9969,24.9315,13.1883,35.0625,35.0123,24.7684,24.9315,2533.56,486.911,1737.1,10.408833647680837,24.444444444444446,25.046666666666667
2024-03-10 10:26:37,24.9878,24.9249,13.1843,35.0431,35.0057,24.7639,24.9282,2528.63,486.911,1742.35,10.435782998570659,24.444444444444446,25.047037037037036
2024-03-10 10:26:38,24.9865,24.9446,13.1731,35.02,35.0057,24.7465,24.9249,2529.94,490.851,1745.47,10.46323872106033,24.444444444444446,25.047407407407405
2024-03-10 10:26:39,25.0043,24.9282,13.1718,34.9959,35.0057,24.745,24.9282,2528.3,489.866,1744.82,10.476253037674851,24.444444444444446,25.047777777777775
2024-03-10 10:26:40,24.9814,24.9282,13.1834,34.9665,35.0057,24.7288,24.9216,2525.02,487.896,1745.31,10.44864092581065,24.444444444444446,25.048148148148147
2024-03-10 10:26:41,24.9936,24.9348,13.1819,34.9441,35.0057,24.7148,24.9282,2525.02,489.866,1746.13,10.465688822952758,24.444444444444446,25.048518518518517
2024-03-10 10:26:42,24.9818,24.9315,13.1784,34.9295,34.9992,24.7066,24.9282,2524.36,494.791,1748.43,10.472110359527445,24.444444444444446,25.048888888888886
2024-03-10 10:26:43,24.9697,24.9282,13.1655,34.932,35.0123,24.699,24.9282,2522.72,488.881,1746.62,10.461978513876907,24.444444444444446,25.04925925925926
2024-03-10 10:26:44,24.9627,24.9315,13.1673,34.8854,35.0057,24.6788,24.9216,2522.39,494.791,1746.29,10.452203962055943,24.444444444444446,25.049629629629628
2024-03-10 10:26:45,24.9653,24.9315,13.1838,34.8941,35.009,24.6814,24.9282,2522.39,491.836,1746.13,10.438930286717225,24.444444444444446,25.049999999999997
2024-03-10 10:26:46,24.9585,24.9315,13.1606,34.8745,34.9992,24.6663,24.9216,2521.74,489.866,1746.13,10.453461412355052,24.444444444444446,25.05037037037037
2024-03-10 10:26:47,24.9606,24.9282,13.1689,34.8677,35.0057,24.6749,24.9282,2520.09,486.911,1744.65,10.439112358805767,24.444444444444446,25.05074074074074
2024-03-10 10:26:48,24.9614,24.9282,13.1664,34.8597,35.0123,24.6609,24.9315,2522.72,491.836,1745.31,10.445984041357569,24.444444444444446,25.05111111111111
2024-03-10 10:26:49,24.9449,24.9282,13.1525,34.8442,35.0024,24.6516,24.9282,2525.68,491.836,1744.49,10.438774647328891,24.444444444444446,25.05148148148148
2024-03-10 10:26:50,24.9573,24.9282,13.1684,34.8297,35.0123,24.6679,24.9282,2526.66,493.806,1741.37,10.417012319707895,24.444444444444446,25.05185185185185
2024-03-10 10:26:51,24.9449,24.9348,13.1518,34.8122,35.0024,24.6559,24.9282,2527.97,487.896,1742.68,10.428562875882891,24.444444444444446,25.05222222222222
2024-03-10 10:26:52,24.944,24.9348,13.1455,34.8093,35.0057,24.6529,24.9282,2528.3,490.851,1742.03,10.429446543819658,24.444444444444446,25.052592592592593
2024-03-10 10:26:53,24.9551,24.9315,13.1574,34.778,35.0057,24.6356,24.9216,2527.65,492.821,1741.7,10.426763813259079,24.444444444444446,25.05296296296296
2024-03-10 10:26:54,24.9303,24.9282,13.1437,34.7728,35.0057,24.6363,24.9249,2529.29,489.866,1741.86,10.417910619986968,24.444444444444446,25.05333333333333
2024-03-10 10:26:55,24.9452,24.9249,13.1587,34.7756,35.0123,24.626,24.9282,2528.63,491.836,1742.35,10.420752854039314,24.444444444444446,25.0537037037037
2024-03-10 10:26:56,24.9342,24.9315,13.1434,34.7685,35.0123,24.621,24.9282,2530.93,490.851,1743.01,10.428503404717713,24.444444444444446,25.054074074074073
2024-03-10 10:26:57,24.9457,24.9381,13.1414,34.7566,35.009,24.6141,24.9315,2529.62,488.881,1741.86,10.433555251854825,24.444444444444446,25.054444444444442
2024-03-10 10:26:58,24.9377,24.9315,13.1337,34.7569,35.0123,24.6052,24.9282,2529.62,489.866,1739.89,10.42149029902471,24.444444444444446,25.05481481481481
2024-03-10 10:26:59,24.9252,24.9841,13.1352,34.7568,35.0057,24.6153,24.9348,2531.59,489.866,1743.17,10.428753057768043,24.444444444444446,25.055185185185184
2024-03-10 10:27:00,24.9203,24.9249,13.1482,34.7567,35.0057,24.6069,24.9216,2531.91,490.851,1750.07,10.454137272716206,24.444444444444446,25.055555555555554
2024-03-10 10:27:01,24.926,24.9315,13.1285,34.7644,35.0057,24.6189,24.9315,2533.23,487.896,1744.98,10.446222585681383,24.444444444444446,25.055555555555554
2024-03-10 10:27:02,24.9251,24.9315,13.1296,34.7758,35.009,24.614,24.9249,2536.84,493.806,1744.82,10.443493995849876,24.444444444444446,25.055555555555554
2024-03-10 10:27:03,24.9282,24.9282,13.1244,34.787,35.009,24.6147,24.9282,2531.59,488.881,1744.65,10.449824407072063,24.444444444444446,25.055555555555554
2024-03-10 10:27:04,24.9198,24.9348,13.1313,34.8021,35.0057,24.6083,24.9216,2536.84,485.926,1743.67,10.430417182246298,24.444444444444446,25.055555555555554
2024-03-10 10:27:05,24.9154,24.9282,13.1204,34.8079,35.009,24.6241,24.9282,2538.48,487.896,1746.62,10.45382461930313,24.444444444444446,25.055555555555554
2024-03-10 10:27:06,24.9142,24.9315,13.12,34.8278,35.0123,24.6213,24.9249,2538.81,485.926,1743.5,10.434443108652257,24.444444444444446,25.055555555555554
2024-03-10 10:27:07,24.9187,24.9282,13.1264,34.8431,34.9959,24.6328,24.9249,2538.15,494.791,1743.67,10.433779406896809,24.444444444444446,25.055555555555554
2024-03-10 10:27:08,24.929,24.9348,13.124,34.8581,34.9992,24.6433,24.9282,2540.78,488.881,1743.17,10.442021191429326,24.444444444444446,25.055555555555554
2024-03-10 10:27:09,24.9102,24.9282,13.1078,34.9003,35.0024,24.6188,24.9348,2543.08,488.881,1741.53,10.429899538019024,24.444444444444446,25.055555555555554
2024-03-10 10:27:10,24.9253,24.9315,13.1243,34.9173,35.009,24.6329,24.9249,2543.08,481.001,1742.03,10.4316564532454,24.444444444444446,25.055555555555554
2024-03-10 10:27:11,24.9289,24.9282,13.1331,34.9273,35.009,24.6575,24.9282,2545.7,487.896,1742.03,10.427059841639863,24.444444444444446,25.055555555555554
2024-03-10 10:27:12,24.9238,24.9282,13.1194,34.9745,35.0156,24.6437,24.9282,2546.03,489.866,1742.35,10.436578712104671,24.444444444444446,25.055555555555554
2024-03-10 10:27:13,24.9205,24.9315,13.1109,34.9886,35.0057,24.6466,24.9282,2549.64,495.776,1742.68,10.443153720313283,24.444444444444446,25.055555555555554
2024-03-10 10:27:14,24.9195,24.9348,13.1096,35.0061,35.0024,24.6475,24.9249,2547.67,488.881,1742.68,10.443419008393837,24.444444444444446,25.055555555555554
2024-03-10 10:27:15,24.9209,24.9315,13.1188,35.0341,35.009,24.6634,24.9282,2548.66,486.911,1735.62,10.394240754235387,24.444444444444446,25.055555555555554
2024-03-10 10:27:16,24.9288,24.9315,13.1145,35.0489,35.009,24.6599,24.9282,2551.61,482.971,1742.35,10.445331560978813,24.444444444444446,25.055555555555554
2024-03-10 10:27:17,24.9331,24.9348,13.1189,35.0579,35.0057,24.667,24.9249,2552.27,492.821,1743.17,10.450158980074914,24.444444444444446,25.055555555555554
2024-03-10 10:27:18,24.934,24.9282,13.1186,35.0832,35.0123,24.6594,24.9282,2553.58,489.866,1742.85,10.44930186256285,24.444444444444446,25.055555555555554
2024-03-10 10:27:19,24.9235,24.9216,13.1163,35.1126,35.0024,24.6831,24.9282,2553.58,495.776,1743.17,10.443967184366317,24.444444444444446,25.055555555555554
2024-03-10 10:27:20,24.9284,24.9348,13.1035,35.1002,35.009,24.6698,24.9282,2555.55,489.866,1743.17,10.459623582086635,24.444444444444446,25.055555555555554
2024-03-10 10:27:21,24.9194,24.9315,13.105,35.1177,35.0057,24.6746,24.9282,2556.87,489.866,1742.52,10.446439126688949,24.444444444444446,25.055555555555554
2024-03-10 10:27:22,24.9133,24.9282,13.1035,35.1255,35.009,24.676,24.9249,2554.24,508.58,1742.68,10.443330579033653,24.444444444444446,25.055555555555554
2024-03-10 10:27:23,24.9177,24.9315,13.1167,35.1475,35.009,24.6733,24.9249,2554.57,489.866,1743.01,10.437524907476481,24.444444444444446,25.055555555555554
2024-03-10 10:27:24,24.9099,24.9282,13.1028,35.15,35.0057,24.6779,24.9282,2554.9,488.881,1742.52,10.439984376077419,24.444444444444446,25.055555555555554
2024-03-10 10:27:25,24.913,24.9414,13.106,35.1592,35.0024,24.674,24.9315,2558.18,493.806,1742.85,10.441873071692841,24.444444444444446,25.055555555555554
2024-03-10 10:27:26,24.9195,24.9315,13.1146,35.1723,35.0057,24.6777,24.9315,2560.48,496.761,1746.29,10.460622153693313,24.444444444444446,25.055555555555554
2024-03-10 10:27:27,24.9129,24.9282,13.1048,35.1899,35.0024,24.6773,24.9282,2553.25,488.881,1741.53,10.434936685325228,24.444444444444446,25.055555555555554
2024-03-10 10:27:28,24.9391,24.9315,13.1227,35.211,34.9992,24.677,24.9282,2558.18,489.866,1741.7,10.443290804393618,24.444444444444446,25.055555555555554
2024-03-10 10:27:29,24.9355,24.9315,13.1082,35.2107,35.0024,24.6848,24.9249,2554.9,490.851,1748.92,10.496255477018655,24.444444444444446,25.055555555555554
2024-03-10 10:27:30,24.9276,24.9315,13.1088,35.2211,35.009,24.6894,24.9282,2554.24,484.941,1739.56,10.432577798600983,24.444444444444446,25.055555555555554
2024-03-10 10:27:31,24.9346,24.8297,13.1213,35.2197,35.009,24.6934,24.8198,2555.88,483.956,1741.2,10.437553805794375,24.444444444444446,25.055555555555554
2024-03-10 10:27:32,24.9278,24.8231,13.1104,35.2197,35.009,24.6952,24.8198,2554.57,491.836,1741.04,10.440216883976486,24.444444444444446,25.055555555555554
2024-03-10 10:27:33,24.9239,24.8231,13.093,35.2399,35.0057,24.6883,24.8231,2551.28,492.821,1741.04,10.452143613031406,24.444444444444446,25.055555555555554
2024-03-10 10:27:34,24.9333,24.8264,13.1154,35.2515,35.009,24.6951,24.8165,2552.6,488.881,1740.71,10.438679672588504,24.444444444444446,25.055555555555554
2024-03-10 10:27:35,24.9315,24.8264,13.1046,35.2261,35.0123,24.6859,24.8264,2548.33,495.776,1741.2,10.449569985164977,24.444444444444446,25.055555555555554
2024-03-10 10:27:36,24.9353,24.8231,13.1164,35.2413,35.0057,24.683,24.8231,2547.02,493.806,1748.26,10.484842594053882,24.444444444444446,25.055555555555554
2024-03-10 10:27:37,24.9264,24.8231,13.1019,35.2281,35.009,24.7013,24.8165,2546.36,488.881,1739.73,10.438629272298318,24.444444444444446,25.055555555555554
2024-03-10 10:27:38,24.925,24.8264,13.1099,35.2318,35.009,24.7041,24.8231,2543.08,492.821,1739.56,10.42931177008245,24.444444444444446,25.055555555555554
2024-03-10 10:27:39,24.9312,24.8264,13.1005,35.2061,35.0024,24.7022,24.8165,2544.06,486.911,1739.56,10.443082052484906,24.444444444444446,25.055555555555554
2024-03-10 10:27:40,24.9262,24.8264,13.1022,35.2173,35.009,24.6989,24.8231,2541.44,490.851,1731.85,10.39090874418436,24.444444444444446,25.055555555555554
2024-03-10 10:27:41,24.9275,24.8297,13.1082,35.1932,35.0024,24.6916,24.8198,2543.41,490.851,1745.8,10.47044358269611,24.444444444444446,25.055555555555554
2024-03-10 10:27:42,24.9224,24.8231,13.1049,35.1864,35.0123,24.6823,24.8165,2537.5,498.731,1739.73,10.432449695579965,24.444444444444446,25.055555555555554
2024-03-10 10:27:43,24.9077,24.8264,13.1018,35.1628,35.0057,24.6836,24.8198,2539.79,491.836,1739.4,10.420232321502548,24.444444444444446,25.055555555555554
2024-03-10 10:27:44,24.9013,24.8231,13.1048,35.1517,35.0024,24.6802,24.8231,2537.82,488.881,1739.73,10.413910965424922,24.444444444444446,25.055555555555554
2024-03-10 10:27:45,24.8985,24.8231,13.1019,35.122,34.9992,24.6648,24.8264,2539.47,495.776,1741.37,10.423816261963887,24.444444444444446,25.055555555555554
2024-03-10 10:27:46,24.881,24.8132,13.0973,35.1142,35.009,24.6612,24.8231,2537.82,497.746,1741.7,10.414390664816116,24.444444444444446,25.055555555555554
2024-03-10 10:27:47,24.8792,24.8264,13.0983,35.0865,35.0057,24.6433,24.8198,2540.12,492.821,1741.37,10.40994328879257,24.444444444444446,25.055555555555554
2024-03-10 10:27:48,24.8762,24.8198,13.0924,35.0717,35.0057,24.6362,24.8231,2538.48,490.851,1741.7,10.414479044447846,24.444444444444446,25.055555555555554
2024-03-10 10:27:49,24.8757,24.8198,13.0947,35.0601,35.0123,24.6456,24.8198,2538.48,490.851,1739.56,10.399211345087336,24.444444444444446,25.055555555555554
2024-03-10 10:27:50,24.8592,24.8132,13.0881,35.0597,35.009,24.6287,24.8198,2537.82,491.836,1740.38,10.395370410032848,24.444444444444446,25.055555555555554
2024-03-10 10:27:51,24.8664,24.8165,13.0882,35.0219,35.0057,24.61,24.8198,2536.84,489.866,1740.22,10.400684344362206,24.444444444444446,25.055555555555554
2024-03-10 10:27:52,24.8713,24.8165,13.0865,35.0228,35.009,24.5991,24.8165,2535.53,494.791,1740.22,10.406512443449744,24.444444444444446,25.055555555555554
2024-03-10 10:27:53,24.863,24.8264,13.0784,35.0087,35.0057,24.597,24.8198,2536.18,495.776,1739.73,10.40340568500373,24.444444444444446,25.055555555555554
2024-03-10 10:27:54,24.845,24.8231,13.0743,34.9934,35.0123,24.5894,24.8198,2536.84,492.821,1738.74,10.38522169628953,24.444444444444446,25.055555555555554
2024-03-10 10:27:55,24.8352,24.8264,13.0691,34.9796,34.9992,24.5762,24.8264,2536.18,494.791,1738.41,10.379192874408016,24.444444444444446,25.055555555555554
2024-03-10 10:27:56,24.8297,24.8231,13.078,34.9722,35.0057,24.5796,24.8198,2534.54,494.791,1737.59,10.36160042182896,24.444444444444446,25.055555555555554
2024-03-10 10:27:57,24.8461,24.8165,13.0853,34.9607,35.0057,24.5638,24.8165,2530.27,487.896,1738.25,10.373562750871388,24.444444444444446,25.055555555555554
2024-03-10 10:27:58,24.8387,24.8231,13.0643,34.9536,35.0123,24.5698,24.8132,2535.2,489.866,1734.97,10.365961487533161,24.444444444444446,25.055555555555554
2024-03-10 10:27:59,24.8474,24.8231,13.0718,34.9558,35.0024,24.5564,24.81,2533.56,491.836,1740.22,10.398388426539846,24.444444444444446,25.055555555555554
2024-03-10 10:28:00,24.8516,24.8231,13.0639,34.9441,35.0024,24.5722,24.8198,2531.91,493.806,1740.71,10.412004195040701,24.444444444444446,25.055555555555554
2024-03-10 10:28:01,24.8506,24.8231,13.0615,34.9523,35.0024,24.57,24.8231,2532.24,493.806,1740.71,10.41324080658265,24.444444444444446,25.055555555555554
2024-03-10 10:28:02,24.8489,24.8231,13.0682,34.9391,34.9992,24.5595,24.8231,2532.24,485.926,1741.37,10.40976656301968,24.444444444444446,25.055555555555554
2024-03-10 10:28:03,24.8565,24.8264,13.0563,34.9496,35.0057,24.5409,24.81,2531.59,490.851,1742.03,10.430949282229165,24.444444444444446,25.055555555555554
2024-03-10 10:28:04,24.8464,24.8264,13.0478,34.9508,35.0057,24.5448,24.8198,2535.53,490.851,1741.86,10.428517150066877,24.444444444444446,25.055555555555554
2024-03-10 10:28:05,24.8483,24.8297,13.0537,34.9688,34.9992,24.5324,24.8132,2534.87,497.746,1742.19,10.426956680480467,24.444444444444446,25.055555555555554
2024-03-10 10:28:06,24.8321,24.8198,13.0517,34.9721,34.9992,24.527,24.8231,2535.2,488.881,1743.17,10.420261452224823,24.444444444444446,25.055555555555554
2024-03-10 10:28:07,24.844,24.8231,13.0524,34.9729,35.0057,24.5271,24.8198,2537.82,489.866,1743.67,10.433160049724348,24.444444444444446,25.055555555555554
2024-03-10 10:28:08,24.8316,24.8198,13.0427,34.9696,35.0057,24.5315,24.8165,2538.15,481.986,1742.85,10.425865796127695,24.444444444444446,25.055555555555554
2024-03-10 10:28:09,24.8476,24.8165,13.0513,35.0011,35.0057,24.5279,24.8198,2537.5,489.866,1742.03,10.427501823525008,24.444444444444446,25.055555555555554
2024-03-10 10:28:10,24.8366,24.8231,13.0565,35.0107,35.0123,24.532,24.8231,2539.47,491.836,1742.19,10.414138028566292,24.444444444444446,25.055555555555554
2024-03-10 10:28:11,24.844,24.8264,13.0533,35.0344,35.009,24.5307,24.8231,2539.79,488.881,1735.62,10.384200647424027,24.444444444444446,25.055555555555554
2024-03-10 10:28:12,24.8403,24.8264,13.0506,35.0496,35.0024,24.5348,24.8231,2536.84,489.866,1741.53,10.418676420336784,24.444444444444446,25.055555555555554
2024-03-10 10:28:13,24.832,24.8264,13.0502,35.0673,34.9992,24.5237,24.8198,2542.09,482.971,1741.37,10.410738554770532,24.444444444444446,25.055555555555554
2024-03-10 10:28:14,24.8386,24.8231,13.0537,35.0959,35.0057,24.5302,24.8231,2539.14,485.926,1741.37,10.413477804250224,24.444444444444446,25.055555555555554
2024-03-10 10:28:15,24.829,24.8231,13.0358,35.1293,35.009,24.5331,24.8132,2542.09,489.866,1741.2,10.419794599518703,24.444444444444446,25.055555555555554
2024-03-10 10:28:16,24.8339,24.8231,13.0509,35.1322,35.0024,24.5479,24.8231,2544.06,485.926,1740.06,10.403966308311391,24.444444444444446,25.055555555555554
2024-03-10 10:28:17,24.8209,24.8198,13.0442,35.1642,35.0024,24.537,24.8231,2542.75,487.896,1739.56,10.39541569032255,24.444444444444446,25.055555555555554
2024-03-10 10:28:18,24.8366,24.8231,13.0476,35.184,35.0123,24.5404,24.8198,2544.06,490.851,1739.23,10.404298925666883,24.444444444444446,25.055555555555554
2024-03-10 10:28:19,24.8251,24.8198,13.0424,35.196,35.0024,24.5484,24.8165,2550.63,488.881,1738.41,10.393836180322053,24.444444444444446,25.055555555555554
2024-03-10 10:28:20,24.8325,24.8198,13.0403,35.2295,35.0024,24.5632,24.8231,2546.36,494.791,1737.59,10.397309707896847,24.444444444444446,25.055555555555554
2024-03-10 10:28:21,24.8309,24.8231,13.0408,35.2406,35.0123,24.5537,24.8231,2544.39,494.791,1737.26,10.393483828383918,24.444444444444446,25.055555555555554
2024-03-10 10:28:22,24.8297,24.8264,13.0471,35.2514,35.0024,24.5714,24.8198,2547.34,492.821,1737.92,10.390818315537567,24.444444444444446,25.055555555555554
2024-03-10 10:28:23,24.8245,24.8231,13.0349,35.2518,35.0057,24.5611,24.8362,2548.99,494.791,1738.41,10.39992285567187,24.444444444444446,25.055555555555554
2024-03-10 10:28:24,24.83,24.8231,13.0427,35.2847,34.9992,24.5661,24.8132,2545.38,494.791,1737.43,10.39203232245498,24.444444444444446,25.055555555555554
2024-03-10 10:28:25,24.8106,24.8198,13.0322,35.2983,35.0057,24.5746,24.8198,2548.66,492.821,1737.1,10.382213491509912,24.444444444444446,25.055555555555554
2024-03-10 10:28:26,24.8154,24.8231,13.0401,35.3088,35.009,24.5709,24.8231,2548.33,495.776,1736.12,10.37362528490307,24.444444444444446,25.055555555555554
2024-03-10 10:28:27,24.8166,24.8264,13.0358,35.3063,35.009,24.5814,24.8165,2546.03,492.821,1737.92,10.389230934741486,24.444444444444446,25.055555555555554
2024-03-10 10:28:28,24.8018,24.8231,13.0278,35.3053,35.0057,24.5767,24.8165,2548.33,496.761,1740.22,10.396975554033784,24.444444444444446,25.055555555555554
2024-03-10 10:28:29,24.8067,24.8198,13.0288,35.3037,35.009,24.5842,24.8198,2545.05,517.445,1738.09,10.387689492375888,24.444444444444446,25.055555555555554
2024-03-10 10:28:30,24.8121,24.8165,13.0403,35.2851,35.0024,24.5913,24.8198,2545.38,492.821,1740.88,10.398975299364352,24.444444444444446,25.055555555555554
2024-03-10 10:28:31,24.8181,24.718,13.0323,35.2898,35.0024,24.5973,24.6983,2542.42,495.776,1737.59,10.391666758987357,24.444444444444446,25.055555555555554
2024-03-10 10:28:32,24.8125,24.718,13.0318,35.2687,35.0024,24.5995,24.7213,2539.47,494.791,1737.26,10.385197321230738,24.444444444444446,25.055555555555554
2024-03-10 10:28:33,24.8185,24.7246,13.0278,35.2709,34.9992,24.6044,24.718,2540.12,494.791,1740.22,10.411722410815877,24.444444444444446,25.055555555555554
2024-03-10 10:28:34,24.8248,24.718,13.036,35.2601,35.0057,24.6007,24.7213,2537.5,494.791,1735.62,10.382527296288806,24.444444444444446,25.055555555555554
2024-03-10 10:28:35,24.8195,24.718,13.0401,35.2183,35.0057,24.5998,24.718,2534.54,492.821,1737.26,10.38405131492232,24.444444444444446,25.055555555555554
2024-03-10 10:28:36,24.8222,24.718,13.0147,35.2002,35.0057,24.5987,24.718,2532.24,495.776,1736.12,10.401992352763237,24.444444444444446,25.055555555555554
2024-03-10 10:28:37,24.8302,24.7213,13.0249,35.1628,35.0057,24.6181,24.7147,2528.96,494.791,1750.73,10.487573982379214,24.444444444444446,25.055555555555554
2024-03-10 10:28:38,24.8235,24.7147,13.0286,35.1496,35.009,24.6052,24.7246,2528.3,495.776,1736.44,10.392807435217973,24.444444444444446,25.055555555555554
2024-03-10 10:28:39,24.8227,24.7213,13.0157,35.1295,35.0123,24.6164,24.7147,2522.39,486.911,1737.1,10.40742330828106,24.444444444444446,25.055555555555554
2024-03-10 10:28:40,24.8225,24.7213,13.0202,35.0902,35.0024,24.6261,24.718,2517.47,485.926,1737.26,10.40423865681679,24.444444444444446,25.055555555555554
2024-03-10 10:28:41,24.8091,24.7213,13.0083,35.052,35.009,24.6201,24.718,2516.81,487.896,1737.26,10.402916341845533,24.444444444444446,25.055555555555554
2024-03-10 10:28:42,24.8106,24.7147,13.025,35.0295,35.0024,24.6288,24.718,2516.48,492.821,1736.61,10.38562962078395,24.444444444444446,25.055555555555554
2024-03-10 10:28:43,24.8117,24.7311,13.0247,34.9928,35.0123,24.6251,24.7213,2518.12,489.866,1736.44,10.385846530187985,24.444444444444446,25.055555555555554
2024-03-10 10:28:44,24.7926,24.718,13.0142,34.9585,35.0024,24.631,24.7213,2508.93,492.821,1736.61,10.379284883709074,24.444444444444446,25.055555555555554
2024-03-10 10:28:45,24.7896,24.7213,13.0233,34.9193,35.0123,24.64,24.718,2509.92,484.941,1729.38,10.325454685404686,24.444444444444446,25.055555555555554
2024-03-10 10:28:46,24.7632,24.7278,13.0155,34.8847,35.0024,24.6245,24.718,2508.27,503.655,1736.77,10.353185417379196,24.444444444444446,25.055555555555554
2024-03-10 10:28:47,24.7619,24.7246,13.0123,34.8445,35.009,24.6267,24.7246,2505.65,491.836,1736.44,10.35289237219792,24.444444444444446,25.055555555555554
2024-03-10 10:28:48,24.7525,24.7246,13.0036,34.7976,35.0057,24.6251,24.7213,2503.02,488.881,1736.44,10.352275583144623,24.444444444444446,25.055555555555554
2024-03-10 10:28:49,24.7561,24.7278,13.0011,34.7806,35.0057,24.6108,24.718,2501.71,482.971,1735.79,10.353773289339568,24.444444444444446,25.055555555555554
2024-03-10 10:28:50,24.7566,24.7213,13.0059,34.7398,35.0057,24.6143,24.718,2500.39,489.866,1736.28,10.352907580984272,24.444444444444446,25.055555555555554
2024-03-10 10:28:51,24.7426,24.7246,13.0124,34.7183,35.0024,24.6056,24.7213,2501.71,488.881,1736.61,10.33681039384672,24.444444444444446,25.055555555555554
2024-03-10 10:28:52,24.7473,24.7213,13.002,34.6945,35.0156,24.6143,24.718,2499.41,483.956,1736.28,10.348149932423988,24.444444444444446,25.055555555555554
2024-03-10 10:28:53,24.7459,24.718,12.9973,34.6465,35.0057,24.6189,24.7213,2501.71,489.866,1736.12,10.35010352366497,24.444444444444446,25.055555555555554
2024-03-10 10:28:54,24.7419,24.718,12.9979,34.6356,35.0024,24.6067,24.718,2500.72,487.896,1734.31,10.335264761605615,24.444444444444446,25.055555555555554
2024-03-10 10:28:55,24.7565,24.7213,12.9924,34.6396,35.009,24.5983,24.7246,2506.3,484.941,1734.47,10.353908813062962,24.444444444444446,25.055555555555554
2024-03-10 10:28:56,24.7378,24.7213,12.9887,34.6337,35.0057,24.596,24.7246,2504.66,491.836,1734.31,10.339752998176133,24.444444444444446,25.055555555555554
2024-03-10 10:28:57,24.7357,24.7213,12.9854,34.6087,34.9959,24.5891,24.7147,2505.98,489.866,1733.98,10.33884143156478,24.444444444444446,25.055555555555554
2024-03-10 10:28:58,24.7484,24.718,12.9927,34.6094,35.0057,24.6,24.7147,2506.63,489.866,1734.15,10.344606867225194,24.444444444444446,25.055555555555554
2024-03-10 10:28:59,24.7267,24.7213,12.9694,34.6077,35.009,24.6072,24.718,2510.57,492.821,1733.98,10.34500058409884,24.444444444444446,25.055555555555554
2024-03-10 10:29:00,24.736,24.7213,12.9796,34.6092,34.9992,24.606,24.718,2512.21,487.896,1736.28,10.357929543353462,24.444444444444446,25.055555555555554
2024-03-10 10:29:01,24.7361,24.7213,12.9797,34.6089,34.9565,24.6052,24.718,2516.15,492.821,1733.98,10.344208693058752,24.444444444444446,25.055555555555554
2024-03-10 10:29:02,24.7353,24.7278,12.9671,34.5998,35.0057,24.6077,24.7213,2517.8,488.881,1731.68,10.340856642442889,24.444444444444446,25.055555555555554
2024-03-10 10:29:03,24.751,24.7246,12.9673,34.5957,35.0057,24.6146,24.7147,2517.47,484.941,1734.31,10.370202603144767,24.444444444444446,25.055555555555554
2024-03-10 10:29:04,24.7443,24.7213,12.9738,34.6025,35.009,24.6113,24.7147,2518.78,491.836,1735.62,10.366410282723209,24.444444444444446,25.055555555555554
2024-03-10 10:29:05,24.746,24.7147,12.9758,34.6042,35.0057,24.6108,24.718,2518.12,488.881,1734.97,10.362263886105689,24.444444444444446,25.055555555555554
2024-03-10 10:29:06,24.7503,24.7246,12.9708,34.6316,35.009,24.6019,24.7213,2521.08,485.926,1734.31,10.366506408321987,24.444444444444446,25.055555555555554
2024-03-10 10:29:07,24.7351,24.7213,12.9634,34.6361,35.0057,24.6032,24.7147,2522.39,489.866,1734.15,10.358686310378355,24.444444444444446,25.055555555555554
2024-03-10 10:29:08,24.7371,24.718,12.9561,34.6616,35.0057,24.6015,24.718,2524.69,489.866,1734.31,10.367826477901549,24.444444444444446,25.055555555555554
2024-03-10 10:29:09,24.7331,24.7213,12.9578,34.664,35.009,24.6149,24.7213,2527.65,491.836,1733.98,10.360838404900706,24.444444444444446,25.055555555555554
2024-03-10 10:29:10,24.7374,24.7213,12.9576,34.6697,35.0123,24.6038,24.7147,2525.68,487.896,1733.32,10.360852735827724,24.444444444444446,25.055555555555554
2024-03-10 10:29:11,24.732,24.7213,12.953,34.7116,35.0057,24.6096,24.7147,2526.66,482.971,1733.32,10.360149100605684,24.444444444444446,25.055555555555554
2024-03-10 10:29:12,24.7403,24.7213,12.9561,34.7346,35.009,24.6116,24.718,2530.6,486.911,1733.65,10.366696028478648,24.444444444444446,25.055555555555554
2024-03-10 10:29:13,24.7337,24.7213,12.9455,34.7329,34.9893,24.6052,24.718,2529.62,488.881,1734.15,10.373205736130043,24.444444444444446,25.055555555555554
2024-03-10 10:29:14,24.7235,24.7311,12.9363,34.7461,34.9959,24.6131,24.718,2527.97,492.821,1734.64,10.37525656678556,24.444444444444446,25.055555555555554
2024-03-10 10:29:15,24.7224,24.7213,12.9506,34.7843,35.009,24.6285,24.7278,2534.54,487.896,1731.19,10.341093038294753,24.444444444444446,25.055555555555554
2024-03-10 10:29:16,24.7198,24.7246,12.9538,34.7946,35.0057,24.6263,24.718,2532.9,490.851,1734.64,10.356596033392053,24.444444444444446,25.055555555555554
2024-03-10 10:29:17,24.7212,24.7213,12.9495,34.8187,35.0057,24.6228,24.718,2532.57,488.881,1734.15,10.35868631037835,24.444444444444446,25.055555555555554
2024-03-10 10:29:18,24.7186,24.718,12.9436,34.8393,35.0057,24.6236,24.718,2538.81,481.001,1734.64,10.3645179579459,24.444444444444446,25.055555555555554
2024-03-10 10:29:19,24.7205,24.718,12.9405,34.8672,35.009,24.6333,24.7213,2536.84,484.941,1734.64,10.36891902714249,24.444444444444446,25.055555555555554
2024-03-10 10:29:20,24.7155,24.718,12.944,34.8868,35.0057,24.6263,24.718,2538.81,488.881,1734.47,10.360421757123012,24.444444444444446,25.055555555555554
2024-03-10 10:29:21,24.7237,24.7213,12.9351,34.8998,35.0024,24.6215,24.718,2540.12,486.911,1735.95,10.384325189786635,24.444444444444446,25.055555555555554
2024-03-10 10:29:22,24.7137,24.718,12.9399,34.9142,35.0057,24.6257,24.7114,2542.75,485.926,1735.62,10.369316629431763,24.444444444444446,25.055555555555554
2024-03-10 10:29:23,24.7208,24.718,12.9469,34.9275,35.009,24.631,24.718,2541.44,491.836,1743.34,10.415527587056284,24.444444444444446,25.055555555555554
2024-03-10 10:29:24,24.7005,24.7213,12.9322,34.9389,35.009,24.6352,24.7278,2547.02,495.776,1736.77,10.371340087620863,24.444444444444446,25.055555555555554
2024-03-10 10:29:25,24.7142,24.7246,12.9328,34.9619,35.0057,24.6251,24.7213,2546.69,495.776,1737.1,10.384857877884516,24.444444444444446,25.055555555555554
2024-03-10 10:29:26,24.7122,24.7311,12.9344,34.9924,35.009,24.6465,24.7213,2542.75,489.866,1742.35,10.413060956543863,24.444444444444446,25.055555555555554
2024-03-10 10:29:27,24.7156,24.7246,12.9446,34.9998,35.009,24.6383,24.718,2550.3,488.881,1738.09,10.381603937438479,24.444444444444446,25.055555555555554
2024-03-10 10:29:28,24.7012,24.718,12.9314,35.0273,35.009,24.6428,24.7147,2551.61,492.821,1738.25,10.381501161928275,24.444444444444446,25.055555555555554
2024-03-10 10:29:29,24.7154,24.7147,12.9379,35.0338,35.0057,24.645,24.7147,2551.28,490.851,1755.65,10.492280427890053,24.444444444444446,25.055555555555554
2024-03-10 10:29:30,24.7103,24.7278,12.9476,35.0357,35.009,24.6293,24.7213,2551.61,483.956,1744.82,10.414453547961799,24.444444444444446,25.055555555555554
2024-03-10 10:29:31,24.703,24.6227,12.9337,35.0514,35.0024,24.6271,24.6194,2549.31,485.926,1739.73,10.389898895890783,24.444444444444446,25.055555555555554
2024-03-10 10:29:32,24.7098,24.6227,12.9445,35.0727,34.9992,24.623,24.6194,2549.97,488.881,1739.07,10.38242744105638,24.444444444444446,25.055555555555554
2024-03-10 10:29:33,24.7099,24.6227,12.9348,35.0808,34.9992,24.6236,24.6194,2554.9,490.851,1739.56,10.394003353665894,24.444444444444446,25.055555555555554
2024-03-10 10:29:34,24.7076,24.6227,12.9343,35.0921,35.0057,24.6365,24.626,2552.93,492.821,1738.09,10.383632455750949,24.444444444444446,25.055555555555554
2024-03-10 10:29:35,24.7101,24.6227,12.9338,35.1114,35.0024,24.6163,24.6194,2555.88,489.866,1741.2,10.404862729565515,24.444444444444446,25.055555555555554
2024-03-10 10:29:36,24.7161,24.626,12.9491,35.1278,35.0024,24.6203,24.6227,2549.64,486.911,1739.07,10.38392762606227,24.444444444444446,25.055555555555554
2024-03-10 10:29:37,24.7007,24.626,12.9288,35.1277,35.009,24.624,24.6194,2549.31,483.956,1739.73,10.39219416724331,24.444444444444446,25.055555555555554
2024-03-10 10:29:38,24.7054,24.6194,12.9288,35.153,35.0024,24.6288,24.6194,2544.06,480.016,1739.56,10.395327419281514,24.444444444444446,25.055555555555554
2024-03-10 10:29:39,24.6956,24.6227,12.9398,35.1605,35.0057,24.6108,24.6162,2548.66,482.971,1740.22,10.380904129277242,24.444444444444446,25.055555555555554
2024-03-10 10:29:40,24.7014,24.6227,12.9413,35.1623,35.0057,24.6186,24.6162,2548.66,486.911,1740.06,10.383746429803338,24.444444444444446,25.055555555555554
2024-03-10 10:29:41,24.7041,24.6194,12.9295,35.1743,35.0057,24.6093,24.6194,2543.41,487.896,1739.23,10.391590307079248,24.444444444444446,25.055555555555554
2024-03-10 10:29:42,24.6832,24.6227,12.9402,35.1781,35.009,24.6103,24.6162,2547.67,493.806,1737.43,10.352976132158242,24.444444444444446,25.055555555555554
2024-03-10 10:29:43,24.681,24.6162,12.9326,35.1945,35.0057,24.5946,24.6162,2545.05,486.911,1737.1,10.35576962776397,24.444444444444446,25.055555555555554
2024-03-10 10:29:44,24.6885,24.6227,12.9288,35.1927,35.0057,24.5898,24.6194,2550.3,487.896,1736.77,10.363760953442306,24.444444444444446,25.055555555555554
2024-03-10 10:29:45,24.6719,24.626,12.9291,35.2041,35.0057,24.5926,24.6162,2544.39,485.926,1736.94,10.349880050105714,24.444444444444446,25.055555555555554
2024-03-10 10:29:46,24.6698,24.6194,12.937,35.1974,35.009,24.58,24.6194,2541.76,482.971,1736.61,10.339101548901537,24.444444444444446,25.055555555555554
2024-03-10 10:29:47,24.6562,24.626,12.9191,35.1857,35.0057,24.5704,24.6162,2541.76,486.911,1734.97,10.333123265332029,24.444444444444446,25.055555555555554
2024-03-10 10:29:48,24.6447,24.6194,12.9214,35.1814,35.0057,24.5613,24.6194,2543.08,488.881,1733.98,10.315084700361984,24.444444444444446,25.055555555555554
2024-03-10 10:29:49,24.6449,24.6227,12.9179,35.1828,35.009,24.5392,24.6162,2538.81,489.866,1733.0,10.312508597236647,24.444444444444446,25.055555555555554
2024-03-10 10:29:50,24.6314,24.6162,12.9223,35.1958,34.9893,24.5309,24.6162,2539.47,494.791,1741.04,10.344538013113631,24.444444444444446,25.055555555555554
2024-03-10 10:29:51,24.6291,24.6753,12.9181,35.1749,35.0057,24.5269,24.6194,2542.09,495.776,1733.65,10.302301148106219,24.444444444444446,25.055555555555554
2024-03-10 10:29:52,24.6336,24.626,12.9187,35.1686,35.009,24.5172,24.6194,2540.12,489.866,1732.34,10.297944690402456,24.444444444444446,25.055555555555554
2024-03-10 10:29:53,24.6093,24.626,12.9057,35.1706,35.0057,24.504,24.6227,2537.82,492.821,1733.0,10.291931066651221,24.444444444444446,25.055555555555554
2024-03-10 10:29:54,24.6136,24.6194,12.9095,35.1619,35.0057,24.4952,24.6162,2540.45,483.956,1736.12,10.31090058826816,24.444444444444446,25.055555555555554
2024-03-10 10:29:55,24.6167,24.6162,12.9169,35.1351,35.0057,24.495,24.6162,2536.18,487.896,1733.16,10.289539315004149,24.444444444444446,25.055555555555554
2024-03-10 10:29:56,24.6099,24.6194,12.9063,35.143,35.0057,24.4833,24.6194,2536.51,486.911,1733.32,10.293831480927809,24.444444444444446,25.055555555555554
2024-03-10 10:29:57,24.6,24.6194,12.9065,35.1361,35.0024,24.4906,24.6194,2534.87,491.836,1728.89,10.258661930189376,24.444444444444446,25.055555555555554
2024-03-10 10:29:58,24.6116,24.6162,12.9112,35.1301,35.0024,24.4737,24.6194,2532.24,493.806,1734.47,10.297844686492127,24.444444444444446,25.055555555555554
2024-03-10 10:29:59,24.5959,24.6194,12.8996,35.0957,35.009,24.4705,24.6227,2530.27,488.881,1735.62,10.301061517337025,24.444444444444446,25.055555555555554
2024-03-10 10:30:00,24.5966,24.626,12.8953,35.0914,35.0057,24.459,24.6129,2532.24,488.881,1729.22,10.267464256840233,24.444444444444446,25.055555555555554
2024-03-10 10:30:01,24.5884,24.6194,12.8815,35.0699,35.0024,24.4499,24.6129,2529.29,488.881,1729.22,10.272378052729442,24.444444444444446,25.055555555555554
2024-03-10 10:30:02,24.5869,24.6227,12.8905,35.0493,35.0057,24.4544,24.6162,2531.26,488.881,1730.21,10.269040475121887,24.444444444444446,25.055555555555554
2024-03-10 10:30:03,24.602,24.6227,12.8936,35.0401,35.0057,24.4391,24.6162,2529.62,488.881,1737.43,10.322471748766205,24.444444444444446,25.055555555555554
2024-03-10 10:30:04,24.595,24.6227,12.9,35.028,35.0057,24.4308,24.6162,2527.32,488.881,1736.61,10.305791679258439,24.444444444444446,25.055555555555554
2024-03-10 10:30:05,24.5752,24.6227,12.8893,35.0253,35.009,24.434,24.6194,2526.66,490.851,1736.28,10.295815798260877,24.444444444444446,25.055555555555554
2024-03-10 10:30:06,24.5951,24.6194,12.8891,35.0308,35.009,24.4407,24.6227,2530.27,497.746,1734.8,10.304733605025719,24.444444444444446,25.055555555555554
2024-03-10 10:30:07,24.6097,24.6194,12.8852,35.0247,35.0057,24.4347,24.6227,2529.29,488.881,1735.62,10.32589757102827,24.444444444444446,25.055555555555554
2024-03-10 10:30:08,24.6008,24.6194,12.8885,35.0126,35.0123,24.4243,24.6129,2529.62,487.896,1735.46,10.314201981832644,24.444444444444446,25.055555555555554
2024-03-10 10:30:09,24.5877,24.6194,12.8749,35.0035,35.0057,24.4155,24.6162,2531.59,488.881,1734.97,10.311729999930224,24.444444444444446,25.055555555555554
2024-03-10 10:30:10,24.5943,24.626,12.8784,35.0139,35.0057,24.4322,24.6194,2535.85,487.896,1745.96,10.379795128038728,24.444444444444446,25.055555555555554
2024-03-10 10:30:11,24.586,24.6194,12.8781,35.0041,35.0024,24.4347,24.6227,2536.18,483.956,1734.97,10.307416131598169,24.444444444444446,25.055555555555554
2024-03-10 10:30:12,24.5856,24.6194,12.8681,35.0101,35.0024,24.4312,24.626,2537.82,485.926,1735.46,10.318781257492033,24.444444444444446,25.055555555555554
2024-03-10 10:30:13,24.5822,24.626,12.8705,35.0131,35.0057,24.4412,24.626,2535.85,488.881,1736.12,10.317595921055018,24.444444444444446,25.055555555555554
2024-03-10 10:30:14,24.5959,24.6162,12.8737,34.9913,35.0057,24.441,24.6162,2540.45,494.791,1735.95,10.325834852290926,24.444444444444446,25.055555555555554
2024-03-10 10:30:15,24.58,24.6227,12.8717,34.9829,35.0024,24.4402,24.6129,2539.79,491.836,1736.28,10.315551229325756,24.444444444444446,25.055555555555554
2024-03-10 10:30:16,24.59,24.6194,12.8761,34.978,35.0057,24.4491,24.6162,2540.12,492.821,1736.61,10.322446614079993,24.444444444444446,25.055555555555554
2024-03-10 10:30:17,24.5809,24.6227,12.8595,34.9805,35.0057,24.4388,24.6194,2539.47,490.851,1735.95,10.325130149429546,24.444444444444446,25.055555555555554
2024-03-10 10:30:18,24.5797,24.626,12.8641,34.9756,35.0024,24.439,24.6162,2542.09,487.896,1740.22,10.345405707562266,24.444444444444446,25.055555555555554
2024-03-10 10:30:19,24.5787,24.6129,12.8585,34.975,34.9992,24.4469,24.6194,2543.73,491.836,1737.26,10.331863950723516,24.444444444444446,25.055555555555554
2024-03-10 10:30:20,24.5822,24.6194,12.8524,34.9874,35.0057,24.4316,24.6227,2540.78,492.821,1737.59,10.342290956029279,24.444444444444446,25.055555555555554
2024-03-10 10:30:21,24.5926,24.6227,12.8675,35.0023,35.0057,24.4482,24.6194,2541.76,489.866,1738.25,10.342073720345738,24.444444444444446,25.055555555555554
2024-03-10 10:30:22,24.6004,24.6227,12.8619,34.9972,35.0123,24.4519,24.6162,2539.79,487.896,1737.59,10.349961839703129,24.444444444444446,25.055555555555554
2024-03-10 10:30:23,24.5815,24.6194,12.8571,35.0174,35.0057,24.449,24.6162,2545.7,485.926,1738.09,10.340504392498824,24.444444444444446,25.055555555555554
2024-03-10 10:30:24,24.59,24.6227,12.8679,35.0294,35.0057,24.4615,24.6194,2545.05,487.896,1738.74,10.342342192569303,24.444444444444446,25.055555555555554
2024-03-10 10:30:25,24.5726,24.6162,12.855,35.0351,35.009,24.4582,24.6194,2543.73,484.941,1738.58,10.337420524362214,24.444444444444446,25.055555555555554
2024-03-10 10:30:26,24.5864,24.6227,12.8599,35.0496,35.0057,24.46,24.6194,2548.0,482.971,1732.01,10.30617799572704,24.444444444444446,25.055555555555554
2024-03-10 10:30:27,24.5837,24.6194,12.8539,35.0624,34.9992,24.4457,24.626,2548.66,489.866,1738.41,10.34717166930684,24.444444444444446,25.055555555555554
2024-03-10 10:30:28,24.5767,24.6194,12.8526,35.0815,35.009,24.4477,24.6162,2548.33,491.836,1738.58,10.343154909680742,24.444444444444446,25.055555555555554
2024-03-10 10:30:29,24.5752,24.6194,12.8419,35.0821,35.0024,24.4392,24.626,2552.6,491.836,1738.09,10.348353876403607,24.444444444444446,25.055555555555554
2024-03-10 10:30:30,24.5817,24.6194,12.8575,35.1033,35.0057,24.4417,24.6194,2553.58,488.881,1737.76,10.338364747848805,24.444444444444446,25.055555555555554
2024-03-10 10:30:31,24.5876,24.5209,12.8492,35.0968,35.0057,24.4387,24.5275,2551.28,495.776,1735.62,10.338139455649129,24.444444444444446,25.055555555555554
2024-03-10 10:30:32,24.587,24.5209,12.8421,35.0987,35.0024,24.437,24.5209,2550.63,491.836,1735.95,10.345830795982993,24.444444444444446,25.055555555555554
2024-03-10 10:30:33,24.587,24.5242,12.8359,35.1027,35.0057,24.4386,24.5242,2549.97,491.836,1733.98,10.339545334711529,24.444444444444446,25.055555555555554
2024-03-10 10:30:34,24.5928,24.5242,12.8447,35.1187,35.0057,24.4162,24.5242,2553.91,488.881,1733.82,10.335951877848894,24.444444444444446,25.055555555555554
2024-03-10 10:30:35,24.5858,24.5242,12.8399,35.1151,35.009,24.4129,24.5275,2549.31,486.911,1734.97,10.340870620703871,24.444444444444446,25.055555555555554
2024-03-10 10:30:36,24.582,24.5308,12.8331,35.1323,34.9992,24.4123,24.5242,2554.57,493.806,1732.5,10.328786164680634,24.444444444444446,25.055555555555554
2024-03-10 10:30:37,24.5855,24.5275,12.8328,35.1179,35.0024,24.4026,24.5078,2554.57,488.881,1731.68,10.327236608966416,24.444444444444446,25.055555555555554
2024-03-10 10:30:38,24.5963,24.5242,12.8471,35.1322,35.009,24.3859,24.5242,2553.91,491.836,1732.34,10.328095993689796,24.444444444444446,25.055555555555554
2024-03-10 10:30:39,24.5838,24.5308,12.8336,35.1483,35.0123,24.3741,24.5275,2553.91,492.821,1731.19,10.322118233283863,24.444444444444446,25.055555555555554
2024-03-10 10:30:40,24.5843,24.5242,12.8334,35.1508,35.0024,24.3719,24.5242,2553.25,488.881,1731.68,10.325654927659476,24.444444444444446,25.055555555555554
2024-03-10 10:30:41,24.5726,24.5209,12.8198,35.1467,34.9992,24.3622,24.5209,2550.96,488.881,1731.35,10.325356439242785,24.444444444444446,25.055555555555554
2024-03-10 10:30:42,24.5841,24.5242,12.8271,35.1438,35.0024,24.3569,24.5242,2551.28,483.956,1731.19,10.328091783009517,24.444444444444446,25.055555555555554
2024-03-10 10:30:43,24.5742,24.5242,12.8268,35.1406,35.009,24.3352,24.5308,2551.94,492.821,1734.15,10.337303156089485,24.444444444444446,25.055555555555554
2024-03-10 10:30:44,24.5743,24.5176,12.8217,35.1264,35.0024,24.3437,24.5275,2549.64,490.851,1732.67,10.333052760032999,24.444444444444446,25.055555555555554
2024-03-10 10:30:45,24.5617,24.5242,12.8193,35.1294,35.009,24.3204,24.5209,2547.34,509.565,1733.32,10.327957789197052,24.444444444444446,25.055555555555554
2024-03-10 10:30:46,24.5615,24.5242,12.8246,35.1185,35.0024,24.323,24.5275,2548.66,487.896,1727.91,10.290900002577636,24.444444444444446,25.055555555555554
2024-03-10 10:30:47,24.5531,24.5209,12.8279,35.1305,35.009,24.3189,24.5176,2548.0,485.926,1735.13,10.323598688781447,24.444444444444446,25.055555555555554
2024-03-10 10:30:48,24.5456,24.5275,12.8202,35.1057,35.0057,24.3149,24.5209,2548.66,488.881,1736.28,10.33061711643332,24.444444444444446,25.055555555555554
2024-03-10 10:30:49,24.557,24.5242,12.8071,35.1062,35.0057,24.3053,24.5209,2545.7,490.851,1736.61,10.354170299454365,24.444444444444446,25.055555555555554
2024-03-10 10:30:50,24.544,24.5242,12.8233,35.1026,35.009,24.2907,24.534,2545.38,490.851,1736.94,10.330401531429816,24.444444444444446,25.055555555555554
2024-03-10 10:30:51,24.5416,24.5242,12.8196,35.0898,35.0123,24.2838,24.5242,2547.67,489.866,1738.91,10.343265145473113,24.444444444444446,25.055555555555554
2024-03-10 10:30:52,24.5398,24.5242,12.8093,35.0767,35.009,24.2775,24.5176,2539.47,490.851,1730.37,10.299931503799193,24.444444444444446,25.055555555555554
2024-03-10 10:30:53,24.5246,24.5242,12.8147,35.0533,35.0024,24.2817,24.5209,2538.15,494.791,1736.94,10.320882617325756,24.444444444444446,25.055555555555554
2024-03-10 10:30:54,24.5286,24.5242,12.8193,35.0332,35.0057,24.2628,24.5242,2534.87,487.896,1734.64,10.306687908702841,24.444444444444446,25.055555555555554
2024-03-10 10:30:55,24.531,24.5242,12.8114,35.0048,34.9992,24.2356,24.5275,2531.26,489.866,1733.65,10.309866666838497,24.444444444444446,25.055555555555554
2024-03-10 10:30:56,24.5304,24.5242,12.8058,35.0082,35.0024,24.2271,24.5209,2532.24,488.881,1733.32,10.312301905506525,24.444444444444446,25.055555555555554
2024-03-10 10:30:57,24.5187,24.5242,12.8039,34.9929,35.0057,24.229,24.5275,2530.27,482.971,1732.18,10.29690566926965,24.444444444444446,25.055555555555554
2024-03-10 10:30:58,24.5434,24.5242,12.8025,34.9831,35.0057,24.2026,24.5308,2520.75,486.911,1731.03,10.31299529007151,24.444444444444446,25.055555555555554
2024-03-10 10:30:59,24.535,24.5242,12.8131,34.9659,35.0057,24.2031,24.5209,2528.96,494.791,1729.38,10.286491698906637,24.444444444444446,25.055555555555554
2024-03-10 10:31:00,24.5461,24.5209,12.8158,34.9631,35.009,24.1817,24.5242,2528.3,488.881,1728.56,10.28898215340545,24.444444444444446,25.055555555555554
2024-03-10 10:31:01,24.5363,24.5275,12.7945,34.9576,35.009,24.1867,24.5242,2523.71,483.956,1726.27,10.285424903927803,24.444444444444446,25.055555555555554
2024-03-10 10:31:02,24.5393,24.5308,12.7945,34.9378,35.009,24.1849,24.534,2529.29,488.881,1727.58,10.295860011926106,24.444444444444446,25.055555555555554
2024-03-10 10:31:03,24.5376,24.5308,12.7916,34.9379,35.0057,24.1887,24.5242,2523.71,495.776,1728.4,10.301799423579158,24.444444444444446,25.055555555555554
