TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 10:31:04,24.5392,24.534,12.793,34.9125,34.9959,24.1848,24.5209,2528.63,489.866,1729.22,10.306862370309007,24.444444444444446,25.055555555555554
2024-03-10 10:31:05,24.5359,24.5242,12.7922,34.9075,35.009,24.1889,24.5209,2526.33,483.956,1729.06,10.303715248600517,24.444444444444446,25.055555555555554
2024-03-10 10:31:06,24.525,24.5275,12.7928,34.9015,35.0057,24.2033,24.5242,2524.36,489.866,1728.89,10.292613289209193,24.444444444444446,25.055555555555554
2024-03-10 10:31:07,24.5203,24.5275,12.7997,34.909,35.009,24.1874,24.5176,2524.03,497.746,1729.22,10.284399303386953,24.444444444444446,25.055555555555554
2024-03-10 10:31:08,24.5353,24.5242,12.7949,34.9103,35.0156,24.1907,24.5176,2530.6,501.685,1735.29,10.337934913405839,24.444444444444446,25.055555555555554
2024-03-10 10:31:09,24.5286,24.534,12.7962,34.9097,35.0024,24.1989,24.5242,2529.29,486.911,1727.25,10.283025158178887,24.444444444444446,25.055555555555554
2024-03-10 10:31:10,24.5267,24.5275,12.7889,34.9337,35.009,24.1919,24.5242,2534.54,492.821,1732.67,10.320040389932052,24.444444444444446,25.055555555555554
2024-03-10 10:31:11,24.521,24.5242,12.784,34.9453,35.009,24.1901,24.5209,2532.24,499.716,1737.92,10.350604668703374,24.444444444444446,25.055555555555554
2024-03-10 10:31:12,24.5407,24.5209,12.783,34.9637,35.0057,24.1975,24.5242,2536.84,492.821,1731.19,10.32870670724598,24.444444444444446,25.055555555555554
2024-03-10 10:31:13,24.5232,24.5275,12.7752,34.9737,35.0057,24.1967,24.5242,2538.15,495.776,1731.03,10.319231802311588,24.444444444444446,25.055555555555554
2024-03-10 10:31:14,24.5214,24.5242,12.7806,34.9822,35.0057,24.2116,24.5209,2539.47,495.776,1731.85,10.317792742195511,24.444444444444446,25.055555555555554
2024-03-10 10:31:15,24.528,24.5308,12.7867,34.9872,35.0024,24.2137,24.5308,2538.15,488.881,1731.19,10.314299910848822,24.444444444444446,25.055555555555554
2024-03-10 10:31:16,24.5187,24.5242,12.7767,34.9851,35.0057,24.2154,24.5275,2543.73,487.896,1741.04,10.373603893551188,24.444444444444446,25.055555555555554
2024-03-10 10:31:17,24.5254,24.5472,12.7721,34.9981,35.0123,24.233,24.5242,2545.7,491.836,1731.85,10.328777718455857,24.444444444444446,25.055555555555554
2024-03-10 10:31:18,24.5196,24.5209,12.769,35.001,35.0057,24.2241,24.5242,2546.36,486.911,1732.34,10.329326659130098,24.444444444444446,25.055555555555554
2024-03-10 10:31:19,24.5198,24.5242,12.7778,35.0144,35.009,24.2282,24.5209,2547.02,487.896,1733.0,10.325699321970903,24.444444444444446,25.055555555555554
2024-03-10 10:31:20,24.5202,24.5308,12.7813,35.0098,35.0057,24.2342,24.5242,2548.66,490.851,1734.15,10.32982345191437,24.444444444444446,25.055555555555554
2024-03-10 10:31:21,24.5333,24.5242,12.7844,35.0123,35.0123,24.2417,24.5242,2542.09,492.821,1734.64,10.341544376739755,24.444444444444446,25.055555555555554
2024-03-10 10:31:22,24.5243,24.5209,12.777,35.0263,35.009,24.24,24.5242,2549.97,485.926,1735.46,10.345024029540106,24.444444444444446,25.055555555555554
2024-03-10 10:31:23,24.5156,24.5275,12.7733,35.0309,35.0123,24.2471,24.5209,2548.33,491.836,1734.47,10.334722031913135,24.444444444444446,25.055555555555554
2024-03-10 10:31:24,24.5119,24.5275,12.774,35.0531,35.009,24.2539,24.5308,2548.99,482.971,1734.8,10.332815016438703,24.444444444444446,25.055555555555554
2024-03-10 10:31:25,24.5254,24.5209,12.7732,35.0616,35.0024,24.2583,24.5242,2546.03,493.806,1735.46,10.349339116219149,24.444444444444446,25.055555555555554
2024-03-10 10:31:26,24.5177,24.5275,12.7649,35.0576,35.0057,24.2713,24.5242,2548.66,491.836,1742.52,10.391971642076603,24.444444444444446,25.055555555555554
2024-03-10 10:31:27,24.5202,24.5275,12.7755,35.0664,35.0057,24.2793,24.5275,2549.31,483.956,1734.47,10.336834338094773,24.444444444444446,25.055555555555554
2024-03-10 10:31:28,24.5088,24.5242,12.7701,35.0679,35.0024,24.2701,24.5275,2548.99,488.881,1735.79,10.339416291924325,24.444444444444446,25.055555555555554
2024-03-10 10:31:29,24.5129,24.5242,12.7708,35.0811,34.9532,24.2706,24.5275,2551.94,481.001,1736.28,10.345330585129014,24.444444444444446,25.055555555555554
2024-03-10 10:31:30,24.5167,24.5242,12.7753,35.0858,35.0024,24.2873,24.5275,2551.61,485.926,1735.62,10.340781589020548,24.444444444444446,25.055555555555554
2024-03-10 10:31:31,24.5205,24.4322,12.7764,35.1097,35.0057,24.2921,24.4289,2551.28,487.896,1735.62,10.343159509054816,24.444444444444446,25.055555555555554
2024-03-10 10:31:32,24.5152,24.4257,12.7709,35.1132,34.9992,24.2939,24.4289,2554.24,486.911,1736.28,10.347268886394312,24.444444444444446,25.055555555555554
2024-03-10 10:31:33,24.535,24.4289,12.7838,35.1161,35.0057,24.3101,24.4322,2555.55,490.851,1733.0,10.33378963314124,24.444444444444446,25.055555555555554
2024-03-10 10:31:34,24.5189,24.4289,12.7783,35.1074,35.0057,24.3104,24.4289,2555.88,495.776,1734.8,10.335191813015971,24.444444444444446,25.055555555555554
2024-03-10 10:31:35,24.5192,24.4322,12.7753,35.1271,35.0024,24.3087,24.4224,2560.15,491.836,1734.31,10.335176756966982,24.444444444444446,25.055555555555554
2024-03-10 10:31:36,24.5196,24.4322,12.7715,35.1362,35.0024,24.2991,24.4289,2555.22,486.911,1733.16,10.332017370091826,24.444444444444446,25.055555555555554
2024-03-10 10:31:37,24.5135,24.4289,12.7763,35.127,35.0057,24.3254,24.4322,2558.18,490.851,1734.97,10.333211303461262,24.444444444444446,25.055555555555554
2024-03-10 10:31:38,24.5212,24.4289,12.784,35.1513,35.009,24.3158,24.4224,2562.12,488.881,1733.98,10.327315017536757,24.444444444444446,25.055555555555554
2024-03-10 10:31:39,24.5233,24.4289,12.7711,35.1542,35.0057,24.3169,24.4355,2559.16,490.851,1733.0,10.334669014790185,24.444444444444446,25.055555555555554
2024-03-10 10:31:40,24.5276,24.4322,12.7738,35.1723,35.009,24.309,24.4289,2559.16,483.956,1734.97,10.347825632912702,24.444444444444446,25.055555555555554
2024-03-10 10:31:41,24.5176,24.4289,12.7693,35.1764,35.009,24.325,24.4322,2556.21,488.881,1734.64,10.341016248436167,24.444444444444446,25.055555555555554
2024-03-10 10:31:42,24.5295,24.4322,12.7866,35.1908,35.009,24.331,24.4322,2559.16,482.971,1731.19,10.315705451960739,24.444444444444446,25.055555555555554
2024-03-10 10:31:43,24.5238,24.4355,12.7827,35.1892,35.0057,24.3257,24.4322,2558.84,493.806,1734.47,10.333665878822316,24.444444444444446,25.055555555555554
2024-03-10 10:31:44,24.5313,24.4355,12.7666,35.1968,35.009,24.336,24.4289,2556.54,488.881,1733.98,10.351511688206282,24.444444444444446,25.055555555555554
2024-03-10 10:31:45,24.533,24.4355,12.7787,35.2011,35.0123,24.3227,24.4224,2556.21,488.881,1734.31,10.34432923938529,24.444444444444446,25.055555555555554
2024-03-10 10:31:46,24.5227,24.4355,12.7833,35.1924,35.0024,24.3167,24.4289,2557.52,488.881,1734.64,10.333182345266248,24.444444444444446,25.055555555555554
2024-03-10 10:31:47,24.5127,24.4388,12.7907,35.2117,35.0057,24.3163,24.4322,2558.18,491.836,1733.98,10.313940857748513,24.444444444444446,25.055555555555554
2024-03-10 10:31:48,24.4973,24.4289,12.7726,35.2174,35.0024,24.3087,24.4027,2557.85,481.986,1733.82,10.31536461063619,24.444444444444446,25.055555555555554
2024-03-10 10:31:49,24.5083,24.4322,12.781,35.2193,35.0057,24.3026,24.4322,2554.9,493.806,1733.49,10.315688313913531,24.444444444444446,25.055555555555554
2024-03-10 10:31:50,24.4783,24.4322,12.7749,35.1959,35.0057,24.299,24.4289,2555.88,488.881,1731.19,10.28100615576028,24.444444444444446,25.055555555555554
2024-03-10 10:31:51,24.4873,24.4454,12.7673,35.2001,35.009,24.2823,24.4257,2553.25,488.881,1733.0,10.306352925693998,24.444444444444446,25.055555555555554
2024-03-10 10:31:52,24.4631,24.4322,12.7718,35.1815,35.009,24.2791,24.4322,2552.27,489.866,1733.65,10.284970831940417,24.444444444444446,25.055555555555554
2024-03-10 10:31:53,24.4771,24.4322,12.7605,35.171,35.0123,24.2936,24.4322,2553.25,484.941,1733.16,10.30431429068681,24.444444444444446,25.055555555555554
2024-03-10 10:31:54,24.4776,24.4322,12.778,35.1455,35.0057,24.2714,24.4257,2550.63,495.776,1733.98,10.294231569639528,24.444444444444446,25.055555555555554
2024-03-10 10:31:55,24.4586,24.4289,12.7624,35.1429,35.0222,24.2731,24.4289,2548.66,489.866,1734.8,10.296106713745242,24.444444444444446,25.055555555555554
2024-03-10 10:31:56,24.467,24.4257,12.7809,35.1286,35.009,24.2563,24.4322,2547.34,486.911,1739.56,10.315442127139045,24.444444444444446,25.055555555555554
2024-03-10 10:31:57,24.4751,24.4355,12.7791,35.1036,35.0057,24.2447,24.4322,2544.06,506.61,1732.34,10.281330706958418,24.444444444444446,25.055555555555554
2024-03-10 10:31:58,24.4692,24.4289,12.7776,35.0848,35.0057,24.2419,24.4257,2543.73,486.911,1732.34,10.2774629012889,24.444444444444446,25.055555555555554
2024-03-10 10:31:59,24.4692,24.4257,12.7687,35.072,35.009,24.2227,24.4289,2543.08,493.806,1732.67,10.287245700420852,24.444444444444446,25.055555555555554
2024-03-10 10:32:00,24.4637,24.4289,12.7649,35.0723,35.0024,24.2241,24.4257,2540.45,483.956,1732.83,10.286700853717276,24.444444444444446,25.055555555555554
2024-03-10 10:32:01,24.4545,24.4322,12.7689,35.0609,35.0057,24.2115,24.4289,2537.82,488.881,1733.98,10.281913264571411,24.444444444444446,25.054629629629627
2024-03-10 10:32:02,24.4699,24.4355,12.7719,35.0551,35.0057,24.2016,24.4289,2538.15,487.896,1740.88,10.333781838968056,24.444444444444446,25.0537037037037
2024-03-10 10:32:03,24.4496,24.4322,12.7669,35.0504,35.0123,24.1965,24.4257,2540.12,486.911,1732.18,10.268690874993727,24.444444444444446,25.052777777777777
2024-03-10 10:32:04,24.4387,24.4322,12.7618,35.0338,35.0024,24.1966,24.4224,2537.82,499.716,1733.49,10.271354947237379,24.444444444444446,25.05185185185185
2024-03-10 10:32:05,24.4655,24.4289,12.7571,35.0254,35.0156,24.2054,24.4322,2537.5,484.941,1731.35,10.286349068581973,24.444444444444446,25.050925925925924
2024-03-10 10:32:06,24.4506,24.4322,12.7585,35.023,35.009,24.2007,24.4388,2535.85,487.896,1732.34,10.277902424660438,24.444444444444446,25.049999999999997
2024-03-10 10:32:07,24.4627,24.4289,12.7601,35.0235,35.009,24.1896,24.4289,2537.17,493.806,1732.67,10.289092050232483,24.444444444444446,25.04907407407407
2024-03-10 10:32:08,24.46,24.4191,12.7653,35.0138,35.0024,24.201,24.4257,2536.51,492.821,1731.19,10.273363525964223,24.444444444444446,25.048148148148147
2024-03-10 10:32:09,24.4781,24.4355,12.7583,34.9924,35.0057,24.199,24.4322,2532.57,490.851,1731.52,10.297375467117785,24.444444444444446,25.04722222222222
2024-03-10 10:32:10,24.4806,24.4257,12.7599,34.999,35.0057,24.1938,24.4257,2534.21,489.866,1730.37,10.29132664222149,24.444444444444446,25.046296296296294
2024-03-10 10:32:11,24.4724,24.4355,12.7642,34.9874,35.0057,24.2046,24.4322,2535.53,493.806,1731.35,10.28617335970512,24.444444444444446,25.045370370370367
2024-03-10 10:32:12,24.4561,24.4289,12.7569,34.987,35.0024,24.2017,24.4289,2535.2,490.851,1732.01,10.282184591106445,24.444444444444446,25.04444444444444
2024-03-10 10:32:13,24.4668,24.4289,12.7521,34.9772,35.0057,24.2006,24.4322,2538.15,493.806,1730.7,10.288020020573267,24.444444444444446,25.043518518518518
2024-03-10 10:32:14,24.4745,24.4289,12.7607,34.9905,35.0057,24.2071,24.4224,2535.53,487.896,1731.19,10.290142172987743,24.444444444444446,25.04259259259259
2024-03-10 10:32:15,24.4836,24.4257,12.7615,34.9777,34.9992,24.2131,24.4322,2541.76,484.941,1740.06,10.350193792977755,24.444444444444446,25.041666666666664
2024-03-10 10:32:16,24.4714,24.4289,12.7594,34.977,35.0189,24.224,24.4322,2535.53,487.896,1732.67,10.297356663674979,24.444444444444446,25.040740740740738
2024-03-10 10:32:17,24.4888,24.4355,12.7709,34.9988,35.009,24.221,24.4289,2538.81,485.926,1733.49,10.307419789176315,24.444444444444446,25.039814814814815
2024-03-10 10:32:18,24.4769,24.4322,12.766,34.9983,35.0057,24.2044,24.4289,2536.84,487.896,1741.37,10.348089268283479,24.444444444444446,25.038888888888888
2024-03-10 10:32:19,24.473,24.4224,12.7552,35.0061,35.0057,24.2221,24.4322,2540.45,488.881,1733.98,10.310245366228079,24.444444444444446,25.03796296296296
2024-03-10 10:32:20,24.473,24.4322,12.7531,35.007,35.0156,24.2201,24.4289,2536.84,486.911,1734.64,10.316018175399586,24.444444444444446,25.037037037037035
2024-03-10 10:32:21,24.4593,24.4355,12.7554,35.0203,35.0057,24.2301,24.4355,2536.18,483.956,1739.56,10.33115437244441,24.444444444444446,25.036111111111108
2024-03-10 10:32:22,24.4618,24.4322,12.7566,35.0347,35.0057,24.2216,24.4289,2539.79,487.896,1735.79,10.309909579445124,24.444444444444446,25.035185185185185
2024-03-10 10:32:23,24.4555,24.4257,12.7591,35.0329,35.009,24.2213,24.4257,2539.47,491.836,1736.61,10.307025378134119,24.444444444444446,25.034259259259258
2024-03-10 10:32:24,24.451,24.4322,12.746,35.0412,35.0123,24.2365,24.4224,2539.47,494.791,1737.1,10.317514171544834,24.444444444444446,25.03333333333333
2024-03-10 10:32:25,24.4529,24.4322,12.7357,35.0287,35.009,24.2444,24.4355,2539.47,489.866,1735.62,10.319468379824507,24.444444444444446,25.032407407407405
2024-03-10 10:32:26,24.4571,24.4322,12.7429,35.0248,35.009,24.2427,24.4355,2539.79,481.986,1734.97,10.312962533739373,24.444444444444446,25.031481481481478
2024-03-10 10:32:27,24.4485,24.4322,12.7427,35.0418,35.0024,24.2255,24.4322,2540.78,482.971,1743.01,10.35332421506128,24.444444444444446,25.030555555555555
2024-03-10 10:32:28,24.4443,24.4322,12.7403,35.0313,35.0057,24.2527,24.4257,2539.14,490.851,1736.12,10.310812491784114,24.444444444444446,25.02962962962963
2024-03-10 10:32:29,24.4562,24.4322,12.7449,35.0213,34.9992,24.2364,24.4355,2544.72,487.896,1736.94,10.322116550635538,24.444444444444446,25.0287037037037
2024-03-10 10:32:30,24.4548,24.4224,12.745,35.024,35.0024,24.2413,24.4289,2543.08,491.836,1736.12,10.315922087858304,24.444444444444446,25.027777777777775
2024-03-10 10:32:31,24.4298,24.337,12.7327,35.0185,35.009,24.2353,24.337,2538.81,498.731,1735.13,10.298857693049634,24.444444444444446,25.02685185185185
2024-03-10 10:32:32,24.4398,24.3402,12.7479,35.0331,35.0024,24.2335,24.3337,2540.12,489.866,1734.47,10.290363602098845,24.444444444444446,25.025925925925925
2024-03-10 10:32:33,24.4261,24.3402,12.7324,35.0318,35.0057,24.213,24.3402,2544.39,494.791,1734.15,10.290049025006693,24.444444444444446,25.025
2024-03-10 10:32:34,24.4335,24.337,12.7402,35.047,35.009,24.2216,24.337,2543.41,496.761,1735.46,10.297470013077167,24.444444444444446,25.024074074074072
2024-03-10 10:32:35,24.4377,24.3337,12.7298,35.058,35.0123,24.2161,24.3337,2546.69,493.806,1743.17,10.356132139528624,24.444444444444446,25.023148148148145
2024-03-10 10:32:36,24.4398,24.3402,12.7295,35.0758,35.009,24.2124,24.3402,2548.66,494.791,1734.97,10.309529046699586,24.444444444444446,25.02222222222222
2024-03-10 10:32:37,24.4391,24.3337,12.7305,35.1101,35.009,24.2208,24.3337,2547.02,492.821,1734.97,10.308032398502746,24.444444444444446,25.021296296296295
2024-03-10 10:32:38,24.4291,24.3435,12.7266,35.1201,35.0024,24.2094,24.3337,2549.64,487.896,1734.8,10.30165257242555,24.444444444444446,25.02037037037037
2024-03-10 10:32:39,24.4486,24.337,12.7398,35.1286,35.0057,24.2024,24.337,2551.28,490.851,1734.15,10.303336499482487,24.444444444444446,25.019444444444442
2024-03-10 10:32:40,24.4398,24.3402,12.7317,35.1271,35.0057,24.2193,24.3402,2550.96,495.776,1734.15,10.302720523844538,24.444444444444446,25.018518518518515
2024-03-10 10:32:41,24.4444,24.3435,12.7247,35.1395,35.009,24.2019,24.337,2553.25,494.791,1733.82,10.310965621915516,24.444444444444446,25.01759259259259
2024-03-10 10:32:42,24.4383,24.3402,12.724,35.1463,35.0057,24.2139,24.3304,2548.66,490.851,1733.49,10.304253120128019,24.444444444444446,25.016666666666666
2024-03-10 10:32:43,24.4378,24.3402,12.7249,35.142,35.009,24.2048,24.337,2552.93,489.866,1727.25,10.2659341119663,24.444444444444446,25.01574074074074
2024-03-10 10:32:44,24.4345,24.3337,12.7203,35.1352,35.0057,24.2105,24.3271,2552.6,495.776,1731.85,10.294416712713499,24.444444444444446,25.014814814814812
2024-03-10 10:32:45,24.4233,24.3402,12.7255,35.1435,35.009,24.1858,24.337,2551.94,496.761,1731.85,10.280004423859932,24.444444444444446,25.013888888888886
2024-03-10 10:32:46,24.4124,24.3435,12.7248,35.1314,35.009,24.1927,24.337,2550.96,493.806,1731.85,10.271040683231488,24.444444444444446,25.012962962962963
2024-03-10 10:32:47,24.4117,24.337,12.7214,35.1388,35.0024,24.1847,24.3402,2547.02,489.866,1732.5,10.277269267843463,24.444444444444446,25.012037037037036
2024-03-10 10:32:48,24.4146,24.337,12.7183,35.1306,35.0057,24.1922,24.337,2549.31,491.836,1740.22,10.328362932957813,24.444444444444446,25.01111111111111
2024-03-10 10:32:49,24.3948,24.337,12.7101,35.0977,35.0024,24.1753,24.337,2545.7,487.896,1732.83,10.274302788784336,24.444444444444446,25.010185185185183
2024-03-10 10:32:50,24.3899,24.3337,12.7132,35.0903,35.009,24.1643,24.3337,2543.41,495.776,1732.83,10.26726842570182,24.444444444444446,25.009259259259256
2024-03-10 10:32:51,24.398,24.3402,12.7177,35.0896,35.0057,24.184,24.337,2541.11,493.806,1733.32,10.273338105085706,24.444444444444446,25.008333333333333
2024-03-10 10:32:52,24.3768,24.3435,12.7126,35.071,35.0057,24.1811,24.3468,2541.11,494.791,1733.0,10.257283429682587,24.444444444444446,25.007407407407406
2024-03-10 10:32:53,24.3847,24.3402,12.7083,35.0467,35.0057,24.1704,24.337,2541.11,494.791,1733.49,10.27091513209178,24.444444444444446,25.00648148148148
2024-03-10 10:32:54,24.3758,24.3402,12.7088,35.0528,35.0057,24.1686,24.337,2539.47,489.866,1727.91,10.229611765463902,24.444444444444446,25.005555555555553
2024-03-10 10:32:55,24.3752,24.337,12.7138,35.0374,35.009,24.1742,24.337,2542.75,485.926,1737.59,10.281981939559062,24.444444444444446,25.004629629629626
2024-03-10 10:32:56,24.3755,24.3402,12.6881,35.0187,35.0024,24.1902,24.3435,2537.82,488.881,1732.83,10.276676886324685,24.444444444444446,25.003703703703703
2024-03-10 10:32:57,24.3588,24.337,12.6949,35.0011,35.0057,24.1629,24.3402,2540.12,491.836,1730.53,10.242400550877736,24.444444444444446,25.002777777777776
2024-03-10 10:32:58,24.3724,24.337,12.7002,35.0029,35.0123,24.1624,24.337,2539.47,489.866,1731.52,10.25555264827831,24.444444444444446,25.00185185185185
2024-03-10 10:32:59,24.3685,24.3402,12.6994,34.9798,35.0024,24.1681,24.337,2536.51,492.821,1731.52,10.25282889326986,24.444444444444446,25.000925925925923
2024-03-10 10:33:00,24.3704,24.337,12.6941,34.9768,35.0123,24.168,24.3402,2534.21,498.731,1731.03,10.256251812506877,24.444444444444446,24.999999999999996
2024-03-10 10:33:01,24.3618,24.337,12.69,34.9612,35.0024,24.1591,24.3337,2533.23,499.716,1732.18,10.259110150457671,24.444444444444446,24.999074074074073
2024-03-10 10:33:02,24.3707,24.3402,12.6953,34.9604,35.009,24.1541,24.337,2529.62,493.806,1732.18,10.262274426451233,24.444444444444446,24.998148148148147
2024-03-10 10:33:03,24.3616,24.337,12.6898,34.9436,35.0057,24.1679,24.337,2533.56,492.821,1733.98,10.269770935289976,24.444444444444446,24.99722222222222
2024-03-10 10:33:04,24.3643,24.337,12.6921,34.9365,34.9992,24.163,24.337,2532.24,493.806,1735.79,10.280843265659662,24.444444444444446,24.996296296296293
2024-03-10 10:33:05,24.3698,24.337,12.6803,34.9237,35.0057,24.168,24.3402,2536.18,493.806,1736.44,10.299936626336853,24.444444444444446,24.995370370370367
2024-03-10 10:33:06,24.3699,24.3337,12.6828,34.9196,35.0156,24.173,24.3402,2532.9,495.776,1736.12,10.295924185981725,24.444444444444446,24.994444444444444
2024-03-10 10:33:07,24.3754,24.337,12.6809,34.9187,35.009,24.1832,24.3402,2537.17,497.746,1736.94,10.307309350918114,24.444444444444446,24.993518518518517
2024-03-10 10:33:08,24.3719,24.3337,12.683,34.9116,35.009,24.1911,24.3337,2532.57,493.806,1736.61,10.300416277014454,24.444444444444446,24.99259259259259
2024-03-10 10:33:09,24.3663,24.337,12.683,34.9009,34.9992,24.1707,24.3271,2534.54,491.836,1737.1,10.298386443435248,24.444444444444446,24.991666666666664
2024-03-10 10:33:10,24.3557,24.337,12.6794,34.8925,35.009,24.1889,24.3402,2534.21,489.866,1737.43,10.294171439318685,24.444444444444446,24.990740740740737
2024-03-10 10:33:11,24.3525,24.337,12.6769,34.8933,35.0057,24.1911,24.3402,2531.59,487.896,1737.1,10.291599185073796,24.444444444444446,24.989814814814814
2024-03-10 10:33:12,24.3545,24.337,12.6778,34.9114,35.0057,24.1904,24.337,2532.57,491.836,1739.89,10.309099947019822,24.444444444444446,24.988888888888887
2024-03-10 10:33:13,24.3491,24.3435,12.6812,34.9069,35.0057,24.1987,24.3402,2531.26,486.911,1733.16,10.261484450463852,24.444444444444446,24.98796296296296
2024-03-10 10:33:14,24.3369,24.3337,12.6708,34.9125,35.0057,24.2018,24.3337,2533.23,490.851,1731.52,10.250193001326194,24.444444444444446,24.987037037037034
2024-03-10 10:33:15,24.3433,24.337,12.6644,34.9117,35.0057,24.1939,24.3337,2530.27,492.821,1732.34,10.266299007651902,24.444444444444446,24.986111111111107
2024-03-10 10:33:16,24.3477,24.3402,12.6732,34.927,35.009,24.2037,24.337,2534.87,492.821,1731.03,10.25467072489671,24.444444444444446,24.985185185185184
2024-03-10 10:33:17,24.3437,24.3402,12.6609,34.938,35.0057,24.2034,24.3402,2535.2,493.806,1730.37,10.258048657140378,24.444444444444446,24.984259259259257
2024-03-10 10:33:18,24.3486,24.337,12.6698,34.9526,35.009,24.2061,24.3337,2534.54,488.881,1729.88,10.25163262570794,24.444444444444446,24.98333333333333
2024-03-10 10:33:19,24.3514,24.3402,12.662,34.9539,35.0024,24.2061,24.3402,2536.84,491.836,1729.06,10.256073386325506,24.444444444444446,24.982407407407404
2024-03-10 10:33:20,24.3529,24.337,12.6691,34.9507,34.9992,24.1989,24.3337,2537.17,492.821,1728.89,10.250152158031957,24.444444444444446,24.98148148148148
2024-03-10 10:33:21,24.3392,24.3402,12.6517,34.9715,35.0057,24.1932,24.337,2534.21,497.746,1734.31,10.285542140775348,24.444444444444446,24.980555555555554
2024-03-10 10:33:22,24.3389,24.3304,12.6625,34.9779,35.009,24.1976,24.3402,2539.79,496.761,1730.37,10.252429155701885,24.444444444444446,24.979629629629628
2024-03-10 10:33:23,24.3379,24.3304,12.6608,34.9822,35.0057,24.1819,24.337,2536.84,494.791,1731.68,10.260805994074703,24.444444444444446,24.9787037037037
2024-03-10 10:33:24,24.3376,24.3402,12.6538,35.0113,35.0024,24.1999,24.337,2535.85,493.806,1731.85,10.267701250448347,24.444444444444446,24.977777777777774
2024-03-10 10:33:25,24.335,24.3304,12.6545,35.0103,35.0057,24.188,24.3402,2543.73,491.836,1732.18,10.266757150775442,24.444444444444446,24.97685185185185
2024-03-10 10:33:26,24.3271,24.337,12.6511,35.0405,35.0024,24.1887,24.337,2541.44,492.821,1732.34,10.263749772096993,24.444444444444446,24.975925925925925
2024-03-10 10:33:27,24.3175,24.3435,12.6408,35.0493,35.0057,24.1799,24.3402,2539.14,492.821,1733.32,10.270171746586497,24.444444444444446,24.974999999999998
2024-03-10 10:33:28,24.3235,24.337,12.6418,35.0628,35.009,24.1951,24.3337,2541.11,490.851,1751.55,10.382631106455202,24.444444444444446,24.97407407407407
2024-03-10 10:33:29,24.3315,24.337,12.6446,35.0877,35.009,24.1881,24.337,2546.03,487.896,1741.04,10.324925169778863,24.444444444444446,24.973148148148145
2024-03-10 10:33:30,24.3131,24.3337,12.6538,35.1064,35.0123,24.1823,24.3337,2545.7,488.881,1733.98,10.258772448622013,24.444444444444446,24.97222222222222
2024-03-10 10:33:31,24.3218,24.3402,12.6544,35.1182,35.0057,24.1763,24.3337,2549.97,485.926,1735.13,10.272707957347306,24.444444444444446,24.971296296296295
2024-03-10 10:33:32,24.3222,24.337,12.6529,35.1299,35.0057,24.1562,24.3304,2550.96,493.806,1736.28,10.281190434168169,24.444444444444446,24.970370370370368
2024-03-10 10:33:33,24.304,24.3402,12.6384,35.1554,34.9992,24.1591,24.3402,2548.66,494.791,1737.59,10.285685124780922,24.444444444444446,24.96944444444444
2024-03-10 10:33:34,24.3114,24.2483,12.6594,35.1645,35.0057,24.1498,24.2483,2554.24,495.776,1737.59,10.273693858348244,24.444444444444446,24.968518518518515
2024-03-10 10:33:35,24.3008,24.2516,12.6368,35.1709,35.0024,24.1511,24.2516,2557.52,491.836,1737.59,10.284274387553543,24.444444444444446,24.96759259259259
2024-03-10 10:33:36,24.2988,24.2516,12.6397,35.189,35.009,24.1354,24.2417,2555.22,488.881,1736.94,10.276108465799254,24.444444444444446,24.966666666666665
2024-03-10 10:33:37,24.3155,24.245,12.6437,35.1869,35.0057,24.1154,24.2548,2552.27,493.806,1736.77,10.286295151780058,24.444444444444446,24.96574074074074
2024-03-10 10:33:38,24.3207,24.2483,12.653,35.2036,35.0024,24.1078,24.2516,2556.21,490.851,1736.77,10.28268184362516,24.444444444444446,24.96481481481481
2024-03-10 10:33:39,24.3215,24.2483,12.6294,35.1958,34.9992,24.0916,24.2483,2554.9,485.926,1736.12,10.300329010183614,24.444444444444446,24.963888888888885
2024-03-10 10:33:40,24.3183,24.2483,12.6282,35.203,35.0057,24.0832,24.2483,2554.9,490.851,1735.62,10.295601108369448,24.444444444444446,24.962962962962962
2024-03-10 10:33:41,24.3355,24.2483,12.6313,35.1836,35.0123,24.0982,24.2483,2554.9,486.911,1734.47,10.301189171279708,24.444444444444446,24.962037037037035
2024-03-10 10:33:42,24.331,24.245,12.6427,35.1649,35.0024,24.063,24.2483,2551.94,491.836,1731.19,10.267741361516551,24.444444444444446,24.96111111111111
2024-03-10 10:33:43,24.3317,24.2713,12.6305,35.1583,35.0057,24.0486,24.2548,2549.64,494.791,1732.01,10.28394234968671,24.444444444444446,24.960185185185182
2024-03-10 10:33:44,24.3381,24.2516,12.6514,35.1589,35.0057,24.0541,24.2483,2550.96,490.851,1730.21,10.260524205790418,24.444444444444446,24.959259259259255
2024-03-10 10:33:45,24.3466,24.2548,12.6436,35.1743,35.0024,24.0415,24.2483,2546.03,490.851,1731.03,10.279704612057586,24.444444444444446,24.958333333333332
2024-03-10 10:33:46,24.3365,24.2516,12.6363,35.1664,35.0057,24.0315,24.245,2546.03,484.941,1731.35,10.2791450046311,24.444444444444446,24.957407407407405
2024-03-10 10:33:47,24.331,24.2516,12.6382,35.1669,35.0024,24.0328,24.245,2547.02,497.746,1731.85,10.27561043335579,24.444444444444446,24.95648148148148
2024-03-10 10:33:48,24.3372,24.2483,12.6413,35.1576,35.0024,24.0275,24.2483,2543.73,489.866,1731.19,10.274417681798157,24.444444444444446,24.955555555555552
2024-03-10 10:33:49,24.3307,24.245,12.6334,35.1526,35.0024,24.0239,24.2483,2544.72,489.866,1730.86,10.273688783001875,24.444444444444446,24.95462962962963
2024-03-10 10:33:50,24.318,24.2516,12.6378,35.1386,35.0057,24.022,24.2417,2542.75,491.836,1730.7,10.257721618504943,24.444444444444446,24.953703703703702
2024-03-10 10:33:51,24.306,24.2516,12.6361,35.1301,35.0024,24.0118,24.2483,2540.45,496.761,1729.88,10.243820219435987,24.444444444444446,24.952777777777776
2024-03-10 10:33:52,24.3036,24.268,12.626,35.1134,34.9992,23.9868,24.2483,2538.15,496.761,1729.88,10.25057926755891,24.444444444444446,24.95185185185185
2024-03-10 10:33:53,24.3011,24.2516,12.6259,35.0871,35.0057,24.0074,24.245,2536.84,491.836,1730.21,10.250427597820103,24.444444444444446,24.950925925925922
2024-03-10 10:33:54,24.2858,24.2483,12.6219,35.0747,34.9992,24.0061,24.2483,2536.84,487.896,1730.53,10.242400550877742,24.444444444444446,24.95
2024-03-10 10:33:55,24.2881,24.2516,12.6132,35.0501,35.009,23.9869,24.2483,2533.23,489.866,1726.27,10.226822736792199,24.444444444444446,24.949074074074073
2024-03-10 10:33:56,24.2686,24.2548,12.6243,35.0258,35.0057,23.9742,24.2483,2531.91,492.821,1731.52,10.231038853202238,24.444444444444446,24.948148148148146
2024-03-10 10:33:57,24.2799,24.2483,12.6262,34.9991,35.0057,23.9734,24.2548,2528.3,489.866,1731.03,10.236400379179313,24.444444444444446,24.94722222222222
2024-03-10 10:33:58,24.2794,24.2548,12.6259,34.9786,35.0057,23.9665,24.2483,2524.03,486.911,1731.35,10.238116981886504,24.444444444444446,24.946296296296293
2024-03-10 10:33:59,24.267,24.2483,12.6215,34.9457,35.009,23.9533,24.245,2528.96,486.911,1730.21,10.224352010279405,24.444444444444446,24.94537037037037
2024-03-10 10:34:00,24.274,24.2516,12.6249,34.9387,34.9992,23.9647,24.2483,2526.33,483.956,1732.34,10.240103414708393,24.444444444444446,24.944444444444443
2024-03-10 10:34:01,24.2651,24.2516,12.6168,34.9168,35.0057,23.9508,24.2483,2522.06,484.941,1732.67,10.24135071938911,24.444444444444446,24.943518518518516
2024-03-10 10:34:02,24.2611,24.2516,12.6203,34.9114,35.0057,23.9559,24.2516,2523.05,485.926,1732.5,10.233752435190894,24.444444444444446,24.94259259259259
2024-03-10 10:34:03,24.2449,24.245,12.609,34.8759,35.0057,23.9533,24.2516,2523.38,492.821,1732.83,10.231393173980994,24.444444444444446,24.941666666666663
2024-03-10 10:34:04,24.2517,24.2516,12.6043,34.8496,35.0057,23.9444,24.2417,2526.99,490.851,1732.5,10.239554679544579,24.444444444444446,24.94074074074074
2024-03-10 10:34:05,24.2617,24.2516,12.6155,34.8287,35.009,23.9286,24.2384,2523.38,483.956,1731.35,10.231703607881466,24.444444444444446,24.939814814814813
2024-03-10 10:34:06,24.2557,24.2483,12.6021,34.8204,35.0024,23.9459,24.245,2515.83,481.986,1731.03,10.236312540978748,24.444444444444446,24.938888888888886
2024-03-10 10:34:07,24.2567,24.2516,12.6123,34.8272,35.0057,23.9608,24.245,2519.77,480.016,1730.04,10.222381759500674,24.444444444444446,24.93796296296296
2024-03-10 10:34:08,24.2599,24.2516,12.5946,34.8049,35.0057,23.9513,24.2483,2521.08,483.956,1729.71,10.238776055344186,24.444444444444446,24.937037037037033
2024-03-10 10:34:09,24.249,24.2516,12.5967,34.8029,35.0057,23.9516,24.2516,2521.41,481.001,1729.55,10.22641975469667,24.444444444444446,24.93611111111111
2024-03-10 10:34:10,24.2576,24.245,12.6021,34.8147,34.9992,23.9522,24.245,2521.41,486.911,1729.06,10.226330124242212,24.444444444444446,24.935185185185183
2024-03-10 10:34:11,24.2486,24.2483,12.5873,34.8164,35.009,23.96,24.2483,2523.71,487.896,1729.22,10.232365714774517,24.444444444444446,24.934259259259257
2024-03-10 10:34:12,24.2523,24.2516,12.6035,34.8298,35.0484,23.9592,24.2516,2525.02,484.941,1729.22,10.22139742037898,24.444444444444446,24.93333333333333
2024-03-10 10:34:13,24.2492,24.2483,12.6053,34.8371,35.0057,23.96,24.2483,2519.77,486.911,1728.73,10.21420268355684,24.444444444444446,24.932407407407403
2024-03-10 10:34:14,24.2474,24.245,12.5921,34.826,35.0024,23.9609,24.245,2524.69,491.836,1730.37,10.233902361896828,24.444444444444446,24.93148148148148
2024-03-10 10:34:15,24.2603,24.2516,12.596,34.8347,35.009,23.9556,24.2483,2528.96,493.806,1727.41,10.224284982419752,24.444444444444446,24.930555555555554
2024-03-10 10:34:16,24.2618,24.2516,12.5945,34.8422,35.0123,23.9676,24.2417,2526.33,491.836,1728.24,10.23182852878921,24.444444444444446,24.929629629629627
2024-03-10 10:34:17,24.2629,24.2417,12.5778,34.838,35.0057,23.9555,24.2516,2531.91,485.926,1728.4,10.248387233480745,24.444444444444446,24.9287037037037
2024-03-10 10:34:18,24.2533,24.2516,12.5973,34.8417,35.009,23.9556,24.2417,2530.27,486.911,1728.07,10.220913321034942,24.444444444444446,24.927777777777777
2024-03-10 10:34:19,24.256,24.245,12.5913,34.8616,35.0123,23.9463,24.245,2530.27,487.896,1728.4,10.230495465368968,24.444444444444446,24.92685185185185
2024-03-10 10:34:20,24.2599,24.245,12.588,34.8722,34.9992,23.9615,24.245,2533.56,482.971,1721.34,10.194995881632064,24.444444444444446,24.925925925925924
2024-03-10 10:34:21,24.259,24.2417,12.5772,34.8734,35.009,23.9403,24.2516,2533.56,480.016,1729.06,10.249405280371732,24.444444444444446,24.924999999999997
2024-03-10 10:34:22,24.2543,24.245,12.5894,34.8738,35.009,23.9592,24.245,2533.56,484.941,1730.04,10.240378292260608,24.444444444444446,24.92407407407407
2024-03-10 10:34:23,24.2368,24.245,12.5689,34.8872,35.0057,23.9524,24.2483,2540.12,488.881,1731.03,10.248873403659465,24.444444444444446,24.923148148148147
2024-03-10 10:34:24,24.2451,24.2483,12.5806,34.9162,35.0057,23.9558,24.245,2536.84,496.761,1739.89,10.298328837086904,24.444444444444446,24.92222222222222
2024-03-10 10:34:25,24.2459,24.2581,12.5831,34.9292,35.0024,23.956,24.2483,2535.85,491.836,1732.01,10.250193384945657,24.444444444444446,24.921296296296294
2024-03-10 10:34:26,24.2416,24.245,12.5735,34.9285,35.0057,23.9543,24.2483,2539.14,490.851,1731.19,10.249996404978592,24.444444444444446,24.920370370370367
2024-03-10 10:34:27,24.2491,24.2483,12.5744,34.9547,35.0057,23.9613,24.2483,2539.14,482.971,1729.88,10.248033652032095,24.444444444444446,24.91944444444444
2024-03-10 10:34:28,24.2378,24.2516,12.5755,34.9798,35.009,23.969,24.2483,2538.81,488.881,1722.82,10.195369017524591,24.444444444444446,24.918518518518518
2024-03-10 10:34:29,24.2326,24.2516,12.5744,34.9815,35.0024,23.9627,24.2516,2545.05,485.926,1729.06,10.228699056620533,24.444444444444446,24.91759259259259
2024-03-10 10:34:30,24.2248,24.2483,12.5642,34.9958,35.0057,23.9682,24.2483,2546.36,495.776,1729.06,10.230804774290146,24.444444444444446,24.916666666666664
2024-03-10 10:34:31,24.2271,24.1662,12.5629,35.0077,35.0024,23.9802,24.1629,2541.44,487.896,1729.38,10.235857367353994,24.444444444444446,24.915740740740738
2024-03-10 10:34:32,24.2448,24.1662,12.5719,35.031,35.009,23.9759,24.1596,2547.34,489.866,1727.58,10.232830217050294,24.444444444444446,24.91481481481481
2024-03-10 10:34:33,24.2326,24.1662,12.5686,35.0365,34.9959,23.9734,24.1596,2548.33,482.971,1729.55,10.23668803745028,24.444444444444446,24.913888888888888
2024-03-10 10:34:34,24.2348,24.1596,12.5609,35.0437,35.0024,23.9824,24.1596,2543.73,490.851,1730.04,10.248279209082037,24.444444444444446,24.91296296296296
2024-03-10 10:34:35,24.2338,24.1694,12.5731,35.0665,35.0057,23.9851,24.153,2545.7,486.911,1734.64,10.26390951611208,24.444444444444446,24.912037037037035
2024-03-10 10:34:36,24.2375,24.1662,12.5613,35.0515,35.009,23.9744,24.153,2548.99,495.776,1730.53,10.25320152883329,24.444444444444446,24.911111111111108
2024-03-10 10:34:37,24.2394,24.1629,12.5677,35.0719,35.0024,23.9797,24.1563,2548.99,490.851,1735.46,10.278448406491979,24.444444444444446,24.91018518518518
2024-03-10 10:34:38,24.2293,24.1662,12.5708,35.0965,35.0057,23.9695,24.1596,2547.02,493.806,1731.52,10.243515408402242,24.444444444444446,24.909259259259258
2024-03-10 10:34:39,24.2186,24.1596,12.5511,35.0951,34.9992,23.9741,24.1596,2550.3,486.911,1731.68,10.252370360437661,24.444444444444446,24.90833333333333
2024-03-10 10:34:40,24.2368,24.1662,12.5554,35.0978,35.0057,23.9757,24.1629,2545.7,487.896,1729.88,10.253914901697497,24.444444444444446,24.907407407407405
2024-03-10 10:34:41,24.2379,24.1694,12.558,35.0869,35.009,23.9723,24.1596,2546.03,494.791,1730.21,10.254554037599275,24.444444444444446,24.906481481481478
2024-03-10 10:34:42,24.2438,24.1793,12.5521,35.0833,35.0057,23.9595,24.153,2542.75,485.926,1729.38,10.259989847730044,24.444444444444446,24.90555555555555
2024-03-10 10:34:43,24.2428,24.1662,12.559,35.0833,35.009,23.9604,24.1596,2545.05,490.851,1728.73,10.24920355844188,24.444444444444446,24.90462962962963
2024-03-10 10:34:44,24.2453,24.1596,12.5564,35.0561,35.0057,23.9618,24.1596,2544.06,495.776,1728.4,10.251720013815296,24.444444444444446,24.9037037037037
2024-03-10 10:34:45,24.2307,24.1694,12.5485,35.0489,35.0024,23.9564,24.1629,2543.73,488.881,1730.21,10.256573359193334,24.444444444444446,24.902777777777775
2024-03-10 10:34:46,24.2295,24.1662,12.5588,35.0384,35.0024,23.9318,24.1596,2539.79,491.836,1723.8,10.208516089814681,24.444444444444446,24.90185185185185
2024-03-10 10:34:47,24.2156,24.1694,12.5434,35.0311,35.0024,23.9378,24.1629,2544.39,487.896,1731.85,10.25750719247874,24.444444444444446,24.900925925925925
2024-03-10 10:34:48,24.2155,24.1694,12.5412,35.0188,35.0057,23.9334,24.1563,2538.81,486.911,1729.71,10.246675465089165,24.444444444444446,24.9
2024-03-10 10:34:49,24.2156,24.1662,12.5485,35.0038,35.0123,23.9307,24.1596,2549.31,506.61,1721.83,10.193704183654791,24.444444444444446,24.899074074074072
2024-03-10 10:34:50,24.2019,24.1662,12.5479,35.0042,35.0057,23.9027,24.1629,2541.76,492.821,1729.38,10.226906410996339,24.444444444444446,24.898148148148145
2024-03-10 10:34:51,24.2018,24.1662,12.555,34.986,35.0057,23.92,24.1596,2538.81,490.851,1728.73,10.216746606794095,24.444444444444446,24.89722222222222
2024-03-10 10:34:52,24.2005,24.1629,12.556,34.9763,35.0057,23.9205,24.1629,2537.5,497.746,1728.07,10.210829200994462,24.444444444444446,24.896296296296295
2024-03-10 10:34:53,24.195,24.1662,12.5422,34.9717,35.009,23.9063,24.1596,2539.47,489.866,1727.91,10.217161222302028,24.444444444444446,24.89537037037037
2024-03-10 10:34:54,24.21,24.1629,12.5566,34.9672,35.0024,23.9244,24.1563,2533.23,492.821,1726.76,10.210886981899826,24.444444444444446,24.894444444444442
2024-03-10 10:34:55,24.1999,24.1596,12.5423,34.9536,35.0123,23.9042,24.1596,2534.21,490.851,1726.92,10.215513558447725,24.444444444444446,24.893518518518515
2024-03-10 10:34:56,24.2023,24.1629,12.5518,34.9621,34.9959,23.9063,24.1596,2536.51,487.896,1727.41,10.212188660072302,24.444444444444446,24.89259259259259
2024-03-10 10:34:57,24.1925,24.1662,12.5368,34.9608,35.0057,23.8951,24.1563,2532.24,485.926,1727.91,10.219703938863258,24.444444444444446,24.891666666666666
2024-03-10 10:34:58,24.183,24.1662,12.5355,34.9406,35.009,23.9013,24.1629,2535.53,487.896,1728.07,10.21345984100502,24.444444444444446,24.89074074074074
2024-03-10 10:34:59,24.1855,24.1694,12.5482,34.9364,34.9992,23.8951,24.1629,2532.57,487.896,1728.89,10.209357889442241,24.444444444444446,24.889814814814812
2024-03-10 10:35:00,24.1832,24.1596,12.5345,34.9406,35.0057,23.8863,24.1596,2532.9,489.866,1732.34,10.239751796011156,24.444444444444446,24.888888888888886
2024-03-10 10:35:01,24.1945,24.1629,12.5485,34.9407,35.0057,23.8952,24.1563,2530.6,490.851,1730.37,10.225736523869017,24.444444444444446,24.88796296296296
2024-03-10 10:35:02,24.1926,24.1563,12.5341,34.9519,34.9992,23.8734,24.1563,2537.5,483.956,1731.19,10.241563158307082,24.444444444444446,24.887037037037036
2024-03-10 10:35:03,24.1809,24.1629,12.531,34.9574,35.0057,23.8704,24.1563,2535.85,488.881,1731.52,10.235959184830413,24.444444444444446,24.88611111111111
2024-03-10 10:35:04,24.1868,24.1662,12.5413,34.956,35.0057,23.8787,24.1629,2532.24,486.911,1731.68,10.233038700019438,24.444444444444446,24.885185185185183
2024-03-10 10:35:05,24.1743,24.1596,12.5322,34.9477,35.0057,23.875,24.1596,2535.53,485.926,1730.53,10.22325735417603,24.444444444444446,24.884259259259256
2024-03-10 10:35:06,24.1773,24.1662,12.5295,34.9669,35.009,23.8887,24.1629,2533.56,483.956,1730.37,10.227317008648596,24.444444444444446,24.88333333333333
2024-03-10 10:35:07,24.1536,24.1662,12.5284,34.9718,35.0024,23.8865,24.1563,2531.91,485.926,1731.52,10.21425700782758,24.444444444444446,24.882407407407406
2024-03-10 10:35:08,24.1621,24.1629,12.5234,34.9637,35.0057,23.8949,24.1662,2538.81,493.806,1732.18,10.23001639062798,24.444444444444446,24.88148148148148
2024-03-10 10:35:09,24.1694,24.1662,12.5333,34.954,35.009,23.9062,24.1563,2534.87,484.941,1726.92,10.196673184656673,24.444444444444446,24.880555555555553
2024-03-10 10:35:10,24.1631,24.1662,12.5212,34.9546,35.032,23.891,24.1662,2535.85,483.956,1729.88,10.219241862625374,24.444444444444446,24.879629629629626
2024-03-10 10:35:11,24.1564,24.1465,12.5157,34.9832,34.9992,23.8952,24.1629,2538.15,482.971,1729.06,10.213344865279597,24.444444444444446,24.8787037037037
2024-03-10 10:35:12,24.1564,24.1662,12.5195,34.996,35.0057,23.9015,24.1629,2543.08,482.971,1728.07,10.204164912967702,24.444444444444446,24.877777777777776
2024-03-10 10:35:13,24.164,24.1662,12.5348,34.9919,35.0123,23.9087,24.1596,2540.78,482.971,1727.91,10.196468770286527,24.444444444444446,24.87685185185185
2024-03-10 10:35:14,24.164,24.1629,12.5278,35.015,35.009,23.9195,24.1629,2542.42,498.731,1726.43,10.193867563428396,24.444444444444446,24.875925925925923
2024-03-10 10:35:15,24.1528,24.1399,12.5247,35.0182,35.009,23.9177,24.1596,2539.79,485.926,1726.27,10.185827498795996,24.444444444444446,24.874999999999996
2024-03-10 10:35:16,24.1431,24.1596,12.5132,35.0124,35.0024,23.9283,24.1596,2544.06,490.851,1724.62,10.177666934013471,24.444444444444446,24.874074074074073
2024-03-10 10:35:17,24.1546,24.1662,12.5123,35.0356,35.0024,23.9293,24.1629,2543.08,484.941,1724.3,10.186628077599051,24.444444444444446,24.873148148148147
2024-03-10 10:35:18,24.1496,24.1629,12.5104,35.0403,35.0057,23.9347,24.153,2546.69,493.806,1724.79,10.186809676759909,24.444444444444446,24.87222222222222
2024-03-10 10:35:19,24.1559,24.1596,12.5239,35.0463,35.009,23.9339,24.1563,2543.08,489.866,1726.43,10.190188162613149,24.444444444444446,24.871296296296293
2024-03-10 10:35:20,24.1592,24.1596,12.5116,35.0573,35.009,23.9443,24.1629,2544.72,488.881,1726.76,10.20580493335647,24.444444444444446,24.870370370370367
2024-03-10 10:35:21,24.1745,24.1629,12.516,35.0646,35.0057,23.9546,24.1596,2544.72,487.896,1727.09,10.217307929852065,24.444444444444446,24.869444444444444
2024-03-10 10:35:22,24.1529,24.1596,12.5131,35.0787,34.9992,23.9543,24.1629,2547.02,489.866,1728.4,10.208656983703106,24.444444444444446,24.868518518518517
2024-03-10 10:35:23,24.1496,24.1629,12.5193,35.0745,35.009,23.9589,24.1629,2547.02,487.896,1729.38,10.206108600635895,24.444444444444446,24.86759259259259
2024-03-10 10:35:24,24.1653,24.1662,12.5127,35.112,35.0057,23.9579,24.153,2551.61,485.926,1731.03,10.235434158973097,24.444444444444446,24.866666666666664
2024-03-10 10:35:25,24.162,24.1596,12.5211,35.1032,35.0024,23.9667,24.1563,2554.57,492.821,1731.35,10.227047322644927,24.444444444444446,24.865740740740737
2024-03-10 10:35:26,24.159,24.1662,12.517,35.118,35.0222,23.9742,24.1563,2557.85,489.866,1733.0,10.23776115707589,24.444444444444446,24.864814814814814
2024-03-10 10:35:27,24.1566,24.1662,12.5193,35.1096,35.009,23.9645,24.1563,2552.93,489.866,1733.49,10.236521587706118,24.444444444444446,24.863888888888887
2024-03-10 10:35:28,24.145,24.1629,12.5083,35.1165,35.009,23.9778,24.1596,2550.3,489.866,1733.49,10.23599380953141,24.444444444444446,24.86296296296296
2024-03-10 10:35:29,24.1516,24.1629,12.5101,35.1162,34.9992,23.9864,24.1563,2552.93,490.851,1733.0,10.23732146625143,24.444444444444446,24.862037037037034
2024-03-10 10:35:30,24.1474,24.1629,12.5027,35.1177,34.9992,23.9885,24.1596,2557.19,486.911,1733.82,10.244980791105547,24.444444444444446,24.861111111111107
2024-03-10 10:35:31,24.1538,24.0873,12.5159,35.1338,35.0057,23.9996,24.0742,2552.6,485.926,1733.82,10.238998166445445,24.444444444444446,24.860185185185184
2024-03-10 10:35:32,24.1471,24.0808,12.4966,35.1509,35.0024,23.9907,24.0775,2557.85,490.851,1733.98,10.251029514007769,24.444444444444446,24.859259259259257
2024-03-10 10:35:33,24.1546,24.0808,12.5187,35.1647,35.0024,23.9891,24.0775,2553.58,487.896,1734.8,10.243024923519455,24.444444444444446,24.85833333333333
2024-03-10 10:35:34,24.1367,24.084,12.5054,35.1672,35.0057,24.0181,24.0808,2553.58,488.881,1734.47,10.237027871012602,24.444444444444446,24.857407407407404
2024-03-10 10:35:35,24.1462,24.0808,12.5089,35.1451,35.0057,24.0171,24.0775,2550.63,488.881,1727.41,10.200618264783435,24.444444444444446,24.856481481481477
2024-03-10 10:35:36,24.1384,24.0808,12.5147,35.1387,35.0057,24.0208,24.0808,2551.61,493.806,1731.35,10.211936359235782,24.444444444444446,24.855555555555554
2024-03-10 10:35:37,24.1559,24.084,12.5162,35.1627,35.0057,24.0183,24.0775,2548.99,492.821,1730.53,10.221149846282264,24.444444444444446,24.854629629629628
2024-03-10 10:35:38,24.1572,24.084,12.5279,35.1504,35.0024,24.028,24.0775,2547.34,491.836,1728.89,10.20233952065262,24.444444444444446,24.8537037037037
2024-03-10 10:35:39,24.1491,24.0808,12.5188,35.1591,35.0189,24.0393,24.0775,2544.72,487.896,1727.09,10.192593937175321,24.444444444444446,24.852777777777774
2024-03-10 10:35:40,24.1412,24.0775,12.517,35.1508,35.009,24.0381,24.0742,2545.05,485.926,1727.25,10.188191763296768,24.444444444444446,24.851851851851848
2024-03-10 10:35:41,24.1391,24.0775,12.5171,35.1286,35.0057,24.0289,24.0808,2543.41,485.926,1727.41,10.187207124789511,24.444444444444446,24.850925925925925
2024-03-10 10:35:42,24.1414,24.0808,12.5116,35.1129,35.0057,24.0371,24.0775,2543.08,486.911,1728.07,10.197939064942707,24.444444444444446,24.849999999999998
2024-03-10 10:35:43,24.1395,24.0775,12.5043,35.1091,35.0057,24.0413,24.0808,2538.81,486.911,1723.15,10.173626112922264,24.444444444444446,24.84907407407407
2024-03-10 10:35:44,24.1487,24.0873,12.5077,35.1036,34.9992,24.0439,24.0742,2539.47,489.866,1729.22,10.214553204676164,24.444444444444446,24.848148148148145
2024-03-10 10:35:45,24.1375,24.0808,12.5114,35.0863,35.0057,24.0473,24.0742,2538.48,486.911,1730.04,10.206316561963755,24.444444444444446,24.847222222222218
2024-03-10 10:35:46,24.1291,24.0808,12.5038,35.084,35.009,24.048,24.0775,2538.15,487.896,1731.03,10.21145433021901,24.444444444444446,24.846296296296295
2024-03-10 10:35:47,24.1232,24.084,12.5097,35.0548,35.0057,24.048,24.0808,2536.84,489.866,1733.32,10.214584564044834,24.444444444444446,24.845370370370368
2024-03-10 10:35:48,24.1119,24.0808,12.5014,35.027,35.0189,24.0644,24.0775,2534.87,489.866,1733.16,10.211003283548067,24.444444444444446,24.84444444444444
2024-03-10 10:35:49,24.0999,24.0775,12.5048,35.0222,35.0057,24.0523,24.0775,2534.54,487.896,1732.5,10.19357628868136,24.444444444444446,24.843518518518515
2024-03-10 10:35:50,24.104,24.0808,12.5085,35.0016,35.0024,24.0606,24.0775,2533.88,487.896,1733.65,10.200694472108761,24.444444444444446,24.84259259259259
2024-03-10 10:35:51,24.1074,24.0808,12.5081,34.9896,34.9992,24.0588,24.0742,2532.9,486.911,1732.83,10.19921096287848,24.444444444444446,24.841666666666665
2024-03-10 10:35:52,24.1191,24.0808,12.5147,34.9837,35.0057,24.056,24.0775,2529.94,486.911,1732.5,10.201752178452455,24.444444444444446,24.84074074074074
2024-03-10 10:35:53,24.1019,24.0808,12.4979,34.9859,35.0024,24.058,24.0873,2531.26,486.911,1732.67,10.202401530505838,24.444444444444446,24.83981481481481
2024-03-10 10:35:54,24.0969,24.0808,12.4843,34.9655,35.0057,24.0653,24.0775,2531.26,486.911,1733.65,10.21573753842527,24.444444444444446,24.838888888888885
2024-03-10 10:35:55,24.1007,24.0742,12.5056,34.9509,35.0024,24.0696,24.0808,2529.29,487.896,1733.82,10.20134282299655,24.444444444444446,24.837962962962962
2024-03-10 10:35:56,24.0914,24.0873,12.501,34.9552,35.009,24.0664,24.0742,2534.87,484.941,1734.31,10.200089636658186,24.444444444444446,24.837037037037035
2024-03-10 10:35:57,24.0965,24.0742,12.4762,34.945,35.0123,24.0714,24.0742,2527.97,484.941,1734.15,10.225459579541566,24.444444444444446,24.83611111111111
2024-03-10 10:35:58,24.1093,24.0808,12.4973,34.9409,35.0057,24.0639,24.0873,2528.96,485.926,1734.47,10.220041408801963,24.444444444444446,24.835185185185182
2024-03-10 10:35:59,24.095,24.0808,12.4859,34.9274,35.0024,24.0812,24.0775,2534.21,482.971,1742.19,10.262966340474946,24.444444444444446,24.834259259259255
2024-03-10 10:36:00,24.0898,24.0808,12.4921,34.9322,35.0024,24.0715,24.0808,2531.59,486.911,1740.55,10.243236733727771,24.444444444444446,24.833333333333332
2024-03-10 10:36:01,24.0885,24.0775,12.4811,34.9162,35.0057,24.0699,24.0775,2538.48,492.821,1732.5,10.204389562249577,24.444444444444446,24.832407407407405
2024-03-10 10:36:02,24.0814,24.0808,12.4689,34.9007,35.0024,24.0797,24.0775,2538.48,482.971,1730.37,10.196321946026867,24.444444444444446,24.83148148148148
2024-03-10 10:36:03,24.09,24.0775,12.4822,34.8886,35.0123,24.0686,24.0775,2532.9,484.941,1733.32,10.209571163087757,24.444444444444446,24.830555555555552
2024-03-10 10:36:04,24.0799,24.0808,12.4915,34.8975,35.0057,24.0795,24.0775,2535.2,486.911,1730.86,10.178042376697094,24.444444444444446,24.829629629629625
2024-03-10 10:36:05,24.0916,24.084,12.4806,34.8899,35.0057,24.0844,24.0808,2537.17,491.836,1729.71,10.191116283216154,24.444444444444446,24.828703703703702
2024-03-10 10:36:06,24.0789,24.0873,12.4716,34.8861,35.009,24.0792,24.0775,2536.51,493.806,1729.06,10.184040294377475,24.444444444444446,24.827777777777776
2024-03-10 10:36:07,24.0775,24.0775,12.4731,34.8926,35.0057,24.0916,24.0775,2539.79,497.746,1728.73,10.179552694635555,24.444444444444446,24.82685185185185
2024-03-10 10:36:08,24.0696,24.0775,12.4766,34.8954,35.009,24.0798,24.0775,2541.44,489.866,1735.46,10.209142830646908,24.444444444444446,24.825925925925922
2024-03-10 10:36:09,24.0822,24.084,12.4815,34.8891,35.0057,24.0881,24.0742,2538.81,493.806,1728.24,10.173422575396605,24.444444444444446,24.824999999999996
2024-03-10 10:36:10,24.0781,24.0906,12.4758,34.8944,35.0057,24.0907,24.0709,2542.09,495.776,1728.4,10.17576770408586,24.444444444444446,24.824074074074073
2024-03-10 10:36:11,24.0721,24.0742,12.4692,34.9132,34.9992,24.0919,24.0742,2543.41,497.746,1728.73,10.178236872271452,24.444444444444446,24.823148148148146
2024-03-10 10:36:12,24.067,24.084,12.4666,34.9185,35.009,24.0968,24.0742,2544.06,496.761,1728.89,10.176985663400083,24.444444444444446,24.82222222222222
