TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 10:36:13,24.0634,24.0775,12.4684,34.9168,35.0024,24.095,24.0775,2545.38,493.806,1728.07,10.167423640820198,24.444444444444446,24.821296296296293
2024-03-10 10:36:14,24.0874,24.084,12.464,34.94,35.0057,24.0948,24.0742,2543.73,491.836,1733.49,10.22429472665853,24.444444444444446,24.820370370370366
2024-03-10 10:36:15,24.0685,24.0808,12.4674,34.9474,35.009,24.1049,24.0676,2545.7,489.866,1728.56,10.175657132372734,24.444444444444446,24.819444444444443
2024-03-10 10:36:16,24.0648,24.0775,12.462,34.9609,35.009,24.0955,24.0742,2547.67,488.881,1728.56,10.17714825107054,24.444444444444446,24.818518518518516
2024-03-10 10:36:17,24.0683,24.0808,12.4609,34.969,35.009,24.0965,24.0808,2547.02,493.806,1728.07,10.178296952863851,24.444444444444446,24.81759259259259
2024-03-10 10:36:18,24.0823,24.0808,12.4576,34.979,35.009,24.0948,24.084,2545.7,491.836,1728.4,10.195413567110567,24.444444444444446,24.816666666666663
2024-03-10 10:36:19,24.072,24.0873,12.4487,34.9986,35.0057,24.0894,24.0808,2546.03,493.806,1728.24,10.193242013034334,24.444444444444446,24.81574074074074
2024-03-10 10:36:20,24.0652,24.0906,12.4521,35.028,34.9992,24.0828,24.0808,2547.02,495.776,1728.56,10.186182676121913,24.444444444444446,24.814814814814813
2024-03-10 10:36:21,24.0643,24.0808,12.4617,35.047,35.0057,24.0866,24.0808,2551.61,494.791,1728.89,10.178915714817228,24.444444444444446,24.813888888888886
2024-03-10 10:36:22,24.0563,24.084,12.4544,35.0583,35.0024,24.0761,24.0775,2548.66,493.806,1729.38,10.181186329993,24.444444444444446,24.81296296296296
2024-03-10 10:36:23,24.0658,24.084,12.4541,35.0729,35.0024,24.0738,24.084,2550.3,489.866,1728.4,10.184011950176576,24.444444444444446,24.812037037037033
2024-03-10 10:36:24,24.0695,24.0775,12.4568,35.0923,34.9926,24.0629,24.0808,2548.0,490.851,1736.77,10.234210636669255,24.444444444444446,24.81111111111111
2024-03-10 10:36:25,24.0745,24.084,12.4492,35.1124,35.0024,24.0535,24.0742,2548.0,488.881,1729.06,10.19983317689958,24.444444444444446,24.810185185185183
2024-03-10 10:36:26,24.0625,24.0775,12.4542,35.1053,35.0057,24.0557,24.084,2550.63,490.851,1730.37,10.192634148207853,24.444444444444446,24.809259259259257
2024-03-10 10:36:27,24.0846,24.0808,12.464,35.1225,35.0057,24.0438,24.0775,2550.63,489.866,1730.37,10.203434127534969,24.444444444444446,24.80833333333333
2024-03-10 10:36:28,24.0711,24.0873,12.4497,35.1399,35.0057,24.0345,24.0775,2545.7,487.896,1731.19,10.208972173774505,24.444444444444446,24.807407407407403
2024-03-10 10:36:29,24.0638,24.0775,12.4448,35.1286,35.0024,24.0288,24.0873,2548.0,489.866,1731.03,10.205920523583442,24.444444444444446,24.80648148148148
2024-03-10 10:36:30,24.0855,24.0775,12.4562,35.1427,35.0057,24.0343,24.0808,2548.0,490.851,1730.21,10.210128962529927,24.444444444444446,24.805555555555554
2024-03-10 10:36:31,24.0655,23.9954,12.431,35.1427,35.0156,24.0158,23.9888,2545.7,493.806,1730.21,10.214694385264327,24.444444444444446,24.804629629629627
2024-03-10 10:36:32,24.0761,23.9954,12.4482,35.1534,34.9992,24.0085,23.9921,2545.38,488.881,1730.37,10.209843871363258,24.444444444444446,24.8037037037037
2024-03-10 10:36:33,24.0864,23.9986,12.4449,35.1473,35.009,24.0271,24.0019,2543.08,491.836,1730.21,10.220840146637556,24.444444444444446,24.802777777777774
2024-03-10 10:36:34,24.0723,23.9986,12.4389,35.1568,35.009,24.0136,23.9921,2538.81,490.851,1730.21,10.213728622762812,24.444444444444446,24.80185185185185
2024-03-10 10:36:35,24.0907,23.9954,12.4414,35.155,35.0057,24.0203,23.9954,2543.08,491.836,1729.38,10.222781950713879,24.444444444444446,24.800925925925924
2024-03-10 10:36:36,24.0846,23.9986,12.4457,35.1556,35.0057,24.0077,23.9986,2542.42,488.881,1728.4,10.207867640992292,24.444444444444446,24.799999999999997
2024-03-10 10:36:37,24.0899,23.9921,12.4509,35.1411,35.0057,23.9961,23.9921,2543.41,486.911,1727.41,10.202108391449418,24.444444444444446,24.79907407407407
2024-03-10 10:36:38,24.0854,23.9954,12.4472,35.1369,35.009,23.9976,23.9921,2541.44,483.956,1726.76,10.197568509855184,24.444444444444446,24.798148148148144
2024-03-10 10:36:39,24.1009,23.9986,12.4535,35.1158,35.009,24.009,23.9921,2537.82,487.896,1726.27,10.202733654636317,24.444444444444446,24.79722222222222
2024-03-10 10:36:40,24.0844,24.0085,12.4358,35.0996,35.0123,23.994,23.9888,2540.12,482.971,1727.41,10.210523224386781,24.444444444444446,24.796296296296294
2024-03-10 10:36:41,24.086,23.9954,12.4534,35.0823,35.009,24.0007,23.9921,2536.18,482.971,1720.68,10.156772881852069,24.444444444444446,24.795370370370367
2024-03-10 10:36:42,24.076,23.9954,12.449,35.0582,35.0057,23.9867,23.9921,2538.15,485.926,1727.41,10.19158985027773,24.444444444444446,24.79444444444444
2024-03-10 10:36:43,24.065,23.9921,12.4457,35.0481,35.0057,23.981,23.9986,2529.62,482.971,1727.91,10.187788462025782,24.444444444444446,24.793518518518514
2024-03-10 10:36:44,24.0721,23.9888,12.4495,35.0368,35.0057,23.9805,23.9954,2533.56,481.986,1727.74,10.189679290382726,24.444444444444446,24.79259259259259
2024-03-10 10:36:45,24.0465,23.9921,12.4406,35.0308,35.0024,23.9375,23.9986,2533.88,483.956,1726.76,10.169266756760356,24.444444444444446,24.791666666666664
2024-03-10 10:36:46,24.0579,23.9921,12.4345,35.0299,35.009,23.9447,23.9888,2531.59,489.866,1726.92,10.185544219673115,24.444444444444446,24.790740740740738
2024-03-10 10:36:47,24.0408,23.9921,12.4453,34.9995,34.9992,23.9203,23.9954,2533.23,488.881,1727.91,10.166920650247423,24.444444444444446,24.78981481481481
2024-03-10 10:36:48,24.031,23.9921,12.4327,34.9989,35.0287,23.9132,23.9954,2533.56,486.911,1723.15,10.141361364265881,24.444444444444446,24.788888888888888
2024-03-10 10:36:49,24.0222,23.9954,12.4439,34.9816,35.0024,23.8998,23.9921,2528.3,486.911,1729.22,10.159536239988155,24.444444444444446,24.78796296296296
2024-03-10 10:36:50,24.03,23.9986,12.4366,34.9855,35.009,23.8751,23.9954,2532.24,494.791,1729.38,10.173727199694952,24.444444444444446,24.787037037037035
2024-03-10 10:36:51,24.0324,23.9986,12.4323,34.973,35.009,23.8598,23.9986,2533.56,488.881,1729.22,10.178664945413963,24.444444444444446,24.786111111111108
2024-03-10 10:36:52,24.0233,23.9986,12.4354,34.9831,35.0024,23.8526,23.9921,2518.12,491.836,1729.88,10.171840745919186,24.444444444444446,24.78518518518518
2024-03-10 10:36:53,24.0166,23.9986,12.4328,34.9743,35.0057,23.8294,23.9888,2530.27,482.971,1730.37,10.171121994263595,24.444444444444446,24.784259259259258
2024-03-10 10:36:54,24.0152,23.9986,12.4358,34.9634,35.0123,23.826,23.9921,2531.91,488.881,1733.0,10.182711865851633,24.444444444444446,24.78333333333333
2024-03-10 10:36:55,24.0098,23.9954,12.4376,34.9635,35.009,23.8263,23.9954,2529.29,492.821,1730.37,10.16093664790632,24.444444444444446,24.782407407407405
2024-03-10 10:36:56,24.0204,23.9954,12.4322,34.963,35.0057,23.8167,23.9921,2529.29,489.866,1731.03,10.178866357809591,24.444444444444446,24.781481481481478
2024-03-10 10:36:57,24.023,23.9921,12.4323,34.9569,35.0123,23.805,23.9921,2528.96,488.881,1731.03,10.181062312823714,24.444444444444446,24.78055555555555
2024-03-10 10:36:58,24.0134,23.9888,12.433,34.9579,35.0057,23.7963,23.9954,2528.3,493.806,1731.85,10.176833526822785,24.444444444444446,24.77962962962963
2024-03-10 10:36:59,24.0162,23.9986,12.423,34.9465,35.0057,23.7956,23.9921,2533.23,490.851,1730.53,10.180316880840534,24.444444444444446,24.7787037037037
2024-03-10 10:37:00,24.0055,23.9954,12.4202,34.958,34.9992,23.7957,23.9921,2533.23,490.851,1730.37,10.172439064913247,24.444444444444446,24.777777777777775
2024-03-10 10:37:01,24.0157,23.9986,12.4314,34.9612,35.0057,23.7907,23.9954,2534.54,496.761,1731.85,10.180260839416007,24.444444444444446,24.776666666666664
2024-03-10 10:37:02,24.0145,23.9888,12.4111,34.9662,34.9992,23.7786,23.9986,2532.9,488.881,1724.95,10.156419029434119,24.444444444444446,24.775555555555552
2024-03-10 10:37:03,24.012,23.9921,12.4081,34.9704,35.0057,23.7765,23.9954,2534.21,493.806,1730.53,10.18971285353358,24.444444444444446,24.77444444444444
2024-03-10 10:37:04,24.0098,23.9986,12.4122,34.9933,35.0123,23.7626,23.9986,2532.24,489.866,1731.35,10.189006350806794,24.444444444444446,24.77333333333333
2024-03-10 10:37:05,24.0064,23.9954,12.4071,35.0164,35.0024,23.7699,23.9921,2540.12,489.866,1731.52,10.19150047404728,24.444444444444446,24.77222222222222
2024-03-10 10:37:06,24.0117,23.9954,12.4181,35.0255,35.009,23.7642,23.9954,2539.14,493.806,1731.19,10.18455089695494,24.444444444444446,24.771111111111107
2024-03-10 10:37:07,24.0054,23.9954,12.414,35.0303,35.009,23.7617,23.9954,2541.76,493.806,1731.03,10.181677180227657,24.444444444444446,24.769999999999996
2024-03-10 10:37:08,24.0141,23.9888,12.4122,35.0498,35.009,23.7475,23.9921,2542.09,492.821,1729.88,10.184129924324491,24.444444444444446,24.768888888888885
2024-03-10 10:37:09,24.0077,23.9954,12.4008,35.0638,35.0057,23.7584,23.9921,2547.34,496.761,1729.38,10.185574053697739,24.444444444444446,24.767777777777773
2024-03-10 10:37:10,24.0043,24.0019,12.3999,35.0738,35.0024,23.7607,23.9954,2547.34,491.836,1728.73,10.17955269463556,24.444444444444446,24.766666666666666
2024-03-10 10:37:11,24.016,23.9986,12.4173,35.0602,35.0057,23.7504,23.9954,2547.02,492.821,1729.06,10.176494806061354,24.444444444444446,24.765555555555554
2024-03-10 10:37:12,24.0068,24.0019,12.4056,35.0737,35.0057,23.7449,23.9921,2542.75,484.941,1733.16,10.202824279152313,24.444444444444446,24.764444444444443
2024-03-10 10:37:13,24.0176,23.9921,12.4118,35.0723,35.0057,23.7473,23.9921,2547.34,506.61,1737.43,10.232016554083474,24.444444444444446,24.763333333333332
2024-03-10 10:37:14,24.0122,23.9986,12.4066,35.0729,35.0024,23.7351,23.9986,2549.64,490.851,1734.15,10.212524091144607,24.444444444444446,24.76222222222222
2024-03-10 10:37:15,24.008,23.9986,12.4148,35.0749,35.0057,23.7317,23.9954,2549.64,495.776,1730.04,10.177434321583183,24.444444444444446,24.76111111111111
2024-03-10 10:37:16,23.9971,23.9986,12.4059,35.0825,35.009,23.7251,23.9954,2547.02,491.836,1729.38,10.171796601264873,24.444444444444446,24.759999999999998
2024-03-10 10:37:17,24.007,24.0019,12.4159,35.086,35.0057,23.7381,23.9954,2550.63,488.881,1729.22,10.170767773449182,24.444444444444446,24.758888888888887
2024-03-10 10:37:18,23.9984,23.9954,12.4015,35.0839,35.0123,23.7269,23.9921,2544.06,492.821,1729.88,10.179740932036884,24.444444444444446,24.757777777777775
2024-03-10 10:37:19,24.012,23.9986,12.4154,35.0856,35.0024,23.7262,23.9986,2548.0,490.851,1729.88,10.179477592499632,24.444444444444446,24.756666666666664
2024-03-10 10:37:20,24.0058,23.9986,12.408,35.096,35.0024,23.7339,23.9954,2546.69,498.731,1738.41,10.230730923484355,24.444444444444446,24.755555555555553
2024-03-10 10:37:21,23.9982,23.9986,12.4088,35.0959,35.009,23.7324,23.9954,2549.31,490.851,1730.53,10.17697999334207,24.444444444444446,24.75444444444444
2024-03-10 10:37:22,24.0075,24.0019,12.4075,35.1011,35.0057,23.7268,24.0019,2546.36,493.806,1731.52,10.192115515500799,24.444444444444446,24.75333333333333
2024-03-10 10:37:23,24.0004,23.9986,12.3973,35.0844,35.0057,23.7307,23.9921,2548.0,489.866,1731.03,10.191954249693694,24.444444444444446,24.75222222222222
2024-03-10 10:37:24,24.0083,23.9954,12.4038,35.0775,35.0024,23.7271,23.9921,2546.03,488.881,1730.7,10.191240776865165,24.444444444444446,24.751111111111108
2024-03-10 10:37:25,24.0042,23.9954,12.4001,35.0553,35.0156,23.7278,23.9954,2545.05,493.806,1730.86,10.19183161984664,24.444444444444446,24.749999999999996
2024-03-10 10:37:26,24.0015,23.9954,12.3957,35.0442,35.0057,23.7289,23.9921,2545.38,494.791,1731.35,10.19621041475766,24.444444444444446,24.748888888888885
2024-03-10 10:37:27,23.9842,24.0019,12.3895,35.0237,35.0057,23.7212,23.9986,2537.5,470.166,1731.68,10.188400138690088,24.444444444444446,24.747777777777774
2024-03-10 10:37:28,23.9979,24.0052,12.3981,35.0377,35.0123,23.7151,23.9986,2542.09,492.821,1732.01,10.194823989667372,24.444444444444446,24.746666666666663
2024-03-10 10:37:29,23.9914,23.9921,12.3957,35.016,35.009,23.7193,23.9954,2535.2,487.896,1732.34,10.193162318628387,24.444444444444446,24.745555555555555
2024-03-10 10:37:30,23.9828,23.9954,12.3876,35.0042,35.0057,23.7133,23.9954,2537.5,485.926,1733.49,10.199489152446874,24.444444444444446,24.744444444444444
2024-03-10 10:37:31,23.9881,23.9132,12.393,34.9886,35.009,23.7241,23.9165,2534.21,488.881,1733.16,10.197459555838957,24.444444444444446,24.743333333333332
2024-03-10 10:37:32,23.9974,23.91,12.3943,34.9887,35.0024,23.7162,23.9132,2531.59,490.851,1735.79,10.219980166187655,24.444444444444446,24.74222222222222
2024-03-10 10:37:33,23.9958,23.9165,12.4051,34.975,35.0024,23.7136,23.9132,2530.93,482.971,1732.67,10.190707981698905,24.444444444444446,24.74111111111111
2024-03-10 10:37:34,23.9949,23.9132,12.3953,34.9684,35.0057,23.7232,23.9264,2536.84,484.941,1748.43,10.29129668793522,24.444444444444446,24.74
2024-03-10 10:37:35,23.9905,23.9165,12.3907,34.9568,35.009,23.7291,23.9165,2529.62,489.866,1733.82,10.20547787239397,24.444444444444446,24.738888888888887
2024-03-10 10:37:36,23.9913,23.9132,12.4001,34.9428,35.0057,23.7278,23.9132,2533.56,485.926,1733.98,10.198852693254954,24.444444444444446,24.737777777777776
2024-03-10 10:37:37,23.9828,23.9165,12.4021,34.9185,35.0057,23.7329,23.9198,2527.32,492.821,1733.65,10.1876747421974,24.444444444444446,24.736666666666665
2024-03-10 10:37:38,23.9854,23.9264,12.3994,34.9106,35.009,23.7294,23.91,2530.27,490.851,1733.0,10.188515784734706,24.444444444444446,24.735555555555553
2024-03-10 10:37:39,23.9819,23.9132,12.3742,34.8877,35.0057,23.7348,23.9132,2533.88,488.881,1728.07,10.178560016864903,24.444444444444446,24.734444444444442
2024-03-10 10:37:40,23.9794,23.9165,12.3862,34.8963,35.0057,23.7313,23.9165,2532.9,490.851,1735.13,10.207377641215592,24.444444444444446,24.73333333333333
2024-03-10 10:37:41,23.9741,23.9165,12.3845,34.8945,35.0057,23.7263,23.9132,2534.54,485.926,1726.1,10.151103022747769,24.444444444444446,24.73222222222222
2024-03-10 10:37:42,23.9817,23.9132,12.3873,34.9033,35.0024,23.7485,23.91,2536.18,487.896,1730.53,10.181370634787415,24.444444444444446,24.731111111111108
2024-03-10 10:37:43,23.9844,23.9132,12.3993,34.88,35.0057,23.7565,23.9165,2537.82,484.941,1727.91,10.157801942579567,24.444444444444446,24.729999999999997
2024-03-10 10:37:44,23.9683,23.9165,12.3757,34.8645,35.009,23.7361,23.9132,2539.79,488.881,1725.44,10.149848233935517,24.444444444444446,24.728888888888886
2024-03-10 10:37:45,23.9732,23.9067,12.3902,34.8873,35.0057,23.7647,23.9132,2540.78,486.911,1720.36,10.111584798837525,24.444444444444446,24.727777777777774
2024-03-10 10:37:46,23.9646,23.9198,12.376,34.8656,35.0057,23.7618,23.91,2540.12,482.971,1725.94,10.149286272019227,24.444444444444446,24.726666666666663
2024-03-10 10:37:47,23.9542,23.9165,12.3857,34.8668,35.0057,23.7583,23.91,2536.84,484.941,1728.89,10.148999917851436,24.444444444444446,24.725555555555555
2024-03-10 10:37:48,23.9593,23.9198,12.3787,34.8939,35.0057,23.7728,23.9132,2540.78,490.851,1724.79,10.135522041264501,24.444444444444446,24.724444444444444
2024-03-10 10:37:49,23.9522,23.9165,12.3895,34.9051,35.0024,23.7604,23.9132,2539.79,489.866,1727.41,10.135228000499382,24.444444444444446,24.723333333333333
2024-03-10 10:37:50,23.9466,23.9165,12.3786,34.9013,35.009,23.774,23.9165,2540.78,494.791,1727.25,10.138934491648204,24.444444444444446,24.72222222222222
2024-03-10 10:37:51,23.9509,23.91,12.3875,34.9322,35.0057,23.7695,23.9165,2537.17,491.836,1728.07,10.13971423270895,24.444444444444446,24.72111111111111
2024-03-10 10:37:52,23.9418,23.9198,12.3749,34.9224,35.0057,23.7839,23.9132,2540.45,486.911,1721.01,10.101345147491953,24.444444444444446,24.72
2024-03-10 10:37:53,23.9338,23.9231,12.373,34.941,35.032,23.7835,23.9132,2543.08,492.821,1733.82,10.171165760372789,24.444444444444446,24.718888888888888
2024-03-10 10:37:54,23.9434,23.9165,12.3744,34.9376,35.009,23.7659,23.9132,2542.75,487.896,1730.86,10.161003439302126,24.444444444444446,24.717777777777776
2024-03-10 10:37:55,23.929,23.9198,12.3702,34.958,35.0057,23.7778,23.9165,2538.48,488.881,1731.03,10.153041926843642,24.444444444444446,24.716666666666665
2024-03-10 10:37:56,23.9303,23.9132,12.3681,34.9692,35.009,23.7797,23.9132,2543.41,492.821,1730.37,10.152156176908669,24.444444444444446,24.715555555555554
2024-03-10 10:37:57,23.9267,23.9165,12.3653,34.9811,34.9959,23.776,23.91,2543.41,489.866,1731.52,10.158200372492324,24.444444444444446,24.714444444444442
2024-03-10 10:37:58,23.9136,23.9198,12.3709,34.9863,35.0024,23.7781,23.9198,2544.72,489.866,1731.03,10.138899976552764,24.444444444444446,24.71333333333333
2024-03-10 10:37:59,23.9094,23.9132,12.3607,34.9868,35.0057,23.7853,23.9034,2546.03,488.881,1724.3,10.104731168220045,24.444444444444446,24.71222222222222
2024-03-10 10:38:00,23.9141,23.9165,12.3737,35.0168,35.0024,23.7955,23.9132,2546.36,488.881,1731.19,10.137816654983672,24.444444444444446,24.71111111111111
2024-03-10 10:38:01,23.9099,23.9132,12.3635,35.0333,35.0024,23.8013,23.9198,2542.09,487.896,1732.34,10.149825314194995,24.444444444444446,24.709999999999997
2024-03-10 10:38:02,23.9059,23.9198,12.3651,35.0463,35.0057,23.781,23.9165,2544.72,483.956,1733.0,10.14876773420216,24.444444444444446,24.708888888888886
2024-03-10 10:38:03,23.9069,23.9165,12.3614,35.0479,35.0024,23.7871,23.9132,2547.34,483.956,1731.85,10.146163473103895,24.444444444444446,24.707777777777775
2024-03-10 10:38:04,23.9125,23.9132,12.3496,35.0504,35.0057,23.8025,23.91,2548.0,488.881,1730.53,10.153709593681722,24.444444444444446,24.706666666666663
2024-03-10 10:38:05,23.9038,23.9165,12.367,35.0804,34.9926,23.8009,23.9132,2548.66,491.836,1729.71,10.12599003842977,24.444444444444446,24.705555555555552
2024-03-10 10:38:06,23.8914,23.9067,12.3453,35.0815,34.9992,23.7966,23.9165,2552.93,488.881,1732.34,10.149561600172072,24.444444444444446,24.704444444444444
2024-03-10 10:38:07,23.8964,23.9165,12.3445,35.082,35.0024,23.7885,23.9132,2546.36,487.896,1732.18,10.153722180561005,24.444444444444446,24.703333333333333
2024-03-10 10:38:08,23.8877,23.9165,12.3533,35.0721,35.009,23.7993,23.91,2549.64,495.776,1732.18,10.138340283370082,24.444444444444446,24.702222222222222
2024-03-10 10:38:09,23.8892,23.9132,12.3541,35.0747,35.0024,23.7916,23.9067,2548.33,486.911,1730.53,10.129297627245586,24.444444444444446,24.70111111111111
2024-03-10 10:38:10,23.908,23.9132,12.352,35.0862,35.0057,23.8046,23.91,2551.61,488.881,1731.52,10.153455766993728,24.444444444444446,24.7
2024-03-10 10:38:11,23.9107,23.9132,12.3533,35.0975,35.0024,23.8018,23.91,2551.28,489.866,1731.68,10.15562418716282,24.444444444444446,24.698888888888888
2024-03-10 10:38:12,23.9065,23.91,12.3547,35.0846,35.009,23.8048,23.9165,2548.66,482.971,1733.49,10.161313197809076,24.444444444444446,24.697777777777777
2024-03-10 10:38:13,23.9134,23.9165,12.347,35.0881,35.0189,23.8068,23.9132,2551.28,490.851,1730.21,10.154904906761892,24.444444444444446,24.696666666666665
2024-03-10 10:38:14,23.9046,23.9165,12.3389,35.0759,35.0024,23.8195,23.9132,2544.72,490.851,1728.89,10.146543488775064,24.444444444444446,24.695555555555554
2024-03-10 10:38:15,23.9196,23.9132,12.3463,35.0737,35.0057,23.8086,23.9165,2543.08,487.896,1729.22,10.155148922229936,24.444444444444446,24.694444444444443
2024-03-10 10:38:16,23.9046,23.9165,12.3361,35.0407,35.0057,23.8092,23.9165,2541.76,489.866,1727.91,10.143247082263574,24.444444444444446,24.69333333333333
2024-03-10 10:38:17,23.9203,23.9165,12.3481,35.0485,34.9992,23.8131,23.91,2540.78,491.836,1726.92,10.140677841156732,24.444444444444446,24.69222222222222
2024-03-10 10:38:18,23.9125,23.9132,12.3399,35.0501,35.009,23.8103,23.9132,2537.17,486.911,1725.94,10.135273485284644,24.444444444444446,24.69111111111111
2024-03-10 10:38:19,23.906,23.9165,12.3401,35.0223,35.009,23.8086,23.91,2540.12,487.896,1726.1,10.130344658210674,24.444444444444446,24.689999999999998
2024-03-10 10:38:20,23.9021,23.9132,12.341,35.0288,35.009,23.7958,23.9132,2536.51,483.956,1724.95,10.119393974282607,24.444444444444446,24.688888888888886
2024-03-10 10:38:21,23.9103,23.9165,12.3374,35.0186,35.009,23.8039,23.9132,2538.48,483.956,1724.46,10.126844964845487,24.444444444444446,24.687777777777775
2024-03-10 10:38:22,23.9172,23.9067,12.3405,34.9981,35.0156,23.7938,23.91,2531.91,483.956,1731.68,10.17258332562063,24.444444444444446,24.686666666666664
2024-03-10 10:38:23,23.9164,23.9132,12.3409,34.9668,35.0024,23.774,23.9165,2531.26,485.926,1725.44,10.134876406666368,24.444444444444446,24.685555555555553
2024-03-10 10:38:24,23.9158,23.9198,12.333,34.9585,35.0024,23.7768,23.9165,2534.54,486.911,1726.43,10.147086610205944,24.444444444444446,24.68444444444444
2024-03-10 10:38:25,23.9182,23.9165,12.3425,34.9415,35.0024,23.7722,23.91,2529.62,488.881,1724.62,10.130234922747384,24.444444444444446,24.683333333333334
2024-03-10 10:38:26,23.923,23.9231,12.342,34.9267,35.0057,23.7347,23.9165,2530.27,491.836,1726.27,10.144569470812643,24.444444444444446,24.682222222222222
2024-03-10 10:38:27,23.9223,23.9198,12.3462,34.9171,35.009,23.7334,23.9165,2531.26,493.806,1727.25,10.146033849305732,24.444444444444446,24.68111111111111
2024-03-10 10:38:28,23.9036,23.9165,12.3378,34.9087,35.0024,23.7343,23.91,2530.27,490.851,1728.4,10.143755471925068,24.444444444444446,24.68
2024-03-10 10:38:29,23.9086,23.9231,12.3338,34.8894,35.0057,23.7235,23.9132,2533.23,487.896,1732.18,10.173850491742268,24.444444444444446,24.67888888888889
2024-03-10 10:38:30,23.9086,23.9165,12.3329,34.915,35.0057,23.7062,23.9165,2533.23,490.851,1727.91,10.149560033725935,24.444444444444446,24.677777777777777
2024-03-10 10:38:31,23.919,23.841,12.3318,34.9054,35.0057,23.6938,23.8311,2528.96,491.836,1727.91,10.15964322008943,24.444444444444446,24.676666666666666
2024-03-10 10:38:32,23.9141,23.8377,12.343,34.9124,35.0123,23.672,23.8311,2530.6,488.881,1728.07,10.146466208736063,24.444444444444446,24.675555555555555
2024-03-10 10:38:33,23.915,23.8311,12.3394,34.9076,35.0057,23.664,23.8344,2532.57,487.896,1729.88,10.161043824891665,24.444444444444446,24.674444444444443
2024-03-10 10:38:34,23.9148,23.841,12.3385,34.9136,35.0057,23.6477,23.8278,2532.24,491.836,1729.06,10.156841441144966,24.444444444444446,24.673333333333332
2024-03-10 10:38:35,23.9015,23.8344,12.3343,34.8965,35.009,23.6381,23.8344,2532.57,491.836,1729.22,10.149796394564907,24.444444444444446,24.67222222222222
2024-03-10 10:38:36,23.8943,23.841,12.3325,34.8997,35.0057,23.6321,23.8245,2532.24,488.881,1729.71,10.147932843276939,24.444444444444446,24.67111111111111
2024-03-10 10:38:37,23.9011,23.841,12.3219,34.8904,35.0024,23.6057,23.8344,2532.9,484.941,1728.89,10.158386986107569,24.444444444444446,24.669999999999998
2024-03-10 10:38:38,23.8999,23.8344,12.3277,34.8817,35.0024,23.5945,23.8344,2535.85,481.986,1732.34,10.172504720166227,24.444444444444446,24.668888888888887
2024-03-10 10:38:39,23.8995,23.841,12.3095,34.8757,35.009,23.5968,23.8278,2533.56,483.956,1729.88,10.173684122679983,24.444444444444446,24.667777777777776
2024-03-10 10:38:40,23.8974,23.8311,12.325,34.8741,35.0057,23.5789,23.8278,2535.2,486.911,1730.21,10.160172702224672,24.444444444444446,24.666666666666664
2024-03-10 10:38:41,23.9026,23.8443,12.33,34.8965,35.0024,23.5813,23.8344,2535.53,487.896,1730.04,10.159350000858566,24.444444444444446,24.665555555555553
2024-03-10 10:38:42,23.9046,23.8311,12.3257,34.9132,35.0057,23.5581,23.8344,2534.87,485.926,1728.07,10.15330587276351,24.444444444444446,24.66444444444444
2024-03-10 10:38:43,23.9041,23.8278,12.3151,34.9296,35.0057,23.582,23.8311,2538.81,490.851,1728.07,10.162162360799076,24.444444444444446,24.66333333333333
2024-03-10 10:38:44,23.8908,23.8344,12.317,34.9561,35.009,23.5672,23.8377,2538.15,493.806,1727.91,10.147894115978929,24.444444444444446,24.662222222222223
2024-03-10 10:38:45,23.8976,23.8344,12.328,34.9703,35.0123,23.5664,23.8344,2536.18,490.851,1727.91,10.144211560959215,24.444444444444446,24.66111111111111
2024-03-10 10:38:46,23.8857,23.8311,12.3158,34.9831,35.0057,23.5593,23.8377,2540.45,486.911,1727.58,10.142537186838766,24.444444444444446,24.66
2024-03-10 10:38:47,23.8837,23.8475,12.3268,34.9858,35.0024,23.5546,23.841,2542.42,490.851,1727.91,10.133076216018676,24.444444444444446,24.65888888888889
2024-03-10 10:38:48,23.8725,23.8311,12.3253,35.0041,35.0057,23.5644,23.8278,2546.03,487.896,1727.09,10.11976653322363,24.444444444444446,24.657777777777778
2024-03-10 10:38:49,23.8746,23.8344,12.3084,35.0339,35.0057,23.5612,23.8344,2541.44,482.971,1725.94,10.129668370590807,24.444444444444446,24.656666666666666
2024-03-10 10:38:50,23.8602,23.8311,12.3121,35.0288,35.009,23.5634,23.8344,2548.0,480.016,1726.1,10.114753987798847,24.444444444444446,24.655555555555555
2024-03-10 10:38:51,23.8702,23.8311,12.3179,35.047,35.0057,23.5732,23.8311,2548.0,487.896,1725.44,10.114563752125772,24.444444444444446,24.654444444444444
2024-03-10 10:38:52,23.8692,23.8377,12.3242,35.0512,35.009,23.5732,23.8344,2553.91,487.896,1726.59,10.11490933338338,24.444444444444446,24.653333333333332
2024-03-10 10:38:53,23.8621,23.8311,12.3037,35.0854,35.0057,23.5782,23.8311,2547.34,489.866,1726.76,10.127646531620893,24.444444444444446,24.65222222222222
2024-03-10 10:38:54,23.8647,23.8377,12.3212,35.0874,35.0123,23.5777,23.8278,2551.94,487.896,1725.44,10.106858952127622,24.444444444444446,24.65111111111111
2024-03-10 10:38:55,23.8711,23.8377,12.3144,35.1073,35.0123,23.5836,23.8311,2545.7,488.881,1726.59,10.125160042712151,24.444444444444446,24.65
2024-03-10 10:38:56,23.8523,23.8377,12.3031,35.1092,35.0024,23.5924,23.8311,2546.36,489.866,1726.27,10.116713732174198,24.444444444444446,24.648888888888887
2024-03-10 10:38:57,23.8589,23.8344,12.3064,35.1222,35.009,23.593,23.8311,2548.99,478.046,1719.86,10.082028223439847,24.444444444444446,24.647777777777776
2024-03-10 10:38:58,23.8438,23.8377,12.2866,35.1277,35.0024,23.6,23.8344,2545.38,489.866,1724.79,10.115041995691254,24.444444444444446,24.646666666666665
2024-03-10 10:38:59,23.8426,23.8377,12.2962,35.1331,35.0057,23.618,23.8344,2546.03,485.926,1728.24,10.125803307090045,24.444444444444446,24.645555555555553
2024-03-10 10:39:00,23.8472,23.8311,12.2925,35.1421,35.0057,23.6042,23.8311,2549.97,494.791,1728.07,10.132085376678317,24.444444444444446,24.644444444444442
2024-03-10 10:39:01,23.8348,23.8344,12.2952,35.1471,35.009,23.6142,23.841,2542.75,489.866,1728.07,10.118844488625165,24.444444444444446,24.64333333333333
2024-03-10 10:39:02,23.8541,23.8377,12.3075,35.1424,35.0024,23.613,23.8311,2544.39,489.866,1727.91,10.124045188232236,24.444444444444446,24.642222222222223
2024-03-10 10:39:03,23.8551,23.8377,12.2987,35.1481,35.0057,23.6157,23.8278,2543.73,483.956,1727.91,10.132637816611558,24.444444444444446,24.641111111111112
2024-03-10 10:39:04,23.8541,23.8344,12.304,35.1473,35.0057,23.6267,23.8344,2540.45,490.851,1728.4,10.129985826858649,24.444444444444446,24.64
2024-03-10 10:39:05,23.8448,23.8311,12.2918,35.1527,35.0024,23.6271,23.841,2541.44,487.896,1728.24,10.131591284453272,24.444444444444446,24.63888888888889
2024-03-10 10:39:06,23.8448,23.8377,12.2971,35.1503,35.0057,23.6419,23.8311,2539.79,495.776,1728.4,10.127880912963146,24.444444444444446,24.637777777777778
2024-03-10 10:39:07,23.8486,23.8311,12.2944,35.151,35.009,23.6438,23.8344,2535.85,487.896,1727.25,10.126839289713143,24.444444444444446,24.636666666666667
2024-03-10 10:39:08,23.8463,23.8377,12.2767,35.1474,35.009,23.6415,23.8344,2535.53,490.851,1726.76,10.137460142601144,24.444444444444446,24.635555555555555
2024-03-10 10:39:09,23.8557,23.8344,12.2903,35.1362,35.009,23.6492,23.8278,2534.87,482.971,1731.19,10.15977823485738,24.444444444444446,24.634444444444444
2024-03-10 10:39:10,23.8532,23.8377,12.3017,35.1426,35.009,23.6445,23.8278,2537.17,489.866,1726.76,10.12160064628484,24.444444444444446,24.633333333333333
2024-03-10 10:39:11,23.8594,23.841,12.2867,35.1256,35.009,23.6554,23.8245,2533.23,487.896,1727.25,10.143053872017386,24.444444444444446,24.63222222222222
2024-03-10 10:39:12,23.8444,23.8311,12.2953,35.099,35.0057,23.6532,23.8311,2531.26,489.866,1727.25,10.122369323780616,24.444444444444446,24.63111111111111
2024-03-10 10:39:13,23.8373,23.8377,12.2737,35.0918,35.0057,23.6703,23.8278,2526.66,495.776,1726.59,10.131205332829108,24.444444444444446,24.63
2024-03-10 10:39:14,23.847,23.8344,12.2834,35.0888,35.009,23.6744,23.8377,2529.94,485.926,1728.24,10.140887126885119,24.444444444444446,24.628888888888888
2024-03-10 10:39:15,23.8513,23.8377,12.2847,35.0589,35.009,23.6669,23.8311,2525.68,490.851,1726.43,10.132894635632839,24.444444444444446,24.627777777777776
2024-03-10 10:39:16,23.8482,23.8377,12.2857,35.035,34.9992,23.6695,23.841,2524.03,480.016,1726.59,10.130241590926403,24.444444444444446,24.626666666666665
2024-03-10 10:39:17,23.8433,23.8377,12.2776,35.0148,35.0123,23.68,23.8377,2525.68,482.971,1727.25,10.13691862465903,24.444444444444446,24.625555555555554
2024-03-10 10:39:18,23.8318,23.8311,12.2835,34.9798,35.0024,23.6774,23.8377,2528.3,487.896,1731.52,10.146690311004992,24.444444444444446,24.624444444444443
2024-03-10 10:39:19,23.8477,23.8443,12.2874,34.9702,35.0057,23.68,23.8344,2519.77,486.911,1727.41,10.133124292265032,24.444444444444446,24.62333333333333
2024-03-10 10:39:20,23.8588,23.8311,12.2844,34.9383,35.0057,23.6814,23.8278,2520.09,484.941,1729.22,10.156114132136732,24.444444444444446,24.62222222222222
2024-03-10 10:39:21,23.8393,23.8377,12.2801,34.9245,35.0057,23.6924,23.8344,2522.39,488.881,1723.97,10.1119826994975,24.444444444444446,24.621111111111112
2024-03-10 10:39:22,23.8603,23.8344,12.2812,34.9097,35.009,23.681,23.8377,2516.15,488.881,1722.16,10.118756339368078,24.444444444444446,24.62
2024-03-10 10:39:23,23.8473,23.8377,12.2747,34.8874,35.0057,23.6934,23.8278,2515.83,487.896,1729.55,10.156472563631445,24.444444444444446,24.61888888888889
2024-03-10 10:39:24,23.8436,23.8344,12.2689,34.8598,35.0024,23.6886,23.8344,2517.14,487.896,1730.37,10.163131765655733,24.444444444444446,24.61777777777778
2024-03-10 10:39:25,23.8532,23.841,12.2824,34.8281,35.009,23.6922,23.8344,2514.51,486.911,1730.21,10.158767956767923,24.444444444444446,24.616666666666667
2024-03-10 10:39:26,23.8485,23.8377,12.2682,34.8087,35.009,23.6959,23.8311,2512.54,486.911,1733.65,10.18732285760521,24.444444444444446,24.615555555555556
2024-03-10 10:39:27,23.8421,23.8443,12.2691,34.8018,35.0024,23.6911,23.8377,2516.48,486.911,1724.46,10.126932469662473,24.444444444444446,24.614444444444445
2024-03-10 10:39:28,23.8407,23.8344,12.267,34.7843,35.0123,23.6673,23.8377,2513.2,487.896,1731.03,10.16612981872775,24.444444444444446,24.613333333333333
2024-03-10 10:39:29,23.8537,23.8377,12.266,34.7529,35.009,23.6757,23.8344,2513.2,486.911,1733.16,10.190951530835877,24.444444444444446,24.612222222222222
2024-03-10 10:39:30,23.8304,23.8311,12.2577,34.7484,35.0057,23.6669,23.8311,2517.14,484.941,1731.68,10.169068478271859,24.444444444444446,24.61111111111111
2024-03-10 10:39:31,23.8399,23.7654,12.2683,34.7434,35.0057,23.6803,23.7589,2514.18,485.926,1732.01,10.170039593685658,24.444444444444446,24.61
2024-03-10 10:39:32,23.851,23.7556,12.2787,34.7447,35.0123,23.6705,23.7753,2517.47,484.941,1731.85,10.169715262206081,24.444444444444446,24.608888888888888
2024-03-10 10:39:33,23.8348,23.7556,12.26,34.7412,35.009,23.6509,23.7654,2517.8,485.926,1731.35,10.168975538845839,24.444444444444446,24.607777777777777
2024-03-10 10:39:34,23.833,23.7556,12.257,34.7335,35.0024,23.6615,23.7589,2520.09,486.911,1730.53,10.16521307426853,24.444444444444446,24.606666666666666
2024-03-10 10:39:35,23.8525,23.7621,12.2791,34.7408,35.0386,23.6734,23.7589,2521.08,483.956,1730.21,10.161050668135122,24.444444444444446,24.605555555555554
2024-03-10 10:39:36,23.826,23.7589,12.2595,34.7294,35.0057,23.6544,23.7621,2522.06,482.971,1729.55,10.151119014503486,24.444444444444446,24.604444444444443
2024-03-10 10:39:37,23.8334,23.7523,12.2743,34.7328,35.0024,23.6661,23.7556,2524.36,484.941,1729.06,10.141750464512738,24.444444444444446,24.60333333333333
2024-03-10 10:39:38,23.8441,23.7621,12.2648,34.7376,35.009,23.6513,23.7621,2521.41,488.881,1728.4,10.15559561258728,24.444444444444446,24.60222222222222
2024-03-10 10:39:39,23.833,23.7556,12.2702,34.7374,35.0057,23.6542,23.7556,2526.0,489.866,1728.73,10.143060554404537,24.444444444444446,24.60111111111111
2024-03-10 10:39:40,23.8281,23.7556,12.2567,34.7487,35.0057,23.6393,23.7589,2522.39,489.866,1727.91,10.145789798824804,24.444444444444446,24.6
2024-03-10 10:39:41,23.841,23.7621,12.2645,34.7475,35.009,23.6368,23.7589,2529.94,491.836,1727.91,10.150261472777313,24.444444444444446,24.59888888888889
2024-03-10 10:39:42,23.8252,23.7589,12.2549,34.7774,35.009,23.6272,23.7589,2532.24,490.851,1727.41,10.141889743241443,24.444444444444446,24.59777777777778
2024-03-10 10:39:43,23.8134,23.7589,12.2547,34.7822,35.0057,23.624,23.7589,2529.62,490.851,1726.1,10.124038319617119,24.444444444444446,24.596666666666668
2024-03-10 10:39:44,23.8135,23.7621,12.2558,34.801,35.009,23.6199,23.7589,2533.88,491.836,1729.71,10.144334223282002,24.444444444444446,24.595555555555556
2024-03-10 10:39:45,23.808,23.7589,12.2534,34.8045,35.0024,23.6071,23.7589,2536.18,492.821,1729.38,10.13967846374621,24.444444444444446,24.594444444444445
2024-03-10 10:39:46,23.8094,23.7589,12.2577,34.8065,35.0057,23.5928,23.7556,2539.79,491.836,1730.37,10.14293668236112,24.444444444444446,24.593333333333334
2024-03-10 10:39:47,23.7884,23.7589,12.23,34.8238,35.0024,23.5815,23.7556,2540.45,493.806,1736.61,10.185417917532344,24.444444444444446,24.592222222222222
2024-03-10 10:39:48,23.7837,23.7621,12.2573,34.8435,35.0057,23.598,23.7818,2548.33,500.701,1731.19,10.125518170254388,24.444444444444446,24.59111111111111
2024-03-10 10:39:49,23.7953,23.7589,12.2468,34.8583,35.0057,23.5728,23.7556,2539.79,492.821,1729.88,10.137255486692826,24.444444444444446,24.59
2024-03-10 10:39:50,23.7842,23.7621,12.2579,34.8744,35.0024,23.582,23.7621,2541.11,489.866,1731.03,10.124494511660203,24.444444444444446,24.58888888888889
2024-03-10 10:39:51,23.7833,23.7556,12.2483,34.9043,35.0123,23.5606,23.7589,2544.72,485.926,1727.74,10.112879270951836,24.444444444444446,24.587777777777777
2024-03-10 10:39:52,23.7708,23.7556,12.2398,34.9161,35.009,23.5556,23.7589,2545.7,493.806,1730.7,10.126692007241353,24.444444444444446,24.586666666666666
2024-03-10 10:39:53,23.7649,23.7556,12.2337,34.9216,35.009,23.5482,23.7589,2539.79,492.821,1731.19,10.129734793590144,24.444444444444446,24.585555555555555
2024-03-10 10:39:54,23.7611,23.7589,12.2328,34.9269,35.0057,23.5414,23.7523,2549.31,511.535,1731.19,10.127187250324791,24.444444444444446,24.584444444444443
2024-03-10 10:39:55,23.7661,23.7556,12.2366,34.9642,35.0057,23.5492,23.7589,2558.18,492.821,1731.85,10.132102703490661,24.444444444444446,24.583333333333332
2024-03-10 10:39:56,23.7623,23.7523,12.2397,34.9863,35.0024,23.5352,23.7589,2548.99,496.761,1731.52,10.124109503354271,24.444444444444446,24.58222222222222
2024-03-10 10:39:57,23.7514,23.7621,12.2345,35.0175,35.0024,23.5223,23.7589,2549.97,495.776,1723.64,10.073050140720856,24.444444444444446,24.58111111111111
2024-03-10 10:39:58,23.7585,23.7621,12.2279,35.0294,34.9992,23.5211,23.7556,2552.93,493.806,1729.22,10.117681228574778,24.444444444444446,24.58
2024-03-10 10:39:59,23.7663,23.7457,12.2406,35.039,35.009,23.5222,23.7621,2550.3,489.866,1728.4,10.10858586892102,24.444444444444446,24.57888888888889
2024-03-10 10:40:00,23.7583,23.7556,12.2237,35.0467,35.0057,23.5231,23.7556,2552.6,492.821,1729.38,10.122127568927272,24.444444444444446,24.57777777777778
2024-03-10 10:40:01,23.7675,23.7589,12.2242,35.0653,35.009,23.5236,23.7589,2553.25,492.821,1737.26,10.175918938447014,24.444444444444446,24.576666666666668
2024-03-10 10:40:02,23.751,23.7556,12.2296,35.0844,35.009,23.5214,23.7589,2554.57,494.791,1728.73,10.106743857155397,24.444444444444446,24.575555555555557
2024-03-10 10:40:03,23.783,23.7621,12.2354,35.0827,35.009,23.5224,23.7589,2555.55,493.806,1727.58,10.12298830748228,24.444444444444446,24.574444444444445
2024-03-10 10:40:04,23.7643,23.7654,12.2288,35.089,35.0057,23.5246,23.749,2551.94,492.821,1727.41,10.111385973843529,24.444444444444446,24.573333333333334
2024-03-10 10:40:05,23.7774,23.7556,12.2285,35.099,34.9992,23.5236,23.7589,2553.58,492.821,1727.41,10.12313167815192,24.444444444444446,24.572222222222223
2024-03-10 10:40:06,23.7677,23.7589,12.222,35.1023,35.0024,23.525,23.7589,2552.6,494.791,1728.73,10.128060179453808,24.444444444444446,24.57111111111111
2024-03-10 10:40:07,23.7663,23.7589,12.2216,35.1095,34.9992,23.5356,23.7621,2553.25,489.866,1736.44,10.17234940502767,24.444444444444446,24.57
2024-03-10 10:40:08,23.7845,23.7556,12.2331,35.1214,35.009,23.5372,23.7621,2551.94,492.821,1730.86,10.145545434242761,24.444444444444446,24.56888888888889
2024-03-10 10:40:09,23.7767,23.7556,12.2376,35.1208,35.0024,23.528,23.7556,2550.63,489.866,1732.34,10.143408272970575,24.444444444444446,24.567777777777778
2024-03-10 10:40:10,23.7661,23.7654,12.2267,35.1266,35.0057,23.535,23.7621,2551.94,490.851,1731.68,10.13980737409336,24.444444444444446,24.566666666666666
2024-03-10 10:40:11,23.77,23.7753,12.2295,35.1433,35.009,23.541,23.7589,2547.34,489.866,1731.85,10.141769482599761,24.444444444444446,24.565555555555555
2024-03-10 10:40:12,23.7785,23.7589,12.2288,35.1588,35.0024,23.5571,23.7589,2548.66,486.911,1731.85,10.149854425127376,24.444444444444446,24.564444444444444
2024-03-10 10:40:13,23.7588,23.7621,12.2187,35.1507,35.0057,23.5635,23.7523,2545.05,487.896,1732.34,10.144287319713653,24.444444444444446,24.563333333333333
2024-03-10 10:40:14,23.7671,23.7523,12.2237,35.1638,35.0057,23.562,23.7589,2543.73,488.881,1744.32,10.217361069773832,24.444444444444446,24.56222222222222
2024-03-10 10:40:15,23.7571,23.7687,12.2271,35.1545,35.009,23.5554,23.7523,2541.44,488.881,1732.01,10.133478215216194,24.444444444444446,24.56111111111111
2024-03-10 10:40:16,23.7545,23.7556,12.2252,35.1452,34.9992,23.5601,23.7589,2540.78,488.881,1738.91,10.173230407925544,24.444444444444446,24.56
2024-03-10 10:40:17,23.7619,23.7556,12.2181,35.1365,35.0057,23.5688,23.7654,2541.44,490.851,1730.04,10.134067067029985,24.444444444444446,24.55888888888889
2024-03-10 10:40:18,23.7703,23.7589,12.228,35.1192,35.0024,23.5744,23.7621,2540.45,494.791,1729.22,10.127947552129003,24.444444444444446,24.55777777777778
2024-03-10 10:40:19,23.7507,23.7556,12.2076,35.1092,35.0057,23.5888,23.7621,2537.82,491.836,1726.59,10.113244688278714,24.444444444444446,24.55666666666667
2024-03-10 10:40:20,23.7562,23.7523,12.2175,35.1081,35.009,23.582,23.7621,2535.53,492.821,1728.73,10.121919675088012,24.444444444444446,24.555555555555557
2024-03-10 10:40:21,23.7541,23.7556,12.2269,35.0844,35.0057,23.5868,23.7589,2533.56,491.836,1727.74,10.106040913057306,24.444444444444446,24.554444444444446
2024-03-10 10:40:22,23.7497,23.7621,12.22,35.0871,35.0057,23.591,23.7556,2536.51,490.851,1726.92,10.103435241802316,24.444444444444446,24.553333333333335
2024-03-10 10:40:23,23.7646,23.7621,12.2141,35.0845,35.0024,23.5977,23.7621,2533.88,496.761,1725.77,10.114921935485661,24.444444444444446,24.552222222222223
2024-03-10 10:40:24,23.7516,23.7556,12.2288,35.0565,35.0057,23.596,23.7589,2533.56,495.776,1724.95,10.085870106379462,24.444444444444446,24.551111111111112
2024-03-10 10:40:25,23.7633,23.7556,12.222,35.0393,35.0024,23.6092,23.7621,2531.91,493.806,1724.79,10.101126067288916,24.444444444444446,24.55
2024-03-10 10:40:26,23.7519,23.7556,12.2138,35.028,35.0057,23.6105,23.7589,2531.26,490.851,1725.61,10.103126325126956,24.444444444444446,24.54888888888889
2024-03-10 10:40:27,23.771,23.7556,12.2207,35.0088,35.0024,23.6069,23.7621,2530.6,488.881,1727.25,10.123421080470624,24.444444444444446,24.547777777777778
2024-03-10 10:40:28,23.7568,23.7621,12.2186,34.9951,35.0057,23.6156,23.7621,2535.2,484.941,1727.91,10.11668007819282,24.444444444444446,24.546666666666667
2024-03-10 10:40:29,23.7702,23.7589,12.2137,34.9798,35.009,23.6081,23.7621,2529.94,493.806,1728.07,10.133663760684655,24.444444444444446,24.545555555555556
2024-03-10 10:40:30,23.7651,23.7589,12.2203,34.9653,35.009,23.6236,23.7556,2530.6,490.851,1722.16,10.08878221854346,24.444444444444446,24.544444444444444
2024-03-10 10:40:31,23.7727,23.6866,12.2314,34.9507,35.0057,23.6266,23.68,0.872818,488.881,1729.06,0.0,24.444444444444446,24.543333333333333
2024-03-10 10:40:32,23.7665,23.6833,12.2205,34.9486,35.0057,23.6322,23.6866,-0.11215,468.197,1729.55,0.0,24.444444444444446,24.54222222222222
2024-03-10 10:40:33,23.7707,23.6833,12.2322,34.9228,35.009,23.6288,23.6833,-0.440473,390.384,1730.7,0.0,24.444444444444446,24.54111111111111
2024-03-10 10:40:34,23.7613,23.6899,12.2636,34.9045,35.009,23.6348,23.6866,-0.440473,318.481,1729.38,0.0,24.444444444444446,24.54
2024-03-10 10:40:35,23.7504,23.6866,12.3098,34.8853,35.009,23.6401,23.6866,-1.42544,252.488,1724.79,0.0,24.444444444444446,24.538888888888888
2024-03-10 10:40:36,23.7641,23.6833,12.3834,34.8741,35.0057,23.6483,23.6899,-1.09712,192.405,1711.49,0.0,24.444444444444446,24.53777777777778
2024-03-10 10:40:37,23.7678,23.6866,12.4505,34.8421,35.0057,23.6475,23.68,-1.09712,144.142,1689.66,0.0,24.444444444444446,24.53666666666667
2024-03-10 10:40:38,23.7698,23.6899,12.5165,34.811,35.009,23.6491,23.6866,-1.42544,123.458,1658.63,0.0,24.444444444444446,24.535555555555558
2024-03-10 10:40:39,23.7959,23.6833,12.5945,34.7927,35.0057,23.6475,23.6899,-1.09712,115.578,1613.65,0.0,24.444444444444446,24.534444444444446
2024-03-10 10:40:40,23.8262,23.6866,12.6773,34.739,35.0024,23.6558,23.6899,-1.75376,108.683,1532.39,0.0,24.444444444444446,24.533333333333335
2024-03-10 10:40:41,23.8759,23.6899,12.7486,34.7136,35.0123,23.6577,23.6833,-1.42544,109.668,1460.49,0.0,24.444444444444446,24.532222222222224
2024-03-10 10:40:42,23.9107,23.6866,12.8216,34.6789,34.9992,23.6525,23.6833,-9.96184,88.9836,1382.84,0.0,24.444444444444446,24.531111111111112
2024-03-10 10:40:43,23.9532,23.6833,12.9055,34.6173,35.009,23.6726,23.6866,-0.440473,105.728,1302.07,0.0,24.444444444444446,24.53
2024-03-10 10:40:44,23.9877,23.68,12.9602,34.6114,35.0123,23.6695,23.6997,-1.75376,104.743,1221.14,0.0,24.444444444444446,24.52888888888889
2024-03-10 10:40:45,24.049,23.6833,13.0509,34.5495,34.9992,23.6684,23.6833,-0.440473,99.8183,1143.49,0.0,24.444444444444446,24.52777777777778
2024-03-10 10:40:46,24.096,23.6899,13.1328,34.4835,34.9992,23.6784,23.6866,-0.11215,103.758,1072.25,0.0,24.444444444444446,24.526666666666667
2024-03-10 10:40:47,24.1433,23.6833,13.211,34.4274,35.0189,23.6742,23.6866,-0.11215,101.788,1010.03,0.0,24.444444444444446,24.525555555555556
2024-03-10 10:40:48,24.2017,23.6866,13.3111,34.3621,35.0024,23.6764,23.6899,-0.440473,104.743,947.32,0.0,24.444444444444446,24.524444444444445
2024-03-10 10:40:49,24.2499,23.6833,13.3907,34.3037,35.009,23.6857,23.6899,0.216172,106.713,913.831,0.0,24.444444444444446,24.523333333333333
2024-03-10 10:40:50,24.2966,23.6866,13.4807,34.2162,35.0024,23.6838,23.68,0.216172,102.773,893.31,0.0,24.444444444444446,24.522222222222222
2024-03-10 10:40:51,24.3339,23.6833,13.5807,34.15,35.0057,23.6909,23.68,0.216172,105.728,881.327,0.0,24.444444444444446,24.52111111111111
2024-03-10 10:40:52,24.383,23.6833,13.6832,34.0796,35.0057,23.6926,23.6833,0.544495,103.758,873.775,0.0,24.444444444444446,24.52
2024-03-10 10:40:53,24.4191,23.6833,13.7701,34.0312,35.0057,23.7073,23.6833,0.872818,99.8183,867.537,0.0,24.444444444444446,24.51888888888889
2024-03-10 10:40:54,24.4519,23.6899,13.8488,33.9695,35.009,23.6906,23.6833,0.216172,105.728,862.776,0.0,24.444444444444446,24.517777777777777
2024-03-10 10:40:55,24.4851,23.6833,13.9671,33.9131,35.0057,23.6993,23.6866,0.872818,102.773,858.837,0.0,24.444444444444446,24.51666666666667
2024-03-10 10:40:56,24.533,23.6899,14.0634,33.8667,35.0057,23.7115,23.6866,0.872818,102.773,857.523,0.0,24.444444444444446,24.515555555555558
2024-03-10 10:40:57,24.5538,23.6833,14.1637,33.8194,35.009,23.7048,23.6833,0.544495,105.728,856.374,0.0,24.444444444444446,24.514444444444447
2024-03-10 10:40:58,24.5858,23.6866,14.2633,33.7581,35.0024,23.7023,23.6866,0.872818,104.743,850.3,0.0,24.444444444444446,24.513333333333335
2024-03-10 10:40:59,24.6143,23.6833,14.3577,33.6909,35.009,23.7059,23.6866,0.544495,104.743,846.524,0.0,24.444444444444446,24.512222222222224
2024-03-10 10:41:00,24.6311,23.6866,14.4671,33.6461,35.0057,23.6942,23.6866,0.544495,102.773,851.778,0.0,24.444444444444446,24.511111111111113
2024-03-10 10:41:01,24.6439,23.6932,14.5821,33.588,35.0057,23.7011,23.6899,-0.11215,101.788,850.3,0.0,24.444444444444446,24.51
2024-03-10 10:41:02,24.6585,23.68,14.666,33.5454,35.0024,23.6866,23.6833,-0.11215,102.773,843.241,0.0,24.444444444444446,24.50888888888889
2024-03-10 10:41:03,24.6729,23.6932,14.7896,33.5068,35.0057,23.6902,23.6866,0.544495,102.773,848.166,0.0,24.444444444444446,24.50777777777778
2024-03-10 10:41:04,24.677,23.68,14.8837,33.4668,35.009,23.6904,23.6833,0.872818,103.758,854.076,0.0,24.444444444444446,24.506666666666668
2024-03-10 10:41:05,24.6916,23.6866,14.9944,33.4271,35.0024,23.6793,23.6932,0.216172,99.8183,846.36,0.0,24.444444444444446,24.505555555555556
2024-03-10 10:41:06,24.6994,23.6866,15.1051,33.391,35.009,23.6671,23.6833,0.216172,101.788,845.375,0.0,24.444444444444446,24.504444444444445
2024-03-10 10:41:07,24.7057,23.6899,15.218,33.3454,35.0024,23.6752,23.6866,0.872818,100.803,843.734,0.0,24.444444444444446,24.503333333333334
2024-03-10 10:41:08,24.713,23.6899,15.3216,33.3146,35.009,23.649,23.6833,0.872818,103.758,843.077,0.0,24.444444444444446,24.502222222222223
2024-03-10 10:41:09,24.7118,23.6866,15.4189,33.2717,35.0057,23.6489,23.6833,0.544495,103.758,842.913,0.0,24.444444444444446,24.50111111111111
2024-03-10 10:41:10,24.7222,23.6833,15.5191,33.2327,35.0057,23.6397,23.6833,1.20114,102.773,842.256,0.0,24.444444444444446,24.5
2024-03-10 10:41:11,24.7224,23.6899,15.6273,33.1973,35.0057,23.6297,23.6833,1.20114,101.788,841.435,0.0,24.444444444444446,24.49888888888889
2024-03-10 10:41:12,24.7123,23.68,15.7327,33.1865,35.0057,23.6186,23.6866,0.872818,105.728,841.435,0.0,24.444444444444446,24.497777777777777
2024-03-10 10:41:13,24.7248,23.6866,15.842,33.1496,35.0123,23.6097,23.6866,1.20114,103.758,840.45,0.0,24.444444444444446,24.496666666666666
2024-03-10 10:41:14,24.7158,23.6866,15.944,33.1272,35.009,23.5963,23.68,1.20114,102.773,839.137,0.0,24.444444444444446,24.49555555555556
2024-03-10 10:41:15,24.7164,23.6866,16.0367,33.0943,35.0123,23.5875,23.6833,1.52946,100.803,838.645,0.0,24.444444444444446,24.494444444444447
2024-03-10 10:41:16,24.7015,23.6767,16.1418,33.0748,35.0024,23.5807,23.6833,1.52946,99.8183,839.137,0.0,24.444444444444446,24.493333333333336
2024-03-10 10:41:17,24.7107,23.6866,16.2485,33.0552,35.009,23.5669,23.68,0.544495,103.758,838.809,0.0,24.444444444444446,24.492222222222225
2024-03-10 10:41:18,24.6982,23.6866,16.3412,33.036,35.0057,23.5547,23.6833,0.544495,100.803,838.152,0.0,24.444444444444446,24.491111111111113
2024-03-10 10:41:19,24.6985,23.6866,16.4408,33.0036,35.0057,23.5488,23.6866,0.544495,103.758,836.839,0.0,24.444444444444446,24.490000000000002
2024-03-10 10:41:20,24.6996,23.68,16.5428,33.0061,35.0057,23.5376,23.6866,0.872818,106.713,836.182,0.0,24.444444444444446,24.48888888888889
2024-03-10 10:41:21,24.6803,23.68,16.6428,32.9884,35.0057,23.523,23.6866,1.20114,101.788,833.556,0.0,24.444444444444446,24.48777777777778
2024-03-10 10:41:22,24.6884,23.6866,16.7357,32.9581,35.009,23.5113,23.6866,0.872818,105.728,834.048,0.0,24.444444444444446,24.486666666666668
2024-03-10 10:41:23,24.693,23.6899,16.8402,32.9472,35.009,23.5046,23.6899,1.20114,100.803,834.048,0.0,24.444444444444446,24.485555555555557
2024-03-10 10:41:24,24.6868,23.6899,16.9253,32.9317,35.0024,23.4995,23.6833,1.20114,99.8183,833.884,0.0,24.444444444444446,24.484444444444446
2024-03-10 10:41:25,24.6785,23.6866,17.0173,32.9267,34.9959,23.4963,23.6997,0.544495,104.743,833.556,0.0,24.444444444444446,24.483333333333334
2024-03-10 10:41:26,24.6984,23.6833,17.1185,32.9166,35.0057,23.502,23.6833,-0.11215,99.8183,833.884,0.0,24.444444444444446,24.482222222222223
2024-03-10 10:41:27,24.6806,23.6866,17.1915,32.8978,35.009,23.4861,23.68,0.544495,104.743,830.437,0.0,24.444444444444446,24.48111111111111
2024-03-10 10:41:28,24.6783,23.68,17.279,32.905,35.0057,23.4945,23.6833,0.544495,106.713,833.884,0.0,24.444444444444446,24.48
