TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 10:41:29,24.6842,23.6899,17.369,32.8748,35.0057,23.4922,23.6735,0.216172,102.773,833.884,0.0,24.444444444444446,24.47888888888889
2024-03-10 10:41:30,24.6745,23.6833,17.4686,32.8804,34.9992,23.4914,23.6866,0.544495,107.698,834.376,0.0,24.444444444444446,24.477777777777778
2024-03-10 10:41:31,24.6716,23.6209,17.5451,32.8625,35.009,23.4911,23.611,-0.11215,105.728,837.167,0.0,24.444444444444446,24.476666666666667
2024-03-10 10:41:32,24.682,23.6176,17.6177,32.8715,35.0057,23.4876,23.611,0.216172,102.773,835.854,0.0,24.444444444444446,24.47555555555556
2024-03-10 10:41:33,24.6796,23.6176,17.7133,32.871,35.009,23.5003,23.6307,-1.42544,106.713,837.66,0.0,24.444444444444446,24.474444444444448
2024-03-10 10:41:34,24.6892,23.6143,17.7895,32.8557,35.0057,23.5048,23.611,0.544495,102.773,837.167,0.0,24.444444444444446,24.473333333333336
2024-03-10 10:41:35,24.6951,23.611,17.8741,32.8495,35.0024,23.5097,23.6176,0.544495,101.788,835.361,0.0,24.444444444444446,24.472222222222225
2024-03-10 10:41:36,24.6956,23.6307,17.9591,32.8359,35.0057,23.5053,23.611,0.544495,104.743,834.541,0.0,24.444444444444446,24.471111111111114
2024-03-10 10:41:37,24.6913,23.6176,18.0336,32.8459,35.0024,23.5212,23.6078,2.84276,109.668,828.467,0.0,24.444444444444446,24.470000000000002
2024-03-10 10:41:38,24.6812,23.611,18.106,32.8582,35.0057,23.5026,23.6078,-0.11215,100.803,834.048,0.0,24.444444444444446,24.46888888888889
2024-03-10 10:41:39,24.6962,23.6176,18.1922,32.8631,35.009,23.5126,23.6176,0.872818,103.758,832.899,0.0,24.444444444444446,24.46777777777778
2024-03-10 10:41:40,24.7052,23.6143,18.2669,32.8549,35.0057,23.5163,23.6143,-0.11215,104.743,832.571,0.0,24.444444444444446,24.46666666666667
2024-03-10 10:41:41,24.6911,23.6045,18.3327,32.8662,35.0024,23.5144,23.6143,-0.11215,107.698,824.034,0.0,24.444444444444446,24.465555555555557
2024-03-10 10:41:42,24.7044,23.6176,18.4053,32.8771,35.0057,23.5158,23.611,-0.440473,104.743,823.706,0.0,24.444444444444446,24.464444444444446
2024-03-10 10:41:43,24.7048,23.611,18.4771,32.8692,35.0024,23.5124,23.611,-0.768796,104.743,829.944,0.0,24.444444444444446,24.463333333333335
2024-03-10 10:41:44,24.7037,23.6176,18.5685,32.876,35.0057,23.5221,23.611,-0.440473,105.728,830.108,0.0,24.444444444444446,24.462222222222223
2024-03-10 10:41:45,24.6959,23.6242,18.6264,32.8773,35.0057,23.4952,23.6143,-0.440473,107.698,829.944,0.0,24.444444444444446,24.461111111111112
2024-03-10 10:41:46,24.7142,23.6143,18.7029,32.8794,35.009,23.5099,23.6143,-2.73873,106.713,829.944,0.0,24.444444444444446,24.46
2024-03-10 10:41:47,24.7049,23.6176,18.7586,32.8991,35.0024,23.5022,23.6143,-0.440473,106.713,829.123,0.0,24.444444444444446,24.45888888888889
2024-03-10 10:41:48,24.7059,23.6143,18.8425,32.9196,35.0024,23.5142,23.6045,-1.09712,99.8183,829.452,0.0,24.444444444444446,24.45777777777778
2024-03-10 10:41:49,24.6932,23.6078,18.8903,32.9395,35.0057,23.5242,23.6078,-0.11215,106.713,829.287,0.0,24.444444444444446,24.456666666666667
2024-03-10 10:41:50,24.6912,23.611,18.9547,32.9423,35.009,23.5142,23.6176,-1.42544,104.743,829.123,0.0,24.444444444444446,24.455555555555556
2024-03-10 10:41:51,24.6909,23.6176,19.0258,32.9557,35.009,23.5146,23.6143,-1.42544,104.743,829.287,0.0,24.444444444444446,24.454444444444448
2024-03-10 10:41:52,24.6854,23.6078,19.0874,32.9469,35.0189,23.5108,23.6143,-1.42544,104.743,827.482,0.0,24.444444444444446,24.453333333333337
2024-03-10 10:41:53,24.6794,23.6209,19.1417,32.9724,35.0057,23.5103,23.6176,4.15605,107.698,827.153,0.0,24.444444444444446,24.452222222222225
2024-03-10 10:41:54,24.6768,23.6176,19.2014,32.9862,35.0057,23.5226,23.6143,-1.09712,104.743,828.631,0.0,24.444444444444446,24.451111111111114
2024-03-10 10:41:55,24.6758,23.6176,19.2496,32.9975,35.009,23.5221,23.6143,-1.09712,105.728,826.004,0.0,24.444444444444446,24.450000000000003
2024-03-10 10:41:56,24.666,23.6209,19.3177,33.0249,35.0024,23.5182,23.6143,-1.75376,104.743,830.765,0.0,24.444444444444446,24.44888888888889
2024-03-10 10:41:57,24.6517,23.6143,19.3771,33.05,35.0024,23.5299,23.611,-1.09712,107.698,825.019,0.0,24.444444444444446,24.44777777777778
2024-03-10 10:41:58,24.6421,23.6143,19.4373,33.0652,35.0123,23.5331,23.6078,-1.42544,105.728,824.691,0.0,24.444444444444446,24.44666666666667
2024-03-10 10:41:59,24.6296,23.6143,19.4951,33.0926,35.0057,23.5267,23.6078,-0.768796,104.743,824.198,0.0,24.444444444444446,24.445555555555558
2024-03-10 10:42:00,24.6345,23.6176,19.5467,33.1215,35.009,23.5124,23.611,1.52946,113.608,823.542,0.0,24.444444444444446,24.444444444444446
2024-03-10 10:42:01,24.6316,23.6078,19.6144,33.1301,35.0024,23.5071,23.6176,-0.768796,107.698,824.363,0.0,24.444444444444446,24.443333333333335
2024-03-10 10:42:02,24.6343,23.6143,19.6676,33.1603,35.0057,23.5075,23.611,-3.06706,103.758,824.363,0.0,24.444444444444446,24.442222222222224
2024-03-10 10:42:03,24.6303,23.6176,19.7147,33.1889,35.009,23.5223,23.6143,-0.768796,106.713,824.198,0.0,24.444444444444446,24.441111111111113
2024-03-10 10:42:04,24.6391,23.6176,19.7688,33.2124,35.0057,23.5088,23.611,0.216172,105.728,822.229,0.0,24.444444444444446,24.44
2024-03-10 10:42:05,24.6372,23.6176,19.8289,33.2335,35.0024,23.5017,23.6176,0.216172,101.788,823.87,0.0,24.444444444444446,24.43888888888889
2024-03-10 10:42:06,24.6481,23.6078,19.8787,33.2491,35.0057,23.4915,23.6143,0.216172,106.713,825.84,0.0,24.444444444444446,24.43777777777778
2024-03-10 10:42:07,24.6329,23.6143,19.9251,33.2863,35.009,23.4846,23.6143,-0.440473,101.788,826.825,0.0,24.444444444444446,24.436666666666667
2024-03-10 10:42:08,24.626,23.6143,19.9718,33.3051,35.009,23.4808,23.6143,0.216172,101.788,823.378,0.0,24.444444444444446,24.435555555555556
2024-03-10 10:42:09,24.6253,23.6143,20.0233,33.3273,35.0024,23.4643,23.6078,-0.11215,104.743,826.168,0.0,24.444444444444446,24.434444444444445
2024-03-10 10:42:10,24.6141,23.634,20.0762,33.3473,35.009,23.4593,23.6078,-8.32022,103.758,826.333,0.0,24.444444444444446,24.433333333333334
2024-03-10 10:42:11,24.6085,23.6143,20.1221,33.3537,35.0057,23.4482,23.6143,0.216172,105.728,825.676,0.0,24.444444444444446,24.432222222222226
2024-03-10 10:42:12,24.6136,23.6176,20.1688,33.391,35.0024,23.4504,23.6176,0.544495,107.698,826.497,0.0,24.444444444444446,24.431111111111115
2024-03-10 10:42:13,24.5959,23.6143,20.2132,33.4256,35.0024,23.4202,23.6143,0.216172,106.713,823.542,0.0,24.444444444444446,24.430000000000003
2024-03-10 10:42:14,24.6196,23.6078,20.256,33.4486,35.0057,23.4126,23.6078,0.216172,104.743,826.333,0.0,24.444444444444446,24.428888888888892
2024-03-10 10:42:15,24.6144,23.6143,20.31,33.4684,35.0057,23.4156,23.6176,-0.440473,106.713,825.84,0.0,24.444444444444446,24.42777777777778
2024-03-10 10:42:16,24.6011,23.6143,20.3571,33.4931,35.0057,23.403,23.6143,1.52946,105.728,825.019,0.0,24.444444444444446,24.42666666666667
2024-03-10 10:42:17,24.6043,23.6176,20.3769,33.51,35.0024,23.3876,23.6143,0.216172,104.743,824.363,0.0,24.444444444444446,24.425555555555558
2024-03-10 10:42:18,24.6127,23.611,20.4348,33.5323,35.0057,23.367,23.611,-0.768796,103.758,823.214,0.0,24.444444444444446,24.424444444444447
2024-03-10 10:42:19,24.6156,23.6143,20.4694,33.5512,35.0057,23.3625,23.6045,1.52946,106.713,823.378,0.0,24.444444444444446,24.423333333333336
2024-03-10 10:42:20,24.6094,23.6143,20.5169,33.5938,35.009,23.3447,23.6143,1.85779,108.683,823.214,0.0,24.444444444444446,24.422222222222224
2024-03-10 10:42:21,24.6033,23.6143,20.5516,33.6146,35.0024,23.3323,23.6143,0.544495,104.743,822.393,0.0,24.444444444444446,24.421111111111113
2024-03-10 10:42:22,24.6071,23.611,20.5947,33.6349,35.0024,23.3227,23.611,0.872818,104.743,821.9,0.0,24.444444444444446,24.42
2024-03-10 10:42:23,24.6007,23.6143,20.6247,33.6484,35.0057,23.3152,23.611,-0.11215,104.743,822.557,0.0,24.444444444444446,24.41888888888889
2024-03-10 10:42:24,24.593,23.6176,20.6728,33.6611,35.0057,23.3,23.6143,1.52946,102.773,821.244,0.0,24.444444444444446,24.41777777777778
2024-03-10 10:42:25,24.5967,23.611,20.7133,33.6985,35.0057,23.2937,23.6143,0.216172,101.788,822.064,0.0,24.444444444444446,24.416666666666668
2024-03-10 10:42:26,24.5988,23.6143,20.7621,33.7197,35.009,23.2669,23.6143,0.544495,103.758,819.93,0.0,24.444444444444446,24.415555555555557
2024-03-10 10:42:27,24.5939,23.6143,20.7911,33.7516,35.009,23.2491,23.611,-5.69364,93.9085,825.183,0.0,24.444444444444446,24.414444444444445
2024-03-10 10:42:28,24.5826,23.6176,20.833,33.767,35.0024,23.2379,23.6143,0.544495,101.788,814.185,0.0,24.444444444444446,24.413333333333334
2024-03-10 10:42:29,24.5761,23.6143,20.8765,33.7746,35.0024,23.2505,23.6078,0.216172,103.758,822.557,0.0,24.444444444444446,24.412222222222223
2024-03-10 10:42:30,24.5776,23.6373,20.9094,33.8094,35.0024,23.2442,23.6143,-0.11215,106.713,822.721,0.0,24.444444444444446,24.41111111111111
2024-03-10 10:42:31,24.5742,23.5421,20.9338,33.8382,35.0024,23.2359,23.5388,0.216172,106.713,822.229,0.0,24.444444444444446,24.410000000000004
2024-03-10 10:42:32,24.5728,23.5486,20.982,33.8489,35.0057,23.2378,23.5421,-0.440473,105.728,829.123,0.0,24.444444444444446,24.408888888888892
2024-03-10 10:42:33,24.5588,23.5453,21.0131,33.8807,35.0057,23.2441,23.5421,-0.440473,106.713,823.378,0.0,24.444444444444446,24.40777777777778
2024-03-10 10:42:34,24.5501,23.5453,21.04,33.916,35.0057,23.2309,23.5421,-0.440473,105.728,823.542,0.0,24.444444444444446,24.40666666666667
2024-03-10 10:42:35,24.5657,23.5388,21.0821,33.9252,35.009,23.2332,23.5421,-0.440473,103.758,817.304,0.0,24.444444444444446,24.40555555555556
2024-03-10 10:42:36,24.5612,23.5421,21.1048,33.9413,35.0057,23.2328,23.5453,-0.440473,105.728,831.422,0.0,24.444444444444446,24.404444444444447
2024-03-10 10:42:37,24.542,23.5421,21.1361,33.9719,35.0057,23.2247,23.5355,0.216172,109.668,824.198,0.0,24.444444444444446,24.403333333333336
2024-03-10 10:42:38,24.5288,23.5421,21.1708,33.9972,35.0583,23.249,23.5421,-0.440473,108.683,824.855,0.0,24.444444444444446,24.402222222222225
2024-03-10 10:42:39,24.5387,23.5453,21.2116,34.0089,35.0024,23.2373,23.5421,-1.42544,103.758,823.87,0.0,24.444444444444446,24.401111111111113
2024-03-10 10:42:40,24.5273,23.5486,21.24,34.0345,34.9992,23.2405,23.5421,-1.09712,105.728,824.527,0.0,24.444444444444446,24.400000000000002
2024-03-10 10:42:41,24.5255,23.5486,21.2782,34.0494,35.009,23.2503,23.5388,1.20114,112.623,825.676,0.0,24.444444444444446,24.39888888888889
2024-03-10 10:42:42,24.5317,23.5453,21.309,34.0763,35.0024,23.2563,23.5421,-1.09712,108.683,824.198,0.0,24.444444444444446,24.39777777777778
2024-03-10 10:42:43,24.5224,23.5486,21.3231,34.1056,35.0057,23.2594,23.5453,-1.09712,107.698,824.691,0.0,24.444444444444446,24.39666666666667
2024-03-10 10:42:44,24.5319,23.5453,21.3755,34.1228,35.0057,23.2627,23.5421,-1.09712,101.788,825.676,0.0,24.444444444444446,24.395555555555557
2024-03-10 10:42:45,24.5206,23.5486,21.3913,34.1586,34.9992,23.2643,23.5388,-1.42544,107.698,826.497,0.0,24.444444444444446,24.394444444444446
2024-03-10 10:42:46,24.5021,23.5388,21.4142,34.1843,34.9992,23.2736,23.5453,-1.09712,108.683,825.019,0.0,24.444444444444446,24.393333333333334
2024-03-10 10:42:47,24.5186,23.5486,21.4398,34.2156,35.0024,23.2831,23.5355,-1.75376,112.623,824.034,0.0,24.444444444444446,24.392222222222223
2024-03-10 10:42:48,24.5135,23.5486,21.4728,34.2246,35.0024,23.2796,23.5388,-1.75376,111.638,823.214,0.0,24.444444444444446,24.391111111111112
2024-03-10 10:42:49,24.5074,23.5421,21.5063,34.2656,35.0057,23.2886,23.5388,-1.09712,109.668,822.721,0.0,24.444444444444446,24.39
2024-03-10 10:42:50,24.4921,23.5421,21.5242,34.2994,35.0057,23.2934,23.5388,-1.09712,107.698,822.393,0.0,24.444444444444446,24.38888888888889
2024-03-10 10:42:51,24.4973,23.5421,21.563,34.3238,35.009,23.3032,23.5388,-0.440473,106.713,822.229,0.0,24.444444444444446,24.38777777777778
2024-03-10 10:42:52,24.4862,23.5421,21.5873,34.3393,35.009,23.2875,23.5453,-0.768796,106.713,821.572,0.0,24.444444444444446,24.38666666666667
2024-03-10 10:42:53,24.4933,23.5486,21.6073,34.383,35.0057,23.303,23.5421,-1.09712,105.728,822.064,0.0,24.444444444444446,24.38555555555556
2024-03-10 10:42:54,24.4898,23.5421,21.6427,34.3959,35.0057,23.2966,23.5421,-1.42544,105.728,819.93,0.0,24.444444444444446,24.384444444444448
2024-03-10 10:42:55,24.4953,23.5421,21.657,34.4167,35.0057,23.2972,23.5421,-1.09712,108.683,824.527,0.0,24.444444444444446,24.383333333333336
2024-03-10 10:42:56,24.4769,23.5453,21.679,34.4506,35.0024,23.2944,23.5388,-3.39538,104.743,822.064,0.0,24.444444444444446,24.382222222222225
2024-03-10 10:42:57,24.4935,23.5421,21.7164,34.5001,34.9992,23.3082,23.5486,-3.06706,104.743,822.557,0.0,24.444444444444446,24.381111111111114
2024-03-10 10:42:58,24.4856,23.5486,21.7412,34.5152,35.0123,23.2991,23.5421,-0.768796,104.743,822.721,0.0,24.444444444444446,24.380000000000003
2024-03-10 10:42:59,24.4623,23.5486,21.7654,34.5498,35.0057,23.3023,23.5388,-0.768796,105.728,822.557,0.0,24.444444444444446,24.37888888888889
2024-03-10 10:43:00,24.4772,23.5453,21.7912,34.5804,35.0123,23.3167,23.5388,-0.11215,108.683,823.049,0.0,24.444444444444446,24.37777777777778
2024-03-10 10:43:01,24.4702,23.5519,21.812,34.6061,35.0287,23.3063,23.5388,-0.440473,105.728,822.393,0.0,24.444444444444446,24.37666666666667
2024-03-10 10:43:02,24.485,23.5453,21.8432,34.625,35.0057,23.3152,23.5453,-0.11215,104.743,830.929,0.0,24.444444444444446,24.375555555555557
2024-03-10 10:43:03,24.4703,23.5453,21.8524,34.6528,35.0024,23.3322,23.5421,0.216172,103.758,823.378,0.0,24.444444444444446,24.374444444444446
2024-03-10 10:43:04,24.4652,23.5453,21.8772,34.6738,35.0024,23.3104,23.5388,-0.11215,101.788,823.378,0.0,24.444444444444446,24.373333333333335
2024-03-10 10:43:05,24.4581,23.5486,21.9009,34.7176,34.9992,23.3287,23.5388,0.216172,105.728,822.393,0.0,24.444444444444446,24.372222222222224
2024-03-10 10:43:06,24.4556,23.5486,21.9226,34.7461,35.009,23.3319,23.5486,-0.11215,103.758,823.214,0.0,24.444444444444446,24.371111111111112
2024-03-10 10:43:07,24.4606,23.5453,21.9466,34.749,35.0057,23.3189,23.5453,0.216172,105.728,823.378,0.0,24.444444444444446,24.37
2024-03-10 10:43:08,24.4487,23.5421,21.9531,34.7726,34.9992,23.3158,23.5421,0.872818,102.773,822.721,0.0,24.444444444444446,24.36888888888889
2024-03-10 10:43:09,24.4388,23.5453,21.9774,34.7969,35.0057,23.3091,23.5421,-0.11215,104.743,822.557,0.0,24.444444444444446,24.36777777777778
2024-03-10 10:43:10,24.4477,23.5388,21.9974,34.8188,35.009,23.3129,23.5421,2.18611,107.698,821.408,0.0,24.444444444444446,24.366666666666667
2024-03-10 10:43:11,24.4394,23.5421,22.0296,34.8402,35.0057,23.3185,23.5421,0.544495,107.698,819.602,0.0,24.444444444444446,24.36555555555556
2024-03-10 10:43:12,24.4287,23.5453,22.0453,34.8594,35.0024,23.3182,23.5421,0.216172,106.713,821.572,0.0,24.444444444444446,24.364444444444448
2024-03-10 10:43:13,24.4492,23.5453,22.064,34.876,34.9565,23.3028,23.5421,-0.11215,102.773,820.915,0.0,24.444444444444446,24.363333333333337
2024-03-10 10:43:14,24.4362,23.5355,22.091,34.879,35.0057,23.3173,23.5388,0.216172,104.743,820.915,0.0,24.444444444444446,24.362222222222226
2024-03-10 10:43:15,24.4307,23.5421,22.1104,34.889,35.0057,23.3114,23.5453,3.4994,85.0437,820.751,0.0,24.444444444444446,24.361111111111114
2024-03-10 10:43:16,24.4299,23.5486,22.1259,34.9177,35.0024,23.3137,23.5421,0.872818,109.668,821.244,0.0,24.444444444444446,24.360000000000003
2024-03-10 10:43:17,24.43,23.5421,22.1561,34.9312,34.9992,23.3169,23.5388,0.544495,106.713,820.587,0.0,24.444444444444446,24.35888888888889
2024-03-10 10:43:18,24.415,23.5453,22.1564,34.9189,35.0057,23.3279,23.5421,0.872818,107.698,820.094,0.0,24.444444444444446,24.35777777777778
2024-03-10 10:43:19,24.4141,23.5453,22.175,34.9315,35.0024,23.3225,23.5388,0.216172,104.743,820.587,0.0,24.444444444444446,24.35666666666667
2024-03-10 10:43:20,24.4033,23.5486,22.1983,34.9505,35.0057,23.3208,23.5453,-0.440473,102.773,821.408,0.0,24.444444444444446,24.355555555555558
2024-03-10 10:43:21,24.4117,23.5519,22.226,34.9495,35.0057,23.3177,23.5421,-0.440473,102.773,827.153,0.0,24.444444444444446,24.354444444444447
2024-03-10 10:43:22,24.3925,23.5486,22.2325,34.9756,35.0057,23.3349,23.5453,0.216172,106.713,822.064,0.0,24.444444444444446,24.353333333333335
2024-03-10 10:43:23,24.3922,23.5453,22.2589,34.9859,35.009,23.3376,23.5453,-0.11215,104.743,815.99,0.0,24.444444444444446,24.352222222222224
2024-03-10 10:43:24,24.3814,23.5421,22.2647,34.9874,35.0123,23.339,23.5388,-1.42544,104.743,816.647,0.0,24.444444444444446,24.351111111111113
2024-03-10 10:43:25,24.3967,23.5421,22.2969,34.9993,35.0057,23.3371,23.5453,-2.73873,104.743,821.9,0.0,24.444444444444446,24.35
2024-03-10 10:43:26,24.3787,23.5552,22.2956,35.0141,35.009,23.3565,23.5453,0.872818,112.623,824.527,0.0,24.444444444444446,24.34888888888889
2024-03-10 10:43:27,24.3764,23.5453,22.3155,35.0315,35.0024,23.3531,23.5421,-0.768796,104.743,825.84,0.0,24.444444444444446,24.34777777777778
2024-03-10 10:43:28,24.3663,23.5453,22.319,35.0503,35.0123,23.3464,23.5486,-1.42544,102.773,826.333,0.0,24.444444444444446,24.346666666666668
2024-03-10 10:43:29,24.3605,23.5519,22.3516,35.0543,35.009,23.3414,23.5421,0.544495,108.683,826.825,0.0,24.444444444444446,24.345555555555556
2024-03-10 10:43:30,24.3479,23.5421,22.3564,35.0746,35.0057,23.3469,23.5388,0.216172,108.683,834.869,0.0,24.444444444444446,24.344444444444445
2024-03-10 10:43:31,24.3393,23.5486,22.3752,35.0816,35.009,23.3425,23.5421,-1.09712,104.743,827.974,0.0,24.444444444444446,24.343333333333337
2024-03-10 10:43:32,24.3282,23.5486,22.3958,35.0895,35.0057,23.338,23.5486,-0.11215,107.698,821.408,0.0,24.444444444444446,24.342222222222226
2024-03-10 10:43:33,24.3308,23.5453,22.4156,35.101,35.0024,23.3317,23.5486,-0.768796,109.668,827.974,0.0,24.444444444444446,24.341111111111115
2024-03-10 10:43:34,24.3298,23.5486,22.4314,35.1095,35.0057,23.3259,23.5519,-0.768796,103.758,822.064,0.0,24.444444444444446,24.340000000000003
2024-03-10 10:43:35,24.319,23.5519,22.4401,35.1251,35.0057,23.329,23.5519,-0.440473,102.773,828.631,0.0,24.444444444444446,24.338888888888892
2024-03-10 10:43:36,24.313,23.5519,22.455,35.1265,35.009,23.3223,23.5519,-0.768796,105.728,828.631,0.0,24.444444444444446,24.33777777777778
2024-03-10 10:43:37,24.3068,23.5486,22.4725,35.1354,34.9992,23.3153,23.5519,-0.11215,107.698,828.631,0.0,24.444444444444446,24.33666666666667
2024-03-10 10:43:38,24.2934,23.5453,22.4799,35.1585,35.009,23.3063,23.5486,-0.440473,110.653,829.616,0.0,24.444444444444446,24.33555555555556
2024-03-10 10:43:39,24.2984,23.5552,22.5003,35.1688,35.0057,23.301,23.5519,-3.39538,104.743,829.123,0.0,24.444444444444446,24.334444444444447
2024-03-10 10:43:40,24.3004,23.5519,22.5135,35.1677,35.0024,23.2896,23.5486,-0.11215,106.713,830.765,0.0,24.444444444444446,24.333333333333336
2024-03-10 10:43:41,24.2733,23.5519,22.5179,35.1824,35.009,23.279,23.5486,0.544495,104.743,841.435,0.0,24.444444444444446,24.332222222222224
2024-03-10 10:43:42,24.2693,23.5388,22.5316,35.1799,35.009,23.2682,23.5519,0.216172,104.743,829.452,0.0,24.444444444444446,24.331111111111113
2024-03-10 10:43:43,24.269,23.5552,22.5501,35.1706,35.009,23.263,23.5552,1.20114,105.728,829.452,0.0,24.444444444444446,24.330000000000002
2024-03-10 10:43:44,24.2728,23.5421,22.5622,35.1983,35.0024,23.2692,23.5453,0.872818,101.788,829.452,0.0,24.444444444444446,24.32888888888889
2024-03-10 10:43:45,24.261,23.5453,22.5678,35.2103,35.0057,23.2325,23.5519,-6.02196,87.0137,829.287,0.0,24.444444444444446,24.32777777777778
2024-03-10 10:43:46,24.2524,23.5749,22.5937,35.2157,35.0024,23.2128,23.5519,0.544495,102.773,829.78,0.0,24.444444444444446,24.326666666666668
2024-03-10 10:43:47,24.2488,23.5486,22.6064,35.2224,34.9959,23.2078,23.5421,-0.11215,104.743,828.959,0.0,24.444444444444446,24.325555555555557
2024-03-10 10:43:48,24.2284,23.5486,22.6093,35.222,35.0057,23.2031,23.5453,0.544495,116.563,829.123,0.0,24.444444444444446,24.324444444444445
2024-03-10 10:43:49,24.2279,23.5519,22.6306,35.2297,35.0057,23.1888,23.5421,-0.11215,104.743,827.318,0.0,24.444444444444446,24.323333333333334
2024-03-10 10:43:50,24.2217,23.5585,22.639,35.2357,35.0057,23.1682,23.5453,0.544495,101.788,833.063,0.0,24.444444444444446,24.322222222222223
2024-03-10 10:43:51,24.2119,23.5486,22.6444,35.2387,35.0024,23.1681,23.5486,0.872818,105.728,829.452,0.0,24.444444444444446,24.321111111111115
2024-03-10 10:43:52,24.1961,23.5552,22.6484,35.2366,35.0024,23.1484,23.5519,0.216172,105.728,829.78,0.0,24.444444444444446,24.320000000000004
2024-03-10 10:43:53,24.1902,23.5585,22.6567,35.2457,35.009,23.1549,23.5486,0.872818,108.683,830.929,0.0,24.444444444444446,24.318888888888893
2024-03-10 10:43:54,24.204,23.5552,22.6862,35.2466,35.0484,23.1505,23.5486,-0.768796,103.758,830.108,0.0,24.444444444444446,24.31777777777778
2024-03-10 10:43:55,24.1902,23.5486,22.688,35.2663,35.0057,23.1479,23.5486,0.216172,103.758,830.765,0.0,24.444444444444446,24.31666666666667
2024-03-10 10:43:56,24.1942,23.5486,22.7096,35.2805,35.009,23.1358,23.5486,0.544495,106.713,830.601,0.0,24.444444444444446,24.31555555555556
2024-03-10 10:43:57,24.1836,23.5585,22.711,35.2714,35.0057,23.147,23.5486,1.85779,102.773,828.467,0.0,24.444444444444446,24.314444444444447
2024-03-10 10:43:58,24.1759,23.5519,22.7218,35.2854,35.0024,23.1587,23.5519,-1.09712,110.653,832.735,0.0,24.444444444444446,24.313333333333336
2024-03-10 10:43:59,24.1619,23.5486,22.7252,35.255,35.009,23.1436,23.5486,-0.440473,103.758,833.884,0.0,24.444444444444446,24.312222222222225
2024-03-10 10:44:00,24.14,23.5519,22.7309,35.2799,35.0057,23.163,23.5421,2.18611,105.728,834.705,0.0,24.444444444444446,24.311111111111114
2024-03-10 10:44:01,24.1539,23.5519,22.7581,35.279,35.0156,23.169,23.5486,0.544495,107.698,834.869,0.0,24.444444444444446,24.310000000000002
2024-03-10 10:44:02,24.1288,23.5519,22.7557,35.2785,35.009,23.1565,23.5519,-0.11215,106.713,835.197,0.0,24.444444444444446,24.30888888888889
2024-03-10 10:44:03,24.1294,23.5486,22.7682,35.2906,35.0123,23.1631,23.5486,0.544495,105.728,829.123,0.0,24.444444444444446,24.30777777777778
2024-03-10 10:44:04,24.1302,23.5552,22.7697,35.2975,35.0057,23.1733,23.5519,-0.11215,105.728,836.511,0.0,24.444444444444446,24.30666666666667
2024-03-10 10:44:05,24.1186,23.5519,22.7855,35.282,35.0057,23.183,23.5519,-0.11215,109.668,844.226,0.0,24.444444444444446,24.305555555555557
2024-03-10 10:44:06,24.104,23.5585,22.7855,35.2871,35.0123,23.1794,23.5585,-0.11215,106.713,835.526,0.0,24.444444444444446,24.304444444444446
2024-03-10 10:44:07,24.095,23.5453,22.8034,35.2673,35.009,23.1942,23.5486,-0.440473,104.743,837.824,0.0,24.444444444444446,24.303333333333335
2024-03-10 10:44:08,24.0916,23.5519,22.8073,35.268,35.009,23.2032,23.5486,-1.75376,107.698,836.018,0.0,24.444444444444446,24.302222222222223
2024-03-10 10:44:09,24.0859,23.5519,22.8129,35.2596,35.0024,23.2033,23.5519,-2.08209,106.713,837.496,0.0,24.444444444444446,24.301111111111112
2024-03-10 10:44:10,24.0663,23.5519,22.8284,35.2617,34.9992,23.2019,23.5486,-0.768796,105.728,837.66,0.0,24.444444444444446,24.3
2024-03-10 10:44:11,24.0642,23.5618,22.832,35.2475,35.0057,23.2346,23.5486,-1.09712,110.653,836.839,0.0,24.444444444444446,24.298888888888893
2024-03-10 10:44:12,24.0602,23.5486,22.8335,35.2498,35.0057,23.2302,23.5585,-0.768796,104.743,835.69,0.0,24.444444444444446,24.29777777777778
2024-03-10 10:44:13,24.0488,23.5486,22.8438,35.24,35.009,23.231,23.5519,-0.768796,107.698,835.197,0.0,24.444444444444446,24.29666666666667
2024-03-10 10:44:14,24.0538,23.5519,22.8562,35.23,35.0057,23.2467,23.5453,-0.768796,109.668,834.541,0.0,24.444444444444446,24.29555555555556
2024-03-10 10:44:15,24.0358,23.5552,22.8577,35.2135,35.0057,23.2366,23.5486,-0.768796,107.698,836.182,0.0,24.444444444444446,24.294444444444448
2024-03-10 10:44:16,24.0324,23.5453,22.8589,35.2102,35.009,23.2565,23.5388,2.51443,107.698,833.391,0.0,24.444444444444446,24.293333333333337
2024-03-10 10:44:17,24.0218,23.5519,22.87,35.207,35.0057,23.2568,23.5453,-1.42544,105.728,832.407,0.0,24.444444444444446,24.292222222222225
2024-03-10 10:44:18,24.0117,23.5453,22.8722,35.1874,35.0057,23.2718,23.5552,-0.11215,106.713,829.944,0.0,24.444444444444446,24.291111111111114
2024-03-10 10:44:19,23.9981,23.5519,22.8895,35.1846,35.0057,23.2696,23.5486,-1.09712,103.758,831.75,0.0,24.444444444444446,24.290000000000003
2024-03-10 10:44:20,23.9904,23.5486,22.9041,35.1699,35.0057,23.277,23.5683,-0.11215,105.728,835.854,0.0,24.444444444444446,24.28888888888889
2024-03-10 10:44:21,23.9958,23.5552,22.9081,35.1558,35.009,23.2811,23.5486,0.544495,106.713,835.854,0.0,24.444444444444446,24.28777777777778
2024-03-10 10:44:22,23.9744,23.5519,22.8995,35.1443,35.0057,23.2962,23.5453,-0.440473,106.713,836.346,0.0,24.444444444444446,24.28666666666667
2024-03-10 10:44:23,23.9772,23.5486,22.9066,35.1466,35.009,23.2915,23.5486,1.20114,102.773,836.511,0.0,24.444444444444446,24.285555555555558
2024-03-10 10:44:24,23.9727,23.5486,22.9176,35.1339,35.0057,23.2907,23.5486,1.52946,107.698,836.675,0.0,24.444444444444446,24.284444444444446
2024-03-10 10:44:25,23.9791,23.5486,22.9288,35.113,35.0123,23.2994,23.5519,0.872818,102.773,837.496,0.0,24.444444444444446,24.283333333333335
2024-03-10 10:44:26,23.9602,23.5519,22.9186,35.108,35.0024,23.3119,23.5453,1.85779,109.668,837.988,0.0,24.444444444444446,24.282222222222224
2024-03-10 10:44:27,23.9579,23.5486,22.924,35.0924,35.0024,23.3295,23.5453,0.872818,101.788,837.988,0.0,24.444444444444446,24.281111111111112
2024-03-10 10:44:28,23.945,23.5486,22.941,35.0888,35.009,23.3187,23.5453,0.872818,106.713,837.167,0.0,24.444444444444446,24.28
2024-03-10 10:44:29,23.9375,23.5453,22.9472,35.0824,35.0057,23.3313,23.5519,1.52946,103.758,837.003,0.0,24.444444444444446,24.27888888888889
2024-03-10 10:44:30,23.9301,23.5519,22.9444,35.0894,35.0024,23.3228,23.5421,0.872818,109.668,837.167,0.0,24.444444444444446,24.27777777777778
2024-03-10 10:44:31,23.9292,23.6045,22.9408,35.0536,35.0057,23.3388,23.6045,0.872818,107.698,837.167,0.0,24.444444444444446,24.27666666666667
2024-03-10 10:44:32,23.9116,23.6045,22.9461,35.0685,35.009,23.3433,23.5979,-0.11215,103.758,837.331,0.0,24.444444444444446,24.27555555555556
2024-03-10 10:44:33,23.9193,23.6078,22.9697,35.0524,35.0057,23.342,23.6045,-0.440473,100.803,838.481,0.0,24.444444444444446,24.27444444444445
2024-03-10 10:44:34,23.905,23.6012,22.9615,35.0543,35.0156,23.3659,23.6012,-0.440473,105.728,842.256,0.0,24.444444444444446,24.273333333333337
2024-03-10 10:44:35,23.8979,23.6078,22.9649,35.0398,35.0057,23.3653,23.6012,0.216172,109.668,839.958,0.0,24.444444444444446,24.272222222222226
2024-03-10 10:44:36,23.8893,23.611,22.9761,35.044,35.0024,23.3623,23.6012,-1.09712,107.698,840.779,0.0,24.444444444444446,24.271111111111114
2024-03-10 10:44:37,23.8754,23.6045,22.9783,35.0434,35.0057,23.3673,23.6045,-0.768796,107.698,840.45,0.0,24.444444444444446,24.270000000000003
2024-03-10 10:44:38,23.875,23.6045,22.9864,35.0507,35.0123,23.3742,23.6012,0.872818,108.683,840.615,0.0,24.444444444444446,24.268888888888892
2024-03-10 10:44:39,23.8715,23.6012,22.996,35.0375,35.0057,23.3704,23.6078,0.216172,104.743,847.017,0.0,24.444444444444446,24.26777777777778
2024-03-10 10:44:40,23.8701,23.6078,23.0016,35.0453,35.0057,23.3799,23.6045,-11.9318,102.773,840.122,0.0,24.444444444444446,24.26666666666667
2024-03-10 10:44:41,23.8581,23.6078,22.9997,35.0415,34.9992,23.3753,23.6045,-1.09712,107.698,839.958,0.0,24.444444444444446,24.265555555555558
2024-03-10 10:44:42,23.8359,23.6012,22.9995,35.0453,35.0024,23.3917,23.5979,-1.75376,106.713,837.66,0.0,24.444444444444446,24.264444444444447
2024-03-10 10:44:43,23.8356,23.6045,23.0084,35.0545,35.0024,23.4012,23.611,-1.75376,115.578,838.809,0.0,24.444444444444446,24.263333333333335
2024-03-10 10:44:44,23.8347,23.6012,23.005,35.052,35.0057,23.4007,23.6078,-1.09712,107.698,839.137,0.0,24.444444444444446,24.262222222222224
2024-03-10 10:44:45,23.8269,23.6078,23.0174,35.0441,35.0057,23.4126,23.6012,-1.09712,107.698,838.316,0.0,24.444444444444446,24.261111111111113
2024-03-10 10:44:46,23.8273,23.6012,23.0166,35.0602,35.0189,23.4012,23.6045,-1.42544,106.713,843.734,0.0,24.444444444444446,24.26
2024-03-10 10:44:47,23.8304,23.6078,23.0204,35.0703,35.009,23.4061,23.6012,1.20114,106.713,837.496,0.0,24.444444444444446,24.25888888888889
2024-03-10 10:44:48,23.811,23.6012,23.02,35.0561,35.0057,23.4174,23.6078,-1.42544,107.698,836.839,0.0,24.444444444444446,24.25777777777778
2024-03-10 10:44:49,23.8098,23.6045,23.0308,35.0774,35.0057,23.4312,23.6078,-0.768796,108.683,835.033,0.0,24.444444444444446,24.256666666666668
2024-03-10 10:44:50,23.7973,23.6078,23.0318,35.0847,35.0024,23.4195,23.6078,-1.09712,106.713,836.018,0.0,24.444444444444446,24.255555555555556
2024-03-10 10:44:51,23.7898,23.6045,23.0381,35.0927,35.0057,23.4297,23.6045,-1.42544,106.713,844.226,0.0,24.444444444444446,24.25444444444445
2024-03-10 10:44:52,23.782,23.6045,23.0468,35.1008,35.0057,23.4273,23.6045,-1.42544,106.713,837.167,0.0,24.444444444444446,24.253333333333337
2024-03-10 10:44:53,23.7777,23.6045,23.04,35.1256,35.009,23.4308,23.6078,-0.768796,107.698,837.331,0.0,24.444444444444446,24.252222222222226
2024-03-10 10:44:54,23.7743,23.6045,23.0598,35.1459,35.0024,23.4489,23.6012,-1.42544,108.683,836.182,0.0,24.444444444444446,24.251111111111115
2024-03-10 10:44:55,23.7538,23.6078,23.0316,35.1571,35.0057,23.4412,23.6012,-0.768796,108.683,838.645,0.0,24.444444444444446,24.250000000000004
2024-03-10 10:44:56,23.7642,23.6078,23.046,35.1639,34.9992,23.4408,23.6045,-1.42544,107.698,838.973,0.0,24.444444444444446,24.248888888888892
2024-03-10 10:44:57,23.7503,23.6078,23.0453,35.1575,35.0024,23.4392,23.6078,-0.768796,106.713,839.958,0.0,24.444444444444446,24.24777777777778
2024-03-10 10:44:58,23.7444,23.6078,23.0543,35.1716,35.0024,23.4404,23.6012,-0.768796,108.683,842.585,0.0,24.444444444444446,24.24666666666667
2024-03-10 10:44:59,23.7352,23.6045,23.0596,35.1825,35.009,23.4517,23.6045,-1.75376,106.713,841.764,0.0,24.444444444444446,24.24555555555556
2024-03-10 10:45:00,23.7356,23.6045,23.0662,35.2046,35.009,23.4516,23.6078,-0.440473,107.698,839.465,0.0,24.444444444444446,24.244444444444447
2024-03-10 10:45:01,23.7355,23.6045,23.0542,35.2111,34.9992,23.453,23.6012,-0.440473,108.683,839.794,0.0,24.444444444444446,24.243333333333336
2024-03-10 10:45:02,23.7248,23.6045,23.066,35.2178,35.0024,23.4554,23.6045,-0.11215,107.698,842.092,0.0,24.444444444444446,24.242222222222225
2024-03-10 10:45:03,23.7284,23.6012,23.07,35.2313,35.0057,23.4516,23.6045,-0.11215,103.758,841.764,0.0,24.444444444444446,24.241111111111113
2024-03-10 10:45:04,23.7247,23.5979,23.0769,35.2347,35.009,23.463,23.6012,-0.440473,106.713,841.764,0.0,24.444444444444446,24.240000000000002
2024-03-10 10:45:05,23.7177,23.6045,23.0753,35.2332,35.0057,23.4621,23.6012,-0.440473,110.653,840.615,0.0,24.444444444444446,24.23888888888889
2024-03-10 10:45:06,23.7078,23.6012,23.0679,35.2273,35.0287,23.4611,23.6045,-0.11215,104.743,842.42,0.0,24.444444444444446,24.23777777777778
2024-03-10 10:45:07,23.7089,23.6078,23.0762,35.2445,35.0123,23.471,23.6012,-0.440473,104.743,837.003,0.0,24.444444444444446,24.236666666666668
2024-03-10 10:45:08,23.6989,23.6045,23.0706,35.2394,35.009,23.462,23.6045,-0.11215,106.713,839.63,0.0,24.444444444444446,24.235555555555557
2024-03-10 10:45:09,23.6952,23.6045,23.082,35.2381,35.009,23.47,23.5979,-0.11215,104.743,839.301,0.0,24.444444444444446,24.234444444444446
2024-03-10 10:45:10,23.6944,23.6045,23.086,35.2468,35.009,23.4732,23.6012,-0.11215,101.788,839.958,0.0,24.444444444444446,24.233333333333334
2024-03-10 10:45:11,23.6869,23.6012,23.0824,35.2385,35.0057,23.4696,23.6045,-0.11215,104.743,840.122,0.0,24.444444444444446,24.232222222222227
2024-03-10 10:45:12,23.6873,23.6078,23.0888,35.2349,35.0024,23.4784,23.611,2.18611,104.743,840.615,0.0,24.444444444444446,24.231111111111115
2024-03-10 10:45:13,23.6758,23.6045,23.0892,35.2384,35.0057,23.475,23.6012,0.872818,101.788,841.435,0.0,24.444444444444446,24.230000000000004
2024-03-10 10:45:14,23.6643,23.6078,23.0827,35.2433,35.009,23.4782,23.6012,0.872818,105.728,842.749,0.0,24.444444444444446,24.228888888888893
2024-03-10 10:45:15,23.6645,23.6078,23.0884,35.228,35.0123,23.4841,23.6045,0.872818,105.728,849.151,0.0,24.444444444444446,24.22777777777778
2024-03-10 10:45:16,23.656,23.6143,23.0909,35.2153,35.0024,23.4747,23.6012,0.544495,102.773,844.226,0.0,24.444444444444446,24.22666666666667
2024-03-10 10:45:17,23.6412,23.6078,23.0899,35.217,35.009,23.4936,23.6045,0.872818,101.788,844.39,0.0,24.444444444444446,24.22555555555556
2024-03-10 10:45:18,23.6485,23.6012,23.0873,35.2038,35.0123,23.4812,23.6012,0.872818,102.773,843.241,0.0,24.444444444444446,24.224444444444448
2024-03-10 10:45:19,23.6301,23.611,23.0944,35.18,35.0057,23.4726,23.6012,-4.70867,107.698,849.479,0.0,24.444444444444446,24.223333333333336
2024-03-10 10:45:20,23.6262,23.5979,23.1006,35.1783,35.0057,23.4912,23.6012,1.20114,103.758,842.585,0.0,24.444444444444446,24.222222222222225
2024-03-10 10:45:21,23.6163,23.5979,23.0912,35.1796,35.0123,23.4907,23.6045,0.216172,105.728,841.435,0.0,24.444444444444446,24.221111111111114
2024-03-10 10:45:22,23.6095,23.6078,23.105,35.1631,35.0156,23.4903,23.6045,0.216172,105.728,840.943,0.0,24.444444444444446,24.220000000000002
2024-03-10 10:45:23,23.6175,23.6045,23.1027,35.1413,35.0024,23.5002,23.6045,-1.09712,108.683,841.107,0.0,24.444444444444446,24.21888888888889
2024-03-10 10:45:24,23.5961,23.6045,23.1065,35.1381,35.009,23.4924,23.6045,-0.440473,100.803,840.45,0.0,24.444444444444446,24.21777777777778
2024-03-10 10:45:25,23.582,23.6045,23.1004,35.1176,35.0057,23.4974,23.5979,0.544495,101.788,834.705,0.0,24.444444444444446,24.21666666666667
2024-03-10 10:45:26,23.5959,23.6078,23.1255,35.1049,35.0057,23.5078,23.6012,0.216172,103.758,852.434,0.0,24.444444444444446,24.215555555555557
2024-03-10 10:45:27,23.5913,23.6012,23.1109,35.0905,35.0057,23.5121,23.6078,-0.11215,103.758,844.719,0.0,24.444444444444446,24.214444444444446
2024-03-10 10:45:28,23.5814,23.6078,23.1076,35.071,34.9992,23.5023,23.6012,-0.440473,102.773,842.256,0.0,24.444444444444446,24.213333333333335
2024-03-10 10:45:29,23.5786,23.611,23.1253,35.0652,35.009,23.5128,23.6078,0.216172,101.788,842.585,0.0,24.444444444444446,24.212222222222223
2024-03-10 10:45:30,23.5595,23.6045,23.1075,35.0627,35.0024,23.5103,23.6012,-1.09712,106.713,844.062,0.0,24.444444444444446,24.211111111111112
2024-03-10 10:45:31,23.5556,23.6767,23.0976,35.0265,35.0024,23.5031,23.6767,-0.440473,107.698,846.36,0.0,24.444444444444446,24.210000000000004
2024-03-10 10:45:32,23.5509,23.68,23.1141,35.0177,35.0057,23.5134,23.6767,-1.09712,109.668,842.585,0.0,24.444444444444446,24.208888888888893
2024-03-10 10:45:33,23.5521,23.6735,23.1176,35.0278,35.009,23.5148,23.6735,-0.11215,108.683,844.062,0.0,24.444444444444446,24.207777777777782
2024-03-10 10:45:34,23.542,23.68,23.1086,35.0216,35.009,23.5214,23.6735,-2.41041,105.728,842.749,0.0,24.444444444444446,24.20666666666667
2024-03-10 10:45:35,23.5476,23.6767,23.1233,34.9998,35.0057,23.506,23.6767,-0.440473,109.668,843.405,0.0,24.444444444444446,24.20555555555556
2024-03-10 10:45:36,23.5335,23.68,23.118,34.9915,35.0123,23.5187,23.6702,-0.768796,107.698,843.241,0.0,24.444444444444446,24.204444444444448
2024-03-10 10:45:37,23.5253,23.6735,23.1208,34.986,34.9992,23.5275,23.6735,-2.08209,107.698,842.585,0.0,24.444444444444446,24.203333333333337
2024-03-10 10:45:38,23.5107,23.6735,23.1092,34.9932,35.0024,23.525,23.6702,-1.09712,108.683,843.734,0.0,24.444444444444446,24.202222222222225
2024-03-10 10:45:39,23.53,23.6735,23.1317,34.9764,35.009,23.5326,23.6702,-1.09712,109.668,837.988,0.0,24.444444444444446,24.201111111111114
2024-03-10 10:45:40,23.5234,23.6735,23.1201,34.979,35.0024,23.5302,23.6767,-0.768796,108.683,838.316,0.0,24.444444444444446,24.200000000000003
2024-03-10 10:45:41,23.5197,23.6735,23.1218,34.9877,35.0057,23.5245,23.6702,-1.09712,109.668,843.734,0.0,24.444444444444446,24.19888888888889
2024-03-10 10:45:42,23.5098,23.68,23.1087,34.9655,35.0123,23.5311,23.6767,-1.75376,108.683,844.719,0.0,24.444444444444446,24.19777777777778
2024-03-10 10:45:43,23.4915,23.6702,23.1239,34.9801,35.0057,23.5283,23.6735,-1.09712,108.683,838.316,0.0,24.444444444444446,24.19666666666667
2024-03-10 10:45:44,23.4879,23.6735,23.1137,34.978,35.009,23.5423,23.6702,-2.08209,108.683,844.062,0.0,24.444444444444446,24.195555555555558
2024-03-10 10:45:45,23.4813,23.68,23.1181,34.9572,35.0024,23.5387,23.6636,-1.42544,107.698,844.062,0.0,24.444444444444446,24.194444444444446
2024-03-10 10:45:46,23.4851,23.6735,23.1315,34.9808,35.0057,23.5413,23.6702,-1.42544,107.698,843.405,0.0,24.444444444444446,24.193333333333335
2024-03-10 10:45:47,23.4728,23.7227,23.133,34.9653,35.0024,23.5498,23.6702,-1.42544,127.397,851.449,0.0,24.444444444444446,24.192222222222224
2024-03-10 10:45:48,23.4796,23.68,23.1274,34.9641,35.0024,23.5415,23.6735,11.7075,97.8483,844.883,0.0,24.444444444444446,24.191111111111113
2024-03-10 10:45:49,23.4725,23.68,23.118,34.982,34.9992,23.5483,23.68,-2.41041,106.713,846.524,0.0,24.444444444444446,24.19
2024-03-10 10:45:50,23.4609,23.6767,23.1227,34.9831,35.0057,23.5568,23.6702,-0.440473,107.698,845.704,0.0,24.444444444444446,24.18888888888889
2024-03-10 10:45:51,23.4637,23.68,23.1253,35.0012,35.009,23.5536,23.6767,-1.42544,106.713,846.524,0.0,24.444444444444446,24.187777777777782
2024-03-10 10:45:52,23.4478,23.68,23.1231,34.9925,35.0123,23.5528,23.6735,-0.440473,104.743,847.509,0.0,24.444444444444446,24.18666666666667
2024-03-10 10:45:53,23.442,23.6767,23.1226,35.0055,35.009,23.5619,23.6767,-1.09712,101.788,844.883,0.0,24.444444444444446,24.18555555555556
2024-03-10 10:45:54,23.444,23.6767,23.135,35.0069,35.0024,23.5653,23.6735,0.216172,102.773,847.017,0.0,24.444444444444446,24.18444444444445
2024-03-10 10:45:55,23.4325,23.68,23.122,35.0178,34.9959,23.5546,23.6735,-0.11215,105.728,859.821,0.0,24.444444444444446,24.183333333333337
2024-03-10 10:45:56,23.4165,23.68,23.1152,35.011,35.009,23.5627,23.6735,-0.11215,103.758,846.689,0.0,24.444444444444446,24.182222222222226
2024-03-10 10:45:57,23.4301,23.6767,23.1318,35.0203,35.009,23.5687,23.6735,-0.11215,105.728,845.047,0.0,24.444444444444446,24.181111111111115
2024-03-10 10:45:58,23.4214,23.6735,23.1227,35.0309,35.0057,23.5663,23.6735,-0.11215,107.698,847.345,0.0,24.444444444444446,24.180000000000003
2024-03-10 10:45:59,23.4188,23.68,23.1193,35.0296,35.009,23.5545,23.6669,0.544495,105.728,843.57,0.0,24.444444444444446,24.178888888888892
2024-03-10 10:46:00,23.402,23.6735,23.1271,35.041,35.0024,23.5757,23.6735,-0.440473,103.758,848.987,0.0,24.444444444444446,24.17777777777778
2024-03-10 10:46:01,23.4049,23.68,23.1256,35.0643,35.0057,23.5745,23.6735,-0.11215,105.728,842.585,0.0,24.444444444444446,24.17666666666667
2024-03-10 10:46:02,23.4061,23.6767,23.1341,35.0584,35.009,23.5788,23.6702,-0.11215,105.728,842.913,0.0,24.444444444444446,24.175555555555558
2024-03-10 10:46:03,23.3905,23.6735,23.1209,35.0699,35.0024,23.5774,23.6767,-1.42544,101.788,844.39,0.0,24.444444444444446,24.174444444444447
2024-03-10 10:46:04,23.3906,23.6767,23.1146,35.0805,35.009,23.5791,23.6767,0.872818,106.713,837.824,0.0,24.444444444444446,24.173333333333336
2024-03-10 10:46:05,23.3968,23.6767,23.1247,35.0829,35.0057,23.5795,23.6735,0.544495,104.743,845.375,0.0,24.444444444444446,24.172222222222224
2024-03-10 10:46:06,23.3858,23.68,23.12,35.0915,35.0057,23.5875,23.6735,-0.440473,99.8183,847.509,0.0,24.444444444444446,24.171111111111113
2024-03-10 10:46:07,23.3889,23.6735,23.1347,35.0921,35.009,23.5841,23.6735,1.20114,103.758,854.732,0.0,24.444444444444446,24.17
2024-03-10 10:46:08,23.3653,23.6767,23.1255,35.1054,35.0057,23.5883,23.6735,0.216172,107.698,849.151,0.0,24.444444444444446,24.16888888888889
2024-03-10 10:46:09,23.3789,23.6767,23.131,35.0932,35.0057,23.5809,23.6702,-3.39538,105.728,849.972,0.0,24.444444444444446,24.16777777777778
2024-03-10 10:46:10,23.369,23.6702,23.1285,35.1097,35.0057,23.5935,23.6702,0.544495,106.713,849.808,0.0,24.444444444444446,24.166666666666668
2024-03-10 10:46:11,23.3603,23.68,23.1262,35.1159,35.009,23.5963,23.6767,0.544495,106.713,846.196,0.0,24.444444444444446,24.16555555555556
2024-03-10 10:46:12,23.3644,23.68,23.1168,35.1046,35.009,23.5989,23.6735,0.216172,105.728,848.659,0.0,24.444444444444446,24.16444444444445
2024-03-10 10:46:13,23.361,23.6767,23.1228,35.1059,35.0057,23.5934,23.6833,0.872818,103.758,848.494,0.0,24.444444444444446,24.163333333333338
2024-03-10 10:46:14,23.3493,23.6767,23.1283,35.1193,35.0123,23.6028,23.6767,0.216172,103.758,849.315,0.0,24.444444444444446,24.162222222222226
2024-03-10 10:46:15,23.3365,23.6735,23.1137,35.1191,35.009,23.5976,23.6735,0.544495,103.758,848.823,0.0,24.444444444444446,24.161111111111115
2024-03-10 10:46:16,23.3373,23.6767,23.1172,35.1279,35.0057,23.6056,23.6767,1.20114,103.758,849.808,0.0,24.444444444444446,24.160000000000004
2024-03-10 10:46:17,23.3343,23.6767,23.1248,35.1251,35.0123,23.6023,23.68,0.544495,102.773,849.808,0.0,24.444444444444446,24.158888888888892
2024-03-10 10:46:18,23.3267,23.6735,23.1234,35.1408,35.0024,23.6134,23.6767,1.52946,115.578,850.793,0.0,24.444444444444446,24.15777777777778
2024-03-10 10:46:19,23.3265,23.6767,23.1143,35.1298,35.0024,23.607,23.6767,0.216172,104.743,851.942,0.0,24.444444444444446,24.15666666666667
2024-03-10 10:46:20,23.3209,23.6767,23.1178,35.1023,35.0057,23.6117,23.6735,-0.11215,105.728,852.434,0.0,24.444444444444446,24.15555555555556
2024-03-10 10:46:21,23.3151,23.6767,23.1182,35.1349,35.0024,23.6267,23.6866,-0.11215,104.743,853.912,0.0,24.444444444444446,24.154444444444447
2024-03-10 10:46:22,23.3258,23.6735,23.1246,35.1394,35.0057,23.6216,23.6735,0.216172,104.743,847.838,0.0,24.444444444444446,24.153333333333336
2024-03-10 10:46:23,23.3114,23.6767,23.117,35.1279,35.009,23.6217,23.6669,0.872818,103.758,853.747,0.0,24.444444444444446,24.152222222222225
2024-03-10 10:46:24,23.3161,23.6735,23.1245,35.1193,35.009,23.6172,23.6702,0.216172,107.698,853.747,0.0,24.444444444444446,24.151111111111113
2024-03-10 10:46:25,23.3156,23.6735,23.121,35.1132,35.0057,23.6169,23.6735,0.544495,108.683,859.001,0.0,24.444444444444446,24.150000000000002
2024-03-10 10:46:26,23.3007,23.68,23.1059,35.1108,35.0024,23.6309,23.6767,-0.440473,102.773,856.538,0.0,24.444444444444446,24.14888888888889
2024-03-10 10:46:27,23.3112,23.6767,23.1239,35.1351,35.0057,23.6244,23.6735,-0.440473,102.773,852.434,0.0,24.444444444444446,24.14777777777778
2024-03-10 10:46:28,23.2978,23.68,23.122,35.1048,35.0123,23.625,23.6767,0.216172,104.743,849.643,0.0,24.444444444444446,24.14666666666667
2024-03-10 10:46:29,23.3021,23.68,23.1197,35.0943,35.0057,23.6328,23.6735,0.216172,108.683,846.853,0.0,24.444444444444446,24.145555555555557
2024-03-10 10:46:30,23.3047,23.6735,23.1154,35.0894,35.009,23.6462,23.6767,-0.768796,106.713,850.628,0.0,24.444444444444446,24.144444444444446
2024-03-10 10:46:31,23.301,23.749,23.1179,35.094,35.0024,23.645,23.7457,-0.11215,108.683,849.808,0.0,24.444444444444446,24.143333333333338
2024-03-10 10:46:32,23.3038,23.7523,23.1179,35.0876,35.009,23.6407,23.7424,0.216172,104.743,849.151,0.0,24.444444444444446,24.142222222222227
2024-03-10 10:46:33,23.3087,23.7457,23.121,35.0946,35.0057,23.6445,23.7457,-0.768796,110.653,849.151,0.0,24.444444444444446,24.141111111111115
2024-03-10 10:46:34,23.3029,23.7424,23.1182,35.0877,34.9992,23.6403,23.7391,-7.9919,102.773,856.374,0.0,24.444444444444446,24.140000000000004
2024-03-10 10:46:35,23.3005,23.7457,23.1102,35.0778,35.009,23.6349,23.7457,-1.09712,104.743,848.823,0.0,24.444444444444446,24.138888888888893
2024-03-10 10:46:36,23.2983,23.726,23.109,35.0825,35.0156,23.6437,23.7457,-0.768796,103.758,848.166,0.0,24.444444444444446,24.13777777777778
2024-03-10 10:46:37,23.2977,23.7424,23.115,35.0896,34.9992,23.6415,23.7424,-1.42544,105.728,847.838,0.0,24.444444444444446,24.13666666666667
2024-03-10 10:46:38,23.2916,23.7457,23.1075,35.0909,35.0024,23.6422,23.7457,-22.4381,97.8483,855.553,0.0,24.444444444444446,24.13555555555556
2024-03-10 10:46:39,23.2903,23.749,23.1152,35.0678,35.0024,23.6518,23.7424,-1.42544,109.668,847.017,0.0,24.444444444444446,24.134444444444448
2024-03-10 10:46:40,23.3012,23.749,23.1121,35.0698,35.0123,23.6443,23.7391,0.216172,105.728,851.778,0.0,24.444444444444446,24.133333333333336
2024-03-10 10:46:41,23.2956,23.7424,23.1118,35.0643,34.9992,23.6473,23.7457,-0.440473,106.713,854.732,0.0,24.444444444444446,24.132222222222225
2024-03-10 10:46:42,23.2993,23.749,23.1063,35.0704,35.009,23.6513,23.7424,-1.42544,105.728,846.689,0.0,24.444444444444446,24.131111111111114
2024-03-10 10:46:43,23.3003,23.7457,23.113,35.0718,34.9959,23.6546,23.749,-0.768796,104.743,851.942,0.0,24.444444444444446,24.130000000000003
2024-03-10 10:46:44,23.3172,23.7424,23.1217,35.08,35.0024,23.6448,23.7457,-0.440473,108.683,847.674,0.0,24.444444444444446,24.12888888888889
2024-03-10 10:46:45,23.3142,23.7424,23.121,35.053,34.9992,23.657,23.7424,-1.09712,107.698,848.659,0.0,24.444444444444446,24.12777777777778
2024-03-10 10:46:46,23.3077,23.7457,23.1205,35.0565,35.0057,23.6558,23.7424,-0.768796,107.698,847.345,0.0,24.444444444444446,24.12666666666667
2024-03-10 10:46:47,23.33,23.7457,23.1166,35.051,35.0024,23.6535,23.7457,-0.11215,106.713,848.33,0.0,24.444444444444446,24.125555555555557
2024-03-10 10:46:48,23.331,23.7391,23.1114,35.057,34.9992,23.6627,23.7457,-0.440473,105.728,848.659,0.0,24.444444444444446,24.124444444444446
2024-03-10 10:46:49,23.342,23.7457,23.1132,35.0604,35.0057,23.6574,23.7391,-1.09712,110.653,843.898,0.0,24.444444444444446,24.123333333333335
2024-03-10 10:46:50,23.3474,23.7457,23.1131,35.0583,34.9992,23.6673,23.7457,0.872818,106.713,849.315,0.0,24.444444444444446,24.122222222222224
2024-03-10 10:46:51,23.3475,23.7424,23.1139,35.0593,35.0057,23.6674,23.7457,-1.09712,110.653,847.838,0.0,24.444444444444446,24.121111111111116
2024-03-10 10:46:52,23.3743,23.7457,23.1198,35.0564,35.0057,23.6683,23.7424,-0.768796,106.713,849.479,0.0,24.444444444444446,24.120000000000005
2024-03-10 10:46:53,23.3671,23.7457,23.116,35.057,35.0057,23.6642,23.7424,-1.42544,110.653,848.987,0.0,24.444444444444446,24.118888888888893
2024-03-10 10:46:54,23.361,23.749,23.1157,35.0685,35.009,23.6618,23.749,0.216172,106.713,849.643,0.0,24.444444444444446,24.117777777777782
2024-03-10 10:46:55,23.3778,23.749,23.116,35.0479,35.009,23.6638,23.7424,-1.75376,105.728,848.659,0.0,24.444444444444446,24.11666666666667
2024-03-10 10:46:56,23.3684,23.749,23.1125,35.0714,34.9959,23.6666,23.7457,-0.768796,107.698,850.628,0.0,24.444444444444446,24.11555555555556
2024-03-10 10:46:57,23.3902,23.7457,23.1135,35.0677,35.0123,23.6669,23.7391,-0.768796,108.683,851.285,0.0,24.444444444444446,24.114444444444448
2024-03-10 10:46:58,23.4019,23.7457,23.1118,35.0535,35.009,23.6644,23.7523,-1.42544,104.743,852.106,0.0,24.444444444444446,24.113333333333337
2024-03-10 10:46:59,23.4072,23.7457,23.1208,35.0601,35.0024,23.6695,23.7424,-0.440473,107.698,857.852,0.0,24.444444444444446,24.112222222222226
2024-03-10 10:47:00,23.3984,23.7457,23.126,35.0809,34.9992,23.6608,23.7424,-1.42544,107.698,853.419,0.0,24.444444444444446,24.111111111111114
2024-03-10 10:47:01,23.403,23.7424,23.1235,35.0671,35.0057,23.6753,23.7523,-0.768796,106.713,855.882,0.0,24.444444444444446,24.110185185185188
2024-03-10 10:47:02,23.3988,23.749,23.1214,35.0702,35.009,23.6737,23.7424,-1.09712,109.668,855.225,0.0,24.444444444444446,24.10925925925926
2024-03-10 10:47:03,23.412,23.7457,23.1284,35.0769,35.0024,23.6755,23.7457,-1.09712,105.728,860.806,0.0,24.444444444444446,24.108333333333338
2024-03-10 10:47:04,23.4293,23.749,23.1386,35.0806,35.009,23.6637,23.7391,-1.42544,107.698,857.195,0.0,24.444444444444446,24.10740740740741
2024-03-10 10:47:05,23.4247,23.7457,23.1501,35.0764,35.009,23.6761,23.7457,-1.42544,105.728,855.553,0.0,24.444444444444446,24.106481481481485
2024-03-10 10:47:06,23.434,23.7556,23.1403,35.0731,35.009,23.6614,23.7424,-2.08209,110.653,856.21,0.0,24.444444444444446,24.105555555555558
2024-03-10 10:47:07,23.4269,23.7457,23.1359,35.0662,35.0057,23.6784,23.7457,-1.42544,105.728,854.732,0.0,24.444444444444446,24.10462962962963
