TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 10:47:08,23.422,23.7424,23.14,35.0797,35.0057,23.665,23.7391,-1.42544,108.683,861.627,0.0,24.444444444444446,24.103703703703708
2024-03-10 10:47:09,23.4343,23.7523,23.1443,35.0764,35.009,23.6695,23.7457,-1.42544,107.698,855.061,0.0,24.444444444444446,24.10277777777778
2024-03-10 10:47:10,23.4315,23.7457,23.1451,35.0707,35.009,23.6826,23.7424,-0.440473,106.713,854.568,0.0,24.444444444444446,24.101851851851855
2024-03-10 10:47:11,23.4429,23.749,23.1574,35.0792,35.009,23.6799,23.7457,-0.440473,108.683,853.747,0.0,24.444444444444446,24.100925925925928
2024-03-10 10:47:12,23.4391,23.7687,23.1431,35.0892,35.0156,23.6699,23.7457,-0.440473,106.713,852.106,0.0,24.444444444444446,24.100000000000005
2024-03-10 10:47:13,23.448,23.749,23.1575,35.093,35.0024,23.6549,23.7457,-5.03699,107.698,857.031,0.0,24.444444444444446,24.09907407407408
2024-03-10 10:47:14,23.4509,23.749,23.1471,35.089,35.0123,23.6671,23.749,-1.42544,108.683,851.449,0.0,24.444444444444446,24.09814814814815
2024-03-10 10:47:15,23.452,23.7523,23.1613,35.0931,35.0057,23.6663,23.7424,-0.11215,109.668,853.747,0.0,24.444444444444446,24.097222222222225
2024-03-10 10:47:16,23.4468,23.7424,23.1609,35.0975,35.0156,23.6704,23.7457,-1.75376,106.713,853.255,0.0,24.444444444444446,24.0962962962963
2024-03-10 10:47:17,23.4422,23.7424,23.1641,35.0881,34.9959,23.6573,23.7457,-0.768796,109.668,853.255,0.0,24.444444444444446,24.095370370370375
2024-03-10 10:47:18,23.4451,23.7523,23.1654,35.089,35.0057,23.659,23.7424,0.872818,103.758,853.419,0.0,24.444444444444446,24.09444444444445
2024-03-10 10:47:19,23.4477,23.749,23.166,35.1014,35.009,23.6647,23.7457,-1.42544,105.728,874.924,0.0,24.444444444444446,24.093518518518522
2024-03-10 10:47:20,23.4439,23.7424,23.1757,35.0846,35.0057,23.6574,23.7424,-1.09712,107.698,853.912,0.0,24.444444444444446,24.092592592592595
2024-03-10 10:47:21,23.4552,23.7457,23.1831,35.0977,35.009,23.6629,23.7424,-1.42544,107.698,854.404,0.0,24.444444444444446,24.09166666666667
2024-03-10 10:47:22,23.4497,23.749,23.179,35.0956,34.9959,23.6702,23.7391,-1.09712,106.713,854.897,0.0,24.444444444444446,24.090740740740745
2024-03-10 10:47:23,23.4511,23.7457,23.1827,35.0976,35.009,23.67,23.7391,0.872818,105.728,854.076,0.0,24.444444444444446,24.08981481481482
2024-03-10 10:47:24,23.4537,23.7457,23.1802,35.0876,35.009,23.6653,23.7457,-1.42544,105.728,854.076,0.0,24.444444444444446,24.088888888888892
2024-03-10 10:47:25,23.4496,23.7457,23.188,35.0941,35.0024,23.674,23.7391,-0.768796,103.758,853.747,0.0,24.444444444444446,24.087962962962965
2024-03-10 10:47:26,23.4512,23.7457,23.1839,35.0885,35.0024,23.6579,23.7391,-0.440473,105.728,854.076,0.0,24.444444444444446,24.08703703703704
2024-03-10 10:47:27,23.4633,23.749,23.1889,35.0846,35.0057,23.6671,23.7424,-0.11215,108.683,852.763,0.0,24.444444444444446,24.086111111111116
2024-03-10 10:47:28,23.4481,23.7391,23.2017,35.0702,35.0123,23.6566,23.7457,-0.11215,104.743,853.091,0.0,24.444444444444446,24.08518518518519
2024-03-10 10:47:29,23.4525,23.7457,23.1986,35.0984,35.0024,23.6641,23.7457,0.216172,108.683,852.927,0.0,24.444444444444446,24.084259259259262
2024-03-10 10:47:30,23.4652,23.7457,23.1949,35.0842,35.009,23.6722,23.7457,0.216172,106.713,852.434,0.0,24.444444444444446,24.083333333333336
2024-03-10 10:47:31,23.4662,23.8048,23.1908,35.057,35.0123,23.6612,23.8081,0.872818,107.698,861.135,0.0,24.444444444444446,24.082407407407413
2024-03-10 10:47:32,23.4799,23.8114,23.2046,35.0629,35.009,23.6714,23.8048,0.216172,105.728,852.598,0.0,24.444444444444446,24.081481481481486
2024-03-10 10:47:33,23.4794,23.8048,23.2124,35.0493,35.0057,23.6625,23.8114,1.52946,106.713,854.897,0.0,24.444444444444446,24.08055555555556
2024-03-10 10:47:34,23.477,23.8016,23.2042,35.0448,35.0057,23.6573,23.8081,0.544495,104.743,855.553,0.0,24.444444444444446,24.079629629629633
2024-03-10 10:47:35,23.473,23.8114,23.2027,35.0347,35.0024,23.6578,23.8081,0.872818,108.683,854.732,0.0,24.444444444444446,24.078703703703706
2024-03-10 10:47:36,23.486,23.8114,23.2229,35.0283,35.0057,23.668,23.8114,-0.768796,107.698,852.763,0.0,24.444444444444446,24.077777777777783
2024-03-10 10:47:37,23.4834,23.8081,23.2124,35.0231,35.009,23.6636,23.8081,0.544495,101.788,855.882,0.0,24.444444444444446,24.076851851851856
2024-03-10 10:47:38,23.4865,23.8081,23.2096,35.0182,35.009,23.6556,23.8081,-6.35029,103.758,862.12,0.0,24.444444444444446,24.07592592592593
2024-03-10 10:47:39,23.4935,23.8016,23.2208,35.0122,35.009,23.6662,23.8081,-1.42544,106.713,858.016,0.0,24.444444444444446,24.075000000000003
2024-03-10 10:47:40,23.5017,23.8114,23.2307,34.9924,35.009,23.6643,23.8081,-1.09712,104.743,856.21,0.0,24.444444444444446,24.074074074074076
2024-03-10 10:47:41,23.493,23.8114,23.2244,34.9854,35.0057,23.6585,23.8016,0.872818,102.773,856.867,0.0,24.444444444444446,24.073148148148153
2024-03-10 10:47:42,23.5079,23.8114,23.2214,34.9765,35.0024,23.6608,23.8081,1.20114,102.773,856.702,0.0,24.444444444444446,24.072222222222226
2024-03-10 10:47:43,23.5064,23.8081,23.2325,34.9628,35.009,23.6526,23.8016,-0.768796,103.758,856.538,0.0,24.444444444444446,24.0712962962963
2024-03-10 10:47:44,23.5111,23.8147,23.2319,34.9458,35.009,23.6637,23.8016,0.544495,105.728,857.523,0.0,24.444444444444446,24.070370370370373
2024-03-10 10:47:45,23.5181,23.7917,23.2394,34.9482,35.0057,23.6694,23.8048,-0.11215,104.743,857.031,0.0,24.444444444444446,24.069444444444446
2024-03-10 10:47:46,23.5175,23.8081,23.2365,34.9327,35.009,23.6747,23.8114,0.216172,107.698,857.523,0.0,24.444444444444446,24.068518518518523
2024-03-10 10:47:47,23.5269,23.8081,23.25,34.9229,35.0024,23.6649,23.8048,-0.440473,107.698,856.702,0.0,24.444444444444446,24.067592592592597
2024-03-10 10:47:48,23.5246,23.8147,23.2431,34.9158,34.9959,23.6677,23.8048,-0.440473,103.758,861.299,0.0,24.444444444444446,24.06666666666667
2024-03-10 10:47:49,23.5228,23.8081,23.2381,34.9014,35.0057,23.6693,23.8081,-1.09712,107.698,853.255,0.0,24.444444444444446,24.065740740740743
2024-03-10 10:47:50,23.5385,23.8114,23.2458,34.8853,35.0123,23.6656,23.8114,-0.768796,107.698,858.837,0.0,24.444444444444446,24.064814814814817
2024-03-10 10:47:51,23.5404,23.8081,23.2584,34.8906,35.0057,23.6762,23.8081,-0.440473,108.683,856.538,0.0,24.444444444444446,24.063888888888894
2024-03-10 10:47:52,23.5284,23.8114,23.2474,34.8868,35.0057,23.6612,23.8081,-0.440473,106.713,855.717,0.0,24.444444444444446,24.062962962962967
2024-03-10 10:47:53,23.5226,23.8081,23.256,34.8761,35.009,23.6744,23.8081,-1.09712,108.683,856.21,0.0,24.444444444444446,24.06203703703704
2024-03-10 10:47:54,23.5344,23.8081,23.2611,34.8759,35.009,23.6633,23.8016,-1.09712,108.683,856.702,0.0,24.444444444444446,24.061111111111114
2024-03-10 10:47:55,23.5404,23.8081,23.2617,34.8773,35.009,23.6684,23.8114,-0.11215,103.758,865.239,0.0,24.444444444444446,24.06018518518519
2024-03-10 10:47:56,23.5423,23.8048,23.2721,34.8706,34.9992,23.6775,23.8048,-1.09712,109.668,857.359,0.0,24.444444444444446,24.059259259259264
2024-03-10 10:47:57,23.5329,23.8114,23.27,34.8678,35.009,23.6657,23.8081,-0.11215,105.728,858.016,0.0,24.444444444444446,24.058333333333337
2024-03-10 10:47:58,23.5315,23.8081,23.2615,34.8547,34.9959,23.6763,23.8081,-0.440473,108.683,851.121,0.0,24.444444444444446,24.05740740740741
2024-03-10 10:47:59,23.5537,23.8081,23.2697,34.8546,35.009,23.669,23.8081,-0.768796,107.698,857.359,0.0,24.444444444444446,24.056481481481484
2024-03-10 10:48:00,23.5359,23.8114,23.2691,34.8708,35.0024,23.6717,23.8081,-0.440473,105.728,858.18,0.0,24.444444444444446,24.05555555555556
2024-03-10 10:48:01,23.5598,23.8048,23.2769,34.8456,34.9992,23.6915,23.8114,-0.11215,104.743,858.18,0.0,24.444444444444446,24.054629629629634
2024-03-10 10:48:02,23.5568,23.8048,23.2763,34.8574,35.009,23.6744,23.8245,-0.768796,109.668,857.359,0.0,24.444444444444446,24.053703703703707
2024-03-10 10:48:03,23.5651,23.8147,23.2953,34.8627,35.009,23.6835,23.8114,-0.440473,109.668,856.046,0.0,24.444444444444446,24.05277777777778
2024-03-10 10:48:04,23.5733,23.8081,23.291,34.8548,35.0057,23.676,23.8048,-0.440473,105.728,850.793,0.0,24.444444444444446,24.051851851851854
2024-03-10 10:48:05,23.5791,23.8081,23.2896,34.8625,35.0057,23.6841,23.8048,-1.09712,104.743,855.882,0.0,24.444444444444446,24.05092592592593
2024-03-10 10:48:06,23.5949,23.8048,23.3002,34.8521,35.0057,23.6843,23.8048,-0.768796,107.698,857.031,0.0,24.444444444444446,24.050000000000004
2024-03-10 10:48:07,23.6016,23.8114,23.2901,34.8533,35.0024,23.6866,23.8016,-0.440473,108.683,856.867,0.0,24.444444444444446,24.049074074074078
2024-03-10 10:48:08,23.6142,23.8081,23.299,34.8576,35.0024,23.6903,23.8081,-1.42544,104.743,859.165,0.0,24.444444444444446,24.04814814814815
2024-03-10 10:48:09,23.599,23.8048,23.282,34.8592,35.0123,23.698,23.8048,-0.11215,107.698,857.195,0.0,24.444444444444446,24.047222222222224
2024-03-10 10:48:10,23.615,23.7983,23.3125,34.8564,35.0057,23.6961,23.8048,-0.440473,104.743,857.031,0.0,24.444444444444446,24.0462962962963
2024-03-10 10:48:11,23.6054,23.8048,23.3061,34.8688,35.0057,23.6952,23.8114,-0.768796,104.743,860.15,0.0,24.444444444444446,24.045370370370375
2024-03-10 10:48:12,23.6221,23.8114,23.3223,34.8648,35.0024,23.6975,23.8048,-0.768796,106.713,858.672,0.0,24.444444444444446,24.044444444444448
2024-03-10 10:48:13,23.6105,23.8114,23.3102,34.8629,35.009,23.6826,23.8048,0.216172,103.758,858.508,0.0,24.444444444444446,24.04351851851852
2024-03-10 10:48:14,23.6177,23.8114,23.3165,34.878,35.0057,23.7038,23.8114,-1.09712,108.683,855.389,0.0,24.444444444444446,24.042592592592598
2024-03-10 10:48:15,23.6254,23.8114,23.3077,34.8779,35.0123,23.6975,23.8081,0.216172,104.743,858.508,0.0,24.444444444444446,24.04166666666667
2024-03-10 10:48:16,23.6315,23.8048,23.3171,34.8689,35.0057,23.6993,23.8081,-0.11215,107.698,858.016,0.0,24.444444444444446,24.040740740740745
2024-03-10 10:48:17,23.6438,23.8147,23.3339,34.8724,35.0057,23.6906,23.8048,-0.440473,105.728,858.18,0.0,24.444444444444446,24.039814814814818
2024-03-10 10:48:18,23.6401,23.8114,23.3293,34.8809,35.0057,23.6995,23.8016,-0.440473,107.698,857.852,0.0,24.444444444444446,24.03888888888889
2024-03-10 10:48:19,23.6479,23.8147,23.338,34.8957,35.009,23.709,23.8081,-0.11215,101.788,858.344,0.0,24.444444444444446,24.03796296296297
2024-03-10 10:48:20,23.6473,23.8081,23.3468,34.8957,35.0057,23.684,23.8114,-0.440473,110.653,856.046,0.0,24.444444444444446,24.03703703703704
2024-03-10 10:48:21,23.6444,23.8081,23.3362,34.9055,35.0057,23.6946,23.8048,-1.42544,106.713,857.359,0.0,24.444444444444446,24.036111111111115
2024-03-10 10:48:22,23.6526,23.8114,23.3526,34.8962,35.0057,23.7011,23.8081,-0.440473,106.713,863.597,0.0,24.444444444444446,24.03518518518519
2024-03-10 10:48:23,23.6407,23.8114,23.3453,34.9017,35.0057,23.6885,23.8048,-0.440473,104.743,857.359,0.0,24.444444444444446,24.03425925925926
2024-03-10 10:48:24,23.6371,23.8048,23.3493,34.9276,35.0024,23.7019,23.8147,0.216172,107.698,857.852,0.0,24.444444444444446,24.03333333333334
2024-03-10 10:48:25,23.6451,23.8114,23.3662,34.9263,35.0057,23.6999,23.8048,-0.440473,108.683,858.672,0.0,24.444444444444446,24.032407407407412
2024-03-10 10:48:26,23.6326,23.8048,23.3542,34.9314,35.0057,23.6964,23.8081,-0.768796,106.713,859.001,0.0,24.444444444444446,24.031481481481485
2024-03-10 10:48:27,23.6398,23.8114,23.3747,34.9392,35.0123,23.6872,23.8114,-0.11215,104.743,859.493,0.0,24.444444444444446,24.03055555555556
2024-03-10 10:48:28,23.6303,23.8114,23.3757,34.9312,34.9992,23.6866,23.8147,-0.440473,103.758,861.627,0.0,24.444444444444446,24.029629629629632
2024-03-10 10:48:29,23.6198,23.8114,23.3741,34.9422,34.9992,23.6834,23.8114,-1.42544,104.743,858.508,0.0,24.444444444444446,24.02870370370371
2024-03-10 10:48:30,23.6339,23.8114,23.3722,34.9563,35.0024,23.6837,23.8147,-0.440473,108.683,857.195,0.0,24.444444444444446,24.027777777777782
2024-03-10 10:48:31,23.6295,23.8672,23.3796,34.9746,35.009,23.6728,23.864,-1.09712,106.713,858.18,0.0,24.444444444444446,24.026851851851855
2024-03-10 10:48:32,23.6306,23.8771,23.3705,34.9852,35.009,23.681,23.8705,-1.09712,108.683,858.016,0.0,24.444444444444446,24.02592592592593
2024-03-10 10:48:33,23.6397,23.8705,23.3817,34.9913,35.0057,23.6684,23.8672,-0.768796,107.698,857.852,0.0,24.444444444444446,24.025000000000006
2024-03-10 10:48:34,23.6349,23.8771,23.3913,34.9643,35.0057,23.6561,23.8771,-1.42544,106.713,858.508,0.0,24.444444444444446,24.02407407407408
2024-03-10 10:48:35,23.6382,23.8705,23.3818,34.9846,35.0057,23.6496,23.8705,0.216172,108.683,857.852,0.0,24.444444444444446,24.023148148148152
2024-03-10 10:48:36,23.6446,23.8672,23.3919,34.9795,35.0024,23.642,23.8705,0.872818,105.728,856.702,0.0,24.444444444444446,24.022222222222226
2024-03-10 10:48:37,23.6382,23.8705,23.3944,34.9935,35.009,23.6432,23.8705,0.216172,107.698,853.912,0.0,24.444444444444446,24.0212962962963
2024-03-10 10:48:38,23.6298,23.8705,23.3873,34.9931,35.0057,23.6364,23.864,0.216172,110.653,863.105,0.0,24.444444444444446,24.020370370370376
2024-03-10 10:48:39,23.6306,23.8672,23.4026,34.999,35.0057,23.6344,23.8672,1.85779,103.758,858.508,0.0,24.444444444444446,24.01944444444445
2024-03-10 10:48:40,23.6535,23.8672,23.4081,34.9947,35.009,23.6262,23.8837,0.544495,101.788,856.538,0.0,24.444444444444446,24.018518518518523
2024-03-10 10:48:41,23.6484,23.864,23.4149,35.0042,35.0057,23.6282,23.8705,-0.11215,105.728,858.344,0.0,24.444444444444446,24.017592592592596
2024-03-10 10:48:42,23.6443,23.8705,23.4124,35.0046,35.0057,23.6423,23.8672,0.544495,107.698,857.687,0.0,24.444444444444446,24.01666666666667
2024-03-10 10:48:43,23.6536,23.8705,23.4144,35.0252,35.0024,23.6237,23.8705,-0.11215,109.668,857.195,0.0,24.444444444444446,24.015740740740746
2024-03-10 10:48:44,23.6648,23.8672,23.421,35.0284,35.0057,23.6325,23.864,-0.440473,105.728,864.09,0.0,24.444444444444446,24.01481481481482
2024-03-10 10:48:45,23.6627,23.8771,23.4183,35.0122,35.0123,23.6201,23.864,-0.440473,105.728,854.568,0.0,24.444444444444446,24.013888888888893
2024-03-10 10:48:46,23.6571,23.864,23.4138,35.0308,35.0057,23.6254,23.8705,-0.440473,103.758,856.374,0.0,24.444444444444446,24.012962962962966
2024-03-10 10:48:47,23.6465,23.8705,23.4089,35.0298,35.0057,23.6046,23.8672,0.216172,102.773,856.374,0.0,24.444444444444446,24.01203703703704
2024-03-10 10:48:48,23.6804,23.8705,23.4329,35.0353,35.009,23.6178,23.8705,-0.440473,104.743,856.538,0.0,24.444444444444446,24.011111111111116
2024-03-10 10:48:49,23.6772,23.8672,23.427,35.0262,35.0057,23.629,23.8705,2.51443,104.743,858.18,0.0,24.444444444444446,24.01018518518519
2024-03-10 10:48:50,23.6946,23.8705,23.438,35.0311,35.009,23.619,23.8672,0.216172,104.743,856.867,0.0,24.444444444444446,24.009259259259263
2024-03-10 10:48:51,23.6927,23.8705,23.4409,35.0434,35.0024,23.6221,23.8672,0.872818,106.713,857.359,0.0,24.444444444444446,24.008333333333336
2024-03-10 10:48:52,23.7109,23.8705,23.4456,35.0332,35.0057,23.6282,23.864,-0.11215,108.683,857.852,0.0,24.444444444444446,24.007407407407413
2024-03-10 10:48:53,23.7168,23.8705,23.4425,35.0347,35.0024,23.6074,23.8672,-8.64855,104.743,857.687,0.0,24.444444444444446,24.006481481481487
2024-03-10 10:48:54,23.7107,23.8738,23.4362,35.0403,35.009,23.6228,23.8705,-1.42544,109.668,858.18,0.0,24.444444444444446,24.00555555555556
2024-03-10 10:48:55,23.7121,23.8738,23.4516,35.0487,35.0057,23.6184,23.8672,0.872818,106.713,858.508,0.0,24.444444444444446,24.004629629629633
2024-03-10 10:48:56,23.7246,23.8672,23.4545,35.0491,35.0057,23.6353,23.864,0.216172,105.728,859.001,0.0,24.444444444444446,24.003703703703707
2024-03-10 10:48:57,23.7304,23.8771,23.4729,35.0346,35.0057,23.6251,23.8672,0.216172,107.698,858.672,0.0,24.444444444444446,24.002777777777784
2024-03-10 10:48:58,23.7298,23.864,23.4592,35.0323,35.0024,23.6389,23.8705,0.872818,104.743,858.508,0.0,24.444444444444446,24.001851851851857
2024-03-10 10:48:59,23.7332,23.8672,23.469,35.0429,35.0057,23.6289,23.8705,1.52946,104.743,858.672,0.0,24.444444444444446,24.00092592592593
2024-03-10 10:49:00,23.7407,23.8738,23.4685,35.0365,35.0057,23.63,23.8705,-0.440473,108.683,862.284,0.0,24.444444444444446,24.000000000000004
2024-03-10 10:49:01,23.7348,23.8705,23.4791,35.0275,35.0024,23.6304,23.8607,2.18611,98.8333,858.837,0.0,24.444444444444446,23.999074074074077
2024-03-10 10:49:02,23.7413,23.864,23.4746,35.0155,35.0024,23.6313,23.8705,1.85779,104.743,857.687,0.0,24.444444444444446,23.998148148148154
2024-03-10 10:49:03,23.7468,23.8672,23.4645,35.0256,35.009,23.6258,23.8672,-1.42544,106.713,860.971,0.0,24.444444444444446,23.997222222222227
2024-03-10 10:49:04,23.7547,23.8705,23.4813,35.0077,35.0024,23.6392,23.8672,-0.440473,104.743,859.986,0.0,24.444444444444446,23.9962962962963
2024-03-10 10:49:05,23.7485,23.8771,23.4871,35.0157,35.0222,23.6472,23.8705,0.216172,104.743,860.478,0.0,24.444444444444446,23.995370370370374
2024-03-10 10:49:06,23.7479,23.8672,23.4745,35.0012,35.0024,23.6372,23.8672,0.216172,102.773,860.971,0.0,24.444444444444446,23.994444444444447
2024-03-10 10:49:07,23.7606,23.8738,23.4868,35.0112,35.0057,23.6578,23.8672,-0.440473,103.758,859.165,0.0,24.444444444444446,23.993518518518524
2024-03-10 10:49:08,23.7502,23.864,23.4964,34.9975,35.0024,23.6369,23.8705,-0.440473,103.758,863.433,0.0,24.444444444444446,23.992592592592597
2024-03-10 10:49:09,23.7624,23.8672,23.5031,34.9952,35.0254,23.6423,23.864,-0.440473,107.698,863.761,0.0,24.444444444444446,23.99166666666667
2024-03-10 10:49:10,23.7487,23.8672,23.5059,34.9787,34.9992,23.6431,23.8672,-0.768796,123.458,865.403,0.0,24.444444444444446,23.990740740740744
2024-03-10 10:49:11,23.761,23.8672,23.5117,34.989,35.0057,23.6521,23.8771,-1.09712,106.713,865.239,0.0,24.444444444444446,23.98981481481482
2024-03-10 10:49:12,23.756,23.8738,23.5118,34.9793,35.0024,23.6669,23.8672,-1.09712,107.698,864.09,0.0,24.444444444444446,23.988888888888894
2024-03-10 10:49:13,23.752,23.8705,23.5117,34.97,35.0057,23.6599,23.8738,-0.11215,104.743,874.104,0.0,24.444444444444446,23.987962962962968
2024-03-10 10:49:14,23.7716,23.8672,23.5193,34.9822,35.0024,23.6626,23.864,-0.440473,104.743,862.776,0.0,24.444444444444446,23.98703703703704
2024-03-10 10:49:15,23.7739,23.8738,23.5164,34.9725,35.0057,23.6522,23.8672,-0.440473,105.728,860.806,0.0,24.444444444444446,23.986111111111114
2024-03-10 10:49:16,23.7594,23.8672,23.518,34.9671,35.0057,23.6655,23.8738,-1.09712,109.668,862.448,0.0,24.444444444444446,23.98518518518519
2024-03-10 10:49:17,23.755,23.8705,23.5197,34.954,34.9992,23.6686,23.8738,-1.75376,109.668,861.299,0.0,24.444444444444446,23.984259259259264
2024-03-10 10:49:18,23.7679,23.8935,23.5404,34.954,35.0057,23.67,23.8672,-2.41041,119.518,860.478,0.0,24.444444444444446,23.983333333333338
2024-03-10 10:49:19,23.7731,23.8672,23.531,34.9563,35.0057,23.6711,23.8705,-1.09712,109.668,857.359,0.0,24.444444444444446,23.98240740740741
2024-03-10 10:49:20,23.7697,23.8705,23.5347,34.9477,35.009,23.6686,23.8672,-0.768796,107.698,860.314,0.0,24.444444444444446,23.981481481481485
2024-03-10 10:49:21,23.7729,23.8705,23.5317,34.9451,35.0057,23.6663,23.8705,0.216172,108.683,857.359,0.0,24.444444444444446,23.98055555555556
2024-03-10 10:49:22,23.7744,23.8705,23.5504,34.9611,35.0057,23.6744,23.8705,0.216172,110.653,861.791,0.0,24.444444444444446,23.979629629629635
2024-03-10 10:49:23,23.7689,23.8705,23.5459,34.9572,35.0024,23.6854,23.8672,-3.39538,105.728,856.046,0.0,24.444444444444446,23.978703703703708
2024-03-10 10:49:24,23.7817,23.8738,23.5447,34.9401,35.0057,23.6827,23.8672,-1.09712,109.668,862.612,0.0,24.444444444444446,23.97777777777778
2024-03-10 10:49:25,23.7789,23.8672,23.5478,34.9382,35.0024,23.6839,23.8672,-1.09712,104.743,862.284,0.0,24.444444444444446,23.976851851851855
2024-03-10 10:49:26,23.7877,23.8705,23.5667,34.9343,35.0024,23.6767,23.8705,-0.768796,107.698,861.791,0.0,24.444444444444446,23.97592592592593
2024-03-10 10:49:27,23.7825,23.8738,23.548,34.9443,35.0024,23.6845,23.8738,0.216172,108.683,861.791,0.0,24.444444444444446,23.975000000000005
2024-03-10 10:49:28,23.7824,23.8672,23.5673,34.9548,35.0057,23.6907,23.8705,-0.11215,109.668,865.731,0.0,24.444444444444446,23.97407407407408
2024-03-10 10:49:29,23.8076,23.8705,23.5714,34.9397,35.0057,23.676,23.8705,-0.11215,108.683,860.15,0.0,24.444444444444446,23.97314814814815
2024-03-10 10:49:30,23.795,23.8738,23.5704,34.945,35.009,23.6888,23.8672,-0.768796,107.698,859.657,0.0,24.444444444444446,23.972222222222225
2024-03-10 10:49:31,23.7969,23.9297,23.5633,34.9601,35.0057,23.6895,23.9264,-0.11215,101.788,858.837,0.0,24.444444444444446,23.971296296296302
2024-03-10 10:49:32,23.7975,23.9297,23.5804,34.9424,35.009,23.6969,23.9329,-0.768796,103.758,859.001,0.0,24.444444444444446,23.970370370370375
2024-03-10 10:49:33,23.7998,23.9297,23.5689,34.9565,35.0024,23.6888,23.9297,0.872818,106.713,858.016,0.0,24.444444444444446,23.96944444444445
2024-03-10 10:49:34,23.814,23.9329,23.5861,34.9472,34.9992,23.6884,23.9198,0.216172,103.758,860.15,0.0,24.444444444444446,23.968518518518522
2024-03-10 10:49:35,23.8039,23.9297,23.5917,34.9545,35.0024,23.6871,23.9231,0.872818,111.638,859.493,0.0,24.444444444444446,23.9675925925926
2024-03-10 10:49:36,23.8116,23.9428,23.5984,34.9659,35.009,23.7003,23.9297,0.216172,107.698,857.687,0.0,24.444444444444446,23.966666666666672
2024-03-10 10:49:37,23.8088,23.9297,23.6048,34.9504,35.0024,23.7058,23.9297,0.216172,102.773,859.657,0.0,24.444444444444446,23.965740740740745
2024-03-10 10:49:38,23.802,23.9362,23.5993,34.9487,35.0057,23.6965,23.9264,-0.11215,103.758,860.314,0.0,24.444444444444446,23.96481481481482
2024-03-10 10:49:39,23.815,23.9297,23.6103,34.9695,35.0024,23.7018,23.9231,0.872818,106.713,859.986,0.0,24.444444444444446,23.963888888888892
2024-03-10 10:49:40,23.8105,23.9329,23.5941,34.9657,35.009,23.7055,23.9264,0.872818,105.728,859.657,0.0,24.444444444444446,23.96296296296297
2024-03-10 10:49:41,23.824,23.9297,23.6174,34.9616,35.009,23.7104,23.9264,0.216172,102.773,859.821,0.0,24.444444444444446,23.962037037037042
2024-03-10 10:49:42,23.8232,23.9329,23.616,34.9578,35.0024,23.7056,23.9297,0.216172,106.713,858.837,0.0,24.444444444444446,23.961111111111116
2024-03-10 10:49:43,23.824,23.9001,23.6163,34.973,35.0024,23.7044,23.9264,0.544495,104.743,859.165,0.0,24.444444444444446,23.96018518518519
2024-03-10 10:49:44,23.8341,23.9329,23.6188,34.9739,35.0057,23.7088,23.9362,0.872818,104.743,867.701,0.0,24.444444444444446,23.959259259259262
2024-03-10 10:49:45,23.8369,23.9297,23.6276,34.9802,35.0057,23.7031,23.9264,1.20114,104.743,860.478,0.0,24.444444444444446,23.95833333333334
2024-03-10 10:49:46,23.8367,23.9297,23.6235,34.9821,35.009,23.7111,23.9297,-0.768796,100.803,860.642,0.0,24.444444444444446,23.957407407407413
2024-03-10 10:49:47,23.8376,23.9362,23.6239,34.9798,35.0024,23.7145,23.9329,-1.42544,107.698,856.702,0.0,24.444444444444446,23.956481481481486
2024-03-10 10:49:48,23.8374,23.9297,23.6244,34.9958,35.0057,23.7284,23.9231,0.216172,107.698,859.821,0.0,24.444444444444446,23.95555555555556
2024-03-10 10:49:49,23.8384,23.9297,23.6328,34.9973,35.0024,23.7107,23.9297,-0.11215,103.758,860.478,0.0,24.444444444444446,23.954629629629633
2024-03-10 10:49:50,23.8417,23.9264,23.6335,35.0008,35.0057,23.7184,23.9264,-0.440473,109.668,873.447,0.0,24.444444444444446,23.95370370370371
2024-03-10 10:49:51,23.8541,23.9362,23.6483,34.9982,34.9992,23.7136,23.9198,-0.440473,105.728,860.806,0.0,24.444444444444446,23.952777777777783
2024-03-10 10:49:52,23.8518,23.9362,23.6515,35.0004,35.0057,23.715,23.9297,-0.768796,118.533,860.806,0.0,24.444444444444446,23.951851851851856
2024-03-10 10:49:53,23.8514,23.9297,23.6435,35.0098,35.0057,23.7151,23.9297,-1.75376,104.743,856.046,0.0,24.444444444444446,23.95092592592593
2024-03-10 10:49:54,23.8532,23.9329,23.6519,34.9959,35.0057,23.715,23.9264,-3.39538,111.638,860.642,0.0,24.444444444444446,23.950000000000006
2024-03-10 10:49:55,23.8462,23.9329,23.6576,35.002,35.0156,23.7277,23.9264,-0.768796,104.743,857.359,0.0,24.444444444444446,23.94907407407408
2024-03-10 10:49:56,23.8443,23.9329,23.6538,35.0177,35.0057,23.7161,23.9297,-1.09712,107.698,861.299,0.0,24.444444444444446,23.948148148148153
2024-03-10 10:49:57,23.8623,23.9297,23.6573,35.0298,34.9992,23.7259,23.9264,-1.09712,110.653,863.926,0.0,24.444444444444446,23.947222222222226
2024-03-10 10:49:58,23.8715,23.9297,23.6649,35.037,35.0057,23.7257,23.9264,-1.42544,106.713,863.105,0.0,24.444444444444446,23.9462962962963
2024-03-10 10:49:59,23.8586,23.9329,23.6619,35.0354,35.0057,23.7245,23.9297,-0.440473,106.713,863.433,0.0,24.444444444444446,23.945370370370377
2024-03-10 10:50:00,23.8578,23.9231,23.6641,35.0434,35.0057,23.7308,23.9264,-1.09712,104.743,862.776,0.0,24.444444444444446,23.94444444444445
2024-03-10 10:50:01,23.8683,23.9297,23.6707,35.0424,35.0123,23.7274,23.9264,-1.09712,110.653,863.597,0.0,24.444444444444446,23.943518518518523
2024-03-10 10:50:02,23.8734,23.9329,23.6731,35.0453,35.0024,23.7328,23.9264,-1.75376,109.668,860.806,0.0,24.444444444444446,23.942592592592597
2024-03-10 10:50:03,23.8772,23.9297,23.675,35.0546,35.032,23.7386,23.9198,-2.73873,105.728,863.926,0.0,24.444444444444446,23.94166666666667
2024-03-10 10:50:04,23.8685,23.9198,23.6725,35.0563,35.0024,23.7402,23.9264,-0.11215,107.698,862.941,0.0,24.444444444444446,23.940740740740747
2024-03-10 10:50:05,23.8753,23.9362,23.6777,35.0491,35.009,23.7363,23.9264,-1.09712,107.698,862.612,0.0,24.444444444444446,23.93981481481482
2024-03-10 10:50:06,23.8956,23.9297,23.6939,35.0564,35.0123,23.736,23.9264,-0.11215,105.728,862.12,0.0,24.444444444444446,23.938888888888894
2024-03-10 10:50:07,23.8948,23.9231,23.6929,35.0527,34.9926,23.7466,23.9264,-0.440473,105.728,861.627,0.0,24.444444444444446,23.937962962962967
2024-03-10 10:50:08,23.8968,23.9329,23.6898,35.0602,35.0057,23.7338,23.9264,-0.11215,106.713,862.448,0.0,24.444444444444446,23.93703703703704
2024-03-10 10:50:09,23.9104,23.9297,23.6933,35.0658,35.0057,23.731,23.9494,-0.440473,107.698,862.12,0.0,24.444444444444446,23.936111111111117
2024-03-10 10:50:10,23.8902,23.9362,23.6935,35.0651,35.0057,23.7441,23.9297,-0.11215,102.773,862.12,0.0,24.444444444444446,23.93518518518519
2024-03-10 10:50:11,23.9099,23.9362,23.707,35.0634,35.0024,23.7413,23.9297,0.216172,103.758,861.299,0.0,24.444444444444446,23.934259259259264
2024-03-10 10:50:12,23.8963,23.9362,23.7059,35.063,35.0057,23.7511,23.9297,-0.768796,103.758,861.627,0.0,24.444444444444446,23.933333333333337
2024-03-10 10:50:13,23.9147,23.9395,23.7084,35.0562,35.0057,23.7486,23.9264,1.20114,102.773,862.448,0.0,24.444444444444446,23.932407407407414
2024-03-10 10:50:14,23.912,23.9297,23.7165,35.0507,35.0057,23.748,23.9297,0.872818,102.773,864.911,0.0,24.444444444444446,23.931481481481487
2024-03-10 10:50:15,23.9143,23.9297,23.7208,35.0539,35.0057,23.7451,23.9297,0.216172,102.773,861.627,0.0,24.444444444444446,23.93055555555556
2024-03-10 10:50:16,23.9136,23.9329,23.7238,35.0602,35.009,23.7557,23.9329,2.18611,104.743,859.165,0.0,24.444444444444446,23.929629629629634
2024-03-10 10:50:17,23.9075,23.9329,23.7159,35.0488,34.9992,23.7629,23.9329,-0.768796,105.728,860.15,0.0,24.444444444444446,23.928703703703707
2024-03-10 10:50:18,23.9048,23.9297,23.7214,35.0591,35.0024,23.752,23.9264,0.544495,105.728,859.001,0.0,24.444444444444446,23.927777777777784
2024-03-10 10:50:19,23.9025,23.9329,23.7258,35.0476,35.0057,23.7635,23.9297,0.872818,106.713,858.18,0.0,24.444444444444446,23.926851851851858
2024-03-10 10:50:20,23.9188,23.9198,23.7295,35.0562,35.0024,23.7595,23.9297,0.544495,103.758,858.672,0.0,24.444444444444446,23.92592592592593
2024-03-10 10:50:21,23.9111,23.9362,23.7337,35.0568,35.0057,23.7465,23.9297,1.20114,102.773,857.523,0.0,24.444444444444446,23.925000000000004
2024-03-10 10:50:22,23.9085,23.9297,23.7277,35.0574,35.0123,23.7654,23.9264,0.544495,104.743,858.016,0.0,24.444444444444446,23.924074074074078
2024-03-10 10:50:23,23.9177,23.9329,23.7373,35.0628,35.0123,23.7635,23.9297,0.216172,106.713,858.016,0.0,24.444444444444446,23.923148148148154
2024-03-10 10:50:24,23.9105,23.9264,23.7388,35.0541,35.0024,23.7548,23.9329,-0.440473,104.743,851.285,0.0,24.444444444444446,23.922222222222228
2024-03-10 10:50:25,23.9218,23.9297,23.7433,35.0512,35.0123,23.7558,23.9264,1.52946,101.788,859.165,0.0,24.444444444444446,23.9212962962963
2024-03-10 10:50:26,23.912,23.9297,23.7398,35.0639,35.0057,23.7639,23.9297,0.544495,107.698,858.508,0.0,24.444444444444446,23.920370370370375
2024-03-10 10:50:27,23.933,23.9329,23.754,35.0721,35.009,23.7627,23.9297,-0.440473,104.743,858.344,0.0,24.444444444444446,23.919444444444448
2024-03-10 10:50:28,23.9347,23.9297,23.7603,35.0746,34.9893,23.7723,23.9297,-0.11215,108.683,858.016,0.0,24.444444444444446,23.918518518518525
2024-03-10 10:50:29,23.9405,23.9297,23.7548,35.0573,35.0057,23.7708,23.9329,-0.440473,104.743,857.687,0.0,24.444444444444446,23.917592592592598
2024-03-10 10:50:30,23.9445,23.9329,23.7724,35.0573,34.9992,23.7728,23.9264,1.52946,104.743,858.016,0.0,24.444444444444446,23.91666666666667
2024-03-10 10:50:31,23.934,23.9888,23.7688,35.0323,35.0024,23.7763,23.9855,-1.75376,104.743,857.687,0.0,24.444444444444446,23.915740740740745
2024-03-10 10:50:32,23.933,23.9855,23.7678,35.0504,35.0189,23.7607,23.9822,-6.02196,95.8784,857.195,0.0,24.444444444444446,23.91481481481482
2024-03-10 10:50:33,23.9391,23.9888,23.7734,35.0537,35.0057,23.7658,23.9888,-0.768796,105.728,852.106,0.0,24.444444444444446,23.913888888888895
2024-03-10 10:50:34,23.923,23.9921,23.7624,35.0462,35.0057,23.7794,23.9855,-0.768796,107.698,857.852,0.0,24.444444444444446,23.91296296296297
2024-03-10 10:50:35,23.9411,23.9954,23.7818,35.0429,35.0024,23.7811,23.9855,-1.42544,108.683,858.508,0.0,24.444444444444446,23.91203703703704
2024-03-10 10:50:36,23.9388,23.9888,23.7768,35.0314,35.0057,23.7775,23.9855,-1.09712,106.713,858.508,0.0,24.444444444444446,23.911111111111115
2024-03-10 10:50:37,23.9341,23.9921,23.7721,35.0247,35.0057,23.7729,23.9822,-1.75376,109.668,866.716,0.0,24.444444444444446,23.910185185185192
2024-03-10 10:50:38,23.9445,23.9921,23.7749,35.0129,35.0057,23.7776,23.9921,-0.768796,106.713,859.329,0.0,24.444444444444446,23.909259259259265
2024-03-10 10:50:39,23.9458,23.9888,23.7927,35.0017,35.0057,23.7847,23.9888,-0.768796,106.713,859.821,0.0,24.444444444444446,23.90833333333334
2024-03-10 10:50:40,23.9406,23.9822,23.7855,34.9948,34.9992,23.7792,23.9822,-1.42544,111.638,858.344,0.0,24.444444444444446,23.907407407407412
2024-03-10 10:50:41,23.9561,23.9888,23.7998,35.019,35.0287,23.7947,23.9888,-1.75376,106.713,866.88,0.0,24.444444444444446,23.906481481481485
2024-03-10 10:50:42,23.9515,23.9921,23.8046,34.9999,35.0057,23.7914,23.9855,-1.42544,108.683,860.478,0.0,24.444444444444446,23.905555555555562
2024-03-10 10:50:43,23.9428,23.9888,23.7956,34.9954,34.9992,23.776,23.9921,-0.440473,107.698,859.493,0.0,24.444444444444446,23.904629629629635
2024-03-10 10:50:44,23.941,23.9855,23.7891,34.9862,35.0057,23.7892,23.9822,-0.11215,99.8183,859.821,0.0,24.444444444444446,23.90370370370371
2024-03-10 10:50:45,23.9547,23.9888,23.8044,34.9953,34.9827,23.7847,23.9822,-0.768796,106.713,861.299,0.0,24.444444444444446,23.902777777777782
2024-03-10 10:50:46,23.937,23.9888,23.795,34.9856,35.0057,23.7898,23.9822,-0.440473,105.728,861.627,0.0,24.444444444444446,23.901851851851855
2024-03-10 10:50:47,23.9378,23.9888,23.8042,34.9878,35.0123,23.7988,23.9855,0.216172,108.683,861.463,0.0,24.444444444444446,23.900925925925932
2024-03-10 10:50:48,23.9545,23.9921,23.8184,34.9909,35.009,23.8048,23.9855,-0.768796,108.683,861.135,0.0,24.444444444444446,23.900000000000006
2024-03-10 10:50:49,23.9555,23.9921,23.8128,34.9839,35.0057,23.8032,23.9789,0.872818,105.728,860.971,0.0,24.444444444444446,23.89907407407408
2024-03-10 10:50:50,23.9511,23.9888,23.8131,34.9734,35.009,23.7997,23.9888,2.84276,113.608,867.373,0.0,24.444444444444446,23.898148148148152
2024-03-10 10:50:51,23.9482,23.9855,23.8125,34.9818,35.009,23.8099,23.9855,0.544495,105.728,862.12,0.0,24.444444444444446,23.89722222222223
2024-03-10 10:50:52,23.9449,23.9888,23.8139,34.9581,34.9992,23.8071,23.9855,0.544495,102.773,861.299,0.0,24.444444444444446,23.896296296296303
2024-03-10 10:50:53,23.9511,23.9921,23.8207,34.9476,35.0057,23.8055,23.9888,0.544495,103.758,861.956,0.0,24.444444444444446,23.895370370370376
2024-03-10 10:50:54,23.9573,23.9921,23.8308,34.9461,35.0057,23.8168,23.9921,0.216172,100.803,861.956,0.0,24.444444444444446,23.89444444444445
2024-03-10 10:50:55,23.9692,23.9888,23.8321,34.9555,35.0057,23.8054,23.9789,0.544495,102.773,860.314,0.0,24.444444444444446,23.893518518518523
2024-03-10 10:50:56,23.9664,23.9888,23.8328,34.9462,35.009,23.8028,23.9888,0.544495,106.713,860.478,0.0,24.444444444444446,23.8925925925926
2024-03-10 10:50:57,23.962,23.9855,23.8344,34.9485,35.0057,23.8143,23.9921,0.544495,106.713,860.478,0.0,24.444444444444446,23.891666666666673
2024-03-10 10:50:58,23.9843,23.9954,23.8424,34.9525,34.9992,23.8115,23.9921,0.544495,104.743,859.986,0.0,24.444444444444446,23.890740740740746
2024-03-10 10:50:59,23.979,23.9921,23.844,34.9599,35.0123,23.8135,23.9822,-0.440473,102.773,860.478,0.0,24.444444444444446,23.88981481481482
2024-03-10 10:51:00,23.9737,23.9921,23.8444,34.9381,35.009,23.8149,23.9888,0.216172,125.427,860.478,0.0,24.444444444444446,23.888888888888893
2024-03-10 10:51:01,23.9839,24.0118,23.8409,34.9343,35.0057,23.8111,23.9855,-0.11215,106.713,859.986,0.0,24.444444444444446,23.88796296296297
2024-03-10 10:51:02,23.9881,23.9921,23.852,34.9399,35.0057,23.8278,23.9855,0.544495,103.758,867.209,0.0,24.444444444444446,23.887037037037043
2024-03-10 10:51:03,24.0029,23.9921,23.8585,34.9366,35.0057,23.8217,23.9888,0.216172,108.683,859.001,0.0,24.444444444444446,23.886111111111116
2024-03-10 10:51:04,23.9858,23.9855,23.8515,34.9323,35.0024,23.8173,23.9822,1.52946,104.743,854.404,0.0,24.444444444444446,23.88518518518519
2024-03-10 10:51:05,23.9988,23.9855,23.8567,34.9417,35.0057,23.8159,23.9888,1.20114,104.743,858.18,0.0,24.444444444444446,23.884259259259263
2024-03-10 10:51:06,23.9973,23.9921,23.8568,34.9409,35.0057,23.8233,23.9822,0.872818,107.698,859.165,0.0,24.444444444444446,23.88333333333334
2024-03-10 10:51:07,24.0027,23.9888,23.8629,34.9323,35.0057,23.8243,23.9888,0.872818,104.743,859.001,0.0,24.444444444444446,23.882407407407413
2024-03-10 10:51:08,23.9909,23.9888,23.8628,34.9311,35.0057,23.8278,23.9888,0.216172,101.788,868.358,0.0,24.444444444444446,23.881481481481487
2024-03-10 10:51:09,24.0085,23.9855,23.8733,34.9332,34.9992,23.8276,23.9822,0.872818,102.773,858.672,0.0,24.444444444444446,23.88055555555556
2024-03-10 10:51:10,24.0307,23.9855,23.8779,34.9426,35.0057,23.8296,23.9888,1.85779,106.713,859.001,0.0,24.444444444444446,23.879629629629633
2024-03-10 10:51:11,24.0125,23.9855,23.8663,34.9386,35.0057,23.833,23.9888,0.544495,106.713,859.986,0.0,24.444444444444446,23.87870370370371
2024-03-10 10:51:12,24.0121,23.9921,23.8719,34.9362,35.009,23.8289,23.9822,-0.11215,107.698,866.552,0.0,24.444444444444446,23.877777777777784
2024-03-10 10:51:13,24.0018,23.9921,23.8636,34.9315,35.009,23.8378,23.9855,0.544495,107.698,860.314,0.0,24.444444444444446,23.876851851851857
2024-03-10 10:51:14,24.0195,23.9888,23.8832,34.9376,35.0057,23.835,23.9822,-0.11215,105.728,868.03,0.0,24.444444444444446,23.87592592592593
2024-03-10 10:51:15,24.0199,23.9888,23.8799,34.9464,35.009,23.8363,23.9855,0.544495,107.698,861.135,0.0,24.444444444444446,23.875000000000007
2024-03-10 10:51:16,24.023,23.9888,23.8855,34.9382,35.0057,23.8417,23.9888,-0.440473,110.653,863.105,0.0,24.444444444444446,23.87407407407408
2024-03-10 10:51:17,24.0125,23.9986,23.8807,34.9591,34.9992,23.8386,23.9888,-1.75376,102.773,861.299,0.0,24.444444444444446,23.873148148148154
2024-03-10 10:51:18,24.0128,23.9888,23.8758,34.9646,35.0057,23.8488,23.9855,-0.11215,108.683,860.806,0.0,24.444444444444446,23.872222222222227
2024-03-10 10:51:19,24.0336,23.9888,23.8954,34.971,34.9992,23.8391,23.9724,-1.42544,105.728,861.135,0.0,24.444444444444446,23.8712962962963
2024-03-10 10:51:20,24.0283,23.9855,23.8952,34.9816,35.0024,23.8527,23.9822,-2.08209,105.728,860.642,0.0,24.444444444444446,23.870370370370377
2024-03-10 10:51:21,24.0257,23.9888,23.8962,34.9817,35.0024,23.8492,23.9888,0.544495,110.653,859.821,0.0,24.444444444444446,23.86944444444445
2024-03-10 10:51:22,24.031,23.9888,23.9055,34.9716,34.9992,23.848,23.9789,-7.00693,101.788,860.15,0.0,24.444444444444446,23.868518518518524
2024-03-10 10:51:23,24.035,23.9855,23.9108,34.9675,35.0024,23.8495,23.9822,-1.42544,106.713,859.821,0.0,24.444444444444446,23.867592592592597
2024-03-10 10:51:24,24.0211,23.9888,23.9006,34.9835,35.0024,23.8535,23.9822,-0.768796,109.668,858.508,0.0,24.444444444444446,23.86666666666667
2024-03-10 10:51:25,24.0202,23.9888,23.9095,34.9826,34.9992,23.8469,23.9822,-1.09712,105.728,860.642,0.0,24.444444444444446,23.865740740740748
2024-03-10 10:51:26,24.0152,23.9921,23.907,34.9885,35.009,23.8684,23.9888,-0.768796,106.713,858.344,0.0,24.444444444444446,23.86481481481482
2024-03-10 10:51:27,24.0158,23.9888,23.9101,34.9762,35.0057,23.862,23.9855,-0.768796,105.728,861.791,0.0,24.444444444444446,23.863888888888894
2024-03-10 10:51:28,24.0161,23.9888,23.9049,34.9721,34.9992,23.8569,23.9888,-0.11215,105.728,862.612,0.0,24.444444444444446,23.862962962962968
2024-03-10 10:51:29,24.0151,23.9888,23.9253,34.9921,35.0057,23.8555,23.9855,-1.42544,105.728,862.941,0.0,24.444444444444446,23.86203703703704
2024-03-10 10:51:30,24.0082,23.9954,23.9246,35.0,35.0057,23.8558,23.9888,-0.440473,107.698,863.269,0.0,24.444444444444446,23.861111111111118
2024-03-10 10:51:31,24.0144,24.0479,23.928,34.9905,35.0024,23.872,24.0479,-1.75376,109.668,863.433,0.0,24.444444444444446,23.86018518518519
2024-03-10 10:51:32,23.9813,24.0512,23.9066,34.9951,35.009,23.8684,24.0446,-1.09712,107.698,871.149,0.0,24.444444444444446,23.859259259259264
2024-03-10 10:51:33,23.9954,24.0479,23.9306,34.984,35.009,23.861,24.0512,-1.42544,107.698,864.254,0.0,24.444444444444446,23.858333333333338
2024-03-10 10:51:34,23.9901,24.0643,23.9225,34.9983,35.009,23.8642,24.0479,0.216172,110.653,863.105,0.0,24.444444444444446,23.857407407407415
2024-03-10 10:51:35,23.9904,24.0479,23.924,34.9906,35.0024,23.863,24.0545,0.544495,103.758,861.791,0.0,24.444444444444446,23.856481481481488
2024-03-10 10:51:36,23.9832,24.0479,23.926,34.9908,34.9992,23.8579,24.0413,24.5121,104.743,861.299,0.0,24.444444444444446,23.85555555555556
2024-03-10 10:51:37,23.9913,24.0512,23.934,35.0061,34.9992,23.8674,24.0479,-0.768796,106.713,861.299,0.0,24.444444444444446,23.854629629629635
2024-03-10 10:51:38,23.988,24.0512,23.9424,34.9961,35.0057,23.8703,24.0413,-0.11215,104.743,860.314,0.0,24.444444444444446,23.853703703703708
2024-03-10 10:51:39,23.9941,24.0479,23.9377,34.9948,35.0057,23.8829,24.0446,-1.09712,107.698,859.493,0.0,24.444444444444446,23.852777777777785
2024-03-10 10:51:40,23.9895,24.0446,23.9379,35.0079,35.009,23.8852,24.0446,-0.11215,105.728,865.239,0.0,24.444444444444446,23.85185185185186
2024-03-10 10:51:41,23.9959,24.0512,23.9478,35.0143,35.0024,23.8813,24.0413,-0.11215,107.698,859.001,0.0,24.444444444444446,23.85092592592593
2024-03-10 10:51:42,23.9937,24.0545,23.9458,35.0117,35.0057,23.8905,24.0446,-0.11215,106.713,859.329,0.0,24.444444444444446,23.850000000000005
2024-03-10 10:51:43,24.012,24.0446,23.9458,34.9977,35.0024,23.8882,24.0446,-0.440473,104.743,859.493,0.0,24.444444444444446,23.84907407407408
2024-03-10 10:51:44,24.0092,24.0512,23.951,35.0103,35.0024,23.896,24.0446,0.216172,106.713,861.956,0.0,24.444444444444446,23.848148148148155
2024-03-10 10:51:45,24.0095,24.0479,23.952,35.0045,35.0057,23.8855,24.0446,-0.440473,105.728,857.523,0.0,24.444444444444446,23.84722222222223
2024-03-10 10:51:46,24.0266,24.0512,23.9549,35.0257,35.0024,23.8916,24.0446,-0.11215,98.8333,859.001,0.0,24.444444444444446,23.846296296296302
2024-03-10 10:51:47,24.0278,24.0413,23.9467,35.0179,35.009,23.9062,24.0413,0.216172,105.728,858.344,0.0,24.444444444444446,23.845370370370375
2024-03-10 10:51:48,24.0361,24.0512,23.9703,35.0297,35.0057,23.894,24.0413,0.872818,104.743,858.837,0.0,24.444444444444446,23.84444444444445
2024-03-10 10:51:49,24.0411,24.0479,23.9614,35.0126,35.009,23.8992,24.0446,0.544495,108.683,863.761,0.0,24.444444444444446,23.843518518518525
2024-03-10 10:51:50,24.0495,24.061,23.9533,35.0311,35.0057,23.9067,24.0413,1.20114,106.713,852.106,0.0,24.444444444444446,23.8425925925926
2024-03-10 10:51:51,24.0449,24.0446,23.9573,35.0389,35.0123,23.8904,24.0512,0.872818,105.728,860.15,0.0,24.444444444444446,23.841666666666672
2024-03-10 10:51:52,24.0554,24.0545,23.9656,35.0296,35.0057,23.9025,24.0446,1.52946,103.758,859.986,0.0,24.444444444444446,23.840740740740745
2024-03-10 10:51:53,24.0522,24.0446,23.9766,35.0277,35.0057,23.902,24.0381,0.216172,100.803,860.971,0.0,24.444444444444446,23.839814814814822
2024-03-10 10:51:54,24.0734,24.0446,23.9717,35.0335,35.0057,23.9086,24.0446,0.216172,106.713,862.612,0.0,24.444444444444446,23.838888888888896
2024-03-10 10:51:55,24.0564,24.0446,23.9682,35.0163,35.0024,23.9228,24.0446,0.544495,107.698,862.612,0.0,24.444444444444446,23.83796296296297
2024-03-10 10:51:56,24.0635,24.0479,23.972,35.0336,35.009,23.9018,24.0479,0.872818,108.683,861.299,0.0,24.444444444444446,23.837037037037042
2024-03-10 10:51:57,24.052,24.0479,23.9698,35.0352,35.0024,23.9066,24.0446,-3.06706,107.698,861.463,0.0,24.444444444444446,23.836111111111116
2024-03-10 10:51:58,24.0732,24.0479,23.9783,35.0426,35.0057,23.9144,24.0413,0.216172,106.713,854.076,0.0,24.444444444444446,23.835185185185193
2024-03-10 10:51:59,24.0675,24.0512,23.9797,35.0403,35.0057,23.9115,24.0446,-0.11215,106.713,862.12,0.0,24.444444444444446,23.834259259259266
2024-03-10 10:52:00,24.0657,24.0512,23.9725,35.0345,35.0057,23.9122,24.0479,0.544495,107.698,855.553,0.0,24.444444444444446,23.83333333333334
2024-03-10 10:52:01,24.0667,24.0479,23.9875,35.0275,35.0057,23.9093,24.0446,-0.440473,103.758,860.971,0.0,24.439629629629632,23.83333333333334
2024-03-10 10:52:02,24.0643,24.0479,23.9839,35.0347,35.0057,23.9129,24.0512,0.216172,103.758,864.911,0.0,24.434814814814818,23.83333333333334
2024-03-10 10:52:03,24.0797,24.0545,23.9876,35.0457,35.0024,23.9137,24.0446,-0.11215,106.713,860.15,0.0,24.430000000000003,23.83333333333334
2024-03-10 10:52:04,24.0847,24.0479,24.0084,35.0455,35.0057,23.9253,24.0381,0.872818,108.683,859.986,0.0,24.42518518518519,23.83333333333334
2024-03-10 10:52:05,24.072,24.0512,23.9891,35.0406,35.0057,23.9261,24.0479,-0.11215,106.713,859.986,0.0,24.42037037037037,23.83333333333334
2024-03-10 10:52:06,24.0624,24.0479,23.9873,35.0291,34.9926,23.9239,24.0446,-0.440473,109.668,855.389,0.0,24.415555555555557,23.83333333333334
2024-03-10 10:52:07,24.0751,24.0512,23.9929,35.0403,34.9959,23.9242,24.0446,0.216172,108.683,860.971,0.0,24.410740740740742,23.83333333333334
2024-03-10 10:52:08,24.0646,24.0479,23.9965,35.0406,35.0024,23.9278,24.0479,-1.75376,105.728,862.612,0.0,24.405925925925928,23.83333333333334
2024-03-10 10:52:09,24.0528,24.0512,23.9935,35.0405,35.0057,23.9273,24.0413,-0.768796,106.713,864.09,0.0,24.401111111111113,23.83333333333334
2024-03-10 10:52:10,24.0551,24.0413,23.9987,35.0383,35.0024,23.9254,24.0446,-1.42544,107.698,864.418,0.0,24.3962962962963,23.83333333333334
2024-03-10 10:52:11,24.0542,24.0446,23.9974,35.0302,35.0057,23.9341,24.0446,-0.440473,107.698,869.507,0.0,24.391481481481485,23.83333333333334
2024-03-10 10:52:12,24.0633,24.0446,24.012,35.0385,35.0057,23.9393,24.0512,-0.768796,102.773,865.731,0.0,24.38666666666667,23.83333333333334
2024-03-10 10:52:13,24.0439,24.0446,24.0107,35.0559,35.009,23.9304,24.0479,-1.09712,108.683,865.075,0.0,24.381851851851852,23.83333333333334
2024-03-10 10:52:14,24.0518,24.0676,24.0117,35.0436,35.0123,23.9321,24.0512,0.544495,105.728,860.806,0.0,24.377037037037038,23.83333333333334
2024-03-10 10:52:15,24.0375,24.0479,23.999,35.0343,35.0024,23.9226,24.0446,-1.42544,106.713,864.09,0.0,24.372222222222224,23.83333333333334
2024-03-10 10:52:16,24.0448,24.0479,24.0121,35.0413,35.009,23.928,24.0479,-1.75376,123.458,862.776,0.0,24.36740740740741,23.83333333333334
2024-03-10 10:52:17,24.0576,24.0512,24.0269,35.0389,35.009,23.9333,24.0413,0.216172,106.713,866.88,0.0,24.362592592592595,23.83333333333334
2024-03-10 10:52:18,24.0537,24.0479,24.0123,35.0472,35.009,23.9392,24.0413,-1.42544,104.743,861.627,0.0,24.35777777777778,23.83333333333334
2024-03-10 10:52:19,24.0699,24.0512,24.0284,35.0422,35.009,23.9334,24.0446,-1.09712,107.698,860.642,0.0,24.352962962962966,23.83333333333334
2024-03-10 10:52:20,24.0611,24.0479,24.021,35.0338,35.0024,23.9399,24.0479,-0.768796,107.698,862.612,0.0,24.34814814814815,23.83333333333334
2024-03-10 10:52:21,24.0554,24.0381,24.0178,35.0412,35.0024,23.9338,24.0413,2.51443,108.683,860.478,0.0,24.343333333333334,23.83333333333334
2024-03-10 10:52:22,24.0498,24.0479,24.029,35.0495,35.009,23.9324,24.0413,-0.768796,105.728,860.478,0.0,24.33851851851852,23.83333333333334
2024-03-10 10:52:23,24.0485,24.0479,24.0261,35.043,35.0057,23.9318,24.0413,0.872818,105.728,862.284,0.0,24.333703703703705,23.83333333333334
2024-03-10 10:52:24,24.0604,24.0479,24.029,35.0426,34.9992,23.9302,24.0479,0.872818,106.713,864.09,0.0,24.32888888888889,23.83333333333334
2024-03-10 10:52:25,24.0628,24.0512,24.0228,35.0308,35.009,23.936,24.0381,1.20114,105.728,863.761,0.0,24.324074074074076,23.83333333333334
2024-03-10 10:52:26,24.0629,24.0512,24.0306,35.0262,35.009,23.9425,24.0479,0.544495,105.728,865.731,0.0,24.319259259259262,23.83333333333334
2024-03-10 10:52:27,24.0677,24.0479,24.0365,35.038,35.0057,23.9268,24.0479,0.216172,107.698,864.09,0.0,24.314444444444447,23.83333333333334
2024-03-10 10:52:28,24.0688,24.0446,24.0301,35.0276,34.9992,23.9339,24.0479,-0.440473,100.803,863.269,0.0,24.309629629629633,23.83333333333334
2024-03-10 10:52:29,24.0711,24.0512,24.0229,35.0326,35.0024,23.9408,24.0479,0.544495,101.788,864.254,0.0,24.30481481481482,23.83333333333334
2024-03-10 10:52:30,24.0663,24.0479,24.0297,35.036,35.009,23.9343,24.0413,0.872818,107.698,862.612,0.0,24.3,23.83333333333334
2024-03-10 10:52:31,24.0588,24.107,24.0336,35.0147,35.0057,23.9363,24.1037,1.85779,108.683,871.969,0.0,24.295185185185186,23.83333333333334
2024-03-10 10:52:32,24.0778,24.1005,24.0432,35.008,34.9959,23.9435,24.1037,0.216172,102.773,858.672,0.0,24.290370370370372,23.83333333333334
2024-03-10 10:52:33,24.0729,24.1103,24.0392,35.0218,35.0024,23.9481,24.1005,0.872818,102.773,863.433,0.0,24.285555555555558,23.83333333333334
2024-03-10 10:52:34,24.0825,24.1103,24.0385,35.0136,35.0024,23.9394,24.1005,-0.440473,102.773,863.269,0.0,24.280740740740743,23.83333333333334
2024-03-10 10:52:35,24.082,24.107,24.0332,35.0162,35.009,23.9328,24.107,0.544495,102.773,862.941,0.0,24.27592592592593,23.83333333333334
2024-03-10 10:52:36,24.0849,24.107,24.0453,35.0211,35.0024,23.9292,24.1037,10.3942,118.533,862.776,0.0,24.271111111111114,23.83333333333334
2024-03-10 10:52:37,24.0813,24.1037,24.0424,35.0102,35.0057,23.9259,24.107,0.872818,105.728,858.016,0.0,24.2662962962963,23.83333333333334
2024-03-10 10:52:38,24.0963,24.1037,24.0532,35.0057,35.0024,23.9398,24.1136,1.20114,104.743,868.686,0.0,24.261481481481482,23.83333333333334
2024-03-10 10:52:39,24.0905,24.107,24.0515,35.0014,35.0024,23.9258,24.107,1.20114,103.758,864.582,0.0,24.256666666666668,23.83333333333334
2024-03-10 10:52:40,24.0859,24.1103,24.0447,35.0073,35.0123,23.9394,24.0939,0.544495,106.713,865.239,0.0,24.251851851851853,23.83333333333334
2024-03-10 10:52:41,24.0887,24.1037,24.0358,34.9968,35.009,23.9309,24.107,1.20114,102.773,864.254,0.0,24.24703703703704,23.83333333333334
2024-03-10 10:52:42,24.0832,24.1037,24.0587,34.9864,35.0057,23.934,24.0939,0.872818,106.713,864.582,0.0,24.242222222222225,23.83333333333334
2024-03-10 10:52:43,24.0888,24.107,24.0564,34.9866,35.0057,23.9286,24.1005,0.872818,105.728,864.582,0.0,24.23740740740741,23.83333333333334
2024-03-10 10:52:44,24.0657,24.0972,24.0515,34.9896,35.009,23.9245,24.1037,0.872818,104.743,860.971,0.0,24.232592592592596,23.83333333333334
2024-03-10 10:52:45,24.0826,24.0972,24.0569,34.9864,34.9992,23.9283,24.0972,0.872818,102.773,863.926,0.0,24.22777777777778,23.83333333333334
