TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 10:52:46,24.0814,24.107,24.0679,34.9898,35.0057,23.9115,24.1005,0.544495,102.773,864.911,0.0,24.222962962962963,23.83333333333334
2024-03-10 10:52:47,24.0908,24.1103,24.0564,34.9753,35.0057,23.9228,24.107,-4.05202,108.683,863.597,0.0,24.21814814814815,23.83333333333334
2024-03-10 10:52:48,24.0955,24.1037,24.0641,34.9722,35.009,23.923,24.1005,1.20114,101.788,864.582,0.0,24.213333333333335,23.83333333333334
2024-03-10 10:52:49,24.101,24.1037,24.0736,34.9773,35.0057,23.9151,24.107,0.872818,108.683,864.418,0.0,24.20851851851852,23.83333333333334
2024-03-10 10:52:50,24.0971,24.1037,24.0687,34.9728,35.0057,23.921,24.1037,-1.42544,106.713,864.09,0.0,24.203703703703706,23.83333333333334
2024-03-10 10:52:51,24.099,24.1037,24.0642,34.9843,35.0024,23.9096,24.1037,0.544495,107.698,866.88,0.0,24.19888888888889,23.83333333333334
2024-03-10 10:52:52,24.094,24.107,24.0661,34.9945,35.0057,23.9364,24.1005,0.544495,102.773,868.85,0.0,24.194074074074077,23.83333333333334
2024-03-10 10:52:53,24.1123,24.1037,24.0722,34.9754,35.0024,23.9194,24.1005,0.216172,107.698,868.194,0.0,24.189259259259263,23.83333333333334
2024-03-10 10:52:54,24.1095,24.1136,24.0765,34.9797,35.0057,23.9073,24.1037,-0.768796,108.683,868.358,0.0,24.18444444444445,23.83333333333334
2024-03-10 10:52:55,24.1151,24.1103,24.0729,34.9824,35.0024,23.9173,24.0972,-2.08209,105.728,868.03,0.0,24.17962962962963,23.83333333333334
2024-03-10 10:52:56,24.1289,24.1103,24.0858,34.9829,35.0057,23.9179,24.1005,-1.09712,109.668,868.85,0.0,24.174814814814816,23.83333333333334
2024-03-10 10:52:57,24.118,24.1103,24.0756,34.9748,35.0057,23.9027,24.1005,0.216172,102.773,869.507,0.0,24.17,23.83333333333334
2024-03-10 10:52:58,24.1219,24.107,24.0825,34.9725,35.0057,23.9147,24.0972,-0.768796,106.713,867.701,0.0,24.165185185185187,23.83333333333334
2024-03-10 10:52:59,24.1229,24.107,24.0892,34.9734,35.0057,23.9094,24.1136,-6.35029,92.9235,868.194,0.0,24.160370370370373,23.83333333333334
2024-03-10 10:53:00,24.1311,24.1037,24.0924,34.9702,35.0057,23.9151,24.1037,-0.440473,107.698,867.701,0.0,24.15555555555556,23.83333333333334
2024-03-10 10:53:01,24.1184,24.1005,24.0778,34.9624,35.0189,23.9094,24.1005,0.544495,106.713,866.388,0.0,24.150740740740744,23.83333333333334
2024-03-10 10:53:02,24.1345,24.107,24.0885,34.97,34.9992,23.894,24.1037,1.85779,108.683,866.552,0.0,24.14592592592593,23.83333333333334
2024-03-10 10:53:03,24.1427,24.107,24.096,34.9705,35.0024,23.9096,24.1005,-0.11215,106.713,865.403,0.0,24.141111111111112,23.83333333333334
2024-03-10 10:53:04,24.1582,24.1037,24.0973,34.9664,35.0024,23.9094,24.1037,-0.768796,111.638,864.746,0.0,24.136296296296297,23.83333333333334
2024-03-10 10:53:05,24.1434,24.1037,24.0937,34.9836,35.0057,23.9076,24.1005,-0.440473,108.683,864.254,0.0,24.131481481481483,23.83333333333334
2024-03-10 10:53:06,24.142,24.1037,24.0999,34.9832,35.0057,23.8783,24.1005,-0.11215,104.743,863.433,0.0,24.12666666666667,23.83333333333334
2024-03-10 10:53:07,24.1502,24.107,24.106,34.981,35.0057,23.9019,24.0906,-0.11215,104.743,863.105,0.0,24.121851851851854,23.83333333333334
2024-03-10 10:53:08,24.1412,24.107,24.0931,34.975,35.0057,23.8901,24.0972,-1.75376,104.743,863.105,0.0,24.11703703703704,23.83333333333334
2024-03-10 10:53:09,24.1472,24.107,24.0998,34.9686,35.009,23.8978,24.1037,1.20114,108.683,860.642,0.0,24.112222222222226,23.83333333333334
2024-03-10 10:53:10,24.1304,24.107,24.102,34.97,35.009,23.8971,24.1037,-1.09712,102.773,862.612,0.0,24.10740740740741,23.83333333333334
2024-03-10 10:53:11,24.1489,24.1037,24.1106,34.9842,35.0057,23.8961,24.1005,-1.09712,115.578,862.448,0.0,24.102592592592593,23.83333333333334
2024-03-10 10:53:12,24.1361,24.1103,24.1097,34.979,35.0123,23.8831,24.1005,0.216172,102.773,862.448,0.0,24.09777777777778,23.83333333333334
2024-03-10 10:53:13,24.1598,24.1037,24.1328,34.9865,35.0024,23.8811,24.1037,0.544495,104.743,861.956,0.0,24.092962962962964,23.83333333333334
2024-03-10 10:53:14,24.1296,24.1037,24.1157,34.9925,35.0024,23.8978,24.1005,0.216172,102.773,862.612,0.0,24.08814814814815,23.83333333333334
2024-03-10 10:53:15,24.1385,24.107,24.1223,34.9914,35.0057,23.8846,24.1037,-0.768796,112.623,863.105,0.0,24.083333333333336,23.83333333333334
2024-03-10 10:53:16,24.1346,24.1037,24.1215,34.9803,35.0024,23.8862,24.1005,-1.09712,103.758,862.776,0.0,24.07851851851852,23.83333333333334
2024-03-10 10:53:17,24.14,24.1037,24.1272,34.9834,35.009,23.883,24.107,-2.08209,108.683,863.597,0.0,24.073703703703707,23.83333333333334
2024-03-10 10:53:18,24.1333,24.1005,24.1223,34.9931,35.0189,23.8873,24.1037,-1.09712,102.773,863.761,0.0,24.068888888888893,23.83333333333334
2024-03-10 10:53:19,24.1363,24.1136,24.1402,35.0028,35.009,23.8878,24.1037,-0.11215,108.683,864.254,0.0,24.064074074074078,23.83333333333334
2024-03-10 10:53:20,24.1214,24.1005,24.1244,34.9829,35.0024,23.8753,24.1005,-0.440473,98.8333,864.254,0.0,24.05925925925926,23.83333333333334
2024-03-10 10:53:21,24.1218,24.107,24.1344,34.9858,35.0024,23.8694,24.1005,0.216172,109.668,865.567,0.0,24.054444444444446,23.83333333333334
2024-03-10 10:53:22,24.1134,24.107,24.1258,34.9903,35.009,23.8749,24.0972,0.216172,100.803,864.911,0.0,24.04962962962963,23.83333333333334
2024-03-10 10:53:23,24.1371,24.107,24.15,34.9957,35.0057,23.8852,24.1005,-0.440473,107.698,864.911,0.0,24.044814814814817,23.83333333333334
2024-03-10 10:53:24,24.1176,24.1103,24.1398,34.9921,35.0057,23.8837,24.1005,1740.66,105.728,859.657,-0.009684049799336333,24.040000000000003,23.83333333333334
2024-03-10 10:53:25,24.1176,24.107,24.1398,34.9823,35.0057,23.8797,24.1037,2303.4,109.668,863.761,-0.009730281424713055,24.03518518518519,23.83333333333334
2024-03-10 10:53:26,24.121,24.107,24.1377,34.9874,34.9992,23.8767,24.107,2307.01,122.473,862.941,-0.007312677327231962,24.030370370370374,23.83333333333334
2024-03-10 10:53:27,24.1213,24.1037,24.1378,35.003,35.0057,23.8762,24.107,2332.62,150.052,861.791,-0.007215471809231195,24.02555555555556,23.83333333333334
2024-03-10 10:53:28,24.1397,24.107,24.1336,35.0152,35.009,23.8786,24.1037,2352.98,191.42,864.746,0.0026766847990520814,24.02074074074074,23.83333333333334
2024-03-10 10:53:29,24.1301,24.1037,24.0882,35.0059,35.0024,23.8867,24.0939,2257.76,252.488,870.328,0.018504434372212136,24.015925925925927,23.83333333333334
2024-03-10 10:53:30,24.1413,24.1037,24.0272,35.0282,35.0024,23.8782,24.0939,2284.69,333.256,888.714,0.05145487196392444,24.011111111111113,23.83333333333334
2024-03-10 10:53:31,24.1287,24.153,23.9367,35.0112,35.0024,23.8737,24.1563,2291.91,446.527,921.71,0.0897995920678052,24.0062962962963,23.83333333333334
2024-03-10 10:53:32,24.1391,24.153,23.8179,35.0238,35.0024,23.8735,24.1563,2312.92,482.971,971.123,0.1582809369402944,24.001481481481484,23.83333333333334
2024-03-10 10:53:33,24.141,24.1629,23.6864,35.0309,35.0057,23.8758,24.1596,2324.74,490.851,1035.47,0.2388612980213421,23.99666666666667,23.83333333333334
2024-03-10 10:53:34,24.1098,24.1563,23.518,35.0334,35.0024,23.8758,24.153,2348.05,493.806,1109.51,0.33318467488899395,23.991851851851855,23.83333333333334
2024-03-10 10:53:35,24.1107,24.1563,23.337,35.0766,35.009,23.8762,24.1563,2370.71,492.821,1190.28,0.4673051517923292,23.98703703703704,23.83333333333334
2024-03-10 10:53:36,24.1006,24.1596,23.1279,35.0725,35.009,23.8728,24.1497,2387.45,481.001,1297.64,0.6404894431754885,23.982222222222223,23.83333333333334
2024-03-10 10:53:37,24.0862,24.1563,22.8995,35.0985,35.0024,23.8836,24.1563,2401.24,490.851,1383.5,0.8331034665817727,23.97740740740741,23.83333333333334
2024-03-10 10:53:38,24.0867,24.153,22.6999,35.1285,35.0057,23.8681,24.1563,2408.46,489.866,1458.35,1.026252988250709,23.972592592592594,23.83333333333334
2024-03-10 10:53:39,24.0773,24.1629,22.479,35.1581,35.009,23.862,24.153,2417.66,478.046,1511.87,1.226172536358769,23.96777777777778,23.83333333333334
2024-03-10 10:53:40,24.0561,24.1563,22.2578,35.186,35.0057,23.8712,24.1596,2424.88,491.836,1578.03,1.4399792546028125,23.962962962962965,23.83333333333334
2024-03-10 10:53:41,24.0483,24.1563,22.0323,35.2214,35.0024,23.8775,24.1563,2434.4,491.836,1645.83,1.6836597817492376,23.95814814814815,23.83333333333334
2024-03-10 10:53:42,24.0306,24.1563,21.8076,35.2535,35.0057,23.8777,24.1563,2437.36,486.911,1676.85,1.8915268640547829,23.953333333333337,23.83333333333334
2024-03-10 10:53:43,24.0462,24.1563,21.615,35.296,35.0024,23.8733,24.153,2447.21,484.941,1695.57,2.0917763416449366,23.948518518518522,23.83333333333334
2024-03-10 10:53:44,24.0156,24.1596,21.4117,35.324,35.0057,23.8832,24.1563,2450.82,481.986,1706.57,2.2548997798124013,23.943703703703708,23.83333333333334
2024-03-10 10:53:45,24.0082,24.1629,21.2287,35.3737,35.0057,23.8847,24.1596,2450.82,481.986,1707.22,2.4078809121023714,23.93888888888889,23.83333333333334
2024-03-10 10:53:46,23.994,24.1596,21.0561,35.3924,35.0057,23.8806,24.1596,2462.97,493.806,1719.7,2.563707868026782,23.934074074074076,23.83333333333334
2024-03-10 10:53:47,23.9768,24.1563,20.8727,35.421,34.9992,23.8775,24.1497,2466.91,490.851,1723.8,2.715197442689286,23.92925925925926,23.83333333333334
2024-03-10 10:53:48,23.9683,24.1563,20.7254,35.4693,35.0057,23.879,24.1563,2473.14,489.866,1726.76,2.8414784864162352,23.924444444444447,23.83333333333334
2024-03-10 10:53:49,23.9402,24.1563,20.5334,35.4826,35.0024,23.8775,24.1596,2470.85,485.926,1729.38,2.989619423458239,23.919629629629632,23.83333333333334
2024-03-10 10:53:50,23.9128,24.153,20.3728,35.519,35.0057,23.884,24.1563,2476.43,495.776,1733.16,3.1132984474191634,23.914814814814818,23.83333333333334
2024-03-10 10:53:51,23.9019,24.153,20.2235,35.5379,35.009,23.8854,24.1563,2477.08,489.866,1733.65,3.2359307098620045,23.910000000000004,23.83333333333334
2024-03-10 10:53:52,23.8714,24.1563,20.0683,35.5601,35.009,23.8702,24.153,2479.38,488.881,1734.97,3.3481780925768927,23.90518518518519,23.83333333333334
2024-03-10 10:53:53,23.856,24.1596,19.9192,35.5719,35.009,23.8817,24.153,2477.08,485.926,1735.79,3.4675231548678886,23.90037037037037,23.83333333333334
2024-03-10 10:53:54,23.842,24.1563,19.7795,35.6045,35.0024,23.8928,24.1563,2477.74,488.881,1736.44,3.5795793271306215,23.895555555555557,23.83333333333334
2024-03-10 10:53:55,23.7987,24.1596,19.6171,35.6118,35.009,23.891,24.1596,2480.04,492.821,1737.26,3.6862615225290907,23.890740740740743,23.83333333333334
2024-03-10 10:53:56,23.7686,24.1596,19.4764,35.6415,35.0123,23.874,24.1629,2478.73,492.821,1738.58,3.7866351791038646,23.88592592592593,23.83333333333334
2024-03-10 10:53:57,23.7407,24.153,19.3322,35.6363,35.009,23.8839,24.1596,2475.77,481.001,1739.23,3.8906906280263374,23.881111111111114,23.83333333333334
2024-03-10 10:53:58,23.7131,24.1563,19.2027,35.654,35.009,23.8736,24.153,2475.44,487.896,1740.71,3.984009070583029,23.8762962962963,23.83333333333334
2024-03-10 10:53:59,23.6911,24.1563,19.091,35.6573,35.009,23.8764,24.153,2477.08,483.956,1741.7,4.065551439464744,23.871481481481485,23.83333333333334
2024-03-10 10:54:00,23.6642,24.1563,18.9504,35.6763,35.0057,23.8849,24.1596,2474.79,490.851,1743.17,4.169555230170236,23.86666666666667,23.83333333333334
2024-03-10 10:54:01,23.626,24.153,18.8205,35.6881,35.009,23.8806,24.1727,2483.98,491.836,1744.49,4.253886534355938,23.861851851851853,23.83333333333334
2024-03-10 10:54:02,23.5991,24.1629,18.7138,35.6846,35.0057,23.8874,24.153,2448.85,486.911,1746.46,4.329410013852616,23.85703703703704,23.83333333333334
2024-03-10 10:54:03,23.577,24.1563,18.6125,35.6965,35.0057,23.8904,24.153,2454.43,490.851,1742.68,4.390075586344606,23.852222222222224,23.83333333333334
2024-03-10 10:54:04,23.5578,24.1629,18.5177,35.701,35.009,23.8807,24.1563,2452.46,489.866,1751.71,4.480022532432279,23.84740740740741,23.83333333333334
2024-03-10 10:54:05,23.5188,24.1596,18.4145,35.7015,34.9992,23.8855,24.1563,2463.95,489.866,1753.02,4.540481373106933,23.842592592592595,23.83333333333334
2024-03-10 10:54:06,23.5056,24.1563,18.3346,35.6945,35.0057,23.8803,24.1563,2487.59,484.941,1753.52,4.601125690239149,23.83777777777778,23.83333333333334
2024-03-10 10:54:07,23.4801,24.1596,18.2449,35.6964,35.009,23.881,24.1563,2534.87,495.776,1755.49,4.663483809047569,23.832962962962966,23.83333333333334
2024-03-10 10:54:08,23.4674,24.1563,18.1652,35.6931,35.0057,23.8744,24.1563,2622.86,493.806,1755.81,4.7240279588759755,23.828148148148152,23.83333333333334
2024-03-10 10:54:09,23.428,24.1596,18.0595,35.694,35.009,23.8865,24.1629,2662.26,488.881,1750.56,4.768796541831087,23.823333333333338,23.83333333333334
2024-03-10 10:54:10,23.4158,24.1563,17.9782,35.6838,35.0057,23.8815,24.1596,2687.54,489.866,1757.29,4.848747071609044,23.81851851851852,23.83333333333334
2024-03-10 10:54:11,23.384,24.1957,17.8841,35.6849,35.009,23.8749,24.1596,2700.34,486.911,1758.28,4.907063353445102,23.813703703703705,23.83333333333334
2024-03-10 10:54:12,23.3619,24.1563,17.8244,35.6829,35.0057,23.8815,24.1563,2701.99,486.911,1758.11,4.9401327479812345,23.80888888888889,23.83333333333334
2024-03-10 10:54:13,23.347,24.1596,17.75,35.6687,35.0057,23.8865,24.1563,2695.09,485.926,1757.95,4.992759667519878,23.804074074074077,23.83333333333334
2024-03-10 10:54:14,23.3282,24.1563,17.6925,35.6407,35.009,23.8851,24.1563,2689.18,492.821,1758.93,5.030084243207094,23.799259259259262,23.83333333333334
2024-03-10 10:54:15,23.2951,24.1662,17.6114,35.639,34.9992,23.8727,24.1563,2693.12,483.956,1754.5,5.060149580722197,23.794444444444448,23.83333333333334
2024-03-10 10:54:16,23.2762,24.1596,17.5398,35.6095,35.0057,23.8816,24.1563,2680.97,485.926,1762.87,5.131431667548767,23.789629629629633,23.83333333333334
2024-03-10 10:54:17,23.2632,24.1596,17.4915,35.5964,35.0057,23.8872,24.1563,2677.69,488.881,1760.58,5.156302040973678,23.78481481481482,23.83333333333334
2024-03-10 10:54:18,23.2491,24.1563,17.4338,35.5963,35.0057,23.8797,24.1563,2675.72,479.031,1760.58,5.195253263141565,23.78,23.83333333333334
2024-03-10 10:54:19,23.2207,24.1596,17.3613,35.5934,35.0057,23.8805,24.153,2666.85,481.986,1759.75,5.232183372983826,23.775185185185187,23.83333333333334
2024-03-10 10:54:20,23.1991,24.1563,17.2965,35.5716,35.0057,23.8729,24.153,2662.59,490.851,1758.11,5.265846963112247,23.770370370370372,23.83333333333334
2024-03-10 10:54:21,23.202,24.1596,17.2336,35.55,35.0057,23.8772,24.1563,2644.86,488.881,1761.72,5.335481792031031,23.765555555555558,23.83333333333334
2024-03-10 10:54:22,23.1676,24.1596,17.1621,35.551,35.0057,23.879,24.1596,2621.22,485.926,1762.05,5.369653165945759,23.760740740740744,23.83333333333334
2024-03-10 10:54:23,23.1486,24.1432,17.1003,35.5303,35.0024,23.8774,24.1563,2600.2,485.926,1766.98,5.423052314504788,23.75592592592593,23.83333333333334
2024-03-10 10:54:24,23.1418,24.153,17.0295,35.5107,35.0057,23.8721,24.1563,2589.37,489.866,1762.87,5.467688756285882,23.751111111111115,23.83333333333334
2024-03-10 10:54:25,23.1261,24.1563,16.9657,35.5232,35.0024,23.8801,24.1563,2585.1,490.851,1768.13,5.527158780248719,23.7462962962963,23.83333333333334
2024-03-10 10:54:26,23.1145,24.1563,16.8907,35.5142,35.0024,23.8875,24.1563,2569.01,485.926,1765.5,5.575735786001534,23.741481481481483,23.83333333333334
2024-03-10 10:54:27,23.1049,24.1596,16.8304,35.5019,35.0057,23.8762,24.1596,2567.04,486.911,1762.87,5.612782929718061,23.736666666666668,23.83333333333334
2024-03-10 10:54:28,23.0844,24.153,16.7422,35.4708,35.0057,23.8745,24.153,2565.73,484.941,1763.04,5.673890299389544,23.731851851851854,23.83333333333334
2024-03-10 10:54:29,23.0879,24.1629,16.6826,35.4787,35.0057,23.8861,24.1563,2568.36,487.896,1762.87,5.729788588688044,23.72703703703704,23.83333333333334
2024-03-10 10:54:30,23.0503,24.1596,16.5991,35.4735,35.0057,23.8795,24.1596,2567.37,489.866,1762.71,5.770324145530828,23.722222222222225,23.83333333333334
2024-03-10 10:54:31,23.0498,24.2121,16.5292,35.478,35.0057,23.8776,24.2089,2572.3,493.806,1757.13,5.813936566410458,23.71740740740741,23.83333333333334
2024-03-10 10:54:32,23.0102,24.2121,16.4346,35.4615,35.0057,23.8835,24.2056,2581.49,471.151,1764.35,5.88706680798835,23.712592592592596,23.83333333333334
2024-03-10 10:54:33,23.0229,24.2089,16.3629,35.4664,34.9992,23.877,24.2089,2585.1,485.926,1765.01,5.96485972998279,23.707777777777782,23.83333333333334
2024-03-10 10:54:34,22.9979,24.2121,16.2817,35.4639,35.0057,23.8797,24.2056,2593.31,494.791,1765.01,6.015193831608174,23.702962962962967,23.83333333333334
2024-03-10 10:54:35,23.0016,24.2089,16.1908,35.4727,34.9992,23.8931,24.2056,2594.3,480.016,1768.95,6.113536658512483,23.69814814814815,23.83333333333334
2024-03-10 10:54:36,22.972,24.2089,16.1124,35.4708,35.009,23.8874,24.2089,2599.22,489.866,1767.8,6.15333779670117,23.693333333333335,23.83333333333334
2024-03-10 10:54:37,22.9689,24.2121,16.0363,35.4708,35.009,23.8768,24.2056,2597.91,502.67,1767.63,6.218223708969311,23.68851851851852,23.83333333333334
2024-03-10 10:54:38,22.947,24.2089,15.9481,35.4801,34.9992,23.8882,24.2056,2594.62,491.836,1768.45,6.280603971652972,23.683703703703706,23.83333333333334
2024-03-10 10:54:39,22.939,24.2089,15.8623,35.4969,35.009,23.8696,24.2056,2594.3,487.896,1770.75,6.358678559640305,23.678888888888892,23.83333333333334
2024-03-10 10:54:40,22.9236,24.2154,15.8003,35.4967,35.009,23.8802,24.2154,2591.34,493.806,1769.44,6.395815271397003,23.674074074074078,23.83333333333334
2024-03-10 10:54:41,22.9057,24.2154,15.7059,35.5075,35.0057,23.8826,24.2056,2589.7,480.016,1769.77,6.465708146310428,23.669259259259263,23.83333333333334
2024-03-10 10:54:42,22.9046,24.2121,15.6215,35.501,35.0057,23.8821,24.2121,2596.27,477.061,1770.59,6.543545338295158,23.66444444444445,23.83333333333334
2024-03-10 10:54:43,22.8918,24.2154,15.5483,35.4998,35.009,23.8875,24.2056,2592.33,489.866,1771.9,6.602693583674598,23.65962962962963,23.83333333333334
2024-03-10 10:54:44,22.894,24.2154,15.4754,35.5029,35.0057,23.8857,24.2056,2595.61,489.866,1771.9,6.6702175556408205,23.654814814814817,23.83333333333334
2024-03-10 10:54:45,22.8806,24.2089,15.3988,35.5109,35.0057,23.8838,24.2121,2598.89,481.001,1771.57,6.7257891407023305,23.650000000000002,23.83333333333334
2024-03-10 10:54:46,22.8639,24.2121,15.32,35.5172,35.0024,23.8866,24.2056,2601.52,482.971,1772.39,6.784753123911742,23.645185185185188,23.83333333333334
2024-03-10 10:54:47,22.8628,24.2154,15.2451,35.5275,35.0123,23.8809,24.2056,2602.83,481.001,1773.54,6.8555718831702634,23.640370370370373,23.83333333333334
2024-03-10 10:54:48,22.8533,24.2121,15.1776,35.5124,35.0057,23.8879,24.2056,2606.44,481.986,1773.22,6.906522787042192,23.63555555555556,23.83333333333334
2024-03-10 10:54:49,22.8563,24.2154,15.1057,35.524,35.009,23.8927,24.2056,2607.43,490.851,1774.2,6.9777713568943405,23.630740740740745,23.83333333333334
2024-03-10 10:54:50,22.8414,24.2286,15.0498,35.5101,35.0123,23.8889,24.2056,2605.46,487.896,1772.72,7.008831660703593,23.62592592592593,23.83333333333334
2024-03-10 10:54:51,22.852,24.2121,14.9916,35.5164,35.0254,23.8843,24.2089,2611.37,486.911,1776.17,7.084480563974248,23.621111111111112,23.83333333333334
2024-03-10 10:54:52,22.8366,24.2121,14.9165,35.4968,35.009,23.8782,24.2089,2608.41,486.911,1776.66,7.140256701427709,23.616296296296298,23.83333333333334
2024-03-10 10:54:53,22.8438,24.2056,14.8736,35.5159,34.9992,23.8756,24.2089,2613.99,483.956,1776.83,7.1861112024873455,23.611481481481484,23.83333333333334
2024-03-10 10:54:54,22.8388,24.2121,14.7992,35.4972,35.0057,23.8749,24.199,2611.7,489.866,1776.83,7.248683800095015,23.60666666666667,23.83333333333334
2024-03-10 10:54:55,22.8217,24.2121,14.7357,35.4994,35.0057,23.887,24.2056,2615.31,482.971,1776.5,7.289165057023848,23.601851851851855,23.83333333333334
2024-03-10 10:54:56,22.8294,24.2089,14.6646,35.4828,35.0057,23.8905,24.2056,2611.04,487.896,1773.22,7.346610374512045,23.59703703703704,23.83333333333334
2024-03-10 10:54:57,22.8198,24.2121,14.6179,35.4639,35.0057,23.9016,24.2121,2620.89,489.866,1778.14,7.400469232640753,23.592222222222226,23.83333333333334
2024-03-10 10:54:58,22.8355,24.2121,14.5623,35.4499,35.009,23.8837,24.2089,2609.4,486.911,1778.3,7.465474004020209,23.58740740740741,23.83333333333334
2024-03-10 10:54:59,22.8304,24.2121,14.5082,35.4673,35.0024,23.8834,24.2121,2616.95,482.971,1787.01,7.546472037183518,23.582592592592594,23.83333333333334
2024-03-10 10:55:00,22.8267,24.2121,14.4474,35.4547,35.009,23.8913,24.2056,2619.25,485.926,1785.2,7.590553636842831,23.57777777777778,23.83333333333334
2024-03-10 10:55:01,22.8419,24.2154,14.4121,35.4336,35.009,23.9036,24.2089,2618.92,484.941,1779.13,7.610335265636556,23.572962962962965,23.83333333333334
2024-03-10 10:55:02,22.8308,24.2089,14.3585,35.4157,35.0057,23.8997,24.2089,2615.96,481.986,1778.63,7.646554258154957,23.56814814814815,23.83333333333334
2024-03-10 10:55:03,22.8397,24.2089,14.2999,35.4203,35.0057,23.9049,24.2056,2617.93,486.911,1778.47,7.706782085828614,23.563333333333336,23.83333333333334
2024-03-10 10:55:04,22.8542,24.2089,14.255,35.4079,35.0057,23.8951,24.2056,2612.35,488.881,1777.48,7.756068007152825,23.55851851851852,23.83333333333334
2024-03-10 10:55:05,22.8441,24.2121,14.1982,35.3959,35.0024,23.8911,24.2089,2610.71,487.896,1779.13,7.805428085265021,23.553703703703707,23.83333333333334
2024-03-10 10:55:06,22.8619,24.2121,14.1478,35.397,35.0024,23.8981,24.2056,2614.65,485.926,1778.14,7.862620726923609,23.548888888888893,23.83333333333334
2024-03-10 10:55:07,22.8683,24.222,14.0977,35.3943,35.0057,23.9055,24.2089,2609.4,484.941,1778.8,7.916537278171732,23.54407407407408,23.83333333333334
2024-03-10 10:55:08,22.8928,24.2089,14.0541,35.3959,35.0024,23.8916,24.2089,2600.86,483.956,1777.81,7.9735656434223445,23.53925925925926,23.83333333333334
2024-03-10 10:55:09,22.8992,24.2056,14.018,35.4022,35.0024,23.8867,24.2089,2607.43,491.836,1777.48,8.010418548833115,23.534444444444446,23.83333333333334
2024-03-10 10:55:10,22.9101,24.2089,13.9694,35.4018,35.009,23.8876,24.2089,2604.47,487.896,1776.66,8.060364527020457,23.529629629629632,23.83333333333334
2024-03-10 10:55:11,22.9311,24.2089,13.9304,35.4142,35.0156,23.894,24.2056,2605.13,485.926,1776.66,8.114456697837197,23.524814814814818,23.83333333333334
2024-03-10 10:55:12,22.9383,24.2121,13.8973,35.4193,35.0024,23.8873,24.2089,2599.55,486.911,1776.33,8.149274663876424,23.520000000000003,23.83333333333334
2024-03-10 10:55:13,22.9511,24.2121,13.8499,35.4249,35.0057,23.8917,24.2089,2597.91,487.896,1776.33,8.20353706126225,23.51518518518519,23.83333333333334
2024-03-10 10:55:14,22.9702,24.2089,13.8185,35.4246,34.9992,23.8947,24.2089,2592.98,491.836,1776.01,8.247570141686074,23.510370370370374,23.83333333333334
2024-03-10 10:55:15,22.9906,24.2089,13.789,35.4428,34.9992,23.9032,24.2089,2598.56,483.956,1775.51,8.290205740051247,23.50555555555556,23.83333333333334
2024-03-10 10:55:16,23.0033,24.2121,13.747,35.4494,35.0057,23.8862,24.2121,2596.92,482.971,1774.86,8.336434829277087,23.500740740740742,23.83333333333334
2024-03-10 10:55:17,23.0186,24.2154,13.7138,35.4509,35.0057,23.9041,24.2056,2593.64,488.881,1774.04,8.376243352647846,23.495925925925928,23.83333333333334
2024-03-10 10:55:18,23.0367,24.2089,13.6838,35.4544,35.009,23.8889,24.2056,2594.3,481.986,1774.2,8.42030265062022,23.491111111111113,23.83333333333334
2024-03-10 10:55:19,23.0413,24.2187,13.6615,35.4633,35.0024,23.9006,24.2089,2593.64,482.971,1774.36,8.445281934422113,23.4862962962963,23.83333333333334
2024-03-10 10:55:20,23.0848,24.2121,13.6291,35.4741,35.0057,23.8927,24.2089,2593.64,482.971,1773.54,8.509685476678404,23.481481481481485,23.83333333333334
2024-03-10 10:55:21,23.0935,24.2121,13.6144,35.468,35.0123,23.8971,24.2089,2590.03,482.971,1772.72,8.52680016876834,23.47666666666667,23.83333333333334
2024-03-10 10:55:22,23.1163,24.2121,13.5862,35.464,35.0057,23.8946,24.2056,2588.39,478.046,1775.84,8.587764522973389,23.471851851851856,23.83333333333334
2024-03-10 10:55:23,23.1256,24.2089,13.5644,35.4532,35.009,23.8888,24.2089,2584.12,480.016,1779.78,8.634904936764968,23.46703703703704,23.83333333333334
2024-03-10 10:55:24,23.1639,24.2154,13.5477,35.4319,35.0057,23.8972,24.2056,2583.46,486.911,1771.9,8.646125422391458,23.462222222222223,23.83333333333334
2024-03-10 10:55:25,23.1722,24.2089,13.5175,35.4489,34.9992,23.8938,24.2056,2584.45,481.986,1771.25,8.677557148491486,23.45740740740741,23.83333333333334
2024-03-10 10:55:26,23.1917,24.2187,13.5002,35.4243,34.9992,23.8765,24.2089,2580.83,485.926,1771.57,8.71220634835421,23.452592592592595,23.83333333333334
2024-03-10 10:55:27,23.2071,24.2056,13.4791,35.4171,35.0057,23.8892,24.2056,2579.19,481.986,1770.75,8.740970371526403,23.44777777777778,23.83333333333334
2024-03-10 10:55:28,23.2371,24.2089,13.4692,35.413,34.9959,23.8899,24.2056,2575.91,507.595,1777.48,8.810179631485276,23.442962962962966,23.83333333333334
2024-03-10 10:55:29,23.2409,24.2089,13.4484,35.403,35.0123,23.8872,24.2089,2575.58,486.911,1770.1,8.795696148745884,23.43814814814815,23.83333333333334
2024-03-10 10:55:30,23.2695,24.2089,13.4409,35.3868,35.0057,23.9025,24.2056,2572.3,484.941,1770.1,8.828121436565105,23.433333333333337,23.83333333333334
2024-03-10 10:55:31,23.2862,24.2614,13.4111,35.3715,35.0057,23.8782,24.2516,2575.25,487.896,1769.11,8.864927237971429,23.428518518518523,23.83333333333334
2024-03-10 10:55:32,23.3208,24.268,13.4098,35.3566,35.0057,23.8852,24.2647,2569.67,484.941,1767.96,8.891371304183206,23.42370370370371,23.83333333333334
2024-03-10 10:55:33,23.3347,24.2614,13.3985,35.3134,35.0024,23.8889,24.2614,2568.36,490.851,1766.16,8.90490324320538,23.41888888888889,23.83333333333334
2024-03-10 10:55:34,23.3664,24.2647,13.3873,35.2855,35.0057,23.88,24.2548,2567.04,484.941,1766.65,8.945831797889046,23.414074074074076,23.83333333333334
2024-03-10 10:55:35,23.3836,24.2614,13.3666,35.2548,35.0024,23.8789,24.2614,2562.12,488.881,1764.84,8.970607355907571,23.40925925925926,23.83333333333334
2024-03-10 10:55:36,23.4082,24.2614,13.3653,35.2393,35.0057,23.8884,24.2614,2557.85,482.971,1761.89,8.978768302279835,23.404444444444447,23.83333333333334
2024-03-10 10:55:37,23.4165,24.2548,13.3508,35.201,35.0024,23.883,24.2548,2557.52,483.956,1761.89,8.99915244603234,23.399629629629633,23.83333333333334
2024-03-10 10:55:38,23.4337,24.2614,13.3344,35.1742,34.9992,23.8916,24.2614,2555.88,481.986,1763.69,9.038416732126722,23.39481481481482,23.83333333333334
2024-03-10 10:55:39,23.4577,24.2581,13.3345,35.1553,35.009,23.8815,24.2581,2550.63,479.031,1761.23,9.047169506915623,23.390000000000004,23.83333333333334
2024-03-10 10:55:40,23.4742,24.268,13.3257,35.1397,35.0057,23.8901,24.2548,2554.9,478.046,1761.4,9.070655727535886,23.38518518518519,23.83333333333334
2024-03-10 10:55:41,23.4964,24.2614,13.3239,35.1185,35.009,23.886,24.2581,2556.54,486.911,1760.58,9.08787402529666,23.380370370370372,23.83333333333334
2024-03-10 10:55:42,23.5212,24.2581,13.319,35.1062,35.009,23.8989,24.2614,2552.6,489.866,1760.58,9.114407311956892,23.375555555555557,23.83333333333334
2024-03-10 10:55:43,23.5339,24.2614,13.3116,35.0735,35.009,23.9022,24.2614,2554.24,490.851,1761.23,9.13573581975497,23.370740740740743,23.83333333333334
2024-03-10 10:55:44,23.5565,24.2581,13.2968,35.0619,35.0057,23.9035,24.2548,2549.64,491.836,1760.25,9.164058452709064,23.36592592592593,23.83333333333334
2024-03-10 10:55:45,23.5581,24.2614,13.2838,35.0594,35.009,23.9019,24.2581,2553.25,489.866,1760.08,9.176213008592248,23.361111111111114,23.83333333333334
2024-03-10 10:55:46,23.5924,24.2647,13.277,35.03,35.009,23.8911,24.2647,2549.97,491.836,1759.92,9.21208286122436,23.3562962962963,23.83333333333334
2024-03-10 10:55:47,23.6166,24.2614,13.2738,35.0273,34.9992,23.9145,24.2614,2554.24,494.791,1759.59,9.234820272893828,23.351481481481486,23.83333333333334
2024-03-10 10:55:48,23.6474,24.2614,13.2716,35.0021,35.0057,23.9158,24.2614,2549.64,489.866,1760.08,9.266864986865423,23.34666666666667,23.83333333333334
2024-03-10 10:55:49,23.6627,24.268,13.2696,35.0154,35.0123,23.9039,24.2614,2552.93,491.836,1762.38,9.294445761688017,23.341851851851853,23.83333333333334
2024-03-10 10:55:50,23.6606,24.2581,13.259,35.007,35.0024,23.9179,24.2614,2551.28,489.866,1776.01,9.373987956965568,23.33703703703704,23.83333333333334
2024-03-10 10:55:51,23.6877,24.268,13.2611,34.9906,35.032,23.9143,24.2581,2553.91,487.896,1764.02,9.333081393927202,23.332222222222224,23.83333333333334
2024-03-10 10:55:52,23.7141,24.2581,13.2562,35.012,35.0024,23.9221,24.2548,2553.25,489.866,1762.05,9.350644549853335,23.32740740740741,23.83333333333334
2024-03-10 10:55:53,23.7302,24.2647,13.2514,35.005,35.0057,23.9111,24.268,2553.25,489.866,1762.87,9.37369189001987,23.322592592592596,23.83333333333334
2024-03-10 10:55:54,23.7432,24.2614,13.2578,35.0084,35.009,23.9218,24.2516,2552.27,486.911,1762.38,9.376988731909007,23.31777777777778,23.83333333333334
2024-03-10 10:55:55,23.76,24.2581,13.238,35.0023,35.009,23.9204,24.2614,2554.57,492.821,1763.2,9.414097900701758,23.312962962962967,23.83333333333334
2024-03-10 10:55:56,23.7857,24.2581,13.235,35.0174,35.0057,23.9125,24.2614,2552.6,479.031,1762.71,9.437152616916562,23.308148148148153,23.83333333333334
2024-03-10 10:55:57,23.7951,24.2581,13.2298,35.0129,35.009,23.9254,24.2614,2555.55,489.866,1762.71,9.450211696238977,23.303333333333338,23.83333333333334
2024-03-10 10:55:58,23.8081,24.2647,13.2247,35.0452,35.0057,23.915,24.2548,2554.24,484.941,1754.67,9.423223618051148,23.29851851851852,23.83333333333334
2024-03-10 10:55:59,23.824,24.2647,13.2313,35.0589,35.0057,23.928,24.2614,2556.54,492.821,1760.41,9.462357131011286,23.293703703703706,23.83333333333334
2024-03-10 10:56:00,23.8471,24.2647,13.2345,35.0802,35.009,23.9367,24.2647,2553.58,483.956,1759.26,9.47394064699911,23.28888888888889,23.83333333333334
2024-03-10 10:56:01,23.866,24.2614,13.2222,35.066,35.009,23.9237,24.2614,2559.49,487.896,1757.78,9.493799595411629,23.284074074074077,23.83333333333334
2024-03-10 10:56:02,23.8815,24.2548,13.2156,35.0809,35.0024,23.9292,24.2581,2561.46,488.881,1756.96,9.509073789916457,23.279259259259263,23.83333333333334
2024-03-10 10:56:03,23.8804,24.2581,13.2206,35.1086,35.0057,23.9302,24.2548,2560.48,483.956,1755.49,9.495683967696607,23.27444444444445,23.83333333333334
2024-03-10 10:56:04,23.9123,24.2614,13.2184,35.1208,35.0123,23.9392,24.2581,2569.67,491.836,1754.34,9.519819631708224,23.269629629629634,23.83333333333334
2024-03-10 10:56:05,23.9293,24.2614,13.2159,35.1208,35.0057,23.9418,24.2614,2568.03,492.821,1753.52,9.532720937885921,23.26481481481482,23.83333333333334
2024-03-10 10:56:06,23.9279,24.2581,13.2107,35.1327,35.0057,23.9337,24.2581,2571.31,480.016,1753.52,9.536102155759236,23.26,23.83333333333334
2024-03-10 10:56:07,23.9296,24.268,13.2062,35.1421,35.0123,23.9365,24.2614,2570.0,489.866,1749.08,9.517459025293043,23.255185185185187,23.83333333333334
2024-03-10 10:56:08,23.9581,24.2614,13.2044,35.1621,34.9992,23.9331,24.2548,2576.89,485.926,1750.23,9.55062682431024,23.250370370370373,23.83333333333334
2024-03-10 10:56:09,23.9616,24.2581,13.2021,35.175,35.009,23.9362,24.2548,2578.54,485.926,1752.37,9.567461763430243,23.24555555555556,23.83333333333334
2024-03-10 10:56:10,23.9689,24.2614,13.2067,35.1896,35.0057,23.9344,24.2614,2582.8,482.971,1752.86,9.572538569681726,23.240740740740744,23.83333333333334
2024-03-10 10:56:11,23.9785,24.2647,13.1853,35.1946,35.0123,23.9394,24.2614,2581.49,465.242,1768.13,9.68374296262914,23.23592592592593,23.83333333333334
2024-03-10 10:56:12,23.9905,24.2581,13.1904,35.1993,35.0057,23.943,24.2548,2581.16,488.881,1753.68,9.61074294565025,23.231111111111115,23.83333333333334
2024-03-10 10:56:13,24.0049,24.2647,13.1833,35.2333,35.0024,23.9332,24.2581,2581.16,478.046,1751.87,9.61993612420719,23.2262962962963,23.83333333333334
2024-03-10 10:56:14,24.0198,24.2581,13.184,35.2518,35.0057,23.9441,24.2581,2582.15,480.016,1751.87,9.632559312364561,23.221481481481483,23.83333333333334
2024-03-10 10:56:15,24.0069,24.2581,13.1771,35.2452,35.0057,23.9369,24.2581,2583.46,481.986,1753.02,9.633545280346665,23.21666666666667,23.83333333333334
2024-03-10 10:56:16,24.0297,24.2614,13.1808,35.2469,35.009,23.9288,24.2614,2573.28,493.806,1758.44,9.680373099079981,23.211851851851854,23.83333333333334
2024-03-10 10:56:17,24.0564,24.2581,13.1893,35.244,35.009,23.9473,24.2581,2578.86,486.911,1746.13,9.628731427983258,23.20703703703704,23.83333333333334
2024-03-10 10:56:18,24.053,24.2548,13.1692,35.2474,35.0057,23.9386,24.2548,2578.54,484.941,1749.9,9.664349326355703,23.202222222222225,23.83333333333334
2024-03-10 10:56:19,24.06,24.2614,13.175,35.2605,35.0057,23.9417,24.2614,2578.54,485.926,1755.49,9.696290736071742,23.19740740740741,23.83333333333334
2024-03-10 10:56:20,24.0768,24.2614,13.1899,35.2673,35.0024,23.9384,24.2581,2577.22,486.911,1748.1,9.65715812076085,23.192592592592597,23.83333333333334
2024-03-10 10:56:21,24.0814,24.2647,13.1682,35.2732,35.009,23.9435,24.2614,2577.22,490.851,1749.9,9.690455270069744,23.187777777777782,23.83333333333334
2024-03-10 10:56:22,24.0972,24.2581,13.1802,35.2875,35.0024,23.9333,24.2548,2577.22,494.791,1749.41,9.691115080320358,23.182962962962968,23.83333333333334
2024-03-10 10:56:23,24.092,24.2581,13.1627,35.2868,34.9959,23.94,24.2581,2572.3,493.806,1750.4,9.707524326666766,23.17814814814815,23.83333333333334
2024-03-10 10:56:24,24.1165,24.2614,13.1835,35.2628,35.009,23.9353,24.2548,2573.28,493.806,1754.99,9.736274956140957,23.173333333333336,23.83333333333334
2024-03-10 10:56:25,24.1271,24.2581,13.1712,35.2469,35.0057,23.9581,24.2548,2569.67,485.926,1748.1,9.718364149137384,23.16851851851852,23.83333333333334
2024-03-10 10:56:26,24.1242,24.2614,13.1711,35.2496,35.009,23.9353,24.2581,2567.7,489.866,1756.47,9.76240060196191,23.163703703703707,23.83333333333334
2024-03-10 10:56:27,24.133,24.2581,13.1547,35.2415,35.0057,23.9402,24.2548,2564.42,489.866,1749.41,9.745531619151874,23.158888888888892,23.83333333333334
2024-03-10 10:56:28,24.1391,24.268,13.1718,35.2399,35.009,23.9494,24.2581,2561.79,490.851,1748.76,9.73214946272462,23.154074074074078,23.83333333333334
2024-03-10 10:56:29,24.1583,24.2614,13.1626,35.2284,35.0123,23.952,24.2548,2559.49,484.941,1747.11,9.748144709079513,23.149259259259264,23.83333333333334
2024-03-10 10:56:30,24.163,24.2713,13.1524,35.229,35.009,23.9512,24.2548,2561.13,487.896,1746.79,9.759566291985646,23.14444444444445,23.83333333333334
2024-03-10 10:56:31,24.1595,24.268,13.1502,35.2089,35.0123,23.9413,24.2647,2557.85,487.896,1747.11,9.760201673896981,23.13962962962963,23.83333333333334
2024-03-10 10:56:32,24.1627,24.2713,13.1441,35.1939,35.0057,23.9487,24.2614,2551.61,485.926,1745.96,9.76201662678988,23.134814814814817,23.83333333333334
2024-03-10 10:56:33,24.1807,24.2647,13.1445,35.192,35.0057,23.9384,24.2647,2553.25,491.836,1746.29,9.77945753141409,23.130000000000003,23.83333333333334
2024-03-10 10:56:34,24.1763,24.268,13.1449,35.1904,35.009,23.9359,24.2713,2548.33,489.866,1746.13,9.774308497635477,23.125185185185188,23.83333333333334
2024-03-10 10:56:35,24.2051,24.268,13.1525,35.1624,35.0123,23.9454,24.2647,2552.6,487.896,1752.37,9.828089398809345,23.120370370370374,23.83333333333334
2024-03-10 10:56:36,24.1986,24.2647,13.1539,35.1413,35.0057,23.9391,24.2647,2547.67,485.926,1747.28,9.79253800005864,23.11555555555556,23.83333333333334
2024-03-10 10:56:37,24.208,24.268,13.1375,35.1278,35.009,23.9401,24.268,2545.05,487.896,1754.17,9.854117838706346,23.110740740740745,23.83333333333334
2024-03-10 10:56:38,24.208,24.2713,13.1478,35.1051,35.009,23.9387,24.268,2543.08,485.926,1748.59,9.813632859755359,23.10592592592593,23.83333333333334
2024-03-10 10:56:39,24.2258,24.268,13.147,35.0926,35.0123,23.9445,24.2647,2539.79,493.806,1750.4,9.840311869037892,23.101111111111113,23.83333333333334
2024-03-10 10:56:40,24.225,24.2713,13.1375,35.077,35.009,23.9371,24.2647,2539.79,489.866,1749.74,9.84432603568059,23.0962962962963,23.83333333333334
2024-03-10 10:56:41,24.2301,24.268,13.1287,35.065,35.0057,23.934,24.268,2536.84,482.971,1754.01,9.880721355636853,23.091481481481484,23.83333333333334
2024-03-10 10:56:42,24.2133,24.2713,13.1181,35.041,35.0057,23.926,24.2614,2534.87,488.881,1749.74,9.851162681495671,23.08666666666667,23.83333333333334
2024-03-10 10:56:43,24.2364,24.268,13.1201,35.0408,35.0024,23.9323,24.2713,2532.9,490.851,1749.08,9.866173952558437,23.081851851851855,23.83333333333334
2024-03-10 10:56:44,24.2394,24.2746,13.1192,35.0207,35.009,23.9352,24.2647,2535.53,482.971,1748.59,9.866870411660873,23.07703703703704,23.83333333333334
2024-03-10 10:56:45,24.2405,24.2713,13.1147,35.0226,35.0287,23.9328,24.2647,2538.15,487.896,1748.76,9.872799001794569,23.072222222222226,23.83333333333334
2024-03-10 10:56:46,24.2521,24.2713,13.1156,34.9977,35.009,23.9383,24.268,2529.94,493.806,1748.1,9.878564275583795,23.067407407407412,23.83333333333334
2024-03-10 10:56:47,24.2603,24.268,13.1275,34.9868,35.0484,23.9333,24.2614,2529.62,488.881,1747.93,9.874321857391301,23.062592592592598,23.83333333333334
2024-03-10 10:56:48,24.2588,24.2713,13.1131,35.0087,35.009,23.9416,24.2614,2534.87,488.881,1746.95,9.880221027058388,23.05777777777778,23.83333333333334
2024-03-10 10:56:49,24.2635,24.2647,13.1006,34.9746,35.0057,23.9552,24.268,2527.97,482.971,1747.61,9.89920666576703,23.052962962962965,23.83333333333334
2024-03-10 10:56:50,24.26,24.2746,13.107,34.9875,35.0024,23.9376,24.2647,2528.96,483.956,1747.93,9.892238401434067,23.04814814814815,23.83333333333334
2024-03-10 10:56:51,24.2646,24.2713,13.1045,34.9699,34.9926,23.9291,24.2614,2529.94,492.821,1748.43,9.901367302926468,23.043333333333337,23.83333333333334
2024-03-10 10:56:52,24.2562,24.2844,13.1036,34.9592,35.009,23.9436,24.2614,2528.63,488.881,1748.76,9.896580753511124,23.038518518518522,23.83333333333334
2024-03-10 10:56:53,24.2562,24.2713,13.0872,34.966,35.0024,23.939,24.2614,2527.97,480.016,1749.58,9.915781132854516,23.033703703703708,23.83333333333334
2024-03-10 10:56:54,24.2785,24.2647,13.1121,34.9581,35.0024,23.9387,24.2647,2536.18,487.896,1747.28,9.900440602628853,23.028888888888893,23.83333333333334
2024-03-10 10:56:55,24.276,24.2614,13.0904,34.96,35.0024,23.9251,24.2647,2532.24,491.836,1747.61,9.919336917880084,23.02407407407408,23.83333333333334
2024-03-10 10:56:56,24.2827,24.2877,13.0958,34.9538,35.0024,23.9291,24.268,2531.91,485.926,1747.93,9.922306264951377,23.01925925925926,23.83333333333334
2024-03-10 10:56:57,24.2629,24.268,13.0793,34.9563,34.9992,23.935,24.2647,2531.26,483.956,1744.65,9.900765536431582,23.014444444444447,23.83333333333334
2024-03-10 10:56:58,24.2739,24.2713,13.0865,34.9542,35.0057,23.942,24.268,2529.29,490.851,1746.62,9.915313060279093,23.009629629629632,23.83333333333334
2024-03-10 10:56:59,24.2751,24.268,13.0779,34.9485,35.0123,23.9464,24.2713,2533.56,481.001,1738.58,9.878316813629807,23.004814814814818,23.83333333333334
2024-03-10 10:57:00,24.2815,24.268,13.084,34.9396,35.009,23.9411,24.268,2533.88,494.791,1744.65,9.913071112539136,23.000000000000004,23.83333333333334
2024-03-10 10:57:01,24.2797,24.2713,13.0735,34.9234,35.0057,23.9493,24.2647,2531.26,484.941,1744.82,9.92173985132405,22.99740740740741,23.83370370370371
2024-03-10 10:57:02,24.2955,24.268,13.0756,34.9188,35.0057,23.946,24.268,2532.9,491.836,1745.31,9.936659291702226,22.99481481481482,23.83407407407408
2024-03-10 10:57:03,24.2778,24.2746,13.0627,34.9362,35.0123,23.9359,24.2581,2533.56,481.986,1745.8,9.935196824202379,22.992222222222225,23.83444444444445
2024-03-10 10:57:04,24.2836,24.268,13.069,34.916,35.0024,23.9442,24.2614,2534.54,489.866,1741.86,9.912332686178013,22.989629629629633,23.83481481481482
2024-03-10 10:57:05,24.2804,24.2713,13.0754,34.8945,35.0057,23.9258,24.2614,2532.9,489.866,1747.11,9.933697851454289,22.98703703703704,23.835185185185193
2024-03-10 10:57:06,24.2838,24.2647,13.0605,34.8621,34.9992,23.9473,24.2647,2535.53,496.761,1747.61,9.952769098702223,22.98444444444445,23.835555555555562
2024-03-10 10:57:07,24.2786,24.2713,13.0521,34.8775,35.0254,23.9453,24.2647,2535.53,492.821,1747.77,9.956518315214847,22.981851851851854,23.83592592592593
2024-03-10 10:57:08,24.2826,24.2778,13.0589,34.8627,35.0057,23.9434,24.2581,2531.26,487.896,1746.46,9.946574247738633,22.979259259259262,23.8362962962963
2024-03-10 10:57:09,24.3001,24.2647,13.0562,34.8562,35.0057,23.9464,24.2581,2535.53,492.821,1747.77,9.971949965211264,22.97666666666667,23.836666666666673
2024-03-10 10:57:10,24.2835,24.2746,13.0621,34.8433,35.0024,23.9423,24.2647,2536.51,486.911,1747.77,9.951995245388312,22.97407407407408,23.837037037037042
2024-03-10 10:57:11,24.2866,24.268,13.0575,34.8568,34.9959,23.9549,24.2647,2539.79,492.821,1748.59,9.963496568369369,22.971481481481486,23.83740740740741
2024-03-10 10:57:12,24.2882,24.2713,13.0398,34.8325,35.009,23.9401,24.2614,2540.78,493.806,1748.76,9.981591642109871,22.96888888888889,23.837777777777784
2024-03-10 10:57:13,24.2839,24.268,13.0419,34.8362,35.009,23.9463,24.2614,2540.12,490.851,1747.61,9.969352169826202,22.9662962962963,23.838148148148154
2024-03-10 10:57:14,24.283,24.268,13.0302,34.8487,35.009,23.9516,24.2614,2540.45,493.806,1745.64,9.967680772308606,22.963703703703708,23.838518518518523
2024-03-10 10:57:15,24.2853,24.268,13.0318,34.8511,35.0024,23.9479,24.268,2541.11,493.806,1752.04,10.004847382533947,22.961111111111116,23.838888888888896
2024-03-10 10:57:16,24.2825,24.268,13.0325,34.864,35.0024,23.9553,24.2647,2539.79,494.791,1742.52,9.9473896410525,22.95851851851852,23.839259259259265
2024-03-10 10:57:17,24.2777,24.268,13.0203,34.8607,35.009,23.9544,24.268,2540.45,487.896,1742.52,9.953932812905283,22.95592592592593,23.839629629629634
2024-03-10 10:57:18,24.2852,24.268,13.0259,34.8774,35.009,23.9584,24.268,2541.76,491.836,1742.35,9.954641548337914,22.953333333333337,23.840000000000007
2024-03-10 10:57:19,24.2868,24.268,13.0215,34.8754,35.009,23.9507,24.2647,2542.42,489.866,1742.19,9.959031683364977,22.950740740740745,23.840370370370376
2024-03-10 10:57:20,24.2848,24.268,13.0254,34.8947,35.0057,23.9679,24.2614,2543.41,490.851,1742.68,9.956615380579812,22.948148148148153,23.840740740740745
2024-03-10 10:57:21,24.2785,24.2647,13.0062,34.9112,35.0057,23.9777,24.268,2545.38,492.821,1742.03,9.964304807890699,22.945555555555558,23.84111111111112
2024-03-10 10:57:22,24.2842,24.2647,13.0035,34.9146,35.009,23.971,24.2614,2546.03,494.791,1741.7,9.969841117186553,22.942962962962966,23.841481481481487
2024-03-10 10:57:23,24.2855,24.2713,13.0037,34.9151,35.009,23.9819,24.2647,2541.76,493.806,1740.88,9.966118990500071,22.940370370370374,23.841851851851857
2024-03-10 10:57:24,24.2805,24.268,13.0075,34.9232,35.009,23.9807,24.2614,2545.38,492.821,1741.04,9.959260491568948,22.937777777777782,23.842222222222226
2024-03-10 10:57:25,24.2929,24.2647,12.9997,34.9361,34.9992,23.9841,24.2713,2549.97,485.926,1735.29,9.94415578379567,22.935185185185187,23.8425925925926
2024-03-10 10:57:26,24.2781,24.268,12.9886,34.9289,35.0057,23.988,24.2647,2547.02,492.821,1743.01,9.985123077955748,22.932592592592595,23.842962962962968
2024-03-10 10:57:27,24.2809,24.2713,12.9945,34.9421,35.0024,23.9816,24.2647,2545.38,489.866,1742.03,9.976768697051844,22.930000000000003,23.843333333333337
2024-03-10 10:57:28,24.2914,24.2844,13.0003,34.9244,35.009,23.9908,24.2647,2549.97,493.806,1742.52,9.983730771207808,22.92740740740741,23.84370370370371
2024-03-10 10:57:29,24.2789,24.268,12.9838,34.9227,35.009,23.9932,24.268,2547.02,491.836,1741.04,9.97878498876256,22.92481481481482,23.84407407407408
2024-03-10 10:57:30,24.2807,24.268,12.9905,34.938,35.0024,23.9901,24.2647,2551.28,489.866,1741.37,9.97634660502388,22.922222222222224,23.84444444444445
2024-03-10 10:57:31,24.2887,24.2253,12.9804,34.9505,35.0024,23.9859,24.222,2550.63,494.791,1733.49,9.947123221903457,22.919629629629632,23.84481481481482
2024-03-10 10:57:32,24.2829,24.2253,12.9825,34.9466,35.009,23.9857,24.2253,2549.64,490.851,1740.71,9.981575049045864,22.91703703703704,23.84518518518519
2024-03-10 10:57:33,24.2783,24.2253,12.9705,34.9665,35.0024,23.9984,24.2023,2549.31,491.836,1742.03,9.995685521736148,22.91444444444445,23.84555555555556
2024-03-10 10:57:34,24.2794,24.222,12.9791,34.9543,35.0057,24.0046,24.2253,2547.67,495.776,1745.96,10.011590990480972,22.911851851851853,23.845925925925933
2024-03-10 10:57:35,24.284,24.2187,12.9766,34.9706,35.0024,23.9953,24.2253,2551.94,494.791,1741.53,9.992463061427873,22.90925925925926,23.846296296296302
2024-03-10 10:57:36,24.2876,24.2187,12.9688,34.9724,35.0057,24.0019,24.222,2549.64,508.58,1744.32,10.018561816843915,22.90666666666667,23.84666666666667
2024-03-10 10:57:37,24.278,24.2253,12.9538,34.9896,35.0057,23.996,24.222,2547.67,495.776,1745.47,10.029949711770648,22.904074074074078,23.84703703703704
2024-03-10 10:57:38,24.284,24.2187,12.9493,34.9909,35.009,23.9988,24.222,2545.05,489.866,1745.64,10.040227432273426,22.901481481481486,23.847407407407413
2024-03-10 10:57:39,24.2756,24.2253,12.9515,34.9898,35.0057,23.9808,24.2253,2546.03,491.836,1745.8,10.031757394668805,22.89888888888889,23.847777777777782
2024-03-10 10:57:40,24.2693,24.2187,12.9507,34.9879,35.009,23.9926,24.222,2543.41,494.791,1746.79,10.032571070828899,22.8962962962963,23.84814814814815
2024-03-10 10:57:41,24.2779,24.2154,12.9511,34.9992,35.0024,23.9782,24.2187,2545.05,489.866,1747.11,10.041678609893115,22.893703703703707,23.848518518518524
2024-03-10 10:57:42,24.2652,24.2253,12.9427,34.9944,35.0024,24.0058,24.2187,2543.08,486.911,1746.79,10.03602794952204,22.891111111111115,23.848888888888894
2024-03-10 10:57:43,24.2727,24.2187,12.9392,34.9856,35.0057,23.9752,24.222,2539.79,494.791,1747.77,10.051414093928432,22.88851851851852,23.849259259259263
2024-03-10 10:57:44,24.2756,24.245,12.9412,34.9683,35.0024,23.9881,24.2253,2537.17,491.836,1747.77,10.052212282721344,22.88592592592593,23.849629629629636
2024-03-10 10:57:45,24.2785,24.222,12.9437,34.967,35.0024,23.9796,24.2187,2538.15,487.896,1747.44,10.050668987717344,22.883333333333336,23.850000000000005
2024-03-10 10:57:46,24.2897,24.2253,12.95,34.9613,35.0057,23.9899,24.2187,2537.17,494.791,1753.52,10.089999031058762,22.880740740740745,23.850370370370374
2024-03-10 10:57:47,24.2698,24.2253,12.9306,34.9506,34.9992,23.9866,24.2286,2537.17,485.926,1743.83,10.033798978877456,22.878148148148153,23.850740740740747
2024-03-10 10:57:48,24.2691,24.2187,12.924,34.9534,34.9992,23.9883,24.222,2539.47,488.881,1743.67,10.038098653289435,22.875555555555557,23.851111111111116
2024-03-10 10:57:49,24.265,24.2187,12.9226,34.936,35.0057,23.9856,24.222,2537.17,487.896,1742.52,10.029090867971014,22.872962962962966,23.851481481481486
2024-03-10 10:57:50,24.2607,24.2319,12.9255,34.9282,35.0024,23.9959,24.2056,2536.51,482.971,1742.68,10.023644835599434,22.870370370370374,23.851851851851855
2024-03-10 10:57:51,24.2623,24.2286,12.9243,34.9369,35.0057,23.9856,24.2253,2537.82,487.896,1743.34,10.029918020540695,22.867777777777782,23.852222222222228
2024-03-10 10:57:52,24.2579,24.2154,12.9168,34.9272,35.0057,23.985,24.222,2541.44,484.941,1742.52,10.027941391834712,22.865185185185187,23.852592592592597
2024-03-10 10:57:53,24.2623,24.222,12.9186,34.9189,35.0024,23.9853,24.2253,2541.11,481.986,1742.52,10.030240344107304,22.862592592592595,23.852962962962966
2024-03-10 10:57:54,24.255,24.222,12.9039,34.9123,34.9992,23.9734,24.2319,2539.14,485.926,1742.85,10.038684291021651,22.860000000000003,23.85333333333334
2024-03-10 10:57:55,24.2486,24.2253,12.9088,34.9205,35.0024,23.997,24.222,2534.21,491.836,1742.85,10.028690798541756,22.85740740740741,23.853703703703708
2024-03-10 10:57:56,24.241,24.2187,12.8966,34.9204,35.0024,23.9865,24.2253,2541.11,488.881,1743.17,10.034601033803545,22.854814814814816,23.854074074074077
2024-03-10 10:57:57,24.2558,24.222,12.9167,34.9128,35.0057,23.9858,24.222,2535.85,492.821,1743.99,10.034631104799447,22.852222222222224,23.85444444444445
2024-03-10 10:57:58,24.2413,24.222,12.8976,34.9158,35.0057,23.9896,24.222,2541.11,492.821,1744.32,10.04060144906989,22.849629629629632,23.85481481481482
2024-03-10 10:57:59,24.2466,24.2286,12.9035,34.9141,35.0057,23.9804,24.2253,2541.76,483.956,1750.56,10.075986970968462,22.84703703703704,23.85518518518519
2024-03-10 10:58:00,24.2461,24.2417,12.9032,34.8964,35.0024,23.9829,24.222,2542.75,483.956,1743.5,10.035173622384866,22.84444444444445,23.85555555555556
2024-03-10 10:58:01,24.2351,24.2253,12.8749,34.8852,35.0057,23.9729,24.2187,2543.73,494.791,1743.01,10.047654474528793,22.841851851851853,23.85592592592593
