TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 10:58:02,24.2436,24.222,12.8746,34.8797,35.0057,23.9838,24.2187,2546.03,490.851,1742.19,10.050707145675348,22.83925925925926,23.8562962962963
2024-03-10 10:58:03,24.2264,24.2187,12.8854,34.863,35.009,23.9931,24.222,2545.38,491.836,1742.52,10.027852970593463,22.83666666666667,23.856666666666673
2024-03-10 10:58:04,24.2377,24.222,12.8832,34.8653,34.9992,23.9827,24.222,2544.06,490.851,1740.71,10.029361252202683,22.834074074074078,23.857037037037042
2024-03-10 10:58:05,24.2303,24.2253,12.8725,34.8565,35.0024,23.9723,24.2187,2541.76,483.956,1740.22,10.02945209339264,22.831481481481482,23.85740740740741
2024-03-10 10:58:06,24.224,24.2253,12.8824,34.8658,35.0024,23.9846,24.2187,2542.42,492.821,1740.22,10.01514675926869,22.82888888888889,23.85777777777778
2024-03-10 10:58:07,24.2323,24.2253,12.867,34.8755,35.0057,23.9889,24.2253,2542.75,491.836,1739.4,10.031345886681486,22.8262962962963,23.858148148148153
2024-03-10 10:58:08,24.2107,24.2614,12.8711,34.8788,35.0189,23.9898,24.2286,2543.73,488.881,1739.56,10.009582969930594,22.823703703703707,23.858518518518522
2024-03-10 10:58:09,24.2145,24.222,12.8631,34.8928,35.0123,23.9859,24.222,2546.69,481.001,1739.73,10.020978165805499,22.821111111111115,23.85888888888889
2024-03-10 10:58:10,24.2198,24.2286,12.8697,34.9056,35.0057,23.9913,24.2253,2547.67,489.866,1743.17,10.039642924594828,22.81851851851852,23.859259259259264
2024-03-10 10:58:11,24.2235,24.222,12.8744,34.9248,35.0057,23.9742,24.2253,2545.05,486.911,1740.22,10.02176959914089,22.815925925925928,23.859629629629634
2024-03-10 10:58:12,24.205,24.2253,12.8557,34.9317,35.0057,23.9915,24.2253,2545.38,485.926,1740.22,10.02194620820414,22.813333333333336,23.860000000000003
2024-03-10 10:58:13,24.2162,24.2253,12.8501,34.9334,35.0057,23.9902,24.222,2552.27,492.821,1741.37,10.043414035833015,22.810740740740744,23.860370370370376
2024-03-10 10:58:14,24.2087,24.222,12.8471,34.9432,35.009,23.9895,24.222,2550.3,490.851,1742.03,10.04324277257799,22.80814814814815,23.860740740740745
2024-03-10 10:58:15,24.199,24.2253,12.848,34.9584,35.0057,23.9881,24.222,2548.0,485.926,1745.64,10.054665900618067,22.805555555555557,23.861111111111114
2024-03-10 10:58:16,24.1879,24.222,12.8382,34.9901,35.0024,23.9937,24.2253,2550.96,488.881,1743.5,10.041189648324634,22.802962962962965,23.861481481481487
2024-03-10 10:58:17,24.1939,24.2253,12.841,35.0003,35.0057,23.99,24.2187,2552.93,488.881,1743.17,10.04211964287827,22.800370370370374,23.861851851851856
2024-03-10 10:58:18,24.1853,24.222,12.8325,35.0024,35.0057,23.9932,24.222,2553.91,485.926,1743.17,10.04203118865386,22.79777777777778,23.862222222222226
2024-03-10 10:58:19,24.1803,24.2253,12.8342,35.0259,35.009,24.0061,24.2253,2557.85,481.986,1743.17,10.03610475561849,22.795185185185186,23.862592592592595
2024-03-10 10:58:20,24.1716,24.2253,12.8187,35.0558,35.0024,23.9972,24.222,2556.54,490.851,1742.85,10.040276174779505,22.792592592592595,23.862962962962968
2024-03-10 10:58:21,24.1824,24.2253,12.83,35.0725,35.0057,23.9911,24.222,2557.19,488.881,1750.23,10.082347095446174,22.790000000000003,23.863333333333337
2024-03-10 10:58:22,24.1626,24.222,12.8202,35.0801,35.0057,23.9947,24.222,2559.16,485.926,1742.52,10.029090867971007,22.78740740740741,23.863703703703706
2024-03-10 10:58:23,24.1703,24.222,12.8127,35.0716,35.0024,23.9993,24.2253,2562.12,492.821,1742.19,10.04062903313592,22.784814814814816,23.86407407407408
2024-03-10 10:58:24,24.1645,24.2154,12.8065,35.0935,35.0057,24.0047,24.222,2558.51,489.866,1740.22,10.029628702455893,22.782222222222224,23.864444444444448
2024-03-10 10:58:25,24.1793,24.2187,12.823,35.1033,35.0057,23.994,24.2187,2559.82,489.866,1739.56,10.024324233784508,22.779629629629632,23.864814814814817
2024-03-10 10:58:26,24.1762,24.2286,12.8159,35.1056,35.0057,23.9956,24.2319,2556.54,491.836,1738.09,10.01938112398967,22.77703703703704,23.86518518518519
2024-03-10 10:58:27,24.1816,24.2319,12.802,35.1019,35.0057,24.0056,24.2187,2561.13,489.866,1733.49,10.00984086166555,22.77444444444445,23.86555555555556
2024-03-10 10:58:28,24.174,24.2253,12.7984,35.0822,35.009,24.0067,24.222,2556.54,489.866,1739.07,10.038532090000333,22.771851851851853,23.86592592592593
2024-03-10 10:58:29,24.1743,24.2253,12.7999,35.0976,35.0057,24.0091,24.2187,2560.81,486.911,1737.59,10.028930949398925,22.76925925925926,23.8662962962963
2024-03-10 10:58:30,24.1702,24.2253,12.794,35.1084,35.0057,23.9924,24.2187,2560.48,489.866,1738.25,10.034327985040395,22.76666666666667,23.86666666666667
2024-03-10 10:58:31,24.1633,24.1563,12.7771,35.1111,35.0057,23.9998,24.153,2554.24,494.791,1738.25,10.043148441770272,22.764074074074077,23.86703703703704
2024-03-10 10:58:32,24.1687,24.153,12.7883,35.1005,35.0057,24.0016,24.153,2555.88,488.881,1736.61,10.028561917625723,22.761481481481482,23.867407407407413
2024-03-10 10:58:33,24.1642,24.1727,12.7742,35.0873,35.0024,24.002,24.1563,2552.93,482.971,1738.41,10.047424961500187,22.75888888888889,23.867777777777782
2024-03-10 10:58:34,24.1656,24.1497,12.784,35.0838,35.0057,23.9991,24.153,2549.64,486.911,1738.58,10.040996914050742,22.7562962962963,23.86814814814815
2024-03-10 10:58:35,24.1448,24.153,12.771,35.0745,35.0057,24.0021,24.1563,2552.93,485.926,1743.01,10.059683144873825,22.753703703703707,23.86851851851852
2024-03-10 10:58:36,24.1463,24.153,12.7648,35.0794,35.009,23.9972,24.1497,2548.0,489.866,1739.23,10.044662670496026,22.751111111111115,23.868888888888893
2024-03-10 10:58:37,24.1416,24.1563,12.7631,35.0703,35.0024,24.0134,24.153,2545.38,488.881,1738.74,10.039185865855941,22.74851851851852,23.869259259259263
2024-03-10 10:58:38,24.1622,24.1465,12.7778,35.064,35.0057,23.9895,24.153,2546.69,482.971,1746.46,10.08898846779187,22.745925925925928,23.86962962962963
2024-03-10 10:58:39,24.146,24.1497,12.7591,35.0627,35.009,24.0018,24.1497,2543.73,488.881,1744.65,10.080745653170068,22.743333333333336,23.870000000000005
2024-03-10 10:58:40,24.1458,24.153,12.7479,35.0403,34.9926,24.005,24.1497,2539.14,495.776,1737.92,10.0515597642851,22.740740740740744,23.870370370370374
2024-03-10 10:58:41,24.1541,24.1662,12.7489,35.0273,35.0057,24.0056,24.1497,2543.08,490.851,1743.34,10.089365056259545,22.73814814814815,23.870740740740743
2024-03-10 10:58:42,24.1249,24.1497,12.73,35.029,35.0024,23.9981,24.1497,2543.41,483.956,1736.12,10.038506259623277,22.735555555555557,23.871111111111116
2024-03-10 10:58:43,24.1362,24.1497,12.7306,35.0175,35.009,24.0062,24.1465,2538.48,488.881,1736.44,10.049784608866716,22.732962962962965,23.871481481481485
2024-03-10 10:58:44,24.1293,24.1563,12.7397,35.0053,35.009,24.0009,24.153,2540.78,490.851,1736.12,10.033837145969267,22.730370370370373,23.871851851851854
2024-03-10 10:58:45,24.1258,24.1465,12.7269,34.9848,35.0057,24.0018,24.153,2540.78,487.896,1737.1,10.047698615123645,22.72777777777778,23.872222222222227
2024-03-10 10:58:46,24.127,24.1497,12.723,34.9674,35.0057,24.0064,24.1497,2540.45,494.791,1739.07,10.063594004216382,22.725185185185186,23.872592592592596
2024-03-10 10:58:47,24.1034,24.1465,12.722,34.954,35.0057,23.9965,24.153,2539.14,495.776,1740.22,10.050291962857147,22.722592592592594,23.872962962962966
2024-03-10 10:58:48,24.1006,24.1563,12.7032,34.9423,35.0057,23.9941,24.153,2538.48,495.776,1746.13,10.098600691748153,22.720000000000002,23.873333333333335
2024-03-10 10:58:49,24.0936,24.1465,12.7066,34.9354,35.009,24.0109,24.1432,2538.81,495.776,1742.52,10.068526741570212,22.71740740740741,23.873703703703708
2024-03-10 10:58:50,24.1018,24.153,12.7049,34.9244,35.0057,23.999,24.153,2538.48,483.956,1741.37,10.070629804857012,22.714814814814815,23.874074074074077
2024-03-10 10:58:51,24.0956,24.1497,12.7051,34.9336,35.0024,24.0109,24.153,2538.15,484.941,1744.16,10.081100549378016,22.712222222222223,23.874444444444446
2024-03-10 10:58:52,24.0857,24.1497,12.6929,34.91,35.0123,24.0031,24.153,2540.45,493.806,1745.64,10.091692156863841,22.70962962962963,23.87481481481482
2024-03-10 10:58:53,24.0851,24.1563,12.6995,34.9002,35.009,23.9979,24.1497,2540.78,490.851,1745.14,10.082425713078973,22.70703703703704,23.875185185185188
2024-03-10 10:58:54,24.0838,24.1497,12.689,34.8851,35.0057,23.9937,24.1465,2539.14,500.701,1744.16,10.084906241170497,22.704444444444448,23.875555555555557
2024-03-10 10:58:55,24.0747,24.153,12.6758,34.8938,35.0024,23.9944,24.153,2535.53,493.806,1743.99,10.087551613487708,22.701851851851853,23.87592592592593
2024-03-10 10:58:56,24.0826,24.153,12.6815,34.8955,35.009,23.9881,24.153,2537.82,493.806,1742.52,10.080994136586991,22.69925925925926,23.8762962962963
2024-03-10 10:58:57,24.0841,24.1596,12.6748,34.8934,35.0057,23.9918,24.1497,2540.12,486.911,1741.86,10.084423636724528,22.69666666666667,23.87666666666667
2024-03-10 10:58:58,24.0868,24.1465,12.6775,34.8985,35.009,24.0026,24.153,2534.87,483.956,1741.86,10.084423636724528,22.694074074074077,23.87703703703704
2024-03-10 10:58:59,24.0837,24.1465,12.6769,34.8935,35.0057,23.992,24.153,2534.87,489.866,1746.95,10.111675822195972,22.691481481481482,23.87740740740741
2024-03-10 10:59:00,24.092,24.1497,12.669,34.9154,35.0057,23.9923,24.1497,2533.23,488.881,1740.55,10.088939462942838,22.68888888888889,23.87777777777778
2024-03-10 10:59:01,24.0838,24.153,12.666,34.9186,35.0057,24.0037,24.1497,2531.26,482.971,1740.71,10.085273759778048,22.686296296296298,23.878148148148153
2024-03-10 10:59:02,24.0868,24.153,12.656,34.9411,35.0057,23.984,24.153,2537.82,488.881,1739.23,10.088172038299517,22.683703703703706,23.878518518518522
2024-03-10 10:59:03,24.0742,24.153,12.6529,34.9258,35.0024,23.9917,24.1563,2531.26,488.881,1739.89,10.08361294071934,22.681111111111115,23.87888888888889
2024-03-10 10:59:04,24.079,24.1563,12.6468,34.9333,34.9992,24.0009,24.1497,2540.12,485.926,1740.71,10.097993192780976,22.67851851851852,23.87925925925926
2024-03-10 10:59:05,24.0721,24.153,12.6473,34.9436,35.0123,23.9885,24.153,2538.15,490.851,1741.37,10.095283050174201,22.675925925925927,23.879629629629633
2024-03-10 10:59:06,24.0718,24.153,12.6401,34.9471,35.009,23.9986,24.153,2542.42,487.896,1742.19,10.106136764642175,22.673333333333336,23.880000000000003
2024-03-10 10:59:07,24.0736,24.1497,12.6295,34.9591,35.009,23.989,24.153,2537.82,487.896,1741.53,10.113266225771332,22.670740740740744,23.880370370370372
2024-03-10 10:59:08,24.0704,24.1465,12.6237,34.9573,34.9926,23.9857,24.1497,2539.14,485.926,1735.95,10.08315280439837,22.66814814814815,23.880740740740745
2024-03-10 10:59:09,24.0854,24.153,12.633,34.9613,35.0057,23.9996,24.153,2540.78,485.926,1740.55,10.114905918358282,22.665555555555557,23.881111111111114
2024-03-10 10:59:10,24.0853,24.1465,12.6265,34.9735,35.0057,23.9838,24.1563,2542.42,490.851,1740.88,10.122477289824522,22.662962962962965,23.881481481481483
2024-03-10 10:59:11,24.0933,24.1563,12.6255,34.9623,35.0057,23.9805,24.1497,2546.36,491.836,1739.73,10.123735698664852,22.660370370370373,23.881851851851856
2024-03-10 10:59:12,24.0815,24.1465,12.6221,34.9801,35.0057,23.9897,24.1465,2546.69,491.836,1741.53,10.126786989593242,22.65777777777778,23.882222222222225
2024-03-10 10:59:13,24.0809,24.1563,12.6194,34.9812,35.0057,23.9791,24.1497,2546.36,491.836,1741.7,10.129631491364327,22.655185185185186,23.882592592592594
2024-03-10 10:59:14,24.0824,24.1497,12.6083,34.9819,35.0024,23.9772,24.1465,2551.28,493.806,1741.2,10.137856155609795,22.652592592592594,23.882962962962967
2024-03-10 10:59:15,24.0817,24.1563,12.6199,35.0065,35.0057,23.9768,24.1465,2547.02,493.806,1740.71,10.12413869395366,22.650000000000002,23.883333333333336
2024-03-10 10:59:16,24.0739,24.153,12.6059,35.0036,35.0057,23.9775,24.153,2551.28,491.836,1743.17,10.14393045517251,22.64740740740741,23.883703703703706
2024-03-10 10:59:17,24.0938,24.1497,12.6064,35.0126,35.0057,23.9827,24.1465,2552.6,492.821,1740.22,10.143894766384204,22.644814814814815,23.884074074074075
2024-03-10 10:59:18,24.0876,24.1563,12.6072,35.0177,35.0123,23.9677,24.153,2553.58,488.881,1741.53,10.145344900721344,22.642222222222223,23.884444444444448
2024-03-10 10:59:19,24.067,24.1497,12.6028,35.0128,35.009,23.968,24.1465,2554.24,492.821,1741.53,10.131028797851085,22.63962962962963,23.884814814814817
2024-03-10 10:59:20,24.0774,24.1563,12.5857,35.0214,35.0057,23.9743,24.153,2554.9,486.911,1738.41,10.137137263395232,22.63703703703704,23.885185185185186
2024-03-10 10:59:21,24.0661,24.1497,12.597,35.0272,35.0057,23.9706,24.1497,2551.61,488.881,1734.31,10.09334000999072,22.634444444444448,23.88555555555556
2024-03-10 10:59:22,24.0794,24.1563,12.604,35.0509,35.0057,23.9761,24.153,2552.93,487.896,1749.74,10.188733167066427,22.631851851851852,23.88592592592593
2024-03-10 10:59:23,24.0643,24.1497,12.6,35.0359,35.0024,23.9649,24.1465,2551.94,486.911,1742.03,10.13402585178723,22.62925925925926,23.886296296296297
2024-03-10 10:59:24,24.0521,24.153,12.5911,35.0438,35.009,23.974,24.1563,2552.27,497.746,1743.01,10.136808148850768,22.62666666666667,23.88666666666667
2024-03-10 10:59:25,24.0593,24.1497,12.5881,35.0463,35.009,23.9732,24.1497,2547.34,489.866,1749.41,10.183083201371337,22.624074074074077,23.88703703703704
2024-03-10 10:59:26,24.0733,24.1563,12.5832,35.0658,35.0024,23.9767,24.1399,2548.0,486.911,1743.67,10.16639406758522,22.62148148148148,23.88740740740741
2024-03-10 10:59:27,24.0701,24.153,12.599,35.0558,35.0024,23.9677,24.1465,2546.69,487.896,1743.17,10.146672536129179,22.61888888888889,23.88777777777778
2024-03-10 10:59:28,24.0541,24.1465,12.5835,35.0686,35.0057,23.9698,24.153,2544.72,481.001,1741.86,10.138605327882715,22.616296296296298,23.88814814814815
2024-03-10 10:59:29,24.0682,24.153,12.5913,35.0668,35.009,23.9646,24.153,2545.38,485.926,1735.13,10.104979854610232,22.613703703703706,23.88851851851852
2024-03-10 10:59:30,24.0709,24.1465,12.5845,35.0795,35.0057,23.9611,24.153,2544.72,490.851,1741.2,10.148723729599388,22.61111111111111,23.88888888888889
2024-03-10 10:59:31,24.055,24.061,12.5809,35.0777,35.0057,23.9689,24.0578,2543.41,488.881,1740.22,10.132150263677506,22.60851851851852,23.889259259259262
2024-03-10 10:59:32,24.0609,24.0742,12.5855,35.085,35.0057,23.9679,24.061,2538.81,496.761,1738.25,10.121826915800762,22.605925925925927,23.88962962962963
2024-03-10 10:59:33,24.0484,24.0643,12.5779,35.0782,35.0057,23.9724,24.0676,2547.34,494.791,1737.59,10.113663354118044,22.603333333333335,23.89
2024-03-10 10:59:34,24.0588,24.0643,12.5799,35.0783,35.0057,23.9717,24.0709,2548.0,491.836,1736.44,10.114371234018389,22.600740740740743,23.890370370370373
2024-03-10 10:59:35,24.0529,24.0709,12.5628,35.0834,35.0024,23.9765,24.0643,2543.41,498.731,1735.79,10.120450061407107,22.598148148148148,23.890740740740743
2024-03-10 10:59:36,24.0514,24.0676,12.5744,35.0806,35.009,23.9701,24.0676,2545.7,491.836,1737.26,10.117472616717617,22.595555555555556,23.891111111111112
2024-03-10 10:59:37,24.0637,24.0676,12.579,35.0904,35.0057,23.9652,24.0676,2549.31,488.881,1733.82,10.104213152044261,22.592962962962964,23.891481481481485
2024-03-10 10:59:38,24.0479,24.0643,12.5718,35.0883,35.009,23.9666,24.0676,2546.36,489.866,1733.32,10.093735214658368,22.590370370370373,23.891851851851854
2024-03-10 10:59:39,24.0556,24.0709,12.5758,35.0821,35.0024,23.9574,24.0578,2546.69,489.866,1733.16,10.096057490588269,22.587777777777777,23.892222222222223
2024-03-10 10:59:40,24.0562,24.061,12.569,35.092,35.0057,23.9659,24.0643,2544.72,490.851,1733.32,10.10349815336426,22.585185185185185,23.892592592592596
2024-03-10 10:59:41,24.0582,24.0742,12.5753,35.0875,35.0024,23.9628,24.0643,2545.38,495.776,1734.15,10.104552361463806,22.582592592592594,23.892962962962965
2024-03-10 10:59:42,24.0564,24.0676,12.5616,35.0723,35.0057,23.9582,24.0643,2547.34,495.776,1733.82,10.113099109260007,22.580000000000002,23.893333333333334
2024-03-10 10:59:43,24.0607,24.0643,12.5616,35.0742,35.0057,23.9681,24.061,2547.34,487.896,1733.82,10.116882239559784,22.57740740740741,23.893703703703707
2024-03-10 10:59:44,24.0465,24.0643,12.5506,35.0743,34.9992,23.9631,24.061,2547.67,488.881,1734.47,10.117858597265462,22.574814814814815,23.894074074074076
2024-03-10 10:59:45,24.049,24.0643,12.5635,35.0732,34.9959,23.9606,24.0676,2546.03,494.791,1735.46,10.114475112688261,22.572222222222223,23.894444444444446
2024-03-10 10:59:46,24.0342,24.0643,12.5551,35.0587,34.9992,23.9614,24.0643,2545.38,493.806,1736.12,10.1126834991831,22.56962962962963,23.894814814814815
2024-03-10 10:59:47,24.0323,24.0709,12.5499,35.0457,35.0123,23.9675,24.061,2546.36,484.941,1731.19,10.08686578967665,22.56703703703704,23.895185185185188
2024-03-10 10:59:48,24.0307,24.0709,12.5559,35.0459,34.9992,23.9695,24.0545,2547.34,495.776,1739.56,10.128925417418568,22.564444444444444,23.895555555555557
2024-03-10 10:59:49,24.0306,24.0676,12.5542,35.0298,35.0057,23.9677,24.0643,2548.33,485.926,1740.71,10.137034785748282,22.561851851851852,23.895925925925926
2024-03-10 10:59:50,24.0224,24.0676,12.5444,35.0268,35.0057,23.9736,24.061,2545.7,499.716,1741.53,10.143223996592418,22.55925925925926,23.8962962962963
2024-03-10 10:59:51,24.0266,24.0676,12.5478,35.0086,35.009,23.9651,24.0643,2542.09,496.761,1742.85,10.151619599843125,22.55666666666667,23.89666666666667
2024-03-10 10:59:52,24.0217,24.0643,12.5493,35.014,35.009,23.9712,24.0578,2543.73,486.911,1744.16,10.153585702355851,22.554074074074077,23.897037037037038
2024-03-10 10:59:53,24.0063,24.0709,12.5389,35.0109,35.0024,23.9709,24.0676,2539.47,485.926,1743.99,10.148171259727597,22.55148148148148,23.89740740740741
2024-03-10 10:59:54,24.0183,24.0742,12.529,35.0131,34.9992,23.9735,24.0676,2539.14,492.821,1744.49,10.170466873202729,22.54888888888889,23.89777777777778
2024-03-10 10:59:55,24.011,24.0676,12.5308,35.0168,35.009,23.9765,24.061,2541.11,486.911,1744.32,10.161421119706278,22.546296296296298,23.89814814814815
2024-03-10 10:59:56,24.0019,24.0643,12.5347,35.0143,35.009,23.9825,24.0643,2537.17,485.926,1742.85,10.141360793403585,22.543703703703706,23.89851851851852
2024-03-10 10:59:57,24.0134,24.0742,12.5446,34.9865,35.0156,23.9797,24.0676,2534.54,487.896,1742.85,10.142775801188348,22.54111111111111,23.89888888888889
2024-03-10 10:59:58,23.9964,24.0676,12.5163,34.9979,35.009,23.9774,24.0578,2534.21,481.986,1742.19,10.14892454068674,22.53851851851852,23.89925925925926
2024-03-10 10:59:59,24.0055,24.0709,12.5349,35.0115,35.0123,23.9641,24.0775,2536.18,482.971,1742.03,10.139594823540094,22.535925925925927,23.89962962962963
2024-03-10 11:00:00,24.0171,24.0775,12.5364,34.9913,35.009,23.9818,24.0643,2531.91,495.776,1742.03,10.148522857620058,22.533333333333335,23.900000000000002
2024-03-10 11:00:01,23.9976,24.0643,12.5162,34.9806,35.0057,23.9635,24.0643,2536.18,489.866,1741.86,10.148151204954646,22.530740740740743,23.90037037037037
2024-03-10 11:00:02,24.0045,24.0643,12.5247,34.9818,35.009,23.9721,24.0578,2536.51,484.941,1741.53,10.144814674689114,22.528148148148148,23.90074074074074
2024-03-10 11:00:03,24.0062,24.0578,12.51,34.9688,35.009,23.9674,24.061,2535.53,488.881,1741.37,10.158374151093472,22.525555555555556,23.901111111111113
2024-03-10 11:00:04,24.002,24.0643,12.5275,34.9659,35.0057,23.9689,24.0643,2535.2,487.896,1741.04,10.13727796598136,22.522962962962964,23.901481481481483
2024-03-10 11:00:05,23.9882,24.0676,12.5157,34.9727,35.0024,23.9674,24.0676,2534.21,492.821,1740.71,10.133589939309994,22.520370370370372,23.901851851851852
2024-03-10 11:00:06,24.0049,24.0643,12.5211,34.9623,35.0024,23.9717,24.0676,2529.94,487.896,1740.55,10.142638799312179,22.517777777777777,23.902222222222225
2024-03-10 11:00:07,23.9915,24.0709,12.519,34.9698,35.0057,23.9726,24.0578,2541.76,483.956,1740.55,10.132658495019859,22.515185185185185,23.902592592592594
2024-03-10 11:00:08,23.9972,24.0643,12.5174,34.9652,34.9959,23.9776,24.061,2536.51,489.866,1739.4,10.132406932498577,22.512592592592593,23.902962962962963
2024-03-10 11:00:09,24.0009,24.0676,12.5085,34.9629,35.0024,23.9826,24.061,2535.53,488.881,1739.23,10.14253668447995,22.51,23.903333333333336
2024-03-10 11:00:10,24.0033,24.0709,12.5211,34.946,35.0024,23.9803,24.061,2537.82,488.881,1739.56,10.135457474455627,22.50740740740741,23.903703703703705
2024-03-10 11:00:11,24.0058,24.0643,12.5063,34.9642,35.0123,23.9663,24.0643,2538.15,487.896,1739.23,10.148802739478006,22.504814814814814,23.904074074074074
2024-03-10 11:00:12,24.0054,24.0676,12.5126,34.974,35.0057,23.9643,24.0578,2538.81,491.836,1739.56,10.144814204806021,22.502222222222223,23.904444444444447
2024-03-10 11:00:13,24.0078,24.0676,12.5087,34.9695,35.0024,23.9672,24.0643,2538.81,482.971,1739.4,10.149441676465994,22.49962962962963,23.904814814814817
2024-03-10 11:00:14,23.9952,24.0709,12.5055,34.966,35.0057,23.9807,24.0578,2541.11,494.791,1739.07,10.139220977748593,22.49703703703704,23.905185185185186
2024-03-10 11:00:15,23.9975,24.0676,12.5055,34.9702,35.009,23.9732,24.061,2541.44,486.911,1738.58,10.138393243153095,22.494444444444444,23.905555555555555
2024-03-10 11:00:16,23.9897,24.0643,12.5123,34.9599,35.0024,23.9752,24.0578,2543.73,491.836,1739.07,10.128366698000097,22.49185185185185,23.905925925925928
2024-03-10 11:00:17,23.9768,24.0643,12.5118,34.9616,35.009,23.9735,24.061,2547.67,487.896,1740.38,10.125045386669607,22.48925925925926,23.906296296296297
2024-03-10 11:00:18,23.9807,24.0676,12.5078,34.982,35.009,23.9625,24.061,2544.06,487.896,1734.15,10.09575270949308,22.486666666666668,23.906666666666666
2024-03-10 11:00:19,23.9823,24.0643,12.5062,34.9873,35.0024,23.9704,24.0709,2546.36,491.836,1738.41,10.123376084343482,22.484074074074076,23.90703703703704
2024-03-10 11:00:20,24.0025,24.0643,12.5228,34.9898,35.0024,23.9596,24.0643,2547.67,481.986,1738.09,10.124687683341485,22.48148148148148,23.90740740740741
2024-03-10 11:00:21,23.9827,24.0643,12.4993,34.9996,35.0024,23.9727,24.0709,2542.42,493.806,1738.25,10.128883281184663,22.47888888888889,23.907777777777778
2024-03-10 11:00:22,23.9807,24.0709,12.5026,35.0059,35.0057,23.9756,24.0676,2545.7,484.941,1736.61,10.114656474877833,22.476296296296297,23.90814814814815
2024-03-10 11:00:23,23.9956,24.0676,12.5191,35.0227,35.0057,23.9736,24.061,2545.7,484.941,1737.76,10.119943623333516,22.473703703703706,23.90851851851852
2024-03-10 11:00:24,23.9774,24.0643,12.4861,35.033,35.0057,23.9646,24.0742,2547.02,485.926,1737.59,10.132002938073903,22.47111111111111,23.90888888888889
2024-03-10 11:00:25,23.9805,24.0676,12.4949,35.0344,35.0189,23.9651,24.0643,2538.81,475.091,1737.43,10.126044678831361,22.46851851851852,23.90925925925926
2024-03-10 11:00:26,23.9892,24.0873,12.4956,35.0176,35.0057,23.9693,24.061,2544.06,495.776,1737.92,10.135955509943695,22.465925925925927,23.90962962962963
2024-03-10 11:00:27,23.9839,24.0676,12.4939,35.0418,35.0057,23.9512,24.061,2542.09,486.911,1737.1,10.127999814698846,22.463333333333335,23.91
2024-03-10 11:00:28,23.9921,24.0742,12.5016,35.0316,35.0057,23.9721,24.0578,2539.14,488.881,1736.77,10.126516427759952,22.460740740740743,23.91037037037037
2024-03-10 11:00:29,23.9979,24.0643,12.5019,35.0347,34.9992,23.9635,24.0676,2540.45,491.836,1730.04,10.092104419911697,22.458148148148148,23.910740740740742
2024-03-10 11:00:30,23.998,24.0709,12.5039,35.0283,35.0057,23.9643,24.0643,2536.18,488.881,1737.92,10.136396449053724,22.455555555555556,23.91111111111111
2024-03-10 11:00:31,23.9968,23.9756,12.5004,35.0266,34.9959,23.957,23.9789,2534.54,491.836,1735.13,10.122148873000635,22.452962962962964,23.91148148148148
2024-03-10 11:00:32,23.9977,23.9822,12.4879,35.0289,35.0024,23.9572,23.9789,2535.2,487.896,1735.79,10.13780176993964,22.450370370370372,23.911851851851853
2024-03-10 11:00:33,24.0049,23.9789,12.4901,35.0259,35.0024,23.9424,23.9691,2536.84,489.866,1735.79,10.142205756876843,22.447777777777777,23.912222222222223
2024-03-10 11:00:34,24.0135,23.9822,12.4947,35.0378,35.0024,23.9572,23.9756,2534.21,487.896,1729.88,10.111184872504408,22.445185185185185,23.912592592592592
2024-03-10 11:00:35,24.012,23.9822,12.4913,35.0277,35.0057,23.9515,23.9756,2534.87,496.761,1736.28,10.150266994157418,22.442592592592593,23.912962962962965
2024-03-10 11:00:36,24.0113,23.9789,12.4865,35.0131,35.0024,23.9511,23.9756,2535.85,494.791,1741.53,10.184581627106486,22.44,23.913333333333334
2024-03-10 11:00:37,24.0084,23.9724,12.4975,35.0044,34.9992,23.9536,23.9789,2535.53,492.821,1734.8,10.132988044941959,22.43740740740741,23.913703703703703
2024-03-10 11:00:38,24.0252,23.9789,12.4965,35.0099,35.009,23.9525,23.9756,2538.15,484.941,1735.95,10.155384847691261,22.434814814814814,23.914074074074076
2024-03-10 11:00:39,24.0218,23.9789,12.4875,34.9883,35.0057,23.9465,23.9789,2538.15,496.761,1735.95,10.160317767721015,22.432222222222222,23.914444444444445
2024-03-10 11:00:40,24.007,23.9724,12.4906,34.9917,35.0024,23.9511,23.9756,2534.54,494.791,1738.74,10.160854251926295,22.42962962962963,23.914814814814815
2024-03-10 11:00:41,24.0037,23.9822,12.49,34.9836,35.009,23.9459,23.9789,2536.18,486.911,1738.09,10.154674475786715,22.42703703703704,23.915185185185187
2024-03-10 11:00:42,23.9923,23.9789,12.4779,34.986,35.0057,23.9512,23.9789,2533.23,491.836,1738.25,10.15622669704727,22.424444444444443,23.915555555555557
2024-03-10 11:00:43,23.9867,23.9822,12.473,34.9738,35.0057,23.9337,23.9724,2532.57,488.881,1731.03,10.113426898389076,22.42185185185185,23.915925925925926
2024-03-10 11:00:44,23.9884,23.9822,12.4936,34.9761,35.0024,23.9351,23.9822,2532.9,501.685,1736.61,10.129372740037619,22.41925925925926,23.916296296296295
2024-03-10 11:00:45,23.9806,23.9822,12.486,34.9598,34.9959,23.9388,23.9724,2530.27,489.866,1736.61,10.129196497341093,22.416666666666668,23.916666666666668
2024-03-10 11:00:46,23.9732,23.9724,12.49,34.942,35.0057,23.9259,23.9724,2525.68,490.851,1736.28,10.117227768044339,22.414074074074076,23.917037037037037
2024-03-10 11:00:47,23.9799,23.9756,12.4938,34.9276,35.0024,23.9326,23.9756,2524.69,490.851,1735.95,10.117859420322022,22.41148148148148,23.917407407407406
2024-03-10 11:00:48,23.973,23.9822,12.4851,34.9243,35.009,23.9246,23.9822,2523.38,481.986,1735.29,10.115597636512796,22.40888888888889,23.91777777777778
2024-03-10 11:00:49,23.982,23.9822,12.4864,34.9104,35.0123,23.9409,23.9756,2522.72,486.911,1735.62,10.124302794789765,22.406296296296297,23.91814814814815
2024-03-10 11:00:50,23.9678,23.9822,12.4793,34.9059,35.0057,23.9287,23.9724,2521.08,492.821,1735.29,10.116125962715323,22.403703703703705,23.918518518518518
2024-03-10 11:00:51,23.97,23.9756,12.4715,34.8838,35.0057,23.9215,23.9855,2525.02,489.866,1734.64,10.12113883137502,22.40111111111111,23.91888888888889
2024-03-10 11:00:52,23.9672,23.9724,12.4688,34.8689,34.9992,23.9177,23.9724,2521.08,489.866,1735.62,10.126768785936413,22.398518518518518,23.91925925925926
2024-03-10 11:00:53,23.9542,23.9789,12.4767,34.8776,35.0057,23.9278,23.9724,2524.69,484.941,1736.61,10.114127746788263,22.395925925925926,23.91962962962963
2024-03-10 11:00:54,23.9664,23.9855,12.484,34.8754,35.0057,23.9128,23.9822,2528.3,487.896,1737.1,10.121300702549874,22.393333333333334,23.92
2024-03-10 11:00:55,23.9515,23.9789,12.4737,34.8595,35.0024,23.9114,23.9789,2527.32,485.926,1732.18,10.08859083302687,22.390740740740743,23.92037037037037
2024-03-10 11:00:56,23.9578,23.9789,12.4728,34.8517,35.009,23.8989,23.9789,2531.26,482.971,1735.29,10.11304405986729,22.388148148148147,23.92074074074074
2024-03-10 11:00:57,23.956,23.9789,12.466,34.8594,35.0057,23.8975,23.9822,2532.9,485.926,1753.84,10.225600826096041,22.385555555555555,23.92111111111111
2024-03-10 11:00:58,23.9465,23.9724,12.4527,34.8535,35.0024,23.8905,23.9724,2536.51,484.941,1733.98,10.113152485138189,22.382962962962964,23.921481481481482
2024-03-10 11:00:59,23.9603,23.9789,12.4634,34.8412,35.0057,23.8898,23.9789,2537.17,484.941,1739.23,10.146508127788579,22.380370370370372,23.92185185185185
2024-03-10 11:01:00,23.9512,23.9756,12.467,34.8231,35.0024,23.8849,23.9724,2535.53,491.836,1745.14,10.169740143175721,22.377777777777776,23.92222222222222
2024-03-10 11:01:01,23.9744,23.9822,12.4703,34.8312,35.0189,23.889,23.9756,2533.88,487.896,1743.01,10.17492842031185,22.375185185185185,23.922592592592594
2024-03-10 11:01:02,23.9643,23.9789,12.4689,34.8172,34.9992,23.8745,23.9822,2528.96,498.731,1738.74,10.142326071306433,22.372592592592593,23.922962962962963
2024-03-10 11:01:03,23.9562,23.9756,12.4552,34.8323,35.0057,23.871,23.9756,2532.9,490.851,1737.26,10.138629656257667,22.37,23.923333333333332
2024-03-10 11:01:04,23.9557,23.9789,12.4542,34.8399,34.9992,23.8673,23.9756,2532.57,497.746,1736.94,10.137202830354846,22.367407407407406,23.923703703703705
2024-03-10 11:01:05,23.9553,23.9822,12.4543,34.8494,35.0024,23.8676,23.9822,2535.53,493.806,1736.44,10.133844145557985,22.364814814814814,23.924074074074074
2024-03-10 11:01:06,23.9676,23.9756,12.4542,34.8699,35.0024,23.8539,23.9756,2536.84,492.821,1729.22,10.102588855486522,22.362222222222222,23.924444444444443
2024-03-10 11:01:07,23.9617,23.9756,12.4564,34.8831,35.0024,23.8557,23.9789,2537.17,493.806,1736.12,10.135764778001002,22.35962962962963,23.924814814814816
2024-03-10 11:01:08,23.9488,23.9724,12.446,34.888,35.009,23.8527,23.9756,2532.9,487.896,1735.46,10.129710010555103,22.35703703703704,23.925185185185185
2024-03-10 11:01:09,23.9604,23.9789,12.4487,34.8769,34.9992,23.8515,23.9724,2536.18,494.791,1734.97,10.13468532205764,22.354444444444443,23.925555555555555
2024-03-10 11:01:10,23.963,23.9822,12.4515,34.9003,35.0123,23.8347,23.9789,2535.85,486.911,1726.76,10.086552035641079,22.35185185185185,23.925925925925924
2024-03-10 11:01:11,23.9443,23.9756,12.4368,34.9149,34.9992,23.8395,23.9691,2537.82,483.956,1733.82,10.124272540610493,22.34925925925926,23.926296296296297
2024-03-10 11:01:12,23.9667,23.9855,12.4459,34.9193,35.0057,23.8314,23.9724,2535.85,490.851,1734.15,10.13790304243286,22.346666666666668,23.926666666666666
2024-03-10 11:01:13,23.966,23.9822,12.4439,34.9509,35.0024,23.8226,23.9789,2535.2,490.851,1735.29,10.145712230056336,22.344074074074072,23.927037037037035
2024-03-10 11:01:14,23.944,23.9789,12.4432,34.9525,34.9959,23.8204,23.9822,2538.48,483.956,1736.12,10.131800436219306,22.34148148148148,23.927407407407408
2024-03-10 11:01:15,23.9456,23.9789,12.4453,34.9626,35.0057,23.8309,23.9724,2537.82,487.896,1736.44,10.13322735650469,22.33888888888889,23.927777777777777
2024-03-10 11:01:16,23.9371,23.9822,12.4447,34.9932,35.0057,23.8233,23.9756,2542.42,495.776,1735.46,10.12055145923631,22.336296296296297,23.928148148148146
2024-03-10 11:01:17,23.9499,23.9822,12.4316,34.9994,35.0057,23.8329,23.9789,2542.75,496.761,1734.8,10.139502228153743,22.333703703703705,23.92851851851852
2024-03-10 11:01:18,23.9378,23.9789,12.4335,35.0203,35.0057,23.8192,23.9789,2539.47,483.956,1735.46,10.13103095545685,22.33111111111111,23.92888888888889
2024-03-10 11:01:19,23.938,23.9789,12.4302,35.0204,35.009,23.809,23.9789,2545.7,488.881,1735.29,10.133120455562981,22.328518518518518,23.929259259259258
2024-03-10 11:01:20,23.9264,23.9822,12.4336,35.038,35.0057,23.821,23.9789,2543.41,493.806,1735.79,10.122828214353191,22.325925925925926,23.92962962962963
2024-03-10 11:01:21,23.9282,23.9822,12.438,35.0483,35.0353,23.8229,23.9724,2547.67,499.716,1743.17,10.16356729299121,22.323333333333334,23.93
2024-03-10 11:01:22,23.9258,23.9855,12.4391,35.0599,35.0057,23.82,23.9756,2547.02,492.821,1736.44,10.121244026326485,22.32074074074074,23.93037037037037
2024-03-10 11:01:23,23.9392,23.9822,12.4244,35.0837,34.9992,23.8116,23.9789,2549.64,492.821,1735.62,10.14121244836678,22.318148148148147,23.93074074074074
2024-03-10 11:01:24,23.9323,23.9756,12.4392,35.0905,35.0057,23.8182,23.9756,2549.31,489.866,1742.19,10.16041712516152,22.315555555555555,23.93111111111111
2024-03-10 11:01:25,23.9314,23.9855,12.4221,35.1182,35.009,23.8183,23.9822,2549.97,495.776,1734.47,10.129652306779576,22.312962962962963,23.93148148148148
2024-03-10 11:01:26,23.9274,23.9789,12.4257,35.1086,35.0057,23.8114,23.9756,2544.72,490.851,1734.31,10.122029522186587,22.31037037037037,23.93185185185185
2024-03-10 11:01:27,23.9396,23.9756,12.4279,35.1185,35.0024,23.8163,23.9789,2541.76,488.881,1735.46,10.137547616972146,22.307777777777776,23.932222222222222
2024-03-10 11:01:28,23.9361,23.9756,12.423,35.1075,35.0057,23.8154,23.9789,2541.11,486.911,1735.79,10.140708401318191,22.305185185185184,23.93259259259259
2024-03-10 11:01:29,23.9356,23.9756,12.4179,35.103,34.9959,23.813,23.9756,2536.51,486.911,1736.28,10.14762385606837,22.302592592592593,23.93296296296296
2024-03-10 11:01:30,23.9402,23.9789,12.4247,35.0997,35.0057,23.8139,23.9822,2546.03,488.881,1735.13,10.138965706398425,22.3,23.933333333333334
2024-03-10 11:01:31,23.9316,23.9001,12.4147,35.0989,35.0057,23.8278,23.887,2539.14,481.001,1735.13,10.140198353872606,22.297407407407405,23.933703703703703
2024-03-10 11:01:32,23.9294,23.8968,12.4178,35.0822,35.0057,23.8152,23.8935,2540.12,481.986,1729.22,10.101009421093558,22.294814814814814,23.934074074074072
2024-03-10 11:01:33,23.9259,23.9001,12.4155,35.0775,35.0057,23.8131,23.8902,2538.48,489.866,1734.97,10.133540826377711,22.29222222222222,23.934444444444445
2024-03-10 11:01:34,23.9136,23.8935,12.4066,35.0562,35.0057,23.8218,23.8902,2537.17,490.851,1734.8,10.129554894330338,22.28962962962963,23.934814814814814
2024-03-10 11:01:35,23.9271,23.8968,12.4207,35.0492,35.0123,23.8137,23.8935,2541.11,490.851,1734.31,10.126165740202554,22.287037037037038,23.935185185185183
2024-03-10 11:01:36,23.9221,23.8935,12.4169,35.0446,35.0024,23.8225,23.8935,2542.09,483.956,1736.61,10.138537360256887,22.284444444444443,23.935555555555556
2024-03-10 11:01:37,23.9197,23.8935,12.4102,35.0324,35.0057,23.8169,23.8935,2531.59,493.806,1733.32,10.123111985178804,22.28185185185185,23.935925925925925
2024-03-10 11:01:38,23.9229,23.9001,12.422,35.0242,35.0024,23.8103,23.8902,2539.47,489.866,1733.0,10.113680406409054,22.27925925925926,23.936296296296295
2024-03-10 11:01:39,23.9161,23.8968,12.4073,35.0139,35.0123,23.8129,23.8935,2541.11,485.926,1733.0,10.12062752143576,22.276666666666667,23.936666666666664
2024-03-10 11:01:40,23.9147,23.9001,12.4127,34.9947,35.0057,23.8126,23.887,2538.81,481.986,1732.34,10.11079563880264,22.274074074074072,23.937037037037037
2024-03-10 11:01:41,23.9195,23.8935,12.4079,34.987,35.0057,23.8188,23.8935,2538.48,494.791,1735.13,10.135531902720334,22.27148148148148,23.937407407407406
2024-03-10 11:01:42,23.8991,23.887,12.4028,34.9983,35.009,23.8122,23.8935,2539.14,481.986,1733.32,10.111502004015039,22.26888888888889,23.937777777777775
2024-03-10 11:01:43,23.9037,23.8968,12.4013,34.9908,35.0057,23.8091,23.8935,2534.54,490.851,1741.86,10.166712632594482,22.266296296296296,23.938148148148148
2024-03-10 11:01:44,23.8982,23.8968,12.3944,34.9819,35.0024,23.8213,23.8935,2531.91,484.941,1734.64,10.125803964723401,22.263703703703705,23.938518518518517
2024-03-10 11:01:45,23.9075,23.9001,12.3977,34.9801,35.009,23.8074,23.8935,2534.87,485.926,1736.94,10.144518292119992,22.26111111111111,23.938888888888886
2024-03-10 11:01:46,23.8907,23.8902,12.3989,34.9855,34.9992,23.8102,23.8968,2529.29,488.881,1736.44,10.125737775143318,22.258518518518517,23.93925925925926
2024-03-10 11:01:47,23.884,23.8968,12.3918,34.9867,35.0123,23.8032,23.8935,2530.93,483.956,1736.61,10.127081584982802,22.255925925925926,23.93962962962963
2024-03-10 11:01:48,23.8866,23.8968,12.3904,34.9822,35.0057,23.7914,23.8935,2527.65,493.806,1735.46,10.123897852987408,22.253333333333334,23.939999999999998
2024-03-10 11:01:49,23.8844,23.9132,12.3868,34.9845,35.0024,23.7988,23.8968,2529.62,491.836,1734.8,10.12128012106132,22.25074074074074,23.94037037037037
2024-03-10 11:01:50,23.8875,23.9001,12.3937,34.9885,35.0057,23.7851,23.8968,2533.23,492.821,1741.37,10.15625344181887,22.248148148148147,23.94074074074074
2024-03-10 11:01:51,23.8924,23.8968,12.3992,35.0042,35.0123,23.7619,23.9001,2530.93,487.896,1734.97,10.118398268150909,22.245555555555555,23.94111111111111
2024-03-10 11:01:52,23.8881,23.8968,12.385,35.0122,35.009,23.7697,23.8935,2533.88,473.121,1735.62,10.130908128218284,22.242962962962963,23.941481481481482
2024-03-10 11:01:53,23.8953,23.8935,12.3951,35.0242,35.0057,23.74,23.8902,2532.57,485.926,1735.29,10.126428323664422,22.24037037037037,23.94185185185185
2024-03-10 11:01:54,23.903,23.8902,12.391,35.0027,35.0057,23.7262,23.8935,2535.85,486.911,1734.47,10.13202865123392,22.237777777777776,23.94222222222222
2024-03-10 11:01:55,23.8786,23.8935,12.3874,35.016,35.009,23.7155,23.8902,2538.48,492.821,1734.15,10.111856072599512,22.235185185185184,23.94259259259259
2024-03-10 11:01:56,23.8853,23.8968,12.3613,35.0296,35.009,23.7032,23.8968,2537.82,492.821,1733.98,10.139724828927994,22.232592592592592,23.942962962962962
2024-03-10 11:01:57,23.8784,23.9001,12.3703,35.0369,35.0057,23.679,23.8968,2537.82,490.851,1734.15,10.126727484430036,22.23,23.94333333333333
2024-03-10 11:01:58,23.8825,23.9132,12.3669,35.0402,35.0024,23.6632,23.887,2541.11,495.776,1727.74,10.09587104747056,22.227407407407405,23.9437037037037
2024-03-10 11:01:59,23.8834,23.8902,12.3806,35.0537,34.9992,23.6525,23.8968,2538.48,490.851,1733.49,10.118211313540591,22.224814814814813,23.944074074074074
2024-03-10 11:02:00,23.8701,23.887,12.377,35.044,35.0024,23.6318,23.8935,2530.6,492.821,1733.98,10.112536569884778,22.22222222222222,23.944444444444443
2024-03-10 11:02:01,23.882,23.8935,12.3674,35.0305,35.0057,23.6286,23.8902,2537.82,495.776,1733.32,10.127597659719342,22.22222222222222,23.944444444444443
2024-03-10 11:02:02,23.8761,23.8935,12.3688,35.0241,35.009,23.6243,23.8968,2538.81,489.866,1738.25,10.149964172769051,22.22222222222222,23.944444444444443
2024-03-10 11:02:03,23.8669,23.8935,12.369,35.0201,35.0057,23.6063,23.8968,2535.53,489.866,1731.19,10.100481969198356,22.22222222222222,23.944444444444443
2024-03-10 11:02:04,23.882,23.8968,12.3742,35.0246,35.0024,23.606,23.8935,2538.81,498.731,1731.68,10.112040080038096,22.22222222222222,23.944444444444443
2024-03-10 11:02:05,23.8765,23.8968,12.3744,35.0164,35.0024,23.6,23.8935,2535.53,491.836,1731.52,10.106097575072566,22.22222222222222,23.944444444444443
2024-03-10 11:02:06,23.8852,23.9001,12.3579,35.0113,35.0024,23.603,23.8902,2531.26,486.911,1732.18,10.132099627938343,22.22222222222222,23.944444444444443
2024-03-10 11:02:07,23.8716,23.8968,12.3696,35.002,35.0057,23.5907,23.8837,2537.17,486.911,1731.68,10.106943551382384,22.22222222222222,23.944444444444443
2024-03-10 11:02:08,23.8635,23.8574,12.3585,34.9936,35.0222,23.5955,23.8902,2535.85,488.881,1732.01,10.111506232962904,22.22222222222222,23.944444444444443
2024-03-10 11:02:09,23.869,23.8968,12.3648,34.9979,35.0024,23.581,23.8902,2530.6,495.776,1732.67,10.114655953743991,22.22222222222222,23.944444444444443
2024-03-10 11:02:10,23.8749,23.8968,12.3622,34.9864,35.009,23.5863,23.8902,2531.91,490.851,1731.85,10.11733889539676,22.22222222222222,23.944444444444443
2024-03-10 11:02:11,23.8586,23.8935,12.3582,34.984,35.0057,23.5809,23.887,2533.23,491.836,1730.53,10.098826575614867,22.22222222222222,23.944444444444443
2024-03-10 11:02:12,23.8573,23.9001,12.3604,34.9616,35.0057,23.5864,23.8902,2528.63,484.941,1733.65,10.11395492013171,22.22222222222222,23.944444444444443
2024-03-10 11:02:13,23.8627,23.8968,12.3433,34.9539,35.0024,23.5844,23.8935,2530.27,481.001,1734.15,10.136671091156968,22.22222222222222,23.944444444444443
2024-03-10 11:02:14,23.868,23.9001,12.3624,34.9428,35.0024,23.5855,23.8902,2531.59,481.001,1733.98,10.123535056552749,22.22222222222222,23.944444444444443
2024-03-10 11:02:15,23.8582,23.8968,12.3491,34.9398,35.0057,23.5935,23.8902,2527.65,482.971,1742.19,10.174561844515102,22.22222222222222,23.944444444444443
2024-03-10 11:02:16,23.858,23.8968,12.3524,34.9324,35.009,23.5857,23.8935,2529.29,485.926,1728.4,10.090957215046176,22.22222222222222,23.944444444444443
2024-03-10 11:02:17,23.8489,23.8935,12.3478,34.9226,35.009,23.5913,23.8935,2531.59,485.926,1736.61,10.13492438497814,22.22222222222222,23.944444444444443
2024-03-10 11:02:18,23.8474,23.9001,12.3352,34.895,35.0024,23.5866,23.887,2526.99,489.866,1738.41,10.15522086407221,22.22222222222222,23.944444444444443
2024-03-10 11:02:19,23.8486,23.8968,12.3404,34.9165,35.0057,23.5891,23.8935,2529.29,488.881,1738.58,10.152685095793107,22.22222222222222,23.944444444444443
2024-03-10 11:02:20,23.8563,23.8968,12.3476,34.8987,35.0024,23.5908,23.887,2528.3,489.866,1739.07,10.155987751343835,22.22222222222222,23.944444444444443
2024-03-10 11:02:21,23.8347,23.9001,12.3501,34.8916,35.0057,23.5934,23.8935,2526.99,491.836,1738.74,10.132797292701945,22.22222222222222,23.944444444444443
2024-03-10 11:02:22,23.8539,23.8935,12.3386,34.8883,35.0024,23.585,23.8935,2530.6,491.836,1737.76,10.154157348126382,22.22222222222222,23.944444444444443
2024-03-10 11:02:23,23.8435,23.8968,12.3453,34.8864,35.0123,23.6041,23.8968,2532.57,487.896,1737.1,10.13522780412274,22.22222222222222,23.944444444444443
2024-03-10 11:02:24,23.8361,23.8935,12.3288,34.8634,35.0024,23.6014,23.8935,2534.87,489.866,1736.12,10.13752670768176,22.22222222222222,23.944444444444443
2024-03-10 11:02:25,23.8345,23.8935,12.3349,34.8596,35.009,23.5974,23.8837,2529.94,482.971,1735.13,10.124966352941636,22.22222222222222,23.944444444444443
2024-03-10 11:02:26,23.8424,23.8968,12.3326,34.8612,35.0123,23.6053,23.8968,2533.56,493.806,1726.92,10.085996942339905,22.22222222222222,23.944444444444443
2024-03-10 11:02:27,23.8391,23.8968,12.3321,34.8494,35.0024,23.6082,23.8902,2532.9,491.836,1733.32,10.120913125109904,22.22222222222222,23.944444444444443
2024-03-10 11:02:28,23.8422,23.8935,12.3294,34.8483,35.0024,23.6069,23.8902,2535.53,494.791,1732.67,10.122217195829686,22.22222222222222,23.944444444444443
2024-03-10 11:02:29,23.8487,23.9001,12.3304,34.8488,35.0057,23.6013,23.8935,2535.53,492.821,1730.86,10.116473845182274,22.22222222222222,23.944444444444443
2024-03-10 11:02:30,23.8558,23.9001,12.3339,34.8367,35.0156,23.6023,23.8968,2537.82,484.941,1730.53,10.117706333829876,22.22222222222222,23.944444444444443
2024-03-10 11:02:31,23.8608,23.8147,12.3287,34.8581,35.0057,23.6134,23.8081,2536.84,490.851,1730.21,10.124790676033063,22.22222222222222,23.944444444444443
2024-03-10 11:02:32,23.844,23.8147,12.3296,34.8473,35.0057,23.6205,23.8147,2537.17,489.866,1728.73,10.100603352789609,22.22222222222222,23.944444444444443
2024-03-10 11:02:33,23.8599,23.818,12.328,34.8663,35.0057,23.6053,23.8114,2539.14,498.731,1728.56,10.114959830085864,22.22222222222222,23.944444444444443
2024-03-10 11:02:34,23.863,23.818,12.3287,34.8544,35.0057,23.6103,23.8147,2537.17,497.746,1728.56,10.117064938835702,22.22222222222222,23.944444444444443
2024-03-10 11:02:35,23.8623,23.8213,12.3336,34.8555,35.0024,23.6165,23.8081,2541.76,492.821,1723.47,10.082376291627325,22.22222222222222,23.944444444444443
2024-03-10 11:02:36,23.8648,23.8114,12.3241,34.8585,34.9992,23.6093,23.8114,2538.48,494.791,1728.07,10.119809056629032,22.22222222222222,23.944444444444443
2024-03-10 11:02:37,23.8548,23.8081,12.3188,34.8532,35.009,23.6333,23.8147,2543.41,495.776,1727.91,10.114751120801547,22.22222222222222,23.944444444444443
2024-03-10 11:02:38,23.865,23.8016,12.3346,34.8454,35.0024,23.6303,23.8147,2542.75,488.881,1727.74,10.108846393219162,22.22222222222222,23.944444444444443
2024-03-10 11:02:39,23.8585,23.8147,12.3238,34.8507,35.0123,23.6265,23.8147,2542.09,489.866,1728.24,10.115542801764311,22.22222222222222,23.944444444444443
2024-03-10 11:02:40,23.8687,23.8147,12.3307,34.8698,35.0057,23.6285,23.8081,2545.05,483.956,1728.73,10.121305624651429,22.22222222222222,23.944444444444443
2024-03-10 11:02:41,23.8626,23.8475,12.317,34.8657,35.0057,23.6357,23.8147,2546.36,506.61,1730.04,10.13564725039426,22.22222222222222,23.944444444444443
2024-03-10 11:02:42,23.8501,23.7983,12.3234,34.8816,35.0057,23.6385,23.818,2544.06,489.866,1731.68,10.128647733761033,22.22222222222222,23.944444444444443
2024-03-10 11:02:43,23.8473,23.8147,12.3097,34.9057,35.0057,23.6339,23.8147,2546.36,491.836,1732.5,10.143026432569808,22.22222222222222,23.944444444444443
2024-03-10 11:02:44,23.8353,23.8114,12.3143,34.9189,34.9992,23.6297,23.8114,2546.03,490.851,1733.49,10.13422058484031,22.22222222222222,23.944444444444443
2024-03-10 11:02:45,23.8277,23.818,12.3193,34.9311,35.009,23.6411,23.8114,2548.0,491.836,1736.77,10.14229160238742,22.22222222222222,23.944444444444443
2024-03-10 11:02:46,23.8365,23.818,12.3123,34.9499,35.0057,23.6322,23.818,2544.72,492.821,1735.95,10.151420894095912,22.22222222222222,23.944444444444443
2024-03-10 11:02:47,23.8302,23.818,12.311,34.9574,35.0057,23.6305,23.8081,2545.7,492.821,1736.77,10.151809584844228,22.22222222222222,23.944444444444443
2024-03-10 11:02:48,23.8385,23.8147,12.308,34.9765,35.0057,23.6392,23.818,2551.61,487.896,1737.1,10.163699030755877,22.22222222222222,23.944444444444443
2024-03-10 11:02:49,23.8247,23.8213,12.311,34.9904,35.0057,23.6405,23.8147,2549.31,491.836,1738.41,10.156544054365645,22.22222222222222,23.944444444444443
2024-03-10 11:02:50,23.7933,23.8048,12.2981,34.9979,35.0024,23.6398,23.8114,2551.61,489.866,1738.58,10.141216325156051,22.22222222222222,23.944444444444443
2024-03-10 11:02:51,23.7972,23.818,12.2981,35.0246,35.0024,23.6507,23.8147,2546.36,491.836,1739.07,10.147516118369394,22.22222222222222,23.944444444444443
2024-03-10 11:02:52,23.7961,23.8114,12.3024,35.0281,35.0057,23.6401,23.8114,2541.44,486.911,1738.74,10.140826170970541,22.22222222222222,23.944444444444443
2024-03-10 11:02:53,23.7967,23.8114,12.3105,35.0489,35.009,23.644,23.8147,2546.36,492.821,1742.35,10.155249771523895,22.22222222222222,23.944444444444443
2024-03-10 11:02:54,23.804,23.8245,12.3046,35.0571,35.0057,23.6351,23.8147,2551.61,489.866,1738.25,10.142996011952452,22.22222222222222,23.944444444444443
2024-03-10 11:02:55,23.7937,23.8114,12.2844,35.0552,35.009,23.662,23.818,2546.03,481.986,1730.04,10.103780219214476,22.22222222222222,23.944444444444443
2024-03-10 11:02:56,23.7824,23.818,12.2953,35.0579,35.0057,23.6362,23.8114,2551.94,493.806,1737.1,10.125443574536742,22.22222222222222,23.944444444444443
2024-03-10 11:02:57,23.7861,23.8114,12.2823,35.0533,35.0024,23.6371,23.818,2546.36,485.926,1734.8,10.126737950238757,22.22222222222222,23.944444444444443
2024-03-10 11:02:58,23.77,23.8147,12.281,35.0622,35.009,23.6392,23.818,2541.44,493.806,1733.98,10.108929066257694,22.22222222222222,23.944444444444443
2024-03-10 11:02:59,23.7771,23.8147,12.2754,35.055,35.0057,23.6377,23.8114,2546.36,486.911,1733.65,10.118177535238095,22.22222222222222,23.944444444444443
2024-03-10 11:03:00,23.77,23.8147,12.2786,35.0581,35.009,23.639,23.8147,2548.0,491.836,1733.32,10.107192238279996,22.22222222222222,23.944444444444443
2024-03-10 11:03:01,23.7636,23.8147,12.2789,35.0206,35.0057,23.6467,23.8114,2539.47,478.046,1729.38,10.078338086354007,22.22222222222222,23.944444444444443
2024-03-10 11:03:02,23.7765,23.818,12.2843,35.0287,35.0024,23.6366,23.8114,2546.03,490.851,1732.67,10.104105383391868,22.22222222222222,23.944444444444443
2024-03-10 11:03:03,23.7845,23.8147,12.2886,35.0206,35.0057,23.6385,23.8081,2543.73,481.001,1733.0,10.109283498164306,22.22222222222222,23.944444444444443
2024-03-10 11:03:04,23.7827,23.8213,12.2726,35.0128,35.0057,23.6491,23.8114,2542.42,488.881,1733.65,10.125567111674277,22.22222222222222,23.944444444444443
2024-03-10 11:03:05,23.7883,23.8114,12.2765,34.998,35.0057,23.6362,23.8114,2535.53,489.866,1733.98,10.128990305940064,22.22222222222222,23.944444444444443
2024-03-10 11:03:06,23.7719,23.818,12.2802,35.0014,35.0024,23.653,23.8081,2535.2,489.866,1728.07,10.07684193645653,22.22222222222222,23.944444444444443
2024-03-10 11:03:07,23.7703,23.8147,12.2757,34.9808,35.0057,23.6404,23.8147,2534.54,481.986,1744.16,10.173233692540316,22.22222222222222,23.944444444444443
2024-03-10 11:03:08,23.7808,23.8147,12.2718,34.9942,35.0057,23.6354,23.8114,2533.88,481.001,1736.44,10.140893163309874,22.22222222222222,23.944444444444443
2024-03-10 11:03:09,23.7807,23.818,12.2819,34.9959,35.0057,23.6342,23.8147,2534.87,492.821,1736.94,10.13482310182883,22.22222222222222,23.944444444444443
2024-03-10 11:03:10,23.787,23.8311,12.2709,34.9911,35.0123,23.6375,23.8147,2532.24,496.761,1737.59,10.153869365098194,22.22222222222222,23.944444444444443
2024-03-10 11:03:11,23.7719,23.8114,12.2656,34.9951,35.0057,23.6506,23.8147,2534.21,486.911,1738.41,10.150016315584685,22.22222222222222,23.944444444444443
