TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 11:03:12,23.7642,23.8147,12.268,35.0023,35.0057,23.6411,23.8114,2534.21,483.956,1739.07,10.144956979241703,22.22222222222222,23.944444444444443
2024-03-10 11:03:13,23.7735,23.8147,12.2649,34.988,35.0057,23.64,23.818,2534.21,484.941,1737.26,10.145329385445349,22.22222222222222,23.944444444444443
2024-03-10 11:03:14,23.7665,23.8147,12.277,34.9937,34.9992,23.6314,23.8114,2533.23,488.881,1740.06,10.144816337040114,22.22222222222222,23.944444444444443
2024-03-10 11:03:15,23.7849,23.818,12.2711,34.9835,35.009,23.6331,23.8147,2535.2,491.836,1740.55,10.16913518238916,22.22222222222222,23.944444444444443
2024-03-10 11:03:16,23.7825,23.8213,12.2649,34.9833,35.0024,23.6405,23.8081,2537.17,495.776,1740.06,10.169627629008504,22.22222222222222,23.944444444444443
2024-03-10 11:03:17,23.7745,23.8213,12.2776,34.9886,35.0057,23.6339,23.8114,2539.14,485.926,1741.2,10.158000926907583,22.22222222222222,23.944444444444443
2024-03-10 11:03:18,23.7678,23.8278,12.2691,34.9985,35.009,23.6413,23.8147,2531.59,492.821,1736.44,10.13181755295432,22.22222222222222,23.944444444444443
2024-03-10 11:03:19,23.7678,23.818,12.2731,34.9956,35.009,23.6367,23.8081,2538.48,491.836,1734.31,10.115869197481958,22.22222222222222,23.944444444444443
2024-03-10 11:03:20,23.762,23.818,12.2643,34.9913,35.0024,23.6298,23.8147,2530.6,487.896,1740.22,10.15299013314202,22.22222222222222,23.944444444444443
2024-03-10 11:03:21,23.7577,23.818,12.2755,34.972,35.0024,23.6335,23.8147,2540.78,491.836,1739.56,10.135457474455633,22.22222222222222,23.944444444444443
2024-03-10 11:03:22,23.7558,23.8114,12.2704,34.9793,35.0123,23.6313,23.8114,2534.87,497.746,1738.58,10.132570636521967,22.22222222222222,23.944444444444443
2024-03-10 11:03:23,23.7683,23.8114,12.2713,34.9604,35.0057,23.6285,23.8114,2541.11,484.941,1738.58,10.142804308782722,22.22222222222222,23.944444444444443
2024-03-10 11:03:24,23.763,23.7983,12.2658,34.9555,35.0156,23.6261,23.8147,2540.78,492.821,1737.76,10.13819682186992,22.22222222222222,23.944444444444443
2024-03-10 11:03:25,23.7587,23.8245,12.2528,34.9444,35.009,23.6371,23.8114,2534.87,491.836,1737.26,10.142949218497098,22.22222222222222,23.944444444444443
2024-03-10 11:03:26,23.7681,23.8245,12.2561,34.9416,35.0057,23.6184,23.8114,2536.51,493.806,1738.41,10.155044438699743,22.22222222222222,23.944444444444443
2024-03-10 11:03:27,23.7723,23.818,12.254,34.9375,34.9992,23.6327,23.8147,2538.15,497.746,1737.43,10.154873966025574,22.22222222222222,23.944444444444443
2024-03-10 11:03:28,23.7566,23.818,12.2543,34.9463,35.009,23.6206,23.8016,2537.82,492.821,1737.92,10.143627850458106,22.22222222222222,23.944444444444443
2024-03-10 11:03:29,23.7661,23.8213,12.2584,34.9534,35.0057,23.6247,23.818,2542.75,488.881,1738.09,10.149382688884609,22.22222222222222,23.944444444444443
2024-03-10 11:03:30,23.7764,23.8213,12.2558,34.9404,35.0057,23.6243,23.8114,2540.12,496.761,1732.01,10.125216749888958,22.22222222222222,23.944444444444443
2024-03-10 11:03:31,23.7647,23.7326,12.2655,34.9314,35.0024,23.6318,23.7293,2541.76,490.851,1736.12,10.130390892474697,22.22222222222222,23.944444444444443
2024-03-10 11:03:32,23.7829,23.7391,12.2487,34.9296,35.0024,23.6384,23.7326,2540.12,487.896,1735.95,10.160229679863345,22.22222222222222,23.944444444444443
2024-03-10 11:03:33,23.7854,23.7359,12.2611,34.9356,35.0057,23.6259,23.7359,2540.45,487.896,1735.13,10.14671377623615,22.22222222222222,23.944444444444443
2024-03-10 11:03:34,23.7785,23.7424,12.2617,34.9336,35.0024,23.6232,23.7326,2541.44,489.866,1735.79,10.143967351651709,22.22222222222222,23.944444444444443
2024-03-10 11:03:35,23.7729,23.7391,12.2596,34.9379,35.009,23.6271,23.7359,2540.78,491.836,1733.32,10.126454252483526,22.22222222222222,23.944444444444443
2024-03-10 11:03:36,23.7724,23.7359,12.2555,34.9514,35.009,23.6156,23.7293,2539.47,485.926,1724.95,10.080705855188112,22.22222222222222,23.944444444444443
2024-03-10 11:03:37,23.7804,23.7359,12.2536,34.9522,35.0024,23.6191,23.7359,2539.79,494.791,1730.21,10.120137456707617,22.22222222222222,23.944444444444443
2024-03-10 11:03:38,23.7769,23.7359,12.2461,34.9625,35.0057,23.6304,23.7293,2542.75,487.896,1728.73,10.11498967730375,22.22222222222222,23.944444444444443
2024-03-10 11:03:39,23.7691,23.7326,12.2502,34.9764,35.0057,23.6274,23.7293,2543.41,490.851,1735.13,10.141959278835733,22.22222222222222,23.944444444444443
2024-03-10 11:03:40,23.7616,23.7391,12.2474,34.9692,35.0024,23.6286,23.726,2538.15,482.971,1728.4,10.098499823171736,22.22222222222222,23.944444444444443
2024-03-10 11:03:41,23.7737,23.7359,12.2462,34.9876,35.0123,23.6257,23.7326,2539.79,489.866,1729.38,10.115897001266543,22.22222222222222,23.944444444444443
2024-03-10 11:03:42,23.778,23.7359,12.26,34.9762,35.009,23.6245,23.7359,2545.7,485.926,1730.37,10.113346495099028,22.22222222222222,23.944444444444443
2024-03-10 11:03:43,23.7577,23.7391,12.2432,34.9882,35.0024,23.6341,23.7326,2542.42,490.851,1730.37,10.11027333024985,22.22222222222222,23.944444444444443
2024-03-10 11:03:44,23.7541,23.7359,12.2528,35.0097,35.0024,23.6199,23.7359,2544.39,490.851,1729.71,10.094831255546804,22.22222222222222,23.944444444444443
2024-03-10 11:03:45,23.7437,23.7359,12.2559,35.015,35.0057,23.624,23.7326,2545.7,491.836,1726.27,10.062929381469774,22.22222222222222,23.944444444444443
2024-03-10 11:03:46,23.7273,23.7391,12.2443,35.027,35.0024,23.6229,23.7359,2541.76,488.881,1732.01,10.092170888580018,22.22222222222222,23.944444444444443
2024-03-10 11:03:47,23.7323,23.7293,12.228,35.0425,35.009,23.6196,23.7326,2543.41,489.866,1731.68,10.108964588607924,22.22222222222222,23.944444444444443
2024-03-10 11:03:48,23.7304,23.7391,12.2346,35.0374,35.0123,23.6296,23.7326,2546.03,491.836,1732.83,10.108203890498435,22.22222222222222,23.944444444444443
2024-03-10 11:03:49,23.7263,23.7359,12.247,35.0464,35.0024,23.618,23.7326,2547.02,493.806,1732.67,10.092763520263329,22.22222222222222,23.944444444444443
2024-03-10 11:03:50,23.7202,23.7293,12.241,35.0548,34.9992,23.622,23.7359,2547.34,495.776,1733.49,10.097452038668427,22.22222222222222,23.944444444444443
2024-03-10 11:03:51,23.7253,23.7326,12.2505,35.0496,35.0024,23.625,23.7326,2544.39,493.806,1732.83,10.089738687406827,22.22222222222222,23.944444444444443
2024-03-10 11:03:52,23.7138,23.7391,12.2283,35.0318,35.0057,23.616,23.7293,2544.06,491.836,1729.55,10.080030903132299,22.22222222222222,23.944444444444443
2024-03-10 11:03:53,23.7121,23.7359,12.2261,35.022,35.009,23.6185,23.7293,2544.06,494.791,1732.83,10.099586795722347,22.22222222222222,23.944444444444443
2024-03-10 11:03:54,23.7057,23.7326,12.2245,35.0122,35.0024,23.6245,23.7326,2543.08,485.926,1733.32,10.098220889198913,22.22222222222222,23.944444444444443
2024-03-10 11:03:55,23.7191,23.7359,12.2298,35.0049,35.0057,23.6147,23.7326,2542.75,491.836,1734.8,10.113973672323771,22.22222222222222,23.944444444444443
2024-03-10 11:03:56,23.7159,23.7359,12.2343,35.003,35.0057,23.6224,23.7326,2544.39,509.565,1734.47,10.105272772933235,22.22222222222222,23.944444444444443
2024-03-10 11:03:57,23.723,23.7326,12.2278,34.9915,35.009,23.616,23.7326,2538.81,490.851,1734.31,10.116309220675145,22.22222222222222,23.944444444444443
2024-03-10 11:03:58,23.7111,23.7391,12.2211,34.9876,35.009,23.6323,23.7293,2543.73,486.911,1734.31,10.111732979465982,22.22222222222222,23.944444444444443
2024-03-10 11:03:59,23.7057,23.7391,12.2215,34.9892,35.0024,23.6265,23.7326,2537.82,491.836,1733.82,10.103773253172198,22.22222222222222,23.944444444444443
2024-03-10 11:04:00,23.7112,23.7391,12.2285,34.9762,35.0024,23.6188,23.7359,2543.08,487.896,1734.31,10.105308640845438,22.22222222222222,23.944444444444443
2024-03-10 11:04:01,23.7011,23.7326,12.2099,34.9792,35.009,23.6175,23.7359,2540.45,487.896,1734.47,10.113721997659761,22.22222222222222,23.944444444444443
2024-03-10 11:04:02,23.7048,23.7326,12.2266,34.9717,35.0057,23.6287,23.7391,2545.05,489.866,1734.31,10.101348432106743,22.22222222222222,23.944444444444443
2024-03-10 11:04:03,23.7075,23.7391,12.2128,34.9637,35.0057,23.6219,23.7293,2547.02,498.731,1734.31,10.115869197481947,22.22222222222222,23.944444444444443
2024-03-10 11:04:04,23.6935,23.7359,12.204,34.9501,35.0024,23.6305,23.7293,2534.21,488.881,1735.46,10.11799763242626,22.22222222222222,23.944444444444443
2024-03-10 11:04:05,23.6941,23.7326,12.2081,34.9478,34.9992,23.6215,23.7293,2525.68,486.911,1729.55,10.080469718634594,22.22222222222222,23.944444444444443
2024-03-10 11:04:06,23.7049,23.7359,12.2112,34.9318,35.009,23.624,23.726,2530.6,487.896,1736.28,10.126478751356,22.22222222222222,23.944444444444443
2024-03-10 11:04:07,23.6922,23.7326,12.2034,34.9236,35.0024,23.6327,23.7293,2527.65,495.776,1736.28,10.122161625810561,22.22222222222222,23.944444444444443
2024-03-10 11:04:08,23.7066,23.7326,12.2066,34.9361,35.0057,23.6262,23.7326,2526.66,487.896,1735.46,10.127244246738499,22.22222222222222,23.944444444444443
2024-03-10 11:04:09,23.7077,23.7326,12.2214,34.9197,35.0057,23.6174,23.7293,2528.3,484.941,1734.64,10.110400222535366,22.22222222222222,23.944444444444443
2024-03-10 11:04:10,23.6932,23.7359,12.2013,34.9026,34.9992,23.6171,23.7326,2526.66,494.791,1735.62,10.121044163631693,22.22222222222222,23.944444444444443
2024-03-10 11:04:11,23.7041,23.7391,12.2134,34.9077,35.009,23.6293,23.7359,2527.32,494.791,1733.98,10.110424860444532,22.22222222222222,23.944444444444443
2024-03-10 11:04:12,23.7159,23.7391,12.2088,34.8852,35.0024,23.633,23.7326,2528.3,491.836,1733.82,10.123920621512848,22.22222222222222,23.944444444444443
2024-03-10 11:04:13,23.7001,23.7391,12.2129,34.8932,35.0057,23.6233,23.7391,2531.91,488.881,1730.21,10.085370006653344,22.22222222222222,23.944444444444443
2024-03-10 11:04:14,23.7072,23.7391,12.2011,34.8866,35.009,23.6343,23.7326,2526.99,492.821,1740.38,10.16134188604964,22.22222222222222,23.944444444444443
2024-03-10 11:04:15,23.7066,23.7326,12.2057,34.8811,35.009,23.6256,23.7293,2532.57,489.866,1732.5,10.110762437451642,22.22222222222222,23.944444444444443
2024-03-10 11:04:16,23.7095,23.7326,12.2152,34.8888,35.0057,23.6269,23.7359,2532.24,489.866,1733.0,10.107876487525987,22.22222222222222,23.944444444444443
2024-03-10 11:04:17,23.722,23.7326,12.1989,34.8998,35.009,23.6267,23.7326,2528.96,492.821,1733.82,10.137997385418977,22.22222222222222,23.944444444444443
2024-03-10 11:04:18,23.7033,23.7391,12.195,34.9107,35.009,23.6412,23.7293,2533.88,487.896,1732.83,10.119195082814867,22.22222222222222,23.944444444444443
2024-03-10 11:04:19,23.7111,23.7359,12.21,34.9085,35.0024,23.6165,23.726,2531.59,494.791,1734.64,10.123427387357241,22.22222222222222,23.944444444444443
2024-03-10 11:04:20,23.7048,23.7359,12.2062,34.9284,35.009,23.6271,23.7326,2534.87,486.911,1734.31,10.119301378388824,22.22222222222222,23.944444444444443
2024-03-10 11:04:21,23.7107,23.7391,12.1979,34.9353,35.009,23.6246,23.7326,2534.54,486.911,1734.64,10.13372588927724,22.22222222222222,23.944444444444443
2024-03-10 11:04:22,23.7107,23.7391,12.203,34.944,35.0057,23.616,23.7326,2538.48,494.791,1734.47,10.128244102658494,22.22222222222222,23.944444444444443
2024-03-10 11:04:23,23.7104,23.7391,12.2094,34.9682,35.0024,23.6257,23.7359,2532.24,481.986,1731.03,10.102271446917388,22.22222222222222,23.944444444444443
2024-03-10 11:04:24,23.7126,23.7326,12.2018,34.9796,34.9992,23.6304,23.7359,2538.48,489.866,1733.98,10.12811042700662,22.22222222222222,23.944444444444443
2024-03-10 11:04:25,23.7044,23.7391,12.2135,34.9885,35.009,23.6243,23.7326,2542.42,491.836,1733.65,10.10867665124872,22.22222222222222,23.944444444444443
2024-03-10 11:04:26,23.7159,23.7391,12.2044,34.9914,35.009,23.6339,23.7293,2538.81,486.911,1732.5,10.120081193534824,22.22222222222222,23.944444444444443
2024-03-10 11:04:27,23.7105,23.7326,12.1982,34.9937,35.009,23.6237,23.7359,2538.48,487.896,1740.06,10.164947919135463,22.22222222222222,23.944444444444443
2024-03-10 11:04:28,23.7166,23.7326,12.1856,35.0061,35.0024,23.6282,23.7293,2537.82,490.851,1737.92,10.168937755373493,22.22222222222222,23.944444444444443
2024-03-10 11:04:29,23.7304,23.7359,12.1964,34.9955,35.009,23.6144,23.7326,2538.81,491.836,1740.22,10.185044678123461,22.22222222222222,23.944444444444443
2024-03-10 11:04:30,23.7172,23.7359,12.189,35.0081,35.0057,23.6266,23.7326,2542.42,487.896,1739.89,10.177992584311822,22.22222222222222,23.944444444444443
2024-03-10 11:04:31,23.7267,23.6603,12.2023,35.0097,35.0057,23.6209,23.6702,2541.11,482.971,1732.34,10.130486285847434,22.22222222222222,23.944444444444443
2024-03-10 11:04:32,23.7468,23.6603,12.2112,35.0058,35.009,23.6173,23.6537,2543.08,489.866,1726.1,10.103805483296153,22.22222222222222,23.944444444444443
2024-03-10 11:04:33,23.7274,23.657,12.1878,35.0089,35.009,23.6113,23.6603,2543.08,492.821,1731.68,10.139983116460813,22.22222222222222,23.944444444444443
2024-03-10 11:04:34,23.7356,23.6603,12.1974,35.0072,35.0024,23.6319,23.6505,2544.39,493.806,1731.68,10.138752919888729,22.22222222222222,23.944444444444443
2024-03-10 11:04:35,23.7372,23.6537,12.2016,35.0213,35.0057,23.62,23.6603,2538.15,489.866,1732.01,10.138399939240932,22.22222222222222,23.944444444444443
2024-03-10 11:04:36,23.7317,23.6636,12.1919,35.0194,35.0123,23.609,23.657,2548.0,493.806,1728.24,10.120015329726812,22.22222222222222,23.944444444444443
2024-03-10 11:04:37,23.7375,23.6537,12.1866,35.0193,35.0123,23.6263,23.657,2542.75,491.836,1725.94,10.116268643275866,22.22222222222222,23.944444444444443
2024-03-10 11:04:38,23.7594,23.6636,12.1971,35.0358,35.0024,23.623,23.657,2548.33,487.896,1732.01,10.161866016287444,22.22222222222222,23.944444444444443
2024-03-10 11:04:39,23.7439,23.6636,12.2078,35.0063,35.009,23.6016,23.6636,2547.02,483.956,1732.67,10.142702886596727,22.22222222222222,23.944444444444443
2024-03-10 11:04:40,23.7306,23.657,12.1838,35.0134,35.009,23.6082,23.6537,2544.39,491.836,1732.34,10.150176932892213,22.22222222222222,23.944444444444443
2024-03-10 11:04:41,23.7353,23.6636,12.1975,35.0088,35.0024,23.6047,23.6537,2540.78,486.911,1731.35,10.136469396628492,22.22222222222222,23.944444444444443
2024-03-10 11:04:42,23.7369,23.6636,12.1888,35.0057,35.0057,23.622,23.657,2553.25,478.046,1731.52,10.146514584875419,22.22222222222222,23.944444444444443
2024-03-10 11:04:43,23.7347,23.6636,12.206,35.0055,35.0024,23.6146,23.657,2548.66,481.001,1732.01,10.132335672139025,22.22222222222222,23.944444444444443
2024-03-10 11:04:44,23.7235,23.6636,12.1875,35.006,35.0024,23.6144,23.6537,2545.38,489.866,1732.5,10.141619827878003,22.22222222222222,23.944444444444443
2024-03-10 11:04:45,23.7165,23.6603,12.1914,34.9989,35.0222,23.6082,23.6603,2544.06,487.896,1731.52,10.126306079973983,22.22222222222222,23.944444444444443
2024-03-10 11:04:46,23.717,23.6603,12.1905,34.9941,35.0057,23.6135,23.657,2539.79,495.776,1733.65,10.139994379954432,22.22222222222222,23.944444444444443
2024-03-10 11:04:47,23.7189,23.6636,12.1957,34.9901,35.0057,23.6213,23.6603,2539.14,497.746,1733.16,10.134226177768493,22.22222222222222,23.944444444444443
2024-03-10 11:04:48,23.7137,23.6603,12.1871,34.9703,35.0057,23.6057,23.657,2535.53,487.896,1732.18,10.131484352050707,22.22222222222222,23.944444444444443
2024-03-10 11:04:49,23.7142,23.6636,12.1918,34.9797,35.0057,23.5942,23.6603,2543.41,507.595,1731.68,10.124869272861101,22.22222222222222,23.944444444444443
2024-03-10 11:04:50,23.6942,23.657,12.1864,34.9903,35.0057,23.608,23.6636,2537.82,488.881,1730.53,10.105324724953984,22.22222222222222,23.944444444444443
2024-03-10 11:04:51,23.7019,23.6603,12.1905,34.9927,35.009,23.6029,23.6537,2539.79,490.851,1731.19,10.112341222330162,22.22222222222222,23.944444444444443
2024-03-10 11:04:52,23.7054,23.6603,12.1904,34.9901,35.0057,23.5977,23.657,2536.51,488.881,1730.7,10.112640574398073,22.22222222222222,23.944444444444443
2024-03-10 11:04:53,23.6956,23.657,12.189,34.9792,35.0057,23.6078,23.6603,2530.27,481.001,1723.64,10.064041430351798,22.22222222222222,23.944444444444443
2024-03-10 11:04:54,23.6774,23.657,12.1811,34.984,34.9992,23.5994,23.657,2530.6,491.836,1730.7,10.096217962262495,22.22222222222222,23.944444444444443
2024-03-10 11:04:55,23.6891,23.657,12.186,34.9952,35.009,23.6007,23.6537,2533.23,491.836,1729.55,10.095477208812957,22.22222222222222,23.944444444444443
2024-03-10 11:04:56,23.7005,23.6603,12.1938,34.9803,34.9992,23.605,23.657,2534.21,490.851,1728.56,10.092856188212615,22.22222222222222,23.944444444444443
2024-03-10 11:04:57,23.6848,23.6603,12.1845,34.9995,35.0057,23.5929,23.6603,2531.59,490.851,1728.24,10.085375162174147,22.22222222222222,23.944444444444443
2024-03-10 11:04:58,23.6811,23.6669,12.1821,35.0008,35.0123,23.5912,23.6537,2533.23,481.986,1729.55,10.091878921694164,22.22222222222222,23.944444444444443
2024-03-10 11:04:59,23.6868,23.657,12.1729,35.0022,35.0024,23.599,23.6406,2533.56,492.821,1730.53,10.11068130751732,22.22222222222222,23.944444444444443
2024-03-10 11:05:00,23.6706,23.6603,12.1671,35.0002,35.0057,23.5945,23.6537,2532.24,487.896,1723.97,10.063256365809874,22.22222222222222,23.944444444444443
2024-03-10 11:05:01,23.683,23.6603,12.1866,35.0064,35.0057,23.6103,23.657,2531.59,489.866,1728.24,10.081954993732236,22.22222222222222,23.944444444444443
2024-03-10 11:05:02,23.6746,23.6603,12.1759,35.0021,34.9992,23.5935,23.657,2533.23,491.836,1728.4,10.084905587596609,22.22222222222222,23.944444444444443
2024-03-10 11:05:03,23.6802,23.6636,12.1765,34.9954,35.0057,23.5971,23.6537,2535.85,493.806,1727.74,10.085438168118642,22.22222222222222,23.944444444444443
2024-03-10 11:05:04,23.6766,23.6636,12.1665,34.99,35.0057,23.5853,23.6537,2536.51,486.911,1721.5,10.054603745131523,22.22222222222222,23.944444444444443
2024-03-10 11:05:05,23.6715,23.6603,12.1638,34.9986,35.0057,23.5918,23.6505,2538.15,488.881,1728.73,10.094726012896635,22.22222222222222,23.944444444444443
2024-03-10 11:05:06,23.6786,23.657,12.1535,34.9922,35.0057,23.5967,23.657,2530.27,487.896,1728.89,10.11092526716771,22.22222222222222,23.944444444444443
2024-03-10 11:05:07,23.6725,23.6636,12.1573,34.9981,35.0057,23.5955,23.6603,2536.51,485.926,1732.34,10.122399055811172,22.22222222222222,23.944444444444443
2024-03-10 11:05:08,23.6596,23.6603,12.1558,34.9931,35.0057,23.5886,23.657,2536.18,487.896,1728.89,10.092238860265324,22.22222222222222,23.944444444444443
2024-03-10 11:05:09,23.6694,23.6603,12.1722,34.9878,35.0057,23.585,23.6735,2542.42,494.791,1729.22,10.088373945949897,22.22222222222222,23.944444444444443
2024-03-10 11:05:10,23.6654,23.6603,12.1613,34.9942,35.0024,23.5855,23.6603,2536.51,481.986,1730.04,10.099215245050988,22.22222222222222,23.944444444444443
2024-03-10 11:05:11,23.67,23.6603,12.1574,34.972,35.0057,23.5895,23.6636,2534.54,480.016,1730.53,10.109539740741527,22.22222222222222,23.944444444444443
2024-03-10 11:05:12,23.671,23.6603,12.1563,34.9632,35.009,23.5871,23.6603,2534.87,486.911,1733.49,10.128678914005803,22.22222222222222,23.944444444444443
2024-03-10 11:05:13,23.6741,23.6537,12.1714,34.9785,35.0024,23.5807,23.6537,2540.45,492.821,1732.18,10.11047707531567,22.22222222222222,23.944444444444443
2024-03-10 11:05:14,23.6759,23.6636,12.1549,34.9786,35.0057,23.5844,23.6603,2537.17,496.761,1731.85,10.124632919633624,22.22222222222222,23.944444444444443
2024-03-10 11:05:15,23.6715,23.6603,12.1659,34.9937,35.0057,23.5933,23.6537,2543.41,491.836,1735.62,10.133109906027796,22.22222222222222,23.944444444444443
2024-03-10 11:05:16,23.6739,23.657,12.1595,34.9771,35.0057,23.5893,23.657,2539.79,493.806,1732.5,10.1226306645387,22.22222222222222,23.944444444444443
2024-03-10 11:05:17,23.6923,23.6537,12.1639,34.9826,35.0057,23.5858,23.657,2542.75,488.881,1731.68,10.130141543884251,22.22222222222222,23.944444444444443
2024-03-10 11:05:18,23.6769,23.6603,12.1618,34.9698,35.0123,23.5869,23.657,2541.76,495.776,1731.35,10.11652643910596,22.22222222222222,23.944444444444443
2024-03-10 11:05:19,23.67,23.6603,12.1578,34.9927,35.009,23.5825,23.657,2545.7,487.896,1732.01,10.117834163851851,22.22222222222222,23.944444444444443
2024-03-10 11:05:20,23.6701,23.6603,12.1577,35.0001,35.009,23.5862,23.657,2544.72,486.911,1730.37,10.108429431340339,22.22222222222222,23.944444444444443
2024-03-10 11:05:21,23.6708,23.657,12.1638,35.0064,35.0024,23.5855,23.657,2545.38,485.926,1730.7,10.105614857976445,22.22222222222222,23.944444444444443
2024-03-10 11:05:22,23.6817,23.6603,12.1527,34.9937,34.9959,23.5859,23.6537,2543.73,488.881,1729.88,10.120138416771141,22.22222222222222,23.944444444444443
2024-03-10 11:05:23,23.6726,23.6603,12.1558,35.0137,35.0057,23.583,23.6537,2547.34,487.896,1733.82,10.132454659630932,22.22222222222222,23.944444444444443
2024-03-10 11:05:24,23.6831,23.6603,12.1668,35.0226,35.0057,23.5798,23.6537,2543.41,489.866,1729.06,10.104198499404621,22.22222222222222,23.944444444444443
2024-03-10 11:05:25,23.672,23.657,12.1655,35.0276,35.0024,23.5842,23.6537,2546.03,501.685,1730.04,10.101322156203368,22.22222222222222,23.944444444444443
2024-03-10 11:05:26,23.6739,23.6636,12.1627,35.0502,35.0222,23.5858,23.6537,2546.36,487.896,1729.88,10.104513604227243,22.22222222222222,23.944444444444443
2024-03-10 11:05:27,23.6733,23.6603,12.1591,35.0588,35.009,23.5787,23.657,2544.72,489.866,1730.21,10.109075086235809,22.22222222222222,23.944444444444443
2024-03-10 11:05:28,23.6683,23.6603,12.1568,35.0711,35.0123,23.5924,23.6537,2546.69,488.881,1730.21,10.106704578277549,22.22222222222222,23.944444444444443
2024-03-10 11:05:29,23.6762,23.6603,12.1597,35.0775,35.0057,23.5937,23.657,2545.05,484.941,1729.22,10.105308992496607,22.22222222222222,23.944444444444443
2024-03-10 11:05:30,23.6671,23.6603,12.1662,35.081,34.9992,23.5873,23.657,2545.05,489.866,1733.49,10.11654001598733,22.22222222222222,23.944444444444443
2024-03-10 11:05:31,23.6838,23.588,12.1538,35.088,35.0057,23.5753,23.5848,2546.03,494.791,1729.55,10.119085482836228,22.22222222222222,23.944444444444443
2024-03-10 11:05:32,23.6716,23.5913,12.1501,35.0925,35.0024,23.5935,23.5848,2545.38,489.866,1728.73,10.106831578646338,22.22222222222222,23.944444444444443
2024-03-10 11:05:33,23.6598,23.588,12.1478,35.1021,35.0024,23.5779,23.5815,2544.72,493.806,1728.24,10.095635667499874,22.22222222222222,23.944444444444443
2024-03-10 11:05:34,23.6718,23.588,12.1463,35.085,35.0024,23.5894,23.5848,2548.33,485.926,1727.41,10.102620522867106,22.22222222222222,23.944444444444443
2024-03-10 11:05:35,23.6703,23.5848,12.1497,35.1069,35.009,23.5766,23.5815,2544.06,486.911,1726.59,10.093531785723394,22.22222222222222,23.944444444444443
2024-03-10 11:05:36,23.6719,23.5913,12.1574,35.1115,35.0057,23.5826,23.5782,2543.73,494.791,1726.27,10.08631769032659,22.22222222222222,23.944444444444443
2024-03-10 11:05:37,23.6658,23.588,12.1589,35.1007,35.0057,23.5897,23.5782,2544.06,490.851,1726.59,10.081528818389716,22.22222222222222,23.944444444444443
2024-03-10 11:05:38,23.6843,23.588,12.1607,35.1128,35.0057,23.5723,23.5848,2541.11,492.821,1726.92,10.098089833424396,22.22222222222222,23.944444444444443
2024-03-10 11:05:39,23.664,23.5848,12.1742,35.0955,34.9992,23.5875,23.5815,2544.72,491.836,1735.13,10.116337820622352,22.22222222222222,23.944444444444443
2024-03-10 11:05:40,23.6535,23.588,12.1522,35.1034,35.0057,23.5707,23.588,2542.75,486.911,1728.07,10.085259984490326,22.22222222222222,23.944444444444443
2024-03-10 11:05:41,23.6551,23.5848,12.1494,35.0914,35.0024,23.5833,23.5716,2538.15,489.866,1729.06,10.094898246363838,22.22222222222222,23.944444444444443
2024-03-10 11:05:42,23.655,23.5848,12.1537,35.0963,35.009,23.5817,23.5815,2539.14,491.836,1729.55,10.093897473004708,22.22222222222222,23.944444444444443
2024-03-10 11:05:43,23.6449,23.588,12.1549,35.0954,35.009,23.5743,23.5815,2540.78,486.911,1730.04,10.086837142030742,22.22222222222222,23.944444444444443
2024-03-10 11:05:44,23.6546,23.588,12.1524,35.0782,35.0123,23.5877,23.5815,2538.81,495.776,1730.04,10.097547273722013,22.22222222222222,23.944444444444443
2024-03-10 11:05:45,23.6296,23.5913,12.1451,35.0641,34.9992,23.5899,23.5782,2529.94,484.941,1729.55,10.079153272127723,22.22222222222222,23.944444444444443
2024-03-10 11:05:46,23.6364,23.5782,12.1522,35.0714,34.9959,23.5815,23.588,2531.59,487.896,1729.71,10.079822377031343,22.22222222222222,23.944444444444443
2024-03-10 11:05:47,23.6208,23.5815,12.1471,35.0519,35.009,23.5759,23.5782,2531.91,489.866,1730.53,10.075380550296723,22.22222222222222,23.944444444444443
2024-03-10 11:05:48,23.6147,23.5848,12.1439,35.0522,35.0024,23.5832,23.5815,2525.35,490.851,1730.86,10.07475479743684,22.22222222222222,23.944444444444443
2024-03-10 11:05:49,23.6111,23.588,12.1374,35.0557,34.9992,23.5848,23.588,2528.96,489.866,1739.23,10.12603313117517,22.22222222222222,23.944444444444443
2024-03-10 11:05:50,23.6006,23.5815,12.144,35.0157,35.009,23.5821,23.5848,2526.0,482.971,1732.18,10.06995676328701,22.22222222222222,23.944444444444443
2024-03-10 11:05:51,23.6012,23.5848,12.1343,35.0049,35.0057,23.573,23.5815,2525.68,504.64,1732.5,10.080872087750883,22.22222222222222,23.944444444444443
2024-03-10 11:05:52,23.61,23.5848,12.1299,34.9946,35.0057,23.5732,23.5848,2526.66,488.881,1734.8,10.105874958060465,22.22222222222222,23.944444444444443
2024-03-10 11:05:53,23.618,23.588,12.1477,34.9618,35.009,23.573,23.5782,2528.3,490.851,1733.16,10.087702593624853,22.22222222222222,23.944444444444443
2024-03-10 11:05:54,23.6005,23.5848,12.1277,34.9482,35.009,23.5801,23.5848,2527.97,498.731,1734.64,10.098517335704605,22.22222222222222,23.944444444444443
2024-03-10 11:05:55,23.5966,23.588,12.1272,34.943,35.009,23.5726,23.5815,2526.66,496.761,1734.64,10.095524608650926,22.22222222222222,23.944444444444443
2024-03-10 11:05:56,23.5992,23.588,12.1316,34.9392,35.009,23.5898,23.5815,2530.6,496.761,1742.35,10.138805025154303,22.22222222222222,23.944444444444443
2024-03-10 11:05:57,23.6051,23.5848,12.1287,34.9351,35.0057,23.5719,23.5848,2529.62,497.746,1734.15,10.098832587682839,22.22222222222222,23.944444444444443
2024-03-10 11:05:58,23.5972,23.5848,12.1467,34.9345,35.0057,23.5772,23.5848,2526.66,494.791,1735.29,10.08266530322251,22.22222222222222,23.944444444444443
2024-03-10 11:05:59,23.611,23.5913,12.137,34.9114,35.009,23.5696,23.5848,2529.29,493.806,1733.65,10.093809527228318,22.22222222222222,23.944444444444443
2024-03-10 11:06:00,23.5903,23.588,12.1309,34.9219,35.0024,23.5643,23.588,2528.63,495.776,1733.0,10.077186067977623,22.22222222222222,23.944444444444443
2024-03-10 11:06:01,23.612,23.5848,12.1217,34.9291,35.0057,23.5652,23.5848,2527.32,491.836,1732.01,10.098586707397972,22.22222222222222,23.944444444444443
2024-03-10 11:06:02,23.5753,23.588,12.1258,34.9165,35.009,23.5551,23.5848,2529.94,491.836,1730.37,10.053200268765089,22.22222222222222,23.944444444444443
2024-03-10 11:06:03,23.5934,23.5848,12.1343,34.9245,35.0057,23.5645,23.5716,2536.51,494.791,1729.22,10.054942584632292,22.22222222222222,23.944444444444443
2024-03-10 11:06:04,23.5914,23.588,12.1181,34.9166,35.0057,23.5651,23.5782,2528.3,492.821,1727.41,10.056864868770225,22.22222222222222,23.944444444444443
2024-03-10 11:06:05,23.6025,23.5848,12.1258,34.923,35.0057,23.5627,23.5815,2522.72,496.761,1726.59,10.05506972251547,22.22222222222222,23.944444444444443
2024-03-10 11:06:06,23.601,23.5782,12.1261,34.9221,35.0057,23.5521,23.588,2528.3,490.851,1726.1,10.050639545431103,22.22222222222222,23.944444444444443
2024-03-10 11:06:07,23.5991,23.588,12.1182,34.9256,35.0024,23.5533,23.5782,2529.29,484.941,1725.94,10.054962701312107,22.22222222222222,23.944444444444443
2024-03-10 11:06:08,23.5977,23.588,12.1203,34.9219,35.009,23.5539,23.5749,2531.26,486.911,1726.43,10.054751170699452,22.22222222222222,23.944444444444443
2024-03-10 11:06:09,23.5838,23.588,12.123,34.9359,35.0057,23.5468,23.5815,2527.65,493.806,1743.17,10.1375617510151,22.22222222222222,23.944444444444443
2024-03-10 11:06:10,23.5871,23.5848,12.1177,34.9506,35.0057,23.5406,23.5815,2529.62,490.851,1726.43,10.047742788194222,22.22222222222222,23.944444444444443
2024-03-10 11:06:11,23.5778,23.5848,12.1101,34.9535,35.0057,23.552,23.5848,2530.93,479.031,1726.43,10.046253506911853,22.22222222222222,23.944444444444443
2024-03-10 11:06:12,23.5784,23.588,12.1168,34.9567,35.009,23.5443,23.5749,2531.59,486.911,1728.56,10.053297686288658,22.22222222222222,23.944444444444443
2024-03-10 11:06:13,23.5728,23.5913,12.1083,34.9656,35.009,23.5416,23.5782,2527.65,496.761,1729.88,10.063520416260967,22.22222222222222,23.944444444444443
2024-03-10 11:06:14,23.5657,23.5749,12.0993,34.9672,34.9893,23.5468,23.5848,2532.24,488.881,1730.7,10.069959347136615,22.22222222222222,23.944444444444443
2024-03-10 11:06:15,23.5694,23.5848,12.0991,34.9792,35.0057,23.5324,23.5782,2530.6,483.956,1726.27,10.047599965552392,22.22222222222222,23.944444444444443
2024-03-10 11:06:16,23.5672,23.5848,12.0935,34.972,35.0024,23.5293,23.5815,2531.26,487.896,1731.03,10.078291618163293,22.22222222222222,23.944444444444443
2024-03-10 11:06:17,23.575,23.5913,12.1114,34.9917,35.0057,23.5242,23.5815,2533.23,508.58,1729.71,10.06174150583728,22.22222222222222,23.944444444444443
2024-03-10 11:06:18,23.5698,23.5815,12.1061,34.9925,34.9992,23.5305,23.5946,2533.56,494.791,1729.55,10.060898547232403,22.22222222222222,23.944444444444443
2024-03-10 11:06:19,23.5652,23.5848,12.1045,34.9971,35.0123,23.5194,23.5815,2532.57,485.926,1729.71,10.059196140475013,22.22222222222222,23.944444444444443
2024-03-10 11:06:20,23.5667,23.588,12.1018,34.9965,35.009,23.5178,23.5848,2533.23,488.881,1729.71,10.062882531689334,22.22222222222222,23.944444444444443
2024-03-10 11:06:21,23.5613,23.5848,12.1073,34.9964,35.0057,23.5189,23.5815,2536.18,489.866,1728.89,10.048549514549888,22.22222222222222,23.944444444444443
2024-03-10 11:06:22,23.5742,23.588,12.1076,35.0106,35.0024,23.5064,23.5815,2534.21,487.896,1729.06,10.060592595996377,22.22222222222222,23.944444444444443
2024-03-10 11:06:23,23.5765,23.588,12.1046,35.0059,35.0057,23.5046,23.5848,2534.21,489.866,1729.06,10.065242722516773,22.22222222222222,23.944444444444443
2024-03-10 11:06:24,23.5767,23.588,12.0894,35.0145,35.0057,23.4932,23.5848,2536.84,487.896,1728.73,10.076830828744871,22.22222222222222,23.944444444444443
2024-03-10 11:06:25,23.5743,23.5782,12.0974,35.0061,35.0024,23.4852,23.5815,2530.6,488.881,1729.06,10.069629634328473,22.22222222222222,23.944444444444443
2024-03-10 11:06:26,23.586,23.5913,12.0952,35.0001,35.0123,23.4697,23.5848,2540.45,488.881,1729.06,10.081825249164982,22.22222222222222,23.944444444444443
2024-03-10 11:06:27,23.5877,23.5913,12.1002,35.0002,35.0057,23.4545,23.5815,2538.81,484.941,1731.35,10.092278614100596,22.22222222222222,23.944444444444443
2024-03-10 11:06:28,23.5802,23.5782,12.0961,35.01,35.0057,23.4447,23.5782,2537.5,492.821,1728.89,10.074956127120863,22.22222222222222,23.944444444444443
2024-03-10 11:06:29,23.5836,23.5848,12.0932,35.0023,35.0024,23.4419,23.5848,2539.47,490.851,1729.38,10.083340091377414,22.22222222222222,23.944444444444443
2024-03-10 11:06:30,23.5913,23.5815,12.0912,34.9978,35.0123,23.4223,23.5815,2542.09,497.746,1746.29,10.190531120948801,22.22222222222222,23.944444444444443
2024-03-10 11:06:31,23.6059,23.5125,12.0853,35.0006,35.0057,23.401,23.5125,2542.42,488.881,1731.35,10.121358433219346,22.22222222222222,23.944444444444443
2024-03-10 11:06:32,23.5913,23.5125,12.0868,35.0,35.0123,23.3996,23.5059,2538.81,488.881,1731.85,10.110132750969973,22.22222222222222,23.944444444444443
2024-03-10 11:06:33,23.6103,23.5125,12.095,34.9893,35.0057,23.3778,23.5026,2537.5,492.821,1731.35,10.116702147982807,22.22222222222222,23.944444444444443
2024-03-10 11:06:34,23.6023,23.5125,12.0866,34.9918,35.009,23.3647,23.5125,2539.47,488.881,1731.35,10.117053565736517,22.22222222222222,23.944444444444443
2024-03-10 11:06:35,23.6128,23.5125,12.0893,34.9878,35.0057,23.3541,23.5092,2531.91,492.821,1730.86,10.121040983040713,22.22222222222222,23.944444444444443
2024-03-10 11:06:36,23.615,23.5191,12.0815,34.9864,35.0057,23.3295,23.5191,2540.12,489.866,1730.86,10.129823940460799,22.22222222222222,23.944444444444443
2024-03-10 11:06:37,23.6168,23.5125,12.0934,34.9553,35.0057,23.3159,23.5125,2538.81,484.941,1730.86,10.120953153466505,22.22222222222222,23.944444444444443
2024-03-10 11:06:38,23.6154,23.5125,12.0948,34.9469,35.0024,23.3103,23.5125,2539.47,492.821,1728.56,10.105048276388738,22.22222222222222,23.944444444444443
2024-03-10 11:06:39,23.6122,23.5158,12.0889,34.9617,35.0123,23.2934,23.5092,2539.47,491.836,1730.37,10.118000144727791,22.22222222222222,23.944444444444443
2024-03-10 11:06:40,23.6152,23.5158,12.0885,34.9533,35.0057,23.2858,23.5059,2540.12,484.941,1729.71,10.117125145271519,22.22222222222222,23.944444444444443
2024-03-10 11:06:41,23.6115,23.5158,12.0875,34.9612,34.9992,23.2794,23.5125,2541.11,488.881,1735.62,10.149314990705776,22.22222222222222,23.944444444444443
2024-03-10 11:06:42,23.5874,23.5092,12.0835,34.9432,35.009,23.2603,23.5059,2539.47,510.55,1727.41,10.083687148758052,22.22222222222222,23.944444444444443
2024-03-10 11:06:43,23.5851,23.5224,12.0896,34.9416,35.0024,23.2556,23.5092,2538.48,490.851,1726.43,10.070607636117552,22.22222222222222,23.944444444444443
2024-03-10 11:06:44,23.5866,23.5125,12.0793,34.9416,35.009,23.2324,23.5092,2538.81,484.941,1727.09,10.084798862734187,22.22222222222222,23.944444444444443
2024-03-10 11:06:45,23.5863,23.5158,12.0795,34.9525,35.0057,23.2397,23.4994,2543.73,491.836,1728.89,10.094870748561437,22.22222222222222,23.944444444444443
2024-03-10 11:06:46,23.572,23.5125,12.0886,34.9302,35.0057,23.238,23.5092,2536.51,493.806,1726.59,10.060939786831938,22.22222222222222,23.944444444444443
2024-03-10 11:06:47,23.5652,23.5322,12.0782,34.9456,35.0024,23.2337,23.5026,2535.53,488.881,1728.89,10.077500285807105,22.22222222222222,23.944444444444443
2024-03-10 11:06:48,23.5711,23.5092,12.0842,34.9393,35.0024,23.2346,23.5092,2538.15,491.836,1728.4,10.074556427610379,22.22222222222222,23.944444444444443
2024-03-10 11:06:49,23.559,23.5191,12.0786,34.9459,35.009,23.2417,23.4928,2532.24,484.941,1728.24,10.067923533457744,22.22222222222222,23.944444444444443
2024-03-10 11:06:50,23.5611,23.5125,12.0678,34.9384,35.0057,23.2319,23.5026,2537.5,495.776,1728.4,10.080169531331713,22.22222222222222,23.944444444444443
2024-03-10 11:06:51,23.5556,23.5158,12.0676,34.9585,35.009,23.2354,23.5092,2532.9,487.896,1729.38,10.081233983999132,22.22222222222222,23.944444444444443
2024-03-10 11:06:52,23.5369,23.5125,12.0797,34.9582,35.0123,23.2327,23.5092,2531.59,495.776,1722.82,10.016067320132622,22.22222222222222,23.944444444444443
2024-03-10 11:06:53,23.5491,23.5158,12.0783,34.9597,35.0024,23.233,23.5092,2537.82,496.761,1729.71,10.068061033633262,22.22222222222222,23.944444444444443
2024-03-10 11:06:54,23.5339,23.5191,12.0702,34.9664,35.0057,23.2399,23.5092,2534.54,493.806,1729.22,10.058978916969858,22.22222222222222,23.944444444444443
2024-03-10 11:06:55,23.5274,23.5125,12.0596,34.9681,35.0024,23.2462,23.5125,2533.23,491.836,1728.73,10.059725138011594,22.22222222222222,23.944444444444443
2024-03-10 11:06:56,23.5304,23.5191,12.058,34.9717,35.0057,23.2521,23.5125,2541.44,491.836,1729.06,10.06568141369794,22.22222222222222,23.944444444444443
2024-03-10 11:06:57,23.5231,23.5125,12.0726,34.9834,35.009,23.2343,23.5059,2538.81,489.866,1728.24,10.041702242069782,22.22222222222222,23.944444444444443
2024-03-10 11:06:58,23.5195,23.5125,12.0619,34.979,35.0057,23.2431,23.5092,2540.78,490.851,1729.06,10.052696154735331,22.22222222222222,23.944444444444443
2024-03-10 11:06:59,23.518,23.5125,12.061,34.9843,35.0123,23.2338,23.5092,2542.42,489.866,1728.89,10.051181402845994,22.22222222222222,23.944444444444443
2024-03-10 11:07:00,23.5159,23.5092,12.0628,34.996,35.0057,23.2544,23.5092,2544.06,487.896,1724.3,10.021084324879943,22.22222222222222,23.944444444444443
2024-03-10 11:07:01,23.5097,23.5092,12.0483,34.9851,35.0057,23.2553,23.5092,2542.42,487.896,1730.7,10.065568274373081,22.22222222222222,23.944074074074074
2024-03-10 11:07:02,23.523,23.5158,12.0617,34.9947,35.009,23.2432,23.5092,2539.47,480.016,1730.53,10.064491759512261,22.22222222222222,23.9437037037037
2024-03-10 11:07:03,23.5004,23.5158,12.0529,35.0106,35.009,23.2508,23.5059,2544.06,490.851,1731.19,10.056207424172957,22.22222222222222,23.94333333333333
2024-03-10 11:07:04,23.5091,23.5125,12.0561,35.0229,35.0057,23.2524,23.5092,2541.76,492.821,1731.85,10.06487464877736,22.22222222222222,23.942962962962962
2024-03-10 11:07:05,23.5086,23.5092,12.0521,35.0174,35.0057,23.2598,23.5092,2543.73,491.836,1732.01,10.068880587391533,22.22222222222222,23.94259259259259
2024-03-10 11:07:06,23.5019,23.5125,12.0572,35.0238,35.009,23.2586,23.5092,2548.99,494.791,1732.01,10.058509811767973,22.22222222222222,23.94222222222222
2024-03-10 11:07:07,23.5072,23.5125,12.0379,35.029,35.0057,23.2575,23.5125,2544.06,494.791,1732.01,10.080130242305207,22.22222222222222,23.94185185185185
2024-03-10 11:07:08,23.5162,23.5125,12.0352,35.0415,35.0057,23.2605,23.5092,2544.72,492.821,1731.85,10.089480995600528,22.22222222222222,23.941481481481482
2024-03-10 11:07:09,23.5149,23.5224,12.0569,35.0434,35.009,23.2707,23.5158,2544.39,491.836,1731.35,10.06636155476514,22.22222222222222,23.94111111111111
2024-03-10 11:07:10,23.5013,23.5125,12.0373,35.0586,35.0123,23.2671,23.5092,2547.34,491.836,1730.7,10.06785163221012,22.22222222222222,23.94074074074074
2024-03-10 11:07:11,23.4967,23.5125,12.034,35.0622,35.0057,23.2726,23.5092,2545.7,493.806,1730.53,10.065721139116961,22.22222222222222,23.94037037037037
2024-03-10 11:07:12,23.4977,23.5125,12.0407,35.0635,35.0386,23.2749,23.5092,2546.36,491.836,1730.37,10.059785622013333,22.22222222222222,23.939999999999998
2024-03-10 11:07:13,23.5071,23.5158,12.0416,35.0567,35.0057,23.2768,23.4994,2543.08,490.851,1728.56,10.056718488007146,22.22222222222222,23.93962962962963
2024-03-10 11:07:14,23.5004,23.5125,12.0293,35.0456,35.0024,23.2841,23.5125,2547.02,489.866,1727.25,10.054005138930297,22.22222222222222,23.93925925925926
2024-03-10 11:07:15,23.5045,23.5125,12.0453,35.058,35.0057,23.2851,23.5092,2546.69,493.806,1726.92,10.04165634169676,22.22222222222222,23.938888888888886
2024-03-10 11:07:16,23.4983,23.5224,12.047,35.0576,35.0024,23.2785,23.5125,2544.72,487.896,1726.92,10.034733599699122,22.22222222222222,23.938518518518517
2024-03-10 11:07:17,23.4991,23.5158,12.0313,35.0749,35.0024,23.2824,23.5092,2547.02,485.926,1728.56,10.058735883892394,22.22222222222222,23.938148148148148
2024-03-10 11:07:18,23.4973,23.5092,12.0311,35.0681,35.0057,23.2843,23.5026,2547.34,489.866,1736.28,10.10224998553975,22.22222222222222,23.937777777777775
2024-03-10 11:07:19,23.4875,23.5125,12.0208,35.0596,35.0024,23.311,23.5059,2543.41,485.926,1741.86,10.13515820560676,22.22222222222222,23.937407407407406
2024-03-10 11:07:20,23.4942,23.5125,12.019,35.0727,35.0057,23.2999,23.5059,2544.72,491.836,1730.21,10.074834415727803,22.22222222222222,23.937037037037037
2024-03-10 11:07:21,23.4946,23.5092,12.0274,35.0491,35.0024,23.2994,23.5059,2541.44,487.896,1731.35,10.074444163100265,22.22222222222222,23.936666666666664
2024-03-10 11:07:22,23.4896,23.5125,12.0376,35.0573,35.0024,23.288,23.5125,2544.06,490.851,1725.61,10.027734434209613,22.22222222222222,23.936296296296295
2024-03-10 11:07:23,23.4874,23.5158,12.035,35.0445,35.0057,23.2955,23.5026,2541.76,490.851,1732.67,10.06911265839065,22.22222222222222,23.935925925925925
2024-03-10 11:07:24,23.4851,23.5125,12.0332,35.0404,35.0057,23.3152,23.5059,2539.79,486.911,1733.16,10.071520477400986,22.22222222222222,23.935555555555556
2024-03-10 11:07:25,23.4891,23.5125,12.0145,35.0435,35.009,23.3063,23.5125,2543.08,492.821,1732.01,10.08478830254291,22.22222222222222,23.935185185185183
2024-03-10 11:07:26,23.4855,23.5092,12.0167,35.0485,35.0024,23.3083,23.5059,2539.14,494.791,1731.35,10.075849834115068,22.22222222222222,23.934814814814814
2024-03-10 11:07:27,23.4764,23.5191,12.0247,35.0202,35.0123,23.321,23.5059,2541.76,487.896,1731.85,10.063732211246283,22.22222222222222,23.934444444444445
2024-03-10 11:07:28,23.4646,23.5125,12.0114,35.0034,35.0024,23.3116,23.5092,2533.23,490.851,1731.19,10.06121466438416,22.22222222222222,23.934074074074072
2024-03-10 11:07:29,23.4617,23.5158,12.024,34.9978,35.0024,23.3095,23.5059,2536.18,496.761,1730.37,10.04283931298786,22.22222222222222,23.933703703703703
2024-03-10 11:07:30,23.4728,23.5158,12.0165,34.9746,35.0057,23.3081,23.5092,2539.47,487.896,1730.04,10.057252597932699,22.22222222222222,23.933333333333334
2024-03-10 11:07:31,23.4565,23.4337,12.0095,34.9577,35.0024,23.301,23.4402,2535.53,494.791,1736.12,10.084404527806964,22.22222222222222,23.93296296296296
2024-03-10 11:07:32,23.4685,23.4402,12.0131,34.9547,35.009,23.307,23.437,2533.56,493.806,1729.38,10.052626025444265,22.22222222222222,23.93259259259259
2024-03-10 11:07:33,23.4644,23.4402,12.0188,34.946,35.0057,23.328,23.437,2534.87,486.911,1730.21,10.04884662477814,22.22222222222222,23.932222222222222
2024-03-10 11:07:34,23.4747,23.4402,12.0176,34.9334,35.009,23.3145,23.4402,2529.62,489.866,1733.0,10.075163490185046,22.22222222222222,23.93185185185185
2024-03-10 11:07:35,23.4512,23.4402,12.0068,34.9159,34.9992,23.3165,23.4402,2530.27,487.896,1730.86,10.051567789847798,22.22222222222222,23.93148148148148
2024-03-10 11:07:36,23.4647,23.4435,12.0165,34.8988,34.9992,23.3035,23.4435,2529.62,492.821,1732.01,10.061585889283439,22.22222222222222,23.93111111111111
2024-03-10 11:07:37,23.4595,23.437,12.0171,34.8788,35.009,23.3107,23.4337,2530.27,490.851,1731.35,10.052656262370803,22.22222222222222,23.93074074074074
2024-03-10 11:07:38,23.4799,23.437,12.0119,34.8821,35.0057,23.3134,23.4402,2527.32,493.806,1731.52,10.076136269979582,22.22222222222222,23.93037037037037
2024-03-10 11:07:39,23.4647,23.4402,12.008,34.8587,35.0057,23.3088,23.4402,2530.6,483.956,1736.12,10.092949886758637,22.22222222222222,23.93
2024-03-10 11:07:40,23.4716,23.4402,12.005,34.839,35.0057,23.3069,23.4337,2525.68,492.821,1731.35,10.073917036469716,22.22222222222222,23.92962962962963
2024-03-10 11:07:41,23.4708,23.4402,12.0103,34.8405,34.9992,23.3123,23.437,2528.3,487.896,1730.86,10.065708351294145,22.22222222222222,23.929259259259258
2024-03-10 11:07:42,23.469,23.4435,12.0047,34.8323,35.0024,23.3011,23.4435,2525.68,496.761,1730.7,10.068115096575934,22.22222222222222,23.92888888888889
2024-03-10 11:07:43,23.4663,23.4435,12.007,34.8239,35.0123,23.3119,23.437,2526.33,487.896,1743.17,10.136234937648974,22.22222222222222,23.92851851851852
2024-03-10 11:07:44,23.4757,23.4435,12.0007,34.8163,35.009,23.3017,23.437,2531.59,498.731,1731.85,10.084208206995559,22.22222222222222,23.928148148148146
2024-03-10 11:07:45,23.4659,23.4402,11.9921,34.8238,35.0024,23.2907,23.437,2530.27,481.001,1728.56,10.063998655766984,22.22222222222222,23.927777777777777
2024-03-10 11:07:46,23.4606,23.4402,11.9933,34.8179,35.0057,23.2906,23.437,2527.65,486.911,1728.89,10.060217552662644,22.22222222222222,23.927407407407408
2024-03-10 11:07:47,23.4549,23.437,11.9918,34.8176,34.9992,23.2813,23.4435,2531.26,490.851,1723.64,10.025994935103824,22.22222222222222,23.927037037037035
2024-03-10 11:07:48,23.4674,23.437,12.0108,34.8283,35.0024,23.2696,23.4435,2530.6,489.866,1729.55,10.054667367099873,22.22222222222222,23.926666666666666
2024-03-10 11:07:49,23.4569,23.437,11.9958,34.8337,35.0057,23.2737,23.4402,2527.65,491.836,1729.88,10.060535901505398,22.22222222222222,23.926296296296297
2024-03-10 11:07:50,23.4555,23.4435,11.9958,34.8353,35.0057,23.256,23.4402,2529.62,485.926,1729.88,10.05930698366487,22.22222222222222,23.925925925925927
2024-03-10 11:07:51,23.4503,23.4402,11.994,34.8375,35.009,23.253,23.4402,2529.94,486.911,1729.88,10.056322468909284,22.22222222222222,23.925555555555555
2024-03-10 11:07:52,23.4408,23.4435,11.9807,34.8439,35.0057,23.2522,23.437,2532.9,493.806,1730.21,10.06157713047984,22.22222222222222,23.925185185185185
2024-03-10 11:07:53,23.4568,23.4402,11.9921,34.8571,35.0057,23.2502,23.4402,2534.21,493.806,1730.04,10.064626786966047,22.22222222222222,23.924814814814816
2024-03-10 11:07:54,23.4358,23.4402,11.9861,34.8691,35.0057,23.2514,23.4402,2532.24,484.941,1728.07,10.040012976308672,22.22222222222222,23.924444444444443
2024-03-10 11:07:55,23.4588,23.437,11.9945,34.8729,35.009,23.2375,23.4402,2534.54,490.851,1728.24,10.053804376556531,22.22222222222222,23.924074074074074
2024-03-10 11:07:56,23.4597,23.4402,11.9935,34.8822,35.0024,23.2201,23.4435,2536.51,492.821,1727.41,10.050641398576971,22.22222222222222,23.923703703703705
2024-03-10 11:07:57,23.4468,23.4402,11.9795,34.8923,35.0057,23.2345,23.4402,2537.82,493.806,1727.25,10.050674576078611,22.22222222222222,23.923333333333332
2024-03-10 11:07:58,23.4353,23.4435,11.9704,34.932,35.0024,23.2317,23.437,2539.47,491.836,1726.59,10.04473140028645,22.22222222222222,23.922962962962963
2024-03-10 11:07:59,23.4415,23.4337,11.9875,34.9449,35.009,23.2218,23.4435,2540.78,487.896,1726.59,10.035181594159663,22.22222222222222,23.922592592592594
2024-03-10 11:08:00,23.446,23.4402,11.9757,34.96,35.0024,23.2323,23.4402,2540.45,492.821,1726.92,10.051383232351686,22.22222222222222,23.92222222222222
2024-03-10 11:08:01,23.4568,23.4402,11.987,34.9756,35.0057,23.2385,23.437,2542.75,489.866,1721.18,10.01753738441417,22.22222222222222,23.92185185185185
2024-03-10 11:08:02,23.4512,23.4435,11.9862,35.0064,35.0057,23.215,23.437,2544.39,498.731,1725.44,10.038128633962241,22.22222222222222,23.921481481481482
2024-03-10 11:08:03,23.4303,23.4402,11.9749,35.0057,35.009,23.2193,23.437,2544.72,491.836,1727.25,10.040244655569392,22.22222222222222,23.92111111111111
2024-03-10 11:08:04,23.4383,23.437,11.9808,35.0203,35.0024,23.2254,23.437,2544.72,489.866,1727.41,10.043015456227485,22.22222222222222,23.92074074074074
2024-03-10 11:08:05,23.4356,23.4402,11.989,35.0513,35.0024,23.216,23.4402,2537.17,492.821,1728.24,10.03828207362787,22.22222222222222,23.92037037037037
2024-03-10 11:08:06,23.4416,23.4468,11.9794,35.0591,35.0024,23.2164,23.4468,2547.34,489.866,1737.43,10.105414546710733,22.22222222222222,23.92
2024-03-10 11:08:07,23.4358,23.4402,11.9789,35.0661,35.0024,23.2143,23.437,2553.91,496.761,1729.71,10.055860834138247,22.22222222222222,23.91962962962963
2024-03-10 11:08:08,23.4396,23.4435,11.9741,35.0763,35.009,23.2191,23.437,2552.93,491.836,1726.59,10.045257077687923,22.22222222222222,23.91925925925926
2024-03-10 11:08:09,23.4321,23.4402,11.9775,35.1094,35.009,23.2139,23.437,2553.58,496.761,1725.77,10.030941067677938,22.22222222222222,23.91888888888889
2024-03-10 11:08:10,23.4526,23.437,11.9775,35.1193,35.009,23.2306,23.4402,2554.24,489.866,1724.79,10.043186793060313,22.22222222222222,23.918518518518518
2024-03-10 11:08:11,23.4313,23.4402,11.9722,35.1101,35.009,23.2161,23.4435,2555.55,492.821,1724.79,10.029183343095697,22.22222222222222,23.91814814814815
2024-03-10 11:08:12,23.4223,23.4337,11.966,35.123,35.009,23.223,23.437,2554.24,494.791,1724.95,10.027662868375309,22.22222222222222,23.91777777777778
2024-03-10 11:08:13,23.4397,23.4435,11.9693,35.139,35.0057,23.2223,23.4402,2556.54,491.836,1724.62,10.038083801228572,22.22222222222222,23.917407407407406
2024-03-10 11:08:14,23.4195,23.437,11.9718,35.1411,35.0057,23.2225,23.4337,2557.19,493.806,1725.28,10.022052266806822,22.22222222222222,23.917037037037037
2024-03-10 11:08:15,23.4314,23.4402,11.9781,35.1325,35.009,23.2195,23.4337,2555.55,492.821,1729.22,10.049853296032772,22.22222222222222,23.916666666666668
2024-03-10 11:08:16,23.4267,23.4435,11.9686,35.1429,35.0057,23.2119,23.4304,2553.91,492.821,1725.28,10.031157095163154,22.22222222222222,23.916296296296295
2024-03-10 11:08:17,23.4233,23.4402,11.968,35.1399,35.009,23.2268,23.4435,2555.22,493.806,1725.77,10.031554066713035,22.22222222222222,23.915925925925926
2024-03-10 11:08:18,23.4379,23.437,11.9636,35.1247,35.0024,23.2254,23.437,2554.9,488.881,1726.76,10.053956827742386,22.22222222222222,23.915555555555557
2024-03-10 11:08:19,23.4448,23.4402,11.9777,35.1216,35.0057,23.2313,23.4402,2552.6,486.911,1727.41,10.051430289164848,22.22222222222222,23.915185185185187
2024-03-10 11:08:20,23.442,23.4402,11.976,35.1052,35.0024,23.2269,23.4402,2554.57,491.836,1728.4,10.056226135770356,22.22222222222222,23.914814814814815
2024-03-10 11:08:21,23.4394,23.4402,11.9629,35.1142,35.0024,23.2301,23.4402,2552.6,488.881,1728.24,10.064503365015835,22.22222222222222,23.914444444444445
