TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 11:08:22,23.4461,23.4402,11.9722,35.08,35.0123,23.2254,23.437,2550.3,490.851,1727.41,10.057390795828802,22.22222222222222,23.914074074074076
2024-03-10 11:08:23,23.4302,23.4435,11.9619,35.0739,35.0057,23.2204,23.437,2546.69,491.836,1729.06,10.062084146012353,22.22222222222222,23.913703703703703
2024-03-10 11:08:24,23.446,23.437,11.9769,35.0736,35.0057,23.2169,23.437,2546.03,483.956,1728.56,10.059876151131892,22.22222222222222,23.913333333333334
2024-03-10 11:08:25,23.4468,23.4435,11.9732,35.0662,35.0024,23.2195,23.4402,2544.72,486.911,1728.89,10.065744518084472,22.22222222222222,23.912962962962965
2024-03-10 11:08:26,23.4378,23.4402,11.9659,35.0365,35.0123,23.2356,23.437,2539.47,487.896,1729.71,10.06902651704654,22.22222222222222,23.912592592592592
2024-03-10 11:08:27,23.4443,23.4435,11.97,35.0288,35.009,23.2315,23.4402,2538.15,481.001,1730.21,10.074044246408388,22.22222222222222,23.912222222222223
2024-03-10 11:08:28,23.4365,23.4435,11.9567,35.0189,34.9992,23.2354,23.437,2538.48,515.475,1729.38,10.074038117123376,22.22222222222222,23.911851851851853
2024-03-10 11:08:29,23.4322,23.437,11.9578,35.0083,35.0057,23.2296,23.437,2538.48,489.866,1728.89,10.066446354963446,22.22222222222222,23.91148148148148
2024-03-10 11:08:30,23.4324,23.437,11.9458,34.9883,35.009,23.2385,23.4337,2537.82,490.851,1725.77,10.058963880710762,22.22222222222222,23.91111111111111
2024-03-10 11:08:31,23.4365,23.3778,11.9638,34.9909,35.0057,23.2302,23.3647,2536.18,489.866,1727.91,10.059249755861638,22.22222222222222,23.910740740740742
2024-03-10 11:08:32,23.4233,23.3745,11.9576,34.958,35.009,23.2394,23.368,2534.87,483.956,1727.74,10.05212309119657,22.22222222222222,23.91037037037037
2024-03-10 11:08:33,23.4284,23.3745,11.965,34.9555,35.0024,23.242,23.3647,2537.5,487.896,1721.34,10.012878433631293,22.22222222222222,23.91
2024-03-10 11:08:34,23.4186,23.3778,11.9671,34.9376,35.0024,23.2307,23.3647,2539.14,487.896,1727.09,10.035896707012125,22.22222222222222,23.90962962962963
2024-03-10 11:08:35,23.4281,23.3745,11.9529,34.9359,35.0057,23.2405,23.368,2539.14,481.986,1727.74,10.060451860427095,22.22222222222222,23.90925925925926
2024-03-10 11:08:36,23.4127,23.3713,11.9531,34.9393,35.0057,23.2373,23.3647,2539.14,487.896,1728.24,10.049682635100897,22.22222222222222,23.90888888888889
2024-03-10 11:08:37,23.4227,23.368,11.9704,34.9305,35.0024,23.2368,23.3713,2539.79,489.866,1728.89,10.047058111182086,22.22222222222222,23.90851851851852
2024-03-10 11:08:38,23.4266,23.3745,11.9711,34.9267,35.0057,23.2359,23.3581,2544.39,490.851,1732.5,10.070850029321816,22.22222222222222,23.90814814814815
2024-03-10 11:08:39,23.4217,23.3647,11.9696,34.9269,35.0024,23.2465,23.3614,2538.48,494.791,1729.06,10.047870551742465,22.22222222222222,23.907777777777778
2024-03-10 11:08:40,23.4224,23.3745,11.9597,34.9311,35.0024,23.2471,23.3713,2542.42,494.791,1729.38,10.05903210205318,22.22222222222222,23.90740740740741
2024-03-10 11:08:41,23.4041,23.3713,11.9596,34.9373,35.009,23.2354,23.3713,2539.47,495.776,1729.55,10.04404803194442,22.22222222222222,23.90703703703704
2024-03-10 11:08:42,23.4355,23.3713,11.9574,34.9463,35.0254,23.251,23.3713,2543.73,485.926,1728.56,10.067770308943768,22.22222222222222,23.906666666666666
2024-03-10 11:08:43,23.4097,23.3844,11.958,34.9658,35.0057,23.2435,23.3581,2542.75,492.821,1727.25,10.037001739108549,22.22222222222222,23.906296296296297
2024-03-10 11:08:44,23.4115,23.3745,11.958,34.9745,35.0057,23.2459,23.3614,2544.72,492.821,1727.25,10.038579374143557,22.22222222222222,23.905925925925928
2024-03-10 11:08:45,23.4136,23.3614,11.9573,34.983,35.0024,23.2515,23.3647,2546.36,488.881,1722.82,10.015280525751088,22.22222222222222,23.905555555555555
2024-03-10 11:08:46,23.3934,23.3713,11.9397,34.9964,34.9992,23.2577,23.3745,2546.36,484.941,1725.28,10.02730505239702,22.22222222222222,23.905185185185186
2024-03-10 11:08:47,23.3968,23.3778,11.9558,35.0018,35.0057,23.2437,23.3713,2545.7,492.821,1726.27,10.02193414347357,22.22222222222222,23.904814814814817
2024-03-10 11:08:48,23.4039,23.3713,11.961,35.0138,35.009,23.2567,23.3811,2549.97,486.911,1725.61,10.019766185576076,22.22222222222222,23.904444444444447
2024-03-10 11:08:49,23.412,23.3713,11.9479,35.0109,35.0057,23.235,23.368,2553.91,492.821,1726.27,10.042168972484518,22.22222222222222,23.904074074074074
2024-03-10 11:08:50,23.3938,23.3713,11.9405,35.0369,34.9926,23.262,23.3647,2551.94,481.001,1726.43,10.033638418402427,22.22222222222222,23.903703703703705
2024-03-10 11:08:51,23.4085,23.3745,11.9439,35.0539,35.0057,23.2581,23.3614,2552.6,489.866,1729.71,10.062619218031166,22.22222222222222,23.903333333333336
2024-03-10 11:08:52,23.4041,23.3713,11.9497,35.0633,35.0123,23.2514,23.368,2549.31,490.851,1725.94,10.03175402328296,22.22222222222222,23.902962962962963
2024-03-10 11:08:53,23.3931,23.3713,11.9482,35.0787,35.0057,23.2571,23.3713,2551.61,491.836,1726.1,10.024363134624648,22.22222222222222,23.902592592592594
2024-03-10 11:08:54,23.3977,23.3745,11.9504,35.1024,35.0057,23.2559,23.3745,2553.58,491.836,1721.67,10.000732531513059,22.22222222222222,23.902222222222225
2024-03-10 11:08:55,23.3934,23.3745,11.9516,35.1212,35.0024,23.2528,23.368,2554.9,485.926,1726.27,10.02263491677265,22.22222222222222,23.901851851851852
2024-03-10 11:08:56,23.3856,23.3713,11.955,35.1321,35.009,23.256,23.3713,2555.22,489.866,1718.55,9.968046041972434,22.22222222222222,23.901481481481483
2024-03-10 11:08:57,23.3865,23.3745,11.9544,35.1319,35.009,23.2601,23.368,2553.91,491.836,1724.62,10.00456634677301,22.22222222222222,23.901111111111113
2024-03-10 11:08:58,23.3697,23.3713,11.9487,35.1402,35.0024,23.2592,23.368,2551.94,490.851,1723.47,9.988187707779343,22.22222222222222,23.90074074074074
2024-03-10 11:08:59,23.3754,23.3647,11.9492,35.1546,35.0057,23.2639,23.3647,2550.96,487.896,1724.79,10.00038874910596,22.22222222222222,23.90037037037037
2024-03-10 11:09:00,23.3885,23.3647,11.9525,35.162,35.009,23.2619,23.3581,2545.7,484.941,1724.3,10.00612238951262,22.22222222222222,23.900000000000002
2024-03-10 11:09:01,23.3834,23.368,11.9416,35.172,35.0057,23.2521,23.3713,2546.69,483.956,1725.12,10.01595807586463,22.22222222222222,23.89962962962963
2024-03-10 11:09:02,23.369,23.3713,11.9456,35.1616,35.0123,23.2622,23.368,2545.7,493.806,1730.7,10.03219612137029,22.22222222222222,23.89925925925926
2024-03-10 11:09:03,23.3678,23.3745,11.9475,35.1645,35.009,23.2597,23.3713,2547.67,491.836,1725.61,9.999976908749924,22.22222222222222,23.89888888888889
2024-03-10 11:09:04,23.3584,23.368,11.9425,35.1658,35.0057,23.249,23.3647,2547.02,487.896,1724.46,9.989462402179196,22.22222222222222,23.89851851851852
2024-03-10 11:09:05,23.3646,23.3713,11.9454,35.1805,35.009,23.2562,23.3647,2545.05,487.896,1726.76,10.005677366580606,22.22222222222222,23.89814814814815
2024-03-10 11:09:06,23.3741,23.368,11.9401,35.1846,35.0024,23.2572,23.3614,2540.45,491.836,1726.76,10.018645352518796,22.22222222222222,23.89777777777778
2024-03-10 11:09:07,23.363,23.3713,11.9419,35.166,35.0057,23.2629,23.3713,2544.39,488.881,1726.43,10.005429678818857,22.22222222222222,23.89740740740741
2024-03-10 11:09:08,23.375,23.3713,11.9396,35.1712,35.0024,23.2382,23.368,2541.11,493.806,1727.74,10.02555870091397,22.22222222222222,23.897037037037038
2024-03-10 11:09:09,23.3874,23.3745,11.9359,35.1443,34.9959,23.2566,23.3647,2539.79,492.821,1728.4,10.04350894765169,22.22222222222222,23.89666666666667
2024-03-10 11:09:10,23.3655,23.3713,11.9303,35.1363,35.0057,23.2491,23.3647,2541.76,493.806,1727.91,10.026369800328522,22.22222222222222,23.8962962962963
2024-03-10 11:09:11,23.3785,23.3745,11.9322,35.122,35.0057,23.2479,23.3614,2536.51,490.851,1727.09,10.03133951687315,22.22222222222222,23.895925925925926
2024-03-10 11:09:12,23.3656,23.3778,11.9406,35.1273,35.009,23.2624,23.3647,2536.84,488.881,1727.09,10.012672564957736,22.22222222222222,23.895555555555557
2024-03-10 11:09:13,23.3884,23.3713,11.9345,35.1184,35.0057,23.2538,23.368,2536.18,493.806,1726.92,10.037011970483144,22.22222222222222,23.895185185185188
2024-03-10 11:09:14,23.3713,23.3745,11.9245,35.1014,35.0123,23.2534,23.368,2538.48,490.851,1727.91,10.036540666573435,22.22222222222222,23.894814814814815
2024-03-10 11:09:15,23.3807,23.3713,11.933,35.092,35.009,23.2556,23.3745,2535.85,490.851,1727.09,10.032566452679795,22.22222222222222,23.894444444444446
2024-03-10 11:09:16,23.3864,23.368,11.9349,35.0512,35.0057,23.2632,23.368,2538.15,487.896,1727.58,10.038744033663564,22.22222222222222,23.894074074074076
2024-03-10 11:09:17,23.3862,23.3713,11.9346,35.0427,35.0024,23.2554,23.3614,2535.2,488.881,1727.41,10.037843840151401,22.22222222222222,23.893703703703707
2024-03-10 11:09:18,23.3967,23.3745,11.9536,35.0465,35.0123,23.2641,23.368,2534.54,489.866,1725.94,10.021857492651668,22.22222222222222,23.893333333333334
2024-03-10 11:09:19,23.388,23.3713,11.9421,35.0208,35.0057,23.262,23.3647,2532.9,484.941,1725.44,10.021405715784425,22.22222222222222,23.892962962962965
2024-03-10 11:09:20,23.3929,23.368,11.9479,34.9985,35.0024,23.2512,23.368,2533.56,489.866,1726.27,10.025438009968969,22.22222222222222,23.892592592592596
2024-03-10 11:09:21,23.398,23.3713,11.9409,34.9871,35.0024,23.2567,23.368,2535.53,496.761,1725.94,10.034118681044426,22.22222222222222,23.892222222222223
2024-03-10 11:09:22,23.3769,23.368,11.938,34.966,35.009,23.2557,23.368,2530.93,487.896,1725.61,10.016263658704188,22.22222222222222,23.891851851851854
2024-03-10 11:09:23,23.3864,23.368,11.9432,34.97,35.0057,23.2575,23.3647,2533.23,490.851,1725.12,10.017183612170653,22.22222222222222,23.891481481481485
2024-03-10 11:09:24,23.3908,23.368,11.9372,34.9482,35.0057,23.2578,23.3647,2531.59,483.956,1724.3,10.021521808370213,22.22222222222222,23.891111111111112
2024-03-10 11:09:25,23.394,23.368,11.9382,34.9389,35.0057,23.2606,23.3647,2528.96,487.896,1724.3,10.02344673572741,22.22222222222222,23.890740740740743
2024-03-10 11:09:26,23.396,23.3713,11.9289,34.9321,34.9992,23.2597,23.368,2527.97,491.836,1724.3,10.033333862607567,22.22222222222222,23.890370370370373
2024-03-10 11:09:27,23.3902,23.368,11.9371,34.9074,35.009,23.2547,23.3647,2526.66,483.956,1724.3,10.021084324879943,22.22222222222222,23.89
2024-03-10 11:09:28,23.3929,23.3713,11.9471,34.8838,35.0057,23.246,23.368,2528.3,486.911,1725.77,10.023234794093907,22.22222222222222,23.88962962962963
2024-03-10 11:09:29,23.3845,23.3713,11.9326,34.8709,35.0057,23.2739,23.3614,2526.99,481.986,1726.1,10.030494297146152,22.22222222222222,23.889259259259262
2024-03-10 11:09:30,23.3803,23.3745,11.9319,34.8643,35.009,23.2646,23.368,2521.74,481.001,1726.1,10.027428715885401,22.22222222222222,23.888888888888893
2024-03-10 11:09:31,23.3815,23.3056,11.9275,34.864,35.0024,23.2646,23.3023,2523.71,488.881,1725.94,10.031403703614599,22.22222222222222,23.88851851851852
2024-03-10 11:09:32,23.3925,23.3056,11.9453,34.8659,35.0024,23.2648,23.3023,2525.02,486.911,1726.43,10.028294526742185,22.22222222222222,23.88814814814815
2024-03-10 11:09:33,23.3912,23.3023,11.9388,34.8671,35.0057,23.2613,23.3023,2526.0,482.971,1726.1,10.030932237326258,22.22222222222222,23.88777777777778
2024-03-10 11:09:34,23.3956,23.3121,11.9405,34.8448,35.009,23.2712,23.3056,2526.0,488.881,1724.62,10.024694322033529,22.22222222222222,23.88740740740741
2024-03-10 11:09:35,23.3932,23.299,11.9369,34.8424,35.0024,23.255,23.3023,2531.59,484.941,1724.46,10.024814348241101,22.22222222222222,23.88703703703704
2024-03-10 11:09:36,23.4013,23.3056,11.9289,34.8544,35.0057,23.2582,23.299,2529.29,488.881,1720.19,10.014044920956502,22.22222222222222,23.88666666666667
2024-03-10 11:09:37,23.3806,23.3088,11.9223,34.8672,35.0057,23.2644,23.2957,2531.59,489.866,1724.95,10.029413461999496,22.22222222222222,23.886296296296297
2024-03-10 11:09:38,23.3917,23.299,11.9374,34.8824,35.0057,23.2719,23.299,2531.26,486.911,1724.79,10.024982308106315,22.22222222222222,23.88592592592593
2024-03-10 11:09:39,23.381,23.3088,11.9227,34.8922,35.009,23.2599,23.299,2535.85,483.956,1726.27,10.03708836606618,22.22222222222222,23.88555555555556
2024-03-10 11:09:40,23.405,23.3121,11.9384,34.8915,35.0057,23.2561,23.299,2539.79,491.836,1726.76,10.047209970193459,22.22222222222222,23.885185185185186
2024-03-10 11:09:41,23.3878,23.299,11.9278,34.9159,35.009,23.2562,23.3023,2532.24,487.896,1727.74,10.047125829658256,22.22222222222222,23.884814814814817
2024-03-10 11:09:42,23.3908,23.3023,11.9323,34.9156,34.9992,23.2622,23.299,2540.12,489.866,1727.58,10.044880453192503,22.22222222222222,23.884444444444448
2024-03-10 11:09:43,23.3823,23.3088,11.9289,34.9274,35.0156,23.2511,23.299,2544.72,486.911,1727.74,10.04133952682442,22.22222222222222,23.884074074074075
2024-03-10 11:09:44,23.3634,23.3056,11.9326,34.9379,35.009,23.2717,23.299,2537.82,493.806,1728.07,10.02343994424212,22.22222222222222,23.883703703703706
2024-03-10 11:09:45,23.3632,23.3023,11.9158,34.9661,35.009,23.269,23.299,2544.72,486.911,1728.07,10.03799615230056,22.22222222222222,23.883333333333336
2024-03-10 11:09:46,23.363,23.3056,11.9287,34.9654,35.009,23.2637,23.299,2546.69,484.941,1729.38,10.034109831410278,22.22222222222222,23.882962962962967
2024-03-10 11:09:47,23.3528,23.3023,11.9204,34.9796,35.0057,23.2708,23.299,2546.03,486.911,1729.88,10.035343085774516,22.22222222222222,23.882592592592594
2024-03-10 11:09:48,23.3525,23.3023,11.9212,34.9895,35.009,23.261,23.299,2539.79,492.821,1729.22,10.03054909789662,22.22222222222222,23.882222222222225
2024-03-10 11:09:49,23.3433,23.3056,11.917,34.9925,35.0057,23.2597,23.299,2549.97,490.851,1728.73,10.023320719271503,22.22222222222222,23.881851851851856
2024-03-10 11:09:50,23.3446,23.3088,11.9145,34.9979,35.009,23.2767,23.299,2547.67,493.806,1722.65,9.99139006510851,22.22222222222222,23.881481481481483
2024-03-10 11:09:51,23.3381,23.3056,11.9164,35.008,35.009,23.2664,23.299,2550.3,492.821,1727.09,10.009780501984933,22.22222222222222,23.881111111111114
2024-03-10 11:09:52,23.3236,23.3056,11.9168,35.0064,35.0024,23.271,23.299,2547.34,493.806,1726.59,9.99382830524362,22.22222222222222,23.880740740740745
2024-03-10 11:09:53,23.3317,23.3121,11.9274,35.0226,35.009,23.2755,23.2957,2547.02,490.851,1728.24,10.001186400527173,22.22222222222222,23.880370370370372
2024-03-10 11:09:54,23.3274,23.3023,11.9073,35.0386,35.009,23.2695,23.2957,2547.67,488.881,1728.24,10.015042467548238,22.22222222222222,23.880000000000003
2024-03-10 11:09:55,23.3129,23.3023,11.9154,35.0443,35.0123,23.2588,23.3023,2548.0,483.956,1724.95,9.976195415824261,22.22222222222222,23.879629629629633
2024-03-10 11:09:56,23.2932,23.3023,11.9096,35.0472,35.0057,23.2662,23.299,2545.38,481.001,1734.8,10.020926487798633,22.22222222222222,23.87925925925926
2024-03-10 11:09:57,23.3098,23.3056,11.9062,35.0755,35.009,23.2713,23.299,2538.81,485.926,1726.43,9.99009884208866,22.22222222222222,23.87888888888889
2024-03-10 11:09:58,23.2941,23.3088,11.9101,35.0803,34.9992,23.2693,23.3023,2543.73,481.001,1726.92,9.975758848250829,22.22222222222222,23.878518518518522
2024-03-10 11:09:59,23.3026,23.3056,11.8997,35.0896,35.0024,23.2812,23.3023,2541.44,486.911,1725.94,9.986650365981047,22.22222222222222,23.878148148148153
2024-03-10 11:10:00,23.3051,23.3121,11.9063,35.0866,35.0024,23.2731,23.3023,2535.85,493.806,1727.09,9.989711337719054,22.22222222222222,23.87777777777778
2024-03-10 11:10:01,23.3067,23.3088,11.8986,35.1092,35.0057,23.2806,23.299,2544.06,483.956,1728.07,10.003534768162213,22.22222222222222,23.87740740740741
2024-03-10 11:10:02,23.3119,23.3056,11.9033,35.113,35.0057,23.2712,23.299,2541.76,485.926,1728.24,10.004957355475943,22.22222222222222,23.87703703703704
2024-03-10 11:10:03,23.314,23.3056,11.9039,35.1189,35.0024,23.2762,23.3023,2540.12,481.001,1729.06,10.011020492524217,22.22222222222222,23.87666666666667
2024-03-10 11:10:04,23.3123,23.3121,11.8995,35.1084,35.0057,23.2813,23.299,2546.69,485.926,1728.73,10.011478317994614,22.22222222222222,23.8762962962963
2024-03-10 11:10:05,23.3146,23.3056,11.9005,35.1154,35.0024,23.2824,23.3088,2547.34,490.851,1729.88,10.019279374001858,22.22222222222222,23.87592592592593
2024-03-10 11:10:06,23.3141,23.3056,11.9028,35.1158,35.0057,23.2713,23.3056,2548.99,484.941,1730.86,10.022496200787304,22.22222222222222,23.875555555555557
2024-03-10 11:10:07,23.3198,23.3023,11.8953,35.1159,34.9959,23.2885,23.299,2544.39,493.806,1731.52,10.037915836796452,22.22222222222222,23.875185185185188
2024-03-10 11:10:08,23.3076,23.3023,11.899,35.1146,35.009,23.273,23.299,2545.38,494.791,1729.22,10.010630675274331,22.22222222222222,23.87481481481482
2024-03-10 11:10:09,23.312,23.3056,11.9087,35.1253,35.0057,23.2846,23.3056,2545.7,493.806,1729.06,10.00505429246032,22.22222222222222,23.874444444444446
2024-03-10 11:10:10,23.3083,23.3056,11.8992,35.119,35.0057,23.2784,23.299,2545.38,490.851,1727.91,10.003485351277469,22.22222222222222,23.874074074074077
2024-03-10 11:10:11,23.3206,23.3056,11.8928,35.1184,35.0024,23.2824,23.3023,2546.69,495.776,1727.09,10.015126436571025,22.22222222222222,23.873703703703708
2024-03-10 11:10:12,23.3116,23.3023,11.8873,35.1242,35.0057,23.2851,23.299,2556.54,494.791,1725.94,10.005392468238538,22.22222222222222,23.873333333333335
2024-03-10 11:10:13,23.3194,23.3023,11.8956,35.1274,35.0057,23.2816,23.299,2546.69,489.866,1725.44,10.002056161243607,22.22222222222222,23.872962962962966
2024-03-10 11:10:14,23.3201,23.3056,11.8981,35.1186,35.0057,23.271,23.299,2544.72,486.911,1725.94,10.003378130145439,22.22222222222222,23.872592592592596
2024-03-10 11:10:15,23.3124,23.3023,11.8896,35.1071,35.0057,23.2681,23.2957,2543.41,485.926,1726.59,10.007846369282955,22.22222222222222,23.872222222222227
2024-03-10 11:10:16,23.317,23.3056,11.9051,35.105,35.009,23.2705,23.2957,2544.72,486.911,1728.89,10.011615348794479,22.22222222222222,23.871851851851854
2024-03-10 11:10:17,23.3233,23.3023,11.9089,35.1013,35.009,23.272,23.3023,2548.0,485.926,1727.91,10.008132384992823,22.22222222222222,23.871481481481485
2024-03-10 11:10:18,23.3172,23.3023,11.898,35.0974,35.0057,23.2614,23.299,2547.67,487.896,1729.06,10.019004672021511,22.22222222222222,23.871111111111116
2024-03-10 11:10:19,23.3151,23.299,11.9003,35.0818,35.0057,23.2716,23.299,2543.41,507.595,1735.29,10.051229894172682,22.22222222222222,23.870740740740743
2024-03-10 11:10:20,23.3181,23.3023,11.9011,35.0617,35.0123,23.2677,23.299,2541.76,489.866,1731.68,10.03225304522107,22.22222222222222,23.870370370370374
2024-03-10 11:10:21,23.3038,23.3056,11.9026,35.0537,35.0156,23.2685,23.2957,2543.73,489.866,1732.01,10.020278562647258,22.22222222222222,23.870000000000005
2024-03-10 11:10:22,23.3033,23.3023,11.8896,35.0241,35.009,23.2655,23.2957,2542.09,491.836,1730.21,10.020839512234422,22.22222222222222,23.86962962962963
2024-03-10 11:10:23,23.3056,23.3056,11.8976,35.0213,35.0057,23.2651,23.2957,2543.41,496.761,1730.04,10.014851010991006,22.22222222222222,23.869259259259263
2024-03-10 11:10:24,23.3209,23.322,11.9009,35.0021,35.0123,23.2642,23.299,2542.42,494.791,1727.91,10.013042458352425,22.22222222222222,23.868888888888893
2024-03-10 11:10:25,23.3156,23.3056,11.8898,34.9904,35.0057,23.2663,23.299,2543.41,489.866,1728.07,10.019055544224532,22.22222222222222,23.86851851851852
2024-03-10 11:10:26,23.3127,23.3088,11.9028,34.9926,34.9992,23.2704,23.299,2544.06,494.791,1727.58,10.00227616903444,22.22222222222222,23.86814814814815
2024-03-10 11:10:27,23.3,23.3088,11.8999,34.9847,35.0123,23.2741,23.3023,2538.81,488.881,1727.25,9.991776201438338,22.22222222222222,23.867777777777782
2024-03-10 11:10:28,23.3102,23.3056,11.8946,34.9593,35.0057,23.2646,23.299,2538.81,482.971,1726.43,10.000611415846505,22.22222222222222,23.867407407407413
2024-03-10 11:10:29,23.3117,23.3023,11.8853,34.9493,35.009,23.2622,23.3023,2538.15,490.851,1725.61,10.005318262229537,22.22222222222222,23.86703703703704
2024-03-10 11:10:30,23.309,23.3056,11.8939,34.9326,35.0057,23.2638,23.299,2540.12,491.836,1724.3,9.987835579619233,22.22222222222222,23.86666666666667
2024-03-10 11:10:31,23.3046,23.23,11.8931,34.93,35.0123,23.2536,23.23,2532.24,488.881,1723.8,9.981790411793657,22.22222222222222,23.8662962962963
2024-03-10 11:10:32,23.3119,23.23,11.8987,34.9098,35.0024,23.2611,23.2267,2536.51,496.761,1724.13,9.985188598231503,22.22222222222222,23.86592592592593
2024-03-10 11:10:33,23.2854,23.23,11.8835,34.8911,35.0057,23.2702,23.2267,2533.88,484.941,1724.95,9.98004672179748,22.22222222222222,23.86555555555556
2024-03-10 11:10:34,23.2893,23.2399,11.8906,34.9039,35.009,23.2529,23.2333,2536.84,482.971,1725.28,9.979154517820259,22.22222222222222,23.86518518518519
2024-03-10 11:10:35,23.3001,23.2366,11.8897,34.8884,35.0057,23.2589,23.2366,2535.53,484.941,1726.1,9.994145262197236,22.22222222222222,23.864814814814817
2024-03-10 11:10:36,23.3029,23.2859,11.8942,34.8877,35.0024,23.2613,23.2366,2535.2,485.926,1725.94,9.991730001172328,22.22222222222222,23.864444444444448
2024-03-10 11:10:37,23.2913,23.2366,11.8766,34.9063,35.009,23.2601,23.2333,2535.53,494.791,1724.95,9.991250520992262,22.22222222222222,23.86407407407408
2024-03-10 11:10:38,23.3008,23.2366,11.8916,34.9177,35.009,23.2639,23.2333,2540.12,481.986,1724.62,9.984525884448407,22.22222222222222,23.863703703703706
2024-03-10 11:10:39,23.298,23.2399,11.8864,34.9155,35.0057,23.2464,23.2366,2539.47,486.911,1725.12,9.989521506977637,22.22222222222222,23.863333333333337
2024-03-10 11:10:40,23.2844,23.2399,11.8855,34.9143,35.0057,23.2461,23.23,2538.15,501.685,1725.94,9.983147169297395,22.22222222222222,23.862962962962968
2024-03-10 11:10:41,23.2863,23.2366,11.8868,34.9229,35.009,23.2521,23.2399,2543.73,488.881,1726.27,9.985581528583781,22.22222222222222,23.862592592592595
2024-03-10 11:10:42,23.2815,23.2366,11.8887,34.9282,35.0057,23.2444,23.2399,2544.06,483.956,1725.77,9.976822010008313,22.22222222222222,23.862222222222226
2024-03-10 11:10:43,23.2864,23.23,11.8832,34.9289,35.0057,23.2499,23.2333,2547.02,483.956,1720.52,9.955551025339561,22.22222222222222,23.861851851851856
2024-03-10 11:10:44,23.3033,23.2497,11.8884,34.9269,35.0057,23.246,23.2333,2548.0,491.836,1726.92,10.002836408722633,22.22222222222222,23.861481481481487
2024-03-10 11:10:45,23.275,23.2399,11.875,34.9486,35.009,23.2507,23.2333,2548.0,490.851,1726.1,9.98503610645099,22.22222222222222,23.861111111111114
2024-03-10 11:10:46,23.2827,23.2464,11.8734,34.9462,35.0057,23.2569,23.2333,2545.05,489.866,1725.77,9.99127127297835,22.22222222222222,23.860740740740745
2024-03-10 11:10:47,23.274,23.2366,11.8859,34.9568,35.0057,23.2422,23.2234,2549.31,483.956,1726.27,9.97559550907188,22.22222222222222,23.860370370370376
2024-03-10 11:10:48,23.2709,23.2333,11.8771,34.9733,35.0057,23.2415,23.23,2545.05,483.956,1726.1,9.97960564821767,22.22222222222222,23.860000000000003
2024-03-10 11:10:49,23.2539,23.2366,11.8736,34.9672,35.0123,23.2449,23.2333,2549.31,488.881,1726.92,9.972516551365862,22.22222222222222,23.859629629629634
2024-03-10 11:10:50,23.245,23.2333,11.863,34.9829,35.009,23.2391,23.2366,2550.3,482.971,1735.13,10.021423965110232,22.22222222222222,23.859259259259264
2024-03-10 11:10:51,23.2535,23.2366,11.8724,35.0014,35.0057,23.2397,23.2333,2546.36,493.806,1726.76,9.972293564942424,22.22222222222222,23.85888888888889
2024-03-10 11:10:52,23.2463,23.2333,11.8782,35.0234,35.0057,23.2466,23.2333,2546.36,490.851,1726.27,9.958076176594872,22.22222222222222,23.858518518518522
2024-03-10 11:10:53,23.2388,23.2399,11.8628,35.0332,35.0057,23.2293,23.2333,2554.24,485.926,1726.27,9.964996312923285,22.22222222222222,23.858148148148153
2024-03-10 11:10:54,23.2319,23.2432,11.8679,35.0455,35.0057,23.2227,23.2333,2544.06,493.806,1725.77,9.951601478278787,22.22222222222222,23.85777777777778
2024-03-10 11:10:55,23.2469,23.2366,11.8781,35.0496,35.009,23.2272,23.2366,2547.02,483.956,1725.61,9.95488187527439,22.22222222222222,23.85740740740741
2024-03-10 11:10:56,23.2333,23.2366,11.8549,35.0638,35.0057,23.2194,23.2399,2549.31,485.926,1726.59,9.968946241573791,22.22222222222222,23.857037037037042
2024-03-10 11:10:57,23.2326,23.2366,11.8609,35.0675,35.009,23.225,23.2366,2548.33,488.881,1734.8,10.010450976958058,22.22222222222222,23.856666666666673
2024-03-10 11:10:58,23.2248,23.2432,11.8449,35.0619,35.009,23.2132,23.23,2549.64,487.896,1726.76,9.971242106623114,22.22222222222222,23.8562962962963
2024-03-10 11:10:59,23.2269,23.2366,11.8661,35.0902,35.009,23.2173,23.23,2552.93,492.821,1729.71,9.971512692305751,22.22222222222222,23.85592592592593
2024-03-10 11:11:00,23.2285,23.2399,11.8607,35.0984,35.0156,23.2126,23.2366,2557.85,491.836,1726.92,9.961562845673386,22.22222222222222,23.85555555555556
2024-03-10 11:11:01,23.2194,23.2366,11.8553,35.1029,35.009,23.207,23.2333,2557.52,499.716,1732.01,9.98767214098338,22.22222222222222,23.85518518518519
2024-03-10 11:11:02,23.2404,23.2399,11.8644,35.1088,35.0057,23.2003,23.2366,2556.21,498.731,1726.76,9.967824867085346,22.22222222222222,23.85481481481482
2024-03-10 11:11:03,23.2266,23.2333,11.8597,35.1134,35.0057,23.1958,23.2366,2557.52,493.806,1719.86,9.920052509242018,22.22222222222222,23.85444444444445
2024-03-10 11:11:04,23.2444,23.2333,11.8599,35.1124,35.009,23.1928,23.2333,2558.51,495.776,1726.1,9.971459960867666,22.22222222222222,23.854074074074077
2024-03-10 11:11:05,23.235,23.2366,11.8608,35.1028,35.0024,23.1848,23.2333,2560.15,493.806,1727.91,9.972885072661311,22.22222222222222,23.853703703703708
2024-03-10 11:11:06,23.2411,23.2366,11.8534,35.1106,35.009,23.1651,23.2399,2559.82,487.896,1727.74,9.983739512251251,22.22222222222222,23.85333333333334
2024-03-10 11:11:07,23.2344,23.2399,11.8437,35.1255,35.0024,23.161,23.2333,2557.52,487.896,1726.76,9.98070523149692,22.22222222222222,23.852962962962966
2024-03-10 11:11:08,23.2334,23.2366,11.854,35.121,35.009,23.1475,23.2333,2554.9,491.836,1727.09,9.97270951296981,22.22222222222222,23.852592592592597
2024-03-10 11:11:09,23.2412,23.2366,11.8535,35.1125,35.0057,23.1236,23.2366,2553.91,483.956,1725.94,9.973338218583187,22.22222222222222,23.852222222222228
2024-03-10 11:11:10,23.2235,23.2366,11.837,35.1214,35.0057,23.1145,23.2497,2557.52,496.761,1724.79,9.965642688881257,22.22222222222222,23.85185185185186
2024-03-10 11:11:11,23.2332,23.2333,11.8368,35.0969,35.0024,23.093,23.2267,2555.22,493.806,1724.79,9.974307323546864,22.22222222222222,23.851481481481486
2024-03-10 11:11:12,23.2365,23.2399,11.8519,35.1008,35.0057,23.0848,23.2333,2548.66,492.821,1727.09,9.977266703108779,22.22222222222222,23.851111111111116
2024-03-10 11:11:13,23.2386,23.2399,11.8485,35.0974,35.0024,23.0561,23.23,2548.66,486.911,1723.8,9.963071547944699,22.22222222222222,23.850740740740747
2024-03-10 11:11:14,23.2653,23.2366,11.8467,35.1068,35.0057,23.0462,23.23,2549.64,488.881,1722.98,9.983249651511242,22.22222222222222,23.850370370370374
2024-03-10 11:11:15,23.2456,23.2366,11.8427,35.0872,35.009,23.021,23.2267,2544.39,492.821,1723.15,9.970506841570526,22.22222222222222,23.850000000000005
2024-03-10 11:11:16,23.2476,23.2333,11.8533,35.0816,35.0057,23.018,23.23,2552.27,487.896,1722.16,9.95726311696606,22.22222222222222,23.849629629629636
2024-03-10 11:11:17,23.2492,23.23,11.8403,35.0963,35.0057,22.9955,23.23,2545.05,490.851,1722.33,9.971005953831728,22.22222222222222,23.849259259259263
2024-03-10 11:11:18,23.2638,23.2399,11.8647,35.0865,35.0057,22.9824,23.23,2544.06,478.046,1722.65,9.964292043917242,22.22222222222222,23.848888888888894
2024-03-10 11:11:19,23.2524,23.2333,11.8546,35.0878,35.0123,22.9667,23.2333,2547.34,487.896,1722.65,9.963155675286632,22.22222222222222,23.848518518518524
2024-03-10 11:11:20,23.2393,23.23,11.8428,35.0899,35.0057,22.9565,23.23,2541.44,489.866,1724.13,9.970578090259115,22.22222222222222,23.84814814814815
2024-03-10 11:11:21,23.2479,23.2333,11.8378,35.0608,35.009,22.963,23.2333,2542.42,481.986,1723.31,9.977728780361538,22.22222222222222,23.847777777777782
2024-03-10 11:11:22,23.249,23.2366,11.8396,35.0381,35.009,22.9556,23.2366,2541.76,487.896,1723.47,9.978042976371382,22.22222222222222,23.847407407407413
2024-03-10 11:11:23,23.2467,23.2366,11.8479,35.0467,35.055,22.9379,23.23,2543.41,495.776,1725.12,9.978316603608327,22.22222222222222,23.84703703703704
2024-03-10 11:11:24,23.2451,23.2366,11.8476,35.0315,35.009,22.9449,23.2333,2544.72,477.061,1729.71,10.00372472982139,22.22222222222222,23.84666666666667
2024-03-10 11:11:25,23.2568,23.2333,11.846,35.0257,34.9992,22.9354,23.2333,2541.11,490.851,1725.77,9.992584842339273,22.22222222222222,23.846296296296302
2024-03-10 11:11:26,23.25,23.2333,11.8313,35.0316,34.9992,22.9389,23.2366,2537.17,488.881,1726.1,10.001415069187024,22.22222222222222,23.845925925925933
2024-03-10 11:11:27,23.2527,23.2333,11.8335,35.0168,34.9992,22.9402,23.23,2534.54,486.911,1726.59,10.004692304874105,22.22222222222222,23.84555555555556
2024-03-10 11:11:28,23.2605,23.2399,11.8406,35.0259,35.009,22.938,23.2333,2534.87,484.941,1726.92,10.007217890999616,22.22222222222222,23.84518518518519
2024-03-10 11:11:29,23.2608,23.2333,11.8313,35.0072,35.0057,22.9303,23.2333,2536.84,484.941,1726.92,10.01563033697144,22.22222222222222,23.84481481481482
2024-03-10 11:11:30,23.2506,23.2399,11.8398,35.0109,35.0057,22.9259,23.23,2537.5,485.926,1727.58,10.00306513725959,22.22222222222222,23.84444444444445
2024-03-10 11:11:31,23.2484,23.1709,11.8244,35.0042,34.9992,22.9326,23.1709,2536.84,491.836,1727.91,10.016549653609294,22.22222222222222,23.84407407407408
2024-03-10 11:11:32,23.2489,23.1742,11.8318,35.0046,35.0057,22.935,23.1676,2535.85,490.851,1728.56,10.014265461552164,22.22222222222222,23.84370370370371
2024-03-10 11:11:33,23.2596,23.1709,11.8478,34.9916,35.0057,22.9401,23.1676,2536.18,491.836,1728.56,10.009616679729614,22.22222222222222,23.843333333333337
2024-03-10 11:11:34,23.2557,23.1709,11.8302,34.9921,35.009,22.945,23.1742,2534.21,491.836,1728.24,10.01977808539088,22.22222222222222,23.842962962962968
2024-03-10 11:11:35,23.2484,23.1709,11.8242,34.9923,35.009,22.9462,23.1709,2539.79,490.851,1729.06,10.023391583833204,22.22222222222222,23.8425925925926
2024-03-10 11:11:36,23.2506,23.1709,11.8255,34.9973,35.0024,22.9525,23.1709,2535.85,491.836,1728.24,10.019427298884015,22.22222222222222,23.842222222222226
2024-03-10 11:11:37,23.2525,23.1709,11.8248,35.0026,35.055,22.9624,23.1676,2535.85,489.866,1727.41,10.016894412317775,22.22222222222222,23.841851851851857
2024-03-10 11:11:38,23.2406,23.1709,11.828,34.9921,35.0057,22.9559,23.1742,2537.82,488.881,1727.41,10.00365858134339,22.22222222222222,23.841481481481487
2024-03-10 11:11:39,23.2489,23.1676,11.8214,34.985,35.0123,22.9512,23.1775,2535.53,489.866,1727.41,10.01671910329824,22.22222222222222,23.84111111111112
2024-03-10 11:11:40,23.2364,23.1709,11.8192,34.9828,35.0057,22.9611,23.1676,2540.12,491.836,1727.91,10.010587421672618,22.22222222222222,23.840740740740745
2024-03-10 11:11:41,23.2546,23.1742,11.8341,34.962,35.0057,22.9567,23.1676,2541.76,495.776,1729.88,10.02489728413,22.22222222222222,23.840370370370376
2024-03-10 11:11:42,23.2378,23.1742,11.8254,34.9515,35.0123,22.9552,23.1676,2539.79,498.731,1726.76,9.999719102771156,22.22222222222222,23.840000000000007
2024-03-10 11:11:43,23.2378,23.1709,11.8413,34.947,35.0123,22.961,23.1742,2541.11,492.821,1726.27,9.982953628712215,22.22222222222222,23.839629629629634
2024-03-10 11:11:44,23.2404,23.1709,11.8327,34.9462,35.009,22.9704,23.1676,2541.44,488.881,1726.27,9.992764454899351,22.22222222222222,23.839259259259265
2024-03-10 11:11:45,23.2272,23.1709,11.825,34.9308,35.0024,22.9562,23.1676,2543.73,492.821,1727.09,9.99269103896378,22.22222222222222,23.838888888888896
2024-03-10 11:11:46,23.2256,23.1742,11.8262,34.9423,35.0123,22.9673,23.1643,2545.7,489.866,1727.74,9.993997049093045,22.22222222222222,23.838518518518523
2024-03-10 11:11:47,23.2241,23.1643,11.8233,34.9479,35.009,22.9728,23.161,2542.75,486.911,1728.07,9.997133544136519,22.22222222222222,23.838148148148154
2024-03-10 11:11:48,23.2203,23.1775,11.8269,34.9469,35.0057,22.9837,23.1676,2542.42,487.896,1727.91,9.989719609894271,22.22222222222222,23.837777777777784
2024-03-10 11:11:49,23.2255,23.1742,11.8193,34.9567,35.0386,22.9747,23.1676,2534.54,487.896,1724.3,9.980048373492377,22.22222222222222,23.83740740740741
2024-03-10 11:11:50,23.2091,23.1676,11.814,34.9649,35.0057,22.9908,23.1709,2544.06,495.776,1728.07,9.992135328116449,22.22222222222222,23.837037037037042
2024-03-10 11:11:51,23.1978,23.1775,11.8229,34.9618,35.0024,22.9939,23.1676,2545.7,492.821,1728.73,9.97823187292838,22.22222222222222,23.836666666666673
2024-03-10 11:11:52,23.2025,23.1742,11.8303,34.9685,35.0123,22.9873,23.1676,2546.36,493.806,1729.22,9.978691001994527,22.22222222222222,23.8362962962963
2024-03-10 11:11:53,23.2017,23.1742,11.8177,34.9873,35.009,22.9917,23.1676,2553.91,490.851,1729.55,9.990951356167177,22.22222222222222,23.83592592592593
2024-03-10 11:11:54,23.19,23.1643,11.8161,34.9925,34.9992,22.9966,23.1643,2549.64,488.881,1727.74,9.971640879053242,22.22222222222222,23.835555555555562
2024-03-10 11:11:55,23.1859,23.1643,11.8217,34.9969,35.0057,22.9973,23.1676,2552.27,481.986,1725.77,9.951776620860237,22.22222222222222,23.835185185185193
2024-03-10 11:11:56,23.1668,23.1709,11.7998,35.009,35.0057,22.9846,23.1709,2550.63,486.911,1732.67,9.994027766051362,22.22222222222222,23.83481481481482
2024-03-10 11:11:57,23.1834,23.1775,11.8196,35.0212,35.0123,22.984,23.1709,2549.97,493.806,1719.86,9.917347095912202,22.22222222222222,23.83444444444445
2024-03-10 11:11:58,23.1876,23.1709,11.8089,35.0214,35.0024,23.0048,23.1676,2555.55,491.836,1724.95,9.959739835756928,22.22222222222222,23.83407407407408
2024-03-10 11:11:59,23.1835,23.1775,11.8179,35.0557,35.0057,22.9904,23.1807,2552.27,486.911,1724.79,9.947350682364974,22.22222222222222,23.83370370370371
2024-03-10 11:12:00,23.1795,23.1709,11.8083,35.0671,35.0024,23.011,23.1709,2554.57,487.896,1724.13,9.948443608121307,22.22222222222222,23.83333333333334
2024-03-10 11:12:01,23.179,23.1676,11.8074,35.0947,35.009,23.0054,23.1709,2549.97,487.896,1723.47,9.944985144714437,22.22222222222222,23.832407407407413
2024-03-10 11:12:02,23.1876,23.1709,11.815,35.1062,35.0123,23.0081,23.1676,2556.54,492.821,1723.64,9.94684073234655,22.22222222222222,23.831481481481486
2024-03-10 11:12:03,23.1803,23.1676,11.8096,35.1315,35.0057,23.0056,23.1742,2554.57,490.851,1722.98,9.941370817126344,22.22222222222222,23.830555555555563
2024-03-10 11:12:04,23.1691,23.1676,11.7993,35.1506,35.0057,23.0076,23.1676,2558.51,494.791,1723.64,9.94439176253749,22.22222222222222,23.829629629629636
2024-03-10 11:12:05,23.159,23.1742,11.7998,35.1743,35.009,23.0114,23.1676,2557.19,498.731,1744.82,10.057202916167856,22.22222222222222,23.82870370370371
2024-03-10 11:12:06,23.1737,23.1906,11.7926,35.1863,35.0024,23.0108,23.1676,2553.58,494.791,1724.79,9.960916524518192,22.22222222222222,23.827777777777783
2024-03-10 11:12:07,23.1685,23.1709,11.8028,35.2012,35.0057,23.0123,23.1643,2552.93,497.746,1725.12,9.949341423801728,22.22222222222222,23.826851851851856
2024-03-10 11:12:08,23.1673,23.1775,11.7968,35.2028,35.0057,23.0022,23.1676,2556.87,496.761,1725.28,9.954466425546357,22.22222222222222,23.825925925925933
2024-03-10 11:12:09,23.173,23.1775,11.7946,35.236,35.009,23.0176,23.1643,2552.6,494.791,1732.67,10.004050807885868,22.22222222222222,23.825000000000006
2024-03-10 11:12:10,23.1792,23.1545,11.7982,35.2365,35.009,23.0103,23.1709,2554.57,491.836,1725.44,9.964582815798016,22.22222222222222,23.82407407407408
2024-03-10 11:12:11,23.1636,23.1742,11.798,35.2379,35.0123,23.0096,23.1709,2553.91,493.806,1726.27,9.955886260035241,22.22222222222222,23.823148148148153
2024-03-10 11:12:12,23.1652,23.1775,11.7883,35.2429,35.0024,23.0193,23.1709,2552.6,494.791,1728.07,9.976176112052372,22.22222222222222,23.822222222222226
2024-03-10 11:12:13,23.1637,23.1742,11.7934,35.2436,35.0024,23.0112,23.1742,2553.58,492.821,1727.91,9.96946555728587,22.22222222222222,23.821296296296303
2024-03-10 11:12:14,23.1768,23.1709,11.8009,35.2364,35.0123,23.0155,23.1676,2551.28,491.836,1727.58,9.972470702751025,22.22222222222222,23.820370370370377
2024-03-10 11:12:15,23.1778,23.1709,11.784,35.2351,35.0057,23.0071,23.1676,2549.97,487.896,1727.09,9.985329424123895,22.22222222222222,23.81944444444445
2024-03-10 11:12:16,23.1726,23.1742,11.791,35.2229,35.0057,23.0229,23.1742,2551.94,491.836,1727.41,9.976485683316495,22.22222222222222,23.818518518518523
2024-03-10 11:12:17,23.1778,23.1742,11.7881,35.2,35.009,23.0122,23.1676,2550.63,490.851,1727.74,9.985492937352415,22.22222222222222,23.8175925925926
2024-03-10 11:12:18,23.1847,23.1676,11.793,35.1958,34.9992,23.0139,23.1643,2548.0,491.836,1728.89,9.993893967600663,22.22222222222222,23.816666666666674
2024-03-10 11:12:19,23.1891,23.1577,11.7928,35.1871,35.0057,23.03,23.1709,2545.05,501.685,1722.0,9.958085621448092,22.22222222222222,23.815740740740747
2024-03-10 11:12:20,23.1806,23.1709,11.8001,35.1688,35.009,23.0115,23.1742,2548.0,485.926,1726.92,9.972691810656944,22.22222222222222,23.81481481481482
2024-03-10 11:12:21,23.1972,23.1676,11.7948,35.1623,35.0024,23.0195,23.1709,2550.3,494.791,1726.27,9.988121831792938,22.22222222222222,23.813888888888894
2024-03-10 11:12:22,23.2021,23.1742,11.8,35.1451,35.009,23.0243,23.1709,2527.97,496.761,1725.28,9.982131096321366,22.22222222222222,23.81296296296297
2024-03-10 11:12:23,23.188,23.1742,11.791,35.1285,35.0057,23.0093,23.1643,2534.54,488.881,1724.13,9.971015530617574,22.22222222222222,23.812037037037044
2024-03-10 11:12:24,23.2037,23.1742,11.7817,35.1049,35.0057,23.0159,23.1577,2534.21,495.776,1723.97,9.991960204310024,22.22222222222222,23.811111111111117
2024-03-10 11:12:25,23.1909,23.1709,11.7928,35.0837,35.0057,23.0273,23.1709,2533.56,492.821,1722.82,9.964401155745177,22.22222222222222,23.81018518518519
2024-03-10 11:12:26,23.2003,23.1775,11.7939,35.0538,35.0057,23.0172,23.1643,2531.26,487.896,1722.82,9.97165714837489,22.22222222222222,23.809259259259264
2024-03-10 11:12:27,23.1959,23.1775,11.796,35.0222,35.0057,23.025,23.1676,2527.65,489.866,1723.64,9.970718187984938,22.22222222222222,23.80833333333334
2024-03-10 11:12:28,23.1901,23.1709,11.7896,34.9899,35.0123,23.0138,23.1775,2521.41,491.836,1724.79,9.977895707600295,22.22222222222222,23.807407407407414
2024-03-10 11:12:29,23.191,23.1676,11.7966,34.9684,35.0057,23.0289,23.1709,2526.66,486.911,1724.95,9.973481995706784,22.22222222222222,23.806481481481487
2024-03-10 11:12:30,23.1959,23.1709,11.8003,34.9542,35.0057,23.0154,23.1676,2522.39,488.881,1724.95,9.974532351881297,22.22222222222222,23.80555555555556
2024-03-10 11:12:31,23.1743,23.1118,11.785,34.9286,34.9959,23.0197,23.1085,2523.71,479.031,1724.62,9.967110810201266,22.22222222222222,23.804629629629634
2024-03-10 11:12:32,23.1673,23.1118,11.7817,34.8902,35.009,23.0182,23.1019,2522.06,481.001,1722.82,9.953473456001646,22.22222222222222,23.80370370370371
2024-03-10 11:12:33,23.1624,23.1118,11.7791,34.8625,35.0057,23.0263,23.1052,2518.45,492.821,1726.43,9.972315071481617,22.22222222222222,23.802777777777784
2024-03-10 11:12:34,23.1648,23.1052,11.7921,34.8358,35.0057,23.024,23.1052,2515.83,490.851,1755.16,10.128826490281368,22.22222222222222,23.801851851851858
2024-03-10 11:12:35,23.1511,23.1118,11.7793,34.8155,35.009,23.0245,23.1085,2514.84,485.926,1726.1,9.96033628029294,22.22222222222222,23.80092592592593
2024-03-10 11:12:36,23.1419,23.1118,11.7754,34.7873,35.0057,23.0266,23.1019,2515.5,499.716,1725.28,9.950964568486226,22.22222222222222,23.800000000000004
2024-03-10 11:12:37,23.1408,23.1118,11.776,34.7773,35.0057,23.0392,23.0888,2514.51,486.911,1723.64,9.940018602164162,22.22222222222222,23.79907407407408
2024-03-10 11:12:38,23.1455,23.1118,11.7848,34.775,35.0123,23.0223,23.1052,2519.11,493.806,1725.94,9.949691640968599,22.22222222222222,23.798148148148154
2024-03-10 11:12:39,23.1483,23.1019,11.7748,34.7555,35.0123,23.0258,23.1085,2518.12,489.866,1722.65,9.941914323191547,22.22222222222222,23.797222222222228
2024-03-10 11:12:40,23.1462,23.1183,11.7905,34.7309,35.0123,23.0309,23.1085,2517.8,489.866,1721.5,9.91972821683478,22.22222222222222,23.7962962962963
2024-03-10 11:12:41,23.1317,23.1183,11.7794,34.7403,35.0057,23.0368,23.115,2517.8,489.866,1722.33,9.921539402543972,22.22222222222222,23.795370370370375
2024-03-10 11:12:42,23.131,23.115,11.7725,34.7358,35.0123,23.0272,23.1118,2520.42,485.926,1720.85,9.918427754472136,22.22222222222222,23.79444444444445
2024-03-10 11:12:43,23.1384,23.1118,11.7818,34.7302,35.0057,23.026,23.1085,2519.77,482.971,1722.49,9.926219496543915,22.22222222222222,23.793518518518525
2024-03-10 11:12:44,23.1311,23.1118,11.7686,34.7123,34.9992,23.044,23.1085,2518.45,478.046,1722.33,9.930453869383813,22.22222222222222,23.792592592592598
2024-03-10 11:12:45,23.1365,23.1183,11.7836,34.7081,35.0024,23.0206,23.1052,2521.74,481.986,1722.98,9.925808327521935,22.22222222222222,23.79166666666667
2024-03-10 11:12:46,23.1265,23.1118,11.7722,34.683,35.0057,23.0326,23.1052,2519.77,484.941,1722.82,9.926110495843826,22.22222222222222,23.79074074074075
2024-03-10 11:12:47,23.1273,23.1183,11.7754,34.6897,35.0057,23.0236,23.1085,2520.09,484.941,1723.31,9.926834939377063,22.22222222222222,23.78981481481482
2024-03-10 11:12:48,23.1244,23.1183,11.7693,34.7059,35.0057,23.0313,23.1118,2526.66,493.806,1723.31,9.92963322616658,22.22222222222222,23.788888888888895
2024-03-10 11:12:49,23.1283,23.1118,11.7611,34.7038,35.009,23.0483,23.1118,2522.06,484.941,1723.64,9.94211771914336,22.22222222222222,23.78796296296297
2024-03-10 11:12:50,23.1207,23.115,11.7571,34.709,35.009,23.0366,23.1183,2528.3,487.896,1723.47,9.937988778226186,22.22222222222222,23.78703703703704
2024-03-10 11:12:51,23.1261,23.1052,11.7615,34.7158,35.0156,23.0413,23.1085,2528.3,487.896,1722.82,9.935114920432499,22.22222222222222,23.78611111111112
2024-03-10 11:12:52,23.1257,23.1085,11.7648,34.7351,34.9992,23.0412,23.1118,2528.96,484.941,1725.44,9.946984352165853,22.22222222222222,23.785185185185192
2024-03-10 11:12:53,23.1257,23.1085,11.7612,34.7424,35.0024,23.0352,23.1052,2528.3,483.956,1728.07,9.965302800008711,22.22222222222222,23.784259259259265
2024-03-10 11:12:54,23.1141,23.1118,11.7623,34.7606,34.9992,23.0393,23.1019,2535.2,481.001,1724.46,9.93337181449188,22.22222222222222,23.78333333333334
2024-03-10 11:12:55,23.113,23.115,11.7614,34.7681,35.0024,23.0499,23.1019,2531.91,482.971,1723.64,9.928473458778566,22.22222222222222,23.782407407407412
2024-03-10 11:12:56,23.1216,23.1413,11.7484,34.7842,34.9992,23.0403,23.1085,2539.79,485.926,1723.47,9.946384418012084,22.22222222222222,23.78148148148149
2024-03-10 11:12:57,23.0884,23.1118,11.7416,34.7989,35.009,23.0386,23.1085,2543.73,493.806,1723.15,9.921453931011627,22.22222222222222,23.780555555555562
2024-03-10 11:12:58,23.1123,23.115,11.7583,34.8188,35.0057,23.0411,23.1085,2533.88,491.836,1717.73,9.896522725485827,22.22222222222222,23.779629629629635
2024-03-10 11:12:59,23.0911,23.1118,11.747,34.8153,34.9992,23.0313,23.1085,2539.79,492.821,1724.79,9.928533546475025,22.22222222222222,23.77870370370371
2024-03-10 11:13:00,23.0902,23.115,11.75,34.8377,35.009,23.0403,23.1085,2547.34,488.881,1714.77,9.867461183601696,22.22222222222222,23.777777777777782
2024-03-10 11:13:01,23.0913,23.115,11.7476,34.8444,35.009,23.0289,23.1118,2548.0,494.791,1721.18,9.907403688606513,22.22222222222222,23.77685185185186
2024-03-10 11:13:02,23.0745,23.115,11.7457,34.8694,35.0057,23.0304,23.1085,2549.97,493.806,1721.5,9.896229824922981,22.22222222222222,23.775925925925932
2024-03-10 11:13:03,23.0756,23.115,11.7447,34.8761,35.0057,23.039,23.1118,2550.3,486.911,1721.67,9.899041716502687,22.22222222222222,23.775000000000006
2024-03-10 11:13:04,23.0786,23.115,11.749,34.8679,35.0057,23.041,23.1085,2555.22,494.791,1720.85,9.893191802356602,22.22222222222222,23.77407407407408
2024-03-10 11:13:05,23.0769,23.1183,11.7526,34.8903,35.0057,23.0286,23.1118,2551.61,492.821,1722.0,9.89517202977849,22.22222222222222,23.773148148148152
2024-03-10 11:13:06,23.0752,23.1118,11.7434,34.8991,35.0123,23.0215,23.1118,2554.57,488.881,1715.92,9.866764732618185,22.22222222222222,23.77222222222223
2024-03-10 11:13:07,23.0836,23.1118,11.7577,34.9107,35.009,23.0547,23.1085,2553.91,495.776,1723.47,9.905018401150343,22.22222222222222,23.771296296296303
2024-03-10 11:13:08,23.0878,23.115,11.7488,34.9342,35.0123,23.0366,23.1085,2556.21,491.836,1729.88,9.953356709841962,22.22222222222222,23.770370370370376
2024-03-10 11:13:09,23.0825,23.115,11.7513,34.9725,35.0057,23.0295,23.1052,2555.88,494.791,1719.04,9.88418176251269,22.22222222222222,23.76944444444445
2024-03-10 11:13:10,23.0812,23.1085,11.7324,34.9733,35.0057,23.0365,23.1052,2554.57,496.761,1726.59,9.943012823101029,22.22222222222222,23.768518518518523
2024-03-10 11:13:11,23.0741,23.1118,11.7347,35.0033,34.9992,23.0356,23.1085,2553.25,487.896,1721.67,9.906467592169255,22.22222222222222,23.7675925925926
2024-03-10 11:13:12,23.0855,23.1118,11.7436,35.0335,35.0057,23.044,23.1052,2556.54,489.866,1729.06,9.951183015412703,22.22222222222222,23.766666666666673
2024-03-10 11:13:13,23.0771,23.1118,11.7495,35.0445,35.0057,23.0419,23.1019,2553.91,490.851,1721.83,9.897078409439189,22.22222222222222,23.765740740740746
2024-03-10 11:13:14,23.0833,23.1118,11.7411,35.0805,35.0024,23.0431,23.1118,2554.24,487.896,1722.16,9.911733913031291,22.22222222222222,23.76481481481482
2024-03-10 11:13:15,23.0987,23.1118,11.7381,35.0808,35.0024,23.0391,23.1085,2554.24,494.791,1725.94,9.949604061051508,22.22222222222222,23.763888888888893
2024-03-10 11:13:16,23.1168,23.1085,11.7502,35.0953,35.0057,23.0318,23.1052,2553.25,491.836,1723.47,9.94061241565928,22.22222222222222,23.76296296296297
2024-03-10 11:13:17,23.1159,23.0986,11.7411,35.1008,35.009,23.0513,23.1118,2552.6,491.836,1724.79,9.95540266609463,22.22222222222222,23.762037037037043
2024-03-10 11:13:18,23.1219,23.1052,11.7315,35.1196,35.0057,23.0365,23.1085,2557.19,486.911,1725.44,9.972812943068778,22.22222222222222,23.761111111111116
2024-03-10 11:13:19,23.1427,23.1118,11.7472,35.1392,35.009,23.0587,23.1052,2554.24,488.881,1726.92,9.985836257487913,22.22222222222222,23.76018518518519
2024-03-10 11:13:20,23.1346,23.1085,11.7428,35.1458,35.0024,23.0482,23.115,2558.18,491.836,1727.41,9.985426443312441,22.22222222222222,23.759259259259267
2024-03-10 11:13:21,23.1344,23.1052,11.746,35.1444,35.009,23.0452,23.1085,2556.54,482.971,1731.68,10.00712188667737,22.22222222222222,23.75833333333334
2024-03-10 11:13:22,23.1297,23.1118,11.7494,35.145,35.009,23.0601,23.1052,2556.21,482.971,1729.22,9.98579845676283,22.22222222222222,23.757407407407413
2024-03-10 11:13:23,23.1357,23.1118,11.7552,35.1451,35.0057,23.0544,23.1118,2552.93,481.986,1729.38,9.986897924347332,22.22222222222222,23.756481481481487
2024-03-10 11:13:24,23.1455,23.1052,11.7512,35.1707,34.9795,23.0614,23.1118,2556.87,482.971,1722.16,9.95726311696606,22.22222222222222,23.75555555555556
2024-03-10 11:13:25,23.1368,23.115,11.7493,35.1601,35.009,23.0559,23.1118,2554.57,482.971,1728.4,9.987377910438253,22.22222222222222,23.754629629629637
2024-03-10 11:13:26,23.1386,23.1085,11.7399,35.1586,35.009,23.0529,23.1085,2553.91,484.941,1727.09,9.989623699447156,22.22222222222222,23.75370370370371
2024-03-10 11:13:27,23.1402,23.1118,11.746,35.1765,35.009,23.0389,23.1118,2552.93,485.926,1725.94,9.979030913194118,22.22222222222222,23.752777777777784
2024-03-10 11:13:28,23.1467,23.1118,11.7546,35.167,35.0024,23.0502,23.1052,2552.93,490.851,1725.28,9.973376453671051,22.22222222222222,23.751851851851857
2024-03-10 11:13:29,23.1211,23.1085,11.7424,35.1738,35.0057,23.0402,23.1052,2552.93,484.941,1724.46,9.95691061026082,22.22222222222222,23.75092592592593
2024-03-10 11:13:30,23.1304,23.1085,11.7472,35.164,34.9992,23.0364,23.1216,2553.25,484.941,1725.44,9.966509015797552,22.22222222222222,23.750000000000007
2024-03-10 11:13:31,23.1233,23.0494,11.7504,35.1591,35.009,23.0416,23.0494,2551.61,485.926,1724.46,9.951835330875697,22.22222222222222,23.74907407407408
2024-03-10 11:13:32,23.1179,23.0559,11.7531,35.1327,35.0123,23.0408,23.0461,2551.94,488.881,1745.14,10.064006441821242,22.22222222222222,23.748148148148154
2024-03-10 11:13:33,23.115,23.0428,11.7399,35.1335,35.0024,23.041,23.0461,2546.36,488.881,1722.65,9.943312930736896,22.22222222222222,23.747222222222227
