TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 11:13:34,23.1013,23.0461,11.7447,35.1268,35.0057,23.0345,23.0494,2548.99,488.881,1722.16,9.924317800491183,22.22222222222222,23.7462962962963
2024-03-10 11:13:35,23.1052,23.0526,11.7356,35.1253,35.0057,23.0284,23.0494,2546.36,490.851,1723.15,9.94138987327086,22.22222222222222,23.745370370370377
2024-03-10 11:13:36,23.106,23.0559,11.7542,35.1196,35.0024,23.0293,23.0461,2548.66,494.791,1723.8,9.929570029934645,22.22222222222222,23.74444444444445
2024-03-10 11:13:37,23.1027,23.0494,11.7436,35.1168,35.0057,23.0271,23.0461,2541.76,491.836,1723.8,9.935955436761628,22.22222222222222,23.743518518518524
2024-03-10 11:13:38,23.1097,23.0461,11.742,35.1117,35.009,23.0317,23.0494,2544.39,487.896,1724.95,9.950111570823912,22.22222222222222,23.742592592592597
2024-03-10 11:13:39,23.1023,23.0526,11.7573,35.1021,35.0057,23.0299,23.0494,2544.39,488.881,1719.04,9.896219473286717,22.22222222222222,23.74166666666667
2024-03-10 11:13:40,23.1137,23.0494,11.7484,35.0817,35.0057,23.0359,23.0461,2544.06,488.881,1734.97,10.005797500871438,22.22222222222222,23.740740740740748
2024-03-10 11:13:41,23.1056,23.0559,11.7341,35.0646,35.0024,23.0318,23.0526,2543.41,487.896,1726.92,9.964805142558353,22.22222222222222,23.73981481481482
2024-03-10 11:13:42,23.0999,23.0494,11.7425,35.0593,35.009,23.0302,23.0494,2542.42,485.926,1725.94,9.946801503704595,22.22222222222222,23.738888888888894
2024-03-10 11:13:43,23.1004,23.0526,11.7339,35.0364,35.009,23.0401,23.0494,2542.09,490.851,1726.59,9.95852030644454,22.22222222222222,23.737962962962968
2024-03-10 11:13:44,23.1087,23.0559,11.744,35.016,35.0123,23.0325,23.0494,2538.15,488.881,1726.92,9.958846326661643,22.22222222222222,23.73703703703704
2024-03-10 11:13:45,23.1016,23.0395,11.7311,35.0121,35.0024,23.0352,23.0461,2539.14,494.791,1733.82,10.003740249664277,22.22222222222222,23.736111111111118
2024-03-10 11:13:46,23.1108,23.0592,11.7419,35.0233,35.0024,23.0244,23.0461,2535.85,489.866,1725.61,9.954969438446188,22.22222222222222,23.73518518518519
2024-03-10 11:13:47,23.1002,23.0559,11.7427,35.0036,35.0057,23.0304,23.0494,2537.5,494.791,1720.85,9.917554538135953,22.22222222222222,23.734259259259264
2024-03-10 11:13:48,23.1001,23.0526,11.7343,34.9983,35.0024,23.0199,23.0428,2540.12,482.971,1727.41,9.962636270773766,22.22222222222222,23.733333333333338
2024-03-10 11:13:49,23.0836,23.0461,11.7259,35.0074,34.9992,23.0247,23.0428,2536.84,487.896,1723.8,9.934730838192067,22.22222222222222,23.732407407407415
2024-03-10 11:13:50,23.0999,23.0526,11.7301,34.9979,35.0024,23.0245,23.0428,2535.2,486.911,1722.82,9.939660843525814,22.22222222222222,23.731481481481488
2024-03-10 11:13:51,23.0739,23.0526,11.7156,34.9827,35.009,23.0306,23.0461,2534.87,492.821,1722.65,9.928627551510658,22.22222222222222,23.73055555555556
2024-03-10 11:13:52,23.0919,23.0494,11.7433,34.9818,35.0057,23.0295,23.0494,2533.88,491.836,1736.44,9.999560357384517,22.22222222222222,23.729629629629635
2024-03-10 11:13:53,23.078,23.0494,11.7243,34.9735,35.0024,23.0139,23.0461,2539.14,479.031,1723.15,9.92748717669534,22.22222222222222,23.728703703703708
2024-03-10 11:13:54,23.0897,23.0526,11.7238,34.9735,35.0024,23.0283,23.0494,2537.17,485.926,1724.46,9.94570999368675,22.22222222222222,23.727777777777785
2024-03-10 11:13:55,23.0893,23.0461,11.7362,34.9623,35.0024,23.0175,23.0428,2534.54,494.791,1724.13,9.932608267145248,22.22222222222222,23.72685185185186
2024-03-10 11:13:56,23.0932,23.0494,11.7254,34.9674,35.0123,23.0215,23.0494,2530.6,489.866,1728.4,9.970100075545982,22.22222222222222,23.72592592592593
2024-03-10 11:13:57,23.0967,23.0395,11.7264,34.9604,35.0024,23.0147,23.0494,2536.51,487.896,1724.3,9.948637058890819,22.22222222222222,23.725000000000005
2024-03-10 11:13:58,23.094,23.0494,11.7372,34.9609,35.0057,23.0187,23.0494,2535.53,482.971,1725.28,9.942472565115416,22.22222222222222,23.72407407407408
2024-03-10 11:13:59,23.1076,23.0526,11.7387,34.9642,35.009,23.0171,23.0461,2535.53,487.896,1725.12,9.952142649644056,22.22222222222222,23.723148148148155
2024-03-10 11:14:00,23.0819,23.0559,11.7199,34.9531,35.0024,23.0189,23.0461,2538.48,485.926,1725.44,9.94794745216563,22.22222222222222,23.72222222222223
2024-03-10 11:14:01,23.065,23.0526,11.7122,34.9439,35.0123,23.01,23.0461,2540.12,486.911,1718.22,9.898299551374132,22.22222222222222,23.721296296296302
2024-03-10 11:14:02,23.0666,23.0526,11.715,34.9572,35.0057,23.0159,23.0461,2535.85,494.791,1724.79,9.93509766364593,22.22222222222222,23.720370370370375
2024-03-10 11:14:03,23.0734,23.0461,11.7211,34.9769,35.0123,23.0182,23.0592,2538.15,496.761,1723.8,9.930007386566627,22.22222222222222,23.71944444444445
2024-03-10 11:14:04,23.0577,23.0559,11.7076,34.9628,34.9992,23.0226,23.0461,2541.44,491.836,1724.3,9.930962725883811,22.22222222222222,23.718518518518525
2024-03-10 11:14:05,23.0637,23.0395,11.718,34.9607,35.0123,23.0107,23.0494,2536.84,486.911,1725.44,9.93367606125995,22.22222222222222,23.7175925925926
2024-03-10 11:14:06,23.0486,23.0526,11.709,34.9757,35.009,23.0178,23.0494,2546.03,493.806,1720.85,9.901923965718368,22.22222222222222,23.716666666666672
2024-03-10 11:14:07,23.0453,23.0494,11.7184,34.9895,35.0123,23.017,23.0494,2542.09,489.866,1725.28,9.91629618359096,22.22222222222222,23.715740740740745
2024-03-10 11:14:08,23.0644,23.0526,11.7133,34.9953,35.009,23.0205,23.0461,2541.11,490.851,1725.28,9.937482418804743,22.22222222222222,23.71481481481482
2024-03-10 11:14:09,23.0625,23.0526,11.7064,35.0028,35.0057,23.0097,23.0494,2545.38,496.761,1725.44,9.942781733985044,22.22222222222222,23.713888888888896
2024-03-10 11:14:10,23.0462,23.0526,11.7043,35.0079,35.0123,22.9981,23.0494,2543.41,486.911,1725.28,9.929428147566439,22.22222222222222,23.71296296296297
2024-03-10 11:14:11,23.0567,23.0494,11.7134,35.0222,35.009,23.0128,23.0461,2543.08,489.866,1725.12,9.929732842905425,22.22222222222222,23.712037037037042
2024-03-10 11:14:12,23.0596,23.0559,11.7114,35.0425,35.0024,23.0092,23.0494,2545.05,487.896,1725.61,9.936843861884174,22.22222222222222,23.711111111111116
2024-03-10 11:14:13,23.0604,23.0526,11.7073,35.0521,35.0024,23.0109,23.0461,2547.02,492.821,1724.95,9.937332237367364,22.22222222222222,23.71018518518519
2024-03-10 11:14:14,23.0588,23.0494,11.701,35.0464,35.0057,23.0041,23.0494,2544.39,491.836,1724.95,9.941446132384195,22.22222222222222,23.709259259259266
2024-03-10 11:14:15,23.0619,23.0526,11.7103,35.0512,35.0057,23.0018,23.0461,2547.02,485.926,1724.95,9.936019292149222,22.22222222222222,23.70833333333334
2024-03-10 11:14:16,23.0572,23.0526,11.6953,35.0575,35.0057,23.0084,23.0526,2552.6,489.866,1718.22,9.906233675635775,22.22222222222222,23.707407407407413
2024-03-10 11:14:17,23.0542,23.0526,11.6927,35.0584,35.0024,22.9984,23.0428,2549.97,484.941,1725.12,9.945664814883672,22.22222222222222,23.706481481481486
2024-03-10 11:14:18,23.0667,23.0461,11.6994,35.06,35.0057,22.9982,23.0494,2550.3,503.655,1724.3,9.946012157949182,22.22222222222222,23.705555555555563
2024-03-10 11:14:19,23.0614,23.0461,11.7005,35.0496,35.0024,23.0007,23.0494,2554.9,486.911,1724.13,9.939432336737136,22.22222222222222,23.704629629629636
2024-03-10 11:14:20,23.0526,23.0494,11.6875,35.0522,35.0057,22.9789,23.0494,2550.3,495.776,1724.3,9.94408723059198,22.22222222222222,23.70370370370371
2024-03-10 11:14:21,23.0587,23.0494,11.6999,35.0474,35.0123,22.9789,23.0461,2550.3,489.866,1724.13,9.93759508723163,22.22222222222222,23.702777777777783
2024-03-10 11:14:22,23.0698,23.0494,11.7048,35.0462,35.009,22.977,23.0494,2550.3,491.836,1723.64,9.94019352857909,22.22222222222222,23.701851851851856
2024-03-10 11:14:23,23.0582,23.0526,11.697,35.0368,35.0057,22.961,23.0494,2547.02,492.821,1724.13,9.93969480095221,22.22222222222222,23.700925925925933
2024-03-10 11:14:24,23.0618,23.0494,11.6988,35.0244,34.9992,22.9618,23.0494,2548.66,485.926,1723.47,9.93746405073957,22.22222222222222,23.700000000000006
2024-03-10 11:14:25,23.0511,23.0428,11.6843,35.0195,34.9992,22.9525,23.0461,2546.69,483.956,1722.49,9.935134791514662,22.22222222222222,23.69907407407408
2024-03-10 11:14:26,23.0416,23.0494,11.6955,35.0097,34.9992,22.9447,23.0428,2546.69,489.866,1722.33,9.916120805053088,22.22222222222222,23.698148148148153
2024-03-10 11:14:27,23.068,23.0526,11.6894,35.0095,35.009,22.9202,23.0494,2544.39,487.896,1722.16,9.943543184110483,22.22222222222222,23.697222222222226
2024-03-10 11:14:28,23.0628,23.0526,11.6829,35.0101,35.0024,22.8927,23.0461,2543.41,488.881,1735.46,10.021480591605163,22.22222222222222,23.696296296296303
2024-03-10 11:14:29,23.0618,23.0592,11.6852,35.0099,35.0057,22.8915,23.0461,2541.76,487.896,1722.82,9.945605512186297,22.22222222222222,23.695370370370377
2024-03-10 11:14:30,23.066,23.0559,11.6987,34.9945,35.0057,22.865,23.0494,2541.76,487.896,1721.83,9.931764840179568,22.22222222222222,23.69444444444445
2024-03-10 11:14:31,23.0652,22.9869,11.6919,34.979,35.009,22.8734,22.9935,2539.79,489.866,1722.0,9.937988224109187,22.22222222222222,23.693518518518523
2024-03-10 11:14:32,23.0664,22.9902,11.689,34.9563,35.0024,22.8584,22.9869,2537.82,491.836,1722.33,9.943475982708687,22.22222222222222,23.692592592592597
2024-03-10 11:14:33,23.0687,22.9837,11.676,34.9545,35.009,22.8378,22.9935,2538.48,490.851,1721.18,9.950199494273255,22.22222222222222,23.691666666666674
2024-03-10 11:14:34,23.075,22.9837,11.6848,34.9387,35.009,22.8445,22.9902,2539.14,485.926,1721.5,9.949865559621298,22.22222222222222,23.690740740740747
2024-03-10 11:14:35,23.0713,22.9869,11.6723,34.9437,35.0024,22.8298,22.9935,2537.17,488.881,1722.49,9.963279154069353,22.22222222222222,23.68981481481482
2024-03-10 11:14:36,23.0507,22.9869,11.6724,34.9197,35.0353,22.8195,22.9935,2538.81,489.866,1723.47,9.950844601648338,22.22222222222222,23.688888888888894
2024-03-10 11:14:37,23.0617,23.0034,11.674,34.9075,35.0057,22.8188,22.9869,2537.5,494.791,1723.64,9.960047676674014,22.22222222222222,23.687962962962967
2024-03-10 11:14:38,23.0552,22.9968,11.6766,34.9003,35.0057,22.8154,22.9935,2531.26,487.896,1724.13,9.95491772542644,22.22222222222222,23.687037037037044
2024-03-10 11:14:39,23.0666,22.9902,11.6797,34.8919,35.0057,22.8141,22.9869,2536.18,484.941,1724.62,9.965010499739293,22.22222222222222,23.686111111111117
2024-03-10 11:14:40,23.0561,22.9902,11.6864,34.886,35.0057,22.823,22.9902,2539.79,487.896,1725.77,9.956593041850248,22.22222222222222,23.68518518518519
2024-03-10 11:14:41,23.0535,22.9902,11.6851,34.8546,35.0057,22.8052,22.9902,2539.47,483.956,1725.44,9.953550943073388,22.22222222222222,23.684259259259264
2024-03-10 11:14:42,23.0462,22.9902,11.6739,34.8562,35.0057,22.8075,22.9902,2538.48,490.851,1726.1,9.960774220473045,22.22222222222222,23.683333333333337
2024-03-10 11:14:43,23.056,22.9869,11.6846,34.8623,35.0024,22.8151,22.9902,2539.14,494.791,1726.27,9.960966866453571,22.22222222222222,23.682407407407414
2024-03-10 11:14:44,23.0394,22.9935,11.6768,34.8527,35.0057,22.8129,22.9902,2542.75,486.911,1725.94,9.951355659393325,22.22222222222222,23.681481481481487
2024-03-10 11:14:45,23.0488,22.9935,11.6813,34.8565,35.0057,22.8199,22.9869,2542.75,487.896,1726.92,9.961299956736765,22.22222222222222,23.68055555555556
2024-03-10 11:14:46,23.0326,22.9902,11.6894,34.8667,35.0057,22.8091,22.9902,2542.75,493.806,1726.76,9.939085006357455,22.22222222222222,23.679629629629634
2024-03-10 11:14:47,23.0191,22.9902,11.6704,34.8544,35.0024,22.8143,22.9902,2543.41,491.836,1725.94,9.93918205091767,22.22222222222222,23.67870370370371
2024-03-10 11:14:48,23.0297,22.9935,11.6805,34.8707,35.0123,22.808,22.9869,2543.41,487.896,1725.44,9.936740470350125,22.22222222222222,23.677777777777784
2024-03-10 11:14:49,23.0085,22.9902,11.6722,34.8768,35.0057,22.8057,22.9935,2542.42,488.881,1726.43,9.93114082426336,22.22222222222222,23.676851851851858
2024-03-10 11:14:50,23.0078,22.9902,11.667,34.8853,35.0123,22.809,22.9935,2545.7,489.866,1727.09,9.938881140015114,22.22222222222222,23.67592592592593
2024-03-10 11:14:51,23.0175,22.9869,11.6746,34.8942,34.9992,22.811,22.9869,2545.7,484.941,1726.76,9.938822141777631,22.22222222222222,23.675000000000004
2024-03-10 11:14:52,23.0093,22.9902,11.6791,34.8999,35.0189,22.8138,22.9935,2554.57,497.746,1727.74,9.933328540592845,22.22222222222222,23.67407407407408
2024-03-10 11:14:53,23.0042,22.9869,11.6671,34.8933,35.0024,22.8079,22.9935,2551.94,493.806,1729.88,9.951688892772669,22.22222222222222,23.673148148148154
2024-03-10 11:14:54,23.0051,22.9869,11.6822,34.9165,35.0123,22.8217,22.9869,2550.96,482.971,1726.1,9.91750573067842,22.22222222222222,23.672222222222228
2024-03-10 11:14:55,23.0002,22.9902,11.6698,34.9207,34.9992,22.8004,22.9902,2544.06,485.926,1727.91,9.93448128459863,22.22222222222222,23.6712962962963
2024-03-10 11:14:56,22.9961,22.9837,11.6757,34.9384,35.0057,22.8094,22.9869,2545.7,487.896,1726.92,9.920026393687523,22.22222222222222,23.670370370370375
2024-03-10 11:14:57,23.0056,22.9869,11.6897,34.9588,35.0057,22.8108,22.9935,2547.02,481.986,1725.94,9.910455838111789,22.22222222222222,23.66944444444445
2024-03-10 11:14:58,22.9924,22.9902,11.6621,34.9736,35.0024,22.814,23.0067,2546.69,483.956,1724.79,9.916455570880533,22.22222222222222,23.668518518518525
2024-03-10 11:14:59,22.9934,22.9869,11.6776,35.0004,35.0057,22.8128,22.9902,2547.67,488.881,1731.35,9.941432543324442,22.22222222222222,23.667592592592598
2024-03-10 11:15:00,22.9911,22.9869,11.6666,35.0166,35.0024,22.8112,22.9869,2548.33,495.776,1722.82,9.900058859655221,22.22222222222222,23.66666666666667
2024-03-10 11:15:01,22.9968,22.9869,11.657,35.045,35.009,22.8108,22.9869,2552.27,489.866,1720.36,9.899279055672775,22.22222222222222,23.665740740740745
2024-03-10 11:15:02,23.0183,22.9869,11.6714,35.0642,35.0123,22.8034,22.9804,2550.96,487.896,1719.37,9.899776911022064,22.22222222222222,23.66481481481482
2024-03-10 11:15:03,23.0102,22.9902,11.669,35.0777,35.0024,22.8066,22.9902,2548.99,481.986,1711.16,9.8475561227091,22.22222222222222,23.663888888888895
2024-03-10 11:15:04,23.0135,22.9902,11.6769,35.12,35.0057,22.8143,22.9902,2552.93,483.956,1718.39,9.885153002755054,22.22222222222222,23.66296296296297
2024-03-10 11:15:05,23.0184,22.9902,11.6706,35.1544,34.9992,22.8146,22.9869,2553.25,487.896,1718.55,9.895840364906013,22.22222222222222,23.66203703703704
2024-03-10 11:15:06,23.0323,22.9902,11.6698,35.1651,35.0057,22.8207,22.9902,2552.93,484.941,1718.39,9.907736975266328,22.22222222222222,23.661111111111115
2024-03-10 11:15:07,23.0184,22.9869,11.6631,35.1814,35.009,22.8131,22.9837,2552.27,490.851,1713.13,9.871150392592302,22.22222222222222,23.660185185185192
2024-03-10 11:15:08,23.0109,22.9902,11.6612,35.181,35.0024,22.8171,22.9935,2554.57,494.791,1718.88,9.899397799089337,22.22222222222222,23.659259259259265
2024-03-10 11:15:09,23.0008,22.9935,11.6672,35.1992,35.0024,22.8121,22.9902,2555.22,490.851,1720.85,9.896684667701322,22.22222222222222,23.65833333333334
2024-03-10 11:15:10,23.0055,22.9902,11.6635,35.215,35.0057,22.8281,22.9935,2553.58,489.866,1719.53,9.89642267996597,22.22222222222222,23.657407407407412
2024-03-10 11:15:11,23.0052,22.9902,11.6608,35.2379,35.009,22.8093,22.9935,2556.54,492.821,1719.04,9.895696094557412,22.22222222222222,23.656481481481485
2024-03-10 11:15:12,23.0195,22.9935,11.6783,35.2298,35.009,22.8276,22.9902,2552.93,487.896,1718.88,9.891983957199928,22.22222222222222,23.655555555555562
2024-03-10 11:15:13,22.9956,22.9804,11.6629,35.2482,35.0024,22.8217,22.9935,2557.85,482.971,1719.53,9.888307997288859,22.22222222222222,23.654629629629635
2024-03-10 11:15:14,23.0001,22.9935,11.6633,35.2474,35.009,22.802,22.9869,2553.25,481.986,1727.74,9.939114843426681,22.22222222222222,23.65370370370371
2024-03-10 11:15:15,22.9868,22.9902,11.6638,35.2524,35.009,22.8061,22.9902,2550.96,481.986,1719.7,9.880821059146761,22.22222222222222,23.652777777777782
2024-03-10 11:15:16,22.9889,22.9902,11.6711,35.2443,35.0057,22.8101,22.9935,2550.3,482.971,1718.55,9.869678887708051,22.22222222222222,23.65185185185186
2024-03-10 11:15:17,22.9924,22.9837,11.6644,35.2165,34.9762,22.8086,22.9837,2548.33,482.971,1720.85,9.891794656218714,22.22222222222222,23.650925925925932
2024-03-10 11:15:18,22.978,22.9902,11.6647,35.1906,35.0057,22.8142,22.9902,2546.03,481.986,1720.52,9.877063930736462,22.22222222222222,23.650000000000006
2024-03-10 11:15:19,22.9864,22.9902,11.6809,35.1885,35.0057,22.8013,22.9902,2547.34,481.986,1720.19,9.868361010239683,22.22222222222222,23.64907407407408
2024-03-10 11:15:20,22.9807,22.9935,11.6689,35.1557,35.009,22.8024,22.9935,2545.05,482.971,1720.03,9.872941766081578,22.22222222222222,23.648148148148152
2024-03-10 11:15:21,22.9774,22.9869,11.6676,35.1428,35.009,22.8007,22.9935,2543.08,481.986,1720.52,9.874008259645136,22.22222222222222,23.64722222222223
2024-03-10 11:15:22,22.9713,22.9902,11.6637,35.1033,35.0123,22.8085,22.9869,2543.08,485.926,1721.34,9.8767925899933,22.22222222222222,23.646296296296303
2024-03-10 11:15:23,22.9671,22.9869,11.6569,35.0781,35.0057,22.8124,22.9869,2538.48,481.986,1720.03,9.871545285696,22.22222222222222,23.645370370370376
2024-03-10 11:15:24,22.9832,22.9837,11.6621,35.0608,35.0057,22.8039,22.9902,2542.09,483.956,1720.36,9.882954559796202,22.22222222222222,23.64444444444445
2024-03-10 11:15:25,22.9764,22.9902,11.6668,35.038,34.9992,22.8023,22.9935,2532.9,489.866,1720.68,9.874751868421,22.22222222222222,23.643518518518523
2024-03-10 11:15:26,22.9891,22.9869,11.6728,34.9955,35.0024,22.8067,22.9902,2536.18,486.911,1720.85,9.881578025085442,22.22222222222222,23.6425925925926
2024-03-10 11:15:27,22.9784,22.9902,11.6621,34.9621,35.0024,22.8092,22.9902,2534.54,489.866,1720.85,9.881578025085442,22.22222222222222,23.641666666666673
2024-03-10 11:15:28,22.9793,22.9869,11.6762,34.9209,34.9926,22.8082,22.9869,2534.54,506.61,1721.5,9.873779688412442,22.22222222222222,23.640740740740746
2024-03-10 11:15:29,22.9752,22.9902,11.6677,34.8908,35.009,22.8142,22.9902,2530.93,484.941,1728.73,9.919107588034846,22.22222222222222,23.63981481481482
2024-03-10 11:15:30,22.9761,22.9869,11.6554,34.8543,35.0024,22.8131,22.9869,2526.0,485.926,1721.83,9.891049785456604,22.22222222222222,23.638888888888893
2024-03-10 11:15:31,22.971,22.9311,11.6653,34.8296,34.9992,22.8278,22.9311,2523.05,488.881,1718.06,9.856316017292528,22.22222222222222,23.63796296296297
2024-03-10 11:15:32,22.9744,22.9245,11.6626,34.8027,34.9992,22.8178,22.9311,2525.68,490.851,1723.8,9.89458149937585,22.22222222222222,23.637037037037043
2024-03-10 11:15:33,22.9678,22.9278,11.6628,34.7783,35.0057,22.8215,22.9278,2521.08,484.941,1729.06,9.918807606242396,22.22222222222222,23.636111111111116
2024-03-10 11:15:34,22.9772,22.9344,11.6556,34.7517,35.0057,22.8277,22.9278,2521.41,491.836,1724.95,9.909760387786447,22.22222222222222,23.63518518518519
2024-03-10 11:15:35,22.9732,22.9344,11.6619,34.7574,35.009,22.8137,22.9278,2517.47,489.866,1725.28,9.902638941056457,22.22222222222222,23.634259259259263
2024-03-10 11:15:36,22.9757,22.9278,11.6701,34.7332,35.0123,22.8236,22.9311,2519.77,487.896,1725.12,9.896730900950477,22.22222222222222,23.63333333333334
2024-03-10 11:15:37,22.9767,22.9344,11.6655,34.7174,35.0057,22.8299,22.9344,2497.11,481.986,1724.79,9.899738952485276,22.22222222222222,23.632407407407413
2024-03-10 11:15:38,22.9803,22.9311,11.6635,34.7073,35.0057,22.8224,22.9377,2520.75,486.911,1723.47,9.897060034269964,22.22222222222222,23.631481481481487
2024-03-10 11:15:39,22.9774,22.9311,11.6559,34.6962,35.0057,22.8279,22.9311,2520.09,489.866,1723.97,9.904042851785674,22.22222222222222,23.63055555555556
2024-03-10 11:15:40,22.9778,22.9311,11.6542,34.6943,35.0057,22.8226,22.9245,2522.39,494.791,1723.97,9.905879930793635,22.22222222222222,23.629629629629633
2024-03-10 11:15:41,22.9728,22.9278,11.6523,34.6855,35.0123,22.8282,22.9278,2520.09,487.896,1715.92,9.856925656612727,22.22222222222222,23.62870370370371
2024-03-10 11:15:42,22.9872,22.9311,11.6508,34.6875,35.0057,22.8252,22.9212,2520.09,488.881,1722.0,9.905745008378512,22.22222222222222,23.627777777777784
2024-03-10 11:15:43,22.9759,22.9344,11.6531,34.6613,35.0057,22.8432,22.9245,2521.41,487.896,1722.82,9.898572692490108,22.22222222222222,23.626851851851857
2024-03-10 11:15:44,22.9819,22.9311,11.6529,34.6863,35.0057,22.8284,22.9344,2523.38,492.821,1722.33,9.901175963586297,22.22222222222222,23.62592592592593
2024-03-10 11:15:45,22.9695,22.9311,11.6534,34.6775,35.0024,22.8331,22.9311,2521.08,487.896,1722.82,9.89271544542758,22.22222222222222,23.625000000000004
2024-03-10 11:15:46,22.9654,22.9344,11.6377,34.6768,35.009,22.8259,22.9278,2520.09,487.896,1723.15,9.904753207452348,22.22222222222222,23.62407407407408
2024-03-10 11:15:47,22.9589,22.9344,11.6531,34.6766,35.0024,22.8277,22.9245,2521.08,486.911,1722.82,9.8837110208389,22.22222222222222,23.623148148148154
2024-03-10 11:15:48,22.9735,22.9278,11.6537,34.7132,35.0057,22.8268,22.9311,2520.42,491.836,1725.28,9.910080387309232,22.22222222222222,23.622222222222227
2024-03-10 11:15:49,22.9457,22.9311,11.6478,34.7252,34.9992,22.8296,22.9311,2524.69,485.926,1718.39,9.851407839195726,22.22222222222222,23.6212962962963
2024-03-10 11:15:50,22.9519,22.9344,11.649,34.7241,35.0024,22.818,22.9311,2522.39,491.836,1724.13,9.888689255156388,22.22222222222222,23.620370370370377
2024-03-10 11:15:51,22.9492,22.9278,11.6244,34.7591,35.0024,22.8263,22.9311,2526.33,486.911,1724.3,9.908826061276018,22.22222222222222,23.61944444444445
2024-03-10 11:15:52,22.9627,22.9278,11.6457,34.7733,35.0024,22.8335,22.9311,2524.03,487.896,1724.3,9.90200131882777,22.22222222222222,23.618518518518524
2024-03-10 11:15:53,22.953,22.9607,11.6459,34.7801,34.9992,22.8115,22.9311,2529.62,495.776,1724.62,9.895175176878888,22.22222222222222,23.617592592592597
2024-03-10 11:15:54,22.9468,22.9278,11.653,34.7892,35.0057,22.8058,22.9311,2530.27,494.791,1724.95,9.88542713641028,22.22222222222222,23.61666666666667
2024-03-10 11:15:55,22.9508,22.9278,11.635,34.8091,35.009,22.7966,22.9344,2528.96,482.971,1725.28,9.906578530249107,22.22222222222222,23.615740740740748
2024-03-10 11:15:56,22.9516,22.9311,11.6452,34.8237,35.0057,22.8072,22.9278,2536.51,490.851,1725.94,9.90213574598813,22.22222222222222,23.61481481481482
2024-03-10 11:15:57,22.949,22.9377,11.6459,34.8386,34.9959,22.7863,22.9344,2535.85,495.776,1725.77,9.89827056222571,22.22222222222222,23.613888888888894
2024-03-10 11:15:58,22.9408,22.9311,11.6367,34.8463,35.0123,22.79,22.9311,2535.53,487.896,1725.61,9.898228503121627,22.22222222222222,23.612962962962968
2024-03-10 11:15:59,22.9358,22.9344,11.6268,34.868,35.0024,22.7788,22.9311,2537.17,492.821,1724.95,9.898731647954087,22.22222222222222,23.61203703703704
2024-03-10 11:16:00,22.9354,22.9278,11.6375,34.8814,35.009,22.7747,22.9245,2537.5,484.941,1725.28,9.890907719905034,22.22222222222222,23.611111111111118
2024-03-10 11:16:01,22.9525,22.9311,11.6492,34.895,35.0123,22.7647,22.9278,2538.81,495.776,1725.94,9.899420768558308,22.22222222222222,23.61018518518519
2024-03-10 11:16:02,22.9236,22.9311,11.6316,34.9057,35.0024,22.7752,22.9278,2540.12,489.866,1725.61,9.887633359334174,22.22222222222222,23.609259259259264
2024-03-10 11:16:03,22.9249,22.9278,11.6237,34.9024,35.0024,22.7693,22.9278,2542.09,490.851,1725.61,9.89568917113952,22.22222222222222,23.608333333333338
2024-03-10 11:16:04,22.9362,22.9311,11.624,34.9331,35.009,22.7663,22.9278,2541.44,497.746,1725.28,9.903426858894985,22.22222222222222,23.60740740740741
2024-03-10 11:16:05,22.9198,22.9344,11.6234,34.9431,35.0057,22.7676,22.9245,2546.03,495.776,1725.12,9.888677376653776,22.22222222222222,23.606481481481488
2024-03-10 11:16:06,22.9242,22.9311,11.6293,34.9519,35.0024,22.7683,22.9344,2547.34,488.881,1724.3,9.882664548557718,22.22222222222222,23.60555555555556
2024-03-10 11:16:07,22.9231,22.9311,11.6192,34.968,35.0123,22.7623,22.9311,2538.81,490.851,1724.13,9.889564135873304,22.22222222222222,23.604629629629635
2024-03-10 11:16:08,22.9262,22.9278,11.6295,35.0055,35.009,22.7576,22.9278,2545.38,490.851,1723.64,9.880456157879408,22.22222222222222,23.603703703703708
2024-03-10 11:16:09,22.9293,22.9344,11.6218,35.0131,35.0057,22.7633,22.9245,2547.67,488.881,1724.3,9.893689132512588,22.22222222222222,23.60277777777778
2024-03-10 11:16:10,22.9209,22.9344,11.6095,35.0163,35.0024,22.7584,22.9278,2550.63,489.866,1724.13,9.896125741250115,22.22222222222222,23.60185185185186
2024-03-10 11:16:11,22.925,22.9311,11.6222,35.0497,35.0057,22.7623,22.9344,2549.97,494.791,1723.8,9.886709080000118,22.22222222222222,23.60092592592593
2024-03-10 11:16:12,22.9295,22.9377,11.615,35.0573,35.0057,22.7507,22.9311,2548.99,492.821,1722.98,9.892235316240518,22.22222222222222,23.600000000000005
2024-03-10 11:16:13,22.9172,22.9344,11.6206,35.0559,35.0024,22.7611,22.9344,2550.63,498.731,1734.8,9.94434082030869,22.22222222222222,23.59907407407408
2024-03-10 11:16:14,22.9234,22.9311,11.621,35.0639,35.009,22.7542,22.9344,2548.99,489.866,1722.65,9.879763700394786,22.22222222222222,23.59814814814815
2024-03-10 11:16:15,22.9203,22.9344,11.6155,35.0873,35.0057,22.765,22.9311,2547.67,492.821,1723.64,9.887540677684203,22.22222222222222,23.59722222222223
2024-03-10 11:16:16,22.9187,22.9311,11.606,35.0938,35.009,22.7716,22.9311,2548.33,491.836,1724.46,9.899157431050776,22.22222222222222,23.596296296296302
2024-03-10 11:16:17,22.9206,22.9311,11.6177,35.1113,35.0123,22.7535,22.9311,2548.0,487.896,1725.12,9.894367366646016,22.22222222222222,23.595370370370375
2024-03-10 11:16:18,22.9281,22.9212,11.6169,35.1149,35.0057,22.7643,22.9311,2549.31,493.806,1723.97,9.89503241665134,22.22222222222222,23.59444444444445
2024-03-10 11:16:19,22.9348,22.9245,11.6108,35.1181,35.0057,22.7564,22.9344,2546.36,492.821,1724.13,9.907149238283177,22.22222222222222,23.593518518518525
2024-03-10 11:16:20,22.9328,22.9311,11.5986,35.1181,35.0057,22.7567,22.9311,2548.0,491.836,1723.97,9.91515280578626,22.22222222222222,23.5925925925926
2024-03-10 11:16:21,22.9342,22.9344,11.6085,35.1344,34.9992,22.7417,22.9311,2549.31,492.821,1723.97,9.907717009801608,22.22222222222222,23.591666666666672
2024-03-10 11:16:22,22.9338,22.9311,11.5952,35.1101,35.0057,22.7421,22.9344,2547.02,487.896,1723.47,9.916125132950429,22.22222222222222,23.590740740740745
2024-03-10 11:16:23,22.9421,22.9278,11.6098,35.1069,35.0057,22.7604,22.9377,2546.69,493.806,1721.34,9.898367174960299,22.22222222222222,23.58981481481482
2024-03-10 11:16:24,22.94,22.9311,11.6046,35.1019,35.0057,22.7504,22.9311,2547.02,495.776,1723.8,9.915224732405541,22.22222222222222,23.588888888888896
2024-03-10 11:16:25,22.9334,22.9311,11.602,35.0737,35.009,22.7418,22.9311,2543.41,488.881,1723.64,9.91080589087032,22.22222222222222,23.58796296296297
2024-03-10 11:16:26,22.9413,22.9377,11.6014,35.0633,35.0057,22.729,22.9245,2545.38,488.881,1722.65,9.912543564739064,22.22222222222222,23.587037037037042
2024-03-10 11:16:27,22.9345,22.9377,11.6027,35.0661,35.0057,22.7425,22.9311,2546.03,495.776,1722.82,9.906440636305462,22.22222222222222,23.586111111111116
2024-03-10 11:16:28,22.9259,22.9344,11.5915,35.0424,35.0156,22.7277,22.9311,2542.09,497.746,1723.8,9.914350019141564,22.22222222222222,23.58518518518519
2024-03-10 11:16:29,22.932,22.9541,11.6069,35.0388,35.0517,22.7309,22.9278,2541.76,492.821,1723.15,9.90247981052805,22.22222222222222,23.584259259259266
2024-03-10 11:16:30,22.9347,22.9278,11.6004,35.0198,35.0057,22.7252,22.9311,2540.78,490.851,1722.49,9.906728214401987,22.22222222222222,23.58333333333334
2024-03-10 11:16:31,22.9407,22.8785,11.5989,35.0168,35.0057,22.7311,22.872,2539.79,491.836,1722.33,9.912362745502959,22.22222222222222,23.582407407407413
2024-03-10 11:16:32,22.9281,22.8785,11.5961,35.0048,35.009,22.7297,22.8851,2539.14,481.986,1723.64,9.911330670115117,22.22222222222222,23.581481481481486
2024-03-10 11:16:33,22.9254,22.8753,11.6038,34.9998,35.0123,22.7326,22.8753,2539.47,485.926,1723.47,9.901257854162901,22.22222222222222,23.58055555555556
2024-03-10 11:16:34,22.9295,22.8753,11.5986,34.9903,35.0024,22.7246,22.8753,2541.11,495.776,1723.47,9.9093911302055,22.22222222222222,23.579629629629636
2024-03-10 11:16:35,22.9271,22.8753,11.6083,34.9958,35.009,22.7338,22.872,2534.54,485.926,1723.31,9.897890160397907,22.22222222222222,23.57870370370371
2024-03-10 11:16:36,22.9284,22.8785,11.5992,34.9842,35.0057,22.7348,22.872,2538.48,488.881,1723.47,9.907904402326738,22.22222222222222,23.577777777777783
2024-03-10 11:16:37,22.9258,22.8785,11.5964,34.9787,35.0057,22.7327,22.8687,2534.21,491.836,1723.64,9.90905662672098,22.22222222222222,23.576851851851856
2024-03-10 11:16:38,22.9237,22.8753,11.6064,34.9569,35.009,22.7293,22.8785,2534.87,481.001,1723.64,9.898473578617523,22.22222222222222,23.57592592592593
2024-03-10 11:16:39,22.9148,22.8753,11.5939,34.942,34.9992,22.7423,22.8785,2533.56,483.956,1723.64,9.901622254086321,22.22222222222222,23.575000000000006
2024-03-10 11:16:40,22.9294,22.8785,11.597,34.95,35.0057,22.7342,22.872,2530.6,487.896,1723.31,9.90978287925339,22.22222222222222,23.57407407407408
2024-03-10 11:16:41,22.9305,22.8851,11.6007,34.9473,35.0057,22.729,22.8753,2531.26,484.941,1722.65,9.903714854609001,22.22222222222222,23.573148148148153
2024-03-10 11:16:42,22.9062,22.8753,11.584,34.9437,35.0057,22.7239,22.8818,2534.54,489.866,1723.15,9.899944098574029,22.22222222222222,23.572222222222226
2024-03-10 11:16:43,22.9149,22.8753,11.5867,34.9538,35.0123,22.7404,22.8818,2532.24,488.881,1723.15,9.905190399168568,22.22222222222222,23.5712962962963
2024-03-10 11:16:44,22.906,22.8753,11.5999,34.9502,34.9959,22.7359,22.8785,2531.91,487.896,1723.64,9.88867769938126,22.22222222222222,23.570370370370377
2024-03-10 11:16:45,22.91,22.8785,11.5912,34.9426,35.009,22.7422,22.8785,2537.82,490.851,1723.64,9.89978552672952,22.22222222222222,23.56944444444445
2024-03-10 11:16:46,22.9009,22.8785,11.597,34.9211,35.0024,22.7487,22.8785,2537.82,492.821,1724.79,9.893349878438924,22.22222222222222,23.568518518518523
2024-03-10 11:16:47,22.8933,22.8753,11.5821,34.9311,35.009,22.7403,22.8785,2537.5,487.896,1725.94,9.906339582008505,22.22222222222222,23.567592592592597
2024-03-10 11:16:48,22.8827,22.8785,11.5887,34.9309,35.0189,22.7448,22.8785,2538.15,487.896,1726.1,9.892192788268213,22.22222222222222,23.566666666666674
2024-03-10 11:16:49,22.8955,22.8818,11.5914,34.927,35.0024,22.7319,22.872,2538.15,485.926,1726.27,9.902014312668438,22.22222222222222,23.565740740740747
2024-03-10 11:16:50,22.8757,22.8753,11.5794,34.9141,35.009,22.7468,22.8785,2541.76,489.866,1726.27,9.895181773002399,22.22222222222222,23.56481481481482
2024-03-10 11:16:51,22.8662,22.8753,11.5867,34.9185,35.009,22.7416,22.8753,2543.41,485.926,1726.92,9.884185868661744,22.22222222222222,23.563888888888894
2024-03-10 11:16:52,22.8826,22.872,11.5792,34.9173,35.0057,22.7599,22.872,2549.31,488.881,1721.5,9.874041752262768,22.22222222222222,23.562962962962967
2024-03-10 11:16:53,22.8925,22.8753,11.5801,34.923,35.0057,22.7436,22.8785,2550.3,484.941,1725.44,9.904520397630563,22.22222222222222,23.562037037037044
2024-03-10 11:16:54,22.8842,22.8785,11.5853,34.9157,35.0057,22.7539,22.872,2551.94,485.926,1724.95,9.88989115015195,22.22222222222222,23.561111111111117
2024-03-10 11:16:55,22.8802,22.8785,11.5805,34.9284,35.0057,22.7435,22.8753,2548.0,485.926,1724.3,9.886864390064332,22.22222222222222,23.56018518518519
2024-03-10 11:16:56,22.876,22.8753,11.571,34.9362,35.0057,22.7544,22.8753,2551.61,492.821,1723.31,9.885822548618084,22.22222222222222,23.559259259259264
2024-03-10 11:16:57,22.8679,22.8785,11.5787,34.9432,35.0057,22.7577,22.8753,2550.3,488.881,1721.83,9.863527806405669,22.22222222222222,23.558333333333337
2024-03-10 11:16:58,22.8663,22.8818,11.5791,34.9487,35.0057,22.763,22.8785,2553.91,482.971,1727.25,9.892823426187023,22.22222222222222,23.557407407407414
2024-03-10 11:16:59,22.8712,22.8753,11.592,34.9632,35.0123,22.7589,22.8785,2552.6,487.896,1719.7,9.842599743029963,22.22222222222222,23.556481481481487
2024-03-10 11:17:00,22.8722,22.8851,11.576,34.9934,35.0057,22.7503,22.8818,2550.96,488.881,1719.53,9.85646004914755,22.22222222222222,23.55555555555556
2024-03-10 11:17:01,22.8615,22.8753,11.5724,35.0104,35.009,22.7562,22.872,2558.18,492.821,1718.71,9.845567628693773,22.22222222222222,23.55481481481482
2024-03-10 11:17:02,22.8631,22.872,11.5752,35.0228,35.0024,22.7674,22.872,2559.16,489.866,1718.22,9.841714423398283,22.22222222222222,23.55407407407408
2024-03-10 11:17:03,22.8741,22.872,11.582,35.0513,35.0024,22.7615,22.8785,2559.82,488.881,1717.89,9.843485431565524,22.22222222222222,23.553333333333338
2024-03-10 11:17:04,22.8539,22.872,11.5707,35.0703,35.0057,22.7484,22.8785,2559.16,483.956,1717.4,9.83292169383059,22.22222222222222,23.552592592592596
2024-03-10 11:17:05,22.8625,22.8785,11.5651,35.095,35.0057,22.765,22.8753,2560.81,488.881,1717.89,9.848105517536009,22.22222222222222,23.551851851851858
2024-03-10 11:17:06,22.847,22.8785,11.5733,35.1082,35.009,22.7595,22.8818,2567.04,493.806,1718.22,9.829333702022987,22.22222222222222,23.551111111111116
2024-03-10 11:17:07,22.8392,22.8753,11.5639,35.1129,35.009,22.7579,22.8785,2564.75,491.836,1719.21,9.83639295926841,22.22222222222222,23.550370370370377
2024-03-10 11:17:08,22.834,22.8785,11.5571,35.1334,35.009,22.7617,22.8785,2551.94,481.001,1720.19,9.843396601333156,22.22222222222222,23.549629629629635
2024-03-10 11:17:09,22.8308,22.8753,11.5621,35.1549,35.0057,22.7585,22.8753,2564.42,485.926,1720.52,9.83812595054405,22.22222222222222,23.548888888888893
2024-03-10 11:17:10,22.8494,22.8753,11.5626,35.1795,35.009,22.7711,22.872,2565.07,491.836,1728.73,9.900949239410274,22.22222222222222,23.548148148148154
2024-03-10 11:17:11,22.8549,22.8753,11.56,35.1731,35.009,22.762,22.8753,2564.42,488.881,1720.03,9.858191442008776,22.22222222222222,23.547407407407412
2024-03-10 11:17:12,22.847,22.8753,11.5709,35.1849,35.0057,22.7752,22.8687,2569.67,489.866,1726.59,9.879318244622295,22.22222222222222,23.54666666666667
2024-03-10 11:17:13,22.8448,22.8753,11.5545,35.2076,35.0057,22.7662,22.872,2565.73,488.881,1722.16,9.866379485311244,22.22222222222222,23.545925925925932
2024-03-10 11:17:14,22.8421,22.8785,11.5603,35.2215,35.0057,22.7715,22.8785,2564.42,484.941,1722.65,9.861756628248326,22.22222222222222,23.54518518518519
2024-03-10 11:17:15,22.8511,22.8785,11.5535,35.2397,35.0123,22.7796,22.8785,2563.1,488.881,1723.31,9.879351510417305,22.22222222222222,23.544444444444448
2024-03-10 11:17:16,22.8471,22.8785,11.5571,35.2499,35.009,22.764,22.8687,2566.39,497.746,1722.33,9.867091237433955,22.22222222222222,23.54370370370371
2024-03-10 11:17:17,22.855,22.8753,11.5624,35.2569,35.0057,22.7576,22.8785,2564.75,489.866,1721.18,9.86277377698263,22.22222222222222,23.542962962962967
2024-03-10 11:17:18,22.861,22.8818,11.5547,35.2722,35.0057,22.767,22.872,2562.78,487.896,1721.34,9.87565708552135,22.22222222222222,23.54222222222223
2024-03-10 11:17:19,22.8624,22.8818,11.5599,35.277,35.0123,22.7716,22.8785,2565.07,490.851,1720.36,9.866717360689035,22.22222222222222,23.541481481481487
2024-03-10 11:17:20,22.878,22.872,11.5619,35.2893,35.0024,22.7686,22.8753,2558.84,489.866,1720.19,9.87761355340086,22.22222222222222,23.540740740740745
2024-03-10 11:17:21,22.8498,22.8785,11.5515,35.2939,35.009,22.7684,22.8785,2560.48,487.896,1720.19,9.86207626394154,22.22222222222222,23.540000000000006
2024-03-10 11:17:22,22.8461,22.872,11.5601,35.2922,35.0057,22.7831,22.872,2558.18,492.821,1720.19,9.851339822348875,22.22222222222222,23.539259259259264
2024-03-10 11:17:23,22.8558,22.8753,11.5628,35.3009,35.009,22.765,22.8785,2556.21,492.821,1718.71,9.848968937367799,22.22222222222222,23.538518518518522
2024-03-10 11:17:24,22.8771,22.8818,11.5693,35.3103,35.0057,22.7705,22.872,2557.85,494.791,1718.55,9.860958395308725,22.22222222222222,23.537777777777784
2024-03-10 11:17:25,22.8769,22.8785,11.5592,35.319,35.0123,22.7697,22.8687,2556.87,498.731,1718.22,9.867696500650673,22.22222222222222,23.53703703703704
2024-03-10 11:17:26,22.868,22.8753,11.5592,35.3209,35.009,22.7646,22.8753,2553.58,490.851,1720.19,9.871241518959673,22.22222222222222,23.5362962962963
2024-03-10 11:17:27,22.8735,22.8785,11.5513,35.3028,35.0024,22.7678,22.872,2559.16,492.821,1732.18,9.951823792860726,22.22222222222222,23.53555555555556
2024-03-10 11:17:28,22.8853,22.872,11.5631,35.2881,35.009,22.7834,22.8687,2555.88,494.791,1721.5,9.890464420215999,22.22222222222222,23.53481481481482
2024-03-10 11:17:29,22.8705,22.8785,11.5601,35.2714,35.0057,22.7647,22.8818,2555.88,493.806,1721.5,9.880156575436848,22.22222222222222,23.53407407407408
2024-03-10 11:17:30,22.8563,22.8785,11.5541,35.2468,35.009,22.7993,22.8753,2555.22,495.776,1722.0,9.875861052335466,22.22222222222222,23.53333333333334
2024-03-10 11:17:31,22.86,22.8161,11.5584,35.2131,35.0024,22.7775,22.8161,2553.25,498.731,1722.0,9.875336772404875,22.22222222222222,23.532592592592597
2024-03-10 11:17:32,22.8551,22.8161,11.5585,35.1854,35.0057,22.7906,22.8227,2550.96,489.866,1722.82,9.87566823382766,22.22222222222222,23.531851851851858
2024-03-10 11:17:33,22.8649,22.8194,11.5575,35.1673,35.0024,22.7745,22.8194,2548.33,490.851,1723.47,9.888839303646275,22.22222222222222,23.531111111111116
2024-03-10 11:17:34,22.8629,22.8227,11.5578,35.1628,35.0057,22.7852,22.8293,2545.05,493.806,1724.46,9.892507064959931,22.22222222222222,23.530370370370374
2024-03-10 11:17:35,22.8724,22.8194,11.5551,35.1201,35.0123,22.7796,22.8293,2542.42,494.791,1723.47,9.897497307175477,22.22222222222222,23.529629629629635
2024-03-10 11:17:36,22.8796,22.826,11.5632,35.1067,35.0123,22.7765,22.8194,2542.09,487.896,1724.46,9.902395109279224,22.22222222222222,23.528888888888893
2024-03-10 11:17:37,22.8675,22.8326,11.5588,35.0712,35.0057,22.7791,22.8227,2536.84,493.806,1731.85,9.938064082827944,22.22222222222222,23.52814814814815
2024-03-10 11:17:38,22.8833,22.8161,11.5604,35.0422,35.0057,22.7737,22.8194,2532.57,488.881,1723.64,9.903371518235655,22.22222222222222,23.527407407407413
2024-03-10 11:17:39,22.8645,22.826,11.5592,35.0225,34.9992,22.7796,22.8194,2535.85,497.746,1727.58,9.910580528644864,22.22222222222222,23.52666666666667
2024-03-10 11:17:40,22.8653,22.826,11.5537,35.0057,35.0057,22.7727,22.8227,2533.88,491.836,1723.15,9.890675634190355,22.22222222222222,23.525925925925932
2024-03-10 11:17:41,22.8736,22.8227,11.5561,34.9886,35.009,22.786,22.8293,2535.2,496.761,1722.65,9.892963059104078,22.22222222222222,23.52518518518519
2024-03-10 11:17:42,22.8676,22.8227,11.5594,34.9877,35.0057,22.7809,22.8227,2529.62,485.926,1722.0,9.881103851641265,22.22222222222222,23.52444444444445
2024-03-10 11:17:43,22.8506,22.826,11.5513,34.9497,35.0057,22.781,22.8194,2526.99,489.866,1720.68,9.86575862867382,22.22222222222222,23.52370370370371
2024-03-10 11:17:44,22.8467,22.8194,11.5506,34.9368,35.009,22.7813,22.8227,2529.62,488.881,1720.52,9.862047489944771,22.22222222222222,23.522962962962968
2024-03-10 11:17:45,22.8503,22.8194,11.5378,34.9025,35.0024,22.7861,22.8194,2530.93,499.716,1719.7,9.871658414872185,22.22222222222222,23.522222222222226
2024-03-10 11:17:46,22.848,22.826,11.5579,34.8877,35.009,22.7738,22.8227,2528.63,481.986,1718.39,9.844606488400832,22.22222222222222,23.521481481481487
2024-03-10 11:17:47,22.8503,22.803,11.5539,34.87,35.0057,22.7715,22.826,2526.33,501.685,1718.39,9.850099887119786,22.22222222222222,23.520740740740745
2024-03-10 11:17:48,22.837,22.8194,11.5355,34.8554,35.0057,22.789,22.8194,2523.38,492.821,1716.74,9.845084577199199,22.22222222222222,23.520000000000003
2024-03-10 11:17:49,22.8304,22.826,11.5441,34.8457,35.0024,22.7868,22.8194,2526.0,490.851,1717.24,9.834706910633475,22.22222222222222,23.519259259259265
2024-03-10 11:17:50,22.8428,22.826,11.546,34.8225,35.0057,22.7926,22.826,2525.35,487.896,1731.68,9.926631882390591,22.22222222222222,23.518518518518523
2024-03-10 11:17:51,22.8453,22.8129,11.5384,34.7938,34.9893,22.7765,22.8227,2529.62,491.836,1717.07,9.85168205708486,22.22222222222222,23.517777777777784
2024-03-10 11:17:52,22.8464,22.8161,11.5451,34.7768,35.009,22.7763,22.8227,2527.65,493.806,1716.91,9.845885242265886,22.22222222222222,23.517037037037042
2024-03-10 11:17:53,22.8359,22.8227,11.5341,34.7658,35.009,22.7736,22.826,2527.32,493.806,1717.56,9.850048540974202,22.22222222222222,23.5162962962963
2024-03-10 11:17:54,22.8292,22.8194,11.5403,34.7885,35.009,22.7723,22.8161,2527.32,493.806,1716.42,9.832275253428614,22.22222222222222,23.51555555555556
2024-03-10 11:17:55,22.8356,22.826,11.5348,34.7785,35.032,22.7809,22.8161,2531.91,494.791,1724.3,9.887826853742933,22.22222222222222,23.51481481481482
2024-03-10 11:17:56,22.8392,22.8227,11.5312,34.7778,34.9992,22.7663,22.826,2531.91,489.866,1718.88,9.86302636299658,22.22222222222222,23.514074074074077
2024-03-10 11:17:57,22.8301,22.8194,11.5324,34.7692,35.009,22.7723,22.8227,2531.91,488.881,1719.86,9.859660702008778,22.22222222222222,23.51333333333334
2024-03-10 11:17:58,22.8316,22.8194,11.5314,34.7686,35.009,22.7736,22.8227,2531.91,487.896,1716.42,9.842117196431369,22.22222222222222,23.512592592592597
2024-03-10 11:17:59,22.8306,22.8194,11.5283,34.7631,35.0057,22.7824,22.8227,2531.26,491.836,1723.31,9.883461494139421,22.22222222222222,23.511851851851855
2024-03-10 11:18:00,22.8385,22.826,11.5368,34.7823,35.0156,22.7822,22.8194,2529.62,492.821,1722.82,9.880126735323023,22.22222222222222,23.511111111111116
2024-03-10 11:18:01,22.8219,22.8227,11.5266,34.8035,35.0024,22.775,22.8227,2532.57,490.851,1724.3,9.883014535349933,22.22222222222222,23.510370370370374
2024-03-10 11:18:02,22.8153,22.8227,11.5203,34.807,35.0057,22.7922,22.8194,2532.9,487.896,1717.07,9.841313608042297,22.22222222222222,23.509629629629636
2024-03-10 11:18:03,22.8222,22.8293,11.5225,34.821,35.0057,22.779,22.8227,2536.18,489.866,1726.27,9.89816005952349,22.22222222222222,23.508888888888894
2024-03-10 11:18:04,22.831,22.826,11.5294,34.8163,35.0024,22.792,22.8194,2534.21,487.896,1727.41,9.906362075505173,22.22222222222222,23.508148148148152
2024-03-10 11:18:05,22.8131,22.8227,11.5272,34.8357,35.009,22.777,22.8161,2534.21,493.806,1726.76,9.888877871610271,22.22222222222222,23.507407407407413
2024-03-10 11:18:06,22.832,22.826,11.5329,34.8697,35.0057,22.7819,22.8227,2534.54,491.836,1727.09,9.902335980631417,22.22222222222222,23.50666666666667
2024-03-10 11:18:07,22.8085,22.826,11.5148,34.8812,35.009,22.7755,22.826,2534.54,490.851,1726.43,9.893821187422978,22.22222222222222,23.50592592592593
2024-03-10 11:18:08,22.808,22.8293,11.5206,34.8848,35.0024,22.7854,22.826,2538.48,489.866,1725.44,9.882631761272167,22.22222222222222,23.50518518518519
2024-03-10 11:18:09,22.8066,22.826,11.5068,34.904,35.0057,22.7918,22.826,2539.47,491.836,1724.79,9.889761494385487,22.22222222222222,23.50444444444445
2024-03-10 11:18:10,22.814,22.8227,11.5235,34.9121,35.0123,22.7785,22.826,2542.42,494.791,1717.73,9.841174020794229,22.22222222222222,23.503703703703707
2024-03-10 11:18:11,22.8115,22.8194,11.5115,34.9216,35.0057,22.7786,22.8161,2542.42,493.806,1724.13,9.886152101077348,22.22222222222222,23.502962962962968
2024-03-10 11:18:12,22.8215,22.826,11.5154,34.94,35.0024,22.7926,22.8161,2539.47,489.866,1723.97,9.890570939060547,22.22222222222222,23.502222222222226
2024-03-10 11:18:13,22.8161,22.826,11.5303,34.9431,35.009,22.7821,22.826,2543.08,488.881,1723.64,9.87092266826554,22.22222222222222,23.501481481481488
2024-03-10 11:18:14,22.8151,22.826,11.5309,34.9483,35.009,22.7805,22.8194,2547.02,487.896,1724.62,9.87513471455428,22.22222222222222,23.500740740740746
2024-03-10 11:18:15,22.8246,22.8161,11.5167,34.9742,35.0057,22.7888,22.8194,2544.72,488.881,1725.28,9.899662362555349,22.22222222222222,23.500000000000004
2024-03-10 11:18:16,22.8292,22.826,11.5111,34.9876,35.009,22.7855,22.8227,2547.02,486.911,1725.61,9.910487347173232,22.22222222222222,23.499259259259265
2024-03-10 11:18:17,22.8263,22.8194,11.5086,34.9967,34.9992,22.7754,22.8194,2548.0,486.911,1726.27,9.913927458752807,22.22222222222222,23.498518518518523
2024-03-10 11:18:18,22.819,22.8227,11.5147,35.0432,34.9992,22.7724,22.826,2550.3,483.956,1725.77,9.89932141771443,22.22222222222222,23.49777777777778
2024-03-10 11:18:19,22.8221,22.8326,11.508,35.0644,35.009,22.7789,22.8194,2551.28,482.971,1726.43,9.911692562811325,22.22222222222222,23.497037037037042
2024-03-10 11:18:20,22.8218,22.8227,11.5046,35.0906,35.009,22.7724,22.826,2553.58,482.971,1731.03,9.94082483427993,22.22222222222222,23.4962962962963
2024-03-10 11:18:21,22.8226,22.826,11.5191,35.0811,35.0024,22.7778,22.8194,2553.58,488.881,1726.43,9.902406455991892,22.22222222222222,23.49555555555556
2024-03-10 11:18:22,22.8281,22.8194,11.512,35.1091,35.0057,22.7723,22.8161,2552.6,488.881,1725.94,9.910630997945967,22.22222222222222,23.49481481481482
2024-03-10 11:18:23,22.8445,22.8358,11.5135,35.1148,35.0024,22.7728,22.826,2553.91,489.866,1725.77,9.922702952338687,22.22222222222222,23.494074074074078
2024-03-10 11:18:24,22.8591,22.8227,11.5196,35.136,35.0057,22.7764,22.826,2555.22,486.911,1725.12,9.926406387217652,22.22222222222222,23.49333333333334
2024-03-10 11:18:25,22.8438,22.826,11.5208,35.129,34.9992,22.7742,22.8227,2554.57,486.911,1724.95,9.910985803323381,22.22222222222222,23.492592592592597
2024-03-10 11:18:26,22.8476,22.826,11.5202,35.1469,34.9992,22.7729,22.826,2554.57,485.926,1716.91,9.86862400725957,22.22222222222222,23.491851851851855
2024-03-10 11:18:27,22.8445,22.8358,11.5028,35.1627,35.0024,22.7739,22.826,2552.27,485.926,1724.62,9.925454652705584,22.22222222222222,23.491111111111117
2024-03-10 11:18:28,22.8454,22.8194,11.5218,35.1577,35.0057,22.7806,22.8194,2554.24,484.941,1724.62,9.90961481130491,22.22222222222222,23.490370370370375
2024-03-10 11:18:29,22.8427,22.8293,11.5129,35.1613,35.0024,22.7801,22.8194,2553.25,481.986,1724.3,9.913200896178742,22.22222222222222,23.489629629629633
2024-03-10 11:18:30,22.8564,22.8161,11.5184,35.1604,35.0451,22.7774,22.8227,2554.57,486.911,1723.64,9.916578462563118,22.22222222222222,23.488888888888894
2024-03-10 11:18:31,22.8338,22.7636,11.5164,35.17,35.009,22.7747,22.7702,2554.24,488.881,1724.13,9.901375025551577,22.22222222222222,23.488148148148152
2024-03-10 11:18:32,22.8424,22.7734,11.5144,35.1597,35.0057,22.7734,22.7734,2548.0,485.926,1724.46,9.912545668049479,22.22222222222222,23.48740740740741
2024-03-10 11:18:33,22.8362,22.7636,11.518,35.173,35.0057,22.7791,22.7702,2552.27,491.836,1721.5,9.886970235545089,22.22222222222222,23.48666666666667
2024-03-10 11:18:34,22.8263,22.7636,11.514,35.1661,35.009,22.7691,22.7702,2551.61,493.806,1729.38,9.927049373014752,22.22222222222222,23.48592592592593
2024-03-10 11:18:35,22.8447,22.7636,11.5283,35.1696,35.0123,22.7695,22.7702,2552.6,488.881,1726.43,9.913707472781578,22.22222222222222,23.48518518518519
2024-03-10 11:18:36,22.817,22.7669,11.511,35.1513,34.9992,22.7636,22.7669,2548.0,489.866,1726.92,9.90740772472979,22.22222222222222,23.48444444444445
2024-03-10 11:18:37,22.833,22.7702,11.5243,35.1552,35.0057,22.7728,22.7636,2546.36,481.986,1727.91,9.91545475033013,22.22222222222222,23.483703703703707
2024-03-10 11:18:38,22.8279,22.7702,11.5145,35.1425,34.9992,22.7512,22.7669,2549.97,484.941,1728.4,9.922388693914561,22.22222222222222,23.48296296296297
2024-03-10 11:18:39,22.8426,22.7734,11.5267,35.1469,35.009,22.7558,22.7702,2543.41,493.806,1728.4,9.924581312555711,22.22222222222222,23.482222222222227
2024-03-10 11:18:40,22.8316,22.7669,11.5144,35.1257,35.009,22.7407,22.7702,2542.09,490.851,1728.4,9.925721474249118,22.22222222222222,23.481481481481485
2024-03-10 11:18:41,22.8286,22.7702,11.5178,35.1523,35.0024,22.7411,22.7669,2546.03,492.821,1727.25,9.9135079744238,22.22222222222222,23.480740740740746
2024-03-10 11:18:42,22.8139,22.7702,11.513,35.1169,35.0057,22.7309,22.7734,2543.41,490.851,1728.73,9.913317969632805,22.22222222222222,23.480000000000004
2024-03-10 11:18:43,22.8141,22.7669,11.5198,35.1182,35.0057,22.7259,22.7669,2541.11,485.926,1723.8,9.879274017256364,22.22222222222222,23.479259259259262
2024-03-10 11:18:44,22.8001,22.7734,11.5264,35.1171,35.0024,22.7302,22.7636,2542.75,491.836,1721.67,9.849069941428874,22.22222222222222,23.478518518518523
2024-03-10 11:18:45,22.8003,22.7636,11.5282,35.1144,35.009,22.7244,22.7636,2539.47,494.791,1720.03,9.838291596514102,22.22222222222222,23.47777777777778
2024-03-10 11:18:46,22.8034,22.7702,11.5065,35.0873,35.0024,22.7193,22.7636,2540.12,491.836,1718.71,9.852370246041817,22.22222222222222,23.477037037037043
