TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 11:18:47,22.8001,22.7669,11.5116,35.0772,35.0024,22.7296,22.7636,2542.09,492.821,1721.5,9.861025914363672,22.22222222222222,23.4762962962963
2024-03-10 11:18:48,22.791,22.7734,11.5135,35.0657,35.0057,22.6999,22.7702,2541.11,491.836,1716.09,9.820457763059915,22.22222222222222,23.47555555555556
2024-03-10 11:18:49,22.7864,22.7636,11.5154,35.0573,35.0057,22.703,22.7702,2541.11,490.851,1714.28,9.804445661805525,22.22222222222222,23.47481481481482
2024-03-10 11:18:50,22.7887,22.7669,11.5168,35.0371,35.0057,22.7016,22.7702,2542.75,489.866,1718.39,9.828736669879389,22.22222222222222,23.47407407407408
2024-03-10 11:18:51,22.7926,22.7669,11.5272,35.0207,34.9992,22.6709,22.757,2541.11,486.911,1716.09,9.809921071511884,22.22222222222222,23.473333333333336
2024-03-10 11:18:52,22.7834,22.7669,11.5049,35.0048,35.0024,22.6669,22.7702,2543.41,491.836,1722.0,9.855151995077557,22.22222222222222,23.472592592592598
2024-03-10 11:18:53,22.7819,22.7636,11.5106,35.0022,35.0057,22.6635,22.7636,2544.39,492.821,1718.88,9.831016010368174,22.22222222222222,23.471851851851856
2024-03-10 11:18:54,22.781,22.7669,11.5151,34.9899,35.0057,22.6432,22.7734,2543.41,491.836,1727.41,9.875069415519375,22.22222222222222,23.471111111111114
2024-03-10 11:18:55,22.7716,22.7636,11.5067,34.9682,35.0024,22.6462,22.7702,2547.34,488.881,1721.01,9.837609294796549,22.22222222222222,23.470370370370375
2024-03-10 11:18:56,22.7885,22.7734,11.516,34.954,35.0057,22.6337,22.7669,2542.09,489.866,1719.86,9.837668309779323,22.22222222222222,23.469629629629633
2024-03-10 11:18:57,22.7842,22.7636,11.5094,34.9475,35.0057,22.6431,22.7669,2535.85,490.851,1720.85,9.845339547134076,22.22222222222222,23.468888888888895
2024-03-10 11:18:58,22.8099,22.7734,11.5162,34.9508,35.0057,22.6316,22.7669,2537.5,489.866,1721.01,9.862760263530413,22.22222222222222,23.468148148148153
2024-03-10 11:18:59,22.7991,22.7734,11.5113,34.9402,35.0057,22.635,22.7636,2532.9,499.716,1720.52,9.854801184213894,22.22222222222222,23.46740740740741
2024-03-10 11:19:00,22.8002,22.7669,11.5096,34.935,35.009,22.6201,22.7734,2532.9,489.866,1721.34,9.861943685360142,22.22222222222222,23.466666666666672
2024-03-10 11:19:01,22.7971,22.7636,11.5118,34.9292,35.0156,22.6195,22.7669,2529.94,485.926,1729.06,9.901523173704316,22.22222222222222,23.46592592592593
2024-03-10 11:19:02,22.7999,22.7734,11.5175,34.9401,35.0024,22.6154,22.7669,2534.54,487.896,1721.18,9.853865262333645,22.22222222222222,23.465185185185188
2024-03-10 11:19:03,22.7927,22.7669,11.5026,34.9421,34.9992,22.6234,22.7734,2532.57,494.791,1720.52,9.856809196645345,22.22222222222222,23.46444444444445
2024-03-10 11:19:04,22.7794,22.7734,11.4996,34.938,35.0057,22.6198,22.7669,2534.87,487.896,1720.68,9.84873259225925,22.22222222222222,23.463703703703708
2024-03-10 11:19:05,22.7956,22.7734,11.5086,34.9385,35.0057,22.6174,22.7669,2540.12,488.881,1720.85,9.855992786435445,22.22222222222222,23.462962962962965
2024-03-10 11:19:06,22.7952,22.7669,11.496,34.9348,35.0057,22.6239,22.7669,2539.14,485.926,1721.5,9.870372858358325,22.22222222222222,23.462222222222227
2024-03-10 11:19:07,22.7984,22.7734,11.4953,34.9398,35.0057,22.6155,22.7669,2541.44,493.806,1721.83,9.87567242573291,22.22222222222222,23.461481481481485
2024-03-10 11:19:08,22.787,22.7702,11.505,34.9571,35.0057,22.6165,22.7669,2549.64,493.806,1720.68,9.85065347841884,22.22222222222222,23.460740740740746
2024-03-10 11:19:09,22.7862,22.7669,11.5035,34.956,35.009,22.6211,22.7669,2545.38,492.821,1721.34,9.855043312030617,22.22222222222222,23.460000000000004
2024-03-10 11:19:10,22.7889,22.7669,11.5069,34.9548,35.0057,22.6284,22.7603,2550.63,484.941,1719.86,9.845959092564238,22.22222222222222,23.459259259259262
2024-03-10 11:19:11,22.7778,22.7702,11.4981,34.9861,35.009,22.6225,22.7603,2545.7,487.896,1721.83,9.855227527009358,22.22222222222222,23.458518518518524
2024-03-10 11:19:12,22.7817,22.7702,11.5038,34.9921,35.0287,22.6297,22.7702,2549.97,493.806,1721.67,9.852739197640581,22.22222222222222,23.457777777777782
2024-03-10 11:19:13,22.7589,22.7734,11.4986,34.999,35.0057,22.6367,22.7669,2549.64,488.881,1722.0,9.839248837183288,22.22222222222222,23.45703703703704
2024-03-10 11:19:14,22.7793,22.7734,11.5133,35.005,35.0057,22.6361,22.7702,2555.22,491.836,1721.34,9.840456446890986,22.22222222222222,23.4562962962963
2024-03-10 11:19:15,22.7814,22.7669,11.4987,35.0077,35.0024,22.6227,22.7669,2551.61,478.046,1727.25,9.888879338599518,22.22222222222222,23.45555555555556
2024-03-10 11:19:16,22.7717,22.7636,11.4997,35.0056,35.0189,22.6411,22.7636,2552.27,488.881,1722.33,9.851359825363636,22.22222222222222,23.454814814814817
2024-03-10 11:19:17,22.7787,22.7669,11.5076,35.008,35.009,22.6456,22.7669,2550.3,491.836,1723.31,9.85617819794156,22.22222222222222,23.45407407407408
2024-03-10 11:19:18,22.7701,22.7669,11.5084,35.0322,35.0057,22.6433,22.7734,2545.38,488.881,1726.92,9.868587791755658,22.22222222222222,23.453333333333337
2024-03-10 11:19:19,22.7696,22.7669,11.5016,35.0408,35.0057,22.6511,22.7636,2548.0,498.731,1722.82,9.850665656814439,22.22222222222222,23.452592592592598
2024-03-10 11:19:20,22.7722,22.7669,11.5023,35.0468,34.9926,22.6474,22.7636,2549.64,491.836,1722.49,9.850439489292594,22.22222222222222,23.451851851851856
2024-03-10 11:19:21,22.7599,22.7734,11.4909,35.0685,35.0057,22.6508,22.7734,2548.66,489.866,1721.34,9.843076841826251,22.22222222222222,23.451111111111114
2024-03-10 11:19:22,22.7758,22.7734,11.5067,35.062,35.009,22.6374,22.7669,2549.31,488.881,1748.76,9.999960383174523,22.22222222222222,23.450370370370376
2024-03-10 11:19:23,22.7606,22.7669,11.4961,35.0767,35.009,22.6508,22.7734,2548.66,491.836,1713.3,9.793189764449219,22.22222222222222,23.449629629629634
2024-03-10 11:19:24,22.7842,22.7669,11.508,35.0993,35.0123,22.6455,22.7669,2547.67,482.971,1720.03,9.841870077502177,22.22222222222222,23.44888888888889
2024-03-10 11:19:25,22.7668,22.7669,11.4859,35.1041,35.0057,22.6438,22.7702,2548.99,480.016,1719.21,9.84127831048495,22.22222222222222,23.448148148148153
2024-03-10 11:19:26,22.7558,22.7702,11.4935,35.0905,35.0057,22.6491,22.7702,2547.67,516.46,1718.55,9.821280154891793,22.22222222222222,23.44740740740741
2024-03-10 11:19:27,22.7623,22.7636,11.4895,35.1145,35.009,22.6594,22.7669,2545.05,492.821,1717.89,9.8266613449183,22.22222222222222,23.44666666666667
2024-03-10 11:19:28,22.7602,22.7702,11.4985,35.1092,35.009,22.6425,22.7603,2547.02,485.926,1716.09,9.806699107980663,22.22222222222222,23.44592592592593
2024-03-10 11:19:29,22.7599,22.7669,11.4982,35.1209,35.009,22.65,22.7669,2544.72,488.881,1719.37,9.82544286447022,22.22222222222222,23.44518518518519
2024-03-10 11:19:30,22.7697,22.7669,11.496,35.1077,35.0024,22.648,22.7636,2548.66,491.836,1720.68,9.843406498816751,22.22222222222222,23.44444444444445
2024-03-10 11:19:31,22.7526,22.711,11.4848,35.1186,35.0057,22.6482,22.7143,2549.31,492.821,1721.5,9.842943508691755,22.22222222222222,23.443703703703708
2024-03-10 11:19:32,22.7506,22.7209,11.4906,35.1032,35.009,22.6584,22.7143,2547.67,492.821,1722.82,9.84367192897858,22.22222222222222,23.442962962962966
2024-03-10 11:19:33,22.7556,22.711,11.4982,35.0908,35.0024,22.6446,22.7143,2546.36,493.806,1723.8,9.846997097815873,22.22222222222222,23.442222222222227
2024-03-10 11:19:34,22.7547,22.7209,11.498,35.072,35.0057,22.6466,22.7176,2545.7,488.881,1724.3,9.849240809900898,22.22222222222222,23.441481481481485
2024-03-10 11:19:35,22.7583,22.7176,11.4994,35.0675,35.0057,22.6431,22.711,2543.73,491.836,1725.28,9.856764613568785,22.22222222222222,23.440740740740743
2024-03-10 11:19:36,22.753,22.7176,11.4972,35.0697,34.9992,22.6434,22.711,2545.7,496.761,1725.44,9.854964524915152,22.22222222222222,23.440000000000005
2024-03-10 11:19:37,22.7577,22.7176,11.4973,35.0665,35.0057,22.6557,22.7143,2545.05,496.761,1725.12,9.85716358592757,22.22222222222222,23.439259259259263
2024-03-10 11:19:38,22.7562,22.711,11.5019,35.0509,35.0057,22.6493,22.7176,2544.39,490.851,1723.64,9.84337175791357,22.22222222222222,23.43851851851852
2024-03-10 11:19:39,22.7591,22.7143,11.4929,35.0357,35.0057,22.6552,22.711,2543.08,493.806,1722.65,9.848120204681107,22.22222222222222,23.437777777777782
2024-03-10 11:19:40,22.7509,22.7176,11.4873,35.0119,35.0057,22.6564,22.7143,2538.15,490.851,1729.22,9.883398460286097,22.22222222222222,23.43703703703704
2024-03-10 11:19:41,22.7637,22.7143,11.4976,35.0001,35.0057,22.6529,22.7143,2541.76,488.881,1720.85,9.837742565009332,22.22222222222222,23.436296296296298
2024-03-10 11:19:42,22.7387,22.7176,11.4793,34.9765,35.0024,22.6509,22.7143,2539.14,495.776,1726.92,9.866572309908245,22.22222222222222,23.43555555555556
2024-03-10 11:19:43,22.7265,22.7143,11.4943,34.9812,35.0024,22.6526,22.7143,2536.84,485.926,1719.86,9.802497936491758,22.22222222222222,23.434814814814818
2024-03-10 11:19:44,22.7252,22.7143,11.4814,34.9808,35.0057,22.6588,22.7209,2536.84,488.881,1720.68,9.81729990964774,22.22222222222222,23.43407407407408
2024-03-10 11:19:45,22.7366,22.7176,11.4849,34.9613,35.0057,22.6525,22.7176,2535.53,498.731,1720.36,9.822370601837186,22.22222222222222,23.433333333333337
2024-03-10 11:19:46,22.7242,22.7143,11.4839,34.9505,34.9959,22.6503,22.711,2533.56,488.881,1720.19,9.81144914098423,22.22222222222222,23.432592592592595
2024-03-10 11:19:47,22.7111,22.7176,11.4818,34.9415,35.0024,22.6543,22.7209,2535.85,483.956,1721.01,9.806519902889411,22.22222222222222,23.431851851851857
2024-03-10 11:19:48,22.7105,22.7143,11.4759,34.9513,35.0057,22.6589,22.7143,2540.12,486.911,1720.36,9.807442854270912,22.22222222222222,23.431111111111115
2024-03-10 11:19:49,22.7245,22.711,11.4859,34.9524,35.0057,22.6554,22.7176,2538.48,498.731,1720.03,9.809052788440782,22.22222222222222,23.430370370370373
2024-03-10 11:19:50,22.7134,22.7209,11.4734,34.9497,35.0024,22.6584,22.7143,2538.48,493.806,1719.53,9.807422934475177,22.22222222222222,23.429629629629634
2024-03-10 11:19:51,22.7165,22.7143,11.4723,34.9363,35.009,22.6498,22.7176,2530.27,482.971,1714.28,9.781132810795286,22.22222222222222,23.428888888888892
2024-03-10 11:19:52,22.703,22.711,11.482,34.9257,35.0024,22.6505,22.711,2540.45,484.941,1720.19,9.79460252937947,22.22222222222222,23.42814814814815
2024-03-10 11:19:53,22.7104,22.711,11.4769,34.9239,35.0057,22.6451,22.7143,2541.76,491.836,1720.36,9.806482589807596,22.22222222222222,23.42740740740741
2024-03-10 11:19:54,22.7098,22.711,11.4694,34.9297,35.0123,22.6442,22.7143,2537.82,494.791,1718.55,9.802182276537273,22.22222222222222,23.42666666666667
2024-03-10 11:19:55,22.7189,22.7176,11.4745,34.9243,35.0024,22.6387,22.7143,2532.9,486.911,1726.1,9.848749122401536,22.22222222222222,23.42592592592593
2024-03-10 11:19:56,22.7206,22.7143,11.4713,34.9234,35.0123,22.6459,22.7209,2532.57,489.866,1714.61,9.78745293989955,22.22222222222222,23.42518518518519
2024-03-10 11:19:57,22.7115,22.7209,11.4683,34.9311,35.0057,22.6393,22.711,2528.63,488.881,1720.68,9.816776031604222,22.22222222222222,23.424444444444447
2024-03-10 11:19:58,22.7249,22.7176,11.4623,34.9393,34.9992,22.6441,22.711,2528.3,488.881,1721.83,9.840287024095998,22.22222222222222,23.42370370370371
2024-03-10 11:19:59,22.7129,22.7143,11.468,34.9427,35.009,22.6362,22.7176,2532.57,490.851,1721.67,9.823909327405689,22.22222222222222,23.422962962962966
2024-03-10 11:20:00,22.723,22.7143,11.4646,34.9445,35.0057,22.6392,22.7176,2530.93,486.911,1720.68,9.83004760870685,22.22222222222222,23.422222222222224
2024-03-10 11:20:01,22.7284,22.7176,11.4626,34.9382,35.009,22.6456,22.711,2535.2,488.881,1717.56,9.818672853254105,22.22222222222222,23.421481481481486
2024-03-10 11:20:02,22.7374,22.7143,11.4631,34.9617,35.009,22.6367,22.7143,2531.59,488.881,1722.82,9.856173217485182,22.22222222222222,23.420740740740744
2024-03-10 11:20:03,22.7346,22.711,11.4607,34.9672,35.0057,22.6432,22.711,2534.21,493.806,1724.13,9.863317714366012,22.22222222222222,23.42
2024-03-10 11:20:04,22.7381,22.711,11.4544,34.9793,35.0024,22.6333,22.7143,2538.81,487.896,1723.8,9.870002056658283,22.22222222222222,23.419259259259263
2024-03-10 11:20:05,22.7346,22.711,11.464,34.9858,35.0057,22.6369,22.7143,2538.48,487.896,1723.64,9.857628260730616,22.22222222222222,23.41851851851852
2024-03-10 11:20:06,22.7374,22.711,11.458,35.0024,35.0057,22.6264,22.7143,2537.17,491.836,1722.33,9.857827183659216,22.22222222222222,23.417777777777783
2024-03-10 11:20:07,22.7397,22.7143,11.4515,35.0098,35.009,22.6359,22.7143,2540.78,490.851,1727.41,9.894616371196788,22.22222222222222,23.41703703703704
2024-03-10 11:20:08,22.7195,22.7242,11.4497,35.029,35.0057,22.6419,22.7176,2543.41,489.866,1721.83,9.846577762164777,22.22222222222222,23.4162962962963
2024-03-10 11:20:09,22.7322,22.7176,11.4563,35.0192,35.0123,22.6383,22.7143,2542.09,488.881,1722.65,9.856599262924822,22.22222222222222,23.41555555555556
2024-03-10 11:20:10,22.7385,22.7176,11.4539,35.0609,35.0024,22.6555,22.7209,2547.67,487.896,1722.33,9.862371813812862,22.22222222222222,23.414814814814818
2024-03-10 11:20:11,22.7383,22.7209,11.4488,35.0491,35.0024,22.6406,22.7143,2539.14,489.866,1722.16,9.865680380452355,22.22222222222222,23.414074074074076
2024-03-10 11:20:12,22.7405,22.7176,11.4404,35.0532,35.0057,22.6332,22.7176,2541.44,486.911,1721.83,9.873051284870913,22.22222222222222,23.413333333333338
2024-03-10 11:20:13,22.7401,22.711,11.4543,35.0669,35.0024,22.6425,22.7209,2551.61,494.791,1721.01,9.855861213079116,22.22222222222222,23.412592592592596
2024-03-10 11:20:14,22.7355,22.7176,11.4494,35.0617,35.009,22.6425,22.7176,2549.64,488.881,1714.28,9.817580887561288,22.22222222222222,23.411851851851853
2024-03-10 11:20:15,22.7307,22.7209,11.4381,35.0621,34.9992,22.6443,22.7209,2551.61,485.926,1720.85,9.86088279791803,22.22222222222222,23.411111111111115
2024-03-10 11:20:16,22.7296,22.7176,11.4511,35.072,35.0057,22.6494,22.7077,2549.31,487.896,1721.18,9.850459065556086,22.22222222222222,23.410370370370373
2024-03-10 11:20:17,22.7325,22.7176,11.4546,35.096,35.0057,22.6417,22.7176,2553.25,491.836,1721.34,9.850850680134199,22.22222222222222,23.409629629629634
2024-03-10 11:20:18,22.7419,22.7143,11.4604,35.0821,35.0057,22.6429,22.7209,2554.57,493.806,1731.85,9.914160774485444,22.22222222222222,23.408888888888892
2024-03-10 11:20:19,22.7323,22.7176,11.4459,35.0979,35.0057,22.6398,22.7143,2550.96,494.791,1721.18,9.857358797490111,22.22222222222222,23.40814814814815
2024-03-10 11:20:20,22.7297,22.7176,11.4548,35.1096,35.009,22.6524,22.7176,2551.94,489.866,1714.28,9.807838203557012,22.22222222222222,23.407407407407412
2024-03-10 11:20:21,22.7454,22.7176,11.4581,35.1152,35.0057,22.6401,22.7176,2551.28,490.851,1721.34,9.859061250931354,22.22222222222222,23.40666666666667
2024-03-10 11:20:22,22.7534,22.7143,11.4463,35.1144,35.0057,22.6456,22.7143,2547.34,484.941,1721.5,9.877273873083332,22.22222222222222,23.405925925925928
2024-03-10 11:20:23,22.7395,22.7077,11.4382,35.1252,35.0057,22.6333,22.7143,2546.36,493.806,1729.06,9.915561291501746,22.22222222222222,23.40518518518519
2024-03-10 11:20:24,22.7363,22.7143,11.4491,35.1128,35.0057,22.6508,22.7143,2545.38,488.881,1722.98,9.868367003532633,22.22222222222222,23.404444444444447
2024-03-10 11:20:25,22.7294,22.711,11.45,35.1106,35.0057,22.6427,22.7209,2548.0,485.926,1723.15,9.862520487666348,22.22222222222222,23.403703703703705
2024-03-10 11:20:26,22.7437,22.711,11.4583,35.1154,35.009,22.6382,22.7143,2544.72,493.806,1725.28,9.879964416592125,22.22222222222222,23.402962962962967
2024-03-10 11:20:27,22.7277,22.7242,11.4456,35.0978,35.0057,22.6476,22.7143,2541.44,488.881,1724.13,9.870491736244666,22.22222222222222,23.402222222222225
2024-03-10 11:20:28,22.7428,22.7209,11.451,35.0797,35.0057,22.6407,22.7176,2539.14,482.971,1720.52,9.858293379746849,22.22222222222222,23.401481481481486
2024-03-10 11:20:29,22.7433,22.7176,11.4478,35.0902,35.0057,22.6403,22.7209,2539.14,487.896,1724.79,9.885998067207504,22.22222222222222,23.400740740740744
2024-03-10 11:20:30,22.733,22.7176,11.4496,35.0755,35.0123,22.6429,22.711,2538.15,487.896,1723.64,9.868823551286344,22.22222222222222,23.400000000000002
2024-03-10 11:20:31,22.7512,22.6618,11.4523,35.0886,35.009,22.6333,22.6585,2540.78,489.866,1722.49,9.87578689656236,22.22222222222222,23.399259259259264
2024-03-10 11:20:32,22.7411,22.6585,11.4483,35.0935,35.0024,22.6401,22.6618,2534.87,488.881,1734.8,9.94099569919994,22.22222222222222,23.39851851851852
2024-03-10 11:20:33,22.7384,22.665,11.4515,35.0949,34.9992,22.6406,22.665,2535.2,491.836,1726.76,9.889754086876371,22.22222222222222,23.39777777777778
2024-03-10 11:20:34,22.7478,22.6683,11.4544,35.0802,35.009,22.6307,22.6618,2538.48,492.821,1726.92,9.89636638939178,22.22222222222222,23.39703703703704
2024-03-10 11:20:35,22.7433,22.6618,11.4475,35.0847,35.0057,22.6415,22.665,2537.17,497.746,1725.94,9.892852274776478,22.22222222222222,23.3962962962963
2024-03-10 11:20:36,22.7402,22.6683,11.4467,35.075,35.0254,22.6438,22.665,2532.57,488.881,1725.12,9.886138765734175,22.22222222222222,23.395555555555557
2024-03-10 11:20:37,22.74,22.665,11.4384,35.0739,35.0057,22.6387,22.6618,2537.17,481.001,1725.77,9.896956992864792,22.22222222222222,23.39481481481482
2024-03-10 11:20:38,22.7421,22.665,11.4548,35.0706,35.0057,22.6382,22.6618,2537.82,491.836,1725.61,9.883517890259705,22.22222222222222,23.394074074074076
2024-03-10 11:20:39,22.7365,22.6716,11.4699,35.0456,35.009,22.6439,22.665,2539.14,495.776,1730.04,9.89071882892981,22.22222222222222,23.393333333333338
2024-03-10 11:20:40,22.7284,22.6618,11.443,35.0535,35.0057,22.6424,22.665,2539.79,487.896,1725.12,9.879048162820778,22.22222222222222,23.392592592592596
2024-03-10 11:20:41,22.7186,22.6683,11.4438,35.0277,34.9992,22.6267,22.6618,2538.15,498.731,1731.35,9.905412223570087,22.22222222222222,23.391851851851854
2024-03-10 11:20:42,22.7322,22.665,11.443,35.0313,35.009,22.6383,22.6618,2539.47,494.791,1724.3,9.87767723676861,22.22222222222222,23.391111111111115
2024-03-10 11:20:43,22.7243,22.6618,11.449,35.0481,35.0057,22.6248,22.6683,2535.53,485.926,1723.8,9.862654465240936,22.22222222222222,23.390370370370373
2024-03-10 11:20:44,22.718,22.6683,11.4491,35.0287,35.0057,22.6367,22.6585,2533.88,487.896,1724.46,9.860830321211392,22.22222222222222,23.38962962962963
2024-03-10 11:20:45,22.7165,22.665,11.4389,35.024,35.0024,22.6299,22.6618,2532.57,482.971,1726.43,9.87971681763119,22.22222222222222,23.388888888888893
2024-03-10 11:20:46,22.7168,22.6618,11.4479,35.0211,35.0057,22.6301,22.665,2533.88,484.941,1725.28,9.8655192562191,22.22222222222222,23.38814814814815
2024-03-10 11:20:47,22.7013,22.6585,11.4468,35.0341,35.0024,22.6346,22.6618,2532.57,492.821,1720.85,9.827613255509666,22.22222222222222,23.38740740740741
2024-03-10 11:20:48,22.6921,22.6618,11.4358,35.0255,35.009,22.6367,22.6618,2535.53,494.791,1720.36,9.826386253229277,22.22222222222222,23.38666666666667
2024-03-10 11:20:49,22.6816,22.6683,11.4293,35.0099,34.9992,22.6378,22.6585,2530.93,480.016,1720.52,9.823807948858951,22.22222222222222,23.38592592592593
2024-03-10 11:20:50,22.6832,22.6618,11.4306,35.0168,34.9959,22.6303,22.6552,2527.65,491.836,1720.03,9.82127199181471,22.22222222222222,23.38518518518519
2024-03-10 11:20:51,22.691,22.665,11.4363,35.0116,35.009,22.6377,22.6618,2535.85,483.956,1721.18,9.829672531375103,22.22222222222222,23.384444444444448
2024-03-10 11:20:52,22.6871,22.665,11.4388,34.9946,34.9959,22.6377,22.6618,2533.88,489.866,1720.68,9.821228994974186,22.22222222222222,23.383703703703706
2024-03-10 11:20:53,22.6811,22.665,11.4393,34.9989,35.009,22.6329,22.6618,2530.93,491.836,1719.53,9.80899351821914,22.22222222222222,23.382962962962967
2024-03-10 11:20:54,22.6886,22.665,11.447,34.9711,35.0057,22.6285,22.665,2528.63,487.896,1716.25,9.790108706477398,22.22222222222222,23.382222222222225
2024-03-10 11:20:55,22.6629,22.6716,11.4247,34.9852,35.0024,22.6303,22.6585,2527.32,493.806,1719.37,9.80493992909501,22.22222222222222,23.381481481481483
2024-03-10 11:20:56,22.6806,22.6683,11.4302,34.9562,35.009,22.6289,22.6683,2535.53,498.731,1719.21,9.814670594037697,22.22222222222222,23.380740740740745
2024-03-10 11:20:57,22.6786,22.6618,11.4346,34.95,35.0057,22.6344,22.6585,2537.17,489.866,1716.09,9.791285931088074,22.22222222222222,23.380000000000003
2024-03-10 11:20:58,22.681,22.665,11.4298,34.9412,35.0057,22.6321,22.6683,2523.71,481.001,1720.85,9.824731641600282,22.22222222222222,23.37925925925926
2024-03-10 11:20:59,22.6661,22.665,11.4284,34.9459,35.0057,22.6414,22.6585,2533.23,490.851,1717.4,9.793270004853232,22.22222222222222,23.378518518518522
2024-03-10 11:21:00,22.6794,22.6618,11.4397,34.9557,35.009,22.6373,22.6585,2532.24,485.926,1720.85,9.814689653734247,22.22222222222222,23.37777777777778
2024-03-10 11:21:01,22.6746,22.665,11.4315,34.9597,35.0057,22.6247,22.6585,2530.93,481.986,1721.67,9.822336789029238,22.22222222222222,23.37703703703704
2024-03-10 11:21:02,22.6619,22.6683,11.4185,34.9636,35.0057,22.6364,22.6585,2530.93,489.866,1721.34,9.820716138378675,22.22222222222222,23.3762962962963
2024-03-10 11:21:03,22.659,22.6618,11.4409,34.9588,35.0057,22.6367,22.6683,2531.59,495.776,1720.68,9.794860466783417,22.22222222222222,23.375555555555557
2024-03-10 11:21:04,22.6534,22.665,11.4281,34.9406,35.0057,22.6332,22.6618,2534.21,490.851,1721.83,9.807697506045212,22.22222222222222,23.37481481481482
2024-03-10 11:21:05,22.6587,22.6683,11.4338,34.9528,35.0024,22.6277,22.6618,2532.24,487.896,1721.67,9.806436678778475,22.22222222222222,23.374074074074077
2024-03-10 11:21:06,22.6445,22.665,11.4334,34.9782,35.009,22.628,22.6585,2533.88,493.806,1721.67,9.794380551225702,22.22222222222222,23.373333333333335
2024-03-10 11:21:07,22.6414,22.6716,11.4215,34.9582,35.0024,22.6349,22.6618,2530.6,485.926,1721.5,9.801100647257726,22.22222222222222,23.372592592592596
2024-03-10 11:21:08,22.6466,22.6716,11.4327,34.9644,35.0057,22.636,22.6618,2530.27,486.911,1715.76,9.763197021842872,22.22222222222222,23.371851851851854
2024-03-10 11:21:09,22.6397,22.6683,11.4193,34.9489,35.0057,22.6303,22.6618,2530.27,482.971,1712.8,9.752003074970125,22.22222222222222,23.371111111111112
2024-03-10 11:21:10,22.6507,22.6618,11.4233,34.9471,35.0057,22.6233,22.6618,2530.6,484.941,1719.53,9.796428848267496,22.22222222222222,23.370370370370374
2024-03-10 11:21:11,22.6384,22.6683,11.4133,34.9532,35.0057,22.636,22.6618,2531.26,489.866,1713.95,9.762638379046805,22.22222222222222,23.36962962962963
2024-03-10 11:21:12,22.6425,22.6618,11.4154,34.9484,35.009,22.6309,22.6585,2532.24,486.911,1719.7,9.797135574772286,22.22222222222222,23.368888888888893
2024-03-10 11:21:13,22.6437,22.6683,11.4248,34.9586,35.0057,22.6228,22.6585,2534.87,488.881,1719.21,9.787190493444637,22.22222222222222,23.36814814814815
2024-03-10 11:21:14,22.65,22.6815,11.4251,34.9516,35.0156,22.6299,22.665,2534.54,486.911,1720.03,9.797095425139165,22.22222222222222,23.36740740740741
2024-03-10 11:21:15,22.6545,22.665,11.4224,34.9606,35.009,22.6229,22.6585,2531.26,481.986,1720.52,9.80617236141753,22.22222222222222,23.36666666666667
2024-03-10 11:21:16,22.6444,22.6618,11.4204,34.9747,35.009,22.6177,22.6618,2532.57,484.941,1721.5,9.804682186545397,22.22222222222222,23.36592592592593
2024-03-10 11:21:17,22.6641,22.6618,11.4174,34.9702,35.009,22.6229,22.6618,2531.59,494.791,1727.09,9.856413526154066,22.22222222222222,23.365185185185187
2024-03-10 11:21:18,22.6591,22.6683,11.4191,34.9777,34.9992,22.6163,22.665,2532.57,483.956,1722.0,9.821510699531999,22.22222222222222,23.364444444444448
2024-03-10 11:21:19,22.6568,22.6683,11.4191,34.9747,35.009,22.6174,22.665,2537.5,482.971,1724.46,9.833528818312107,22.22222222222222,23.363703703703706
2024-03-10 11:21:20,22.6648,22.6683,11.4233,34.9785,35.0057,22.6258,22.6618,2534.87,489.866,1724.46,9.836854001357535,22.22222222222222,23.362962962962964
2024-03-10 11:21:21,22.675,22.6618,11.4244,34.9668,35.0024,22.6123,22.6585,2536.18,492.821,1724.79,9.846700885744296,22.22222222222222,23.362222222222226
2024-03-10 11:21:22,22.6609,22.6618,11.4151,34.9701,35.009,22.6095,22.6618,2540.78,489.866,1724.46,9.840616708487879,22.22222222222222,23.361481481481484
2024-03-10 11:21:23,22.6737,22.665,11.4289,34.9634,35.0057,22.612,22.6618,2540.78,491.836,1725.12,9.84350760994621,22.22222222222222,23.360740740740745
2024-03-10 11:21:24,22.6787,22.6683,11.4307,34.9655,35.0057,22.5856,22.6618,2541.44,489.866,1723.64,9.837861575843167,22.22222222222222,23.360000000000003
2024-03-10 11:21:25,22.6793,22.665,11.4212,34.9636,35.0024,22.5864,22.6618,2544.72,485.926,1722.98,9.842924955920926,22.22222222222222,23.35925925925926
2024-03-10 11:21:26,22.6769,22.665,11.4186,34.9523,35.0057,22.5824,22.665,2542.09,488.881,1723.97,9.848755521640998,22.22222222222222,23.358518518518522
2024-03-10 11:21:27,22.6819,22.6683,11.418,34.9434,35.0057,22.5844,22.6618,2537.17,494.791,1722.98,9.847995879499894,22.22222222222222,23.35777777777778
2024-03-10 11:21:28,22.6979,22.6683,11.4236,34.9283,35.009,22.5761,22.6618,2544.06,489.866,1721.83,9.850509473457768,22.22222222222222,23.35703703703704
2024-03-10 11:21:29,22.6901,22.6716,11.4158,34.9067,35.009,22.5728,22.6618,2543.41,491.836,1720.85,9.844902938965989,22.22222222222222,23.3562962962963
2024-03-10 11:21:30,22.6811,22.6683,11.4163,34.9303,35.0057,22.559,22.6585,2544.39,492.821,1718.55,9.823460277991629,22.22222222222222,23.355555555555558
2024-03-10 11:21:31,22.6858,22.6191,11.4166,34.9107,35.0057,22.5665,22.6158,2542.75,485.926,1714.94,9.806653994636465,22.22222222222222,23.354814814814816
2024-03-10 11:21:32,22.6962,22.6158,11.4221,34.9016,35.0057,22.5618,22.6158,2544.72,497.746,1719.04,9.834373553440448,22.22222222222222,23.354074074074077
2024-03-10 11:21:33,22.6751,22.6092,11.4099,34.8984,35.0123,22.5553,22.6125,2538.48,488.881,1720.85,9.836956670306773,22.22222222222222,23.353333333333335
2024-03-10 11:21:34,22.6858,22.6125,11.4154,34.8908,35.009,22.5458,22.6092,2537.5,508.58,1721.18,9.843384656864238,22.22222222222222,23.352592592592597
2024-03-10 11:21:35,22.6883,22.6158,11.4173,34.892,35.0024,22.5451,22.6158,2541.44,490.851,1726.76,9.875822264145476,22.22222222222222,23.351851851851855
2024-03-10 11:21:36,22.6771,22.6191,11.4169,34.8929,35.0057,22.5388,22.6158,2543.41,487.896,1719.86,9.826933927857809,22.22222222222222,23.351111111111113
2024-03-10 11:21:37,22.6697,22.6125,11.4074,34.9084,35.0057,22.5273,22.6125,2537.5,487.896,1721.5,9.83813900476926,22.22222222222222,23.350370370370374
2024-03-10 11:21:38,22.6763,22.6158,11.4064,34.8999,35.0057,22.5411,22.6125,2535.85,479.031,1721.18,9.842947964969676,22.22222222222222,23.349629629629632
2024-03-10 11:21:39,22.661,22.6191,11.418,34.9092,35.0024,22.5124,22.6158,2537.5,494.791,1721.34,9.82036675238731,22.22222222222222,23.34888888888889
2024-03-10 11:21:40,22.6649,22.6191,11.4109,34.9035,35.009,22.5096,22.6158,2540.78,492.821,1720.68,9.826205836387667,22.22222222222222,23.34814814814815
2024-03-10 11:21:41,22.6619,22.6158,11.4152,34.9123,35.0057,22.4875,22.6191,2540.45,489.866,1721.67,9.825481865782137,22.22222222222222,23.34740740740741
2024-03-10 11:21:42,22.6447,22.6125,11.4098,34.9048,35.0057,22.4703,22.6092,2543.41,496.761,1721.34,9.813291686062092,22.22222222222222,23.346666666666668
2024-03-10 11:21:43,22.6531,22.6125,11.4191,34.9037,35.0057,22.4585,22.6125,2542.42,491.836,1719.53,9.802187655328662,22.22222222222222,23.34592592592593
2024-03-10 11:21:44,22.6256,22.6092,11.4075,34.9098,35.0057,22.4592,22.6191,2542.42,485.926,1718.71,9.783646368217974,22.22222222222222,23.345185185185187
2024-03-10 11:21:45,22.6375,22.6092,11.4126,34.9139,35.0057,22.4418,22.6191,2547.34,497.746,1719.21,9.79242479831951,22.22222222222222,23.34444444444445
2024-03-10 11:21:46,22.6273,22.6125,11.3986,34.9206,35.0123,22.4455,22.6158,2547.02,490.851,1719.37,9.796651508411413,22.22222222222222,23.343703703703707
2024-03-10 11:21:47,22.6029,22.6125,11.4028,34.9388,35.0123,22.4288,22.6158,2545.38,492.821,1719.7,9.773574489494802,22.22222222222222,23.342962962962964
2024-03-10 11:21:48,22.6179,22.6158,11.3955,34.9416,34.9729,22.4332,22.6158,2546.36,484.941,1721.01,9.800494149963585,22.22222222222222,23.342222222222226
2024-03-10 11:21:49,22.6118,22.6191,11.3921,34.9419,35.0024,22.4241,22.6125,2542.75,493.806,1721.18,9.799104098756004,22.22222222222222,23.341481481481484
2024-03-10 11:21:50,22.6169,22.6158,11.3854,34.962,35.0057,22.4252,22.6191,2539.79,489.866,1721.83,9.813114530493326,22.22222222222222,23.340740740740742
2024-03-10 11:21:51,22.6232,22.6125,11.4047,34.9719,35.0057,22.4126,22.6158,2541.44,484.941,1721.83,9.801756253424688,22.22222222222222,23.340000000000003
2024-03-10 11:21:52,22.6018,22.6158,11.3899,34.9811,35.0057,22.4114,22.6125,2543.41,486.911,1717.56,9.771696476362049,22.22222222222222,23.33925925925926
2024-03-10 11:21:53,22.6212,22.6158,11.3991,34.9786,35.0057,22.4167,22.6158,2541.44,478.046,1723.8,9.816119719597738,22.22222222222222,23.33851851851852
2024-03-10 11:21:54,22.6054,22.6158,11.3968,34.9945,35.009,22.4036,22.6158,2542.42,490.851,1724.79,9.809941829587176,22.22222222222222,23.33777777777778
2024-03-10 11:21:55,22.605,22.6092,11.3889,35.0009,35.0057,22.4054,22.6223,2543.41,489.866,1725.61,9.821172911940144,22.22222222222222,23.33703703703704
2024-03-10 11:21:56,22.6034,22.6125,11.392,35.0179,35.009,22.3924,22.6158,2542.75,488.881,1717.4,9.770350457158631,22.22222222222222,23.3362962962963
2024-03-10 11:21:57,22.6078,22.6191,11.4014,35.0269,35.009,22.4042,22.6125,2547.02,493.806,1723.97,9.80335342615828,22.22222222222222,23.33555555555556
2024-03-10 11:21:58,22.5823,22.6158,11.3857,35.0313,35.0057,22.3996,22.6158,2545.38,489.866,1723.31,9.791030583622934,22.22222222222222,23.334814814814816
2024-03-10 11:21:59,22.598,22.6125,11.3869,35.0334,35.0057,22.4001,22.6191,2548.99,485.926,1722.49,9.799045435931827,22.22222222222222,23.334074074074078
2024-03-10 11:22:00,22.5916,22.6125,11.3886,35.0513,35.0057,22.3922,22.6191,2547.34,484.941,1730.37,9.836761658672895,22.22222222222222,23.333333333333336
2024-03-10 11:22:01,22.5885,22.6158,11.3946,35.0553,35.009,22.3935,22.6191,2548.66,491.836,1726.59,9.8073004406202,22.22222222222222,23.33240740740741
2024-03-10 11:22:02,22.6028,22.6125,11.3914,35.0586,35.0024,22.3818,22.6158,2548.66,489.866,1723.64,9.80585004191039,22.22222222222222,23.331481481481482
2024-03-10 11:22:03,22.5968,22.6191,11.3925,35.0772,35.0024,22.3883,22.6191,2548.66,482.971,1723.8,9.800549823499065,22.22222222222222,23.33055555555556
2024-03-10 11:22:04,22.5824,22.6158,11.3707,35.0556,35.0057,22.387,22.6158,2548.66,490.851,1725.28,9.815442700259272,22.22222222222222,23.329629629629633
2024-03-10 11:22:05,22.5843,22.6158,11.3868,35.0741,35.0024,22.3887,22.6158,2550.63,489.866,1722.82,9.78903343026089,22.22222222222222,23.328703703703706
2024-03-10 11:22:06,22.5786,22.6125,11.3791,35.0563,35.0123,22.3828,22.6191,2547.67,490.851,1723.47,9.79447581063609,22.22222222222222,23.32777777777778
2024-03-10 11:22:07,22.5739,22.6092,11.3832,35.076,35.0123,22.387,22.6092,2548.33,491.836,1724.46,9.792401554329192,22.22222222222222,23.326851851851853
2024-03-10 11:22:08,22.5957,22.6191,11.3881,35.0775,35.0057,22.3881,22.6092,2549.31,486.911,1723.64,9.802526440026663,22.22222222222222,23.32592592592593
2024-03-10 11:22:09,22.5793,22.6158,11.3804,35.0786,35.0057,22.3964,22.6158,2552.6,489.866,1723.15,9.792132621356343,22.22222222222222,23.325000000000003
2024-03-10 11:22:10,22.5948,22.6125,11.3712,35.0613,35.009,22.407,22.6158,2550.3,488.881,1722.82,9.811850467325392,22.22222222222222,23.324074074074076
2024-03-10 11:22:11,22.5967,22.6191,11.3799,35.0473,35.0057,22.401,22.6125,2548.0,484.941,1723.47,9.809605453166903,22.22222222222222,23.32314814814815
2024-03-10 11:22:12,22.5966,22.6191,11.3714,35.0695,35.0057,22.4046,22.6125,2542.75,499.716,1721.01,9.802939383034934,22.22222222222222,23.322222222222223
2024-03-10 11:22:13,22.6083,22.6125,11.3814,35.056,35.009,22.3962,22.6191,2548.99,489.866,1720.36,9.800721003027622,22.22222222222222,23.3212962962963
2024-03-10 11:22:14,22.6027,22.6158,11.3814,35.0488,35.0057,22.4059,22.6158,2551.28,489.866,1720.03,9.793953344271578,22.22222222222222,23.320370370370373
2024-03-10 11:22:15,22.6146,22.6158,11.3837,35.045,35.009,22.4032,22.6158,2548.0,494.791,1713.79,9.766770897367682,22.22222222222222,23.319444444444446
2024-03-10 11:22:16,22.618,22.6191,11.3844,35.0389,35.0024,22.4068,22.6223,2545.38,487.896,1718.88,9.798133441046902,22.22222222222222,23.31851851851852
2024-03-10 11:22:17,22.6256,22.6158,11.3756,35.0283,35.0057,22.4107,22.6125,2546.03,482.971,1718.22,9.808670103671249,22.22222222222222,23.317592592592597
2024-03-10 11:22:18,22.6116,22.6092,11.3705,35.0202,35.0057,22.4107,22.6125,2542.42,491.836,1719.53,9.808382735652053,22.22222222222222,23.31666666666667
2024-03-10 11:22:19,22.6001,22.6191,11.3855,35.007,35.009,22.4066,22.6158,2545.7,491.836,1715.27,9.761018041989928,22.22222222222222,23.315740740740743
2024-03-10 11:22:20,22.597,22.6223,11.3701,35.0019,35.009,22.4038,22.6092,2545.38,481.986,1720.85,9.803512484631172,22.22222222222222,23.314814814814817
2024-03-10 11:22:21,22.6181,22.6158,11.3703,35.0014,35.0024,22.4235,22.6158,2543.41,488.881,1720.68,9.820792429937905,22.22222222222222,23.31388888888889
2024-03-10 11:22:22,22.5997,22.6092,11.3622,34.9661,35.009,22.4193,22.6158,2539.79,494.791,1721.01,9.813680942598362,22.22222222222222,23.312962962962967
2024-03-10 11:22:23,22.6027,22.6158,11.3644,34.9736,35.009,22.4149,22.6223,2535.53,489.866,1730.37,9.867756721294615,22.22222222222222,23.31203703703704
2024-03-10 11:22:24,22.6048,22.6191,11.3692,34.9785,35.0057,22.4296,22.6125,2542.75,492.821,1724.13,9.82980978290837,22.22222222222222,23.311111111111114
2024-03-10 11:22:25,22.607,22.6158,11.3804,34.971,35.0057,22.437,22.6125,2542.75,482.971,1724.13,9.821935856456196,22.22222222222222,23.310185185185187
2024-03-10 11:22:26,22.6044,22.6158,11.3737,34.971,35.0057,22.4291,22.6158,2535.85,488.881,1725.77,9.834868947738952,22.22222222222222,23.30925925925926
2024-03-10 11:22:27,22.6029,22.6191,11.3712,34.9842,35.009,22.4197,22.6158,2544.06,493.806,1729.22,9.85540737298868,22.22222222222222,23.308333333333337
2024-03-10 11:22:28,22.5987,22.6223,11.3697,34.9869,35.0123,22.4137,22.6158,2535.53,487.896,1723.47,9.820274912061485,22.22222222222222,23.30740740740741
2024-03-10 11:22:29,22.6058,22.6191,11.3657,34.9941,35.009,22.4091,22.6191,2536.51,481.001,1722.33,9.823480267305708,22.22222222222222,23.306481481481484
2024-03-10 11:22:30,22.6024,22.6191,11.3705,35.0059,35.0057,22.4218,22.6158,2539.79,487.896,1716.91,9.78542277902598,22.22222222222222,23.305555555555557
2024-03-10 11:22:31,22.6,22.5698,11.3572,35.0067,35.0057,22.4136,22.5599,2536.18,491.836,1718.88,9.806157834621315,22.22222222222222,23.30462962962963
2024-03-10 11:22:32,22.604,22.5698,11.3608,35.0281,35.009,22.4142,22.5632,2539.79,487.896,1722.82,9.828985100523266,22.22222222222222,23.303703703703707
2024-03-10 11:22:33,22.6,22.5632,11.361,35.017,35.0057,22.417,22.5632,2538.48,487.896,1723.47,9.829020370171786,22.22222222222222,23.30277777777778
2024-03-10 11:22:34,22.5827,22.5665,11.3538,35.0082,35.009,22.4097,22.5566,2538.15,489.866,1722.98,9.81739547859234,22.22222222222222,23.301851851851854
2024-03-10 11:22:35,22.5968,22.5665,11.3742,35.0192,35.0057,22.4267,22.5599,2538.15,492.821,1723.8,9.81655707622972,22.22222222222222,23.300925925925927
2024-03-10 11:22:36,22.6079,22.5632,11.3575,35.0103,35.0024,22.412,22.5665,2540.12,485.926,1723.47,9.838990192417533,22.22222222222222,23.3
2024-03-10 11:22:37,22.614,22.5731,11.3685,35.0018,35.0156,22.4158,22.5632,2539.14,486.911,1721.67,9.824433506864496,22.22222222222222,23.299074074074078
2024-03-10 11:22:38,22.5923,22.5665,11.3497,35.0046,35.0024,22.4202,22.5632,2538.48,479.031,1721.67,9.821899972813556,22.22222222222222,23.29814814814815
2024-03-10 11:22:39,22.6039,22.5632,11.3564,35.0156,35.0057,22.4283,22.5665,2541.44,490.851,1722.65,9.83177397899476,22.22222222222222,23.297222222222224
2024-03-10 11:22:40,22.5967,22.5665,11.3552,35.0114,35.009,22.4252,22.5665,2544.72,485.926,1722.16,9.823734088919355,22.22222222222222,23.296296296296298
2024-03-10 11:22:41,22.5952,22.5665,11.3671,35.0309,35.0057,22.4208,22.5698,2547.02,498.731,1721.83,9.810143904183079,22.22222222222222,23.29537037037037
2024-03-10 11:22:42,22.6071,22.5665,11.3659,35.0293,35.009,22.4205,22.5632,2544.72,496.761,1720.03,9.811322069067378,22.22222222222222,23.294444444444448
2024-03-10 11:22:43,22.6006,22.5731,11.362,35.0285,35.009,22.4247,22.5665,2548.33,493.806,1719.53,9.806201369340993,22.22222222222222,23.29351851851852
2024-03-10 11:22:44,22.598,22.5665,11.3606,35.0382,35.009,22.4187,22.5566,2549.31,489.866,1718.39,9.798653772132699,22.22222222222222,23.292592592592595
2024-03-10 11:22:45,22.5969,22.5632,11.3545,35.0336,35.0057,22.4309,22.5665,2547.02,497.746,1717.56,9.798278656236029,22.22222222222222,23.291666666666668
2024-03-10 11:22:46,22.5949,22.5665,11.3505,35.049,35.0024,22.4263,22.5632,2552.6,486.911,1717.24,9.798195899978472,22.22222222222222,23.290740740740745
2024-03-10 11:22:47,22.5878,22.5731,11.3551,35.0228,34.9992,22.4357,22.5632,2546.03,489.866,1717.56,9.78982465148923,22.22222222222222,23.289814814814818
2024-03-10 11:22:48,22.5937,22.5632,11.3502,35.0275,35.0024,22.4169,22.5599,2545.7,495.776,1717.73,9.800207262991007,22.22222222222222,23.28888888888889
2024-03-10 11:22:49,22.596,22.5665,11.3547,35.0202,35.0024,22.4251,22.5632,2546.03,484.941,1717.73,9.798289670072556,22.22222222222222,23.287962962962965
2024-03-10 11:22:50,22.5874,22.5665,11.3581,35.0213,35.009,22.4217,22.5599,2542.09,487.896,1718.22,9.790622150680491,22.22222222222222,23.287037037037038
2024-03-10 11:22:51,22.5891,22.5698,11.3547,35.0091,35.0057,22.4212,22.5599,2541.44,487.896,1719.53,9.802536673938432,22.22222222222222,23.286111111111115
2024-03-10 11:22:52,22.5878,22.5698,11.3553,34.9965,35.0057,22.4289,22.5665,2541.11,484.941,1719.37,9.799966876684854,22.22222222222222,23.28518518518519
2024-03-10 11:22:53,22.5811,22.5632,11.346,34.9924,35.0057,22.4298,22.5665,2540.12,489.866,1725.28,9.835928564061017,22.22222222222222,23.28425925925926
2024-03-10 11:22:54,22.5784,22.5665,11.352,34.9677,35.0057,22.4184,22.5665,2542.42,512.52,1722.33,9.811506914785518,22.22222222222222,23.283333333333335
2024-03-10 11:22:55,22.561,22.5665,11.3382,34.971,35.0123,22.4237,22.5665,2537.5,488.881,1723.8,9.816732018882515,22.22222222222222,23.28240740740741
2024-03-10 11:22:56,22.5941,22.5632,11.3532,34.9561,35.009,22.4302,22.5665,2541.44,490.851,1723.8,9.83256432896037,22.22222222222222,23.281481481481485
2024-03-10 11:22:57,22.5906,22.5665,11.3506,34.9728,34.9992,22.4309,22.5599,2538.48,494.791,1718.39,9.800920889064345,22.22222222222222,23.28055555555556
2024-03-10 11:22:58,22.5724,22.5665,11.3388,34.97,35.009,22.4286,22.5665,2543.08,495.776,1729.38,9.857986601902223,22.22222222222222,23.279629629629632
2024-03-10 11:22:59,22.5741,22.5698,11.3408,34.9685,35.009,22.439,22.5665,2539.14,493.806,1717.56,9.790347579617896,22.22222222222222,23.278703703703705
2024-03-10 11:23:00,22.5729,22.5632,11.34,34.9528,35.0222,22.4347,22.5632,2544.39,487.896,1721.83,9.814337729562272,22.22222222222222,23.27777777777778
2024-03-10 11:23:01,22.5643,22.5698,11.3408,34.9567,35.0024,22.4276,22.5632,2541.76,493.806,1721.67,9.805213593374573,22.22222222222222,23.276851851851855
2024-03-10 11:23:02,22.5754,22.5665,11.3364,34.9431,35.009,22.4342,22.5632,2543.41,490.851,1721.83,9.819667382648312,22.22222222222222,23.27592592592593
2024-03-10 11:23:03,22.5765,22.5698,11.3592,34.9226,35.0057,22.4311,22.5665,2539.79,495.776,1717.4,9.775492104740321,22.22222222222222,23.275000000000002
2024-03-10 11:23:04,22.5642,22.5665,11.3334,34.922,35.009,22.4324,22.5665,2540.12,492.821,1721.34,9.809710479650567,22.22222222222222,23.274074074074075
2024-03-10 11:23:05,22.5711,22.5731,11.328,34.9269,35.0057,22.4165,22.5665,2538.81,504.64,1722.98,9.829810498389122,22.22222222222222,23.27314814814815
2024-03-10 11:23:06,22.5744,22.5632,11.3493,34.9076,35.0024,22.428,22.5665,2541.44,486.911,1720.36,9.799149661178546,22.22222222222222,23.272222222222226
2024-03-10 11:23:07,22.5625,22.5698,11.3348,34.9126,35.0057,22.4311,22.5665,2537.17,486.911,1725.77,9.832241809017136,22.22222222222222,23.2712962962963
2024-03-10 11:23:08,22.5648,22.5665,11.3296,34.9131,35.0057,22.4397,22.5698,2539.79,492.821,1724.79,9.833222565153351,22.22222222222222,23.270370370370372
2024-03-10 11:23:09,22.5653,22.5632,11.3362,34.9039,35.009,22.4375,22.5632,2542.09,494.791,1732.18,9.869992099805016,22.22222222222222,23.269444444444446
2024-03-10 11:23:10,22.5567,22.5632,11.3388,34.904,35.009,22.4255,22.5632,2538.48,495.776,1724.79,9.818081334879112,22.22222222222222,23.26851851851852
2024-03-10 11:23:11,22.5622,22.5665,11.3314,34.9048,35.0024,22.4329,22.5665,2538.15,495.776,1727.58,9.845271492229738,22.22222222222222,23.267592592592596
2024-03-10 11:23:12,22.5715,22.5796,11.3341,34.9127,34.9992,22.4469,22.5665,2536.84,483.956,1725.44,9.83885448855537,22.22222222222222,23.26666666666667
2024-03-10 11:23:13,22.5706,22.5665,11.3395,34.9147,35.0024,22.4334,22.5632,2537.5,488.881,1721.34,9.80997251914409,22.22222222222222,23.265740740740743
2024-03-10 11:23:14,22.5539,22.5632,11.3295,34.9075,35.0057,22.4474,22.5632,2531.91,490.851,1713.46,9.759238718515656,22.22222222222222,23.264814814814816
2024-03-10 11:23:15,22.5488,22.5698,11.3214,34.9007,34.9992,22.4339,22.5731,2539.14,486.911,1719.04,9.793637242342818,22.22222222222222,23.26388888888889
2024-03-10 11:23:16,22.5614,22.5698,11.3291,34.9111,35.0024,22.4402,22.5566,2537.17,485.926,1718.71,9.79603062031314,22.22222222222222,23.262962962962966
2024-03-10 11:23:17,22.561,22.5731,11.3252,34.9152,34.9992,22.4327,22.5731,2538.48,484.941,1714.94,9.777588733267343,22.22222222222222,23.26203703703704
2024-03-10 11:23:18,22.5531,22.5665,11.3345,34.9353,35.009,22.4394,22.5665,2539.14,485.926,1717.56,9.777535840465521,22.22222222222222,23.261111111111113
2024-03-10 11:23:19,22.5659,22.5665,11.3366,34.9435,35.009,22.433,22.5665,2537.82,491.836,1719.04,9.79529460831896,22.22222222222222,23.260185185185186
2024-03-10 11:23:20,22.5479,22.5698,11.3334,34.9531,35.0024,22.4279,22.5665,2535.53,490.851,1718.71,9.78050669867273,22.22222222222222,23.259259259259263
2024-03-10 11:23:21,22.5518,22.5632,11.312,34.9662,35.0024,22.4488,22.5665,2538.48,482.971,1719.04,9.8044537360818,22.22222222222222,23.258333333333336
2024-03-10 11:23:22,22.5477,22.5698,11.3347,34.968,35.009,22.4348,22.5665,2542.42,487.896,1719.21,9.782043426984346,22.22222222222222,23.25740740740741
2024-03-10 11:23:23,22.5432,22.5698,11.3209,34.9808,35.0057,22.4466,22.5599,2538.81,489.866,1719.53,9.791978860992952,22.22222222222222,23.256481481481483
2024-03-10 11:23:24,22.5529,22.5764,11.3273,34.9813,35.009,22.4409,22.5632,2542.42,490.851,1717.24,9.781813871331357,22.22222222222222,23.255555555555556
2024-03-10 11:23:25,22.5488,22.5698,11.3202,35.0052,35.0057,22.4333,22.5632,2542.75,488.881,1718.39,9.790980453287169,22.22222222222222,23.254629629629633
2024-03-10 11:23:26,22.549,22.5665,11.3174,35.0095,35.0024,22.4392,22.5632,2547.02,489.866,1718.39,9.793596357439062,22.22222222222222,23.253703703703707
2024-03-10 11:23:27,22.5634,22.5698,11.332,35.0042,35.009,22.4445,22.5665,2548.0,494.791,1719.04,9.797126433871526,22.22222222222222,23.25277777777778
2024-03-10 11:23:28,22.5588,22.5665,11.3312,35.0111,35.009,22.4432,22.5632,2547.34,491.836,1717.4,9.78446820136596,22.22222222222222,23.251851851851853
2024-03-10 11:23:29,22.5615,22.5665,11.329,35.0177,35.009,22.4583,22.5632,2548.99,495.776,1718.22,9.793412172398872,22.22222222222222,23.250925925925927
2024-03-10 11:23:30,22.5596,22.5731,11.333,35.0035,35.0024,22.4505,22.5632,2550.3,485.926,1718.71,9.791059476866488,22.22222222222222,23.250000000000004
2024-03-10 11:23:31,22.5578,22.5205,11.3231,35.0152,35.0123,22.4468,22.5172,2550.96,491.836,1717.73,9.792536891317207,22.22222222222222,23.249074074074077
2024-03-10 11:23:32,22.5692,22.5205,11.3216,35.0155,35.0057,22.4489,22.5172,2544.39,482.971,1719.21,9.812227918429425,22.22222222222222,23.24814814814815
2024-03-10 11:23:33,22.5752,22.5205,11.3337,35.0172,35.009,22.4619,22.5172,2548.0,495.776,1718.55,9.803141530701193,22.22222222222222,23.247222222222224
2024-03-10 11:23:34,22.5645,22.5139,11.3269,35.0266,35.009,22.4601,22.5238,2551.61,488.881,1723.47,9.827796006036351,22.22222222222222,23.246296296296297
2024-03-10 11:23:35,22.5631,22.5172,11.2993,35.0246,35.009,22.4698,22.5139,2547.34,494.791,1719.53,9.828189541756355,22.22222222222222,23.245370370370374
2024-03-10 11:23:36,22.5743,22.5205,11.3271,35.0055,35.009,22.4603,22.5238,2544.06,486.911,1720.03,9.816558870513338,22.22222222222222,23.244444444444447
2024-03-10 11:23:37,22.5786,22.5172,11.315,35.0072,35.0123,22.473,22.5172,2546.69,490.851,1720.52,9.833673401239531,22.22222222222222,23.24351851851852
2024-03-10 11:23:38,22.579,22.5172,11.3126,35.0158,35.0057,22.4568,22.5172,2549.97,488.881,1722.0,9.844579016477523,22.22222222222222,23.242592592592594
2024-03-10 11:23:39,22.585,22.5172,11.3279,35.0216,35.0123,22.4699,22.5205,2549.31,489.866,1722.98,9.842050658752138,22.22222222222222,23.241666666666667
2024-03-10 11:23:40,22.5873,22.5271,11.327,35.0173,35.009,22.4701,22.5172,2544.39,492.821,1723.97,9.85050512069621,22.22222222222222,23.240740740740744
2024-03-10 11:23:41,22.5754,22.5205,11.3209,35.0073,35.0057,22.4667,22.5238,2548.99,485.926,1725.28,9.852912570802644,22.22222222222222,23.239814814814817
2024-03-10 11:23:42,22.5708,22.5238,11.3225,35.0299,35.0024,22.4719,22.5172,2547.02,484.941,1724.95,9.845601131460063,22.22222222222222,23.23888888888889
2024-03-10 11:23:43,22.5773,22.5172,11.3259,35.0064,35.009,22.4717,22.5172,2547.34,498.731,1725.12,9.849285138246017,22.22222222222222,23.237962962962964
2024-03-10 11:23:44,22.5696,22.5172,11.3223,35.0214,34.9893,22.483,22.5139,2548.0,491.836,1725.44,9.847522388553292,22.22222222222222,23.237037037037037
2024-03-10 11:23:45,22.5759,22.5205,11.331,35.0131,35.0057,22.4646,22.5205,2550.63,510.55,1725.12,9.843595148253783,22.22222222222222,23.236111111111114
2024-03-10 11:23:46,22.5568,22.5139,11.324,35.0169,35.0057,22.4843,22.5172,2547.34,491.836,1725.77,9.836707944844239,22.22222222222222,23.235185185185188
2024-03-10 11:23:47,22.5724,22.5238,11.3289,35.0148,35.0057,22.4759,22.5205,2545.38,489.866,1729.38,9.8666742948376,22.22222222222222,23.23425925925926
2024-03-10 11:23:48,22.5695,22.5271,11.3241,35.0204,35.0123,22.478,22.5172,2549.64,491.836,1725.94,9.848711996562566,22.22222222222222,23.233333333333334
2024-03-10 11:23:49,22.5617,22.5205,11.3222,35.0313,35.0057,22.4767,22.5107,2541.44,491.836,1726.43,9.846339395949997,22.22222222222222,23.23240740740741
2024-03-10 11:23:50,22.5493,22.5172,11.342,35.0279,35.0057,22.4724,22.5172,2538.15,488.881,1725.44,9.812500570379857,22.22222222222222,23.231481481481485
2024-03-10 11:23:51,22.5498,22.5139,11.3319,35.0375,35.009,22.463,22.5205,2540.12,490.851,1726.27,9.826505989692523,22.22222222222222,23.230555555555558
2024-03-10 11:23:52,22.5456,22.5172,11.3356,35.0337,35.032,22.4691,22.5271,2537.82,480.016,1725.61,9.815831558460513,22.22222222222222,23.22962962962963
2024-03-10 11:23:53,22.5379,22.5205,11.3242,35.044,35.009,22.4753,22.5205,2539.47,481.001,1749.74,9.956375996961564,22.22222222222222,23.228703703703705
2024-03-10 11:23:54,22.5343,22.5107,11.3278,35.06,35.009,22.4706,22.5172,2539.79,494.791,1725.77,9.813676695382895,22.22222222222222,23.22777777777778
2024-03-10 11:23:55,22.527,22.5139,11.318,35.0551,35.0024,22.4685,22.5172,2538.15,492.821,1724.46,9.808414935837444,22.22222222222222,23.226851851851855
2024-03-10 11:23:56,22.5374,22.5205,11.3197,35.0593,35.009,22.4812,22.5172,2540.78,493.806,1723.8,9.81227098123627,22.22222222222222,23.225925925925928
2024-03-10 11:23:57,22.5327,22.5172,11.3254,35.051,34.9992,22.4859,22.5205,2540.78,484.941,1723.15,9.799477442188683,22.22222222222222,23.225
2024-03-10 11:23:58,22.527,22.5205,11.3149,35.0614,35.0024,22.4747,22.5172,2542.75,487.896,1723.15,9.803674482664315,22.22222222222222,23.224074074074075
2024-03-10 11:23:59,22.5315,22.5205,11.3072,35.048,35.0057,22.4667,22.5172,2533.88,489.866,1721.83,9.806823792424547,22.22222222222222,23.22314814814815
