TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 11:24:00,22.5369,22.5139,11.3266,35.0452,35.0057,22.4674,22.5139,2537.82,486.911,1721.18,9.7908942911383,22.22222222222222,23.222222222222225
2024-03-10 11:24:01,22.5161,22.5139,11.3086,35.0341,35.0024,22.478,22.5205,2544.06,485.926,1720.85,9.78657208770933,22.22222222222222,23.2212962962963
2024-03-10 11:24:02,22.5202,22.5205,11.3114,35.0317,35.0156,22.477,22.5172,2546.03,484.941,1721.18,9.78958421545462,22.22222222222222,23.22037037037037
2024-03-10 11:24:03,22.5275,22.5205,11.314,35.0134,35.0057,22.4803,22.5172,2544.39,485.926,1721.67,9.796477269060972,22.22222222222222,23.219444444444445
2024-03-10 11:24:04,22.5218,22.5238,11.3168,35.0038,34.9992,22.4675,22.5172,2544.39,485.926,1721.83,9.789961119545723,22.22222222222222,23.218518518518522
2024-03-10 11:24:05,22.5209,22.5238,11.3136,35.0155,35.0057,22.4695,22.5238,2547.02,478.046,1722.49,9.795724051530971,22.22222222222222,23.217592592592595
2024-03-10 11:24:06,22.5401,22.5205,11.3179,35.0167,35.009,22.4661,22.5205,2545.7,484.941,1723.15,9.812505755331784,22.22222222222222,23.21666666666667
2024-03-10 11:24:07,22.5311,22.5172,11.3151,35.0154,34.9992,22.4826,22.5139,2543.08,488.881,1722.65,9.804238892945559,22.22222222222222,23.215740740740742
2024-03-10 11:24:08,22.537,22.5205,11.3168,34.9941,35.0024,22.4852,22.5238,2537.17,483.956,1729.06,9.84440558191605,22.22222222222222,23.214814814814815
2024-03-10 11:24:09,22.5293,22.5139,11.3128,34.9873,35.0057,22.4869,22.5238,2538.48,491.836,1723.8,9.811221325319497,22.22222222222222,23.213888888888892
2024-03-10 11:24:10,22.5353,22.5172,11.3111,34.9853,35.009,22.4737,22.5172,2536.84,489.866,1724.3,9.820804383033188,22.22222222222222,23.212962962962965
2024-03-10 11:24:11,22.5331,22.5205,11.3364,34.9703,35.009,22.4864,22.5172,2539.47,496.761,1724.13,9.795776923020604,22.22222222222222,23.21203703703704
2024-03-10 11:24:12,22.5367,22.5238,11.3121,34.966,35.009,22.4882,22.5205,2535.53,493.806,1727.41,9.838868102986789,22.22222222222222,23.211111111111112
2024-03-10 11:24:13,22.5219,22.5172,11.3172,34.955,35.009,22.4948,22.5107,2529.94,485.926,1722.82,9.795327785313173,22.22222222222222,23.210185185185185
2024-03-10 11:24:14,22.5317,22.5238,11.3204,34.9503,35.0024,22.4851,22.5172,2530.27,485.926,1731.35,9.849624655170048,22.22222222222222,23.209259259259262
2024-03-10 11:24:15,22.5191,22.5205,11.3141,34.9382,35.0024,22.4955,22.5205,2536.51,488.881,1728.24,9.826407023482991,22.22222222222222,23.208333333333336
2024-03-10 11:24:16,22.5259,22.5205,11.3156,34.9548,35.0057,22.4895,22.5172,2533.88,482.971,1715.43,9.758185543549997,22.22222222222222,23.20740740740741
2024-03-10 11:24:17,22.5149,22.5205,11.3152,34.9474,35.0057,22.4992,22.5139,2532.24,487.896,1720.52,9.777885577600628,22.22222222222222,23.206481481481482
2024-03-10 11:24:18,22.5212,22.5172,11.3043,34.9483,35.0057,22.5035,22.5205,2531.91,488.881,1719.53,9.787267109761093,22.22222222222222,23.20555555555556
2024-03-10 11:24:19,22.5177,22.5205,11.3178,34.9545,35.0156,22.4952,22.5205,2534.54,486.911,1713.95,9.740721559851252,22.22222222222222,23.204629629629633
2024-03-10 11:24:20,22.5175,22.5172,11.315,34.9586,35.009,22.4996,22.5172,2538.48,490.851,1725.94,9.811140212130473,22.22222222222222,23.203703703703706
2024-03-10 11:24:21,22.5017,22.5205,11.3132,34.9269,35.0024,22.4827,22.5238,2536.18,488.881,1718.55,9.756922920984772,22.22222222222222,23.20277777777778
2024-03-10 11:24:22,22.5237,22.5139,11.3147,34.9223,35.0024,22.4821,22.5172,2538.15,491.836,1714.77,9.753299977689235,22.22222222222222,23.201851851851853
2024-03-10 11:24:23,22.5163,22.5238,11.3258,34.9492,35.0057,22.4866,22.5172,2539.47,494.791,1718.88,9.76054090158412,22.22222222222222,23.20092592592593
2024-03-10 11:24:24,22.525,22.5139,11.3129,34.9433,35.009,22.4883,22.5172,2537.82,484.941,1717.89,9.773748284841236,22.22222222222222,23.200000000000003
2024-03-10 11:24:25,22.5213,22.5271,11.3159,34.9513,35.009,22.4808,22.5172,2540.12,487.896,1719.86,9.779109201898535,22.22222222222222,23.199074074074076
2024-03-10 11:24:26,22.5257,22.5107,11.3251,34.9627,35.0024,22.4793,22.5205,2543.41,493.806,1718.88,9.769350290182118,22.22222222222222,23.19814814814815
2024-03-10 11:24:27,22.5274,22.5205,11.3146,34.971,35.009,22.4818,22.5172,2539.47,489.866,1719.53,9.783689669010956,22.22222222222222,23.197222222222223
2024-03-10 11:24:28,22.5112,22.5205,11.3114,34.9697,35.009,22.4845,22.5172,2544.72,495.776,1719.86,9.774222003625322,22.22222222222222,23.1962962962963
2024-03-10 11:24:29,22.5286,22.5139,11.3205,34.9562,35.0123,22.4844,22.5172,2541.44,494.791,1719.53,9.779588700346201,22.22222222222222,23.195370370370373
2024-03-10 11:24:30,22.5172,22.5238,11.3063,34.9723,35.0024,22.4836,22.5238,2542.42,488.881,1718.88,9.778334122118704,22.22222222222222,23.194444444444446
2024-03-10 11:24:31,22.5149,22.4712,11.311,34.9776,35.009,22.4747,22.4712,2542.09,492.821,1720.68,9.782462019753314,22.22222222222222,23.19351851851852
2024-03-10 11:24:32,22.5158,22.4712,11.3036,34.9789,35.0057,22.4834,22.4712,2545.38,486.911,1721.18,9.79255372033763,22.22222222222222,23.192592592592593
2024-03-10 11:24:33,22.524,22.4647,11.3111,34.9778,35.009,22.4785,22.468,2541.44,486.911,1721.34,9.79407545653683,22.22222222222222,23.19166666666667
2024-03-10 11:24:34,22.5343,22.4745,11.3165,34.9676,35.0057,22.4862,22.4614,2546.69,492.821,1720.85,9.795566215971961,22.22222222222222,23.190740740740743
2024-03-10 11:24:35,22.5185,22.4712,11.3078,34.9459,35.0057,22.4663,22.4745,2547.02,489.866,1720.52,9.78748911531625,22.22222222222222,23.189814814814817
2024-03-10 11:24:36,22.5151,22.4712,11.3062,34.9514,35.0057,22.4738,22.4647,2548.0,484.941,1720.03,9.783130621283254,22.22222222222222,23.18888888888889
2024-03-10 11:24:37,22.527,22.4712,11.321,34.9531,35.0057,22.4763,22.4712,2540.12,496.761,1720.68,9.784295592905654,22.22222222222222,23.187962962962963
2024-03-10 11:24:38,22.5144,22.4712,11.3165,34.9588,35.0057,22.4743,22.4745,2543.41,492.821,1720.36,9.775404939903538,22.22222222222222,23.18703703703704
2024-03-10 11:24:39,22.5164,22.4745,11.2965,34.9588,35.0222,22.4636,22.468,2542.09,483.956,1721.18,9.79927877551384,22.22222222222222,23.186111111111114
2024-03-10 11:24:40,22.5288,22.4712,11.316,34.9445,35.0057,22.4497,22.4712,2540.45,488.881,1721.18,9.793077750611097,22.22222222222222,23.185185185185187
2024-03-10 11:24:41,22.5215,22.4712,11.3064,34.9619,35.0057,22.4445,22.468,2540.12,497.746,1721.01,9.794119078027574,22.22222222222222,23.18425925925926
2024-03-10 11:24:42,22.5184,22.4712,11.2983,34.9548,35.0024,22.4373,22.4712,2542.42,489.866,1719.86,9.79193809736571,22.22222222222222,23.183333333333334
2024-03-10 11:24:43,22.5204,22.4745,11.3036,34.9509,35.0057,22.4254,22.468,2534.87,483.956,1719.86,9.789058141240426,22.22222222222222,23.18240740740741
2024-03-10 11:24:44,22.5094,22.468,11.3067,34.9549,35.0057,22.4176,22.4745,2539.14,494.791,1720.36,9.779595184834411,22.22222222222222,23.181481481481484
2024-03-10 11:24:45,22.5154,22.4712,11.3176,34.9483,35.0123,22.3959,22.468,2546.36,496.761,1721.18,9.779976993774342,22.22222222222222,23.180555555555557
2024-03-10 11:24:46,22.5008,22.4712,11.3042,34.9514,35.0057,22.3935,22.4712,2543.08,488.881,1722.16,9.784496828714545,22.22222222222222,23.17962962962963
2024-03-10 11:24:47,22.5003,22.4745,11.2927,34.9574,35.0057,22.391,22.4712,2539.47,484.941,1722.16,9.794109520524191,22.22222222222222,23.178703703703707
2024-03-10 11:24:48,22.5141,22.468,11.3041,34.972,34.9926,22.396,22.4745,2540.12,484.941,1721.01,9.789665260647613,22.22222222222222,23.17777777777778
2024-03-10 11:24:49,22.4974,22.4745,11.3091,34.9617,35.0057,22.3718,22.4712,2542.42,486.911,1721.67,9.774461731790684,22.22222222222222,23.176851851851854
2024-03-10 11:24:50,22.4996,22.4778,11.3024,34.9573,34.9992,22.3878,22.4712,2544.06,486.911,1718.06,9.761725652443273,22.22222222222222,23.175925925925927
2024-03-10 11:24:51,22.4863,22.468,11.3078,34.9623,35.0057,22.3752,22.468,2545.05,487.896,1728.56,9.804982566672875,22.22222222222222,23.175
2024-03-10 11:24:52,22.4871,22.468,11.3061,34.9576,35.009,22.3733,22.4745,2546.03,491.836,1722.49,9.77273657528288,22.22222222222222,23.174074074074078
2024-03-10 11:24:53,22.476,22.4745,11.3005,34.967,35.0057,22.3705,22.4712,2541.44,491.836,1721.67,9.763279236669266,22.22222222222222,23.17314814814815
2024-03-10 11:24:54,22.4757,22.4712,11.2902,34.9727,35.009,22.368,22.4712,2543.08,484.941,1721.18,9.769234373168205,22.22222222222222,23.172222222222224
2024-03-10 11:24:55,22.484,22.4712,11.293,34.9625,35.009,22.3727,22.468,2541.76,492.821,1717.56,9.753481146546775,22.22222222222222,23.171296296296298
2024-03-10 11:24:56,22.4799,22.4844,11.3008,34.9872,35.009,22.3652,22.4647,2545.05,493.806,1720.52,9.759900770605924,22.22222222222222,23.17037037037037
2024-03-10 11:24:57,22.4787,22.4647,11.2892,34.9786,35.0057,22.3733,22.4712,2548.33,487.896,1721.18,9.772727908324669,22.22222222222222,23.169444444444448
2024-03-10 11:24:58,22.4716,22.4712,11.292,34.9749,35.009,22.3627,22.468,2545.7,487.896,1721.83,9.767768793580853,22.22222222222222,23.16851851851852
2024-03-10 11:24:59,22.4699,22.4712,11.2887,34.9689,35.0057,22.363,22.4745,2547.67,492.821,1721.18,9.765478822874996,22.22222222222222,23.167592592592595
2024-03-10 11:25:00,22.4693,22.4844,11.2965,34.9618,35.009,22.369,22.4745,2549.31,493.806,1721.67,9.7609204291046,22.22222222222222,23.166666666666668
2024-03-10 11:25:01,22.4511,22.4745,11.2835,34.9741,35.0024,22.3491,22.4778,2545.7,494.791,1721.83,9.757284230132868,22.22222222222222,23.16574074074074
2024-03-10 11:25:02,22.4662,22.4647,11.294,34.9746,35.0057,22.3531,22.4745,2543.41,494.791,1723.31,9.769693646852803,22.22222222222222,23.164814814814818
2024-03-10 11:25:03,22.4565,22.468,11.2815,34.9705,35.0057,22.3631,22.468,2542.42,482.971,1719.86,9.752578696986818,22.22222222222222,23.16388888888889
2024-03-10 11:25:04,22.4553,22.4745,11.2871,34.9729,35.0057,22.3651,22.4745,2539.79,489.866,1721.01,9.753161424082492,22.22222222222222,23.162962962962965
2024-03-10 11:25:05,22.4742,22.468,11.2979,34.9635,35.0024,22.3608,22.4745,2539.79,489.866,1722.49,9.768628547208122,22.22222222222222,23.162037037037038
2024-03-10 11:25:06,22.4574,22.4712,11.2862,34.9671,35.009,22.3688,22.4778,2546.03,489.866,1720.85,9.754874334706086,22.22222222222222,23.16111111111111
2024-03-10 11:25:07,22.479,22.4745,11.2865,34.9669,35.009,22.3586,22.4745,2537.5,491.836,1719.37,9.765068263280233,22.22222222222222,23.16018518518519
2024-03-10 11:25:08,22.479,22.4745,11.2924,34.9746,35.0057,22.3644,22.4745,2542.09,486.911,1724.79,9.790687085885835,22.22222222222222,23.15925925925926
2024-03-10 11:25:09,22.4715,22.4712,11.2806,34.9619,35.0024,22.3586,22.468,2544.39,483.956,1713.63,9.731076961660003,22.22222222222222,23.158333333333335
2024-03-10 11:25:10,22.491,22.468,11.289,34.9647,35.0024,22.3603,22.468,2541.76,492.821,1719.86,9.776141974375522,22.22222222222222,23.15740740740741
2024-03-10 11:25:11,22.4782,22.468,11.267,34.9769,35.0057,22.3515,22.468,2542.42,490.851,1719.7,9.783260713442216,22.22222222222222,23.15648148148148
2024-03-10 11:25:12,22.488,22.4614,11.2822,34.9699,35.0024,22.3597,22.468,2538.81,490.851,1719.86,9.779458287489476,22.22222222222222,23.15555555555556
2024-03-10 11:25:13,22.4797,22.4712,11.2825,34.9705,35.0024,22.3521,22.4712,2541.11,491.836,1720.52,9.775702955392534,22.22222222222222,23.154629629629632
2024-03-10 11:25:14,22.4871,22.4745,11.2858,34.9718,35.0057,22.367,22.4712,2541.44,490.851,1721.34,9.783943262787146,22.22222222222222,23.153703703703705
2024-03-10 11:25:15,22.4738,22.4712,11.2705,34.9672,35.0123,22.3756,22.4712,2545.38,490.851,1721.01,9.783814167226897,22.22222222222222,23.15277777777778
2024-03-10 11:25:16,22.4786,22.4745,11.2771,34.9503,35.0057,22.3718,22.4712,2541.44,490.851,1722.49,9.790654570077015,22.22222222222222,23.151851851851855
2024-03-10 11:25:17,22.481,22.4712,11.2871,34.9562,35.009,22.3717,22.4745,2548.99,496.761,1723.8,9.79145280555379,22.22222222222222,23.15092592592593
2024-03-10 11:25:18,22.4737,22.4712,11.2719,34.9725,35.009,22.3677,22.4647,2544.39,491.836,1723.8,9.798363040339147,22.22222222222222,23.150000000000002
2024-03-10 11:25:19,22.4652,22.4712,11.2704,34.9523,35.0057,22.3628,22.4712,2547.67,494.791,1730.86,9.83234517264235,22.22222222222222,23.149074074074075
2024-03-10 11:25:20,22.4854,22.4712,11.2788,34.963,35.0057,22.3714,22.468,2548.0,495.776,1725.61,9.81285441061941,22.22222222222222,23.14814814814815
2024-03-10 11:25:21,22.4768,22.4745,11.2863,34.9791,35.009,22.3679,22.4712,2547.02,493.806,1725.77,9.799665288866485,22.22222222222222,23.147222222222226
2024-03-10 11:25:22,22.4698,22.468,11.2648,34.9818,35.009,22.3742,22.4712,2542.42,495.776,1726.1,9.81423943620908,22.22222222222222,23.1462962962963
2024-03-10 11:25:23,22.4793,22.468,11.2898,34.9488,35.009,22.3737,22.4712,2543.08,492.821,1725.44,9.79691586129267,22.22222222222222,23.145370370370372
2024-03-10 11:25:24,22.4847,22.4745,11.2808,34.9677,35.0024,22.3736,22.4712,2544.72,489.866,1726.1,9.813275967812837,22.22222222222222,23.144444444444446
2024-03-10 11:25:25,22.47,22.4778,11.2786,34.9649,35.009,22.3715,22.468,2539.79,495.776,1723.8,9.789266022393855,22.22222222222222,23.14351851851852
2024-03-10 11:25:26,22.4696,22.4647,11.2873,34.9831,35.0057,22.3756,22.4712,2540.12,487.896,1724.95,9.787831541861966,22.22222222222222,23.142592592592596
2024-03-10 11:25:27,22.472,22.4712,11.2776,34.9821,35.0057,22.3707,22.4712,2542.75,487.896,1723.97,9.792855831827003,22.22222222222222,23.14166666666667
2024-03-10 11:25:28,22.4817,22.4745,11.2911,34.9735,35.0057,22.3715,22.468,2539.79,496.761,1723.64,9.787657694757346,22.22222222222222,23.140740740740743
2024-03-10 11:25:29,22.4784,22.4712,11.2802,34.99,35.009,22.3732,22.4647,2542.09,486.911,1717.07,9.756971938519635,22.22222222222222,23.139814814814816
2024-03-10 11:25:30,22.4725,22.4745,11.2798,34.9834,35.0024,22.3815,22.4712,2544.06,481.001,1727.58,9.811871837365084,22.22222222222222,23.13888888888889
2024-03-10 11:25:31,22.4639,22.4285,11.27,34.9931,35.009,22.3809,22.4351,2537.82,488.881,1720.52,9.772821894077845,22.22222222222222,23.137962962962966
2024-03-10 11:25:32,22.4766,22.4253,11.2712,34.9912,35.0024,22.3816,22.4285,2543.08,481.986,1720.19,9.780985579066808,22.22222222222222,23.13703703703704
2024-03-10 11:25:33,22.4711,22.4253,11.2668,35.0034,35.0024,22.3773,22.4285,2542.09,485.926,1719.04,9.773487161264558,22.22222222222222,23.136111111111113
2024-03-10 11:25:34,22.4712,22.422,11.2605,35.0149,34.9992,22.3709,22.4285,2545.38,485.926,1718.88,9.778159678780128,22.22222222222222,23.135185185185186
2024-03-10 11:25:35,22.4738,22.4253,11.2597,35.0301,35.0057,22.3772,22.4253,2546.36,487.896,1720.85,9.79233531552811,22.22222222222222,23.13425925925926
2024-03-10 11:25:36,22.4648,22.422,11.2663,35.0439,35.0123,22.3816,22.4318,2548.66,489.866,1718.88,9.767518635127104,22.22222222222222,23.133333333333336
2024-03-10 11:25:37,22.4593,22.4318,11.2714,35.0449,34.9926,22.3874,22.4253,2552.6,490.851,1711.98,9.719101069944347,22.22222222222222,23.13240740740741
2024-03-10 11:25:38,22.4614,22.4253,11.2644,35.0544,35.0057,22.3823,22.4285,2549.64,493.806,1718.88,9.766210310087791,22.22222222222222,23.131481481481483
2024-03-10 11:25:39,22.4538,22.4253,11.2674,35.0716,35.0057,22.3831,22.4285,2553.25,492.821,1719.21,9.758838008705766,22.22222222222222,23.130555555555556
2024-03-10 11:25:40,22.45,22.4253,11.2626,35.086,35.0024,22.3908,22.4285,2551.94,487.896,1718.71,9.756871964040421,22.22222222222222,23.12962962962963
2024-03-10 11:25:41,22.4627,22.4318,11.266,35.098,35.0123,22.393,22.4285,2553.25,486.911,1715.1,9.744472284962646,22.22222222222222,23.128703703703707
2024-03-10 11:25:42,22.4527,22.422,11.267,35.0963,35.0024,22.3873,22.422,2547.34,492.821,1719.7,9.761008577346814,22.22222222222222,23.12777777777778
2024-03-10 11:25:43,22.4386,22.4285,11.2465,35.1209,35.009,22.3845,22.422,2548.66,490.851,1720.36,9.77034172727871,22.22222222222222,23.126851851851853
2024-03-10 11:25:44,22.464,22.4285,11.2652,35.1212,35.009,22.3848,22.4318,2551.28,491.836,1720.52,9.777099833605709,22.22222222222222,23.125925925925927
2024-03-10 11:25:45,22.4425,22.422,11.2667,35.1201,35.0024,22.3914,22.4285,2548.33,490.851,1720.85,9.758891129852504,22.22222222222222,23.125
2024-03-10 11:25:46,22.427,22.4253,11.2494,35.1382,35.009,22.3913,22.4253,2541.44,495.776,1720.19,9.756719475304514,22.22222222222222,23.124074074074077
2024-03-10 11:25:47,22.432,22.4253,11.2593,35.1469,35.0057,22.4001,22.4187,2546.03,486.911,1720.36,9.753406154016398,22.22222222222222,23.12314814814815
2024-03-10 11:25:48,22.4398,22.4285,11.258,35.1467,35.009,22.3988,22.4318,2543.08,482.971,1721.18,9.766002853148477,22.22222222222222,23.122222222222224
2024-03-10 11:25:49,22.4327,22.4253,11.2536,35.1468,35.0024,22.3955,22.4253,2541.76,488.881,1716.09,9.73477094914859,22.22222222222222,23.121296296296297
2024-03-10 11:25:50,22.4362,22.422,11.2623,35.1531,35.0057,22.3879,22.4253,2543.41,485.926,1719.37,9.74884040804709,22.22222222222222,23.120370370370374
2024-03-10 11:25:51,22.425,22.4285,11.2518,35.1416,35.0057,22.3987,22.4285,2543.73,481.001,1719.21,9.747322537981054,22.22222222222222,23.119444444444447
2024-03-10 11:25:52,22.4385,22.4318,11.2581,35.1368,35.009,22.3887,22.4285,2537.82,489.866,1718.71,9.750767051035767,22.22222222222222,23.11851851851852
2024-03-10 11:25:53,22.4338,22.4483,11.2637,35.1479,35.0057,22.4003,22.4253,2540.45,484.941,1718.88,9.742747681049526,22.22222222222222,23.117592592592594
2024-03-10 11:25:54,22.4375,22.4253,11.2576,35.1439,35.0057,22.3908,22.4318,2541.44,488.881,1719.04,9.75220309293946,22.22222222222222,23.116666666666667
2024-03-10 11:25:55,22.4378,22.4253,11.272,35.1341,35.0057,22.4052,22.4253,2540.12,489.866,1719.04,9.739903692800779,22.22222222222222,23.115740740740744
2024-03-10 11:25:56,22.4207,22.4253,11.2385,35.1453,35.009,22.4,22.422,2543.08,487.896,1718.06,9.748648643477937,22.22222222222222,23.114814814814817
2024-03-10 11:25:57,22.4212,22.4384,11.2392,35.1266,34.9992,22.4008,22.422,2543.08,491.836,1718.55,9.751254600925208,22.22222222222222,23.11388888888889
2024-03-10 11:25:58,22.4313,22.4285,11.2573,35.111,35.0057,22.4013,22.422,2540.12,496.761,1718.88,9.746149326151729,22.22222222222222,23.112962962962964
2024-03-10 11:25:59,22.4397,22.4253,11.2431,35.1061,35.009,22.3956,22.4285,2539.47,494.791,1719.7,9.770520274736604,22.22222222222222,23.112037037037037
2024-03-10 11:26:00,22.438,22.422,11.2474,35.0963,35.0024,22.4111,22.4318,2538.48,487.896,1720.19,9.768066933898393,22.22222222222222,23.111111111111114
2024-03-10 11:26:01,22.4446,22.4285,11.2404,35.073,35.0057,22.4043,22.422,2538.81,494.791,1720.19,9.779938121350455,22.22222222222222,23.110185185185188
2024-03-10 11:26:02,22.4375,22.4253,11.2446,35.0527,35.0123,22.4052,22.4285,2538.15,493.806,1720.19,9.770074561188077,22.22222222222222,23.10925925925926
2024-03-10 11:26:03,22.441,22.4285,11.2437,35.0394,35.009,22.3928,22.4351,2535.53,492.821,1719.7,9.771131117688254,22.22222222222222,23.108333333333334
2024-03-10 11:26:04,22.4458,22.4285,11.2355,35.0333,35.0057,22.3979,22.4285,2533.23,490.851,1719.7,9.78247534393296,22.22222222222222,23.107407407407408
2024-03-10 11:26:05,22.4464,22.422,11.2538,35.0352,35.0057,22.4,22.4285,2534.54,486.911,1719.86,9.767938462988344,22.22222222222222,23.106481481481485
2024-03-10 11:26:06,22.4558,22.4318,11.2313,35.0021,35.0057,22.4071,22.4253,2537.17,491.836,1719.7,9.794866729523354,22.22222222222222,23.105555555555558
2024-03-10 11:26:07,22.4536,22.4253,11.2491,34.9896,35.009,22.4054,22.4285,2533.88,498.731,1719.21,9.77462816174495,22.22222222222222,23.10462962962963
2024-03-10 11:26:08,22.4495,22.4318,11.2465,34.9972,35.0057,22.3981,22.4253,2533.23,494.791,1718.55,9.769567634963796,22.22222222222222,23.103703703703705
2024-03-10 11:26:09,22.4579,22.4285,11.254,34.9836,35.0123,22.3953,22.4285,2536.51,488.881,1718.39,9.769442842436652,22.22222222222222,23.102777777777778
2024-03-10 11:26:10,22.4628,22.4318,11.2371,34.9681,35.009,22.3894,22.4285,2536.51,490.851,1719.37,9.794034112406077,22.22222222222222,23.101851851851855
2024-03-10 11:26:11,22.4662,22.4285,11.2489,34.9699,35.0024,22.3843,22.4285,2534.21,489.866,1719.37,9.786705403591098,22.22222222222222,23.100925925925928
2024-03-10 11:26:12,22.4619,22.4253,11.2357,34.9689,35.0024,22.3887,22.4318,2533.23,497.746,1723.64,9.818794596615456,22.22222222222222,23.1
2024-03-10 11:26:13,22.4541,22.4253,11.236,34.9502,35.009,22.3951,22.4285,2524.69,474.106,1721.01,9.796738970604014,22.22222222222222,23.099074074074075
2024-03-10 11:26:14,22.4591,22.422,11.2437,34.9312,35.0057,22.4034,22.422,2535.53,523.355,1721.18,9.795348548462801,22.22222222222222,23.098148148148148
2024-03-10 11:26:15,22.4471,22.4253,11.2398,34.9271,35.0057,22.392,22.4318,2531.91,496.761,1721.18,9.788274139770953,22.22222222222222,23.097222222222225
2024-03-10 11:26:16,22.4505,22.4318,11.2426,34.9109,35.0024,22.3997,22.422,2532.9,487.896,1721.18,9.788798170044426,22.22222222222222,23.0962962962963
2024-03-10 11:26:17,22.4488,22.4253,11.2491,34.9037,35.0123,22.3977,22.4285,2530.6,482.971,1728.07,9.820792975428537,22.22222222222222,23.09537037037037
2024-03-10 11:26:18,22.4522,22.4285,11.255,34.9013,35.0057,22.3926,22.4351,2528.3,484.941,1721.67,9.782237060429798,22.22222222222222,23.094444444444445
2024-03-10 11:26:19,22.441,22.4253,11.2525,34.8918,35.0024,22.3915,22.4253,2529.29,486.911,1722.33,9.778383552704142,22.22222222222222,23.093518518518522
2024-03-10 11:26:20,22.4176,22.4253,11.2313,34.9007,35.009,22.3928,22.4318,2527.65,494.791,1720.52,9.766186722565239,22.22222222222222,23.092592592592595
2024-03-10 11:26:21,22.4282,22.4285,11.2449,34.8849,35.009,22.3899,22.4253,2529.62,486.911,1721.01,9.766348216717262,22.22222222222222,23.09166666666667
2024-03-10 11:26:22,22.422,22.4253,11.2358,34.8928,35.0057,22.3771,22.422,2529.94,484.941,1721.01,9.76888077954116,22.22222222222222,23.090740740740742
2024-03-10 11:26:23,22.4184,22.422,11.2258,34.8813,34.9959,22.3845,22.4285,2528.3,488.881,1720.85,9.773561164300286,22.22222222222222,23.089814814814815
2024-03-10 11:26:24,22.4151,22.4253,11.233,34.8856,35.0057,22.3819,22.4318,2528.96,487.896,1722.98,9.77647837109311,22.22222222222222,23.088888888888892
2024-03-10 11:26:25,22.4132,22.422,11.231,34.8982,35.0024,22.3846,22.4285,2529.62,481.986,1721.67,9.769132573959386,22.22222222222222,23.087962962962965
2024-03-10 11:26:26,22.4198,22.4285,11.2404,34.8885,35.009,22.3966,22.4253,2531.26,484.941,1723.31,9.775989792129234,22.22222222222222,23.08703703703704
2024-03-10 11:26:27,22.4021,22.422,11.2277,34.9081,35.0024,22.3887,22.4253,2533.56,484.941,1723.8,9.77439589690637,22.22222222222222,23.086111111111112
2024-03-10 11:26:28,22.4199,22.4285,11.2282,34.918,35.009,22.3879,22.4285,2534.87,483.956,1727.41,9.810029769274376,22.22222222222222,23.085185185185185
2024-03-10 11:26:29,22.4122,22.4318,11.2274,34.9336,35.0123,22.3936,22.4483,2538.81,484.941,1723.64,9.782584828724273,22.22222222222222,23.084259259259262
2024-03-10 11:26:30,22.4252,22.4285,11.2421,34.9328,35.0057,22.3848,22.4253,2538.15,487.896,1724.95,9.788531779311638,22.22222222222222,23.083333333333336
2024-03-10 11:26:31,22.4151,22.3957,11.2366,34.9649,35.0057,22.3826,22.3793,2541.76,484.941,1721.83,9.766807708598108,22.22222222222222,23.08240740740741
2024-03-10 11:26:32,22.4356,22.3826,11.2386,34.9762,35.009,22.3912,22.3858,2546.36,489.866,1727.58,9.815641352218563,22.22222222222222,23.081481481481482
2024-03-10 11:26:33,22.414,22.3957,11.2179,35.0016,35.009,22.3977,22.3793,2539.14,495.776,1723.31,9.790593351312067,22.22222222222222,23.080555555555556
2024-03-10 11:26:34,22.4224,22.3793,11.2183,35.0209,35.0057,22.3952,22.3793,2548.33,493.806,1722.98,9.795712908806422,22.22222222222222,23.079629629629633
2024-03-10 11:26:35,22.4224,22.3826,11.2199,35.0356,35.0123,22.3824,22.3858,2549.31,489.866,1721.83,9.787776835494057,22.22222222222222,23.078703703703706
2024-03-10 11:26:36,22.4281,22.3826,11.2213,35.0447,35.0057,22.3816,22.3793,2551.28,484.941,1713.95,9.74672259367861,22.22222222222222,23.07777777777778
2024-03-10 11:26:37,22.4338,22.3858,11.2269,35.0513,35.009,22.3803,22.3858,2551.94,489.866,1720.68,9.785081409970935,22.22222222222222,23.076851851851853
2024-03-10 11:26:38,22.4253,22.3826,11.2253,35.0714,34.9992,22.3921,22.3826,2547.67,486.911,1719.7,9.773487226215996,22.22222222222222,23.075925925925926
2024-03-10 11:26:39,22.4219,22.3858,11.2226,35.0787,35.0057,22.386,22.3858,2548.99,493.806,1720.85,9.779411713752673,22.22222222222222,23.075000000000003
2024-03-10 11:26:40,22.4191,22.3826,11.213,35.0878,35.0057,22.3904,22.3826,2548.33,488.881,1720.52,9.783473090453352,22.22222222222222,23.074074074074076
2024-03-10 11:26:41,22.4137,22.3826,11.224,35.1062,35.0057,22.3831,22.3858,2546.36,485.926,1720.85,9.77102883692537,22.22222222222222,23.07314814814815
2024-03-10 11:26:42,22.4018,22.3858,11.2165,35.1307,35.0057,22.3786,22.3826,2547.34,487.896,1714.61,9.731769742886978,22.22222222222222,23.072222222222223
2024-03-10 11:26:43,22.4047,22.3793,11.2181,35.1382,35.0057,22.4057,22.3793,2551.94,489.866,1720.36,9.76554040496208,22.22222222222222,23.071296296296296
2024-03-10 11:26:44,22.409,22.3793,11.2102,35.1402,35.009,22.3843,22.3858,2545.7,483.956,1719.86,9.773349289647962,22.22222222222222,23.070370370370373
2024-03-10 11:26:45,22.3929,22.3826,11.2107,35.1434,35.0123,22.3881,22.3826,2544.39,489.866,1719.37,9.756081870328545,22.22222222222222,23.069444444444446
2024-03-10 11:26:46,22.4004,22.3826,11.2262,35.1582,35.0057,22.3878,22.3826,2547.02,485.926,1715.27,9.725854493678229,22.22222222222222,23.06851851851852
2024-03-10 11:26:47,22.3856,22.3793,11.2218,35.1659,35.0024,22.3852,22.3826,2544.72,491.836,1719.53,9.74093488931441,22.22222222222222,23.067592592592593
2024-03-10 11:26:48,22.3709,22.3793,11.2143,35.158,35.0024,22.3871,22.3826,2543.08,491.836,1718.22,9.727236344766105,22.22222222222222,23.06666666666667
2024-03-10 11:26:49,22.3804,22.3858,11.2118,35.1513,35.0024,22.3751,22.3826,2545.05,489.866,1717.24,9.732144954688511,22.22222222222222,23.065740740740743
2024-03-10 11:26:50,22.3775,22.3793,11.2119,35.1601,35.0057,22.3846,22.3793,2547.34,493.806,1716.42,9.724884848805692,22.22222222222222,23.064814814814817
2024-03-10 11:26:51,22.3739,22.3793,11.215,35.1642,35.0123,22.3877,22.3826,2543.73,491.836,1716.58,9.719955343801024,22.22222222222222,23.06388888888889
2024-03-10 11:26:52,22.3768,22.3793,11.2168,35.1506,35.0057,22.382,22.3924,2547.34,494.791,1716.58,9.720913498357314,22.22222222222222,23.062962962962963
2024-03-10 11:26:53,22.3748,22.3793,11.2153,35.1131,35.0057,22.388,22.3793,2545.38,494.791,1712.48,9.697260902585569,22.22222222222222,23.06203703703704
2024-03-10 11:26:54,22.3673,22.3826,11.2085,35.1036,35.0024,22.38,22.3826,2542.75,493.806,1714.94,9.71058199298524,22.22222222222222,23.061111111111114
2024-03-10 11:26:55,22.3564,22.3826,11.2089,35.095,35.0057,22.3914,22.3858,2542.09,491.836,1714.94,9.700748536294498,22.22222222222222,23.060185185185187
2024-03-10 11:26:56,22.3633,22.3826,11.2034,35.0783,35.0057,22.376,22.3826,2541.44,489.866,1716.09,9.718051570824422,22.22222222222222,23.05925925925926
2024-03-10 11:26:57,22.3564,22.3793,11.1985,35.0769,35.009,22.3843,22.3826,2539.14,487.896,1716.42,9.718178392069307,22.22222222222222,23.058333333333334
2024-03-10 11:26:58,22.3523,22.3826,11.1997,35.0556,35.0222,22.3803,22.3826,2540.78,487.896,1718.06,9.722843345786346,22.22222222222222,23.05740740740741
2024-03-10 11:26:59,22.3636,22.3793,11.2061,35.0452,35.0024,22.3705,22.3793,2537.17,490.851,1718.39,9.728983524887491,22.22222222222222,23.056481481481484
2024-03-10 11:27:00,22.3703,22.3793,11.2052,35.0081,35.0024,22.3825,22.3858,2536.51,495.776,1718.06,9.733740853257453,22.22222222222222,23.055555555555557
2024-03-10 11:27:01,22.3708,22.3793,11.2022,34.9882,35.0123,22.3731,22.3793,2535.2,492.821,1718.88,9.74143935601022,22.22222222222222,23.054444444444446
2024-03-10 11:27:02,22.3714,22.3793,11.2118,34.975,34.9926,22.3784,22.3793,2524.36,474.106,1720.36,9.741970277225864,22.22222222222222,23.053333333333335
2024-03-10 11:27:03,22.3808,22.3793,11.1969,34.9618,35.0057,22.374,22.3826,2532.24,491.836,1720.19,9.76221862831539,22.22222222222222,23.052222222222223
2024-03-10 11:27:04,22.3717,22.3793,11.2005,34.9309,35.0057,22.3812,22.3826,2530.93,487.896,1720.85,9.754874334706091,22.22222222222222,23.051111111111112
2024-03-10 11:27:05,22.3788,22.3793,11.202,34.9172,35.009,22.3803,22.3793,2526.33,497.746,1720.03,9.755113733547327,22.22222222222222,23.05
2024-03-10 11:27:06,22.3947,22.376,11.2137,34.8967,35.0123,22.3699,22.3793,2528.3,489.866,1719.04,9.753162620609862,22.22222222222222,23.04888888888889
2024-03-10 11:27:07,22.3809,22.3793,11.2081,34.8781,35.009,22.3655,22.3826,2527.97,497.746,1719.04,9.746009777976017,22.22222222222222,23.047777777777778
2024-03-10 11:27:08,22.3819,22.3826,11.1966,34.8608,35.0024,22.3705,22.3793,2525.35,484.941,1718.71,9.755040490139029,22.22222222222222,23.046666666666667
2024-03-10 11:27:09,22.387,22.3826,11.2158,34.8483,35.009,22.3695,22.3826,2531.59,490.851,1719.04,9.74461410136453,22.22222222222222,23.045555555555556
2024-03-10 11:27:10,22.3804,22.3858,11.1991,34.8477,35.0057,22.3622,22.3826,2529.62,486.911,1720.19,9.75994913659662,22.22222222222222,23.044444444444444
2024-03-10 11:27:11,22.3903,22.3793,11.2085,34.8148,35.0057,22.3792,22.3891,2517.14,491.836,1720.19,9.76038557731176,22.22222222222222,23.043333333333337
2024-03-10 11:27:12,22.395,22.3826,11.2082,34.827,35.0024,22.3571,22.3826,2529.94,496.761,1719.86,9.762876721919657,22.22222222222222,23.042222222222225
2024-03-10 11:27:13,22.3905,22.3826,11.1927,34.8306,35.0024,22.3681,22.376,2530.6,485.926,1728.4,9.821002007947788,22.22222222222222,23.041111111111114
2024-03-10 11:27:14,22.3956,22.3891,11.1944,34.8169,35.009,22.3602,22.3793,2525.35,493.806,1721.5,9.784765333921275,22.22222222222222,23.040000000000003
2024-03-10 11:27:15,22.4056,22.3924,11.208,34.8292,35.009,22.3802,22.3694,2528.3,482.971,1721.83,9.783495638752804,22.22222222222222,23.03888888888889
2024-03-10 11:27:16,22.3978,22.3793,11.1967,34.836,35.009,22.3673,22.3858,2526.33,485.926,1722.0,9.787519884032735,22.22222222222222,23.03777777777778
2024-03-10 11:27:17,22.4058,22.3826,11.1994,34.8378,34.9992,22.3544,22.3826,2526.33,486.911,1721.83,9.79118431861465,22.22222222222222,23.03666666666667
2024-03-10 11:27:18,22.3939,22.3793,11.1974,34.8564,35.0024,22.3624,22.3858,2529.62,488.881,1722.49,9.786284327444294,22.22222222222222,23.035555555555558
2024-03-10 11:27:19,22.4076,22.3793,11.2031,34.8627,35.0057,22.3614,22.376,2529.29,495.776,1728.56,9.82778791146274,22.22222222222222,23.034444444444446
2024-03-10 11:27:20,22.3944,22.3793,11.2021,34.8776,35.0024,22.3648,22.3826,2531.26,488.881,1725.12,9.797549998470505,22.22222222222222,23.033333333333335
2024-03-10 11:27:21,22.392,22.3793,11.1995,34.8833,35.0057,22.3498,22.3793,2529.62,488.881,1722.0,9.780005205027749,22.22222222222222,23.032222222222224
2024-03-10 11:27:22,22.3866,22.3793,11.2115,34.8791,35.009,22.3646,22.3826,2527.97,477.061,1722.33,9.766672390385137,22.22222222222222,23.031111111111112
2024-03-10 11:27:23,22.3989,22.3826,11.2148,34.879,35.0057,22.3476,22.3891,2533.88,488.881,1723.47,9.781007805146217,22.22222222222222,23.03
2024-03-10 11:27:24,22.3864,22.3826,11.2076,34.8804,35.0057,22.3628,22.3793,2538.81,486.911,1723.47,9.776372712347756,22.22222222222222,23.02888888888889
2024-03-10 11:27:25,22.3884,22.3826,11.2047,34.8906,35.0057,22.3661,22.3826,2534.87,493.806,1723.15,9.778841993183521,22.22222222222222,23.02777777777778
2024-03-10 11:27:26,22.3835,22.3858,11.2072,34.9055,35.0057,22.3606,22.3826,2535.53,487.896,1722.82,9.77050005149585,22.22222222222222,23.026666666666667
2024-03-10 11:27:27,22.375,22.3826,11.2002,34.9071,35.0057,22.3705,22.3858,2535.85,485.926,1726.59,9.790566376673246,22.22222222222222,23.025555555555556
2024-03-10 11:27:28,22.3749,22.3793,11.206,34.9281,35.0057,22.3524,22.3793,2537.17,487.896,1721.18,9.754736202268864,22.22222222222222,23.024444444444445
2024-03-10 11:27:29,22.3728,22.3826,11.2023,34.9558,35.0024,22.3417,22.3826,2536.18,488.881,1719.53,9.746780951028025,22.22222222222222,23.023333333333333
2024-03-10 11:27:30,22.3758,22.3858,11.1993,34.9563,35.0024,22.3528,22.3826,2544.06,485.926,1718.55,9.746458330105584,22.22222222222222,23.022222222222222
2024-03-10 11:27:31,22.3693,22.3366,11.1858,34.9656,35.0057,22.3505,22.3464,2543.41,487.896,1715.92,9.737637743980258,22.22222222222222,23.021111111111114
2024-03-10 11:27:32,22.3704,22.3399,11.1905,34.9731,35.0057,22.3569,22.3366,2546.36,488.881,1715.92,9.734503171093564,22.22222222222222,23.020000000000003
2024-03-10 11:27:33,22.3788,22.3366,11.1918,34.9727,35.009,22.3438,22.3399,2546.03,486.911,1715.43,9.737903684619841,22.22222222222222,23.018888888888892
2024-03-10 11:27:34,22.3769,22.3431,11.1995,34.9908,35.0024,22.3417,22.3399,2548.66,486.911,1714.45,9.723988862929197,22.22222222222222,23.01777777777778
2024-03-10 11:27:35,22.3734,22.3333,11.1836,34.9852,35.009,22.3532,22.3366,2551.28,487.896,1713.79,9.73102894579818,22.22222222222222,23.01666666666667
2024-03-10 11:27:36,22.3738,22.3399,11.1878,35.0082,34.9992,22.3483,22.3333,2547.67,489.866,1713.46,9.725851208556017,22.22222222222222,23.015555555555558
2024-03-10 11:27:37,22.3705,22.3366,11.1946,35.0212,35.0156,22.3429,22.3399,2554.24,489.866,1713.63,9.718033671627492,22.22222222222222,23.014444444444447
2024-03-10 11:27:38,22.3658,22.3399,11.1886,35.0177,35.0024,22.349,22.3366,2557.52,484.941,1714.61,9.724722338265067,22.22222222222222,23.013333333333335
2024-03-10 11:27:39,22.3688,22.3333,11.198,35.0221,35.0123,22.3379,22.3366,2562.45,482.971,1714.77,9.720060968040933,22.22222222222222,23.012222222222224
2024-03-10 11:27:40,22.3661,22.3399,11.188,35.0459,35.0057,22.3348,22.3399,2559.16,490.851,1715.76,9.73202834249118,22.22222222222222,23.011111111111113
2024-03-10 11:27:41,22.3672,22.3399,11.1898,35.073,35.0057,22.3338,22.3399,2561.79,498.731,1716.09,9.733290587526138,22.22222222222222,23.01
2024-03-10 11:27:42,22.3716,22.3431,11.1908,35.0889,35.009,22.3336,22.3366,2563.43,493.806,1716.25,9.737159072141198,22.22222222222222,23.00888888888889
2024-03-10 11:27:43,22.3683,22.3399,11.194,35.099,35.0024,22.3107,22.3399,2562.12,490.851,1717.24,9.737111846352798,22.22222222222222,23.00777777777778
2024-03-10 11:27:44,22.3704,22.3399,11.1992,35.0992,35.009,22.3033,22.3366,2559.49,485.926,1718.71,9.742743451086788,22.22222222222222,23.006666666666668
2024-03-10 11:27:45,22.3724,22.3399,11.1909,35.1092,35.0222,22.2923,22.3333,2560.48,486.911,1720.36,9.761088269723023,22.22222222222222,23.005555555555556
2024-03-10 11:27:46,22.3627,22.3399,11.1842,35.102,34.9992,22.2778,22.3399,2559.16,487.896,1720.03,9.756597493957019,22.22222222222222,23.004444444444445
2024-03-10 11:27:47,22.3632,22.33,11.1835,35.1042,34.9959,22.2657,22.3366,2556.87,514.49,1720.19,9.758552526308144,22.22222222222222,23.003333333333334
2024-03-10 11:27:48,22.3622,22.3399,11.1985,35.0999,35.009,22.248,22.3399,2559.49,480.016,1725.61,9.775289809918435,22.22222222222222,23.002222222222223
2024-03-10 11:27:49,22.3637,22.3366,11.1994,35.1261,35.0057,22.2403,22.3333,2554.57,495.776,1721.34,9.75162505858557,22.22222222222222,23.00111111111111
2024-03-10 11:27:50,22.3691,22.3431,11.1962,35.1328,34.9992,22.2242,22.3366,2556.54,491.836,1721.18,9.758229737425328,22.22222222222222,23.0
2024-03-10 11:27:51,22.3585,22.3366,11.1889,35.1408,35.0024,22.2049,22.3366,2561.13,487.896,1719.86,9.747866041509086,22.22222222222222,22.998888888888892
2024-03-10 11:27:52,22.3572,22.3431,11.2007,35.1337,35.0024,22.185,22.3399,2559.82,490.851,1720.52,9.740169865844747,22.22222222222222,22.99777777777778
2024-03-10 11:27:53,22.3541,22.3366,11.1858,35.1362,35.009,22.1635,22.3399,2559.16,487.896,1720.52,9.750471842666952,22.22222222222222,22.99666666666667
2024-03-10 11:27:54,22.3465,22.3399,11.1926,35.1576,35.009,22.1628,22.3399,2561.79,489.866,1719.86,9.734164432064551,22.22222222222222,22.99555555555556
2024-03-10 11:27:55,22.3579,22.3464,11.1962,35.162,35.0057,22.1298,22.3399,2560.48,495.776,1719.7,9.740065390433495,22.22222222222222,22.994444444444447
2024-03-10 11:27:56,22.3435,22.3366,11.1874,35.1561,35.0057,22.1329,22.3399,2560.15,492.821,1720.36,9.738914890297101,22.22222222222222,22.993333333333336
2024-03-10 11:27:57,22.3418,22.3399,11.1897,35.1591,35.0057,22.1166,22.3399,2557.85,489.866,1720.68,9.737233881995634,22.22222222222222,22.992222222222225
2024-03-10 11:27:58,22.3388,22.3399,11.1953,35.1716,35.0057,22.0937,22.3399,2554.57,495.776,1720.19,9.726954218531338,22.22222222222222,22.991111111111113
2024-03-10 11:27:59,22.3473,22.3366,11.1944,35.1835,35.0057,22.0913,22.3366,2557.85,490.851,1720.19,9.735159303976141,22.22222222222222,22.990000000000002
2024-03-10 11:28:00,22.3355,22.3399,11.1858,35.167,34.9992,22.0853,22.3431,2556.54,487.896,1720.85,9.736100183478262,22.22222222222222,22.98888888888889
2024-03-10 11:28:01,22.3308,22.3399,11.1869,35.1582,35.0057,22.0727,22.3366,2553.25,479.031,1721.5,9.734711138510633,22.22222222222222,22.98777777777778
2024-03-10 11:28:02,22.3308,22.3399,11.1956,35.1735,35.0024,22.0676,22.3431,2552.6,489.866,1721.18,9.72530316857562,22.22222222222222,22.986666666666668
2024-03-10 11:28:03,22.3171,22.3431,11.1839,35.158,35.009,22.0767,22.3366,2548.0,489.866,1721.01,9.722596010690635,22.22222222222222,22.985555555555557
2024-03-10 11:28:04,22.3434,22.3333,11.1916,35.1465,35.0057,22.0511,22.3366,2547.02,488.881,1720.19,9.734199134402806,22.22222222222222,22.984444444444446
2024-03-10 11:28:05,22.3341,22.3399,11.1912,35.1282,35.0057,22.0514,22.3366,2547.67,492.821,1720.03,9.725525805377613,22.22222222222222,22.983333333333334
2024-03-10 11:28:06,22.3244,22.3431,11.1944,35.123,35.0024,22.0521,22.3366,2548.99,486.911,1719.7,9.712402931052152,22.22222222222222,22.982222222222223
2024-03-10 11:28:07,22.3314,22.3399,11.1887,35.1174,35.0057,22.0577,22.3399,2546.03,485.926,1719.37,9.721619489591484,22.22222222222222,22.98111111111111
2024-03-10 11:28:08,22.3174,22.3399,11.1764,35.1023,35.009,22.0614,22.3333,2547.67,485.926,1719.53,9.721040828557648,22.22222222222222,22.98
2024-03-10 11:28:09,22.3244,22.3399,11.1813,35.0873,34.9959,22.0522,22.3333,2548.66,483.956,1719.53,9.722873176258924,22.22222222222222,22.97888888888889
2024-03-10 11:28:10,22.3287,22.3366,11.1994,35.0665,35.009,22.0499,22.3399,2550.3,487.896,1712.48,9.67101803514006,22.22222222222222,22.977777777777778
2024-03-10 11:28:11,22.34,22.3431,11.1846,35.0581,35.0057,22.0561,22.3366,2549.64,489.866,1718.22,9.726190086621711,22.22222222222222,22.97666666666667
2024-03-10 11:28:12,22.3299,22.3431,11.1817,35.0399,35.0123,22.0755,22.3366,2550.3,492.821,1716.42,9.709729998518261,22.22222222222222,22.97555555555556
2024-03-10 11:28:13,22.3426,22.3464,11.1857,35.0325,35.0057,22.0684,22.3431,2548.66,495.776,1724.46,9.762824926188312,22.22222222222222,22.974444444444448
2024-03-10 11:28:14,22.3318,22.3399,11.175,35.0276,35.0024,22.0613,22.33,2548.99,489.866,1718.88,9.731147199034334,22.22222222222222,22.973333333333336
2024-03-10 11:28:15,22.3482,22.3399,11.1859,35.0271,35.0057,22.0741,22.353,2548.0,492.821,1719.21,9.737813550791712,22.22222222222222,22.972222222222225
2024-03-10 11:28:16,22.3449,22.3431,11.1827,35.013,35.0057,22.0597,22.3366,2545.7,490.851,1719.21,9.73772631237713,22.22222222222222,22.971111111111114
2024-03-10 11:28:17,22.348,22.3464,11.173,35.0044,35.0057,22.0628,22.3399,2545.05,489.866,1720.52,9.75632127018465,22.22222222222222,22.970000000000002
2024-03-10 11:28:18,22.3611,22.3333,11.1843,35.0307,35.0024,22.0751,22.3366,2540.78,496.761,1719.21,9.750463120905975,22.22222222222222,22.96888888888889
2024-03-10 11:28:19,22.3648,22.3333,11.1823,35.0213,35.0024,22.0861,22.3399,2539.47,487.896,1720.19,9.760996594312974,22.22222222222222,22.96777777777778
2024-03-10 11:28:20,22.3544,22.3399,11.172,35.0469,34.9992,22.0895,22.3366,2541.76,493.806,1720.68,9.763689723193659,22.22222222222222,22.96666666666667
2024-03-10 11:28:21,22.353,22.3399,11.1746,35.0157,35.009,22.08,22.3333,2537.5,495.776,1720.19,9.757417780448753,22.22222222222222,22.965555555555557
2024-03-10 11:28:22,22.3592,22.3366,11.1771,35.0064,35.009,22.0853,22.3399,2536.84,495.776,1722.33,9.772790161745807,22.22222222222222,22.964444444444446
2024-03-10 11:28:23,22.362,22.3431,11.1868,35.0046,35.0057,22.0929,22.33,2534.87,483.956,1722.33,9.766759787118856,22.22222222222222,22.963333333333335
2024-03-10 11:28:24,22.3719,22.3399,11.1866,35.004,34.9992,22.1061,22.3333,2536.84,492.821,1721.01,9.768094811768227,22.22222222222222,22.962222222222223
2024-03-10 11:28:25,22.3634,22.3431,11.1892,34.9984,35.0057,22.1063,22.3399,2542.75,488.881,1721.34,9.76027236187194,22.22222222222222,22.961111111111112
2024-03-10 11:28:26,22.3599,22.3366,11.1835,35.0021,35.0024,22.1013,22.3366,2536.84,486.911,1720.19,9.755672017588159,22.22222222222222,22.96
2024-03-10 11:28:27,22.3652,22.3399,11.173,35.0152,35.0057,22.1119,22.353,2534.87,489.866,1720.19,9.769463544186875,22.22222222222222,22.95888888888889
2024-03-10 11:28:28,22.3617,22.3399,11.1806,35.005,35.0024,22.1114,22.3399,2537.17,488.881,1719.7,9.75699446652176,22.22222222222222,22.95777777777778
2024-03-10 11:28:29,22.3519,22.3399,11.1843,35.0191,35.0057,22.1279,22.3333,2541.11,496.761,1721.34,9.754507493014358,22.22222222222222,22.956666666666667
2024-03-10 11:28:30,22.3582,22.3431,11.1881,35.0411,35.009,22.1266,22.3333,2539.47,493.806,1725.94,9.78276431899296,22.22222222222222,22.955555555555556
2024-03-10 11:28:31,22.3533,22.2939,11.1848,35.0302,35.009,22.1286,22.284,2542.75,490.851,1718.55,9.739481936186124,22.22222222222222,22.954444444444448
2024-03-10 11:28:32,22.3443,22.2906,11.1727,35.0552,35.0024,22.1335,22.2972,2542.42,486.911,1717.4,9.735666122624593,22.22222222222222,22.953333333333337
2024-03-10 11:28:33,22.342,22.2972,11.1748,35.0624,35.0024,22.1343,22.2906,2544.72,489.866,1714.77,9.71692849592748,22.22222222222222,22.952222222222225
2024-03-10 11:28:34,22.3373,22.2906,11.1842,35.0693,35.0024,22.1318,22.2939,2546.03,495.776,1720.19,9.735333880262202,22.22222222222222,22.951111111111114
2024-03-10 11:28:35,22.3377,22.2939,11.1773,35.0902,35.0024,22.1318,22.2906,2546.36,491.836,1725.77,9.773306330357494,22.22222222222222,22.950000000000003
2024-03-10 11:28:36,22.3397,22.2939,11.1937,35.1068,35.0024,22.1379,22.2939,2546.03,492.821,1720.52,9.73100285257075,22.22222222222222,22.94888888888889
2024-03-10 11:28:37,22.3243,22.2939,11.1692,35.1088,35.0057,22.1599,22.2939,2546.36,494.791,1719.7,9.734306014032327,22.22222222222222,22.94777777777778
2024-03-10 11:28:38,22.3397,22.3004,11.1805,35.1172,35.0123,22.146,22.2939,2548.99,488.881,1718.55,9.731371878254754,22.22222222222222,22.94666666666667
2024-03-10 11:28:39,22.3405,22.2972,11.1706,35.1171,35.009,22.1556,22.2939,2545.38,488.881,1719.04,9.743480114117693,22.22222222222222,22.945555555555558
2024-03-10 11:28:40,22.3491,22.2939,11.1847,35.1194,35.0123,22.1592,22.3004,2544.06,493.806,1720.19,9.745197440424569,22.22222222222222,22.944444444444446
2024-03-10 11:28:41,22.3458,22.2972,11.1853,35.1127,35.0024,22.1641,22.2873,2547.67,492.821,1721.34,9.748305891667576,22.22222222222222,22.943333333333335
2024-03-10 11:28:42,22.335,22.2972,11.1806,35.1182,34.9992,22.1546,22.2939,2544.06,486.911,1722.49,9.749486884476815,22.22222222222222,22.942222222222224
2024-03-10 11:28:43,22.3399,22.3004,11.1792,35.1211,35.0057,22.1616,22.2939,2543.41,487.896,1722.33,9.754087260728888,22.22222222222222,22.941111111111113
2024-03-10 11:28:44,22.3338,22.2972,11.177,35.1166,34.9992,22.1679,22.2873,2542.42,490.851,1721.83,9.747848123029696,22.22222222222222,22.94
2024-03-10 11:28:45,22.3326,22.2939,11.1654,35.1185,35.009,22.163,22.2873,2540.12,487.896,1730.7,9.807197552967278,22.22222222222222,22.93888888888889
2024-03-10 11:28:46,22.3229,22.284,11.1727,35.1088,35.0123,22.1738,22.2939,2541.44,478.046,1722.49,9.745815880665335,22.22222222222222,22.93777777777778
2024-03-10 11:28:47,22.3302,22.2906,11.1662,35.1062,35.0189,22.1744,22.2906,2542.75,488.881,1723.8,9.765298878961083,22.22222222222222,22.936666666666667
2024-03-10 11:28:48,22.3338,22.2939,11.1732,35.1028,35.0057,22.1765,22.2906,2538.81,489.866,1724.13,9.764193729140171,22.22222222222222,22.935555555555556
2024-03-10 11:28:49,22.333,22.2972,11.1607,35.0812,35.0024,22.1827,22.2972,2537.5,487.896,1725.61,9.782820242692988,22.22222222222222,22.934444444444445
2024-03-10 11:28:50,22.3325,22.2939,11.1677,35.0818,35.009,22.1795,22.2906,2536.18,491.836,1722.33,9.757670526811573,22.22222222222222,22.933333333333334
2024-03-10 11:28:51,22.3213,22.2939,11.1691,35.0646,35.0024,22.1717,22.2939,2539.79,489.866,1720.52,9.736415755646819,22.22222222222222,22.932222222222226
2024-03-10 11:28:52,22.3339,22.2939,11.1603,35.0592,35.0057,22.1798,22.2939,2533.88,482.971,1715.76,9.728110491734675,22.22222222222222,22.931111111111115
2024-03-10 11:28:53,22.3321,22.2972,11.168,35.0486,35.0057,22.1653,22.2939,2534.54,485.926,1720.19,9.744935575995482,22.22222222222222,22.930000000000003
2024-03-10 11:28:54,22.3329,22.2906,11.1652,35.0598,35.0057,22.1767,22.2906,2529.94,490.851,1719.53,9.744337820759648,22.22222222222222,22.928888888888892
2024-03-10 11:28:55,22.323,22.2939,11.1666,35.0284,35.0451,22.1687,22.3004,2532.9,490.851,1716.58,9.717777719809469,22.22222222222222,22.92777777777778
2024-03-10 11:28:56,22.317,22.2939,11.1638,35.0399,35.0057,22.1654,22.2906,2528.96,487.896,1716.58,9.714990361100252,22.22222222222222,22.92666666666667
2024-03-10 11:28:57,22.3086,22.2939,11.1596,35.0372,35.0123,22.1825,22.2972,2529.94,489.866,1711.82,9.684402861173115,22.22222222222222,22.925555555555558
2024-03-10 11:28:58,22.3315,22.2906,11.1575,35.0086,35.0024,22.1737,22.2939,2532.9,489.866,1714.28,9.720067059268468,22.22222222222222,22.924444444444447
2024-03-10 11:28:59,22.3255,22.2972,11.1676,35.0117,35.0057,22.184,22.2972,2532.24,486.911,1713.63,9.702381723588468,22.22222222222222,22.923333333333336
2024-03-10 11:29:00,22.3155,22.2939,11.1621,35.0101,35.009,22.1978,22.2939,2534.54,487.896,1715.1,9.70678835577467,22.22222222222222,22.922222222222224
2024-03-10 11:29:01,22.3148,22.2939,11.1663,34.981,35.0024,22.1848,22.2939,2534.54,484.941,1719.37,9.726679788535158,22.22222222222222,22.921111111111113
2024-03-10 11:29:02,22.3265,22.2972,11.1498,34.9934,35.009,22.1659,22.3037,2532.24,486.911,1715.76,9.73080945558915,22.22222222222222,22.92
2024-03-10 11:29:03,22.3187,22.3004,11.159,34.9752,35.009,22.1912,22.2972,2528.3,485.926,1715.76,9.716008686064606,22.22222222222222,22.91888888888889
2024-03-10 11:29:04,22.3213,22.3004,11.1626,34.9784,35.0057,22.1876,22.2939,2534.21,488.881,1715.76,9.71513805256316,22.22222222222222,22.91777777777778
2024-03-10 11:29:05,22.3181,22.2939,11.1628,34.969,35.009,22.1876,22.2939,2536.51,487.896,1722.65,9.751179219193617,22.22222222222222,22.916666666666668
2024-03-10 11:29:06,22.2905,22.2972,11.1395,34.9494,34.9992,22.1828,22.2939,2536.84,486.911,1717.24,9.716808587444413,22.22222222222222,22.915555555555557
2024-03-10 11:29:07,22.3225,22.2972,11.1605,34.9381,35.0057,22.1882,22.2939,2532.57,489.866,1711.98,9.696601340977203,22.22222222222222,22.914444444444445
2024-03-10 11:29:08,22.3214,22.2906,11.162,34.9382,35.0057,22.194,22.2972,2536.84,483.956,1718.71,9.7324523120218,22.22222222222222,22.913333333333334
2024-03-10 11:29:09,22.3258,22.2939,11.1603,34.9419,35.0123,22.1825,22.2939,2536.18,487.896,1723.8,9.76661094885703,22.22222222222222,22.912222222222223
2024-03-10 11:29:10,22.3148,22.2939,11.1578,34.9422,35.0123,22.1853,22.2939,2533.56,482.971,1717.56,9.723848552588908,22.22222222222222,22.91111111111111
2024-03-10 11:29:11,22.3019,22.2972,11.1601,34.9482,35.009,22.1808,22.2939,2534.54,487.896,1718.06,9.713427899331299,22.22222222222222,22.910000000000004
2024-03-10 11:29:12,22.3175,22.2939,11.157,34.9519,35.009,22.1878,22.2939,2536.18,488.881,1718.06,9.729730570508076,22.22222222222222,22.908888888888892
