TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 11:29:13,22.3139,22.2939,11.1514,34.9401,35.009,22.1848,22.2939,2533.23,480.016,1718.39,9.733343365140632,22.22222222222222,22.90777777777778
2024-03-10 11:29:14,22.3015,22.2939,11.1406,34.9438,35.0024,22.1805,22.2972,2530.93,481.001,1718.55,9.732854361962639,22.22222222222222,22.90666666666667
2024-03-10 11:29:15,22.3059,22.2972,11.1494,34.9555,35.009,22.1862,22.2939,2532.9,489.866,1719.21,9.732753722746002,22.22222222222222,22.90555555555556
2024-03-10 11:29:16,22.3136,22.2906,11.1504,34.954,34.9992,22.193,22.3004,2534.54,481.986,1720.19,9.744149982708214,22.22222222222222,22.904444444444447
2024-03-10 11:29:17,22.3267,22.307,11.1754,34.9699,35.0057,22.1876,22.2939,2531.91,483.956,1719.7,9.730990009437717,22.22222222222222,22.903333333333336
2024-03-10 11:29:18,22.3137,22.2906,11.1499,34.9773,35.0057,22.1964,22.2906,2535.2,487.896,1719.37,9.740028508162421,22.22222222222222,22.902222222222225
2024-03-10 11:29:19,22.2971,22.2972,11.1408,34.9751,35.0057,22.1861,22.2906,2533.56,482.971,1719.21,9.732579245916838,22.22222222222222,22.901111111111113
2024-03-10 11:29:20,22.3058,22.2939,11.1615,34.9801,35.0024,22.1826,22.2906,2536.18,496.761,1720.68,9.730423467429809,22.22222222222222,22.900000000000002
2024-03-10 11:29:21,22.2993,22.2939,11.1435,34.9751,35.0057,22.187,22.3004,2538.81,489.866,1720.03,9.736784928486445,22.22222222222222,22.89888888888889
2024-03-10 11:29:22,22.3119,22.2906,11.1433,34.9844,35.0057,22.1971,22.2972,2540.12,486.911,1719.53,9.745123112631626,22.22222222222222,22.89777777777778
2024-03-10 11:29:23,22.3012,22.2906,11.158,34.9964,35.0024,22.204,22.2873,2543.41,494.791,1719.86,9.724826392506797,22.22222222222222,22.89666666666667
2024-03-10 11:29:24,22.3129,22.2939,11.1516,35.0014,35.0057,22.1938,22.2972,2545.05,489.866,1719.21,9.736941166645893,22.22222222222222,22.895555555555557
2024-03-10 11:29:25,22.3023,22.3004,11.1525,35.0081,35.0057,22.2069,22.2906,2547.67,490.851,1719.04,9.72594692668597,22.22222222222222,22.894444444444446
2024-03-10 11:29:26,22.3038,22.2906,11.148,35.0245,35.0024,22.1873,22.2939,2546.69,497.746,1719.53,9.733954517119054,22.22222222222222,22.893333333333334
2024-03-10 11:29:27,22.3114,22.3004,11.1462,35.0483,35.0057,22.1963,22.2972,2548.66,489.866,1713.3,9.706859812510855,22.22222222222222,22.892222222222223
2024-03-10 11:29:28,22.3142,22.3004,11.1425,35.0609,35.0024,22.1953,22.2972,2546.69,495.776,1719.7,9.748791718314045,22.22222222222222,22.891111111111112
2024-03-10 11:29:29,22.309,22.3004,11.1516,35.0605,34.9992,22.2002,22.2939,2545.05,491.836,1719.53,9.73535059155813,22.22222222222222,22.89
2024-03-10 11:29:30,22.2998,22.2906,11.1492,35.068,35.0057,22.1953,22.2873,2546.03,485.926,1720.19,9.73315167668645,22.22222222222222,22.88888888888889
2024-03-10 11:29:31,22.3027,22.2577,11.1522,35.0645,35.0057,22.1978,22.2512,2540.45,486.911,1720.36,9.734026271211068,22.22222222222222,22.88777777777778
2024-03-10 11:29:32,22.2931,22.2446,11.1443,35.0651,35.0057,22.21,22.2512,2542.09,486.911,1721.18,9.737181188107607,22.22222222222222,22.88666666666667
2024-03-10 11:29:33,22.2908,22.2545,11.1421,35.0555,35.0024,22.1926,22.2577,2539.79,495.776,1721.5,9.738904160115704,22.22222222222222,22.88555555555556
2024-03-10 11:29:34,22.2936,22.2512,11.1396,35.0575,35.0057,22.2008,22.2479,2536.84,483.956,1722.33,9.748231679569384,22.22222222222222,22.884444444444448
2024-03-10 11:29:35,22.2949,22.2512,11.1362,35.0638,35.0024,22.2129,22.2545,2540.78,486.911,1721.67,9.74860221182241,22.22222222222222,22.883333333333336
2024-03-10 11:29:36,22.3027,22.2479,11.1395,35.0418,35.009,22.2112,22.2545,2538.15,485.926,1721.18,9.7497579146709,22.22222222222222,22.882222222222225
2024-03-10 11:29:37,22.2926,22.2512,11.1536,35.054,35.0123,22.2065,22.2545,2539.14,485.926,1727.41,9.763835842628666,22.22222222222222,22.881111111111114
2024-03-10 11:29:38,22.2805,22.2479,11.1471,35.0507,35.0057,22.2139,22.2512,2538.81,487.896,1719.53,9.714409474972067,22.22222222222222,22.880000000000003
2024-03-10 11:29:39,22.291,22.2512,11.143,35.0456,35.009,22.2165,22.2479,2540.78,492.821,1719.53,9.727148654228584,22.22222222222222,22.87888888888889
2024-03-10 11:29:40,22.2812,22.2479,11.1418,35.019,35.0057,22.2038,22.2512,2540.78,493.806,1719.04,9.716875028711339,22.22222222222222,22.87777777777778
2024-03-10 11:29:41,22.2948,22.2545,11.142,35.0248,34.9992,22.2058,22.2545,2542.09,487.896,1718.55,9.725790763119186,22.22222222222222,22.87666666666667
2024-03-10 11:29:42,22.28,22.2479,11.146,35.0145,35.0057,22.1902,22.2577,2540.78,486.911,1718.39,9.708492275697719,22.22222222222222,22.875555555555557
2024-03-10 11:29:43,22.2684,22.2512,11.1253,35.0116,35.0057,22.1989,22.2512,2539.14,492.821,1719.04,9.720102530875385,22.22222222222222,22.874444444444446
2024-03-10 11:29:44,22.2816,22.2479,11.1332,35.0116,35.009,22.2121,22.2512,2538.15,484.941,1718.39,9.72104861562677,22.22222222222222,22.873333333333335
2024-03-10 11:29:45,22.2976,22.2545,11.1495,35.0137,35.009,22.2181,22.2512,2538.81,489.866,1721.83,9.740246814529911,22.22222222222222,22.872222222222224
2024-03-10 11:29:46,22.2923,22.2512,11.1554,35.0196,35.0123,22.2013,22.2512,2540.78,495.776,1722.0,9.73142193146067,22.22222222222222,22.871111111111112
2024-03-10 11:29:47,22.2914,22.2545,11.1501,35.0214,35.0057,22.2181,22.2512,2540.45,494.791,1720.36,9.72599496842688,22.22222222222222,22.87
2024-03-10 11:29:48,22.2916,22.2479,11.1479,35.0084,35.0024,22.2121,22.2545,2538.48,486.911,1720.68,9.729899589386278,22.22222222222222,22.86888888888889
2024-03-10 11:29:49,22.2784,22.2512,11.148,34.9916,35.009,22.2057,22.2545,2538.15,492.821,1721.5,9.722918265246339,22.22222222222222,22.86777777777778
2024-03-10 11:29:50,22.2797,22.2512,11.1406,34.9921,35.0123,22.2193,22.2545,2534.87,485.926,1721.83,9.732383391943936,22.22222222222222,22.866666666666667
2024-03-10 11:29:51,22.2813,22.2512,11.1313,34.976,35.009,22.2205,22.2545,2534.54,483.956,1728.24,9.778173878789405,22.22222222222222,22.86555555555556
2024-03-10 11:29:52,22.2715,22.2545,11.1445,34.9709,35.0024,22.2226,22.2545,2535.53,488.881,1715.76,9.687538970567388,22.22222222222222,22.864444444444448
2024-03-10 11:29:53,22.2754,22.2479,11.1357,34.9668,35.0024,22.2135,22.2545,2537.5,487.896,1722.49,9.736638371136634,22.22222222222222,22.863333333333337
2024-03-10 11:29:54,22.2761,22.2577,11.1412,34.9621,35.0057,22.23,22.2479,2534.54,486.911,1722.16,9.730578366473178,22.22222222222222,22.862222222222226
2024-03-10 11:29:55,22.2924,22.2545,11.1419,34.9664,35.009,22.2142,22.2479,2537.17,489.866,1721.18,9.738665940549106,22.22222222222222,22.861111111111114
2024-03-10 11:29:56,22.2811,22.2512,11.1395,34.962,35.0057,22.2167,22.2512,2533.56,489.866,1720.68,9.728066016233951,22.22222222222222,22.860000000000003
2024-03-10 11:29:57,22.2906,22.2545,11.1441,34.9586,35.0156,22.2235,22.2512,2532.24,492.821,1722.49,9.742581901117122,22.22222222222222,22.85888888888889
2024-03-10 11:29:58,22.2734,22.2512,11.1394,34.9684,35.0057,22.2215,22.2545,2531.91,494.791,1720.68,9.721430227682633,22.22222222222222,22.85777777777778
2024-03-10 11:29:59,22.2757,22.2577,11.1448,34.964,35.009,22.2305,22.2479,2533.56,489.866,1722.33,9.728043034079151,22.22222222222222,22.85666666666667
2024-03-10 11:30:00,22.274,22.2512,11.1358,34.9521,35.0057,22.2136,22.2512,2533.23,486.911,1722.16,9.733462174016076,22.22222222222222,22.855555555555558
2024-03-10 11:30:01,22.2633,22.2512,11.1387,34.9659,34.9992,22.2262,22.2545,2533.23,484.941,1716.09,9.687312297134678,22.22222222222222,22.854444444444447
2024-03-10 11:30:02,22.2721,22.2545,11.1442,34.9582,35.0024,22.2288,22.2545,2535.2,488.881,1720.52,9.715200667784138,22.22222222222222,22.853333333333335
2024-03-10 11:30:03,22.264,22.2545,11.1402,34.9542,35.0057,22.2241,22.2577,2526.99,486.911,1721.34,9.716249726959514,22.22222222222222,22.852222222222224
2024-03-10 11:30:04,22.265,22.2545,11.1495,34.968,35.0057,22.2331,22.2545,2535.85,489.866,1720.85,9.706236184780998,22.22222222222222,22.851111111111113
2024-03-10 11:30:05,22.2694,22.2577,11.1431,34.9649,35.0189,22.2224,22.2512,2532.9,490.851,1720.68,9.714707126124056,22.22222222222222,22.85
2024-03-10 11:30:06,22.2525,22.2479,11.1345,34.9632,35.0057,22.2219,22.2512,2535.85,488.881,1719.7,9.701931337595495,22.22222222222222,22.84888888888889
2024-03-10 11:30:07,22.253,22.2512,11.128,34.9608,35.009,22.2293,22.2545,2535.2,485.926,1725.94,9.74326577638488,22.22222222222222,22.84777777777778
2024-03-10 11:30:08,22.2594,22.2512,11.1517,34.9776,35.009,22.2383,22.2545,2534.54,488.881,1717.24,9.679077638485904,22.22222222222222,22.846666666666668
2024-03-10 11:30:09,22.2513,22.2774,11.1234,34.9806,35.009,22.2346,22.2545,2533.88,489.866,1716.91,9.694816205871055,22.22222222222222,22.845555555555556
2024-03-10 11:30:10,22.2511,22.2479,11.1345,34.9882,35.009,22.2378,22.2512,2535.2,493.806,1715.92,9.679386931169217,22.22222222222222,22.844444444444445
2024-03-10 11:30:11,22.2501,22.2545,11.1407,35.0022,35.0057,22.2291,22.2545,2537.5,493.806,1715.92,9.673117785395831,22.22222222222222,22.843333333333337
2024-03-10 11:30:12,22.2686,22.2577,11.1298,35.0048,35.0024,22.2441,22.2545,2538.48,484.941,1717.89,9.709851624155133,22.22222222222222,22.842222222222226
2024-03-10 11:30:13,22.2631,22.2512,11.1362,35.0059,35.0057,22.2426,22.2479,2538.81,491.836,1716.58,9.692081756708964,22.22222222222222,22.841111111111115
2024-03-10 11:30:14,22.2687,22.2545,11.1249,35.0056,35.009,22.2295,22.2577,2536.18,487.896,1716.91,9.708668556959163,22.22222222222222,22.840000000000003
2024-03-10 11:30:15,22.2749,22.2512,11.1416,35.0217,35.0057,22.2356,22.2512,2538.15,481.986,1716.91,9.699520777938709,22.22222222222222,22.838888888888892
2024-03-10 11:30:16,22.2756,22.2545,11.1374,35.0113,35.0057,22.243,22.2545,2539.14,488.881,1721.83,9.73159704968533,22.22222222222222,22.83777777777778
2024-03-10 11:30:17,22.2518,22.2545,11.1368,35.0158,35.0024,22.2472,22.2545,2537.82,484.941,1717.89,9.689104823004655,22.22222222222222,22.83666666666667
2024-03-10 11:30:18,22.2452,22.2479,11.1247,35.0158,34.9992,22.2455,22.2512,2542.42,485.926,1718.55,9.697623572669368,22.22222222222222,22.83555555555556
2024-03-10 11:30:19,22.2552,22.2545,11.1281,35.0201,35.0057,22.2532,22.2545,2542.09,490.851,1722.65,9.726528761206719,22.22222222222222,22.834444444444447
2024-03-10 11:30:20,22.2521,22.2545,11.1267,35.0301,35.0024,22.2504,22.2479,2540.45,488.881,1721.67,9.719510251858102,22.22222222222222,22.833333333333336
2024-03-10 11:30:21,22.2595,22.2479,11.131,35.0181,35.0057,22.2446,22.2512,2541.44,488.881,1722.82,9.728712527676562,22.22222222222222,22.832222222222224
2024-03-10 11:30:22,22.2622,22.2545,11.1345,35.0142,34.9992,22.2459,22.2676,2540.12,485.926,1722.82,9.728013154892983,22.22222222222222,22.831111111111113
2024-03-10 11:30:23,22.2435,22.2479,11.1234,35.0098,35.0123,22.2597,22.2545,2541.11,485.926,1729.55,9.759344534057858,22.22222222222222,22.830000000000002
2024-03-10 11:30:24,22.2567,22.2512,11.1249,35.0156,35.0057,22.241,22.2479,2543.08,492.821,1721.83,9.726005282513077,22.22222222222222,22.82888888888889
2024-03-10 11:30:25,22.2467,22.2512,11.1328,35.0199,35.009,22.25,22.2545,2538.48,489.866,1721.5,9.708504753478877,22.22222222222222,22.82777777777778
2024-03-10 11:30:26,22.2465,22.2512,11.1276,35.0121,35.0057,22.252,22.2577,2541.11,484.941,1722.33,9.71755542603228,22.22222222222222,22.826666666666668
2024-03-10 11:30:27,22.246,22.2545,11.132,35.0266,35.0057,22.2521,22.2545,2543.73,485.926,1722.82,9.716036395974056,22.22222222222222,22.825555555555557
2024-03-10 11:30:28,22.2398,22.2512,11.1318,35.0307,34.9926,22.2553,22.2479,2538.81,486.911,1720.68,9.69872884579654,22.22222222222222,22.824444444444445
2024-03-10 11:30:29,22.2455,22.2512,11.121,35.0279,35.009,22.2522,22.2479,2538.15,481.986,1720.68,9.71313549199348,22.22222222222222,22.823333333333334
2024-03-10 11:30:30,22.2404,22.2512,11.112,35.0211,35.0123,22.26,22.2545,2536.84,487.896,1719.53,9.71004674234996,22.22222222222222,22.822222222222223
2024-03-10 11:30:31,22.2374,22.2085,11.1207,35.0239,35.0057,22.2538,22.2118,2536.84,486.911,1718.71,9.695212342693395,22.22222222222222,22.821111111111115
2024-03-10 11:30:32,22.2403,22.2118,11.122,35.0253,34.9992,22.2514,22.2019,2535.53,481.001,1711.98,9.658638477816407,22.22222222222222,22.820000000000004
2024-03-10 11:30:33,22.2281,22.215,11.1276,35.0194,35.009,22.2592,22.2118,2540.12,485.926,1718.71,9.681083829739768,22.22222222222222,22.818888888888893
2024-03-10 11:30:34,22.2279,22.2118,11.1185,35.0243,35.0057,22.2746,22.2085,2537.5,490.851,1719.04,9.690706092246055,22.22222222222222,22.81777777777778
2024-03-10 11:30:35,22.2406,22.2118,11.1196,35.0257,35.009,22.2658,22.2085,2536.18,490.851,1718.55,9.698059597289326,22.22222222222222,22.81666666666667
2024-03-10 11:30:36,22.2358,22.215,11.1176,35.0228,35.0057,22.2617,22.2118,2535.85,492.821,1718.55,9.695617859417519,22.22222222222222,22.81555555555556
2024-03-10 11:30:37,22.2282,22.2118,11.1131,35.0216,35.0057,22.2552,22.2085,2532.57,487.896,1722.98,9.717900460784387,22.22222222222222,22.814444444444447
2024-03-10 11:30:38,22.2397,22.215,11.1047,35.0025,35.0123,22.2564,22.2085,2535.85,479.031,1718.55,9.710268286648386,22.22222222222222,22.813333333333336
2024-03-10 11:30:39,22.2415,22.215,11.1301,34.9947,35.0057,22.2699,22.2118,2541.44,489.866,1719.21,9.693409197769904,22.22222222222222,22.812222222222225
2024-03-10 11:30:40,22.2432,22.215,11.1104,35.0106,34.9992,22.2542,22.215,2539.47,497.746,1719.53,9.713885947057411,22.22222222222222,22.811111111111114
2024-03-10 11:30:41,22.2392,22.2118,11.1183,35.015,35.009,22.2691,22.2085,2537.17,486.911,1720.52,9.709089325601473,22.22222222222222,22.810000000000002
2024-03-10 11:30:42,22.2393,22.2183,11.1045,35.0129,35.0024,22.2559,22.2019,2544.06,489.866,1721.18,9.724953815059976,22.22222222222222,22.80888888888889
2024-03-10 11:30:43,22.2384,22.2183,11.1203,35.0052,35.0057,22.2626,22.2118,2541.76,486.911,1721.67,9.71313273510918,22.22222222222222,22.80777777777778
2024-03-10 11:30:44,22.2437,22.215,11.1149,34.9775,35.0057,22.2681,22.2085,2542.42,490.851,1721.5,9.72152059137798,22.22222222222222,22.80666666666667
2024-03-10 11:30:45,22.237,22.2118,11.1196,34.9778,35.0123,22.2525,22.2118,2539.79,495.776,1722.49,9.7171470889947,22.22222222222222,22.805555555555557
2024-03-10 11:30:46,22.2229,22.2085,11.1107,34.9675,35.009,22.267,22.2052,2537.82,484.941,1723.15,9.716323577765307,22.22222222222222,22.804444444444446
2024-03-10 11:30:47,22.2115,22.2118,11.1073,34.9852,35.0057,22.2592,22.2118,2541.44,484.941,1723.64,9.7120894835062,22.22222222222222,22.803333333333335
2024-03-10 11:30:48,22.2188,22.2118,11.106,34.9661,35.0024,22.2526,22.2085,2538.15,486.911,1723.97,9.7214721903744,22.22222222222222,22.802222222222223
2024-03-10 11:30:49,22.2027,22.2118,11.1033,34.9548,35.0057,22.2746,22.2118,2535.85,492.821,1722.16,9.699555588360242,22.22222222222222,22.801111111111112
2024-03-10 11:30:50,22.2059,22.2118,11.0999,34.9682,35.0024,22.2648,22.2085,2537.5,494.791,1718.22,9.683119126344264,22.22222222222222,22.8
2024-03-10 11:30:51,22.1984,22.215,11.0974,34.9606,35.0057,22.2635,22.2118,2536.18,483.956,1714.61,9.658424531821968,22.22222222222222,22.798888888888893
2024-03-10 11:30:52,22.2011,22.2118,11.0995,34.9503,35.0222,22.2674,22.2085,2535.53,484.941,1713.3,9.651566912779927,22.22222222222222,22.79777777777778
2024-03-10 11:30:53,22.1935,22.215,11.087,34.9569,35.009,22.2578,22.2085,2534.87,485.926,1719.21,9.68913451545543,22.22222222222222,22.79666666666667
2024-03-10 11:30:54,22.1916,22.2118,11.0879,34.9603,35.0057,22.2517,22.2085,2533.56,487.896,1712.97,9.651533274528989,22.22222222222222,22.79555555555556
2024-03-10 11:30:55,22.1964,22.215,11.0979,34.962,35.0057,22.2452,22.215,2538.81,493.806,1718.55,9.678438489390848,22.22222222222222,22.794444444444448
2024-03-10 11:30:56,22.1766,22.215,11.0942,34.9494,35.0123,22.2537,22.2052,2541.44,487.896,1714.61,9.642241602690193,22.22222222222222,22.793333333333337
2024-03-10 11:30:57,22.1867,22.2118,11.0923,34.9598,35.009,22.2473,22.2085,2540.78,489.866,1717.89,9.671147507723145,22.22222222222222,22.792222222222225
2024-03-10 11:30:58,22.1832,22.2183,11.0821,34.9459,35.009,22.245,22.2085,2535.85,486.911,1718.06,9.677945615005362,22.22222222222222,22.791111111111114
2024-03-10 11:30:59,22.1913,22.2118,11.0763,34.948,35.0057,22.2457,22.2085,2544.39,493.806,1718.22,9.690966062427195,22.22222222222222,22.790000000000003
2024-03-10 11:31:00,22.1872,22.215,11.0728,34.9526,35.009,22.2331,22.2118,2545.7,485.926,1718.55,9.692304072305781,22.22222222222222,22.78888888888889
2024-03-10 11:31:01,22.1764,22.215,11.0737,34.9577,35.0024,22.2355,22.2118,2543.08,488.881,1719.21,9.685819455701338,22.22222222222222,22.78777777777778
2024-03-10 11:31:02,22.1805,22.215,11.0722,34.958,35.0057,22.2333,22.2085,2540.12,498.731,1717.89,9.683264336966486,22.22222222222222,22.78666666666667
2024-03-10 11:31:03,22.1948,22.2118,11.0851,34.9541,35.0057,22.2356,22.215,2539.79,484.941,1719.21,9.691926144722025,22.22222222222222,22.785555555555558
2024-03-10 11:31:04,22.1786,22.2118,11.0733,34.9661,35.0156,22.2278,22.2118,2536.18,484.941,1718.88,9.686228039351425,22.22222222222222,22.784444444444446
2024-03-10 11:31:05,22.1737,22.215,11.0639,34.9666,35.0024,22.2241,22.2085,2537.17,486.911,1719.04,9.691055011398921,22.22222222222222,22.783333333333335
2024-03-10 11:31:06,22.1746,22.2183,11.0693,34.9676,35.009,22.2282,22.215,2536.18,488.881,1716.42,9.672365453844114,22.22222222222222,22.782222222222224
2024-03-10 11:31:07,22.1761,22.2118,11.0741,34.9802,35.009,22.233,22.2118,2535.53,490.851,1716.25,9.668533559218623,22.22222222222222,22.781111111111112
2024-03-10 11:31:08,22.1743,22.215,11.0697,34.9693,35.0057,22.2239,22.2085,2539.79,491.836,1718.06,9.680996917097266,22.22222222222222,22.78
2024-03-10 11:31:09,22.1833,22.2118,11.0744,34.9784,35.009,22.2222,22.2118,2539.47,485.926,1714.28,9.663437708493596,22.22222222222222,22.77888888888889
2024-03-10 11:31:10,22.1772,22.2183,11.0678,34.9796,35.0057,22.2176,22.2085,2543.73,493.806,1718.71,9.688845790559974,22.22222222222222,22.77777777777778
2024-03-10 11:31:11,22.1664,22.2118,11.0673,34.9945,35.009,22.2221,22.2118,2542.75,491.836,1726.76,9.72520085990391,22.22222222222222,22.77666666666667
2024-03-10 11:31:12,22.1562,22.2183,11.0542,34.9948,35.0024,22.213,22.2118,2545.38,486.911,1719.86,9.688870576639614,22.22222222222222,22.77555555555556
2024-03-10 11:31:13,22.1636,22.2118,11.0571,34.9951,35.0057,22.2273,22.2118,2545.38,493.806,1719.86,9.69279778953773,22.22222222222222,22.77444444444445
2024-03-10 11:31:14,22.1672,22.215,11.0686,34.9883,35.0123,22.2074,22.2118,2547.02,492.821,1719.21,9.68224268070352,22.22222222222222,22.773333333333337
2024-03-10 11:31:15,22.1648,22.2118,11.0642,34.9811,35.0024,22.2017,22.2118,2544.39,489.866,1719.53,9.685789948971095,22.22222222222222,22.772222222222226
2024-03-10 11:31:16,22.1715,22.2118,11.0607,34.9862,35.0057,22.2226,22.2118,2545.05,492.821,1714.28,9.66509048524433,22.22222222222222,22.771111111111114
2024-03-10 11:31:17,22.1791,22.2085,11.0699,34.9663,35.009,22.2088,22.2052,2541.44,492.821,1723.15,9.713700427468043,22.22222222222222,22.770000000000003
2024-03-10 11:31:18,22.1767,22.2118,11.0694,34.986,35.009,22.2072,22.2085,2539.79,481.001,1721.34,9.70183755481557,22.22222222222222,22.768888888888892
2024-03-10 11:31:19,22.1761,22.2085,11.0682,34.9734,35.0057,22.2018,22.2085,2539.79,489.866,1721.01,9.700501583295956,22.22222222222222,22.76777777777778
2024-03-10 11:31:20,22.1748,22.215,11.049,34.9719,35.0123,22.2107,22.215,2535.53,486.911,1727.74,9.754128495254093,22.22222222222222,22.76666666666667
2024-03-10 11:31:21,22.1914,22.2118,11.0582,34.9831,35.009,22.2103,22.2118,2538.48,487.896,1720.52,9.7198278268653,22.22222222222222,22.765555555555558
2024-03-10 11:31:22,22.1865,22.215,11.0574,34.9808,35.0451,22.2027,22.2085,2538.15,491.836,1720.85,9.718111926953009,22.22222222222222,22.764444444444447
2024-03-10 11:31:23,22.2018,22.215,11.062,34.9837,35.0024,22.2109,22.2118,2537.82,490.851,1720.68,9.726494382103375,22.22222222222222,22.763333333333335
2024-03-10 11:31:24,22.2032,22.2118,11.0642,34.98,35.009,22.2114,22.2118,2538.81,484.941,1725.94,9.755526964777621,22.22222222222222,22.762222222222224
2024-03-10 11:31:25,22.2096,22.215,11.0674,34.9946,35.0123,22.2022,22.2085,2539.47,485.926,1727.09,9.764831532015064,22.22222222222222,22.761111111111113
2024-03-10 11:31:26,22.2084,22.215,11.0677,34.9793,35.0024,22.2033,22.215,2529.62,494.791,1718.55,9.715238967316004,22.22222222222222,22.76
2024-03-10 11:31:27,22.1996,22.215,11.0445,34.9869,35.0024,22.224,22.2085,2543.41,481.986,1718.39,9.726890801565979,22.22222222222222,22.75888888888889
2024-03-10 11:31:28,22.2143,22.2216,11.0612,34.9957,35.009,22.1978,22.2118,2543.08,488.881,1718.06,9.723279246085188,22.22222222222222,22.75777777777778
2024-03-10 11:31:29,22.2023,22.215,11.0529,34.9862,35.009,22.2059,22.2118,2544.39,485.926,1718.71,9.723731007729434,22.22222222222222,22.756666666666668
2024-03-10 11:31:30,22.2109,22.2085,11.057,34.9958,35.0057,22.2051,22.215,2541.44,491.836,1718.71,9.727655594660993,22.22222222222222,22.755555555555556
2024-03-10 11:31:31,22.22,22.1691,11.0602,35.0007,35.009,22.2118,22.1691,2540.78,492.821,1718.71,9.732801164193493,22.22222222222222,22.75444444444445
2024-03-10 11:31:32,22.2195,22.1986,11.0627,35.0033,35.0057,22.2025,22.1723,2542.42,487.896,1718.71,9.730184772905782,22.22222222222222,22.753333333333337
2024-03-10 11:31:33,22.2106,22.1723,11.0617,35.0015,35.0057,22.1923,22.1691,2541.44,485.926,1718.88,9.724256687160645,22.22222222222222,22.752222222222226
2024-03-10 11:31:34,22.2114,22.1723,11.0446,34.9948,35.0024,22.2092,22.1691,2538.81,482.971,1718.39,9.737092827758334,22.22222222222222,22.751111111111115
2024-03-10 11:31:35,22.1959,22.1723,11.0567,34.985,35.009,22.2095,22.1723,2541.11,485.926,1720.85,9.7269314119484,22.22222222222222,22.750000000000004
2024-03-10 11:31:36,22.2009,22.1691,11.0519,34.9954,35.0057,22.2189,22.1756,2539.14,489.866,1721.67,9.740127977238213,22.22222222222222,22.748888888888892
2024-03-10 11:31:37,22.1934,22.1756,11.0504,34.9873,35.009,22.2103,22.1691,2535.2,488.881,1721.34,9.733020254545202,22.22222222222222,22.74777777777778
2024-03-10 11:31:38,22.1954,22.1756,11.0595,34.9748,35.0057,22.219,22.1723,2536.18,492.821,1721.67,9.728683392387392,22.22222222222222,22.74666666666667
2024-03-10 11:31:39,22.1917,22.1658,11.0597,34.9812,35.009,22.2088,22.1691,2534.54,484.941,1720.52,9.718780168205418,22.22222222222222,22.74555555555556
2024-03-10 11:31:40,22.1877,22.1756,11.0518,34.9812,35.0123,22.2078,22.1723,2531.59,486.911,1720.85,9.724049798039026,22.22222222222222,22.744444444444447
2024-03-10 11:31:41,22.1935,22.1756,11.063,34.9851,35.009,22.2125,22.1691,2531.91,491.836,1720.52,9.717470594880563,22.22222222222222,22.743333333333336
2024-03-10 11:31:42,22.1869,22.1723,11.0507,34.9937,35.009,22.2058,22.1691,2535.2,485.926,1722.33,9.732675060966514,22.22222222222222,22.742222222222225
2024-03-10 11:31:43,22.1699,22.1756,11.0515,34.9861,35.009,22.2112,22.1691,2534.54,496.761,1719.7,9.702280390710714,22.22222222222222,22.741111111111113
2024-03-10 11:31:44,22.1873,22.1723,11.062,34.9803,35.0057,22.2054,22.1691,2538.15,493.806,1721.18,9.716656669063367,22.22222222222222,22.740000000000002
2024-03-10 11:31:45,22.185,22.1691,11.0573,34.9857,35.0057,22.2125,22.1723,2537.82,495.776,1726.76,9.7502606165142,22.22222222222222,22.73888888888889
2024-03-10 11:31:46,22.1854,22.1691,11.0542,34.9981,35.0057,22.213,22.1691,2538.15,491.836,1712.97,9.675436763010264,22.22222222222222,22.73777777777778
2024-03-10 11:31:47,22.1698,22.1691,11.0467,34.9765,34.9959,22.2193,22.1756,2539.79,487.896,1719.86,9.707284841561883,22.22222222222222,22.736666666666668
2024-03-10 11:31:48,22.1791,22.1691,11.0551,34.9747,35.0024,22.2045,22.1723,2537.82,490.851,1719.21,9.70440123800713,22.22222222222222,22.735555555555557
2024-03-10 11:31:49,22.1941,22.1723,11.0509,34.9704,35.009,22.2105,22.1691,2536.84,487.896,1719.7,9.723921683854478,22.22222222222222,22.734444444444446
2024-03-10 11:31:50,22.1843,22.1723,11.0349,34.9744,35.0123,22.2155,22.1756,2540.12,470.166,1736.61,9.825001603140155,22.22222222222222,22.733333333333334
2024-03-10 11:31:51,22.184,22.1691,11.0473,34.9935,35.0057,22.2117,22.1691,2537.17,492.821,1712.97,9.680217460706515,22.22222222222222,22.732222222222227
2024-03-10 11:31:52,22.1961,22.1723,11.0638,34.9869,35.0123,22.2123,22.1658,2536.51,491.836,1717.89,9.704185480983778,22.22222222222222,22.731111111111115
2024-03-10 11:31:53,22.1911,22.1756,11.0454,34.9981,35.0024,22.22,22.1625,2538.48,491.836,1717.73,9.714961541434503,22.22222222222222,22.730000000000004
2024-03-10 11:31:54,22.197,22.1723,11.0551,34.9973,35.0057,22.2101,22.1658,2532.9,480.016,1717.24,9.7088789884716,22.22222222222222,22.728888888888893
2024-03-10 11:31:55,22.1862,22.1691,11.047,34.9909,35.0649,22.2123,22.1691,2531.26,484.941,1717.89,9.710200309888744,22.22222222222222,22.72777777777778
2024-03-10 11:31:56,22.1906,22.1756,11.0459,34.9869,35.0057,22.1992,22.1691,2533.56,488.881,1718.39,9.71782233383945,22.22222222222222,22.72666666666667
2024-03-10 11:31:57,22.1857,22.1756,11.0524,34.9823,35.0057,22.2106,22.1723,2530.27,482.971,1717.56,9.703192891506495,22.22222222222222,22.72555555555556
2024-03-10 11:31:58,22.2005,22.1756,11.0476,34.9713,35.009,22.218,22.1691,2531.26,488.881,1717.07,9.717502128298808,22.22222222222222,22.724444444444448
2024-03-10 11:31:59,22.2042,22.1723,11.0525,34.9899,35.0024,22.2062,22.1691,2531.91,488.881,1724.46,9.758274675705092,22.22222222222222,22.723333333333336
2024-03-10 11:32:00,22.1902,22.1756,11.0603,34.9855,35.0024,22.2062,22.1658,2547.67,488.881,1716.42,9.693791276664259,22.22222222222222,22.722222222222225
2024-03-10 11:32:01,22.1962,22.1723,11.0589,34.9871,35.0123,22.2019,22.1658,2532.57,507.595,1711.0,9.669605663977942,22.22222222222222,22.72166666666667
2024-03-10 11:32:02,22.192,22.1756,11.0541,34.9843,35.0123,22.1943,22.1691,2532.24,493.806,1717.4,9.706297728810602,22.22222222222222,22.721111111111114
2024-03-10 11:32:03,22.193,22.1723,11.044,34.9746,35.0024,22.206,22.1658,2531.91,488.881,1716.58,9.71133195279442,22.22222222222222,22.72055555555556
2024-03-10 11:32:04,22.179,22.1756,11.0422,34.9845,34.9992,22.1979,22.1658,2538.15,488.881,1716.25,9.698840257818944,22.22222222222222,22.720000000000002
2024-03-10 11:32:05,22.1771,22.1723,11.0419,35.0017,35.0024,22.1956,22.1723,2541.44,484.941,1714.61,9.688180240225567,22.22222222222222,22.71944444444445
2024-03-10 11:32:06,22.1794,22.1723,11.0469,35.0077,35.009,22.2033,22.1691,2538.81,490.851,1723.47,9.735881241297042,22.22222222222222,22.71888888888889
2024-03-10 11:32:07,22.1727,22.1493,11.0409,35.0234,35.009,22.1822,22.1723,2539.14,493.806,1715.6,9.690814228280047,22.22222222222222,22.718333333333337
2024-03-10 11:32:08,22.1684,22.1723,11.0455,35.0143,35.0057,22.1887,22.1691,2537.5,485.926,1715.6,9.683066312702001,22.22222222222222,22.71777777777778
2024-03-10 11:32:09,22.1729,22.1723,11.0433,35.0245,35.009,22.1726,22.1691,2537.5,490.851,1719.04,9.708326509466001,22.22222222222222,22.717222222222226
2024-03-10 11:32:10,22.1711,22.1723,11.0417,35.0257,35.009,22.1861,22.1691,2538.15,483.956,1715.27,9.686861251986043,22.22222222222222,22.71666666666667
2024-03-10 11:32:11,22.1574,22.1756,11.0347,35.0086,35.0057,22.1799,22.1723,2534.21,487.896,1713.3,9.66991094083531,22.22222222222222,22.716111111111115
2024-03-10 11:32:12,22.1479,22.1691,11.0398,35.0161,35.0024,22.1714,22.1756,2535.2,485.926,1717.07,9.678467967197404,22.22222222222222,22.715555555555557
2024-03-10 11:32:13,22.166,22.1691,11.0405,35.0171,35.009,22.1807,22.1691,2532.9,485.926,1717.89,9.69825782351221,22.22222222222222,22.715000000000003
2024-03-10 11:32:14,22.1653,22.1756,11.036,35.0164,35.0024,22.1869,22.1691,2529.29,485.926,1724.79,9.740537230700044,22.22222222222222,22.714444444444446
2024-03-10 11:32:15,22.1475,22.1723,11.0352,35.0156,35.009,22.1774,22.1723,2528.63,495.776,1711.0,9.647900210986702,22.22222222222222,22.713888888888892
2024-03-10 11:32:16,22.1557,22.1691,11.032,35.0025,35.0057,22.1703,22.1658,2530.27,484.941,1718.71,9.70131725569805,22.22222222222222,22.713333333333335
2024-03-10 11:32:17,22.1583,22.1691,11.0394,35.0095,35.009,22.1704,22.1723,2526.66,483.956,1718.55,9.696228293885465,22.22222222222222,22.71277777777778
2024-03-10 11:32:18,22.1652,22.1723,11.0452,34.997,35.0024,22.1703,22.1756,2532.9,489.866,1718.55,9.6971875480494,22.22222222222222,22.712222222222223
2024-03-10 11:32:19,22.1559,22.1723,11.0237,35.0193,35.0057,22.176,22.1691,2531.59,495.776,1719.21,9.711554788002786,22.22222222222222,22.71166666666667
2024-03-10 11:32:20,22.1672,22.1756,11.0387,35.0202,35.009,22.1686,22.1658,2533.56,489.866,1719.53,9.710133997002409,22.22222222222222,22.711111111111112
2024-03-10 11:32:21,22.1687,22.1691,11.0307,35.0208,35.0024,22.1638,22.1723,2535.85,485.926,1719.04,9.71565381167629,22.22222222222222,22.71055555555556
2024-03-10 11:32:22,22.1685,22.1789,11.0359,35.0201,35.0024,22.157,22.1691,2536.18,492.821,1725.61,9.74805766348952,22.22222222222222,22.71
2024-03-10 11:32:23,22.1638,22.1822,11.0328,35.0148,35.0057,22.1631,22.1691,2536.18,492.821,1726.27,9.750384490079918,22.22222222222222,22.709444444444447
2024-03-10 11:32:24,22.1746,22.1723,11.0419,35.0166,35.009,22.1635,22.1723,2538.48,493.806,1719.21,9.711990980075695,22.22222222222222,22.70888888888889
2024-03-10 11:32:25,22.1832,22.1691,11.048,34.9999,35.0057,22.1526,22.1723,2536.51,488.881,1718.88,9.712307318468296,22.22222222222222,22.708333333333336
2024-03-10 11:32:26,22.1721,22.1723,11.0408,35.0103,35.0057,22.1548,22.1691,2535.53,495.776,1719.86,9.714441096176241,22.22222222222222,22.707777777777782
2024-03-10 11:32:27,22.1883,22.1691,11.0517,34.9881,35.0057,22.1565,22.1691,2536.18,489.866,1720.36,9.721892020265381,22.22222222222222,22.707222222222224
2024-03-10 11:32:28,22.1668,22.1789,11.0317,35.017,34.9992,22.1634,22.1658,2530.27,487.896,1719.86,9.7177574092902,22.22222222222222,22.70666666666667
2024-03-10 11:32:29,22.1671,22.1691,11.0375,35.0127,35.0057,22.1553,22.1822,2529.94,487.896,1718.55,9.705559220752756,22.22222222222222,22.706111111111113
2024-03-10 11:32:30,22.1639,22.1723,11.0251,35.0104,34.9992,22.1508,22.1658,2533.56,481.001,1716.74,9.703351598328226,22.22222222222222,22.70555555555556
2024-03-10 11:32:31,22.1705,22.1329,11.0356,35.0038,34.986,22.1519,22.1329,2527.97,491.836,1716.58,9.699050153481986,22.22222222222222,22.705000000000002
2024-03-10 11:32:32,22.1814,22.1296,11.0378,34.9957,35.0057,22.1601,22.1263,2532.9,489.866,1715.27,9.699220716986696,22.22222222222222,22.704444444444448
2024-03-10 11:32:33,22.1709,22.1362,11.033,34.9956,35.0057,22.1511,22.1329,2529.94,489.866,1714.94,9.692394449194387,22.22222222222222,22.70388888888889
2024-03-10 11:32:34,22.1778,22.1329,11.0342,34.9937,35.0057,22.1394,22.1263,2529.62,486.911,1713.95,9.691756602680247,22.22222222222222,22.703333333333337
2024-03-10 11:32:35,22.1684,22.1362,11.0413,34.9911,35.009,22.1435,22.1263,2531.59,483.956,1714.94,9.682996101206767,22.22222222222222,22.70277777777778
2024-03-10 11:32:36,22.1707,22.1329,11.0383,34.9881,35.0057,22.1498,22.1329,2534.87,493.806,1710.01,9.659758935880589,22.22222222222222,22.702222222222225
2024-03-10 11:32:37,22.1652,22.1362,11.0406,34.9965,35.0057,22.1568,22.1231,2533.23,488.881,1709.52,9.650224707444066,22.22222222222222,22.701666666666668
2024-03-10 11:32:38,22.1648,22.1362,11.0339,35.0071,35.009,22.1361,22.1296,2535.2,488.881,1715.1,9.68720663737446,22.22222222222222,22.701111111111114
2024-03-10 11:32:39,22.18,22.1329,11.0503,34.9933,35.0057,22.1386,22.1263,2536.51,483.956,1715.76,9.689889681021292,22.22222222222222,22.700555555555557
2024-03-10 11:32:40,22.1553,22.1395,11.0375,35.0084,35.0057,22.1416,22.1263,2538.15,484.941,1714.45,9.672138724593758,22.22222222222222,22.700000000000003
2024-03-10 11:32:41,22.1393,22.1362,11.0329,35.018,35.009,22.1467,22.1296,2536.18,490.851,1716.09,9.671463719764901,22.22222222222222,22.699444444444445
2024-03-10 11:32:42,22.1516,22.1296,11.033,35.0013,35.009,22.1431,22.1362,2536.51,488.881,1716.42,9.683949333661504,22.22222222222222,22.69888888888889
2024-03-10 11:32:43,22.1513,22.1329,11.035,35.0163,35.0057,22.1442,22.1296,2529.62,506.61,1716.58,9.682848630984724,22.22222222222222,22.698333333333334
2024-03-10 11:32:44,22.1488,22.1231,11.0306,35.0162,35.0024,22.1495,22.1296,2536.18,489.866,1717.07,9.687268079409987,22.22222222222222,22.69777777777778
2024-03-10 11:32:45,22.1511,22.1329,11.0285,35.0107,35.0057,22.133,22.1263,2534.21,482.971,1716.91,9.690198755508359,22.22222222222222,22.697222222222223
2024-03-10 11:32:46,22.1541,22.1362,11.0391,35.0198,35.0057,22.1432,22.1329,2531.26,483.956,1716.91,9.68357750593165,22.22222222222222,22.69666666666667
2024-03-10 11:32:47,22.1606,22.1296,11.0469,35.0151,35.0024,22.1316,22.1263,2532.57,482.971,1714.94,9.671335187962875,22.22222222222222,22.69611111111111
2024-03-10 11:32:48,22.1569,22.1296,11.0453,35.0121,35.009,22.1397,22.1296,2528.63,492.821,1714.45,9.66674491825685,22.22222222222222,22.695555555555558
2024-03-10 11:32:49,22.1537,22.1296,11.0509,35.0239,35.0057,22.1267,22.1329,2528.3,481.001,1714.61,9.659990621737952,22.22222222222222,22.695
2024-03-10 11:32:50,22.1405,22.1362,11.0419,35.0292,35.0057,22.1251,22.1329,2528.96,489.866,1711.66,9.639722609136165,22.22222222222222,22.694444444444446
2024-03-10 11:32:51,22.1447,22.1296,11.0455,35.0257,35.0057,22.1267,22.1296,2521.41,487.896,1715.43,9.661476765561144,22.22222222222222,22.693888888888893
2024-03-10 11:32:52,22.1424,22.1395,11.0495,35.0339,35.009,22.1204,22.1263,2530.27,484.941,1716.74,9.663366695253993,22.22222222222222,22.693333333333335
2024-03-10 11:32:53,22.1461,22.1296,11.0502,35.0488,35.0057,22.1222,22.1263,2532.57,488.881,1717.07,9.66783812868318,22.22222222222222,22.69277777777778
2024-03-10 11:32:54,22.1459,22.1296,11.0444,35.0407,35.0057,22.1098,22.1329,2532.9,491.836,1718.06,9.67829433524444,22.22222222222222,22.692222222222224
2024-03-10 11:32:55,22.1448,22.1395,11.0374,35.055,35.009,22.1131,22.1362,2536.18,500.701,1718.22,9.684339760846052,22.22222222222222,22.69166666666667
2024-03-10 11:32:56,22.1414,22.1296,11.0362,35.0489,35.0189,22.1046,22.1263,2538.48,486.911,1719.04,9.687042441140916,22.22222222222222,22.691111111111113
2024-03-10 11:32:57,22.1476,22.1362,11.0468,35.0355,35.0024,22.1031,22.1296,2534.87,496.761,1720.03,9.688780915231746,22.22222222222222,22.69055555555556
2024-03-10 11:32:58,22.1459,22.1362,11.0409,35.0244,35.0024,22.1037,22.1231,2537.5,492.821,1720.36,9.694306241137069,22.22222222222222,22.69
2024-03-10 11:32:59,22.1501,22.1362,11.0411,35.0222,35.009,22.0916,22.1329,2535.85,490.851,1720.19,9.696839809186033,22.22222222222222,22.689444444444447
2024-03-10 11:33:00,22.1332,22.1329,11.041,35.0217,35.0024,22.0581,22.1263,2533.88,491.836,1720.52,9.684032822652545,22.22222222222222,22.68888888888889
2024-03-10 11:33:01,22.1375,22.1329,11.0407,35.01,35.0123,22.0702,22.1362,2532.57,498.731,1719.7,9.683431522488723,22.22222222222222,22.688333333333336
2024-03-10 11:33:02,22.1444,22.1329,11.048,35.004,35.0057,22.049,22.1296,2527.97,484.941,1719.53,9.682125253568541,22.22222222222222,22.68777777777778
2024-03-10 11:33:03,22.1234,22.1329,11.0343,34.9719,35.0057,22.0443,22.1296,2520.42,486.911,1712.15,9.634228574096024,22.22222222222222,22.687222222222225
2024-03-10 11:33:04,22.1298,22.1395,11.0411,34.967,35.0451,22.0221,22.1362,2528.63,488.881,1718.55,9.669892406839509,22.22222222222222,22.686666666666667
2024-03-10 11:33:05,22.1423,22.1395,11.047,34.9664,35.0057,22.0087,22.1329,2523.71,488.881,1718.88,9.677505872422703,22.22222222222222,22.686111111111114
2024-03-10 11:33:06,22.1255,22.1296,11.0493,34.9421,35.0057,21.9875,22.1362,2522.39,494.791,1718.39,9.658092522371389,22.22222222222222,22.685555555555556
2024-03-10 11:33:07,22.1298,22.1329,11.0331,34.9311,35.0057,21.9587,22.1329,2524.69,486.911,1716.91,9.667634233924584,22.22222222222222,22.685000000000002
2024-03-10 11:33:08,22.1495,22.1362,11.0393,34.9312,35.0123,21.9509,22.1263,2527.97,491.836,1716.74,9.678437257850591,22.22222222222222,22.684444444444445
2024-03-10 11:33:09,22.1293,22.1296,11.0331,34.9242,35.009,21.9205,22.1296,2527.65,484.941,1716.42,9.664439641337479,22.22222222222222,22.68388888888889
2024-03-10 11:33:10,22.146,22.1329,11.029,34.9026,35.0287,21.9016,22.1362,2523.71,488.881,1716.91,9.685319940030784,22.22222222222222,22.683333333333334
2024-03-10 11:33:11,22.1502,22.1362,11.0311,34.9063,35.0057,21.8879,22.1296,2529.29,490.851,1716.74,9.686190321845377,22.22222222222222,22.68277777777778
2024-03-10 11:33:12,22.1482,22.1362,11.0283,34.9088,35.009,21.859,22.1296,2527.65,489.866,1716.42,9.685081592591027,22.22222222222222,22.682222222222222
2024-03-10 11:33:13,22.1478,22.1395,11.0331,34.8885,35.009,21.8369,22.1329,2527.65,487.896,1714.28,9.66848302699582,22.22222222222222,22.68166666666667
2024-03-10 11:33:14,22.1445,22.1395,11.0267,34.8925,35.009,21.8387,22.1231,2528.63,488.881,1708.04,9.635976451430565,22.22222222222222,22.68111111111111
2024-03-10 11:33:15,22.1399,22.1329,11.0288,34.8902,35.0024,21.82,22.1362,2529.62,485.926,1713.63,9.661686658687021,22.22222222222222,22.680555555555557
2024-03-10 11:33:16,22.1392,22.1329,11.0318,34.8812,35.0057,21.7982,22.1296,2531.91,482.971,1708.86,9.631584339443945,22.22222222222222,22.680000000000003
2024-03-10 11:33:17,22.1559,22.1592,11.027,34.8978,35.0057,21.7907,22.1329,2530.6,489.866,1712.8,9.672477542782355,22.22222222222222,22.679444444444446
2024-03-10 11:33:18,22.1582,22.1362,11.0294,34.8892,35.0057,21.7782,22.1329,2533.56,492.821,1712.31,9.669623539832951,22.22222222222222,22.678888888888892
2024-03-10 11:33:19,22.1545,22.1296,11.0223,34.8902,35.0057,21.7729,22.1329,2529.94,487.896,1711.82,9.66980980636392,22.22222222222222,22.678333333333335
2024-03-10 11:33:20,22.1573,22.1362,11.0269,34.8775,35.0024,21.781,22.1329,2531.26,489.866,1710.67,9.661751140754548,22.22222222222222,22.67777777777778
2024-03-10 11:33:21,22.14,22.1395,11.0136,34.9067,35.009,21.7764,22.1296,2532.24,494.791,1711.82,9.664771727917886,22.22222222222222,22.677222222222223
2024-03-10 11:33:22,22.1408,22.1296,11.01,34.9031,35.009,21.7613,22.1329,2536.51,486.911,1712.8,9.674128892631057,22.22222222222222,22.67666666666667
2024-03-10 11:33:23,22.1426,22.1362,11.0322,34.9171,35.0024,21.7759,22.1263,2532.24,491.836,1713.79,9.661980017461996,22.22222222222222,22.676111111111112
2024-03-10 11:33:24,22.1437,22.1329,11.0364,34.9144,35.0057,21.7665,22.1329,2533.56,481.001,1713.46,9.657424202466856,22.22222222222222,22.675555555555558
2024-03-10 11:33:25,22.1355,22.1362,11.0192,34.9138,35.0024,21.7752,22.1362,2531.91,488.881,1714.77,9.672638820767846,22.22222222222222,22.675
2024-03-10 11:33:26,22.1348,22.1362,11.0363,34.9279,35.0057,21.7817,22.1296,2527.32,489.866,1716.42,9.666442868674313,22.22222222222222,22.674444444444447
2024-03-10 11:33:27,22.1286,22.1329,11.0295,34.923,34.9992,21.7809,22.1296,2536.18,492.821,1716.58,9.667866577922737,22.22222222222222,22.67388888888889
2024-03-10 11:33:28,22.1244,22.1296,11.0313,34.9363,35.0057,21.7814,22.1263,2533.88,488.881,1718.55,9.673729423495212,22.22222222222222,22.673333333333336
2024-03-10 11:33:29,22.1243,22.1362,11.0222,34.9392,35.0057,21.7906,22.1263,2536.51,490.851,1724.46,9.714872286480587,22.22222222222222,22.672777777777778
2024-03-10 11:33:30,22.1172,22.1395,11.023,34.9611,35.009,21.7871,22.1428,2538.81,483.956,1715.27,9.656223704942185,22.22222222222222,22.672222222222224
2024-03-10 11:33:31,22.1181,22.0968,11.0241,34.9594,35.0057,21.7921,22.0902,2538.81,489.866,1720.52,9.685604310642368,22.22222222222222,22.671666666666667
2024-03-10 11:33:32,22.117,22.0902,11.0322,34.9709,35.0057,21.8096,22.0902,2534.21,486.911,1719.04,9.669247564344532,22.22222222222222,22.671111111111113
2024-03-10 11:33:33,22.0978,22.1001,11.0229,34.9641,35.0189,21.8155,22.0935,2540.45,492.821,1727.09,9.705850975024108,22.22222222222222,22.670555555555556
2024-03-10 11:33:34,22.1111,22.0902,11.0208,34.9753,35.0057,21.8167,22.0935,2537.5,489.866,1719.7,9.677759409366363,22.22222222222222,22.67
2024-03-10 11:33:35,22.115,22.0968,11.0226,34.9883,35.0057,21.8222,22.0935,2535.53,491.836,1719.53,9.678635067470854,22.22222222222222,22.669444444444444
2024-03-10 11:33:36,22.0987,22.1034,11.0215,35.0039,35.0057,21.8295,22.0902,2538.81,478.046,1719.53,9.665372360299688,22.22222222222222,22.66888888888889
2024-03-10 11:33:37,22.1192,22.0968,11.0288,35.0202,35.0024,21.8477,22.0968,2539.14,486.911,1718.39,9.67047446869032,22.22222222222222,22.668333333333333
2024-03-10 11:33:38,22.1274,22.0968,11.0285,35.0297,35.0123,21.8442,22.0902,2539.14,488.881,1716.91,9.669550911433621,22.22222222222222,22.66777777777778
2024-03-10 11:33:39,22.1119,22.0968,11.0277,35.0465,35.0024,21.8498,22.1034,2540.78,485.926,1715.76,9.650275856705587,22.22222222222222,22.66722222222222
2024-03-10 11:33:40,22.1187,22.0968,11.0271,35.056,35.0024,21.8526,22.0869,2534.87,487.896,1717.07,9.664091546256044,22.22222222222222,22.666666666666668
2024-03-10 11:33:41,22.1114,22.0968,11.0227,35.0687,35.0057,21.8568,22.0968,2537.82,487.896,1715.43,9.65233687205184,22.22222222222222,22.666111111111114
2024-03-10 11:33:42,22.0982,22.0935,11.0163,35.081,35.0057,21.8648,22.0935,2541.44,479.031,1718.06,9.661207043529728,22.22222222222222,22.665555555555557
2024-03-10 11:33:43,22.1115,22.0935,11.0259,35.0698,35.0057,21.8878,22.0902,2538.15,486.911,1716.09,9.653351059913728,22.22222222222222,22.665000000000003
2024-03-10 11:33:44,22.0908,22.0968,11.0178,35.0732,35.009,21.8821,22.1001,2539.79,493.806,1715.43,9.638670555090334,22.22222222222222,22.664444444444445
2024-03-10 11:33:45,22.1101,22.1099,11.0313,35.0729,35.0057,21.8815,22.0935,2538.81,487.896,1715.27,9.642819778110496,22.22222222222222,22.66388888888889
2024-03-10 11:33:46,22.092,22.0935,11.0259,35.0869,35.0024,21.8932,22.0869,2540.78,489.866,1715.43,9.632664339355648,22.22222222222222,22.663333333333334
2024-03-10 11:33:47,22.0921,22.0935,11.0213,35.09,35.009,21.9071,22.0935,2538.81,496.761,1715.6,9.637710537239514,22.22222222222222,22.66277777777778
2024-03-10 11:33:48,22.0963,22.1001,11.015,35.0895,35.009,21.9168,22.0935,2538.48,492.821,1715.43,9.645895423292918,22.22222222222222,22.662222222222223
2024-03-10 11:33:49,22.0967,22.1001,11.0091,35.0906,35.009,21.9061,22.0935,2539.47,494.791,1715.43,9.651379359398497,22.22222222222222,22.66166666666667
2024-03-10 11:33:50,22.0811,22.0902,11.0153,35.0916,35.0057,21.913,22.0902,2542.42,488.881,1714.94,9.629651774202971,22.22222222222222,22.66111111111111
2024-03-10 11:33:51,22.0996,22.0968,11.0208,35.0937,35.0057,21.9303,22.0935,2537.17,490.851,1715.27,9.642819778110496,22.22222222222222,22.660555555555558
2024-03-10 11:33:52,22.0985,22.0968,11.017,35.0958,35.009,21.9297,22.0902,2535.53,493.806,1715.92,9.648824845523965,22.22222222222222,22.66
2024-03-10 11:33:53,22.1024,22.0968,11.02,35.1051,34.9992,21.9402,22.0935,2539.14,497.746,1717.07,9.656075602458433,22.22222222222222,22.659444444444446
2024-03-10 11:33:54,22.0977,22.0935,11.0138,35.1077,35.0057,21.9423,22.0902,2541.11,488.881,1718.22,9.663850538851714,22.22222222222222,22.65888888888889
2024-03-10 11:33:55,22.0932,22.0968,11.0045,35.0996,35.009,21.9508,22.0902,2542.75,488.881,1718.39,9.668992123004246,22.22222222222222,22.658333333333335
2024-03-10 11:33:56,22.1119,22.0935,11.0156,35.088,35.0057,21.9478,22.0869,2541.76,487.896,1719.21,9.68023619716815,22.22222222222222,22.657777777777778
2024-03-10 11:33:57,22.1121,22.0935,11.0081,35.0825,35.0024,21.9607,22.0869,2539.79,484.941,1719.04,9.68599568368231,22.22222222222222,22.657222222222224
2024-03-10 11:33:58,22.1085,22.0968,11.0124,35.0723,35.0057,21.9539,22.0935,2542.09,484.941,1719.04,9.679104530413113,22.22222222222222,22.656666666666666
2024-03-10 11:33:59,22.11,22.0935,11.013,35.0514,35.0024,21.9613,22.1001,2540.45,484.941,1719.21,9.680846866070217,22.22222222222222,22.656111111111112
2024-03-10 11:34:00,22.1129,22.0968,11.0212,35.0346,35.0057,21.9633,22.0968,2527.65,475.091,1719.04,9.675266419731532,22.22222222222222,22.655555555555555
2024-03-10 11:34:01,22.1042,22.0902,11.0091,35.035,35.009,21.9639,22.0902,2534.21,491.836,1718.88,9.677331429084132,22.22222222222222,22.655
2024-03-10 11:34:02,22.1314,22.0968,11.0216,35.0289,35.0057,21.9701,22.0935,2540.78,489.866,1718.06,9.685530280205255,22.22222222222222,22.654444444444444
2024-03-10 11:34:03,22.1074,22.0902,10.999,35.0177,35.0057,21.9678,22.0902,2531.59,485.926,1717.89,9.683351508399898,22.22222222222222,22.65388888888889
2024-03-10 11:34:04,22.094,22.0935,10.9936,35.0097,34.9992,21.9917,22.0902,2532.57,490.851,1717.4,9.673617765367725,22.22222222222222,22.653333333333332
2024-03-10 11:34:05,22.1125,22.0968,11.0107,35.0064,35.0057,21.981,22.0902,2536.18,510.55,1717.89,9.677598193795143,22.22222222222222,22.65277777777778
2024-03-10 11:34:06,22.1141,22.0902,11.0137,34.9793,35.0057,21.9586,22.0902,2528.63,483.956,1718.22,9.678236588337107,22.22222222222222,22.652222222222225
2024-03-10 11:34:07,22.0929,22.0935,11.0019,34.9828,35.0024,21.9784,22.0836,2528.63,483.956,1718.55,9.671898120091358,22.22222222222222,22.651666666666667
2024-03-10 11:34:08,22.0966,22.0902,11.0015,34.95,35.0057,21.9809,22.0968,2527.32,493.806,1719.53,9.680990943086792,22.22222222222222,22.651111111111113
2024-03-10 11:34:09,22.0981,22.0935,11.0023,34.9362,35.0024,21.9783,22.0902,2533.23,489.866,1719.37,9.680700865374568,22.22222222222222,22.650555555555556
2024-03-10 11:34:10,22.0954,22.0902,11.003,34.9423,35.0057,21.9878,22.0968,2528.63,481.001,1719.86,9.68049252245697,22.22222222222222,22.650000000000002
2024-03-10 11:34:11,22.0791,22.0968,10.9988,34.9246,35.0024,21.9769,22.0935,2527.32,488.881,1720.85,9.675498969747553,22.22222222222222,22.649444444444445
2024-03-10 11:34:12,22.0848,22.0968,10.9832,34.912,34.9992,21.9832,22.0902,2525.68,488.881,1720.52,9.692239482154987,22.22222222222222,22.64888888888889
2024-03-10 11:34:13,22.075,22.0935,10.9878,34.9055,35.009,21.9901,22.0935,2530.27,489.866,1721.5,9.685181070800619,22.22222222222222,22.648333333333333
2024-03-10 11:34:14,22.0713,22.0935,10.9908,34.8926,35.0057,21.9907,22.0968,2528.63,491.836,1721.18,9.67752907531092,22.22222222222222,22.64777777777778
2024-03-10 11:34:15,22.0685,22.0968,10.9927,34.8979,35.0024,21.9787,22.0902,2528.3,482.971,1722.16,9.67893199502319,22.22222222222222,22.647222222222222
2024-03-10 11:34:16,22.0768,22.0968,10.9945,34.9002,35.009,21.9896,22.0902,2532.9,485.926,1722.16,9.684612222001606,22.22222222222222,22.64666666666667
2024-03-10 11:34:17,22.0702,22.0902,10.9963,34.9047,35.0024,21.9846,22.0935,2530.6,495.776,1722.0,9.676372538749774,22.22222222222222,22.64611111111111
2024-03-10 11:34:18,22.0759,22.1001,10.9887,34.8889,35.0024,21.9871,22.0902,2529.62,484.941,1721.67,9.686137492980135,22.22222222222222,22.645555555555557
2024-03-10 11:34:19,22.08,22.1132,10.9972,34.9058,35.009,21.9812,22.0935,2530.93,488.881,1721.01,9.678581815406368,22.22222222222222,22.645
2024-03-10 11:34:20,22.0793,22.0935,10.9983,34.9013,35.0024,21.9857,22.0935,2532.9,488.881,1723.31,9.689942473351346,22.22222222222222,22.644444444444446
2024-03-10 11:34:21,22.078,22.0968,10.9779,34.9041,35.0057,21.9933,22.0968,2532.57,489.866,1719.21,9.683551256922229,22.22222222222222,22.64388888888889
2024-03-10 11:34:22,22.0819,22.0968,10.9868,34.8934,35.0156,21.9783,22.0935,2535.53,488.881,1718.22,9.673615614866032,22.22222222222222,22.643333333333334
2024-03-10 11:34:23,22.0819,22.0968,10.979,34.9052,35.0057,21.9895,22.0935,2538.15,487.896,1718.39,9.681374069323171,22.22222222222222,22.642777777777777
2024-03-10 11:34:24,22.0791,22.0935,10.9771,34.899,35.0057,21.9891,22.0836,2538.15,489.866,1716.74,9.671293985405962,22.22222222222222,22.642222222222223
2024-03-10 11:34:25,22.0938,22.0968,10.9769,34.9001,35.0057,21.9808,22.0968,2539.79,494.791,1715.92,9.679648145576445,22.22222222222222,22.641666666666666
