TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 11:34:26,22.1018,22.0968,10.9853,34.9104,35.0057,21.9828,22.0968,2537.82,496.761,1715.76,9.678397318802226,22.22222222222222,22.641111111111112
2024-03-10 11:34:27,22.1068,22.0902,10.9932,34.9083,35.0057,21.9896,22.0902,2546.69,486.911,1714.77,9.670289466682755,22.22222222222222,22.640555555555554
2024-03-10 11:34:28,22.0954,22.0968,10.9792,34.9203,35.0057,22.0002,22.0902,2546.69,487.896,1715.6,9.677233612210665,22.22222222222222,22.64
2024-03-10 11:34:29,22.1137,22.0968,10.9876,34.9413,35.0057,21.9912,22.0902,2547.34,481.986,1722.33,9.7238479908604,22.22222222222222,22.639444444444443
2024-03-10 11:34:30,22.0959,22.0968,10.975,34.9365,35.0123,21.9765,22.0935,2548.0,484.941,1717.73,9.693345039444715,22.22222222222222,22.63888888888889
2024-03-10 11:34:31,22.1044,22.1034,10.9813,34.9759,35.009,21.9934,22.0541,2548.33,484.941,1719.53,9.705422245770537,22.22222222222222,22.638333333333335
2024-03-10 11:34:32,22.1095,22.0541,10.9826,34.9752,35.0057,21.9849,22.0508,2551.94,489.866,1720.03,9.711561001521705,22.22222222222222,22.637777777777778
2024-03-10 11:34:33,22.111,22.0574,10.9872,35.0238,35.0057,21.9984,22.0541,2551.94,486.911,1720.19,9.709758454354455,22.22222222222222,22.637222222222224
2024-03-10 11:34:34,22.1124,22.0574,10.9771,35.038,35.0057,21.9816,22.0574,2554.9,484.941,1720.68,9.722565296776935,22.22222222222222,22.636666666666667
2024-03-10 11:34:35,22.096,22.0574,10.9815,35.0434,35.0057,21.9888,22.0508,2552.6,483.956,1729.71,9.755332178951504,22.22222222222222,22.636111111111113
2024-03-10 11:34:36,22.1065,22.0607,10.9861,35.0651,34.9992,21.9936,22.0541,2552.93,485.926,1722.65,9.720672092110544,22.22222222222222,22.635555555555555
2024-03-10 11:34:37,22.0907,22.0607,10.9774,35.0878,35.0024,21.9858,22.0508,2551.28,493.806,1721.5,9.707980625778244,22.22222222222222,22.635
2024-03-10 11:34:38,22.0933,22.0607,10.9816,35.0896,35.0057,21.9903,22.0541,2551.28,487.896,1721.83,9.708443638737721,22.22222222222222,22.634444444444444
2024-03-10 11:34:39,22.0906,22.0574,10.9755,35.0943,35.0057,21.9935,22.0508,2551.28,487.896,1720.52,9.704025642078689,22.22222222222222,22.63388888888889
2024-03-10 11:34:40,22.0671,22.0607,10.9717,35.1181,35.009,22.0009,22.0574,2555.22,490.851,1720.36,9.685925751275303,22.22222222222222,22.633333333333333
2024-03-10 11:34:41,22.0845,22.0541,10.9737,35.1239,35.0057,21.9977,22.0508,2554.57,492.821,1719.37,9.6937878454013,22.22222222222222,22.63277777777778
2024-03-10 11:34:42,22.0762,22.0574,10.9846,35.1372,35.0057,22.0002,22.0574,2554.24,482.971,1717.73,9.667806188303565,22.22222222222222,22.63222222222222
2024-03-10 11:34:43,22.0893,22.0541,10.9784,35.1475,35.009,21.9984,22.0508,2551.94,487.896,1717.07,9.680907602266243,22.22222222222222,22.631666666666668
2024-03-10 11:34:44,22.0769,22.0574,10.9704,35.1702,35.0057,21.9942,22.0574,2554.57,489.866,1717.24,9.678031977082888,22.22222222222222,22.63111111111111
2024-03-10 11:34:45,22.0747,22.0541,10.9764,35.1833,35.0123,22.0061,22.0508,2557.52,490.851,1715.76,9.662551789075948,22.22222222222222,22.630555555555556
2024-03-10 11:34:46,22.0623,22.0574,10.9722,35.1881,35.009,21.9904,22.0574,2558.18,494.791,1718.71,9.67201367327571,22.22222222222222,22.63
2024-03-10 11:34:47,22.0698,22.0639,10.9784,35.202,35.0057,21.9975,22.0541,2556.21,496.761,1715.6,9.655643914869593,22.22222222222222,22.629444444444445
2024-03-10 11:34:48,22.0482,22.0574,10.9681,35.1989,35.009,22.0017,22.0574,2555.55,492.821,1714.61,9.64024048779755,22.22222222222222,22.628888888888888
2024-03-10 11:34:49,22.0485,22.0574,10.9682,35.2081,35.009,22.0027,22.0508,2555.55,486.911,1715.1,9.64316952843887,22.22222222222222,22.628333333333334
2024-03-10 11:34:50,22.051,22.0541,10.9811,35.2056,35.0024,22.0082,22.0541,2554.9,518.43,1714.61,9.631365978273674,22.22222222222222,22.627777777777776
2024-03-10 11:34:51,22.0582,22.0541,10.9778,35.2021,35.0057,22.0151,22.0574,2556.54,491.836,1713.95,9.636790611681878,22.22222222222222,22.627222222222223
2024-03-10 11:34:52,22.0534,22.0541,10.971,35.1994,35.0057,22.0228,22.0508,2552.6,489.866,1713.46,9.635774488977395,22.22222222222222,22.626666666666665
2024-03-10 11:34:53,22.0447,22.0574,10.9631,35.1942,35.0057,21.9991,22.0508,2552.6,487.896,1712.97,9.632323561967665,22.22222222222222,22.62611111111111
2024-03-10 11:34:54,22.0426,22.0574,10.9674,35.1916,35.0024,22.0008,22.0508,2552.27,489.866,1713.3,9.6286151430803,22.22222222222222,22.625555555555554
2024-03-10 11:34:55,22.0374,22.0508,10.967,35.1706,35.0024,22.0075,22.0508,2554.24,488.881,1718.06,9.651181336656306,22.22222222222222,22.625
2024-03-10 11:34:56,22.0305,22.0508,10.9724,35.19,34.9992,22.0048,22.0541,2551.94,487.896,1739.56,9.761099989399058,22.22222222222222,22.624444444444446
2024-03-10 11:34:57,22.0257,22.0574,10.9561,35.1714,35.0057,22.0117,22.0508,2550.3,489.866,1712.48,9.619140578633555,22.22222222222222,22.62388888888889
2024-03-10 11:34:58,22.038,22.0541,10.9663,35.1594,35.009,22.0115,22.0508,2546.03,486.911,1713.79,9.628325187152033,22.22222222222222,22.623333333333335
2024-03-10 11:34:59,22.0344,22.0541,10.9571,35.165,35.0057,22.0098,22.0508,2546.69,486.911,1714.12,9.635050063204332,22.22222222222222,22.622777777777777
2024-03-10 11:35:00,22.0418,22.0508,10.9629,35.1304,35.0451,22.0088,22.0541,2544.06,487.896,1712.8,9.62902096781635,22.22222222222222,22.622222222222224
2024-03-10 11:35:01,22.0276,22.0574,10.96,35.1236,35.0057,22.0127,22.0508,2546.03,488.881,1714.77,9.63026343412199,22.22222222222222,22.621666666666666
2024-03-10 11:35:02,22.022,22.0574,10.9615,35.1118,35.0057,22.0148,22.0475,2539.47,487.896,1716.42,9.63334606919604,22.22222222222222,22.621111111111112
2024-03-10 11:35:03,22.0206,22.0639,10.9563,35.0982,35.0057,22.0232,22.0541,2531.91,496.761,1717.4,9.642157853893384,22.22222222222222,22.620555555555555
2024-03-10 11:35:04,22.0314,22.0541,10.9629,35.081,35.009,22.0122,22.0541,2532.9,486.911,1719.04,9.65502910886506,22.22222222222222,22.62
2024-03-10 11:35:05,22.046,22.0574,10.9541,35.072,35.0057,22.0174,22.0541,2531.26,476.076,1719.21,9.67639770692658,22.22222222222222,22.619444444444444
2024-03-10 11:35:06,22.0496,22.0574,10.9478,35.0491,35.0057,22.0245,22.0442,2527.97,484.941,1715.43,9.66373997728726,22.22222222222222,22.61888888888889
2024-03-10 11:35:07,22.0565,22.0508,10.9627,35.0328,35.0057,22.0132,22.0574,2532.24,489.866,1719.04,9.67709824528411,22.22222222222222,22.618333333333332
2024-03-10 11:35:08,22.0575,22.0574,10.9611,35.0317,35.0123,22.0182,22.0508,2529.62,491.836,1718.55,9.676607185986994,22.22222222222222,22.61777777777778
2024-03-10 11:35:09,22.0632,22.0574,10.9693,35.008,35.0024,22.0224,22.0574,2524.69,485.926,1718.55,9.674427062887164,22.22222222222222,22.61722222222222
2024-03-10 11:35:10,22.0558,22.0574,10.9579,34.9872,35.0123,22.027,22.0508,2524.36,483.956,1718.88,9.67977363582417,22.22222222222222,22.616666666666667
2024-03-10 11:35:11,22.0615,22.0574,10.9581,34.9728,35.0024,22.0273,22.0541,2524.03,488.881,1717.07,9.674372865474705,22.22222222222222,22.61611111111111
2024-03-10 11:35:12,22.0627,22.0574,10.9521,34.9737,35.0024,22.0256,22.0508,2522.72,485.926,1719.21,9.692711290453255,22.22222222222222,22.615555555555556
2024-03-10 11:35:13,22.0707,22.0541,10.96,34.9597,35.0024,22.0248,22.0475,2523.71,488.881,1717.73,9.684454381368273,22.22222222222222,22.615
2024-03-10 11:35:14,22.063,22.0607,10.95,34.9685,35.0057,22.0398,22.0541,2526.0,495.776,1717.24,9.683695976349172,22.22222222222222,22.614444444444445
2024-03-10 11:35:15,22.0554,22.0574,10.9446,34.9585,35.0057,22.0235,22.0607,2526.33,487.896,1716.58,9.67805785820327,22.22222222222222,22.613888888888887
2024-03-10 11:35:16,22.0658,22.0541,10.9657,34.9614,35.0024,22.0306,22.0574,2528.3,484.941,1717.24,9.672455116266848,22.22222222222222,22.613333333333333
2024-03-10 11:35:17,22.0668,22.0574,10.9745,34.9497,35.0057,22.0313,22.0508,2527.97,487.896,1718.88,9.67488922234409,22.22222222222222,22.612777777777776
2024-03-10 11:35:18,22.0621,22.0574,10.9541,34.9436,35.009,22.0262,22.0574,2525.68,487.896,1720.68,9.69872884579654,22.22222222222222,22.612222222222222
2024-03-10 11:35:19,22.0589,22.0574,10.9525,34.935,35.0057,22.0253,22.0541,2530.27,490.851,1721.18,9.700149715449053,22.22222222222222,22.611666666666665
2024-03-10 11:35:20,22.071,22.0541,10.9524,34.9296,35.0057,22.0311,22.0508,2529.62,488.881,1723.15,9.721919631732806,22.22222222222222,22.61111111111111
2024-03-10 11:35:21,22.0635,22.0541,10.9503,34.9377,34.9992,22.0289,22.0607,2528.63,490.851,1723.47,9.719002507144154,22.22222222222222,22.610555555555557
2024-03-10 11:35:22,22.0668,22.0574,10.9595,34.9377,35.0123,22.043,22.0541,2532.9,482.971,1723.15,9.71203909894644,22.22222222222222,22.61
2024-03-10 11:35:23,22.059,22.0541,10.9535,34.9386,35.0024,22.0473,22.0541,2536.18,488.881,1723.64,9.713226505203261,22.22222222222222,22.609444444444446
2024-03-10 11:35:24,22.0633,22.0574,10.9621,34.9363,35.0057,22.0343,22.0508,2535.53,489.866,1723.97,9.711324515854175,22.22222222222222,22.608888888888888
2024-03-10 11:35:25,22.0504,22.0607,10.9498,34.9369,35.0057,22.0356,22.0541,2536.18,487.896,1720.36,9.69046518328376,22.22222222222222,22.608333333333334
2024-03-10 11:35:26,22.0507,22.0607,10.9506,34.934,35.009,22.0461,22.0508,2537.5,493.806,1722.65,9.702927258878832,22.22222222222222,22.607777777777777
2024-03-10 11:35:27,22.0409,22.0508,10.9476,34.9342,35.009,22.047,22.0475,2539.14,485.926,1721.67,9.69146665081144,22.22222222222222,22.607222222222223
2024-03-10 11:35:28,22.0352,22.0508,10.9543,34.9411,35.0123,22.0433,22.0475,2535.85,489.866,1720.85,9.676022899549256,22.22222222222222,22.606666666666666
2024-03-10 11:35:29,22.0288,22.0541,10.9468,34.9575,35.0254,22.0421,22.0574,2538.81,483.956,1719.04,9.666805130274426,22.22222222222222,22.60611111111111
2024-03-10 11:35:30,22.052,22.0607,10.9649,34.9561,35.0057,22.051,22.0574,2540.78,486.911,1718.22,9.666640560570087,22.22222222222222,22.605555555555554
2024-03-10 11:35:31,22.0353,22.0147,10.945,34.9664,35.0057,22.0469,22.0212,2534.54,488.881,1717.89,9.667573478953527,22.22222222222222,22.605
2024-03-10 11:35:32,22.028,22.018,10.9479,34.9854,35.009,22.0505,22.018,2544.06,484.941,1721.01,9.676223912087567,22.22222222222222,22.604444444444443
2024-03-10 11:35:33,22.0461,22.0147,10.9555,35.0033,35.0156,22.0552,22.0212,2541.76,491.836,1718.39,9.67064886230044,22.22222222222222,22.60388888888889
2024-03-10 11:35:34,22.0366,21.995,10.9472,35.0213,35.0057,22.0563,22.0212,2541.76,486.911,1718.06,9.667745548012398,22.22222222222222,22.60333333333333
2024-03-10 11:35:35,22.04,22.018,10.9458,35.0279,35.0024,22.0521,22.0212,2538.48,493.806,1717.89,9.670973164856344,22.22222222222222,22.602777777777778
2024-03-10 11:35:36,22.0331,22.0147,10.9526,35.0691,35.0057,22.0449,22.0147,2547.34,489.866,1719.21,9.66645252766433,22.22222222222222,22.60222222222222
2024-03-10 11:35:37,22.0408,22.0147,10.9468,35.0682,35.0057,22.0635,22.018,2546.69,487.896,1719.04,9.677272704860535,22.22222222222222,22.601666666666667
2024-03-10 11:35:38,22.0544,22.0147,10.9473,35.0745,35.0024,22.059,22.0212,2546.36,482.971,1719.37,9.690559723661371,22.22222222222222,22.60111111111111
2024-03-10 11:35:39,22.0529,22.018,10.9479,35.1004,35.0024,22.0598,22.0081,2547.34,489.866,1720.19,9.693348283464843,22.22222222222222,22.600555555555555
2024-03-10 11:35:40,22.0473,22.0147,10.9566,35.1088,35.009,22.0685,22.018,2552.93,493.806,1716.74,9.661450207524942,22.22222222222222,22.599999999999998
2024-03-10 11:35:41,22.0452,22.0212,10.9431,35.1164,35.0057,22.0615,22.0245,2548.66,489.866,1722.33,9.702872774766657,22.22222222222222,22.599444444444444
2024-03-10 11:35:42,22.0689,22.0147,10.9546,35.125,34.9992,22.0553,22.018,2551.61,490.851,1719.37,9.696841474074205,22.22222222222222,22.598888888888887
2024-03-10 11:35:43,22.0503,22.018,10.9394,35.1321,34.9992,22.0513,22.018,2549.97,483.956,1726.92,9.736442286281642,22.22222222222222,22.598333333333333
2024-03-10 11:35:44,22.0473,22.0212,10.9507,35.1319,35.0024,22.0649,22.0147,2549.31,490.851,1712.31,9.641645511835087,22.22222222222222,22.597777777777775
2024-03-10 11:35:45,22.0494,22.0147,10.959,35.1377,35.0057,22.0582,22.0245,2548.99,485.926,1732.67,9.750837119434847,22.22222222222222,22.59722222222222
2024-03-10 11:35:46,22.0439,22.018,10.9607,35.1382,35.0057,22.065,22.0245,2548.0,488.881,1717.07,9.656772641049523,22.22222222222222,22.596666666666668
2024-03-10 11:35:47,22.0489,22.018,10.9561,35.1582,35.0057,22.0578,22.0147,2549.31,493.806,1719.21,9.677182852657804,22.22222222222222,22.59611111111111
2024-03-10 11:35:48,22.0402,22.0212,10.9635,35.1702,35.0057,22.0693,22.0147,2548.99,483.956,1717.73,9.654818854446788,22.22222222222222,22.595555555555556
2024-03-10 11:35:49,22.0248,22.0212,10.9544,35.1473,35.009,22.0631,22.0147,2548.66,481.986,1714.94,9.633654774271767,22.22222222222222,22.595
2024-03-10 11:35:50,22.0369,22.018,10.9525,35.154,35.0024,22.0709,22.0147,2545.38,484.941,1723.64,9.69477176842781,22.22222222222222,22.594444444444445
2024-03-10 11:35:51,22.0304,22.0212,10.9508,35.1577,35.0024,22.0687,22.0212,2545.38,487.896,1718.88,9.663812070344614,22.22222222222222,22.593888888888888
2024-03-10 11:35:52,22.0415,22.018,10.9516,35.152,35.0024,22.0504,22.018,2544.72,492.821,1720.19,9.680167773867334,22.22222222222222,22.593333333333334
2024-03-10 11:35:53,22.0383,22.018,10.9561,35.1481,35.0057,22.0591,22.0212,2545.38,483.956,1720.85,9.677158080786285,22.22222222222222,22.592777777777776
2024-03-10 11:35:54,22.0286,22.018,10.9626,35.1524,35.009,22.0512,22.0212,2542.75,487.896,1721.01,9.663910416978272,22.22222222222222,22.592222222222222
2024-03-10 11:35:55,22.0283,22.0212,10.9425,35.1171,35.0057,22.0706,22.0081,2540.78,484.941,1724.13,9.698752651515337,22.22222222222222,22.591666666666665
2024-03-10 11:35:56,22.0211,22.018,10.9387,35.0952,35.0024,22.0562,22.0245,2539.79,493.806,1721.34,9.680088276852892,22.22222222222222,22.59111111111111
2024-03-10 11:35:57,22.0289,22.018,10.9448,35.0787,35.0057,22.0539,22.0212,2541.11,489.866,1740.22,9.787762590323236,22.22222222222222,22.590555555555554
2024-03-10 11:35:58,22.0327,22.0212,10.9522,35.0678,35.0024,22.0603,22.0212,2535.2,491.836,1721.5,9.679328311476858,22.22222222222222,22.59
2024-03-10 11:35:59,22.0412,22.0212,10.9473,35.0501,35.0057,22.0609,22.0344,2537.5,493.806,1720.36,9.684616299734397,22.22222222222222,22.589444444444442
2024-03-10 11:36:00,22.047,22.018,10.9506,35.034,35.0024,22.0596,22.0114,2537.82,481.986,1719.7,9.683082469373504,22.22222222222222,22.58888888888889
2024-03-10 11:36:01,22.0294,22.0212,10.9411,35.0162,35.0057,22.0655,22.0212,2532.9,484.941,1719.04,9.672300606932135,22.22222222222222,22.58833333333333
2024-03-10 11:36:02,22.0202,22.0212,10.9429,34.9814,35.0057,22.0681,22.018,2532.24,488.881,1718.71,9.66085040378148,22.22222222222222,22.587777777777777
2024-03-10 11:36:03,22.0236,22.018,10.9419,34.9582,35.009,22.061,22.0147,2533.88,486.911,1718.71,9.664687777670121,22.22222222222222,22.58722222222222
2024-03-10 11:36:04,22.0244,22.0147,10.9496,34.955,35.009,22.0547,22.0147,2524.69,490.851,1717.89,9.654061906775707,22.22222222222222,22.586666666666666
2024-03-10 11:36:05,22.0379,22.018,10.9517,34.9454,35.0057,22.0605,22.0212,2531.26,493.806,1718.88,9.669568700517571,22.22222222222222,22.58611111111111
2024-03-10 11:36:06,22.0259,22.0212,10.9455,34.9309,35.0057,22.0603,22.0212,2528.3,493.806,1717.56,9.65708806149556,22.22222222222222,22.585555555555555
2024-03-10 11:36:07,22.0277,22.0147,10.9441,34.9049,35.0024,22.0541,22.0212,2525.35,488.881,1717.89,9.661732992915365,22.22222222222222,22.584999999999997
2024-03-10 11:36:08,22.0273,22.0212,10.9533,34.9072,35.009,22.0692,22.0147,2526.99,483.956,1719.04,9.659826747217023,22.22222222222222,22.584444444444443
2024-03-10 11:36:09,22.0283,22.0245,10.9434,34.8998,35.0123,22.0623,22.018,2527.32,488.881,1720.19,9.675803366715844,22.22222222222222,22.583888888888886
2024-03-10 11:36:10,22.0209,22.0278,10.9345,34.8909,35.0123,22.0681,22.018,2525.68,481.986,1720.85,9.680825589398234,22.22222222222222,22.583333333333332
2024-03-10 11:36:11,22.0248,22.018,10.9385,34.8837,35.0057,22.061,22.0212,2528.3,481.986,1720.52,9.678881834241437,22.22222222222222,22.58277777777778
2024-03-10 11:36:12,22.0118,22.0147,10.9372,34.8828,35.009,22.0652,22.018,2527.65,486.911,1719.53,9.663103739336197,22.22222222222222,22.58222222222222
2024-03-10 11:36:13,22.0266,22.0245,10.9535,34.8864,35.009,22.0577,22.0245,2526.33,489.866,1725.94,9.697811799414595,22.22222222222222,22.581666666666667
2024-03-10 11:36:14,22.0275,22.018,10.9427,34.8715,35.009,22.0652,22.018,2526.0,496.761,1719.21,9.670203779491311,22.22222222222222,22.58111111111111
2024-03-10 11:36:15,22.0292,22.0212,10.9418,34.8639,34.9992,22.0581,22.0147,2524.69,487.896,1720.68,9.680742366302173,22.22222222222222,22.580555555555556
2024-03-10 11:36:16,22.0215,22.018,10.9421,34.8673,35.0024,22.0626,22.0147,2524.36,492.821,1717.4,9.65531698583971,22.22222222222222,22.58
2024-03-10 11:36:17,22.0114,22.0147,10.9328,34.8868,35.0057,22.0586,22.0212,2526.0,481.986,1714.77,9.639834876690866,22.22222222222222,22.579444444444444
2024-03-10 11:36:18,22.0215,22.0147,10.9365,34.892,35.0024,22.0665,22.0245,2524.03,487.896,1713.3,9.63713511819607,22.22222222222222,22.578888888888887
2024-03-10 11:36:19,22.0158,22.018,10.9371,34.8865,35.0024,22.061,22.0114,2525.68,486.911,1711.49,9.62148271498952,22.22222222222222,22.578333333333333
2024-03-10 11:36:20,22.0174,22.018,10.9408,34.8932,35.009,22.0525,22.0212,2530.93,492.821,1710.83,9.61594931633021,22.22222222222222,22.577777777777776
2024-03-10 11:36:21,22.0065,22.018,10.9381,34.9091,35.0189,22.0584,22.0212,2527.32,488.881,1714.45,9.629162267651294,22.22222222222222,22.577222222222222
2024-03-10 11:36:22,22.0198,22.018,10.9367,34.9085,35.0057,22.0623,22.0212,2528.3,485.926,1712.15,9.629015764089392,22.22222222222222,22.576666666666664
2024-03-10 11:36:23,21.9998,22.0245,10.9348,34.9279,35.0123,22.0531,22.0147,2531.59,482.971,1712.8,9.616940039975805,22.22222222222222,22.57611111111111
2024-03-10 11:36:24,22.0129,22.018,10.9298,34.9374,35.0024,22.0548,22.0245,2535.53,489.866,1713.63,9.637339183959655,22.22222222222222,22.575555555555553
2024-03-10 11:36:25,22.0198,22.018,10.9369,34.9523,35.0123,22.0423,22.0245,2530.93,491.836,1722.33,9.686092601891648,22.22222222222222,22.575
2024-03-10 11:36:26,22.0106,22.018,10.9345,34.9626,35.0024,22.0438,22.018,2536.51,493.806,1715.92,9.644122986193919,22.22222222222222,22.574444444444442
2024-03-10 11:36:27,21.9908,22.0245,10.9286,34.9914,35.0057,22.0602,22.0278,2532.57,491.836,1716.91,9.63757724571454,22.22222222222222,22.573888888888888
2024-03-10 11:36:28,22.0029,22.018,10.9399,35.0226,35.0123,22.0496,22.0212,2535.85,484.941,1717.73,9.642877480363715,22.22222222222222,22.57333333333333
2024-03-10 11:36:29,22.0059,22.0212,10.9439,35.0409,35.0057,22.0321,22.0147,2542.75,490.851,1717.07,9.638301118385474,22.22222222222222,22.572777777777777
2024-03-10 11:36:30,22.0031,22.018,10.9394,35.0624,35.0123,22.0362,22.0212,2540.12,493.806,1716.58,9.63703142220214,22.22222222222222,22.57222222222222
2024-03-10 11:36:31,21.9979,21.9818,10.9366,35.0702,35.0024,22.0269,21.9753,2541.44,492.821,1716.25,9.633088655970548,22.22222222222222,22.571666666666665
2024-03-10 11:36:32,22.0069,21.9884,10.9277,35.0876,35.0024,22.0146,21.9818,2542.75,510.55,1715.6,9.645023176661487,22.22222222222222,22.571111111111108
2024-03-10 11:36:33,22.0016,21.9851,10.9282,35.112,35.0057,22.0086,21.9785,2547.34,494.791,1710.67,9.612272252752053,22.22222222222222,22.570555555555554
2024-03-10 11:36:34,22.0025,21.9851,10.9276,35.1181,34.9992,21.9978,21.9851,2547.34,494.791,1714.94,9.637570752599949,22.22222222222222,22.569999999999997
2024-03-10 11:36:35,22.008,21.9818,10.9385,35.136,35.009,21.9959,21.995,2549.31,490.851,1715.43,9.63562392392057,22.22222222222222,22.569444444444443
2024-03-10 11:36:36,22.0181,21.9851,10.9312,35.1476,35.0024,21.9962,21.9753,2548.99,485.926,1716.09,9.65448310115443,22.22222222222222,22.56888888888889
2024-03-10 11:36:37,22.0187,21.9851,10.932,35.1539,35.009,21.9909,21.9785,2553.91,496.761,1716.74,9.657965684381214,22.22222222222222,22.56833333333333
2024-03-10 11:36:38,22.0151,21.995,10.9389,35.1545,34.9992,21.9793,21.9818,2554.24,494.791,1716.91,9.64977428440847,22.22222222222222,22.567777777777778
2024-03-10 11:36:39,22.0171,21.9818,10.9268,35.1784,35.009,21.9738,21.9753,2551.61,489.866,1717.73,9.666673065215377,22.22222222222222,22.56722222222222
2024-03-10 11:36:40,22.0182,21.9851,10.9365,35.1725,35.009,21.9756,21.9851,2554.57,486.911,1716.91,9.65456597818108,22.22222222222222,22.566666666666666
2024-03-10 11:36:41,22.0287,21.9851,10.9278,35.17,35.009,21.9782,21.9851,2554.57,496.761,1716.58,9.669434467196671,22.22222222222222,22.56611111111111
2024-03-10 11:36:42,22.0175,21.9753,10.9407,35.1731,34.9992,21.9616,21.9818,2554.9,493.806,1716.58,9.648442171917953,22.22222222222222,22.565555555555555
2024-03-10 11:36:43,22.0203,21.9818,10.9458,35.173,35.0057,21.9635,21.9818,2549.64,486.911,1716.58,9.646438757845713,22.22222222222222,22.564999999999998
2024-03-10 11:36:44,22.0203,21.9851,10.9383,35.1491,35.009,21.9696,21.9818,2551.94,490.851,1716.25,9.651115916344875,22.22222222222222,22.564444444444444
2024-03-10 11:36:45,22.0197,21.9785,10.9404,35.1656,35.009,21.973,21.9818,2552.6,494.791,1717.56,9.656129359926345,22.22222222222222,22.563888888888886
2024-03-10 11:36:46,22.0134,21.9818,10.9428,35.1444,35.0057,21.9529,21.9851,2548.99,494.791,1715.92,9.63933405539481,22.22222222222222,22.563333333333333
2024-03-10 11:36:47,22.0123,21.9851,10.9363,35.1325,35.009,21.9614,21.9818,2549.64,492.821,1714.94,9.638527991746837,22.22222222222222,22.562777777777775
2024-03-10 11:36:48,22.0097,21.9851,10.9419,35.1328,35.0057,21.9454,21.9851,2548.0,482.971,1708.86,9.59724590382067,22.22222222222222,22.56222222222222
2024-03-10 11:36:49,22.0045,21.9851,10.9332,35.1171,35.0024,21.9541,21.9818,2540.12,480.016,1717.07,9.646404192006973,22.22222222222222,22.561666666666664
2024-03-10 11:36:50,22.0131,22.0015,10.9411,35.1234,35.0057,21.9649,21.9851,2543.08,488.881,1717.56,9.649767067694212,22.22222222222222,22.56111111111111
2024-03-10 11:36:51,22.0082,21.9851,10.955,35.106,35.009,21.9592,21.9818,2543.73,490.851,1718.39,9.638037257206939,22.22222222222222,22.560555555555553
2024-03-10 11:36:52,22.008,21.9851,10.9384,35.0988,35.0057,21.956,21.9785,2538.15,493.806,1719.53,9.658741006714097,22.22222222222222,22.56
2024-03-10 11:36:53,22.0033,21.9884,10.9551,35.0877,35.0024,21.959,21.9785,2538.81,485.926,1718.55,9.634574412622245,22.22222222222222,22.55944444444444
2024-03-10 11:36:54,21.983,21.9851,10.9348,35.0815,35.009,21.9518,21.9785,2536.18,487.896,1718.88,9.63642446618843,22.22222222222222,22.558888888888887
2024-03-10 11:36:55,21.9956,21.9884,10.9324,35.0688,35.0057,21.9447,21.9851,2535.85,489.866,1718.88,9.649507716581509,22.22222222222222,22.55833333333333
2024-03-10 11:36:56,21.9941,21.9818,10.9433,35.0459,35.0057,21.9516,21.9851,2533.23,494.791,1718.39,9.635944533885427,22.22222222222222,22.557777777777776
2024-03-10 11:36:57,21.9923,21.9851,10.9421,35.0297,34.9992,21.9549,21.9785,2533.88,492.821,1717.07,9.6280197991668,22.22222222222222,22.55722222222222
2024-03-10 11:36:58,21.9866,21.9818,10.9356,35.013,34.9992,21.9463,21.9785,2531.26,488.881,1716.74,9.626866315323483,22.22222222222222,22.556666666666665
2024-03-10 11:36:59,21.9967,21.9785,10.9396,35.0043,35.0057,21.9521,21.9818,2528.63,488.881,1716.09,9.628533232713796,22.22222222222222,22.556111111111107
2024-03-10 11:37:00,21.9884,21.9851,10.9425,34.9892,35.0024,21.9547,21.9753,2527.97,481.986,1716.42,9.620629930449127,22.22222222222222,22.555555555555554
2024-03-10 11:37:01,21.9922,21.9851,10.939,34.9594,35.0057,21.9572,21.9851,2526.99,479.031,1716.09,9.625137108991705,22.22222222222222,22.55481481481481
2024-03-10 11:37:02,21.9832,21.9818,10.9315,34.9651,35.009,21.9478,21.9818,2525.02,486.911,1715.92,9.622877547739671,22.22222222222222,22.554074074074073
2024-03-10 11:37:03,21.9995,21.9851,10.9454,34.9463,35.009,21.948,21.9818,2533.23,490.851,1717.24,9.632371429151572,22.22222222222222,22.55333333333333
2024-03-10 11:37:04,21.9988,21.9851,10.9406,34.946,35.009,21.9563,21.9753,2529.29,487.896,1713.13,9.612881673875998,22.22222222222222,22.55259259259259
2024-03-10 11:37:05,21.9788,21.9818,10.9428,34.928,35.0057,21.9529,21.9818,2524.36,485.926,1727.25,9.672655692412656,22.22222222222222,22.55185185185185
2024-03-10 11:37:06,21.9809,21.9851,10.9326,34.9064,35.009,21.9495,21.9818,2523.71,488.881,1718.22,9.63281154723476,22.22222222222222,22.55111111111111
2024-03-10 11:37:07,21.9752,21.9884,10.9409,34.892,35.009,21.9545,21.9785,2528.63,491.836,1720.85,9.635331018283386,22.22222222222222,22.55037037037037
2024-03-10 11:37:08,21.965,21.9884,10.9436,34.8894,35.009,21.9499,21.9884,2527.32,495.776,1719.86,9.618529830064478,22.22222222222222,22.549629629629628
2024-03-10 11:37:09,21.9866,21.9884,10.938,34.8697,35.0057,21.9481,21.9851,2527.65,491.836,1720.52,9.64596789134336,22.22222222222222,22.548888888888886
2024-03-10 11:37:10,21.9638,21.9884,10.9314,34.8695,35.0057,21.9513,21.9785,2527.65,488.881,1720.36,9.63092878655746,22.22222222222222,22.548148148148147
2024-03-10 11:37:11,21.991,21.9753,10.9314,34.8533,35.009,21.952,21.9818,2526.66,488.881,1720.03,9.65282154530277,22.22222222222222,22.547407407407405
2024-03-10 11:37:12,21.9844,21.9884,10.9311,34.8488,35.0024,21.9526,21.9753,2529.29,490.851,1720.36,9.649173811360685,22.22222222222222,22.546666666666663
2024-03-10 11:37:13,21.9861,21.9818,10.9266,34.8457,35.0024,21.9393,21.9851,2527.32,495.776,1716.42,9.632475100788723,22.22222222222222,22.545925925925925
2024-03-10 11:37:14,21.9757,21.9884,10.9177,34.8412,35.0057,21.9521,21.9851,2520.75,490.851,1720.36,9.65327675952217,22.22222222222222,22.545185185185183
2024-03-10 11:37:15,21.987,21.9818,10.9379,34.8362,34.9992,21.9581,21.9818,2531.59,481.986,1719.21,9.639059665485851,22.22222222222222,22.544444444444444
2024-03-10 11:37:16,21.9799,21.9753,10.9191,34.8363,35.0057,21.954,21.9785,2527.97,487.896,1718.55,9.64556223304539,22.22222222222222,22.543703703703702
2024-03-10 11:37:17,21.9948,21.9818,10.9339,34.8355,35.0024,21.9439,21.9818,2531.59,488.881,1718.55,9.64564943796939,22.22222222222222,22.54296296296296
2024-03-10 11:37:18,21.9916,21.9753,10.9283,34.8625,35.009,21.9298,21.9785,2535.85,485.926,1715.43,9.630227034419836,22.22222222222222,22.54222222222222
2024-03-10 11:37:19,21.9793,21.9851,10.9289,34.8688,35.009,21.9444,21.9818,2530.93,496.761,1719.04,9.639240517197678,22.22222222222222,22.54148148148148
2024-03-10 11:37:20,21.9889,21.9785,10.9342,34.8853,34.9992,21.9426,21.9818,2533.23,488.881,1715.92,9.625489691811916,22.22222222222222,22.540740740740738
2024-03-10 11:37:21,21.9874,21.9753,10.9301,34.8816,35.0123,21.9451,21.9851,2537.17,489.866,1721.18,9.657266571403404,22.22222222222222,22.54
2024-03-10 11:37:22,21.9829,21.9785,10.9335,34.8929,35.009,21.9441,21.9785,2536.18,485.926,1718.39,9.63472377861455,22.22222222222222,22.539259259259257
2024-03-10 11:37:23,21.9861,21.9851,10.9316,34.8905,35.0057,21.9287,21.9851,2538.15,483.956,1717.24,9.632719982952578,22.22222222222222,22.53851851851852
2024-03-10 11:37:24,21.9707,21.9851,10.9219,34.8962,35.0024,21.9341,21.9818,2539.47,487.896,1718.06,9.632350443746226,22.22222222222222,22.537777777777777
2024-03-10 11:37:25,21.9746,21.9818,10.9122,34.9172,35.0057,21.9319,21.9818,2539.79,484.941,1710.83,9.603621843974809,22.22222222222222,22.537037037037035
2024-03-10 11:37:26,21.9799,21.9785,10.9212,34.9199,35.0057,21.921,21.9785,2539.47,498.731,1718.22,9.641879117819487,22.22222222222222,22.536296296296296
2024-03-10 11:37:27,21.9795,21.9851,10.9276,34.938,35.009,21.9242,21.9753,2540.78,487.896,1743.5,9.777723100550602,22.22222222222222,22.535555555555554
2024-03-10 11:37:28,21.9929,21.9818,10.9287,34.9554,35.0057,21.9283,21.9818,2542.09,492.821,1717.73,9.643923440137417,22.22222222222222,22.534814814814812
2024-03-10 11:37:29,21.9927,21.9851,10.9266,34.9827,35.0057,21.9192,21.9785,2545.38,480.016,1718.39,9.649285645060045,22.22222222222222,22.534074074074073
2024-03-10 11:37:30,21.9941,21.9884,10.9146,35.0116,35.009,21.9167,21.9818,2544.06,485.926,1718.22,9.660014258988937,22.22222222222222,22.53333333333333
2024-03-10 11:37:31,21.9885,21.9457,10.9084,35.021,35.009,21.9067,21.9391,2541.76,494.791,1718.22,9.660537388061144,22.22222222222222,22.53259259259259
2024-03-10 11:37:32,22.0025,21.9424,10.917,35.0363,35.009,21.8875,21.9457,2545.7,486.911,1717.73,9.662489226120583,22.22222222222222,22.53185185185185
2024-03-10 11:37:33,21.9799,21.949,10.9144,35.0454,35.0057,21.8993,21.9457,2549.97,488.881,1717.24,9.64230521248014,22.22222222222222,22.53111111111111
2024-03-10 11:37:34,21.9886,21.9523,10.9056,35.0781,35.0024,21.8865,21.9457,2548.66,485.926,1717.56,9.659354083386463,22.22222222222222,22.53037037037037
2024-03-10 11:37:35,21.9955,21.9424,10.9125,35.0868,35.0057,21.8808,21.9424,2551.61,486.911,1713.63,9.637252228692766,22.22222222222222,22.52962962962963
2024-03-10 11:37:36,22.0002,21.9621,10.923,35.1073,35.0057,21.8789,21.9457,2551.61,496.761,1715.27,9.641427162335782,22.22222222222222,22.528888888888886
2024-03-10 11:37:37,21.9917,21.9424,10.9192,35.1254,35.009,21.8738,21.9424,2552.6,485.926,1714.28,9.631773985479697,22.22222222222222,22.528148148148148
2024-03-10 11:37:38,21.9823,21.949,10.9204,35.1333,35.0057,21.8836,21.9457,2552.27,482.971,1716.42,9.634565424966295,22.22222222222222,22.527407407407406
2024-03-10 11:37:39,21.9778,21.9457,10.9094,35.1582,35.0024,21.8702,21.949,2555.88,488.881,1723.97,9.682631091348714,22.22222222222222,22.526666666666664
2024-03-10 11:37:40,21.976,21.9523,10.9158,35.1749,35.0057,21.8651,21.9424,2556.21,484.941,1716.74,9.634880718554049,22.22222222222222,22.525925925925925
2024-03-10 11:37:41,21.9693,21.949,10.9118,35.1794,35.0024,21.8751,21.9457,2555.22,486.911,1721.34,9.658338998890208,22.22222222222222,22.525185185185183
2024-03-10 11:37:42,21.9748,21.9523,10.9165,35.1792,35.009,21.8654,21.9457,2556.54,491.836,1719.37,9.64798341530774,22.22222222222222,22.524444444444445
2024-03-10 11:37:43,21.9729,21.9457,10.8961,35.1896,35.0057,21.8692,21.9424,2554.57,481.001,1720.19,9.668733027130418,22.22222222222222,22.523703703703703
2024-03-10 11:37:44,21.9761,21.9457,10.9091,35.2085,35.0024,21.8677,21.9457,2554.24,489.866,1720.52,9.662031990794938,22.22222222222222,22.52296296296296
2024-03-10 11:37:45,21.9612,21.9424,10.9191,35.2214,35.009,21.8669,21.949,2556.54,485.926,1720.68,9.641189574016012,22.22222222222222,22.522222222222222
2024-03-10 11:37:46,21.9596,21.949,10.9042,35.2196,35.0057,21.8656,21.9555,2551.94,494.791,1721.67,9.658355981662865,22.22222222222222,22.52148148148148
2024-03-10 11:37:47,21.9514,21.9457,10.9158,35.2318,35.0057,21.8545,21.9457,2555.55,491.836,1721.5,9.640106088546013,22.22222222222222,22.520740740740738
2024-03-10 11:37:48,21.965,21.949,10.9149,35.2356,34.9992,21.8315,21.9424,2555.88,486.911,1720.19,9.645427092941453,22.22222222222222,22.52
2024-03-10 11:37:49,21.9364,21.9457,10.8923,35.2223,35.0123,21.8438,21.9457,2552.6,490.851,1719.37,9.635594407549087,22.22222222222222,22.519259259259258
2024-03-10 11:37:50,21.9477,21.949,10.9054,35.2298,35.0057,21.8349,21.949,2553.25,482.971,1718.88,9.631278387700487,22.22222222222222,22.518518518518515
2024-03-10 11:37:51,21.945,21.9523,10.9008,35.242,35.009,21.8192,21.9457,2552.93,483.956,1718.22,9.629236831908086,22.22222222222222,22.517777777777777
2024-03-10 11:37:52,21.9492,21.9457,10.9028,35.2432,35.0222,21.8369,21.949,2551.94,487.896,1717.24,9.625661768482278,22.22222222222222,22.517037037037035
2024-03-10 11:37:53,21.9433,21.9457,10.9048,35.242,35.0024,21.8196,21.9424,2550.3,492.821,1717.07,9.617825609772014,22.22222222222222,22.516296296296296
2024-03-10 11:37:54,21.9659,21.9457,10.9135,35.2344,35.0057,21.8098,21.9457,2547.67,488.881,1710.83,9.594940525414657,22.22222222222222,22.515555555555554
2024-03-10 11:37:55,21.9496,21.9523,10.9053,35.2357,35.0057,21.8114,21.9424,2541.76,487.896,1723.31,9.657849621733986,22.22222222222222,22.514814814814812
2024-03-10 11:37:56,21.9471,21.9523,10.9034,35.2339,35.0057,21.8054,21.9424,2543.41,486.911,1715.92,9.615911830213692,22.22222222222222,22.514074074074074
2024-03-10 11:37:57,21.9519,21.9654,10.9003,35.2263,35.0123,21.8066,21.9424,2538.15,490.851,1716.25,9.624641099176767,22.22222222222222,22.513333333333332
2024-03-10 11:37:58,21.9471,21.9555,10.9016,35.2237,35.0057,21.7974,21.949,2536.18,489.866,1723.64,9.660748580723308,22.22222222222222,22.51259259259259
2024-03-10 11:37:59,21.9488,21.9424,10.8962,35.1984,35.0057,21.7852,21.9391,2541.44,491.836,1716.74,9.628260124580963,22.22222222222222,22.51185185185185
2024-03-10 11:38:00,21.9562,21.949,10.9073,35.1947,35.009,21.7669,21.9457,2535.53,492.821,1724.79,9.670169894627854,22.22222222222222,22.51111111111111
2024-03-10 11:38:01,21.9556,21.949,10.9039,35.1758,35.0057,21.7756,21.9457,2532.24,494.791,1716.58,9.626578827042614,22.22222222222222,22.51037037037037
2024-03-10 11:38:02,21.967,21.9457,10.908,35.1338,35.0057,21.7641,21.9424,2534.54,491.836,1717.07,9.63568722366886,22.22222222222222,22.50962962962963
2024-03-10 11:38:03,21.9616,21.9523,10.8971,35.12,35.009,21.757,21.949,2531.59,492.821,1717.89,9.645083249134945,22.22222222222222,22.508888888888887
2024-03-10 11:38:04,21.9597,21.9457,10.8981,35.0948,35.0024,21.7633,21.9457,2529.29,487.896,1725.61,9.685887811513549,22.22222222222222,22.50814814814815
2024-03-10 11:38:05,21.976,21.9424,10.9109,35.0668,35.0057,21.7529,21.9457,2527.97,486.911,1720.85,9.662226081437653,22.22222222222222,22.507407407407406
2024-03-10 11:38:06,21.9719,21.9457,10.893,35.0526,35.0057,21.742,21.9457,2525.35,485.926,1720.52,9.67242127250548,22.22222222222222,22.506666666666664
2024-03-10 11:38:07,21.9658,21.9457,10.903,35.0336,35.0024,21.7502,21.9457,2522.39,489.866,1719.37,9.651909509315761,22.22222222222222,22.505925925925926
2024-03-10 11:38:08,21.968,21.949,10.9056,35.0064,35.009,21.7414,21.949,2524.69,486.911,1726.1,9.689338896842408,22.22222222222222,22.505185185185184
2024-03-10 11:38:09,21.9742,21.9457,10.8991,34.9937,34.9992,21.7521,21.9457,2527.97,483.956,1724.79,9.693100543944917,22.22222222222222,22.504444444444445
2024-03-10 11:38:10,21.9713,21.949,10.8905,34.9797,34.9992,21.7555,21.9457,2523.05,492.821,1718.06,9.660248062872268,22.22222222222222,22.503703703703703
2024-03-10 11:38:11,21.9758,21.9523,10.8923,34.9427,35.0024,21.7447,21.9457,2521.41,486.911,1717.89,9.661645821481965,22.22222222222222,22.50296296296296
2024-03-10 11:38:12,21.9712,21.9523,10.9031,34.9396,35.0057,21.7548,21.9424,2522.39,495.776,1717.56,9.646368034857858,22.22222222222222,22.502222222222223
2024-03-10 11:38:13,21.9749,21.9457,10.9036,34.9363,35.0057,21.7569,21.9457,2522.72,488.881,1717.07,9.646404192006967,22.22222222222222,22.50148148148148
2024-03-10 11:38:14,21.9617,21.9523,10.8912,34.9159,34.9992,21.7574,21.9457,2524.03,481.001,1709.69,9.604249717905263,22.22222222222222,22.50074074074074
2024-03-10 11:38:15,21.9576,21.949,10.8904,34.9017,35.0024,21.7552,21.9457,2523.05,490.851,1716.74,9.64097863405556,22.22222222222222,22.5
2024-03-10 11:38:16,21.9793,21.9457,10.9093,34.8853,35.0123,21.7483,21.9457,2521.08,495.776,1716.74,9.643417800256174,22.22222222222222,22.499259259259258
2024-03-10 11:38:17,21.9655,21.949,10.9018,34.8781,35.009,21.7642,21.9457,2523.71,486.911,1718.39,9.647192921738538,22.22222222222222,22.498518518518516
2024-03-10 11:38:18,21.9724,21.9424,10.894,34.8767,35.0057,21.759,21.949,2525.02,491.836,1720.68,9.672884195649294,22.22222222222222,22.497777777777777
2024-03-10 11:38:19,21.9587,21.9457,10.8972,34.8501,35.0057,21.7663,21.9424,2525.02,493.806,1722.0,9.665537420184455,22.22222222222222,22.497037037037035
2024-03-10 11:38:20,21.9614,21.9457,10.9122,34.8555,34.9992,21.7713,21.9457,2526.99,487.896,1722.0,9.654789681607559,22.22222222222222,22.496296296296297
2024-03-10 11:38:21,21.9538,21.9424,10.9002,34.8386,35.0057,21.7766,21.9424,2528.63,490.851,1725.94,9.68073371558183,22.22222222222222,22.495555555555555
2024-03-10 11:38:22,21.9491,21.949,10.892,34.8285,35.0057,21.771,21.9424,2527.97,490.851,1721.34,9.657989612898838,22.22222222222222,22.494814814814813
2024-03-10 11:38:23,21.9502,21.9523,10.8866,34.8301,35.0057,21.7699,21.9424,2528.3,481.001,1716.25,9.63509168490102,22.22222222222222,22.494074074074074
2024-03-10 11:38:24,21.9572,21.9523,10.8923,34.8345,35.0024,21.7923,21.949,2526.33,487.896,1719.7,9.655594536549772,22.22222222222222,22.493333333333332
2024-03-10 11:38:25,21.9627,21.9424,10.8963,34.8343,34.9992,21.7763,21.9424,2526.0,502.67,1735.62,9.746301580453514,22.22222222222222,22.49259259259259
2024-03-10 11:38:26,21.958,21.949,10.9019,34.8409,35.0057,21.7754,21.9424,2528.63,485.926,1718.55,9.64146360161771,22.22222222222222,22.49185185185185
2024-03-10 11:38:27,21.9523,21.9457,10.8871,34.8355,35.0024,21.7732,21.949,2526.0,487.896,1716.09,9.635586720444303,22.22222222222222,22.49111111111111
2024-03-10 11:38:28,21.942,21.949,10.8898,34.8528,35.009,21.7853,21.9457,2526.99,486.911,1714.45,9.615068773674208,22.22222222222222,22.49037037037037
2024-03-10 11:38:29,21.9516,21.9523,10.8882,34.869,34.9335,21.7751,21.949,2529.29,486.911,1716.58,9.636770107323157,22.22222222222222,22.48962962962963
2024-03-10 11:38:30,21.949,21.9523,10.8884,34.8718,35.0057,21.7826,21.9424,2529.29,477.061,1716.25,9.632479038469961,22.22222222222222,22.488888888888887
2024-03-10 11:38:31,21.9372,21.9128,10.8871,34.8669,35.0024,21.7965,21.9096,2527.65,485.926,1716.58,9.625185147688011,22.22222222222222,22.48814814814815
2024-03-10 11:38:32,21.9498,21.9161,10.8881,34.8809,35.0024,21.8007,21.9063,2527.65,493.806,1716.91,9.637141637189748,22.22222222222222,22.487407407407407
2024-03-10 11:38:33,21.9345,21.9161,10.8971,34.8922,35.009,21.7967,21.9063,2526.33,489.866,1716.58,9.614122817810847,22.22222222222222,22.486666666666665
2024-03-10 11:38:34,21.9321,21.9161,10.8897,34.9128,35.009,21.7966,21.9096,2530.6,480.016,1716.58,9.618478065793985,22.22222222222222,22.485925925925926
2024-03-10 11:38:35,21.9557,21.9096,10.8986,34.9218,35.0057,21.8089,21.9096,2530.6,486.911,1715.76,9.626681688816452,22.22222222222222,22.485185185185184
2024-03-10 11:38:36,21.9358,21.9161,10.878,34.9475,34.9992,21.8015,21.9096,2532.57,496.761,1715.92,9.62818890735324,22.22222222222222,22.484444444444446
2024-03-10 11:38:37,21.9545,21.9161,10.8825,34.9594,35.0024,21.8028,21.9063,2537.17,488.881,1717.73,9.650722178666463,22.22222222222222,22.483703703703704
2024-03-10 11:38:38,21.9617,21.9096,10.8776,34.9576,34.9926,21.8016,21.9096,2536.51,486.911,1716.09,9.65204485848216,22.22222222222222,22.48296296296296
2024-03-10 11:38:39,21.9613,21.9096,10.8925,34.9836,34.9992,21.8053,21.9096,2537.82,490.851,1712.48,9.618445403336986,22.22222222222222,22.482222222222223
2024-03-10 11:38:40,21.959,21.9128,10.892,34.9901,35.0057,21.8072,21.9096,2540.12,488.881,1714.94,9.63069603509048,22.22222222222222,22.48148148148148
2024-03-10 11:38:41,21.9531,21.9161,10.8773,34.9977,35.0057,21.7934,21.9063,2540.12,494.791,1714.61,9.636499272998263,22.22222222222222,22.48074074074074
2024-03-10 11:38:42,21.9509,21.9128,10.8715,35.0106,35.009,21.7899,21.9128,2541.11,490.851,1711.16,9.620235363624948,22.22222222222222,22.48
2024-03-10 11:38:43,21.9536,21.9161,10.8818,35.0176,35.0057,21.7938,21.9128,2542.75,485.926,1715.1,9.63577199037657,22.22222222222222,22.47925925925926
2024-03-10 11:38:44,21.956,21.9128,10.8921,35.0331,35.0024,21.7777,21.9063,2543.73,489.866,1715.6,9.631703726285743,22.22222222222222,22.478518518518516
2024-03-10 11:38:45,21.9604,21.9096,10.8911,35.0662,35.0057,21.7832,21.9096,2546.69,498.731,1715.43,9.63544983071086,22.22222222222222,22.477777777777778
2024-03-10 11:38:46,21.9505,21.9391,10.8864,35.067,35.0057,21.7843,21.9128,2546.36,488.881,1717.07,9.640130844687098,22.22222222222222,22.477037037037036
2024-03-10 11:38:47,21.9482,21.9096,10.8916,35.0893,35.009,21.7703,21.9128,2546.03,486.911,1717.07,9.633596107895572,22.22222222222222,22.476296296296297
2024-03-10 11:38:48,21.9383,21.9194,10.8923,35.103,35.0057,21.7658,21.903,2546.03,494.791,1716.25,9.619764159172126,22.22222222222222,22.475555555555555
2024-03-10 11:38:49,21.9144,21.9161,10.8747,35.1139,35.0057,21.7739,21.9128,2546.36,491.836,1716.91,9.617974862099292,22.22222222222222,22.474814814814813
2024-03-10 11:38:50,21.9196,21.9128,10.8828,35.1253,35.009,21.7515,21.9096,2545.7,494.791,1717.56,9.619088617478994,22.22222222222222,22.474074074074075
2024-03-10 11:38:51,21.9118,21.9161,10.8774,35.1307,35.0057,21.7592,21.9128,2546.69,489.866,1714.94,9.602326947646374,22.22222222222222,22.473333333333333
2024-03-10 11:38:52,21.9188,21.9128,10.8742,35.1328,35.0123,21.7533,21.9063,2546.36,490.851,1718.22,9.629585584622886,22.22222222222222,22.47259259259259
2024-03-10 11:38:53,21.9379,21.9128,10.8848,35.136,35.0024,21.7445,21.9096,2549.97,495.776,1722.65,9.661843162234005,22.22222222222222,22.471851851851852
2024-03-10 11:38:54,21.9126,21.9096,10.886,35.1311,35.0057,21.7528,21.9063,2548.0,490.851,1716.42,9.603820240187794,22.22222222222222,22.47111111111111
2024-03-10 11:38:55,21.9229,21.9326,10.8853,35.1514,35.0057,21.7434,21.9063,2546.69,495.776,1715.92,9.610600470600119,22.22222222222222,22.47037037037037
2024-03-10 11:38:56,21.9041,21.9128,10.8712,35.1355,35.0057,21.7511,21.9194,2545.38,489.866,1715.92,9.606508111553607,22.22222222222222,22.46962962962963
2024-03-10 11:38:57,21.8997,21.9128,10.8754,35.1341,35.0123,21.7323,21.9128,2543.41,491.836,1716.42,9.601817012850953,22.22222222222222,22.468888888888888
2024-03-10 11:38:58,21.9172,21.9096,10.8825,35.1298,35.009,21.7206,21.9063,2543.73,489.866,1717.56,9.617258369028658,22.22222222222222,22.46814814814815
2024-03-10 11:38:59,21.9182,21.9161,10.8762,35.1317,35.009,21.7259,21.9096,2544.39,494.791,1719.53,9.634658722640117,22.22222222222222,22.467407407407407
2024-03-10 11:39:00,21.9247,21.9096,10.8762,35.1283,34.9992,21.7222,21.8964,2542.09,493.806,1718.22,9.632985923592166,22.22222222222222,22.466666666666665
2024-03-10 11:39:01,21.9267,21.9161,10.8894,35.1155,34.9992,21.7147,21.9063,2543.41,491.836,1718.71,9.625965186612019,22.22222222222222,22.465925925925927
2024-03-10 11:39:02,21.9179,21.9128,10.8723,35.1128,35.0024,21.7055,21.9161,2538.15,483.956,1718.88,9.634156702786962,22.22222222222222,22.465185185185184
2024-03-10 11:39:03,21.9197,21.9096,10.8758,35.1021,34.9959,21.7025,21.9063,2537.82,491.836,1718.55,9.630824600890529,22.22222222222222,22.464444444444446
2024-03-10 11:39:04,21.9213,21.9128,10.8789,35.0982,34.9992,21.71,21.9096,2537.5,488.881,1718.39,9.628620002260151,22.22222222222222,22.463703703703704
2024-03-10 11:39:05,21.9165,21.9194,10.8667,35.0639,35.0057,21.706,21.9128,2536.84,498.731,1717.89,9.632269048424368,22.22222222222222,22.462962962962962
2024-03-10 11:39:06,21.9227,21.9096,10.874,35.0534,35.0024,21.6995,21.9128,2534.21,492.821,1717.89,9.6313101626569,22.22222222222222,22.462222222222223
2024-03-10 11:39:07,21.9359,21.9161,10.8866,35.0522,34.9959,21.7148,21.903,2536.51,495.776,1717.07,9.62723563075181,22.22222222222222,22.46148148148148
2024-03-10 11:39:08,21.923,21.9194,10.8691,35.0235,35.0057,21.7156,21.9096,2530.27,487.896,1715.92,9.62479312005932,22.22222222222222,22.46074074074074
2024-03-10 11:39:09,21.9127,21.9128,10.8769,35.017,35.0024,21.7184,21.9128,2529.94,488.881,1715.92,9.609033184156784,22.22222222222222,22.46
2024-03-10 11:39:10,21.908,21.9161,10.8714,35.012,34.9992,21.7155,21.9096,2531.26,488.881,1716.09,9.61068181314894,22.22222222222222,22.45925925925926
2024-03-10 11:39:11,21.9117,21.9161,10.8679,34.9846,35.0024,21.7134,21.9128,2526.99,489.866,1715.92,9.615998901682756,22.22222222222222,22.458518518518517
2024-03-10 11:39:12,21.9159,21.9128,10.884,34.9705,35.0057,21.7237,21.9128,2523.38,486.911,1716.42,9.608436372746606,22.22222222222222,22.45777777777778
2024-03-10 11:39:13,21.9151,21.9161,10.8805,34.9743,35.0057,21.7271,21.9063,2525.02,489.866,1715.92,9.607988326527884,22.22222222222222,22.457037037037036
2024-03-10 11:39:14,21.9102,21.9194,10.8746,34.9448,35.0057,21.7275,21.9063,2518.45,490.851,1717.24,9.616250815855224,22.22222222222222,22.456296296296298
2024-03-10 11:39:15,21.9202,21.9128,10.8735,34.9352,35.0057,21.7334,21.9128,2524.69,489.866,1717.56,9.627716931602029,22.22222222222222,22.455555555555556
2024-03-10 11:39:16,21.9172,21.9128,10.8749,34.9011,35.0057,21.727,21.9063,2524.69,494.791,1725.44,9.668035570414412,22.22222222222222,22.454814814814814
2024-03-10 11:39:17,21.9125,21.9096,10.8675,34.8917,35.0057,21.7321,21.9128,2519.11,494.791,1718.55,9.631783855054469,22.22222222222222,22.454074074074075
2024-03-10 11:39:18,21.917,21.9161,10.8743,34.8861,35.0024,21.741,21.9128,2520.75,488.881,1718.39,9.628881592675347,22.22222222222222,22.453333333333333
2024-03-10 11:39:19,21.917,21.9161,10.8636,34.875,35.0057,21.7469,21.9128,2524.69,492.821,1718.55,9.639109068669905,22.22222222222222,22.45259259259259
2024-03-10 11:39:20,21.918,21.9128,10.8828,34.8577,35.0057,21.7488,21.9063,2520.75,491.836,1718.39,9.622341832295625,22.22222222222222,22.451851851851853
2024-03-10 11:39:21,21.9212,21.9063,10.8705,34.8464,35.0024,21.7473,21.9063,2523.71,492.821,1718.22,9.634904063523548,22.22222222222222,22.45111111111111
2024-03-10 11:39:22,21.9094,21.9096,10.8747,34.8499,35.009,21.7525,21.9096,2522.39,488.881,1719.53,9.62828913301186,22.22222222222222,22.450370370370372
2024-03-10 11:39:23,21.925,21.9128,10.8782,34.8315,35.0057,21.7634,21.9096,2521.41,490.851,1719.53,9.63884694595734,22.22222222222222,22.44962962962963
2024-03-10 11:39:24,21.9132,21.9194,10.8755,34.854,35.0057,21.7589,21.9063,2520.42,485.926,1719.21,9.629114486223594,22.22222222222222,22.448888888888888
2024-03-10 11:39:25,21.9182,21.9096,10.879,34.8335,35.0057,21.7684,21.9096,2521.08,496.761,1718.55,9.62672596946285,22.22222222222222,22.44814814814815
2024-03-10 11:39:26,21.92,21.9161,10.867,34.8266,35.0057,21.7752,21.9096,2520.42,497.746,1718.39,9.637862863596812,22.22222222222222,22.447407407407407
2024-03-10 11:39:27,21.9067,21.9128,10.8674,34.8546,35.0057,21.764,21.9161,2523.38,492.821,1717.56,9.621267484681784,22.22222222222222,22.446666666666665
2024-03-10 11:39:28,21.9259,21.9096,10.865,34.8567,35.009,21.7831,21.9096,2526.0,482.971,1717.07,9.637342690322715,22.22222222222222,22.445925925925927
2024-03-10 11:39:29,21.9266,21.9063,10.8661,34.8492,35.0057,21.7819,21.9096,2523.71,487.896,1722.98,9.670163835368612,22.22222222222222,22.445185185185185
2024-03-10 11:39:30,21.9228,21.9128,10.8646,34.8703,35.0057,21.7856,21.9096,2527.97,485.926,1717.07,9.634990185077765,22.22222222222222,22.444444444444443
2024-03-10 11:39:31,21.9234,21.88,10.8681,34.8794,35.0057,21.7898,21.8701,2525.02,491.836,1715.6,9.624216976401346,22.22222222222222,22.443703703703704
2024-03-10 11:39:32,21.9237,21.88,10.8757,34.875,35.0024,21.7883,21.8734,2528.96,492.821,1714.61,9.612311884295929,22.22222222222222,22.442962962962962
2024-03-10 11:39:33,21.9345,21.8833,10.8707,34.8795,35.0024,21.79,21.8767,2529.29,489.866,1714.12,9.623307745504778,22.22222222222222,22.442222222222224
2024-03-10 11:39:34,21.9214,21.8767,10.8651,34.8985,35.009,21.8036,21.8734,2528.63,489.866,1713.79,9.614932825736703,22.22222222222222,22.441481481481482
2024-03-10 11:39:35,21.9291,21.8767,10.8769,34.9035,35.0057,21.7961,21.8701,2530.27,484.941,1713.46,9.60951660354039,22.22222222222222,22.44074074074074
2024-03-10 11:39:36,21.9144,21.88,10.8633,34.9087,35.009,21.8041,21.8701,2536.84,485.926,1713.79,9.610410729674378,22.22222222222222,22.44
2024-03-10 11:39:37,21.9256,21.8833,10.8652,34.9339,35.0057,21.8051,21.8734,2533.56,489.866,1713.46,9.616646228063017,22.22222222222222,22.43925925925926
2024-03-10 11:39:38,21.9325,21.8767,10.8708,34.9319,35.009,21.8106,21.8767,2538.48,490.851,1719.04,9.649097483266258,22.22222222222222,22.438518518518517
2024-03-10 11:39:39,21.9233,21.8767,10.8689,34.9369,35.009,21.8056,21.8767,2540.12,484.941,1711.49,9.600378972675498,22.22222222222222,22.43777777777778
