TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 11:39:40,21.922,21.88,10.8565,34.945,35.009,21.8051,21.8734,2536.18,483.956,1713.95,9.623831857474979,22.22222222222222,22.437037037037037
2024-03-10 11:39:41,21.9301,21.88,10.87,34.9515,35.0057,21.811,21.8734,2539.47,487.896,1714.77,9.623737450552289,22.22222222222222,22.436296296296298
2024-03-10 11:39:42,21.9116,21.8734,10.8593,34.9675,35.0287,21.8209,21.8767,2543.41,492.821,1714.61,9.616053099095204,22.22222222222222,22.435555555555556
2024-03-10 11:39:43,21.9137,21.8964,10.8643,34.9812,35.0024,21.8155,21.8734,2540.12,489.866,1715.43,9.618127556345623,22.22222222222222,22.434814814814814
2024-03-10 11:39:44,21.91,21.8734,10.8697,34.9966,35.0057,21.8182,21.8734,2544.72,488.881,1709.52,9.57709722934709,22.22222222222222,22.434074074074076
2024-03-10 11:39:45,21.9033,21.88,10.8706,35.0057,35.0057,21.8114,21.8767,2545.05,489.866,1715.92,9.606333968615461,22.22222222222222,22.433333333333334
2024-03-10 11:39:46,21.8776,21.8767,10.86,35.0075,35.0024,21.8135,21.8734,2540.45,488.881,1716.58,9.596876035797642,22.22222222222222,22.43259259259259
2024-03-10 11:39:47,21.8818,21.8767,10.8569,35.0373,35.0057,21.829,21.8767,2544.39,480.016,1716.74,9.604129801810679,22.22222222222222,22.431851851851853
2024-03-10 11:39:48,21.8903,21.88,10.8561,35.0559,35.009,21.8287,21.8767,2548.66,481.986,1717.73,9.61777444579494,22.22222222222222,22.43111111111111
2024-03-10 11:39:49,21.8834,21.8833,10.8679,35.0662,35.0024,21.8349,21.8701,2551.94,493.806,1718.39,9.605164061698241,22.22222222222222,22.430370370370373
2024-03-10 11:39:50,21.8834,21.8767,10.8596,35.069,34.9959,21.8355,21.88,2546.69,486.911,1718.22,9.611450443453434,22.22222222222222,22.42962962962963
2024-03-10 11:39:51,21.8764,21.88,10.864,35.0765,35.009,21.8442,21.8767,2546.69,485.926,1718.55,9.603355049832658,22.22222222222222,22.42888888888889
2024-03-10 11:39:52,21.8873,21.8833,10.8693,35.1071,35.009,21.8388,21.8767,2543.73,490.851,1720.03,9.616513055277403,22.22222222222222,22.42814814814815
2024-03-10 11:39:53,21.868,21.88,10.8665,35.1196,35.0057,21.8379,21.8767,2547.02,494.791,1726.76,9.63968224993314,22.22222222222222,22.427407407407408
2024-03-10 11:39:54,21.8792,21.88,10.8592,35.1197,35.0024,21.8459,21.8701,2546.69,492.821,1719.53,9.615462699102896,22.22222222222222,22.426666666666666
2024-03-10 11:39:55,21.8777,21.8734,10.8668,35.1179,35.0057,21.8476,21.8734,2546.03,487.896,1727.58,9.652500255884922,22.22222222222222,22.425925925925927
2024-03-10 11:39:56,21.8695,21.8767,10.8583,35.1171,35.0057,21.8441,21.8734,2545.38,489.866,1720.03,9.610578013638643,22.22222222222222,22.425185185185185
2024-03-10 11:39:57,21.8767,21.8734,10.8526,35.1146,35.009,21.8578,21.8701,2544.39,488.881,1719.7,9.619991118797122,22.22222222222222,22.424444444444443
2024-03-10 11:39:58,21.8795,21.8767,10.8606,35.1157,34.9992,21.8486,21.8734,2541.76,492.821,1720.36,9.619143722689355,22.22222222222222,22.423703703703705
2024-03-10 11:39:59,21.8758,21.9063,10.8566,35.1107,35.0057,21.8579,21.8734,2542.42,488.881,1720.03,9.617560415566599,22.22222222222222,22.422962962962963
2024-03-10 11:40:00,21.8825,21.8767,10.854,35.1078,35.0057,21.8572,21.8734,2548.33,498.731,1719.7,9.62383070306457,22.22222222222222,22.422222222222224
2024-03-10 11:40:01,21.901,21.8767,10.857,35.0858,35.009,21.8471,21.8669,2538.15,487.896,1719.21,9.6346105063422,22.22222222222222,22.421481481481482
2024-03-10 11:40:02,21.8878,21.8701,10.8524,35.0829,35.0024,21.8725,21.8701,2541.11,489.866,1719.53,9.628899915578952,22.22222222222222,22.42074074074074
2024-03-10 11:40:03,21.8856,21.88,10.8506,35.0573,35.0123,21.8623,21.8734,2537.5,491.836,1714.12,9.598257467745729,22.22222222222222,22.42
2024-03-10 11:40:04,21.8939,21.8767,10.8567,35.0543,35.009,21.8623,21.8734,2540.12,487.896,1719.04,9.627726185152948,22.22222222222222,22.41925925925926
2024-03-10 11:40:05,21.8832,21.8767,10.8517,35.0225,35.0057,21.8582,21.8701,2544.39,489.866,1718.71,9.620906830122449,22.22222222222222,22.418518518518518
2024-03-10 11:40:06,21.8884,21.8833,10.852,35.0194,35.0024,21.8753,21.8734,2541.44,486.911,1718.22,9.622436153969542,22.22222222222222,22.41777777777778
2024-03-10 11:40:07,21.8858,21.88,10.8392,35.0003,35.0057,21.8674,21.88,2539.79,487.896,1715.76,9.61754003705129,22.22222222222222,22.417037037037037
2024-03-10 11:40:08,21.8807,21.8866,10.8444,34.9992,35.0057,21.8673,21.8767,2540.45,490.851,1716.42,9.612268633738822,22.22222222222222,22.4162962962963
2024-03-10 11:40:09,21.8692,21.88,10.8498,34.9672,35.0024,21.8799,21.8734,2539.14,485.926,1716.25,9.596598694150032,22.22222222222222,22.415555555555557
2024-03-10 11:40:10,21.8564,21.8767,10.8428,34.9527,35.0024,21.8653,21.8767,2537.5,493.806,1715.6,9.587914944985101,22.22222222222222,22.414814814814815
2024-03-10 11:40:11,21.8689,21.8833,10.8573,34.9482,35.0057,21.8736,21.8734,2540.45,490.851,1714.77,9.581536090134954,22.22222222222222,22.414074074074076
2024-03-10 11:40:12,21.867,21.8767,10.8513,34.9473,35.0057,21.864,21.8701,2538.48,487.896,1714.77,9.585103627819727,22.22222222222222,22.413333333333334
2024-03-10 11:40:13,21.8619,21.8833,10.8391,34.9168,35.0057,21.8686,21.8734,2535.85,487.896,1722.16,9.632616298122171,22.22222222222222,22.412592592592592
2024-03-10 11:40:14,21.8678,21.88,10.8411,34.9176,35.0024,21.8856,21.8767,2533.56,488.881,1713.95,9.590086913634211,22.22222222222222,22.411851851851853
2024-03-10 11:40:15,21.8586,21.8734,10.8394,34.9177,35.0057,21.8795,21.8734,2532.57,486.911,1713.95,9.583564050778403,22.22222222222222,22.41111111111111
2024-03-10 11:40:16,21.8455,21.88,10.8404,34.9,35.0057,21.8971,21.8669,2531.59,485.926,1712.97,9.565828403101573,22.22222222222222,22.410370370370373
2024-03-10 11:40:17,21.8559,21.8767,10.8484,34.8978,35.0024,21.8833,21.8669,2530.93,489.866,1712.31,9.564228049269571,22.22222222222222,22.40962962962963
2024-03-10 11:40:18,21.8512,21.88,10.8493,34.9057,35.0057,21.877,21.8734,2526.0,492.821,1711.82,9.556626768171178,22.22222222222222,22.40888888888889
2024-03-10 11:40:19,21.8438,21.8701,10.824,34.8972,35.0024,21.8798,21.8701,2526.66,489.866,1706.89,9.544607688312695,22.22222222222222,22.40814814814815
2024-03-10 11:40:20,21.8513,21.88,10.84,34.9068,35.0057,21.8914,21.8734,2527.65,488.881,1713.3,9.573061427784614,22.22222222222222,22.40740740740741
2024-03-10 11:40:21,21.8396,21.8767,10.8285,34.8904,35.0057,21.8949,21.8767,2532.9,490.851,1712.15,9.566462044009775,22.22222222222222,22.406666666666666
2024-03-10 11:40:22,21.8291,21.8767,10.842,34.909,35.0024,21.8896,21.8734,2527.65,489.866,1712.48,9.547450626174825,22.22222222222222,22.405925925925928
2024-03-10 11:40:23,21.8504,21.8767,10.839,34.8987,35.0057,21.8998,21.8767,2528.63,489.866,1705.42,9.529118477129472,22.22222222222222,22.405185185185186
2024-03-10 11:40:24,21.837,21.8833,10.8294,34.9244,35.009,21.8955,21.8734,2528.96,487.896,1712.31,9.564314937555286,22.22222222222222,22.404444444444444
2024-03-10 11:40:25,21.8405,21.8767,10.8322,34.925,35.009,21.8999,21.88,2533.23,494.791,1713.13,9.569503656158252,22.22222222222222,22.403703703703705
2024-03-10 11:40:26,21.8433,21.88,10.8275,34.9361,35.0057,21.9052,21.88,2533.88,488.881,1714.45,9.583401910663971,22.22222222222222,22.402962962962963
2024-03-10 11:40:27,21.8549,21.8767,10.8227,34.9395,34.9992,21.8856,21.8734,2533.88,484.941,1714.94,9.600412469352609,22.22222222222222,22.402222222222225
2024-03-10 11:40:28,21.8374,21.8734,10.8252,34.9555,35.0057,21.9051,21.8734,2530.93,481.001,1714.61,9.581164095967022,22.22222222222222,22.401481481481483
2024-03-10 11:40:29,21.8546,21.8734,10.8183,34.9721,35.0024,21.9021,21.8636,2536.51,487.896,1713.63,9.59664411905819,22.22222222222222,22.40074074074074
2024-03-10 11:40:30,21.8567,21.8767,10.8146,34.9525,34.9992,21.8986,21.8767,2538.15,481.986,1714.12,9.604433057054388,22.22222222222222,22.400000000000002
2024-03-10 11:40:31,21.8448,21.8767,10.8185,34.9722,35.0057,21.8993,21.8471,2533.88,485.926,1714.28,9.591585413962045,22.22222222222222,22.39925925925926
2024-03-10 11:40:32,21.8583,21.8439,10.8215,34.984,35.009,21.915,21.8439,2543.41,487.896,1715.1,9.605311539531792,22.22222222222222,22.398518518518518
2024-03-10 11:40:33,21.8528,21.8439,10.8162,34.9825,35.009,21.8986,21.8406,2536.18,487.896,1715.92,9.609729755909381,22.22222222222222,22.39777777777778
2024-03-10 11:40:34,21.8683,21.8373,10.8265,34.997,35.0057,21.9146,21.8406,2539.79,483.956,1716.09,9.615209978111734,22.22222222222222,22.397037037037038
2024-03-10 11:40:35,21.8654,21.8471,10.8294,35.0071,35.0024,21.8968,21.8439,2543.41,485.926,1715.6,9.607415316777045,22.22222222222222,22.3962962962963
2024-03-10 11:40:36,21.8639,21.8406,10.8144,35.0131,35.0057,21.91,21.8406,2542.75,486.911,1709.36,9.58418082562356,22.22222222222222,22.395555555555557
2024-03-10 11:40:37,21.8702,21.8406,10.8158,35.0161,35.0057,21.9209,21.8274,2540.45,484.941,1708.21,9.58198024231169,22.22222222222222,22.394814814814815
2024-03-10 11:40:38,21.879,21.8373,10.8245,35.0208,35.0024,21.9117,21.8439,2545.38,481.001,1713.46,9.611516376272352,22.22222222222222,22.394074074074076
2024-03-10 11:40:39,21.8785,21.8471,10.8239,35.0301,35.0057,21.9137,21.8439,2555.22,481.986,1715.92,9.625402620342847,22.22222222222222,22.393333333333334
2024-03-10 11:40:40,21.8801,21.8504,10.8329,35.043,35.009,21.9193,21.8406,2544.06,481.986,1716.91,9.624508989971037,22.22222222222222,22.392592592592592
2024-03-10 11:40:41,21.8889,21.8471,10.8158,35.0347,35.0024,21.9058,21.8439,2552.6,481.986,1716.25,9.643365065266062,22.22222222222222,22.391851851851854
2024-03-10 11:40:42,21.8776,21.8439,10.8188,35.0548,35.009,21.9161,21.8439,2546.03,483.956,1715.76,9.628161765768912,22.22222222222222,22.391111111111112
2024-03-10 11:40:43,21.8696,21.8471,10.812,35.0523,35.0057,21.9203,21.8406,2556.21,491.836,1715.76,9.627117005567177,22.22222222222222,22.390370370370373
2024-03-10 11:40:44,21.8786,21.834,10.8182,35.0562,35.009,21.9106,21.8439,2550.3,489.866,1714.77,9.623998489895078,22.22222222222222,22.38962962962963
2024-03-10 11:40:45,21.8758,21.8439,10.8217,35.0635,35.009,21.9205,21.8504,2549.31,493.806,1714.94,9.619470230549723,22.22222222222222,22.38888888888889
2024-03-10 11:40:46,21.8825,21.8406,10.8208,35.0593,35.0057,21.9184,21.8406,2548.33,493.806,1715.92,9.631584694647152,22.22222222222222,22.38814814814815
2024-03-10 11:40:47,21.8755,21.8406,10.8095,35.0612,35.0123,21.9185,21.8439,2553.58,493.806,1715.27,9.631678851912733,22.22222222222222,22.38740740740741
2024-03-10 11:40:48,21.8621,21.8439,10.8121,35.0707,35.0024,21.9074,21.8406,2547.34,493.806,1710.01,9.588259157188078,22.22222222222222,22.386666666666667
2024-03-10 11:40:49,21.8677,21.8406,10.8228,35.0571,35.009,21.9221,21.8471,2551.61,494.791,1711.66,9.593081311665253,22.22222222222222,22.38592592592593
2024-03-10 11:40:50,21.8583,21.8439,10.8226,35.0524,35.0057,21.9035,21.8471,2548.33,486.911,1710.83,9.580442723419216,22.22222222222222,22.385185185185186
2024-03-10 11:40:51,21.87,21.8439,10.82,35.0576,35.0057,21.9114,21.8471,2547.34,493.806,1712.64,9.603005925676799,22.22222222222222,22.384444444444444
2024-03-10 11:40:52,21.8613,21.8406,10.8132,35.0413,34.9992,21.8907,21.8439,2546.36,488.881,1710.67,9.590310570884279,22.22222222222222,22.383703703703706
2024-03-10 11:40:53,21.8563,21.8406,10.8243,35.0382,35.0024,21.887,21.8307,2545.05,495.776,1710.51,9.575439274748504,22.22222222222222,22.382962962962964
2024-03-10 11:40:54,21.8551,21.8439,10.826,35.0247,35.009,21.8699,21.8373,2540.78,482.971,1710.83,9.574713053169523,22.22222222222222,22.382222222222225
2024-03-10 11:40:55,21.8359,21.8471,10.8096,35.0298,34.9926,21.8684,21.8373,2537.5,484.941,1710.34,9.569540680003183,22.22222222222222,22.381481481481483
2024-03-10 11:40:56,21.833,21.8439,10.8264,35.0206,35.009,21.8574,21.8373,2536.18,485.926,1709.85,9.549706674974585,22.22222222222222,22.38074074074074
2024-03-10 11:40:57,21.8415,21.8439,10.8129,35.0097,35.0024,21.8465,21.8406,2526.0,493.806,1717.56,9.611941933053863,22.22222222222222,22.380000000000003
2024-03-10 11:40:58,21.8442,21.8439,10.823,35.0003,35.009,21.8337,21.8406,2535.53,484.941,1712.48,9.577082473191103,22.22222222222222,22.37925925925926
2024-03-10 11:40:59,21.8369,21.8406,10.8215,35.0007,35.009,21.8316,21.8439,2533.56,486.911,1712.97,9.574781346060012,22.22222222222222,22.37851851851852
2024-03-10 11:41:00,21.8258,21.8504,10.8153,34.9879,35.009,21.8205,21.8406,-3.7237,481.986,1713.3,0.0,22.22222222222222,22.37777777777778
2024-03-10 11:41:01,21.8376,21.8439,10.8196,34.974,35.0024,21.8015,21.8439,0.544495,483.956,1712.64,0.0,22.22222222222222,22.377037037037038
2024-03-10 11:41:02,21.8354,21.8439,10.8107,34.9867,35.0024,21.7875,21.8439,0.872818,423.873,1712.31,0.0,22.22222222222222,22.3762962962963
2024-03-10 11:41:03,21.847,21.8471,10.8381,34.9806,35.009,21.7703,21.8471,0.216172,336.211,1712.64,0.0,22.22222222222222,22.375555555555557
2024-03-10 11:41:04,21.8338,21.8439,10.8824,34.9715,35.0057,21.777,21.8406,-0.768796,272.188,1708.7,0.0,22.22222222222222,22.374814814814815
2024-03-10 11:41:05,21.8358,21.8439,10.9228,34.9548,35.009,21.7577,21.8406,-0.768796,207.18,1707.39,0.0,22.22222222222222,22.374074074074077
2024-03-10 11:41:06,21.83,21.8439,10.9876,34.9361,35.0057,21.746,21.8406,-0.440473,156.946,1675.54,0.0,22.22222222222222,22.373333333333335
2024-03-10 11:41:07,21.863,21.8439,11.0709,34.9138,35.0057,21.7365,21.8504,-0.768796,126.412,1642.54,0.0,22.22222222222222,22.372592592592593
2024-03-10 11:41:08,21.8763,21.8406,11.1238,34.8953,35.0057,21.7385,21.8406,-0.768796,117.548,1593.79,0.0,22.22222222222222,22.371851851851854
2024-03-10 11:41:09,21.8988,21.8406,11.2088,34.859,35.0057,21.7094,21.8439,0.216172,106.713,1537.32,0.0,22.22222222222222,22.371111111111112
2024-03-10 11:41:10,21.9239,21.8471,11.2683,34.8314,35.0057,21.7142,21.8406,-0.768796,108.683,1467.22,0.0,22.22222222222222,22.37037037037037
2024-03-10 11:41:11,21.9566,21.8471,11.3475,34.7845,35.0024,21.7109,21.8439,-0.768796,110.653,1392.36,0.0,22.22222222222222,22.36962962962963
2024-03-10 11:41:12,21.9888,21.8471,11.408,34.7616,35.0057,21.7074,21.8406,0.216172,103.758,1309.3,0.0,22.22222222222222,22.36888888888889
2024-03-10 11:41:13,22.0282,21.8439,11.4938,34.728,35.0024,21.6878,21.8406,-0.768796,104.743,1233.29,0.0,22.22222222222222,22.36814814814815
2024-03-10 11:41:14,22.0769,21.8406,11.5671,34.6734,35.0024,21.6877,21.8439,-0.768796,103.758,1155.15,0.0,22.22222222222222,22.36740740740741
2024-03-10 11:41:15,22.1202,21.8471,11.6352,34.6356,35.0123,21.6686,21.8406,-1.42544,102.773,1081.28,0.0,22.22222222222222,22.366666666666667
2024-03-10 11:41:16,22.1635,21.8406,11.7315,34.5773,35.0057,21.6726,21.8504,0.216172,101.788,1015.12,0.0,22.22222222222222,22.36592592592593
2024-03-10 11:41:17,22.2035,21.8439,11.8044,34.5308,35.009,21.6843,21.8439,0.216172,99.8183,960.124,0.0,22.22222222222222,22.365185185185187
2024-03-10 11:41:18,22.2505,21.8439,11.8997,34.4791,35.0057,21.6632,21.8439,1.20114,101.788,920.89,0.0,22.22222222222222,22.364444444444445
2024-03-10 11:41:19,22.2975,21.8471,11.9696,34.4327,35.0057,21.6614,21.8406,1.20114,101.788,886.908,0.0,22.22222222222222,22.363703703703706
2024-03-10 11:41:20,22.3504,21.8471,12.075,34.3528,35.0024,21.67,21.8373,-1.09712,105.728,870.328,0.0,22.22222222222222,22.362962962962964
2024-03-10 11:41:21,22.4028,21.8439,12.1758,34.311,35.0057,21.6713,21.8406,-1.42544,102.773,859.657,0.0,22.22222222222222,22.362222222222226
2024-03-10 11:41:22,22.4312,21.8406,12.2485,34.2389,35.0024,21.6637,21.8439,-0.768796,103.758,852.598,0.0,22.22222222222222,22.361481481481484
2024-03-10 11:41:23,22.4676,21.8439,12.3456,34.1756,35.0156,21.6756,21.8373,0.216172,104.743,849.643,0.0,22.22222222222222,22.36074074074074
2024-03-10 11:41:24,22.5059,21.8439,12.4353,34.1184,35.009,21.6572,21.8439,-2.08209,101.788,844.39,0.0,22.22222222222222,22.360000000000003
2024-03-10 11:41:25,22.5511,21.8439,12.5245,34.0825,35.0057,21.6754,21.8439,-1.09712,104.743,842.42,0.0,22.22222222222222,22.35925925925926
2024-03-10 11:41:26,22.5634,21.8439,12.6283,34.0145,35.0024,21.6748,21.8439,-1.09712,104.743,841.6,0.0,22.22222222222222,22.35851851851852
2024-03-10 11:41:27,22.5953,21.8471,12.7213,33.9473,35.0024,21.6785,21.8439,-7.33525,103.758,839.465,0.0,22.22222222222222,22.35777777777778
2024-03-10 11:41:28,22.6278,21.8439,12.813,33.8779,35.009,21.6844,21.8471,-0.768796,104.743,830.437,0.0,22.22222222222222,22.35703703703704
2024-03-10 11:41:29,22.6365,21.8471,12.9171,33.8346,35.0057,21.6761,21.8471,-1.09712,105.728,836.018,0.0,22.22222222222222,22.3562962962963
2024-03-10 11:41:30,22.6485,21.8471,13.0002,33.7839,35.0057,21.6802,21.8439,1.85779,107.698,832.899,0.0,22.22222222222222,22.355555555555558
2024-03-10 11:41:31,22.676,21.8077,13.1098,33.7405,35.0057,21.6832,21.8012,-0.768796,106.713,827.81,0.0,22.22222222222222,22.354814814814816
2024-03-10 11:41:32,22.6933,21.8077,13.2092,33.6892,35.009,21.6907,21.8077,-0.440473,106.713,830.272,0.0,22.22222222222222,22.354074074074077
2024-03-10 11:41:33,22.7109,21.811,13.3202,33.6367,35.009,21.7039,21.8077,0.544495,102.773,829.452,0.0,22.22222222222222,22.353333333333335
2024-03-10 11:41:34,22.7302,21.8209,13.416,33.5715,35.009,21.7018,21.811,-0.11215,104.743,830.929,0.0,22.22222222222222,22.352592592592593
2024-03-10 11:41:35,22.7384,21.8143,13.5177,33.5285,35.0057,21.7016,21.8077,-1.09712,107.698,829.123,0.0,22.22222222222222,22.351851851851855
2024-03-10 11:41:36,22.736,21.811,13.6099,33.5008,35.009,21.6977,21.811,-1.42544,102.773,829.616,0.0,22.22222222222222,22.351111111111113
2024-03-10 11:41:37,22.7467,21.811,13.7232,33.4529,35.0057,21.7057,21.8077,1.20114,100.803,837.003,0.0,22.22222222222222,22.35037037037037
2024-03-10 11:41:38,22.747,21.8077,13.8104,33.3991,34.9959,21.7102,21.8077,-0.768796,103.758,829.78,0.0,22.22222222222222,22.349629629629632
2024-03-10 11:41:39,22.7536,21.8077,13.9344,33.3537,35.0057,21.7085,21.8077,0.216172,102.773,830.108,0.0,22.22222222222222,22.34888888888889
2024-03-10 11:41:40,22.7592,21.811,14.012,33.3195,35.0057,21.7086,21.8044,0.216172,98.8333,830.601,0.0,22.22222222222222,22.34814814814815
2024-03-10 11:41:41,22.7603,21.8143,14.1133,33.2761,35.0057,21.7096,21.811,-1.42544,102.773,832.407,0.0,22.22222222222222,22.34740740740741
2024-03-10 11:41:42,22.7534,21.811,14.2141,33.2453,35.0057,21.7311,21.8143,1.20114,105.728,830.272,0.0,22.22222222222222,22.346666666666668
2024-03-10 11:41:43,22.7653,21.8044,14.332,33.2184,35.009,21.7194,21.8044,0.872818,102.773,825.019,0.0,22.22222222222222,22.34592592592593
2024-03-10 11:41:44,22.7533,21.834,14.4208,33.1841,35.0024,21.7367,21.8077,0.544495,99.8183,826.825,0.0,22.22222222222222,22.345185185185187
2024-03-10 11:41:45,22.7452,21.8077,14.5133,33.1362,35.0057,21.7299,21.8077,-0.11215,99.8183,828.959,0.0,22.22222222222222,22.344444444444445
2024-03-10 11:41:46,22.7465,21.811,14.6167,33.1089,35.0123,21.7245,21.8077,-1.42544,104.743,827.646,0.0,22.22222222222222,22.343703703703707
2024-03-10 11:41:47,22.7309,21.811,14.7099,33.1005,35.0123,21.7503,21.8044,6.45431,100.803,826.168,0.0,22.22222222222222,22.342962962962964
2024-03-10 11:41:48,22.7387,21.8044,14.8111,33.0745,35.009,21.7404,21.8012,0.216172,99.8183,825.019,0.0,22.22222222222222,22.342222222222226
2024-03-10 11:41:49,22.728,21.8077,14.9133,33.0369,35.0024,21.7563,21.8044,-1.09712,106.713,824.034,0.0,22.22222222222222,22.341481481481484
2024-03-10 11:41:50,22.7276,21.8143,14.9876,33.0144,35.0024,21.749,21.8143,0.216172,105.728,823.706,0.0,22.22222222222222,22.340740740740742
2024-03-10 11:41:51,22.72,21.8143,15.0901,32.9879,35.0057,21.7575,21.8077,-1.09712,107.698,822.393,0.0,22.22222222222222,22.340000000000003
2024-03-10 11:41:52,22.7163,21.811,15.1856,32.9502,35.0222,21.7441,21.8077,0.216172,102.773,824.527,0.0,22.22222222222222,22.33925925925926
2024-03-10 11:41:53,22.7115,21.8242,15.2846,32.9468,35.0024,21.7637,21.8077,2.18611,106.713,824.691,0.0,22.22222222222222,22.33851851851852
2024-03-10 11:41:54,22.6935,21.8077,15.3649,32.9183,35.009,21.7585,21.8077,-1.09712,98.8333,828.467,0.0,22.22222222222222,22.33777777777778
2024-03-10 11:41:55,22.688,21.8077,15.457,32.915,35.0057,21.7594,21.811,0.544495,102.773,825.183,0.0,22.22222222222222,22.33703703703704
2024-03-10 11:41:56,22.7103,21.8143,15.5499,32.9154,35.009,21.7641,21.811,-1.42544,105.728,825.676,0.0,22.22222222222222,22.3362962962963
2024-03-10 11:41:57,22.6992,21.8012,15.6189,32.8916,35.0057,21.762,21.8077,0.216172,104.743,826.168,0.0,22.22222222222222,22.33555555555556
2024-03-10 11:41:58,22.7024,21.8044,15.7224,32.8783,35.0024,21.7692,21.8077,-1.09712,107.698,824.855,0.0,22.22222222222222,22.334814814814816
2024-03-10 11:41:59,22.7175,21.8077,15.7895,32.867,35.0024,21.7642,21.8077,-0.11215,102.773,827.81,0.0,22.22222222222222,22.334074074074078
2024-03-10 11:42:00,22.7113,21.8077,15.8669,32.8553,34.9992,21.7775,21.8044,0.872818,103.758,827.318,0.0,22.22222222222222,22.333333333333336
2024-03-10 11:42:01,22.7309,21.8044,15.9621,32.8502,35.009,21.7763,21.8143,0.872818,100.803,826.004,0.0,22.22222222222222,22.332777777777782
2024-03-10 11:42:02,22.7228,21.8077,16.0315,32.8172,35.0057,21.7786,21.8044,0.544495,103.758,825.348,0.0,22.22222222222222,22.332222222222224
2024-03-10 11:42:03,22.7289,21.811,16.1174,32.8467,35.0057,21.77,21.8077,-2.08209,109.668,824.034,0.0,22.22222222222222,22.33166666666667
2024-03-10 11:42:04,22.727,21.8044,16.2017,32.8231,35.009,21.7742,21.8044,-0.768796,107.698,821.408,0.0,22.22222222222222,22.331111111111113
2024-03-10 11:42:05,22.7306,21.8077,16.2745,32.8276,35.0024,21.7921,21.8044,1.85779,104.743,822.885,0.0,22.22222222222222,22.33055555555556
2024-03-10 11:42:06,22.7433,21.811,16.3662,32.8287,35.0024,21.7766,21.8077,-0.768796,104.743,824.034,0.0,22.22222222222222,22.330000000000002
2024-03-10 11:42:07,22.7619,21.811,16.4346,32.8113,35.009,21.7788,21.8077,-0.11215,102.773,821.736,0.0,22.22222222222222,22.329444444444448
2024-03-10 11:42:08,22.7565,21.8077,16.5136,32.8037,35.009,21.7841,21.8077,-2.73873,102.773,818.453,0.0,22.22222222222222,22.32888888888889
2024-03-10 11:42:09,22.7478,21.8143,16.5761,32.8154,35.009,21.7691,21.8044,-2.41041,105.728,831.75,0.0,22.22222222222222,22.328333333333337
2024-03-10 11:42:10,22.7482,21.8077,16.6386,32.8064,35.009,21.785,21.8044,0.544495,103.758,817.796,0.0,22.22222222222222,22.32777777777778
2024-03-10 11:42:11,22.7682,21.811,16.7163,32.8141,35.0057,21.78,21.8012,-0.11215,101.788,818.289,0.0,22.22222222222222,22.327222222222225
2024-03-10 11:42:12,22.7596,21.811,16.7807,32.8132,35.0057,21.7879,21.8044,-0.768796,107.698,818.781,0.0,22.22222222222222,22.326666666666668
2024-03-10 11:42:13,22.7687,21.8077,16.86,32.813,35.009,21.7791,21.8044,1.20114,103.758,818.781,0.0,22.22222222222222,22.326111111111114
2024-03-10 11:42:14,22.7781,21.8143,16.922,32.8147,35.0024,21.7703,21.8044,0.216172,99.8183,820.259,0.0,22.22222222222222,22.325555555555557
2024-03-10 11:42:15,22.7761,21.811,16.9868,32.8115,35.009,21.7675,21.811,-0.11215,103.758,820.259,0.0,22.22222222222222,22.325000000000003
2024-03-10 11:42:16,22.8031,21.8307,17.072,32.8164,35.0024,21.7644,21.811,0.216172,105.728,818.125,0.0,22.22222222222222,22.324444444444445
2024-03-10 11:42:17,22.793,21.8077,17.1298,32.8305,35.0024,21.7531,21.8044,-1.75376,97.8483,819.766,0.0,22.22222222222222,22.32388888888889
2024-03-10 11:42:18,22.7915,21.811,17.1837,32.8378,35.009,21.7419,21.8176,-1.09712,104.743,818.781,0.0,22.22222222222222,22.323333333333334
2024-03-10 11:42:19,22.8087,21.8077,17.2594,32.8387,35.0057,21.7323,21.811,0.872818,103.758,823.87,0.0,22.22222222222222,22.32277777777778
2024-03-10 11:42:20,22.802,21.811,17.3115,32.8403,35.009,21.7208,21.811,0.216172,103.758,818.289,0.0,22.22222222222222,22.322222222222226
2024-03-10 11:42:21,22.8047,21.811,17.3874,32.8501,35.0057,21.7016,21.8077,-0.440473,104.743,816.975,0.0,22.22222222222222,22.32166666666667
2024-03-10 11:42:22,22.8274,21.811,17.4613,32.8636,35.0024,21.6833,21.8143,-1.09712,105.728,808.767,0.0,22.22222222222222,22.321111111111115
2024-03-10 11:42:23,22.8168,21.8143,17.5132,32.88,35.0057,21.6772,21.8044,-0.11215,105.728,813.856,0.0,22.22222222222222,22.320555555555558
2024-03-10 11:42:24,22.814,21.8143,17.5595,32.8937,34.9992,21.6596,21.8044,-0.11215,105.728,813.364,0.0,22.22222222222222,22.320000000000004
2024-03-10 11:42:25,22.827,21.8077,17.6333,32.9141,35.0024,21.6358,21.8044,-0.768796,104.743,813.856,0.0,22.22222222222222,22.319444444444446
2024-03-10 11:42:26,22.8263,21.811,17.6938,32.9384,34.9992,21.6317,21.8044,-1.09712,106.713,814.841,0.0,22.22222222222222,22.318888888888893
2024-03-10 11:42:27,22.8305,21.811,17.755,32.9463,35.0057,21.6278,21.811,0.872818,104.743,816.319,0.0,22.22222222222222,22.318333333333335
2024-03-10 11:42:28,22.8256,21.8176,17.7907,32.9595,34.9992,21.6099,21.7979,0.216172,105.728,817.14,0.0,22.22222222222222,22.31777777777778
2024-03-10 11:42:29,22.8199,21.8044,17.8369,32.9668,35.0057,21.596,21.811,-1.09712,108.683,816.647,0.0,22.22222222222222,22.317222222222224
2024-03-10 11:42:30,22.835,21.811,17.9032,32.9925,35.0024,21.5973,21.8044,-4.05202,109.668,817.304,0.0,22.22222222222222,22.31666666666667
2024-03-10 11:42:31,22.8286,21.7815,17.9583,33.0077,35.009,21.5747,21.7749,-0.768796,104.743,818.125,0.0,22.22222222222222,22.316111111111113
2024-03-10 11:42:32,22.8321,21.788,18.0052,33.0107,35.0057,21.5697,21.7749,-1.09712,103.758,818.781,0.0,22.22222222222222,22.31555555555556
2024-03-10 11:42:33,22.8304,21.7782,18.0575,33.0261,35.0024,21.5612,21.7815,-0.440473,110.653,818.617,0.0,22.22222222222222,22.315
2024-03-10 11:42:34,22.8416,21.7749,18.1148,33.0348,35.0024,21.5424,21.7782,-1.75376,107.698,817.796,0.0,22.22222222222222,22.314444444444447
2024-03-10 11:42:35,22.8515,21.7782,18.1682,33.0541,35.0057,21.5192,21.7749,0.872818,102.773,813.692,0.0,22.22222222222222,22.31388888888889
2024-03-10 11:42:36,22.852,21.7782,18.2285,33.0483,35.0057,21.5154,21.7782,-1.42544,123.458,815.498,0.0,22.22222222222222,22.313333333333336
2024-03-10 11:42:37,22.8512,21.7782,18.2769,33.0614,35.009,21.485,21.7782,-5.69364,105.728,811.886,0.0,22.22222222222222,22.31277777777778
2024-03-10 11:42:38,22.838,21.7782,18.3162,33.0633,35.0024,21.4956,21.7749,-1.75376,107.698,811.722,0.0,22.22222222222222,22.312222222222225
2024-03-10 11:42:39,22.8442,21.7815,18.3753,33.0945,35.0057,21.4843,21.7749,-1.09712,108.683,812.215,0.0,22.22222222222222,22.31166666666667
2024-03-10 11:42:40,22.8131,21.7847,18.3938,33.1076,35.0024,21.4806,21.7782,-1.09712,109.668,819.274,0.0,22.22222222222222,22.311111111111114
2024-03-10 11:42:41,22.8398,21.7716,18.4662,33.1373,35.009,21.4636,21.7815,-1.09712,105.728,811.23,0.0,22.22222222222222,22.31055555555556
2024-03-10 11:42:42,22.8329,21.7815,18.5111,33.1567,35.0057,21.472,21.7782,-1.42544,108.683,811.066,0.0,22.22222222222222,22.310000000000002
2024-03-10 11:42:43,22.8361,21.7782,18.5492,33.1722,35.0024,21.4739,21.7782,-0.440473,107.698,811.394,0.0,22.22222222222222,22.30944444444445
2024-03-10 11:42:44,22.8357,21.7815,18.6044,33.1928,35.009,21.4594,21.7782,-2.41041,108.683,807.454,0.0,22.22222222222222,22.30888888888889
2024-03-10 11:42:45,22.8288,21.7946,18.6327,33.2177,35.0024,21.4581,21.7749,-1.09712,109.668,813.364,0.0,22.22222222222222,22.308333333333337
2024-03-10 11:42:46,22.8376,21.7815,18.6894,33.2605,35.0057,21.4737,21.7782,-1.09712,103.758,813.856,0.0,22.22222222222222,22.30777777777778
2024-03-10 11:42:47,22.8332,21.7749,18.7201,33.2847,35.0057,21.4878,21.7716,-1.42544,107.698,814.02,0.0,22.22222222222222,22.307222222222226
2024-03-10 11:42:48,22.839,21.7749,18.7706,33.3082,34.9992,21.4718,21.7749,0.216172,99.8183,813.692,0.0,22.22222222222222,22.30666666666667
2024-03-10 11:42:49,22.8453,21.7979,18.8151,33.3475,35.0123,21.4882,21.7716,-1.09712,113.608,814.02,0.0,22.22222222222222,22.306111111111115
2024-03-10 11:42:50,22.8516,21.7815,18.8538,33.3645,35.0024,21.4841,21.7782,-1.75376,105.728,814.02,0.0,22.22222222222222,22.305555555555557
2024-03-10 11:42:51,22.8559,21.7815,18.8916,33.3958,35.009,21.4942,21.7749,-1.09712,107.698,814.513,0.0,22.22222222222222,22.305000000000003
2024-03-10 11:42:52,22.8616,21.7782,18.928,33.4051,35.0057,21.5073,21.7782,-2.08209,108.683,814.841,0.0,22.22222222222222,22.304444444444446
2024-03-10 11:42:53,22.8624,21.7815,18.9686,33.4348,35.0057,21.4998,21.7749,-1.09712,104.743,814.02,0.0,22.22222222222222,22.303888888888892
2024-03-10 11:42:54,22.8606,21.7749,19.0078,33.4623,35.0057,21.5128,21.7749,-1.42544,107.698,814.02,0.0,22.22222222222222,22.303333333333335
2024-03-10 11:42:55,22.8541,21.7782,19.0399,33.4846,35.0057,21.5348,21.7782,-1.09712,106.713,813.035,0.0,22.22222222222222,22.30277777777778
2024-03-10 11:42:56,22.8839,21.7815,19.0947,33.5112,35.0024,21.5389,21.7683,0.544495,105.728,810.737,0.0,22.22222222222222,22.302222222222223
2024-03-10 11:42:57,22.8731,21.7847,19.1223,33.5244,35.0057,21.5404,21.7749,-0.768796,108.683,811.558,0.0,22.22222222222222,22.30166666666667
2024-03-10 11:42:58,22.8817,21.7749,19.1779,33.5506,35.009,21.5411,21.7815,-2.08209,104.743,817.468,0.0,22.22222222222222,22.301111111111116
2024-03-10 11:42:59,22.8718,21.7782,19.204,33.5539,35.0057,21.5411,21.7749,0.872818,107.698,810.737,0.0,22.22222222222222,22.300555555555558
2024-03-10 11:43:00,22.8815,21.7782,19.2476,33.5854,35.0123,21.5686,21.7749,-0.440473,106.713,811.394,0.0,22.22222222222222,22.300000000000004
2024-03-10 11:43:01,22.8868,21.7815,19.2958,33.621,35.0222,21.569,21.7716,-1.42544,106.713,811.722,0.0,22.22222222222222,22.299444444444447
2024-03-10 11:43:02,22.8764,21.7716,19.3089,33.6485,35.0024,21.5629,21.7749,-0.768796,96.8634,811.066,0.0,22.22222222222222,22.298888888888893
2024-03-10 11:43:03,22.8878,21.7815,19.3581,33.6638,35.0024,21.5798,21.7815,-0.11215,106.713,813.035,0.0,22.22222222222222,22.298333333333336
2024-03-10 11:43:04,22.879,21.7782,19.3807,33.7142,35.0024,21.5813,21.7782,-0.440473,106.713,812.707,0.0,22.22222222222222,22.29777777777778
2024-03-10 11:43:05,22.899,21.7815,19.4161,33.7482,35.0024,21.5879,21.7716,-0.11215,105.728,813.364,0.0,22.22222222222222,22.297222222222224
2024-03-10 11:43:06,22.8809,21.7847,19.4438,33.7817,35.009,21.6128,21.7782,-0.440473,105.728,817.796,0.0,22.22222222222222,22.29666666666667
2024-03-10 11:43:07,22.8963,21.7815,19.4953,33.8341,35.009,21.6129,21.7749,-0.768796,106.713,814.513,0.0,22.22222222222222,22.296111111111113
2024-03-10 11:43:08,22.8905,21.7782,19.5258,33.8749,35.0156,21.6254,21.7782,-0.768796,107.698,815.005,0.0,22.22222222222222,22.29555555555556
2024-03-10 11:43:09,22.8854,21.7782,19.5396,33.8989,35.0222,21.6279,21.7716,-0.440473,107.698,816.155,0.0,22.22222222222222,22.295
2024-03-10 11:43:10,22.891,21.7749,19.5875,33.9536,35.009,21.6418,21.7683,0.216172,105.728,816.155,0.0,22.22222222222222,22.294444444444448
2024-03-10 11:43:11,22.8873,21.7782,19.612,33.9961,35.0057,21.6453,21.7749,-0.440473,106.713,815.826,0.0,22.22222222222222,22.29388888888889
2024-03-10 11:43:12,22.893,21.7815,19.6626,34.0248,35.009,21.6584,21.7749,3.17108,107.698,815.662,0.0,22.22222222222222,22.293333333333337
2024-03-10 11:43:13,22.8891,21.7782,19.6839,34.0745,35.0123,21.6501,21.7716,-0.768796,104.743,837.331,0.0,22.22222222222222,22.29277777777778
2024-03-10 11:43:14,22.8994,21.7716,19.7099,34.1217,35.0057,21.661,21.7749,-0.768796,104.743,814.185,0.0,22.22222222222222,22.292222222222225
2024-03-10 11:43:15,22.9026,21.7782,19.739,34.1467,35.009,21.6674,21.7749,-0.440473,108.683,807.782,0.0,22.22222222222222,22.29166666666667
2024-03-10 11:43:16,22.8889,21.7815,19.7676,34.1931,35.0057,21.6698,21.7683,-0.440473,105.728,814.349,0.0,22.22222222222222,22.291111111111114
2024-03-10 11:43:17,22.8868,21.7782,19.7952,34.2557,35.0057,21.6709,21.7716,-0.440473,106.713,814.677,0.0,22.22222222222222,22.29055555555556
2024-03-10 11:43:18,22.9064,21.7782,19.8368,34.2708,35.009,21.6773,21.7749,-0.440473,106.713,821.079,0.0,22.22222222222222,22.290000000000003
2024-03-10 11:43:19,22.9014,21.7847,19.8649,34.3027,35.009,21.6865,21.7749,-0.440473,109.668,811.394,0.0,22.22222222222222,22.28944444444445
2024-03-10 11:43:20,22.9017,21.7782,19.879,34.3467,35.0057,21.6862,21.7782,-0.768796,107.698,814.349,0.0,22.22222222222222,22.28888888888889
2024-03-10 11:43:21,22.8948,21.7847,19.9088,34.3859,35.0024,21.6952,21.7716,-1.09712,105.728,812.543,0.0,22.22222222222222,22.288333333333338
2024-03-10 11:43:22,22.897,21.7815,19.936,34.4227,35.0057,21.6965,21.7782,-1.42544,107.698,827.646,0.0,22.22222222222222,22.28777777777778
2024-03-10 11:43:23,22.9077,21.7782,19.9694,34.458,35.0024,21.7002,21.7716,-1.09712,107.698,813.692,0.0,22.22222222222222,22.287222222222226
2024-03-10 11:43:24,22.9012,21.7815,19.9985,34.4871,35.0057,21.6969,21.7749,-3.7237,110.653,808.275,0.0,22.22222222222222,22.28666666666667
2024-03-10 11:43:25,22.8977,21.7815,20.0239,34.5183,34.9959,21.7096,21.7716,0.872818,105.728,814.841,0.0,22.22222222222222,22.286111111111115
2024-03-10 11:43:26,22.9003,21.7847,20.0548,34.5338,35.009,21.7227,21.7749,-1.75376,109.668,819.109,0.0,22.22222222222222,22.285555555555558
2024-03-10 11:43:27,22.8899,21.7782,20.0809,34.5687,35.0057,21.7112,21.7749,-1.09712,107.698,816.319,0.0,22.22222222222222,22.285000000000004
2024-03-10 11:43:28,22.888,21.7782,20.1162,34.5944,35.0057,21.7127,21.788,-1.42544,108.683,816.975,0.0,22.22222222222222,22.284444444444446
2024-03-10 11:43:29,22.8935,21.7782,20.1222,34.6135,35.009,21.7143,21.7716,-10.9468,105.728,813.692,0.0,22.22222222222222,22.283888888888892
2024-03-10 11:43:30,22.8893,21.7815,20.1448,34.63,35.0024,21.7297,21.7749,-1.75376,107.698,817.14,0.0,22.22222222222222,22.283333333333335
2024-03-10 11:43:31,22.8962,21.8209,20.1811,34.6683,35.0024,21.7153,21.8143,-1.09712,105.728,818.617,0.0,22.22222222222222,22.28277777777778
2024-03-10 11:43:32,22.8981,21.8242,20.1994,34.709,35.0024,21.7225,21.8209,-1.09712,108.683,818.781,0.0,22.22222222222222,22.282222222222224
2024-03-10 11:43:33,22.8902,21.8209,20.2318,34.7295,35.009,21.7273,21.811,-1.09712,102.773,819.438,0.0,22.22222222222222,22.28166666666667
2024-03-10 11:43:34,22.8788,21.8143,20.2425,34.77,35.0024,21.7325,21.8143,-1.42544,112.623,819.109,0.0,22.22222222222222,22.281111111111116
2024-03-10 11:43:35,22.88,21.8176,20.2714,34.7981,35.009,21.7321,21.8176,-1.09712,108.683,819.274,0.0,22.22222222222222,22.28055555555556
2024-03-10 11:43:36,22.877,21.8143,20.2927,34.8294,35.0057,21.7452,21.811,-0.440473,107.698,819.274,0.0,22.22222222222222,22.280000000000005
2024-03-10 11:43:37,22.8915,21.8143,20.3318,34.8566,35.0123,21.736,21.8077,-0.440473,105.728,825.512,0.0,22.22222222222222,22.279444444444447
2024-03-10 11:43:38,22.8626,21.8176,20.3385,34.8952,34.9992,21.7421,21.811,-1.09712,107.698,819.438,0.0,22.22222222222222,22.278888888888893
2024-03-10 11:43:39,22.8734,21.8274,20.3671,34.9265,35.009,21.7398,21.8176,-2.08209,108.683,819.766,0.0,22.22222222222222,22.278333333333336
2024-03-10 11:43:40,22.8672,21.8143,20.3944,34.9745,35.0057,21.7378,21.8143,-1.42544,109.668,820.259,0.0,22.22222222222222,22.277777777777782
2024-03-10 11:43:41,22.8643,21.8176,20.4076,34.9971,35.009,21.7473,21.8209,-1.42544,107.698,820.915,0.0,22.22222222222222,22.277222222222225
2024-03-10 11:43:42,22.847,21.8143,20.4242,35.0256,35.009,21.7412,21.811,-1.42544,108.683,821.079,0.0,22.22222222222222,22.27666666666667
2024-03-10 11:43:43,22.8404,21.8307,20.4464,35.0439,35.0123,21.741,21.8077,-0.768796,107.698,821.408,0.0,22.22222222222222,22.276111111111113
2024-03-10 11:43:44,22.8392,21.8176,20.4726,35.0633,35.0024,21.7595,21.8176,-0.768796,110.653,821.408,0.0,22.22222222222222,22.27555555555556
2024-03-10 11:43:45,22.841,21.8176,20.4952,35.0873,35.0057,21.7655,21.8143,-0.440473,108.683,828.302,0.0,22.22222222222222,22.275000000000002
2024-03-10 11:43:46,22.8182,21.8274,20.5025,35.1055,35.0057,21.7497,21.811,-1.42544,108.683,820.423,0.0,22.22222222222222,22.27444444444445
2024-03-10 11:43:47,22.8151,21.8209,20.5325,35.1077,35.009,21.7651,21.811,-1.42544,107.698,819.109,0.0,22.22222222222222,22.27388888888889
2024-03-10 11:43:48,22.813,21.811,20.5444,35.1151,35.0057,21.762,21.811,-0.768796,108.683,819.274,0.0,22.22222222222222,22.273333333333337
2024-03-10 11:43:49,22.8017,21.8209,20.5688,35.1404,34.9992,21.7623,21.8143,-5.03699,107.698,820.094,0.0,22.22222222222222,22.27277777777778
2024-03-10 11:43:50,22.8134,21.8176,20.5962,35.1305,35.0057,21.7643,21.811,-3.06706,104.743,820.423,0.0,22.22222222222222,22.272222222222226
2024-03-10 11:43:51,22.7846,21.8274,20.6058,35.1275,35.009,21.7658,21.8176,-1.42544,109.668,819.93,0.0,22.22222222222222,22.27166666666667
2024-03-10 11:43:52,22.7845,21.8209,20.6272,35.148,35.009,21.7706,21.811,-1.09712,107.698,819.274,0.0,22.22222222222222,22.271111111111114
2024-03-10 11:43:53,22.7718,21.811,20.6287,35.1405,35.009,21.7717,21.8143,-2.73873,104.743,819.766,0.0,22.22222222222222,22.27055555555556
2024-03-10 11:43:54,22.7713,21.8242,20.6559,35.1496,35.0024,21.7723,21.8176,-1.75376,107.698,819.766,0.0,22.22222222222222,22.270000000000003
2024-03-10 11:43:55,22.7568,21.8143,20.6534,35.14,34.9827,21.7743,21.811,-0.768796,105.728,820.094,0.0,22.22222222222222,22.26944444444445
2024-03-10 11:43:56,22.7679,21.8176,20.6846,35.1288,35.0057,21.7848,21.8176,-1.42544,107.698,827.318,0.0,22.22222222222222,22.268888888888892
2024-03-10 11:43:57,22.7661,21.8143,20.7008,35.1094,35.0024,21.7754,21.8077,-0.440473,102.773,824.363,0.0,22.22222222222222,22.268333333333338
2024-03-10 11:43:58,22.7617,21.8209,20.7174,35.095,35.0024,21.7804,21.811,-0.768796,105.728,822.229,0.0,22.22222222222222,22.26777777777778
2024-03-10 11:43:59,22.7486,21.8274,20.7446,35.0929,35.0123,21.7985,21.8143,0.216172,110.653,821.244,0.0,22.22222222222222,22.267222222222227
2024-03-10 11:44:00,22.7389,21.8143,20.7566,35.0564,35.0057,21.782,21.8176,-1.09712,104.743,820.915,0.0,22.22222222222222,22.26666666666667
2024-03-10 11:44:01,22.7341,21.8176,20.7564,35.0423,35.0057,21.7923,21.811,-1.09712,108.683,820.915,0.0,22.22222222222222,22.266111111111115
2024-03-10 11:44:02,22.7304,21.8209,20.7824,35.0433,35.0057,21.7789,21.8176,-2.41041,107.698,820.751,0.0,22.22222222222222,22.265555555555558
2024-03-10 11:44:03,22.7279,21.8209,20.799,35.0193,35.0057,21.7849,21.811,-1.09712,107.698,826.989,0.0,22.22222222222222,22.265000000000004
2024-03-10 11:44:04,22.7256,21.8176,20.8143,35.0023,35.0057,21.7926,21.8143,-0.440473,107.698,827.482,0.0,22.22222222222222,22.264444444444447
2024-03-10 11:44:05,22.7123,21.8143,20.833,34.9904,35.0024,21.7916,21.811,-0.768796,107.698,826.989,0.0,22.22222222222222,22.263888888888893
2024-03-10 11:44:06,22.6959,21.8176,20.8418,34.9702,35.0057,21.797,21.8143,-0.768796,107.698,821.408,0.0,22.22222222222222,22.263333333333335
2024-03-10 11:44:07,22.7113,21.8143,20.8555,34.9659,35.009,21.8,21.8176,0.216172,106.713,821.408,0.0,22.22222222222222,22.26277777777778
2024-03-10 11:44:08,22.6981,21.8143,20.8611,34.9595,35.009,21.7972,21.8143,-0.440473,103.758,818.289,0.0,22.22222222222222,22.262222222222224
2024-03-10 11:44:09,22.6901,21.8176,20.8879,34.9353,35.0024,21.8023,21.8176,-2.41041,104.743,825.676,0.0,22.22222222222222,22.26166666666667
2024-03-10 11:44:10,22.6933,21.8209,20.8983,34.9143,35.009,21.8018,21.8077,-0.11215,102.773,824.198,0.0,22.22222222222222,22.261111111111113
2024-03-10 11:44:11,22.671,21.8176,20.917,34.9082,35.0057,21.8121,21.8143,-0.768796,103.758,822.721,0.0,22.22222222222222,22.26055555555556
2024-03-10 11:44:12,22.6783,21.8044,20.9225,34.9143,35.0057,21.8043,21.8176,0.544495,103.758,823.87,0.0,22.22222222222222,22.260000000000005
2024-03-10 11:44:13,22.6644,21.8143,20.9458,34.8983,35.0123,21.8181,21.811,-0.440473,101.788,823.214,0.0,22.22222222222222,22.259444444444448
2024-03-10 11:44:14,22.6688,21.8209,20.9567,34.9032,35.0057,21.8034,21.8077,-0.440473,104.743,824.691,0.0,22.22222222222222,22.258888888888894
2024-03-10 11:44:15,22.6509,21.8176,20.9641,34.8886,35.009,21.8273,21.811,-0.440473,101.788,824.363,0.0,22.22222222222222,22.258333333333336
2024-03-10 11:44:16,22.643,21.8176,20.9798,34.8826,35.0057,21.8171,21.8077,0.216172,103.758,824.527,0.0,22.22222222222222,22.257777777777783
2024-03-10 11:44:17,22.6572,21.8209,20.9925,34.8813,35.0123,21.8264,21.811,-0.768796,109.668,823.706,0.0,22.22222222222222,22.257222222222225
2024-03-10 11:44:18,22.6347,21.8242,20.9951,34.8796,35.0057,21.808,21.8143,-0.11215,104.743,823.214,0.0,22.22222222222222,22.25666666666667
2024-03-10 11:44:19,22.6339,21.8209,21.0112,34.8847,35.009,21.8218,21.811,-0.768796,105.728,815.99,0.0,22.22222222222222,22.256111111111114
2024-03-10 11:44:20,22.6194,21.8209,21.0171,34.8828,35.009,21.8289,21.8143,1.20114,103.758,822.229,0.0,22.22222222222222,22.25555555555556
2024-03-10 11:44:21,22.6196,21.811,21.0314,34.8881,35.0057,21.8305,21.8143,8.09592,105.728,821.572,0.0,22.22222222222222,22.255000000000003
2024-03-10 11:44:22,22.6097,21.8176,21.038,34.8758,35.009,21.8209,21.8176,0.216172,101.788,822.064,0.0,22.22222222222222,22.25444444444445
2024-03-10 11:44:23,22.6024,21.8143,21.0515,34.9091,35.0057,21.8229,21.8143,0.544495,104.743,822.885,0.0,22.22222222222222,22.25388888888889
2024-03-10 11:44:24,22.6025,21.8209,21.0643,34.8884,35.0057,21.8343,21.8143,-0.11215,119.518,823.214,0.0,22.22222222222222,22.253333333333337
2024-03-10 11:44:25,22.5943,21.8176,21.0742,34.9055,35.0057,21.8278,21.811,-0.11215,105.728,823.542,0.0,22.22222222222222,22.25277777777778
2024-03-10 11:44:26,22.5805,21.8143,21.0784,34.8986,35.009,21.8361,21.8143,0.544495,104.743,824.198,0.0,22.22222222222222,22.252222222222226
2024-03-10 11:44:27,22.5739,21.8176,21.087,34.8901,35.0057,21.8418,21.811,0.216172,103.758,825.84,0.0,22.22222222222222,22.25166666666667
2024-03-10 11:44:28,22.5658,21.8209,21.0964,34.9158,34.9992,21.8387,21.811,0.872818,104.743,826.168,0.0,22.22222222222222,22.251111111111115
2024-03-10 11:44:29,22.5704,21.8209,21.1194,34.9341,35.009,21.8348,21.8143,-1.09712,105.728,825.348,0.0,22.22222222222222,22.250555555555557
2024-03-10 11:44:30,22.5469,21.8176,21.118,34.9309,35.0024,21.8431,21.8143,0.216172,105.728,827.153,0.0,22.22222222222222,22.250000000000004
2024-03-10 11:44:31,22.5507,21.8997,21.1301,34.9624,35.0024,21.8323,21.8997,0.544495,107.698,828.302,0.0,22.22222222222222,22.24944444444445
2024-03-10 11:44:32,22.5428,21.903,21.148,34.9804,34.9992,21.8494,21.8997,0.216172,104.743,826.989,0.0,22.22222222222222,22.248888888888892
2024-03-10 11:44:33,22.5257,21.8964,21.1407,34.9863,35.0057,21.8468,21.8997,-0.440473,108.683,827.974,0.0,22.22222222222222,22.24833333333334
2024-03-10 11:44:34,22.5408,21.903,21.1674,35.0095,35.0057,21.8477,21.903,-0.440473,114.593,832.571,0.0,22.22222222222222,22.24777777777778
2024-03-10 11:44:35,22.5153,21.8997,21.1658,35.0266,35.009,21.8585,21.8964,1.20114,107.698,828.138,0.0,22.22222222222222,22.247222222222227
2024-03-10 11:44:36,22.5199,21.8997,21.1762,35.0342,34.9992,21.8481,21.9063,0.216172,105.728,829.287,0.0,22.22222222222222,22.24666666666667
2024-03-10 11:44:37,22.5239,21.8997,21.1922,35.0576,34.9959,21.8439,21.903,0.872818,102.773,833.063,0.0,22.22222222222222,22.246111111111116
2024-03-10 11:44:38,22.4967,21.8997,21.1917,35.0666,35.0057,21.8471,21.8997,-1.75376,100.803,827.318,0.0,22.22222222222222,22.24555555555556
2024-03-10 11:44:39,22.5017,21.8964,21.2029,35.0892,34.9992,21.8464,21.8931,-0.440473,105.728,830.108,0.0,22.22222222222222,22.245000000000005
2024-03-10 11:44:40,22.4891,21.903,21.2112,35.0963,35.009,21.8604,21.8931,-1.42544,102.773,830.108,0.0,22.22222222222222,22.244444444444447
2024-03-10 11:44:41,22.4793,21.903,21.21,35.1031,35.0057,21.8514,21.8964,-0.768796,111.638,830.272,0.0,22.22222222222222,22.243888888888893
2024-03-10 11:44:42,22.4869,21.8997,21.2293,35.1298,35.0057,21.8651,21.8931,0.544495,103.758,830.272,0.0,22.22222222222222,22.243333333333336
2024-03-10 11:44:43,22.4714,21.903,21.2257,35.1316,35.0057,21.8627,21.8964,1.20114,104.743,830.437,0.0,22.22222222222222,22.242777777777782
2024-03-10 11:44:44,22.458,21.903,21.2359,35.1692,35.009,21.8665,21.8964,0.216172,104.743,829.452,0.0,22.22222222222222,22.242222222222225
2024-03-10 11:44:45,22.4613,21.9063,21.2449,35.1791,35.0057,21.8673,21.8931,0.544495,102.773,828.795,0.0,22.22222222222222,22.24166666666667
2024-03-10 11:44:46,22.4592,21.9063,21.2611,35.194,35.009,21.8734,21.8964,-0.440473,99.8183,828.631,0.0,22.22222222222222,22.241111111111113
2024-03-10 11:44:47,22.4469,21.8997,21.2611,35.2272,35.0057,21.8675,21.8997,-0.440473,101.788,828.631,0.0,22.22222222222222,22.24055555555556
2024-03-10 11:44:48,22.4366,21.903,21.2699,35.2422,35.0024,21.8636,21.8931,0.216172,105.728,828.467,0.0,22.22222222222222,22.240000000000002
2024-03-10 11:44:49,22.4283,21.8997,21.2646,35.2547,34.9992,21.8686,21.8997,-1.42544,100.803,826.661,0.0,22.22222222222222,22.239444444444448
2024-03-10 11:44:50,22.418,21.903,21.2663,35.265,35.0024,21.8658,21.8997,5.46934,112.623,828.467,0.0,22.22222222222222,22.238888888888894
2024-03-10 11:44:51,22.4268,21.903,21.2809,35.2784,35.0057,21.8723,21.8964,0.216172,107.698,828.959,0.0,22.22222222222222,22.238333333333337
2024-03-10 11:44:52,22.4065,21.903,21.2875,35.2932,35.0024,21.8743,21.8964,0.544495,103.758,827.153,0.0,22.22222222222222,22.237777777777783
2024-03-10 11:44:53,22.4188,21.9161,21.3111,35.3112,35.0024,21.8817,21.8964,-0.440473,104.743,830.272,0.0,22.22222222222222,22.237222222222226
2024-03-10 11:44:54,22.3945,21.8997,21.2929,35.3138,35.0123,21.8797,21.8964,0.544495,109.668,828.302,0.0,22.22222222222222,22.23666666666667
2024-03-10 11:44:55,22.4057,21.903,21.3166,35.3098,35.009,21.8788,21.9063,-0.768796,106.713,830.272,0.0,22.22222222222222,22.236111111111114
2024-03-10 11:44:56,22.3913,21.903,21.3282,35.3225,35.0024,21.8824,21.8997,-0.11215,101.788,829.944,0.0,22.22222222222222,22.23555555555556
2024-03-10 11:44:57,22.3926,21.9096,21.3378,35.3212,35.0024,21.885,21.903,0.216172,98.8333,831.257,0.0,22.22222222222222,22.235000000000003
2024-03-10 11:44:58,22.3861,21.8931,21.3348,35.3219,35.009,21.8777,21.8997,-0.11215,106.713,825.183,0.0,22.22222222222222,22.23444444444445
2024-03-10 11:44:59,22.3773,21.8997,21.3303,35.3233,35.0024,21.8862,21.8997,2.84276,104.743,832.407,0.0,22.22222222222222,22.23388888888889
2024-03-10 11:45:00,22.3797,21.8997,21.3442,35.3171,35.0189,21.8899,21.8997,-0.11215,105.728,839.301,0.0,22.22222222222222,22.233333333333338
2024-03-10 11:45:01,22.3604,21.903,21.3442,35.3167,35.009,21.9067,21.903,0.544495,106.713,832.735,0.0,22.22222222222222,22.23277777777778
2024-03-10 11:45:02,22.3571,21.903,21.3518,35.3221,35.0024,21.9037,21.8997,-0.11215,104.743,832.571,0.0,22.22222222222222,22.232222222222227
2024-03-10 11:45:03,22.3417,21.8997,21.3589,35.2935,35.0057,21.8976,21.903,-0.440473,104.743,832.899,0.0,22.22222222222222,22.23166666666667
2024-03-10 11:45:04,22.345,21.903,21.3611,35.2882,35.009,21.8958,21.8964,-0.11215,104.743,833.063,0.0,22.22222222222222,22.231111111111115
2024-03-10 11:45:05,22.3522,21.903,21.3692,35.2794,35.009,21.9007,21.8997,0.544495,104.743,832.571,0.0,22.22222222222222,22.230555555555558
2024-03-10 11:45:06,22.3406,21.8997,21.3748,35.2789,35.0024,21.8876,21.8964,0.216172,102.773,833.884,0.0,22.22222222222222,22.230000000000004
2024-03-10 11:45:07,22.3249,21.8997,21.3631,35.2632,35.0057,21.8913,21.8964,-0.11215,104.743,833.227,0.0,22.22222222222222,22.229444444444447
2024-03-10 11:45:08,22.3271,21.9063,21.3809,35.2588,35.009,21.8929,21.8964,-0.11215,100.803,833.884,0.0,22.22222222222222,22.228888888888893
2024-03-10 11:45:09,22.3132,21.8997,21.3921,35.2323,35.009,21.9027,21.903,-5.36532,108.683,833.884,0.0,22.22222222222222,22.22833333333334
2024-03-10 11:45:10,22.3095,21.9063,21.3831,35.2094,35.0123,21.909,21.8964,-0.440473,103.758,833.063,0.0,22.22222222222222,22.22777777777778
2024-03-10 11:45:11,22.3005,21.903,21.3884,35.1852,35.009,21.8993,21.8997,2.84276,103.758,833.884,0.0,22.22222222222222,22.227222222222228
2024-03-10 11:45:12,22.2982,21.903,21.4043,35.1566,35.0057,21.9012,21.8964,-0.11215,104.743,834.705,0.0,22.22222222222222,22.22666666666667
2024-03-10 11:45:13,22.2906,21.9063,21.4059,35.1469,35.0057,21.9013,21.8997,-0.440473,105.728,836.018,0.0,22.22222222222222,22.226111111111116
