TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 11:45:14,22.2989,21.9063,21.4216,35.1212,34.9992,21.9043,21.8997,-0.768796,103.758,837.167,0.0,22.22222222222222,22.22555555555556
2024-03-10 11:45:15,22.2956,21.9063,21.4145,35.1032,35.0057,21.9105,21.9063,-0.768796,104.743,835.033,0.0,22.22222222222222,22.225000000000005
2024-03-10 11:45:16,22.2713,21.8997,21.4163,35.087,35.009,21.9071,21.8997,-0.768796,107.698,836.675,0.0,22.22222222222222,22.224444444444448
2024-03-10 11:45:17,22.2753,21.8997,21.4193,35.0594,35.009,21.91,21.8964,-0.768796,107.698,836.018,0.0,22.22222222222222,22.223888888888894
2024-03-10 11:45:18,22.274,21.8964,21.4257,35.0447,35.0057,21.9102,21.8964,-1.42544,109.668,836.511,0.0,22.22222222222222,22.223333333333336
2024-03-10 11:45:19,22.2518,21.903,21.403,35.0288,35.0222,21.9127,21.8931,0.216172,103.758,835.69,0.0,22.22222222222222,22.222777777777782
2024-03-10 11:45:20,22.2568,21.8997,21.4314,35.0069,35.0057,21.9185,21.8931,-6.02196,106.713,837.167,0.0,22.22222222222222,22.222222222222225
2024-03-10 11:45:21,22.2547,21.903,21.4367,34.9884,35.0057,21.9174,21.903,-0.768796,109.668,836.839,0.0,22.22222222222222,22.22166666666667
2024-03-10 11:45:22,22.2582,21.8997,21.4425,34.9672,35.0024,21.9151,21.903,-0.440473,111.638,834.869,0.0,22.22222222222222,22.221111111111114
2024-03-10 11:45:23,22.2444,21.903,21.4487,34.9477,35.0123,21.9267,21.8931,-0.440473,107.698,841.107,0.0,22.22222222222222,22.22055555555556
2024-03-10 11:45:24,22.2375,21.903,21.4427,34.9223,35.009,21.9223,21.8997,-1.42544,107.698,834.376,0.0,22.22222222222222,22.220000000000002
2024-03-10 11:45:25,22.2327,21.9063,21.4476,34.9269,35.0024,21.9163,21.8964,0.544495,102.773,833.391,0.0,22.22222222222222,22.21944444444445
2024-03-10 11:45:26,22.238,21.9063,21.4532,34.9174,35.0024,21.9269,21.8931,-1.75376,103.758,828.302,0.0,22.22222222222222,22.21888888888889
2024-03-10 11:45:27,22.2248,21.8997,21.4457,34.9208,35.0057,21.9379,21.8964,0.216172,104.743,833.391,0.0,22.22222222222222,22.218333333333337
2024-03-10 11:45:28,22.2264,21.8997,21.469,34.9029,34.9992,21.9275,21.8964,-1.42544,107.698,833.063,0.0,22.22222222222222,22.217777777777783
2024-03-10 11:45:29,22.2181,21.8997,21.4618,34.9101,35.0057,21.9407,21.8997,-7.9919,104.743,832.407,0.0,22.22222222222222,22.217222222222226
2024-03-10 11:45:30,22.2099,21.8997,21.4635,34.8964,35.0123,21.929,21.8964,0.216172,103.758,832.078,0.0,22.22222222222222,22.216666666666672
2024-03-10 11:45:31,22.2101,21.9917,21.4789,34.8792,35.0024,21.9287,21.9982,-0.440473,108.683,833.227,0.0,22.22222222222222,22.216111111111115
2024-03-10 11:45:32,22.214,21.9917,21.474,34.8884,35.009,21.9396,22.0015,-1.09712,104.743,831.914,0.0,22.22222222222222,22.21555555555556
2024-03-10 11:45:33,22.208,21.995,21.4678,34.8992,34.9992,21.9486,21.995,-1.09712,108.683,832.407,0.0,22.22222222222222,22.215000000000003
2024-03-10 11:45:34,22.1966,21.9917,21.4828,34.8837,35.0057,21.9347,21.9982,0.872818,104.743,832.078,0.0,22.22222222222222,22.21444444444445
2024-03-10 11:45:35,22.1854,21.995,21.4727,34.9043,35.0024,21.9398,21.995,0.872818,105.728,839.137,0.0,22.22222222222222,22.213888888888892
2024-03-10 11:45:36,22.1813,21.9917,21.4728,34.9076,35.0057,21.9383,21.995,0.872818,107.698,830.765,0.0,22.22222222222222,22.21333333333334
2024-03-10 11:45:37,22.1777,21.995,21.4831,34.9095,35.009,21.9372,21.995,0.216172,103.758,832.242,0.0,22.22222222222222,22.21277777777778
2024-03-10 11:45:38,22.1772,21.9917,21.4874,34.9064,34.9992,21.9473,21.995,-1.75376,106.713,832.242,0.0,22.22222222222222,22.212222222222227
2024-03-10 11:45:39,22.1818,21.9982,21.4936,34.9035,35.0057,21.9449,21.995,-1.42544,104.743,832.407,0.0,22.22222222222222,22.21166666666667
2024-03-10 11:45:40,22.1785,21.995,21.4924,34.9062,35.009,21.9467,21.9917,-0.768796,107.698,832.735,0.0,22.22222222222222,22.211111111111116
2024-03-10 11:45:41,22.1575,21.9917,21.4956,34.9159,35.0057,21.9474,21.995,-0.768796,104.743,832.407,0.0,22.22222222222222,22.21055555555556
2024-03-10 11:45:42,22.1662,21.995,21.4994,34.9163,35.0057,21.9369,21.9917,1.20114,102.773,831.586,0.0,22.22222222222222,22.210000000000004
2024-03-10 11:45:43,22.1493,21.9982,21.497,34.9332,35.0057,21.9496,21.9917,-0.440473,107.698,831.093,0.0,22.22222222222222,22.209444444444447
2024-03-10 11:45:44,22.1575,21.995,21.5102,34.9289,35.0057,21.942,21.9917,-1.09712,105.728,830.929,0.0,22.22222222222222,22.208888888888893
2024-03-10 11:45:45,22.1477,21.9917,21.5184,34.9429,35.009,21.948,21.995,0.216172,102.773,830.601,0.0,22.22222222222222,22.20833333333334
2024-03-10 11:45:46,22.1364,21.9917,21.5119,34.9449,35.009,21.9365,21.995,0.544495,106.713,830.601,0.0,22.22222222222222,22.207777777777782
2024-03-10 11:45:47,22.1316,21.9884,21.5039,34.9558,35.009,21.9408,21.9917,-1.09712,106.713,831.422,0.0,22.22222222222222,22.207222222222228
2024-03-10 11:45:48,22.1396,21.9982,21.5057,34.9706,35.009,21.9487,21.9917,-0.11215,100.803,830.272,0.0,22.22222222222222,22.20666666666667
2024-03-10 11:45:49,22.1381,21.9884,21.5134,34.9792,35.0057,21.9384,21.9884,-0.11215,103.758,830.437,0.0,22.22222222222222,22.206111111111117
2024-03-10 11:45:50,22.1309,21.9917,21.5249,34.9744,34.9992,21.9501,21.9982,-0.440473,106.713,833.063,0.0,22.22222222222222,22.20555555555556
2024-03-10 11:45:51,22.1275,21.9818,21.5201,34.9897,35.009,21.9499,21.995,-0.11215,103.758,833.884,0.0,22.22222222222222,22.205000000000005
2024-03-10 11:45:52,22.1198,21.9982,21.5225,35.0164,35.0057,21.9552,21.9982,-0.11215,104.743,834.376,0.0,22.22222222222222,22.204444444444448
2024-03-10 11:45:53,22.0995,21.9917,21.5243,35.0247,35.0057,21.9566,21.9917,0.216172,106.713,837.496,0.0,22.22222222222222,22.203888888888894
2024-03-10 11:45:54,22.1063,21.9917,21.5232,35.0241,35.0024,21.9556,21.995,-0.11215,104.743,829.123,0.0,22.22222222222222,22.203333333333337
2024-03-10 11:45:55,22.1003,21.995,21.5256,35.0338,35.0123,21.9538,21.9917,-0.11215,107.698,837.66,0.0,22.22222222222222,22.202777777777783
2024-03-10 11:45:56,22.1082,21.9917,21.5192,35.0477,35.009,21.9605,21.9982,-0.11215,104.743,838.809,0.0,22.22222222222222,22.202222222222225
2024-03-10 11:45:57,22.0921,21.995,21.536,35.0546,35.0057,21.9615,21.995,0.544495,107.698,835.033,0.0,22.22222222222222,22.20166666666667
2024-03-10 11:45:58,22.0865,21.995,21.5204,35.0679,35.0024,21.973,21.9982,0.216172,103.758,836.182,0.0,22.22222222222222,22.201111111111114
2024-03-10 11:45:59,22.0797,21.9884,21.5381,35.0887,35.0451,21.9554,21.9982,0.544495,107.698,837.167,0.0,22.22222222222222,22.20055555555556
2024-03-10 11:46:00,22.0887,21.995,21.5381,35.0898,34.9992,21.9685,21.9917,-0.768796,100.803,836.346,0.0,22.22222222222222,22.200000000000003
2024-03-10 11:46:01,22.081,21.9917,21.5357,35.103,35.009,21.9693,21.9982,0.216172,104.743,836.839,0.0,22.22222222222222,22.19944444444445
2024-03-10 11:46:02,22.084,21.9917,21.5389,35.1108,35.0057,21.9586,21.995,15.319,126.412,837.331,0.0,22.22222222222222,22.19888888888889
2024-03-10 11:46:03,22.0758,21.9917,21.5464,35.1153,35.009,21.9698,21.995,-3.39538,91.9385,844.555,0.0,22.22222222222222,22.198333333333338
2024-03-10 11:46:04,22.0728,21.9982,21.539,35.1301,35.0123,21.9852,21.9982,2.51443,109.668,837.167,0.0,22.22222222222222,22.197777777777784
2024-03-10 11:46:05,22.0656,21.9917,21.5484,35.132,35.0024,21.9811,21.9753,0.872818,103.758,837.003,0.0,22.22222222222222,22.197222222222226
2024-03-10 11:46:06,22.0613,21.9917,21.5401,35.1382,34.9992,21.9774,21.9917,-1.75376,100.803,837.496,0.0,22.22222222222222,22.196666666666673
2024-03-10 11:46:07,22.0622,21.995,21.5478,35.1533,35.0057,21.9722,21.995,0.544495,105.728,837.66,0.0,22.22222222222222,22.196111111111115
2024-03-10 11:46:08,22.0577,21.9917,21.5554,35.1743,34.9959,21.9801,21.995,0.544495,101.788,838.316,0.0,22.22222222222222,22.19555555555556
2024-03-10 11:46:09,22.0457,21.9917,21.5522,35.1775,35.009,21.9741,21.995,0.544495,102.773,837.988,0.0,22.22222222222222,22.195000000000004
2024-03-10 11:46:10,22.055,21.995,21.5619,35.1839,35.0057,21.9762,22.0015,0.544495,103.758,837.66,0.0,22.22222222222222,22.19444444444445
2024-03-10 11:46:11,22.0495,21.9917,21.5484,35.1848,35.0057,21.9884,21.995,-0.11215,99.8183,839.301,0.0,22.22222222222222,22.193888888888893
2024-03-10 11:46:12,22.0371,22.0015,21.5471,35.1958,35.0057,21.9819,21.995,0.544495,103.758,839.465,0.0,22.22222222222222,22.19333333333334
2024-03-10 11:46:13,22.0307,21.9884,21.5549,35.2156,35.0024,21.9801,21.995,0.872818,103.758,840.122,0.0,22.22222222222222,22.19277777777778
2024-03-10 11:46:14,22.035,21.9982,21.5457,35.2208,35.009,21.9757,21.9982,1.20114,103.758,845.375,0.0,22.22222222222222,22.192222222222227
2024-03-10 11:46:15,22.0247,21.9917,21.5599,35.2228,35.009,21.9797,21.9917,0.544495,103.758,840.45,0.0,22.22222222222222,22.19166666666667
2024-03-10 11:46:16,22.0107,21.9917,21.5519,35.2158,35.0123,21.9901,21.995,-0.11215,104.743,848.002,0.0,22.22222222222222,22.191111111111116
2024-03-10 11:46:17,22.0278,21.9982,21.5573,35.2203,35.0057,21.9793,21.995,0.216172,105.728,840.615,0.0,22.22222222222222,22.19055555555556
2024-03-10 11:46:18,22.0124,21.995,21.5619,35.2352,35.0024,21.989,21.995,0.216172,106.713,844.226,0.0,22.22222222222222,22.190000000000005
2024-03-10 11:46:19,22.0091,21.9917,21.5717,35.2364,35.0024,21.985,21.995,0.872818,103.758,840.122,0.0,22.22222222222222,22.189444444444447
2024-03-10 11:46:20,22.0097,21.9917,21.5553,35.2315,35.0024,21.9873,21.9982,-0.11215,102.773,839.958,0.0,22.22222222222222,22.188888888888894
2024-03-10 11:46:21,22.0035,21.9917,21.5699,35.2358,35.0057,21.9921,21.995,-0.11215,102.773,839.465,0.0,22.22222222222222,22.188333333333336
2024-03-10 11:46:22,22.0036,21.995,21.5755,35.2341,35.0057,21.9867,22.0147,2.18611,107.698,841.764,0.0,22.22222222222222,22.187777777777782
2024-03-10 11:46:23,21.9988,21.9917,21.5695,35.2235,35.0057,21.9835,21.9884,-0.440473,103.758,838.152,0.0,22.22222222222222,22.18722222222223
2024-03-10 11:46:24,21.9939,21.9917,21.5606,35.2157,35.0024,21.9928,21.995,-0.440473,104.743,838.152,0.0,22.22222222222222,22.18666666666667
2024-03-10 11:46:25,21.9863,21.9917,21.5777,35.1989,35.0057,21.9991,21.9884,-0.440473,103.758,838.809,0.0,22.22222222222222,22.186111111111117
2024-03-10 11:46:26,21.9978,21.9884,21.577,35.2175,34.9992,21.9889,21.995,5.46934,115.578,840.286,0.0,22.22222222222222,22.18555555555556
2024-03-10 11:46:27,21.9819,21.995,21.5744,35.2041,35.009,21.9864,21.9884,-0.11215,104.743,840.45,0.0,22.22222222222222,22.185000000000006
2024-03-10 11:46:28,21.9712,21.9917,21.5665,35.1922,35.0057,21.9868,21.9884,-0.440473,107.698,841.928,0.0,22.22222222222222,22.18444444444445
2024-03-10 11:46:29,21.9809,21.9884,21.5801,35.1851,35.0024,21.99,21.9982,-0.440473,106.713,841.271,0.0,22.22222222222222,22.183888888888895
2024-03-10 11:46:30,21.9818,21.995,21.582,35.1815,35.0057,21.9981,21.995,-0.768796,108.683,841.6,0.0,22.22222222222222,22.183333333333337
2024-03-10 11:46:31,21.96,22.0902,21.5633,35.1665,35.0024,21.9875,22.0804,-1.09712,109.668,841.435,0.0,22.22222222222222,22.182777777777783
2024-03-10 11:46:32,21.9728,22.0902,21.5819,35.16,35.009,21.9973,22.0836,-0.768796,106.713,842.256,0.0,22.22222222222222,22.182222222222226
2024-03-10 11:46:33,21.9677,22.0639,21.5749,35.1336,35.0024,21.9832,22.0804,0.544495,105.728,840.779,0.0,22.22222222222222,22.181666666666672
2024-03-10 11:46:34,21.9623,22.0902,21.5813,35.1403,35.0123,21.9995,22.0902,-0.768796,105.728,849.808,0.0,22.22222222222222,22.181111111111115
2024-03-10 11:46:35,21.96,22.0902,21.5795,35.1354,35.0057,21.9969,22.0836,-0.440473,106.713,842.585,0.0,22.22222222222222,22.18055555555556
2024-03-10 11:46:36,21.954,22.0968,21.5751,35.1093,35.0057,21.9896,22.0836,0.544495,104.743,842.585,0.0,22.22222222222222,22.180000000000003
2024-03-10 11:46:37,21.9449,22.0902,21.5841,35.1033,35.0057,21.9919,22.0869,-0.768796,107.698,842.585,0.0,22.22222222222222,22.17944444444445
2024-03-10 11:46:38,21.9571,22.0902,21.5874,35.1012,35.0123,21.9993,22.0902,-1.42544,109.668,841.928,0.0,22.22222222222222,22.178888888888892
2024-03-10 11:46:39,21.9517,22.0836,21.591,35.0806,35.009,21.9933,22.0902,-0.11215,105.728,842.42,0.0,22.22222222222222,22.178333333333338
2024-03-10 11:46:40,21.9488,22.0902,21.5851,35.0805,35.0057,21.9948,22.0902,-1.42544,104.743,842.913,0.0,22.22222222222222,22.17777777777778
2024-03-10 11:46:41,21.939,22.0902,21.5898,35.0751,35.009,21.9946,22.0902,-0.768796,107.698,844.062,0.0,22.22222222222222,22.177222222222227
2024-03-10 11:46:42,21.9399,22.0935,21.5948,35.0648,35.0057,22.006,22.0869,-0.768796,108.683,842.913,0.0,22.22222222222222,22.176666666666673
2024-03-10 11:46:43,21.9489,22.0902,21.5702,35.061,35.0057,21.9987,22.0869,-1.75376,108.683,845.211,0.0,22.22222222222222,22.176111111111116
2024-03-10 11:46:44,21.933,22.0869,21.5824,35.048,35.009,21.9999,22.0836,-1.09712,111.638,845.047,0.0,22.22222222222222,22.17555555555556
2024-03-10 11:46:45,21.9278,22.0935,21.5889,35.0405,35.0057,22.0131,22.0902,-0.768796,109.668,843.241,0.0,22.22222222222222,22.175000000000004
2024-03-10 11:46:46,21.9254,22.0902,21.5794,35.0266,35.0024,22.0014,22.0902,-1.09712,108.683,845.375,0.0,22.22222222222222,22.17444444444445
2024-03-10 11:46:47,21.927,22.0869,21.5844,35.0293,35.009,21.9995,22.1001,-1.42544,107.698,845.047,0.0,22.22222222222222,22.173888888888893
2024-03-10 11:46:48,21.9225,22.0902,21.5914,35.0294,35.0024,22.0031,22.0836,-1.42544,107.698,845.539,0.0,22.22222222222222,22.17333333333334
2024-03-10 11:46:49,21.923,22.0869,21.5984,35.0347,35.009,21.994,22.0869,-1.09712,103.758,843.077,0.0,22.22222222222222,22.17277777777778
2024-03-10 11:46:50,21.9134,22.0869,21.5897,35.0287,35.009,21.9999,22.0869,-1.75376,124.442,838.645,0.0,22.22222222222222,22.172222222222228
2024-03-10 11:46:51,21.9067,22.0935,21.5918,35.0181,35.0024,21.9985,22.0902,0.872818,104.743,844.719,0.0,22.22222222222222,22.17166666666667
2024-03-10 11:46:52,21.9077,22.0869,21.5847,35.0146,34.9992,21.989,22.0804,-0.11215,104.743,844.226,0.0,22.22222222222222,22.171111111111117
2024-03-10 11:46:53,21.8972,22.0902,21.5777,35.016,35.009,22.0041,22.0869,-1.42544,104.743,843.898,0.0,22.22222222222222,22.17055555555556
2024-03-10 11:46:54,21.9034,22.1066,21.596,35.018,35.009,21.9999,22.0804,-0.11215,106.713,848.002,0.0,22.22222222222222,22.170000000000005
2024-03-10 11:46:55,21.8963,22.0869,21.5903,35.0117,34.9992,21.9971,22.0836,-1.09712,108.683,844.226,0.0,22.22222222222222,22.169444444444448
2024-03-10 11:46:56,21.8978,22.0935,21.5877,35.0196,35.0057,21.999,22.0902,0.216172,102.773,843.077,0.0,22.22222222222222,22.168888888888894
2024-03-10 11:46:57,21.8939,22.0869,21.6004,35.0208,35.0057,22.0051,22.0869,-0.440473,102.773,837.167,0.0,22.22222222222222,22.168333333333337
2024-03-10 11:46:58,21.8965,22.0869,21.5983,35.0334,35.0123,21.9972,22.0869,-0.440473,104.743,842.256,0.0,22.22222222222222,22.167777777777783
2024-03-10 11:46:59,21.896,22.0935,21.5923,35.019,34.9992,21.996,22.0804,-0.440473,104.743,842.256,0.0,22.22222222222222,22.167222222222225
2024-03-10 11:47:00,21.8899,22.0869,21.5943,35.0161,35.009,21.9864,22.0902,-1.09712,107.698,841.6,0.0,22.22222222222222,22.16666666666667
2024-03-10 11:47:01,21.8792,22.0902,21.5827,35.0351,35.009,21.9837,22.0869,-0.11215,105.728,840.286,0.0,22.22222222222222,22.166481481481487
2024-03-10 11:47:02,21.8779,22.0869,21.594,35.0397,35.0123,21.9973,22.0902,-0.11215,104.743,841.764,0.0,22.22222222222222,22.166296296296302
2024-03-10 11:47:03,21.8768,22.0935,21.5877,35.0433,35.0057,21.9942,22.0804,-0.440473,103.758,841.271,0.0,22.22222222222222,22.166111111111118
2024-03-10 11:47:04,21.8867,22.0935,21.6119,35.0538,35.0123,22.0033,22.0869,0.216172,105.728,840.286,0.0,22.22222222222222,22.16592592592593
2024-03-10 11:47:05,21.8801,22.0902,21.593,35.0381,35.0057,22.0002,22.0804,0.544495,103.758,841.271,0.0,22.22222222222222,22.165740740740745
2024-03-10 11:47:06,21.8704,22.0869,21.5943,35.0473,35.0057,21.9959,22.0836,-1.09712,105.728,842.913,0.0,22.22222222222222,22.16555555555556
2024-03-10 11:47:07,21.8732,22.0869,21.5893,35.0635,34.9992,21.9945,22.0902,0.544495,103.758,843.077,0.0,22.22222222222222,22.165370370370375
2024-03-10 11:47:08,21.8773,22.0804,21.6091,35.0573,35.009,22.0008,22.0771,-0.440473,101.788,839.63,0.0,22.22222222222222,22.16518518518519
2024-03-10 11:47:09,21.8779,22.0902,21.5991,35.0692,35.0057,21.9841,22.0902,-0.440473,105.728,843.241,0.0,22.22222222222222,22.165000000000006
2024-03-10 11:47:10,21.8579,22.0902,21.6077,35.0798,35.009,21.9894,22.0869,0.872818,107.698,844.719,0.0,22.22222222222222,22.164814814814818
2024-03-10 11:47:11,21.8737,22.0836,21.6057,35.0739,34.9926,21.9809,22.0902,0.216172,104.743,843.734,0.0,22.22222222222222,22.164629629629633
2024-03-10 11:47:12,21.8619,22.0902,21.5993,35.0725,35.0057,21.9837,22.0902,-0.11215,102.773,844.883,0.0,22.22222222222222,22.16444444444445
2024-03-10 11:47:13,21.8675,22.0902,21.6023,35.087,35.0057,21.98,22.0902,0.544495,103.758,845.539,0.0,22.22222222222222,22.164259259259264
2024-03-10 11:47:14,21.8687,22.0804,21.5991,35.0902,35.0057,21.9638,22.0869,0.544495,102.773,846.032,0.0,22.22222222222222,22.16407407407408
2024-03-10 11:47:15,21.8649,22.0869,21.6112,35.1117,35.0024,21.9543,22.0869,0.872818,101.788,845.539,0.0,22.22222222222222,22.163888888888895
2024-03-10 11:47:16,21.8511,22.0902,21.5971,35.1318,35.0024,21.9501,22.0804,-0.11215,106.713,845.047,0.0,22.22222222222222,22.163703703703707
2024-03-10 11:47:17,21.8605,22.0836,21.6064,35.1265,35.0057,21.949,22.0869,1.52946,106.713,844.555,0.0,22.22222222222222,22.163518518518522
2024-03-10 11:47:18,21.8587,22.0902,21.6061,35.1435,35.0024,21.9412,22.0869,0.872818,100.803,844.719,0.0,22.22222222222222,22.163333333333338
2024-03-10 11:47:19,21.8462,22.0836,21.6068,35.1195,35.0024,21.9405,22.0869,23.5271,97.8483,845.211,0.0,22.22222222222222,22.163148148148153
2024-03-10 11:47:20,21.8484,22.0902,21.6078,35.1317,35.0123,21.9343,22.0869,-0.768796,105.728,845.375,0.0,22.22222222222222,22.16296296296297
2024-03-10 11:47:21,21.8444,22.0869,21.6101,35.1398,35.0057,21.9328,22.0836,-0.11215,105.728,845.868,0.0,22.22222222222222,22.162777777777784
2024-03-10 11:47:22,21.8386,22.1001,21.6058,35.1528,35.0024,21.9351,22.0902,-1.42544,109.668,846.196,0.0,22.22222222222222,22.162592592592596
2024-03-10 11:47:23,21.8389,22.0902,21.6007,35.1502,35.009,21.9245,22.0935,-1.42544,105.728,846.196,0.0,22.22222222222222,22.16240740740741
2024-03-10 11:47:24,21.8506,22.0869,21.613,35.1574,35.0057,21.9277,22.0869,-1.09712,108.683,839.63,0.0,22.22222222222222,22.162222222222226
2024-03-10 11:47:25,21.8365,22.0869,21.6021,35.1551,35.009,21.9208,22.0902,-1.42544,108.683,845.704,0.0,22.22222222222222,22.16203703703704
2024-03-10 11:47:26,21.8503,22.0902,21.6081,35.1571,35.009,21.925,22.0869,0.872818,104.743,845.539,0.0,22.22222222222222,22.161851851851857
2024-03-10 11:47:27,21.8398,22.0804,21.608,35.1583,34.9992,21.923,22.0869,-5.36532,100.803,844.555,0.0,22.22222222222222,22.161666666666672
2024-03-10 11:47:28,21.8339,22.0902,21.5991,35.1594,35.0057,21.9298,22.0902,0.544495,102.773,846.689,0.0,22.22222222222222,22.161481481481484
2024-03-10 11:47:29,21.8426,22.0935,21.601,35.1933,35.009,21.918,22.0836,-1.42544,109.668,843.405,0.0,22.22222222222222,22.1612962962963
2024-03-10 11:47:30,21.8364,22.0935,21.611,35.1766,35.009,21.9305,22.0869,-0.11215,102.773,843.077,0.0,22.22222222222222,22.161111111111115
2024-03-10 11:47:31,21.8368,22.1789,21.6109,35.1791,34.9992,21.931,22.1756,0.216172,103.758,842.585,0.0,22.22222222222222,22.16092592592593
2024-03-10 11:47:32,21.8235,22.1756,21.6037,35.1809,35.0024,21.9339,22.1756,-0.768796,107.698,843.405,0.0,22.22222222222222,22.160740740740746
2024-03-10 11:47:33,21.8348,22.1822,21.6117,35.1928,35.009,21.9235,22.1789,0.216172,103.758,842.913,0.0,22.22222222222222,22.16055555555556
2024-03-10 11:47:34,21.8234,22.1822,21.6119,35.1899,35.009,21.9319,22.1789,-0.11215,104.743,844.719,0.0,22.22222222222222,22.160370370370373
2024-03-10 11:47:35,21.8282,22.1723,21.6104,35.1899,35.0123,21.9369,22.1789,-1.09712,106.713,845.047,0.0,22.22222222222222,22.16018518518519
2024-03-10 11:47:36,21.8243,22.1855,21.6088,35.1776,35.009,21.9313,22.1789,-0.11215,104.743,840.943,0.0,22.22222222222222,22.160000000000004
2024-03-10 11:47:37,21.8167,22.1756,21.6005,35.1684,35.0024,21.9451,22.1789,-1.09712,106.713,843.898,0.0,22.22222222222222,22.15981481481482
2024-03-10 11:47:38,21.8278,22.1756,21.6229,35.1744,35.0057,21.946,22.1756,0.216172,101.788,843.241,0.0,22.22222222222222,22.159629629629634
2024-03-10 11:47:39,21.8059,22.1789,21.604,35.1567,35.0057,21.9399,22.1789,1.20114,104.743,843.405,0.0,22.22222222222222,22.15944444444445
2024-03-10 11:47:40,21.8047,22.1756,21.6064,35.1676,34.9992,21.9357,22.1789,-1.75376,110.653,844.226,0.0,22.22222222222222,22.15925925925926
2024-03-10 11:47:41,21.818,22.1789,21.6156,35.1401,35.009,21.9601,22.1756,-0.440473,106.713,844.719,0.0,22.22222222222222,22.159074074074077
2024-03-10 11:47:42,21.8126,22.1789,21.6065,35.1376,35.0024,21.9503,22.1756,-1.09712,104.743,837.331,0.0,22.22222222222222,22.158888888888892
2024-03-10 11:47:43,21.8119,22.1822,21.6176,35.129,35.0024,21.964,22.1756,-0.768796,105.728,843.734,0.0,22.22222222222222,22.158703703703708
2024-03-10 11:47:44,21.8087,22.1756,21.6162,35.1238,35.0123,21.9556,22.1789,-1.09712,107.698,839.794,0.0,22.22222222222222,22.158518518518523
2024-03-10 11:47:45,21.8067,22.1756,21.6136,35.0811,35.009,21.958,22.1756,-0.768796,105.728,843.734,0.0,22.22222222222222,22.15833333333334
2024-03-10 11:47:46,21.7894,22.1756,21.6085,35.0611,35.0057,21.9611,22.1723,-0.768796,102.773,844.062,0.0,22.22222222222222,22.15814814814815
2024-03-10 11:47:47,21.7949,22.1756,21.6073,35.0559,35.0057,21.9652,22.1756,-0.768796,104.743,844.062,0.0,22.22222222222222,22.157962962962966
2024-03-10 11:47:48,21.7976,22.1756,21.6115,35.0406,35.0057,21.9869,22.1756,-0.768796,113.608,844.226,0.0,22.22222222222222,22.15777777777778
2024-03-10 11:47:49,21.7969,22.1822,21.6201,35.0257,35.0057,21.9797,22.1723,-0.440473,101.788,845.047,0.0,22.22222222222222,22.157592592592597
2024-03-10 11:47:50,21.7906,22.1789,21.6092,35.0027,35.0057,21.9797,22.1822,0.544495,105.728,845.047,0.0,22.22222222222222,22.157407407407412
2024-03-10 11:47:51,21.7934,22.1822,21.6178,34.9877,35.0156,21.9875,22.1723,-0.768796,108.683,845.047,0.0,22.22222222222222,22.157222222222227
2024-03-10 11:47:52,21.7861,22.1691,21.621,34.9721,35.009,21.9717,22.1756,-0.11215,104.743,843.898,0.0,22.22222222222222,22.157037037037043
2024-03-10 11:47:53,21.7827,22.1756,21.6142,34.9717,34.9992,21.9871,22.1723,0.544495,101.788,845.375,0.0,22.22222222222222,22.156851851851854
2024-03-10 11:47:54,21.7859,22.1822,21.6158,34.9415,34.9992,21.989,22.1756,-1.75376,106.713,842.256,0.0,22.22222222222222,22.15666666666667
2024-03-10 11:47:55,21.7895,22.1789,21.6251,34.9329,35.0057,21.9971,22.1756,-4.05202,99.8183,843.241,0.0,22.22222222222222,22.156481481481485
2024-03-10 11:47:56,21.7702,22.1789,21.6014,34.935,35.0057,22.0075,22.1756,-1.09712,106.713,840.943,0.0,22.22222222222222,22.1562962962963
2024-03-10 11:47:57,21.7822,22.1756,21.6291,34.9243,35.0057,22.0066,22.1756,0.544495,103.758,852.927,0.0,22.22222222222222,22.156111111111116
2024-03-10 11:47:58,21.7691,22.1789,21.6222,34.9078,35.0024,22.0033,22.1756,-0.768796,105.728,845.539,0.0,22.22222222222222,22.15592592592593
2024-03-10 11:47:59,21.7666,22.1723,21.6261,34.905,35.0024,22.0097,22.1855,-0.440473,104.743,849.643,0.0,22.22222222222222,22.155740740740743
2024-03-10 11:48:00,21.759,22.1822,21.6178,34.8713,35.009,22.0113,22.1756,-0.768796,105.728,846.36,0.0,22.22222222222222,22.15555555555556
2024-03-10 11:48:01,21.7664,22.1789,21.6296,34.8751,34.9992,22.0214,22.1756,-0.11215,102.773,844.555,0.0,22.22222222222222,22.155370370370374
2024-03-10 11:48:02,21.7661,22.1756,21.6199,34.8646,35.0057,22.0113,22.1789,-0.440473,107.698,848.33,0.0,22.22222222222222,22.15518518518519
2024-03-10 11:48:03,21.754,22.1756,21.6262,34.855,35.009,22.0251,22.1756,-0.11215,101.788,848.823,0.0,22.22222222222222,22.155000000000005
2024-03-10 11:48:04,21.7662,22.1822,21.6202,34.8421,35.0057,22.0227,22.1756,-0.440473,106.713,848.823,0.0,22.22222222222222,22.15481481481482
2024-03-10 11:48:05,21.7652,22.1822,21.6231,34.8381,35.0057,22.0187,22.1756,0.216172,104.743,849.151,0.0,22.22222222222222,22.154629629629632
2024-03-10 11:48:06,21.7594,22.1822,21.6222,34.8397,35.0057,22.0319,22.1756,-0.11215,102.773,849.972,0.0,22.22222222222222,22.154444444444447
2024-03-10 11:48:07,21.7556,22.1756,21.6241,34.8413,35.0057,22.0241,22.1756,-1.09712,108.683,850.136,0.0,22.22222222222222,22.154259259259263
2024-03-10 11:48:08,21.7521,22.1756,21.6236,34.8448,34.9959,22.0293,22.1756,-0.11215,103.758,849.643,0.0,22.22222222222222,22.154074074074078
2024-03-10 11:48:09,21.7467,22.1789,21.6283,34.8319,35.0057,22.0369,22.1789,-1.09712,109.668,849.643,0.0,22.22222222222222,22.153888888888893
2024-03-10 11:48:10,21.7447,22.1822,21.6238,34.8312,35.0057,22.026,22.1756,0.216172,102.773,847.838,0.0,22.22222222222222,22.15370370370371
2024-03-10 11:48:11,21.7326,22.1789,21.6117,34.8357,35.0123,22.0384,22.1822,0.872818,106.713,849.643,0.0,22.22222222222222,22.15351851851852
2024-03-10 11:48:12,21.7516,22.1789,21.6169,34.828,35.0057,22.0438,22.1756,0.216172,102.773,848.987,0.0,22.22222222222222,22.153333333333336
2024-03-10 11:48:13,21.7447,22.1789,21.6218,34.83,34.9992,22.0395,22.1756,-1.75376,102.773,848.659,0.0,22.22222222222222,22.15314814814815
2024-03-10 11:48:14,21.7358,22.1986,21.6136,34.8371,35.009,22.0396,22.1756,1.85779,110.653,852.106,0.0,22.22222222222222,22.152962962962967
2024-03-10 11:48:15,21.7413,22.1789,21.6192,34.8467,35.0123,22.0435,22.1723,0.216172,100.803,841.6,0.0,22.22222222222222,22.152777777777782
2024-03-10 11:48:16,21.7437,22.1789,21.6286,34.8392,35.009,22.0487,22.1723,-0.768796,104.743,847.509,0.0,22.22222222222222,22.152592592592597
2024-03-10 11:48:17,21.726,22.1822,21.6085,34.8402,35.0057,22.044,22.1789,-0.440473,107.698,850.957,0.0,22.22222222222222,22.15240740740741
2024-03-10 11:48:18,21.7331,22.1888,21.6279,34.8367,35.009,22.0516,22.1789,-0.11215,105.728,848.166,0.0,22.22222222222222,22.152222222222225
2024-03-10 11:48:19,21.738,22.1822,21.6199,34.8506,35.009,22.0478,22.1789,0.216172,99.8183,848.823,0.0,22.22222222222222,22.15203703703704
2024-03-10 11:48:20,21.7334,22.1789,21.6243,34.8484,35.0057,22.0461,22.1789,-0.440473,105.728,848.823,0.0,22.22222222222222,22.151851851851855
2024-03-10 11:48:21,21.7164,22.1756,21.6167,34.8442,35.009,22.0418,22.1789,-0.768796,107.698,856.374,0.0,22.22222222222222,22.15166666666667
2024-03-10 11:48:22,21.7211,22.1756,21.6151,34.8482,35.0057,22.0489,22.1756,0.544495,102.773,848.987,0.0,22.22222222222222,22.151481481481486
2024-03-10 11:48:23,21.7152,22.1789,21.6263,34.8562,35.009,22.0518,22.1723,-0.11215,107.698,849.315,0.0,22.22222222222222,22.151296296296298
2024-03-10 11:48:24,21.7162,22.1789,21.6119,34.8646,35.0123,22.0665,22.1789,-0.768796,103.758,849.315,0.0,22.22222222222222,22.151111111111113
2024-03-10 11:48:25,21.7146,22.1756,21.6186,34.862,35.0057,22.0584,22.1756,0.216172,105.728,847.509,0.0,22.22222222222222,22.15092592592593
2024-03-10 11:48:26,21.7153,22.1789,21.626,34.8791,35.0024,22.0626,22.1723,0.544495,103.758,845.868,0.0,22.22222222222222,22.150740740740744
2024-03-10 11:48:27,21.7105,22.1822,21.617,34.8828,35.0057,22.0621,22.1756,0.872818,104.743,848.33,0.0,22.22222222222222,22.15055555555556
2024-03-10 11:48:28,21.7178,22.1789,21.6187,34.8842,35.0024,22.0677,22.1855,0.544495,105.728,847.181,0.0,22.22222222222222,22.150370370370375
2024-03-10 11:48:29,21.7055,22.1789,21.6166,34.8999,35.0024,22.0678,22.1756,-0.768796,107.698,847.838,0.0,22.22222222222222,22.150185185185187
2024-03-10 11:48:30,21.701,22.1789,21.6117,34.8975,35.0057,22.0636,22.1691,1.20114,103.758,849.643,0.0,22.22222222222222,22.150000000000002
2024-03-10 11:48:31,21.7083,22.2643,21.6293,34.9043,34.9992,22.0676,22.2643,0.216172,104.743,849.315,0.0,22.22222222222222,22.149814814814818
2024-03-10 11:48:32,21.7045,22.2643,21.6138,34.9178,35.0057,22.0825,22.261,-1.09712,109.668,848.987,0.0,22.22222222222222,22.149629629629633
2024-03-10 11:48:33,21.6968,22.2643,21.6098,34.9259,35.009,22.0645,22.261,0.216172,101.788,847.017,0.0,22.22222222222222,22.14944444444445
2024-03-10 11:48:34,21.6988,22.2643,21.6189,34.9284,35.0057,22.0754,22.2676,0.216172,105.728,848.33,0.0,22.22222222222222,22.149259259259264
2024-03-10 11:48:35,21.7024,22.2545,21.6228,34.937,35.0024,22.08,22.2676,0.216172,102.773,848.659,0.0,22.22222222222222,22.149074074074075
2024-03-10 11:48:36,21.6982,22.2643,21.6119,34.9378,35.0189,22.0753,22.2577,-0.768796,106.713,848.823,0.0,22.22222222222222,22.14888888888889
2024-03-10 11:48:37,21.7024,22.2676,21.6207,34.9538,35.009,22.0776,22.2577,-1.42544,102.773,849.808,0.0,22.22222222222222,22.148703703703706
2024-03-10 11:48:38,21.7017,22.2643,21.6142,34.9623,35.0057,22.0741,22.2676,-0.440473,108.683,848.494,0.0,22.22222222222222,22.14851851851852
2024-03-10 11:48:39,21.6935,22.2577,21.6122,34.9595,35.0123,22.0749,22.2676,-0.440473,106.713,849.972,0.0,22.22222222222222,22.148333333333337
2024-03-10 11:48:40,21.6784,22.261,21.6105,34.9603,35.0057,22.0898,22.2676,-1.09712,107.698,850.628,0.0,22.22222222222222,22.148148148148152
2024-03-10 11:48:41,21.6835,22.2577,21.608,34.9807,34.9992,22.0933,22.261,1.20114,103.758,851.285,0.0,22.22222222222222,22.147962962962968
2024-03-10 11:48:42,21.6944,22.2643,21.6228,34.9752,35.0057,22.0821,22.2676,-1.42544,107.698,851.285,0.0,22.22222222222222,22.14777777777778
2024-03-10 11:48:43,21.6812,22.2577,21.6285,34.9862,34.9926,22.0895,22.2676,-3.06706,103.758,850.957,0.0,22.22222222222222,22.147592592592595
2024-03-10 11:48:44,21.6826,22.2742,21.6266,34.9868,35.009,22.0982,22.2577,-0.440473,107.698,850.136,0.0,22.22222222222222,22.14740740740741
2024-03-10 11:48:45,21.6856,22.261,21.6195,35.007,35.0057,22.0983,22.2577,-1.09712,105.728,849.808,0.0,22.22222222222222,22.147222222222226
2024-03-10 11:48:46,21.6832,22.2676,21.6187,35.0008,34.9992,22.1004,22.2643,-0.768796,103.758,850.464,0.0,22.22222222222222,22.14703703703704
2024-03-10 11:48:47,21.6945,22.2577,21.6165,35.0146,35.0057,22.1052,22.261,-0.11215,105.728,849.479,0.0,22.22222222222222,22.146851851851856
2024-03-10 11:48:48,21.6676,22.261,21.6056,35.0238,34.9992,22.0855,22.261,-0.11215,103.758,847.181,0.0,22.22222222222222,22.14666666666667
2024-03-10 11:48:49,21.6785,22.261,21.6198,35.0201,34.9992,22.1086,22.2676,0.216172,105.728,848.166,0.0,22.22222222222222,22.146481481481484
2024-03-10 11:48:50,21.6759,22.261,21.6163,35.0385,35.0123,22.0959,22.2643,0.872818,103.758,847.017,0.0,22.22222222222222,22.1462962962963
2024-03-10 11:48:51,21.6623,22.261,21.6107,35.0208,35.0123,22.1223,22.2643,0.216172,102.773,846.689,0.0,22.22222222222222,22.146111111111114
2024-03-10 11:48:52,21.6818,22.2577,21.6158,35.0325,35.0057,22.1193,22.261,0.216172,100.803,846.689,0.0,22.22222222222222,22.14592592592593
2024-03-10 11:48:53,21.6631,22.261,21.6133,35.0362,35.0057,22.1161,22.261,3.17108,103.758,848.659,0.0,22.22222222222222,22.145740740740745
2024-03-10 11:48:54,21.6561,22.261,21.6043,35.047,35.009,22.1248,22.2643,-0.768796,107.698,849.151,0.0,22.22222222222222,22.145555555555557
2024-03-10 11:48:55,21.6608,22.2643,21.6145,35.0717,35.0057,22.1313,22.2577,0.544495,101.788,849.315,0.0,22.22222222222222,22.145370370370372
2024-03-10 11:48:56,21.6692,22.261,21.6224,35.054,35.0024,22.1309,22.261,0.544495,101.788,856.702,0.0,22.22222222222222,22.145185185185188
2024-03-10 11:48:57,21.6731,22.2545,21.6139,35.063,34.9992,22.1263,22.261,0.872818,102.773,849.808,0.0,22.22222222222222,22.145000000000003
2024-03-10 11:48:58,21.6686,22.2545,21.6182,35.0736,35.0057,22.1333,22.2577,0.216172,101.788,850.793,0.0,22.22222222222222,22.14481481481482
2024-03-10 11:48:59,21.6587,22.2577,21.6113,35.0886,35.0024,22.1266,22.2676,-0.768796,106.713,856.21,0.0,22.22222222222222,22.144629629629634
2024-03-10 11:49:00,21.6635,22.2577,21.6089,35.0938,35.0024,22.1372,22.261,-1.75376,103.758,851.449,0.0,22.22222222222222,22.144444444444446
2024-03-10 11:49:01,21.6661,22.284,21.6149,35.0945,35.0024,22.1424,22.2676,0.544495,101.788,853.091,0.0,22.22222222222222,22.14425925925926
2024-03-10 11:49:02,21.6748,22.2643,21.6186,35.0928,35.0057,22.1281,22.261,-1.09712,107.698,853.255,0.0,22.22222222222222,22.144074074074076
2024-03-10 11:49:03,21.6709,22.261,21.6127,35.0836,35.0123,22.1361,22.2676,1.20114,108.683,853.419,0.0,22.22222222222222,22.143888888888892
2024-03-10 11:49:04,21.6705,22.2676,21.6118,35.0983,35.0057,22.1413,22.2643,-0.768796,109.668,853.912,0.0,22.22222222222222,22.143703703703707
2024-03-10 11:49:05,21.6733,22.2643,21.6134,35.0983,35.0057,22.1478,22.2643,-0.440473,104.743,853.747,0.0,22.22222222222222,22.143518518518523
2024-03-10 11:49:06,21.6761,22.261,21.6249,35.102,35.0189,22.142,22.261,-0.768796,107.698,853.747,0.0,22.22222222222222,22.143333333333334
2024-03-10 11:49:07,21.6778,22.2643,21.614,35.0998,35.0024,22.136,22.261,-0.440473,106.713,853.419,0.0,22.22222222222222,22.14314814814815
2024-03-10 11:49:08,21.6799,22.261,21.6212,35.108,35.0057,22.1519,22.2577,-0.768796,104.743,852.27,0.0,22.22222222222222,22.142962962962965
2024-03-10 11:49:09,21.6843,22.2774,21.6111,35.107,35.0024,22.1476,22.261,-1.09712,103.758,856.21,0.0,22.22222222222222,22.14277777777778
2024-03-10 11:49:10,21.6975,22.2577,21.6312,35.1035,35.009,22.1399,22.2577,-0.11215,107.698,851.449,0.0,22.22222222222222,22.142592592592596
2024-03-10 11:49:11,21.693,22.2577,21.6178,35.102,35.0123,22.1546,22.2643,-1.42544,104.743,850.957,0.0,22.22222222222222,22.14240740740741
2024-03-10 11:49:12,21.709,22.2545,21.618,35.1097,35.0024,22.1579,22.2643,-0.11215,105.728,850.464,0.0,22.22222222222222,22.142222222222223
2024-03-10 11:49:13,21.7057,22.2643,21.6124,35.1285,35.009,22.1581,22.2643,-1.42544,105.728,855.553,0.0,22.22222222222222,22.14203703703704
2024-03-10 11:49:14,21.7129,22.2545,21.6167,35.1127,35.0057,22.1578,22.261,0.216172,102.773,850.3,0.0,22.22222222222222,22.141851851851854
2024-03-10 11:49:15,21.7232,22.261,21.616,35.1369,35.0123,22.1549,22.261,-0.768796,107.698,851.285,0.0,22.22222222222222,22.14166666666667
2024-03-10 11:49:16,21.7234,22.2577,21.6177,35.1279,35.009,22.1495,22.261,0.872818,102.773,851.778,0.0,22.22222222222222,22.141481481481485
2024-03-10 11:49:17,21.7129,22.2643,21.6123,35.1179,34.9762,22.1443,22.2577,-1.42544,108.683,852.106,0.0,22.22222222222222,22.1412962962963
2024-03-10 11:49:18,21.7429,22.261,21.6268,35.109,35.0024,22.1623,22.2643,0.544495,101.788,852.598,0.0,22.22222222222222,22.141111111111112
2024-03-10 11:49:19,21.7399,22.261,21.6121,35.1111,35.009,22.1554,22.2742,-11.2751,101.788,849.808,0.0,22.22222222222222,22.140925925925927
2024-03-10 11:49:20,21.7619,22.261,21.6283,35.1184,35.009,22.1573,22.261,0.216172,108.683,854.897,0.0,22.22222222222222,22.140740740740743
2024-03-10 11:49:21,21.7597,22.2676,21.6282,35.1192,35.009,22.1701,22.261,-0.11215,104.743,854.568,0.0,22.22222222222222,22.140555555555558
2024-03-10 11:49:22,21.7714,22.261,21.6257,35.1102,35.009,22.1751,22.261,0.544495,100.803,854.404,0.0,22.22222222222222,22.140370370370373
2024-03-10 11:49:23,21.7632,22.2709,21.626,35.1094,35.0057,22.16,22.2643,-0.11215,102.773,853.255,0.0,22.22222222222222,22.14018518518519
2024-03-10 11:49:24,21.7703,22.2643,21.6304,35.1077,35.0057,22.163,22.2742,-0.11215,106.713,852.763,0.0,22.22222222222222,22.14
2024-03-10 11:49:25,21.7687,22.261,21.6384,35.1083,35.009,22.1695,22.2676,-0.11215,104.743,851.285,0.0,22.22222222222222,22.139814814814816
2024-03-10 11:49:26,21.7834,22.2643,21.6277,35.0819,35.0057,22.1682,22.261,0.216172,101.788,843.898,0.0,22.22222222222222,22.13962962962963
2024-03-10 11:49:27,21.7777,22.2643,21.6288,35.0874,35.0024,22.1766,22.2577,0.216172,103.758,848.823,0.0,22.22222222222222,22.139444444444447
2024-03-10 11:49:28,21.7813,22.261,21.6335,35.089,35.0024,22.1833,22.2676,0.872818,102.773,848.987,0.0,22.22222222222222,22.139259259259262
2024-03-10 11:49:29,21.7981,22.2577,21.6349,35.0633,35.0057,22.1822,22.261,0.544495,107.698,847.181,0.0,22.22222222222222,22.139074074074077
2024-03-10 11:49:30,21.7889,22.261,21.6287,35.0698,34.9992,22.1804,22.2676,0.216172,108.683,848.494,0.0,22.22222222222222,22.138888888888893
2024-03-10 11:49:31,21.8135,22.3464,21.6395,35.0804,35.0024,22.1888,22.3464,0.216172,104.743,847.838,0.0,22.22222222222222,22.138703703703705
2024-03-10 11:49:32,21.8111,22.3497,21.6407,35.0526,35.0057,22.1858,22.3366,1.52946,106.713,848.166,0.0,22.22222222222222,22.13851851851852
2024-03-10 11:49:33,21.8248,22.3431,21.6475,35.0402,35.0057,22.197,22.3431,0.544495,101.788,848.659,0.0,22.22222222222222,22.138333333333335
2024-03-10 11:49:34,21.812,22.3464,21.6472,35.0402,35.009,22.1997,22.3431,0.544495,102.773,848.002,0.0,22.22222222222222,22.13814814814815
2024-03-10 11:49:35,21.8054,22.3464,21.6405,35.0385,35.0057,22.1888,22.3497,0.872818,106.713,847.017,0.0,22.22222222222222,22.137962962962966
2024-03-10 11:49:36,21.8246,22.3464,21.6445,35.0349,35.0156,22.2041,22.3431,0.544495,101.788,850.793,0.0,22.22222222222222,22.13777777777778
2024-03-10 11:49:37,21.8306,22.3464,21.655,35.0283,35.009,22.1925,22.3464,-9.96184,102.773,850.136,0.0,22.22222222222222,22.137592592592593
2024-03-10 11:49:38,21.8261,22.3497,21.6506,35.023,35.009,22.1907,22.3431,-0.440473,101.788,852.434,0.0,22.22222222222222,22.13740740740741
2024-03-10 11:49:39,21.8362,22.3431,21.6514,35.0001,35.0057,22.2007,22.3497,-0.11215,109.668,854.404,0.0,22.22222222222222,22.137222222222224
2024-03-10 11:49:40,21.8371,22.3464,21.6561,35.0068,35.0057,22.2028,22.3431,-0.11215,104.743,852.434,0.0,22.22222222222222,22.13703703703704
2024-03-10 11:49:41,21.8473,22.3497,21.6528,35.0035,35.009,22.2124,22.3431,-0.440473,106.713,853.747,0.0,22.22222222222222,22.136851851851855
2024-03-10 11:49:42,21.8425,22.3464,21.657,34.9952,35.0057,22.2009,22.3464,-2.73873,104.743,853.747,0.0,22.22222222222222,22.13666666666667
2024-03-10 11:49:43,21.8463,22.3464,21.655,35.0066,35.0123,22.2056,22.3399,-0.440473,107.698,853.583,0.0,22.22222222222222,22.136481481481482
2024-03-10 11:49:44,21.8701,22.3431,21.6731,34.9933,35.0024,22.2073,22.3431,-1.09712,105.728,853.583,0.0,22.22222222222222,22.136296296296297
2024-03-10 11:49:45,21.8764,22.3464,21.6731,34.9915,35.0057,22.2066,22.3431,-0.11215,104.743,853.419,0.0,22.22222222222222,22.136111111111113
2024-03-10 11:49:46,21.8801,22.3497,21.6701,34.9741,35.0057,22.2097,22.3399,-1.09712,105.728,852.27,0.0,22.22222222222222,22.13592592592593
2024-03-10 11:49:47,21.8886,22.3497,21.681,34.9813,35.0057,22.2245,22.3497,0.216172,105.728,852.434,0.0,22.22222222222222,22.135740740740744
2024-03-10 11:49:48,21.8916,22.3464,21.6865,34.9733,35.0057,22.2137,22.3464,-1.09712,108.683,852.598,0.0,22.22222222222222,22.13555555555556
2024-03-10 11:49:49,21.8867,22.3464,21.6915,34.9594,35.0057,22.2219,22.3431,-0.440473,106.713,852.434,0.0,22.22222222222222,22.13537037037037
2024-03-10 11:49:50,21.9029,22.3431,21.6879,34.9636,35.0057,22.2351,22.3399,0.216172,102.773,853.255,0.0,22.22222222222222,22.135185185185186
2024-03-10 11:49:51,21.897,22.3431,21.6876,34.9657,35.0024,22.2278,22.3399,-0.768796,108.683,853.419,0.0,22.22222222222222,22.135
2024-03-10 11:49:52,21.9056,22.3464,21.6998,34.9544,34.9992,22.2344,22.3464,-1.09712,108.683,853.419,0.0,22.22222222222222,22.134814814814817
2024-03-10 11:49:53,21.9178,22.3464,21.6966,34.9519,35.0057,22.2203,22.3431,-1.09712,107.698,858.18,0.0,22.22222222222222,22.134629629629632
2024-03-10 11:49:54,21.9414,22.3399,21.7135,34.9627,35.009,22.2299,22.3497,-0.440473,107.698,851.449,0.0,22.22222222222222,22.134444444444448
2024-03-10 11:49:55,21.9358,22.3431,21.7047,34.9501,35.009,22.2399,22.3464,-0.11215,103.758,854.732,0.0,22.22222222222222,22.13425925925926
2024-03-10 11:49:56,21.944,22.3431,21.7063,34.9517,35.0024,22.2374,22.3464,-0.768796,102.773,855.717,0.0,22.22222222222222,22.134074074074075
2024-03-10 11:49:57,21.9535,22.3464,21.7038,34.9596,35.0057,22.234,22.3431,-2.08209,125.427,856.21,0.0,22.22222222222222,22.13388888888889
2024-03-10 11:49:58,21.9466,22.3497,21.7015,34.9633,34.9992,22.2493,22.3431,-0.440473,102.773,849.643,0.0,22.22222222222222,22.133703703703706
2024-03-10 11:49:59,21.9746,22.3464,21.7188,34.9533,35.0024,22.2475,22.3464,-1.09712,108.683,853.747,0.0,22.22222222222222,22.13351851851852
2024-03-10 11:50:00,21.9774,22.3431,21.7175,34.9676,35.0123,22.243,22.3431,0.872818,107.698,854.076,0.0,22.22222222222222,22.133333333333336
2024-03-10 11:50:01,21.988,22.3464,21.719,34.9585,35.0123,22.2369,22.3399,1.85779,104.743,853.912,0.0,22.22222222222222,22.13314814814815
2024-03-10 11:50:02,21.974,22.3399,21.719,34.9811,35.0057,22.2499,22.3431,0.544495,105.728,853.912,0.0,22.22222222222222,22.132962962962964
2024-03-10 11:50:03,22.0058,22.3431,21.7211,34.9831,35.0024,22.2457,22.3366,-0.768796,104.743,853.747,0.0,22.22222222222222,22.13277777777778
2024-03-10 11:50:04,21.9964,22.3464,21.7294,34.9812,35.009,22.2512,22.3497,0.544495,106.713,853.419,0.0,22.22222222222222,22.132592592592594
2024-03-10 11:50:05,22.005,22.3431,21.7235,34.9618,35.009,22.2491,22.3431,-0.11215,108.683,853.747,0.0,22.22222222222222,22.13240740740741
2024-03-10 11:50:06,22.0158,22.3464,21.7419,34.9868,35.009,22.2551,22.3399,0.216172,100.803,853.912,0.0,22.22222222222222,22.132222222222225
2024-03-10 11:50:07,22.0303,22.3464,21.7542,34.987,35.0057,22.2598,22.3399,1.85779,104.743,853.255,0.0,22.22222222222222,22.132037037037037
2024-03-10 11:50:08,22.0336,22.3497,21.7652,34.9825,35.0024,22.257,22.3399,-2.08209,107.698,853.912,0.0,22.22222222222222,22.131851851851852
2024-03-10 11:50:09,22.0176,22.3464,21.7386,34.9899,35.0057,22.2552,22.3431,0.216172,103.758,861.956,0.0,22.22222222222222,22.131666666666668
2024-03-10 11:50:10,22.0243,22.3464,21.735,35.0024,35.0057,22.2675,22.3431,0.216172,103.758,847.838,0.0,22.22222222222222,22.131481481481483
2024-03-10 11:50:11,22.0249,22.3497,21.7504,35.0051,35.0057,22.2545,22.3399,-0.11215,103.758,853.583,0.0,22.22222222222222,22.1312962962963
2024-03-10 11:50:12,22.0291,22.3431,21.7709,35.0013,35.009,22.2617,22.3464,0.544495,106.713,854.24,0.0,22.22222222222222,22.131111111111114
2024-03-10 11:50:13,22.0319,22.3431,21.7578,35.0163,35.009,22.2832,22.3464,1.20114,105.728,854.076,0.0,22.22222222222222,22.130925925925926
2024-03-10 11:50:14,22.0421,22.3431,21.7735,35.0132,35.009,22.2721,22.3399,0.872818,101.788,853.419,0.0,22.22222222222222,22.13074074074074
2024-03-10 11:50:15,22.0561,22.3431,21.7788,35.0017,35.0024,22.2674,22.3464,0.544495,104.743,852.106,0.0,22.22222222222222,22.130555555555556
2024-03-10 11:50:16,22.0442,22.3464,21.7765,35.0093,35.009,22.2807,22.3464,-0.11215,105.728,859.329,0.0,22.22222222222222,22.130370370370372
2024-03-10 11:50:17,22.0336,22.3628,21.7701,35.0233,35.0057,22.2734,22.3464,0.872818,102.773,850.136,0.0,22.22222222222222,22.130185185185187
2024-03-10 11:50:18,22.0345,22.3464,21.7805,35.0309,35.009,22.2752,22.3431,0.216172,102.773,850.3,0.0,22.22222222222222,22.130000000000003
2024-03-10 11:50:19,22.0416,22.3431,21.795,35.0339,35.009,22.2825,22.3399,-1.09712,107.698,850.793,0.0,22.22222222222222,22.129814814814814
2024-03-10 11:50:20,22.0449,22.3464,21.7945,35.031,34.9992,22.2755,22.3464,-0.11215,101.788,850.628,0.0,22.22222222222222,22.12962962962963
2024-03-10 11:50:21,22.0467,22.3464,21.7975,35.0315,35.0057,22.2773,22.3431,-0.768796,104.743,851.942,0.0,22.22222222222222,22.129444444444445
2024-03-10 11:50:22,22.0493,22.3464,21.799,35.0318,35.0057,22.284,22.3464,-0.768796,106.713,851.942,0.0,22.22222222222222,22.12925925925926
2024-03-10 11:50:23,22.0434,22.3497,21.8124,35.0452,35.009,22.2803,22.3399,-0.440473,107.698,853.091,0.0,22.22222222222222,22.129074074074076
2024-03-10 11:50:24,22.0512,22.3497,21.8034,35.0516,35.0024,22.2814,22.3464,-0.11215,105.728,854.24,0.0,22.22222222222222,22.12888888888889
2024-03-10 11:50:25,22.0376,22.3464,21.8066,35.0392,35.009,22.2751,22.3431,-1.75376,104.743,855.882,0.0,22.22222222222222,22.128703703703707
2024-03-10 11:50:26,22.0406,22.3563,21.8121,35.0394,35.009,22.2845,22.3431,-0.440473,107.698,856.702,0.0,22.22222222222222,22.12851851851852
2024-03-10 11:50:27,22.0472,22.3497,21.8192,35.0487,35.0024,22.2797,22.3399,-1.09712,104.743,856.867,0.0,22.22222222222222,22.128333333333334
2024-03-10 11:50:28,22.0418,22.3431,21.8283,35.0462,35.009,22.2846,22.3431,-0.440473,104.743,857.687,0.0,22.22222222222222,22.12814814814815
2024-03-10 11:50:29,22.057,22.3399,21.8329,35.0521,35.009,22.2715,22.3431,-0.440473,104.743,865.567,0.0,22.22222222222222,22.127962962962965
2024-03-10 11:50:30,22.0583,22.3497,21.8224,35.0546,35.0057,22.2862,22.3464,-0.768796,103.758,856.702,0.0,22.22222222222222,22.12777777777778
2024-03-10 11:50:31,22.0715,22.4253,21.8416,35.0707,35.0024,22.2864,22.4253,-1.42544,105.728,856.702,0.0,22.22222222222222,22.127592592592595
2024-03-10 11:50:32,22.0607,22.4318,21.8418,35.0906,35.009,22.2942,22.4187,-1.09712,108.683,856.538,0.0,22.22222222222222,22.127407407407407
2024-03-10 11:50:33,22.0589,22.4285,21.8403,35.1059,35.0057,22.2956,22.422,-1.75376,107.698,852.763,0.0,22.22222222222222,22.127222222222223
2024-03-10 11:50:34,22.0736,22.4253,21.849,35.0897,34.9992,22.2914,22.4253,-3.06706,106.713,855.225,0.0,22.22222222222222,22.127037037037038
2024-03-10 11:50:35,22.075,22.422,21.8383,35.0893,35.0024,22.2953,22.4253,-0.768796,104.743,848.166,0.0,22.22222222222222,22.126851851851853
2024-03-10 11:50:36,22.0863,22.4285,21.8544,35.1019,35.0057,22.281,22.4285,-1.09712,104.743,853.583,0.0,22.22222222222222,22.12666666666667
2024-03-10 11:50:37,22.0939,22.4253,21.8489,35.0864,35.009,22.2931,22.4187,-1.42544,105.728,851.285,0.0,22.22222222222222,22.126481481481484
2024-03-10 11:50:38,22.099,22.4285,21.8701,35.0982,35.0057,22.2919,22.4285,-1.42544,108.683,852.27,0.0,22.22222222222222,22.126296296296296
2024-03-10 11:50:39,22.0996,22.4253,21.8514,35.0919,35.0057,22.2944,22.422,-0.440473,108.683,847.345,0.0,22.22222222222222,22.12611111111111
2024-03-10 11:50:40,22.107,22.4253,21.8629,35.0826,35.0057,22.2891,22.422,-0.440473,105.728,852.27,0.0,22.22222222222222,22.125925925925927
2024-03-10 11:50:41,22.1004,22.4253,21.8577,35.0895,35.009,22.293,22.422,-1.75376,106.713,859.001,0.0,22.22222222222222,22.125740740740742
2024-03-10 11:50:42,22.113,22.4285,21.8751,35.0919,35.0024,22.3077,22.4253,-0.768796,106.713,858.672,0.0,22.22222222222222,22.125555555555557
2024-03-10 11:50:43,22.126,22.4253,21.8722,35.0818,34.9992,22.2971,22.4253,0.872818,104.743,851.121,0.0,22.22222222222222,22.125370370370373
2024-03-10 11:50:44,22.1228,22.422,21.8828,35.0962,34.9992,22.3131,22.422,-0.11215,104.743,851.121,0.0,22.22222222222222,22.125185185185185
2024-03-10 11:50:45,22.1233,22.4253,21.8739,35.0757,35.0123,22.3015,22.422,-0.440473,108.683,852.106,0.0,22.22222222222222,22.125
2024-03-10 11:50:46,22.1409,22.4285,21.8853,35.0762,35.0123,22.307,22.4253,-0.11215,107.698,846.36,0.0,22.22222222222222,22.124814814814815
2024-03-10 11:50:47,22.16,22.4417,21.8869,35.0641,35.0057,22.3092,22.422,1.20114,107.698,853.255,0.0,22.22222222222222,22.12462962962963
2024-03-10 11:50:48,22.15,22.4253,21.8937,35.0685,35.0024,22.3111,22.422,0.216172,104.743,853.091,0.0,22.22222222222222,22.124444444444446
2024-03-10 11:50:49,22.1709,22.4253,21.8941,35.0521,35.0024,22.3123,22.4187,0.544495,106.713,853.419,0.0,22.22222222222222,22.12425925925926
2024-03-10 11:50:50,22.1742,22.4318,21.9156,35.0461,35.009,22.3168,22.4253,0.216172,101.788,855.061,0.0,22.22222222222222,22.124074074074073
2024-03-10 11:50:51,22.1875,22.4253,21.9047,35.0442,35.009,22.3141,22.422,0.544495,102.773,854.732,0.0,22.22222222222222,22.12388888888889
2024-03-10 11:50:52,22.1972,22.4318,21.9083,35.0383,35.009,22.3113,22.4154,0.216172,103.758,853.912,0.0,22.22222222222222,22.123703703703704
2024-03-10 11:50:53,22.1947,22.4253,21.9155,35.0274,35.0024,22.3117,22.4187,0.872818,105.728,852.763,0.0,22.22222222222222,22.12351851851852
2024-03-10 11:50:54,22.1995,22.4253,21.9094,35.0211,35.009,22.3149,22.4253,0.872818,106.713,851.613,0.0,22.22222222222222,22.123333333333335
