TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 11:50:55,22.2087,22.4285,21.9142,35.0105,35.0123,22.3121,22.422,0.216172,102.773,854.732,0.0,22.22222222222222,22.12314814814815
2024-03-10 11:50:56,22.2123,22.4253,21.9234,35.0125,35.009,22.33,22.4253,0.872818,103.758,854.897,0.0,22.22222222222222,22.122962962962962
2024-03-10 11:50:57,22.216,22.4253,21.9293,34.996,35.0057,22.3297,22.422,-0.11215,103.758,854.24,0.0,22.22222222222222,22.122777777777777
2024-03-10 11:50:58,22.2212,22.4318,21.9228,34.9844,34.9959,22.3237,22.422,0.544495,101.788,862.941,0.0,22.22222222222222,22.122592592592593
2024-03-10 11:50:59,22.2244,22.4285,21.936,34.9897,35.0123,22.3228,22.4285,0.216172,101.788,856.21,0.0,22.22222222222222,22.122407407407408
2024-03-10 11:51:00,22.2345,22.4253,21.9432,34.9631,35.0057,22.3326,22.4285,0.544495,101.788,856.702,0.0,22.22222222222222,22.122222222222224
2024-03-10 11:51:01,22.2291,22.4318,21.9393,34.9584,35.0057,22.3359,22.4253,-0.768796,98.8333,858.016,0.0,22.22222222222222,22.12203703703704
2024-03-10 11:51:02,22.2353,22.4253,21.9533,34.9453,34.9992,22.3159,22.422,0.544495,114.593,859.821,0.0,22.22222222222222,22.12185185185185
2024-03-10 11:51:03,22.2384,22.4253,21.9612,34.9525,35.0057,22.3264,22.4187,0.216172,108.683,859.493,0.0,22.22222222222222,22.121666666666666
2024-03-10 11:51:04,22.2362,22.422,21.9663,34.9334,35.0057,22.3362,22.4253,1.20114,106.713,859.657,0.0,22.22222222222222,22.12148148148148
2024-03-10 11:51:05,22.2453,22.4285,21.9559,34.9313,35.009,22.337,22.4187,-0.11215,104.743,859.001,0.0,22.22222222222222,22.121296296296297
2024-03-10 11:51:06,22.2545,22.4318,21.9728,34.9299,35.009,22.3303,22.4253,0.216172,105.728,857.687,0.0,22.22222222222222,22.121111111111112
2024-03-10 11:51:07,22.2629,22.4285,21.9878,34.9305,35.0057,22.3343,22.422,-0.11215,103.758,854.24,0.0,22.22222222222222,22.120925925925928
2024-03-10 11:51:08,22.2736,22.4285,21.9821,34.9312,35.0024,22.3402,22.4285,-0.11215,107.698,864.254,0.0,22.22222222222222,22.12074074074074
2024-03-10 11:51:09,22.2658,22.4351,21.995,34.9178,35.009,22.3423,22.4253,0.872818,111.638,865.239,0.0,22.22222222222222,22.120555555555555
2024-03-10 11:51:10,22.2676,22.4253,21.9879,34.9262,35.0123,22.3428,22.4253,0.872818,103.758,856.867,0.0,22.22222222222222,22.12037037037037
2024-03-10 11:51:11,22.2557,22.4285,21.9813,34.9234,35.0024,22.3347,22.4187,-0.440473,104.743,856.21,0.0,22.22222222222222,22.120185185185186
2024-03-10 11:51:12,22.2765,22.4318,21.9968,34.916,35.0057,22.3382,22.4253,-0.11215,106.713,853.583,0.0,22.22222222222222,22.12
2024-03-10 11:51:13,22.2754,22.4285,22.0095,34.9196,35.0057,22.3455,22.4253,0.216172,105.728,854.897,0.0,22.22222222222222,22.119814814814816
2024-03-10 11:51:14,22.2666,22.422,22.0074,34.9405,35.0024,22.3366,22.4187,-0.768796,107.698,853.747,0.0,22.22222222222222,22.11962962962963
2024-03-10 11:51:15,22.2637,22.4483,22.0034,34.9228,35.0057,22.35,22.422,0.216172,105.728,853.255,0.0,22.22222222222222,22.119444444444444
2024-03-10 11:51:16,22.287,22.4253,22.0184,34.9234,35.0057,22.3495,22.422,-0.11215,103.758,853.419,0.0,22.22222222222222,22.11925925925926
2024-03-10 11:51:17,22.2762,22.4285,22.0232,34.93,35.009,22.3398,22.4253,-0.768796,103.758,853.255,0.0,22.22222222222222,22.119074074074074
2024-03-10 11:51:18,22.2691,22.4253,22.0257,34.9321,35.0057,22.3537,22.4253,0.544495,105.728,853.091,0.0,22.22222222222222,22.11888888888889
2024-03-10 11:51:19,22.2833,22.4285,22.0284,34.9324,35.009,22.3546,22.4253,-0.440473,98.8333,853.091,0.0,22.22222222222222,22.118703703703705
2024-03-10 11:51:20,22.2865,22.4253,22.019,34.9307,35.0024,22.3571,22.422,0.544495,103.758,852.763,0.0,22.22222222222222,22.11851851851852
2024-03-10 11:51:21,22.2866,22.4253,22.0312,34.9299,35.009,22.3556,22.4253,-0.11215,108.683,851.449,0.0,22.22222222222222,22.118333333333332
2024-03-10 11:51:22,22.2818,22.4253,22.0369,34.93,35.0024,22.3533,22.4253,0.872818,107.698,851.942,0.0,22.22222222222222,22.118148148148148
2024-03-10 11:51:23,22.28,22.4285,22.0397,34.9375,34.9959,22.3559,22.4253,-1.09712,106.713,857.359,0.0,22.22222222222222,22.117962962962963
2024-03-10 11:51:24,22.2893,22.4384,22.0389,34.9336,35.009,22.3555,22.4253,-1.09712,107.698,849.315,0.0,22.22222222222222,22.11777777777778
2024-03-10 11:51:25,22.2919,22.422,22.0487,34.934,35.009,22.3549,22.422,-1.42544,107.698,854.568,0.0,22.22222222222222,22.117592592592594
2024-03-10 11:51:26,22.3003,22.4285,22.0448,34.9329,35.0057,22.3593,22.4187,1.52946,104.743,855.225,0.0,22.22222222222222,22.11740740740741
2024-03-10 11:51:27,22.3094,22.4253,22.0608,34.9362,35.0057,22.3541,22.4187,-1.09712,103.758,850.464,0.0,22.22222222222222,22.11722222222222
2024-03-10 11:51:28,22.3122,22.4285,22.0643,34.9266,35.0057,22.3659,22.4253,0.872818,101.788,869.835,0.0,22.22222222222222,22.117037037037036
2024-03-10 11:51:29,22.3107,22.4253,22.0637,34.9403,35.0024,22.3528,22.422,0.544495,104.743,851.613,0.0,22.22222222222222,22.11685185185185
2024-03-10 11:51:30,22.3148,22.4253,22.0684,34.9311,35.0123,22.3798,22.422,1.20114,104.743,852.434,0.0,22.22222222222222,22.116666666666667
2024-03-10 11:51:31,22.3212,22.5074,22.0723,34.9424,34.9992,22.3756,22.5041,-0.11215,107.698,853.091,0.0,22.22222222222222,22.116481481481483
2024-03-10 11:51:32,22.326,22.4975,22.0712,34.9451,35.0024,22.3676,22.5008,0.216172,101.788,853.255,0.0,22.22222222222222,22.116296296296298
2024-03-10 11:51:33,22.3284,22.5008,22.0764,34.9499,35.009,22.3619,22.5008,-0.11215,103.758,854.076,0.0,22.22222222222222,22.11611111111111
2024-03-10 11:51:34,22.321,22.5041,22.0793,34.9347,35.0057,22.3744,22.5008,-0.768796,103.758,855.717,0.0,22.22222222222222,22.115925925925925
2024-03-10 11:51:35,22.3276,22.5008,22.0831,34.9664,35.009,22.3703,22.4975,-0.11215,107.698,857.195,0.0,22.22222222222222,22.11574074074074
2024-03-10 11:51:36,22.3192,22.5041,22.0954,34.9666,35.009,22.3728,22.5008,-0.11215,107.698,864.09,0.0,22.22222222222222,22.115555555555556
2024-03-10 11:51:37,22.3231,22.5041,22.0878,34.9502,35.009,22.3668,22.5008,0.216172,104.743,858.837,0.0,22.22222222222222,22.11537037037037
2024-03-10 11:51:38,22.3313,22.5008,22.0894,34.9598,35.0024,22.3776,22.4975,-0.440473,104.743,859.493,0.0,22.22222222222222,22.115185185185187
2024-03-10 11:51:39,22.3254,22.5041,22.1021,34.9646,35.009,22.3763,22.5074,-0.11215,109.668,856.867,0.0,22.22222222222222,22.115
2024-03-10 11:51:40,22.3256,22.4942,22.0995,34.9713,35.0024,22.3712,22.4942,-0.11215,106.713,861.463,0.0,22.22222222222222,22.114814814814814
2024-03-10 11:51:41,22.3346,22.5074,22.1039,34.983,34.9959,22.3737,22.4975,0.216172,104.743,855.882,0.0,22.22222222222222,22.11462962962963
2024-03-10 11:51:42,22.3368,22.5008,22.1216,34.9787,35.0057,22.3863,22.5008,-0.11215,105.728,859.493,0.0,22.22222222222222,22.114444444444445
2024-03-10 11:51:43,22.3433,22.5041,22.1191,34.9748,35.0123,22.3874,22.5008,0.544495,105.728,859.329,0.0,22.22222222222222,22.11425925925926
2024-03-10 11:51:44,22.3393,22.5008,22.1176,34.9875,35.009,22.3877,22.5041,-0.768796,102.773,859.001,0.0,22.22222222222222,22.114074074074075
2024-03-10 11:51:45,22.3495,22.5074,22.1213,34.9932,35.0057,22.3882,22.5008,-0.440473,104.743,852.763,0.0,22.22222222222222,22.113888888888887
2024-03-10 11:51:46,22.3546,22.5041,22.1117,34.9912,35.009,22.3862,22.5008,0.872818,105.728,856.538,0.0,22.22222222222222,22.113703703703703
2024-03-10 11:51:47,22.3611,22.5041,22.1291,35.0037,35.0057,22.3891,22.4975,-1.09712,107.698,852.763,0.0,22.22222222222222,22.113518518518518
2024-03-10 11:51:48,22.3608,22.5008,22.1179,35.0038,35.009,22.3909,22.4975,0.872818,106.713,852.927,0.0,22.22222222222222,22.113333333333333
2024-03-10 11:51:49,22.3867,22.5041,22.1379,35.0152,35.0057,22.3783,22.4942,0.872818,106.713,851.613,0.0,22.22222222222222,22.11314814814815
2024-03-10 11:51:50,22.3829,22.4975,22.1392,35.0141,35.009,22.3909,22.5008,-1.09712,107.698,852.434,0.0,22.22222222222222,22.112962962962964
2024-03-10 11:51:51,22.3955,22.5008,22.1359,35.0073,35.0057,22.3929,22.4975,0.544495,105.728,851.778,0.0,22.22222222222222,22.112777777777776
2024-03-10 11:51:52,22.3978,22.5041,22.143,35.0045,35.009,22.3915,22.5008,-1.09712,109.668,849.479,0.0,22.22222222222222,22.11259259259259
2024-03-10 11:51:53,22.407,22.5008,22.1495,35.0113,35.0057,22.3888,22.5238,1.20114,107.698,850.957,0.0,22.22222222222222,22.112407407407407
2024-03-10 11:51:54,22.4111,22.5041,22.1547,35.0101,35.0024,22.3956,22.5008,0.872818,105.728,851.778,0.0,22.22222222222222,22.112222222222222
2024-03-10 11:51:55,22.4371,22.5041,22.1639,35.0073,35.0024,22.4027,22.4975,-1.09712,107.698,850.628,0.0,22.22222222222222,22.112037037037037
2024-03-10 11:51:56,22.4308,22.4975,22.1597,35.0275,35.0057,22.3853,22.4975,-0.768796,103.758,851.121,0.0,22.22222222222222,22.111851851851853
2024-03-10 11:51:57,22.4348,22.5041,22.1685,35.0204,35.0057,22.3896,22.4975,-0.768796,107.698,850.628,0.0,22.22222222222222,22.111666666666665
2024-03-10 11:51:58,22.4371,22.5041,22.1727,35.0287,35.009,22.4044,22.5008,-0.768796,99.8183,852.763,0.0,22.22222222222222,22.11148148148148
2024-03-10 11:51:59,22.441,22.5008,22.172,35.0286,35.0024,22.4039,22.4975,-1.09712,104.743,852.763,0.0,22.22222222222222,22.111296296296295
2024-03-10 11:52:00,22.4445,22.5008,22.1889,35.0322,35.0057,22.4018,22.5008,-0.440473,104.743,853.255,0.0,22.22222222222222,22.11111111111111
2024-03-10 11:52:01,22.4307,22.5074,22.1752,35.0321,35.009,22.4092,22.491,-0.11215,104.743,852.27,0.0,22.22222222222222,22.11148148148148
2024-03-10 11:52:02,22.4389,22.5074,22.1864,35.0479,34.9992,22.4036,22.5041,-1.09712,107.698,852.598,0.0,22.22222222222222,22.111851851851853
2024-03-10 11:52:03,22.4555,22.5008,22.1916,35.0434,35.0123,22.3887,22.4975,-0.11215,103.758,852.27,0.0,22.22222222222222,22.112222222222222
2024-03-10 11:52:04,22.4606,22.4975,22.2015,35.0458,35.0057,22.4019,22.5008,-0.768796,102.773,852.106,0.0,22.22222222222222,22.11259259259259
2024-03-10 11:52:05,22.4475,22.5008,22.1996,35.0285,35.0057,22.4068,22.4975,-0.440473,104.743,857.359,0.0,22.22222222222222,22.112962962962964
2024-03-10 11:52:06,22.4601,22.5008,22.2002,35.0423,35.0057,22.402,22.4942,0.872818,104.743,853.912,0.0,22.22222222222222,22.113333333333333
2024-03-10 11:52:07,22.4459,22.4975,22.2065,35.0371,35.0024,22.4051,22.4942,-1.09712,105.728,853.091,0.0,22.22222222222222,22.113703703703703
2024-03-10 11:52:08,22.4455,22.5074,22.2135,35.0521,35.0024,22.4226,22.4975,7.43927,112.623,851.121,0.0,22.22222222222222,22.114074074074075
2024-03-10 11:52:09,22.458,22.4942,22.2039,35.0429,35.0024,22.4279,22.5008,-1.09712,107.698,854.897,0.0,22.22222222222222,22.114444444444445
2024-03-10 11:52:10,22.4662,22.5008,22.2211,35.0502,35.0057,22.417,22.4975,-0.768796,106.713,854.732,0.0,22.22222222222222,22.114814814814814
2024-03-10 11:52:11,22.4641,22.5008,22.233,35.0466,35.0024,22.4166,22.4975,-1.42544,104.743,854.076,0.0,22.22222222222222,22.115185185185183
2024-03-10 11:52:12,22.4517,22.4975,22.2181,35.0386,35.0123,22.4277,22.5008,-1.09712,105.728,855.389,0.0,22.22222222222222,22.115555555555556
2024-03-10 11:52:13,22.4502,22.5041,22.223,35.0314,35.0024,22.4201,22.4975,-1.75376,106.713,855.061,0.0,22.22222222222222,22.115925925925925
2024-03-10 11:52:14,22.4611,22.5008,22.2407,35.0255,35.0057,22.4242,22.5008,-1.09712,111.638,857.852,0.0,22.22222222222222,22.116296296296294
2024-03-10 11:52:15,22.4566,22.5008,22.2446,35.0248,35.0024,22.4298,22.5008,-1.42544,124.442,856.538,0.0,22.22222222222222,22.116666666666667
2024-03-10 11:52:16,22.4589,22.5074,22.2373,35.0214,35.009,22.4177,22.4975,-1.42544,109.668,857.523,0.0,22.22222222222222,22.117037037037036
2024-03-10 11:52:17,22.4695,22.5041,22.2458,35.0188,35.0057,22.4265,22.4942,-1.09712,107.698,851.942,0.0,22.22222222222222,22.117407407407406
2024-03-10 11:52:18,22.4581,22.5041,22.2484,35.0218,35.0024,22.4335,22.4975,-1.42544,103.758,856.538,0.0,22.22222222222222,22.11777777777778
2024-03-10 11:52:19,22.4753,22.5008,22.2626,35.0125,35.009,22.4262,22.5041,0.872818,107.698,855.389,0.0,22.22222222222222,22.118148148148148
2024-03-10 11:52:20,22.4605,22.5041,22.2497,35.0065,35.0156,22.4365,22.5041,-0.440473,108.683,855.717,0.0,22.22222222222222,22.118518518518517
2024-03-10 11:52:21,22.4685,22.5008,22.2662,34.9956,35.0057,22.4191,22.5008,-0.440473,109.668,853.747,0.0,22.22222222222222,22.11888888888889
2024-03-10 11:52:22,22.4705,22.5074,22.2661,34.9916,35.0057,22.4302,22.4942,-0.11215,104.743,854.732,0.0,22.22222222222222,22.11925925925926
2024-03-10 11:52:23,22.4717,22.5008,22.2574,34.9805,35.009,22.4324,22.5041,-0.11215,103.758,854.404,0.0,22.22222222222222,22.119629629629628
2024-03-10 11:52:24,22.4829,22.5008,22.2824,34.9837,35.0057,22.4307,22.4975,0.216172,107.698,855.061,0.0,22.22222222222222,22.12
2024-03-10 11:52:25,22.4751,22.5041,22.2643,34.982,35.0057,22.452,22.5008,-0.11215,101.788,853.583,0.0,22.22222222222222,22.12037037037037
2024-03-10 11:52:26,22.4754,22.5041,22.2733,34.9833,35.0057,22.4425,22.4975,0.216172,106.713,855.553,0.0,22.22222222222222,22.12074074074074
2024-03-10 11:52:27,22.4844,22.5008,22.2712,34.9755,35.0057,22.4448,22.5008,0.544495,100.803,853.912,0.0,22.22222222222222,22.121111111111112
2024-03-10 11:52:28,22.4832,22.5074,22.28,34.9733,35.0057,22.4406,22.5008,1.20114,108.683,850.957,0.0,22.22222222222222,22.12148148148148
2024-03-10 11:52:29,22.4829,22.5074,22.2758,34.9767,35.0024,22.4475,22.5008,-0.440473,99.8183,854.404,0.0,22.22222222222222,22.12185185185185
2024-03-10 11:52:30,22.4951,22.5041,22.2912,34.9655,35.009,22.4498,22.5041,0.216172,104.743,853.747,0.0,22.22222222222222,22.12222222222222
2024-03-10 11:52:31,22.49,22.5698,22.2872,34.9509,35.0024,22.4386,22.5862,0.216172,100.803,853.747,0.0,22.22222222222222,22.122592592592593
2024-03-10 11:52:32,22.4997,22.5764,22.2985,34.9471,34.9926,22.4429,22.5731,0.216172,105.728,855.061,0.0,22.22222222222222,22.122962962962962
2024-03-10 11:52:33,22.4969,22.5764,22.3012,34.9605,35.0057,22.4462,22.5731,0.216172,104.743,854.24,0.0,22.22222222222222,22.12333333333333
2024-03-10 11:52:34,22.5065,22.5796,22.306,34.9438,34.9992,22.458,22.5731,7.7676,95.8784,850.957,0.0,22.22222222222222,22.123703703703704
2024-03-10 11:52:35,22.503,22.5764,22.3058,34.9648,35.0057,22.4443,22.5698,-0.11215,105.728,852.106,0.0,22.22222222222222,22.124074074074073
2024-03-10 11:52:36,22.5023,22.5731,22.306,34.9513,34.9992,22.4458,22.5764,-3.06706,101.788,848.002,0.0,22.22222222222222,22.124444444444443
2024-03-10 11:52:37,22.5025,22.5764,22.3167,34.9496,34.9992,22.4365,22.5731,0.544495,107.698,852.598,0.0,22.22222222222222,22.124814814814815
2024-03-10 11:52:38,22.509,22.5764,22.3182,34.9653,35.0057,22.4623,22.5764,-0.11215,104.743,848.166,0.0,22.22222222222222,22.125185185185185
2024-03-10 11:52:39,22.4986,22.5764,22.3177,34.9609,35.009,22.4526,22.5764,-0.11215,108.683,853.583,0.0,22.22222222222222,22.125555555555554
2024-03-10 11:52:40,22.4959,22.5829,22.3076,34.9598,35.0057,22.4444,22.5796,-0.768796,104.743,855.389,0.0,22.22222222222222,22.125925925925927
2024-03-10 11:52:41,22.5118,22.5764,22.3336,34.9588,35.009,22.4547,22.5796,-0.440473,110.653,855.553,0.0,22.22222222222222,22.126296296296296
2024-03-10 11:52:42,22.5011,22.5796,22.3259,34.9626,35.0123,22.4527,22.5764,-0.440473,105.728,856.046,0.0,22.22222222222222,22.126666666666665
2024-03-10 11:52:43,22.5018,22.5764,22.3275,34.9543,35.0057,22.4596,22.5731,-0.768796,101.788,858.672,0.0,22.22222222222222,22.127037037037038
2024-03-10 11:52:44,22.5086,22.5731,22.3355,34.9587,35.0057,22.4617,22.5764,-1.09712,111.638,859.329,0.0,22.22222222222222,22.127407407407407
2024-03-10 11:52:45,22.5056,22.5764,22.3353,34.9422,35.0057,22.4481,22.5764,-1.09712,109.668,859.165,0.0,22.22222222222222,22.127777777777776
2024-03-10 11:52:46,22.503,22.5764,22.3409,34.9708,35.009,22.4522,22.5698,-1.09712,105.728,860.314,0.0,22.22222222222222,22.12814814814815
2024-03-10 11:52:47,22.5207,22.5731,22.3531,34.9626,35.0057,22.4604,22.5764,-1.09712,107.698,859.657,0.0,22.22222222222222,22.12851851851852
2024-03-10 11:52:48,22.5203,22.5796,22.3421,34.9719,35.0123,22.4696,22.5796,-0.768796,110.653,859.001,0.0,22.22222222222222,22.128888888888888
2024-03-10 11:52:49,22.5209,22.5764,22.3393,34.9758,35.0189,22.464,22.5764,-1.09712,110.653,858.344,0.0,22.22222222222222,22.12925925925926
2024-03-10 11:52:50,22.5257,22.5731,22.351,34.972,35.0057,22.4643,22.5796,-6.02196,107.698,857.852,0.0,22.22222222222222,22.12962962962963
2024-03-10 11:52:51,22.5207,22.5764,22.3515,34.9768,35.0024,22.4638,22.5764,-1.42544,106.713,858.016,0.0,22.22222222222222,22.13
2024-03-10 11:52:52,22.5221,22.5731,22.3483,34.9775,35.0057,22.4649,22.5764,0.216172,105.728,856.21,0.0,22.22222222222222,22.13037037037037
2024-03-10 11:52:53,22.5198,22.5796,22.3616,34.9797,35.0024,22.4683,22.5764,-0.440473,105.728,862.12,0.0,22.22222222222222,22.13074074074074
2024-03-10 11:52:54,22.5272,22.5796,22.3542,34.9803,35.0057,22.461,22.5829,-0.11215,102.773,855.061,0.0,22.22222222222222,22.13111111111111
2024-03-10 11:52:55,22.5316,22.5731,22.3622,34.9886,35.009,22.4572,22.5796,-1.09712,104.743,854.568,0.0,22.22222222222222,22.13148148148148
2024-03-10 11:52:56,22.5368,22.5764,22.3697,34.9883,35.0057,22.4749,22.5731,-1.09712,100.803,857.031,0.0,22.22222222222222,22.131851851851852
2024-03-10 11:52:57,22.5482,22.5796,22.3709,34.9822,35.0057,22.4604,22.5698,0.216172,101.788,854.568,0.0,22.22222222222222,22.13222222222222
2024-03-10 11:52:58,22.5419,22.5731,22.3895,34.9813,34.9959,22.463,22.5764,0.216172,105.728,856.21,0.0,22.22222222222222,22.13259259259259
2024-03-10 11:52:59,22.5393,22.5796,22.3782,34.9812,35.009,22.4703,22.5796,-0.11215,105.728,848.823,0.0,22.22222222222222,22.132962962962964
2024-03-10 11:53:00,22.5383,22.5764,22.3795,34.9939,35.0057,22.4771,22.5764,-0.440473,105.728,855.061,0.0,22.22222222222222,22.133333333333333
2024-03-10 11:53:01,22.5332,22.5764,22.3695,34.9995,35.0024,22.4829,22.5796,0.872818,97.8483,854.404,0.0,22.22222222222222,22.133703703703702
2024-03-10 11:53:02,22.5304,22.5764,22.3709,34.9944,35.0057,22.4848,22.5731,2.84276,105.728,855.225,0.0,22.22222222222222,22.134074074074075
2024-03-10 11:53:03,22.5343,22.5731,22.3862,34.9852,35.0057,22.4657,22.5731,0.544495,102.773,856.702,0.0,22.22222222222222,22.134444444444444
2024-03-10 11:53:04,22.5356,22.5796,22.3823,34.9991,35.0024,22.474,22.5731,-1.09712,98.8333,861.956,0.0,22.22222222222222,22.134814814814813
2024-03-10 11:53:05,22.5527,22.5764,22.3888,34.9919,35.009,22.462,22.5764,-1.09712,101.788,853.912,0.0,22.22222222222222,22.135185185185186
2024-03-10 11:53:06,22.5536,22.5764,22.3993,34.9874,35.0057,22.4773,22.5764,-1.42544,107.698,853.091,0.0,22.22222222222222,22.135555555555555
2024-03-10 11:53:07,22.5565,22.5764,22.3931,34.9928,35.0024,22.4798,22.5796,0.872818,105.728,853.419,0.0,22.22222222222222,22.135925925925925
2024-03-10 11:53:08,22.5477,22.5764,22.4045,35.0087,35.009,22.4711,22.5764,-1.09712,107.698,852.434,0.0,22.22222222222222,22.136296296296297
2024-03-10 11:53:09,22.5479,22.5764,22.404,34.9966,35.009,22.4846,22.5764,0.544495,106.713,850.793,0.0,22.22222222222222,22.136666666666667
2024-03-10 11:53:10,22.5531,22.5796,22.4018,35.0006,35.0123,22.4816,22.5731,0.872818,104.743,853.255,0.0,22.22222222222222,22.137037037037036
2024-03-10 11:53:11,22.5488,22.5764,22.4132,34.9878,35.0057,22.4784,22.5698,-0.440473,105.728,853.091,0.0,22.22222222222222,22.137407407407405
2024-03-10 11:53:12,22.5506,22.5796,22.41,34.9854,35.0057,22.4813,22.5796,-7.66358,101.788,854.076,0.0,22.22222222222222,22.137777777777778
2024-03-10 11:53:13,22.549,22.5829,22.412,34.9888,35.0123,22.4903,22.5796,-0.440473,109.668,853.912,0.0,22.22222222222222,22.138148148148147
2024-03-10 11:53:14,22.565,22.5764,22.425,34.9909,35.009,22.4848,22.5731,1.52946,100.803,857.523,0.0,22.22222222222222,22.138518518518516
2024-03-10 11:53:15,22.5645,22.5764,22.4156,35.0009,35.0057,22.4743,22.5764,-1.75376,106.713,855.061,0.0,22.22222222222222,22.13888888888889
2024-03-10 11:53:16,22.5766,22.5764,22.4378,34.9909,35.0024,22.4874,22.5796,-0.440473,106.713,856.538,0.0,22.22222222222222,22.13925925925926
2024-03-10 11:53:17,22.5625,22.5731,22.4276,35.0063,35.0057,22.4871,22.5665,-0.11215,104.743,857.359,0.0,22.22222222222222,22.139629629629628
2024-03-10 11:53:18,22.5739,22.5764,22.424,35.0032,35.0024,22.4872,22.5764,-0.768796,104.743,863.269,0.0,22.22222222222222,22.14
2024-03-10 11:53:19,22.5767,22.5764,22.431,35.0213,35.0057,22.4926,22.5796,-0.440473,105.728,856.702,0.0,22.22222222222222,22.14037037037037
2024-03-10 11:53:20,22.5902,22.5796,22.4265,35.0088,35.0057,22.484,22.5764,-1.09712,108.683,857.195,0.0,22.22222222222222,22.14074074074074
2024-03-10 11:53:21,22.5902,22.5796,22.441,34.9901,35.0057,22.4982,22.5796,0.216172,104.743,857.195,0.0,22.22222222222222,22.141111111111112
2024-03-10 11:53:22,22.5939,22.5731,22.4413,34.992,35.0024,22.4904,22.5764,0.216172,108.683,857.031,0.0,22.22222222222222,22.14148148148148
2024-03-10 11:53:23,22.5974,22.5764,22.4395,34.9926,35.0156,22.4945,22.5764,-1.75376,102.773,857.359,0.0,22.22222222222222,22.14185185185185
2024-03-10 11:53:24,22.6004,22.5796,22.4469,35.0089,35.0057,22.4911,22.5764,0.216172,103.758,856.538,0.0,22.22222222222222,22.142222222222223
2024-03-10 11:53:25,22.6021,22.5764,22.4452,34.9972,35.009,22.487,22.5796,3.82772,109.668,857.359,0.0,22.22222222222222,22.142592592592592
2024-03-10 11:53:26,22.6028,22.5796,22.4488,34.9996,35.009,22.4938,22.5731,-1.09712,117.548,857.852,0.0,22.22222222222222,22.14296296296296
2024-03-10 11:53:27,22.6212,22.5731,22.4504,34.9962,35.009,22.4887,22.5764,-0.11215,109.668,858.344,0.0,22.22222222222222,22.143333333333334
2024-03-10 11:53:28,22.6194,22.5764,22.4718,34.9904,35.009,22.4962,22.5764,1.20114,107.698,858.508,0.0,22.22222222222222,22.143703703703704
2024-03-10 11:53:29,22.6029,22.5796,22.4604,35.0068,35.0057,22.5092,22.5731,1.20114,104.743,863.597,0.0,22.22222222222222,22.144074074074073
2024-03-10 11:53:30,22.6169,22.5829,22.4622,35.0029,35.0123,22.4968,22.5764,0.872818,101.788,858.016,0.0,22.22222222222222,22.144444444444442
2024-03-10 11:53:31,22.6164,22.6519,22.4703,35.0045,35.0057,22.4894,22.6486,-0.768796,103.758,857.359,0.0,22.22222222222222,22.144814814814815
2024-03-10 11:53:32,22.6197,22.6552,22.4593,35.013,35.0024,22.4954,22.6486,-1.42544,105.728,857.195,0.0,22.22222222222222,22.145185185185184
2024-03-10 11:53:33,22.6209,22.6453,22.4694,35.0049,34.9992,22.4957,22.6486,-0.768796,105.728,856.867,0.0,22.22222222222222,22.145555555555553
2024-03-10 11:53:34,22.6268,22.6486,22.4784,35.0069,35.009,22.5055,22.642,-0.440473,102.773,856.538,0.0,22.22222222222222,22.145925925925926
2024-03-10 11:53:35,22.6223,22.6486,22.4624,34.9898,35.009,22.4963,22.6486,1.85779,107.698,856.374,0.0,22.22222222222222,22.146296296296295
2024-03-10 11:53:36,22.6227,22.6486,22.4798,34.9902,34.9992,22.4985,22.6453,-0.440473,104.743,857.195,0.0,22.22222222222222,22.146666666666665
2024-03-10 11:53:37,22.6222,22.642,22.482,35.0141,34.9992,22.5179,22.642,0.216172,107.698,853.583,0.0,22.22222222222222,22.147037037037038
2024-03-10 11:53:38,22.6067,22.6552,22.4799,35.0023,35.009,22.5078,22.6486,0.216172,107.698,857.031,0.0,22.22222222222222,22.147407407407407
2024-03-10 11:53:39,22.5981,22.6453,22.4777,35.0075,35.0057,22.5018,22.6486,0.216172,103.758,856.702,0.0,22.22222222222222,22.147777777777776
2024-03-10 11:53:40,22.6066,22.6486,22.4824,35.0026,35.009,22.5061,22.6453,0.216172,102.773,856.867,0.0,22.22222222222222,22.14814814814815
2024-03-10 11:53:41,22.6089,22.642,22.4903,35.0146,34.9992,22.5065,22.6486,-0.11215,101.788,858.016,0.0,22.22222222222222,22.148518518518518
2024-03-10 11:53:42,22.6038,22.6486,22.4891,35.0096,34.9663,22.5063,22.6388,-0.11215,104.743,853.912,0.0,22.22222222222222,22.148888888888887
2024-03-10 11:53:43,22.6062,22.6618,22.4922,35.0237,35.0123,22.4959,22.6519,-0.440473,105.728,862.612,0.0,22.22222222222222,22.14925925925926
2024-03-10 11:53:44,22.6124,22.6519,22.5044,34.9973,35.0057,22.5104,22.6486,1.20114,100.803,864.09,0.0,22.22222222222222,22.14962962962963
2024-03-10 11:53:45,22.6053,22.6453,22.4876,35.015,35.0024,22.5102,22.6453,-0.11215,103.758,859.329,0.0,22.22222222222222,22.15
2024-03-10 11:53:46,22.6217,22.6486,22.5155,35.0172,35.0024,22.5142,22.6453,-1.09712,111.638,859.165,0.0,22.22222222222222,22.15037037037037
2024-03-10 11:53:47,22.616,22.6552,22.5011,35.0225,35.009,22.5106,22.6453,-1.75376,105.728,855.225,0.0,22.22222222222222,22.15074074074074
2024-03-10 11:53:48,22.6218,22.6453,22.5073,35.0241,35.0057,22.5093,22.6388,-1.09712,106.713,857.687,0.0,22.22222222222222,22.15111111111111
2024-03-10 11:53:49,22.6217,22.6618,22.5132,35.0188,35.009,22.5189,22.6486,1.20114,107.698,858.18,0.0,22.22222222222222,22.151481481481483
2024-03-10 11:53:50,22.6469,22.6486,22.5187,35.0211,34.9992,22.5195,22.6453,-0.440473,106.713,857.195,0.0,22.22222222222222,22.151851851851852
2024-03-10 11:53:51,22.6476,22.6486,22.5123,35.0306,35.0024,22.518,22.6486,-1.75376,105.728,856.538,0.0,22.22222222222222,22.15222222222222
2024-03-10 11:53:52,22.6391,22.6486,22.5141,35.012,35.0057,22.5191,22.6486,1.85779,104.743,858.837,0.0,22.22222222222222,22.15259259259259
2024-03-10 11:53:53,22.631,22.6519,22.5154,35.013,35.0057,22.508,22.642,-0.768796,108.683,855.882,0.0,22.22222222222222,22.152962962962963
2024-03-10 11:53:54,22.6285,22.6519,22.5148,35.0333,35.0024,22.5311,22.6453,-1.42544,105.728,855.061,0.0,22.22222222222222,22.153333333333332
2024-03-10 11:53:55,22.6505,22.6519,22.5283,35.0289,35.0123,22.5249,22.6453,-1.42544,102.773,856.702,0.0,22.22222222222222,22.1537037037037
2024-03-10 11:53:56,22.6573,22.6519,22.5261,35.024,35.0024,22.5289,22.6453,-0.11215,105.728,857.359,0.0,22.22222222222222,22.154074074074074
2024-03-10 11:53:57,22.649,22.6519,22.5288,35.0221,35.0451,22.5242,22.6453,-0.11215,103.758,866.06,0.0,22.22222222222222,22.154444444444444
2024-03-10 11:53:58,22.6611,22.642,22.5389,35.0198,35.0024,22.5354,22.6388,-0.768796,106.713,858.508,0.0,22.22222222222222,22.154814814814813
2024-03-10 11:53:59,22.6634,22.6519,22.5482,35.0297,35.009,22.5263,22.6453,-0.11215,106.713,859.001,0.0,22.22222222222222,22.155185185185186
2024-03-10 11:54:00,22.6552,22.6486,22.533,35.02,35.009,22.5249,22.6519,-0.11215,103.758,858.837,0.0,22.22222222222222,22.155555555555555
2024-03-10 11:54:01,22.6589,22.6453,22.5454,35.0233,35.0057,22.5294,22.642,-1.75376,106.713,857.523,0.0,22.22222222222222,22.155925925925924
2024-03-10 11:54:02,22.6629,22.6519,22.5438,35.0075,35.0057,22.5188,22.6453,-0.768796,136.262,859.821,0.0,22.22222222222222,22.156296296296297
2024-03-10 11:54:03,22.6594,22.6453,22.545,35.0173,35.0057,22.5274,22.6453,-0.440473,109.668,859.986,0.0,22.22222222222222,22.156666666666666
2024-03-10 11:54:04,22.6686,22.6486,22.547,35.006,35.0024,22.5426,22.6453,-0.11215,104.743,860.314,0.0,22.22222222222222,22.157037037037036
2024-03-10 11:54:05,22.6709,22.6519,22.5442,35.0045,35.009,22.5252,22.6453,-0.11215,102.773,858.344,0.0,22.22222222222222,22.15740740740741
2024-03-10 11:54:06,22.6591,22.6486,22.5374,35.0106,35.0057,22.5364,22.6486,1.20114,100.803,857.852,0.0,22.22222222222222,22.157777777777778
2024-03-10 11:54:07,22.6746,22.6453,22.5604,35.0113,35.0057,22.5218,22.6486,1.85779,105.728,857.031,0.0,22.22222222222222,22.158148148148147
2024-03-10 11:54:08,22.6825,22.6453,22.5681,35.0006,34.9992,22.5143,22.6453,1.52946,105.728,857.031,0.0,22.22222222222222,22.15851851851852
2024-03-10 11:54:09,22.6743,22.6486,22.5538,35.0095,34.9992,22.5291,22.6486,-0.768796,105.728,859.821,0.0,22.22222222222222,22.15888888888889
2024-03-10 11:54:10,22.6939,22.6519,22.5654,35.0038,35.0024,22.5357,22.6453,0.216172,104.743,854.732,0.0,22.22222222222222,22.159259259259258
2024-03-10 11:54:11,22.7067,22.6453,22.5762,35.014,35.0024,22.5233,22.6453,-0.768796,107.698,854.404,0.0,22.22222222222222,22.159629629629627
2024-03-10 11:54:12,22.6868,22.6486,22.5648,35.014,34.9992,22.5177,22.6552,-0.768796,108.683,855.717,0.0,22.22222222222222,22.16
2024-03-10 11:54:13,22.6987,22.6519,22.5665,35.0036,35.0024,22.5198,22.6453,-1.42544,108.683,856.374,0.0,22.22222222222222,22.16037037037037
2024-03-10 11:54:14,22.7116,22.6486,22.5655,35.0096,35.0057,22.5243,22.6519,0.872818,102.773,857.523,0.0,22.22222222222222,22.16074074074074
2024-03-10 11:54:15,22.7098,22.6519,22.58,35.0072,35.0057,22.518,22.6486,0.872818,104.743,856.538,0.0,22.22222222222222,22.16111111111111
2024-03-10 11:54:16,22.7053,22.6486,22.5656,34.992,35.0024,22.5212,22.642,-0.440473,107.698,857.031,0.0,22.22222222222222,22.16148148148148
2024-03-10 11:54:17,22.7069,22.6519,22.587,34.995,35.0057,22.5209,22.6486,-0.11215,103.758,857.359,0.0,22.22222222222222,22.16185185185185
2024-03-10 11:54:18,22.7056,22.6519,22.5829,35.0023,35.0123,22.506,22.6486,0.216172,106.713,858.016,0.0,22.22222222222222,22.162222222222223
2024-03-10 11:54:19,22.7022,22.6486,22.5786,34.9926,35.0024,22.5212,22.642,0.216172,104.743,858.18,0.0,22.22222222222222,22.162592592592592
2024-03-10 11:54:20,22.7192,22.6486,22.5954,35.0006,35.0024,22.5076,22.6519,0.216172,104.743,861.135,0.0,22.22222222222222,22.16296296296296
2024-03-10 11:54:21,22.6925,22.6519,22.5838,34.9833,35.009,22.5077,22.642,0.216172,101.788,858.508,0.0,22.22222222222222,22.163333333333334
2024-03-10 11:54:22,22.7034,22.6486,22.5936,34.9839,35.0123,22.5005,22.6453,-0.440473,106.713,859.493,0.0,22.22222222222222,22.163703703703703
2024-03-10 11:54:23,22.6991,22.642,22.6052,34.9897,34.9893,22.4918,22.6453,-0.11215,105.728,859.657,0.0,22.22222222222222,22.164074074074072
2024-03-10 11:54:24,22.702,22.6486,22.5986,34.9903,35.0222,22.4782,22.6453,-0.768796,109.668,852.27,0.0,22.22222222222222,22.164444444444445
2024-03-10 11:54:25,22.7149,22.6453,22.6106,34.9907,35.0024,22.4677,22.642,-0.11215,105.728,858.344,0.0,22.22222222222222,22.164814814814815
2024-03-10 11:54:26,22.6945,22.6552,22.6046,34.9878,35.0057,22.464,22.6453,-1.75376,104.743,864.254,0.0,22.22222222222222,22.165185185185184
2024-03-10 11:54:27,22.6955,22.6519,22.6149,34.9825,35.0057,22.4488,22.6486,0.872818,106.713,858.672,0.0,22.22222222222222,22.165555555555557
2024-03-10 11:54:28,22.6846,22.6486,22.6129,34.992,35.009,22.4489,22.6486,0.216172,107.698,858.016,0.0,22.22222222222222,22.165925925925926
2024-03-10 11:54:29,22.6845,22.6453,22.6076,34.9759,35.0057,22.4261,22.6486,1.20114,101.788,857.852,0.0,22.22222222222222,22.166296296296295
2024-03-10 11:54:30,22.6847,22.6486,22.6114,34.9851,35.0024,22.4095,22.6453,-0.768796,105.728,857.523,0.0,22.22222222222222,22.166666666666664
2024-03-10 11:54:31,22.6783,22.7209,22.619,34.9841,35.009,22.4062,22.7176,-1.42544,109.668,857.687,0.0,22.22222222222222,22.167037037037037
2024-03-10 11:54:32,22.6819,22.7143,22.6293,34.9784,35.009,22.3985,22.7176,-1.75376,102.773,857.195,0.0,22.22222222222222,22.167407407407406
2024-03-10 11:54:33,22.6836,22.7209,22.6225,34.9789,35.009,22.378,22.7143,0.544495,106.713,856.374,0.0,22.22222222222222,22.167777777777776
2024-03-10 11:54:34,22.6822,22.7406,22.6376,34.9744,35.009,22.3698,22.7143,-1.75376,109.668,863.105,0.0,22.22222222222222,22.16814814814815
2024-03-10 11:54:35,22.6745,22.7242,22.6246,34.9754,35.0024,22.3558,22.7209,-9.30519,106.713,856.374,0.0,22.22222222222222,22.168518518518518
2024-03-10 11:54:36,22.6753,22.7143,22.6225,34.9752,35.009,22.3487,22.7143,-1.42544,109.668,853.255,0.0,22.22222222222222,22.168888888888887
2024-03-10 11:54:37,22.6825,22.7143,22.638,34.9693,35.0057,22.3478,22.7077,-0.440473,104.743,856.867,0.0,22.22222222222222,22.16925925925926
2024-03-10 11:54:38,22.6734,22.7209,22.6254,34.9707,35.0057,22.3451,22.7176,-6.67861,109.668,857.195,0.0,22.22222222222222,22.16962962962963
2024-03-10 11:54:39,22.6738,22.7209,22.6378,34.9879,34.9926,22.3451,22.7143,-0.440473,106.713,856.046,0.0,22.22222222222222,22.169999999999998
2024-03-10 11:54:40,22.6727,22.7209,22.6242,34.971,35.0057,22.3331,22.7209,-3.06706,105.728,856.538,0.0,22.22222222222222,22.17037037037037
2024-03-10 11:54:41,22.6698,22.7209,22.6307,34.9761,35.0024,22.3307,22.7176,-0.11215,109.668,859.986,0.0,22.22222222222222,22.17074074074074
2024-03-10 11:54:42,22.679,22.7209,22.6301,34.9857,35.0057,22.3301,22.7176,-0.11215,106.713,861.299,0.0,22.22222222222222,22.17111111111111
2024-03-10 11:54:43,22.6868,22.7275,22.6381,34.9767,35.0024,22.3266,22.7143,-1.42544,105.728,855.389,0.0,22.22222222222222,22.171481481481482
2024-03-10 11:54:44,22.6959,22.7176,22.6509,34.9826,35.0024,22.321,22.7143,0.544495,106.713,855.553,0.0,22.22222222222222,22.17185185185185
2024-03-10 11:54:45,22.7004,22.7176,22.636,34.9727,35.009,22.3209,22.7209,-0.11215,104.743,854.732,0.0,22.22222222222222,22.17222222222222
2024-03-10 11:54:46,22.689,22.7176,22.6439,34.9831,35.009,22.3363,22.7143,-0.440473,107.698,855.389,0.0,22.22222222222222,22.172592592592594
2024-03-10 11:54:47,22.7109,22.7209,22.6571,34.9844,35.009,22.3386,22.7176,-0.440473,107.698,862.284,0.0,22.22222222222222,22.172962962962963
2024-03-10 11:54:48,22.7133,22.7209,22.635,34.9735,35.0057,22.3377,22.7143,-0.440473,105.728,854.732,0.0,22.22222222222222,22.173333333333332
2024-03-10 11:54:49,22.6972,22.7176,22.6386,34.9761,35.0057,22.3353,22.7176,-0.11215,106.713,855.389,0.0,22.22222222222222,22.173703703703705
2024-03-10 11:54:50,22.7152,22.7143,22.6424,34.9769,35.0024,22.3311,22.7209,0.216172,107.698,855.717,0.0,22.22222222222222,22.174074074074074
2024-03-10 11:54:51,22.7318,22.711,22.6612,34.9759,35.0057,22.3349,22.7143,-1.42544,107.698,858.18,0.0,22.22222222222222,22.174444444444443
2024-03-10 11:54:52,22.7276,22.7209,22.6514,34.9703,35.0057,22.338,22.7242,-0.440473,105.728,861.299,0.0,22.22222222222222,22.174814814814813
2024-03-10 11:54:53,22.7215,22.7242,22.6542,35.005,35.0057,22.3425,22.7143,-1.75376,105.728,853.255,0.0,22.22222222222222,22.175185185185185
2024-03-10 11:54:54,22.7293,22.7209,22.662,34.9887,35.0057,22.3534,22.7209,-1.09712,107.698,856.374,0.0,22.22222222222222,22.175555555555555
2024-03-10 11:54:55,22.7468,22.7143,22.6643,34.9881,35.0057,22.3442,22.7209,-0.768796,107.698,856.702,0.0,22.22222222222222,22.175925925925924
2024-03-10 11:54:56,22.7285,22.7176,22.6696,34.9807,35.0024,22.3618,22.7176,-0.768796,107.698,854.897,0.0,22.22222222222222,22.176296296296297
2024-03-10 11:54:57,22.7346,22.7209,22.6637,34.9896,35.0386,22.3634,22.7143,-1.09712,110.653,857.687,0.0,22.22222222222222,22.176666666666666
2024-03-10 11:54:58,22.7506,22.7307,22.6762,34.99,35.0057,22.363,22.7176,-0.768796,106.713,857.852,0.0,22.22222222222222,22.177037037037035
2024-03-10 11:54:59,22.7498,22.7176,22.6605,34.9986,35.0057,22.3683,22.7176,-1.42544,107.698,855.389,0.0,22.22222222222222,22.177407407407408
2024-03-10 11:55:00,22.7463,22.7209,22.6692,35.0016,35.0057,22.3656,22.7176,0.216172,104.743,856.538,0.0,22.22222222222222,22.177777777777777
2024-03-10 11:55:01,22.7632,22.7209,22.6782,35.0001,35.0123,22.3717,22.7209,-0.11215,102.773,854.24,0.0,22.22222222222222,22.178148148148146
2024-03-10 11:55:02,22.74,22.7143,22.678,35.0055,35.0057,22.3784,22.7143,-1.09712,106.713,853.912,0.0,22.22222222222222,22.17851851851852
2024-03-10 11:55:03,22.7449,22.7209,22.6682,35.0234,35.0024,22.3708,22.7176,-0.11215,104.743,853.255,0.0,22.22222222222222,22.17888888888889
2024-03-10 11:55:04,22.7497,22.7143,22.6828,35.0201,35.0024,22.3857,22.7143,-0.11215,106.713,852.27,0.0,22.22222222222222,22.179259259259258
2024-03-10 11:55:05,22.7511,22.7209,22.6778,35.004,35.0057,22.3857,22.7209,-0.440473,105.728,851.285,0.0,22.22222222222222,22.17962962962963
2024-03-10 11:55:06,22.7419,22.7209,22.6856,35.0191,35.0057,22.3858,22.7176,0.544495,102.773,849.808,0.0,22.22222222222222,22.18
2024-03-10 11:55:07,22.7561,22.7176,22.6924,35.0122,35.0024,22.3987,22.7143,-0.11215,105.728,851.285,0.0,22.22222222222222,22.18037037037037
2024-03-10 11:55:08,22.7561,22.7176,22.6851,35.0247,34.9992,22.3944,22.7143,-0.440473,105.728,851.613,0.0,22.22222222222222,22.18074074074074
2024-03-10 11:55:09,22.7399,22.7209,22.6919,35.0236,35.0057,22.3915,22.7176,0.872818,107.698,852.27,0.0,22.22222222222222,22.18111111111111
2024-03-10 11:55:10,22.7368,22.7176,22.6899,35.001,35.009,22.4069,22.7176,0.544495,104.743,851.613,0.0,22.22222222222222,22.18148148148148
2024-03-10 11:55:11,22.7406,22.7176,22.6938,34.9995,35.009,22.4176,22.7143,-1.09712,105.728,852.763,0.0,22.22222222222222,22.18185185185185
2024-03-10 11:55:12,22.7407,22.7176,22.7,35.0072,35.0057,22.4077,22.7209,0.544495,104.743,851.285,0.0,22.22222222222222,22.182222222222222
2024-03-10 11:55:13,22.7525,22.7176,22.7015,35.0178,35.0057,22.4144,22.7176,-0.11215,102.773,853.912,0.0,22.22222222222222,22.18259259259259
2024-03-10 11:55:14,22.7495,22.7176,22.7051,35.0132,35.0024,22.4195,22.7209,-0.440473,109.668,854.732,0.0,22.22222222222222,22.18296296296296
2024-03-10 11:55:15,22.7594,22.7209,22.7098,35.0133,35.0057,22.4205,22.711,1.20114,105.728,855.389,0.0,22.22222222222222,22.183333333333334
2024-03-10 11:55:16,22.7637,22.7209,22.7127,35.0106,35.0057,22.4336,22.7143,1.20114,107.698,855.553,0.0,22.22222222222222,22.183703703703703
2024-03-10 11:55:17,22.7431,22.7176,22.6992,35.0213,35.0024,22.4328,22.7176,0.216172,100.803,856.867,0.0,22.22222222222222,22.184074074074072
2024-03-10 11:55:18,22.754,22.7209,22.7172,35.0037,35.0057,22.4368,22.7143,0.872818,106.713,857.031,0.0,22.22222222222222,22.184444444444445
2024-03-10 11:55:19,22.7499,22.7176,22.7149,35.0206,35.0024,22.4504,22.7209,-1.09712,105.728,857.195,0.0,22.22222222222222,22.184814814814814
2024-03-10 11:55:20,22.7435,22.7143,22.715,35.0271,35.009,22.4462,22.7143,-0.11215,106.713,857.195,0.0,22.22222222222222,22.185185185185183
2024-03-10 11:55:21,22.7352,22.7209,22.7062,35.0288,35.009,22.449,22.711,-0.440473,109.668,859.165,0.0,22.22222222222222,22.185555555555556
2024-03-10 11:55:22,22.7513,22.7143,22.7306,35.0247,35.0024,22.4438,22.7077,-0.11215,105.728,858.016,0.0,22.22222222222222,22.185925925925925
2024-03-10 11:55:23,22.7468,22.7275,22.7233,35.0238,35.0024,22.4526,22.711,-0.440473,107.698,858.672,0.0,22.22222222222222,22.186296296296295
2024-03-10 11:55:24,22.7521,22.7176,22.7227,35.0321,34.9959,22.4532,22.7143,-0.440473,102.773,855.061,0.0,22.22222222222222,22.186666666666667
2024-03-10 11:55:25,22.7504,22.7143,22.7242,35.0339,35.0057,22.4568,22.7143,-0.11215,107.698,857.852,0.0,22.22222222222222,22.187037037037037
2024-03-10 11:55:26,22.7228,22.7209,22.7136,35.0392,35.0057,22.4507,22.7143,-2.08209,106.713,857.359,0.0,22.22222222222222,22.187407407407406
2024-03-10 11:55:27,22.7445,22.7176,22.7259,35.0162,35.0024,22.4511,22.7209,0.544495,102.773,858.18,0.0,22.22222222222222,22.18777777777778
2024-03-10 11:55:28,22.744,22.7242,22.7277,35.0354,35.0057,22.4555,22.7143,-1.42544,109.668,857.359,0.0,22.22222222222222,22.188148148148148
2024-03-10 11:55:29,22.7489,22.7143,22.7374,35.0344,35.0057,22.4587,22.7077,-1.42544,105.728,856.21,0.0,22.22222222222222,22.188518518518517
2024-03-10 11:55:30,22.7419,22.7209,22.7311,35.0362,35.0057,22.4598,22.7176,-2.08209,107.698,856.21,0.0,22.22222222222222,22.188888888888886
2024-03-10 11:55:31,22.7492,22.7866,22.7169,35.0434,35.0057,22.4636,22.7866,0.544495,106.713,860.642,0.0,22.22222222222222,22.18925925925926
2024-03-10 11:55:32,22.7423,22.7899,22.729,35.0369,35.0057,22.4636,22.7866,-0.440473,110.653,856.538,0.0,22.22222222222222,22.18962962962963
2024-03-10 11:55:33,22.7528,22.7833,22.7298,35.0438,35.0057,22.4672,22.7866,-2.08209,104.743,856.21,0.0,22.22222222222222,22.189999999999998
2024-03-10 11:55:34,22.7636,22.7833,22.7496,35.0341,35.0024,22.4566,22.7899,0.216172,108.683,857.359,0.0,22.22222222222222,22.19037037037037
2024-03-10 11:55:35,22.7476,22.7899,22.7379,35.0449,34.9959,22.4516,22.7899,-0.11215,106.713,858.344,0.0,22.22222222222222,22.19074074074074
2024-03-10 11:55:36,22.7596,22.7866,22.7493,35.0493,35.0057,22.4726,22.7899,-0.440473,106.713,855.389,0.0,22.22222222222222,22.19111111111111
2024-03-10 11:55:37,22.7518,22.7866,22.7472,35.049,35.0057,22.4643,22.7931,-0.11215,109.668,856.046,0.0,22.22222222222222,22.191481481481482
2024-03-10 11:55:38,22.7625,22.7899,22.759,35.0532,35.0057,22.4696,22.7866,-0.11215,108.683,855.717,0.0,22.22222222222222,22.19185185185185
2024-03-10 11:55:39,22.7458,22.7866,22.7467,35.0499,35.0024,22.4821,22.7899,0.216172,106.713,856.046,0.0,22.22222222222222,22.19222222222222
2024-03-10 11:55:40,22.7489,22.78,22.7439,35.0588,35.009,22.4796,22.7899,-0.11215,104.743,857.195,0.0,22.22222222222222,22.192592592592593
2024-03-10 11:55:41,22.7576,22.7899,22.7452,35.0427,35.0024,22.4762,22.7866,0.216172,107.698,854.897,0.0,22.22222222222222,22.192962962962962
2024-03-10 11:55:42,22.7528,22.78,22.7564,35.0507,35.0057,22.4714,22.7899,-0.11215,105.728,856.538,0.0,22.22222222222222,22.19333333333333
2024-03-10 11:55:43,22.7506,22.7899,22.7471,35.0518,35.0057,22.4813,22.7899,-0.11215,104.743,855.553,0.0,22.22222222222222,22.193703703703704
2024-03-10 11:55:44,22.7596,22.7899,22.7569,35.0575,35.0057,22.4938,22.7931,0.544495,105.728,854.897,0.0,22.22222222222222,22.194074074074074
2024-03-10 11:55:45,22.7635,22.7899,22.7553,35.0541,35.0057,22.4836,22.7866,0.216172,104.743,855.389,0.0,22.22222222222222,22.194444444444443
2024-03-10 11:55:46,22.7585,22.7866,22.7542,35.0701,35.0123,22.5014,22.7833,0.216172,104.743,859.329,0.0,22.22222222222222,22.194814814814816
2024-03-10 11:55:47,22.7688,22.7866,22.7658,35.063,35.009,22.494,22.7866,-0.11215,103.758,858.016,0.0,22.22222222222222,22.195185185185185
2024-03-10 11:55:48,22.7765,22.7899,22.7597,35.0561,35.0024,22.51,22.7899,1.20114,102.773,857.852,0.0,22.22222222222222,22.195555555555554
2024-03-10 11:55:49,22.7864,22.7866,22.7634,35.0716,35.009,22.5056,22.7899,0.872818,101.788,858.508,0.0,22.22222222222222,22.195925925925927
2024-03-10 11:55:50,22.7846,22.7899,22.7614,35.061,35.0057,22.5199,22.7899,-1.09712,101.788,856.867,0.0,22.22222222222222,22.196296296296296
2024-03-10 11:55:51,22.7864,22.7866,22.7643,35.0581,35.0057,22.5101,22.7899,0.216172,104.743,856.374,0.0,22.22222222222222,22.196666666666665
2024-03-10 11:55:52,22.7834,22.7866,22.763,35.0609,35.0024,22.5221,22.7931,0.544495,107.698,859.165,0.0,22.22222222222222,22.197037037037035
2024-03-10 11:55:53,22.8057,22.7866,22.7664,35.0504,35.009,22.5138,22.7833,-1.42544,107.698,857.523,0.0,22.22222222222222,22.197407407407407
2024-03-10 11:55:54,22.8056,22.7866,22.7667,35.0582,35.009,22.5128,22.7964,0.216172,102.773,856.374,0.0,22.22222222222222,22.197777777777777
2024-03-10 11:55:55,22.8071,22.7931,22.7717,35.057,35.0057,22.5227,22.7899,0.544495,105.728,854.24,0.0,22.22222222222222,22.198148148148146
2024-03-10 11:55:56,22.8088,22.7899,22.7718,35.0552,35.0024,22.5273,22.7866,0.544495,108.683,855.717,0.0,22.22222222222222,22.19851851851852
2024-03-10 11:55:57,22.8264,22.7866,22.7786,35.0462,35.009,22.5277,22.7866,-1.75376,107.698,855.553,0.0,22.22222222222222,22.198888888888888
2024-03-10 11:55:58,22.8312,22.7866,22.7775,35.0606,35.0057,22.5247,22.7899,-0.11215,107.698,856.046,0.0,22.22222222222222,22.199259259259257
2024-03-10 11:55:59,22.8424,22.7931,22.7901,35.0486,35.0057,22.5219,22.7899,0.544495,106.713,856.046,0.0,22.22222222222222,22.19962962962963
2024-03-10 11:56:00,22.8379,22.7866,22.784,35.0593,35.0024,22.5193,22.7866,0.872818,101.788,856.538,0.0,22.22222222222222,22.2
2024-03-10 11:56:01,22.8369,22.7866,22.7794,35.0646,35.0024,22.5227,22.7866,0.872818,107.698,857.852,0.0,22.22222222222222,22.20037037037037
2024-03-10 11:56:02,22.8362,22.7866,22.7863,35.044,35.0024,22.5442,22.7899,-0.11215,102.773,858.508,0.0,22.22222222222222,22.20074074074074
2024-03-10 11:56:03,22.8424,22.7866,22.7864,35.0292,35.0057,22.5284,22.7866,0.544495,103.758,859.329,0.0,22.22222222222222,22.20111111111111
2024-03-10 11:56:04,22.8493,22.7899,22.7869,35.039,35.0024,22.5378,22.7866,1.20114,104.743,878.864,0.0,22.22222222222222,22.20148148148148
2024-03-10 11:56:05,22.8474,22.7833,22.786,35.0375,35.0156,22.5457,22.7899,0.872818,103.758,859.493,0.0,22.22222222222222,22.201851851851853
2024-03-10 11:56:06,22.8376,22.7899,22.7813,35.0385,35.0057,22.5495,22.7866,0.216172,103.758,858.18,0.0,22.22222222222222,22.202222222222222
2024-03-10 11:56:07,22.8344,22.7866,22.7896,35.038,35.0024,22.5458,22.78,0.544495,105.728,859.657,0.0,22.22222222222222,22.20259259259259
2024-03-10 11:56:08,22.8415,22.7866,22.8003,35.029,35.0057,22.5464,22.7899,-0.11215,103.758,860.15,0.0,22.22222222222222,22.202962962962964
2024-03-10 11:56:09,22.8379,22.7866,22.8005,35.0092,35.009,22.5469,22.7866,0.544495,109.668,859.986,0.0,22.22222222222222,22.203333333333333
2024-03-10 11:56:10,22.8357,22.7866,22.8022,35.0121,35.0057,22.5509,22.7899,-0.11215,106.713,859.821,0.0,22.22222222222222,22.203703703703702
2024-03-10 11:56:11,22.8473,22.7899,22.7966,35.0247,35.0024,22.5534,22.7997,0.216172,105.728,859.821,0.0,22.22222222222222,22.20407407407407
2024-03-10 11:56:12,22.8526,22.7899,22.8097,35.0162,35.0057,22.553,22.7866,-2.41041,103.758,860.15,0.0,22.22222222222222,22.204444444444444
2024-03-10 11:56:13,22.8413,22.7866,22.8014,35.0053,35.0024,22.549,22.7866,-1.09712,106.713,859.986,0.0,22.22222222222222,22.204814814814814
2024-03-10 11:56:14,22.8365,22.7866,22.8028,35.0034,34.9992,22.5489,22.7964,-0.768796,109.668,859.657,0.0,22.22222222222222,22.205185185185183
2024-03-10 11:56:15,22.8457,22.7899,22.8069,35.0051,35.0024,22.5557,22.7899,1.52946,108.683,858.837,0.0,22.22222222222222,22.205555555555556
2024-03-10 11:56:16,22.8478,22.7833,22.8138,35.0009,35.0024,22.5594,22.7866,-1.75376,105.728,864.254,0.0,22.22222222222222,22.205925925925925
2024-03-10 11:56:17,22.8279,22.7931,22.8125,34.9935,35.0057,22.5578,22.7931,-0.11215,105.728,860.642,0.0,22.22222222222222,22.206296296296294
2024-03-10 11:56:18,22.8348,22.7899,22.8139,35.0009,35.0024,22.5637,22.7866,-1.42544,109.668,859.986,0.0,22.22222222222222,22.206666666666667
2024-03-10 11:56:19,22.8448,22.7899,22.8202,35.0056,35.0024,22.5624,22.7899,-1.09712,106.713,860.478,0.0,22.22222222222222,22.207037037037036
2024-03-10 11:56:20,22.8259,22.7899,22.8243,34.9928,35.0057,22.5647,22.7899,-1.42544,105.728,853.419,0.0,22.22222222222222,22.207407407407405
2024-03-10 11:56:21,22.8275,22.7899,22.8154,35.0005,35.009,22.5792,22.7964,0.216172,88.9836,861.299,0.0,22.22222222222222,22.20777777777778
2024-03-10 11:56:22,22.8287,22.7833,22.8214,34.9853,34.9992,22.5677,22.7833,-1.09712,108.683,854.076,0.0,22.22222222222222,22.208148148148148
2024-03-10 11:56:23,22.8342,22.7833,22.8268,34.9712,35.0024,22.5593,22.7899,-0.11215,101.788,860.971,0.0,22.22222222222222,22.208518518518517
2024-03-10 11:56:24,22.8297,22.7866,22.8189,34.9912,35.0057,22.5735,22.7899,-0.440473,103.758,861.627,0.0,22.22222222222222,22.20888888888889
2024-03-10 11:56:25,22.8318,22.7899,22.8309,34.9832,35.0057,22.564,22.7931,-0.11215,107.698,859.657,0.0,22.22222222222222,22.20925925925926
2024-03-10 11:56:26,22.8528,22.7866,22.8354,34.9831,35.0057,22.5721,22.7866,-0.440473,102.773,861.463,0.0,22.22222222222222,22.209629629629628
2024-03-10 11:56:27,22.8369,22.7734,22.8279,34.975,35.0024,22.5699,22.7899,-0.440473,107.698,861.627,0.0,22.22222222222222,22.21
2024-03-10 11:56:28,22.8408,22.7734,22.833,34.968,35.0024,22.5818,22.7899,-0.11215,106.713,861.135,0.0,22.22222222222222,22.21037037037037
2024-03-10 11:56:29,22.839,22.7899,22.8396,34.9553,35.009,22.575,22.7899,1.52946,107.698,859.986,0.0,22.22222222222222,22.21074074074074
2024-03-10 11:56:30,22.8384,22.7866,22.8326,34.9772,35.009,22.5882,22.7899,0.544495,106.713,859.493,0.0,22.22222222222222,22.21111111111111
2024-03-10 11:56:31,22.8524,22.8523,22.8452,34.9768,35.0057,22.5719,22.8621,0.544495,105.728,858.672,0.0,22.22222222222222,22.21148148148148
2024-03-10 11:56:32,22.8369,22.8523,22.8208,34.976,35.0057,22.5823,22.8556,0.872818,106.713,858.344,0.0,22.22222222222222,22.21185185185185
2024-03-10 11:56:33,22.8463,22.8588,22.8302,34.9605,35.0057,22.5824,22.8556,1.20114,101.788,858.18,0.0,22.22222222222222,22.21222222222222
2024-03-10 11:56:34,22.8388,22.8523,22.8409,34.97,34.9992,22.5887,22.8556,0.544495,120.503,859.001,0.0,22.22222222222222,22.212592592592593
2024-03-10 11:56:35,22.8511,22.849,22.8387,34.9804,35.0057,22.5829,22.8588,2.18611,103.758,860.971,0.0,22.22222222222222,22.212962962962962
