TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 11:56:36,22.8366,22.8523,22.8384,34.9754,35.009,22.5915,22.8556,0.872818,107.698,860.15,0.0,22.22222222222222,22.21333333333333
2024-03-10 11:56:37,22.8417,22.8588,22.8311,34.9624,34.9992,22.5835,22.8523,-0.440473,104.743,858.344,0.0,22.22222222222222,22.213703703703704
2024-03-10 11:56:38,22.8516,22.8588,22.8342,34.9686,35.0024,22.5965,22.8588,-0.11215,104.743,859.657,0.0,22.22222222222222,22.214074074074073
2024-03-10 11:56:39,22.8428,22.8523,22.846,34.9634,35.009,22.5988,22.8556,-2.08209,105.728,866.224,0.0,22.22222222222222,22.214444444444442
2024-03-10 11:56:40,22.8558,22.8556,22.8484,34.9781,35.0024,22.6029,22.8588,-0.440473,104.743,861.627,0.0,22.22222222222222,22.214814814814815
2024-03-10 11:56:41,22.8488,22.8588,22.8467,34.9709,35.009,22.6019,22.8556,-0.768796,105.728,860.971,0.0,22.22222222222222,22.215185185185184
2024-03-10 11:56:42,22.8591,22.8523,22.858,34.9698,35.009,22.609,22.8523,-1.42544,109.668,862.941,0.0,22.22222222222222,22.215555555555554
2024-03-10 11:56:43,22.8532,22.8588,22.8569,34.9844,35.0222,22.6122,22.8523,-1.42544,109.668,864.09,0.0,22.22222222222222,22.215925925925927
2024-03-10 11:56:44,22.8527,22.8523,22.8621,34.9592,35.0024,22.6038,22.8556,-0.768796,106.713,863.761,0.0,22.22222222222222,22.216296296296296
2024-03-10 11:56:45,22.8552,22.8556,22.86,34.9566,35.009,22.6115,22.8588,-1.42544,108.683,865.239,0.0,22.22222222222222,22.216666666666665
2024-03-10 11:56:46,22.8508,22.8621,22.8529,34.9662,35.0057,22.6186,22.8588,-1.42544,109.668,867.701,0.0,22.22222222222222,22.217037037037038
2024-03-10 11:56:47,22.8392,22.8556,22.8507,34.9528,35.009,22.6061,22.8588,-1.09712,107.698,862.612,0.0,22.22222222222222,22.217407407407407
2024-03-10 11:56:48,22.8545,22.8523,22.8603,34.953,35.0156,22.6164,22.8523,-1.42544,108.683,863.433,0.0,22.22222222222222,22.217777777777776
2024-03-10 11:56:49,22.8333,22.8523,22.8522,34.9581,35.0057,22.618,22.8556,-1.09712,110.653,862.941,0.0,22.22222222222222,22.21814814814815
2024-03-10 11:56:50,22.8583,22.8556,22.8735,34.9669,35.0057,22.63,22.8523,-0.768796,109.668,862.12,0.0,22.22222222222222,22.21851851851852
2024-03-10 11:56:51,22.8552,22.8556,22.8734,34.952,35.0057,22.6247,22.8588,2.84276,116.563,860.15,0.0,22.22222222222222,22.218888888888888
2024-03-10 11:56:52,22.8461,22.8556,22.8659,34.9705,35.009,22.6325,22.8556,-1.09712,108.683,860.15,0.0,22.22222222222222,22.219259259259257
2024-03-10 11:56:53,22.8457,22.8556,22.8659,34.9654,35.0057,22.6263,22.8621,-0.768796,107.698,859.657,0.0,22.22222222222222,22.21962962962963
2024-03-10 11:56:54,22.8485,22.8588,22.8736,34.9783,35.0057,22.6284,22.8556,-0.440473,104.743,859.329,0.0,22.22222222222222,22.22
2024-03-10 11:56:55,22.849,22.8523,22.8795,34.9604,35.0057,22.645,22.8588,2.51443,103.758,863.597,0.0,22.22222222222222,22.220370370370368
2024-03-10 11:56:56,22.8531,22.8556,22.8738,34.9534,35.0024,22.633,22.8621,-0.440473,108.683,859.986,0.0,22.22222222222222,22.22074074074074
2024-03-10 11:56:57,22.858,22.8523,22.8839,34.9725,35.0057,22.6296,22.8588,-0.11215,101.788,860.806,0.0,22.22222222222222,22.22111111111111
2024-03-10 11:56:58,22.8461,22.8621,22.8713,34.9718,35.0057,22.6282,22.8523,0.544495,102.773,866.88,0.0,22.22222222222222,22.22148148148148
2024-03-10 11:56:59,22.8484,22.8621,22.8791,34.9721,35.0024,22.6481,22.8523,-0.11215,102.773,862.284,0.0,22.22222222222222,22.221851851851852
2024-03-10 11:57:00,22.8581,22.8556,22.8738,34.9891,35.0057,22.646,22.8523,1.20114,103.758,862.12,0.0,22.22222222222222,22.22222222222222
2024-03-10 11:57:01,22.8532,22.8523,22.8785,34.9845,35.009,22.6539,22.8588,0.544495,108.683,862.448,0.0,22.22222222222222,22.222777777777775
2024-03-10 11:57:02,22.8514,22.8523,22.8696,34.9806,35.0057,22.6369,22.8523,0.544495,103.758,862.448,0.0,22.22222222222222,22.223333333333333
2024-03-10 11:57:03,22.8538,22.8556,22.8662,34.949,35.0057,22.6498,22.8654,1.20114,105.728,862.776,0.0,22.22222222222222,22.223888888888887
2024-03-10 11:57:04,22.8716,22.8556,22.8985,34.9494,35.0024,22.6572,22.8556,1.20114,105.728,863.269,0.0,22.22222222222222,22.224444444444444
2024-03-10 11:57:05,22.8706,22.849,22.8915,34.9499,35.0057,22.6632,22.849,1.20114,102.773,863.597,0.0,22.22222222222222,22.224999999999998
2024-03-10 11:57:06,22.8604,22.8523,22.8916,34.9499,35.0057,22.6403,22.8588,2.18611,106.713,863.105,0.0,22.22222222222222,22.225555555555555
2024-03-10 11:57:07,22.8687,22.8588,22.8942,34.9565,35.0024,22.671,22.8556,-4.05202,105.728,856.046,0.0,22.22222222222222,22.22611111111111
2024-03-10 11:57:08,22.844,22.8588,22.8709,34.9412,35.0123,22.6601,22.8556,-0.11215,103.758,864.254,0.0,22.22222222222222,22.226666666666667
2024-03-10 11:57:09,22.8627,22.8556,22.8859,34.963,35.0057,22.6634,22.8556,-0.11215,107.698,862.448,0.0,22.22222222222222,22.22722222222222
2024-03-10 11:57:10,22.8589,22.849,22.8899,34.9537,35.0057,22.6594,22.8654,0.544495,102.773,862.612,0.0,22.22222222222222,22.227777777777778
2024-03-10 11:57:11,22.861,22.849,22.8902,34.9717,35.0057,22.6671,22.8556,-1.42544,107.698,863.105,0.0,22.22222222222222,22.22833333333333
2024-03-10 11:57:12,22.8694,22.849,22.8967,34.971,35.0057,22.6679,22.8588,-0.768796,104.743,863.105,0.0,22.22222222222222,22.22888888888889
2024-03-10 11:57:13,22.8748,22.8621,22.8968,34.969,35.0024,22.6768,22.8588,-0.768796,108.683,863.105,0.0,22.22222222222222,22.229444444444443
2024-03-10 11:57:14,22.8789,22.8556,22.9035,34.9667,35.0024,22.6711,22.8588,-0.11215,102.773,869.835,0.0,22.22222222222222,22.23
2024-03-10 11:57:15,22.8806,22.8523,22.9004,34.9533,34.9959,22.6792,22.8654,-1.09712,111.638,859.821,0.0,22.22222222222222,22.230555555555554
2024-03-10 11:57:16,22.8695,22.8523,22.8939,34.961,35.0057,22.6687,22.8556,-1.75376,105.728,859.001,0.0,22.22222222222222,22.23111111111111
2024-03-10 11:57:17,22.8729,22.8523,22.8943,34.9671,35.0156,22.6608,22.8556,-1.42544,110.653,858.672,0.0,22.22222222222222,22.231666666666666
2024-03-10 11:57:18,22.8862,22.8523,22.8993,34.9641,35.009,22.6727,22.8588,-1.75376,104.743,859.165,0.0,22.22222222222222,22.232222222222223
2024-03-10 11:57:19,22.8876,22.8556,22.9035,34.9834,35.0057,22.6809,22.8556,-0.768796,108.683,858.18,0.0,22.22222222222222,22.232777777777777
2024-03-10 11:57:20,22.8764,22.8523,22.9001,34.9692,35.0057,22.6744,22.8523,-0.768796,106.713,852.27,0.0,22.22222222222222,22.233333333333334
2024-03-10 11:57:21,22.8809,22.8588,22.892,34.978,35.0057,22.6792,22.8556,-4.38035,114.593,863.433,0.0,22.22222222222222,22.233888888888888
2024-03-10 11:57:22,22.8874,22.8523,22.8977,34.962,35.009,22.6784,22.8523,-1.75376,105.728,858.18,0.0,22.22222222222222,22.234444444444442
2024-03-10 11:57:23,22.8801,22.8523,22.9097,34.9803,35.0123,22.6883,22.8556,-0.768796,104.743,858.508,0.0,22.22222222222222,22.235
2024-03-10 11:57:24,22.8917,22.8556,22.8981,34.9803,35.0123,22.6976,22.8523,-0.768796,108.683,859.001,0.0,22.22222222222222,22.235555555555553
2024-03-10 11:57:25,22.8958,22.8556,22.9093,34.9959,35.0057,22.6884,22.8523,-1.09712,103.758,858.344,0.0,22.22222222222222,22.23611111111111
2024-03-10 11:57:26,22.9051,22.8523,22.9159,34.9925,35.0057,22.6863,22.8523,-0.11215,104.743,859.657,0.0,22.22222222222222,22.236666666666665
2024-03-10 11:57:27,22.8939,22.8556,22.9165,34.9915,35.009,22.7013,22.8556,-0.440473,106.713,859.986,0.0,22.22222222222222,22.237222222222222
2024-03-10 11:57:28,22.9065,22.8523,22.9104,34.9897,35.0024,22.6969,22.8523,-0.768796,102.773,859.986,0.0,22.22222222222222,22.237777777777776
2024-03-10 11:57:29,22.8985,22.8588,22.9238,35.0025,35.0057,22.6998,22.8556,-0.11215,104.743,860.971,0.0,22.22222222222222,22.238333333333333
2024-03-10 11:57:30,22.8946,22.8556,22.9127,35.0002,35.009,22.6903,22.8621,0.872818,103.758,860.971,0.0,22.22222222222222,22.238888888888887
2024-03-10 11:57:31,22.9046,22.9147,22.9255,35.0072,35.0024,22.7028,22.9147,-1.75376,105.728,861.135,0.0,22.22222222222222,22.239444444444445
2024-03-10 11:57:32,22.8879,22.9212,22.8989,35.0097,35.0024,22.7005,22.9147,-0.11215,106.713,860.971,0.0,22.22222222222222,22.24
2024-03-10 11:57:33,22.8894,22.918,22.9232,35.0083,35.0057,22.7097,22.9212,0.872818,106.713,861.135,0.0,22.22222222222222,22.240555555555556
2024-03-10 11:57:34,22.9029,22.9212,22.9343,34.9855,35.0254,22.707,22.9212,0.544495,101.788,859.986,0.0,22.22222222222222,22.24111111111111
2024-03-10 11:57:35,22.8976,22.9245,22.9355,34.9969,35.0057,22.7019,22.918,0.872818,105.728,861.299,0.0,22.22222222222222,22.241666666666667
2024-03-10 11:57:36,22.8961,22.918,22.9284,35.0087,35.0057,22.7112,22.9442,-0.11215,118.533,859.493,0.0,22.22222222222222,22.24222222222222
2024-03-10 11:57:37,22.894,22.918,22.9307,35.0107,35.0123,22.6917,22.9245,0.216172,105.728,859.329,0.0,22.22222222222222,22.24277777777778
2024-03-10 11:57:38,22.9002,22.9212,22.936,35.015,35.009,22.714,22.9147,-0.440473,104.743,858.344,0.0,22.22222222222222,22.243333333333332
2024-03-10 11:57:39,22.8927,22.918,22.9237,35.0095,35.009,22.7131,22.918,0.544495,107.698,857.195,0.0,22.22222222222222,22.24388888888889
2024-03-10 11:57:40,22.91,22.9212,22.941,34.9978,35.009,22.71,22.918,0.216172,103.758,859.001,0.0,22.22222222222222,22.244444444444444
2024-03-10 11:57:41,22.8983,22.9245,22.9362,35.001,35.0057,22.7014,22.918,-0.768796,109.668,857.195,0.0,22.22222222222222,22.245
2024-03-10 11:57:42,22.9008,22.9212,22.935,34.9939,35.0057,22.7122,22.9147,-0.440473,104.743,857.195,0.0,22.22222222222222,22.245555555555555
2024-03-10 11:57:43,22.8875,22.9212,22.9329,35.0117,35.0024,22.7091,22.9212,-0.440473,105.728,862.12,0.0,22.22222222222222,22.24611111111111
2024-03-10 11:57:44,22.9045,22.918,22.9406,35.0144,35.0057,22.7242,22.918,-1.75376,111.638,857.687,0.0,22.22222222222222,22.246666666666666
2024-03-10 11:57:45,22.8871,22.9147,22.9376,35.0092,35.0057,22.7194,22.918,-0.440473,105.728,858.837,0.0,22.22222222222222,22.24722222222222
2024-03-10 11:57:46,22.8968,22.9147,22.9374,35.0006,35.0123,22.7322,22.9212,-1.09712,109.668,859.821,0.0,22.22222222222222,22.247777777777777
2024-03-10 11:57:47,22.8958,22.918,22.9427,35.0001,35.0024,22.731,22.9147,-1.42544,109.668,861.627,0.0,22.22222222222222,22.24833333333333
2024-03-10 11:57:48,22.9052,22.918,22.9479,35.0045,35.0057,22.7441,22.918,-1.09712,106.713,859.657,0.0,22.22222222222222,22.24888888888889
2024-03-10 11:57:49,22.9128,22.918,22.9512,35.0071,35.009,22.734,22.918,-0.768796,109.668,861.135,0.0,22.22222222222222,22.249444444444443
2024-03-10 11:57:50,22.9088,22.918,22.9469,35.007,35.0024,22.7492,22.918,0.216172,107.698,865.075,0.0,22.22222222222222,22.25
2024-03-10 11:57:51,22.9189,22.9147,22.9554,35.015,34.9992,22.7379,22.9245,-0.440473,109.668,860.806,0.0,22.22222222222222,22.250555555555554
2024-03-10 11:57:52,22.917,22.9212,22.951,35.0181,35.009,22.743,22.918,-0.440473,103.758,861.299,0.0,22.22222222222222,22.25111111111111
2024-03-10 11:57:53,22.9051,22.9212,22.948,35.01,35.009,22.7397,22.918,-1.42544,108.683,861.791,0.0,22.22222222222222,22.251666666666665
2024-03-10 11:57:54,22.9175,22.9212,22.951,35.0193,35.0057,22.7438,22.9245,0.544495,102.773,862.612,0.0,22.22222222222222,22.252222222222223
2024-03-10 11:57:55,22.9209,22.918,22.9631,35.014,35.009,22.7474,22.9212,0.216172,108.683,862.612,0.0,22.22222222222222,22.252777777777776
2024-03-10 11:57:56,22.9016,22.9212,22.9526,35.013,35.0024,22.7375,22.9212,-0.440473,103.758,862.776,0.0,22.22222222222222,22.253333333333334
2024-03-10 11:57:57,22.9047,22.9147,22.9646,35.0133,35.0024,22.7403,22.918,0.872818,106.713,862.12,0.0,22.22222222222222,22.253888888888888
2024-03-10 11:57:58,22.9221,22.9147,22.9515,35.0211,35.009,22.7491,22.9147,1.20114,107.698,861.956,0.0,22.22222222222222,22.254444444444445
2024-03-10 11:57:59,22.9273,22.9212,22.962,35.0184,35.0057,22.7486,22.918,0.216172,100.803,861.463,0.0,22.22222222222222,22.255
2024-03-10 11:58:00,22.9253,22.9212,22.9576,35.0176,35.009,22.7518,22.918,1.20114,104.743,861.463,0.0,22.22222222222222,22.255555555555556
2024-03-10 11:58:01,22.9141,22.9147,22.9529,35.0146,35.0057,22.7488,22.9278,0.872818,106.713,861.627,0.0,22.22222222222222,22.25611111111111
2024-03-10 11:58:02,22.9255,22.918,22.9668,35.0106,35.0057,22.7529,22.9212,1.20114,102.773,860.971,0.0,22.22222222222222,22.256666666666668
2024-03-10 11:58:03,22.9297,22.9245,22.955,35.0179,35.0024,22.7611,22.9245,0.216172,106.713,860.971,0.0,22.22222222222222,22.25722222222222
2024-03-10 11:58:04,22.9306,22.9147,22.9561,35.0137,35.0024,22.763,22.9245,1.52946,103.758,865.403,0.0,22.22222222222222,22.25777777777778
2024-03-10 11:58:05,22.9349,22.918,22.9776,35.0237,35.0024,22.7606,22.918,2.84276,112.623,860.478,0.0,22.22222222222222,22.258333333333333
2024-03-10 11:58:06,22.9343,22.918,22.9646,35.0487,35.0057,22.7499,22.9245,0.872818,102.773,863.433,0.0,22.22222222222222,22.258888888888887
2024-03-10 11:58:07,22.9329,22.9212,22.9575,35.0348,35.0123,22.7601,22.918,-0.11215,107.698,861.791,0.0,22.22222222222222,22.259444444444444
2024-03-10 11:58:08,22.9392,22.9245,22.9732,35.0283,34.9992,22.7654,22.918,-0.11215,105.728,861.956,0.0,22.22222222222222,22.259999999999998
2024-03-10 11:58:09,22.9304,22.918,22.9715,35.0195,35.009,22.7684,22.9147,1.52946,107.698,863.433,0.0,22.22222222222222,22.260555555555555
2024-03-10 11:58:10,22.9361,22.918,22.9728,35.024,35.009,22.7592,22.9147,-0.440473,111.638,862.448,0.0,22.22222222222222,22.26111111111111
2024-03-10 11:58:11,22.9429,22.918,22.9769,35.0182,35.009,22.7717,22.918,-1.42544,105.728,863.269,0.0,22.22222222222222,22.261666666666667
2024-03-10 11:58:12,22.9347,22.9147,22.9703,35.0217,35.0123,22.7743,22.9212,-2.08209,106.713,864.582,0.0,22.22222222222222,22.26222222222222
2024-03-10 11:58:13,22.9539,22.918,22.987,35.0269,35.009,22.7786,22.9212,-1.42544,104.743,866.06,0.0,22.22222222222222,22.262777777777778
2024-03-10 11:58:14,22.9501,22.918,22.9694,35.0324,35.0024,22.778,22.918,-1.42544,110.653,862.941,0.0,22.22222222222222,22.263333333333332
2024-03-10 11:58:15,22.955,22.918,22.9745,35.0273,35.0057,22.7745,22.9212,-1.09712,105.728,864.911,0.0,22.22222222222222,22.26388888888889
2024-03-10 11:58:16,22.9424,22.9278,22.9778,35.0317,35.0057,22.7866,22.9212,-1.75376,111.638,861.956,0.0,22.22222222222222,22.264444444444443
2024-03-10 11:58:17,22.9527,22.9245,22.9725,35.0384,35.009,22.7826,22.9212,-1.75376,103.758,861.299,0.0,22.22222222222222,22.265
2024-03-10 11:58:18,22.9532,22.918,22.9762,35.0267,35.0057,22.7872,22.9212,-7.33525,96.8634,860.971,0.0,22.22222222222222,22.265555555555554
2024-03-10 11:58:19,22.9537,22.918,22.979,35.0306,35.0057,22.7876,22.918,-0.11215,103.758,859.493,0.0,22.22222222222222,22.266111111111112
2024-03-10 11:58:20,22.9544,22.9147,22.981,35.0285,35.0057,22.7861,22.918,-0.440473,109.668,858.18,0.0,22.22222222222222,22.266666666666666
2024-03-10 11:58:21,22.9551,22.9147,22.9856,35.0228,34.9992,22.7976,22.9212,-0.440473,105.728,859.001,0.0,22.22222222222222,22.267222222222223
2024-03-10 11:58:22,22.9591,22.918,22.9804,35.0293,35.0057,22.7876,22.9147,0.216172,104.743,861.463,0.0,22.22222222222222,22.267777777777777
2024-03-10 11:58:23,22.9712,22.9245,22.9891,35.0491,35.0024,22.7902,22.918,0.216172,105.728,857.687,0.0,22.22222222222222,22.268333333333334
2024-03-10 11:58:24,22.9708,22.9212,23.0008,35.0386,35.0123,22.7888,22.918,0.544495,103.758,860.806,0.0,22.22222222222222,22.26888888888889
2024-03-10 11:58:25,22.9626,22.9245,22.9948,35.0304,35.0024,22.7967,22.9114,-0.768796,106.713,861.135,0.0,22.22222222222222,22.269444444444446
2024-03-10 11:58:26,22.9714,22.9147,22.9898,35.0446,35.0057,22.7938,22.918,0.544495,107.698,861.463,0.0,22.22222222222222,22.27
2024-03-10 11:58:27,22.9768,22.9147,22.9993,35.029,35.0057,22.7953,22.9212,0.872818,100.803,861.627,0.0,22.22222222222222,22.270555555555553
2024-03-10 11:58:28,22.9773,22.9245,23.0021,35.0316,35.009,22.7979,22.9212,0.872818,109.668,867.045,0.0,22.22222222222222,22.27111111111111
2024-03-10 11:58:29,22.9728,22.9114,23.0059,35.0188,35.009,22.8013,22.9212,0.544495,103.758,861.299,0.0,22.22222222222222,22.271666666666665
2024-03-10 11:58:30,22.9616,22.9245,22.996,35.0174,35.0057,22.7994,22.9081,0.872818,106.713,861.956,0.0,22.22222222222222,22.272222222222222
2024-03-10 11:58:31,22.9661,22.9804,22.9948,35.0314,35.009,22.807,22.9837,0.872818,106.713,861.956,0.0,22.22222222222222,22.272777777777776
2024-03-10 11:58:32,22.9786,22.9837,23.0073,35.028,35.0057,22.7921,22.9771,1.52946,101.788,867.209,0.0,22.22222222222222,22.273333333333333
2024-03-10 11:58:33,22.9716,22.9804,23.0053,35.0167,35.0156,22.8163,22.9771,-0.11215,106.713,862.284,0.0,22.22222222222222,22.273888888888887
2024-03-10 11:58:34,22.9753,22.9902,23.0116,35.0192,35.0057,22.8081,22.9738,0.216172,105.728,861.627,0.0,22.22222222222222,22.274444444444445
2024-03-10 11:58:35,22.9739,22.9902,23.006,35.0228,35.0057,22.8068,22.9804,-5.03699,107.698,861.463,0.0,22.22222222222222,22.275
2024-03-10 11:58:36,22.9813,22.9837,23.0004,35.0143,35.0024,22.8061,22.9771,-0.11215,106.713,862.448,0.0,22.22222222222222,22.275555555555556
2024-03-10 11:58:37,22.9763,22.9837,23.0027,35.0242,35.0123,22.7997,22.9837,0.216172,107.698,867.701,0.0,22.22222222222222,22.27611111111111
2024-03-10 11:58:38,22.9764,22.9837,23.0141,35.0321,35.009,22.807,22.9804,-0.11215,105.728,863.761,0.0,22.22222222222222,22.276666666666667
2024-03-10 11:58:39,22.9813,22.9837,23.0127,35.0191,35.009,22.8103,22.9804,0.216172,107.698,862.284,0.0,22.22222222222222,22.27722222222222
2024-03-10 11:58:40,22.984,22.9837,23.0107,35.0096,35.0123,22.8076,22.9804,0.216172,105.728,863.761,0.0,22.22222222222222,22.27777777777778
2024-03-10 11:58:41,22.9884,22.9869,23.0114,35.0265,35.009,22.8192,22.9804,0.216172,108.683,863.597,0.0,22.22222222222222,22.278333333333332
2024-03-10 11:58:42,22.9912,22.9869,23.0238,35.0186,35.0057,22.8086,22.9771,-1.75376,106.713,862.612,0.0,22.22222222222222,22.27888888888889
2024-03-10 11:58:43,22.9948,22.9837,23.018,35.0358,35.0123,22.8072,22.964,-1.42544,110.653,861.299,0.0,22.22222222222222,22.279444444444444
2024-03-10 11:58:44,22.9946,22.9869,23.0169,35.037,35.009,22.8217,22.9837,-1.42544,120.503,860.806,0.0,22.22222222222222,22.28
2024-03-10 11:58:45,22.9924,22.9837,23.0198,35.0138,35.0057,22.8236,22.9738,-1.42544,107.698,861.299,0.0,22.22222222222222,22.280555555555555
2024-03-10 11:58:46,22.9998,22.9837,23.0096,35.0237,35.0057,22.8246,22.9771,-0.440473,91.9385,860.971,0.0,22.22222222222222,22.281111111111112
2024-03-10 11:58:47,22.9984,22.9837,23.0299,35.0309,35.0024,22.8244,22.9804,-0.11215,105.728,861.135,0.0,22.22222222222222,22.281666666666666
2024-03-10 11:58:48,22.9954,22.9837,23.0361,35.0417,35.0057,22.8152,22.9771,-1.09712,105.728,860.971,0.0,22.22222222222222,22.28222222222222
2024-03-10 11:58:49,22.9928,22.9804,23.0266,35.0175,35.009,22.8279,22.9672,-8.97687,90.9536,860.971,0.0,22.22222222222222,22.282777777777778
2024-03-10 11:58:50,23.0054,22.9837,23.0233,35.004,35.0024,22.828,22.9804,0.544495,104.743,861.299,0.0,22.22222222222222,22.28333333333333
2024-03-10 11:58:51,22.9956,22.9837,23.0346,35.0059,35.0057,22.8225,22.9804,0.216172,104.743,859.986,0.0,22.22222222222222,22.28388888888889
2024-03-10 11:58:52,22.9923,22.9804,23.0201,35.0181,35.009,22.8221,22.9869,0.544495,102.773,862.612,0.0,22.22222222222222,22.284444444444443
2024-03-10 11:58:53,23.0059,22.9837,23.0451,35.0219,35.0057,22.834,22.9771,-0.440473,108.683,863.269,0.0,22.22222222222222,22.285
2024-03-10 11:58:54,22.9989,22.9837,23.0404,35.0061,35.0057,22.8373,22.9837,1.52946,102.773,860.15,0.0,22.22222222222222,22.285555555555554
2024-03-10 11:58:55,23.0024,22.9771,23.0299,34.9957,34.9992,22.8414,22.9837,-0.768796,109.668,866.388,0.0,22.22222222222222,22.28611111111111
2024-03-10 11:58:56,23.0021,22.9837,23.0387,35.0065,35.0123,22.8384,22.9837,0.872818,102.773,862.12,0.0,22.22222222222222,22.286666666666665
2024-03-10 11:58:57,22.9973,22.9837,23.0386,34.993,35.0057,22.8386,22.9837,-0.768796,105.728,861.463,0.0,22.22222222222222,22.287222222222223
2024-03-10 11:58:58,23.002,22.9804,23.044,35.0099,35.0189,22.8464,22.9804,0.872818,103.758,861.299,0.0,22.22222222222222,22.287777777777777
2024-03-10 11:58:59,23.0074,22.9837,23.0416,35.004,35.0123,22.8477,22.9804,0.544495,105.728,859.165,0.0,22.22222222222222,22.288333333333334
2024-03-10 11:59:00,22.9972,22.9804,23.0369,35.0159,35.0057,22.844,22.9738,0.872818,104.743,860.971,0.0,22.22222222222222,22.288888888888888
2024-03-10 11:59:01,23.0056,22.9771,23.0432,35.0013,35.0057,22.8511,22.9804,-1.42544,112.623,855.717,0.0,22.22222222222222,22.289444444444445
2024-03-10 11:59:02,23.005,22.9837,23.0452,35.0023,35.009,22.8498,22.9804,0.872818,108.683,863.269,0.0,22.22222222222222,22.29
2024-03-10 11:59:03,23.0131,22.9804,23.0533,34.9989,35.0057,22.853,22.9804,-0.768796,106.713,859.657,0.0,22.22222222222222,22.290555555555557
2024-03-10 11:59:04,23.0032,22.9837,23.0454,34.9961,35.0057,22.8586,22.9738,-10.6185,107.698,858.344,0.0,22.22222222222222,22.29111111111111
2024-03-10 11:59:05,23.0007,22.9804,23.0473,35.0062,35.0024,22.8511,22.9837,-0.768796,104.743,859.821,0.0,22.22222222222222,22.291666666666668
2024-03-10 11:59:06,22.9994,22.9804,23.0554,34.9865,35.0057,22.856,22.9804,-0.768796,107.698,860.15,0.0,22.22222222222222,22.29222222222222
2024-03-10 11:59:07,22.9992,22.9902,23.0401,34.9901,35.0057,22.8571,22.9771,1.85779,110.653,860.971,0.0,22.22222222222222,22.29277777777778
2024-03-10 11:59:08,23.0089,22.9837,23.0574,34.9828,35.009,22.8654,22.9771,-1.09712,112.623,861.627,0.0,22.22222222222222,22.293333333333333
2024-03-10 11:59:09,23.0026,22.9837,23.0554,34.982,35.0057,22.8671,22.9771,-0.768796,107.698,861.956,0.0,22.22222222222222,22.293888888888887
2024-03-10 11:59:10,23.0063,22.9837,23.0543,34.9936,35.009,22.8614,22.9837,-0.768796,100.803,862.284,0.0,22.22222222222222,22.294444444444444
2024-03-10 11:59:11,23.0052,22.9837,23.0636,35.0028,35.0057,22.8676,22.9869,-1.75376,105.728,861.627,0.0,22.22222222222222,22.294999999999998
2024-03-10 11:59:12,23.0144,22.9837,23.0699,34.9945,35.0024,22.8746,22.9837,-1.09712,110.653,856.702,0.0,22.22222222222222,22.295555555555556
2024-03-10 11:59:13,22.9939,22.9837,23.0541,34.9992,35.009,22.8677,22.9771,0.544495,103.758,864.09,0.0,22.22222222222222,22.29611111111111
2024-03-10 11:59:14,22.9999,22.9837,23.061,35.0052,34.9992,22.8715,22.9804,-0.11215,110.653,863.926,0.0,22.22222222222222,22.296666666666667
2024-03-10 11:59:15,23.009,22.9837,23.0593,34.9944,35.009,22.8705,22.9771,0.544495,101.788,864.746,0.0,22.22222222222222,22.29722222222222
2024-03-10 11:59:16,23.0215,22.9869,23.072,34.9924,35.0057,22.8789,22.9804,-1.09712,107.698,862.941,0.0,22.22222222222222,22.297777777777778
2024-03-10 11:59:17,23.0099,23.0132,23.0645,34.996,35.009,22.8686,22.9869,0.544495,117.548,861.791,0.0,22.22222222222222,22.298333333333332
2024-03-10 11:59:18,23.0045,22.9771,23.0718,34.9951,35.009,22.8692,22.9804,-1.09712,105.728,864.254,0.0,22.22222222222222,22.29888888888889
2024-03-10 11:59:19,23.0101,22.9837,23.0712,35.0144,35.0024,22.8803,22.9771,0.544495,105.728,863.926,0.0,22.22222222222222,22.299444444444443
2024-03-10 11:59:20,23.0044,22.9869,23.0685,34.9986,35.0156,22.8922,22.9804,-0.11215,102.773,864.09,0.0,22.22222222222222,22.3
2024-03-10 11:59:21,23.007,22.9771,23.0732,35.0006,35.0057,22.8727,22.9771,-0.440473,104.743,864.911,0.0,22.22222222222222,22.300555555555555
2024-03-10 11:59:22,22.9975,22.9869,23.0703,35.0042,35.009,22.9006,22.9804,0.872818,101.788,863.269,0.0,22.22222222222222,22.301111111111112
2024-03-10 11:59:23,22.9962,22.9804,23.0651,35.0061,35.0123,22.8927,22.9738,0.216172,106.713,863.269,0.0,22.22222222222222,22.301666666666666
2024-03-10 11:59:24,23.0127,23.0099,23.0862,35.0092,35.009,22.8918,22.9804,0.216172,103.758,863.105,0.0,22.22222222222222,22.302222222222223
2024-03-10 11:59:25,23.0048,22.9837,23.0714,34.9963,35.009,22.8993,22.9804,-0.768796,108.683,863.269,0.0,22.22222222222222,22.302777777777777
2024-03-10 11:59:26,23.0046,22.9869,23.0732,35.0099,35.0057,22.893,22.9837,0.544495,102.773,863.433,0.0,22.22222222222222,22.303333333333335
2024-03-10 11:59:27,22.9991,22.9837,23.0735,34.9992,35.0057,22.8933,22.9771,-0.440473,109.668,871.149,0.0,22.22222222222222,22.30388888888889
2024-03-10 11:59:28,23.0085,22.9804,23.0717,35.0151,35.0057,22.9067,22.9804,0.544495,105.728,863.926,0.0,22.22222222222222,22.304444444444446
2024-03-10 11:59:29,23.022,22.9771,23.0893,34.9947,35.0024,22.8972,22.9837,-1.09712,110.653,863.597,0.0,22.22222222222222,22.305
2024-03-10 11:59:30,23.0121,22.9837,23.08,35.0008,35.0123,22.8982,22.9804,0.544495,103.758,863.105,0.0,22.22222222222222,22.305555555555554
2024-03-10 11:59:31,23.011,23.0461,23.0813,35.0186,35.009,22.9092,23.0494,-0.768796,111.638,863.269,0.0,22.22222222222222,22.30611111111111
2024-03-10 11:59:32,23.0082,23.0461,23.0824,35.0146,35.0123,22.8943,23.0428,0.216172,103.758,863.761,0.0,22.22222222222222,22.306666666666665
2024-03-10 11:59:33,23.0208,23.0428,23.0839,35.012,35.0024,22.9016,23.0362,-6.67861,110.653,865.403,0.0,22.22222222222222,22.307222222222222
2024-03-10 11:59:34,23.0075,23.0461,23.0895,35.0106,35.0057,22.8949,23.0461,-0.768796,106.713,865.731,0.0,22.22222222222222,22.307777777777776
2024-03-10 11:59:35,23.0071,23.0428,23.0863,35.0237,35.0057,22.8912,23.0395,-1.09712,104.743,865.075,0.0,22.22222222222222,22.308333333333334
2024-03-10 11:59:36,23.0172,23.0494,23.0886,35.001,35.0057,22.8946,23.0461,-0.440473,119.518,864.254,0.0,22.22222222222222,22.308888888888887
2024-03-10 11:59:37,23.0178,23.0461,23.0887,35.0019,35.0057,22.8986,23.0428,-1.09712,103.758,864.582,0.0,22.22222222222222,22.309444444444445
2024-03-10 11:59:38,23.015,23.0461,23.1011,35.0091,35.0024,22.9027,23.0362,-0.768796,110.653,864.254,0.0,22.22222222222222,22.31
2024-03-10 11:59:39,23.0231,23.0395,23.1028,35.0093,35.0123,22.8978,23.0362,-1.09712,108.683,864.582,0.0,22.22222222222222,22.310555555555556
2024-03-10 11:59:40,23.027,23.0428,23.0984,35.0129,35.0057,22.9042,23.0428,-1.75376,106.713,864.582,0.0,22.22222222222222,22.31111111111111
2024-03-10 11:59:41,23.0391,23.0461,23.0999,35.0302,35.0123,22.9041,23.0395,1.20114,106.713,863.926,0.0,22.22222222222222,22.311666666666667
2024-03-10 11:59:42,23.0256,23.0428,23.0984,35.0099,35.009,22.9037,23.0428,-2.08209,104.743,863.269,0.0,22.22222222222222,22.31222222222222
2024-03-10 11:59:43,23.0261,23.0494,23.0959,35.0228,35.009,22.9139,23.0428,0.216172,105.728,862.612,0.0,22.22222222222222,22.31277777777778
2024-03-10 11:59:44,23.0311,23.0428,23.1023,35.0089,35.0024,22.9069,23.0461,-0.768796,101.788,860.971,0.0,22.22222222222222,22.313333333333333
2024-03-10 11:59:45,23.0282,23.0428,23.1099,35.0086,35.009,22.9118,23.0395,-0.11215,103.758,863.105,0.0,22.22222222222222,22.31388888888889
2024-03-10 11:59:46,23.0235,23.0461,23.1014,34.9985,35.0057,22.9021,23.0395,-0.11215,106.713,864.09,0.0,22.22222222222222,22.314444444444444
2024-03-10 11:59:47,23.0373,23.0395,23.1158,35.0089,35.0123,22.9053,23.0428,-0.11215,103.758,865.403,0.0,22.22222222222222,22.315
2024-03-10 11:59:48,23.03,23.0428,23.1053,35.0057,34.9992,22.9168,23.0461,0.216172,106.713,868.03,0.0,22.22222222222222,22.315555555555555
2024-03-10 11:59:49,23.0395,23.0428,23.1058,35.0147,35.0057,22.9114,23.0428,7.11095,111.638,862.448,0.0,22.22222222222222,22.316111111111113
2024-03-10 11:59:50,23.0449,23.0395,23.117,35.0129,35.009,22.9014,23.0428,0.872818,100.803,862.776,0.0,22.22222222222222,22.316666666666666
2024-03-10 11:59:51,23.0448,23.0428,23.1116,35.0261,35.0057,22.9167,23.0461,-1.42544,103.758,862.612,0.0,22.22222222222222,22.317222222222224
2024-03-10 11:59:52,23.0488,23.0461,23.1115,35.0138,35.009,22.9083,23.0395,1.20114,104.743,862.612,0.0,22.22222222222222,22.317777777777778
2024-03-10 11:59:53,23.0418,23.0494,23.1125,35.0232,35.009,22.919,23.0428,1.52946,105.728,862.12,0.0,22.22222222222222,22.31833333333333
2024-03-10 11:59:54,23.0413,23.0428,23.1051,35.0064,35.0057,22.915,23.0428,0.872818,104.743,857.687,0.0,22.22222222222222,22.31888888888889
2024-03-10 11:59:55,23.0483,23.0461,23.1215,34.9958,35.009,22.9209,23.0395,-0.11215,106.713,862.448,0.0,22.22222222222222,22.319444444444443
2024-03-10 11:59:56,23.0478,23.0428,23.1195,35.0135,35.0024,22.9105,23.0395,-1.09712,105.728,860.642,0.0,22.22222222222222,22.32
2024-03-10 11:59:57,23.0532,23.0362,23.123,34.9951,35.0057,22.9118,23.0428,0.544495,106.713,862.776,0.0,22.22222222222222,22.320555555555554
2024-03-10 11:59:58,23.0455,23.0428,23.124,35.0028,35.009,22.9178,23.0395,-1.75376,108.683,860.314,0.0,22.22222222222222,22.32111111111111
2024-03-10 11:59:59,23.0521,23.0428,23.1169,35.0121,34.9992,22.9162,23.0461,-0.768796,102.773,862.612,0.0,22.22222222222222,22.321666666666665
2024-03-10 12:00:00,23.0492,23.0428,23.1217,35.0065,35.009,22.9081,23.0428,-1.75376,107.698,863.926,0.0,22.22222222222222,22.322222222222223
2024-03-10 12:00:01,23.0482,23.0494,23.1157,35.0187,35.009,22.9198,23.0428,-0.11215,105.728,862.612,0.0,22.22222222222222,22.322777777777777
2024-03-10 12:00:02,23.0541,23.0461,23.1229,35.0167,35.009,22.9099,23.0428,-0.440473,106.713,863.269,0.0,22.22222222222222,22.323333333333334
2024-03-10 12:00:03,23.0525,23.0428,23.1336,35.0112,34.9992,22.9066,23.0362,-0.440473,104.743,864.254,0.0,22.22222222222222,22.323888888888888
2024-03-10 12:00:04,23.0587,23.0428,23.1287,35.016,35.009,22.899,23.0461,-0.11215,105.728,862.776,0.0,22.22222222222222,22.324444444444445
2024-03-10 12:00:05,23.0599,23.0428,23.1347,35.0132,34.9992,22.9041,23.0428,-0.440473,107.698,856.538,0.0,22.22222222222222,22.325
2024-03-10 12:00:06,23.0579,23.0362,23.1139,35.0109,35.0024,22.9081,23.0395,-0.440473,109.668,861.956,0.0,22.22222222222222,22.325555555555557
2024-03-10 12:00:07,23.0703,23.0494,23.1355,35.0214,35.0123,22.9063,23.0428,-1.42544,106.713,855.882,0.0,22.22222222222222,22.32611111111111
2024-03-10 12:00:08,23.0668,23.0428,23.1261,35.0277,35.009,22.9089,23.0428,-0.11215,107.698,861.463,0.0,22.22222222222222,22.326666666666668
2024-03-10 12:00:09,23.073,23.0428,23.1447,35.0079,34.9992,22.8959,23.0395,-0.768796,107.698,862.612,0.0,22.22222222222222,22.327222222222222
2024-03-10 12:00:10,23.0595,23.0362,23.1256,35.0092,34.9959,22.9053,23.0428,-1.09712,105.728,861.627,0.0,22.22222222222222,22.32777777777778
2024-03-10 12:00:11,23.0626,23.0395,23.1289,35.0091,35.009,22.9042,23.0461,-1.42544,107.698,868.03,0.0,22.22222222222222,22.328333333333333
2024-03-10 12:00:12,23.0659,23.0428,23.1419,35.0189,35.009,22.8994,23.0428,-0.768796,112.623,859.986,0.0,22.22222222222222,22.32888888888889
2024-03-10 12:00:13,23.0738,23.0494,23.1461,35.0144,35.009,22.8924,23.0428,0.216172,123.458,859.821,0.0,22.22222222222222,22.329444444444444
2024-03-10 12:00:14,23.0837,23.0494,23.1493,35.0223,35.0123,22.8937,23.0428,-1.42544,105.728,860.15,0.0,22.22222222222222,22.33
2024-03-10 12:00:15,23.0814,23.0428,23.1488,35.0113,35.009,22.9128,23.0428,-0.11215,107.698,860.15,0.0,22.22222222222222,22.330555555555556
2024-03-10 12:00:16,23.0782,23.0428,23.1422,35.0124,35.009,22.8787,23.0428,0.216172,104.743,860.806,0.0,22.22222222222222,22.33111111111111
2024-03-10 12:00:17,23.0788,23.0428,23.15,34.9999,35.009,22.8881,23.0428,-9.96184,108.683,860.806,0.0,22.22222222222222,22.331666666666667
2024-03-10 12:00:18,23.0868,23.0461,23.1423,35.0062,35.0057,22.9076,23.0461,-0.11215,102.773,860.15,0.0,22.22222222222222,22.33222222222222
2024-03-10 12:00:19,23.0845,23.0494,23.143,35.0489,35.009,22.8854,23.0428,-0.11215,109.668,862.12,0.0,22.22222222222222,22.33277777777778
2024-03-10 12:00:20,23.0912,23.0461,23.1591,35.0523,35.0057,22.8823,23.0461,-0.11215,103.758,863.597,0.0,22.22222222222222,22.333333333333332
2024-03-10 12:00:21,23.0817,23.0428,23.149,35.06,35.009,22.8804,23.0461,-0.11215,103.758,869.343,0.0,22.22222222222222,22.33388888888889
2024-03-10 12:00:22,23.0961,23.0461,23.1503,35.0464,35.0024,22.8992,23.0428,-1.09712,107.698,865.075,0.0,22.22222222222222,22.334444444444443
2024-03-10 12:00:23,23.0767,23.0395,23.144,35.0434,35.009,22.8918,23.0362,1.85779,100.803,864.911,0.0,22.22222222222222,22.335
2024-03-10 12:00:24,23.0812,23.0494,23.1496,35.0497,35.009,22.8812,23.0428,-0.768796,111.638,864.911,0.0,22.22222222222222,22.335555555555555
2024-03-10 12:00:25,23.0887,23.0494,23.1619,35.0509,35.0024,22.8917,23.0428,-0.11215,105.728,865.895,0.0,22.22222222222222,22.336111111111112
2024-03-10 12:00:26,23.0873,23.0461,23.1495,35.0394,35.0024,22.8944,23.0395,-1.09712,104.743,872.134,0.0,22.22222222222222,22.336666666666666
2024-03-10 12:00:27,23.0879,23.0494,23.1572,35.0449,35.0057,22.8877,23.0395,-7.66358,89.9686,865.403,0.0,22.22222222222222,22.337222222222223
2024-03-10 12:00:28,23.0936,23.0362,23.167,35.0393,35.0057,22.8837,23.0428,-0.768796,107.698,865.567,0.0,22.22222222222222,22.337777777777777
2024-03-10 12:00:29,23.0922,23.0461,23.1615,35.0427,35.0057,22.8728,23.0428,0.216172,104.743,859.493,0.0,22.22222222222222,22.338333333333335
2024-03-10 12:00:30,23.0921,23.0428,23.1651,35.0464,35.0222,22.8922,23.0461,0.544495,109.668,863.926,0.0,22.22222222222222,22.33888888888889
2024-03-10 12:00:31,23.0899,23.0953,23.1635,35.0451,35.0057,22.8803,23.1019,-0.768796,104.743,862.284,0.0,22.22222222222222,22.339444444444446
2024-03-10 12:00:32,23.0861,23.1019,23.1639,35.0432,35.009,22.8744,23.0986,-0.440473,102.773,863.597,0.0,22.22222222222222,22.34
2024-03-10 12:00:33,23.0823,23.1052,23.1626,35.0497,35.009,22.864,23.0953,-1.09712,105.728,863.597,0.0,22.22222222222222,22.340555555555557
2024-03-10 12:00:34,23.0952,23.1052,23.1799,35.0559,35.0024,22.8632,23.1052,-0.11215,123.458,862.612,0.0,22.22222222222222,22.34111111111111
2024-03-10 12:00:35,23.0846,23.1019,23.1603,35.0426,35.0057,22.8611,23.0986,-0.440473,106.713,861.135,0.0,22.22222222222222,22.341666666666665
2024-03-10 12:00:36,23.0823,23.1052,23.169,35.0358,35.0057,22.8544,23.1183,-1.42544,109.668,861.135,0.0,22.22222222222222,22.342222222222222
2024-03-10 12:00:37,23.0801,23.1019,23.185,35.0433,35.009,22.8385,23.1019,-0.440473,108.683,860.478,0.0,22.22222222222222,22.342777777777776
2024-03-10 12:00:38,23.086,23.0986,23.1696,35.0393,35.0057,22.8521,23.1019,-1.09712,105.728,860.642,0.0,22.22222222222222,22.343333333333334
2024-03-10 12:00:39,23.0855,23.1019,23.1739,35.0436,35.009,22.8357,23.0986,-0.768796,109.668,860.314,0.0,22.22222222222222,22.343888888888888
2024-03-10 12:00:40,23.0788,23.1052,23.1771,35.0234,35.009,22.8401,23.1019,0.872818,104.743,863.433,0.0,22.22222222222222,22.344444444444445
2024-03-10 12:00:41,23.0844,23.1052,23.1764,35.0321,35.0057,22.8416,23.1019,-0.768796,109.668,863.761,0.0,22.22222222222222,22.345
2024-03-10 12:00:42,23.0727,23.1085,23.1748,35.024,35.0057,22.8313,23.0953,-0.440473,105.728,864.254,0.0,22.22222222222222,22.345555555555556
2024-03-10 12:00:43,23.0858,23.1052,23.1792,35.0213,35.009,22.8358,23.1019,1.20114,101.788,862.448,0.0,22.22222222222222,22.34611111111111
2024-03-10 12:00:44,23.0679,23.1019,23.1763,35.0277,34.9762,22.8355,23.1052,-1.09712,104.743,863.433,0.0,22.22222222222222,22.346666666666668
2024-03-10 12:00:45,23.0731,23.0986,23.1741,35.0187,35.009,22.8357,23.1019,-0.440473,105.728,864.582,0.0,22.22222222222222,22.34722222222222
2024-03-10 12:00:46,23.0832,23.1019,23.178,34.9989,35.0057,22.8348,23.1052,-0.11215,105.728,865.567,0.0,22.22222222222222,22.34777777777778
2024-03-10 12:00:47,23.0764,23.1183,23.1827,34.9979,35.0123,22.8443,23.1019,0.544495,105.728,866.388,0.0,22.22222222222222,22.348333333333333
2024-03-10 12:00:48,23.077,23.1052,23.1879,34.977,35.0024,22.8223,23.0986,-0.440473,105.728,860.642,0.0,22.22222222222222,22.34888888888889
2024-03-10 12:00:49,23.0826,23.1019,23.19,34.9817,35.0057,22.8236,23.0953,-0.11215,108.683,865.075,0.0,22.22222222222222,22.349444444444444
2024-03-10 12:00:50,23.0997,23.1052,23.1867,34.9895,35.009,22.8387,23.0953,-0.440473,103.758,864.746,0.0,22.22222222222222,22.35
2024-03-10 12:00:51,23.0933,23.1052,23.192,34.9889,35.0024,22.8261,23.1019,0.544495,111.638,864.746,0.0,22.22222222222222,22.350555555555555
2024-03-10 12:00:52,23.0966,23.1052,23.1868,34.9709,35.0057,22.8326,23.0986,-1.09712,105.728,865.075,0.0,22.22222222222222,22.351111111111113
2024-03-10 12:00:53,23.0906,23.1216,23.1712,34.9796,35.0057,22.833,23.0986,-1.75376,107.698,866.224,0.0,22.22222222222222,22.351666666666667
2024-03-10 12:00:54,23.1063,23.1085,23.1892,34.977,35.009,22.8332,23.0986,-1.42544,110.653,870.164,0.0,22.22222222222222,22.352222222222224
2024-03-10 12:00:55,23.113,23.1052,23.1885,34.9569,35.0057,22.8345,23.1019,-1.42544,106.713,866.552,0.0,22.22222222222222,22.352777777777778
2024-03-10 12:00:56,23.1182,23.1052,23.1896,34.9599,35.009,22.8481,23.0986,-1.75376,110.653,866.388,0.0,22.22222222222222,22.35333333333333
2024-03-10 12:00:57,23.1179,23.1085,23.1943,34.9431,35.0024,22.838,23.1019,-1.75376,106.713,865.403,0.0,22.22222222222222,22.35388888888889
2024-03-10 12:00:58,23.1201,23.1052,23.1935,34.9488,35.0057,22.8557,23.1019,-1.75376,105.728,865.567,0.0,22.22222222222222,22.354444444444443
2024-03-10 12:00:59,23.1227,23.1052,23.1975,34.9525,35.0057,22.8512,23.0953,-1.09712,110.653,865.239,0.0,22.22222222222222,22.355
2024-03-10 12:01:00,23.1219,23.1019,23.1924,34.9504,35.009,22.8487,23.1019,-0.440473,111.638,865.075,0.0,22.22222222222222,22.355555555555554
2024-03-10 12:01:01,23.1184,23.0986,23.2073,34.9581,35.0057,22.8392,23.1052,-1.09712,111.638,865.075,0.0,22.22222222222222,22.35611111111111
2024-03-10 12:01:02,23.1264,23.0986,23.1953,34.9482,35.0057,22.8417,23.1052,-7.66358,114.593,863.269,0.0,22.22222222222222,22.356666666666666
2024-03-10 12:01:03,23.1299,23.1085,23.2052,34.9477,35.009,22.8466,23.0986,-0.440473,109.668,862.612,0.0,22.22222222222222,22.357222222222223
2024-03-10 12:01:04,23.1306,23.1019,23.2025,34.937,35.0189,22.8517,23.1019,0.216172,104.743,862.612,0.0,22.22222222222222,22.357777777777777
2024-03-10 12:01:05,23.1279,23.1118,23.1956,34.9338,35.0123,22.8542,23.0953,0.216172,104.743,861.463,0.0,22.22222222222222,22.358333333333334
2024-03-10 12:01:06,23.1377,23.1085,23.21,34.9352,35.0057,22.86,23.1052,-0.440473,105.728,863.105,0.0,22.22222222222222,22.358888888888888
2024-03-10 12:01:07,23.1254,23.1052,23.2103,34.9433,35.0057,22.8545,23.0986,0.216172,105.728,857.359,0.0,22.22222222222222,22.359444444444446
2024-03-10 12:01:08,23.1254,23.1052,23.2066,34.9483,35.009,22.8521,23.1019,-0.440473,104.743,865.075,0.0,22.22222222222222,22.36
2024-03-10 12:01:09,23.1411,23.1019,23.2065,34.9482,35.0287,22.852,23.1019,0.544495,106.713,872.298,0.0,22.22222222222222,22.360555555555557
2024-03-10 12:01:10,23.1295,23.1019,23.1954,34.9393,35.009,22.859,23.1019,0.216172,107.698,871.313,0.0,22.22222222222222,22.36111111111111
2024-03-10 12:01:11,23.1285,23.1052,23.2015,34.932,35.0057,22.8697,23.1085,-0.440473,104.743,862.941,0.0,22.22222222222222,22.361666666666668
2024-03-10 12:01:12,23.1388,23.1019,23.2116,34.9368,35.0057,22.8527,23.1019,0.216172,102.773,862.776,0.0,22.22222222222222,22.362222222222222
2024-03-10 12:01:13,23.1257,23.1052,23.2117,34.9466,35.009,22.8564,23.1052,-1.09712,106.713,863.433,0.0,22.22222222222222,22.36277777777778
2024-03-10 12:01:14,23.1229,23.1052,23.2152,34.9582,35.0024,22.8732,23.1019,0.216172,104.743,861.791,0.0,22.22222222222222,22.363333333333333
2024-03-10 12:01:15,23.1267,23.0953,23.2148,34.9301,35.0024,22.8648,23.1052,0.872818,103.758,864.254,0.0,22.22222222222222,22.36388888888889
2024-03-10 12:01:16,23.1196,23.1052,23.2167,34.9282,35.0123,22.8755,23.0986,-1.75376,105.728,861.463,0.0,22.22222222222222,22.364444444444445
2024-03-10 12:01:17,23.1157,23.1019,23.2206,34.9553,35.009,22.8799,23.1019,0.872818,101.788,863.433,0.0,22.22222222222222,22.365000000000002
2024-03-10 12:01:18,23.1222,23.1019,23.2174,34.9408,35.0057,22.8783,23.1052,1.20114,106.713,860.478,0.0,22.22222222222222,22.365555555555556
2024-03-10 12:01:19,23.114,23.1052,23.2132,34.9401,35.0024,22.8754,23.1052,0.544495,103.758,864.09,0.0,22.22222222222222,22.36611111111111
2024-03-10 12:01:20,23.1072,23.1052,23.2208,34.9511,35.0057,22.8735,23.1052,0.544495,103.758,854.24,0.0,22.22222222222222,22.366666666666667
2024-03-10 12:01:21,23.1125,23.1052,23.2196,34.9493,35.0057,22.8694,23.1052,-1.09712,110.653,859.165,0.0,22.22222222222222,22.36722222222222
2024-03-10 12:01:22,23.1238,23.1052,23.2179,34.9345,35.0419,22.882,23.1019,0.872818,105.728,859.001,0.0,22.22222222222222,22.36777777777778
2024-03-10 12:01:23,23.1292,23.1019,23.2212,34.9391,35.009,22.8672,23.1019,1.20114,104.743,867.209,0.0,22.22222222222222,22.368333333333332
2024-03-10 12:01:24,23.1229,23.1052,23.2228,34.9426,34.9992,22.8692,23.1019,-1.09712,113.608,858.18,0.0,22.22222222222222,22.36888888888889
2024-03-10 12:01:25,23.1316,23.1019,23.2264,34.9477,35.0057,22.8655,23.1019,0.872818,105.728,861.135,0.0,22.22222222222222,22.369444444444444
2024-03-10 12:01:26,23.1188,23.1019,23.2228,34.9411,35.0057,22.8878,23.1019,-0.440473,103.758,862.776,0.0,22.22222222222222,22.37
2024-03-10 12:01:27,23.1426,23.1085,23.2271,34.9252,35.0024,22.8786,23.0986,0.872818,104.743,863.269,0.0,22.22222222222222,22.370555555555555
2024-03-10 12:01:28,23.1319,23.1052,23.2341,34.9383,35.0057,22.8747,23.1019,-0.11215,106.713,863.597,0.0,22.22222222222222,22.371111111111112
2024-03-10 12:01:29,23.1365,23.0953,23.2278,34.9447,35.009,22.8834,23.1052,-0.440473,107.698,863.105,0.0,22.22222222222222,22.371666666666666
2024-03-10 12:01:30,23.1364,23.0986,23.2326,34.9323,35.0057,22.8848,23.0953,-0.440473,105.728,868.194,0.0,22.22222222222222,22.372222222222224
2024-03-10 12:01:31,23.1516,23.161,23.245,34.944,35.009,22.8839,23.1545,1.85779,101.788,865.731,0.0,22.22222222222222,22.372777777777777
2024-03-10 12:01:32,23.1211,23.161,23.2265,34.9404,35.0057,22.8835,23.1545,-0.11215,106.713,860.642,0.0,22.22222222222222,22.373333333333335
2024-03-10 12:01:33,23.1409,23.161,23.2304,34.9465,35.009,22.8856,23.1577,-0.440473,105.728,865.075,0.0,22.22222222222222,22.37388888888889
2024-03-10 12:01:34,23.1333,23.161,23.2271,34.9506,35.009,22.8957,23.1643,0.544495,104.743,865.075,0.0,22.22222222222222,22.374444444444446
2024-03-10 12:01:35,23.1386,23.1643,23.2534,34.9572,35.0057,22.8918,23.161,-0.768796,104.743,864.582,0.0,22.22222222222222,22.375
2024-03-10 12:01:36,23.1306,23.1643,23.2432,34.9487,35.009,22.9001,23.1512,0.872818,101.788,859.493,0.0,22.22222222222222,22.375555555555557
2024-03-10 12:01:37,23.1365,23.1577,23.2416,34.9463,35.009,22.8891,23.161,-0.440473,108.683,863.597,0.0,22.22222222222222,22.37611111111111
2024-03-10 12:01:38,23.1314,23.1577,23.2379,34.9527,35.0057,22.8934,23.1577,-0.11215,106.713,863.926,0.0,22.22222222222222,22.37666666666667
2024-03-10 12:01:39,23.1256,23.161,23.247,34.9495,35.0057,22.8976,23.1545,-0.768796,104.743,864.746,0.0,22.22222222222222,22.377222222222223
2024-03-10 12:01:40,23.1236,23.1577,23.2354,34.9571,35.0057,22.9026,23.161,0.872818,104.743,864.09,0.0,22.22222222222222,22.377777777777776
2024-03-10 12:01:41,23.1271,23.1643,23.2331,34.9564,35.0024,22.9045,23.1577,0.216172,107.698,864.418,0.0,22.22222222222222,22.378333333333334
2024-03-10 12:01:42,23.135,23.161,23.2378,34.9425,35.0057,22.8972,23.1545,0.544495,106.713,864.582,0.0,22.22222222222222,22.378888888888888
2024-03-10 12:01:43,23.1274,23.161,23.239,34.951,35.0123,22.909,23.1577,-1.42544,107.698,864.582,0.0,22.22222222222222,22.379444444444445
2024-03-10 12:01:44,23.1349,23.161,23.2472,34.9602,35.0057,22.9138,23.161,-6.67861,104.743,865.239,0.0,22.22222222222222,22.38
2024-03-10 12:01:45,23.1369,23.161,23.2537,34.9613,35.0024,22.9001,23.1512,0.544495,105.728,873.119,0.0,22.22222222222222,22.380555555555556
2024-03-10 12:01:46,23.1351,23.161,23.2446,34.9667,35.0057,22.9017,23.1577,0.872818,108.683,872.79,0.0,22.22222222222222,22.38111111111111
2024-03-10 12:01:47,23.1302,23.1643,23.2362,34.968,35.009,22.9109,23.1545,-1.75376,103.758,867.209,0.0,22.22222222222222,22.381666666666668
2024-03-10 12:01:48,23.1362,23.161,23.2507,34.9677,35.0057,22.926,23.1545,0.216172,102.773,865.567,0.0,22.22222222222222,22.38222222222222
2024-03-10 12:01:49,23.1574,23.161,23.2558,34.9714,35.0057,22.9112,23.1676,-1.09712,104.743,865.567,0.0,22.22222222222222,22.38277777777778
2024-03-10 12:01:50,23.1468,23.1643,23.2494,34.9571,35.0123,22.9158,23.1577,-0.440473,103.758,865.239,0.0,22.22222222222222,22.383333333333333
2024-03-10 12:01:51,23.1444,23.1676,23.2525,34.9464,35.0024,22.9217,23.1577,-0.768796,107.698,865.239,0.0,22.22222222222222,22.38388888888889
2024-03-10 12:01:52,23.1514,23.1676,23.2494,34.9826,35.0024,22.9169,23.1545,-0.11215,107.698,865.403,0.0,22.22222222222222,22.384444444444444
2024-03-10 12:01:53,23.1655,23.1643,23.2621,34.9717,35.0057,22.9187,23.1577,-0.768796,110.653,865.075,0.0,22.22222222222222,22.385
2024-03-10 12:01:54,23.1535,23.1577,23.2559,34.9692,35.0123,22.9179,23.1577,0.544495,106.713,865.403,0.0,22.22222222222222,22.385555555555555
2024-03-10 12:01:55,23.1426,23.1676,23.2523,34.958,35.0057,22.921,23.1577,0.872818,108.683,858.016,0.0,22.22222222222222,22.386111111111113
2024-03-10 12:01:56,23.1584,23.1577,23.2447,34.9584,35.009,22.9207,23.161,-0.768796,105.728,863.926,0.0,22.22222222222222,22.386666666666667
2024-03-10 12:01:57,23.1599,23.1577,23.252,34.9594,35.0057,22.9288,23.1577,-1.09712,104.743,865.239,0.0,22.22222222222222,22.387222222222224
2024-03-10 12:01:58,23.1632,23.1577,23.267,34.9765,35.0057,22.9293,23.161,-1.09712,109.668,863.597,0.0,22.22222222222222,22.387777777777778
2024-03-10 12:01:59,23.1665,23.1643,23.2547,34.9699,35.0057,22.9322,23.161,-1.42544,109.668,863.105,0.0,22.22222222222222,22.388333333333335
2024-03-10 12:02:00,23.1799,23.1676,23.2641,34.9738,35.009,22.93,23.1512,-1.75376,107.698,857.687,0.0,22.22222222222222,22.38888888888889
2024-03-10 12:02:01,23.1726,23.1577,23.2633,34.96,35.0057,22.9371,23.161,-1.42544,110.653,864.09,0.0,22.22222222222222,22.39
2024-03-10 12:02:02,23.173,23.1775,23.2589,34.9779,35.0057,22.9427,23.1577,-1.09712,105.728,863.433,0.0,22.22222222222222,22.391111111111112
2024-03-10 12:02:03,23.1689,23.161,23.258,34.973,35.0057,22.936,23.1577,-0.440473,109.668,863.433,0.0,22.22222222222222,22.392222222222223
2024-03-10 12:02:04,23.1749,23.1577,23.264,34.9576,35.0057,22.9439,23.161,-0.768796,107.698,863.269,0.0,22.22222222222222,22.393333333333334
2024-03-10 12:02:05,23.1892,23.1643,23.2716,34.9836,35.0057,22.9366,23.161,0.216172,106.713,863.105,0.0,22.22222222222222,22.394444444444446
2024-03-10 12:02:06,23.1742,23.161,23.2695,34.9675,35.0057,22.9525,23.1577,-1.09712,107.698,864.254,0.0,22.22222222222222,22.395555555555557
2024-03-10 12:02:07,23.183,23.1577,23.2688,34.964,35.0057,22.9431,23.1545,-1.42544,108.683,864.746,0.0,22.22222222222222,22.39666666666667
2024-03-10 12:02:08,23.1985,23.1577,23.2678,34.9723,35.0057,22.9416,23.161,-1.09712,110.653,866.388,0.0,22.22222222222222,22.39777777777778
2024-03-10 12:02:09,23.1897,23.1643,23.2668,34.9634,35.0024,22.9545,23.1577,-0.768796,106.713,866.388,0.0,22.22222222222222,22.39888888888889
2024-03-10 12:02:10,23.1868,23.1643,23.2701,34.9593,35.0057,22.9397,23.161,-0.440473,103.758,867.865,0.0,22.22222222222222,22.400000000000002
2024-03-10 12:02:11,23.2025,23.1577,23.2869,34.9553,35.009,22.9428,23.1577,0.872818,107.698,867.209,0.0,22.22222222222222,22.40111111111111
2024-03-10 12:02:12,23.1994,23.161,23.2765,34.9723,35.0123,22.9422,23.161,0.872818,105.728,867.865,0.0,22.22222222222222,22.40222222222222
2024-03-10 12:02:13,23.2004,23.161,23.2842,34.9754,35.009,22.9535,23.161,0.544495,103.758,866.552,0.0,22.22222222222222,22.403333333333332
2024-03-10 12:02:14,23.2034,23.161,23.2961,34.9772,35.009,22.9533,23.1676,1.85779,104.743,869.343,0.0,22.22222222222222,22.404444444444444
2024-03-10 12:02:15,23.1891,23.161,23.2855,34.9584,35.0057,22.9457,23.1545,0.544495,102.773,865.403,0.0,22.22222222222222,22.405555555555555
2024-03-10 12:02:16,23.1914,23.161,23.2853,34.9495,35.0057,22.951,23.1807,-11.2751,109.668,861.956,0.0,22.22222222222222,22.406666666666666
2024-03-10 12:02:17,23.1962,23.1577,23.2779,34.9713,35.0024,22.9483,23.1577,0.216172,106.713,863.105,0.0,22.22222222222222,22.407777777777778
2024-03-10 12:02:18,23.1971,23.1643,23.2889,34.9679,35.0057,22.9496,23.161,-2.08209,109.668,859.986,0.0,22.22222222222222,22.40888888888889
