TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 12:02:19,23.2013,23.1643,23.294,34.9601,35.0287,22.9503,23.1512,-1.42544,111.638,861.791,0.0,22.22222222222222,22.41
2024-03-10 12:02:20,23.1903,23.1643,23.2777,34.9655,34.9893,22.9664,23.1545,0.544495,107.698,860.642,0.0,22.22222222222222,22.41111111111111
2024-03-10 12:02:21,23.2033,23.1643,23.2886,34.9642,35.0057,22.9511,23.1577,0.216172,107.698,860.806,0.0,22.22222222222222,22.412222222222223
2024-03-10 12:02:22,23.2009,23.1643,23.2957,34.9575,35.0024,22.9672,23.1545,-1.09712,109.668,853.912,0.0,22.22222222222222,22.413333333333334
2024-03-10 12:02:23,23.1976,23.1643,23.2912,34.9657,35.0057,22.9673,23.161,4.81269,100.803,861.135,0.0,22.22222222222222,22.414444444444445
2024-03-10 12:02:24,23.1944,23.1709,23.2972,34.9608,35.009,22.9655,23.1577,-0.440473,104.743,861.791,0.0,22.22222222222222,22.415555555555557
2024-03-10 12:02:25,23.1992,23.1577,23.2937,34.9575,35.0024,22.9547,23.1545,1.20114,107.698,861.463,0.0,22.22222222222222,22.416666666666668
2024-03-10 12:02:26,23.1828,23.1643,23.2969,34.957,35.0024,22.9673,23.1577,0.216172,105.728,862.612,0.0,22.22222222222222,22.41777777777778
2024-03-10 12:02:27,23.1885,23.1577,23.2924,34.9558,35.0057,22.964,23.161,-0.440473,107.698,863.269,0.0,22.22222222222222,22.41888888888889
2024-03-10 12:02:28,23.1759,23.1577,23.2875,34.9575,35.0057,22.971,23.1545,-0.768796,103.758,863.269,0.0,22.22222222222222,22.42
2024-03-10 12:02:29,23.1755,23.1545,23.2959,34.9666,35.009,22.9711,23.1577,-0.440473,103.758,863.269,0.0,22.22222222222222,22.421111111111113
2024-03-10 12:02:30,23.1656,23.1643,23.2934,34.9597,35.0024,22.9898,23.1545,-0.768796,107.698,863.597,0.0,22.22222222222222,22.422222222222224
2024-03-10 12:02:31,23.1663,23.2169,23.2992,34.9664,35.0189,22.9736,23.2169,0.216172,107.698,864.582,0.0,22.22222222222222,22.423333333333336
2024-03-10 12:02:32,23.1603,23.2136,23.3049,34.9627,35.0057,22.9804,23.2136,0.872818,104.743,864.254,0.0,22.22222222222222,22.424444444444447
2024-03-10 12:02:33,23.1557,23.2136,23.2924,34.9617,35.009,22.9822,23.2202,0.544495,103.758,866.388,0.0,22.22222222222222,22.425555555555555
2024-03-10 12:02:34,23.1649,23.2136,23.3079,34.9597,35.0024,22.9826,23.2136,-1.09712,112.623,866.06,0.0,22.22222222222222,22.426666666666666
2024-03-10 12:02:35,23.1471,23.2169,23.3094,34.9613,35.0024,22.9811,23.2234,-1.75376,104.743,859.821,0.0,22.22222222222222,22.427777777777777
2024-03-10 12:02:36,23.146,23.2234,23.2926,34.9616,35.009,22.9752,23.2169,-1.09712,108.683,865.895,0.0,22.22222222222222,22.42888888888889
2024-03-10 12:02:37,23.1459,23.2169,23.2946,34.9802,35.009,22.9828,23.2202,-0.768796,108.683,866.06,0.0,22.22222222222222,22.43
2024-03-10 12:02:38,23.1501,23.2103,23.3013,34.9744,35.009,22.9761,23.2169,-1.75376,109.668,864.09,0.0,22.22222222222222,22.43111111111111
2024-03-10 12:02:39,23.1577,23.2202,23.309,34.9795,35.0123,22.9956,23.2169,0.216172,108.683,867.373,0.0,22.22222222222222,22.432222222222222
2024-03-10 12:02:40,23.1455,23.2169,23.2921,34.9702,35.009,22.9902,23.2202,12.3641,96.8634,866.552,0.0,22.22222222222222,22.433333333333334
2024-03-10 12:02:41,23.1553,23.2169,23.3033,34.9647,35.009,22.9817,23.2169,-1.42544,104.743,865.239,0.0,22.22222222222222,22.434444444444445
2024-03-10 12:02:42,23.1626,23.2136,23.2992,34.9643,35.0057,23.0014,23.2103,0.544495,107.698,864.582,0.0,22.22222222222222,22.435555555555556
2024-03-10 12:02:43,23.1603,23.2169,23.3044,34.9733,35.009,22.9858,23.2136,-0.768796,104.743,864.746,0.0,22.22222222222222,22.436666666666667
2024-03-10 12:02:44,23.1665,23.2169,23.3085,34.9808,35.0024,22.9948,23.2202,1.52946,103.758,864.911,0.0,22.22222222222222,22.43777777777778
2024-03-10 12:02:45,23.1767,23.2169,23.3085,34.9756,35.0024,23.0016,23.2202,-2.41041,105.728,865.567,0.0,22.22222222222222,22.43888888888889
2024-03-10 12:02:46,23.1725,23.2202,23.3203,34.984,35.0057,22.9999,23.2202,0.216172,104.743,865.731,0.0,22.22222222222222,22.44
2024-03-10 12:02:47,23.1679,23.2169,23.2935,34.9968,35.0057,22.9888,23.2169,-1.09712,111.638,865.895,0.0,22.22222222222222,22.441111111111113
2024-03-10 12:02:48,23.1712,23.2234,23.3112,34.9772,35.009,23.0014,23.2169,-1.42544,105.728,873.119,0.0,22.22222222222222,22.442222222222224
2024-03-10 12:02:49,23.1707,23.2169,23.3111,34.9948,35.0057,23.0024,23.2202,1.52946,109.668,867.209,0.0,22.22222222222222,22.443333333333335
2024-03-10 12:02:50,23.1896,23.2169,23.3158,34.9939,35.0024,22.9981,23.2136,-1.42544,107.698,867.701,0.0,22.22222222222222,22.444444444444446
2024-03-10 12:02:51,23.1959,23.2202,23.3157,34.9899,35.0123,23.0041,23.2169,0.544495,102.773,868.358,0.0,22.22222222222222,22.445555555555558
2024-03-10 12:02:52,23.189,23.2136,23.3083,34.9977,35.009,23.0042,23.2103,-1.42544,109.668,873.611,0.0,22.22222222222222,22.44666666666667
2024-03-10 12:02:53,23.1888,23.2136,23.3113,34.9925,35.0057,23.0054,23.2202,0.544495,102.773,867.373,0.0,22.22222222222222,22.44777777777778
2024-03-10 12:02:54,23.1968,23.2136,23.3125,34.9813,35.009,23.0136,23.2136,-0.440473,107.698,867.209,0.0,22.22222222222222,22.448888888888888
2024-03-10 12:02:55,23.1999,23.2136,23.3124,35.0101,35.0057,23.0158,23.2169,0.872818,105.728,872.954,0.0,22.22222222222222,22.45
2024-03-10 12:02:56,23.2072,23.2202,23.3155,34.989,35.009,23.0155,23.2136,-0.440473,104.743,858.344,0.0,22.22222222222222,22.45111111111111
2024-03-10 12:02:57,23.191,23.2169,23.3136,34.9962,35.0057,23.0228,23.2136,-0.11215,104.743,866.224,0.0,22.22222222222222,22.452222222222222
2024-03-10 12:02:58,23.1992,23.2202,23.3199,35.0049,34.9992,23.0117,23.2202,0.544495,108.683,865.731,0.0,22.22222222222222,22.453333333333333
2024-03-10 12:02:59,23.2041,23.2169,23.3173,34.9882,34.9992,23.009,23.2169,-0.11215,106.713,864.582,0.0,22.22222222222222,22.454444444444444
2024-03-10 12:03:00,23.2012,23.2234,23.3173,35.0033,34.9992,23.0134,23.2169,-0.11215,99.8183,864.254,0.0,22.22222222222222,22.455555555555556
2024-03-10 12:03:01,23.2096,23.2234,23.3122,35.0077,35.0024,23.0207,23.2202,-0.768796,109.668,864.09,0.0,22.22222222222222,22.456666666666667
2024-03-10 12:03:02,23.2105,23.2202,23.3177,35.005,34.9992,23.0274,23.2202,-0.768796,112.623,863.761,0.0,22.22222222222222,22.45777777777778
2024-03-10 12:03:03,23.2082,23.2234,23.3165,35.019,35.009,23.0262,23.2136,0.872818,104.743,863.269,0.0,22.22222222222222,22.45888888888889
2024-03-10 12:03:04,23.2064,23.2169,23.32,35.0091,35.0024,23.0191,23.2136,0.544495,107.698,879.193,0.0,22.22222222222222,22.46
2024-03-10 12:03:05,23.1995,23.2202,23.3307,35.0183,34.9992,23.0268,23.2169,0.216172,103.758,863.597,0.0,22.22222222222222,22.461111111111112
2024-03-10 12:03:06,23.2198,23.2202,23.3235,35.0071,35.0057,23.0243,23.2169,0.544495,106.713,864.582,0.0,22.22222222222222,22.462222222222223
2024-03-10 12:03:07,23.2128,23.2169,23.3178,35.0172,35.009,23.0309,23.2169,-2.08209,100.803,864.09,0.0,22.22222222222222,22.463333333333335
2024-03-10 12:03:08,23.228,23.2103,23.3338,35.0291,35.009,23.034,23.2136,-7.00693,104.743,864.418,0.0,22.22222222222222,22.464444444444446
2024-03-10 12:03:09,23.2418,23.2169,23.3287,35.0141,35.0123,23.0301,23.2202,-1.75376,105.728,864.582,0.0,22.22222222222222,22.465555555555557
2024-03-10 12:03:10,23.2247,23.2169,23.3193,35.0118,35.0024,23.0327,23.2169,-0.440473,101.788,865.239,0.0,22.22222222222222,22.46666666666667
2024-03-10 12:03:11,23.229,23.2136,23.3332,35.027,35.0057,23.0461,23.2136,-0.768796,109.668,863.926,0.0,22.22222222222222,22.46777777777778
2024-03-10 12:03:12,23.2332,23.2202,23.3273,35.0261,35.009,23.0458,23.2169,-0.11215,107.698,865.239,0.0,22.22222222222222,22.46888888888889
2024-03-10 12:03:13,23.2286,23.2169,23.3342,35.0327,35.009,23.0464,23.2136,-0.440473,103.758,866.716,0.0,22.22222222222222,22.470000000000002
2024-03-10 12:03:14,23.2233,23.2136,23.3356,35.0346,35.0057,23.048,23.2136,-0.768796,108.683,866.552,0.0,22.22222222222222,22.471111111111114
2024-03-10 12:03:15,23.2233,23.2136,23.3394,35.0186,35.009,23.0415,23.2169,-1.42544,109.668,867.045,0.0,22.22222222222222,22.47222222222222
2024-03-10 12:03:16,23.2192,23.2202,23.3232,35.0137,35.009,23.0392,23.2169,-1.09712,107.698,866.552,0.0,22.22222222222222,22.473333333333333
2024-03-10 12:03:17,23.232,23.2169,23.3311,35.0391,35.009,23.0465,23.2169,0.216172,103.758,867.209,0.0,22.22222222222222,22.474444444444444
2024-03-10 12:03:18,23.2341,23.2202,23.3433,35.0351,35.0057,23.0341,23.2169,-1.42544,103.758,867.373,0.0,22.22222222222222,22.475555555555555
2024-03-10 12:03:19,23.2312,23.2169,23.3258,35.0523,35.009,23.0534,23.2103,-1.09712,107.698,867.209,0.0,22.22222222222222,22.476666666666667
2024-03-10 12:03:20,23.2347,23.2234,23.3424,35.0553,35.0057,23.049,23.2103,-1.42544,105.728,860.971,0.0,22.22222222222222,22.477777777777778
2024-03-10 12:03:21,23.2262,23.2267,23.331,35.0382,35.0057,23.0631,23.2169,0.216172,106.713,868.194,0.0,22.22222222222222,22.47888888888889
2024-03-10 12:03:22,23.2403,23.2169,23.3399,35.0379,35.009,23.0648,23.2202,0.872818,103.758,866.388,0.0,22.22222222222222,22.48
2024-03-10 12:03:23,23.2402,23.23,23.3336,35.042,35.0123,23.0593,23.2169,-1.42544,107.698,867.701,0.0,22.22222222222222,22.48111111111111
2024-03-10 12:03:24,23.2293,23.2202,23.3441,35.0441,35.0057,23.0642,23.2136,-0.768796,107.698,867.701,0.0,22.22222222222222,22.482222222222223
2024-03-10 12:03:25,23.2516,23.2202,23.3537,35.053,34.9992,23.0531,23.2136,0.216172,106.713,865.567,0.0,22.22222222222222,22.483333333333334
2024-03-10 12:03:26,23.23,23.2169,23.3415,35.0344,35.0024,23.07,23.2169,-0.768796,103.758,866.388,0.0,22.22222222222222,22.484444444444446
2024-03-10 12:03:27,23.2366,23.2202,23.3399,35.0556,35.0024,23.0628,23.2202,1.52946,102.773,866.06,0.0,22.22222222222222,22.485555555555557
2024-03-10 12:03:28,23.2455,23.2169,23.3508,35.0391,35.0024,23.0787,23.2202,0.544495,100.803,866.716,0.0,22.22222222222222,22.486666666666668
2024-03-10 12:03:29,23.243,23.2202,23.341,35.0516,34.9992,23.0601,23.2202,0.872818,103.758,873.611,0.0,22.22222222222222,22.48777777777778
2024-03-10 12:03:30,23.252,23.2169,23.3508,35.0587,35.0024,23.0616,23.2169,-0.440473,103.758,865.895,0.0,22.22222222222222,22.48888888888889
2024-03-10 12:03:31,23.2436,23.276,23.3506,35.0422,35.0024,23.0721,23.276,-0.440473,102.773,864.746,0.0,22.22222222222222,22.490000000000002
2024-03-10 12:03:32,23.2564,23.276,23.3573,35.031,35.009,23.0701,23.2694,-0.11215,106.713,861.627,0.0,22.22222222222222,22.491111111111113
2024-03-10 12:03:33,23.2636,23.2694,23.3595,35.0461,35.0057,23.0741,23.2727,0.872818,104.743,864.418,0.0,22.22222222222222,22.492222222222225
2024-03-10 12:03:34,23.2449,23.276,23.364,35.0562,35.0123,23.0637,23.2661,1.52946,105.728,864.254,0.0,22.22222222222222,22.493333333333336
2024-03-10 12:03:35,23.2519,23.276,23.3593,35.0299,34.9992,23.0655,23.2727,0.544495,119.518,864.254,0.0,22.22222222222222,22.494444444444447
2024-03-10 12:03:36,23.2478,23.2793,23.3538,35.0185,35.0024,23.0781,23.2727,-0.440473,101.788,872.298,0.0,22.22222222222222,22.49555555555556
2024-03-10 12:03:37,23.2393,23.2727,23.3563,35.0132,35.009,23.0706,23.2694,3.17108,104.743,861.791,0.0,22.22222222222222,22.496666666666666
2024-03-10 12:03:38,23.248,23.2826,23.363,35.0127,35.009,23.0741,23.2694,-1.09712,101.788,857.687,0.0,22.22222222222222,22.497777777777777
2024-03-10 12:03:39,23.2445,23.2727,23.3652,35.0229,35.0024,23.0849,23.2957,-0.768796,109.668,864.09,0.0,22.22222222222222,22.49888888888889
2024-03-10 12:03:40,23.2514,23.276,23.3611,35.0193,35.0057,23.0983,23.276,-0.440473,106.713,863.926,0.0,22.22222222222222,22.5
2024-03-10 12:03:41,23.2476,23.276,23.3536,35.0158,35.0057,23.0748,23.276,-1.42544,105.728,857.852,0.0,22.22222222222222,22.50111111111111
2024-03-10 12:03:42,23.249,23.276,23.3585,35.0183,35.0057,23.0809,23.2661,0.216172,101.788,863.926,0.0,22.22222222222222,22.502222222222223
2024-03-10 12:03:43,23.2404,23.276,23.3588,35.0204,35.0057,23.089,23.276,0.544495,108.683,863.433,0.0,22.22222222222222,22.503333333333334
2024-03-10 12:03:44,23.2563,23.2727,23.3623,35.021,35.0057,23.1042,23.2727,0.872818,105.728,864.09,0.0,22.22222222222222,22.504444444444445
2024-03-10 12:03:45,23.2443,23.276,23.3675,35.0168,35.0057,23.0838,23.2694,0.544495,103.758,862.612,0.0,22.22222222222222,22.505555555555556
2024-03-10 12:03:46,23.2552,23.2859,23.3725,35.0124,35.0057,23.0924,23.2661,-1.09712,112.623,863.105,0.0,22.22222222222222,22.506666666666668
2024-03-10 12:03:47,23.2643,23.2727,23.3752,35.0182,35.0057,23.092,23.2727,0.544495,103.758,863.269,0.0,22.22222222222222,22.50777777777778
2024-03-10 12:03:48,23.2749,23.2826,23.3832,35.0246,35.0057,23.0926,23.2727,0.872818,101.788,863.926,0.0,22.22222222222222,22.50888888888889
2024-03-10 12:03:49,23.2617,23.2727,23.3803,35.0184,35.0024,23.1041,23.2661,-1.09712,107.698,862.776,0.0,22.22222222222222,22.51
2024-03-10 12:03:50,23.2554,23.2793,23.363,35.0217,35.0057,23.097,23.2694,-0.768796,99.8183,862.776,0.0,22.22222222222222,22.511111111111113
2024-03-10 12:03:51,23.2631,23.276,23.382,35.0165,35.009,23.1117,23.2694,0.216172,108.683,863.761,0.0,22.22222222222222,22.512222222222224
2024-03-10 12:03:52,23.2712,23.2727,23.3845,35.0125,35.0254,23.102,23.2727,-0.11215,107.698,862.448,0.0,22.22222222222222,22.513333333333335
2024-03-10 12:03:53,23.2656,23.276,23.376,35.0097,34.9992,23.1043,23.2661,0.544495,103.758,863.926,0.0,22.22222222222222,22.514444444444447
2024-03-10 12:03:54,23.2568,23.2694,23.3842,35.0066,35.0123,23.0951,23.2727,-0.768796,105.728,870.82,0.0,22.22222222222222,22.515555555555558
2024-03-10 12:03:55,23.2701,23.276,23.3988,35.0047,35.009,23.1083,23.2694,0.544495,109.668,863.433,0.0,22.22222222222222,22.51666666666667
2024-03-10 12:03:56,23.2706,23.276,23.377,35.0047,35.009,23.1071,23.2694,-0.768796,108.683,860.642,0.0,22.22222222222222,22.51777777777778
2024-03-10 12:03:57,23.2807,23.2727,23.3858,35.0067,35.0123,23.114,23.276,-0.440473,104.743,866.88,0.0,22.22222222222222,22.518888888888892
2024-03-10 12:03:58,23.2778,23.2727,23.3758,35.0108,34.9992,23.1122,23.2661,-1.09712,105.728,867.209,0.0,22.22222222222222,22.52
2024-03-10 12:03:59,23.2776,23.276,23.3866,35.015,35.009,23.1137,23.2727,-0.768796,100.803,867.701,0.0,22.22222222222222,22.52111111111111
2024-03-10 12:04:00,23.2838,23.2793,23.3889,35.01,35.0057,23.1123,23.276,-0.768796,107.698,869.179,0.0,22.22222222222222,22.522222222222222
2024-03-10 12:04:01,23.2785,23.276,23.3845,35.0078,35.0024,23.1247,23.2629,-1.09712,110.653,869.671,0.0,22.22222222222222,22.523333333333333
2024-03-10 12:04:02,23.2796,23.276,23.3883,35.0083,35.009,23.1319,23.2694,-0.768796,110.653,869.835,0.0,22.22222222222222,22.524444444444445
2024-03-10 12:04:03,23.2852,23.2694,23.3889,34.999,34.9992,23.1208,23.2694,0.216172,104.743,869.835,0.0,22.22222222222222,22.525555555555556
2024-03-10 12:04:04,23.2937,23.276,23.3995,35.0057,35.0057,23.1185,23.2694,-1.09712,110.653,869.343,0.0,22.22222222222222,22.526666666666667
2024-03-10 12:04:05,23.285,23.2793,23.3944,35.0072,35.0123,23.1213,23.2727,-3.39538,103.758,874.432,0.0,22.22222222222222,22.52777777777778
2024-03-10 12:04:06,23.2864,23.2727,23.4015,35.0066,35.0057,23.1245,23.2727,-8.97687,107.698,862.448,0.0,22.22222222222222,22.52888888888889
2024-03-10 12:04:07,23.2919,23.2793,23.4023,35.0065,35.0057,23.1314,23.276,-1.09712,108.683,868.194,0.0,22.22222222222222,22.53
2024-03-10 12:04:08,23.2999,23.276,23.3988,35.0013,35.009,23.1281,23.276,-0.11215,107.698,868.194,0.0,22.22222222222222,22.531111111111112
2024-03-10 12:04:09,23.2976,23.276,23.3972,35.0118,35.009,23.1316,23.2727,0.544495,103.758,869.015,0.0,22.22222222222222,22.532222222222224
2024-03-10 12:04:10,23.2968,23.276,23.4016,35.002,35.0024,23.1346,23.2661,-0.440473,106.713,869.015,0.0,22.22222222222222,22.533333333333335
2024-03-10 12:04:11,23.2874,23.2727,23.393,35.0038,35.009,23.1397,23.2694,0.216172,103.758,869.015,0.0,22.22222222222222,22.534444444444446
2024-03-10 12:04:12,23.2933,23.2826,23.4004,35.0096,35.0057,23.1478,23.2694,-0.768796,104.743,869.015,0.0,22.22222222222222,22.535555555555558
2024-03-10 12:04:13,23.2891,23.2826,23.3995,35.005,35.0024,23.1368,23.2661,0.216172,105.728,868.522,0.0,22.22222222222222,22.53666666666667
2024-03-10 12:04:14,23.2976,23.276,23.4034,35.0234,35.0057,23.1349,23.2661,-0.11215,105.728,868.686,0.0,22.22222222222222,22.53777777777778
2024-03-10 12:04:15,23.2909,23.2694,23.4068,35.0104,34.9992,23.1501,23.2661,-0.768796,106.713,869.179,0.0,22.22222222222222,22.53888888888889
2024-03-10 12:04:16,23.2909,23.276,23.4121,35.0139,35.0024,23.1434,23.2694,0.216172,107.698,861.956,0.0,22.22222222222222,22.540000000000003
2024-03-10 12:04:17,23.2851,23.276,23.3966,35.015,35.0057,23.1447,23.2727,0.544495,108.683,868.03,0.0,22.22222222222222,22.541111111111114
2024-03-10 12:04:18,23.2942,23.2826,23.3947,35.0089,35.0057,23.1461,23.2694,-0.11215,107.698,868.686,0.0,22.22222222222222,22.542222222222225
2024-03-10 12:04:19,23.2898,23.276,23.4071,35.0184,35.0057,23.1444,23.2694,-0.11215,102.773,868.03,0.0,22.22222222222222,22.543333333333337
2024-03-10 12:04:20,23.2947,23.276,23.4101,35.026,35.0057,23.1462,23.276,0.872818,104.743,867.209,0.0,22.22222222222222,22.544444444444444
2024-03-10 12:04:21,23.2977,23.2793,23.4069,35.0198,35.009,23.1539,23.2661,0.544495,98.8333,868.358,0.0,22.22222222222222,22.545555555555556
2024-03-10 12:04:22,23.281,23.2727,23.4037,35.0163,35.0057,23.1465,23.2661,0.216172,103.758,865.895,0.0,22.22222222222222,22.546666666666667
2024-03-10 12:04:23,23.2915,23.276,23.4151,35.0272,35.009,23.1569,23.2694,-1.09712,107.698,866.552,0.0,22.22222222222222,22.547777777777778
2024-03-10 12:04:24,23.2989,23.2727,23.4217,35.0291,35.0057,23.162,23.2661,0.216172,102.773,866.06,0.0,22.22222222222222,22.54888888888889
2024-03-10 12:04:25,23.2932,23.276,23.415,35.0238,35.009,23.156,23.2694,0.544495,104.743,868.85,0.0,22.22222222222222,22.55
2024-03-10 12:04:26,23.3023,23.2563,23.4177,35.0147,35.0024,23.159,23.2727,0.544495,101.788,875.417,0.0,22.22222222222222,22.551111111111112
2024-03-10 12:04:27,23.295,23.276,23.4173,35.021,35.0057,23.1567,23.2661,1.20114,97.8483,867.537,0.0,22.22222222222222,22.552222222222223
2024-03-10 12:04:28,23.2987,23.2727,23.4157,35.0112,35.0057,23.1623,23.2661,-1.09712,107.698,869.179,0.0,22.22222222222222,22.553333333333335
2024-03-10 12:04:29,23.2974,23.276,23.4161,35.0218,35.0057,23.1655,23.2727,-0.768796,107.698,870.656,0.0,22.22222222222222,22.554444444444446
2024-03-10 12:04:30,23.3035,23.2727,23.4287,35.0242,35.0057,23.1745,23.2727,-0.11215,122.473,868.358,0.0,22.22222222222222,22.555555555555557
2024-03-10 12:04:31,23.2938,23.3187,23.4161,35.0245,35.0024,23.1733,23.3253,-1.42544,109.668,870.656,0.0,22.22222222222222,22.55666666666667
2024-03-10 12:04:32,23.307,23.3286,23.4181,35.0337,35.009,23.1689,23.3121,0.544495,108.683,866.552,0.0,22.22222222222222,22.55777777777778
2024-03-10 12:04:33,23.2957,23.3286,23.4187,35.0337,35.0057,23.1757,23.3253,-1.09712,109.668,869.179,0.0,22.22222222222222,22.55888888888889
2024-03-10 12:04:34,23.2922,23.3253,23.4267,35.0324,35.0123,23.1734,23.3253,-1.75376,107.698,868.03,0.0,22.22222222222222,22.560000000000002
2024-03-10 12:04:35,23.3021,23.322,23.4301,35.0303,35.0024,23.1791,23.322,-1.09712,104.743,867.373,0.0,22.22222222222222,22.561111111111114
2024-03-10 12:04:36,23.3012,23.3318,23.4286,35.0259,35.0024,23.1817,23.322,-0.11215,105.728,864.254,0.0,22.22222222222222,22.562222222222225
2024-03-10 12:04:37,23.3077,23.3253,23.4397,35.0177,35.0057,23.179,23.3253,-1.42544,111.638,865.075,0.0,22.22222222222222,22.563333333333336
2024-03-10 12:04:38,23.3052,23.3286,23.435,35.0342,35.009,23.1726,23.3253,-0.440473,105.728,865.567,0.0,22.22222222222222,22.564444444444447
2024-03-10 12:04:39,23.3065,23.3286,23.4261,35.0145,35.0123,23.176,23.3253,-0.768796,105.728,865.239,0.0,22.22222222222222,22.56555555555556
2024-03-10 12:04:40,23.308,23.3286,23.4335,35.011,35.0057,23.1769,23.3253,-0.440473,108.683,863.105,0.0,22.22222222222222,22.56666666666667
2024-03-10 12:04:41,23.3159,23.3286,23.443,35.0351,35.0057,23.1901,23.322,-4.70867,108.683,865.239,0.0,22.22222222222222,22.567777777777778
2024-03-10 12:04:42,23.3035,23.3318,23.4237,35.0333,35.0057,23.1742,23.322,-0.440473,108.683,864.254,0.0,22.22222222222222,22.56888888888889
2024-03-10 12:04:43,23.314,23.3253,23.4424,35.0293,35.0123,23.1804,23.3253,0.216172,102.773,865.567,0.0,22.22222222222222,22.57
2024-03-10 12:04:44,23.3162,23.3318,23.4341,35.0439,34.9992,23.1906,23.3253,-0.440473,105.728,865.731,0.0,22.22222222222222,22.57111111111111
2024-03-10 12:04:45,23.3063,23.3253,23.429,35.04,35.009,23.1819,23.322,12.0358,118.533,866.224,0.0,22.22222222222222,22.572222222222223
2024-03-10 12:04:46,23.3081,23.3286,23.4198,35.0483,35.0057,23.1947,23.3253,-0.768796,111.638,866.552,0.0,22.22222222222222,22.573333333333334
2024-03-10 12:04:47,23.3035,23.322,23.4345,35.0345,35.0123,23.1911,23.3253,-1.75376,107.698,866.716,0.0,22.22222222222222,22.574444444444445
2024-03-10 12:04:48,23.3054,23.3318,23.439,35.0251,35.0057,23.1969,23.322,-1.42544,110.653,866.224,0.0,22.22222222222222,22.575555555555557
2024-03-10 12:04:49,23.3196,23.3056,23.4403,35.0449,35.0057,23.1905,23.3253,2.51443,105.728,866.224,0.0,22.22222222222222,22.576666666666668
2024-03-10 12:04:50,23.3068,23.3253,23.4456,35.0497,35.009,23.1904,23.3253,-0.440473,105.728,866.552,0.0,22.22222222222222,22.57777777777778
2024-03-10 12:04:51,23.3231,23.322,23.4493,35.0505,35.0057,23.2041,23.3286,1.20114,107.698,867.209,0.0,22.22222222222222,22.57888888888889
2024-03-10 12:04:52,23.3091,23.3253,23.447,35.0632,35.009,23.2003,23.3253,0.872818,103.758,864.911,0.0,22.22222222222222,22.580000000000002
2024-03-10 12:04:53,23.3103,23.3253,23.4546,35.0477,35.009,23.1938,23.3286,-1.09712,106.713,866.716,0.0,22.22222222222222,22.581111111111113
2024-03-10 12:04:54,23.3139,23.3253,23.4373,35.0575,34.9992,23.2052,23.3187,4.48437,123.458,866.716,0.0,22.22222222222222,22.582222222222224
2024-03-10 12:04:55,23.3086,23.3253,23.4371,35.0571,35.0057,23.1964,23.3253,0.544495,103.758,866.88,0.0,22.22222222222222,22.583333333333336
2024-03-10 12:04:56,23.3187,23.3253,23.4557,35.0587,35.0024,23.1994,23.322,0.544495,105.728,866.88,0.0,22.22222222222222,22.584444444444447
2024-03-10 12:04:57,23.2992,23.3253,23.4396,35.0389,35.0024,23.1891,23.3286,-0.440473,100.803,867.373,0.0,22.22222222222222,22.58555555555556
2024-03-10 12:04:58,23.3067,23.3253,23.448,35.054,35.0057,23.1947,23.3253,-0.440473,109.668,868.03,0.0,22.22222222222222,22.58666666666667
2024-03-10 12:04:59,23.3168,23.3286,23.4565,35.0705,35.0057,23.214,23.322,-0.11215,104.743,866.716,0.0,22.22222222222222,22.58777777777778
2024-03-10 12:05:00,23.3175,23.3253,23.4494,35.0566,34.9959,23.2067,23.3286,-0.440473,106.713,867.373,0.0,22.22222222222222,22.588888888888892
2024-03-10 12:05:01,23.3339,23.3318,23.4587,35.0561,35.0057,23.1956,23.322,-0.11215,107.698,866.552,0.0,22.22222222222222,22.590000000000003
2024-03-10 12:05:02,23.3329,23.3253,23.4568,35.0493,35.0057,23.2099,23.322,-0.11215,104.743,866.716,0.0,22.22222222222222,22.591111111111115
2024-03-10 12:05:03,23.3261,23.3286,23.4527,35.0555,35.009,23.2068,23.322,-1.42544,108.683,867.373,0.0,22.22222222222222,22.592222222222222
2024-03-10 12:05:04,23.3283,23.3253,23.4696,35.0517,35.0024,23.2028,23.322,0.872818,107.698,867.373,0.0,22.22222222222222,22.593333333333334
2024-03-10 12:05:05,23.3219,23.3253,23.4531,35.0563,35.0057,23.2136,23.3253,1.20114,105.728,867.045,0.0,22.22222222222222,22.594444444444445
2024-03-10 12:05:06,23.3367,23.3187,23.4583,35.0564,35.0024,23.211,23.322,-0.440473,109.668,865.075,0.0,22.22222222222222,22.595555555555556
2024-03-10 12:05:07,23.3164,23.3286,23.4568,35.0603,35.0024,23.2169,23.322,0.544495,103.758,867.537,0.0,22.22222222222222,22.596666666666668
2024-03-10 12:05:08,23.319,23.3286,23.4608,35.0556,35.009,23.2109,23.3253,0.544495,102.773,868.686,0.0,22.22222222222222,22.59777777777778
2024-03-10 12:05:09,23.3231,23.3384,23.463,35.0625,35.009,23.2192,23.3253,-0.11215,111.638,868.85,0.0,22.22222222222222,22.59888888888889
2024-03-10 12:05:10,23.3286,23.3318,23.4585,35.0533,35.009,23.2118,23.3318,0.872818,103.758,868.85,0.0,22.22222222222222,22.6
2024-03-10 12:05:11,23.3333,23.3286,23.4597,35.0594,35.0057,23.2109,23.322,0.216172,102.773,868.85,0.0,22.22222222222222,22.601111111111113
2024-03-10 12:05:12,23.3258,23.3318,23.4501,35.0575,35.009,23.2202,23.3253,1.52946,103.758,868.686,0.0,22.22222222222222,22.602222222222224
2024-03-10 12:05:13,23.3227,23.3286,23.4572,35.0675,35.0057,23.2104,23.3253,-0.11215,105.728,865.403,0.0,22.22222222222222,22.603333333333335
2024-03-10 12:05:14,23.3342,23.3253,23.4703,35.0631,35.0024,23.2129,23.3253,0.216172,103.758,868.03,0.0,22.22222222222222,22.604444444444447
2024-03-10 12:05:15,23.3274,23.3318,23.4577,35.0629,35.0024,23.2103,23.345,-0.768796,104.743,868.358,0.0,22.22222222222222,22.605555555555558
2024-03-10 12:05:16,23.3262,23.3286,23.4577,35.0509,35.0057,23.2073,23.3253,0.544495,102.773,867.701,0.0,22.22222222222222,22.60666666666667
2024-03-10 12:05:17,23.3294,23.3253,23.4597,35.0612,35.0057,23.222,23.3253,-0.11215,99.8183,869.835,0.0,22.22222222222222,22.60777777777778
2024-03-10 12:05:18,23.3576,23.3351,23.4808,35.0626,35.0057,23.2196,23.322,0.216172,106.713,868.358,0.0,22.22222222222222,22.60888888888889
2024-03-10 12:05:19,23.3452,23.3253,23.4718,35.048,35.0057,23.208,23.3253,-0.440473,104.743,868.194,0.0,22.22222222222222,22.610000000000003
2024-03-10 12:05:20,23.3387,23.3286,23.474,35.0592,35.0024,23.2162,23.3253,-0.440473,106.713,868.194,0.0,22.22222222222222,22.611111111111114
2024-03-10 12:05:21,23.3405,23.3286,23.4648,35.0354,35.0057,23.2242,23.322,-0.11215,108.683,869.015,0.0,22.22222222222222,22.612222222222226
2024-03-10 12:05:22,23.3434,23.3253,23.4633,35.0508,35.0057,23.2203,23.322,0.544495,109.668,869.015,0.0,22.22222222222222,22.613333333333337
2024-03-10 12:05:23,23.3431,23.3253,23.4666,35.0257,34.9992,23.2134,23.3253,-0.768796,109.668,869.671,0.0,22.22222222222222,22.614444444444448
2024-03-10 12:05:24,23.3513,23.3286,23.4693,35.0387,35.0123,23.225,23.3253,-0.440473,105.728,870.656,0.0,22.22222222222222,22.615555555555556
2024-03-10 12:05:25,23.3434,23.3286,23.4702,35.0475,35.0024,23.2281,23.3318,-10.6185,105.728,870.492,0.0,22.22222222222222,22.616666666666667
2024-03-10 12:05:26,23.3385,23.3253,23.4695,35.0418,35.009,23.2312,23.322,-0.768796,108.683,870.984,0.0,22.22222222222222,22.61777777777778
2024-03-10 12:05:27,23.3408,23.3286,23.4681,35.0347,35.0057,23.2189,23.3253,-1.09712,107.698,870.492,0.0,22.22222222222222,22.61888888888889
2024-03-10 12:05:28,23.3559,23.3318,23.4729,35.0329,35.009,23.2291,23.3253,-1.09712,107.698,869.671,0.0,22.22222222222222,22.62
2024-03-10 12:05:29,23.346,23.3286,23.4694,35.0447,34.9959,23.2211,23.322,-0.11215,106.713,869.835,0.0,22.22222222222222,22.621111111111112
2024-03-10 12:05:30,23.3384,23.3286,23.4719,35.0323,35.0024,23.2298,23.3187,-1.09712,110.653,868.194,0.0,22.22222222222222,22.622222222222224
2024-03-10 12:05:31,23.3399,23.3844,23.478,35.0373,35.0123,23.2255,23.3745,-1.75376,110.653,869.179,0.0,22.22222222222222,22.623333333333335
2024-03-10 12:05:32,23.3394,23.3745,23.4775,35.0299,35.009,23.2244,23.3778,-1.42544,109.668,862.284,0.0,22.22222222222222,22.624444444444446
2024-03-10 12:05:33,23.3426,23.3811,23.4729,35.0055,35.0057,23.2142,23.3778,-0.768796,107.698,866.716,0.0,22.22222222222222,22.625555555555557
2024-03-10 12:05:34,23.3493,23.3811,23.4782,35.0013,35.009,23.2335,23.3778,-1.42544,107.698,867.701,0.0,22.22222222222222,22.62666666666667
2024-03-10 12:05:35,23.3388,23.3844,23.4797,35.0211,35.0057,23.2164,23.3778,-1.42544,105.728,864.746,0.0,22.22222222222222,22.62777777777778
2024-03-10 12:05:36,23.3651,23.3811,23.4865,35.0182,35.009,23.2364,23.3713,0.216172,104.743,867.045,0.0,22.22222222222222,22.62888888888889
2024-03-10 12:05:37,23.3433,23.3877,23.4782,35.0105,35.0057,23.2265,23.3745,0.544495,107.698,863.926,0.0,22.22222222222222,22.630000000000003
2024-03-10 12:05:38,23.3391,23.3778,23.4894,35.0116,35.0057,23.2299,23.3778,0.872818,107.698,864.582,0.0,22.22222222222222,22.631111111111114
2024-03-10 12:05:39,23.3457,23.3811,23.4975,34.9968,35.0057,23.2321,23.3811,-0.440473,108.683,865.403,0.0,22.22222222222222,22.632222222222225
2024-03-10 12:05:40,23.3452,23.368,23.489,34.9989,35.009,23.2307,23.3745,-0.11215,107.698,866.552,0.0,22.22222222222222,22.633333333333336
2024-03-10 12:05:41,23.3487,23.3811,23.5036,35.0,34.9992,23.2309,23.3778,-0.11215,109.668,866.88,0.0,22.22222222222222,22.634444444444448
2024-03-10 12:05:42,23.3438,23.3745,23.4897,34.9957,35.009,23.2391,23.3778,-1.42544,99.8183,866.88,0.0,22.22222222222222,22.63555555555556
2024-03-10 12:05:43,23.3448,23.3844,23.4969,34.9965,35.0057,23.233,23.3778,-0.11215,105.728,866.716,0.0,22.22222222222222,22.63666666666667
2024-03-10 12:05:44,23.3483,23.3778,23.488,34.993,35.0024,23.2357,23.3745,-0.440473,102.773,865.895,0.0,22.22222222222222,22.63777777777778
2024-03-10 12:05:45,23.3446,23.3713,23.4953,34.9926,35.009,23.2334,23.3778,-0.440473,104.743,866.224,0.0,22.22222222222222,22.63888888888889
2024-03-10 12:05:46,23.3415,23.3811,23.4881,34.9946,35.0057,23.2444,23.3811,0.544495,105.728,866.224,0.0,22.22222222222222,22.64
2024-03-10 12:05:47,23.3371,23.3811,23.4865,34.9926,35.0057,23.239,23.3778,-0.440473,107.698,865.731,0.0,22.22222222222222,22.641111111111112
2024-03-10 12:05:48,23.3364,23.3778,23.4906,34.9889,35.0156,23.2315,23.3745,0.216172,105.728,865.895,0.0,22.22222222222222,22.642222222222223
2024-03-10 12:05:49,23.3462,23.3844,23.4967,34.987,35.009,23.2345,23.3745,0.544495,105.728,865.567,0.0,22.22222222222222,22.643333333333334
2024-03-10 12:05:50,23.3513,23.3811,23.4976,34.9879,35.009,23.2426,23.3811,2.51443,110.653,861.791,0.0,22.22222222222222,22.644444444444446
2024-03-10 12:05:51,23.3484,23.4304,23.4952,34.9668,35.009,23.2375,23.3778,-0.440473,109.668,865.567,0.0,22.22222222222222,22.645555555555557
2024-03-10 12:05:52,23.3639,23.3844,23.502,34.9875,35.009,23.2506,23.3811,0.872818,106.713,865.567,0.0,22.22222222222222,22.64666666666667
2024-03-10 12:05:53,23.3554,23.3877,23.5077,34.9805,35.009,23.2322,23.3778,0.216172,104.743,865.567,0.0,22.22222222222222,22.64777777777778
2024-03-10 12:05:54,23.3623,23.3844,23.5038,34.9899,35.0057,23.2371,23.3713,0.544495,104.743,873.119,0.0,22.22222222222222,22.64888888888889
2024-03-10 12:05:55,23.3616,23.3811,23.494,34.9881,35.0024,23.2321,23.3811,0.544495,104.743,865.403,0.0,22.22222222222222,22.650000000000002
2024-03-10 12:05:56,23.3763,23.3778,23.5093,34.979,35.009,23.2395,23.3778,0.872818,102.773,864.582,0.0,22.22222222222222,22.651111111111113
2024-03-10 12:05:57,23.3801,23.3778,23.5035,34.9822,35.009,23.2386,23.3778,0.872818,104.743,870.328,0.0,22.22222222222222,22.652222222222225
2024-03-10 12:05:58,23.3795,23.3778,23.5052,34.9912,35.0057,23.226,23.3778,0.544495,105.728,868.03,0.0,22.22222222222222,22.653333333333336
2024-03-10 12:05:59,23.3732,23.3844,23.5067,34.9786,35.0123,23.2368,23.3745,1.52946,109.668,867.701,0.0,22.22222222222222,22.654444444444447
2024-03-10 12:06:00,23.3826,23.3778,23.5218,34.978,35.0024,23.2403,23.3778,1.20114,102.773,867.373,0.0,22.22222222222222,22.65555555555556
2024-03-10 12:06:01,23.3721,23.3778,23.5134,34.9783,35.0057,23.2279,23.3778,-1.42544,110.653,865.239,0.0,22.22222222222222,22.65666666666667
2024-03-10 12:06:02,23.3719,23.3844,23.5081,34.9764,35.0057,23.2416,23.3713,0.216172,110.653,866.224,0.0,22.22222222222222,22.65777777777778
2024-03-10 12:06:03,23.3788,23.3811,23.5024,34.9931,35.0024,23.2355,23.3778,-0.768796,104.743,866.716,0.0,22.22222222222222,22.658888888888892
2024-03-10 12:06:04,23.3802,23.3844,23.5117,34.9715,35.0057,23.2342,23.3778,0.216172,105.728,870.0,0.0,22.22222222222222,22.660000000000004
2024-03-10 12:06:05,23.3731,23.3844,23.5071,34.992,35.0057,23.2211,23.3811,-1.75376,109.668,873.119,0.0,22.22222222222222,22.661111111111115
2024-03-10 12:06:06,23.3832,23.3811,23.5144,34.9887,35.0057,23.2389,23.3811,0.216172,107.698,866.06,0.0,22.22222222222222,22.662222222222226
2024-03-10 12:06:07,23.3877,23.3778,23.5208,34.98,35.009,23.2339,23.3745,-0.440473,105.728,865.403,0.0,22.22222222222222,22.663333333333334
2024-03-10 12:06:08,23.3914,23.3778,23.5171,34.9798,35.009,23.2379,23.3745,-1.09712,109.668,865.075,0.0,22.22222222222222,22.664444444444445
2024-03-10 12:06:09,23.3863,23.3811,23.5138,34.9878,35.009,23.2331,23.3745,0.872818,108.683,865.239,0.0,22.22222222222222,22.665555555555557
2024-03-10 12:06:10,23.3902,23.3844,23.5255,34.9936,35.0057,23.2423,23.3778,1.20114,103.758,858.672,0.0,22.22222222222222,22.666666666666668
2024-03-10 12:06:11,23.3874,23.3778,23.5186,34.9887,35.0024,23.2392,23.3778,0.544495,104.743,868.03,0.0,22.22222222222222,22.66777777777778
2024-03-10 12:06:12,23.3914,23.3844,23.5166,34.9848,35.0123,23.2346,23.3778,0.216172,104.743,865.403,0.0,22.22222222222222,22.66888888888889
2024-03-10 12:06:13,23.3956,23.3844,23.5223,34.9837,35.0057,23.2446,23.3713,0.872818,105.728,866.224,0.0,22.22222222222222,22.67
2024-03-10 12:06:14,23.3842,23.3778,23.5177,34.9859,35.0057,23.2398,23.3844,-0.11215,102.773,865.895,0.0,22.22222222222222,22.671111111111113
2024-03-10 12:06:15,23.3863,23.3778,23.5173,34.9839,35.009,23.2487,23.3713,0.872818,102.773,866.388,0.0,22.22222222222222,22.672222222222224
2024-03-10 12:06:16,23.3946,23.3745,23.521,34.9819,34.9992,23.2448,23.3745,-0.11215,112.623,866.88,0.0,22.22222222222222,22.673333333333336
2024-03-10 12:06:17,23.4021,23.3811,23.5301,34.9905,35.009,23.2437,23.3745,-0.11215,102.773,867.209,0.0,22.22222222222222,22.674444444444447
2024-03-10 12:06:18,23.3901,23.3778,23.5197,34.9922,35.0057,23.2412,23.3778,-0.768796,111.638,867.865,0.0,22.22222222222222,22.675555555555558
2024-03-10 12:06:19,23.4069,23.3844,23.5445,35.0088,34.9959,23.249,23.3778,-0.440473,103.758,868.194,0.0,22.22222222222222,22.67666666666667
2024-03-10 12:06:20,23.4055,23.3844,23.5298,34.9912,35.0024,23.2377,23.3745,0.544495,107.698,868.522,0.0,22.22222222222222,22.67777777777778
2024-03-10 12:06:21,23.3977,23.3778,23.5295,34.9896,35.0057,23.2384,23.3778,-0.11215,107.698,868.686,0.0,22.22222222222222,22.678888888888892
2024-03-10 12:06:22,23.3994,23.3844,23.538,34.9944,35.0057,23.2389,23.3713,-0.11215,103.758,868.85,0.0,22.22222222222222,22.680000000000003
2024-03-10 12:06:23,23.4006,23.3778,23.5302,34.9857,35.0123,23.2464,23.3778,0.544495,104.743,868.03,0.0,22.22222222222222,22.681111111111115
2024-03-10 12:06:24,23.4102,23.3844,23.5304,34.9942,35.009,23.2464,23.3811,0.872818,109.668,868.522,0.0,22.22222222222222,22.682222222222226
2024-03-10 12:06:25,23.4034,23.3811,23.5319,34.9922,35.0057,23.253,23.3778,0.872818,103.758,868.522,0.0,22.22222222222222,22.683333333333337
2024-03-10 12:06:26,23.4067,23.3844,23.5342,34.9866,35.0057,23.2431,23.3745,1.20114,104.743,868.522,0.0,22.22222222222222,22.68444444444445
2024-03-10 12:06:27,23.4007,23.3811,23.5292,34.9989,34.9926,23.2554,23.3778,1.52946,106.713,880.998,0.0,22.22222222222222,22.68555555555556
2024-03-10 12:06:28,23.3999,23.3778,23.5307,35.0078,35.009,23.2379,23.3745,0.544495,103.758,869.343,0.0,22.22222222222222,22.686666666666667
2024-03-10 12:06:29,23.3969,23.3778,23.5437,35.002,35.0057,23.2433,23.3844,1.20114,103.758,869.015,0.0,22.22222222222222,22.68777777777778
2024-03-10 12:06:30,23.393,23.3811,23.5343,34.9969,35.0057,23.2415,23.3713,2211.47,112.623,868.85,-0.0622968092129432,22.22222222222222,22.68888888888889
2024-03-10 12:06:31,23.3995,23.4304,23.541,35.0058,35.0057,23.2457,23.4337,2287.64,116.563,867.373,-0.06227893462651246,22.22222222222222,22.69
2024-03-10 12:06:32,23.3927,23.437,23.5395,34.995,35.009,23.2458,23.4238,2335.58,138.232,869.343,-0.06475839147592212,22.22222222222222,22.691111111111113
2024-03-10 12:06:33,23.3885,23.4337,23.5333,35.0058,35.0024,23.2467,23.4271,2357.25,174.676,869.835,-0.06391227491157947,22.22222222222222,22.692222222222224
2024-03-10 12:06:34,23.3943,23.4337,23.4987,34.9953,35.0024,23.2442,23.4304,2286.66,232.789,877.058,-0.04646304290342701,22.22222222222222,22.693333333333335
2024-03-10 12:06:35,23.3855,23.4337,23.4398,34.9986,35.0057,23.2467,23.4271,2249.56,323.406,904.638,-0.024926051730270016,22.22222222222222,22.694444444444446
2024-03-10 12:06:36,23.3868,23.4271,23.3684,34.9961,35.0024,23.2491,23.4271,2271.55,414.023,922.203,0.00861039726742126,22.22222222222222,22.695555555555558
2024-03-10 12:06:37,23.4089,23.437,23.2992,34.9939,35.0123,23.2575,23.4271,2290.92,483.956,966.855,0.053820386323281344,22.22222222222222,22.69666666666667
2024-03-10 12:06:38,23.3901,23.4337,23.1712,35.0076,35.0123,23.2466,23.4304,2307.67,489.866,1026.28,0.1139962231575418,22.22222222222222,22.69777777777778
2024-03-10 12:06:39,23.3875,23.4304,23.032,35.0245,35.0057,23.248,23.4271,2321.13,482.971,1108.36,0.1999398144806372,22.22222222222222,22.69888888888889
2024-03-10 12:06:40,23.365,23.437,22.8612,35.0353,35.009,23.2455,23.4205,2331.31,485.926,1178.79,0.3013515585112253,22.22222222222222,22.700000000000003
2024-03-10 12:06:41,23.3708,23.4304,22.6809,35.0515,35.009,23.2525,23.4238,2360.86,495.776,1256.76,0.4399641908912972,22.22222222222222,22.701111111111114
2024-03-10 12:06:42,23.3803,23.4337,22.4937,35.0658,35.0024,23.2458,23.4238,2386.14,483.956,1343.11,0.6042520678763506,22.22222222222222,22.702222222222225
2024-03-10 12:06:43,23.3679,23.4337,22.2775,35.08,35.0024,23.2554,23.4238,2398.61,484.941,1426.67,0.789383796661285,22.22222222222222,22.703333333333337
2024-03-10 12:06:44,23.348,23.4304,22.047,35.1124,35.009,23.2561,23.4304,2413.06,492.821,1497.59,0.988664781252155,22.22222222222222,22.704444444444448
2024-03-10 12:06:45,23.3545,23.4271,21.8203,35.1329,35.009,23.2488,23.4304,2423.57,494.791,1574.91,1.2260736381452646,22.22222222222222,22.70555555555556
2024-03-10 12:06:46,23.3364,23.437,21.6138,35.1577,35.0057,23.2566,23.4205,2432.43,484.941,1630.23,1.4249911250288587,22.22222222222222,22.70666666666667
2024-03-10 12:06:47,23.3316,23.4337,21.3995,35.1939,35.0024,23.2578,23.4238,2440.97,493.806,1671.11,1.638375610685968,22.22222222222222,22.707777777777782
2024-03-10 12:06:48,23.3166,23.4468,21.1855,35.2336,35.0057,23.26,23.4337,2448.52,490.851,1701.97,1.8404946759888516,22.22222222222222,22.708888888888893
2024-03-10 12:06:49,23.3063,23.437,20.9979,35.2716,35.0024,23.2568,23.4271,2448.19,487.896,1713.63,2.007275380737552,22.22222222222222,22.710000000000004
2024-03-10 12:06:50,23.2971,23.437,20.8034,35.2798,34.9992,23.2604,23.4205,2453.12,494.791,1720.36,2.176919538363217,22.22222222222222,22.711111111111112
2024-03-10 12:06:51,23.2794,23.4337,20.6059,35.3277,35.0057,23.2609,23.4304,2458.04,485.926,1724.13,2.3389935966575517,22.22222222222222,22.712222222222223
2024-03-10 12:06:52,23.2618,23.4337,20.4278,35.352,35.009,23.2638,23.4304,2461.32,504.64,1726.59,2.4829495929673895,22.22222222222222,22.713333333333335
2024-03-10 12:06:53,23.2458,23.4304,20.2597,35.3849,35.0024,23.2615,23.4271,2467.23,481.986,1722.0,2.6092538345082303,22.22222222222222,22.714444444444446
2024-03-10 12:06:54,23.2249,23.4337,20.0914,35.4284,35.009,23.2657,23.4238,2470.52,489.866,1730.53,2.751614993799277,22.22222222222222,22.715555555555557
2024-03-10 12:06:55,23.2006,23.4337,19.9257,35.4498,35.0024,23.2659,23.4238,2471.83,484.941,1731.03,2.8766132302851775,22.22222222222222,22.71666666666667
2024-03-10 12:06:56,23.1815,23.4337,19.774,35.4817,35.0057,23.2569,23.4238,2475.77,490.851,1732.34,2.99535177701443,22.22222222222222,22.71777777777778
2024-03-10 12:06:57,23.1588,23.4337,19.6196,35.4952,35.0057,23.2731,23.4304,2476.43,487.896,1733.65,3.1134748717767557,22.22222222222222,22.71888888888889
2024-03-10 12:06:58,23.1308,23.437,19.4685,35.5073,35.0057,23.26,23.4304,2476.76,434.708,1735.46,3.225131009115693,22.22222222222222,22.720000000000002
2024-03-10 12:06:59,23.1066,23.4271,19.3192,35.5465,35.0057,23.267,23.4238,2477.74,485.926,1736.44,3.3371812291875846,22.22222222222222,22.721111111111114
2024-03-10 12:07:00,23.0997,23.4337,19.1818,35.5847,35.0024,23.2522,23.4304,2484.96,483.956,1736.94,3.453162367434442,22.22222222222222,22.722222222222225
2024-03-10 12:07:01,23.0623,23.4304,19.032,35.5997,35.0057,23.2636,23.4271,2481.68,489.866,1744.82,3.5683450342481184,22.22222222222222,22.72314814814815
2024-03-10 12:07:02,23.0287,23.437,18.888,35.6181,35.0057,23.2726,23.4238,2488.25,488.881,1740.71,3.657455294112091,22.22222222222222,22.72407407407408
2024-03-10 12:07:03,23.0162,23.4337,18.7649,35.6322,35.0057,23.2614,23.4271,2485.62,483.956,1741.37,3.7565713912896204,22.22222222222222,22.725
2024-03-10 12:07:04,22.9784,23.4337,18.6262,35.6588,35.0024,23.2477,23.4271,2484.96,480.016,1755.32,3.8765374289573935,22.22222222222222,22.725925925925928
2024-03-10 12:07:05,22.9446,23.437,18.4966,35.6746,35.0189,23.2691,23.4271,2485.62,493.806,1743.5,3.935188732367196,22.22222222222222,22.726851851851855
2024-03-10 12:07:06,22.9279,23.4304,18.3701,35.6845,35.009,23.2747,23.4271,2484.96,485.926,1745.31,4.036515986748585,22.22222222222222,22.72777777777778
2024-03-10 12:07:07,22.8985,23.4304,18.2696,35.6883,35.0057,23.2646,23.4304,2488.25,482.971,1746.79,4.102960457102458,22.22222222222222,22.728703703703708
2024-03-10 12:07:08,22.8674,23.437,18.1437,35.688,35.0024,23.2687,23.4304,2490.22,483.956,1748.26,4.190512734817312,22.22222222222222,22.72962962962963
2024-03-10 12:07:09,22.8463,23.4337,18.0473,35.695,35.0057,23.2696,23.4271,2452.46,483.956,1745.31,4.250129496776175,22.22222222222222,22.730555555555558
2024-03-10 12:07:10,22.8164,23.437,17.9536,35.7064,35.0057,23.269,23.4238,2453.44,499.716,1750.73,4.320006671707926,22.22222222222222,22.731481481481485
2024-03-10 12:07:11,22.7941,23.4238,17.8472,35.698,34.9992,23.2624,23.4238,2457.71,487.896,1751.22,4.395949306716925,22.22222222222222,22.73240740740741
2024-03-10 12:07:12,22.7572,23.4337,17.7392,35.6806,35.009,23.2694,23.4304,2468.88,487.896,1752.04,4.461218657800263,22.22222222222222,22.733333333333338
2024-03-10 12:07:13,22.7324,23.4337,17.6653,35.6613,34.9992,23.2673,23.4304,2503.68,487.896,1753.52,4.508676075229312,22.22222222222222,22.73425925925926
2024-03-10 12:07:14,22.7091,23.4337,17.5621,35.6562,35.0024,23.2808,23.4238,2555.55,488.881,1754.34,4.581912271893536,22.22222222222222,22.735185185185188
2024-03-10 12:07:15,22.6841,23.437,17.4875,35.6518,35.0024,23.2804,23.4238,2639.6,494.791,1755.32,4.6286508899682755,22.22222222222222,22.736111111111114
2024-03-10 12:07:16,22.6567,23.4304,17.3946,35.6304,35.009,23.2678,23.4238,2648.8,482.971,1755.32,4.686992234942488,22.22222222222222,22.73703703703704
2024-03-10 12:07:17,22.6435,23.4468,17.331,35.6058,35.0057,23.2879,23.4304,2676.38,490.851,1755.98,4.733663083290319,22.22222222222222,22.737962962962964
2024-03-10 12:07:18,22.6252,23.4304,17.2495,35.5864,35.0057,23.2736,23.4238,2686.88,491.836,1755.65,4.789076790168424,22.22222222222222,22.73888888888889
2024-03-10 12:07:19,22.6069,23.437,17.1759,35.5618,35.0057,23.2873,23.4271,2698.37,488.881,1760.9,4.852810492757892,22.22222222222222,22.739814814814817
2024-03-10 12:07:20,22.5817,23.4304,17.1181,35.5447,35.009,23.2829,23.4271,2699.69,489.866,1756.96,4.871016562933052,22.22222222222222,22.740740740740744
2024-03-10 12:07:21,22.5673,23.4304,17.0384,35.5364,35.009,23.2863,23.4271,2698.37,489.866,1757.62,4.931085769541175,22.22222222222222,22.74166666666667
2024-03-10 12:07:22,22.5485,23.4304,16.9752,35.5133,35.0024,23.2876,23.4271,2697.72,482.971,1757.95,4.971618269606665,22.22222222222222,22.742592592592594
2024-03-10 12:07:23,22.5359,23.4304,16.9283,35.5115,35.0057,23.2948,23.4238,2679.33,490.851,1757.78,5.001731581881492,22.22222222222222,22.74351851851852
2024-03-10 12:07:24,22.5089,23.4337,16.8542,35.4995,35.009,23.2829,23.4304,2675.72,484.941,1759.1,5.0475302866068255,22.22222222222222,22.744444444444447
2024-03-10 12:07:25,22.4936,23.4304,16.8036,35.4987,35.0057,23.3034,23.4271,2670.79,491.836,1759.26,5.079501939338604,22.22222222222222,22.745370370370374
2024-03-10 12:07:26,22.4724,23.4435,16.7289,35.4784,35.0057,23.2835,23.4304,2664.56,479.031,1759.1,5.126795444696674,22.22222222222222,22.7462962962963
2024-03-10 12:07:27,22.458,23.4304,16.6598,35.4707,35.009,23.2855,23.4238,2673.09,499.716,1759.1,5.175622067979498,22.22222222222222,22.747222222222224
2024-03-10 12:07:28,22.448,23.4337,16.5929,35.4802,35.009,23.2961,23.4271,2640.59,483.956,1758.44,5.224451560289357,22.22222222222222,22.74814814814815
2024-03-10 12:07:29,22.4202,23.4304,16.517,35.4635,35.0057,23.2959,23.4271,2631.72,484.941,1758.28,5.266891468582549,22.22222222222222,22.749074074074077
2024-03-10 12:07:30,22.4212,23.437,16.4729,35.4827,35.0024,23.2929,23.4304,2615.64,490.851,1759.59,5.311084177326675,22.22222222222222,22.750000000000004
2024-03-10 12:07:31,22.4022,23.4829,16.4059,35.4849,35.0057,23.3023,23.4797,2608.41,487.896,1762.71,5.363435434314008,22.22222222222222,22.75092592592593
2024-03-10 12:07:32,22.3947,23.4764,16.34,35.4856,35.0057,23.2976,23.4665,2600.53,481.986,1762.87,5.416163328482588,22.22222222222222,22.751851851851853
2024-03-10 12:07:33,22.3659,23.4862,16.2529,35.4788,35.0024,23.2979,23.4764,2585.43,490.851,1762.71,5.467818623144521,22.22222222222222,22.75277777777778
2024-03-10 12:07:34,22.3587,23.4862,16.1989,35.4783,34.9992,23.3068,23.4665,2595.94,489.866,1763.2,5.511210820066786,22.22222222222222,22.753703703703707
2024-03-10 12:07:35,22.3493,23.4829,16.1266,35.4849,35.0024,23.3068,23.4797,2589.04,481.986,1765.01,5.573203099363947,22.22222222222222,22.754629629629633
2024-03-10 12:07:36,22.3203,23.4797,16.0508,35.4889,35.009,23.297,23.4731,2587.73,481.001,1765.83,5.617727038648792,22.22222222222222,22.75555555555556
2024-03-10 12:07:37,22.3097,23.4797,15.9522,35.4998,35.0057,23.2946,23.4829,2596.92,478.046,1768.78,5.706095336864882,22.22222222222222,22.756481481481483
2024-03-10 12:07:38,22.2915,23.4797,15.8741,35.5031,35.0057,23.2892,23.4797,2594.3,488.881,1770.26,5.764677313742868,22.22222222222222,22.75740740740741
2024-03-10 12:07:39,22.2865,23.4797,15.7956,35.5182,35.0057,23.3074,23.4731,2604.47,485.926,1770.75,5.832315438377949,22.22222222222222,22.758333333333336
2024-03-10 12:07:40,22.2718,23.4797,15.7193,35.5315,35.009,23.2908,23.4698,2613.99,484.941,1770.42,5.88656809761421,22.22222222222222,22.759259259259263
2024-03-10 12:07:41,22.2628,23.4797,15.6482,35.5488,35.009,23.3056,23.4731,2613.34,491.836,1769.93,5.940712193050325,22.22222222222222,22.76018518518519
2024-03-10 12:07:42,22.2512,23.4829,15.5638,35.5491,35.0057,23.3108,23.4797,2613.01,481.986,1770.59,6.008335062722612,22.22222222222222,22.761111111111113
2024-03-10 12:07:43,22.2426,23.4862,15.4783,35.5689,35.0024,23.3048,23.4731,2613.99,484.941,1771.41,6.080240926464372,22.22222222222222,22.76203703703704
2024-03-10 12:07:44,22.2258,23.4665,15.3948,35.5803,35.0024,23.2967,23.4764,2607.76,485.926,1771.9,6.141894174451037,22.22222222222222,22.762962962962966
2024-03-10 12:07:45,22.2146,23.4797,15.3255,35.5911,35.0057,23.2971,23.4764,2603.82,487.896,1772.07,6.194727371654331,22.22222222222222,22.763888888888893
2024-03-10 12:07:46,22.2123,23.4862,15.2331,35.6217,35.0057,23.302,23.4731,2602.17,495.776,1772.89,6.278649939452593,22.22222222222222,22.764814814814816
2024-03-10 12:07:47,22.2052,23.4829,15.1486,35.6102,35.0156,23.3184,23.4797,2608.41,485.926,1772.07,6.345344554559523,22.22222222222222,22.765740740740743
2024-03-10 12:07:48,22.186,23.4862,15.0792,35.6251,35.0057,23.303,23.4764,2607.1,486.911,1772.23,6.391061745223638,22.22222222222222,22.76666666666667
2024-03-10 12:07:49,22.1819,23.4797,15.0072,35.6378,35.0057,23.2993,23.4764,2610.71,483.956,1772.89,6.454526266705422,22.22222222222222,22.767592592592596
2024-03-10 12:07:50,22.1663,23.4797,14.929,35.6546,35.0057,23.3014,23.4731,2613.67,492.821,1773.22,6.512054583511663,22.22222222222222,22.768518518518523
2024-03-10 12:07:51,22.1698,23.4731,14.8546,35.67,35.0057,23.3053,23.4764,2615.96,493.806,1773.54,6.583336104042829,22.22222222222222,22.769444444444446
2024-03-10 12:07:52,22.1562,23.4731,14.7997,35.6709,35.0024,23.3115,23.4731,2615.31,490.851,1774.36,6.623565166696118,22.22222222222222,22.770370370370372
