TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 12:07:53,22.1391,23.4829,14.7198,35.6489,35.0057,23.2954,23.4764,2614.65,487.896,1775.02,6.682593112361519,22.22222222222222,22.7712962962963
2024-03-10 12:07:54,22.1288,23.4797,14.639,35.6417,35.0024,23.3087,23.4731,2617.28,497.746,1783.23,6.7772954463947865,22.22222222222222,22.772222222222226
2024-03-10 12:07:55,22.1158,23.4829,14.5833,35.6369,34.9992,23.2933,23.4731,2612.68,487.896,1775.68,6.787075482553245,22.22222222222222,22.773148148148152
2024-03-10 12:07:56,22.1162,23.4829,14.5198,35.6185,35.0057,23.2903,23.4797,2607.43,490.851,1775.68,6.844651867994349,22.22222222222222,22.774074074074075
2024-03-10 12:07:57,22.1019,23.4797,14.4492,35.5935,35.0057,23.2716,23.4731,2608.08,488.881,1775.19,6.8934775733306095,22.22222222222222,22.775000000000002
2024-03-10 12:07:58,22.0975,23.4829,14.3844,35.586,35.0024,23.2797,23.4764,2605.46,484.941,1777.32,6.95622187464527,22.22222222222222,22.77592592592593
2024-03-10 12:07:59,22.0852,23.4797,14.3373,35.5567,35.0057,23.2726,23.4764,2602.83,478.046,1778.47,6.9921282609418824,22.22222222222222,22.776851851851855
2024-03-10 12:08:00,22.0716,23.4797,14.2717,35.5236,35.0123,23.261,23.4764,2602.17,490.851,1777.81,7.036443669558861,22.22222222222222,22.777777777777782
2024-03-10 12:08:01,22.0642,23.4632,14.2081,35.5237,35.0024,23.253,23.4764,2602.17,488.881,1778.63,7.0904116836621895,22.22222222222222,22.778703703703705
2024-03-10 12:08:02,22.0503,23.4895,14.1443,35.481,35.0057,23.2386,23.4632,2600.2,482.971,1777.48,7.130834689802573,22.22222222222222,22.779629629629632
2024-03-10 12:08:03,22.0587,23.4862,14.0981,35.4723,35.0057,23.2251,23.4764,2601.52,484.941,1777.16,7.1787886528959515,22.22222222222222,22.78055555555556
2024-03-10 12:08:04,22.0582,23.4764,14.0323,35.4485,35.0057,23.2183,23.4731,2599.22,483.956,1776.83,7.236331572613383,22.22222222222222,22.781481481481485
2024-03-10 12:08:05,22.0491,23.4764,13.9804,35.4156,35.009,23.1897,23.4797,2601.19,480.016,1784.05,7.304482045903391,22.22222222222222,22.782407407407412
2024-03-10 12:08:06,22.0422,23.4829,13.9312,35.3983,35.0024,23.1709,23.4764,2598.23,488.881,1776.83,7.313059642590515,22.22222222222222,22.783333333333335
2024-03-10 12:08:07,22.0467,23.4797,13.8804,35.364,35.0024,23.1627,23.4731,2595.61,489.866,1777.32,7.364949850892085,22.22222222222222,22.78425925925926
2024-03-10 12:08:08,22.0529,23.4797,13.8263,35.3363,35.0057,23.1498,23.4698,2597.25,492.821,1769.6,7.387105926847582,22.22222222222222,22.78518518518519
2024-03-10 12:08:09,22.058,23.4862,13.7708,35.3045,35.0057,23.1494,23.4797,2597.58,488.881,1777.65,7.475373781208805,22.22222222222222,22.786111111111115
2024-03-10 12:08:10,22.0527,23.4829,13.7221,35.2865,35.009,23.1402,23.4797,2597.58,486.911,1805.06,7.630390425254915,22.22222222222222,22.78703703703704
2024-03-10 12:08:11,22.053,23.4764,13.6622,35.2568,35.0057,23.1348,23.4797,2599.22,482.971,1778.47,7.572316345320816,22.22222222222222,22.787962962962965
2024-03-10 12:08:12,22.0638,23.4829,13.6245,35.2352,35.009,23.1211,23.4764,2591.01,480.016,1779.45,7.620282128054565,22.22222222222222,22.78888888888889
2024-03-10 12:08:13,22.0633,23.4829,13.561,35.2227,35.0024,23.1275,23.4764,2590.68,488.881,1779.62,7.677901538245024,22.22222222222222,22.789814814814818
2024-03-10 12:08:14,22.0802,23.4829,13.5371,35.2143,35.009,23.1228,23.4764,2587.4,489.866,1776.5,7.70122013339852,22.22222222222222,22.790740740740745
2024-03-10 12:08:15,22.0961,23.4764,13.4894,35.1787,34.9992,23.1052,23.4797,2585.1,488.881,1783.23,7.787944767348403,22.22222222222222,22.79166666666667
2024-03-10 12:08:16,22.0978,23.4797,13.4526,35.1687,35.0057,23.1059,23.4731,2579.52,485.926,1780.93,7.812692482509994,22.22222222222222,22.792592592592595
2024-03-10 12:08:17,22.1115,23.4797,13.4063,35.1487,35.0057,23.115,23.4797,2574.92,478.046,1780.77,7.866207888570583,22.22222222222222,22.79351851851852
2024-03-10 12:08:18,22.1348,23.4862,13.3602,35.1509,35.0057,23.1125,23.4797,2578.86,495.776,1785.04,7.947931509528866,22.22222222222222,22.794444444444448
2024-03-10 12:08:19,22.1365,23.4764,13.3247,35.1489,35.0222,23.1072,23.4764,2575.91,487.896,1781.26,7.964724950765878,22.22222222222222,22.795370370370375
2024-03-10 12:08:20,22.1552,23.4764,13.2894,35.1433,34.9959,23.1131,23.4764,2576.24,484.941,1786.68,8.037917451346688,22.22222222222222,22.796296296296298
2024-03-10 12:08:21,22.1714,23.4829,13.251,35.1241,35.0057,23.1101,23.4764,2576.89,490.851,1784.54,8.077732215130316,22.22222222222222,22.797222222222224
2024-03-10 12:08:22,22.1812,23.4829,13.2125,35.131,35.009,23.106,23.4797,2577.55,489.866,1778.8,8.095346713650013,22.22222222222222,22.79814814814815
2024-03-10 12:08:23,22.2041,23.4764,13.1918,35.1269,35.0057,23.1102,23.4731,2580.83,484.941,1778.47,8.133191900526151,22.22222222222222,22.799074074074078
2024-03-10 12:08:24,22.2253,23.4797,13.1628,35.1414,34.9992,23.1044,23.4764,2582.8,495.776,1785.86,8.212478872659682,22.22222222222222,22.800000000000004
2024-03-10 12:08:25,22.2369,23.4829,13.1234,35.1422,35.0057,23.1136,23.4764,2581.16,485.926,1778.8,8.226046391879468,22.22222222222222,22.800925925925927
2024-03-10 12:08:26,22.2693,23.4829,13.1002,35.1521,35.0057,23.1206,23.4895,2581.16,494.791,1773.05,8.249479124478832,22.22222222222222,22.801851851851854
2024-03-10 12:08:27,22.2957,23.4829,13.0933,35.149,35.009,23.1074,23.4797,2582.15,493.806,1777.81,8.301666588641966,22.22222222222222,22.80277777777778
2024-03-10 12:08:28,22.3109,23.4829,13.0624,35.1769,35.009,23.1076,23.4764,2587.07,485.926,1776.01,8.334806916243274,22.22222222222222,22.803703703703707
2024-03-10 12:08:29,22.3405,23.4797,13.0412,35.1633,35.0057,23.1283,23.4797,2588.39,490.851,1773.54,8.368932829222103,22.22222222222222,22.804629629629634
2024-03-10 12:08:30,22.3608,23.4797,13.0195,35.2023,35.009,23.1148,23.4797,2586.42,485.926,1773.38,8.4059724411084,22.22222222222222,22.805555555555557
2024-03-10 12:08:31,22.3959,23.5322,12.9978,35.2325,35.0057,23.1219,23.5256,2584.45,485.926,1773.38,8.45708515932266,22.22222222222222,22.806481481481484
2024-03-10 12:08:32,22.422,23.5289,12.9745,35.2235,35.009,23.106,23.5256,2584.77,484.941,1772.89,8.499189778624812,22.22222222222222,22.80740740740741
2024-03-10 12:08:33,22.4464,23.5256,12.9541,35.2493,35.009,23.1246,23.5256,2587.73,482.971,1772.23,8.536313868996782,22.22222222222222,22.808333333333337
2024-03-10 12:08:34,22.4717,23.5289,12.9431,35.2798,35.0057,23.1162,23.5224,2587.4,483.956,1772.72,8.571327245004905,22.22222222222222,22.809259259259264
2024-03-10 12:08:35,22.4975,23.5256,12.9345,35.3073,35.0057,23.1185,23.5224,2590.68,493.806,1770.42,8.59111037275615,22.22222222222222,22.810185185185187
2024-03-10 12:08:36,22.5176,23.5256,12.9107,35.3295,35.0057,23.1198,23.5224,2594.62,481.001,1762.71,8.592963639896471,22.22222222222222,22.811111111111114
2024-03-10 12:08:37,22.548,23.5289,12.902,35.3497,35.0057,23.1105,23.5256,2595.28,487.896,1767.96,8.653634103536604,22.22222222222222,22.81203703703704
2024-03-10 12:08:38,22.552,23.5322,12.8846,35.3619,35.009,23.112,23.5289,2597.25,489.866,1775.19,8.708299697154763,22.22222222222222,22.812962962962967
2024-03-10 12:08:39,22.5803,23.5355,12.874,35.3721,35.009,23.1205,23.5191,2598.89,489.866,1767.31,8.704529086753109,22.22222222222222,22.813888888888894
2024-03-10 12:08:40,22.5997,23.5322,12.8739,35.3939,35.0057,23.1214,23.5256,2591.01,482.971,1766.32,8.717130683122507,22.22222222222222,22.814814814814817
2024-03-10 12:08:41,22.625,23.5256,12.8502,35.4115,35.009,23.1312,23.5289,2602.17,487.896,1765.99,8.759412040883378,22.22222222222222,22.815740740740743
2024-03-10 12:08:42,22.6424,23.5322,12.8419,35.4188,35.009,23.1307,23.5224,2602.17,490.851,1771.74,8.811037689778388,22.22222222222222,22.81666666666667
2024-03-10 12:08:43,22.6759,23.5256,12.8343,35.4354,34.9992,23.1274,23.5256,2602.5,488.881,1761.4,8.796350732435052,22.22222222222222,22.817592592592597
2024-03-10 12:08:44,22.6864,23.5224,12.823,35.4295,35.0024,23.1343,23.5256,2598.56,487.896,1760.08,8.809228793100129,22.22222222222222,22.818518518518523
2024-03-10 12:08:45,22.727,23.5224,12.8138,35.4346,35.0024,23.1334,23.5224,2597.91,489.866,1759.1,8.848776634868479,22.22222222222222,22.819444444444446
2024-03-10 12:08:46,22.7403,23.5224,12.8002,35.4343,35.0057,23.1275,23.5256,2594.3,490.851,1758.93,8.87193079580228,22.22222222222222,22.820370370370373
2024-03-10 12:08:47,22.766,23.5289,12.8016,35.4402,35.0057,23.1311,23.5289,2592.0,487.896,1758.93,8.893619502992143,22.22222222222222,22.8212962962963
2024-03-10 12:08:48,22.7902,23.5289,12.7883,35.4181,35.0057,23.1377,23.5289,2589.04,486.911,1758.44,8.92460283528174,22.22222222222222,22.822222222222226
2024-03-10 12:08:49,22.8218,23.5355,12.7968,35.3926,35.009,23.1282,23.5224,2582.48,487.896,1754.01,8.92267926480079,22.22222222222222,22.82314814814815
2024-03-10 12:08:50,22.8367,23.5092,12.7734,35.3802,35.009,23.1243,23.5224,2585.1,481.001,1757.29,8.973517067405348,22.22222222222222,22.824074074074076
2024-03-10 12:08:51,22.8607,23.5224,12.7847,35.3353,34.9992,23.1343,23.5256,2578.21,482.971,1758.44,8.990721579729737,22.22222222222222,22.825000000000003
2024-03-10 12:08:52,22.8628,23.5289,12.7683,35.3023,35.009,23.1272,23.5256,2576.89,489.866,1752.86,8.9786466142287,22.22222222222222,22.82592592592593
2024-03-10 12:08:53,22.8939,23.5289,12.7604,35.2814,35.009,23.136,23.5224,2575.25,487.896,1761.07,9.055551951917307,22.22222222222222,22.826851851851856
2024-03-10 12:08:54,22.9098,23.5289,12.7615,35.2538,35.0123,23.1331,23.5256,2571.64,495.776,1762.05,9.073824198479297,22.22222222222222,22.82777777777778
2024-03-10 12:08:55,22.9231,23.5289,12.7544,35.2263,35.0024,23.1348,23.5256,2570.0,488.881,1762.22,9.092941488181541,22.22222222222222,22.828703703703706
2024-03-10 12:08:56,22.9576,23.5322,12.7629,35.1929,35.009,23.1387,23.5224,2568.69,489.866,1761.56,9.112776653202319,22.22222222222222,22.829629629629633
2024-03-10 12:08:57,22.9683,23.5256,12.7473,35.1666,35.0123,23.1376,23.5256,2566.06,492.821,1768.78,9.173731881729598,22.22222222222222,22.83055555555556
2024-03-10 12:08:58,22.996,23.5289,12.7446,35.1593,34.9926,23.137,23.5256,2566.72,494.791,1762.05,9.166008236679113,22.22222222222222,22.831481481481486
2024-03-10 12:08:59,23.0095,23.5256,12.7413,35.1384,35.0057,23.1346,23.5256,2564.42,485.926,1762.55,9.183634708591415,22.22222222222222,22.83240740740741
2024-03-10 12:09:00,23.031,23.5256,12.7405,35.1061,35.009,23.1353,23.5224,2561.79,489.866,1762.87,9.205250257114313,22.22222222222222,22.833333333333336
2024-03-10 12:09:01,23.054,23.5355,12.7434,35.0973,35.0057,23.1382,23.5191,2559.16,497.746,1769.77,9.259330872155928,22.22222222222222,22.834259259259262
2024-03-10 12:09:02,23.083,23.5289,12.7453,35.0646,34.9992,23.1459,23.5256,2551.94,486.911,1761.89,9.24233170483409,22.22222222222222,22.83518518518519
2024-03-10 12:09:03,23.0931,23.5289,12.7279,35.0431,35.0024,23.1454,23.5224,2552.27,486.911,1761.89,9.266917843132061,22.22222222222222,22.836111111111116
2024-03-10 12:09:04,23.0975,23.5322,12.723,35.059,35.009,23.152,23.5256,2552.6,490.851,1761.56,9.273495187562887,22.22222222222222,22.83703703703704
2024-03-10 12:09:05,23.1253,23.5289,12.7245,35.038,35.0057,23.1364,23.5256,2554.9,469.181,1761.23,9.295262427644223,22.22222222222222,22.837962962962965
2024-03-10 12:09:06,23.1337,23.5289,12.7188,35.0011,35.0057,23.1531,23.5256,2543.41,483.956,1759.75,9.30004208814712,22.22222222222222,22.838888888888892
2024-03-10 12:09:07,23.1475,23.5322,12.7092,35.0013,35.009,23.1371,23.5191,2546.69,492.821,1753.84,9.289633516365386,22.22222222222222,22.83981481481482
2024-03-10 12:09:08,23.1928,23.5256,12.7309,34.9846,35.0057,23.1515,23.5256,2547.02,483.956,1757.29,9.328951557390518,22.22222222222222,22.840740740740745
2024-03-10 12:09:09,23.1841,23.5355,12.715,35.0012,35.009,23.1401,23.5289,2540.12,487.896,1756.47,9.331015707151344,22.22222222222222,22.84166666666667
2024-03-10 12:09:10,23.2004,23.5256,12.7119,34.998,35.009,23.1532,23.5224,2548.33,492.821,1754.83,9.33957832593418,22.22222222222222,22.842592592592595
2024-03-10 12:09:11,23.2239,23.5322,12.7129,35.0067,35.0024,23.1593,23.5191,2549.31,485.926,1754.83,9.35961365151301,22.22222222222222,22.843518518518522
2024-03-10 12:09:12,23.2138,23.5322,12.7028,34.9964,35.0057,23.1595,23.5322,2551.28,489.866,1747.61,9.321104844070737,22.22222222222222,22.84444444444445
2024-03-10 12:09:13,23.2375,23.5322,12.7034,35.024,35.0024,23.1577,23.5256,2555.22,488.881,1753.52,9.37318084191612,22.22222222222222,22.845370370370375
2024-03-10 12:09:14,23.2412,23.5256,12.6958,35.0268,35.0057,23.146,23.5224,2555.55,487.896,1752.7,9.378847625975522,22.22222222222222,22.8462962962963
2024-03-10 12:09:15,23.2448,23.5289,12.693,35.0233,35.0057,23.1419,23.5256,2558.51,489.866,1752.37,9.382772715773353,22.22222222222222,22.847222222222225
2024-03-10 12:09:16,23.2493,23.5289,12.6929,35.0338,35.0024,23.1537,23.5256,2559.82,487.896,1751.71,9.383327684245973,22.22222222222222,22.84814814814815
2024-03-10 12:09:17,23.2647,23.5289,12.6854,35.055,35.0024,23.1473,23.5256,2558.18,499.716,1751.38,9.40191140342409,22.22222222222222,22.84907407407408
2024-03-10 12:09:18,23.2733,23.5256,12.6862,35.0728,35.0057,23.1593,23.5256,2555.55,483.956,1750.07,9.401805686323918,22.22222222222222,22.85
2024-03-10 12:09:19,23.293,23.5355,12.6885,35.0855,35.0024,23.1629,23.5191,2558.18,493.806,1755.81,9.448145013371857,22.22222222222222,22.850925925925928
2024-03-10 12:09:20,23.3094,23.5026,12.6848,35.1039,35.009,23.1573,23.5322,2556.54,483.956,1750.23,9.435969922683961,22.22222222222222,22.851851851851855
2024-03-10 12:09:21,23.3194,23.5289,12.6836,35.1343,35.0057,23.158,23.5191,2561.46,484.941,1754.83,9.4707429240569,22.22222222222222,22.85277777777778
2024-03-10 12:09:22,23.3281,23.5256,12.6793,35.154,35.0057,23.1551,23.5322,2552.27,491.836,1748.92,9.450383885052064,22.22222222222222,22.853703703703708
2024-03-10 12:09:23,23.3388,23.5224,12.6838,35.1755,35.0024,23.1666,23.5289,2559.16,488.881,1747.28,9.44701914860746,22.22222222222222,22.85462962962963
2024-03-10 12:09:24,23.3535,23.5289,12.695,35.2015,35.0024,23.1638,23.5289,2562.45,487.896,1749.25,9.4607770440593,22.22222222222222,22.855555555555558
2024-03-10 12:09:25,23.3613,23.5256,12.6845,35.2119,35.009,23.1719,23.5224,2563.1,495.776,1750.4,9.483251052762368,22.22222222222222,22.856481481481485
2024-03-10 12:09:26,23.3745,23.5224,12.6712,35.2296,35.0057,23.1707,23.5224,2566.72,485.926,1750.07,9.50499634483765,22.22222222222222,22.85740740740741
2024-03-10 12:09:27,23.3804,23.5322,12.6725,35.2564,35.0057,23.1589,23.5256,2570.66,496.761,1750.23,9.509950712036934,22.22222222222222,22.858333333333338
2024-03-10 12:09:28,23.3673,23.5289,12.6502,35.288,35.0057,23.1678,23.5224,2572.3,487.896,1752.7,9.53155384265579,22.22222222222222,22.85925925925926
2024-03-10 12:09:29,23.4057,23.5256,12.6752,35.3118,34.9992,23.1636,23.5289,2574.27,497.746,1752.04,9.539877801420047,22.22222222222222,22.860185185185188
2024-03-10 12:09:30,23.4104,23.5256,12.6598,35.3315,35.009,23.1718,23.5256,2576.24,491.836,1752.37,9.559547788831566,22.22222222222222,22.861111111111114
2024-03-10 12:09:31,23.4142,23.5421,12.656,35.3481,35.0024,23.1729,23.5388,2574.27,489.866,1760.74,9.611998183033409,22.22222222222222,22.86203703703704
2024-03-10 12:09:32,23.4188,23.5322,12.6604,35.3852,35.009,23.1637,23.5355,2558.84,500.701,1752.86,9.569158624450743,22.22222222222222,22.862962962962968
2024-03-10 12:09:33,23.4249,23.5322,12.6544,35.4034,35.009,23.1633,23.5388,2575.91,483.956,1760.25,9.620309713237523,22.22222222222222,22.86388888888889
2024-03-10 12:09:34,23.4426,23.5355,12.6653,35.4324,35.0057,23.1699,23.5322,2572.63,487.896,1759.59,9.622774154683317,22.22222222222222,22.864814814814817
2024-03-10 12:09:35,23.4445,23.5421,12.6497,35.4494,35.009,23.1767,23.5322,2571.64,487.896,1751.71,9.595235656653632,22.22222222222222,22.865740740740744
2024-03-10 12:09:36,23.4545,23.5388,12.6578,35.4585,35.0057,23.1696,23.5355,2567.04,487.896,1750.4,9.589747549954996,22.22222222222222,22.86666666666667
2024-03-10 12:09:37,23.4657,23.5388,12.6565,35.4541,35.0057,23.1749,23.5355,2566.06,483.956,1750.07,9.599040154963346,22.22222222222222,22.867592592592597
2024-03-10 12:09:38,23.4627,23.5421,12.6534,35.4525,34.9992,23.1769,23.5256,2565.73,493.806,1749.41,9.595508861198761,22.22222222222222,22.86851851851852
2024-03-10 12:09:39,23.4827,23.5388,12.6446,35.4573,35.009,23.1872,23.5322,2564.42,481.001,1748.59,9.616565188451807,22.22222222222222,22.869444444444447
2024-03-10 12:09:40,23.4828,23.5388,12.6487,35.4528,35.0057,23.1795,23.5289,2564.75,491.836,1747.28,9.605814186572319,22.22222222222222,22.870370370370374
2024-03-10 12:09:41,23.4928,23.5388,12.6418,35.4439,35.0024,23.1807,23.5355,2559.49,486.911,1746.79,9.618100179312318,22.22222222222222,22.8712962962963
2024-03-10 12:09:42,23.4927,23.5388,12.6398,35.4197,35.0057,23.1803,23.5355,2560.15,484.941,1746.79,9.619784299701282,22.22222222222222,22.872222222222227
2024-03-10 12:09:43,23.5162,23.5388,12.6416,35.407,35.0123,23.1812,23.5322,2560.48,488.881,1746.13,9.635376759829832,22.22222222222222,22.87314814814815
2024-03-10 12:09:44,23.5116,23.5355,12.6422,35.3882,34.9992,23.1894,23.5388,2555.88,486.911,1744.65,9.62260639880624,22.22222222222222,22.874074074074077
2024-03-10 12:09:45,23.532,23.5388,12.6413,35.377,35.0057,23.1869,23.5388,2551.94,488.881,1745.14,9.644171033009162,22.22222222222222,22.875000000000004
2024-03-10 12:09:46,23.531,23.5388,12.6443,35.3442,35.0254,23.19,23.5322,2550.63,478.046,1745.64,9.643391001696653,22.22222222222222,22.87592592592593
2024-03-10 12:09:47,23.5465,23.5322,12.634,35.3136,35.0057,23.188,23.5355,2545.05,486.911,1744.82,9.661703889594495,22.22222222222222,22.876851851851853
2024-03-10 12:09:48,23.5423,23.5355,12.6342,35.3013,35.0057,23.1968,23.5421,2538.15,491.836,1744.16,9.654155032937124,22.22222222222222,22.87777777777778
2024-03-10 12:09:49,23.5423,23.5421,12.6322,35.2832,35.0057,23.1896,23.5388,2536.18,479.031,1743.99,9.654983977253266,22.22222222222222,22.878703703703707
2024-03-10 12:09:50,23.5512,23.5421,12.6365,35.2464,35.009,23.1887,23.5289,2532.24,494.791,1744.16,9.659996327316293,22.22222222222222,22.879629629629633
2024-03-10 12:09:51,23.5561,23.5355,12.6392,35.2056,35.0057,23.186,23.5289,2530.93,479.031,1743.67,9.659229022934614,22.22222222222222,22.88055555555556
2024-03-10 12:09:52,23.5525,23.5355,12.6254,35.1778,35.009,23.196,23.5289,2523.38,490.851,1743.5,9.667311330361876,22.22222222222222,22.881481481481483
2024-03-10 12:09:53,23.5651,23.5421,12.6339,35.1306,35.009,23.1963,23.5355,2523.05,497.746,1742.85,9.66733318550765,22.22222222222222,22.88240740740741
2024-03-10 12:09:54,23.5775,23.5388,12.6275,35.1051,35.0123,23.19,23.5388,2521.08,487.896,1742.52,9.68212591729111,22.22222222222222,22.883333333333336
2024-03-10 12:09:55,23.5672,23.5355,12.628,35.0664,35.0024,23.1942,23.5256,2517.47,489.866,1742.03,9.66985647600559,22.22222222222222,22.884259259259263
2024-03-10 12:09:56,23.5919,23.5388,12.6333,35.0108,35.0057,23.2008,23.5256,2519.77,489.866,1743.83,9.697014735600964,22.22222222222222,22.88518518518519
2024-03-10 12:09:57,23.5841,23.5388,12.6329,34.9978,35.0057,23.1949,23.5355,2517.47,492.821,1742.35,9.682242281861058,22.22222222222222,22.886111111111113
2024-03-10 12:09:58,23.5841,23.5388,12.6212,34.9572,35.0057,23.1918,23.5322,2517.8,515.475,1752.2,9.747381505772541,22.22222222222222,22.88703703703704
2024-03-10 12:09:59,23.5873,23.5289,12.6225,34.9367,35.009,23.1976,23.5322,2514.18,485.926,1742.19,9.693376173005628,22.22222222222222,22.887962962962966
2024-03-10 12:10:00,23.5814,23.5421,12.616,34.8858,35.0024,23.1947,23.5322,2513.86,493.806,1742.68,9.696633061638261,22.22222222222222,22.888888888888893
2024-03-10 12:10:01,23.5926,23.5388,12.6206,34.8725,35.0024,23.1966,23.5355,2513.53,496.761,1742.52,9.701578590366939,22.22222222222222,22.88981481481482
2024-03-10 12:10:02,23.5915,23.5388,12.6099,34.8317,35.0057,23.1938,23.5388,2513.2,496.761,1750.4,9.75397776122202,22.22222222222222,22.890740740740743
2024-03-10 12:10:03,23.598,23.5421,12.6121,34.8187,35.0057,23.2094,23.5355,2509.92,493.806,1743.83,9.721171881795001,22.22222222222222,22.89166666666667
2024-03-10 12:10:04,23.6005,23.5355,12.6098,34.7759,35.009,23.2063,23.5355,2505.65,482.971,1744.49,9.72910014215916,22.22222222222222,22.892592592592596
2024-03-10 12:10:05,23.5956,23.5224,12.5975,34.7686,35.0057,23.2026,23.5355,2513.86,481.986,1744.16,9.733809047198477,22.22222222222222,22.893518518518523
2024-03-10 12:10:06,23.5987,23.5421,12.6032,34.761,35.0024,23.2006,23.5289,2507.29,489.866,1744.82,9.735190388823478,22.22222222222222,22.89444444444445
2024-03-10 12:10:07,23.5986,23.5421,12.6101,34.7499,35.0057,23.2107,23.5355,2502.36,485.926,1741.86,9.712487981922427,22.22222222222222,22.895370370370372
2024-03-10 12:10:08,23.6118,23.5355,12.615,34.7444,35.0057,23.2041,23.5322,2504.33,483.956,1744.49,9.734499935699798,22.22222222222222,22.8962962962963
2024-03-10 12:10:09,23.584,23.5421,12.6006,34.7111,34.9992,23.2158,23.5256,2504.99,489.866,1745.31,9.727208233984463,22.22222222222222,22.897222222222226
2024-03-10 12:10:10,23.6086,23.5322,12.5931,34.719,35.0024,23.2162,23.5322,2505.32,485.926,1743.67,9.74646990465573,22.22222222222222,22.898148148148152
2024-03-10 12:10:11,23.6065,23.5388,12.6022,34.711,35.009,23.2106,23.5388,2509.92,487.896,1744.65,9.742032457576636,22.22222222222222,22.89907407407408
2024-03-10 12:10:12,23.6216,23.5388,12.5931,34.6959,35.0057,23.2084,23.5289,2504.33,489.866,1745.14,9.766198705091659,22.22222222222222,22.900000000000002
2024-03-10 12:10:13,23.6002,23.5421,12.586,34.693,34.9992,23.2136,23.5322,2514.84,486.911,1745.64,9.756329941202326,22.22222222222222,22.90092592592593
2024-03-10 12:10:14,23.613,23.5388,12.5899,34.6998,35.009,23.2135,23.5289,2521.74,488.881,1745.14,9.76141677889973,22.22222222222222,22.901851851851855
2024-03-10 12:10:15,23.6064,23.5421,12.5806,34.698,35.009,23.2204,23.5289,2518.12,482.971,1737.76,9.722517701577198,22.22222222222222,22.902777777777782
2024-03-10 12:10:16,23.6086,23.5388,12.5754,34.6996,35.0057,23.2104,23.5322,2519.77,490.851,1745.8,9.77405583550655,22.22222222222222,22.903703703703705
2024-03-10 12:10:17,23.6114,23.5421,12.5814,34.7249,35.0057,23.2332,23.5355,2523.71,489.866,1746.62,9.775810559636584,22.22222222222222,22.904629629629632
2024-03-10 12:10:18,23.6183,23.5355,12.5714,34.7073,35.0057,23.2219,23.5322,2522.39,486.911,1744.32,9.777896113942557,22.22222222222222,22.90555555555556
2024-03-10 12:10:19,23.616,23.5355,12.5683,34.7106,35.0024,23.2154,23.5355,2519.11,491.836,1745.47,9.785051079169271,22.22222222222222,22.906481481481485
2024-03-10 12:10:20,23.6166,23.5388,12.5783,34.7167,35.009,23.2298,23.5355,2519.44,494.791,1745.8,9.778573807152238,22.22222222222222,22.907407407407412
2024-03-10 12:10:21,23.6307,23.5388,12.5782,34.7365,35.0057,23.2259,23.5322,2517.8,483.956,1744.65,9.784703591992741,22.22222222222222,22.908333333333335
2024-03-10 12:10:22,23.6366,23.5421,12.5789,34.75,35.0057,23.2298,23.5322,2520.42,487.896,1744.16,9.786557705531564,22.22222222222222,22.90925925925926
2024-03-10 12:10:23,23.6296,23.5355,12.5722,34.7727,35.0057,23.2351,23.5388,2521.08,492.821,1743.67,9.783542855407408,22.22222222222222,22.91018518518519
2024-03-10 12:10:24,23.6494,23.5421,12.5744,34.7807,35.0156,23.2174,23.5355,2523.38,491.836,1744.49,9.80372351846677,22.22222222222222,22.911111111111115
2024-03-10 12:10:25,23.6427,23.5421,12.5672,34.805,35.009,23.2325,23.5355,2526.66,489.866,1743.99,9.801356086568276,22.22222222222222,22.91203703703704
2024-03-10 12:10:26,23.6341,23.5322,12.557,34.8211,35.0057,23.2359,23.5322,2526.0,484.941,1743.34,9.79911844287629,22.22222222222222,22.912962962962965
2024-03-10 12:10:27,23.6523,23.5388,12.5687,34.8285,35.009,23.2282,23.5355,2529.62,490.851,1750.89,9.8473311329396,22.22222222222222,22.91388888888889
2024-03-10 12:10:28,23.6377,23.5388,12.5469,34.8585,35.009,23.227,23.5355,2531.26,492.821,1742.35,9.805666292247846,22.22222222222222,22.914814814814818
2024-03-10 12:10:29,23.6327,23.5355,12.5589,34.8843,34.9992,23.243,23.5355,2535.53,497.746,1741.86,9.787882733240442,22.22222222222222,22.915740740740745
2024-03-10 12:10:30,23.6274,23.5322,12.548,34.8877,35.009,23.2333,23.5322,2536.51,486.911,1741.86,9.792832447277723,22.22222222222222,22.91666666666667
2024-03-10 12:10:31,23.6354,23.4994,12.5497,34.9249,35.0057,23.2253,23.4961,2540.45,496.761,1742.03,9.799357168353731,22.22222222222222,22.917592592592595
2024-03-10 12:10:32,23.6326,23.4961,12.5536,34.9491,35.009,23.2325,23.4895,2539.47,493.806,1741.86,9.792478896275062,22.22222222222222,22.91851851851852
2024-03-10 12:10:33,23.6324,23.4961,12.5565,34.969,35.0057,23.2423,23.4928,2541.11,490.851,1741.37,9.786984939379629,22.22222222222222,22.919444444444448
2024-03-10 12:10:34,23.632,23.4961,12.5437,34.9934,34.9992,23.2345,23.4994,2543.41,495.776,1741.7,9.799798705727447,22.22222222222222,22.920370370370375
2024-03-10 12:10:35,23.6219,23.4961,12.5516,35.0021,35.0057,23.2399,23.4994,2539.79,486.911,1741.37,9.782036617738912,22.22222222222222,22.9212962962963
2024-03-10 12:10:36,23.6193,23.4961,12.5363,35.0191,35.0057,23.238,23.4994,2541.76,488.881,1741.04,9.791402823388507,22.22222222222222,22.922222222222224
2024-03-10 12:10:37,23.6141,23.4961,12.5486,35.0433,35.009,23.2439,23.4994,2539.79,485.926,1741.7,9.77964814969176,22.22222222222222,22.92314814814815
2024-03-10 12:10:38,23.6196,23.4928,12.5354,35.0481,35.0057,23.2465,23.4928,2538.48,485.926,1743.17,9.804443141892495,22.22222222222222,22.924074074074078
2024-03-10 12:10:39,23.6161,23.4961,12.5485,35.0961,35.0057,23.2448,23.4928,2538.81,491.836,1740.88,9.776898946910833,22.22222222222222,22.925000000000004
2024-03-10 12:10:40,23.5922,23.4961,12.54,35.0958,35.0024,23.2513,23.4994,2540.12,494.791,1740.71,9.7623414885371,22.22222222222222,22.92592592592593
2024-03-10 12:10:41,23.5899,23.4961,12.5409,35.1111,35.0024,23.2482,23.4961,2541.44,486.911,1736.44,9.735574642576312,22.22222222222222,22.926851851851854
2024-03-10 12:10:42,23.5987,23.5026,12.5276,35.1193,35.0057,23.2563,23.4961,2542.09,488.881,1733.65,9.739373771735877,22.22222222222222,22.92777777777778
2024-03-10 12:10:43,23.5893,23.4961,12.5237,35.1419,35.0123,23.2557,23.4961,2543.73,485.926,1740.06,9.77052784360948,22.22222222222222,22.928703703703707
2024-03-10 12:10:44,23.5828,23.4928,12.5268,35.1446,35.0057,23.2451,23.4961,2546.03,489.866,1739.56,9.75924629753718,22.22222222222222,22.929629629629634
2024-03-10 12:10:45,23.5813,23.4961,12.5293,35.1563,35.009,23.2515,23.4961,2544.72,484.941,1740.38,9.760314139858052,22.22222222222222,22.93055555555556
2024-03-10 12:10:46,23.5703,23.4994,12.5161,35.1692,35.0057,23.264,23.4961,2539.47,499.716,1739.89,9.759508477082257,22.22222222222222,22.931481481481484
2024-03-10 12:10:47,23.5726,23.4994,12.5262,35.1751,35.0057,23.2647,23.4961,2547.34,487.896,1740.71,9.757218383577598,22.22222222222222,22.93240740740741
2024-03-10 12:10:48,23.5634,23.4994,12.5204,35.1684,34.9992,23.2664,23.4961,2538.81,490.851,1738.25,9.740430366800961,22.22222222222222,22.933333333333337
2024-03-10 12:10:49,23.5483,23.4928,12.5234,35.1711,34.9992,23.2527,23.4928,2537.5,486.911,1741.37,9.741919867294447,22.22222222222222,22.934259259259264
2024-03-10 12:10:50,23.5447,23.4928,12.5108,35.1702,35.0057,23.2575,23.5026,2535.2,491.836,1739.23,9.737890738477882,22.22222222222222,22.935185185185187
2024-03-10 12:10:51,23.5445,23.4961,12.512,35.173,35.009,23.2575,23.4928,2535.2,488.881,1739.4,9.737606881896076,22.22222222222222,22.936111111111114
2024-03-10 12:10:52,23.5484,23.5026,12.5021,35.1633,35.0057,23.2657,23.4961,2531.91,487.896,1739.73,9.751636900552995,22.22222222222222,22.93703703703704
2024-03-10 12:10:53,23.5343,23.4961,12.4912,35.1492,35.0057,23.2566,23.4994,2528.63,488.881,1739.56,9.747859333242854,22.22222222222222,22.937962962962967
2024-03-10 12:10:54,23.5526,23.4961,12.4987,35.1455,35.0057,23.2644,23.4961,2532.57,489.866,1732.18,9.715997334785042,22.22222222222222,22.938888888888894
2024-03-10 12:10:55,23.5576,23.4994,12.4945,35.1418,35.009,23.2626,23.4994,2529.94,492.821,1738.74,9.760910238832079,22.22222222222222,22.939814814814817
2024-03-10 12:10:56,23.5556,23.4994,12.4966,35.1293,35.0057,23.2664,23.4994,2526.33,485.926,1739.23,9.760042566710489,22.22222222222222,22.940740740740743
2024-03-10 12:10:57,23.5545,23.5092,12.5033,35.0878,35.0057,23.2646,23.4928,2525.35,485.926,1736.12,9.735718643985354,22.22222222222222,22.94166666666667
2024-03-10 12:10:58,23.548,23.4961,12.4829,35.0867,35.009,23.2709,23.4961,2528.63,486.911,1741.7,9.77929463116481,22.22222222222222,22.942592592592597
2024-03-10 12:10:59,23.5347,23.5026,12.4747,35.0718,35.0024,23.2626,23.4928,2529.29,495.776,1742.52,9.77938928267028,22.22222222222222,22.943518518518523
2024-03-10 12:11:00,23.5503,23.4994,12.4778,35.0664,35.0057,23.2672,23.4961,2525.68,490.851,1742.19,9.788587815154392,22.22222222222222,22.944444444444446
2024-03-10 12:11:01,23.5617,23.4961,12.4829,35.0628,35.0057,23.2728,23.4961,2525.68,493.806,1741.53,9.790446943147598,22.22222222222222,22.945370370370373
2024-03-10 12:11:02,23.5504,23.5026,12.4769,35.041,35.009,23.2725,23.4961,2521.41,495.776,1740.71,9.781155649853934,22.22222222222222,22.9462962962963
2024-03-10 12:11:03,23.5427,23.4961,12.4639,35.0164,35.009,23.2774,23.4961,2523.38,489.866,1740.22,9.783082450146889,22.22222222222222,22.947222222222226
2024-03-10 12:11:04,23.5494,23.4961,12.474,35.0109,35.0057,23.2723,23.4928,2518.12,493.806,1739.89,9.778225487785344,22.22222222222222,22.948148148148153
2024-03-10 12:11:05,23.5238,23.4961,12.4523,34.9961,35.0057,23.2633,23.4961,2517.47,486.911,1738.91,9.769276578920456,22.22222222222222,22.949074074074076
2024-03-10 12:11:06,23.5465,23.4928,12.4697,34.9844,34.9992,23.2742,23.4961,2518.12,489.866,1738.58,9.7720983532682,22.22222222222222,22.950000000000003
2024-03-10 12:11:07,23.5375,23.4928,12.4734,34.9751,35.0024,23.2666,23.4928,2517.14,489.866,1738.41,9.759939817079395,22.22222222222222,22.95092592592593
2024-03-10 12:11:08,23.5342,23.4961,12.4547,34.9626,35.009,23.2732,23.4928,2517.47,492.821,1737.76,9.769870202128143,22.22222222222222,22.951851851851856
2024-03-10 12:11:09,23.5358,23.4994,12.4578,34.9522,35.009,23.2748,23.5026,2518.12,484.941,1735.29,9.754662785825856,22.22222222222222,22.952777777777783
2024-03-10 12:11:10,23.5396,23.4961,12.4648,34.9578,35.0057,23.2849,23.4961,2517.8,493.806,1737.43,9.763871248269282,22.22222222222222,22.953703703703706
2024-03-10 12:11:11,23.5302,23.5256,12.4544,34.9734,35.0057,23.2738,23.4961,2523.38,485.926,1738.58,9.771216140142272,22.22222222222222,22.954629629629633
2024-03-10 12:11:12,23.5326,23.4928,12.4637,34.9765,35.009,23.2682,23.4994,2525.02,493.806,1739.07,9.767881065702447,22.22222222222222,22.95555555555556
2024-03-10 12:11:13,23.5297,23.4961,12.4421,34.9794,34.9992,23.2821,23.5026,2526.0,484.941,1739.89,9.788996597718267,22.22222222222222,22.956481481481486
2024-03-10 12:11:14,23.5317,23.4928,12.4428,34.9603,35.009,23.2718,23.4961,2527.65,495.776,1741.04,9.79661524571622,22.22222222222222,22.957407407407413
2024-03-10 12:11:15,23.5216,23.4961,12.4308,34.9567,35.0057,23.2751,23.4895,2526.99,483.956,1742.19,9.804765837915042,22.22222222222222,22.958333333333336
2024-03-10 12:11:16,23.5148,23.5026,12.4313,34.9574,35.0057,23.2782,23.4961,2526.99,497.746,1737.1,9.769685460941218,22.22222222222222,22.959259259259262
2024-03-10 12:11:17,23.5228,23.4961,12.4371,34.9615,35.0057,23.2727,23.4961,2525.02,482.971,1741.37,9.795644502250909,22.22222222222222,22.96018518518519
2024-03-10 12:11:18,23.5104,23.4961,12.4348,34.9483,35.009,23.2764,23.4961,2525.35,491.836,1741.2,9.785764429198966,22.22222222222222,22.961111111111116
2024-03-10 12:11:19,23.5187,23.4994,12.434,34.947,35.009,23.2805,23.4961,2524.03,491.836,1740.06,9.787392458434969,22.22222222222222,22.96203703703704
2024-03-10 12:11:20,23.5016,23.5026,12.423,34.951,35.0057,23.2698,23.4961,2523.71,486.911,1740.06,9.78200637726033,22.22222222222222,22.962962962962965
2024-03-10 12:11:21,23.5083,23.4994,12.4134,34.9454,35.0057,23.2804,23.4895,2525.02,491.836,1740.06,9.796398692530254,22.22222222222222,22.963888888888892
2024-03-10 12:11:22,23.4967,23.4961,12.4117,34.9695,34.9992,23.2847,23.4928,2523.05,484.941,1737.43,9.772863869962885,22.22222222222222,22.96481481481482
2024-03-10 12:11:23,23.4856,23.4961,12.4054,34.9791,34.9959,23.2778,23.4961,2529.62,487.896,1739.4,9.779708295743022,22.22222222222222,22.965740740740745
2024-03-10 12:11:24,23.4884,23.5026,12.3916,34.9802,35.009,23.2658,23.4961,2527.97,485.926,1739.23,9.793402690503022,22.22222222222222,22.96666666666667
2024-03-10 12:11:25,23.4941,23.4961,12.4013,34.9814,35.0057,23.2726,23.4961,2527.32,487.896,1738.25,9.784356241315741,22.22222222222222,22.967592592592595
2024-03-10 12:11:26,23.4842,23.5026,12.3977,35.001,35.0057,23.2804,23.4928,2533.23,491.836,1738.41,9.77969945879471,22.22222222222222,22.968518518518522
2024-03-10 12:11:27,23.4765,23.4994,12.3788,34.9995,34.9959,23.2806,23.4994,2534.54,489.866,1746.13,9.833053231159173,22.22222222222222,22.96944444444445
2024-03-10 12:11:28,23.4802,23.4994,12.3844,34.9953,35.0024,23.2702,23.4928,2536.18,493.806,1739.23,9.792520147545554,22.22222222222222,22.970370370370375
2024-03-10 12:11:29,23.4698,23.4994,12.3766,34.9957,35.0057,23.2759,23.4961,2541.11,498.731,1740.06,9.794897653514372,22.22222222222222,22.9712962962963
2024-03-10 12:11:30,23.4606,23.4961,12.3702,35.0015,35.0024,23.2607,23.4961,2540.12,493.806,1739.4,9.78871111379834,22.22222222222222,22.972222222222225
2024-03-10 12:11:31,23.4713,23.4271,12.3675,35.0154,35.009,23.2753,23.4205,2542.42,497.746,1739.73,9.802397709310837,22.22222222222222,22.97314814814815
2024-03-10 12:11:32,23.4586,23.4271,12.3673,35.0097,35.009,23.2731,23.4238,2538.81,491.836,1735.46,9.767330792508762,22.22222222222222,22.97407407407408
2024-03-10 12:11:33,23.4448,23.4271,12.3447,35.0127,35.009,23.2845,23.4238,2542.09,490.851,1741.86,9.81112871166556,22.22222222222222,22.975000000000005
2024-03-10 12:11:34,23.4482,23.4304,12.3486,35.0102,35.009,23.27,23.4238,2541.11,489.866,1742.19,9.812545433559508,22.22222222222222,22.975925925925928
2024-03-10 12:11:35,23.4654,23.4238,12.3458,35.0256,35.0024,23.2766,23.4205,2541.11,481.001,1750.07,9.874688867550836,22.22222222222222,22.976851851851855
2024-03-10 12:11:36,23.4597,23.4304,12.3444,35.0439,35.0024,23.2911,23.4238,2542.09,495.776,1738.91,9.807924848274812,22.22222222222222,22.97777777777778
2024-03-10 12:11:37,23.4666,23.4304,12.3411,35.0448,35.0024,23.2689,23.4205,2538.81,481.001,1743.99,9.8456040035317,22.22222222222222,22.978703703703708
2024-03-10 12:11:38,23.4715,23.4271,12.3344,35.0504,35.0057,23.2759,23.4172,2541.11,500.701,1741.53,9.841967239279445,22.22222222222222,22.979629629629635
2024-03-10 12:11:39,23.4741,23.4271,12.3375,35.0379,35.0024,23.2831,23.4238,2539.47,479.031,1742.68,9.848024126273616,22.22222222222222,22.980555555555558
2024-03-10 12:11:40,23.4748,23.4304,12.3286,35.038,34.9499,23.286,23.4238,2536.84,495.776,1742.35,9.854646880897043,22.22222222222222,22.981481481481485
2024-03-10 12:11:41,23.4647,23.4238,12.3108,35.0416,35.0057,23.2696,23.4205,2544.72,499.716,1740.22,9.849399153400492,22.22222222222222,22.98240740740741
2024-03-10 12:11:42,23.4808,23.4304,12.3145,35.0342,35.0057,23.2803,23.4271,2540.12,497.746,1740.88,9.8640885748392,22.22222222222222,22.983333333333338
2024-03-10 12:11:43,23.4656,23.4271,12.3121,35.0348,35.0123,23.2828,23.4271,2540.45,483.956,1740.38,9.84995148017614,22.22222222222222,22.984259259259264
2024-03-10 12:11:44,23.4584,23.4271,12.3028,35.0287,35.0057,23.2778,23.4238,2544.06,497.746,1738.09,9.838842994179654,22.22222222222222,22.985185185185188
2024-03-10 12:11:45,23.4568,23.4304,12.2911,35.0323,35.0123,23.2902,23.4172,2544.06,489.866,1738.25,9.848657370876532,22.22222222222222,22.986111111111114
2024-03-10 12:11:46,23.4586,23.4238,12.2944,35.031,35.009,23.2774,23.4172,2542.75,486.911,1735.13,9.829659236626572,22.22222222222222,22.98703703703704
2024-03-10 12:11:47,23.4461,23.4337,12.2907,35.031,35.0057,23.271,23.4238,2547.02,487.896,1739.07,9.844214008649201,22.22222222222222,22.987962962962968
2024-03-10 12:11:48,23.4472,23.4271,12.2874,35.018,35.0024,23.2817,23.4271,2541.11,495.776,1746.62,9.890851376557789,22.22222222222222,22.98888888888889
2024-03-10 12:11:49,23.4339,23.4304,12.2785,35.0156,35.0057,23.2942,23.4238,2535.53,488.881,1739.23,9.845119707811037,22.22222222222222,22.989814814814817
2024-03-10 12:11:50,23.4176,23.4271,12.2625,35.0126,35.009,23.2759,23.4238,2536.84,494.791,1739.89,9.848590853494631,22.22222222222222,22.990740740740744
2024-03-10 12:11:51,23.4238,23.4271,12.2611,34.9952,35.0057,23.2852,23.4238,2536.84,490.851,1739.07,9.850655979556834,22.22222222222222,22.99166666666667
2024-03-10 12:11:52,23.3988,23.4238,12.2437,34.9881,35.0057,23.2945,23.414,2540.12,483.956,1745.64,9.88113854180113,22.22222222222222,22.992592592592597
2024-03-10 12:11:53,23.4141,23.4271,12.2483,34.9796,35.0057,23.2873,23.4205,2533.88,486.911,1739.23,9.85429815456877,22.22222222222222,22.99351851851852
2024-03-10 12:11:54,23.4162,23.4238,12.2502,34.9707,35.0057,23.2855,23.4205,2534.87,490.851,1739.56,9.856344442682728,22.22222222222222,22.994444444444447
2024-03-10 12:11:55,23.3967,23.4271,12.2343,34.9568,35.0024,23.2889,23.4238,2535.2,488.881,1738.58,9.847615796847544,22.22222222222222,22.995370370370374
2024-03-10 12:11:56,23.4029,23.4337,12.2422,34.9327,35.0057,23.2885,23.4205,2529.94,496.761,1737.1,9.83773433698081,22.22222222222222,22.9962962962963
2024-03-10 12:11:57,23.4028,23.4337,12.2339,34.9421,35.0057,23.2811,23.4238,2528.3,489.866,1738.25,9.851479917030083,22.22222222222222,22.997222222222227
2024-03-10 12:11:58,23.3934,23.4304,12.2283,34.915,35.0057,23.2937,23.4205,2531.26,493.806,1738.58,9.849997772287548,22.22222222222222,22.99814814814815
2024-03-10 12:11:59,23.3934,23.4205,12.2258,34.9134,35.009,23.2872,23.4271,2538.15,492.821,1737.59,9.846593162760888,22.22222222222222,22.999074074074077
2024-03-10 12:12:00,23.3918,23.4271,12.2121,34.8865,35.0057,23.2919,23.4205,2538.81,492.821,1738.25,9.861006010298356,22.22222222222222,23.000000000000004
2024-03-10 12:12:01,23.3892,23.4271,12.2228,34.8957,35.0156,23.2951,23.4172,2536.18,493.806,1741.04,9.865083505105607,22.22222222222222,23.000740740740746
2024-03-10 12:12:02,23.3774,23.4304,12.2061,34.8791,35.009,23.2903,23.4238,2536.84,490.851,1737.92,9.851726159622228,22.22222222222222,23.001481481481484
2024-03-10 12:12:03,23.3809,23.4238,12.2073,34.8885,35.009,23.2813,23.4238,2534.87,492.821,1738.25,9.855625531693127,22.22222222222222,23.002222222222226
2024-03-10 12:12:04,23.3801,23.4238,12.1971,34.8652,35.0057,23.2923,23.4205,2533.88,489.866,1742.85,9.890020035634876,22.22222222222222,23.002962962962968
2024-03-10 12:12:05,23.3914,23.4304,12.1854,34.8753,35.0189,23.3022,23.4205,2527.65,494.791,1738.09,9.883294004157301,22.22222222222222,23.003703703703707
2024-03-10 12:12:06,23.3808,23.4304,12.1976,34.881,35.009,23.2956,23.4205,2528.96,492.821,1737.92,9.862220510440803,22.22222222222222,23.00444444444445
2024-03-10 12:12:07,23.3852,23.4238,12.1957,34.874,35.0024,23.2862,23.4238,2526.66,487.896,1737.59,9.865902628560557,22.22222222222222,23.005185185185187
2024-03-10 12:12:08,23.3906,23.4304,12.1815,34.8683,35.0057,23.2974,23.4205,2527.32,492.821,1736.44,9.876643110335971,22.22222222222222,23.00592592592593
2024-03-10 12:12:09,23.378,23.4238,12.1709,34.8783,35.009,23.2965,23.4205,2528.3,484.941,1735.79,9.87118440076201,22.22222222222222,23.00666666666667
2024-03-10 12:12:10,23.3877,23.4205,12.1765,34.8765,35.0123,23.2945,23.4238,2533.88,494.791,1734.8,9.86916362486454,22.22222222222222,23.00740740740741
2024-03-10 12:12:11,23.3824,23.4271,12.1757,34.8928,35.0057,23.3022,23.4205,2535.85,503.655,1732.18,9.850303271400639,22.22222222222222,23.008148148148152
2024-03-10 12:12:12,23.3922,23.4271,12.1646,34.8842,35.0057,23.2962,23.4238,2537.82,494.791,1734.97,9.88456899692785,22.22222222222222,23.008888888888894
2024-03-10 12:12:13,23.3892,23.4304,12.165,34.8872,35.009,23.2924,23.4205,2539.79,490.851,1734.64,9.879696175250647,22.22222222222222,23.009629629629632
2024-03-10 12:12:14,23.3793,23.4304,12.1561,34.8839,35.0123,23.2962,23.4238,2539.47,485.926,1733.98,9.875057245750144,22.22222222222222,23.010370370370374
2024-03-10 12:12:15,23.3738,23.4304,12.1674,34.8883,35.009,23.3045,23.4238,2540.78,494.791,1733.49,9.857488895230837,22.22222222222222,23.011111111111113
2024-03-10 12:12:16,23.3854,23.4238,12.1642,34.8947,35.009,23.3088,23.4205,2539.79,485.926,1734.15,9.87426546938994,22.22222222222222,23.011851851851855
2024-03-10 12:12:17,23.3779,23.4205,12.1412,34.8971,35.009,23.2991,23.4205,2539.79,491.836,1735.95,9.898168303282455,22.22222222222222,23.012592592592597
2024-03-10 12:12:18,23.3779,23.4271,12.1532,34.909,35.0057,23.3136,23.4205,2542.09,485.926,1736.94,9.893236587391561,22.22222222222222,23.013333333333335
2024-03-10 12:12:19,23.3759,23.4304,12.1387,34.9169,35.0024,23.3161,23.4238,2541.76,485.926,1738.09,9.910811296048228,22.22222222222222,23.014074074074077
2024-03-10 12:12:20,23.3682,23.4304,12.1348,34.9211,35.009,23.3068,23.4205,2535.53,489.866,1738.74,9.911164960715915,22.22222222222222,23.01481481481482
2024-03-10 12:12:21,23.382,23.4271,12.137,34.9335,35.009,23.3071,23.4172,2539.14,487.896,1736.61,9.90924561207877,22.22222222222222,23.015555555555558
2024-03-10 12:12:22,23.376,23.4271,12.1338,34.9222,35.0254,23.3036,23.4271,2537.5,485.926,1741.37,9.933932419531928,22.22222222222222,23.0162962962963
2024-03-10 12:12:23,23.3677,23.437,12.1341,34.9198,35.009,23.3074,23.4172,2536.84,488.881,1748.76,9.968458435938036,22.22222222222222,23.01703703703704
2024-03-10 12:12:24,23.3698,23.4238,12.127,34.923,35.0057,23.3023,23.4337,2536.18,499.716,1747.93,9.971887196238043,22.22222222222222,23.01777777777778
2024-03-10 12:12:25,23.3617,23.4271,12.1268,34.9459,35.009,23.3031,23.4238,2540.78,488.881,1741.7,9.929363245851688,22.22222222222222,23.018518518518523
2024-03-10 12:12:26,23.3764,23.4271,12.1265,34.9464,35.0057,23.3079,23.4205,2538.48,489.866,1742.03,9.944504019436094,22.22222222222222,23.01925925925926
2024-03-10 12:12:27,23.3572,23.4271,12.1118,34.9697,35.0123,23.3085,23.4271,2545.38,492.821,1741.04,9.934876956612209,22.22222222222222,23.020000000000003
2024-03-10 12:12:28,23.354,23.4205,12.1104,34.9757,35.009,23.3082,23.4238,2545.05,495.776,1740.06,9.927695458213519,22.22222222222222,23.020740740740745
2024-03-10 12:12:29,23.3546,23.4271,12.1128,34.9753,35.009,23.2988,23.4205,2549.64,487.896,1740.55,9.928901309157917,22.22222222222222,23.021481481481484
2024-03-10 12:12:30,23.3471,23.4271,12.1115,34.9883,35.0024,23.3116,23.4205,2550.3,487.896,1740.71,9.924337600532697,22.22222222222222,23.022222222222226
2024-03-10 12:12:31,23.3389,23.3384,12.0961,35.0015,35.0024,23.3093,23.3351,2550.96,496.761,1740.22,9.927901882018938,22.22222222222222,23.022962962962968
2024-03-10 12:12:32,23.3536,23.345,12.1081,34.9983,34.9992,23.3159,23.3351,2551.94,491.836,1739.23,9.924636828279489,22.22222222222222,23.023703703703706
2024-03-10 12:12:33,23.3444,23.345,12.0992,35.0126,35.0024,23.3058,23.3351,2549.31,492.821,1738.74,9.921576033635638,22.22222222222222,23.02444444444445
2024-03-10 12:12:34,23.3521,23.345,12.1085,35.0233,35.0057,23.306,23.3384,2546.36,496.761,1738.41,9.918281588860708,22.22222222222222,23.025185185185187
2024-03-10 12:12:35,23.355,23.3384,12.1048,35.0256,34.9959,23.3172,23.3384,2544.39,493.806,1745.14,9.962523341526218,22.22222222222222,23.02592592592593
2024-03-10 12:12:36,23.3382,23.345,12.0946,35.0496,35.009,23.309,23.3417,2547.02,481.986,1739.89,9.92672554440141,22.22222222222222,23.02666666666667
2024-03-10 12:12:37,23.3431,23.3417,12.0905,35.0716,35.009,23.3145,23.3384,2541.76,493.806,1739.23,9.93090288327755,22.22222222222222,23.02740740740741
2024-03-10 12:12:38,23.3319,23.3483,12.0821,35.0766,35.0057,23.3213,23.3417,2541.76,486.911,1737.59,9.919069787817206,22.22222222222222,23.02814814814815
2024-03-10 12:12:39,23.3411,23.345,12.0835,35.0945,35.0123,23.3151,23.3417,2546.03,482.971,1736.28,9.918463783748086,22.22222222222222,23.028888888888893
2024-03-10 12:12:40,23.3399,23.3417,12.084,35.0958,35.0024,23.303,23.3384,2545.05,489.866,1742.03,9.94980780205786,22.22222222222222,23.029629629629632
2024-03-10 12:12:41,23.3377,23.3417,12.0874,35.1145,35.0057,23.3123,23.3318,2543.73,488.881,1734.47,9.901699264678326,22.22222222222222,23.030370370370374
2024-03-10 12:12:42,23.3264,23.345,12.0748,35.1283,35.0024,23.3119,23.3351,2548.0,485.926,1730.86,9.882232370788463,22.22222222222222,23.031111111111112
2024-03-10 12:12:43,23.3204,23.3417,12.0791,35.1224,35.0254,23.3248,23.3384,2548.0,493.806,1734.47,9.893778116497208,22.22222222222222,23.031851851851854
2024-03-10 12:12:44,23.325,23.345,12.0741,35.1401,35.0057,23.3113,23.3351,2552.6,485.926,1734.8,9.904111337500758,22.22222222222222,23.032592592592597
2024-03-10 12:12:45,23.3231,23.3384,12.0802,35.1504,35.0057,23.3173,23.3384,2553.25,489.866,1732.5,9.883947430898889,22.22222222222222,23.033333333333335
2024-03-10 12:12:46,23.3169,23.3417,12.0752,35.1316,35.0057,23.3077,23.3384,2549.31,482.971,1734.97,9.89698237314866,22.22222222222222,23.034074074074077
2024-03-10 12:12:47,23.3183,23.3417,12.074,35.127,35.009,23.3036,23.3384,2550.63,494.791,1729.71,9.869259221717975,22.22222222222222,23.03481481481482
2024-03-10 12:12:48,23.3134,23.3351,12.0636,35.1283,35.009,23.3068,23.3384,2546.69,486.911,1733.49,9.895664849868641,22.22222222222222,23.035555555555558
2024-03-10 12:12:49,23.3144,23.3417,12.0693,35.1078,35.009,23.3012,23.3417,2541.76,493.806,1733.82,9.893413612549995,22.22222222222222,23.0362962962963
2024-03-10 12:12:50,23.3069,23.345,12.0637,35.109,35.009,23.2991,23.3351,2539.47,481.001,1735.13,9.899215772669768,22.22222222222222,23.03703703703704
2024-03-10 12:12:51,23.3038,23.345,12.0611,35.0982,35.009,23.2912,23.3417,2536.84,493.806,1735.62,9.901570951579986,22.22222222222222,23.03777777777778
2024-03-10 12:12:52,23.3139,23.3417,12.0606,35.0925,35.009,23.3015,23.3351,2532.24,481.986,1735.29,9.909022091328222,22.22222222222222,23.038518518518522
2024-03-10 12:12:53,23.313,23.3483,12.0672,35.0772,35.009,23.2918,23.3417,2531.91,496.761,1736.61,9.909950582864868,22.22222222222222,23.03925925925926
2024-03-10 12:12:54,23.2993,23.3384,12.0475,35.068,35.009,23.2885,23.3417,2532.9,483.956,1736.44,9.91426724258667,22.22222222222222,23.040000000000003
2024-03-10 12:12:55,23.2976,23.3417,12.051,35.0538,35.009,23.2866,23.345,2530.93,500.701,1735.95,9.906889001192207,22.22222222222222,23.040740740740745
2024-03-10 12:12:56,23.2956,23.3417,12.0392,35.0307,35.009,23.2897,23.3384,2534.21,485.926,1735.29,9.911751776707902,22.22222222222222,23.041481481481483
2024-03-10 12:12:57,23.3024,23.3483,12.0533,35.0414,35.0123,23.2893,23.345,2537.17,498.731,1736.44,9.911888199095413,22.22222222222222,23.042222222222225
2024-03-10 12:12:58,23.3077,23.345,12.0585,35.0473,35.009,23.2731,23.345,2532.24,484.941,1737.43,9.917627446638388,22.22222222222222,23.042962962962967
2024-03-10 12:12:59,23.3018,23.3384,12.0501,35.0159,35.0024,23.2714,23.3351,2539.79,496.761,1739.23,9.930108594615824,22.22222222222222,23.043703703703706
2024-03-10 12:13:00,23.2918,23.3417,12.0425,35.0257,35.009,23.2679,23.3351,2533.56,486.911,1738.74,9.925193440328089,22.22222222222222,23.044444444444448
2024-03-10 12:13:01,23.2973,23.3417,12.0454,35.0008,35.0057,23.2742,23.3318,2535.85,489.866,1738.58,9.926573871618013,22.22222222222222,23.045185185185186
2024-03-10 12:13:02,23.2919,23.3384,12.0431,34.991,35.009,23.2713,23.3351,2514.18,494.791,1738.09,9.921042084058952,22.22222222222222,23.04592592592593
2024-03-10 12:13:03,23.2761,23.3417,12.0393,34.9848,35.0123,23.2613,23.3351,2533.56,488.881,1736.94,9.90390129671184,22.22222222222222,23.04666666666667
2024-03-10 12:13:04,23.2809,23.3417,12.0362,34.9496,35.009,23.2615,23.3384,2526.99,490.851,1738.58,9.920221937111343,22.22222222222222,23.04740740740741
