TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 12:13:05,23.2795,23.3417,12.039,34.9446,35.009,23.2605,23.3351,2536.51,498.731,1739.07,9.919311505120499,22.22222222222222,23.04814814814815
2024-03-10 12:13:06,23.2713,23.3483,12.0243,34.944,35.0057,23.2611,23.3417,2526.66,486.911,1739.23,9.925960642715697,22.22222222222222,23.048888888888893
2024-03-10 12:13:07,23.2715,23.3417,12.0345,34.9211,35.0057,23.243,23.3318,2523.71,484.941,1736.44,9.901226559745684,22.22222222222222,23.04962962962963
2024-03-10 12:13:08,23.2873,23.3384,12.039,34.9043,35.0057,23.2413,23.3384,2525.68,493.806,1739.23,9.927107948560417,22.22222222222222,23.050370370370374
2024-03-10 12:13:09,23.2771,23.3515,12.0225,34.9075,35.0057,23.2224,23.3384,2525.35,482.971,1738.58,9.928955847058015,22.22222222222222,23.051111111111112
2024-03-10 12:13:10,23.2895,23.345,12.0356,34.8902,35.009,23.2212,23.345,2528.63,494.791,1737.59,9.92268480196235,22.22222222222222,23.051851851851854
2024-03-10 12:13:11,23.2837,23.3384,12.02,34.8789,35.0057,23.2014,23.3318,2532.9,484.941,1736.12,9.922923672565682,22.22222222222222,23.052592592592596
2024-03-10 12:13:12,23.2874,23.345,12.025,34.8768,35.0024,23.1854,23.345,2531.59,490.851,1735.62,9.9189209607189,22.22222222222222,23.053333333333335
2024-03-10 12:13:13,23.2901,23.3384,12.0233,34.8646,35.0024,23.1645,23.3384,2524.36,494.791,1734.47,9.916221369677059,22.22222222222222,23.054074074074077
2024-03-10 12:13:14,23.288,23.3417,12.0051,34.8604,35.009,23.1649,23.3351,2529.94,485.926,1733.0,9.921975206937951,22.22222222222222,23.05481481481482
2024-03-10 12:13:15,23.29,23.345,12.0133,34.8578,35.0057,23.1457,23.3351,2529.29,497.746,1733.16,9.917438588138884,22.22222222222222,23.055555555555557
2024-03-10 12:13:16,23.287,23.3483,12.0088,34.8555,35.009,23.1395,23.3351,2529.29,483.956,1732.18,9.913149308494972,22.22222222222222,23.0562962962963
2024-03-10 12:13:17,23.2993,23.3417,12.0162,34.8387,35.0123,23.1099,23.3417,2527.65,492.821,1732.18,9.917456239708434,22.22222222222222,23.05703703703704
2024-03-10 12:13:18,23.2952,23.3483,12.0222,34.8597,35.009,23.0991,23.3384,2525.68,490.851,1731.35,9.903830843678433,22.22222222222222,23.05777777777778
2024-03-10 12:13:19,23.2869,23.3384,12.0104,34.8728,35.009,23.0842,23.345,2524.03,489.866,1730.7,9.903186403577932,22.22222222222222,23.05851851851852
2024-03-10 12:13:20,23.2797,23.345,12.0077,34.8749,35.0024,23.0707,23.3384,2526.0,492.821,1737.1,9.935841071478272,22.22222222222222,23.05925925925926
2024-03-10 12:13:21,23.2817,23.3515,12.0096,34.8861,35.0057,23.0485,23.3384,2526.0,486.911,1731.68,9.904927700011937,22.22222222222222,23.060000000000002
2024-03-10 12:13:22,23.2716,23.345,12.0182,34.8646,35.009,23.0346,23.3384,2527.65,495.776,1733.0,9.896033448293924,22.22222222222222,23.060740740740744
2024-03-10 12:13:23,23.2882,23.345,12.0032,34.8767,35.0057,23.0414,23.3417,2532.24,492.821,1733.82,9.928517542540908,22.22222222222222,23.061481481481483
2024-03-10 12:13:24,23.2864,23.3417,11.9969,34.878,35.0057,23.0174,23.3351,2533.56,496.761,1734.47,9.936200265645004,22.22222222222222,23.062222222222225
2024-03-10 12:13:25,23.2771,23.3417,11.9965,34.8866,35.009,23.0111,23.3351,2537.82,492.821,1734.47,9.928367130221453,22.22222222222222,23.062962962962967
2024-03-10 12:13:26,23.2856,23.3647,12.0001,34.8793,35.0057,23.0009,23.3384,2535.85,491.836,1733.49,9.927067651264245,22.22222222222222,23.063703703703705
2024-03-10 12:13:27,23.2769,23.3417,12.0009,34.8967,35.009,22.9921,23.3417,2540.45,496.761,1734.64,9.925291252127218,22.22222222222222,23.064444444444447
2024-03-10 12:13:28,23.2794,23.3417,11.9878,34.8878,35.0057,22.9925,23.3384,2538.15,485.926,1733.82,9.934324207652184,22.22222222222222,23.065185185185186
2024-03-10 12:13:29,23.2864,23.3417,11.9957,34.9154,35.0057,22.9909,23.3384,2537.17,497.746,1732.01,9.923162401087726,22.22222222222222,23.065925925925928
2024-03-10 12:13:30,23.2908,23.3483,11.9968,34.9359,34.9959,22.9961,23.3318,2537.17,490.851,1734.8,9.942052053234285,22.22222222222222,23.06666666666667
2024-03-10 12:13:31,23.2817,23.253,12.0067,34.9413,35.0024,22.9807,23.2563,2535.53,488.881,1733.98,9.920634974502176,22.22222222222222,23.06740740740741
2024-03-10 12:13:32,23.27,23.2497,11.9872,34.9593,35.0057,22.9922,23.2596,2537.82,490.851,1732.67,9.919997930747275,22.22222222222222,23.06814814814815
2024-03-10 12:13:33,23.2793,23.2563,11.9941,34.9559,35.009,22.993,23.2596,2534.21,485.926,1733.82,9.928693502089724,22.22222222222222,23.068888888888893
2024-03-10 12:13:34,23.2812,23.2596,11.9904,34.9759,35.0057,22.9983,23.2563,2535.2,482.971,1727.91,9.899760051555658,22.22222222222222,23.06962962962963
2024-03-10 12:13:35,23.2872,23.2497,11.9947,34.9746,35.0024,22.9964,23.2497,2540.45,486.911,1735.46,9.944513535329953,22.22222222222222,23.070370370370373
2024-03-10 12:13:36,23.2935,23.2563,12.0057,34.9924,35.0057,22.9949,23.253,2536.84,492.821,1734.64,9.93567777543115,22.22222222222222,23.07111111111111
2024-03-10 12:13:37,23.2823,23.253,11.9939,35.0037,35.0024,22.9955,23.253,2543.08,482.971,1734.47,9.93523212531176,22.22222222222222,23.071851851851854
2024-03-10 12:13:38,23.2773,23.2596,11.978,35.0138,35.0057,22.9983,23.2563,2545.05,490.851,1734.64,9.945800234583285,22.22222222222222,23.072592592592596
2024-03-10 12:13:39,23.2694,23.253,11.9911,35.0246,35.0057,23.0036,23.253,2546.69,493.806,1730.53,9.903794282612548,22.22222222222222,23.073333333333334
2024-03-10 12:13:40,23.2697,23.2596,11.9887,35.0368,35.0057,23.0086,23.2563,2548.33,488.881,1734.64,9.929692321323797,22.22222222222222,23.074074074074076
2024-03-10 12:13:41,23.2634,23.2563,11.9825,35.0548,35.0024,23.0141,23.2596,2548.33,484.941,1736.61,9.940881176104886,22.22222222222222,23.074814814814818
2024-03-10 12:13:42,23.2702,23.253,11.9924,35.0536,35.009,23.003,23.2563,2545.38,494.791,1734.97,9.928764137799082,22.22222222222222,23.075555555555557
2024-03-10 12:13:43,23.2616,23.2596,11.9863,35.0429,35.0057,23.0117,23.2596,2550.96,485.926,1733.65,9.919010856053461,22.22222222222222,23.0762962962963
2024-03-10 12:13:44,23.2616,23.253,11.9814,35.0678,35.0057,23.026,23.2497,2546.69,487.896,1733.16,9.920516708072766,22.22222222222222,23.07703703703704
2024-03-10 12:13:45,23.259,23.253,11.9836,35.0779,35.0057,23.0191,23.2596,2545.7,494.791,1732.67,9.913491745696795,22.22222222222222,23.07777777777778
2024-03-10 12:13:46,23.2475,23.2563,11.9791,35.0784,35.0024,23.0317,23.2563,2543.41,487.896,1731.68,9.901676466214338,22.22222222222222,23.07851851851852
2024-03-10 12:13:47,23.2377,23.2563,11.9703,35.091,35.009,23.0342,23.253,2542.09,488.881,1731.19,9.897996202762734,22.22222222222222,23.07925925925926
2024-03-10 12:13:48,23.235,23.2596,11.9822,35.0795,35.009,23.0413,23.2563,2542.75,490.851,1730.21,9.879574797241167,22.22222222222222,23.080000000000002
2024-03-10 12:13:49,23.2404,23.2596,11.9764,35.0789,35.009,23.0349,23.2596,2543.73,487.896,1730.37,9.89032253175859,22.22222222222222,23.080740740740744
2024-03-10 12:13:50,23.244,23.2563,11.9832,35.1005,35.0024,23.0451,23.2563,2536.18,490.851,1730.7,9.889398435100464,22.22222222222222,23.081481481481482
2024-03-10 12:13:51,23.235,23.2596,11.9669,35.0921,35.0057,23.0425,23.2563,2538.48,485.926,1734.97,9.920224439264203,22.22222222222222,23.082222222222224
2024-03-10 12:13:52,23.2338,23.2596,11.9722,35.1018,35.009,23.0566,23.2563,2536.84,488.881,1732.67,9.901358589791847,22.22222222222222,23.082962962962966
2024-03-10 12:13:53,23.2194,23.2497,11.957,35.113,35.0024,23.0485,23.253,2539.47,492.821,1733.49,9.906748191537675,22.22222222222222,23.083703703703705
2024-03-10 12:13:54,23.2303,23.253,11.9738,35.1237,35.009,23.0481,23.2497,2536.51,490.851,1733.0,9.898759531405672,22.22222222222222,23.084444444444447
2024-03-10 12:13:55,23.2148,23.253,11.9689,35.1141,35.0057,23.0665,23.2563,2539.14,492.821,1734.47,9.897826703345338,22.22222222222222,23.085185185185185
2024-03-10 12:13:56,23.2277,23.253,11.9791,35.1074,35.0024,23.0616,23.253,2537.82,491.836,1734.8,9.902086658934936,22.22222222222222,23.085925925925928
2024-03-10 12:13:57,23.2188,23.253,11.9717,35.1146,35.0024,23.0562,23.2694,2540.78,495.776,1735.13,9.902649576347851,22.22222222222222,23.08666666666667
2024-03-10 12:13:58,23.2043,23.253,11.9624,35.1034,35.0024,23.0763,23.253,2531.59,488.881,1732.67,9.884038070130446,22.22222222222222,23.087407407407408
2024-03-10 12:13:59,23.2077,23.253,11.9673,35.1033,35.0057,23.0745,23.2563,2526.33,485.926,1740.55,9.927664811280993,22.22222222222222,23.08814814814815
2024-03-10 12:14:00,23.2041,23.2629,11.9503,35.0885,35.0057,23.0805,23.2563,2534.54,488.881,1733.98,9.901981541113313,22.22222222222222,23.088888888888892
2024-03-10 12:14:01,23.2068,23.2596,11.9666,35.0711,35.009,23.0849,23.2563,2535.2,489.866,1732.67,9.882543405997222,22.22222222222222,23.08962962962963
2024-03-10 12:14:02,23.2035,23.253,11.9673,35.0664,35.009,23.0861,23.2464,2538.48,493.806,1732.67,9.879026549213176,22.22222222222222,23.090370370370373
2024-03-10 12:14:03,23.1909,23.2563,11.9421,35.0425,35.0024,23.0795,23.2596,2531.91,486.911,1732.67,9.890104648082911,22.22222222222222,23.09111111111111
2024-03-10 12:14:04,23.1908,23.2563,11.9557,35.0339,35.009,23.0917,23.253,2531.26,490.851,1732.5,9.877090233026358,22.22222222222222,23.091851851851853
2024-03-10 12:14:05,23.1884,23.2596,11.956,35.0272,35.0024,23.0918,23.253,2527.32,485.926,1732.18,9.87289268613245,22.22222222222222,23.092592592592595
2024-03-10 12:14:06,23.1908,23.2464,11.9592,35.0199,35.0057,23.0972,23.2497,2525.35,494.791,1732.5,9.874013285263052,22.22222222222222,23.093333333333334
2024-03-10 12:14:07,23.205,23.2464,11.9524,35.0192,35.0024,23.091,23.2596,2525.68,488.881,1733.82,9.900012095630995,22.22222222222222,23.094074074074076
2024-03-10 12:14:08,23.2019,23.2596,11.9436,35.0151,35.0123,23.0891,23.2563,2523.05,488.881,1733.16,9.901256471915005,22.22222222222222,23.094814814814818
2024-03-10 12:14:09,23.2174,23.253,11.9594,34.9955,35.009,23.0923,23.253,2525.68,494.791,1732.34,9.896308233493318,22.22222222222222,23.095555555555556
2024-03-10 12:14:10,23.2003,23.253,11.9338,34.9912,34.9992,23.102,23.253,2532.24,487.896,1733.0,9.907553347895174,22.22222222222222,23.0962962962963
2024-03-10 12:14:11,23.2169,23.253,11.9436,34.9664,35.0024,23.111,23.2563,2530.93,499.716,1733.98,9.919139180315334,22.22222222222222,23.09703703703704
2024-03-10 12:14:12,23.2061,23.2563,11.9476,34.9458,35.009,23.1027,23.2596,2531.26,487.896,1742.03,9.952106107860624,22.22222222222222,23.09777777777778
2024-03-10 12:14:13,23.2124,23.2464,11.9494,34.9405,35.0123,23.1112,23.2596,2529.62,485.926,1734.97,9.915734494673696,22.22222222222222,23.09851851851852
2024-03-10 12:14:14,23.209,23.2497,11.9432,34.933,35.0057,23.106,23.2596,2523.05,494.791,1734.47,9.915341242101384,22.22222222222222,23.09925925925926
2024-03-10 12:14:15,23.213,23.2596,11.9455,34.9335,35.0057,23.1241,23.2596,2530.93,481.986,1734.15,9.915007858014398,22.22222222222222,23.1
2024-03-10 12:14:16,23.2118,23.253,11.9262,34.9179,35.009,23.1211,23.253,2523.05,498.731,1733.98,9.929961691196603,22.22222222222222,23.100740740740743
2024-03-10 12:14:17,23.2037,23.2563,11.9484,34.9258,35.0024,23.1294,23.2596,2523.38,487.896,1738.09,9.92677485320289,22.22222222222222,23.101481481481482
2024-03-10 12:14:18,23.1905,23.253,11.9306,34.9092,35.0057,23.1238,23.2563,2523.05,488.881,1734.47,9.910148489404865,22.22222222222222,23.102222222222224
2024-03-10 12:14:19,23.2085,23.2563,11.9378,34.9085,35.0057,23.1281,23.253,2524.03,497.746,1734.15,9.917823746645034,22.22222222222222,23.102962962962966
2024-03-10 12:14:20,23.2102,23.253,11.9318,34.9193,35.009,23.1361,23.2497,2525.68,492.821,1726.76,9.882306257114562,22.22222222222222,23.103703703703705
2024-03-10 12:14:21,23.2054,23.253,11.9259,34.9116,35.0024,23.134,23.2563,2523.38,487.896,1732.5,9.916123513223816,22.22222222222222,23.104444444444447
2024-03-10 12:14:22,23.2046,23.2596,11.9394,34.9173,35.0123,23.1276,23.2596,2528.96,494.791,1741.53,9.955170497160905,22.22222222222222,23.105185185185185
2024-03-10 12:14:23,23.2043,23.2563,11.9196,34.9236,35.0057,23.1284,23.2596,2529.62,490.851,1734.47,9.931975653281736,22.22222222222222,23.105925925925927
2024-03-10 12:14:24,23.2038,23.2563,11.9311,34.9281,35.009,23.1361,23.2596,2530.27,490.851,1736.44,9.93268280146348,22.22222222222222,23.10666666666667
2024-03-10 12:14:25,23.2019,23.2596,11.9212,34.9485,34.9992,23.1412,23.253,2532.24,498.731,1733.32,9.921872311673523,22.22222222222222,23.107407407407408
2024-03-10 12:14:26,23.2054,23.2596,11.9383,34.951,35.009,23.1412,23.2563,2535.85,484.941,1734.8,9.918372116964404,22.22222222222222,23.10814814814815
2024-03-10 12:14:27,23.1855,23.2596,11.9131,34.935,35.009,23.1338,23.2563,2534.87,497.746,1733.98,9.918347289275241,22.22222222222222,23.10888888888889
2024-03-10 12:14:28,23.1958,23.2563,11.9203,34.9526,34.9992,23.1519,23.2596,2531.26,476.076,1733.98,9.9210749139689,22.22222222222222,23.10962962962963
2024-03-10 12:14:29,23.203,23.2563,11.9227,34.9597,35.0057,23.1406,23.2596,2536.51,490.851,1733.82,9.924382493143476,22.22222222222222,23.110370370370372
2024-03-10 12:14:30,23.1822,23.2596,11.9222,34.9732,35.0123,23.1503,23.2563,2534.21,493.806,1742.68,9.957145956740922,22.22222222222222,23.111111111111114
2024-03-10 12:14:31,23.1827,23.184,11.9196,34.9967,34.9992,23.1489,23.1775,2541.76,490.851,1726.27,9.86609968109056,22.22222222222222,23.111851851851853
2024-03-10 12:14:32,23.184,23.1742,11.9112,34.9901,35.0057,23.1509,23.1709,2540.78,490.851,1733.65,9.916811577352217,22.22222222222222,23.112592592592595
2024-03-10 12:14:33,23.1852,23.1709,11.9167,34.9906,35.009,23.1596,23.1709,2537.82,485.926,1733.49,9.912113936313949,22.22222222222222,23.113333333333333
2024-03-10 12:14:34,23.1872,23.184,11.9186,35.012,35.009,23.1488,23.1742,2534.21,491.836,1734.31,9.916890709522228,22.22222222222222,23.114074074074075
2024-03-10 12:14:35,23.1624,23.1775,11.9129,35.0054,35.0057,23.1519,23.1742,2537.17,483.956,1734.15,9.899168484467086,22.22222222222222,23.114814814814817
2024-03-10 12:14:36,23.1795,23.1775,11.9177,35.0123,35.0057,23.1464,23.1709,2537.82,493.806,1733.32,9.905248929552688,22.22222222222222,23.115555555555556
2024-03-10 12:14:37,23.1755,23.1676,11.913,35.0289,35.0024,23.1542,23.1709,2531.26,488.881,1734.15,9.910608032029026,22.22222222222222,23.116296296296298
2024-03-10 12:14:38,23.1742,23.1807,11.9105,35.0554,35.0057,23.1575,23.1709,2542.09,494.791,1734.15,9.911663990265517,22.22222222222222,23.11703703703704
2024-03-10 12:14:39,23.1809,23.1775,11.9107,35.0453,35.0057,23.1662,23.1742,2539.47,490.851,1734.31,9.918298783740429,22.22222222222222,23.11777777777778
2024-03-10 12:14:40,23.1819,23.1742,11.9058,35.059,35.0123,23.158,23.1676,2545.38,497.746,1735.62,9.930986703115003,22.22222222222222,23.11851851851852
2024-03-10 12:14:41,23.1791,23.1676,11.9053,35.0587,35.009,23.1649,23.1676,2542.42,490.851,1736.12,9.931821417453495,22.22222222222222,23.11925925925926
2024-03-10 12:14:42,23.1757,23.1742,11.9023,35.0891,35.0024,23.1608,23.1676,2547.02,500.701,1735.62,9.928608783080735,22.22222222222222,23.12
2024-03-10 12:14:43,23.1824,23.1775,11.908,35.1035,35.0024,23.1705,23.1676,2543.08,484.941,1735.46,9.92857413351553,22.22222222222222,23.120740740740743
2024-03-10 12:14:44,23.1619,23.1775,11.8948,35.1053,34.9992,23.1641,23.1709,2544.06,492.821,1743.67,9.969084568357921,22.22222222222222,23.12148148148148
2024-03-10 12:14:45,23.1849,23.1742,11.907,35.0897,35.0057,23.1832,23.1775,2537.82,480.016,1736.28,9.936349018150624,22.22222222222222,23.122222222222224
2024-03-10 12:14:46,23.161,23.1742,11.8978,35.1172,35.0057,23.1716,23.1742,2535.53,493.806,1735.62,9.919625529617948,22.22222222222222,23.122962962962966
2024-03-10 12:14:47,23.1685,23.1807,11.8865,35.1108,35.009,23.1728,23.1775,2536.18,485.926,1736.61,9.941850510935758,22.22222222222222,23.123703703703704
2024-03-10 12:14:48,23.1842,23.1742,11.8992,35.1265,34.9992,23.1746,23.1742,2538.81,496.761,1735.95,9.940714738539116,22.22222222222222,23.124444444444446
2024-03-10 12:14:49,23.1608,23.1775,11.8941,35.1362,35.0057,23.178,23.1742,2539.14,491.836,1735.29,9.920821376517788,22.22222222222222,23.125185185185185
2024-03-10 12:14:50,23.1657,23.1775,11.9054,35.1322,35.0024,23.1755,23.1742,2537.5,494.791,1734.31,9.909586324515306,22.22222222222222,23.125925925925927
2024-03-10 12:14:51,23.1743,23.1709,11.903,35.1278,35.009,23.1702,23.1709,2541.76,493.806,1729.22,9.890154929633747,22.22222222222222,23.12666666666667
2024-03-10 12:14:52,23.1725,23.1775,11.8821,35.137,35.0024,23.1715,23.1709,2541.76,491.836,1731.68,9.921008126632556,22.22222222222222,23.127407407407407
2024-03-10 12:14:53,23.1773,23.1742,11.903,35.12,35.0024,23.1666,23.1676,2541.76,492.821,1731.19,9.90405759880787,22.22222222222222,23.12814814814815
2024-03-10 12:14:54,23.1768,23.1676,11.9034,35.0988,35.0024,23.1796,23.1709,2544.72,492.821,1730.37,9.89857617449639,22.22222222222222,23.12888888888889
2024-03-10 12:14:55,23.1684,23.1775,11.8866,35.0853,35.0057,23.1796,23.1742,2546.36,486.911,1728.89,9.897479126353153,22.22222222222222,23.12962962962963
2024-03-10 12:14:56,23.1775,23.1742,11.8912,35.0791,34.9992,23.1738,23.1643,2541.44,489.866,1728.07,9.896730783733418,22.22222222222222,23.130370370370372
2024-03-10 12:14:57,23.1675,23.1775,11.8796,35.0799,35.0057,23.1843,23.1709,2541.76,493.806,1729.22,9.904720824591026,22.22222222222222,23.131111111111114
2024-03-10 12:14:58,23.1673,23.1709,11.8864,35.0837,35.0057,23.1738,23.1676,2535.85,489.866,1729.06,9.897662691310025,22.22222222222222,23.131851851851852
2024-03-10 12:14:59,23.1538,23.1742,11.8769,35.072,35.0057,23.1754,23.1676,2533.56,487.896,1729.22,9.895068725522949,22.22222222222222,23.132592592592594
2024-03-10 12:15:00,23.166,23.1775,11.8926,35.0396,35.0057,23.1666,23.1709,2534.21,488.881,1729.38,9.892912882591908,22.22222222222222,23.133333333333333
2024-03-10 12:15:01,23.1619,23.1775,11.8941,35.0305,35.0123,23.1689,23.1775,2527.97,484.941,1729.88,9.890857459666387,22.22222222222222,23.134074074074075
2024-03-10 12:15:02,23.153,23.1742,11.8894,35.0232,35.009,23.1691,23.1643,2529.29,485.926,1730.7,9.891857435848033,22.22222222222222,23.134814814814817
2024-03-10 12:15:03,23.1504,23.1775,11.8752,35.0064,35.0057,23.1731,23.1775,2528.63,482.971,1730.7,9.902044724659419,22.22222222222222,23.135555555555555
2024-03-10 12:15:04,23.1707,23.1742,11.8849,35.0015,35.009,23.1667,23.1775,2526.99,484.941,1730.7,9.911353798918086,22.22222222222222,23.136296296296297
2024-03-10 12:15:05,23.1562,23.1775,11.8748,34.9729,35.0024,23.1703,23.1709,2525.02,489.866,1731.68,9.913099720097833,22.22222222222222,23.13703703703704
2024-03-10 12:15:06,23.1381,23.1775,11.8692,34.9611,35.009,23.1593,23.1676,2525.02,492.821,1731.52,9.901200907985086,22.22222222222222,23.137777777777778
2024-03-10 12:15:07,23.1434,23.1709,11.8762,34.9526,35.0024,23.1602,23.1676,2525.35,483.956,1731.19,9.897820510123742,22.22222222222222,23.13851851851852
2024-03-10 12:15:08,23.1344,23.1807,11.8662,34.9361,35.009,23.1518,23.1775,2527.32,491.836,1724.46,9.860217787492498,22.22222222222222,23.13925925925926
2024-03-10 12:15:09,23.143,23.1742,11.866,34.9174,35.0057,23.1478,23.1742,2519.77,495.776,1729.88,9.898933205475592,22.22222222222222,23.14
2024-03-10 12:15:10,23.1447,23.184,11.8661,34.9212,35.0024,23.1489,23.1709,2530.93,482.971,1730.7,9.90503065413862,22.22222222222222,23.140740740740743
2024-03-10 12:15:11,23.1375,23.1742,11.8613,34.9068,35.009,23.1403,23.1709,2523.71,494.791,1729.71,9.89725824070296,22.22222222222222,23.14148148148148
2024-03-10 12:15:12,23.1494,23.1742,11.8558,34.8866,35.0024,23.1325,23.1709,2530.27,484.941,1729.55,9.911613513352924,22.22222222222222,23.142222222222223
2024-03-10 12:15:13,23.1306,23.1775,11.8514,34.8942,35.0222,23.1286,23.1709,2529.62,490.851,1723.8,9.866065846970423,22.22222222222222,23.142962962962965
2024-03-10 12:15:14,23.1544,23.1939,11.8608,34.8775,35.009,23.1344,23.1676,2528.96,489.866,1730.53,9.9172296454353,22.22222222222222,23.143703703703704
2024-03-10 12:15:15,23.1506,23.1906,11.8641,34.8588,35.0057,23.1185,23.1676,2530.6,490.851,1730.53,9.910994934582915,22.22222222222222,23.144444444444446
2024-03-10 12:15:16,23.1347,23.1775,11.8516,34.8601,34.9992,23.112,23.1643,2529.94,495.776,1730.37,9.907093231364108,22.22222222222222,23.145185185185184
2024-03-10 12:15:17,23.1301,23.1807,11.8561,34.8626,35.0123,23.106,23.1742,2525.35,488.881,1729.88,9.896299810103029,22.22222222222222,23.145925925925926
2024-03-10 12:15:18,23.1454,23.1709,11.8602,34.8653,34.9992,23.0916,23.1676,2525.35,493.806,1729.06,9.901435435468088,22.22222222222222,23.14666666666667
2024-03-10 12:15:19,23.1509,23.1807,11.8526,34.8518,35.0057,23.1006,23.1676,2521.08,491.836,1729.71,9.91665568018784,22.22222222222222,23.147407407407407
2024-03-10 12:15:20,23.1425,23.1742,11.8525,34.8513,35.0024,23.0972,23.1709,2526.0,483.956,1729.71,9.909370668978587,22.22222222222222,23.14814814814815
2024-03-10 12:15:21,23.1331,23.1709,11.85,34.8664,35.0057,23.0876,23.1676,2524.69,487.896,1731.03,9.910872007887455,22.22222222222222,23.14888888888889
2024-03-10 12:15:22,23.1474,23.1742,11.8477,34.8793,35.0057,23.1004,23.1709,2526.0,483.956,1731.19,9.926370563959573,22.22222222222222,23.14962962962963
2024-03-10 12:15:23,23.127,23.1676,11.8405,34.8893,35.0057,23.0776,23.1742,2523.05,489.866,1732.34,9.921361065670837,22.22222222222222,23.15037037037037
2024-03-10 12:15:24,23.1353,23.1742,11.8518,34.9155,35.0123,23.0824,23.1643,2532.9,491.836,1733.0,9.922502835927325,22.22222222222222,23.151111111111113
2024-03-10 12:15:25,23.1296,23.1807,11.8334,34.9302,35.0123,23.078,23.1775,2528.96,490.851,1732.34,9.929887819078637,22.22222222222222,23.151851851851852
2024-03-10 12:15:26,23.1335,23.1742,11.8503,34.9314,35.0123,23.0837,23.1709,2538.48,493.806,1732.5,9.919376286573604,22.22222222222222,23.152592592592594
2024-03-10 12:15:27,23.1378,23.1807,11.8421,34.9333,35.009,23.0684,23.1742,2537.82,487.896,1732.5,9.930365385728287,22.22222222222222,23.153333333333332
2024-03-10 12:15:28,23.1354,23.1775,11.838,34.949,35.009,23.0685,23.1742,2538.81,493.806,1733.49,9.937535251729445,22.22222222222222,23.154074074074074
2024-03-10 12:15:29,23.1445,23.1742,11.8337,34.9562,35.0057,23.0638,23.1709,2538.48,489.866,1733.32,9.948346586903025,22.22222222222222,23.154814814814817
2024-03-10 12:15:30,23.1316,23.1709,11.8381,34.9523,35.0024,23.071,23.1775,2536.84,492.821,1733.82,9.935995823366037,22.22222222222222,23.155555555555555
2024-03-10 12:15:31,23.1264,23.0921,11.833,34.9683,35.0057,23.0698,23.0921,2544.06,486.911,1733.98,9.936824746877416,22.22222222222222,23.156296296296297
2024-03-10 12:15:32,23.1404,23.0921,11.8358,34.9617,35.0024,23.0546,23.0888,2543.73,491.836,1734.15,9.947654566825783,22.22222222222222,23.15703703703704
2024-03-10 12:15:33,23.1285,23.0953,11.8328,34.9706,35.0057,23.0554,23.0921,2539.79,486.911,1741.37,9.98120656377816,22.22222222222222,23.157777777777778
2024-03-10 12:15:34,23.1257,23.0953,11.8253,34.9845,35.0057,23.0667,23.0953,2540.45,485.926,1732.83,9.936389572207965,22.22222222222222,23.15851851851852
2024-03-10 12:15:35,23.1368,23.0953,11.8408,35.0199,35.0057,23.0681,23.0888,2536.84,490.851,1733.0,9.933495106539207,22.22222222222222,23.159259259259258
2024-03-10 12:15:36,23.1503,23.0986,11.8403,35.0183,34.9992,23.0626,23.0921,2537.5,486.911,1733.16,9.94672470065274,22.22222222222222,23.16
2024-03-10 12:15:37,23.1409,23.0986,11.8436,35.0229,35.0057,23.0569,23.0888,2543.73,494.791,1733.0,9.934638302682838,22.22222222222222,23.160740740740742
2024-03-10 12:15:38,23.1326,23.0953,11.829,35.0402,35.0057,23.0679,23.0953,2547.34,485.926,1733.49,9.942988959534844,22.22222222222222,23.16148148148148
2024-03-10 12:15:39,23.142,23.0888,11.8384,35.0584,35.0123,23.0716,23.0921,2549.97,493.806,1733.49,9.942988959534851,22.22222222222222,23.162222222222223
2024-03-10 12:15:40,23.1281,23.0986,11.8272,35.0773,34.9992,23.0713,23.0953,2550.63,488.881,1733.98,9.943423838878191,22.22222222222222,23.162962962962965
2024-03-10 12:15:41,23.13,23.0953,11.8263,35.0811,35.0057,23.0711,23.0986,2550.3,486.911,1733.49,9.943076922563971,22.22222222222222,23.163703703703703
2024-03-10 12:15:42,23.1415,23.0986,11.8348,35.0765,35.0057,23.0599,23.0921,2552.6,489.866,1732.34,9.939117809880875,22.22222222222222,23.164444444444445
2024-03-10 12:15:43,23.1469,23.0986,11.8293,35.0999,34.9992,23.0678,23.0888,2550.63,488.881,1732.34,9.948699419380345,22.22222222222222,23.165185185185184
2024-03-10 12:15:44,23.1285,23.0986,11.8241,35.1056,35.009,23.0621,23.0888,2547.34,488.881,1732.01,9.935203047362526,22.22222222222222,23.165925925925926
2024-03-10 12:15:45,23.1306,23.0953,11.8162,35.1,35.009,23.0449,23.0855,2542.09,498.731,1731.52,9.941178602463987,22.22222222222222,23.166666666666668
2024-03-10 12:15:46,23.1216,23.0888,11.8217,35.1219,35.009,23.0511,23.0921,2542.09,482.971,1732.5,9.93405772304426,22.22222222222222,23.167407407407406
2024-03-10 12:15:47,23.1243,23.0953,11.8203,35.1202,35.009,23.0288,23.0888,2538.81,493.806,1732.18,9.93582661978217,22.22222222222222,23.16814814814815
2024-03-10 12:15:48,23.1002,23.0953,11.8165,35.1398,35.009,23.0267,23.0921,2540.78,491.836,1738.41,9.953654876038593,22.22222222222222,23.16888888888889
2024-03-10 12:15:49,23.1106,23.0953,11.8206,35.1245,35.0024,23.0147,23.0888,2536.18,486.911,1730.04,9.911261212665547,22.22222222222222,23.16962962962963
2024-03-10 12:15:50,23.1204,23.0986,11.8282,35.1345,35.009,23.0106,23.0953,2534.87,505.625,1730.04,9.913192547888555,22.22222222222222,23.17037037037037
2024-03-10 12:15:51,23.1074,23.1019,11.8152,35.131,35.0123,23.0127,23.0921,2540.45,493.806,1730.04,9.913192547888555,22.22222222222222,23.171111111111113
2024-03-10 12:15:52,23.0955,23.0986,11.8255,35.1142,35.009,22.9922,23.0953,2540.12,486.911,1729.88,9.89278861627295,22.22222222222222,23.17185185185185
2024-03-10 12:15:53,23.1015,23.0953,11.8152,35.1289,35.0123,22.9778,23.0921,2542.09,493.806,1729.55,9.90520680701947,22.22222222222222,23.172592592592594
2024-03-10 12:15:54,23.0953,23.0953,11.8232,35.1458,35.0057,22.9638,23.0986,2543.08,498.731,1728.07,9.884279087683433,22.22222222222222,23.173333333333332
2024-03-10 12:15:55,23.1015,23.0953,11.8266,35.1135,35.009,22.9435,23.0888,2543.73,489.866,1730.21,9.898977843862367,22.22222222222222,23.174074074074074
2024-03-10 12:15:56,23.0813,23.0953,11.8046,35.0945,34.9959,22.952,23.0953,2543.41,492.821,1727.74,9.886424419136763,22.22222222222222,23.174814814814816
2024-03-10 12:15:57,23.0754,23.0953,11.8101,35.0936,35.009,22.9316,23.0921,2542.09,492.821,1727.74,9.876429896060134,22.22222222222222,23.175555555555555
2024-03-10 12:15:58,23.099,23.0921,11.8113,35.0968,35.0057,22.9072,23.0921,2543.08,483.956,1729.06,9.903628891373934,22.22222222222222,23.176296296296297
2024-03-10 12:15:59,23.0848,23.0888,11.804,35.0863,35.0057,22.8907,23.0953,2535.85,486.911,1729.06,9.89757495307379,22.22222222222222,23.17703703703704
2024-03-10 12:16:00,23.0735,23.0986,11.8066,35.0932,35.0024,22.8811,23.0953,2538.48,497.746,1728.24,9.880691235419942,22.22222222222222,23.177777777777777
2024-03-10 12:16:01,23.088,23.0921,11.8073,35.0982,34.9992,22.8639,23.0986,2533.23,483.956,1728.73,9.895598228462937,22.22222222222222,23.17851851851852
2024-03-10 12:16:02,23.0867,23.0921,11.8041,35.0765,35.009,22.8562,23.0986,2526.99,488.881,1728.73,9.897264936790798,22.22222222222222,23.179259259259258
2024-03-10 12:16:03,23.0809,23.0953,11.8021,35.0666,34.9992,22.8363,23.0888,2529.62,490.851,1729.88,9.900513242699137,22.22222222222222,23.18
2024-03-10 12:16:04,23.092,23.0953,11.8071,35.0532,34.9992,22.8169,23.0953,2528.3,484.941,1730.86,9.911479618997355,22.22222222222222,23.18074074074074
2024-03-10 12:16:05,23.0735,23.0986,11.7992,35.0425,35.0057,22.8077,23.0888,2528.3,489.866,1731.03,9.903142246237783,22.22222222222222,23.18148148148148
2024-03-10 12:16:06,23.0898,23.0953,11.8089,35.0438,35.009,22.7798,23.0888,2527.97,491.836,1730.04,9.903272507879416,22.22222222222222,23.182222222222222
2024-03-10 12:16:07,23.086,23.0888,11.8031,35.038,35.009,22.7849,23.0953,2526.66,488.881,1729.22,9.9003335068328,22.22222222222222,23.182962962962964
2024-03-10 12:16:08,23.0931,23.0921,11.7981,35.0074,35.0057,22.7646,23.0921,2527.97,492.821,1728.07,9.904359639764051,22.22222222222222,23.183703703703703
2024-03-10 12:16:09,23.0909,23.1019,11.8021,35.023,35.0057,22.7556,23.0953,2527.65,485.926,1728.4,9.900813326485652,22.22222222222222,23.184444444444445
2024-03-10 12:16:10,23.0883,23.0921,11.7914,35.0,35.0057,22.7425,23.0855,2529.94,486.911,1735.95,9.951197193602354,22.22222222222222,23.185185185185187
2024-03-10 12:16:11,23.0912,23.0986,11.8028,34.9849,35.009,22.7588,23.0888,2528.3,495.776,1728.07,9.898572231740813,22.22222222222222,23.185925925925925
2024-03-10 12:16:12,23.0939,23.0953,11.7877,34.9699,35.009,22.7495,23.0921,2527.97,485.926,1729.22,9.92077840758609,22.22222222222222,23.186666666666667
2024-03-10 12:16:13,23.1,23.0953,11.7879,34.9701,35.0057,22.7424,23.0921,2528.3,491.836,1728.24,9.920330110695382,22.22222222222222,23.187407407407406
2024-03-10 12:16:14,23.0885,23.1019,11.7892,34.9484,35.0057,22.7471,23.0888,2521.08,491.836,1727.74,9.906238122779897,22.22222222222222,23.188148148148148
2024-03-10 12:16:15,23.1058,23.0953,11.7973,34.9243,35.0057,22.747,23.0888,2521.74,495.776,1733.49,9.947299147961703,22.22222222222222,23.18888888888889
2024-03-10 12:16:16,23.0931,23.0921,11.7848,34.925,35.0057,22.7583,23.0888,2523.71,483.956,1729.55,9.92451468912029,22.22222222222222,23.18962962962963
2024-03-10 12:16:17,23.0933,23.0953,11.7885,34.9225,35.0057,22.7526,23.0953,2522.39,495.776,1729.38,9.920467787457651,22.22222222222222,23.19037037037037
2024-03-10 12:16:18,23.0906,23.1019,11.7791,34.9205,35.0057,22.7511,23.0921,2519.11,490.851,1729.71,9.928241481147142,22.22222222222222,23.191111111111113
2024-03-10 12:16:19,23.1035,23.1019,11.7933,34.9247,35.0057,22.7538,23.0888,2518.45,483.956,1729.38,9.92520652905876,22.22222222222222,23.19185185185185
2024-03-10 12:16:20,23.0965,23.0953,11.7852,34.9092,35.0057,22.7634,23.0953,2517.8,492.821,1735.79,9.962963488533108,22.22222222222222,23.192592592592593
2024-03-10 12:16:21,23.0955,23.0921,11.7816,34.8956,35.0057,22.7724,23.0921,2517.8,486.911,1728.56,9.923745785309327,22.22222222222222,23.19333333333333
2024-03-10 12:16:22,23.0926,23.0921,11.8003,34.908,35.009,22.7746,23.0921,2518.12,495.776,1728.73,9.905773921411978,22.22222222222222,23.194074074074074
2024-03-10 12:16:23,23.1022,23.0986,11.7833,34.9025,35.009,22.7835,23.0888,2522.72,487.896,1728.4,9.927212454925094,22.22222222222222,23.194814814814816
2024-03-10 12:16:24,23.0954,23.0986,11.789,34.8916,35.0057,22.7823,23.0921,2522.72,496.761,1728.4,9.916249361719343,22.22222222222222,23.195555555555554
2024-03-10 12:16:25,23.0941,23.0953,11.7848,34.8815,35.009,22.7947,23.0953,2525.35,489.866,1729.38,9.924416738791908,22.22222222222222,23.196296296296296
2024-03-10 12:16:26,23.1005,23.0691,11.7836,34.8822,35.0057,22.7866,23.0921,2526.0,494.791,1728.07,9.92356331184115,22.22222222222222,23.19703703703704
2024-03-10 12:16:27,23.0997,23.0953,11.7873,34.8862,35.0057,22.7973,23.0921,2527.65,493.806,1729.38,9.927137127488841,22.22222222222222,23.197777777777777
2024-03-10 12:16:28,23.0968,23.0986,11.7867,34.883,35.0057,22.7964,23.0888,2515.5,477.061,1729.55,9.926094424928532,22.22222222222222,23.19851851851852
2024-03-10 12:16:29,23.0817,23.0986,11.7726,34.9029,35.0057,22.7975,23.0888,2524.36,494.791,1735.46,9.959131992242646,22.22222222222222,23.199259259259257
2024-03-10 12:16:30,23.0897,23.0165,11.7735,34.908,35.0024,22.8087,23.0165,2521.41,486.911,1722.82,9.892802867025516,22.22222222222222,23.2
2024-03-10 12:16:31,23.0896,23.0067,11.7742,34.8988,35.0024,22.8158,23.0165,2523.71,492.821,1729.22,9.928851072261196,22.22222222222222,23.20074074074074
2024-03-10 12:16:32,23.1009,23.0165,11.7927,34.892,35.0057,22.8309,23.0165,2528.63,483.956,1729.38,9.923451439576866,22.22222222222222,23.20148148148148
2024-03-10 12:16:33,23.0911,23.0099,11.7816,34.9072,35.0024,22.8352,23.0099,2526.33,492.821,1728.89,9.921780228287236,22.22222222222222,23.202222222222222
2024-03-10 12:16:34,23.0993,23.0132,11.7871,34.882,35.0057,22.8309,23.0198,2526.0,485.926,1728.56,9.922254666611517,22.22222222222222,23.202962962962964
2024-03-10 12:16:35,23.1115,23.0165,11.7818,34.9163,35.0057,22.8393,23.0132,2528.63,490.851,1727.91,9.933867525428674,22.22222222222222,23.203703703703702
2024-03-10 12:16:36,23.0962,23.0165,11.7851,34.9173,35.0024,22.8488,23.0198,2530.93,486.911,1727.91,9.917559067484248,22.22222222222222,23.204444444444444
2024-03-10 12:16:37,23.0981,23.0165,11.7736,34.9083,35.0057,22.8488,23.0099,2531.59,490.851,1728.4,9.93212392068127,22.22222222222222,23.205185185185186
2024-03-10 12:16:38,23.0977,23.0165,11.7857,34.9134,35.0189,22.8536,23.0165,2535.53,489.866,1728.4,9.921160827475514,22.22222222222222,23.205925925925925
2024-03-10 12:16:39,23.0934,23.0165,11.7865,34.9057,35.009,22.8579,23.0231,2535.53,492.821,1729.06,9.92047463273084,22.22222222222222,23.206666666666667
2024-03-10 12:16:40,23.0792,23.0165,11.7764,34.907,35.0024,22.8548,23.0132,2535.2,490.851,1735.46,9.953584023655296,22.22222222222222,23.207407407407405
2024-03-10 12:16:41,23.0802,23.0165,11.7765,34.9137,35.0057,22.8573,23.0198,2534.21,488.881,1728.89,9.916691910914759,22.22222222222222,23.208148148148148
2024-03-10 12:16:42,23.0834,23.0132,11.7694,34.932,35.0024,22.8603,23.0132,2534.87,488.881,1724.46,9.9002949936716,22.22222222222222,23.20888888888889
2024-03-10 12:16:43,23.0618,23.0099,11.7713,34.9325,34.9992,22.8706,23.0165,2534.21,491.836,1728.89,9.905111602411866,22.22222222222222,23.209629629629628
2024-03-10 12:16:44,23.0692,23.0132,11.7761,34.9356,35.0024,22.8643,23.0198,2538.48,489.866,1728.56,9.905501509477434,22.22222222222222,23.21037037037037
2024-03-10 12:16:45,23.0595,23.0132,11.7783,34.9407,35.0057,22.8915,23.0198,2531.91,490.851,1727.25,9.887564642736994,22.22222222222222,23.211111111111112
2024-03-10 12:16:46,23.0538,23.0165,11.7751,34.9449,35.0057,22.8911,23.0132,2532.9,488.881,1726.1,9.878791818756916,22.22222222222222,23.21185185185185
2024-03-10 12:16:47,23.0518,23.0165,11.7707,34.9398,35.0024,22.8826,23.0132,2532.57,490.851,1725.94,9.879978026964084,22.22222222222222,23.212592592592593
2024-03-10 12:16:48,23.0493,23.0132,11.762,34.946,35.009,22.8969,23.0231,2525.35,485.926,1725.61,9.883517890259705,22.22222222222222,23.21333333333333
2024-03-10 12:16:49,23.0541,23.0198,11.7685,34.9388,35.0057,22.8912,23.0165,2530.6,492.821,1726.27,9.885808930127205,22.22222222222222,23.214074074074073
2024-03-10 12:16:50,23.0386,23.0132,11.7619,34.937,35.0024,22.89,23.0132,2533.23,492.821,1726.59,9.879843922023767,22.22222222222222,23.214814814814815
2024-03-10 12:16:51,23.0401,23.0132,11.7644,34.933,34.9992,22.9009,23.0132,2538.81,489.866,1726.59,9.878967793021308,22.22222222222222,23.215555555555554
2024-03-10 12:16:52,23.0326,23.0296,11.7712,34.9348,35.0024,22.8948,23.0165,2538.15,493.806,1727.09,9.869296352123849,22.22222222222222,23.216296296296296
2024-03-10 12:16:53,23.0333,23.0132,11.7564,34.9311,35.0057,22.9088,23.0165,2540.45,491.836,1728.4,9.89037646175377,22.22222222222222,23.217037037037038
2024-03-10 12:16:54,23.0242,23.0165,11.7532,34.9252,35.0057,22.9106,23.0198,2543.73,487.896,1728.73,9.887089243841762,22.22222222222222,23.217777777777776
2024-03-10 12:16:55,23.0321,23.0132,11.7549,34.9316,35.0057,22.9061,23.0165,2539.79,497.746,1729.55,9.897220364877773,22.22222222222222,23.21851851851852
2024-03-10 12:16:56,23.032,23.0165,11.7586,34.9214,35.0057,22.9152,23.0132,2536.84,488.881,1729.71,9.894800646560066,22.22222222222222,23.219259259259257
2024-03-10 12:16:57,23.0256,23.0132,11.7561,34.9318,35.0057,22.9244,23.0132,2536.18,495.776,1729.55,9.890462606142483,22.22222222222222,23.22
2024-03-10 12:16:58,23.0218,23.0132,11.7601,34.9318,35.0057,22.9164,23.0198,2534.87,488.881,1729.88,9.885502889075504,22.22222222222222,23.22074074074074
2024-03-10 12:16:59,23.0327,23.0165,11.7511,34.9389,35.009,22.9237,23.0198,2540.12,482.971,1728.73,9.896387721881403,22.22222222222222,23.22148148148148
2024-03-10 12:17:00,23.034,23.0132,11.7571,34.9455,35.009,22.9221,23.0165,2527.65,491.836,1728.56,9.891292025416055,22.22222222222222,23.22222222222222
2024-03-10 12:17:01,23.0275,23.0132,11.746,34.9404,35.0057,22.9228,23.0165,2534.21,484.941,1727.58,9.889716702246472,22.22222222222222,23.222037037037037
2024-03-10 12:17:02,23.045,23.0099,11.7552,34.9378,35.0057,22.9135,23.0165,2536.51,497.746,1724.95,9.881925949161907,22.22222222222222,23.221851851851852
2024-03-10 12:17:03,23.0452,23.0099,11.7585,34.9373,35.009,22.919,23.0198,2535.2,486.911,1727.09,9.8914688349154,22.22222222222222,23.221666666666668
2024-03-10 12:17:04,23.0274,23.0165,11.737,34.9409,35.0024,22.8995,23.0165,2537.5,490.851,1726.92,9.893737500025583,22.22222222222222,23.22148148148148
2024-03-10 12:17:05,23.0316,23.0198,11.7505,34.9462,35.009,22.8947,23.0132,2539.47,487.896,1727.91,9.891255103057754,22.22222222222222,23.221296296296295
2024-03-10 12:17:06,23.0321,23.0165,11.7512,34.9519,35.0024,22.8939,23.0165,2541.76,490.851,1728.4,9.893884651579619,22.22222222222222,23.22111111111111
2024-03-10 12:17:07,23.0201,23.0132,11.7251,34.944,35.0123,22.8782,23.0132,2540.78,485.926,1727.91,9.903442606575366,22.22222222222222,23.220925925925926
2024-03-10 12:17:08,23.0208,23.0165,11.7462,34.9389,35.0057,22.8982,23.0198,2540.78,490.851,1728.24,9.887443875677029,22.22222222222222,23.22074074074074
2024-03-10 12:17:09,23.0343,23.0362,11.7436,34.9577,35.0024,22.8833,23.0132,2542.09,485.926,1729.55,9.909068383439632,22.22222222222222,23.220555555555556
2024-03-10 12:17:10,23.0117,23.0132,11.7394,34.9522,35.0024,22.8752,23.0165,2539.79,492.821,1729.55,9.892919972955315,22.22222222222222,23.220370370370368
2024-03-10 12:17:11,23.0063,23.0132,11.7365,34.9499,35.0024,22.8603,23.0165,2539.79,487.896,1730.37,9.895415204937233,22.22222222222222,23.220185185185183
2024-03-10 12:17:12,23.0085,23.0099,11.7284,34.9494,35.0057,22.8644,23.0165,2534.54,488.881,1730.04,9.902570204161968,22.22222222222222,23.22
2024-03-10 12:17:13,23.0149,23.0132,11.743,34.9696,35.0024,22.8623,23.0099,2535.2,488.881,1731.03,9.901034129424238,22.22222222222222,23.219814814814814
2024-03-10 12:17:14,23.0257,23.0231,11.7444,34.9766,35.0057,22.861,23.0099,2537.82,488.881,1731.35,9.91112276206773,22.22222222222222,23.21962962962963
2024-03-10 12:17:15,23.0203,23.0132,11.7391,34.9809,35.0057,22.8546,23.0132,2536.18,489.866,1731.85,9.913897135055194,22.22222222222222,23.219444444444445
2024-03-10 12:17:16,23.0247,23.0165,11.7375,34.9975,35.0057,22.8535,23.0132,2536.51,508.58,1738.09,9.9549095202324,22.22222222222222,23.219259259259257
2024-03-10 12:17:17,23.0219,23.0132,11.7311,34.9911,35.0024,22.8488,23.0165,2538.15,490.851,1732.34,9.925140966666048,22.22222222222222,23.219074074074072
2024-03-10 12:17:18,23.0073,23.0132,11.7269,34.988,35.0057,22.8521,23.0198,2538.48,497.746,1731.85,9.913194096574527,22.22222222222222,23.218888888888888
2024-03-10 12:17:19,23.0155,23.0099,11.7373,34.9956,35.0057,22.8546,23.0132,2540.45,497.746,1731.19,9.907483605268178,22.22222222222222,23.218703703703703
2024-03-10 12:17:20,23.0029,23.0165,11.7311,35.0001,35.0057,22.8468,23.0132,2539.47,489.866,1731.35,9.90277659041734,22.22222222222222,23.21851851851852
2024-03-10 12:17:21,22.993,23.0067,11.73,34.9913,35.009,22.8453,23.0132,2538.81,497.746,1731.35,9.895045399835906,22.22222222222222,23.218333333333334
2024-03-10 12:17:22,22.9904,23.0132,11.7191,34.99,35.0057,22.8492,23.0132,2537.82,492.821,1731.85,9.905197033857,22.22222222222222,23.21814814814815
2024-03-10 12:17:23,22.9885,23.0198,11.7199,34.9903,35.0024,22.8603,23.0198,2540.12,486.911,1732.01,9.903739168775815,22.22222222222222,23.21796296296296
2024-03-10 12:17:24,22.9852,23.0132,11.7165,34.9954,35.009,22.86,23.0132,2539.79,491.836,1732.01,9.903827056704834,22.22222222222222,23.217777777777776
2024-03-10 12:17:25,22.9983,23.0165,11.729,34.9901,35.0057,22.856,23.0132,2537.82,488.881,1732.34,9.906241461690025,22.22222222222222,23.21759259259259
2024-03-10 12:17:26,22.9948,23.0132,11.7303,34.9892,35.0057,22.8501,23.0099,2534.21,493.806,1727.25,9.872927695467771,22.22222222222222,23.217407407407407
2024-03-10 12:17:27,22.9891,23.0132,11.7215,34.9583,35.0057,22.8444,23.0132,2534.21,489.866,1731.68,9.900973496744585,22.22222222222222,23.217222222222222
2024-03-10 12:17:28,22.988,23.0165,11.7088,34.9641,35.009,22.8636,23.0198,2531.26,486.911,1732.5,9.915859774844101,22.22222222222222,23.217037037037038
2024-03-10 12:17:29,22.9982,23.0165,11.7143,34.9524,35.0024,22.8621,23.0165,2528.63,488.881,1732.5,9.919991676126266,22.22222222222222,23.21685185185185
2024-03-10 12:17:30,22.9974,23.0132,11.7319,34.9496,35.0057,22.8702,23.0132,2528.96,494.791,1732.5,9.903815722170561,22.22222222222222,23.216666666666665
2024-03-10 12:17:31,23.0008,22.9344,11.7075,34.9379,35.0057,22.8661,22.941,2527.32,481.001,1733.16,9.932037671253905,22.22222222222222,23.21648148148148
2024-03-10 12:17:32,22.9964,22.941,11.7288,34.9389,35.0024,22.8602,22.9377,2527.65,495.776,1734.8,9.918812264478712,22.22222222222222,23.216296296296296
2024-03-10 12:17:33,22.9983,22.9442,11.7112,34.9403,34.9992,22.8724,22.9377,2533.23,482.971,1733.0,9.925668609863544,22.22222222222222,23.21611111111111
2024-03-10 12:17:34,23.0117,22.9344,11.7284,34.9127,35.0024,22.8657,22.9377,2531.91,495.776,1732.83,9.921353621119103,22.22222222222222,23.215925925925927
2024-03-10 12:17:35,22.9984,22.941,11.7049,34.9007,35.0057,22.8554,22.941,2535.85,483.956,1731.35,9.921841003555604,22.22222222222222,23.215740740740742
2024-03-10 12:17:36,23.0059,22.9442,11.717,34.9115,35.0057,22.8523,22.9442,2537.5,492.821,1731.52,9.918773520942842,22.22222222222222,23.215555555555554
2024-03-10 12:17:37,22.9889,22.9442,11.6947,34.9005,35.0057,22.8448,22.9377,2539.79,487.896,1730.7,9.918730801160816,22.22222222222222,23.21537037037037
2024-03-10 12:17:38,22.9987,22.9377,11.7069,34.9037,35.0123,22.8457,22.941,2535.85,494.791,1730.37,9.914732241132073,22.22222222222222,23.215185185185184
2024-03-10 12:17:39,23.0076,22.9475,11.7077,34.9051,34.9992,22.8407,22.9311,2534.87,462.287,1730.04,9.919952221169119,22.22222222222222,23.215
2024-03-10 12:17:40,22.999,22.9377,11.7085,34.9285,35.0057,22.8244,22.9344,2528.63,495.776,1733.65,9.932382470557018,22.22222222222222,23.214814814814815
2024-03-10 12:17:41,23.0076,22.941,11.7077,34.9401,35.0057,22.8363,22.9344,2530.27,484.941,1728.07,9.9086563517813,22.22222222222222,23.21462962962963
2024-03-10 12:17:42,23.0059,22.9278,11.7158,34.925,35.0057,22.828,22.9442,2528.3,492.821,1727.58,9.897255731953452,22.22222222222222,23.214444444444442
2024-03-10 12:17:43,23.0,22.9377,11.7028,34.941,35.0057,22.8258,22.9442,2528.63,483.956,1726.92,9.899696315922288,22.22222222222222,23.214259259259258
2024-03-10 12:17:44,23.0034,22.9442,11.6999,34.9565,35.0057,22.8167,22.9311,2525.35,493.806,1726.76,9.90429926029353,22.22222222222222,23.214074074074073
2024-03-10 12:17:45,22.9921,22.941,11.7114,34.9576,35.0024,22.8259,22.9377,2529.62,487.896,1725.44,9.876765606728119,22.22222222222222,23.21388888888889
2024-03-10 12:17:46,22.9932,22.9377,11.7073,34.9677,35.0057,22.8209,22.9377,2533.23,495.776,1724.3,9.874789845732819,22.22222222222222,23.213703703703704
2024-03-10 12:17:47,22.982,22.9442,11.6937,34.9764,35.0057,22.8079,22.9442,2534.21,492.821,1724.3,9.87688976648612,22.22222222222222,23.21351851851852
2024-03-10 12:17:48,22.9823,22.9344,11.7121,34.9953,35.0024,22.8133,22.9377,2534.54,494.791,1723.15,9.854476160088053,22.22222222222222,23.21333333333333
2024-03-10 12:17:49,22.9616,22.941,11.6956,35.0138,35.009,22.8007,22.941,2536.84,489.866,1723.64,9.853604953187164,22.22222222222222,23.213148148148147
2024-03-10 12:17:50,22.9498,22.9377,11.6911,35.0202,35.0057,22.7841,22.9377,2538.81,495.776,1723.64,9.847220139042093,22.22222222222222,23.212962962962962
2024-03-10 12:17:51,22.9495,22.9442,11.6894,35.0311,35.0024,22.7898,22.941,2537.82,491.836,1724.3,9.852215697634756,22.22222222222222,23.212777777777777
2024-03-10 12:17:52,22.9548,22.9442,11.6807,35.041,35.0156,22.7766,22.9377,2539.47,493.806,1724.46,9.865380571694612,22.22222222222222,23.212592592592593
2024-03-10 12:17:53,22.939,22.9377,11.6838,35.0455,35.0123,22.7699,22.941,2533.23,486.911,1717.89,9.811319172638953,22.22222222222222,23.212407407407408
2024-03-10 12:17:54,22.9384,22.9442,11.6794,35.0617,34.9992,22.7618,22.9377,2537.82,495.776,1741.2,9.947806142182026,22.22222222222222,23.212222222222223
2024-03-10 12:17:55,22.9325,22.9442,11.6813,35.0587,35.0057,22.7614,22.9377,2534.54,484.941,1724.79,9.847226015117974,22.22222222222222,23.212037037037035
2024-03-10 12:17:56,22.9231,22.941,11.6842,35.0644,35.009,22.7467,22.9311,2537.82,491.836,1730.86,9.871078014864953,22.22222222222222,23.21185185185185
2024-03-10 12:17:57,22.9353,22.9442,11.6801,35.0564,35.009,22.7506,22.9344,2539.47,485.926,1726.76,9.861978062941187,22.22222222222222,23.211666666666666
2024-03-10 12:17:58,22.9223,22.9442,11.6766,35.0645,35.0057,22.737,22.9442,2536.84,489.866,1726.92,9.85456704846929,22.22222222222222,23.21148148148148
2024-03-10 12:17:59,22.9141,22.941,11.6745,35.0694,35.0057,22.7466,22.9377,2535.2,481.986,1726.92,9.849221640091356,22.22222222222222,23.211296296296297
2024-03-10 12:18:00,22.9072,22.9377,11.6736,35.0491,35.0024,22.7385,22.9377,2535.85,480.016,1726.76,9.843051813193547,22.22222222222222,23.211111111111112
2024-03-10 12:18:01,22.9127,22.941,11.6712,35.0466,35.0024,22.7419,22.941,2538.81,493.806,1726.59,9.84900418113723,22.22222222222222,23.210925925925924
2024-03-10 12:18:02,22.9119,22.941,11.6734,35.0513,35.0057,22.7465,22.9377,2538.48,492.821,1727.41,9.851052079843992,22.22222222222222,23.21074074074074
2024-03-10 12:18:03,22.9119,22.9377,11.6758,35.0367,35.0057,22.7367,22.941,2539.47,487.896,1727.91,9.85179915641801,22.22222222222222,23.210555555555555
2024-03-10 12:18:04,22.9176,22.9442,11.6678,35.0491,35.0057,22.7366,22.941,2541.44,485.926,1727.09,9.859130312583073,22.22222222222222,23.21037037037037
2024-03-10 12:18:05,22.9209,22.9377,11.6752,35.0469,35.0123,22.7425,22.9377,2542.42,495.776,1728.56,9.86392561166821,22.22222222222222,23.210185185185185
2024-03-10 12:18:06,22.9183,22.941,11.655,35.0343,35.0057,22.7255,22.941,2542.09,485.926,1728.56,9.87936307583366,22.22222222222222,23.21
2024-03-10 12:18:07,22.9267,22.9278,11.6752,35.0212,35.0057,22.7229,22.941,2537.5,487.896,1721.34,9.82779120470388,22.22222222222222,23.209814814814816
2024-03-10 12:18:08,22.9311,22.9442,11.6719,35.0344,35.009,22.7135,22.941,2539.14,485.926,1734.97,9.91238904576313,22.22222222222222,23.209629629629628
2024-03-10 12:18:09,22.9161,22.9377,11.6514,35.0094,35.0024,22.7089,22.9311,2536.51,489.866,1721.34,9.839320942419041,22.22222222222222,23.209444444444443
2024-03-10 12:18:10,22.9234,22.941,11.6464,35.0148,35.0024,22.7121,22.9377,2530.6,486.911,1727.58,9.885771861120732,22.22222222222222,23.20925925925926
2024-03-10 12:18:11,22.9184,22.941,11.6592,35.0078,35.0057,22.6888,22.941,2531.59,489.866,1720.68,9.830746112764883,22.22222222222222,23.209074074074074
2024-03-10 12:18:12,22.9138,22.941,11.6445,35.0059,35.0123,22.6749,22.9442,2532.57,490.851,1727.41,9.878049668851355,22.22222222222222,23.20888888888889
2024-03-10 12:18:13,22.9214,22.9475,11.6561,35.0026,35.0057,22.6862,22.941,2531.59,490.851,1726.59,9.869856051395741,22.22222222222222,23.208703703703705
2024-03-10 12:18:14,22.9288,22.9377,11.6548,34.9943,35.0024,22.6801,22.941,2532.24,476.076,1726.27,9.875647717290532,22.22222222222222,23.208518518518517
2024-03-10 12:18:15,22.9384,22.941,11.6589,34.9758,35.032,22.6783,22.9377,2529.94,487.896,1727.09,9.885158879338364,22.22222222222222,23.208333333333332
2024-03-10 12:18:16,22.9331,22.9442,11.6619,34.9808,35.0057,22.6971,22.9377,2530.93,497.746,1727.58,9.880687399225316,22.22222222222222,23.208148148148148
2024-03-10 12:18:17,22.9106,22.9442,11.6491,34.9557,35.0057,22.6876,22.9442,2531.59,490.851,1727.58,9.872184075020929,22.22222222222222,23.207962962962963
