TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 12:18:18,22.9212,22.941,11.6392,34.9489,35.0057,22.6753,22.9377,2534.87,491.836,1727.58,9.890155017927114,22.22222222222222,23.20777777777778
2024-03-10 12:18:19,22.9202,22.9377,11.6474,34.9446,35.0057,22.6884,22.9377,2532.24,497.746,1727.74,9.883005240189506,22.22222222222222,23.207592592592594
2024-03-10 12:18:20,22.917,22.9508,11.6526,34.9439,35.0057,22.6922,22.941,2535.2,490.851,1727.09,9.871925500280959,22.22222222222222,23.207407407407405
2024-03-10 12:18:21,22.9066,22.9377,11.6468,34.9374,35.0057,22.6793,22.9442,2534.21,491.836,1728.24,9.874464774923128,22.22222222222222,23.20722222222222
2024-03-10 12:18:22,22.9141,22.9377,11.6411,34.9279,35.0057,22.6869,22.941,2538.48,491.836,1730.04,9.896337258669497,22.22222222222222,23.207037037037036
2024-03-10 12:18:23,22.9157,22.9344,11.6531,34.9334,35.0024,22.7027,22.941,2534.87,489.866,1727.91,9.875034324994749,22.22222222222222,23.20685185185185
2024-03-10 12:18:24,22.8912,22.941,11.6332,34.9318,35.009,22.6955,22.9344,2535.2,493.806,1728.89,9.87659947920401,22.22222222222222,23.206666666666667
2024-03-10 12:18:25,22.9026,22.9344,11.6385,34.917,35.0024,22.6932,22.9377,2529.94,490.851,1727.58,9.874463316560254,22.22222222222222,23.206481481481482
2024-03-10 12:18:26,22.8955,22.941,11.6371,34.9133,35.009,22.7037,22.9344,2532.57,487.896,1726.76,9.864781951792684,22.22222222222222,23.206296296296298
2024-03-10 12:18:27,22.9015,22.941,11.6338,34.9142,35.0057,22.7013,22.9377,2528.63,503.655,1727.74,9.878534006181534,22.22222222222222,23.20611111111111
2024-03-10 12:18:28,22.8931,22.9442,11.6396,34.924,35.0057,22.6982,22.941,2530.27,486.911,1727.91,9.867055455785382,22.22222222222222,23.205925925925925
2024-03-10 12:18:29,22.9009,22.9344,11.6293,34.9395,35.0156,22.7017,22.941,2529.29,480.016,1727.74,9.881953185128795,22.22222222222222,23.20574074074074
2024-03-10 12:18:30,22.905,22.941,11.6349,34.9463,35.0024,22.7083,22.9508,2526.33,483.956,1728.56,9.885327550624861,22.22222222222222,23.205555555555556
2024-03-10 12:18:31,22.9041,22.8654,11.6346,34.9437,35.0024,22.7168,22.8621,2531.59,494.791,1727.09,9.876395052148034,22.22222222222222,23.20537037037037
2024-03-10 12:18:32,22.9183,22.872,11.6285,34.9546,35.009,22.7074,22.8687,2528.96,489.866,1727.91,9.898883252741442,22.22222222222222,23.205185185185186
2024-03-10 12:18:33,22.9268,22.8687,11.6176,34.9532,35.0057,22.7127,22.8654,2531.91,487.896,1721.01,9.87629637517538,22.22222222222222,23.205
2024-03-10 12:18:34,22.9236,22.8687,11.6296,34.9417,35.009,22.7297,22.872,2533.23,489.866,1727.74,9.901591546261812,22.22222222222222,23.204814814814814
2024-03-10 12:18:35,22.9211,22.8687,11.6191,34.9596,35.0123,22.7172,22.8621,2528.96,472.136,1728.73,9.914282906033147,22.22222222222222,23.20462962962963
2024-03-10 12:18:36,22.9315,22.8687,11.621,34.9623,34.9992,22.7237,22.8687,2535.85,481.001,1728.07,9.917951279818611,22.22222222222222,23.204444444444444
2024-03-10 12:18:37,22.9364,22.8654,11.6237,34.9744,35.0057,22.7344,22.8687,2538.15,486.911,1721.18,9.880328791143892,22.22222222222222,23.20425925925926
2024-03-10 12:18:38,22.9409,22.8687,11.6352,34.9858,35.0057,22.7145,22.8654,2537.82,490.851,1729.06,9.919421773896039,22.22222222222222,23.204074074074075
2024-03-10 12:18:39,22.9371,22.872,11.6329,34.9964,35.0057,22.7305,22.8654,2538.15,487.896,1729.06,9.918105700352525,22.22222222222222,23.203888888888887
2024-03-10 12:18:40,22.9478,22.8687,11.6286,34.9966,35.0024,22.7364,22.8621,2541.44,491.836,1728.73,9.929371002474827,22.22222222222222,23.203703703703702
2024-03-10 12:18:41,22.9415,22.8687,11.616,35.0155,35.0024,22.7307,22.8621,2542.09,489.866,1728.56,9.933920477600191,22.22222222222222,23.203518518518518
2024-03-10 12:18:42,22.9474,22.8654,11.6263,35.0306,35.009,22.7411,22.8687,2545.7,484.941,1728.73,9.931037710802675,22.22222222222222,23.203333333333333
2024-03-10 12:18:43,22.9356,22.8654,11.6196,35.0531,35.0024,22.7431,22.8588,2545.38,488.881,1722.33,9.889814388202192,22.22222222222222,23.20314814814815
2024-03-10 12:18:44,22.9362,22.8687,11.6334,35.0508,35.009,22.7412,22.8687,2544.72,488.881,1729.38,9.918712697975751,22.22222222222222,23.202962962962964
2024-03-10 12:18:45,22.919,22.8687,11.6191,35.0577,35.0057,22.7524,22.8654,2547.67,495.776,1730.53,9.922761853656446,22.22222222222222,23.20277777777778
2024-03-10 12:18:46,22.9201,22.8687,11.6289,35.0614,35.0057,22.7401,22.8654,2541.44,507.595,1729.55,9.909507198941927,22.22222222222222,23.20259259259259
2024-03-10 12:18:47,22.9092,22.8687,11.617,35.0523,35.009,22.7388,22.8687,2539.79,496.761,1730.7,9.916974372055392,22.22222222222222,23.202407407407406
2024-03-10 12:18:48,22.92,22.8654,11.6356,35.0561,35.0024,22.7245,22.8621,2526.99,481.001,1728.07,9.895064711726729,22.22222222222222,23.202222222222222
2024-03-10 12:18:49,22.9199,22.8785,11.6299,35.0565,35.0024,22.7299,22.8621,2539.14,494.791,1730.37,9.913151756352494,22.22222222222222,23.202037037037037
2024-03-10 12:18:50,22.899,22.872,11.6078,35.0457,35.009,22.7224,22.8621,2535.85,481.986,1730.53,9.915122137541536,22.22222222222222,23.201851851851853
2024-03-10 12:18:51,22.8938,22.8687,11.6222,35.0632,35.0057,22.7174,22.8687,2532.9,491.836,1730.37,9.89699568971681,22.22222222222222,23.201666666666668
2024-03-10 12:18:52,22.9065,22.872,11.6293,35.0636,35.009,22.7084,22.8654,2523.05,486.911,1730.04,9.900024353186165,22.22222222222222,23.20148148148148
2024-03-10 12:18:53,22.8851,22.8687,11.6152,35.0544,35.0057,22.6825,22.8621,2535.2,494.791,1729.22,9.888926480661448,22.22222222222222,23.201296296296295
2024-03-10 12:18:54,22.8875,22.872,11.6249,35.0577,35.0057,22.6814,22.8654,2536.84,491.836,1728.89,9.880635041258035,22.22222222222222,23.20111111111111
2024-03-10 12:18:55,22.8838,22.8654,11.6077,35.0591,35.0057,22.6693,22.8621,2537.17,495.776,1729.22,9.894366754681641,22.22222222222222,23.200925925925926
2024-03-10 12:18:56,22.8728,22.8621,11.621,35.0258,35.009,22.6698,22.8687,2537.5,489.866,1731.03,9.883378651110785,22.22222222222222,23.20074074074074
2024-03-10 12:18:57,22.8713,22.8654,11.621,35.0319,35.0057,22.6622,22.8654,2539.47,496.761,1729.06,9.870814791022454,22.22222222222222,23.200555555555557
2024-03-10 12:18:58,22.8605,22.8753,11.6099,35.0267,35.009,22.6579,22.872,2536.51,493.806,1730.86,9.881354075046447,22.22222222222222,23.200370370370372
2024-03-10 12:18:59,22.8746,22.8654,11.6168,35.0437,35.0057,22.6515,22.8621,2535.2,490.851,1731.03,9.888648943144657,22.22222222222222,23.200185185185184
2024-03-10 12:19:00,22.8503,22.8687,11.5915,35.0206,35.0057,22.634,22.8687,2533.23,502.67,1731.03,9.889527325150297,22.22222222222222,23.2
2024-03-10 12:19:01,22.8473,22.8654,11.5922,35.0162,35.0057,22.6493,22.8687,2536.51,496.761,1732.5,9.894672791673868,22.22222222222222,23.199814814814815
2024-03-10 12:19:02,22.8533,22.8654,11.6009,35.0126,35.009,22.6383,22.8588,2533.23,491.836,1732.67,9.893269819188555,22.22222222222222,23.19962962962963
2024-03-10 12:19:03,22.8491,22.8621,11.6013,34.9975,35.0024,22.6313,22.8687,2532.24,488.881,1732.67,9.889225433886905,22.22222222222222,23.199444444444445
2024-03-10 12:19:04,22.8479,22.8654,11.598,35.0164,35.0156,22.6411,22.8654,2532.24,488.881,1727.91,9.863898980054202,22.22222222222222,23.19925925925926
2024-03-10 12:19:05,22.8566,22.8654,11.606,35.0064,34.9992,22.6396,22.8654,2528.96,489.866,1733.32,9.895398036444034,22.22222222222222,23.199074074074073
2024-03-10 12:19:06,22.8467,22.8687,11.5975,35.0064,35.009,22.6362,22.8687,2526.99,486.911,1731.85,9.885775595828713,22.22222222222222,23.198888888888888
2024-03-10 12:19:07,22.8417,22.8687,11.606,35.0081,35.009,22.6281,22.872,2526.33,488.881,1732.01,9.874824040130493,22.22222222222222,23.198703703703703
2024-03-10 12:19:08,22.8396,22.8621,11.5923,34.9769,35.0057,22.6401,22.8687,2527.97,489.866,1731.52,9.882222485990708,22.22222222222222,23.19851851851852
2024-03-10 12:19:09,22.8385,22.8687,11.5992,34.9697,35.009,22.6455,22.8687,2530.93,487.896,1730.7,9.870516822217306,22.22222222222222,23.198333333333334
2024-03-10 12:19:10,22.8365,22.8687,11.5858,34.9705,35.009,22.647,22.8687,2531.59,486.911,1730.7,9.880528468118142,22.22222222222222,23.19814814814815
2024-03-10 12:19:11,22.8561,22.8621,11.6028,34.9717,35.0057,22.6471,22.8687,2531.59,487.896,1736.77,9.917473331579227,22.22222222222222,23.19796296296296
2024-03-10 12:19:12,22.8498,22.8687,11.5966,34.9537,35.009,22.6573,22.8687,2537.5,491.836,1733.65,9.899569232334466,22.22222222222222,23.197777777777777
2024-03-10 12:19:13,22.8447,22.8687,11.5782,34.9585,35.009,22.6658,22.8687,2535.2,491.836,1734.15,9.91412789281732,22.22222222222222,23.197592592592592
2024-03-10 12:19:14,22.8424,22.872,11.5876,34.9655,35.009,22.6674,22.8621,2533.56,489.866,1727.25,9.864425995556903,22.22222222222222,23.197407407407407
2024-03-10 12:19:15,22.8571,22.8654,11.5835,34.9609,35.0024,22.6544,22.8654,2532.24,489.866,1727.41,9.881818812771206,22.22222222222222,23.197222222222223
2024-03-10 12:19:16,22.8599,22.8654,11.5881,34.9758,35.0057,22.6711,22.8588,2530.6,487.896,1727.41,9.880241031595464,22.22222222222222,23.19703703703704
2024-03-10 12:19:17,22.8559,22.8687,11.5857,34.9496,35.0024,22.6727,22.8654,2531.59,486.911,1727.41,9.878838559439233,22.22222222222222,23.196851851851854
2024-03-10 12:19:18,22.8628,22.8654,11.5899,34.9527,35.0057,22.6796,22.8621,2526.33,488.881,1726.76,9.87748707315105,22.22222222222222,23.196666666666665
2024-03-10 12:19:19,22.8545,22.872,11.5855,34.9359,35.0024,22.6876,22.8687,2528.3,483.956,1727.41,9.877786705322066,22.22222222222222,23.19648148148148
2024-03-10 12:19:20,22.8551,22.8687,11.58,34.9195,35.0057,22.6625,22.8687,2524.03,488.881,1728.24,9.887882358810618,22.22222222222222,23.196296296296296
2024-03-10 12:19:21,22.8533,22.8654,11.5784,34.9192,35.009,22.6818,22.8621,2526.33,490.851,1727.25,9.882042920114479,22.22222222222222,23.19611111111111
2024-03-10 12:19:22,22.8415,22.8654,11.5801,34.9179,34.9992,22.6791,22.8654,2535.53,499.716,1726.92,9.868324902819037,22.22222222222222,23.195925925925927
2024-03-10 12:19:23,22.857,22.8654,11.5786,34.905,35.0057,22.6724,22.8654,2525.68,484.941,1728.4,9.891692032938463,22.22222222222222,23.195740740740742
2024-03-10 12:19:24,22.8553,22.8687,11.5714,34.9131,35.0057,22.6688,22.8687,2530.27,496.761,1729.06,9.900294838397038,22.22222222222222,23.195555555555554
2024-03-10 12:19:25,22.8456,22.8654,11.5858,34.9057,35.009,22.6753,22.8588,2530.6,494.791,1736.61,9.922287571621561,22.22222222222222,23.19537037037037
2024-03-10 12:19:26,22.8366,22.8588,11.5669,34.9048,35.009,22.6905,22.8687,2531.91,485.926,1728.89,9.886863843558825,22.22222222222222,23.195185185185185
2024-03-10 12:19:27,22.842,22.8687,11.5822,34.923,35.0057,22.6663,22.8687,2536.84,490.851,1728.89,9.87817861218167,22.22222222222222,23.195
2024-03-10 12:19:28,22.8283,22.872,11.5784,34.9311,35.0057,22.6795,22.8654,2540.78,492.821,1729.38,9.872290581179655,22.22222222222222,23.194814814814816
2024-03-10 12:19:29,22.8397,22.8621,11.5698,34.9349,35.0057,22.6681,22.8621,2538.48,497.746,1730.04,9.893615831764334,22.22222222222222,23.19462962962963
2024-03-10 12:19:30,22.8263,22.8654,11.578,34.929,35.0057,22.6872,22.8687,2541.76,493.806,1730.7,9.878420753191646,22.22222222222222,23.194444444444443
2024-03-10 12:19:31,22.834,22.7997,11.5727,34.9423,34.9959,22.6799,22.7997,2541.11,489.866,1728.07,9.87480878364541,22.22222222222222,23.19425925925926
2024-03-10 12:19:32,22.8261,22.7964,11.5723,34.9414,35.0057,22.675,22.7997,2539.47,486.911,1728.89,9.872914835589457,22.22222222222222,23.194074074074074
2024-03-10 12:19:33,22.8316,22.7931,11.5721,34.9307,35.0024,22.6819,22.7997,2543.73,488.881,1727.91,9.872316248670685,22.22222222222222,23.19388888888889
2024-03-10 12:19:34,22.8337,22.7964,11.571,34.9544,35.009,22.67,22.7899,2538.15,489.866,1727.41,9.87226447120693,22.22222222222222,23.193703703703704
2024-03-10 12:19:35,22.8402,22.7899,11.5797,34.9475,35.0123,22.6895,22.7964,2537.5,486.911,1725.94,9.86193656404331,22.22222222222222,23.19351851851852
2024-03-10 12:19:36,22.8332,22.7866,11.5709,34.9564,35.0484,22.6885,22.7931,2542.75,494.791,1725.94,9.863513002550956,22.22222222222222,23.193333333333335
2024-03-10 12:19:37,22.8343,22.7964,11.5711,34.9557,35.0057,22.6894,22.7964,2539.47,481.986,1723.64,9.851155983378092,22.22222222222222,23.193148148148147
2024-03-10 12:19:38,22.8515,22.7931,11.5725,34.9523,35.0024,22.6996,22.7964,2542.42,488.881,1722.33,9.857477596724324,22.22222222222222,23.192962962962962
2024-03-10 12:19:39,22.8653,22.7931,11.5846,34.9588,35.009,22.6996,22.7931,2541.11,492.821,1725.28,9.875849734546486,22.22222222222222,23.192777777777778
2024-03-10 12:19:40,22.8637,22.7931,11.5739,34.9522,35.0057,22.6963,22.7964,2544.06,487.896,1724.62,9.880035438965551,22.22222222222222,23.192592592592593
2024-03-10 12:19:41,22.8584,22.7931,11.569,34.9706,35.0024,22.6955,22.7964,2547.02,487.896,1724.95,9.881575830437066,22.22222222222222,23.19240740740741
2024-03-10 12:19:42,22.8595,22.7931,11.5769,34.9652,35.0057,22.7011,22.7931,2549.97,488.881,1728.07,9.89348632772039,22.22222222222222,23.192222222222224
2024-03-10 12:19:43,22.8487,22.7931,11.5722,34.9704,35.0057,22.7023,22.7997,2549.97,491.836,1726.92,9.881556979295548,22.22222222222222,23.192037037037036
2024-03-10 12:19:44,22.8585,22.7931,11.5764,34.9738,35.0156,22.6941,22.7997,2551.61,485.926,1726.92,9.886464239445777,22.22222222222222,23.19185185185185
2024-03-10 12:19:45,22.844,22.7931,11.57,34.9962,35.009,22.7056,22.7931,2552.6,492.821,1727.91,9.885029831476821,22.22222222222222,23.191666666666666
2024-03-10 12:19:46,22.8594,22.7931,11.5834,35.0139,35.009,22.7061,22.8129,2552.93,491.836,1728.56,9.89050260963486,22.22222222222222,23.191481481481482
2024-03-10 12:19:47,22.8484,22.7899,11.5726,35.0319,35.0057,22.6995,22.7997,2553.58,487.896,1728.07,9.887523543696453,22.22222222222222,23.191296296296297
2024-03-10 12:19:48,22.8427,22.7931,11.574,35.0508,34.9992,22.7106,22.7964,2553.91,482.971,1752.37,10.020247815750402,22.22222222222222,23.191111111111113
2024-03-10 12:19:49,22.8323,22.7931,11.57,35.0685,35.009,22.7129,22.7997,2550.96,487.896,1725.94,9.863513002550956,22.22222222222222,23.190925925925928
2024-03-10 12:19:50,22.8352,22.7866,11.5781,35.0867,35.0057,22.7192,22.7964,2549.31,493.806,1727.58,9.868326897031316,22.22222222222222,23.19074074074074
2024-03-10 12:19:51,22.8391,22.7964,11.572,35.1058,35.009,22.7345,22.7997,2552.27,489.866,1723.15,9.851765571447547,22.22222222222222,23.190555555555555
2024-03-10 12:19:52,22.8223,22.7964,11.5659,35.1145,35.009,22.7191,22.7997,2543.73,484.941,1727.41,9.866742237091781,22.22222222222222,23.19037037037037
2024-03-10 12:19:53,22.8315,22.7964,11.5828,35.1233,35.0057,22.7092,22.7964,2545.7,498.731,1727.41,9.859992839839938,22.22222222222222,23.190185185185186
2024-03-10 12:19:54,22.822,22.7964,11.5693,35.1507,35.0057,22.7247,22.7931,2547.67,480.016,1727.41,9.863499020230508,22.22222222222222,23.19
2024-03-10 12:19:55,22.8199,22.7964,11.5698,35.164,35.0156,22.7308,22.7964,2544.72,488.881,1727.09,9.859393227398773,22.22222222222222,23.189814814814817
2024-03-10 12:19:56,22.816,22.7931,11.5592,35.1655,35.0057,22.732,22.7997,2545.38,483.956,1727.41,9.867092855130835,22.22222222222222,23.18962962962963
2024-03-10 12:19:57,22.8251,22.7931,11.5718,35.1591,35.009,22.7287,22.7964,2548.33,492.821,1727.91,9.866880096022538,22.22222222222222,23.189444444444444
2024-03-10 12:19:58,22.8152,22.7931,11.5675,35.175,35.0057,22.7403,22.7997,2551.61,489.866,1728.4,9.864766676025145,22.22222222222222,23.18925925925926
2024-03-10 12:19:59,22.8113,22.7931,11.568,35.1778,34.9992,22.7314,22.7964,2548.66,489.866,1728.4,9.860907667216715,22.22222222222222,23.189074074074075
2024-03-10 12:20:00,22.8137,22.7899,11.5762,35.1607,35.0057,22.7323,22.7899,2548.99,495.776,1726.76,9.84646905273133,22.22222222222222,23.18888888888889
2024-03-10 12:20:01,22.8122,22.7964,11.5626,35.1589,34.9992,22.7468,22.7931,2549.31,497.746,1726.1,9.85330370027466,22.22222222222222,23.188703703703705
2024-03-10 12:20:02,22.794,22.8096,11.5661,35.1491,35.009,22.7503,22.7997,2547.34,492.821,1725.28,9.829625221352787,22.22222222222222,23.188518518518517
2024-03-10 12:20:03,22.8013,22.7931,11.5653,35.1577,35.0057,22.7467,22.7931,2546.69,485.926,1725.77,9.839510226147517,22.22222222222222,23.188333333333333
2024-03-10 12:20:04,22.8045,22.7866,11.5735,35.1454,35.0024,22.755,22.7931,2546.03,493.806,1725.44,9.83325099764762,22.22222222222222,23.188148148148148
2024-03-10 12:20:05,22.7935,22.7931,11.5564,35.1347,34.9992,22.7417,22.7964,2544.72,493.806,1725.94,9.841442863444001,22.22222222222222,23.187962962962963
2024-03-10 12:20:06,22.8051,22.7866,11.5681,35.1398,35.009,22.7437,22.7964,2544.39,494.791,1718.22,9.797335640440336,22.22222222222222,23.18777777777778
2024-03-10 12:20:07,22.8109,22.8161,11.5662,35.1273,35.0057,22.7497,22.7964,2540.45,498.731,1725.94,9.848098937142922,22.22222222222222,23.187592592592594
2024-03-10 12:20:08,22.8107,22.7964,11.554,35.1224,35.009,22.7596,22.7931,2543.41,506.61,1725.61,9.856723559689787,22.22222222222222,23.18740740740741
2024-03-10 12:20:09,22.8134,22.7899,11.5506,35.1115,35.009,22.7401,22.7931,2538.15,492.821,1731.68,9.896755679926066,22.22222222222222,23.18722222222222
2024-03-10 12:20:10,22.8075,22.7899,11.554,35.0996,35.0024,22.7512,22.7964,2534.21,500.701,1726.76,9.860488496988834,22.22222222222222,23.187037037037037
2024-03-10 12:20:11,22.8177,22.7899,11.5567,35.0788,34.9959,22.7685,22.7997,2532.24,494.791,1728.24,9.875517134443712,22.22222222222222,23.186851851851852
2024-03-10 12:20:12,22.8051,22.7964,11.5525,35.077,35.0123,22.7517,22.7964,2526.0,488.881,1727.91,9.866266336852588,22.22222222222222,23.186666666666667
2024-03-10 12:20:13,22.8088,22.7931,11.5528,35.0692,35.009,22.7513,22.7997,2527.65,494.791,1732.67,9.896434990294187,22.22222222222222,23.186481481481483
2024-03-10 12:20:14,22.8166,22.7964,11.5516,35.0478,35.009,22.7634,22.7964,2528.96,486.911,1731.52,9.897774248458319,22.22222222222222,23.186296296296298
2024-03-10 12:20:15,22.8168,22.7899,11.5544,35.0182,34.9992,22.7644,22.7931,2525.02,486.911,1723.64,9.850456277718365,22.22222222222222,23.18611111111111
2024-03-10 12:20:16,22.8115,22.7964,11.544,35.006,35.0057,22.7711,22.7931,2520.75,489.866,1717.73,9.82112645846499,22.22222222222222,23.185925925925925
2024-03-10 12:20:17,22.8144,22.7964,11.5418,34.9697,35.0123,22.7658,22.7931,2522.06,482.971,1722.33,9.851884205765991,22.22222222222222,23.18574074074074
2024-03-10 12:20:18,22.8395,22.7964,11.5494,34.9617,35.0057,22.7684,22.7931,2521.08,482.971,1720.52,9.856809196645345,22.22222222222222,23.185555555555556
2024-03-10 12:20:19,22.833,22.7899,11.5514,34.9375,35.009,22.7797,22.7997,2523.38,485.926,1721.01,9.85219336347209,22.22222222222222,23.18537037037037
2024-03-10 12:20:20,22.8323,22.7997,11.5497,34.9092,35.0057,22.7807,22.7964,2524.36,491.836,1720.03,9.847455999044545,22.22222222222222,23.185185185185187
2024-03-10 12:20:21,22.8382,22.803,11.556,34.892,35.0057,22.7618,22.8063,2523.38,494.791,1720.03,9.847106878948155,22.22222222222222,23.185000000000002
2024-03-10 12:20:22,22.8242,22.7866,11.5499,34.8834,35.009,22.7821,22.7899,2526.66,487.896,1724.46,9.865555581328584,22.22222222222222,23.184814814814814
2024-03-10 12:20:23,22.832,22.7931,11.54,34.8571,35.009,22.7778,22.7931,2525.35,484.941,1720.36,9.85755119990273,22.22222222222222,23.18462962962963
2024-03-10 12:20:24,22.8287,22.7931,11.5541,34.8433,35.0057,22.7839,22.7964,2529.29,487.896,1720.19,9.841388974043467,22.22222222222222,23.184444444444445
2024-03-10 12:20:25,22.822,22.7931,11.5557,34.8464,35.0057,22.7808,22.7931,2527.65,493.806,1720.68,9.836945336279932,22.22222222222222,23.18425925925926
2024-03-10 12:20:26,22.8243,22.7931,11.5418,34.825,35.0057,22.7721,22.7964,2527.97,483.956,1721.01,9.85297933124503,22.22222222222222,23.184074074074076
2024-03-10 12:20:27,22.8245,22.7931,11.5484,34.8122,35.0024,22.7781,22.7931,2526.99,492.821,1721.18,9.848362944462208,22.22222222222222,23.18388888888889
2024-03-10 12:20:28,22.8074,22.7931,11.5365,34.8097,35.009,22.7725,22.7997,2524.69,482.971,1721.67,9.846623770621058,22.22222222222222,23.183703703703703
2024-03-10 12:20:29,22.8065,22.7931,11.5394,34.8277,35.0057,22.7787,22.803,2523.38,488.881,1722.0,9.845190676396532,22.22222222222222,23.183518518518518
2024-03-10 12:20:30,22.8036,22.7242,11.5366,34.832,35.0057,22.7902,22.7307,2525.68,490.851,1722.98,9.850706200723131,22.22222222222222,23.183333333333334
2024-03-10 12:20:31,22.7945,22.7275,11.5338,34.8255,35.0123,22.7789,22.7242,2523.71,486.911,1722.98,9.845198128559772,22.22222222222222,23.18314814814815
2024-03-10 12:20:32,22.792,22.7275,11.5379,34.8142,35.0123,22.7858,22.7242,2524.36,495.776,1725.94,9.85633144934949,22.22222222222222,23.182962962962964
2024-03-10 12:20:33,22.7934,22.7307,11.5372,34.8175,35.009,22.7755,22.7275,2520.42,487.896,1724.13,9.84783232567672,22.22222222222222,23.18277777777778
2024-03-10 12:20:34,22.7828,22.7275,11.5315,34.8269,35.0057,22.7751,22.7275,2526.66,489.866,1725.28,9.850111085154543,22.22222222222222,23.18259259259259
2024-03-10 12:20:35,22.7977,22.7209,11.5432,34.8344,35.009,22.7821,22.7209,2527.97,496.761,1725.44,9.853826315824518,22.22222222222222,23.182407407407407
2024-03-10 12:20:36,22.7939,22.7275,11.5455,34.8374,35.0024,22.797,22.7209,2531.59,490.851,1724.79,9.844775411374158,22.22222222222222,23.182222222222222
2024-03-10 12:20:37,22.7873,22.7242,11.5283,34.8587,35.009,22.8006,22.7242,2531.59,487.896,1725.94,9.86062286528695,22.22222222222222,23.182037037037038
2024-03-10 12:20:38,22.797,22.7242,11.5432,34.8812,35.0057,22.7791,22.7242,2536.51,493.806,1724.3,9.846703405657328,22.22222222222222,23.181851851851853
2024-03-10 12:20:39,22.7852,22.7242,11.5338,34.8568,35.0057,22.7856,22.7209,2537.5,494.791,1722.98,9.83706716489005,22.22222222222222,23.18166666666667
2024-03-10 12:20:40,22.7915,22.7242,11.5447,34.8856,35.009,22.7751,22.7242,2536.84,497.746,1724.13,9.839608446937767,22.22222222222222,23.181481481481484
2024-03-10 12:20:41,22.7994,22.7275,11.5369,34.9128,35.009,22.7668,22.7242,2539.14,495.776,1716.25,9.808310143280469,22.22222222222222,23.181296296296296
2024-03-10 12:20:42,22.7936,22.7209,11.532,34.9198,35.0057,22.7586,22.7242,2540.78,494.791,1727.58,9.872271738157062,22.22222222222222,23.18111111111111
2024-03-10 12:20:43,22.7908,22.7275,11.5325,34.9216,35.0057,22.75,22.7275,2543.73,498.731,1723.97,9.848755521640998,22.22222222222222,23.180925925925926
2024-03-10 12:20:44,22.787,22.7209,11.5337,34.94,35.009,22.7431,22.7209,2535.85,483.956,1723.15,9.839699080080118,22.22222222222222,23.18074074074074
2024-03-10 12:20:45,22.7852,22.7275,11.5276,34.9481,34.986,22.7278,22.7307,2542.09,488.881,1725.94,9.859396746447672,22.22222222222222,23.180555555555557
2024-03-10 12:20:46,22.7716,22.7209,11.5276,34.9591,35.0024,22.7102,22.7209,2542.09,490.851,1726.27,9.849368718575024,22.22222222222222,23.180370370370373
2024-03-10 12:20:47,22.7686,22.7307,11.5256,34.9599,35.0057,22.7017,22.7209,2544.06,486.911,1725.94,9.846610078552374,22.22222222222222,23.180185185185184
2024-03-10 12:20:48,22.7729,22.7242,11.5319,34.9833,35.0024,22.6884,22.7209,2541.11,489.866,1725.44,9.842006452190981,22.22222222222222,23.18
2024-03-10 12:20:49,22.7698,22.7209,11.5328,34.993,35.0024,22.6667,22.7176,2542.09,492.821,1725.28,9.83759194616458,22.22222222222222,23.179814814814815
2024-03-10 12:20:50,22.7685,22.7242,11.5239,35.0011,35.0386,22.6349,22.7275,2539.14,481.001,1724.46,9.83956665068406,22.22222222222222,23.17962962962963
2024-03-10 12:20:51,22.7684,22.7242,11.5156,35.0093,35.009,22.6263,22.7242,2541.44,485.926,1725.61,9.853308595989695,22.22222222222222,23.179444444444446
2024-03-10 12:20:52,22.7624,22.7209,11.5235,35.0218,35.009,22.6197,22.7209,2538.48,490.851,1725.12,9.838342849799416,22.22222222222222,23.17925925925926
2024-03-10 12:20:53,22.7393,22.7307,11.5192,35.0273,35.0123,22.59,22.7209,2540.12,488.881,1725.28,9.822796600085544,22.22222222222222,23.179074074074073
2024-03-10 12:20:54,22.7615,22.7209,11.5339,35.0346,35.0057,22.5723,22.7242,2542.09,496.761,1725.44,9.830274143102876,22.22222222222222,23.17888888888889
2024-03-10 12:20:55,22.7522,22.7209,11.5232,35.0186,35.0057,22.5547,22.7242,2545.05,498.731,1725.44,9.831499906738944,22.22222222222222,23.178703703703704
2024-03-10 12:20:56,22.7669,22.7275,11.5284,35.0305,35.0057,22.5382,22.7275,2543.08,486.911,1732.34,9.879166822003427,22.22222222222222,23.17851851851852
2024-03-10 12:20:57,22.7358,22.7275,11.5222,35.0419,35.0024,22.5228,22.7242,2547.02,487.896,1722.98,9.804018731909903,22.22222222222222,23.178333333333335
2024-03-10 12:20:58,22.7348,22.7242,11.5184,35.0411,35.0189,22.5171,22.7176,2543.73,495.776,1727.91,9.834526219777956,22.22222222222222,23.17814814814815
2024-03-10 12:20:59,22.7554,22.7275,11.5237,35.0339,35.009,22.4873,22.7209,2544.72,494.791,1724.79,9.830159310473597,22.22222222222222,23.177962962962965
2024-03-10 12:21:00,22.7424,22.7242,11.5207,35.0434,35.0057,22.4758,22.7077,2545.05,487.896,1727.58,9.837294146842105,22.22222222222222,23.177777777777777
2024-03-10 12:21:01,22.7524,22.7275,11.5098,35.0375,35.0024,22.4666,22.7209,2546.36,491.836,1727.25,9.853733135875181,22.22222222222222,23.177592592592593
2024-03-10 12:21:02,22.7432,22.734,11.5163,35.0412,35.0057,22.4395,22.7275,2548.33,488.881,1738.74,9.905430047666918,22.22222222222222,23.177407407407408
2024-03-10 12:21:03,22.7401,22.7275,11.5132,35.0255,35.0057,22.4011,22.7209,2544.72,485.926,1723.31,9.817526861661243,22.22222222222222,23.177222222222223
2024-03-10 12:21:04,22.7387,22.7242,11.5089,35.0386,35.0024,22.405,22.7275,2541.44,484.941,1722.82,9.817270606398193,22.22222222222222,23.17703703703704
2024-03-10 12:21:05,22.7451,22.7275,11.5165,35.0313,35.009,22.3917,22.7275,2541.76,484.941,1726.1,9.834910212710152,22.22222222222222,23.176851851851854
2024-03-10 12:21:06,22.7503,22.7209,11.5131,35.0301,35.0024,22.3721,22.7275,2541.11,487.896,1726.27,9.843412145532836,22.22222222222222,23.176666666666666
2024-03-10 12:21:07,22.754,22.7275,11.514,35.0215,35.0057,22.3531,22.7242,2536.51,495.776,1726.92,9.849572158673519,22.22222222222222,23.17648148148148
2024-03-10 12:21:08,22.751,22.7242,11.51,35.0184,35.009,22.3362,22.7275,2541.11,494.791,1723.31,9.829856812827586,22.22222222222222,23.176296296296297
2024-03-10 12:21:09,22.7553,22.7242,11.5139,35.0022,35.0057,22.3103,22.7242,2534.54,479.031,1725.61,9.843326394404826,22.22222222222222,23.176111111111112
2024-03-10 12:21:10,22.7408,22.7242,11.5012,35.0062,35.0057,22.293,22.7209,2535.2,484.941,1725.61,9.841750257312466,22.22222222222222,23.175925925925927
2024-03-10 12:21:11,22.7562,22.7275,11.5093,35.0124,35.0024,22.3063,22.7242,2528.3,491.836,1749.9,9.986766610796781,22.22222222222222,23.175740740740743
2024-03-10 12:21:12,22.752,22.7373,11.5247,34.9915,35.009,22.2893,22.7242,2535.53,490.851,1726.27,9.834740075956715,22.22222222222222,23.175555555555558
2024-03-10 12:21:13,22.7493,22.7242,11.5137,34.9767,35.0057,22.2705,22.7275,2531.59,479.031,1727.91,9.851360757010905,22.22222222222222,23.17537037037037
2024-03-10 12:21:14,22.7365,22.7307,11.5048,34.9587,35.009,22.2729,22.7242,2528.96,486.911,1729.38,9.856319266894422,22.22222222222222,23.175185185185185
2024-03-10 12:21:15,22.7284,22.7307,11.512,34.9625,35.0057,22.2724,22.7242,2533.23,491.836,1727.25,9.830769781476741,22.22222222222222,23.175
2024-03-10 12:21:16,22.7473,22.7275,11.5043,34.9548,35.009,22.2642,22.7242,2530.93,490.851,1729.38,9.866235522467122,22.22222222222222,23.174814814814816
2024-03-10 12:21:17,22.746,22.7209,11.5155,34.9477,35.009,22.2705,22.7242,2530.6,490.851,1727.41,9.844039719062872,22.22222222222222,23.17462962962963
2024-03-10 12:21:18,22.7312,22.7209,11.5189,34.9502,35.009,22.2643,22.7209,2530.93,487.896,1726.76,9.82438842802575,22.22222222222222,23.174444444444447
2024-03-10 12:21:19,22.7286,22.7242,11.5045,34.9498,35.0024,22.2783,22.7209,2532.57,481.986,1725.94,9.83005747422216,22.22222222222222,23.17425925925926
2024-03-10 12:21:20,22.7464,22.7242,11.5135,34.9525,35.0057,22.2747,22.7176,2530.27,490.851,1721.18,9.810632764772354,22.22222222222222,23.174074074074074
2024-03-10 12:21:21,22.7215,22.7242,11.5064,34.9435,35.0057,22.2782,22.7242,2533.88,491.836,1727.09,9.828719832232608,22.22222222222222,23.17388888888889
2024-03-10 12:21:22,22.741,22.7275,11.512,34.9402,35.0057,22.2874,22.7242,2533.23,494.791,1727.58,9.843693555779433,22.22222222222222,23.173703703703705
2024-03-10 12:21:23,22.7291,22.7275,11.5151,34.9468,35.0024,22.2851,22.7275,2532.9,499.716,1719.7,9.78570408524877,22.22222222222222,23.17351851851852
2024-03-10 12:21:24,22.7423,22.7275,11.5174,34.9278,35.0057,22.2927,22.7209,2535.85,495.776,1725.77,9.829789812876756,22.22222222222222,23.173333333333336
2024-03-10 12:21:25,22.7324,22.7209,11.5041,34.927,35.009,22.2901,22.7176,2537.5,496.761,1724.46,9.825303365515524,22.22222222222222,23.173148148148147
2024-03-10 12:21:26,22.7158,22.7307,11.4937,34.9376,35.0123,22.309,22.7209,2540.78,497.746,1723.8,9.816119719597738,22.22222222222222,23.172962962962963
2024-03-10 12:21:27,22.7331,22.7275,11.5147,34.9504,35.0057,22.3142,22.7209,2536.51,491.836,1724.46,9.816640388634022,22.22222222222222,23.172777777777778
2024-03-10 12:21:28,22.7247,22.7209,11.5052,34.9368,35.0057,22.3238,22.7209,2540.78,490.851,1723.15,9.810144920064237,22.22222222222222,23.172592592592594
2024-03-10 12:21:29,22.7246,22.7242,11.5126,34.9488,35.0057,22.3266,22.7209,2542.42,485.926,1722.82,9.801709561963401,22.22222222222222,23.17240740740741
2024-03-10 12:21:30,22.7211,22.7209,11.5,34.9602,35.0123,22.3379,22.7242,2544.06,490.851,1721.34,9.801237869359879,22.22222222222222,23.172222222222224
2024-03-10 12:21:31,22.7248,22.6585,11.4943,34.9646,35.0024,22.3576,22.6585,2540.45,493.806,1719.86,9.801014322730248,22.22222222222222,23.17203703703704
2024-03-10 12:21:32,22.7335,22.6552,11.5062,34.9613,35.0024,22.3632,22.6552,2538.15,496.761,1719.04,9.793550012554606,22.22222222222222,23.17185185185185
2024-03-10 12:21:33,22.7417,22.6585,11.5141,34.9659,35.0057,22.3748,22.6585,2537.5,496.761,1718.55,9.791020046266146,22.22222222222222,23.171666666666667
2024-03-10 12:21:34,22.7347,22.6618,11.5051,34.9913,35.0156,22.3838,22.6552,2533.23,488.881,1720.36,9.803078015801256,22.22222222222222,23.171481481481482
2024-03-10 12:21:35,22.7293,22.6618,11.4935,35.0105,35.0024,22.3825,22.6552,2539.47,483.956,1720.85,9.811284110023152,22.22222222222222,23.171296296296298
2024-03-10 12:21:36,22.7207,22.6618,11.4997,35.0182,35.0024,22.3893,22.6618,2538.48,485.926,1721.01,9.799271533427913,22.22222222222222,23.171111111111113
2024-03-10 12:21:37,22.7244,22.6618,11.4987,35.0113,35.009,22.4135,22.6585,2536.84,479.031,1715.43,9.77159072069697,22.22222222222222,23.17092592592593
2024-03-10 12:21:38,22.7173,22.6486,11.5023,35.0212,35.0024,22.4121,22.6552,2540.12,486.911,1722.98,9.805242747946208,22.22222222222222,23.17074074074074
2024-03-10 12:21:39,22.7233,22.6585,11.4887,35.029,35.009,22.4175,22.6716,2538.81,484.941,1723.8,9.827053635397357,22.22222222222222,23.170555555555556
2024-03-10 12:21:40,22.7251,22.6618,11.4915,35.0453,35.0024,22.4188,22.6585,2538.48,485.926,1724.3,9.829029072650307,22.22222222222222,23.17037037037037
2024-03-10 12:21:41,22.7295,22.6618,11.5033,35.0412,35.0024,22.4355,22.6552,2540.12,491.836,1726.27,9.833776512670484,22.22222222222222,23.170185185185186
2024-03-10 12:21:42,22.7196,22.6618,11.5081,35.0657,35.009,22.4547,22.6552,2544.06,494.791,1725.94,9.819022404668674,22.22222222222222,23.17
2024-03-10 12:21:43,22.7217,22.6618,11.4918,35.0766,35.0057,22.4555,22.6618,2540.78,493.806,1719.7,9.799578946578846,22.22222222222222,23.169814814814817
2024-03-10 12:21:44,22.7255,22.6585,11.5069,35.0882,35.009,22.465,22.6486,2545.7,494.791,1725.94,9.825240578782141,22.22222222222222,23.169629629629632
2024-03-10 12:21:45,22.7271,22.6618,11.4937,35.0891,35.0057,22.4825,22.6519,2538.15,494.791,1725.77,9.837233372588601,22.22222222222222,23.169444444444444
2024-03-10 12:21:46,22.718,22.665,11.4915,35.0806,34.9992,22.4795,22.6552,2545.38,492.821,1727.25,9.83962206695094,22.22222222222222,23.16925925925926
2024-03-10 12:21:47,22.71,22.665,11.4974,35.0785,35.0057,22.4932,22.6585,2546.03,493.806,1726.92,9.82556163579562,22.22222222222222,23.169074074074075
2024-03-10 12:21:48,22.7022,22.6585,11.4786,35.0563,35.009,22.4915,22.6618,2536.51,494.791,1729.55,9.850179343032147,22.22222222222222,23.16888888888889
2024-03-10 12:21:49,22.6948,22.6618,11.5049,35.06,35.0024,22.5046,22.6585,2543.41,493.806,1727.91,9.81129105120122,22.22222222222222,23.168703703703706
2024-03-10 12:21:50,22.6922,22.6552,11.5046,35.0387,35.0057,22.5074,22.6552,2547.02,495.776,1727.74,9.808309330879986,22.22222222222222,23.16851851851852
2024-03-10 12:21:51,22.6863,22.6519,11.487,35.0513,35.0024,22.5185,22.6519,2541.44,487.896,1726.43,9.811122273861194,22.22222222222222,23.168333333333333
2024-03-10 12:21:52,22.6858,22.6618,11.4886,35.0337,35.0057,22.5201,22.6585,2546.03,486.911,1733.98,9.85218039348078,22.22222222222222,23.16814814814815
2024-03-10 12:21:53,22.69,22.6585,11.4969,35.0462,35.009,22.5282,22.6552,2540.45,491.836,1725.94,9.802907699923912,22.22222222222222,23.167962962962964
2024-03-10 12:21:54,22.6899,22.6585,11.4809,35.0494,35.009,22.53,22.6618,2540.45,509.565,1733.0,9.856988903080554,22.22222222222222,23.16777777777778
2024-03-10 12:21:55,22.6746,22.6585,11.483,35.0305,35.0024,22.543,22.6585,2532.9,479.031,1726.59,9.805285343914548,22.22222222222222,23.167592592592595
2024-03-10 12:21:56,22.6752,22.6782,11.4853,35.0257,35.0024,22.5569,22.6618,2537.5,492.821,1724.79,9.793575297441029,22.22222222222222,23.16740740740741
2024-03-10 12:21:57,22.6637,22.6552,11.4822,35.0273,35.0024,22.5453,22.6552,2538.15,496.761,1724.46,9.78435111116659,22.22222222222222,23.16722222222222
2024-03-10 12:21:58,22.6632,22.6585,11.4852,35.0424,35.009,22.5421,22.6585,2537.82,497.746,1723.47,9.775673075698938,22.22222222222222,23.167037037037037
2024-03-10 12:21:59,22.6647,22.6552,11.4793,35.0172,35.0024,22.554,22.6618,2532.24,481.986,1722.82,9.778455416909146,22.22222222222222,23.166851851851852
2024-03-10 12:22:00,22.6452,22.6585,11.4701,35.0212,35.0057,22.5685,22.6552,2532.24,487.896,1722.65,9.768486987567407,22.22222222222222,23.166666666666668
2024-03-10 12:22:01,22.6598,22.6585,11.4709,35.0202,35.0057,22.561,22.6552,2529.29,489.866,1723.8,9.78707923923393,22.22222222222222,23.1662962962963
2024-03-10 12:22:02,22.6567,22.6552,11.4694,35.0182,35.0057,22.5592,22.6585,2527.97,484.941,1724.95,9.792208025922431,22.22222222222222,23.165925925925926
2024-03-10 12:22:03,22.6634,22.6585,11.4728,35.0148,35.009,22.5539,22.6585,2526.99,487.896,1734.31,9.848247091384865,22.22222222222222,23.165555555555557
2024-03-10 12:22:04,22.6632,22.6552,11.474,35.0225,35.0057,22.5727,22.6618,2526.0,489.866,1726.92,9.80505629873931,22.22222222222222,23.165185185185187
2024-03-10 12:22:05,22.6491,22.6585,11.4694,35.011,35.009,22.5798,22.6552,2531.59,489.866,1732.34,9.827478873510861,22.22222222222222,23.164814814814815
2024-03-10 12:22:06,22.6623,22.6519,11.4677,35.0173,35.009,22.5696,22.6552,2524.03,489.866,1729.38,9.823762357005277,22.22222222222222,23.164444444444445
2024-03-10 12:22:07,22.6617,22.6585,11.4691,35.0175,35.0057,22.5738,22.6552,2528.3,492.821,1729.55,9.822972781890089,22.22222222222222,23.164074074074076
2024-03-10 12:22:08,22.6769,22.6585,11.4739,34.9927,35.009,22.5559,22.6552,2524.36,487.896,1729.22,9.830224169056528,22.22222222222222,23.163703703703703
2024-03-10 12:22:09,22.6683,22.6618,11.47,34.9944,35.0057,22.552,22.6585,2522.72,492.821,1728.24,9.82053134949303,22.22222222222222,23.163333333333334
2024-03-10 12:22:10,22.6797,22.6585,11.4769,35.0026,35.009,22.561,22.6552,2528.3,491.836,1728.07,9.82351130343946,22.22222222222222,23.162962962962965
2024-03-10 12:22:11,22.6699,22.6618,11.4536,35.0063,35.0057,22.5344,22.6585,2525.68,491.836,1726.92,9.828803932680588,22.22222222222222,23.162592592592596
2024-03-10 12:22:12,22.6747,22.665,11.4676,34.9908,35.0024,22.5349,22.6618,2526.99,486.911,1725.77,9.814202123127265,22.22222222222222,23.162222222222223
2024-03-10 12:22:13,22.6776,22.6486,11.4579,34.9652,35.009,22.5225,22.6585,2528.63,490.851,1725.12,9.82153549474544,22.22222222222222,23.161851851851853
2024-03-10 12:22:14,22.6848,22.6618,11.4685,34.9599,35.0057,22.5088,22.6552,2528.63,488.881,1723.31,9.808257536670942,22.22222222222222,23.161481481481484
2024-03-10 12:22:15,22.674,22.6585,11.452,34.9536,35.009,22.5059,22.6585,2526.66,483.956,1729.88,9.850654290311887,22.22222222222222,23.16111111111111
2024-03-10 12:22:16,22.6808,22.6585,11.4592,34.9483,35.009,22.4984,22.6519,2531.59,491.836,1730.04,9.851214244822641,22.22222222222222,23.160740740740742
2024-03-10 12:22:17,22.6759,22.6519,11.451,34.9463,35.0057,22.4891,22.6585,2532.9,487.896,1716.42,9.77653327535994,22.22222222222222,23.160370370370373
2024-03-10 12:22:18,22.6739,22.6519,11.4722,34.9569,35.0057,22.4727,22.6585,2533.56,489.866,1723.31,9.795490353193737,22.22222222222222,23.16
2024-03-10 12:22:19,22.6603,22.6618,11.4538,34.9318,35.009,22.4798,22.6585,2529.94,486.911,1723.31,9.79968778337802,22.22222222222222,23.15962962962963
2024-03-10 12:22:20,22.6723,22.6618,11.4616,34.9382,35.0057,22.4583,22.6552,2534.21,501.685,1729.22,9.836980638404178,22.22222222222222,23.15925925925926
2024-03-10 12:22:21,22.6737,22.6585,11.4565,34.9508,35.0057,22.4709,22.6552,2531.91,490.851,1723.31,9.809044554830495,22.22222222222222,23.15888888888889
2024-03-10 12:22:22,22.6714,22.6552,11.4511,34.9395,35.0024,22.4547,22.6585,2531.91,489.866,1742.03,9.918338691835379,22.22222222222222,23.15851851851852
2024-03-10 12:22:23,22.6749,22.665,11.4537,34.9498,35.0057,22.4706,22.6552,2526.33,492.821,1723.8,9.815332477660165,22.22222222222222,23.15814814814815
2024-03-10 12:22:24,22.6769,22.6618,11.4574,34.9495,35.0123,22.4588,22.6552,2527.65,489.866,1723.47,9.81196672685669,22.22222222222222,23.157777777777778
2024-03-10 12:22:25,22.6951,22.6552,11.4689,34.9382,35.009,22.4589,22.6585,2527.32,489.866,1723.15,9.81600328906147,22.22222222222222,23.15740740740741
2024-03-10 12:22:26,22.687,22.6618,11.4512,34.9386,35.009,22.4597,22.6552,2529.29,485.926,1722.82,9.82251590227509,22.22222222222222,23.15703703703704
2024-03-10 12:22:27,22.6904,22.6585,11.442,34.9561,35.009,22.4651,22.6552,2530.27,482.971,1722.16,9.829763868327234,22.22222222222222,23.156666666666666
2024-03-10 12:22:28,22.6701,22.6618,11.4413,34.9642,35.0057,22.4728,22.6585,2530.27,486.911,1722.65,9.815427753308409,22.22222222222222,23.156296296296297
2024-03-10 12:22:29,22.6667,22.6585,11.4394,34.9817,35.0057,22.4676,22.6618,2530.93,493.806,1723.47,9.818788184182734,22.22222222222222,23.155925925925928
2024-03-10 12:22:30,22.6784,22.6519,11.4537,34.9683,35.0024,22.4708,22.6585,2526.33,490.851,1723.64,9.817482648503454,22.22222222222222,23.15555555555556
2024-03-10 12:22:31,22.6849,22.5928,11.4482,34.9807,35.009,22.4721,22.5928,2528.3,492.821,1723.8,9.828890533251696,22.22222222222222,23.155185185185186
2024-03-10 12:22:32,22.6775,22.5895,11.446,34.9818,35.0057,22.4671,22.5928,2527.65,495.776,1723.31,9.821549398921185,22.22222222222222,23.154814814814817
2024-03-10 12:22:33,22.6701,22.5895,11.4393,34.9775,35.009,22.4818,22.5961,2530.6,491.836,1723.15,9.820025452850615,22.22222222222222,23.154444444444447
2024-03-10 12:22:34,22.6726,22.5862,11.4473,35.0025,34.9992,22.4763,22.5928,2532.24,483.956,1730.53,9.85725348329186,22.22222222222222,23.154074074074074
2024-03-10 12:22:35,22.6715,22.5961,11.4438,35.0068,35.0057,22.4701,22.5961,2532.9,486.911,1722.65,9.814466210620981,22.22222222222222,23.153703703703705
2024-03-10 12:22:36,22.6676,22.5895,11.4462,35.0008,35.0057,22.4884,22.5928,2534.87,485.926,1722.98,9.81083824982644,22.22222222222222,23.153333333333336
2024-03-10 12:22:37,22.6583,22.5993,11.4367,35.0119,35.009,22.4866,22.5961,2536.51,483.956,1721.83,9.804464765648753,22.22222222222222,23.152962962962963
2024-03-10 12:22:38,22.6764,22.5961,11.4397,35.0062,34.9992,22.4913,22.5961,2537.17,492.821,1722.82,9.823302696656631,22.22222222222222,23.152592592592594
2024-03-10 12:22:39,22.6672,22.5862,11.439,35.0042,35.0057,22.5,22.5928,2539.47,492.821,1727.41,9.842023665338292,22.22222222222222,23.152222222222225
2024-03-10 12:22:40,22.6667,22.5928,11.4382,35.0045,35.0024,22.5009,22.5993,2541.76,488.881,1721.18,9.806789876100233,22.22222222222222,23.151851851851852
2024-03-10 12:22:41,22.6571,22.5961,11.4375,35.0121,35.009,22.4982,22.5993,2541.44,491.836,1720.19,9.793380495377049,22.22222222222222,23.151481481481483
2024-03-10 12:22:42,22.6589,22.5961,11.4383,35.018,35.0057,22.501,22.5895,2543.41,487.896,1719.7,9.791463461649931,22.22222222222222,23.151111111111113
2024-03-10 12:22:43,22.6586,22.5961,11.4292,35.0326,35.0057,22.4994,22.5895,2541.11,482.971,1719.7,9.799142630184814,22.22222222222222,23.15074074074074
2024-03-10 12:22:44,22.6552,22.5928,11.4302,35.0394,35.009,22.5124,22.5895,2542.09,489.866,1720.03,9.797182705163266,22.22222222222222,23.15037037037037
2024-03-10 12:22:45,22.6618,22.5928,11.4356,35.0399,35.0057,22.5169,22.5993,2543.73,482.971,1721.01,9.80381268056041,22.22222222222222,23.150000000000002
2024-03-10 12:22:46,22.6301,22.5895,11.4365,35.0475,35.0024,22.5039,22.5961,2543.41,480.016,1721.83,9.780000784270149,22.22222222222222,23.14962962962963
2024-03-10 12:22:47,22.6286,22.5961,11.4382,35.0376,35.0024,22.5066,22.5961,2539.47,484.941,1723.31,9.785608902968223,22.22222222222222,23.14925925925926
2024-03-10 12:22:48,22.6341,22.5895,11.4359,35.0289,34.9992,22.5232,22.5895,2537.82,481.986,1727.25,9.814818138344995,22.22222222222222,23.14888888888889
2024-03-10 12:22:49,22.6293,22.5895,11.4258,35.0155,35.0057,22.5266,22.5895,2534.54,486.911,1723.64,9.798940448520527,22.22222222222222,23.148518518518518
2024-03-10 12:22:50,22.6299,22.5895,11.429,35.0061,35.0024,22.526,22.5928,2537.17,487.896,1723.15,9.793881388221184,22.22222222222222,23.14814814814815
2024-03-10 12:22:51,22.6332,22.5895,11.4383,34.9827,35.0057,22.535,22.5928,2536.84,484.941,1727.74,9.814709332499234,22.22222222222222,23.14777777777778
2024-03-10 12:22:52,22.6262,22.5928,11.4199,35.0012,35.0024,22.5262,22.5961,2534.21,484.941,1722.65,9.795759834701839,22.22222222222222,23.14740740740741
2024-03-10 12:22:53,22.6208,22.5895,11.4229,34.984,35.0024,22.5375,22.5928,2529.94,493.806,1716.25,9.75205115679825,22.22222222222222,23.147037037037038
2024-03-10 12:22:54,22.6128,22.5928,11.4143,34.9817,35.009,22.5274,22.5961,2536.18,489.866,1722.65,9.788941622918228,22.22222222222222,23.14666666666667
2024-03-10 12:22:55,22.6252,22.5961,11.4141,34.9753,35.0156,22.5516,22.5961,2534.87,485.926,1722.33,9.798135214525757,22.22222222222222,23.1462962962963
2024-03-10 12:22:56,22.604,22.6026,11.4157,34.9797,35.0024,22.5429,22.5895,2534.87,487.896,1720.52,9.767932820331716,22.22222222222222,23.145925925925926
2024-03-10 12:22:57,22.6014,22.5961,11.4134,34.9859,35.0024,22.549,22.5993,2533.56,496.761,1718.06,9.753705086944525,22.22222222222222,23.145555555555557
2024-03-10 12:22:58,22.6035,22.5895,11.4194,34.9868,35.0024,22.5526,22.5928,2532.57,487.896,1719.7,9.759612364885928,22.22222222222222,23.145185185185188
2024-03-10 12:22:59,22.6031,22.5928,11.4176,34.9958,34.9992,22.5438,22.5928,2562.45,498.731,1720.03,9.762707095643979,22.22222222222222,23.144814814814815
2024-03-10 12:23:00,22.6044,22.5961,11.4141,34.9779,35.0057,22.5536,22.5961,2535.2,485.926,1720.52,9.769678918098187,22.22222222222222,23.144444444444446
2024-03-10 12:23:01,22.6084,22.5895,11.4112,34.9919,35.0254,22.5529,22.5993,2531.26,486.911,1716.91,9.755191547406016,22.22222222222222,23.144074074074076
2024-03-10 12:23:02,22.6021,22.5928,11.4229,35.0044,35.0057,22.5629,22.5895,2533.88,482.971,1721.01,9.762767696862785,22.22222222222222,23.143703703703704
2024-03-10 12:23:03,22.5962,22.5928,11.421,34.9901,35.009,22.5682,22.5928,2530.6,498.731,1718.22,9.743453346004175,22.22222222222222,23.143333333333334
2024-03-10 12:23:04,22.5881,22.5928,11.4118,35.017,35.0057,22.5699,22.5961,2536.84,487.896,1718.88,9.748155424545333,22.22222222222222,23.142962962962965
2024-03-10 12:23:05,22.5868,22.5895,11.4018,35.027,35.009,22.5738,22.5895,2533.56,492.821,1719.86,9.761305836760423,22.22222222222222,23.142592592592592
2024-03-10 12:23:06,22.5899,22.5928,11.4012,35.026,35.009,22.5711,22.5862,2530.6,488.881,1719.53,9.762661297772457,22.22222222222222,23.142222222222223
2024-03-10 12:23:07,22.5813,22.5928,11.3955,35.0168,35.009,22.5728,22.5928,2533.56,488.881,1719.53,9.76013091285164,22.22222222222222,23.141851851851854
2024-03-10 12:23:08,22.5891,22.5895,11.4107,35.0197,34.9926,22.566,22.5928,2536.18,493.806,1720.36,9.758382069871825,22.22222222222222,23.14148148148148
2024-03-10 12:23:09,22.5923,22.5829,11.3978,35.0283,35.009,22.5761,22.5895,2536.18,492.821,1720.85,9.775220275339024,22.22222222222222,23.141111111111112
2024-03-10 12:23:10,22.591,22.5895,11.3981,35.0167,35.0024,22.5814,22.5928,2538.81,491.836,1722.16,9.781263468742214,22.22222222222222,23.140740740740743
2024-03-10 12:23:11,22.5964,22.5928,11.4065,34.9995,35.0024,22.5808,22.5895,2534.21,489.866,1722.65,9.781424107361941,22.22222222222222,23.140370370370373
2024-03-10 12:23:12,22.6019,22.5928,11.4008,34.9909,35.009,22.585,22.5928,2538.48,488.881,1724.62,9.802411464808666,22.22222222222222,23.14
2024-03-10 12:23:13,22.5693,22.6026,11.398,35.0001,35.009,22.5811,22.5862,2540.78,491.836,1724.95,9.778203276928945,22.22222222222222,23.13962962962963
2024-03-10 12:23:14,22.5808,22.5961,11.3959,35.0045,35.0123,22.5852,22.5895,2538.15,491.836,1729.71,9.81712311740111,22.22222222222222,23.139259259259262
2024-03-10 12:23:15,22.582,22.5895,11.3948,35.0215,35.009,22.5836,22.5928,2539.47,495.776,1725.28,9.793993825765984,22.22222222222222,23.13888888888889
2024-03-10 12:23:16,22.5732,22.5928,11.3853,35.0127,35.0057,22.5896,22.5895,2540.12,488.881,1726.59,9.802043666605451,22.22222222222222,23.13851851851852
2024-03-10 12:23:17,22.5922,22.5862,11.4097,35.0159,35.009,22.5981,22.5928,2537.82,495.776,1725.12,9.788971244328351,22.22222222222222,23.13814814814815
2024-03-10 12:23:18,22.5883,22.5895,11.4015,35.023,35.0123,22.5813,22.5928,2538.81,493.806,1724.3,9.788080617960809,22.22222222222222,23.137777777777778
2024-03-10 12:23:19,22.5825,22.5928,11.3858,35.0042,35.0024,22.604,22.5895,2540.12,489.866,1723.8,9.793902002692901,22.22222222222222,23.13740740740741
2024-03-10 12:23:20,22.5943,22.5961,11.4012,35.0044,35.0057,22.6062,22.5961,2540.78,487.896,1724.3,9.793592909938242,22.22222222222222,23.13703703703704
2024-03-10 12:23:21,22.6005,22.5961,11.3907,34.9906,35.0024,22.6027,22.5895,2541.76,491.836,1725.44,9.814689434015696,22.22222222222222,23.136666666666667
2024-03-10 12:23:22,22.5972,22.5895,11.3873,34.9972,35.0024,22.6079,22.5928,2534.21,497.746,1725.94,9.817621125995224,22.22222222222222,23.136296296296297
2024-03-10 12:23:23,22.594,22.5928,11.383,34.9936,35.009,22.6061,22.5895,2544.06,493.806,1726.92,9.824159561466978,22.22222222222222,23.13592592592593
2024-03-10 12:23:24,22.5976,22.5895,11.3931,34.9879,35.0024,22.6262,22.5961,2543.41,491.836,1727.91,9.824092313888771,22.22222222222222,23.135555555555555
2024-03-10 12:23:25,22.5992,22.5961,11.3898,34.9758,35.009,22.6171,22.5928,2548.0,489.866,1727.09,9.82372445073412,22.22222222222222,23.135185185185186
2024-03-10 12:23:26,22.5819,22.5961,11.3963,34.9891,35.0123,22.6235,22.5895,2539.79,492.821,1728.24,9.809393877900154,22.22222222222222,23.134814814814817
2024-03-10 12:23:27,22.5766,22.5928,11.3871,34.9792,35.0057,22.6078,22.5961,2547.02,489.866,1727.74,9.809975084726096,22.22222222222222,23.134444444444444
2024-03-10 12:23:28,22.5784,22.5895,11.3871,34.9877,35.0156,22.613,22.5928,2537.5,489.866,1727.91,9.812518569541114,22.22222222222222,23.134074074074075
2024-03-10 12:23:29,22.5787,22.5895,11.3928,34.9977,35.0057,22.6252,22.5895,2543.41,498.731,1726.92,9.80216452043648,22.22222222222222,23.133703703703706
2024-03-10 12:23:30,22.5855,22.5961,11.3977,35.006,35.009,22.6104,22.5928,2540.12,501.685,1726.43,9.801047724009917,22.22222222222222,23.133333333333336
