TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 12:23:31,22.5924,22.5337,11.3894,34.9953,35.0024,22.6195,22.5304,2536.51,483.956,1724.62,9.804074210591057,22.22222222222222,23.132962962962964
2024-03-10 12:23:32,22.5934,22.5304,11.3765,35.0062,35.0057,22.616,22.5271,2539.14,486.911,1726.1,9.824662412495629,22.22222222222222,23.132592592592594
2024-03-10 12:23:33,22.5798,22.5304,11.3805,35.0067,35.0057,22.6208,22.5271,2534.87,481.986,1722.98,9.791516282396248,22.22222222222222,23.132222222222225
2024-03-10 12:23:34,22.5793,22.5238,11.3682,34.9989,35.0057,22.6133,22.5238,2534.21,481.001,1721.18,9.791592998169605,22.22222222222222,23.131851851851852
2024-03-10 12:23:35,22.5903,22.5304,11.3854,35.0196,35.0057,22.6263,22.5337,2536.51,484.941,1722.82,9.795502628509059,22.22222222222222,23.131481481481483
2024-03-10 12:23:36,22.5767,22.5271,11.3896,35.0149,35.009,22.615,22.5271,2536.84,490.851,1723.64,9.784596482496015,22.22222222222222,23.131111111111114
2024-03-10 12:23:37,22.5723,22.5205,11.3795,35.027,35.009,22.625,22.5337,2536.51,490.851,1723.97,9.791456152582837,22.22222222222222,23.13074074074074
2024-03-10 12:23:38,22.581,22.5304,11.3773,35.035,35.0024,22.6198,22.5271,2538.48,490.851,1724.46,9.803777180537239,22.22222222222222,23.130370370370372
2024-03-10 12:23:39,22.5959,22.5238,11.3852,35.0428,35.0024,22.6105,22.5337,2539.79,490.851,1721.67,9.794031098253155,22.22222222222222,23.130000000000003
2024-03-10 12:23:40,22.5756,22.5271,11.3807,35.0413,34.9992,22.6129,22.5304,2540.12,489.866,1725.44,9.801643806746084,22.22222222222222,23.12962962962963
2024-03-10 12:23:41,22.5792,22.5337,11.3759,35.069,35.0057,22.6046,22.5304,2544.06,492.821,1724.46,9.803427161269303,22.22222222222222,23.12925925925926
2024-03-10 12:23:42,22.5842,22.5271,11.3905,35.046,35.009,22.5915,22.5304,2543.73,492.821,1726.1,9.804341988138646,22.22222222222222,23.12888888888889
2024-03-10 12:23:43,22.5668,22.5271,11.3825,35.0425,35.009,22.5884,22.5304,2540.12,486.911,1726.1,9.796108712752627,22.22222222222222,23.12851851851852
2024-03-10 12:23:44,22.5788,22.5271,11.39,35.0546,34.9992,22.5875,22.5304,2545.05,492.821,1726.59,9.802832182707663,22.22222222222222,23.12814814814815
2024-03-10 12:23:45,22.5694,22.5271,11.388,35.0399,35.0024,22.5836,22.5304,2545.05,491.836,1726.1,9.793568659708008,22.22222222222222,23.12777777777778
2024-03-10 12:23:46,22.5621,22.5238,11.3737,35.0417,35.0057,22.5789,22.5304,2541.76,491.836,1725.94,9.79879144382063,22.22222222222222,23.127407407407407
2024-03-10 12:23:47,22.5572,22.5271,11.3818,35.0182,34.9992,22.5571,22.5271,2541.44,491.836,1724.62,9.779920640278434,22.22222222222222,23.127037037037038
2024-03-10 12:23:48,22.5528,22.5731,11.3733,35.0271,35.0254,22.5353,22.5304,2542.75,493.806,1725.94,9.790996831199527,22.22222222222222,23.12666666666667
2024-03-10 12:23:49,22.5497,22.5304,11.3659,35.0279,34.9992,22.5174,22.5369,2543.41,492.821,1733.0,9.834828485527012,22.22222222222222,23.126296296296296
2024-03-10 12:23:50,22.5426,22.5304,11.3681,35.0099,35.009,22.5191,22.5304,2543.41,493.806,1724.3,9.777318524100107,22.22222222222222,23.125925925925927
2024-03-10 12:23:51,22.5333,22.5271,11.3713,34.9985,35.0057,22.4958,22.5304,2545.7,484.941,1723.8,9.763549452433141,22.22222222222222,23.125555555555557
2024-03-10 12:23:52,22.5324,22.5337,11.3625,35.0037,35.0123,22.472,22.5271,2537.17,482.971,1729.38,9.802087001903892,22.22222222222222,23.125185185185188
2024-03-10 12:23:53,22.5375,22.5304,11.3718,34.9981,35.0024,22.4604,22.5271,2533.88,486.911,1724.95,9.77330161478123,22.22222222222222,23.124814814814815
2024-03-10 12:23:54,22.5339,22.5304,11.3683,34.9867,35.009,22.4404,22.5304,2532.9,496.761,1725.28,9.775083797641296,22.22222222222222,23.124444444444446
2024-03-10 12:23:55,22.5296,22.5304,11.3651,35.0104,35.0057,22.4307,22.5238,2535.53,490.851,1725.28,9.774120786949759,22.22222222222222,23.124074074074077
2024-03-10 12:23:56,22.528,22.5271,11.3672,35.0127,35.0024,22.4029,22.5304,2534.54,481.986,1736.28,9.833178528074866,22.22222222222222,23.123703703703704
2024-03-10 12:23:57,22.5282,22.5271,11.366,35.0174,35.009,22.4032,22.5304,2531.91,487.896,1725.12,9.771200967891074,22.22222222222222,23.123333333333335
2024-03-10 12:23:58,22.5178,22.5271,11.3601,34.9991,35.0057,22.3591,22.5271,2527.32,493.806,1725.12,9.767261744050309,22.22222222222222,23.122962962962966
2024-03-10 12:23:59,22.5128,22.5369,11.3486,35.0067,35.0057,22.3618,22.5304,2529.29,487.896,1725.61,9.775727625777412,22.22222222222222,23.122592592592593
2024-03-10 12:24:00,22.5352,22.5337,11.3699,35.0075,35.0024,22.3355,22.5304,2525.35,489.866,1724.95,9.772951496056391,22.22222222222222,23.122222222222224
2024-03-10 12:24:01,22.5212,22.5304,11.3482,34.9917,35.009,22.3149,22.5304,2530.27,479.031,1725.61,9.783433184895573,22.22222222222222,23.121851851851854
2024-03-10 12:24:02,22.5262,22.5337,11.3576,34.9887,35.009,22.3043,22.5337,2527.97,487.896,1725.44,9.778616961297056,22.22222222222222,23.12148148148148
2024-03-10 12:24:03,22.5219,22.5238,11.3535,34.9862,35.009,22.2849,22.5238,2528.3,484.941,1726.1,9.782182215025209,22.22222222222222,23.121111111111112
2024-03-10 12:24:04,22.5219,22.5337,11.3478,34.9857,35.009,22.2708,22.5271,2531.59,489.866,1726.43,9.789045868969698,22.22222222222222,23.120740740740743
2024-03-10 12:24:05,22.5281,22.5271,11.3612,34.9809,35.009,22.2395,22.5304,2529.62,495.776,1727.09,9.786478185175184,22.22222222222222,23.12037037037037
2024-03-10 12:24:06,22.5256,22.5337,11.3487,34.9778,35.0057,22.2331,22.5271,2527.65,490.851,1725.94,9.788719753355153,22.22222222222222,23.12
2024-03-10 12:24:07,22.5186,22.5337,11.3506,34.9739,35.0057,22.2163,22.5172,2529.29,490.851,1726.27,9.782795255162386,22.22222222222222,23.11962962962963
2024-03-10 12:24:08,22.5206,22.5304,11.3484,34.9802,35.0057,22.2017,22.5304,2526.33,489.866,1725.28,9.780861861790504,22.22222222222222,23.11925925925926
2024-03-10 12:24:09,22.5191,22.5271,11.347,34.9817,35.0024,22.1928,22.5271,2527.32,485.926,1726.59,9.78820082836662,22.22222222222222,23.11888888888889
2024-03-10 12:24:10,22.521,22.5369,11.3413,34.9919,35.0057,22.1787,22.5402,2528.96,481.001,1729.71,9.812559013992907,22.22222222222222,23.11851851851852
2024-03-10 12:24:11,22.5152,22.5337,11.3412,34.9887,35.0057,22.1825,22.5271,2531.26,489.866,1725.28,9.782437697467568,22.22222222222222,23.11814814814815
2024-03-10 12:24:12,22.5276,22.5271,11.3466,35.0098,35.009,22.1744,22.5304,2528.63,488.881,1724.46,9.783913587081669,22.22222222222222,23.11777777777778
2024-03-10 12:24:13,22.5209,22.5304,11.3442,35.0183,35.0057,22.1551,22.5304,2526.33,489.866,1737.43,9.853709302247555,22.22222222222222,23.11740740740741
2024-03-10 12:24:14,22.5282,22.5369,11.3464,35.015,34.9992,22.174,22.5271,2529.94,495.776,1723.31,9.778088507221376,22.22222222222222,23.11703703703704
2024-03-10 12:24:15,22.5139,22.5304,11.3341,35.0043,35.0024,22.1708,22.5304,2528.63,490.851,1716.91,9.740032370743554,22.22222222222222,23.116666666666667
2024-03-10 12:24:16,22.5147,22.5271,11.3387,35.0082,35.0156,22.1691,22.5304,2532.24,489.866,1726.27,9.78980298815319,22.22222222222222,23.116296296296298
2024-03-10 12:24:17,22.5235,22.5337,11.3419,35.0131,35.0057,22.1735,22.5304,2530.93,485.926,1723.31,9.77791361429703,22.22222222222222,23.11592592592593
2024-03-10 12:24:18,22.5305,22.5304,11.3382,35.0063,35.009,22.195,22.5271,2533.23,487.896,1723.15,9.786361690702352,22.22222222222222,23.115555555555556
2024-03-10 12:24:19,22.5296,22.5271,11.3378,34.992,34.9992,22.1962,22.5304,2531.91,487.896,1721.5,9.776553999944657,22.22222222222222,23.115185185185187
2024-03-10 12:24:20,22.5447,22.5304,11.337,35.0065,35.0057,22.1789,22.5304,2535.2,493.806,1726.1,9.816604313181662,22.22222222222222,23.114814814814817
2024-03-10 12:24:21,22.5427,22.5271,11.3425,35.0038,35.009,22.1981,22.5304,2536.84,490.851,1723.47,9.79508799270381,22.22222222222222,23.114444444444445
2024-03-10 12:24:22,22.5309,22.5271,11.3327,35.0047,35.0123,22.2055,22.5304,2536.18,493.806,1725.61,9.805499104188453,22.22222222222222,23.114074074074075
2024-03-10 12:24:23,22.5384,22.5337,11.3374,35.0203,35.0057,22.2236,22.5238,2537.5,491.836,1723.47,9.795787629352628,22.22222222222222,23.113703703703706
2024-03-10 12:24:24,22.5422,22.5271,11.3351,35.0296,35.0057,22.2135,22.5271,2538.48,489.866,1723.8,9.802999020638183,22.22222222222222,23.113333333333333
2024-03-10 12:24:25,22.5486,22.5271,11.3436,35.0103,35.0024,22.2209,22.5337,2535.85,484.941,1723.64,9.800252396632532,22.22222222222222,23.112962962962964
2024-03-10 12:24:26,22.5314,22.5337,11.335,34.9968,35.0024,22.2364,22.5337,2537.17,488.881,1723.64,9.792730560790405,22.22222222222222,23.112592592592595
2024-03-10 12:24:27,22.5248,22.5304,11.3361,34.9881,35.0057,22.2311,22.5304,2538.48,488.881,1724.3,9.78974305522384,22.22222222222222,23.112222222222222
2024-03-10 12:24:28,22.529,22.5304,11.3402,34.9878,35.0057,22.2477,22.5271,2537.82,492.821,1724.13,9.788865365357013,22.22222222222222,23.111851851851853
2024-03-10 12:24:29,22.5213,22.5337,11.3265,34.986,35.009,22.2566,22.5304,2537.5,486.911,1724.13,9.794114649658468,22.22222222222222,23.111481481481484
2024-03-10 12:24:30,22.521,22.5304,11.3389,34.9803,35.009,22.2568,22.5337,2533.88,484.941,1728.4,9.807232362881367,22.22222222222222,23.111111111111114
2024-03-10 12:24:31,22.5241,22.4712,11.3272,34.9835,34.9992,22.2624,22.468,2537.82,487.896,1723.8,9.794076945345697,22.22222222222222,23.11074074074074
2024-03-10 12:24:32,22.54,22.468,11.3447,34.9722,35.009,22.2751,22.4647,2529.94,484.941,1723.64,9.791768465508271,22.22222222222222,23.110370370370372
2024-03-10 12:24:33,22.5176,22.468,11.3246,34.9498,35.0024,22.2773,22.4647,2533.23,486.911,1723.31,9.787882510984717,22.22222222222222,23.110000000000003
2024-03-10 12:24:34,22.5057,22.4712,11.3269,34.9642,35.0057,22.2883,22.468,2529.62,493.806,1725.94,9.79038377177989,22.22222222222222,23.10962962962963
2024-03-10 12:24:35,22.5002,22.468,11.3246,34.9639,35.0024,22.2985,22.4614,2530.93,486.911,1724.79,9.781059714035159,22.22222222222222,23.10925925925926
2024-03-10 12:24:36,22.5072,22.4712,11.3306,34.9441,35.0057,22.2951,22.4712,2531.91,483.956,1725.61,9.786585459080271,22.22222222222222,23.10888888888889
2024-03-10 12:24:37,22.5001,22.4712,11.3207,34.9413,35.009,22.3105,22.468,2527.97,482.971,1725.94,9.790909251282434,22.22222222222222,23.10851851851852
2024-03-10 12:24:38,22.5002,22.468,11.3321,34.9506,35.0057,22.3118,22.4614,2526.66,484.941,1726.59,9.784696312356775,22.22222222222222,23.10814814814815
2024-03-10 12:24:39,22.5103,22.4877,11.3234,34.9365,35.009,22.3254,22.4647,2527.65,494.791,1727.25,9.804914096180775,22.22222222222222,23.10777777777778
2024-03-10 12:24:40,22.4994,22.4647,11.3229,34.9342,35.0057,22.3333,22.4581,2530.93,492.821,1727.58,9.797670409312389,22.22222222222222,23.107407407407408
2024-03-10 12:24:41,22.5099,22.4647,11.3198,34.9395,35.009,22.3201,22.4614,2528.96,490.851,1734.97,9.851554698468274,22.22222222222222,23.10703703703704
2024-03-10 12:24:42,22.4986,22.4647,11.3216,34.9298,35.0024,22.3333,22.4647,2532.9,488.881,1727.09,9.795329650637425,22.22222222222222,23.10666666666667
2024-03-10 12:24:43,22.494,22.4712,11.3083,34.9259,35.0057,22.3441,22.4614,2534.54,486.911,1719.53,9.760043658199203,22.22222222222222,23.106296296296296
2024-03-10 12:24:44,22.5066,22.4614,11.3184,34.9267,35.0057,22.3469,22.4614,2532.9,489.866,1726.43,9.801398143135177,22.22222222222222,23.105925925925927
2024-03-10 12:24:45,22.5043,22.4614,11.3246,34.9281,34.9992,22.3557,22.4614,2533.56,487.896,1726.1,9.792079663095636,22.22222222222222,23.105555555555558
2024-03-10 12:24:46,22.5027,22.4647,11.3211,34.9384,34.9992,22.3661,22.4712,2530.6,494.791,1725.94,9.792836009458442,22.22222222222222,23.105185185185185
2024-03-10 12:24:47,22.5073,22.4712,11.3173,34.9423,35.009,22.3623,22.468,2531.91,484.941,1723.15,9.784350608807777,22.22222222222222,23.104814814814816
2024-03-10 12:24:48,22.5034,22.468,11.3206,34.9493,34.9992,22.374,22.4647,2531.26,487.896,1723.64,9.78083556457494,22.22222222222222,23.104444444444447
2024-03-10 12:24:49,22.4923,22.468,11.3085,34.9566,35.0024,22.3736,22.4614,2529.29,481.986,1722.98,9.777964676280058,22.22222222222222,23.104074074074074
2024-03-10 12:24:50,22.5034,22.4647,11.3281,34.9777,35.0024,22.3828,22.4647,2537.82,491.836,1723.47,9.773311802009143,22.22222222222222,23.103703703703705
2024-03-10 12:24:51,22.4908,22.4647,11.3172,34.9767,35.0024,22.3906,22.468,2533.88,489.866,1722.65,9.767175792993632,22.22222222222222,23.103333333333335
2024-03-10 12:24:52,22.4885,22.4712,11.3239,34.9812,35.0057,22.3871,22.4614,2532.24,493.806,1723.31,9.763047715727684,22.22222222222222,23.102962962962966
2024-03-10 12:24:53,22.4897,22.4745,11.3115,35.0053,35.0024,22.4048,22.4581,2535.53,487.896,1722.98,9.773068612134843,22.22222222222222,23.102592592592593
2024-03-10 12:24:54,22.4919,22.468,11.3182,35.0103,35.009,22.3946,22.4581,2537.17,488.881,1721.83,9.762613883218922,22.22222222222222,23.102222222222224
2024-03-10 12:24:55,22.5107,22.4712,11.3276,35.0194,35.009,22.3974,22.4614,2534.54,488.881,1720.85,9.765265609106594,22.22222222222222,23.101851851851855
2024-03-10 12:24:56,22.4928,22.4647,11.3168,35.0326,35.0057,22.4186,22.4614,2536.51,482.971,1724.95,9.782317171945788,22.22222222222222,23.101481481481482
2024-03-10 12:24:57,22.4895,22.4647,11.309,35.0381,34.9992,22.4166,22.4647,2537.82,490.851,1722.16,9.77042734342952,22.22222222222222,23.101111111111113
2024-03-10 12:24:58,22.497,22.4712,11.3016,35.0247,35.0024,22.4193,22.4581,2538.48,477.061,1721.34,9.778789819414465,22.22222222222222,23.100740740740743
2024-03-10 12:24:59,22.4894,22.468,11.3128,35.0392,35.0123,22.4197,22.4647,2540.78,495.776,1721.18,9.761461257445063,22.22222222222222,23.10037037037037
2024-03-10 12:25:00,22.4962,22.4647,11.3053,35.0456,35.0024,22.4321,22.4647,2538.15,483.956,1720.68,9.77111132881027,22.22222222222222,23.1
2024-03-10 12:25:01,22.496,22.4647,11.3125,35.0399,35.0057,22.4238,22.4647,2541.11,490.851,1720.85,9.765614895641063,22.22222222222222,23.099629629629632
2024-03-10 12:25:02,22.5009,22.4712,11.3126,35.0362,35.0057,22.4317,22.468,2541.44,484.941,1720.19,9.766059306608708,22.22222222222222,23.09925925925926
2024-03-10 12:25:03,22.4747,22.4647,11.3204,35.0664,35.0057,22.4296,22.4647,2540.45,488.881,1719.7,9.73360790780188,22.22222222222222,23.09888888888889
2024-03-10 12:25:04,22.4768,22.4614,11.2978,35.0798,35.0057,22.4276,22.4614,2540.78,484.941,1721.5,9.76537260899778,22.22222222222222,23.09851851851852
2024-03-10 12:25:05,22.4835,22.4647,11.3131,35.0639,35.009,22.4368,22.4647,2545.38,494.791,1711.66,9.702084716369137,22.22222222222222,23.098148148148148
2024-03-10 12:25:06,22.4789,22.4745,11.3064,35.0653,35.0057,22.4319,22.4647,2545.05,489.866,1719.04,9.745748088611363,22.22222222222222,23.09777777777778
2024-03-10 12:25:07,22.4719,22.468,11.3121,35.0903,35.0024,22.4406,22.4647,2545.05,484.941,1725.28,9.77000610490412,22.22222222222222,23.09740740740741
2024-03-10 12:25:08,22.473,22.4712,11.3121,35.0886,35.0057,22.44,22.4647,2536.18,491.836,1724.46,9.766325118867712,22.22222222222222,23.097037037037037
2024-03-10 12:25:09,22.4716,22.468,11.3064,35.0663,35.0057,22.4521,22.4647,2546.03,494.791,1718.71,9.737510668511376,22.22222222222222,23.096666666666668
2024-03-10 12:25:10,22.4755,22.4712,11.3122,35.054,35.0024,22.4484,22.4581,2546.36,488.881,1718.88,9.736816607537998,22.22222222222222,23.0962962962963
2024-03-10 12:25:11,22.4685,22.4647,11.3077,35.0611,35.009,22.4466,22.4581,2546.03,487.896,1720.19,9.7420550672755,22.22222222222222,23.09592592592593
2024-03-10 12:25:12,22.45,22.468,11.2998,35.0649,35.0057,22.4567,22.4614,2546.69,492.821,1720.19,9.732802524114335,22.22222222222222,23.095555555555556
2024-03-10 12:25:13,22.4684,22.468,11.3149,35.0597,35.0189,22.4423,22.4647,2546.36,486.911,1721.67,9.744059323179336,22.22222222222222,23.095185185185187
2024-03-10 12:25:14,22.4829,22.468,11.3109,35.0423,35.0123,22.4418,22.4647,2548.33,493.806,1721.83,9.761128570063793,22.22222222222222,23.094814814814818
2024-03-10 12:25:15,22.4585,22.4712,11.3042,35.0397,35.0057,22.4423,22.4647,2541.44,492.821,1722.82,9.75126729994723,22.22222222222222,23.094444444444445
2024-03-10 12:25:16,22.4516,22.4745,11.3086,35.0318,35.0024,22.4567,22.468,2539.14,490.851,1720.68,9.729288398335507,22.22222222222222,23.094074074074076
2024-03-10 12:25:17,22.4659,22.4745,11.311,35.0287,35.0057,22.4536,22.4647,2540.78,486.911,1724.62,9.761980488415801,22.22222222222222,23.093703703703707
2024-03-10 12:25:18,22.457,22.4647,11.2922,35.0195,35.0057,22.4684,22.468,2540.12,489.866,1723.64,9.76509218723096,22.22222222222222,23.093333333333334
2024-03-10 12:25:19,22.4434,22.468,11.2947,35.0321,35.0024,22.4553,22.4712,2535.2,494.791,1723.15,9.748238573048729,22.22222222222222,23.092962962962964
2024-03-10 12:25:20,22.4597,22.4712,11.3022,34.9941,35.009,22.4552,22.4581,2536.51,489.866,1723.15,9.75593314725404,22.22222222222222,23.092592592592595
2024-03-10 12:25:21,22.466,22.4712,11.3075,34.9972,35.0057,22.4569,22.4614,2531.91,485.926,1723.15,9.756807530686471,22.22222222222222,23.092222222222222
2024-03-10 12:25:22,22.4607,22.4712,11.2969,34.981,35.0057,22.4569,22.4614,2533.56,491.836,1722.33,9.756796559474326,22.22222222222222,23.091851851851853
2024-03-10 12:25:23,22.4608,22.4778,11.3002,34.975,35.0057,22.4635,22.4647,2529.29,494.791,1724.13,9.764193729140166,22.22222222222222,23.091481481481484
2024-03-10 12:25:24,22.4434,22.4647,11.2914,34.9741,34.9992,22.462,22.4647,2531.26,491.836,1724.13,9.756669754974746,22.22222222222222,23.09111111111111
2024-03-10 12:25:25,22.4591,22.4647,11.2907,34.9733,35.0057,22.4703,22.468,2532.9,487.896,1723.64,9.768240862699754,22.22222222222222,23.090740740740742
2024-03-10 12:25:26,22.4565,22.468,11.2886,34.9534,35.009,22.4632,22.4614,2535.85,496.761,1722.82,9.763156637268196,22.22222222222222,23.090370370370373
2024-03-10 12:25:27,22.4657,22.4745,11.2973,34.9526,34.9992,22.4598,22.4614,2536.51,490.851,1721.18,9.7542995103743,22.22222222222222,23.09
2024-03-10 12:25:28,22.4546,22.468,11.2972,34.9439,35.0057,22.4604,22.468,2534.54,489.866,1725.44,9.768810852208482,22.22222222222222,23.08962962962963
2024-03-10 12:25:29,22.4628,22.468,11.296,34.9346,35.009,22.4674,22.4647,2536.84,490.851,1720.52,9.749162269342097,22.22222222222222,23.08925925925926
2024-03-10 12:25:30,22.4726,22.4088,11.2925,34.9367,35.0057,22.4651,22.4055,2539.14,496.761,1720.52,9.760773819489163,22.22222222222222,23.088888888888892
2024-03-10 12:25:31,22.4667,22.4088,11.3002,34.9251,35.0057,22.469,22.4023,2535.85,496.761,1719.53,9.74329076493035,22.22222222222222,23.08851851851852
2024-03-10 12:25:32,22.4552,22.4121,11.2889,34.9371,35.009,22.4685,22.4055,2540.12,489.866,1718.71,9.738470011983527,22.22222222222222,23.08814814814815
2024-03-10 12:25:33,22.4424,22.4121,11.2852,34.9324,35.0123,22.4515,22.4088,2532.9,492.821,1717.89,9.725891167901711,22.22222222222222,23.08777777777778
2024-03-10 12:25:34,22.4554,22.4055,11.2894,34.9175,35.009,22.4621,22.4055,2535.53,489.866,1717.56,9.731692474518923,22.22222222222222,23.087407407407408
2024-03-10 12:25:35,22.4517,22.4121,11.2941,34.9087,35.0057,22.456,22.4023,2533.23,494.791,1717.89,9.72623985363533,22.22222222222222,23.08703703703704
2024-03-10 12:25:36,22.442,22.4154,11.293,34.9155,35.009,22.4613,22.4088,2532.57,482.971,1718.55,9.722476976007433,22.22222222222222,23.08666666666667
2024-03-10 12:25:37,22.45,22.4121,11.2864,34.9185,35.0057,22.4649,22.4121,2532.24,489.866,1719.04,9.73798463745999,22.22222222222222,23.086296296296297
2024-03-10 12:25:38,22.4505,22.399,11.2933,34.9179,35.0024,22.4527,22.4088,2525.68,490.851,1719.21,9.733364391648076,22.22222222222222,23.085925925925928
2024-03-10 12:25:39,22.4506,22.4023,11.2852,34.906,35.009,22.4528,22.4055,2529.62,481.001,1721.18,9.75167935900696,22.22222222222222,23.08555555555556
2024-03-10 12:25:40,22.4414,22.4088,11.2839,34.9201,35.0024,22.4686,22.4088,2534.21,493.806,1720.52,9.741042914727993,22.22222222222222,23.085185185185185
2024-03-10 12:25:41,22.4508,22.3957,11.2861,34.9222,34.9992,22.466,22.4055,2535.53,484.941,1720.85,9.749198428520936,22.22222222222222,23.084814814814816
2024-03-10 12:25:42,22.4427,22.4088,11.2728,34.922,35.0057,22.4694,22.399,2539.79,484.941,1721.83,9.759293771460394,22.22222222222222,23.084444444444447
2024-03-10 12:25:43,22.4461,22.4055,11.2763,34.9245,35.0024,22.4524,22.4088,2538.15,487.896,1722.16,9.76107681594196,22.22222222222222,23.084074074074074
2024-03-10 12:25:44,22.4398,22.4088,11.2764,34.9229,35.0057,22.4538,22.4023,2541.76,486.911,1722.49,9.757353321215714,22.22222222222222,23.083703703703705
2024-03-10 12:25:45,22.4466,22.4154,11.2862,34.9391,35.0057,22.4576,22.4023,2546.36,493.806,1722.65,9.755637280744445,22.22222222222222,23.083333333333336
2024-03-10 12:25:46,22.4482,22.4121,11.2791,34.9411,35.0057,22.4519,22.3891,2544.72,491.836,1722.65,9.763242209272317,22.22222222222222,23.082962962962963
2024-03-10 12:25:47,22.4389,22.4088,11.2767,34.9487,35.0123,22.4596,22.4023,2545.7,489.866,1722.49,9.756304462983854,22.22222222222222,23.082592592592594
2024-03-10 12:25:48,22.4396,22.4088,11.279,34.9422,35.009,22.4517,22.4023,2546.03,487.896,1723.64,9.76141873251736,22.22222222222222,23.082222222222224
2024-03-10 12:25:49,22.438,22.4088,11.2816,34.9759,35.0024,22.4569,22.4023,2549.64,488.881,1722.33,9.750329201178763,22.22222222222222,23.08185185185185
2024-03-10 12:25:50,22.438,22.4121,11.2725,34.9813,35.0057,22.4688,22.4023,2546.03,489.866,1714.77,9.715449272985023,22.22222222222222,23.081481481481482
2024-03-10 12:25:51,22.4317,22.4121,11.2703,35.0025,35.0057,22.4726,22.4154,2540.78,487.896,1721.67,9.75096101938709,22.22222222222222,23.081111111111113
2024-03-10 12:25:52,22.4323,22.4088,11.2678,34.9963,35.0057,22.4769,22.4023,2544.39,489.866,1721.34,9.751799751581261,22.22222222222222,23.080740740740744
2024-03-10 12:25:53,22.4371,22.4088,11.2767,35.0042,35.009,22.4563,22.4055,2544.39,498.731,1720.52,9.743574756489371,22.22222222222222,23.08037037037037
2024-03-10 12:25:54,22.4243,22.4055,11.2728,35.0216,34.9992,22.465,22.4023,2542.42,494.791,1719.86,9.732069918518885,22.22222222222222,23.080000000000002
2024-03-10 12:25:55,22.4321,22.4154,11.2763,35.0304,35.009,22.4707,22.4055,2545.38,487.896,1719.53,9.733954517119061,22.22222222222222,23.079629629629633
2024-03-10 12:25:56,22.4302,22.399,11.2734,35.0378,35.0057,22.4883,22.4023,2548.0,489.866,1718.39,9.728373147252046,22.22222222222222,23.07925925925926
2024-03-10 12:25:57,22.4277,22.4055,11.2843,35.0462,34.9926,22.4745,22.4121,2542.75,485.926,1712.97,9.686041219718321,22.22222222222222,23.07888888888889
2024-03-10 12:25:58,22.426,22.4121,11.2667,35.0514,35.0057,22.4655,22.4023,2541.76,484.941,1718.22,9.729590425590981,22.22222222222222,23.07851851851852
2024-03-10 12:25:59,22.423,22.4055,11.2752,35.0632,35.0123,22.4765,22.4055,2543.41,488.881,1718.22,9.719563785040561,22.22222222222222,23.07814814814815
2024-03-10 12:26:00,22.435,22.4088,11.2717,35.0667,35.009,22.4658,22.4055,2543.08,492.821,1713.79,9.707983648557516,22.22222222222222,23.07777777777778
2024-03-10 12:26:01,22.4207,22.4055,11.258,35.0488,35.0057,22.4396,22.4055,2542.09,488.881,1718.39,9.733517758750759,22.22222222222222,23.07740740740741
2024-03-10 12:26:02,22.4232,22.4055,11.2634,35.0623,35.009,22.437,22.4088,2543.73,488.881,1719.53,9.73744470321673,22.22222222222222,23.077037037037037
2024-03-10 12:26:03,22.4273,22.4055,11.2671,35.0638,35.0024,22.4249,22.4055,2542.75,492.821,1720.52,9.743400146712723,22.22222222222222,23.076666666666668
2024-03-10 12:26:04,22.4259,22.4088,11.2649,35.0733,35.0057,22.4174,22.4088,2542.09,493.806,1721.67,9.750611566414543,22.22222222222222,23.0762962962963
2024-03-10 12:26:05,22.4212,22.4088,11.2586,35.0764,35.009,22.4072,22.4023,2542.75,489.866,1721.01,9.748270957939793,22.22222222222222,23.075925925925926
2024-03-10 12:26:06,22.4299,22.4023,11.2717,35.0611,35.0057,22.4119,22.3957,2541.11,485.926,1722.16,9.75093979548816,22.22222222222222,23.075555555555557
2024-03-10 12:26:07,22.4433,22.4121,11.2727,35.0583,35.0057,22.3882,22.4055,2541.76,494.791,1722.33,9.762739537367553,22.22222222222222,23.075185185185187
2024-03-10 12:26:08,22.4214,22.4055,11.2588,35.0676,35.009,22.3818,22.4023,2542.75,501.685,1721.67,9.752009378304718,22.22222222222222,23.074814814814815
2024-03-10 12:26:09,22.4174,22.4055,11.2593,35.0586,35.0057,22.3536,22.4023,2543.73,488.881,1722.33,9.751814945652065,22.22222222222222,23.074444444444445
2024-03-10 12:26:10,22.4317,22.4088,11.2679,35.0538,35.0024,22.3411,22.4023,2539.47,488.881,1722.33,9.756796559474333,22.22222222222222,23.074074074074076
2024-03-10 12:26:11,22.4299,22.4088,11.2717,35.053,35.009,22.3376,22.4055,2541.11,492.821,1722.82,9.754676742267216,22.22222222222222,23.073703703703707
2024-03-10 12:26:12,22.4199,22.4088,11.2706,35.0508,35.009,22.3152,22.4023,2540.12,488.881,1728.89,9.781237393274933,22.22222222222222,23.073333333333334
2024-03-10 12:26:13,22.4224,22.4055,11.2588,35.0539,35.0057,22.3034,22.4088,2540.45,491.836,1720.85,9.74823789055114,22.22222222222222,23.072962962962965
2024-03-10 12:26:14,22.4171,22.4154,11.2624,35.0548,35.0024,22.2812,22.4088,2540.45,494.791,1721.18,9.742334152463414,22.22222222222222,23.072592592592596
2024-03-10 12:26:15,22.4158,22.4088,11.2515,35.0446,35.0057,22.2723,22.4023,2540.78,489.866,1721.67,9.753494553438024,22.22222222222222,23.072222222222223
2024-03-10 12:26:16,22.4116,22.4121,11.2663,35.0232,35.0024,22.2682,22.4055,2541.11,490.851,1721.83,9.737800416392055,22.22222222222222,23.071851851851854
2024-03-10 12:26:17,22.4164,22.4055,11.255,35.0226,35.0057,22.2487,22.4023,2540.78,496.761,1722.82,9.75747423340156,22.22222222222222,23.071481481481484
2024-03-10 12:26:18,22.4156,22.4055,11.2648,35.0097,34.9992,22.2355,22.4055,2542.09,489.866,1722.98,9.749112869710086,22.22222222222222,23.07111111111111
2024-03-10 12:26:19,22.4125,22.4253,11.2556,34.9914,35.0123,22.2396,22.4121,2539.47,492.821,1723.47,9.757220159086188,22.22222222222222,23.070740740740742
2024-03-10 12:26:20,22.4268,22.4121,11.2478,34.9839,35.0024,22.2006,22.399,2542.42,491.836,1723.47,9.776547621509957,22.22222222222222,23.070370370370373
2024-03-10 12:26:21,22.4294,22.4055,11.2626,34.9743,35.0057,22.1898,22.4023,2540.78,490.851,1723.64,9.766841451380294,22.22222222222222,23.07
2024-03-10 12:26:22,22.4296,22.4088,11.2618,34.9618,35.0024,22.1818,22.3957,2541.11,495.776,1723.15,9.764939296608002,22.22222222222222,23.06962962962963
2024-03-10 12:26:23,22.4266,22.4088,11.2537,34.9522,34.9992,22.1648,22.4088,2541.11,491.836,1723.47,9.771212892062671,22.22222222222222,23.069259259259262
2024-03-10 12:26:24,22.417,22.4055,11.2561,34.9613,35.0057,22.1488,22.4055,2542.09,487.896,1722.49,9.755168199899357,22.22222222222222,23.06888888888889
2024-03-10 12:26:25,22.4315,22.4088,11.2625,34.9344,35.0057,22.1568,22.4023,2542.75,492.821,1722.82,9.764118274845629,22.22222222222222,23.06851851851852
2024-03-10 12:26:26,22.419,22.4121,11.2544,34.9492,35.0057,22.1538,22.4088,2540.78,492.821,1722.16,9.756532634359221,22.22222222222222,23.06814814814815
2024-03-10 12:26:27,22.4214,22.4088,11.2623,34.9473,35.0123,22.1328,22.4055,2538.15,493.806,1721.67,9.748951664794957,22.22222222222222,23.067777777777778
2024-03-10 12:26:28,22.4215,22.4318,11.2539,34.9318,35.0024,22.1371,22.399,2543.08,493.806,1721.18,9.753600803343014,22.22222222222222,23.06740740740741
2024-03-10 12:26:29,22.4095,22.4055,11.2482,34.9419,35.009,22.1402,22.4023,2540.78,487.896,1720.52,9.744360500484293,22.22222222222222,23.06703703703704
2024-03-10 12:26:30,22.4187,22.4055,11.2513,34.9312,35.0024,22.1424,22.4055,2539.14,483.956,1720.19,9.747816084715465,22.22222222222222,23.06666666666667
2024-03-10 12:26:31,22.4119,22.3497,11.2492,34.9323,35.0057,22.1416,22.3497,2541.11,482.971,1719.86,9.74184431506531,22.22222222222222,23.066296296296297
2024-03-10 12:26:32,22.4104,22.3497,11.2485,34.9389,35.0057,22.1345,22.3464,2534.87,490.851,1717.56,9.728119132306345,22.22222222222222,23.065925925925928
2024-03-10 12:26:33,22.4277,22.3661,11.2534,34.9414,35.0057,22.1427,22.3464,2537.17,488.881,1720.19,9.75383896658453,22.22222222222222,23.06555555555556
2024-03-10 12:26:34,22.399,22.3399,11.2426,34.961,34.9992,22.1549,22.3464,2541.76,489.866,1713.46,9.700115002962125,22.22222222222222,23.065185185185186
2024-03-10 12:26:35,22.3979,22.353,11.2439,34.9787,35.0057,22.1539,22.3464,2536.84,480.016,1712.97,9.69525492800565,22.22222222222222,23.064814814814817
2024-03-10 12:26:36,22.4047,22.3497,11.2435,34.975,34.9992,22.1621,22.3431,2544.06,489.866,1721.18,9.748011147092665,22.22222222222222,23.064444444444447
2024-03-10 12:26:37,22.4038,22.353,11.2569,34.9795,34.9959,22.1571,22.3464,2546.69,491.836,1720.68,9.732693605618422,22.22222222222222,23.064074074074075
2024-03-10 12:26:38,22.4104,22.353,11.2421,34.9922,35.009,22.1769,22.3431,2546.03,491.836,1713.95,9.71323856435207,22.22222222222222,23.063703703703705
2024-03-10 12:26:39,22.3994,22.3431,11.2384,35.0147,34.9992,22.1664,22.353,2548.99,492.821,1722.65,9.756161758573946,22.22222222222222,23.063333333333336
2024-03-10 12:26:40,22.3987,22.353,11.2376,35.0202,35.0057,22.1668,22.3399,2549.31,485.926,1727.41,9.783207489286548,22.22222222222222,23.062962962962963
2024-03-10 12:26:41,22.3899,22.3464,11.2364,35.0367,34.9959,22.1866,22.3431,2549.64,488.881,1723.47,9.754246703328686,22.22222222222222,23.062592592592594
2024-03-10 12:26:42,22.3987,22.3563,11.24,35.0398,35.0057,22.1831,22.3464,2553.91,488.881,1723.64,9.759756931575499,22.22222222222222,23.062222222222225
2024-03-10 12:26:43,22.397,22.3497,11.2333,35.0506,35.0057,22.1848,22.3399,2552.27,494.791,1719.53,9.740847634661973,22.22222222222222,23.061851851851852
2024-03-10 12:26:44,22.396,22.3497,11.2393,35.069,35.0057,22.1896,22.3464,2553.58,491.836,1724.95,9.765423943472392,22.22222222222222,23.061481481481483
2024-03-10 12:26:45,22.3877,22.353,11.2341,35.0859,35.0024,22.1945,22.3431,2554.24,503.655,1718.39,9.725582849490044,22.22222222222222,23.061111111111114
2024-03-10 12:26:46,22.3767,22.353,11.2308,35.1055,35.0057,22.2,22.3497,2554.24,485.926,1724.13,9.751332982601598,22.22222222222222,23.06074074074074
2024-03-10 12:26:47,22.3893,22.3497,11.2355,35.1049,35.0024,22.2046,22.3464,2539.47,489.866,1722.82,9.750830191957485,22.22222222222222,23.06037037037037
2024-03-10 12:26:48,22.3774,22.3399,11.241,35.1015,34.9992,22.2134,22.3497,2551.28,496.761,1722.33,9.732849854433963,22.22222222222222,23.060000000000002
2024-03-10 12:26:49,22.3744,22.3464,11.2259,35.1071,35.0024,22.2103,22.3464,2546.36,485.926,1721.67,9.739691161022542,22.22222222222222,23.05962962962963
2024-03-10 12:26:50,22.3671,22.3497,11.2259,35.107,35.009,22.2204,22.3464,2544.72,483.956,1721.83,9.734218190547333,22.22222222222222,23.05925925925926
2024-03-10 12:26:51,22.3667,22.3464,11.2234,35.1008,35.0057,22.2271,22.3464,2547.67,486.911,1721.01,9.731416315698,22.22222222222222,23.05888888888889
2024-03-10 12:26:52,22.3536,22.353,11.2166,35.1182,35.0057,22.2308,22.353,2543.08,481.986,1725.77,9.752814648327243,22.22222222222222,23.05851851851852
2024-03-10 12:26:53,22.3655,22.3497,11.2239,35.0958,35.0057,22.2397,22.3464,2541.76,479.031,1720.19,9.725295743813769,22.22222222222222,23.05814814814815
2024-03-10 12:26:54,22.361,22.3563,11.2329,35.1059,35.0057,22.2429,22.3431,2541.11,496.761,1722.16,9.724635975172667,22.22222222222222,23.05777777777778
2024-03-10 12:26:55,22.376,22.3694,11.2238,35.1037,35.0057,22.2467,22.3464,2544.39,484.941,1720.19,9.734548286974933,22.22222222222222,23.05740740740741
2024-03-10 12:26:56,22.3678,22.3497,11.2213,35.0838,35.0024,22.244,22.3464,2540.45,492.821,1724.3,9.752819448644841,22.22222222222222,23.057037037037038
2024-03-10 12:26:57,22.3617,22.353,11.2214,35.0802,35.0057,22.2497,22.3464,2540.45,495.776,1721.01,9.72879642312156,22.22222222222222,23.05666666666667
2024-03-10 12:26:58,22.3476,22.3497,11.2072,35.0936,35.0057,22.2568,22.3431,2541.11,492.821,1720.36,9.725209297502332,22.22222222222222,23.0562962962963
2024-03-10 12:26:59,22.3662,22.3464,11.2222,35.0743,34.9992,22.2589,22.3464,2541.44,496.761,1719.86,9.72552456368869,22.22222222222222,23.055925925925926
2024-03-10 12:27:00,22.3632,22.353,11.2215,35.0657,35.0057,22.2604,22.3464,2544.06,493.806,1720.19,9.725383031956794,22.22222222222222,23.055555555555557
2024-03-10 12:27:01,22.3595,22.3563,11.2205,35.0789,35.0024,22.2591,22.3399,2540.78,489.866,1720.52,9.72489151038809,22.22222222222222,23.054444444444446
2024-03-10 12:27:02,22.348,22.353,11.2174,35.0632,35.0024,22.2711,22.3464,2541.11,488.881,1720.19,9.715694048080483,22.22222222222222,23.053333333333335
2024-03-10 12:27:03,22.3548,22.353,11.214,35.0618,35.0024,22.2665,22.3464,2540.78,492.821,1710.67,9.670778867688343,22.22222222222222,23.052222222222223
2024-03-10 12:27:04,22.3526,22.3497,11.2024,35.0429,35.009,22.2731,22.3464,2541.11,487.896,1722.98,9.748588291408808,22.22222222222222,23.051111111111112
2024-03-10 12:27:05,22.3578,22.353,11.2209,35.048,35.0024,22.2651,22.3431,2538.81,489.866,1717.07,9.703561356476866,22.22222222222222,23.05
2024-03-10 12:27:06,22.3563,22.353,11.2085,35.0385,35.0024,22.2562,22.3497,2541.11,490.851,1722.65,9.744623246324764,22.22222222222222,23.04888888888889
2024-03-10 12:27:07,22.3611,22.3431,11.2097,35.0328,35.0057,22.2702,22.3464,2537.5,487.896,1713.63,9.696729631241048,22.22222222222222,23.047777777777778
2024-03-10 12:27:08,22.3724,22.353,11.2119,35.04,35.0024,22.2767,22.3497,2537.82,484.941,1716.09,9.718574051397056,22.22222222222222,23.046666666666667
2024-03-10 12:27:09,22.3706,22.3497,11.1977,35.0098,35.0024,22.264,22.3497,2535.85,490.851,1716.09,9.729371983231411,22.22222222222222,23.045555555555556
2024-03-10 12:27:10,22.3755,22.3497,11.2035,34.9922,35.0024,22.2494,22.3464,2535.2,484.941,1714.94,9.722068862747891,22.22222222222222,23.044444444444444
2024-03-10 12:27:11,22.3677,22.3464,11.2056,34.9845,35.0024,22.2473,22.353,2535.2,488.881,1711.49,9.693912842931434,22.22222222222222,23.043333333333337
2024-03-10 12:27:12,22.3642,22.3497,11.2079,34.9853,35.0057,22.2514,22.3497,2534.87,488.881,1717.4,9.72233269753991,22.22222222222222,23.042222222222225
2024-03-10 12:27:13,22.3781,22.3464,11.2115,34.9736,35.0057,22.2265,22.3497,2530.93,484.941,1718.22,9.735955162636031,22.22222222222222,23.041111111111114
2024-03-10 12:27:14,22.3724,22.3464,11.1928,34.9602,35.009,22.2378,22.3497,2530.27,496.761,1718.71,9.750069346692378,22.22222222222222,23.040000000000003
2024-03-10 12:27:15,22.3725,22.353,11.2047,34.9687,35.0057,22.2335,22.3661,2529.29,488.881,1719.53,9.744425075412092,22.22222222222222,23.03888888888889
2024-03-10 12:27:16,22.3709,22.3497,11.1856,34.9414,35.0123,22.2159,22.3464,2530.6,487.896,1723.31,9.781149133397419,22.22222222222222,23.03777777777778
2024-03-10 12:27:17,22.3726,22.3497,11.1996,34.9473,34.9992,22.2004,22.3464,2529.94,483.956,1718.71,9.744313285859414,22.22222222222222,23.03666666666667
2024-03-10 12:27:18,22.3747,22.3497,11.201,34.9264,35.0057,22.2015,22.3497,2529.94,488.881,1719.37,9.74866591498006,22.22222222222222,23.035555555555558
2024-03-10 12:27:19,22.3624,22.353,11.2051,34.9277,35.0024,22.1869,22.3431,2531.26,488.881,1719.86,9.73713165958757,22.22222222222222,23.034444444444446
2024-03-10 12:27:20,22.3634,22.3464,11.1961,34.9195,35.0057,22.1766,22.3464,2533.23,491.836,1719.53,9.743988802149884,22.22222222222222,23.033333333333335
2024-03-10 12:27:21,22.3426,22.3464,11.1943,34.9079,34.9992,22.1762,22.3464,2535.85,490.851,1719.37,9.726505295468133,22.22222222222222,23.032222222222224
2024-03-10 12:27:22,22.3586,22.3563,11.2097,34.9197,35.009,22.1575,22.3497,2536.18,487.896,1718.88,9.72425668716064,22.22222222222222,23.031111111111112
2024-03-10 12:27:23,22.3558,22.353,11.1974,34.9153,35.009,22.1468,22.3464,2539.47,482.971,1720.52,9.741828658722895,22.22222222222222,23.03
2024-03-10 12:27:24,22.3563,22.3431,11.1959,34.9074,35.009,22.1391,22.3399,2536.51,488.881,1721.5,9.7491246502781,22.22222222222222,23.02888888888889
2024-03-10 12:27:25,22.3358,22.3497,11.204,34.9192,34.9992,22.1259,22.3431,2540.45,485.926,1719.21,9.711205834344458,22.22222222222222,23.02777777777778
2024-03-10 12:27:26,22.3338,22.353,11.1907,34.9103,35.0057,22.1287,22.3464,2537.5,493.806,1721.34,9.733107601043045,22.22222222222222,23.026666666666667
2024-03-10 12:27:27,22.3423,22.3497,11.1982,34.9206,35.009,22.1157,22.376,2539.14,490.851,1721.67,9.73584717832455,22.22222222222222,23.025555555555556
2024-03-10 12:27:28,22.3396,22.3497,11.1992,34.9157,35.0024,22.1114,22.3431,2538.81,503.655,1722.49,9.737250205105214,22.22222222222222,23.024444444444445
2024-03-10 12:27:29,22.3365,22.3431,11.1925,34.923,34.9992,22.1203,22.3431,2542.09,487.896,1722.16,9.738530684242976,22.22222222222222,23.023333333333333
2024-03-10 12:27:30,22.3381,22.3464,11.2008,34.929,34.9992,22.0911,22.3464,2539.79,481.986,1722.98,9.737309857931459,22.22222222222222,23.022222222222222
2024-03-10 12:27:31,22.3321,22.2939,11.1832,34.9278,35.0057,22.0928,22.2873,2535.85,492.821,1724.13,9.753957624752323,22.22222222222222,23.021111111111114
2024-03-10 12:27:32,22.3359,22.2906,11.1923,34.9535,35.0024,22.0727,22.2807,2536.84,487.896,1730.7,9.786471689523442,22.22222222222222,23.020000000000003
2024-03-10 12:27:33,22.3442,22.2939,11.1926,34.9778,35.0156,22.0696,22.2873,2537.5,488.881,1723.64,9.753547043845371,22.22222222222222,23.018888888888892
2024-03-10 12:27:34,22.3389,22.2873,11.1914,34.9782,35.0057,22.0686,22.2873,2534.87,502.67,1723.8,9.750866110105575,22.22222222222222,23.01777777777778
2024-03-10 12:27:35,22.3473,22.2906,11.1916,34.9825,35.009,22.0491,22.2873,2539.14,485.926,1719.21,9.732055815429348,22.22222222222222,23.01666666666667
2024-03-10 12:27:36,22.3402,22.2906,11.193,35.0001,35.009,22.0707,22.2906,2540.12,484.941,1725.44,9.759880288574257,22.22222222222222,23.015555555555558
2024-03-10 12:27:37,22.3492,22.2873,11.1928,35.0214,35.0057,22.0665,22.2873,2538.48,487.896,1724.62,9.763293182454529,22.22222222222222,23.014444444444447
2024-03-10 12:27:38,22.3394,22.2906,11.1936,35.0198,35.0024,22.0633,22.2906,2539.79,488.881,1722.98,9.744741383866153,22.22222222222222,23.013333333333335
2024-03-10 12:27:39,22.3449,22.2873,11.1924,35.0355,35.009,22.0702,22.284,2545.7,494.791,1723.8,9.755239676425422,22.22222222222222,23.012222222222224
2024-03-10 12:27:40,22.3386,22.2906,11.1895,35.0544,35.0057,22.0599,22.284,2545.7,492.821,1722.49,9.744854427286135,22.22222222222222,23.011111111111113
2024-03-10 12:27:41,22.3298,22.2972,11.2,35.0665,35.0057,22.0555,22.2807,2549.31,494.791,1722.33,9.727081670008193,22.22222222222222,23.01
2024-03-10 12:27:42,22.3377,22.2906,11.2083,35.0733,35.0024,22.0783,22.2873,2547.67,497.746,1721.67,9.723004781583558,22.22222222222222,23.00888888888889
2024-03-10 12:27:43,22.3317,22.2906,11.1951,35.0856,35.009,22.0776,22.2873,2549.97,493.806,1722.82,9.735793677110376,22.22222222222222,23.00777777777778
2024-03-10 12:27:44,22.3147,22.2939,11.1961,35.0911,35.0057,22.0808,22.2906,2550.63,496.761,1722.82,9.720057789479686,22.22222222222222,23.006666666666668
2024-03-10 12:27:45,22.319,22.2906,11.1965,35.0938,35.0057,22.0889,22.284,2551.94,496.761,1722.49,9.721604736480076,22.22222222222222,23.005555555555556
2024-03-10 12:27:46,22.3071,22.2906,11.1907,35.1103,35.0057,22.0974,22.2873,2550.3,494.791,1721.83,9.71255009275484,22.22222222222222,23.004444444444445
2024-03-10 12:27:47,22.2971,22.2873,11.1955,35.1089,35.0024,22.0886,22.2873,2549.97,497.746,1714.94,9.660805557347118,22.22222222222222,23.003333333333334
2024-03-10 12:27:48,22.3092,22.2906,11.1963,35.1304,35.0024,22.1004,22.284,2550.3,496.761,1721.18,9.705826710078316,22.22222222222222,23.002222222222223
2024-03-10 12:27:49,22.2906,22.2906,11.1957,35.136,35.0057,22.1063,22.284,2548.99,499.716,1721.18,9.690105801874202,22.22222222222222,23.00111111111111
2024-03-10 12:27:50,22.2898,22.2873,11.1861,35.1241,35.009,22.1035,22.2873,2549.31,492.821,1721.18,9.697791579218437,22.22222222222222,23.0
2024-03-10 12:27:51,22.2868,22.2873,11.187,35.126,35.0024,22.1191,22.2873,2547.02,491.836,1720.68,9.691569179201693,22.22222222222222,22.998888888888892
2024-03-10 12:27:52,22.2758,22.2939,11.1843,35.133,35.009,22.1169,22.2873,2545.38,489.866,1719.37,9.676949264433565,22.22222222222222,22.99777777777778
2024-03-10 12:27:53,22.2799,22.2939,11.1887,35.1266,35.009,22.136,22.2873,2545.7,490.851,1719.21,9.675787038024518,22.22222222222222,22.99666666666667
2024-03-10 12:27:54,22.2923,22.2906,11.1936,35.1343,35.0057,22.1275,22.2873,2544.39,487.896,1712.8,9.64622977150289,22.22222222222222,22.99555555555556
2024-03-10 12:27:55,22.284,22.2906,11.191,35.1331,35.0057,22.1327,22.2873,2539.79,489.866,1713.13,9.643133277414638,22.22222222222222,22.994444444444447
2024-03-10 12:27:56,22.2982,22.2873,11.185,35.113,35.0057,22.1271,22.2873,2543.41,487.896,1719.21,9.694979489232365,22.22222222222222,22.993333333333336
2024-03-10 12:27:57,22.2843,22.2906,11.1742,35.1053,35.0123,22.1491,22.2807,2537.17,483.956,1720.03,9.696897957472991,22.22222222222222,22.992222222222225
2024-03-10 12:27:58,22.2894,22.2906,11.1793,35.1032,35.009,22.1462,22.2873,2536.18,485.926,1715.43,9.67096484548985,22.22222222222222,22.991111111111113
2024-03-10 12:27:59,22.2849,22.2939,11.1917,35.081,35.009,22.1593,22.2873,2536.18,493.806,1721.01,9.687664109671374,22.22222222222222,22.990000000000002
2024-03-10 12:28:00,22.2849,22.2939,11.1689,35.0657,35.0057,22.1553,22.2873,2532.57,489.866,1721.83,9.712200607306578,22.22222222222222,22.98888888888889
2024-03-10 12:28:01,22.2971,22.2906,11.1731,35.063,35.0057,22.1539,22.2873,2531.91,486.911,1722.16,9.721053062770899,22.22222222222222,22.98777777777778
2024-03-10 12:28:02,22.2989,22.2906,11.1773,35.0491,35.0024,22.174,22.2873,2533.23,484.941,1722.16,9.71895574819425,22.22222222222222,22.986666666666668
2024-03-10 12:28:03,22.2914,22.2906,11.1748,35.0342,35.009,22.1817,22.2873,2529.29,489.866,1720.68,9.706237764420399,22.22222222222222,22.985555555555557
2024-03-10 12:28:04,22.283,22.2676,11.1777,35.0527,35.0024,22.1913,22.2873,2528.96,484.941,1721.83,9.702851871565468,22.22222222222222,22.984444444444446
2024-03-10 12:28:05,22.2869,22.2939,11.1789,35.043,35.0123,22.2012,22.284,2532.9,495.776,1730.21,9.752445333406339,22.22222222222222,22.983333333333334
2024-03-10 12:28:06,22.2904,22.2939,11.1709,35.0339,35.009,22.1837,22.284,2529.94,485.926,1729.22,9.756955962494342,22.22222222222222,22.982222222222223
2024-03-10 12:28:07,22.2896,22.2939,11.173,35.0071,35.0057,22.1926,22.284,2528.3,487.896,1720.85,9.707196722750796,22.22222222222222,22.98111111111111
2024-03-10 12:28:08,22.2862,22.2939,11.1702,35.0012,35.009,22.1949,22.2873,2526.66,488.881,1721.5,9.710339200431097,22.22222222222222,22.98
2024-03-10 12:28:09,22.3067,22.2972,11.1853,35.0017,35.0057,22.2099,22.2906,2529.29,491.836,1720.03,9.70676060019624,22.22222222222222,22.97888888888889
2024-03-10 12:28:10,22.3045,22.2906,11.1875,34.9989,35.0057,22.2173,22.2906,2527.32,490.851,1719.7,9.701058704807439,22.22222222222222,22.977777777777778
2024-03-10 12:28:11,22.2998,22.2873,11.1768,34.9859,35.0024,22.2116,22.284,2528.96,487.896,1719.53,9.705334991118095,22.22222222222222,22.97666666666667
2024-03-10 12:28:12,22.3046,22.2873,11.181,34.9969,35.0057,22.2106,22.2939,2529.62,488.881,1719.86,9.707721198550571,22.22222222222222,22.97555555555556
2024-03-10 12:28:13,22.2813,22.2939,11.1791,34.9846,35.0024,22.2343,22.284,2523.38,493.806,1720.68,9.693664691375798,22.22222222222222,22.974444444444448
2024-03-10 12:28:14,22.2884,22.2906,11.1691,34.9644,35.0024,22.2206,22.2939,2532.24,491.836,1720.85,9.70955440685847,22.22222222222222,22.973333333333336
2024-03-10 12:28:15,22.2993,22.2939,11.1791,34.9433,35.009,22.2244,22.2873,2532.24,494.791,1719.21,9.701086178253044,22.22222222222222,22.972222222222225
2024-03-10 12:28:16,22.2801,22.2906,11.1658,34.9405,35.0189,22.2177,22.2873,2533.56,487.896,1718.55,9.692216867381786,22.22222222222222,22.971111111111114
2024-03-10 12:28:17,22.2942,22.2972,11.1772,34.9247,35.0057,22.2029,22.2906,2536.84,486.911,1719.04,9.697335556150595,22.22222222222222,22.970000000000002
2024-03-10 12:28:18,22.3058,22.2939,11.1757,34.9211,35.009,22.2199,22.2906,2536.51,488.881,1719.21,9.709722781296573,22.22222222222222,22.96888888888889
2024-03-10 12:28:19,22.2852,22.2906,11.1713,34.9364,35.0057,22.2134,22.2873,2535.85,488.881,1720.36,9.702075653613083,22.22222222222222,22.96777777777778
2024-03-10 12:28:20,22.29,22.2906,11.171,34.9453,35.009,22.2259,22.2873,2536.51,493.806,1712.8,9.66387314093908,22.22222222222222,22.96666666666667
2024-03-10 12:28:21,22.2804,22.2873,11.168,34.9628,35.0057,22.2184,22.2873,2527.97,478.046,1720.52,9.701668410093953,22.22222222222222,22.965555555555557
2024-03-10 12:28:22,22.2999,22.2873,11.17,34.951,35.0057,22.2127,22.2972,2531.91,487.896,1720.19,9.715083031079281,22.22222222222222,22.964444444444446
2024-03-10 12:28:23,22.2989,22.2906,11.17,34.964,35.0057,22.2086,22.284,2531.26,489.866,1719.21,9.70867592032161,22.22222222222222,22.963333333333335
2024-03-10 12:28:24,22.298,22.2972,11.1745,34.9688,35.009,22.2052,22.2873,2530.27,485.926,1719.53,9.705771264380314,22.22222222222222,22.962222222222223
2024-03-10 12:28:25,22.2948,22.2906,11.1656,34.9571,35.0057,22.2012,22.2906,2530.27,494.791,1719.86,9.712608396823779,22.22222222222222,22.961111111111112
2024-03-10 12:28:26,22.2898,22.284,11.1656,34.9523,34.9992,22.2048,22.2873,2530.6,483.956,1720.19,9.710107606926577,22.22222222222222,22.96
2024-03-10 12:28:27,22.2722,22.2906,11.1601,34.9531,35.0024,22.19,22.284,2530.6,485.926,1719.7,9.696782804145965,22.22222222222222,22.95888888888889
2024-03-10 12:28:28,22.2865,22.2873,11.1634,34.9728,35.009,22.1886,22.2873,2531.59,484.941,1719.7,9.706381764814573,22.22222222222222,22.95777777777778
2024-03-10 12:28:29,22.2894,22.2939,11.1648,34.959,35.0057,22.1878,22.2906,2534.21,489.866,1726.1,9.743818655247788,22.22222222222222,22.956666666666667
2024-03-10 12:28:30,22.2851,22.2315,11.1665,34.9678,35.0057,22.1767,22.238,2535.53,495.776,1718.88,9.697828521366622,22.22222222222222,22.955555555555556
2024-03-10 12:28:31,22.2837,22.2347,11.1669,34.9864,35.0057,22.1639,22.2413,2537.5,491.836,1721.18,9.709232906855862,22.22222222222222,22.954444444444448
2024-03-10 12:28:32,22.2726,22.238,11.1656,34.9715,35.0057,22.1471,22.2347,2539.14,491.836,1719.21,9.689570707528333,22.22222222222222,22.953333333333337
2024-03-10 12:28:33,22.2577,22.2347,11.1638,34.9855,35.0024,22.1583,22.238,2538.81,488.881,1718.88,9.676284769052684,22.22222222222222,22.952222222222225
2024-03-10 12:28:34,22.2725,22.2347,11.1703,35.0034,34.9992,22.1411,22.238,2542.09,491.836,1726.43,9.726058031203888,22.22222222222222,22.951111111111114
2024-03-10 12:28:35,22.2752,22.2347,11.1631,35.0199,35.009,22.1204,22.2347,2543.41,493.806,1717.89,9.686576851435897,22.22222222222222,22.950000000000003
2024-03-10 12:28:36,22.262,22.2347,11.156,35.031,35.009,22.1137,22.2315,2546.03,496.761,1718.06,9.682217437934028,22.22222222222222,22.94888888888889
2024-03-10 12:28:37,22.2657,22.2347,11.1549,35.0302,35.0057,22.0965,22.2315,2542.09,492.821,1715.43,9.671574171723803,22.22222222222222,22.94777777777778
2024-03-10 12:28:38,22.2777,22.2282,11.1587,35.0428,35.0024,22.091,22.2347,2542.75,492.821,1717.89,9.692591680340872,22.22222222222222,22.94666666666667
2024-03-10 12:28:39,22.2605,22.2249,11.1437,35.0354,35.0057,22.0795,22.2347,2542.42,486.911,1717.24,9.687007237458703,22.22222222222222,22.945555555555558
2024-03-10 12:28:40,22.2854,22.2347,11.1521,35.0322,35.0123,22.0722,22.2315,2541.11,490.851,1718.39,9.70788189806228,22.22222222222222,22.944444444444446
2024-03-10 12:28:41,22.2711,22.2315,11.1518,35.0444,35.009,22.0738,22.2315,2542.09,486.911,1718.55,9.696577113581448,22.22222222222222,22.943333333333335
2024-03-10 12:28:42,22.2597,22.2347,11.1459,35.0378,35.0057,22.0757,22.238,2538.81,492.821,1719.53,9.697307563093439,22.22222222222222,22.942222222222224
2024-03-10 12:28:43,22.2659,22.2315,11.1539,35.0388,35.0057,22.066,22.238,2540.45,490.851,1721.01,9.704082103150428,22.22222222222222,22.941111111111113
