TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 12:28:44,22.2592,22.2315,11.1474,35.0338,35.0024,22.0671,22.238,2534.21,485.926,1721.18,9.704865987910285,22.22222222222222,22.94
2024-03-10 12:28:45,22.2607,22.2315,11.1519,35.0276,35.009,22.0781,22.2315,2533.23,491.836,1721.83,9.705909869237798,22.22222222222222,22.93888888888889
2024-03-10 12:28:46,22.2555,22.2282,11.146,35.0254,35.0024,22.0722,22.2315,2533.56,490.851,1728.56,9.744460690115158,22.22222222222222,22.93777777777778
2024-03-10 12:28:47,22.2493,22.2315,11.1448,35.0301,34.9926,22.0645,22.2315,2532.9,481.001,1730.21,9.74937245271973,22.22222222222222,22.936666666666667
2024-03-10 12:28:48,22.2541,22.2282,11.1456,35.0252,35.0057,22.0863,22.2315,2529.62,486.911,1721.34,9.702885712789678,22.22222222222222,22.935555555555556
2024-03-10 12:28:49,22.2436,22.2315,11.139,35.0075,35.0024,22.082,22.2315,2530.6,493.806,1720.36,9.6939570540595,22.22222222222222,22.934444444444445
2024-03-10 12:28:50,22.2424,22.2282,11.14,35.0009,35.0057,22.081,22.2347,2530.6,485.926,1719.21,9.685557740457599,22.22222222222222,22.933333333333334
2024-03-10 12:28:51,22.2309,22.2347,11.1435,34.9886,35.0024,22.0846,22.2347,2529.29,488.881,1718.06,9.666001946817019,22.22222222222222,22.932222222222226
2024-03-10 12:28:52,22.2414,22.2347,11.1342,34.9818,35.0057,22.0735,22.238,2529.94,483.956,1717.56,9.680445517909423,22.22222222222222,22.931111111111115
2024-03-10 12:28:53,22.2234,22.2315,11.1297,34.9843,35.0123,22.0889,22.2315,2527.65,487.896,1716.25,9.66130523742602,22.22222222222222,22.930000000000003
2024-03-10 12:28:54,22.2319,22.2315,11.1386,34.9799,35.009,22.096,22.2347,2526.99,491.836,1714.94,9.653582752875156,22.22222222222222,22.928888888888892
2024-03-10 12:28:55,22.2326,22.2347,11.1506,34.9585,35.009,22.1103,22.2282,2526.66,488.881,1714.61,9.641893582708857,22.22222222222222,22.92777777777778
2024-03-10 12:28:56,22.2152,22.2315,11.134,34.9552,35.009,22.0889,22.2315,2526.33,493.806,1714.94,9.643053122259387,22.22222222222222,22.92666666666667
2024-03-10 12:28:57,22.2205,22.2347,11.1281,34.9529,35.009,22.1023,22.2282,2525.02,488.881,1715.76,9.657415051417424,22.22222222222222,22.925555555555558
2024-03-10 12:28:58,22.23,22.2315,11.1376,34.9409,35.0024,22.1131,22.2315,2527.97,485.926,1716.25,9.660173090639217,22.22222222222222,22.924444444444447
2024-03-10 12:28:59,22.2237,22.2347,11.1368,34.9208,34.9926,22.1162,22.238,2524.36,481.001,1717.07,9.65999644453335,22.22222222222222,22.923333333333336
2024-03-10 12:29:00,22.211,22.2413,11.1141,34.9296,35.009,22.1205,22.2315,2527.32,486.911,1718.22,9.67518500208262,22.22222222222222,22.922222222222224
2024-03-10 12:29:01,22.2217,22.2347,11.1371,34.9241,35.009,22.1218,22.2282,2528.3,489.866,1719.86,9.67368535343357,22.22222222222222,22.921111111111113
2024-03-10 12:29:02,22.2198,22.2347,11.1318,34.9251,35.0057,22.1302,22.2347,2524.36,492.821,1719.37,9.673895635760662,22.22222222222222,22.92
2024-03-10 12:29:03,22.2183,22.2315,11.1263,34.9219,35.009,22.1305,22.2315,2530.6,493.806,1728.73,9.730067775059254,22.22222222222222,22.91888888888889
2024-03-10 12:29:04,22.2253,22.2545,11.117,34.9295,35.0024,22.1339,22.2347,2528.96,488.881,1720.03,9.695326917039209,22.22222222222222,22.91777777777778
2024-03-10 12:29:05,22.227,22.2282,11.1309,34.914,35.0024,22.1365,22.2315,2530.93,489.866,1720.03,9.684678754099071,22.22222222222222,22.916666666666668
2024-03-10 12:29:06,22.2191,22.2315,11.132,34.9179,35.0024,22.139,22.2347,2528.96,487.896,1727.74,9.720199719546603,22.22222222222222,22.915555555555557
2024-03-10 12:29:07,22.2148,22.2315,11.1159,34.9155,35.0024,22.1379,22.2315,2529.94,495.776,1719.04,9.681546964483207,22.22222222222222,22.914444444444445
2024-03-10 12:29:08,22.2103,22.2315,11.1186,34.9113,35.0057,22.155,22.238,2535.2,488.881,1719.21,9.676223230097415,22.22222222222222,22.913333333333334
2024-03-10 12:29:09,22.2047,22.2347,11.1079,34.928,35.009,22.1496,22.2315,2533.88,498.731,1719.37,9.681573330709679,22.22222222222222,22.912222222222223
2024-03-10 12:29:10,22.202,22.2347,11.1013,34.9211,35.009,22.1352,22.2347,2536.84,489.866,1726.76,9.726602804329666,22.22222222222222,22.91111111111111
2024-03-10 12:29:11,22.2035,22.238,11.1173,34.92,35.0057,22.1511,22.2315,2531.59,494.791,1725.77,9.708328432637646,22.22222222222222,22.910000000000004
2024-03-10 12:29:12,22.2202,22.2315,11.1098,34.9292,35.0057,22.1484,22.2347,2534.87,490.851,1719.86,9.696201374049433,22.22222222222222,22.908888888888892
2024-03-10 12:29:13,22.228,22.2315,11.1158,34.9249,35.0057,22.1581,22.2315,2534.21,496.761,1722.98,9.715364998994904,22.22222222222222,22.90777777777778
2024-03-10 12:29:14,22.2297,22.2347,11.1083,34.9322,35.009,22.143,22.2282,2533.23,498.731,1719.53,9.703938916679023,22.22222222222222,22.90666666666667
2024-03-10 12:29:15,22.2293,22.2315,11.11,34.9532,35.0057,22.151,22.2347,2535.2,494.791,1719.37,9.701203800749774,22.22222222222222,22.90555555555556
2024-03-10 12:29:16,22.219,22.2347,11.0983,34.9496,35.0024,22.1436,22.2315,2537.5,492.821,1719.86,9.705190328016222,22.22222222222222,22.904444444444447
2024-03-10 12:29:17,22.2394,22.2315,11.1111,34.9611,35.009,22.1564,22.2347,2536.18,490.851,1719.37,9.709055988765813,22.22222222222222,22.903333333333336
2024-03-10 12:29:18,22.2369,22.2347,11.1192,34.9728,34.9992,22.1616,22.2315,2534.87,492.821,1711.82,9.657214610248845,22.22222222222222,22.902222222222225
2024-03-10 12:29:19,22.2412,22.2315,11.1083,34.9815,35.0057,22.1634,22.2347,2533.23,493.806,1719.53,9.713973201709848,22.22222222222222,22.901111111111113
2024-03-10 12:29:20,22.2415,22.2347,11.1029,34.9841,34.9992,22.1703,22.2282,2533.56,495.776,1719.04,9.716177190405586,22.22222222222222,22.900000000000002
2024-03-10 12:29:21,22.2341,22.2347,11.1025,35.008,35.009,22.1587,22.2315,2532.24,491.836,1719.37,9.711935124371706,22.22222222222222,22.89888888888889
2024-03-10 12:29:22,22.246,22.238,11.1132,35.0288,34.9959,22.16,22.2315,2535.53,488.881,1721.01,9.72224669168044,22.22222222222222,22.89777777777778
2024-03-10 12:29:23,22.2558,22.238,11.115,34.999,35.009,22.1624,22.2347,2534.54,492.821,1720.19,9.724597438669537,22.22222222222222,22.89666666666667
2024-03-10 12:29:24,22.2339,22.2315,11.0877,35.0082,35.009,22.1803,22.2315,2538.48,489.866,1721.67,9.737681806430404,22.22222222222222,22.895555555555557
2024-03-10 12:29:25,22.2314,22.238,11.1051,35.0314,34.9992,22.1806,22.2347,2537.17,497.746,1722.65,9.725829457434035,22.22222222222222,22.894444444444446
2024-03-10 12:29:26,22.2407,22.2315,11.1018,35.0272,35.0123,22.1777,22.2347,2538.15,492.821,1722.33,9.735034772777068,22.22222222222222,22.893333333333334
2024-03-10 12:29:27,22.2365,22.238,11.1103,35.0397,35.0057,22.1717,22.238,2531.59,486.911,1723.8,9.732234717583012,22.22222222222222,22.892222222222223
2024-03-10 12:29:28,22.249,22.2249,11.1055,35.0357,35.0057,22.1792,22.2315,2536.51,494.791,1721.01,9.7315909752031,22.22222222222222,22.891111111111112
2024-03-10 12:29:29,22.2424,22.2347,11.1112,35.0174,35.0057,22.1834,22.2315,2535.53,496.761,1723.47,9.734744331742705,22.22222222222222,22.89
2024-03-10 12:29:30,22.2304,22.2347,11.1026,35.0434,35.009,22.1916,22.2249,2541.11,489.866,1721.34,9.719743586873202,22.22222222222222,22.88888888888889
2024-03-10 12:29:31,22.2326,22.1789,11.1023,35.0333,35.0057,22.1881,22.1756,2539.14,485.926,1720.85,9.719159786556418,22.22222222222222,22.88777777777778
2024-03-10 12:29:32,22.2364,22.1822,11.1199,35.0416,35.0057,22.1896,22.1723,2539.14,490.851,1721.67,9.711734923218998,22.22222222222222,22.88666666666667
2024-03-10 12:29:33,22.2446,22.1789,11.111,35.0385,35.009,22.1924,22.1789,2542.42,486.911,1722.16,9.72944232107749,22.22222222222222,22.88555555555556
2024-03-10 12:29:34,22.2393,22.1855,11.0943,35.0415,35.0057,22.1883,22.1789,2540.45,486.911,1720.36,9.72922494889443,22.22222222222222,22.884444444444448
2024-03-10 12:29:35,22.2305,22.1822,11.1122,35.0475,35.0057,22.2007,22.1789,2538.81,485.926,1721.5,9.712348356616868,22.22222222222222,22.883333333333336
2024-03-10 12:29:36,22.2329,22.1789,11.1106,35.0442,35.0057,22.2022,22.1789,2544.06,493.806,1721.01,9.713077067662885,22.22222222222222,22.882222222222225
2024-03-10 12:29:37,22.2237,22.1789,11.088,35.0397,35.0057,22.1942,22.1789,2542.75,495.776,1720.68,9.722914548805948,22.22222222222222,22.881111111111114
2024-03-10 12:29:38,22.2244,22.1756,11.0973,35.0383,35.0057,22.1958,22.1789,2543.41,481.001,1720.68,9.715405630182088,22.22222222222222,22.880000000000003
2024-03-10 12:29:39,22.2366,22.1789,11.1083,35.0417,35.0057,22.2066,22.1789,2543.41,497.746,1720.03,9.71278292185909,22.22222222222222,22.87888888888889
2024-03-10 12:29:40,22.2255,22.1789,11.1054,35.0401,35.0024,22.2072,22.1723,2545.05,492.821,1720.36,9.707488053315478,22.22222222222222,22.87777777777778
2024-03-10 12:29:41,22.2139,22.1822,11.0957,35.039,34.9992,22.2207,22.1822,2541.44,489.866,1718.55,9.695617859417519,22.22222222222222,22.87666666666667
2024-03-10 12:29:42,22.2039,22.1789,11.103,34.9997,35.0024,22.212,22.1756,2541.44,490.851,1718.55,9.680531407566685,22.22222222222222,22.875555555555557
2024-03-10 12:29:43,22.1898,22.1822,11.0945,34.9964,35.0123,22.2234,22.1756,2540.45,484.941,1712.97,9.644231845320158,22.22222222222222,22.874444444444446
2024-03-10 12:29:44,22.2014,22.1822,11.1007,35.0028,35.0057,22.2229,22.1789,2535.2,495.776,1715.1,9.660923619788402,22.22222222222222,22.873333333333335
2024-03-10 12:29:45,22.1927,22.1822,11.0867,34.9945,35.009,22.213,22.1789,2533.88,486.911,1714.28,9.660915049242492,22.22222222222222,22.872222222222224
2024-03-10 12:29:46,22.2001,22.1822,11.0945,34.9937,35.009,22.2283,22.1789,2533.56,488.881,1713.79,9.65780577494293,22.22222222222222,22.871111111111112
2024-03-10 12:29:47,22.2057,22.1822,11.0948,34.9982,35.0057,22.2201,22.1822,2537.17,490.851,1713.3,9.659652195287759,22.22222222222222,22.87
2024-03-10 12:29:48,22.2025,22.1756,11.1069,35.0029,35.0024,22.2242,22.1789,2534.54,493.806,1721.83,9.694376849445028,22.22222222222222,22.86888888888889
2024-03-10 12:29:49,22.2053,22.1789,11.0906,35.0053,35.0057,22.2218,22.1789,2536.84,481.001,1714.94,9.672205405369136,22.22222222222222,22.86777777777778
2024-03-10 12:29:50,22.197,22.1789,11.1037,35.0091,35.0024,22.2286,22.1822,2539.79,486.911,1715.76,9.658198621568724,22.22222222222222,22.866666666666667
2024-03-10 12:29:51,22.2049,22.1789,11.0852,34.9972,34.9992,22.2358,22.1789,2539.14,482.971,1717.07,9.688575026768298,22.22222222222222,22.86555555555556
2024-03-10 12:29:52,22.2028,22.1855,11.0915,35.0253,35.009,22.231,22.1789,2540.78,485.926,1716.09,9.67573064444139,22.22222222222222,22.864444444444448
2024-03-10 12:29:53,22.2035,22.1822,11.0999,35.0339,35.0057,22.2253,22.1822,2539.14,486.911,1719.04,9.685646764529436,22.22222222222222,22.863333333333337
2024-03-10 12:29:54,22.2062,22.1822,11.1019,35.0428,35.009,22.243,22.1789,2534.87,488.881,1719.53,9.689018371111455,22.22222222222222,22.862222222222226
2024-03-10 12:29:55,22.2035,22.1855,11.0801,35.0712,34.9992,22.2372,22.1756,2539.47,491.836,1720.19,9.709409301782333,22.22222222222222,22.861111111111114
2024-03-10 12:29:56,22.2034,22.1822,11.0971,35.0797,35.0057,22.253,22.1756,2540.78,485.926,1725.61,9.725028549306867,22.22222222222222,22.860000000000003
2024-03-10 12:29:57,22.1924,22.1691,11.0946,35.0814,35.009,22.2437,22.1789,2540.12,495.776,1719.86,9.685205177934709,22.22222222222222,22.85888888888889
2024-03-10 12:29:58,22.1895,22.1822,11.0903,35.0822,35.0024,22.2425,22.1789,2540.78,488.881,1718.55,9.679048923858804,22.22222222222222,22.85777777777778
2024-03-10 12:29:59,22.1846,22.1723,11.0866,35.0882,35.009,22.2424,22.1756,2539.79,491.836,1711.33,9.637343084598273,22.22222222222222,22.85666666666667
2024-03-10 12:30:00,22.2004,22.1822,11.0903,35.0814,34.9926,22.2589,22.1789,2539.79,485.926,1719.37,9.693177119666714,22.22222222222222,22.855555555555558
2024-03-10 12:30:01,22.1905,22.1822,11.0912,35.09,35.0024,22.2479,22.1756,2535.53,491.836,1719.04,9.68189588363608,22.22222222222222,22.854444444444447
2024-03-10 12:30:02,22.2039,22.1855,11.0943,35.075,35.0024,22.248,22.1723,2538.48,493.806,1719.53,9.693642867690873,22.22222222222222,22.853333333333335
2024-03-10 12:30:03,22.1787,22.1789,11.0819,35.067,35.0024,22.2512,22.1822,2541.76,487.896,1718.88,9.678814197462014,22.22222222222222,22.852222222222224
2024-03-10 12:30:04,22.2039,22.1855,11.0924,35.0429,35.0024,22.2583,22.1822,2544.72,489.866,1719.53,9.695300706087275,22.22222222222222,22.851111111111113
2024-03-10 12:30:05,22.2007,22.1789,11.0897,35.0453,35.0123,22.2582,22.1756,2543.73,488.881,1720.03,9.697683477689894,22.22222222222222,22.85
2024-03-10 12:30:06,22.1813,22.1855,11.0842,35.0407,35.0123,22.2576,22.1789,2541.76,487.896,1720.85,9.69016900419534,22.22222222222222,22.84888888888889
2024-03-10 12:30:07,22.1926,22.1756,11.0832,35.0271,35.0024,22.2625,22.1855,2538.81,484.941,1721.18,9.7027698668164,22.22222222222222,22.84777777777778
2024-03-10 12:30:08,22.1937,22.1822,11.0863,35.0231,34.9992,22.2647,22.1789,2540.12,483.956,1722.0,9.705644834873818,22.22222222222222,22.846666666666668
2024-03-10 12:30:09,22.193,22.1822,11.0851,35.0133,35.0057,22.2698,22.1822,2538.81,486.911,1718.06,9.683873859069644,22.22222222222222,22.845555555555556
2024-03-10 12:30:10,22.1884,22.1822,11.0837,35.0192,35.0057,22.2663,22.1756,2535.85,484.941,1721.34,9.699566545871676,22.22222222222222,22.844444444444445
2024-03-10 12:30:11,22.1969,22.1822,11.0858,34.9954,35.0057,22.2639,22.1822,2538.15,492.821,1721.34,9.705156721733578,22.22222222222222,22.843333333333337
2024-03-10 12:30:12,22.1961,22.1822,11.0842,35.0079,35.0057,22.2735,22.1789,2534.87,492.821,1721.01,9.703994773397884,22.22222222222222,22.842222222222226
2024-03-10 12:30:13,22.2069,22.1822,11.081,34.9898,35.009,22.2682,22.1723,2533.56,491.836,1716.42,9.69030740303497,22.22222222222222,22.841111111111115
2024-03-10 12:30:14,22.2009,22.1756,11.0805,34.9823,35.0123,22.2689,22.1756,2536.51,488.881,1721.01,9.711417802364476,22.22222222222222,22.840000000000003
2024-03-10 12:30:15,22.1947,22.1822,11.0704,34.9857,35.009,22.264,22.1756,2532.24,489.866,1720.52,9.712057691804482,22.22222222222222,22.838888888888892
2024-03-10 12:30:16,22.1956,22.1789,11.0814,34.9739,35.0024,22.2728,22.1756,2534.21,493.806,1720.85,9.705101003543966,22.22222222222222,22.83777777777778
2024-03-10 12:30:17,22.2098,22.1789,11.0816,34.9604,35.009,22.2679,22.1756,2534.21,491.836,1720.52,9.715462582449112,22.22222222222222,22.83666666666667
2024-03-10 12:30:18,22.1952,22.1789,11.0816,34.9573,35.0024,22.2591,22.1756,2534.54,486.911,1727.58,9.742530296688065,22.22222222222222,22.83555555555556
2024-03-10 12:30:19,22.1943,22.1822,11.0774,34.9294,35.0057,22.2628,22.1756,2531.26,486.911,1720.36,9.704694556694886,22.22222222222222,22.834444444444447
2024-03-10 12:30:20,22.1893,22.1822,11.0818,34.9283,35.0057,22.2644,22.1789,2531.91,488.881,1719.7,9.692768693320911,22.22222222222222,22.833333333333336
2024-03-10 12:30:21,22.1828,22.1822,11.077,34.9216,35.0057,22.2646,22.1822,2534.54,486.911,1718.55,9.684804448842357,22.22222222222222,22.832222222222224
2024-03-10 12:30:22,22.1957,22.1822,11.0839,34.9152,35.0024,22.2799,22.1756,2533.23,486.911,1718.88,9.691897447855089,22.22222222222222,22.831111111111113
2024-03-10 12:30:23,22.19,22.1822,11.0787,34.9244,35.0024,22.2479,22.1789,2531.91,487.896,1711.82,9.651655351273913,22.22222222222222,22.830000000000002
2024-03-10 12:30:24,22.1794,22.1789,11.0674,34.921,35.009,22.2465,22.1789,2533.88,495.776,1726.1,9.732782562709078,22.22222222222222,22.82888888888889
2024-03-10 12:30:25,22.1928,22.1822,11.0717,34.8865,35.0024,22.2507,22.1723,2533.56,493.806,1718.88,9.7000090630988,22.22222222222222,22.82777777777778
2024-03-10 12:30:26,22.1781,22.1822,11.0647,34.883,35.0024,22.2343,22.1789,2533.56,486.911,1718.39,9.69052973385477,22.22222222222222,22.826666666666668
2024-03-10 12:30:27,22.1863,22.1855,11.0693,34.8716,35.0024,22.2176,22.1756,2533.56,490.851,1718.55,9.694571400329599,22.22222222222222,22.825555555555557
2024-03-10 12:30:28,22.1955,22.1789,11.0681,34.8732,35.0057,22.2085,22.1789,2533.88,494.791,1718.39,9.702737286563561,22.22222222222222,22.824444444444445
2024-03-10 12:30:29,22.1955,22.1822,11.0719,34.884,35.0024,22.1865,22.1789,2532.9,484.941,1718.71,9.701230042655126,22.22222222222222,22.823333333333334
2024-03-10 12:30:30,22.1944,22.1789,11.0651,34.8774,35.0024,22.1804,22.1789,2533.88,488.881,1717.24,9.69789954374003,22.22222222222222,22.822222222222223
2024-03-10 12:30:31,22.1897,22.1263,11.0706,34.889,35.0024,22.1835,22.1231,2536.18,484.941,1714.61,9.67417243597709,22.22222222222222,22.821111111111115
2024-03-10 12:30:32,22.1862,22.1231,11.0718,34.8987,35.0057,22.1546,22.1263,2537.17,492.821,1721.34,9.708039156162359,22.22222222222222,22.820000000000004
2024-03-10 12:30:33,22.1932,22.1329,11.0624,34.9083,35.0057,22.1332,22.1263,2537.5,489.866,1721.83,9.725131568892417,22.22222222222222,22.818888888888893
2024-03-10 12:30:34,22.1944,22.1231,11.0657,34.9253,35.0057,22.1224,22.1231,2539.79,490.851,1721.34,9.720529705353782,22.22222222222222,22.81777777777778
2024-03-10 12:30:35,22.1909,22.1329,11.0659,34.9307,34.9992,22.1179,22.1296,2541.44,483.956,1721.34,9.717297884933629,22.22222222222222,22.81666666666667
2024-03-10 12:30:36,22.1989,22.1395,11.0624,34.934,34.9992,22.0882,22.1263,2532.24,492.821,1720.85,9.724573727840726,22.22222222222222,22.81555555555556
2024-03-10 12:30:37,22.2007,22.1263,11.0704,34.9377,35.0057,22.0726,22.1263,2537.5,489.866,1726.43,9.750674974753535,22.22222222222222,22.814444444444447
2024-03-10 12:30:38,22.1978,22.1329,11.0742,34.9724,35.009,22.0566,22.1231,2538.81,484.941,1722.82,9.724428869377098,22.22222222222222,22.813333333333336
2024-03-10 12:30:39,22.1831,22.1329,11.07,34.9731,35.0057,22.0316,22.1231,2538.81,493.806,1722.82,9.715249601592522,22.22222222222222,22.812222222222225
2024-03-10 12:30:40,22.1901,22.1263,11.0772,34.9841,35.0222,22.0252,22.1263,2542.09,511.535,1728.24,9.74563843027791,22.22222222222222,22.811111111111114
2024-03-10 12:30:41,22.188,22.1198,11.0615,34.9968,35.0123,21.9952,22.1296,2538.81,482.971,1720.03,9.711211881425305,22.22222222222222,22.810000000000002
2024-03-10 12:30:42,22.1807,22.1296,11.0562,35.0176,35.0057,21.9756,22.1263,2537.17,489.866,1720.68,9.71313549199348,22.22222222222222,22.80888888888889
2024-03-10 12:30:43,22.1672,22.1296,11.0497,35.0255,35.0024,21.9628,22.1231,2539.47,487.896,1720.36,9.705218337311244,22.22222222222222,22.80777777777778
2024-03-10 12:30:44,22.1696,22.1263,11.05,35.0407,35.0057,21.9472,22.1231,2537.17,491.836,1720.36,9.707051569468495,22.22222222222222,22.80666666666667
2024-03-10 12:30:45,22.1606,22.1296,11.0578,35.0381,35.0189,21.9256,22.1231,2541.76,491.836,1725.61,9.721963838293966,22.22222222222222,22.805555555555557
2024-03-10 12:30:46,22.1584,22.1296,11.0722,35.0579,35.0024,21.9166,22.1231,2540.78,483.956,1721.5,9.684307524632894,22.22222222222222,22.804444444444446
2024-03-10 12:30:47,22.1486,22.1231,11.0554,35.061,35.009,21.9051,22.1296,2541.76,492.821,1720.68,9.685806520722908,22.22222222222222,22.803333333333335
2024-03-10 12:30:48,22.1542,22.1263,11.0545,35.0753,35.0057,21.9073,22.1329,2543.73,491.836,1719.86,9.686863334491692,22.22222222222222,22.802222222222223
2024-03-10 12:30:49,22.1289,22.1263,11.0527,35.0802,35.0024,21.89,22.1263,2548.33,489.866,1725.28,9.696817292347435,22.22222222222222,22.801111111111112
2024-03-10 12:30:50,22.1411,22.1231,11.0668,35.0762,35.0057,21.8973,22.1296,2547.34,488.881,1716.58,9.646264547926382,22.22222222222222,22.8
2024-03-10 12:30:51,22.1237,22.1296,11.0478,35.081,35.0057,21.8911,22.1231,2545.38,496.761,1719.53,9.664238049817941,22.22222222222222,22.798888888888893
2024-03-10 12:30:52,22.136,22.1263,11.0581,35.1025,35.0024,21.8871,22.1263,2547.34,489.866,1720.52,9.671548223622242,22.22222222222222,22.79777777777778
2024-03-10 12:30:53,22.1267,22.1263,11.0542,35.0896,35.0123,21.8842,22.1263,2547.67,489.866,1728.4,9.711107961653346,22.22222222222222,22.79666666666667
2024-03-10 12:30:54,22.1195,22.1296,11.0584,35.0687,35.0024,21.8772,22.1263,2546.03,499.716,1729.38,9.706610134088859,22.22222222222222,22.79555555555556
2024-03-10 12:30:55,22.1157,22.1263,11.0521,35.0584,35.009,21.8887,22.1263,2545.05,489.866,1721.18,9.662768889274842,22.22222222222222,22.794444444444448
2024-03-10 12:30:56,22.112,22.1263,11.0452,35.0806,35.0024,21.8933,22.1231,2541.11,488.881,1729.55,9.71256680151361,22.22222222222222,22.793333333333337
2024-03-10 12:30:57,22.1048,22.1296,11.0473,35.0717,35.0057,21.9033,22.1461,2548.33,495.776,1720.85,9.6555896372827,22.22222222222222,22.792222222222225
2024-03-10 12:30:58,22.1078,22.1296,11.0584,35.0664,35.0057,21.904,22.1198,2539.79,496.761,1720.85,9.648516584959667,22.22222222222222,22.791111111111114
2024-03-10 12:30:59,22.1084,22.1296,11.0545,35.0614,35.009,21.9126,22.1231,2542.09,493.806,1722.33,9.66074754911171,22.22222222222222,22.790000000000003
2024-03-10 12:31:00,22.1107,22.1263,11.0463,35.0617,35.0057,21.9071,22.1198,2536.84,488.881,1714.45,9.625682392595234,22.22222222222222,22.78888888888889
2024-03-10 12:31:01,22.1056,22.1263,11.0374,35.0546,35.0057,21.9085,22.1263,2536.18,496.761,1720.19,9.661226246829854,22.22222222222222,22.78777777777778
2024-03-10 12:31:02,22.1193,22.1296,11.0447,35.0421,35.0024,21.9124,22.1231,2534.87,489.866,1719.53,9.663103739336186,22.22222222222222,22.78666666666667
2024-03-10 12:31:03,22.1079,22.1263,11.0446,35.0395,35.009,21.9132,22.1231,2535.85,491.836,1719.04,9.65049315987774,22.22222222222222,22.785555555555558
2024-03-10 12:31:04,22.1099,22.1296,11.0388,35.032,35.0024,21.928,22.1263,2532.24,499.716,1718.88,9.656398228455197,22.22222222222222,22.784444444444446
2024-03-10 12:31:05,22.1101,22.1263,11.0367,35.0183,35.0057,21.9368,22.1231,2530.6,493.806,1718.88,9.658404326848807,22.22222222222222,22.783333333333335
2024-03-10 12:31:06,22.1107,22.1329,11.038,35.0084,35.009,21.9494,22.1231,2531.26,490.851,1719.04,9.658692759970204,22.22222222222222,22.782222222222224
2024-03-10 12:31:07,22.1031,22.1263,11.0349,35.0105,35.009,21.9481,22.1296,2533.88,489.866,1719.53,9.657519441579911,22.22222222222222,22.781111111111112
2024-03-10 12:31:08,22.1155,22.1296,11.033,34.9989,35.0057,21.9604,22.1231,2534.54,484.941,1721.01,9.678319826148726,22.22222222222222,22.78
2024-03-10 12:31:09,22.13,22.1198,11.0437,34.9816,35.0024,21.9602,22.1296,2536.18,482.971,1720.03,9.676125311737323,22.22222222222222,22.77888888888889
2024-03-10 12:31:10,22.1251,22.1263,11.0412,34.9851,34.9992,21.9721,22.1296,2535.53,490.851,1720.03,9.674030591158939,22.22222222222222,22.77777777777778
2024-03-10 12:31:11,22.119,22.1231,11.0337,34.9777,35.0057,21.9655,22.1231,2537.17,493.806,1720.85,9.679865051428438,22.22222222222222,22.77666666666667
2024-03-10 12:31:12,22.1278,22.1263,11.0433,34.9729,35.0024,21.9828,22.1231,2533.56,485.926,1720.85,9.67916647835949,22.22222222222222,22.77555555555556
2024-03-10 12:31:13,22.1219,22.1263,11.0405,34.96,35.0057,21.9896,22.1231,2537.82,487.896,1721.18,9.67831512072112,22.22222222222222,22.77444444444445
2024-03-10 12:31:14,22.1158,22.1296,11.032,34.9704,35.009,21.9916,22.1263,2536.51,493.806,1721.67,9.683167142713504,22.22222222222222,22.773333333333337
2024-03-10 12:31:15,22.1087,22.1296,11.036,34.955,35.009,21.9917,22.1263,2540.78,494.791,1722.16,9.676222963695002,22.22222222222222,22.772222222222226
2024-03-10 12:31:16,22.1057,22.1231,11.0204,34.9589,35.0057,21.9905,22.1296,2538.48,488.881,1722.33,9.688190123501027,22.22222222222222,22.771111111111114
2024-03-10 12:31:17,22.1129,22.1296,11.0263,34.965,35.0057,22.0071,22.1198,2537.82,489.866,1721.83,9.686513426859046,22.22222222222222,22.770000000000003
2024-03-10 12:31:18,22.1227,22.1263,11.0378,34.9733,35.0057,22.0143,22.1296,2539.47,492.821,1721.34,9.682271939298937,22.22222222222222,22.768888888888892
2024-03-10 12:31:19,22.1189,22.1296,11.0351,34.9639,35.0057,22.0044,22.1263,2535.53,496.761,1722.65,9.688678944510528,22.22222222222222,22.76777777777778
2024-03-10 12:31:20,22.109,22.1231,11.0346,34.9828,35.0024,22.0178,22.1263,2537.82,494.791,1723.31,9.684171006847954,22.22222222222222,22.76666666666667
2024-03-10 12:31:21,22.1207,22.1231,11.0325,34.9865,35.0057,22.0126,22.1329,2535.2,497.746,1729.71,9.73224834825229,22.22222222222222,22.765555555555558
2024-03-10 12:31:22,22.1008,22.1296,11.0253,34.985,35.0057,22.033,22.1329,2533.88,491.836,1723.47,9.6860321300683,22.22222222222222,22.764444444444447
2024-03-10 12:31:23,22.1032,22.1263,11.0258,34.9747,35.009,22.0224,22.1263,2535.85,492.821,1724.46,9.693258596685311,22.22222222222222,22.763333333333335
2024-03-10 12:31:24,22.1144,22.1198,11.0177,34.9743,35.032,22.036,22.1263,2531.59,480.016,1723.31,9.703671567912457,22.22222222222222,22.762222222222224
2024-03-10 12:31:25,22.11,22.1263,11.0217,34.9705,35.009,22.0336,22.1231,2535.2,484.941,1736.61,9.771159459351974,22.22222222222222,22.761111111111113
2024-03-10 12:31:26,22.1071,22.1263,11.016,34.9698,35.0057,22.0456,22.1263,2533.56,494.791,1722.98,9.696917328733493,22.22222222222222,22.76
2024-03-10 12:31:27,22.1012,22.1329,11.0302,34.9846,35.0057,22.0452,22.1231,2537.17,487.896,1721.01,9.668276904605683,22.22222222222222,22.75888888888889
2024-03-10 12:31:28,22.1114,22.1263,11.0286,34.9739,34.9827,22.0509,22.1231,2533.23,490.851,1721.5,9.681337467662622,22.22222222222222,22.75777777777778
2024-03-10 12:31:29,22.1107,22.1263,11.049,34.9878,35.0024,22.0527,22.1329,2537.5,495.776,1720.03,9.654654425808866,22.22222222222222,22.756666666666668
2024-03-10 12:31:30,22.119,22.1329,11.026,34.9874,35.0057,22.0475,22.1263,2540.12,489.866,1719.86,9.681016150843382,22.22222222222222,22.755555555555556
2024-03-10 12:31:31,22.1276,22.0705,11.0292,34.9648,35.0057,22.0585,22.0672,2536.18,487.896,1719.86,9.685728806321128,22.22222222222222,22.75444444444445
2024-03-10 12:31:32,22.115,22.0804,11.0267,34.9713,35.0024,22.0683,22.0771,2539.47,487.896,1720.19,9.678771163578851,22.22222222222222,22.753333333333337
2024-03-10 12:31:33,22.1168,22.0705,11.0276,34.9691,35.0057,22.0658,22.0705,2539.47,489.866,1722.98,9.695256164112802,22.22222222222222,22.752222222222226
2024-03-10 12:31:34,22.1023,22.0738,11.0239,35.0018,35.0057,22.0675,22.0705,2543.73,486.911,1718.55,9.660910299668206,22.22222222222222,22.751111111111115
2024-03-10 12:31:35,22.1092,22.0705,11.0134,34.9905,35.0057,22.0743,22.0738,2545.05,497.746,1718.39,9.675183096163714,22.22222222222222,22.750000000000004
2024-03-10 12:31:36,22.1123,22.0771,11.0335,35.0119,35.0024,22.072,22.0705,2542.09,501.685,1718.39,9.660359639303028,22.22222222222222,22.748888888888892
2024-03-10 12:31:37,22.1089,22.0771,11.0293,35.0332,35.009,22.0747,22.0705,2546.36,491.836,1716.91,9.65273642237699,22.22222222222222,22.74777777777778
2024-03-10 12:31:38,22.1162,22.0804,11.0116,35.0281,35.0057,22.061,22.0804,2544.06,486.911,1719.7,9.690238058235556,22.22222222222222,22.74666666666667
2024-03-10 12:31:39,22.1164,22.0804,11.0191,35.0243,35.0057,22.0837,22.0771,2549.31,493.806,1720.36,9.687584389893773,22.22222222222222,22.74555555555556
2024-03-10 12:31:40,22.1255,22.0738,11.0286,35.0408,35.009,22.08,22.0738,2546.03,497.746,1720.68,9.68903710199132,22.22222222222222,22.744444444444447
2024-03-10 12:31:41,22.1116,22.0771,11.0267,35.0282,35.0057,22.0727,22.0705,2546.69,488.881,1720.36,9.676759590488992,22.22222222222222,22.743333333333336
2024-03-10 12:31:42,22.1088,22.0672,11.0285,35.0178,35.0057,22.082,22.0705,2548.66,489.866,1716.91,9.653346274311684,22.22222222222222,22.742222222222225
2024-03-10 12:31:43,22.1111,22.0738,11.0111,35.0251,35.0057,22.087,22.0705,2546.03,498.731,1719.7,9.686223947410497,22.22222222222222,22.741111111111113
2024-03-10 12:31:44,22.1008,22.0771,11.0185,35.0189,35.0123,22.0767,22.0639,2548.33,492.821,1714.28,9.640298833983445,22.22222222222222,22.740000000000002
2024-03-10 12:31:45,22.1116,22.0771,11.02,35.0223,35.009,22.0832,22.0738,2546.69,485.926,1720.03,9.680751153014594,22.22222222222222,22.73888888888889
2024-03-10 12:31:46,22.1026,22.0771,11.0254,35.0347,35.0057,22.075,22.0705,2541.44,484.941,1720.19,9.66908217970254,22.22222222222222,22.73777777777778
2024-03-10 12:31:47,22.1004,22.0804,11.0161,35.0316,35.0057,22.0603,22.0738,2543.73,492.821,1716.42,9.654075117290333,22.22222222222222,22.736666666666668
2024-03-10 12:31:48,22.0939,22.0705,11.0161,35.0339,35.0057,22.053,22.1001,2541.44,493.806,1725.77,9.700972444216534,22.22222222222222,22.735555555555557
2024-03-10 12:31:49,22.0998,22.0771,11.0247,35.03,35.0057,22.05,22.0738,2542.42,491.836,1720.36,9.668204507088443,22.22222222222222,22.734444444444446
2024-03-10 12:31:50,22.0814,22.0771,11.0174,35.0367,35.009,22.0357,22.0672,2542.42,492.821,1718.55,9.64835279061317,22.22222222222222,22.733333333333334
2024-03-10 12:31:51,22.0873,22.0771,11.0331,35.04,35.0024,22.0224,22.0705,2542.09,486.911,1721.01,9.653605506177607,22.22222222222222,22.732222222222227
2024-03-10 12:31:52,22.0858,22.0771,11.0104,35.0487,35.0057,22.0194,22.0705,2540.45,482.971,1720.52,9.669365601414148,22.22222222222222,22.731111111111115
2024-03-10 12:31:53,22.0674,22.0771,11.008,35.0459,35.009,22.0101,22.0672,2542.09,487.896,1722.98,9.669202108482951,22.22222222222222,22.730000000000004
2024-03-10 12:31:54,22.0755,22.0804,11.0126,35.0479,35.0057,21.9963,22.0705,2536.18,485.926,1722.16,9.667658929173694,22.22222222222222,22.728888888888893
2024-03-10 12:31:55,22.0797,22.0771,11.0178,35.043,35.0024,21.9893,22.0672,2538.81,483.956,1722.16,9.66678504810009,22.22222222222222,22.72777777777778
2024-03-10 12:31:56,22.0724,22.0771,11.008,35.0187,35.0057,21.9786,22.0705,2538.48,486.911,1722.98,9.673573594326884,22.22222222222222,22.72666666666667
2024-03-10 12:31:57,22.0683,22.0771,11.0158,35.0252,35.0057,21.9772,22.0738,2540.12,496.761,1723.15,9.66412288684968,22.22222222222222,22.72555555555556
2024-03-10 12:31:58,22.0681,22.0771,11.0179,35.0125,35.009,21.9708,22.0705,2537.5,488.881,1722.82,9.660261416483051,22.22222222222222,22.724444444444448
2024-03-10 12:31:59,22.0689,22.0771,11.0171,35.0224,35.0123,21.9691,22.0771,2540.45,482.971,1729.88,9.701252992841638,22.22222222222222,22.723333333333336
2024-03-10 12:32:00,22.0572,22.0804,11.0016,35.0361,35.0123,21.9592,22.0771,2539.47,488.881,1722.49,9.663130890054324,22.22222222222222,22.722222222222225
2024-03-10 12:32:01,22.0659,22.0771,11.0103,35.0445,35.009,21.9703,22.0738,2540.45,500.701,1722.33,9.662233293585022,22.22222222222222,22.72166666666667
2024-03-10 12:32:02,22.0557,22.0738,11.004,35.0446,35.0024,21.9688,22.0705,2543.08,487.896,1720.03,9.645926423398926,22.22222222222222,22.721111111111114
2024-03-10 12:32:03,22.0619,22.0738,11.0068,35.0368,35.009,21.9581,22.0705,2537.17,491.836,1719.53,9.646089082110018,22.22222222222222,22.72055555555556
2024-03-10 12:32:04,22.0529,22.0771,10.9939,35.0415,35.0024,21.9668,22.0738,2535.53,484.941,1720.52,9.655047599729041,22.22222222222222,22.720000000000002
2024-03-10 12:32:05,22.064,22.0705,11.0106,35.044,35.009,21.9606,22.0705,2539.14,489.866,1720.19,9.648307601661443,22.22222222222222,22.71944444444445
2024-03-10 12:32:06,22.0647,22.0771,11.0076,35.0386,35.0057,21.9584,22.0672,2540.45,487.896,1719.53,9.647834175158852,22.22222222222222,22.71888888888889
2024-03-10 12:32:07,22.0593,22.0836,11.0002,35.0342,35.0057,21.9625,22.0738,2538.48,489.866,1719.7,9.650533266379052,22.22222222222222,22.718333333333337
2024-03-10 12:32:08,22.076,22.0705,11.0105,35.0334,35.0057,21.9804,22.0705,2537.17,486.911,1720.03,9.657971066724647,22.22222222222222,22.71777777777778
2024-03-10 12:32:09,22.0589,22.0738,10.9929,35.0336,35.032,21.9674,22.0705,2539.47,482.971,1721.18,9.664865010368727,22.22222222222222,22.717222222222226
2024-03-10 12:32:10,22.0669,22.0771,11.0047,35.0384,35.0057,21.9835,22.0705,2540.12,492.821,1720.85,9.659693754062737,22.22222222222222,22.71666666666667
2024-03-10 12:32:11,22.0604,22.0771,11.003,35.0121,35.009,21.9713,22.0705,2541.11,493.806,1721.01,9.656400058259145,22.22222222222222,22.716111111111115
2024-03-10 12:32:12,22.0578,22.0771,10.9956,35.0269,35.009,21.975,22.0804,2543.08,484.941,1720.85,9.659693754062742,22.22222222222222,22.715555555555557
2024-03-10 12:32:13,22.0684,22.0771,11.0074,35.0168,35.009,21.9939,22.0705,2540.45,485.926,1720.52,9.656793697495518,22.22222222222222,22.715000000000003
2024-03-10 12:32:14,22.0688,22.0804,10.9951,35.0321,35.0057,21.9846,22.0738,2541.44,491.836,1720.03,9.665128028700792,22.22222222222222,22.714444444444446
2024-03-10 12:32:15,22.0773,22.0771,10.988,35.0386,35.009,21.9731,22.0705,2541.76,493.806,1714.28,9.64638801148612,22.22222222222222,22.713888888888892
2024-03-10 12:32:16,22.0723,22.0738,10.9933,35.0385,35.009,21.9829,22.0672,2541.44,490.851,1719.86,9.668798155160358,22.22222222222222,22.713333333333335
2024-03-10 12:32:17,22.0653,22.0705,10.9962,35.0384,35.009,22.0017,22.0738,2542.75,487.896,1719.86,9.660158286784503,22.22222222222222,22.71277777777778
2024-03-10 12:32:18,22.0686,22.0639,10.9831,35.0344,35.0057,21.9971,22.0738,2544.06,488.881,1719.7,9.673570771983702,22.22222222222222,22.712222222222223
2024-03-10 12:32:19,22.0668,22.0771,10.9799,35.0352,35.009,21.9986,22.0771,2542.42,482.971,1712.31,9.63321734812145,22.22222222222222,22.71166666666667
2024-03-10 12:32:20,22.0703,22.0771,10.9922,35.0449,34.9992,22.0027,22.0771,2543.73,483.956,1720.85,9.673577893807959,22.22222222222222,22.711111111111112
2024-03-10 12:32:21,22.0638,22.0738,10.9866,35.0524,35.0057,22.0182,22.0738,2540.78,489.866,1721.34,9.675546258965104,22.22222222222222,22.71055555555556
2024-03-10 12:32:22,22.0771,22.0771,10.9902,35.0528,34.9992,22.0095,22.0738,2536.84,486.911,1714.77,9.64705696517466,22.22222222222222,22.71
2024-03-10 12:32:23,22.064,22.1165,10.9897,35.0464,35.0024,22.0157,22.0705,2537.5,489.866,1721.5,9.67391232523697,22.22222222222222,22.709444444444447
2024-03-10 12:32:24,22.0657,22.0804,10.9846,35.0519,35.009,22.0377,22.0705,2534.87,493.806,1722.0,9.682663897916736,22.22222222222222,22.70888888888889
2024-03-10 12:32:25,22.0635,22.0771,10.9902,35.0558,35.0024,22.034,22.0771,2536.18,487.896,1721.67,9.673994002184227,22.22222222222222,22.708333333333336
2024-03-10 12:32:26,22.0463,22.0705,10.9841,35.0497,35.009,22.0266,22.0705,2536.51,485.926,1721.18,9.661546151970075,22.22222222222222,22.707777777777782
2024-03-10 12:32:27,22.0562,22.0738,10.9838,35.0634,35.009,22.0362,22.0771,2532.9,495.776,1722.33,9.676915944850634,22.22222222222222,22.707222222222224
2024-03-10 12:32:28,22.0616,22.0771,10.9872,35.053,34.9992,22.0327,22.0738,2533.56,491.836,1729.88,9.721091237981634,22.22222222222222,22.70666666666667
2024-03-10 12:32:29,22.0557,22.0738,10.9873,35.0471,35.0123,22.0416,22.0738,2532.9,492.821,1721.01,9.666006331039444,22.22222222222222,22.706111111111113
2024-03-10 12:32:30,22.0656,22.0804,10.993,35.0466,35.009,22.04,22.0771,2530.93,493.806,1728.24,9.710296689711514,22.22222222222222,22.70555555555556
2024-03-10 12:32:31,22.0633,22.0278,10.9834,35.0482,35.0057,22.0486,22.0278,2530.93,489.866,1722.49,9.684370269249323,22.22222222222222,22.705000000000002
2024-03-10 12:32:32,22.0656,22.0311,10.9909,35.0412,35.009,22.0527,22.0278,2529.29,485.926,1718.22,9.655829226411374,22.22222222222222,22.704444444444448
2024-03-10 12:32:33,22.058,22.0245,10.977,35.0238,35.0057,22.0503,22.0311,2529.94,485.926,1717.89,9.659466535646839,22.22222222222222,22.70388888888889
2024-03-10 12:32:34,22.0719,22.0245,10.9931,35.0166,35.009,22.0551,22.0278,2530.27,496.761,1717.4,9.654794106424632,22.22222222222222,22.703333333333337
2024-03-10 12:32:35,22.0615,22.0245,10.9803,35.037,35.0057,22.0703,22.0212,2529.62,492.821,1716.74,9.6531744650586,22.22222222222222,22.70277777777778
2024-03-10 12:32:36,22.0681,22.0278,10.9863,35.026,35.0057,22.0603,22.0278,2530.6,485.926,1717.07,9.655552823515112,22.22222222222222,22.702222222222225
2024-03-10 12:32:37,22.0586,22.0245,10.9945,35.0229,35.0024,22.0754,22.0344,2531.91,488.881,1709.03,9.594991944123175,22.22222222222222,22.701666666666668
2024-03-10 12:32:38,22.0623,22.0245,10.9776,35.0357,35.0057,22.0726,22.0212,2534.21,493.806,1714.28,9.642386551984355,22.22222222222222,22.701111111111114
2024-03-10 12:32:39,22.0718,22.0344,10.9801,35.0375,35.0024,22.0786,22.0245,2530.6,495.776,1715.92,9.657706135369597,22.22222222222222,22.700555555555557
2024-03-10 12:32:40,22.0617,22.0278,10.9852,35.0407,35.0057,22.0813,22.0212,2531.59,492.821,1715.92,9.644471272070222,22.22222222222222,22.700000000000003
2024-03-10 12:32:41,22.0727,22.0212,10.9871,35.0414,35.0024,22.0877,22.0245,2531.26,489.866,1716.09,9.653351059913728,22.22222222222222,22.699444444444445
2024-03-10 12:32:42,22.0756,22.0245,10.9848,35.0457,35.0024,22.0833,22.018,2529.94,491.836,1718.06,9.668966068849167,22.22222222222222,22.69888888888889
2024-03-10 12:32:43,22.0706,22.0311,10.9774,35.0438,35.0057,22.0839,22.0245,2535.2,492.821,1718.55,9.673816628419205,22.22222222222222,22.698333333333334
2024-03-10 12:32:44,22.06,22.0278,10.984,35.0503,35.009,22.0948,22.0278,2536.84,491.836,1719.37,9.663426051739279,22.22222222222222,22.69777777777778
2024-03-10 12:32:45,22.0611,22.0245,10.9731,35.0402,35.0057,22.0991,22.0212,2535.53,498.731,1719.86,9.676652580956583,22.22222222222222,22.697222222222223
2024-03-10 12:32:46,22.0541,22.0278,10.9675,35.0386,35.009,22.0916,22.0212,2538.48,489.866,1719.37,9.672674184291497,22.22222222222222,22.69666666666667
2024-03-10 12:32:47,22.0616,22.0311,10.9757,35.0499,35.0057,22.095,22.0212,2540.78,491.836,1719.53,9.672963515062131,22.22222222222222,22.69611111111111
2024-03-10 12:32:48,22.0476,22.0245,10.9809,35.0556,35.0057,22.0944,22.0212,2535.53,493.806,1727.09,9.698664636728026,22.22222222222222,22.695555555555558
2024-03-10 12:32:49,22.033,22.0311,10.9787,35.0656,34.9992,22.1038,22.0409,2535.53,491.836,1718.22,9.638042837956723,22.22222222222222,22.695
2024-03-10 12:32:50,22.0549,22.0278,10.9795,35.0694,35.0024,22.0998,22.0245,2538.48,486.911,1718.88,9.660148760234547,22.22222222222222,22.694444444444446
2024-03-10 12:32:51,22.0439,22.0245,10.9688,35.0598,35.0057,22.0851,22.0245,2536.84,492.821,1719.7,9.664495390987925,22.22222222222222,22.693888888888893
2024-03-10 12:32:52,22.0223,22.018,10.9687,35.0538,35.0057,22.0877,22.0278,2535.53,498.731,1719.04,9.642031870420645,22.22222222222222,22.693333333333335
2024-03-10 12:32:53,22.0385,22.0245,10.9676,35.0705,35.0057,22.0718,22.0311,2536.51,492.821,1719.37,9.658976478530185,22.22222222222222,22.69277777777778
2024-03-10 12:32:54,22.0366,22.0212,10.9741,35.0682,35.0057,22.0737,22.0442,2536.51,496.761,1720.03,9.655352666001662,22.22222222222222,22.692222222222224
2024-03-10 12:32:55,22.0316,22.0278,10.9676,35.0468,35.0024,22.0743,22.0245,2536.18,489.866,1720.03,9.656661866363144,22.22222222222222,22.69166666666667
2024-03-10 12:32:56,22.0181,22.0212,10.9662,35.0451,35.0057,22.0693,22.0245,2539.14,489.866,1721.83,9.656195564221981,22.22222222222222,22.691111111111113
2024-03-10 12:32:57,22.0244,22.0212,10.9565,35.0382,35.0057,22.0624,22.0278,2538.15,490.851,1721.01,9.6655696822767,22.22222222222222,22.69055555555556
2024-03-10 12:32:58,22.0211,22.0245,10.9778,35.0478,35.0057,22.0534,22.0245,2535.85,492.821,1721.18,9.645039198355768,22.22222222222222,22.69
2024-03-10 12:32:59,22.0139,22.0212,10.9648,35.0383,35.0057,22.0413,22.0212,2535.53,489.866,1724.62,9.66939180221741,22.22222222222222,22.689444444444447
2024-03-10 12:33:00,22.0154,22.0212,10.9567,35.038,35.0024,22.0266,22.0278,2535.2,494.791,1722.49,9.665840440486607,22.22222222222222,22.68888888888889
2024-03-10 12:33:01,22.0225,22.0278,10.9651,35.0091,35.0024,22.0225,22.018,2537.5,486.911,1722.16,9.66285258326887,22.22222222222222,22.688333333333336
2024-03-10 12:33:02,22.0193,22.0212,10.963,35.0011,35.0024,22.009,22.0212,2531.91,489.866,1721.83,9.66003990415291,22.22222222222222,22.68777777777778
2024-03-10 12:33:03,22.0133,22.0212,10.963,34.9859,34.9926,22.0018,22.0278,2531.91,492.821,1727.58,9.687039531519233,22.22222222222222,22.687222222222225
2024-03-10 12:33:04,22.0226,22.0245,10.9535,34.9635,35.009,21.986,22.0245,2533.88,490.851,1719.53,9.658304733451889,22.22222222222222,22.686666666666667
2024-03-10 12:33:05,22.027,22.0212,10.9695,34.9488,35.009,21.9875,22.0245,2534.21,491.836,1719.21,9.64638769231067,22.22222222222222,22.686111111111114
2024-03-10 12:33:06,22.0246,22.0212,10.96,34.9292,35.009,21.983,22.0245,2534.87,496.761,1718.88,9.650728819951533,22.22222222222222,22.685555555555556
2024-03-10 12:33:07,22.0306,22.0245,10.9611,34.915,35.0057,21.9874,22.0245,2530.6,496.761,1712.97,9.621806027035905,22.22222222222222,22.685000000000002
2024-03-10 12:33:08,22.0223,22.0278,10.9531,34.9012,35.0057,21.9799,22.0212,2530.93,490.851,1712.64,9.619691691629116,22.22222222222222,22.684444444444445
2024-03-10 12:33:09,22.0206,22.0245,10.9511,34.8746,34.986,21.9834,22.0278,2530.93,484.941,1719.53,9.65865375206166,22.22222222222222,22.68388888888889
2024-03-10 12:33:10,22.0359,22.0212,10.948,34.8661,35.0057,21.9681,22.0278,2525.35,490.851,1727.74,9.720901089587073,22.22222222222222,22.683333333333334
2024-03-10 12:33:11,22.0393,22.0278,10.9566,34.8582,35.0057,21.9802,22.0245,2522.39,491.836,1719.37,9.669271569484556,22.22222222222222,22.68277777777778
2024-03-10 12:33:12,22.0336,22.0212,10.9569,34.85,35.0024,21.9731,22.0278,2522.72,484.941,1719.86,9.666790913012429,22.22222222222222,22.682222222222222
2024-03-10 12:33:13,22.0416,22.0278,10.9618,34.854,35.0024,21.9657,22.0245,2522.06,496.761,1719.53,9.667640981263178,22.22222222222222,22.68166666666667
2024-03-10 12:33:14,22.0335,22.0278,10.95,34.8251,35.0057,21.9647,22.0245,2525.02,492.821,1720.19,9.674581332713423,22.22222222222222,22.68111111111111
2024-03-10 12:33:15,22.0311,22.0212,10.9532,34.8365,35.0057,21.9716,22.0278,2526.0,489.866,1720.52,9.671548223622235,22.22222222222222,22.680555555555557
2024-03-10 12:33:16,22.0386,22.0245,10.9618,34.8323,35.0024,21.9816,22.0278,2522.39,486.911,1718.55,9.659515020884315,22.22222222222222,22.680000000000003
2024-03-10 12:33:17,22.0512,22.0278,10.9806,34.8448,35.0123,21.9644,22.0245,2528.3,484.941,1720.36,9.664276152465746,22.22222222222222,22.679444444444446
2024-03-10 12:33:18,22.0446,22.0212,10.9578,34.8316,35.0024,21.974,22.0311,2531.26,491.836,1717.73,9.663622349208755,22.22222222222222,22.678888888888892
2024-03-10 12:33:19,22.0371,22.0245,10.952,34.8294,35.009,21.9697,22.0245,2528.3,481.001,1718.22,9.664896796996107,22.22222222222222,22.678333333333335
2024-03-10 12:33:20,22.0445,22.0278,10.9612,34.8508,34.9992,21.9774,22.0278,2531.26,492.821,1718.88,9.66703927210824,22.22222222222222,22.67777777777778
2024-03-10 12:33:21,22.0492,22.0278,10.9689,34.8518,34.9959,21.9732,22.0311,2536.84,484.941,1719.86,9.669932683330927,22.22222222222222,22.677222222222223
2024-03-10 12:33:22,22.0427,22.0311,10.961,34.8416,35.0057,21.9755,22.0245,2535.2,491.836,1719.53,9.669298819659577,22.22222222222222,22.67666666666667
2024-03-10 12:33:23,22.0423,22.0245,10.9569,34.8524,35.0057,21.976,22.0245,2536.18,488.881,1719.86,9.674383524615457,22.22222222222222,22.676111111111112
2024-03-10 12:33:24,22.0421,22.0278,10.9612,34.8533,35.0057,21.9824,22.0147,2534.87,496.761,1720.03,9.671412190435953,22.22222222222222,22.675555555555558
2024-03-10 12:33:25,22.0445,22.0245,10.9508,34.8561,35.0057,21.9858,22.0245,2535.53,489.866,1721.83,9.692716793565765,22.22222222222222,22.675
2024-03-10 12:33:26,22.0378,22.0278,10.9516,34.8595,35.0057,21.9939,22.0278,2537.17,484.941,1723.8,9.697246187024206,22.22222222222222,22.674444444444447
2024-03-10 12:33:27,22.0258,22.0245,10.9522,34.8662,35.0222,21.9939,22.0245,2530.93,486.911,1723.8,9.686224799898193,22.22222222222222,22.67388888888889
2024-03-10 12:33:28,22.0395,22.0344,10.9522,34.8807,35.0024,21.9949,22.0278,2528.63,496.761,1723.8,9.69820837161458,22.22222222222222,22.673333333333336
2024-03-10 12:33:29,22.0289,22.0245,10.9481,34.907,35.009,21.9978,22.0212,2534.54,484.941,1722.98,9.687912067894993,22.22222222222222,22.672777777777778
2024-03-10 12:33:30,22.0189,22.0278,10.9517,34.9077,35.0024,21.9973,22.0245,2534.21,485.926,1723.15,9.676976323306295,22.22222222222222,22.672222222222224
2024-03-10 12:33:31,22.031,21.9818,10.9611,34.9322,35.009,22.0126,21.9753,2533.23,491.836,1721.34,9.669169964622629,22.22222222222222,22.671666666666667
2024-03-10 12:33:32,22.0211,21.9785,10.9596,34.9244,35.009,21.9913,21.9785,2535.53,491.836,1720.03,9.65447986576066,22.22222222222222,22.671111111111113
2024-03-10 12:33:33,22.0238,21.9785,10.9504,34.9321,35.0024,21.9893,21.9753,2537.17,495.776,1713.79,9.629803564710867,22.22222222222222,22.670555555555556
2024-03-10 12:33:34,22.0233,21.9753,10.9495,34.9612,35.009,21.9981,21.972,2533.88,486.911,1718.39,9.655999799049882,22.22222222222222,22.67
2024-03-10 12:33:35,22.0201,21.9785,10.9598,34.9739,35.0057,21.9938,21.972,2541.44,486.911,1717.24,9.637774013067116,22.22222222222222,22.669444444444444
2024-03-10 12:33:36,22.013,21.972,10.9468,34.9737,35.0024,21.9963,21.972,2544.72,512.52,1716.74,9.640107503269627,22.22222222222222,22.66888888888889
2024-03-10 12:33:37,22.0083,21.9753,10.9459,34.9815,35.009,21.9856,21.972,2543.73,488.881,1714.94,9.626693035021685,22.22222222222222,22.668333333333333
2024-03-10 12:33:38,22.0189,21.9785,10.9524,34.9991,35.0024,21.973,21.9753,2545.7,489.866,1716.09,9.636718761685005,22.22222222222222,22.66777777777778
2024-03-10 12:33:39,22.0063,21.9753,10.9393,35.0209,35.009,21.9734,21.972,2548.66,483.956,1715.43,9.633447758799296,22.22222222222222,22.66722222222222
2024-03-10 12:33:40,22.0152,21.9785,10.9496,35.0311,35.0057,21.9597,21.9753,2547.67,488.881,1708.37,9.592586837343038,22.22222222222222,22.666666666666668
2024-03-10 12:33:41,22.0056,21.9785,10.949,35.0498,35.009,21.9517,21.972,2547.02,495.776,1715.92,9.627144049724333,22.22222222222222,22.666111111111114
2024-03-10 12:33:42,22.0134,21.9753,10.9582,35.0641,35.0057,21.9516,21.972,2550.63,496.761,1715.76,9.625027485163713,22.22222222222222,22.665555555555557
2024-03-10 12:33:43,21.9958,21.9753,10.9444,35.0631,34.9992,21.9486,21.9851,2546.69,487.896,1712.31,9.602372006695234,22.22222222222222,22.665000000000003
2024-03-10 12:33:44,22.0063,21.972,10.944,35.0952,35.0123,21.9454,21.972,2552.6,491.836,1715.92,9.632107123461592,22.22222222222222,22.664444444444445
2024-03-10 12:33:45,22.0018,21.9687,10.9517,35.1018,35.0057,21.9389,21.9753,2552.93,495.776,1715.43,9.61873688257957,22.22222222222222,22.66388888888889
2024-03-10 12:33:46,21.9955,21.9753,10.9504,35.1107,35.009,21.9407,21.972,2552.93,497.746,1716.42,9.619933155723269,22.22222222222222,22.663333333333334
2024-03-10 12:33:47,22.0015,21.9753,10.9499,35.1116,35.0057,21.9374,21.9753,2548.66,485.926,1716.09,9.623743827464692,22.22222222222222,22.66277777777778
2024-03-10 12:33:48,21.9873,21.972,10.9416,35.1385,35.0057,21.9368,21.972,2544.72,492.821,1716.91,9.62320216439669,22.22222222222222,22.662222222222223
2024-03-10 12:33:49,21.984,21.972,10.9448,35.1165,35.009,21.9319,21.9785,2546.03,494.791,1711.0,9.584433466440284,22.22222222222222,22.66166666666667
2024-03-10 12:33:50,21.9676,21.9753,10.9237,35.1227,35.0057,21.9209,21.9687,2546.36,488.881,1717.07,9.622530620261921,22.22222222222222,22.66111111111111
2024-03-10 12:33:51,21.9554,21.9818,10.9332,35.1303,35.0057,21.9281,21.972,2537.5,486.911,1718.39,9.611006247637462,22.22222222222222,22.660555555555558
2024-03-10 12:33:52,21.9531,21.9753,10.9451,35.1343,35.009,21.9067,21.9785,2540.12,482.971,1718.55,9.599518033176954,22.22222222222222,22.66
2024-03-10 12:33:53,21.9637,21.9785,10.9345,35.1304,35.0057,21.8973,21.9753,2541.11,484.941,1719.7,9.624441546016202,22.22222222222222,22.659444444444446
2024-03-10 12:33:54,21.9445,21.9818,10.9342,35.1226,35.0057,21.8864,21.9785,2537.17,493.806,1720.68,9.613424037709176,22.22222222222222,22.65888888888889
2024-03-10 12:33:55,21.9474,21.9785,10.9243,35.1053,34.9992,21.8944,21.9753,2534.87,487.896,1721.01,9.62644595313512,22.22222222222222,22.658333333333335
2024-03-10 12:33:56,21.9514,21.972,10.9354,35.1175,35.0057,21.8883,21.9753,2532.9,489.866,1721.34,9.622090202285738,22.22222222222222,22.657777777777778
2024-03-10 12:33:57,21.946,21.9785,10.9327,35.1034,35.0057,21.8804,21.9785,2529.29,481.001,1721.34,9.619731846844001,22.22222222222222,22.657222222222224
