TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 12:33:58,21.9421,21.972,10.9426,35.0915,35.0057,21.8817,21.9753,2531.91,487.896,1721.34,9.607678030141788,22.22222222222222,22.656666666666666
2024-03-10 12:33:59,21.9554,21.9753,10.9412,35.0673,35.0024,21.8747,21.9785,2533.88,487.896,1721.5,9.621412200556698,22.22222222222222,22.656111111111112
2024-03-10 12:34:00,21.9568,21.9753,10.9466,35.0582,35.0024,21.8758,21.9687,2527.65,495.776,1720.85,9.614286504581514,22.22222222222222,22.655555555555555
2024-03-10 12:34:01,21.9466,21.9753,10.9232,35.0418,35.0024,21.8819,21.9785,2528.63,494.791,1726.92,9.659766346434317,22.22222222222222,22.655
2024-03-10 12:34:02,21.9627,21.9785,10.9364,35.0255,35.0123,21.8926,21.9753,2526.0,487.896,1719.04,9.618218138237228,22.22222222222222,22.654444444444444
2024-03-10 12:34:03,21.9546,21.9818,10.9299,35.0026,35.009,21.88,21.9785,2521.74,491.836,1718.88,9.615927373905935,22.22222222222222,22.65388888888889
2024-03-10 12:34:04,21.9494,21.9818,10.9259,34.9842,35.0057,21.8862,21.9785,2523.71,487.896,1718.06,9.61029388862469,22.22222222222222,22.653333333333332
2024-03-10 12:34:05,21.9525,21.9785,10.9288,34.9696,35.0024,21.881,21.9687,2521.41,480.016,1718.06,9.61046824874423,22.22222222222222,22.65277777777778
2024-03-10 12:34:06,21.9768,21.9753,10.9318,34.9611,35.0057,21.882,21.972,2519.11,487.896,1718.22,9.62993433733769,22.22222222222222,22.652222222222225
2024-03-10 12:34:07,21.9738,21.9785,10.9213,34.9335,35.009,21.8824,21.972,2526.0,481.001,1717.24,9.630977213947558,22.22222222222222,22.651666666666667
2024-03-10 12:34:08,21.9681,21.9753,10.9285,34.937,35.0057,21.8764,21.9753,2523.05,495.776,1717.56,9.621528948746114,22.22222222222222,22.651111111111113
2024-03-10 12:34:09,21.9724,21.9753,10.9254,34.9158,35.0024,21.8992,21.9753,2519.77,493.806,1717.73,9.628931350047724,22.22222222222222,22.650555555555556
2024-03-10 12:34:10,21.9805,21.9753,10.9341,34.9091,35.0123,21.8895,21.9753,2522.72,488.881,1718.22,9.631154971839473,22.22222222222222,22.650000000000002
2024-03-10 12:34:11,21.9614,22.018,10.9277,34.8859,35.009,21.9002,21.9753,2527.65,490.851,1719.21,9.625624949640345,22.22222222222222,22.649444444444445
2024-03-10 12:34:12,21.9718,21.9818,10.9405,34.8715,35.009,21.9056,21.9753,2523.71,481.986,1718.71,9.620732404036607,22.22222222222222,22.64888888888889
2024-03-10 12:34:13,21.9859,21.972,10.9326,34.8607,35.009,21.9068,21.9753,2528.96,483.956,1718.39,9.638124454011997,22.22222222222222,22.648333333333333
2024-03-10 12:34:14,21.9779,21.972,10.9182,34.855,35.0024,21.9065,21.972,2526.33,485.926,1719.7,9.651056846051882,22.22222222222222,22.64777777777778
2024-03-10 12:34:15,21.9738,21.9884,10.915,34.8614,35.0222,21.9018,21.9818,2524.03,493.806,1720.19,9.65302116138505,22.22222222222222,22.647222222222222
2024-03-10 12:34:16,21.9651,21.9851,10.9167,34.8279,35.009,21.9096,21.9753,2526.33,489.866,1719.53,9.640243020396397,22.22222222222222,22.64666666666667
2024-03-10 12:34:17,21.9709,21.9785,10.9158,34.838,35.009,21.9192,21.9753,2524.36,541.084,1719.37,9.645191526235367,22.22222222222222,22.64611111111111
2024-03-10 12:34:18,21.9699,21.9785,10.9138,34.8232,35.0057,21.9211,21.9753,2520.75,490.851,1719.21,9.645166354506525,22.22222222222222,22.645555555555557
2024-03-10 12:34:19,21.9836,21.9785,10.9267,34.8124,35.0189,21.9263,21.972,2529.62,483.956,1718.22,9.6403097306029,22.22222222222222,22.645
2024-03-10 12:34:20,21.9727,21.9818,10.9183,34.8268,35.0057,21.9263,21.9753,2528.3,496.761,1710.67,9.59577929008455,22.22222222222222,22.644444444444446
2024-03-10 12:34:21,21.9739,21.9818,10.9144,34.8333,35.0057,21.9203,21.9753,2529.94,485.926,1710.18,9.59745648959279,22.22222222222222,22.64388888888889
2024-03-10 12:34:22,21.9874,21.9785,10.9244,34.8504,35.0057,21.9296,21.9785,2531.26,487.896,1716.58,9.636421687484509,22.22222222222222,22.643333333333334
2024-03-10 12:34:23,21.9817,21.972,10.9222,34.8571,35.009,21.9441,21.972,2532.9,491.836,1716.25,9.631521068111898,22.22222222222222,22.642777777777777
2024-03-10 12:34:24,21.9837,21.9917,10.9228,34.858,35.0024,21.9517,21.9753,2536.84,487.896,1716.58,9.634592483331579,22.22222222222222,22.642222222222223
2024-03-10 12:34:25,21.974,21.972,10.918,34.8649,35.0024,21.9586,21.972,2536.51,487.896,1715.76,9.625723991964861,22.22222222222222,22.641666666666666
2024-03-10 12:34:26,21.9792,21.9785,10.929,34.87,35.0057,21.9496,21.9753,2537.82,491.836,1716.58,9.625272252647669,22.22222222222222,22.641111111111112
2024-03-10 12:34:27,21.9781,21.9818,10.9269,34.8774,34.9992,21.9579,21.9753,2540.12,485.926,1715.6,9.620647711921569,22.22222222222222,22.640555555555554
2024-03-10 12:34:28,21.9815,21.9818,10.9163,34.9065,35.009,21.9675,21.9753,2541.76,488.881,1717.4,9.642942173016019,22.22222222222222,22.64
2024-03-10 12:34:29,21.977,21.9753,10.928,34.9146,35.0057,21.9591,21.9687,2541.76,485.926,1717.89,9.631571676957119,22.22222222222222,22.639444444444443
2024-03-10 12:34:30,21.9774,21.9753,10.9213,34.918,35.0057,21.9591,21.9753,2545.05,485.926,1717.56,9.635909472284487,22.22222222222222,22.63888888888889
2024-03-10 12:34:31,21.9829,21.926,10.9229,34.9237,35.009,21.9596,21.926,2548.0,486.911,1714.77,9.623650437438037,22.22222222222222,22.638333333333335
2024-03-10 12:34:32,21.9708,21.926,10.9171,34.9517,35.0057,21.9666,21.926,2548.33,484.941,1732.18,9.715821541674288,22.22222222222222,22.637777777777778
2024-03-10 12:34:33,21.9757,21.9293,10.9165,34.9772,35.0123,21.9644,21.926,2547.02,483.956,1717.56,9.63861126761595,22.22222222222222,22.637222222222224
2024-03-10 12:34:34,21.9786,21.9293,10.9239,34.9824,35.009,21.9707,21.926,2547.02,485.926,1718.39,9.63934520928288,22.22222222222222,22.636666666666667
2024-03-10 12:34:35,21.9767,21.926,10.9123,34.9931,35.0123,21.9634,21.926,2548.0,479.031,1717.56,9.643143311397742,22.22222222222222,22.636111111111113
2024-03-10 12:34:36,21.9669,21.926,10.923,35.0127,35.0123,21.9585,21.9227,2548.33,486.911,1716.42,9.618887993634486,22.22222222222222,22.635555555555555
2024-03-10 12:34:37,21.9715,21.926,10.9096,35.0336,35.0024,21.9636,21.9293,2548.66,485.926,1716.09,9.63271307729484,22.22222222222222,22.635
2024-03-10 12:34:38,21.9747,21.9326,10.9127,35.0592,35.009,21.9411,21.9227,2546.69,485.926,1715.92,9.631845909054366,22.22222222222222,22.634444444444444
2024-03-10 12:34:39,21.9736,21.926,10.9191,35.0884,35.0057,21.9366,21.926,2546.36,494.791,1715.43,9.622566933192996,22.22222222222222,22.63388888888889
2024-03-10 12:34:40,21.9713,21.9358,10.9113,35.0988,35.0057,21.9389,21.9194,2548.0,491.836,1715.76,9.629206525970641,22.22222222222222,22.633333333333333
2024-03-10 12:34:41,21.9727,21.926,10.9046,35.1284,35.0123,21.9254,21.926,2546.03,485.926,1728.24,9.706350341509319,22.22222222222222,22.63277777777778
2024-03-10 12:34:42,21.9647,21.926,10.9002,35.1621,35.0057,21.945,21.9227,2553.91,489.866,1716.25,9.635875478830345,22.22222222222222,22.63222222222222
2024-03-10 12:34:43,21.9698,21.926,10.9133,35.1749,35.009,21.9373,21.9424,2555.22,483.956,1717.24,9.63446275195759,22.22222222222222,22.631666666666668
2024-03-10 12:34:44,21.965,21.9326,10.9157,35.192,35.0057,21.9192,21.9293,2551.61,494.791,1717.56,9.62998295349292,22.22222222222222,22.63111111111111
2024-03-10 12:34:45,21.9654,21.9293,10.9187,35.199,35.0024,21.9325,21.9194,2557.52,495.776,1717.56,9.627716931602023,22.22222222222222,22.630555555555556
2024-03-10 12:34:46,21.9593,21.9358,10.9056,35.2085,35.0057,21.9321,21.926,2556.87,497.746,1717.73,9.634771292117549,22.22222222222222,22.63
2024-03-10 12:34:47,21.953,21.926,10.9062,35.2139,35.0057,21.9114,21.9293,2559.82,491.836,1719.21,9.637053181950481,22.22222222222222,22.629444444444445
2024-03-10 12:34:48,21.9508,21.926,10.9105,35.2229,35.0057,21.9206,21.9358,2560.81,488.881,1718.88,9.629533954314747,22.22222222222222,22.628888888888888
2024-03-10 12:34:49,21.9478,21.9326,10.8976,35.2331,35.0057,21.9132,21.9326,2561.13,495.776,1718.71,9.637215669149173,22.22222222222222,22.628333333333334
2024-03-10 12:34:50,21.9487,21.9293,10.918,35.2244,35.009,21.9112,21.926,2559.82,493.806,1718.22,9.617466427783684,22.22222222222222,22.627777777777776
2024-03-10 12:34:51,21.9459,21.9293,10.9018,35.2117,35.0057,21.9048,21.9293,2562.12,489.866,1717.24,9.623657584126523,22.22222222222222,22.627222222222223
2024-03-10 12:34:52,21.9308,21.9293,10.9,35.1963,35.009,21.9093,21.9293,2555.88,484.941,1716.58,9.608373890473105,22.22222222222222,22.626666666666665
2024-03-10 12:34:53,21.9315,21.9293,10.895,35.1763,35.009,21.907,21.926,2553.25,503.655,1715.76,9.608746638686709,22.22222222222222,22.62611111111111
2024-03-10 12:34:54,21.946,21.9326,10.9073,35.1676,35.0057,21.8997,21.926,2551.61,493.806,1713.13,9.595930344306943,22.22222222222222,22.625555555555554
2024-03-10 12:34:55,21.9303,21.9326,10.8999,35.1444,35.009,21.9054,21.9293,2548.33,492.821,1714.77,9.597894555616307,22.22222222222222,22.625
2024-03-10 12:34:56,21.9387,21.926,10.8956,35.1157,35.009,21.9014,21.9227,2544.39,495.776,1714.28,9.606199439968464,22.22222222222222,22.624444444444446
2024-03-10 12:34:57,21.946,21.9293,10.8917,35.1144,35.0024,21.9097,21.9293,2545.05,488.881,1712.8,9.60764033293308,22.22222222222222,22.62388888888889
2024-03-10 12:34:58,21.9536,21.926,10.8984,35.085,35.0024,21.9006,21.926,2540.12,484.941,1713.46,9.61212500275599,22.22222222222222,22.623333333333335
2024-03-10 12:34:59,21.9485,21.9293,10.9007,35.0679,35.0024,21.9095,21.9293,2539.14,491.836,1713.95,9.608437901135254,22.22222222222222,22.622777777777777
2024-03-10 12:35:00,21.9455,21.9326,10.8971,35.0485,34.9992,21.9073,21.9227,2535.2,490.851,1714.12,9.609912805314174,22.22222222222222,22.622222222222224
2024-03-10 12:35:01,21.9362,21.9326,10.8829,35.0366,35.0123,21.9041,21.9293,2535.53,494.791,1713.79,9.612323924162284,22.22222222222222,22.621666666666666
2024-03-10 12:35:02,21.9372,21.9326,10.8989,34.9878,35.009,21.906,21.9227,2531.59,493.806,1713.3,9.596534828613782,22.22222222222222,22.621111111111112
2024-03-10 12:35:03,21.9252,21.9326,10.8871,34.9793,35.0057,21.911,21.926,2538.48,486.911,1705.75,9.554072662780339,22.22222222222222,22.620555555555555
2024-03-10 12:35:04,21.941,21.9293,10.8894,34.963,35.0123,21.8952,21.9227,2527.65,484.941,1713.3,9.608097651985185,22.22222222222222,22.62
2024-03-10 12:35:05,21.9296,21.9293,10.8855,34.9231,35.009,21.8885,21.9227,2528.96,490.851,1713.13,9.60062455864914,22.22222222222222,22.619444444444444
2024-03-10 12:35:06,21.9237,21.9326,10.8769,34.9162,35.0024,21.8905,21.926,2526.99,493.806,1713.95,9.60756818608781,22.22222222222222,22.61888888888889
2024-03-10 12:35:07,21.9324,21.9293,10.8785,34.9145,35.0057,21.8811,21.9227,2526.66,490.851,1715.6,9.622998203164347,22.22222222222222,22.618333333333332
2024-03-10 12:35:08,21.9208,21.9326,10.8794,34.8997,35.0057,21.8685,21.926,2529.94,491.836,1716.42,9.616710572616167,22.22222222222222,22.61777777777778
2024-03-10 12:35:09,21.9224,21.926,10.8871,34.877,35.0057,21.8528,21.9293,2528.96,494.791,1717.73,9.618733242254153,22.22222222222222,22.61722222222222
2024-03-10 12:35:10,21.9134,21.926,10.8792,34.8677,35.0057,21.8482,21.9358,2529.94,488.881,1718.55,9.62236572326319,22.22222222222222,22.616666666666667
2024-03-10 12:35:11,21.9245,21.9293,10.8803,34.8462,35.0057,21.8328,21.926,2532.24,491.836,1718.71,9.631982886573761,22.22222222222222,22.61611111111111
2024-03-10 12:35:12,21.9277,21.926,10.8805,34.812,35.009,21.8062,21.926,2528.63,492.821,1718.71,9.634599277861467,22.22222222222222,22.615555555555556
2024-03-10 12:35:13,21.8963,21.926,10.8724,34.8036,35.0057,21.8009,21.9293,2529.29,486.911,1719.7,9.61981659223951,22.22222222222222,22.615
2024-03-10 12:35:14,21.9144,21.9326,10.8827,34.7976,35.0057,21.7893,21.9161,2528.63,488.881,1719.37,9.624775837393662,22.22222222222222,22.614444444444445
2024-03-10 12:35:15,21.9115,21.9326,10.8813,34.7909,35.009,21.7691,21.9227,2528.63,488.881,1719.04,9.621620099977717,22.22222222222222,22.613888888888887
2024-03-10 12:35:16,21.91,21.9326,10.8711,34.7933,35.0123,21.7521,21.926,2527.97,483.956,1719.04,9.629209091552642,22.22222222222222,22.613333333333333
2024-03-10 12:35:17,21.9179,21.926,10.8749,34.7849,35.0057,21.7348,21.926,2531.26,490.851,1719.04,9.632785512869567,22.22222222222222,22.612777777777776
2024-03-10 12:35:18,21.9177,21.9326,10.8679,34.779,35.0024,21.7175,21.9227,2528.63,492.821,1717.56,9.630418726933467,22.22222222222222,22.612222222222222
2024-03-10 12:35:19,21.9271,21.9293,10.8658,34.7602,35.0024,21.7102,21.9227,2526.0,490.851,1716.58,9.634940903170232,22.22222222222222,22.611666666666665
2024-03-10 12:35:20,21.9274,21.9358,10.8783,34.7749,35.0057,21.6958,21.926,2526.66,488.881,1716.74,9.625211166830207,22.22222222222222,22.61111111111111
2024-03-10 12:35:21,21.9351,21.9326,10.8772,34.7723,35.0057,21.6791,21.9326,2526.33,481.001,1716.74,9.632877117746398,22.22222222222222,22.610555555555557
2024-03-10 12:35:22,21.9332,21.926,10.8758,34.7724,35.009,21.6667,21.9227,2528.3,495.776,1717.73,9.637996334753117,22.22222222222222,22.61
2024-03-10 12:35:23,21.927,21.9326,10.8664,34.7904,35.0024,21.6631,21.9293,2526.99,479.031,1716.58,9.634331168452594,22.22222222222222,22.609444444444446
2024-03-10 12:35:24,21.9336,21.9326,10.8741,34.801,34.9992,21.6611,21.9227,2528.96,488.881,1717.4,9.6379748185727,22.22222222222222,22.608888888888888
2024-03-10 12:35:25,21.9342,21.9326,10.8733,34.8099,35.0024,21.6592,21.9227,2530.27,494.791,1717.07,9.63734269032271,22.22222222222222,22.608333333333334
2024-03-10 12:35:26,21.9301,21.926,10.8645,34.8121,35.009,21.6522,21.926,2533.56,486.911,1719.37,9.654352412254072,22.22222222222222,22.607777777777777
2024-03-10 12:35:27,21.9219,21.9293,10.8654,34.8369,35.0057,21.6605,21.926,2536.84,492.821,1718.55,9.641812421313686,22.22222222222222,22.607222222222223
2024-03-10 12:35:28,21.9273,21.9293,10.8653,34.8433,35.0057,21.6508,21.926,2538.81,496.761,1712.31,9.611582164980245,22.22222222222222,22.606666666666666
2024-03-10 12:35:29,21.9353,21.926,10.8577,34.8485,35.0024,21.6601,21.926,2541.76,488.881,1720.03,9.668531949640679,22.22222222222222,22.60611111111111
2024-03-10 12:35:30,21.9086,21.88,10.8628,34.8561,35.0057,21.6557,21.8767,2542.42,489.866,1721.18,9.647222657828559,22.22222222222222,22.605555555555554
2024-03-10 12:35:31,21.9333,21.8833,10.8705,34.8696,35.0024,21.663,21.8833,2542.09,498.731,1717.73,9.642703153734777,22.22222222222222,22.605
2024-03-10 12:35:32,21.9308,21.8866,10.8664,34.8783,35.0057,21.6555,21.88,2544.06,493.806,1715.92,9.633935624312166,22.22222222222222,22.604444444444443
2024-03-10 12:35:33,21.9332,21.8767,10.8699,34.9165,34.9992,21.6551,21.8833,2550.63,493.806,1722.65,9.670759285335647,22.22222222222222,22.60388888888889
2024-03-10 12:35:34,21.9196,21.8833,10.8772,34.9104,35.009,21.6674,21.8866,2549.64,490.851,1723.15,9.655291614182216,22.22222222222222,22.60333333333333
2024-03-10 12:35:35,21.9229,21.8866,10.8721,34.9383,35.009,21.6735,21.8833,2550.3,490.851,1722.49,9.658935457126901,22.22222222222222,22.602777777777778
2024-03-10 12:35:36,21.9301,21.8833,10.8652,34.9563,35.009,21.6859,21.8833,2547.34,481.001,1721.01,9.66294978970024,22.22222222222222,22.60222222222222
2024-03-10 12:35:37,21.9172,21.88,10.8685,34.9752,35.009,21.6887,21.88,2546.36,485.926,1721.01,9.648802369787457,22.22222222222222,22.601666666666667
2024-03-10 12:35:38,21.9259,21.88,10.8718,35.0099,35.0057,21.6875,21.88,2546.69,487.896,1719.86,9.647067577124124,22.22222222222222,22.60111111111111
2024-03-10 12:35:39,21.9164,21.88,10.8593,35.0283,35.0057,21.7014,21.88,2548.99,488.881,1718.06,9.639586388707047,22.22222222222222,22.600555555555555
2024-03-10 12:35:40,21.9036,21.8866,10.8667,35.0526,35.0024,21.7015,21.8767,2547.02,493.806,1719.37,9.629312657136268,22.22222222222222,22.599999999999998
2024-03-10 12:35:41,21.9112,21.8833,10.8636,35.0605,35.0057,21.7074,21.88,2551.28,485.926,1725.44,9.6726759613224,22.22222222222222,22.599444444444444
2024-03-10 12:35:42,21.9171,21.8833,10.8609,35.1039,35.0024,21.7111,21.88,2551.28,495.776,1718.39,9.640653161358822,22.22222222222222,22.598888888888887
2024-03-10 12:35:43,21.9085,21.88,10.8745,35.1195,35.009,21.716,21.88,2548.33,496.761,1719.53,9.62767835044476,22.22222222222222,22.598333333333333
2024-03-10 12:35:44,21.9156,21.88,10.8634,35.1365,35.0057,21.7331,21.88,2552.93,491.836,1716.58,9.627014351840925,22.22222222222222,22.597777777777775
2024-03-10 12:35:45,21.9164,21.8833,10.8732,35.1455,35.0024,21.7359,21.8866,2546.36,493.806,1717.73,9.625619144097685,22.22222222222222,22.59722222222222
2024-03-10 12:35:46,21.9093,21.8866,10.8707,35.1624,35.009,21.7399,21.8833,2552.27,495.776,1717.07,9.617912739595907,22.22222222222222,22.596666666666668
2024-03-10 12:35:47,21.9038,21.8866,10.8741,35.1856,35.0057,21.7485,21.8833,2556.21,487.896,1716.91,9.60926269160363,22.22222222222222,22.59611111111111
2024-03-10 12:35:48,21.9101,21.8833,10.8603,35.1979,35.0057,21.7617,21.8833,2554.9,488.881,1715.27,9.617578617193688,22.22222222222222,22.595555555555556
2024-03-10 12:35:49,21.9104,21.8833,10.867,35.1937,35.0156,21.7698,21.88,2557.52,484.941,1719.7,9.636832931606582,22.22222222222222,22.595
2024-03-10 12:35:50,21.9057,21.8833,10.8726,35.2034,35.0057,21.7799,21.8833,2557.19,494.791,1708.86,9.567156416039673,22.22222222222222,22.594444444444445
2024-03-10 12:35:51,21.8955,21.8767,10.8636,35.2101,35.009,21.7814,21.88,2555.88,487.896,1714.28,9.596456755964187,22.22222222222222,22.593888888888888
2024-03-10 12:35:52,21.9044,21.88,10.8724,35.2111,35.009,21.7868,21.8767,2553.91,499.716,1713.46,9.591953382155365,22.22222222222222,22.593333333333334
2024-03-10 12:35:53,21.8902,21.8833,10.8572,35.2065,35.0123,21.7918,21.88,2554.57,486.911,1714.61,9.599261134996118,22.22222222222222,22.592777777777776
2024-03-10 12:35:54,21.8928,21.88,10.8731,35.2042,35.0057,21.8095,21.88,2546.69,488.881,1715.92,9.595014677635733,22.22222222222222,22.592222222222222
2024-03-10 12:35:55,21.8977,21.88,10.8662,35.1942,35.0024,21.7995,21.8734,2548.0,496.761,1715.1,9.600698956975302,22.22222222222222,22.591666666666665
2024-03-10 12:35:56,21.885,21.8866,10.8551,35.2016,35.0057,21.8048,21.8833,2545.38,482.971,1718.88,9.620462900708874,22.22222222222222,22.59111111111111
2024-03-10 12:35:57,21.8905,21.88,10.8724,35.1882,35.009,21.816,21.8767,2541.44,484.941,1723.47,9.63583320051515,22.22222222222222,22.590555555555554
2024-03-10 12:35:58,21.8839,21.8833,10.8583,35.1597,35.0057,21.822,21.88,2539.79,486.911,1716.74,9.604739593360836,22.22222222222222,22.59
2024-03-10 12:35:59,21.8842,21.8833,10.8602,35.1482,35.0057,21.8312,21.88,2537.82,480.016,1718.22,9.611624819810833,22.22222222222222,22.589444444444442
2024-03-10 12:36:00,21.8925,21.88,10.8711,35.1294,35.0024,21.8209,21.88,2538.15,485.926,1720.03,9.619480576096779,22.22222222222222,22.58888888888889
2024-03-10 12:36:01,21.8852,21.88,10.8634,35.1011,35.0024,21.8357,21.88,2538.81,490.851,1720.52,9.62257018127258,22.22222222222222,22.58833333333333
2024-03-10 12:36:02,21.8787,21.8833,10.8647,35.0936,35.0123,21.836,21.8767,2535.85,483.956,1720.36,9.614866180989075,22.22222222222222,22.587777777777777
2024-03-10 12:36:03,21.8855,21.88,10.8552,35.0792,35.0057,21.838,21.88,2529.29,490.851,1720.03,9.627248498241636,22.22222222222222,22.58722222222222
2024-03-10 12:36:04,21.8937,21.8833,10.8627,35.0591,35.0024,21.8418,21.8833,2532.57,498.731,1719.37,9.624165111659076,22.22222222222222,22.586666666666666
2024-03-10 12:36:05,21.88,21.8866,10.8654,35.047,35.009,21.8487,21.88,2531.26,495.776,1712.48,9.571347276994395,22.22222222222222,22.58611111111111
2024-03-10 12:36:06,21.8838,21.88,10.854,35.0197,35.0057,21.8459,21.8833,2533.23,492.821,1720.36,9.628659070553232,22.22222222222222,22.585555555555555
2024-03-10 12:36:07,21.8964,21.8866,10.8746,34.9978,35.009,21.8515,21.8833,2531.26,492.821,1718.39,9.610657460417201,22.22222222222222,22.584999999999997
2024-03-10 12:36:08,21.8937,21.8866,10.87,34.9979,35.0057,21.854,21.8734,2531.26,488.881,1711.66,9.57466798752404,22.22222222222222,22.584444444444443
2024-03-10 12:36:09,21.8722,21.88,10.8602,34.9779,35.0057,21.8526,21.88,2531.91,491.836,1718.06,9.600268181751273,22.22222222222222,22.583888888888886
2024-03-10 12:36:10,21.8797,21.8767,10.8592,34.9639,35.009,21.8658,21.8833,2530.93,497.746,1717.24,9.603092909867376,22.22222222222222,22.583333333333332
2024-03-10 12:36:11,21.878,21.88,10.8575,34.9513,35.0057,21.8622,21.88,2531.59,498.731,1718.06,9.607678486831615,22.22222222222222,22.58277777777778
2024-03-10 12:36:12,21.8745,21.88,10.8569,34.9194,35.0057,21.8564,21.88,2530.6,492.821,1718.22,9.606044776374077,22.22222222222222,22.58222222222222
2024-03-10 12:36:13,21.8693,21.88,10.8488,34.9196,35.0057,21.8579,21.8669,2533.23,493.806,1718.55,9.610418648676111,22.22222222222222,22.581666666666667
2024-03-10 12:36:14,21.8761,21.8767,10.858,34.8781,35.0057,21.8616,21.8767,2530.6,492.821,1719.7,9.614755322068794,22.22222222222222,22.58111111111111
2024-03-10 12:36:15,21.8654,21.8833,10.8471,34.8584,35.009,21.8709,21.88,2530.6,489.866,1715.43,9.591056062237138,22.22222222222222,22.580555555555556
2024-03-10 12:36:16,21.8826,21.8898,10.8583,34.8569,35.0057,21.8727,21.88,2530.93,484.941,1721.67,9.631186013047564,22.22222222222222,22.58
2024-03-10 12:36:17,21.8718,21.8833,10.8535,34.8483,35.0057,21.8463,21.88,2530.27,497.746,1722.0,9.627789265182683,22.22222222222222,22.579444444444444
2024-03-10 12:36:18,21.8726,21.8866,10.8535,34.8201,35.0123,21.866,21.88,2529.62,482.971,1721.34,9.624797943718834,22.22222222222222,22.578888888888887
2024-03-10 12:36:19,21.8653,21.8833,10.843,34.8041,35.009,21.8647,21.8833,2529.62,484.941,1724.3,9.64414854966115,22.22222222222222,22.578333333333333
2024-03-10 12:36:20,21.8725,21.8898,10.8574,34.8043,35.0024,21.8576,21.88,2526.66,488.881,1719.86,9.613031732007121,22.22222222222222,22.577777777777776
2024-03-10 12:36:21,21.8892,21.8833,10.8562,34.7937,35.009,21.8394,21.8833,2530.27,478.046,1719.53,9.626805803920341,22.22222222222222,22.577222222222222
2024-03-10 12:36:22,21.8869,21.88,10.8574,34.7995,35.0057,21.8296,21.8833,2529.62,484.941,1718.88,9.620114014031728,22.22222222222222,22.576666666666664
2024-03-10 12:36:23,21.884,21.8866,10.849,34.8005,35.0057,21.8304,21.88,2524.03,484.941,1719.04,9.62580712981216,22.22222222222222,22.57611111111111
2024-03-10 12:36:24,21.8875,21.8833,10.857,34.8013,35.009,21.8207,21.8833,2526.66,480.016,1718.71,9.620034699693218,22.22222222222222,22.575555555555553
2024-03-10 12:36:25,21.8981,21.8767,10.8624,34.8097,35.0057,21.8045,21.88,2533.23,483.956,1718.55,9.623673797123086,22.22222222222222,22.575
2024-03-10 12:36:26,21.8987,21.8866,10.8435,34.8277,35.0024,21.7992,21.8833,2532.57,487.896,1725.28,9.678432542781763,22.22222222222222,22.574444444444442
2024-03-10 12:36:27,21.8849,21.8833,10.8433,34.8385,35.0024,21.7875,21.88,2536.18,505.625,1721.34,9.644450905733315,22.22222222222222,22.573888888888888
2024-03-10 12:36:28,21.8814,21.8833,10.8453,34.8518,35.0123,21.7707,21.88,2534.21,494.791,1719.7,9.63046271225378,22.22222222222222,22.57333333333333
2024-03-10 12:36:29,21.8867,21.8866,10.8505,34.8745,35.0057,21.7617,21.88,2537.17,489.866,1719.37,9.628701931401675,22.22222222222222,22.572777777777777
2024-03-10 12:36:30,21.8744,21.8866,10.8512,34.8924,35.009,21.7573,21.8833,2538.81,483.956,1719.53,9.618254847981035,22.22222222222222,22.57222222222222
2024-03-10 12:36:31,21.8809,21.8406,10.8517,34.8828,35.009,21.7685,21.834,2541.44,487.896,1718.22,9.616158605103191,22.22222222222222,22.571666666666665
2024-03-10 12:36:32,21.887,21.834,10.8605,34.9072,35.009,21.7525,21.834,2546.69,493.806,1717.73,9.611062870580364,22.22222222222222,22.571111111111108
2024-03-10 12:36:33,21.8866,21.834,10.8459,34.9213,34.9992,21.755,21.834,2545.7,490.851,1717.56,9.622487650315346,22.22222222222222,22.570555555555554
2024-03-10 12:36:34,21.884,21.8307,10.8532,34.9254,35.0057,21.7413,21.834,2546.03,485.926,1716.58,9.608373890473112,22.22222222222222,22.569999999999997
2024-03-10 12:36:35,21.8742,21.8373,10.8568,34.9499,35.0057,21.7383,21.834,2548.99,486.911,1715.6,9.591223043771235,22.22222222222222,22.569444444444443
2024-03-10 12:36:36,21.8908,21.8439,10.854,34.9682,35.0057,21.7245,21.8307,2549.97,499.716,1715.43,9.607159684134466,22.22222222222222,22.56888888888889
2024-03-10 12:36:37,21.8731,21.8406,10.8488,34.9946,34.9926,21.7252,21.834,2549.97,490.851,1715.6,9.597229854725,22.22222222222222,22.56833333333333
2024-03-10 12:36:38,21.8807,21.8406,10.8458,34.9983,35.0123,21.7151,21.834,2549.64,493.806,1710.18,9.57610855979089,22.22222222222222,22.567777777777778
2024-03-10 12:36:39,21.8814,21.8274,10.8545,35.027,35.0024,21.7162,21.834,2549.31,491.836,1716.25,9.603130310227685,22.22222222222222,22.56722222222222
2024-03-10 12:36:40,21.8897,21.8406,10.8583,35.0556,35.0057,21.7071,21.8307,2549.31,491.836,1717.24,9.612591000944693,22.22222222222222,22.566666666666666
2024-03-10 12:36:41,21.8713,21.8406,10.8376,35.0782,35.009,21.7072,21.8307,2546.36,479.031,1717.73,9.61733862922256,22.22222222222222,22.56611111111111
2024-03-10 12:36:42,21.8823,21.8406,10.8472,35.0895,35.009,21.7053,21.8307,2554.24,486.911,1718.22,9.621302707646459,22.22222222222222,22.565555555555555
2024-03-10 12:36:43,21.8723,21.8439,10.8457,35.103,35.009,21.7044,21.8274,2550.96,489.866,1718.88,9.617584585622392,22.22222222222222,22.564999999999998
2024-03-10 12:36:44,21.874,21.834,10.8474,35.1346,35.0057,21.7073,21.8406,2549.64,487.896,1719.37,9.620326264184568,22.22222222222222,22.564444444444444
2024-03-10 12:36:45,21.8802,21.8373,10.8566,35.1463,35.009,21.7026,21.834,2551.28,489.866,1718.88,9.61496793554378,22.22222222222222,22.563888888888886
2024-03-10 12:36:46,21.8828,21.8406,10.8449,35.15,35.0123,21.7169,21.8307,2551.94,485.926,1719.7,9.632033451272285,22.22222222222222,22.563333333333333
2024-03-10 12:36:47,21.8767,21.8406,10.8483,35.1826,35.0057,21.7162,21.8307,2548.99,482.971,1719.21,9.621001313667543,22.22222222222222,22.562777777777775
2024-03-10 12:36:48,21.8663,21.8406,10.8459,35.1788,35.0024,21.7216,21.834,2551.61,488.881,1718.71,9.611226182357926,22.22222222222222,22.56222222222222
2024-03-10 12:36:49,21.8663,21.8406,10.8452,35.1872,35.0057,21.7236,21.8274,2548.99,496.761,1719.53,9.616422500279752,22.22222222222222,22.561666666666664
2024-03-10 12:36:50,21.8613,21.8373,10.8524,35.1917,35.0057,21.7195,21.8274,2550.96,494.791,1717.4,9.593878654567106,22.22222222222222,22.56111111111111
2024-03-10 12:36:51,21.8568,21.8373,10.8406,35.1823,35.0057,21.7302,21.8373,2552.6,485.926,1721.34,9.622264895281424,22.22222222222222,22.560555555555553
2024-03-10 12:36:52,21.8636,21.8406,10.8518,35.1961,35.0057,21.7393,21.8307,2549.97,496.761,1722.0,9.622109565934743,22.22222222222222,22.56
2024-03-10 12:36:53,21.8664,21.8373,10.8423,35.1722,35.0024,21.7449,21.834,2552.27,491.836,1721.67,9.631011286561291,22.22222222222222,22.55944444444444
2024-03-10 12:36:54,21.8608,21.8373,10.8431,35.1656,35.0057,21.7289,21.8373,2550.63,495.776,1720.52,9.618990680851308,22.22222222222222,22.558888888888887
2024-03-10 12:36:55,21.8643,21.834,10.8445,35.1614,35.0057,21.7346,21.8373,2550.96,491.836,1718.71,9.610702904100387,22.22222222222222,22.55833333333333
2024-03-10 12:36:56,21.8622,21.8373,10.8403,35.1512,35.0024,21.7459,21.834,2549.97,489.866,1711.49,9.572153802913968,22.22222222222222,22.557777777777776
2024-03-10 12:36:57,21.8576,21.834,10.8415,35.1271,35.009,21.7513,21.8307,2548.66,492.821,1718.39,9.605687242528615,22.22222222222222,22.55722222222222
2024-03-10 12:36:58,21.8466,21.8439,10.8366,35.1042,35.009,21.7513,21.8274,2547.02,493.806,1718.55,9.60126213165682,22.22222222222222,22.556666666666665
2024-03-10 12:36:59,21.8586,21.8373,10.8377,35.0924,35.0057,21.7466,21.834,2544.72,488.881,1717.4,9.604336242868829,22.22222222222222,22.556111111111107
2024-03-10 12:37:00,21.8621,21.8439,10.8515,35.0797,35.0024,21.7616,21.8307,2541.11,494.791,1715.92,9.587091173949931,22.22222222222222,22.555555555555554
2024-03-10 12:37:01,21.8573,21.8406,10.8435,35.0584,34.9992,21.7779,21.8242,2539.47,496.761,1715.1,9.585294671833802,22.22222222222222,22.554444444444442
2024-03-10 12:37:02,21.86,21.8373,10.842,35.0479,35.0057,21.7772,21.8373,2543.73,487.896,1714.28,9.584365389208878,22.22222222222222,22.55333333333333
2024-03-10 12:37:03,21.8609,21.8406,10.8376,35.0337,35.0123,21.7825,21.8307,2538.48,486.911,1722.49,9.634899122646967,22.22222222222222,22.55222222222222
2024-03-10 12:37:04,21.8643,21.8373,10.8401,35.0013,35.0024,21.7838,21.834,2535.85,488.881,1714.77,9.592499742532048,22.22222222222222,22.55111111111111
2024-03-10 12:37:05,21.8547,21.8406,10.8362,34.9924,35.009,21.7907,21.8274,2539.79,492.821,1715.27,9.590335571100711,22.22222222222222,22.549999999999997
2024-03-10 12:37:06,21.8627,21.834,10.843,34.9768,35.0024,21.7847,21.834,2535.2,492.821,1715.43,9.592274714705031,22.22222222222222,22.548888888888886
2024-03-10 12:37:07,21.8462,21.8373,10.8451,34.9658,35.0057,21.7777,21.8274,2535.85,488.881,1714.94,9.573348708017884,22.22222222222222,22.547777777777775
2024-03-10 12:37:08,21.8575,21.8406,10.8425,34.9406,35.009,21.7841,21.834,2532.57,494.791,1715.92,9.590922318589229,22.22222222222222,22.546666666666663
2024-03-10 12:37:09,21.8487,21.834,10.83,34.9156,35.009,21.7792,21.8274,2530.93,492.821,1717.24,9.601524417762871,22.22222222222222,22.545555555555552
2024-03-10 12:37:10,21.86,21.8373,10.8458,34.9149,35.009,21.7751,21.8242,2531.91,495.776,1717.56,9.599391657965814,22.22222222222222,22.54444444444444
2024-03-10 12:37:11,21.8502,21.8373,10.8377,34.8993,35.009,21.7781,21.834,2531.26,488.881,1716.58,9.592433682854834,22.22222222222222,22.543333333333333
2024-03-10 12:37:12,21.8482,21.834,10.8387,34.8813,35.009,21.7836,21.8274,2534.87,491.836,1717.07,9.592557960844765,22.22222222222222,22.54222222222222
2024-03-10 12:37:13,21.836,21.8373,10.8335,34.8724,35.0057,21.7849,21.8373,2530.6,489.866,1717.24,9.58740798882226,22.22222222222222,22.54111111111111
2024-03-10 12:37:14,21.8367,21.834,10.8248,34.8584,35.0057,21.7856,21.8307,2530.27,498.731,1717.56,9.597387100139255,22.22222222222222,22.54
2024-03-10 12:37:15,21.8518,21.8373,10.8463,34.8571,35.009,21.7886,21.834,2530.6,489.866,1722.33,9.618447529989313,22.22222222222222,22.538888888888888
2024-03-10 12:37:16,21.8418,21.8373,10.8406,34.8432,35.0057,21.7797,21.8307,2528.96,491.836,1717.4,9.587168368740176,22.22222222222222,22.537777777777777
2024-03-10 12:37:17,21.8358,21.8176,10.8396,34.8299,35.0057,21.7895,21.834,2527.65,492.821,1710.67,9.545258741281994,22.22222222222222,22.536666666666665
2024-03-10 12:37:18,21.8304,21.8373,10.8405,34.8504,35.009,21.7893,21.834,2530.27,489.866,1717.56,9.578213068754748,22.22222222222222,22.535555555555554
2024-03-10 12:37:19,21.8313,21.8406,10.8301,34.8408,35.0024,21.7838,21.8406,2524.69,488.881,1717.24,9.586275188969006,22.22222222222222,22.534444444444443
2024-03-10 12:37:20,21.8254,21.8373,10.8301,34.8324,35.0057,21.7697,21.834,2530.6,487.896,1717.4,9.582026721158494,22.22222222222222,22.53333333333333
2024-03-10 12:37:21,21.8197,21.8373,10.8305,34.8431,35.0057,21.7768,21.8307,2537.17,492.821,1717.89,9.579443159780721,22.22222222222222,22.53222222222222
2024-03-10 12:37:22,21.8152,21.8406,10.8268,34.843,35.0057,21.7876,21.8406,2532.24,493.806,1717.07,9.574173568004603,22.22222222222222,22.53111111111111
2024-03-10 12:37:23,21.8193,21.8373,10.8161,34.8494,35.0024,21.7922,21.8373,2533.56,488.881,1716.74,9.58522626375598,22.22222222222222,22.529999999999998
2024-03-10 12:37:24,21.8191,21.8373,10.8216,34.8474,35.0057,21.7785,21.834,2533.88,485.926,1709.69,9.54091832100294,22.22222222222222,22.528888888888886
2024-03-10 12:37:25,21.829,21.8406,10.8263,34.85,35.0057,21.7873,21.834,2532.57,492.821,1715.6,9.578425924782774,22.22222222222222,22.527777777777775
2024-03-10 12:37:26,21.8233,21.8373,10.8208,34.8533,35.0024,21.7903,21.834,2536.51,485.926,1715.6,9.57825181432035,22.22222222222222,22.526666666666664
2024-03-10 12:37:27,21.8188,21.834,10.8248,34.8654,35.0057,21.7861,21.8242,2537.82,483.956,1714.94,9.567170164433431,22.22222222222222,22.525555555555552
2024-03-10 12:37:28,21.8052,21.8373,10.818,34.8858,35.0024,21.789,21.8307,2533.88,486.911,1710.67,9.53744628528161,22.22222222222222,22.52444444444444
2024-03-10 12:37:29,21.8068,21.834,10.8191,34.9006,35.0024,21.8061,21.8274,2540.12,479.031,1712.64,9.54886409136281,22.22222222222222,22.52333333333333
2024-03-10 12:37:30,21.8121,21.7847,10.8215,34.9087,35.0189,21.809,21.7913,2537.82,486.911,1713.63,9.556905562092455,22.22222222222222,22.52222222222222
2024-03-10 12:37:31,21.8217,21.7946,10.8221,34.9095,35.0024,21.7972,21.7946,2540.12,485.926,1712.97,9.56104770540531,22.22222222222222,22.52111111111111
2024-03-10 12:37:32,21.8218,21.7913,10.8184,34.9248,35.009,21.8081,21.7913,2543.73,483.956,1708.86,9.541402589322212,22.22222222222222,22.52
2024-03-10 12:37:33,21.8292,21.788,10.8157,34.9401,35.009,21.7893,21.7913,2546.36,486.911,1715.6,9.587827889753893,22.22222222222222,22.51888888888889
2024-03-10 12:37:34,21.8048,21.7946,10.8138,34.9508,35.0123,21.8002,21.788,2547.34,487.896,1715.27,9.566399987472696,22.22222222222222,22.517777777777777
2024-03-10 12:37:35,21.8244,21.7913,10.8117,34.9785,35.009,21.7994,21.7913,2550.3,492.821,1714.77,9.582493234391842,22.22222222222222,22.516666666666666
2024-03-10 12:37:36,21.8162,21.7946,10.8205,34.9876,35.0057,21.8003,21.7946,2551.94,494.791,1714.94,9.568649534024074,22.22222222222222,22.515555555555554
2024-03-10 12:37:37,21.8176,21.7946,10.8144,35.0068,34.9992,21.7958,21.7847,2553.91,484.941,1714.28,9.571491128203215,22.22222222222222,22.514444444444443
2024-03-10 12:37:38,21.8101,21.7913,10.8095,35.015,35.0024,21.7897,21.788,2555.22,486.911,1715.6,9.576597764927277,22.22222222222222,22.513333333333332
2024-03-10 12:37:39,21.8132,21.788,10.8122,35.03,35.0123,21.7867,21.7946,2558.18,484.941,1714.12,9.568684223169074,22.22222222222222,22.51222222222222
2024-03-10 12:37:40,21.8164,21.7913,10.8087,35.0396,35.009,21.778,21.788,2560.48,485.926,1713.46,9.570825348509032,22.22222222222222,22.51111111111111
2024-03-10 12:37:41,21.8265,21.788,10.813,35.0538,35.009,21.7701,21.7946,2557.52,487.896,1713.79,9.577712496608367,22.22222222222222,22.509999999999998
2024-03-10 12:37:42,21.8279,21.7913,10.7983,35.0768,35.0024,21.7619,21.788,2555.22,484.941,1713.3,9.588971177235491,22.22222222222222,22.508888888888887
2024-03-10 12:37:43,21.8261,21.7913,10.8118,35.0791,35.009,21.7626,21.7913,2553.25,488.881,1713.63,9.577513960343838,22.22222222222222,22.507777777777775
2024-03-10 12:37:44,21.812,21.7913,10.8119,35.0978,35.0057,21.7672,21.7946,2554.9,484.941,1714.28,9.568794492452046,22.22222222222222,22.506666666666664
2024-03-10 12:37:45,21.8169,21.7913,10.8137,35.12,35.009,21.7579,21.7979,2550.96,489.866,1713.46,9.566912749685637,22.22222222222222,22.505555555555553
2024-03-10 12:37:46,21.8116,21.7913,10.8074,35.112,35.0123,21.7566,21.7913,2552.93,487.896,1715.6,9.579731753250988,22.22222222222222,22.50444444444444
2024-03-10 12:37:47,21.8063,21.7913,10.8094,35.1161,35.0024,21.7571,21.7946,2553.91,489.866,1716.25,9.577003845917067,22.22222222222222,22.50333333333333
2024-03-10 12:37:48,21.8203,21.7913,10.812,35.1185,34.9992,21.7539,21.788,2555.22,491.836,1716.25,9.58693190235511,22.22222222222222,22.50222222222222
2024-03-10 12:37:49,21.8148,21.7946,10.8151,35.1199,35.0024,21.7433,21.7946,2559.16,492.821,1716.42,9.580391190030802,22.22222222222222,22.501111111111108
2024-03-10 12:37:50,21.8131,21.7913,10.8063,35.107,35.0057,21.7352,21.7913,2558.84,494.791,1715.76,9.582888823693812,22.22222222222222,22.499999999999996
2024-03-10 12:37:51,21.8071,21.7946,10.8112,35.1179,35.009,21.7332,21.7946,2557.19,486.911,1715.6,9.57250616906023,22.22222222222222,22.49888888888889
2024-03-10 12:37:52,21.808,21.8012,10.8098,35.1148,35.0024,21.7347,21.7913,2559.82,496.761,1715.1,9.571718013742984,22.22222222222222,22.497777777777777
2024-03-10 12:37:53,21.8092,21.788,10.8013,35.0983,35.009,21.7253,21.788,2557.52,490.851,1714.94,9.579266186380464,22.22222222222222,22.496666666666666
2024-03-10 12:37:54,21.8029,21.7913,10.7956,35.0971,34.9992,21.728,21.7946,2553.91,489.866,1715.6,9.582430465418625,22.22222222222222,22.495555555555555
2024-03-10 12:37:55,21.7991,21.788,10.8065,35.0993,35.0057,21.725,21.7913,2552.6,497.746,1708.37,9.529304336699067,22.22222222222222,22.494444444444444
2024-03-10 12:37:56,21.8118,21.7913,10.8057,35.1024,35.0222,21.7166,21.788,2551.28,492.821,1712.31,9.563011613269667,22.22222222222222,22.493333333333332
2024-03-10 12:37:57,21.801,21.7847,10.8043,35.0976,35.009,21.7245,21.7913,2546.36,490.851,1714.45,9.566785507271245,22.22222222222222,22.49222222222222
2024-03-10 12:37:58,21.7987,21.788,10.8095,35.0978,35.0057,21.7346,21.788,2548.0,480.016,1714.61,9.561152947040627,22.22222222222222,22.49111111111111
2024-03-10 12:37:59,21.8023,21.7946,10.8131,35.0896,35.009,21.7239,21.7913,2542.75,495.776,1718.22,9.581283333623482,22.22222222222222,22.49
2024-03-10 12:38:00,21.7983,21.7913,10.8128,35.094,34.9992,21.7287,21.7913,2543.41,488.881,1715.43,9.562504775846184,22.22222222222222,22.488888888888887
2024-03-10 12:38:01,21.8025,21.7913,10.8004,35.092,35.0024,21.725,21.7913,2545.7,488.881,1716.74,9.584268019891454,22.22222222222222,22.487777777777776
2024-03-10 12:38:02,21.7937,21.7913,10.808,35.0958,35.0024,21.7362,21.7946,2545.38,489.866,1717.73,9.57550023827459,22.22222222222222,22.486666666666665
2024-03-10 12:38:03,21.7965,21.7946,10.8034,35.0826,34.9992,21.734,21.7847,2542.09,482.971,1716.74,9.576427842818074,22.22222222222222,22.485555555555553
2024-03-10 12:38:04,21.7956,21.788,10.806,35.0852,35.0057,21.7321,21.7946,2545.7,485.926,1716.42,9.571594409116837,22.22222222222222,22.484444444444442
2024-03-10 12:38:05,21.7882,21.7946,10.8086,35.09,34.9959,21.7249,21.7913,2544.06,485.926,1717.24,9.567453283714885,22.22222222222222,22.48333333333333
2024-03-10 12:38:06,21.792,21.788,10.8099,35.0956,35.0057,21.736,21.7913,2545.05,485.926,1717.07,9.568684389099719,22.22222222222222,22.48222222222222
2024-03-10 12:38:07,21.7895,21.7946,10.7962,35.0821,35.0024,21.737,21.7847,2545.05,491.836,1711.66,9.548263975547956,22.22222222222222,22.481111111111108
2024-03-10 12:38:08,21.7934,21.7946,10.8024,35.0775,35.0057,21.7442,21.7979,2546.69,488.881,1715.27,9.566399987472696,22.22222222222222,22.479999999999997
2024-03-10 12:38:09,21.8076,21.7946,10.8072,35.0824,35.0024,21.7376,21.7946,2548.99,492.821,1715.1,9.573632670653224,22.22222222222222,22.478888888888886
2024-03-10 12:38:10,21.7937,21.7913,10.7977,35.083,35.009,21.754,21.788,2548.66,491.836,1710.34,9.54324381862592,22.22222222222222,22.477777777777774
2024-03-10 12:38:11,21.795,21.7913,10.799,35.0802,35.0057,21.756,21.788,2548.0,485.926,1713.95,9.563386661677741,22.22222222222222,22.476666666666667
2024-03-10 12:38:12,21.7915,21.7946,10.7903,35.0698,35.009,21.7563,21.7946,2548.66,486.911,1713.79,9.56701600015327,22.22222222222222,22.475555555555555
2024-03-10 12:38:13,21.7909,21.7913,10.8019,35.0567,35.009,21.7642,21.7913,2545.05,484.941,1713.63,9.55551427782232,22.22222222222222,22.474444444444444
2024-03-10 12:38:14,21.789,21.8012,10.7908,35.0697,35.0024,21.7679,21.7913,2552.27,505.625,1713.46,9.562565417659643,22.22222222222222,22.473333333333333
2024-03-10 12:38:15,21.7911,21.7913,10.8082,35.0739,35.0057,21.7558,21.788,2543.41,491.836,1713.95,9.551993394556233,22.22222222222222,22.47222222222222
2024-03-10 12:38:16,21.7954,21.7946,10.8072,35.0731,35.009,21.7595,21.8012,2541.44,489.866,1713.13,9.552030747217838,22.22222222222222,22.47111111111111
2024-03-10 12:38:17,21.7995,21.788,10.8058,35.06,35.0024,21.763,21.788,2537.82,490.851,1714.28,9.563227244449594,22.22222222222222,22.47
2024-03-10 12:38:18,21.7988,21.7913,10.7928,35.0666,34.9992,21.7866,21.788,2540.45,491.836,1711.16,9.556502194347726,22.22222222222222,22.468888888888888
2024-03-10 12:38:19,21.8044,21.7913,10.7924,35.0667,35.0057,21.781,21.7913,2536.84,490.851,1710.34,9.55712995004625,22.22222222222222,22.467777777777776
2024-03-10 12:38:20,21.7994,21.7979,10.7968,35.049,35.009,21.7773,21.7946,2535.53,487.896,1709.85,9.546236136688472,22.22222222222222,22.466666666666665
2024-03-10 12:38:21,21.7947,21.7913,10.7891,35.038,35.009,21.7775,21.788,2536.18,483.956,1713.95,9.571735926133176,22.22222222222222,22.465555555555554
2024-03-10 12:38:22,21.8039,21.7913,10.8044,35.0409,35.0024,21.7854,21.7913,2536.51,484.941,1713.79,9.565537622594436,22.22222222222222,22.464444444444442
2024-03-10 12:38:23,21.7897,21.7913,10.7971,35.0572,35.0057,21.7941,21.7946,2535.85,493.806,1713.13,9.55585566260778,22.22222222222222,22.46333333333333
2024-03-10 12:38:24,21.8025,21.788,10.7912,35.0509,35.0057,21.7954,21.7913,2538.15,486.911,1718.55,9.60239579566873,22.22222222222222,22.46222222222222
2024-03-10 12:38:25,21.8014,21.7913,10.7934,35.0335,35.009,21.7958,21.788,2537.82,482.971,1714.28,9.575666564205058,22.22222222222222,22.46111111111111
2024-03-10 12:38:26,21.799,21.7913,10.7871,35.039,35.0057,21.8059,21.7913,2533.88,491.836,1713.46,9.574477107410866,22.22222222222222,22.459999999999997
2024-03-10 12:38:27,21.8164,21.7946,10.8026,35.0381,35.0024,21.8127,21.7913,2538.48,493.806,1713.13,9.574284800395688,22.22222222222222,22.458888888888886
2024-03-10 12:38:28,21.7976,21.7913,10.7904,35.0342,34.9992,21.8002,21.7913,2539.79,486.911,1711.98,9.56212419641679,22.22222222222222,22.457777777777775
2024-03-10 12:38:29,21.8052,21.7913,10.7859,35.0266,35.0123,21.8113,21.788,2537.17,487.896,1711.49,9.569895789333044,22.22222222222222,22.456666666666663
2024-03-10 12:38:30,21.8082,21.7946,10.7937,35.0212,35.0057,21.8163,21.7913,2541.44,488.881,1712.97,9.573999050073358,22.22222222222222,22.455555555555552
2024-03-10 12:38:31,21.8079,21.7519,10.8031,35.0146,35.0024,21.8006,21.742,2537.82,496.761,1713.95,9.571040154095229,22.22222222222222,22.454444444444444
2024-03-10 12:38:32,21.8072,21.7519,10.8122,35.0259,35.0057,21.817,21.7453,2539.14,489.866,1714.77,9.567091913167376,22.22222222222222,22.453333333333333
2024-03-10 12:38:33,21.8062,21.7552,10.8006,35.0269,35.0024,21.8244,21.7519,2538.48,485.926,1714.94,9.577264686346059,22.22222222222222,22.452222222222222
2024-03-10 12:38:34,21.8104,21.7486,10.7955,35.044,35.0024,21.831,21.7486,2541.44,490.851,1714.77,9.584407522905622,22.22222222222222,22.45111111111111
2024-03-10 12:38:35,21.808,21.7486,10.814,35.0417,35.0024,21.8309,21.7486,2545.05,495.776,1714.61,9.565329186816566,22.22222222222222,22.45
2024-03-10 12:38:36,21.82,21.7552,10.7924,35.0389,34.9992,21.8197,21.7486,2542.75,490.851,1714.94,9.5964094692838,22.22222222222222,22.448888888888888
2024-03-10 12:38:37,21.8042,21.7453,10.7898,35.0323,35.009,21.8326,21.742,2546.03,493.806,1715.92,9.590399889774774,22.22222222222222,22.447777777777777
2024-03-10 12:38:38,21.8091,21.7519,10.7925,35.0341,35.0057,21.8332,21.7453,2548.0,490.851,1715.92,9.592315462094417,22.22222222222222,22.446666666666665
2024-03-10 12:38:39,21.8111,21.7519,10.7891,35.0464,35.0123,21.8241,21.7519,2549.97,489.866,1716.09,9.597968119214938,22.22222222222222,22.445555555555554
2024-03-10 12:38:40,21.8105,21.7519,10.7951,35.0361,35.009,21.8218,21.742,2549.64,498.731,1715.92,9.591270604465524,22.22222222222222,22.444444444444443
2024-03-10 12:38:41,21.797,21.7519,10.803,35.0346,34.9959,21.848,21.7388,2547.02,496.761,1714.28,9.56348820919971,22.22222222222222,22.44333333333333
2024-03-10 12:38:42,21.8062,21.7519,10.7857,35.0459,35.009,21.8416,21.7486,2547.34,492.821,1713.46,9.581954518495582,22.22222222222222,22.44222222222222
2024-03-10 12:38:43,21.7957,21.7552,10.7983,35.063,35.0024,21.8437,21.7519,2546.03,489.866,1713.3,9.560976973283681,22.22222222222222,22.44111111111111
2024-03-10 12:38:44,21.7903,21.7486,10.7938,35.0809,35.009,21.8486,21.7486,2549.64,490.851,1713.46,9.5610873247708,22.22222222222222,22.439999999999998
2024-03-10 12:38:45,21.7898,21.7519,10.7904,35.0817,35.0057,21.8398,21.7453,2549.64,489.866,1714.12,9.56729254107135,22.22222222222222,22.438888888888886
2024-03-10 12:38:46,21.7843,21.7519,10.7975,35.091,35.0057,21.8433,21.7453,2548.99,489.866,1714.28,9.557225055196959,22.22222222222222,22.437777777777775
2024-03-10 12:38:47,21.7699,21.7519,10.7932,35.1012,35.0057,21.8259,21.742,2547.02,495.776,1713.79,9.545709970628877,22.22222222222222,22.436666666666664
2024-03-10 12:38:48,21.7678,21.7519,10.7844,35.0956,35.0024,21.8339,21.7486,2549.97,491.836,1714.12,9.553375720094119,22.22222222222222,22.435555555555553
2024-03-10 12:38:49,21.7692,21.7486,10.7927,35.094,34.9992,21.8171,21.7552,2545.7,481.986,1722.16,9.592155604414303,22.22222222222222,22.43444444444444
2024-03-10 12:38:50,21.7788,21.7486,10.7857,35.094,35.0024,21.8216,21.7486,2542.75,486.911,1715.27,9.568227795677025,22.22222222222222,22.43333333333333
2024-03-10 12:38:51,21.7681,21.7486,10.7991,35.1262,35.0057,21.8119,21.7486,2546.36,483.956,1712.48,9.53172228508993,22.22222222222222,22.432222222222222
2024-03-10 12:38:52,21.762,21.7486,10.7857,35.1314,35.0024,21.826,21.7486,2545.7,480.016,1711.66,9.533498574113967,22.22222222222222,22.43111111111111
2024-03-10 12:38:53,21.752,21.7519,10.7835,35.1314,35.0057,21.8152,21.7552,2548.33,483.956,1718.39,9.564181563318702,22.22222222222222,22.43
2024-03-10 12:38:54,21.7657,21.7486,10.7853,35.143,35.0123,21.7948,21.7453,2548.66,493.806,1718.39,9.574557983121183,22.22222222222222,22.42888888888889
2024-03-10 12:38:55,21.7505,21.7519,10.7804,35.1452,35.0057,21.7846,21.7486,2541.11,492.821,1717.56,9.560956440508694,22.22222222222222,22.427777777777777
2024-03-10 12:38:56,21.7519,21.7519,10.7766,35.1446,35.0057,21.777,21.7486,2548.66,494.791,1717.89,9.567326330537375,22.22222222222222,22.426666666666666
2024-03-10 12:38:57,21.7599,21.7519,10.7839,35.1627,35.009,21.762,21.7519,2547.67,495.776,1718.06,9.568883360234459,22.22222222222222,22.425555555555555
2024-03-10 12:38:58,21.7517,21.7486,10.7778,35.1664,35.0057,21.7375,21.742,2544.72,489.866,1724.3,9.601800147802773,22.22222222222222,22.424444444444443
2024-03-10 12:38:59,21.7556,21.7486,10.7874,35.1661,35.009,21.7289,21.7453,2547.02,489.866,1716.58,9.553846185724268,22.22222222222222,22.423333333333332
2024-03-10 12:39:00,21.7462,21.7519,10.7882,35.1748,35.009,21.7238,21.7486,2547.02,491.836,1721.67,9.573264182848359,22.22222222222222,22.42222222222222
2024-03-10 12:39:01,21.7561,21.7519,10.7845,35.1727,35.0057,21.6996,21.7486,2550.63,485.926,1717.73,9.563210210933615,22.22222222222222,22.42111111111111
2024-03-10 12:39:02,21.7393,21.7519,10.7786,35.1769,35.009,21.6978,21.742,2550.96,485.926,1717.89,9.55459930126019,22.22222222222222,22.419999999999998
2024-03-10 12:39:03,21.7504,21.7486,10.7847,35.1808,34.9992,21.692,21.7519,2554.57,485.926,1718.06,9.559903814078258,22.22222222222222,22.418888888888887
2024-03-10 12:39:04,21.7439,21.7519,10.7788,35.1728,34.9992,21.6895,21.7486,2553.25,483.956,1718.55,9.562107120783853,22.22222222222222,22.417777777777776
2024-03-10 12:39:05,21.7459,21.7519,10.7865,35.1715,35.0024,21.6664,21.7486,2553.91,481.001,1724.13,9.588167728897972,22.22222222222222,22.416666666666664
2024-03-10 12:39:06,21.7395,21.7585,10.7776,35.1686,35.0024,21.6606,21.7453,2550.63,482.971,1719.7,9.565713359380105,22.22222222222222,22.415555555555553
2024-03-10 12:39:07,21.7446,21.742,10.7887,35.1742,35.009,21.6448,21.7486,2553.58,485.926,1713.63,9.526732084483896,22.22222222222222,22.41444444444444
2024-03-10 12:39:08,21.7485,21.7453,10.7757,35.1608,35.009,21.6298,21.742,2550.3,490.851,1719.86,9.57611593076483,22.22222222222222,22.41333333333333
2024-03-10 12:39:09,21.7498,21.7486,10.7827,35.1668,35.0024,21.6274,21.7519,2547.34,498.731,1722.98,9.588504479803909,22.22222222222222,22.41222222222222
2024-03-10 12:39:10,21.7552,21.7519,10.7793,35.1529,35.0024,21.6306,21.7453,2544.39,487.896,1718.55,9.571525252575125,22.22222222222222,22.411111111111108
2024-03-10 12:39:11,21.7528,21.7552,10.7797,35.1451,35.0057,21.6022,21.7486,2543.41,491.836,1718.22,9.567246036852886,22.22222222222222,22.41
2024-03-10 12:39:12,21.745,21.7486,10.7729,35.1456,35.009,21.6027,21.7453,2536.18,481.986,1718.06,9.565483337903482,22.22222222222222,22.40888888888889
