TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 12:39:13,21.741,21.7486,10.7701,35.1042,35.0057,21.5802,21.7453,2534.21,484.941,1717.24,9.559872238543079,22.22222222222222,22.407777777777778
2024-03-10 12:39:14,21.7556,21.7486,10.7735,35.0985,34.9992,21.5618,21.7453,2534.54,486.911,1717.4,9.570523374026608,22.22222222222222,22.406666666666666
2024-03-10 12:39:15,21.7747,21.7519,10.7712,35.0978,35.0024,21.5442,21.7453,2533.56,480.016,1717.07,9.587330171411542,22.22222222222222,22.405555555555555
2024-03-10 12:39:16,21.7715,21.7486,10.7653,35.0826,35.0024,21.5482,21.7453,2533.56,484.941,1716.25,9.585103049853359,22.22222222222222,22.404444444444444
2024-03-10 12:39:17,21.7748,21.7486,10.776,35.0539,35.0057,21.5483,21.7453,2530.6,489.866,1715.27,9.57318898937446,22.22222222222222,22.403333333333332
2024-03-10 12:39:18,21.7688,21.7486,10.7613,35.0379,35.0123,21.5192,21.742,2529.29,481.001,1719.53,9.604555867547644,22.22222222222222,22.40222222222222
2024-03-10 12:39:19,21.7707,21.7552,10.7662,35.0006,35.009,21.513,21.7486,2528.63,491.836,1717.07,9.588201469650414,22.22222222222222,22.40111111111111
2024-03-10 12:39:20,21.7801,21.7552,10.7713,34.9812,34.9992,21.5023,21.7486,2530.93,490.851,1716.91,9.591054255267686,22.22222222222222,22.4
2024-03-10 12:39:21,21.7808,21.7552,10.7729,34.9672,35.0057,21.4829,21.7486,2528.63,484.941,1716.91,9.59027015992307,22.22222222222222,22.398888888888887
2024-03-10 12:39:22,21.7835,21.7486,10.7733,34.9389,35.009,21.4742,21.7453,2531.59,489.866,1722.98,9.626186687778633,22.22222222222222,22.397777777777776
2024-03-10 12:39:23,21.7826,21.7453,10.7748,34.9206,34.9992,21.453,21.7486,2529.94,491.836,1715.43,9.58191616872783,22.22222222222222,22.396666666666665
2024-03-10 12:39:24,21.7823,21.7486,10.7721,34.8891,35.0057,21.4452,21.7453,2533.23,497.746,1714.94,9.581267686414861,22.22222222222222,22.395555555555553
2024-03-10 12:39:25,21.7857,21.7519,10.7754,34.8727,35.0057,21.4118,21.7486,2530.93,493.806,1714.61,9.57951100105571,22.22222222222222,22.394444444444442
2024-03-10 12:39:26,21.7833,21.7486,10.7772,34.8592,35.0123,21.4002,21.7486,2531.26,488.881,1714.77,9.576750368850517,22.22222222222222,22.39333333333333
2024-03-10 12:39:27,21.778,21.7486,10.7679,34.8427,35.0057,21.3981,21.7453,2531.59,492.821,1715.27,9.583024338283423,22.22222222222222,22.39222222222222
2024-03-10 12:39:28,21.7786,21.7552,10.7738,34.8264,35.0057,21.382,21.7453,2528.63,491.836,1715.27,9.578411298529668,22.22222222222222,22.39111111111111
2024-03-10 12:39:29,21.7879,21.7552,10.771,34.828,35.009,21.3747,21.742,2526.33,493.806,1714.61,9.585253330747635,22.22222222222222,22.389999999999997
2024-03-10 12:39:30,21.7771,21.7486,10.775,34.7944,35.0057,21.3632,21.7486,2530.27,486.911,1713.95,9.568691923467133,22.22222222222222,22.388888888888886
2024-03-10 12:39:31,21.7796,21.7092,10.7774,34.7897,35.0024,21.3556,21.7026,2530.27,490.851,1717.89,9.590775446123416,22.22222222222222,22.387777777777778
2024-03-10 12:39:32,21.7773,21.7289,10.7623,34.7815,35.009,21.3627,21.6961,2526.0,488.881,1712.48,9.571694864642682,22.22222222222222,22.386666666666667
2024-03-10 12:39:33,21.7701,21.7125,10.7582,34.7583,35.0024,21.3587,21.7092,2525.02,485.926,1712.8,9.570789157361913,22.22222222222222,22.385555555555555
2024-03-10 12:39:34,21.7589,21.7125,10.7654,34.7729,35.0057,21.3625,21.7026,2526.0,486.911,1712.64,9.553904583160902,22.22222222222222,22.384444444444444
2024-03-10 12:39:35,21.7679,21.7026,10.7633,34.7553,35.0024,21.3629,21.7026,2525.02,483.956,1712.64,9.56355104160207,22.22222222222222,22.383333333333333
2024-03-10 12:39:36,21.7634,21.7125,10.7589,34.7657,35.0254,21.3509,21.7026,2526.33,495.776,1711.49,9.557042481257023,22.22222222222222,22.38222222222222
2024-03-10 12:39:37,21.7619,21.7092,10.7673,34.7566,35.0057,21.3713,21.7026,2529.62,488.881,1711.98,9.551178382324666,22.22222222222222,22.38111111111111
2024-03-10 12:39:38,21.7478,21.7092,10.7616,34.736,35.0057,21.3672,21.7059,2527.97,488.881,1712.15,9.544828882482244,22.22222222222222,22.38
2024-03-10 12:39:39,21.7548,21.7125,10.7591,34.7486,35.0024,21.3739,21.7092,2531.91,487.896,1712.97,9.557657756129787,22.22222222222222,22.378888888888888
2024-03-10 12:39:40,21.7502,21.7125,10.7518,34.7539,35.0024,21.3876,21.7059,2531.59,481.986,1714.94,9.570999121020984,22.22222222222222,22.377777777777776
2024-03-10 12:39:41,21.7475,21.7059,10.7598,34.7582,35.0057,21.3773,21.7092,2533.23,485.926,1709.03,9.528736452530465,22.22222222222222,22.376666666666665
2024-03-10 12:39:42,21.7458,21.7125,10.7708,34.7537,35.0024,21.3786,21.7059,2540.45,483.956,1721.18,9.585387085559075,22.22222222222222,22.375555555555554
2024-03-10 12:39:43,21.733,21.7026,10.7627,34.7847,35.0123,21.3936,21.7158,2536.84,483.956,1717.73,9.562077087845445,22.22222222222222,22.374444444444443
2024-03-10 12:39:44,21.745,21.7059,10.7511,34.797,35.009,21.393,21.7059,2537.5,492.821,1717.56,9.581699256279206,22.22222222222222,22.37333333333333
2024-03-10 12:39:45,21.7241,21.7092,10.7651,34.7983,35.009,21.4076,21.7059,2540.78,491.836,1718.39,9.555897866837732,22.22222222222222,22.37222222222222
2024-03-10 12:39:46,21.7278,21.7092,10.7644,34.8057,35.0024,21.4228,21.7026,2542.09,488.881,1717.73,9.556062819146662,22.22222222222222,22.37111111111111
2024-03-10 12:39:47,21.7205,21.7125,10.7567,34.8466,35.0057,21.4326,21.6961,2546.69,489.866,1717.89,9.557301615695765,22.22222222222222,22.369999999999997
2024-03-10 12:39:48,21.7201,21.7125,10.7567,34.8568,34.9992,21.4284,21.7026,2544.06,481.986,1716.91,9.551501001217366,22.22222222222222,22.368888888888886
2024-03-10 12:39:49,21.7243,21.7059,10.7455,34.8817,35.009,21.4408,21.7059,2547.02,487.896,1716.25,9.561240879116326,22.22222222222222,22.367777777777775
2024-03-10 12:39:50,21.7313,21.7158,10.763,34.8751,35.0024,21.4579,21.7059,2548.0,485.926,1717.07,9.556660473403308,22.22222222222222,22.366666666666664
2024-03-10 12:39:51,21.733,21.7059,10.7495,34.9018,35.0024,21.4609,21.7026,2548.0,489.866,1723.15,9.603790430012527,22.22222222222222,22.365555555555556
2024-03-10 12:39:52,21.743,21.7158,10.7581,34.9194,35.0024,21.4564,21.6993,2548.0,487.896,1716.25,9.56655326019282,22.22222222222222,22.364444444444445
2024-03-10 12:39:53,21.7284,21.7125,10.7549,34.9341,35.0057,21.4794,21.7059,2547.67,492.821,1714.94,9.54933070760509,22.22222222222222,22.363333333333333
2024-03-10 12:39:54,21.7336,21.7125,10.7505,34.9566,35.0057,21.4788,21.7059,2552.93,484.941,1713.95,9.552167337565722,22.22222222222222,22.362222222222222
2024-03-10 12:39:55,21.7196,21.7125,10.7466,34.9787,35.009,21.4845,21.7092,2548.66,488.881,1713.79,9.54249232535376,22.22222222222222,22.36111111111111
2024-03-10 12:39:56,21.7202,21.7059,10.7442,34.986,35.0057,21.488,21.6993,2549.31,495.776,1713.79,9.545101226928177,22.22222222222222,22.36
2024-03-10 12:39:57,21.7241,21.7059,10.7543,35.0171,35.009,21.5037,21.7026,2551.61,495.776,1713.13,9.536035646496265,22.22222222222222,22.358888888888888
2024-03-10 12:39:58,21.7177,21.7092,10.7402,35.0442,35.0057,21.4989,21.7026,2554.24,487.896,1712.97,9.541837992844,22.22222222222222,22.357777777777777
2024-03-10 12:39:59,21.7109,21.7125,10.7533,35.0735,35.0123,21.5167,21.7059,2550.3,482.971,1713.13,9.525430199278693,22.22222222222222,22.356666666666666
2024-03-10 12:40:00,21.7154,21.7026,10.7518,35.0835,35.009,21.5228,21.7092,2552.27,480.016,1708.54,9.50511047314973,22.22222222222222,22.355555555555554
2024-03-10 12:40:01,21.7082,21.7092,10.7335,35.1137,35.009,21.5278,21.7059,2556.54,479.031,1712.48,9.536675409077997,22.22222222222222,22.354444444444443
2024-03-10 12:40:02,21.7119,21.7059,10.7467,35.1259,35.0024,21.5296,21.7059,2553.91,485.926,1713.46,9.533873026288074,22.22222222222222,22.35333333333333
2024-03-10 12:40:03,21.704,21.7158,10.7403,35.1297,35.0123,21.5489,21.7059,2556.54,484.941,1711.98,9.524335076336827,22.22222222222222,22.35222222222222
2024-03-10 12:40:04,21.7054,21.7026,10.7481,35.1405,35.0057,21.5587,21.7059,2554.24,485.926,1715.92,9.540682080933061,22.22222222222222,22.35111111111111
2024-03-10 12:40:05,21.7044,21.7059,10.7339,35.1438,35.009,21.5557,21.7059,2556.87,486.911,1720.52,9.577782773562477,22.22222222222222,22.349999999999998
2024-03-10 12:40:06,21.7156,21.7059,10.7493,35.1374,35.0057,21.5643,21.7059,2555.22,484.941,1718.55,9.563153579871768,22.22222222222222,22.348888888888887
2024-03-10 12:40:07,21.6986,21.7158,10.7472,35.14,35.0057,21.5699,21.7026,2556.54,484.941,1718.71,9.551049182740607,22.22222222222222,22.347777777777775
2024-03-10 12:40:08,21.7076,21.7125,10.7489,35.1453,34.9992,21.5767,21.7059,2553.58,485.926,1718.39,9.555636276422542,22.22222222222222,22.346666666666664
2024-03-10 12:40:09,21.7202,21.7059,10.7524,35.1285,35.0024,21.5789,21.6993,2555.22,495.776,1719.53,9.56991577052819,22.22222222222222,22.345555555555553
2024-03-10 12:40:10,21.718,21.7059,10.7535,35.1455,35.0123,21.5873,21.6993,2552.27,489.866,1719.7,9.567982204629049,22.22222222222222,22.34444444444444
2024-03-10 12:40:11,21.6941,21.7059,10.7466,35.137,35.0024,21.5837,21.7026,2553.25,488.881,1718.39,9.545870234255505,22.22222222222222,22.343333333333334
2024-03-10 12:40:12,21.6935,21.7026,10.7303,35.1058,35.0057,21.5948,21.7059,2548.99,492.821,1718.06,9.557724312584043,22.22222222222222,22.342222222222222
2024-03-10 12:40:13,21.7045,21.719,10.75,35.1112,35.0057,21.5854,21.7059,2550.3,489.866,1718.88,9.554697762066324,22.22222222222222,22.34111111111111
2024-03-10 12:40:14,21.7057,21.7125,10.7434,35.1126,35.0057,21.6033,21.7059,2546.03,484.941,1724.79,9.59437622169437,22.22222222222222,22.34
2024-03-10 12:40:15,21.6987,21.7059,10.7471,35.0996,35.0057,21.6086,21.6993,2545.05,486.911,1716.91,9.54122064003248,22.22222222222222,22.33888888888889
2024-03-10 12:40:16,21.6858,21.7026,10.7413,35.1074,34.9992,21.6124,21.7125,2541.11,484.941,1717.56,9.53864484035217,22.22222222222222,22.337777777777777
2024-03-10 12:40:17,21.6829,21.7059,10.7394,35.0807,35.0057,21.6084,21.7092,2542.75,488.881,1716.91,9.534163781930989,22.22222222222222,22.336666666666666
2024-03-10 12:40:18,21.677,21.7092,10.7367,35.0734,35.0057,21.6055,21.7158,2539.14,493.806,1714.28,9.516775518929187,22.22222222222222,22.335555555555555
2024-03-10 12:40:19,21.6648,21.7125,10.743,35.055,35.0057,21.6277,21.7092,2538.15,491.836,1715.92,9.509771709411506,22.22222222222222,22.334444444444443
2024-03-10 12:40:20,21.6721,21.7092,10.7442,35.0508,35.009,21.6299,21.7026,2537.82,490.851,1715.1,9.510536022474762,22.22222222222222,22.333333333333332
2024-03-10 12:40:21,21.6755,21.7289,10.7399,35.0294,35.009,21.6179,21.7059,2534.87,489.866,1713.95,9.510855872812199,22.22222222222222,22.33222222222222
2024-03-10 12:40:22,21.6738,21.7059,10.7367,35.0244,35.009,21.6257,21.6993,2531.91,487.896,1712.97,9.506721595220599,22.22222222222222,22.33111111111111
2024-03-10 12:40:23,21.6723,21.7092,10.7361,35.0093,35.0057,21.6244,21.7092,2532.24,486.911,1707.72,9.476804999555032,22.22222222222222,22.33
2024-03-10 12:40:24,21.6581,21.7059,10.7244,34.9841,35.009,21.6206,21.7092,2527.65,489.866,1712.8,9.50282307411508,22.22222222222222,22.328888888888887
2024-03-10 12:40:25,21.6875,21.7059,10.7496,34.9745,35.0024,21.6066,21.7092,2529.29,493.806,1713.46,9.510136593426143,22.22222222222222,22.327777777777776
2024-03-10 12:40:26,21.6682,21.7322,10.7303,34.9724,35.009,21.6004,21.7026,2526.66,492.821,1711.98,9.501922218910092,22.22222222222222,22.326666666666664
2024-03-10 12:40:27,21.6671,21.7026,10.7225,34.9475,35.0024,21.5953,21.7059,2527.65,490.851,1711.82,9.506854027661255,22.22222222222222,22.325555555555553
2024-03-10 12:40:28,21.6726,21.7092,10.7258,34.9511,35.0057,21.5938,21.7092,2525.68,488.881,1712.48,9.512431170610123,22.22222222222222,22.324444444444442
2024-03-10 12:40:29,21.6929,21.7059,10.7353,34.9435,35.0024,21.5821,21.7059,2527.97,483.956,1716.42,9.543723420082507,22.22222222222222,22.32333333333333
2024-03-10 12:40:30,21.6835,21.6698,10.7242,34.9275,35.0057,21.5625,21.6698,2522.72,489.866,1715.6,9.540643954435904,22.22222222222222,22.32222222222222
2024-03-10 12:40:31,21.6972,21.6632,10.7348,34.9127,35.0057,21.5681,21.6698,2525.35,491.836,1717.07,9.551519813793973,22.22222222222222,22.32111111111111
2024-03-10 12:40:32,21.7009,21.6665,10.7376,34.9019,35.0024,21.559,21.6665,2525.02,483.956,1717.73,9.555975655832192,22.22222222222222,22.32
2024-03-10 12:40:33,21.6924,21.6665,10.7317,34.8803,35.0057,21.5414,21.6665,2525.35,488.881,1716.91,9.549148715183529,22.22222222222222,22.31888888888889
2024-03-10 12:40:34,21.7037,21.6698,10.7362,34.8705,35.0057,21.5356,21.6632,2526.66,486.911,1715.76,9.548672927087074,22.22222222222222,22.317777777777778
2024-03-10 12:40:35,21.6972,21.6599,10.7227,34.87,35.0057,21.5474,21.6698,2527.65,492.821,1716.25,9.557496085898471,22.22222222222222,22.316666666666666
2024-03-10 12:40:36,21.6981,21.6698,10.7328,34.8777,35.009,21.5441,21.6632,2527.32,483.956,1716.58,9.551320141894042,22.22222222222222,22.315555555555555
2024-03-10 12:40:37,21.6817,21.6698,10.7163,34.8747,35.0024,21.5302,21.6665,2528.3,488.881,1716.91,9.5532434353165,22.22222222222222,22.314444444444444
2024-03-10 12:40:38,21.6932,21.6665,10.7367,34.8842,35.0024,21.5386,21.6698,2525.68,495.776,1718.39,9.553717946711162,22.22222222222222,22.313333333333333
2024-03-10 12:40:39,21.6946,21.6731,10.7271,34.8639,34.9992,21.525,21.6665,2533.56,486.911,1722.65,9.587017658557455,22.22222222222222,22.31222222222222
2024-03-10 12:40:40,21.6937,21.6665,10.7337,34.8842,35.0057,21.5196,21.6698,2536.84,485.926,1717.07,9.54942869802068,22.22222222222222,22.31111111111111
2024-03-10 12:40:41,21.6915,21.6665,10.7296,34.8944,35.0057,21.5257,21.6665,2536.18,486.911,1715.6,9.542907390447466,22.22222222222222,22.31
2024-03-10 12:40:42,21.6814,21.6599,10.7324,34.8945,35.0024,21.5274,21.6698,2540.12,489.866,1714.28,9.524343496682521,22.22222222222222,22.308888888888887
2024-03-10 12:40:43,21.6806,21.6731,10.7243,34.8967,34.9959,21.5086,21.6632,2537.82,488.881,1714.61,9.532528303576349,22.22222222222222,22.307777777777776
2024-03-10 12:40:44,21.6803,21.6665,10.7352,34.9183,35.0057,21.4971,21.6698,2541.44,485.926,1715.1,9.525505158318488,22.22222222222222,22.306666666666665
2024-03-10 12:40:45,21.6711,21.6665,10.7363,34.9355,35.0024,21.5204,21.6665,2540.12,486.911,1711.82,9.498341412355892,22.22222222222222,22.305555555555554
2024-03-10 12:40:46,21.6709,21.6665,10.7267,34.9235,35.0057,21.4944,21.6763,2538.15,481.001,1708.21,9.48645861990769,22.22222222222222,22.304444444444442
2024-03-10 12:40:47,21.6727,21.6665,10.7224,34.9385,35.0057,21.5014,21.6632,2542.09,494.791,1714.77,9.528197051092013,22.22222222222222,22.30333333333333
2024-03-10 12:40:48,21.6723,21.6665,10.7199,34.9313,35.0123,21.4944,21.6698,2537.82,486.911,1714.45,9.528245891025257,22.22222222222222,22.30222222222222
2024-03-10 12:40:49,21.676,21.6632,10.7182,34.963,35.0057,21.4954,21.6698,2537.82,485.926,1713.95,9.530163546865424,22.22222222222222,22.30111111111111
2024-03-10 12:40:50,21.6656,21.6632,10.7064,34.9766,35.0024,21.4927,21.6698,2543.41,493.806,1714.28,9.53321629818642,22.22222222222222,22.299999999999997
2024-03-10 12:40:51,21.6722,21.6632,10.716,34.9806,35.0057,21.4796,21.6632,2539.14,486.911,1714.61,9.532441298581022,22.22222222222222,22.29888888888889
2024-03-10 12:40:52,21.6745,21.6698,10.724,34.9847,35.0057,21.4849,21.6665,2540.45,492.821,1713.63,9.522036500072195,22.22222222222222,22.297777777777778
2024-03-10 12:40:53,21.6827,21.6763,10.7255,34.999,35.0156,21.4952,21.6665,2541.44,488.881,1717.24,9.547934270858743,22.22222222222222,22.296666666666667
2024-03-10 12:40:54,21.6595,21.6698,10.7155,35.0012,35.0024,21.4742,21.6599,2544.39,491.836,1718.55,9.543706881821278,22.22222222222222,22.295555555555556
2024-03-10 12:40:55,21.6639,21.6665,10.716,35.0072,35.0024,21.4735,21.6698,2545.05,498.731,1716.42,9.535275026531474,22.22222222222222,22.294444444444444
2024-03-10 12:40:56,21.6619,21.6632,10.7252,35.0293,35.009,21.4774,21.6665,2551.94,489.866,1719.37,9.541891630557686,22.22222222222222,22.293333333333333
2024-03-10 12:40:57,21.666,21.6698,10.7261,35.0283,35.0024,21.4778,21.6632,2551.28,493.806,1720.03,9.548347356455725,22.22222222222222,22.29222222222222
2024-03-10 12:40:58,21.6641,21.6632,10.7079,35.0359,35.0024,21.4879,21.6698,2554.24,495.776,1720.19,9.56346352663643,22.22222222222222,22.29111111111111
2024-03-10 12:40:59,21.6533,21.6698,10.711,35.0479,34.9992,21.4787,21.6665,2551.28,486.911,1720.52,9.553162795055167,22.22222222222222,22.29
2024-03-10 12:41:00,21.6667,21.6698,10.7167,35.0561,35.009,21.4878,21.6665,2554.57,488.881,1713.63,9.521601723737769,22.22222222222222,22.288888888888888
2024-03-10 12:41:01,21.6498,21.6632,10.7199,35.0835,35.0057,21.4895,21.6665,2551.94,495.776,1720.19,9.540506745019563,22.22222222222222,22.287777777777777
2024-03-10 12:41:02,21.6779,21.6566,10.7093,35.0816,35.0057,21.4786,21.6665,2551.28,496.761,1721.01,9.578851237996385,22.22222222222222,22.286666666666665
2024-03-10 12:41:03,21.6709,21.6665,10.7132,35.0796,35.0057,21.4892,21.6632,2549.97,485.926,1719.86,9.562937949706717,22.22222222222222,22.285555555555554
2024-03-10 12:41:04,21.6607,21.6698,10.7086,35.1086,35.0057,21.485,21.6632,2547.02,483.956,1718.71,9.551659674041066,22.22222222222222,22.284444444444443
2024-03-10 12:41:05,21.6562,21.6698,10.7076,35.1187,35.009,21.4879,21.6665,2548.66,490.851,1717.07,9.539495898097558,22.22222222222222,22.28333333333333
2024-03-10 12:41:06,21.6628,21.6665,10.7144,35.1023,35.0024,21.5074,21.6698,2543.08,488.881,1718.55,9.547543898476981,22.22222222222222,22.28222222222222
2024-03-10 12:41:07,21.6404,21.6665,10.7108,35.1219,35.0024,21.5136,21.6665,2545.05,491.836,1718.06,9.5284318125017,22.22222222222222,22.28111111111111
2024-03-10 12:41:08,21.645,21.6698,10.7131,35.1117,35.0024,21.5133,21.6731,2547.34,481.986,1718.06,9.530436953876375,22.22222222222222,22.279999999999998
2024-03-10 12:41:09,21.6505,21.6698,10.7105,35.12,35.0057,21.5179,21.6665,2536.18,485.926,1718.06,9.537498538717657,22.22222222222222,22.278888888888886
2024-03-10 12:41:10,21.6463,21.6632,10.6996,35.1132,35.0057,21.514,21.6599,2547.67,491.836,1717.56,9.540562243490623,22.22222222222222,22.277777777777775
2024-03-10 12:41:11,21.6479,21.6698,10.7137,35.133,35.0057,21.531,21.6665,2551.94,486.911,1711.98,9.498707971914785,22.22222222222222,22.276666666666667
2024-03-10 12:41:12,21.651,21.6632,10.7138,35.1382,35.0024,21.5328,21.6665,2550.3,483.956,1716.58,9.526843648228825,22.22222222222222,22.275555555555556
2024-03-10 12:41:13,21.6347,21.6632,10.7047,35.1277,35.0057,21.5345,21.6632,2551.94,489.866,1718.39,9.530610793369501,22.22222222222222,22.274444444444445
2024-03-10 12:41:14,21.6443,21.6632,10.6959,35.1453,35.0057,21.5356,21.6698,2551.94,489.866,1712.15,9.511988179440433,22.22222222222222,22.273333333333333
2024-03-10 12:41:15,21.6432,21.6665,10.6969,35.1472,35.0123,21.5474,21.6665,2552.27,488.881,1717.73,9.54115789237145,22.22222222222222,22.272222222222222
2024-03-10 12:41:16,21.6388,21.6632,10.699,35.1223,35.009,21.5497,21.6698,2551.61,490.851,1717.4,9.53366037526304,22.22222222222222,22.27111111111111
2024-03-10 12:41:17,21.6579,21.6698,10.6922,35.1277,35.0057,21.5597,21.6665,2549.97,492.821,1716.58,9.551668561732695,22.22222222222222,22.27
2024-03-10 12:41:18,21.6672,21.6665,10.6953,35.1291,35.0057,21.5648,21.6731,2552.93,488.881,1716.91,9.558906346138684,22.22222222222222,22.26888888888889
2024-03-10 12:41:19,21.6715,21.6698,10.7009,35.1204,35.0057,21.5684,21.6698,2549.31,478.046,1716.91,9.55777376397424,22.22222222222222,22.267777777777777
2024-03-10 12:41:20,21.6652,21.6665,10.6994,35.1057,35.0156,21.5642,21.6665,2553.58,488.881,1717.56,9.557208788919892,22.22222222222222,22.266666666666666
2024-03-10 12:41:21,21.6648,21.6698,10.694,35.1003,35.0156,21.5819,21.6698,2546.69,481.986,1717.89,9.563403616034133,22.22222222222222,22.265555555555554
2024-03-10 12:41:22,21.6599,21.6698,10.6855,35.099,35.009,21.5666,21.6665,2545.05,484.941,1725.28,9.607695030167175,22.22222222222222,22.264444444444443
2024-03-10 12:41:23,21.6593,21.6665,10.6947,35.0908,35.0057,21.583,21.6665,2544.72,492.821,1716.42,9.549820198933768,22.22222222222222,22.263333333333332
2024-03-10 12:41:24,21.6744,21.6632,10.7024,35.0746,35.009,21.5802,21.6698,2535.2,487.896,1717.4,9.56172157053932,22.22222222222222,22.26222222222222
2024-03-10 12:41:25,21.6652,21.6665,10.6904,35.0644,34.9992,21.5905,21.6698,2537.5,488.881,1718.22,9.568728235890774,22.22222222222222,22.26111111111111
2024-03-10 12:41:26,21.6643,21.6698,10.6984,35.0619,35.0123,21.5897,21.6698,2538.48,491.836,1725.77,9.602980169892408,22.22222222222222,22.259999999999998
2024-03-10 12:41:27,21.6622,21.6665,10.6923,35.0444,35.0057,21.5963,21.6665,2536.18,489.866,1718.55,9.566292957135525,22.22222222222222,22.258888888888887
2024-03-10 12:41:28,21.6662,21.6632,10.6945,35.0369,35.0024,21.605,21.6632,2535.85,486.911,1718.55,9.567862645767411,22.22222222222222,22.257777777777775
2024-03-10 12:41:29,21.6632,21.6698,10.6896,35.011,35.0123,21.5978,21.6698,225.117,491.836,1719.53,9.574976540369827,22.22222222222222,22.256666666666664
2024-03-10 12:41:30,21.6622,21.6599,10.6866,34.9986,35.0057,21.5996,21.6632,1.85779,486.911,1720.52,0.0,22.22222222222222,22.255555555555553
2024-03-10 12:41:31,21.6737,21.6271,10.6949,35.0064,34.9992,21.6036,21.6172,-1.42544,444.557,1719.7,0.0,22.22222222222222,22.254444444444445
2024-03-10 12:41:32,21.6548,21.6172,10.7168,34.9827,35.0222,21.6123,21.6271,0.872818,366.745,1713.95,0.0,22.22222222222222,22.253333333333334
2024-03-10 12:41:33,21.6423,21.6271,10.7242,34.9819,35.0024,21.6073,21.6238,-0.768796,303.707,1717.73,0.0,22.22222222222222,22.252222222222223
2024-03-10 12:41:34,21.6538,21.6238,10.7912,34.9796,35.0057,21.6076,21.6238,-2.41041,228.849,1705.58,0.0,22.22222222222222,22.25111111111111
2024-03-10 12:41:35,21.6394,21.6271,10.8476,34.9504,35.0024,21.5921,21.6271,-0.768796,171.721,1696.39,0.0,22.22222222222222,22.25
2024-03-10 12:41:36,21.6462,21.6238,10.9307,34.919,35.0024,21.6006,21.6271,-0.768796,139.217,1661.26,0.0,22.22222222222222,22.24888888888889
2024-03-10 12:41:37,21.6637,21.6238,10.9979,34.9024,35.0024,21.6058,21.6238,-0.440473,123.458,1622.68,0.0,22.22222222222222,22.247777777777777
2024-03-10 12:41:38,21.6771,21.6205,11.0755,34.8761,35.0057,21.6027,21.6238,-1.09712,113.608,1579.67,0.0,22.22222222222222,22.246666666666666
2024-03-10 12:41:39,21.712,21.6238,11.1399,34.8632,35.0057,21.6009,21.6238,-1.09712,109.668,1523.03,0.0,22.22222222222222,22.245555555555555
2024-03-10 12:41:40,21.7283,21.6205,11.2055,34.8178,35.009,21.6067,21.6271,-1.09712,105.728,1426.01,0.0,22.22222222222222,22.244444444444444
2024-03-10 12:41:41,21.7512,21.6205,11.2826,34.7748,35.0024,21.6203,21.6205,-1.42544,107.698,1347.05,0.0,22.22222222222222,22.243333333333332
2024-03-10 12:41:42,21.7909,21.6271,11.3664,34.7183,35.0057,21.6001,21.6205,-0.768796,106.713,1274.0,0.0,22.22222222222222,22.24222222222222
2024-03-10 12:41:43,21.8359,21.6271,11.4293,34.6709,35.009,21.6093,21.6238,-2.08209,108.683,1186.5,0.0,22.22222222222222,22.24111111111111
2024-03-10 12:41:44,21.8816,21.6238,11.5251,34.6109,35.0057,21.6029,21.6271,-1.42544,106.713,1112.3,0.0,22.22222222222222,22.24
2024-03-10 12:41:45,21.9223,21.6271,11.6062,34.5571,35.009,21.6125,21.6271,-0.768796,103.758,1044.5,0.0,22.22222222222222,22.238888888888887
2024-03-10 12:41:46,21.966,21.6205,11.6749,34.4965,35.0057,21.612,21.6304,-1.09712,108.683,986.062,0.0,22.22222222222222,22.237777777777776
2024-03-10 12:41:47,22.0013,21.6238,11.7622,34.4398,35.0057,21.6073,21.6271,-1.42544,104.743,940.589,0.0,22.22222222222222,22.236666666666665
2024-03-10 12:41:48,22.045,21.6238,11.847,34.3772,35.0024,21.6172,21.6205,-1.09712,104.743,907.592,0.0,22.22222222222222,22.235555555555553
2024-03-10 12:41:49,22.07,21.6271,11.925,34.3149,34.9992,21.6138,21.6238,-0.768796,103.758,880.013,0.0,22.22222222222222,22.234444444444442
2024-03-10 12:41:50,22.1145,21.6238,12.023,34.2591,35.009,21.6254,21.6238,-0.768796,101.788,868.522,0.0,22.22222222222222,22.23333333333333
2024-03-10 12:41:51,22.1555,21.6271,12.1195,34.1968,34.9992,21.6249,21.6205,-0.11215,103.758,860.478,0.0,22.22222222222222,22.232222222222223
2024-03-10 12:41:52,22.2053,21.6205,12.1939,34.1325,35.009,21.6236,21.6238,0.216172,101.788,854.897,0.0,22.22222222222222,22.23111111111111
2024-03-10 12:41:53,22.2217,21.6271,12.2884,34.0596,35.0057,21.6294,21.6271,0.544495,102.773,850.957,0.0,22.22222222222222,22.23
2024-03-10 12:41:54,22.2659,21.6205,12.3764,33.9973,35.009,21.6293,21.6271,0.544495,102.773,846.689,0.0,22.22222222222222,22.22888888888889
2024-03-10 12:41:55,22.2993,21.6205,12.4793,33.9297,35.0057,21.6242,21.6271,-0.11215,98.8333,843.405,0.0,22.22222222222222,22.227777777777778
2024-03-10 12:41:56,22.3152,21.6205,12.5641,33.8597,35.0024,21.6187,21.6238,0.216172,99.8183,841.6,0.0,22.22222222222222,22.226666666666667
2024-03-10 12:41:57,22.3531,21.6271,12.6721,33.8105,34.9992,21.6335,21.6238,0.216172,102.773,839.465,0.0,22.22222222222222,22.225555555555555
2024-03-10 12:41:58,22.3664,21.6271,12.7619,33.7491,35.0057,21.634,21.6238,3.17108,99.8183,838.481,0.0,22.22222222222222,22.224444444444444
2024-03-10 12:41:59,22.3968,21.6238,12.8636,33.7018,35.009,21.6378,21.6271,0.544495,99.8183,837.988,0.0,22.22222222222222,22.223333333333333
2024-03-10 12:42:00,22.4139,21.6238,12.971,33.6359,35.009,21.6304,21.6205,0.544495,99.8183,835.69,0.0,22.22222222222222,22.22222222222222
2024-03-10 12:42:01,22.4322,21.6238,13.0424,33.5842,35.0057,21.6415,21.6271,-5.69364,106.713,835.69,0.0,22.22222222222222,22.221666666666668
2024-03-10 12:42:02,22.4642,21.6238,13.1566,33.5385,35.0024,21.6486,21.6271,0.544495,100.803,836.346,0.0,22.22222222222222,22.22111111111111
2024-03-10 12:42:03,22.4772,21.6304,13.2656,33.516,35.0057,21.646,21.6238,0.544495,104.743,830.929,0.0,22.22222222222222,22.220555555555556
2024-03-10 12:42:04,22.5069,21.6238,13.3676,33.4486,35.0057,21.6577,21.6205,-0.768796,104.743,834.541,0.0,22.22222222222222,22.22
2024-03-10 12:42:05,22.5177,21.6238,13.4721,33.4153,35.009,21.6642,21.6271,1.20114,80.1189,834.048,0.0,22.22222222222222,22.219444444444445
2024-03-10 12:42:06,22.5033,21.6238,13.5404,33.3702,34.9992,21.6545,21.6304,-0.11215,100.803,832.735,0.0,22.22222222222222,22.218888888888888
2024-03-10 12:42:07,22.5081,21.6238,13.6531,33.328,35.009,21.6617,21.6238,-1.75376,106.713,831.75,0.0,22.22222222222222,22.218333333333334
2024-03-10 12:42:08,22.5268,21.6271,13.7635,33.2886,35.009,21.6684,21.6172,-0.440473,104.743,831.257,0.0,22.22222222222222,22.217777777777776
2024-03-10 12:42:09,22.5178,21.6238,13.8565,33.2454,35.0057,21.6658,21.6238,0.216172,101.788,829.944,0.0,22.22222222222222,22.217222222222222
2024-03-10 12:42:10,22.5075,21.6271,13.9405,33.2041,35.0024,21.6631,21.6271,-1.42544,106.713,828.795,0.0,22.22222222222222,22.216666666666665
2024-03-10 12:42:11,22.5292,21.6271,14.06,33.1796,35.0057,21.6681,21.6205,-1.42544,100.803,827.974,0.0,22.22222222222222,22.21611111111111
2024-03-10 12:42:12,22.5293,21.6238,14.1567,33.1502,35.0024,21.6765,21.6205,-0.768796,105.728,826.661,0.0,22.22222222222222,22.215555555555554
2024-03-10 12:42:13,22.5115,21.6074,14.2592,33.1181,35.0057,21.6691,21.6238,1.20114,99.8183,826.497,0.0,22.22222222222222,22.215
2024-03-10 12:42:14,22.5134,21.6271,14.357,33.0938,35.0057,21.6573,21.6271,-1.75376,106.713,825.676,0.0,22.22222222222222,22.214444444444442
2024-03-10 12:42:15,22.5117,21.6205,14.4441,33.0757,34.9992,21.6713,21.6238,-1.42544,104.743,824.034,0.0,22.22222222222222,22.21388888888889
2024-03-10 12:42:16,22.506,21.6271,14.552,33.0275,35.0057,21.6796,21.6271,-2.08209,105.728,822.885,0.0,22.22222222222222,22.21333333333333
2024-03-10 12:42:17,22.5036,21.6205,14.6244,33.0197,34.9992,21.6709,21.6238,-0.768796,104.743,822.885,0.0,22.22222222222222,22.212777777777777
2024-03-10 12:42:18,22.5122,21.6238,14.7186,32.9973,35.0057,21.6644,21.6238,-1.42544,104.743,818.125,0.0,22.22222222222222,22.21222222222222
2024-03-10 12:42:19,22.487,21.6205,14.7984,32.9683,34.9959,21.6614,21.6271,-1.09712,105.728,822.557,0.0,22.22222222222222,22.211666666666666
2024-03-10 12:42:20,22.5082,21.6238,14.9043,32.9536,35.009,21.6693,21.6271,0.216172,101.788,815.334,0.0,22.22222222222222,22.211111111111112
2024-03-10 12:42:21,22.5151,21.6205,15.0085,32.9346,35.0024,21.6684,21.6304,-0.440473,105.728,823.049,0.0,22.22222222222222,22.210555555555555
2024-03-10 12:42:22,22.5034,21.6238,15.0814,32.9299,35.0057,21.6472,21.6402,-0.11215,103.758,822.885,0.0,22.22222222222222,22.21
2024-03-10 12:42:23,22.5112,21.6271,15.1694,32.9038,35.0024,21.6468,21.6271,-0.440473,105.728,822.721,0.0,22.22222222222222,22.209444444444443
2024-03-10 12:42:24,22.507,21.6238,15.2777,32.8791,34.9992,21.632,21.6238,-1.09712,105.728,822.229,0.0,22.22222222222222,22.20888888888889
2024-03-10 12:42:25,22.5193,21.6304,15.372,32.8814,35.0057,21.6315,21.6205,0.544495,102.773,822.885,0.0,22.22222222222222,22.208333333333332
2024-03-10 12:42:26,22.4992,21.6271,15.4345,32.8579,35.0057,21.6203,21.6205,-0.440473,98.8333,823.214,0.0,22.22222222222222,22.20777777777778
2024-03-10 12:42:27,22.5204,21.6271,15.5328,32.8391,35.009,21.6122,21.6238,0.544495,105.728,821.079,0.0,22.22222222222222,22.20722222222222
2024-03-10 12:42:28,22.5221,21.6238,15.6253,32.83,35.0024,21.6037,21.6238,1.85779,98.8333,827.646,0.0,22.22222222222222,22.206666666666667
2024-03-10 12:42:29,22.54,21.6238,15.7029,32.8312,35.0057,21.5929,21.6304,0.544495,102.773,822.557,0.0,22.22222222222222,22.20611111111111
2024-03-10 12:42:30,22.5388,21.6238,15.7805,32.8323,35.0057,21.5911,21.6271,-0.11215,102.773,821.079,0.0,22.22222222222222,22.205555555555556
2024-03-10 12:42:31,22.5469,21.5909,15.865,32.8198,35.0057,21.5855,21.5877,1.85779,103.758,819.766,0.0,22.22222222222222,22.205
2024-03-10 12:42:32,22.5592,21.5844,15.9415,32.7959,35.009,21.5528,21.5877,0.872818,106.713,820.915,0.0,22.22222222222222,22.204444444444444
2024-03-10 12:42:33,22.5439,21.5844,16.0041,32.8084,35.009,21.5493,21.5877,0.544495,101.788,827.646,0.0,22.22222222222222,22.203888888888887
2024-03-10 12:42:34,22.5579,21.5877,16.096,32.7959,35.009,21.5393,21.5877,0.872818,105.728,820.751,0.0,22.22222222222222,22.203333333333333
2024-03-10 12:42:35,22.5489,21.5909,16.1644,32.8121,35.0123,21.5176,21.5909,-0.11215,105.728,822.393,0.0,22.22222222222222,22.202777777777776
2024-03-10 12:42:36,22.5574,21.5844,16.2524,32.7842,35.009,21.5132,21.5877,1.20114,104.743,817.304,0.0,22.22222222222222,22.202222222222222
2024-03-10 12:42:37,22.56,21.5844,16.3217,32.7996,35.0189,21.4924,21.5877,0.544495,104.743,818.781,0.0,22.22222222222222,22.201666666666664
2024-03-10 12:42:38,22.5687,21.5844,16.3843,32.7815,35.0057,21.4781,21.5877,0.216172,102.773,817.468,0.0,22.22222222222222,22.20111111111111
2024-03-10 12:42:39,22.576,21.5844,16.4655,32.8085,35.0024,21.459,21.5811,1.20114,102.773,821.9,0.0,22.22222222222222,22.200555555555557
2024-03-10 12:42:40,22.5901,21.5811,16.5469,32.7908,35.0057,21.4359,21.5975,-0.11215,112.623,815.826,0.0,22.22222222222222,22.2
2024-03-10 12:42:41,22.5815,21.5844,16.6108,32.8158,35.009,21.4284,21.5844,0.872818,103.758,816.811,0.0,22.22222222222222,22.199444444444445
2024-03-10 12:42:42,22.5828,21.5877,16.6761,32.818,35.009,21.4136,21.5877,-0.768796,103.758,828.631,0.0,22.22222222222222,22.198888888888888
2024-03-10 12:42:43,22.5854,21.5877,16.7404,32.8315,35.0057,21.4084,21.5877,-1.09712,105.728,813.528,0.0,22.22222222222222,22.198333333333334
2024-03-10 12:42:44,22.5816,21.5877,16.7986,32.8202,35.0057,21.3868,21.5909,0.216172,105.728,819.274,0.0,22.22222222222222,22.197777777777777
2024-03-10 12:42:45,22.5922,21.5909,16.8648,32.844,34.9959,21.3812,21.5909,-0.768796,106.713,814.513,0.0,22.22222222222222,22.197222222222223
2024-03-10 12:42:46,22.5895,21.5877,16.9357,32.8735,34.9992,21.3778,21.5844,-0.768796,101.788,812.215,0.0,22.22222222222222,22.196666666666665
2024-03-10 12:42:47,22.5896,21.5811,16.9994,32.8796,35.009,21.3865,21.5877,-0.768796,102.773,814.185,0.0,22.22222222222222,22.19611111111111
2024-03-10 12:42:48,22.5917,21.5877,17.0615,32.8908,35.0057,21.372,21.5844,-0.440473,104.743,813.692,0.0,22.22222222222222,22.195555555555554
2024-03-10 12:42:49,22.6008,21.5844,17.1144,32.9079,35.0057,21.3819,21.5942,-1.75376,101.788,812.051,0.0,22.22222222222222,22.195
2024-03-10 12:42:50,22.603,21.5877,17.1869,32.9201,35.0057,21.3866,21.5909,-0.768796,106.713,812.051,0.0,22.22222222222222,22.194444444444443
2024-03-10 12:42:51,22.5933,21.5877,17.2447,32.9238,35.0057,21.3809,21.5844,-3.06706,126.412,812.215,0.0,22.22222222222222,22.19388888888889
2024-03-10 12:42:52,22.61,21.5844,17.3076,32.9305,35.0024,21.3807,21.5778,-1.75376,102.773,812.215,0.0,22.22222222222222,22.19333333333333
2024-03-10 12:42:53,22.6088,21.5844,17.3614,32.9584,35.009,21.3906,21.5909,0.216172,123.458,812.051,0.0,22.22222222222222,22.192777777777778
2024-03-10 12:42:54,22.6015,21.5844,17.4312,32.9653,35.0057,21.3955,21.5877,-1.42544,108.683,812.051,0.0,22.22222222222222,22.19222222222222
2024-03-10 12:42:55,22.6112,21.5877,17.4924,32.9856,35.009,21.387,21.5844,-1.42544,107.698,809.752,0.0,22.22222222222222,22.191666666666666
2024-03-10 12:42:56,22.6228,21.5942,17.5429,32.9962,35.0024,21.3985,21.5909,-0.768796,107.698,810.245,0.0,22.22222222222222,22.19111111111111
2024-03-10 12:42:57,22.6175,21.5877,17.603,33.0177,35.009,21.4037,21.5811,-1.09712,110.653,809.424,0.0,22.22222222222222,22.190555555555555
2024-03-10 12:42:58,22.6236,21.5909,17.6489,33.0356,35.0057,21.4188,21.5778,-1.09712,109.668,809.424,0.0,22.22222222222222,22.19
2024-03-10 12:42:59,22.6232,21.5877,17.7122,33.0739,35.0057,21.4136,21.5877,-2.08209,106.713,809.916,0.0,22.22222222222222,22.189444444444444
2024-03-10 12:43:00,22.6317,21.5909,17.7722,33.1008,35.0123,21.4042,21.5877,-1.09712,104.743,808.603,0.0,22.22222222222222,22.18888888888889
2024-03-10 12:43:01,22.6274,21.5877,17.8107,33.1247,34.9992,21.43,21.5909,-1.75376,109.668,804.335,0.0,22.22222222222222,22.188333333333333
2024-03-10 12:43:02,22.6198,21.5844,17.8824,33.1515,35.0057,21.4222,21.5877,-1.09712,106.713,809.752,0.0,22.22222222222222,22.18777777777778
2024-03-10 12:43:03,22.6183,21.5877,17.9224,33.1782,35.009,21.4278,21.5844,-0.768796,106.713,810.737,0.0,22.22222222222222,22.18722222222222
2024-03-10 12:43:04,22.6148,21.5877,17.9811,33.1998,35.0057,21.4276,21.5679,0.216172,101.788,811.722,0.0,22.22222222222222,22.186666666666667
2024-03-10 12:43:05,22.6128,21.5844,18.0206,33.2296,35.0057,21.4302,21.5909,-0.768796,109.668,811.066,0.0,22.22222222222222,22.18611111111111
2024-03-10 12:43:06,22.623,21.5909,18.0807,33.258,35.0057,21.4292,21.5909,-0.440473,107.698,811.394,0.0,22.22222222222222,22.185555555555556
2024-03-10 12:43:07,22.6122,21.5877,18.1205,33.2728,35.0057,21.4466,21.5844,-1.42544,102.773,812.871,0.0,22.22222222222222,22.185
2024-03-10 12:43:08,22.6133,21.5877,18.1719,33.2697,35.0057,21.456,21.5844,-1.42544,112.623,813.035,0.0,22.22222222222222,22.184444444444445
2024-03-10 12:43:09,22.6148,21.5844,18.2224,33.2953,35.0057,21.4606,21.5877,-0.768796,110.653,814.02,0.0,22.22222222222222,22.183888888888887
2024-03-10 12:43:10,22.6214,21.5877,18.2636,33.338,35.0024,21.4625,21.5877,-1.09712,104.743,814.677,0.0,22.22222222222222,22.183333333333334
2024-03-10 12:43:11,22.6246,21.5844,18.3174,33.3529,34.9992,21.4649,21.5909,0.216172,102.773,812.051,0.0,22.22222222222222,22.182777777777776
2024-03-10 12:43:12,22.6329,21.5877,18.3573,33.365,35.0024,21.4727,21.5844,-1.09712,105.728,813.528,0.0,22.22222222222222,22.182222222222222
2024-03-10 12:43:13,22.6304,21.5909,18.3963,33.3945,35.0057,21.4608,21.5844,0.216172,103.758,813.2,0.0,22.22222222222222,22.181666666666665
2024-03-10 12:43:14,22.6346,21.5844,18.4476,33.4221,35.009,21.4719,21.5877,-0.11215,107.698,813.2,0.0,22.22222222222222,22.18111111111111
2024-03-10 12:43:15,22.6388,21.5844,18.475,33.4538,34.9992,21.4804,21.5811,-0.440473,108.683,812.707,0.0,22.22222222222222,22.180555555555557
2024-03-10 12:43:16,22.6437,21.5844,18.5217,33.4881,35.0024,21.4827,21.5614,-0.440473,108.683,812.543,0.0,22.22222222222222,22.18
2024-03-10 12:43:17,22.6577,21.5877,18.5778,33.5251,35.0057,21.4874,21.5811,-0.440473,104.743,812.051,0.0,22.22222222222222,22.179444444444446
2024-03-10 12:43:18,22.6627,21.5844,18.6185,33.5453,35.0057,21.4916,21.5877,-0.11215,103.758,812.379,0.0,22.22222222222222,22.17888888888889
2024-03-10 12:43:19,22.6533,21.5844,18.6498,33.5807,35.009,21.4989,21.5877,-0.768796,100.803,810.409,0.0,22.22222222222222,22.178333333333335
2024-03-10 12:43:20,22.6672,21.5877,18.6988,33.6127,35.0024,21.4947,21.5877,0.544495,102.773,806.469,0.0,22.22222222222222,22.177777777777777
2024-03-10 12:43:21,22.6757,21.5909,18.7371,33.6539,35.0123,21.5103,21.5844,-0.768796,101.788,812.707,0.0,22.22222222222222,22.177222222222223
2024-03-10 12:43:22,22.6675,21.5811,18.7828,33.6715,35.009,21.4976,21.5877,0.872818,103.758,812.543,0.0,22.22222222222222,22.176666666666666
2024-03-10 12:43:23,22.6783,21.5909,18.8305,33.6941,35.0057,21.5117,21.5877,1.20114,103.758,810.573,0.0,22.22222222222222,22.176111111111112
2024-03-10 12:43:24,22.6736,21.6041,18.8498,33.7241,35.0024,21.5155,21.5811,1.20114,105.728,810.245,0.0,22.22222222222222,22.175555555555555
2024-03-10 12:43:25,22.6748,21.5877,18.8997,33.7439,35.0057,21.504,21.5844,0.872818,105.728,818.781,0.0,22.22222222222222,22.175
2024-03-10 12:43:26,22.6713,21.5844,18.9272,33.7713,35.0057,21.5221,21.5909,0.216172,107.698,804.007,0.0,22.22222222222222,22.174444444444443
2024-03-10 12:43:27,22.6738,21.5942,18.9753,33.7772,35.009,21.5232,21.5877,0.872818,106.713,812.215,0.0,22.22222222222222,22.17388888888889
2024-03-10 12:43:28,22.6749,21.5679,19.007,33.8099,35.0057,21.5243,21.5909,0.544495,106.713,819.109,0.0,22.22222222222222,22.173333333333332
2024-03-10 12:43:29,22.6665,21.5909,19.0433,33.8663,35.009,21.5108,21.5877,0.872818,104.743,810.245,0.0,22.22222222222222,22.172777777777778
2024-03-10 12:43:30,22.6746,21.5909,19.0832,33.8671,35.0024,21.5193,21.5712,-0.11215,105.728,809.588,0.0,22.22222222222222,22.17222222222222
2024-03-10 12:43:31,22.6886,21.545,19.1338,33.8993,35.0024,21.5104,21.5515,1.85779,106.713,818.125,0.0,22.22222222222222,22.171666666666667
2024-03-10 12:43:32,22.6804,21.5482,19.1475,33.9209,35.0057,21.5009,21.545,0.544495,103.758,805.648,0.0,22.22222222222222,22.17111111111111
2024-03-10 12:43:33,22.6885,21.5482,19.1948,33.9454,35.0024,21.5052,21.545,-7.66358,96.8634,810.409,0.0,22.22222222222222,22.170555555555556
2024-03-10 12:43:34,22.6904,21.5515,19.2365,33.9752,35.0024,21.5022,21.5515,1.20114,105.728,807.782,0.0,22.22222222222222,22.17
2024-03-10 12:43:35,22.6927,21.5515,19.2646,33.9984,35.0024,21.4934,21.5482,0.544495,103.758,809.26,0.0,22.22222222222222,22.169444444444444
2024-03-10 12:43:36,22.695,21.5548,19.2893,34.0181,35.009,21.4836,21.545,0.872818,105.728,808.767,0.0,22.22222222222222,22.16888888888889
2024-03-10 12:43:37,22.7073,21.5482,19.3237,34.0383,35.009,21.4643,21.5515,-2.73873,104.743,808.439,0.0,22.22222222222222,22.168333333333333
2024-03-10 12:43:38,22.6964,21.5417,19.3516,34.074,35.0057,21.447,21.5482,-0.440473,107.698,815.498,0.0,22.22222222222222,22.16777777777778
2024-03-10 12:43:39,22.7037,21.5548,19.386,34.0931,35.0024,21.4345,21.5417,-0.11215,108.683,808.275,0.0,22.22222222222222,22.16722222222222
2024-03-10 12:43:40,22.7162,21.5548,19.4178,34.1104,35.0024,21.4356,21.545,3.17108,107.698,806.797,0.0,22.22222222222222,22.166666666666668
2024-03-10 12:43:41,22.7155,21.5515,19.4523,34.1474,35.009,21.4155,21.5482,-0.440473,102.773,809.424,0.0,22.22222222222222,22.16611111111111
2024-03-10 12:43:42,22.7252,21.5515,19.4863,34.1876,35.0057,21.4097,21.5515,-1.09712,102.773,811.394,0.0,22.22222222222222,22.165555555555557
2024-03-10 12:43:43,22.7104,21.5548,19.5135,34.1966,35.0057,21.3826,21.5482,-1.09712,102.773,818.945,0.0,22.22222222222222,22.165
2024-03-10 12:43:44,22.7294,21.545,19.5652,34.2353,35.0024,21.3702,21.545,-0.768796,107.698,811.722,0.0,22.22222222222222,22.164444444444445
2024-03-10 12:43:45,22.7221,21.5515,19.5792,34.2784,35.009,21.3593,21.5515,-1.09712,108.683,811.722,0.0,22.22222222222222,22.163888888888888
2024-03-10 12:43:46,22.7116,21.545,19.6019,34.2997,35.0057,21.3313,21.5548,-0.768796,108.683,812.543,0.0,22.22222222222222,22.163333333333334
2024-03-10 12:43:47,22.7161,21.5548,19.637,34.316,35.0057,21.3355,21.5515,-1.09712,107.698,812.051,0.0,22.22222222222222,22.162777777777777
2024-03-10 12:43:48,22.7258,21.5515,19.6787,34.3399,35.009,21.3153,21.545,-1.42544,107.698,812.051,0.0,22.22222222222222,22.162222222222223
2024-03-10 12:43:49,22.7132,21.545,19.6905,34.3662,35.0057,21.3151,21.5482,-1.42544,107.698,812.379,0.0,22.22222222222222,22.161666666666665
2024-03-10 12:43:50,22.724,21.5515,19.7275,34.3576,35.009,21.2968,21.5482,-1.09712,104.743,808.931,0.0,22.22222222222222,22.16111111111111
2024-03-10 12:43:51,22.7069,21.5482,19.7373,34.3975,35.009,21.3116,21.5515,-0.768796,103.758,813.035,0.0,22.22222222222222,22.160555555555554
2024-03-10 12:43:52,22.7246,21.5482,19.7794,34.4061,35.0024,21.3106,21.5515,0.216172,106.713,817.304,0.0,22.22222222222222,22.16
2024-03-10 12:43:53,22.7201,21.545,19.7953,34.4236,35.0057,21.3105,21.5548,-1.09712,103.758,814.677,0.0,22.22222222222222,22.159444444444446
2024-03-10 12:43:54,22.714,21.5515,19.8302,34.4452,35.0057,21.3053,21.5515,10.0659,105.728,809.096,0.0,22.22222222222222,22.15888888888889
2024-03-10 12:43:55,22.7174,21.5482,19.8542,34.4738,35.0189,21.3119,21.5515,-1.42544,104.743,816.647,0.0,22.22222222222222,22.158333333333335
2024-03-10 12:43:56,22.7223,21.5482,19.8799,34.4852,35.0123,21.3014,21.5482,-1.09712,103.758,816.647,0.0,22.22222222222222,22.157777777777778
2024-03-10 12:43:57,22.7087,21.5482,19.8963,34.508,35.0057,21.3095,21.5515,0.216172,105.728,817.96,0.0,22.22222222222222,22.157222222222224
2024-03-10 12:43:58,22.7082,21.5482,19.937,34.5426,35.0024,21.315,21.545,-0.440473,106.713,819.109,0.0,22.22222222222222,22.156666666666666
2024-03-10 12:43:59,22.7016,21.5482,19.9592,34.5509,35.009,21.3224,21.5482,-0.440473,107.698,819.766,0.0,22.22222222222222,22.156111111111112
2024-03-10 12:44:00,22.6916,21.5482,19.9842,34.5636,35.009,21.3077,21.5482,-0.440473,105.728,819.602,0.0,22.22222222222222,22.155555555555555
2024-03-10 12:44:01,22.694,21.5482,20.0098,34.6005,35.0024,21.3189,21.5548,0.216172,104.743,819.274,0.0,22.22222222222222,22.155
2024-03-10 12:44:02,22.698,21.5515,20.0237,34.6259,34.9992,21.3325,21.5482,-0.768796,107.698,819.438,0.0,22.22222222222222,22.154444444444444
2024-03-10 12:44:03,22.6899,21.5515,20.0531,34.6463,35.0057,21.3383,21.5482,0.544495,104.743,817.796,0.0,22.22222222222222,22.15388888888889
2024-03-10 12:44:04,22.6796,21.5515,20.0737,34.6731,35.0057,21.3348,21.545,-0.11215,103.758,818.945,0.0,22.22222222222222,22.153333333333332
2024-03-10 12:44:05,22.6916,21.5482,20.1095,34.7045,35.0024,21.345,21.5482,-0.11215,104.743,819.438,0.0,22.22222222222222,22.15277777777778
2024-03-10 12:44:06,22.6822,21.5548,20.1282,34.7205,35.0123,21.3289,21.5482,-0.11215,108.683,819.93,0.0,22.22222222222222,22.15222222222222
2024-03-10 12:44:07,22.6712,21.5482,20.1565,34.757,35.0024,21.334,21.5417,-0.11215,101.788,820.915,0.0,22.22222222222222,22.151666666666667
2024-03-10 12:44:08,22.6764,21.5515,20.1764,34.8115,35.009,21.3323,21.5482,-0.11215,103.758,820.423,0.0,22.22222222222222,22.15111111111111
2024-03-10 12:44:09,22.6629,21.5482,20.1804,34.832,35.0057,21.3422,21.5515,0.872818,105.728,816.155,0.0,22.22222222222222,22.150555555555556
2024-03-10 12:44:10,22.6727,21.5482,20.2141,34.8787,35.0057,21.3515,21.5482,0.216172,107.698,821.9,0.0,22.22222222222222,22.15
2024-03-10 12:44:11,22.6668,21.5417,20.2375,34.8875,35.0057,21.3502,21.5482,0.216172,103.758,821.244,0.0,22.22222222222222,22.149444444444445
2024-03-10 12:44:12,22.6685,21.5482,20.2595,34.9169,35.0057,21.3487,21.5515,1.20114,104.743,821.9,0.0,22.22222222222222,22.14888888888889
2024-03-10 12:44:13,22.6681,21.5482,20.2898,34.9421,35.0024,21.366,21.5515,-0.440473,102.773,822.064,0.0,22.22222222222222,22.148333333333333
2024-03-10 12:44:14,22.6713,21.5515,20.3073,34.959,35.009,21.3724,21.5417,0.872818,105.728,819.602,0.0,22.22222222222222,22.14777777777778
2024-03-10 12:44:15,22.648,21.5515,20.3181,34.9751,35.0024,21.3659,21.5482,0.872818,107.698,821.408,0.0,22.22222222222222,22.147222222222222
2024-03-10 12:44:16,22.6461,21.5515,20.3485,34.9779,35.0057,21.3686,21.5417,-0.11215,105.728,821.079,0.0,22.22222222222222,22.14666666666667
2024-03-10 12:44:17,22.6361,21.5482,20.3482,35.0022,35.0057,21.3639,21.545,0.872818,100.803,819.93,0.0,22.22222222222222,22.14611111111111
2024-03-10 12:44:18,22.6446,21.5515,20.3789,35.026,35.0156,21.3754,21.5515,-0.11215,119.518,821.244,0.0,22.22222222222222,22.145555555555557
2024-03-10 12:44:19,22.6359,21.5384,20.3985,35.0203,35.0024,21.3926,21.5515,1.20114,105.728,820.751,0.0,22.22222222222222,22.145
2024-03-10 12:44:20,22.6425,21.5548,20.4167,35.0395,35.0024,21.381,21.545,0.544495,104.743,820.587,0.0,22.22222222222222,22.144444444444446
2024-03-10 12:44:21,22.6237,21.5515,20.4382,35.0665,35.0057,21.3919,21.5515,0.872818,104.743,828.467,0.0,22.22222222222222,22.14388888888889
2024-03-10 12:44:22,22.6083,21.5482,20.4421,35.0715,35.0057,21.3869,21.5482,0.544495,105.728,820.423,0.0,22.22222222222222,22.143333333333334
2024-03-10 12:44:23,22.6046,21.5515,20.4522,35.0793,35.0057,21.3893,21.5482,0.872818,103.758,821.572,0.0,22.22222222222222,22.142777777777777
2024-03-10 12:44:24,22.6164,21.5515,20.4752,35.0858,35.0024,21.3961,21.5515,0.872818,103.758,821.736,0.0,22.22222222222222,22.142222222222223
2024-03-10 12:44:25,22.6055,21.5482,20.4929,35.115,35.0057,21.3839,21.5482,-0.440473,104.743,827.482,0.0,22.22222222222222,22.141666666666666
2024-03-10 12:44:26,22.6029,21.545,20.5212,35.1286,35.0057,21.3937,21.5614,0.872818,104.743,820.423,0.0,22.22222222222222,22.141111111111112
2024-03-10 12:44:27,22.6087,21.5515,20.549,35.1429,35.0057,21.3821,21.5515,1.85779,109.668,818.945,0.0,22.22222222222222,22.140555555555554
2024-03-10 12:44:28,22.6078,21.5482,20.5612,35.1463,34.9992,21.3918,21.545,0.544495,104.743,832.078,0.0,22.22222222222222,22.14
2024-03-10 12:44:29,22.5967,21.5482,20.578,35.1603,35.009,21.3855,21.545,0.216172,108.683,819.438,0.0,22.22222222222222,22.139444444444443
2024-03-10 12:44:30,22.5915,21.5482,20.5933,35.1587,35.009,21.3911,21.5515,-0.768796,110.653,819.93,0.0,22.22222222222222,22.13888888888889
2024-03-10 12:44:31,22.5771,21.5844,20.5999,35.187,35.0024,21.4007,21.5844,0.544495,108.683,819.93,0.0,22.22222222222222,22.138333333333335
2024-03-10 12:44:32,22.5815,21.5811,20.6179,35.1869,34.9992,21.3962,21.5811,-0.440473,106.713,819.109,0.0,22.22222222222222,22.137777777777778
2024-03-10 12:44:33,22.5657,21.5844,20.6429,35.2096,35.0057,21.3928,21.5778,-0.440473,108.683,827.482,0.0,22.22222222222222,22.137222222222224
2024-03-10 12:44:34,22.5481,21.5877,20.6418,35.2144,35.0024,21.4016,21.5844,-0.440473,108.683,820.423,0.0,22.22222222222222,22.136666666666667
2024-03-10 12:44:35,22.5427,21.5877,20.6557,35.2162,35.0024,21.4079,21.5844,0.216172,107.698,821.408,0.0,22.22222222222222,22.136111111111113
2024-03-10 12:44:36,22.5413,21.5909,20.6807,35.2243,35.0024,21.3978,21.5811,-0.440473,108.683,822.557,0.0,22.22222222222222,22.135555555555555
2024-03-10 12:44:37,22.5345,21.5778,20.6921,35.2082,34.9992,21.4131,21.5811,-2.41041,102.773,822.721,0.0,22.22222222222222,22.135
2024-03-10 12:44:38,22.5233,21.5811,20.7097,35.2265,35.0024,21.4204,21.5811,-0.768796,105.728,823.542,0.0,22.22222222222222,22.134444444444444
2024-03-10 12:44:39,22.5121,21.5844,20.7222,35.2367,35.009,21.4173,21.5811,-2.41041,104.743,824.034,0.0,22.22222222222222,22.13388888888889
2024-03-10 12:44:40,22.5072,21.5844,20.7325,35.2292,35.0484,21.4057,21.5778,-0.768796,105.728,825.84,0.0,22.22222222222222,22.133333333333333
2024-03-10 12:44:41,22.5059,21.5877,20.7538,35.2458,35.0057,21.4238,21.5778,-0.768796,110.653,833.556,0.0,22.22222222222222,22.13277777777778
2024-03-10 12:44:42,22.4887,21.5844,20.7592,35.2455,35.0024,21.4263,21.5811,-0.768796,107.698,826.004,0.0,22.22222222222222,22.13222222222222
