TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 12:44:43,22.495,21.5811,20.7733,35.245,35.0057,21.436,21.5844,-1.09712,105.728,825.676,0.0,22.22222222222222,22.131666666666668
2024-03-10 12:44:44,22.4841,21.5877,20.785,35.2405,34.9992,21.4312,21.5811,-0.768796,104.743,825.183,0.0,22.22222222222222,22.13111111111111
2024-03-10 12:44:45,22.4729,21.5844,20.7869,35.2328,35.0057,21.4324,21.5778,-1.42544,108.683,823.87,0.0,22.22222222222222,22.130555555555556
2024-03-10 12:44:46,22.4716,21.5844,20.8096,35.2349,35.0057,21.4417,21.5811,-1.09712,109.668,826.333,0.0,22.22222222222222,22.13
2024-03-10 12:44:47,22.4735,21.5745,20.8262,35.2319,35.009,21.4451,21.5844,1.85779,113.608,825.019,0.0,22.22222222222222,22.129444444444445
2024-03-10 12:44:48,22.4624,21.5811,20.834,35.2316,35.0024,21.4393,21.5778,-0.11215,104.743,824.363,0.0,22.22222222222222,22.128888888888888
2024-03-10 12:44:49,22.4471,21.5877,20.8371,35.2213,35.0024,21.4444,21.5811,-0.768796,104.743,824.198,0.0,22.22222222222222,22.128333333333334
2024-03-10 12:44:50,22.4452,21.5811,20.8509,35.1971,35.0024,21.4455,21.5778,-0.768796,104.743,823.706,0.0,22.22222222222222,22.12777777777778
2024-03-10 12:44:51,22.4391,21.5844,20.8658,35.2031,35.0024,21.4316,21.5844,-0.440473,107.698,824.034,0.0,22.22222222222222,22.127222222222223
2024-03-10 12:44:52,22.4415,21.5877,20.8763,35.2028,35.009,21.4376,21.5811,0.216172,107.698,817.632,0.0,22.22222222222222,22.12666666666667
2024-03-10 12:44:53,22.4282,21.5811,20.8935,35.1813,35.0057,21.4543,21.5942,-1.09712,109.668,824.198,0.0,22.22222222222222,22.12611111111111
2024-03-10 12:44:54,22.4327,21.5811,20.9075,35.1881,35.0024,21.4409,21.5745,-0.768796,107.698,825.183,0.0,22.22222222222222,22.125555555555557
2024-03-10 12:44:55,22.4219,21.5877,20.9109,35.1912,35.0057,21.4435,21.5745,0.216172,104.743,826.661,0.0,22.22222222222222,22.125
2024-03-10 12:44:56,22.4038,21.5811,20.9233,35.1833,35.0057,21.4485,21.5778,0.872818,105.728,826.004,0.0,22.22222222222222,22.124444444444446
2024-03-10 12:44:57,22.4001,21.5811,20.9325,35.1611,35.0024,21.4493,21.5778,-0.440473,102.773,826.497,0.0,22.22222222222222,22.12388888888889
2024-03-10 12:44:58,22.382,21.5811,20.9337,35.1617,35.0057,21.4306,21.5877,0.216172,103.758,827.318,0.0,22.22222222222222,22.123333333333335
2024-03-10 12:44:59,22.3831,21.5844,20.9444,35.1565,35.0024,21.4205,21.5811,2.18611,102.773,830.437,0.0,22.22222222222222,22.122777777777777
2024-03-10 12:45:00,22.372,21.5844,20.9569,35.164,35.0123,21.4283,21.5811,-2.08209,99.8183,826.989,0.0,22.22222222222222,22.122222222222224
2024-03-10 12:45:01,22.3719,21.5844,20.9607,35.1581,35.009,21.4125,21.5778,0.216172,103.758,827.482,0.0,22.22222222222222,22.121666666666666
2024-03-10 12:45:02,22.3653,21.5877,20.9668,35.1466,35.0024,21.4128,21.5811,1.20114,105.728,827.153,0.0,22.22222222222222,22.121111111111112
2024-03-10 12:45:03,22.3509,21.5811,20.9777,35.1552,35.0057,21.4064,21.5778,0.872818,104.743,828.959,0.0,22.22222222222222,22.120555555555555
2024-03-10 12:45:04,22.3448,21.5844,20.9907,35.1491,35.009,21.3971,21.5778,-0.11215,105.728,828.467,0.0,22.22222222222222,22.12
2024-03-10 12:45:05,22.3456,21.5844,21.0033,35.1418,35.0057,21.3748,21.5844,1.20114,104.743,829.287,0.0,22.22222222222222,22.119444444444444
2024-03-10 12:45:06,22.3413,21.5877,21.0139,35.1448,35.0156,21.3657,21.5811,0.872818,102.773,830.272,0.0,22.22222222222222,22.11888888888889
2024-03-10 12:45:07,22.3371,21.5909,21.0078,35.154,35.0057,21.3576,21.5778,0.544495,105.728,830.272,0.0,22.22222222222222,22.118333333333332
2024-03-10 12:45:08,22.3204,21.5844,21.0211,35.1371,35.0057,21.3573,21.5811,0.544495,109.668,831.093,0.0,22.22222222222222,22.11777777777778
2024-03-10 12:45:09,22.3259,21.5844,21.0368,35.1512,35.0123,21.3478,21.5811,0.216172,103.758,829.123,0.0,22.22222222222222,22.117222222222225
2024-03-10 12:45:10,22.3138,21.5844,21.0389,35.1475,35.009,21.3429,21.5778,0.872818,103.758,831.914,0.0,22.22222222222222,22.116666666666667
2024-03-10 12:45:11,22.3144,21.5844,21.0603,35.1532,34.9992,21.3383,21.5778,-0.440473,103.758,831.586,0.0,22.22222222222222,22.116111111111113
2024-03-10 12:45:12,22.314,21.5844,21.0648,35.1589,35.0057,21.3397,21.5811,0.544495,102.773,831.093,0.0,22.22222222222222,22.115555555555556
2024-03-10 12:45:13,22.2966,21.5844,21.0629,35.1646,35.0057,21.3484,21.5811,0.216172,104.743,829.944,0.0,22.22222222222222,22.115000000000002
2024-03-10 12:45:14,22.296,21.5877,21.0745,35.1661,35.0057,21.3489,21.5811,0.544495,106.713,833.884,0.0,22.22222222222222,22.114444444444445
2024-03-10 12:45:15,22.293,21.6008,21.0865,35.1652,35.009,21.351,21.5778,-0.11215,100.803,830.108,0.0,22.22222222222222,22.11388888888889
2024-03-10 12:45:16,22.2798,21.5877,21.0941,35.1727,35.0057,21.3594,21.5778,0.872818,104.743,838.152,0.0,22.22222222222222,22.113333333333333
2024-03-10 12:45:17,22.2733,21.5811,21.0975,35.1696,35.0024,21.3568,21.5844,0.544495,100.803,830.437,0.0,22.22222222222222,22.11277777777778
2024-03-10 12:45:18,22.2611,21.5877,21.1039,35.1819,35.009,21.3748,21.5844,0.216172,102.773,830.108,0.0,22.22222222222222,22.112222222222222
2024-03-10 12:45:19,22.2628,21.5811,21.1109,35.1765,35.0517,21.368,21.5811,0.544495,104.743,829.287,0.0,22.22222222222222,22.111666666666668
2024-03-10 12:45:20,22.2524,21.5877,21.1214,35.1722,35.009,21.3829,21.5745,-0.11215,103.758,822.229,0.0,22.22222222222222,22.11111111111111
2024-03-10 12:45:21,22.2557,21.5778,21.1278,35.2067,35.009,21.3778,21.6041,-0.11215,103.758,827.318,0.0,22.22222222222222,22.110555555555557
2024-03-10 12:45:22,22.2575,21.5811,21.1476,35.2177,35.0123,21.3812,21.5778,0.872818,105.728,828.467,0.0,22.22222222222222,22.11
2024-03-10 12:45:23,22.2394,21.5844,21.1271,35.2197,35.0057,21.3894,21.5811,0.216172,104.743,839.63,0.0,22.22222222222222,22.109444444444446
2024-03-10 12:45:24,22.2211,21.5844,21.1362,35.2166,35.0024,21.3904,21.5778,1.20114,103.758,826.825,0.0,22.22222222222222,22.108888888888888
2024-03-10 12:45:25,22.2275,21.5811,21.1369,35.2296,35.0057,21.3911,21.5844,-0.440473,103.758,821.244,0.0,22.22222222222222,22.108333333333334
2024-03-10 12:45:26,22.2082,21.5877,21.1451,35.2541,35.0057,21.4175,21.5778,-7.66358,90.9536,827.81,0.0,22.22222222222222,22.107777777777777
2024-03-10 12:45:27,22.2147,21.5844,21.1562,35.2484,35.009,21.4101,21.5844,1.20114,104.743,828.138,0.0,22.22222222222222,22.107222222222223
2024-03-10 12:45:28,22.1984,21.5778,21.1558,35.2648,35.009,21.434,21.5811,0.216172,102.773,826.661,0.0,22.22222222222222,22.10666666666667
2024-03-10 12:45:29,22.2029,21.5811,21.1633,35.2852,35.0123,21.4133,21.5811,-0.11215,107.698,828.959,0.0,22.22222222222222,22.10611111111111
2024-03-10 12:45:30,22.2081,21.5844,21.1865,35.272,35.0057,21.4231,21.5811,0.544495,106.713,831.75,0.0,22.22222222222222,22.105555555555558
2024-03-10 12:45:31,22.1942,21.6599,21.1721,35.2952,35.0024,21.433,21.6533,-10.6185,105.728,833.063,0.0,22.22222222222222,22.105
2024-03-10 12:45:32,22.1843,21.6599,21.1933,35.2961,35.009,21.4372,21.6599,0.544495,102.773,833.556,0.0,22.22222222222222,22.104444444444447
2024-03-10 12:45:33,22.1823,21.6665,21.2003,35.3145,34.9992,21.4544,21.6566,-0.440473,103.758,834.376,0.0,22.22222222222222,22.10388888888889
2024-03-10 12:45:34,22.1729,21.6566,21.1976,35.3173,35.0024,21.4509,21.6599,-0.11215,106.713,835.361,0.0,22.22222222222222,22.103333333333335
2024-03-10 12:45:35,22.1658,21.6599,21.1971,35.3049,35.009,21.4536,21.6533,-0.11215,108.683,834.869,0.0,22.22222222222222,22.102777777777778
2024-03-10 12:45:36,22.1589,21.6599,21.2121,35.336,35.009,21.4638,21.6599,0.216172,107.698,834.541,0.0,22.22222222222222,22.102222222222224
2024-03-10 12:45:37,22.1439,21.6599,21.1962,35.3176,35.0057,21.4808,21.6566,-0.11215,105.728,837.824,0.0,22.22222222222222,22.101666666666667
2024-03-10 12:45:38,22.1598,21.6599,21.22,35.329,35.009,21.4704,21.6599,0.216172,108.683,834.705,0.0,22.22222222222222,22.101111111111113
2024-03-10 12:45:39,22.1553,21.6632,21.2152,35.3385,35.0057,21.4862,21.6566,-1.42544,106.713,835.033,0.0,22.22222222222222,22.100555555555555
2024-03-10 12:45:40,22.1513,21.6632,21.2318,35.3369,35.0024,21.4878,21.6566,-1.75376,100.803,834.048,0.0,22.22222222222222,22.1
2024-03-10 12:45:41,22.1294,21.6632,21.2236,35.3472,35.0057,21.4998,21.6599,-0.768796,107.698,834.376,0.0,22.22222222222222,22.099444444444444
2024-03-10 12:45:42,22.1288,21.6632,21.2217,35.3531,35.0057,21.5,21.6533,-0.768796,106.713,833.884,0.0,22.22222222222222,22.09888888888889
2024-03-10 12:45:43,22.1348,21.6599,21.2406,35.3504,35.0057,21.5198,21.6599,-1.09712,105.728,833.063,0.0,22.22222222222222,22.098333333333333
2024-03-10 12:45:44,22.119,21.6566,21.2457,35.3549,35.009,21.5082,21.6566,-0.768796,107.698,835.526,0.0,22.22222222222222,22.09777777777778
2024-03-10 12:45:45,22.1224,21.6665,21.2546,35.3448,35.0057,21.5232,21.6599,-1.42544,107.698,833.391,0.0,22.22222222222222,22.097222222222225
2024-03-10 12:45:46,22.1191,21.6632,21.2564,35.3486,35.0057,21.53,21.6533,-1.75376,107.698,832.242,0.0,22.22222222222222,22.096666666666668
2024-03-10 12:45:47,22.106,21.6566,21.2599,35.317,35.0024,21.5434,21.6632,-1.42544,105.728,832.571,0.0,22.22222222222222,22.096111111111114
2024-03-10 12:45:48,22.0992,21.6566,21.2648,35.3157,35.0057,21.5399,21.6599,-1.09712,104.743,832.242,0.0,22.22222222222222,22.095555555555556
2024-03-10 12:45:49,22.091,21.6665,21.2543,35.3165,35.0057,21.544,21.6566,-1.09712,111.638,831.914,0.0,22.22222222222222,22.095000000000002
2024-03-10 12:45:50,22.075,21.6632,21.255,35.3104,35.0057,21.5534,21.6599,-0.768796,105.728,831.914,0.0,22.22222222222222,22.094444444444445
2024-03-10 12:45:51,22.09,21.6632,21.283,35.2814,35.0024,21.5695,21.6599,8.42424,105.728,832.242,0.0,22.22222222222222,22.09388888888889
2024-03-10 12:45:52,22.0747,21.6632,21.2713,35.2746,35.009,21.5668,21.6566,-0.11215,106.713,833.063,0.0,22.22222222222222,22.093333333333334
2024-03-10 12:45:53,22.0729,21.6533,21.2785,35.255,34.9992,21.5607,21.6599,-0.440473,107.698,833.72,0.0,22.22222222222222,22.09277777777778
2024-03-10 12:45:54,22.0743,21.6566,21.2936,35.2522,35.0024,21.5773,21.6599,-0.440473,102.773,834.212,0.0,22.22222222222222,22.092222222222222
2024-03-10 12:45:55,22.0623,21.6566,21.2862,35.2325,35.0057,21.5727,21.6632,-0.11215,102.773,835.361,0.0,22.22222222222222,22.09166666666667
2024-03-10 12:45:56,22.0525,21.6632,21.2876,35.2283,35.0123,21.582,21.6566,-0.11215,109.668,834.212,0.0,22.22222222222222,22.09111111111111
2024-03-10 12:45:57,22.0521,21.6566,21.2916,35.2018,35.0287,21.5772,21.6566,0.216172,104.743,837.167,0.0,22.22222222222222,22.090555555555557
2024-03-10 12:45:58,22.0392,21.6632,21.2899,35.1908,35.009,21.5812,21.6533,-0.11215,109.668,838.152,0.0,22.22222222222222,22.09
2024-03-10 12:45:59,22.0389,21.6632,21.2934,35.1781,35.0057,21.5896,21.6566,0.872818,105.728,833.884,0.0,22.22222222222222,22.089444444444446
2024-03-10 12:46:00,22.0455,21.6599,21.3027,35.1571,35.0123,21.5841,21.6533,1.85779,106.713,835.69,0.0,22.22222222222222,22.08888888888889
2024-03-10 12:46:01,22.026,21.6665,21.2975,35.1342,35.009,21.5998,21.6632,0.872818,105.728,836.346,0.0,22.22222222222222,22.088333333333335
2024-03-10 12:46:02,22.0227,21.6566,21.3066,35.0988,35.009,21.5947,21.6533,0.216172,102.773,835.854,0.0,22.22222222222222,22.087777777777777
2024-03-10 12:46:03,22.0205,21.6599,21.3011,35.0892,35.0057,21.6083,21.6566,0.872818,101.788,835.69,0.0,22.22222222222222,22.087222222222223
2024-03-10 12:46:04,22.0174,21.6632,21.3144,35.0711,35.009,21.5979,21.6566,0.872818,115.578,835.854,0.0,22.22222222222222,22.08666666666667
2024-03-10 12:46:05,22.0272,21.6566,21.3171,35.0574,35.0057,21.5996,21.6599,0.872818,107.698,836.511,0.0,22.22222222222222,22.086111111111112
2024-03-10 12:46:06,22.0087,21.6632,21.3101,35.0361,34.9926,21.6083,21.6566,0.872818,102.773,835.361,0.0,22.22222222222222,22.08555555555556
2024-03-10 12:46:07,22.0198,21.6402,21.3254,35.0241,34.9992,21.6184,21.6566,0.544495,103.758,834.869,0.0,22.22222222222222,22.085
2024-03-10 12:46:08,21.9974,21.6665,21.3186,34.9969,35.009,21.6085,21.6533,0.544495,104.743,833.884,0.0,22.22222222222222,22.084444444444447
2024-03-10 12:46:09,22.0015,21.6665,21.333,34.995,35.009,21.6125,21.6566,0.872818,104.743,834.705,0.0,22.22222222222222,22.08388888888889
2024-03-10 12:46:10,21.994,21.6632,21.3244,34.9782,35.0057,21.6232,21.6566,1.20114,102.773,834.869,0.0,22.22222222222222,22.083333333333336
2024-03-10 12:46:11,21.9937,21.6632,21.3421,34.9717,35.0024,21.6182,21.6566,0.872818,103.758,837.988,0.0,22.22222222222222,22.08277777777778
2024-03-10 12:46:12,21.9927,21.6632,21.3408,34.9636,35.0057,21.6222,21.6566,0.872818,102.773,833.72,0.0,22.22222222222222,22.082222222222224
2024-03-10 12:46:13,21.9784,21.6566,21.3392,34.949,35.0057,21.6178,21.6566,1.20114,104.743,836.839,0.0,22.22222222222222,22.081666666666667
2024-03-10 12:46:14,21.9657,21.6632,21.3329,34.9275,35.0057,21.6335,21.6665,0.544495,101.788,834.705,0.0,22.22222222222222,22.081111111111113
2024-03-10 12:46:15,21.9664,21.6599,21.3401,34.932,35.0057,21.6282,21.6599,0.872818,104.743,835.854,0.0,22.22222222222222,22.080555555555556
2024-03-10 12:46:16,21.9709,21.6533,21.3506,34.9291,35.0123,21.6196,21.6632,0.544495,102.773,832.242,0.0,22.22222222222222,22.080000000000002
2024-03-10 12:46:17,21.9458,21.6566,21.3372,34.9179,35.009,21.6384,21.6566,0.544495,103.758,836.511,0.0,22.22222222222222,22.079444444444444
2024-03-10 12:46:18,21.9499,21.6599,21.3464,34.9102,35.0057,21.6374,21.6566,0.216172,105.728,837.496,0.0,22.22222222222222,22.07888888888889
2024-03-10 12:46:19,21.9471,21.6599,21.347,34.9098,35.0057,21.6475,21.6566,-0.11215,103.758,836.839,0.0,22.22222222222222,22.078333333333333
2024-03-10 12:46:20,21.9366,21.6665,21.3439,34.9132,35.0024,21.6413,21.6632,-0.11215,102.773,836.018,0.0,22.22222222222222,22.07777777777778
2024-03-10 12:46:21,21.9411,21.6599,21.3652,34.9252,35.0123,21.641,21.6599,-0.11215,102.773,836.839,0.0,22.22222222222222,22.077222222222222
2024-03-10 12:46:22,21.9189,21.6632,21.3476,34.9149,35.0057,21.6442,21.6599,2.51443,104.743,836.346,0.0,22.22222222222222,22.076666666666668
2024-03-10 12:46:23,21.9351,21.6599,21.3546,34.9218,35.0057,21.6597,21.6533,0.216172,105.728,836.511,0.0,22.22222222222222,22.076111111111114
2024-03-10 12:46:24,21.9275,21.6566,21.3572,34.9177,35.0123,21.6603,21.6599,0.216172,104.743,836.346,0.0,22.22222222222222,22.075555555555557
2024-03-10 12:46:25,21.9279,21.6599,21.3674,34.9207,35.0057,21.6484,21.6566,-0.11215,106.713,835.69,0.0,22.22222222222222,22.075000000000003
2024-03-10 12:46:26,21.9206,21.6566,21.3671,34.9178,35.0057,21.6541,21.6632,0.216172,107.698,835.526,0.0,22.22222222222222,22.074444444444445
2024-03-10 12:46:27,21.9125,21.6599,21.3624,34.9362,35.009,21.6659,21.6435,-0.11215,107.698,832.899,0.0,22.22222222222222,22.07388888888889
2024-03-10 12:46:28,21.9102,21.6632,21.3711,34.9339,35.0057,21.6623,21.6599,0.216172,103.758,834.376,0.0,22.22222222222222,22.073333333333334
2024-03-10 12:46:29,21.91,21.6632,21.3651,34.9329,34.9959,21.6769,21.6599,0.216172,104.743,834.212,0.0,22.22222222222222,22.07277777777778
2024-03-10 12:46:30,21.8893,21.6566,21.3585,34.9272,35.0057,21.6726,21.6533,0.872818,108.683,835.361,0.0,22.22222222222222,22.072222222222223
2024-03-10 12:46:31,21.9053,21.7486,21.3692,34.9564,35.009,21.6798,21.7453,1.85779,107.698,835.854,0.0,22.22222222222222,22.07166666666667
2024-03-10 12:46:32,21.8956,21.7552,21.3847,34.9769,35.0057,21.6712,21.7453,-0.768796,100.803,837.003,0.0,22.22222222222222,22.07111111111111
2024-03-10 12:46:33,21.8929,21.7519,21.3737,34.9561,35.0057,21.6867,21.7486,0.216172,99.8183,837.331,0.0,22.22222222222222,22.070555555555558
2024-03-10 12:46:34,21.8912,21.7519,21.3853,34.9797,34.9926,21.6783,21.742,1.20114,108.683,838.973,0.0,22.22222222222222,22.07
2024-03-10 12:46:35,21.8846,21.7486,21.3714,34.9834,35.0024,21.6831,21.7453,-1.09712,103.758,837.496,0.0,22.22222222222222,22.069444444444446
2024-03-10 12:46:36,21.886,21.7519,21.3727,34.9949,34.9992,21.6781,21.7453,0.216172,102.773,844.226,0.0,22.22222222222222,22.06888888888889
2024-03-10 12:46:37,21.8728,21.7453,21.3773,34.9866,35.0024,21.6821,21.7486,-5.69364,93.9085,841.107,0.0,22.22222222222222,22.068333333333335
2024-03-10 12:46:38,21.8681,21.7552,21.3785,35.0005,35.0057,21.683,21.7486,0.216172,104.743,841.271,0.0,22.22222222222222,22.067777777777778
2024-03-10 12:46:39,21.8714,21.742,21.3913,34.9945,35.0057,21.695,21.7486,5.79766,105.728,841.435,0.0,22.22222222222222,22.067222222222224
2024-03-10 12:46:40,21.8666,21.7453,21.3842,35.0179,35.0057,21.6932,21.7453,-1.09712,100.803,841.6,0.0,22.22222222222222,22.066666666666666
2024-03-10 12:46:41,21.8778,21.7486,21.3883,35.0193,35.0057,21.6997,21.7453,0.216172,112.623,840.943,0.0,22.22222222222222,22.066111111111113
2024-03-10 12:46:42,21.8601,21.7453,21.3855,35.0255,35.009,21.6948,21.7453,0.544495,104.743,840.45,0.0,22.22222222222222,22.06555555555556
2024-03-10 12:46:43,21.851,21.7486,21.391,35.0396,35.0024,21.7012,21.7453,0.872818,103.758,839.958,0.0,22.22222222222222,22.065
2024-03-10 12:46:44,21.8516,21.7519,21.3927,35.0457,35.0057,21.699,21.7486,-0.440473,108.683,839.63,0.0,22.22222222222222,22.064444444444447
2024-03-10 12:46:45,21.8404,21.7486,21.3865,35.0581,35.009,21.7007,21.7519,-0.440473,102.773,838.809,0.0,22.22222222222222,22.06388888888889
2024-03-10 12:46:46,21.8412,21.7486,21.389,35.067,34.9992,21.7055,21.7486,0.216172,105.728,839.301,0.0,22.22222222222222,22.063333333333336
2024-03-10 12:46:47,21.8356,21.7552,21.3988,35.074,35.009,21.7111,21.7453,-0.768796,107.698,838.481,0.0,22.22222222222222,22.06277777777778
2024-03-10 12:46:48,21.8351,21.7519,21.3907,35.094,34.9959,21.7075,21.7486,-0.440473,102.773,838.645,0.0,22.22222222222222,22.062222222222225
2024-03-10 12:46:49,21.8319,21.7486,21.388,35.1016,35.0024,21.7103,21.742,-0.440473,98.8333,843.077,0.0,22.22222222222222,22.061666666666667
2024-03-10 12:46:50,21.8179,21.7453,21.3783,35.1003,35.0057,21.717,21.7519,-0.440473,107.698,831.586,0.0,22.22222222222222,22.061111111111114
2024-03-10 12:46:51,21.8319,21.7486,21.4008,35.1148,35.0057,21.713,21.742,-0.768796,105.728,841.435,0.0,22.22222222222222,22.060555555555556
2024-03-10 12:46:52,21.8369,21.7453,21.3966,35.1157,35.009,21.7162,21.7453,-0.768796,102.773,836.839,0.0,22.22222222222222,22.060000000000002
2024-03-10 12:46:53,21.8155,21.7519,21.3976,35.1085,35.0057,21.7201,21.7486,-0.11215,106.713,837.66,0.0,22.22222222222222,22.059444444444445
2024-03-10 12:46:54,21.8238,21.7453,21.4079,35.1182,34.9959,21.7323,21.7486,-0.440473,103.758,838.481,0.0,22.22222222222222,22.05888888888889
2024-03-10 12:46:55,21.8146,21.7486,21.3968,35.1373,35.009,21.7264,21.7486,-0.11215,107.698,843.898,0.0,22.22222222222222,22.058333333333334
2024-03-10 12:46:56,21.8166,21.7519,21.4033,35.1307,35.0057,21.7202,21.7486,-1.09712,104.743,839.63,0.0,22.22222222222222,22.05777777777778
2024-03-10 12:46:57,21.8115,21.7453,21.3979,35.1215,35.0057,21.7306,21.742,-0.440473,106.713,833.063,0.0,22.22222222222222,22.057222222222222
2024-03-10 12:46:58,21.8024,21.7519,21.4028,35.1245,35.0057,21.7393,21.7519,-0.440473,105.728,840.45,0.0,22.22222222222222,22.05666666666667
2024-03-10 12:46:59,21.8055,21.7486,21.4039,35.1406,35.0222,21.7323,21.7486,-0.768796,106.713,838.973,0.0,22.22222222222222,22.05611111111111
2024-03-10 12:47:00,21.8021,21.7486,21.4085,35.1233,35.0024,21.7393,21.7453,-0.768796,103.758,836.675,0.0,22.22222222222222,22.055555555555557
2024-03-10 12:47:01,21.7857,21.7749,21.4051,35.1458,35.0057,21.7441,21.7486,-1.42544,101.788,845.047,0.0,22.22222222222222,22.05462962962963
2024-03-10 12:47:02,21.7884,21.7519,21.4114,35.1564,35.009,21.7397,21.7486,-0.440473,107.698,845.539,0.0,22.22222222222222,22.053703703703704
2024-03-10 12:47:03,21.785,21.7519,21.4089,35.1341,35.009,21.7394,21.742,-0.440473,104.743,849.479,0.0,22.22222222222222,22.05277777777778
2024-03-10 12:47:04,21.7785,21.7617,21.4068,35.1525,35.0057,21.7368,21.7519,-0.768796,110.653,844.719,0.0,22.22222222222222,22.051851851851854
2024-03-10 12:47:05,21.7852,21.7486,21.4211,35.138,35.0057,21.75,21.7453,-0.11215,107.698,844.555,0.0,22.22222222222222,22.050925925925927
2024-03-10 12:47:06,21.7725,21.7486,21.4103,35.1359,35.0123,21.7409,21.7519,-0.768796,105.728,843.405,0.0,22.22222222222222,22.05
2024-03-10 12:47:07,21.7657,21.7486,21.4122,35.1601,35.0024,21.7437,21.7486,-0.768796,107.698,842.913,0.0,22.22222222222222,22.049074074074074
2024-03-10 12:47:08,21.7554,21.7519,21.3973,35.1276,35.0024,21.7466,21.7453,-1.09712,103.758,842.092,0.0,22.22222222222222,22.04814814814815
2024-03-10 12:47:09,21.7613,21.7552,21.4096,35.1198,35.0057,21.7563,21.7486,-0.768796,110.653,840.286,0.0,22.22222222222222,22.047222222222224
2024-03-10 12:47:10,21.7517,21.7486,21.4056,35.1204,35.0024,21.7558,21.7453,-2.41041,102.773,833.556,0.0,22.22222222222222,22.046296296296298
2024-03-10 12:47:11,21.7562,21.7519,21.4105,35.1132,35.0057,21.752,21.7486,-1.09712,113.608,835.854,0.0,22.22222222222222,22.04537037037037
2024-03-10 12:47:12,21.7383,21.7552,21.4018,35.1133,35.0057,21.7651,21.7486,-0.440473,103.758,836.839,0.0,22.22222222222222,22.044444444444444
2024-03-10 12:47:13,21.7544,21.7486,21.4164,35.1072,35.0024,21.7412,21.7486,-0.768796,109.668,836.675,0.0,22.22222222222222,22.04351851851852
2024-03-10 12:47:14,21.7449,21.7486,21.4305,35.0756,35.0057,21.7577,21.7486,-0.768796,104.743,835.197,0.0,22.22222222222222,22.042592592592595
2024-03-10 12:47:15,21.7438,21.7486,21.4168,35.0889,35.0057,21.7524,21.742,-1.09712,107.698,835.361,0.0,22.22222222222222,22.041666666666668
2024-03-10 12:47:16,21.7415,21.7519,21.4099,35.0802,35.0024,21.7582,21.7486,-1.09712,107.698,836.511,0.0,22.22222222222222,22.04074074074074
2024-03-10 12:47:17,21.7332,21.7486,21.4193,35.0706,35.0057,21.756,21.7519,-1.09712,107.698,836.675,0.0,22.22222222222222,22.039814814814818
2024-03-10 12:47:18,21.7316,21.7486,21.4163,35.0573,35.009,21.7614,21.742,-1.09712,109.668,837.988,0.0,22.22222222222222,22.03888888888889
2024-03-10 12:47:19,21.7399,21.7552,21.4219,35.0724,35.0057,21.7591,21.7453,-1.09712,107.698,845.539,0.0,22.22222222222222,22.037962962962965
2024-03-10 12:47:20,21.727,21.7552,21.417,35.0658,35.0057,21.764,21.7486,-1.42544,104.743,838.481,0.0,22.22222222222222,22.037037037037038
2024-03-10 12:47:21,21.732,21.7519,21.4204,35.0667,35.009,21.7575,21.7453,-1.09712,110.653,839.958,0.0,22.22222222222222,22.03611111111111
2024-03-10 12:47:22,21.7238,21.7453,21.4194,35.0421,34.9992,21.7639,21.742,-1.09712,104.743,841.6,0.0,22.22222222222222,22.03518518518519
2024-03-10 12:47:23,21.7157,21.7519,21.4142,35.0373,35.0024,21.7621,21.7453,-0.440473,110.653,841.435,0.0,22.22222222222222,22.03425925925926
2024-03-10 12:47:24,21.7193,21.7453,21.4151,35.0384,35.0024,21.7591,21.742,-1.09712,112.623,842.092,0.0,22.22222222222222,22.033333333333335
2024-03-10 12:47:25,21.7207,21.7519,21.4248,35.0227,35.0057,21.754,21.7453,-0.768796,109.668,842.256,0.0,22.22222222222222,22.03240740740741
2024-03-10 12:47:26,21.7047,21.7519,21.4223,35.0102,35.009,21.7707,21.7519,-1.42544,108.683,843.077,0.0,22.22222222222222,22.03148148148148
2024-03-10 12:47:27,21.7146,21.7486,21.4302,35.0171,35.009,21.762,21.7486,-1.42544,108.683,844.062,0.0,22.22222222222222,22.03055555555556
2024-03-10 12:47:28,21.7122,21.7486,21.4209,35.0233,35.0024,21.7648,21.7486,-0.440473,108.683,844.719,0.0,22.22222222222222,22.029629629629632
2024-03-10 12:47:29,21.7083,21.7453,21.4231,35.01,35.0057,21.7639,21.7388,-0.440473,108.683,846.196,0.0,22.22222222222222,22.028703703703705
2024-03-10 12:47:30,21.6941,21.7519,21.4215,35.0125,35.0024,21.7585,21.7453,-1.42544,104.743,847.345,0.0,22.22222222222222,22.02777777777778
2024-03-10 12:47:31,21.7011,21.8406,21.4229,35.0038,35.0057,21.7585,21.8406,-1.09712,106.713,846.524,0.0,22.22222222222222,22.026851851851852
2024-03-10 12:47:32,21.6932,21.8406,21.4336,35.0015,35.0057,21.7667,21.834,-1.09712,108.683,845.211,0.0,22.22222222222222,22.02592592592593
2024-03-10 12:47:33,21.6929,21.8373,21.4159,34.9971,35.0024,21.7644,21.8307,-0.768796,104.743,848.002,0.0,22.22222222222222,22.025000000000002
2024-03-10 12:47:34,21.7041,21.8406,21.4365,34.9905,35.0057,21.7561,21.8307,-0.440473,105.728,847.509,0.0,22.22222222222222,22.024074074074075
2024-03-10 12:47:35,21.6988,21.8406,21.4263,35.0039,35.0123,21.7726,21.834,-1.42544,106.713,847.017,0.0,22.22222222222222,22.02314814814815
2024-03-10 12:47:36,21.6909,21.834,21.4295,34.9959,35.009,21.7544,21.8307,-2.73873,107.698,846.032,0.0,22.22222222222222,22.022222222222222
2024-03-10 12:47:37,21.6768,21.8373,21.4349,35.0072,35.0057,21.7704,21.834,-1.42544,104.743,844.719,0.0,22.22222222222222,22.0212962962963
2024-03-10 12:47:38,21.6749,21.8439,21.4184,34.9955,35.0057,21.7669,21.8307,-1.09712,107.698,840.45,0.0,22.22222222222222,22.020370370370372
2024-03-10 12:47:39,21.6879,21.8439,21.4262,35.0003,35.0024,21.7683,21.8373,-1.42544,113.608,842.092,0.0,22.22222222222222,22.019444444444446
2024-03-10 12:47:40,21.6755,21.8406,21.4298,34.9966,35.0024,21.7738,21.8373,-1.42544,105.728,843.241,0.0,22.22222222222222,22.01851851851852
2024-03-10 12:47:41,21.6703,21.8471,21.4276,34.9894,35.009,21.7799,21.834,-1.09712,108.683,842.42,0.0,22.22222222222222,22.017592592592592
2024-03-10 12:47:42,21.6722,21.8439,21.4297,34.9932,35.0024,21.7685,21.8307,-1.09712,110.653,843.241,0.0,22.22222222222222,22.01666666666667
2024-03-10 12:47:43,21.669,21.8406,21.4327,34.9941,35.0057,21.7573,21.8373,-1.09712,107.698,843.241,0.0,22.22222222222222,22.015740740740743
2024-03-10 12:47:44,21.6797,21.8373,21.4326,34.9937,35.009,21.774,21.8373,-1.09712,105.728,844.555,0.0,22.22222222222222,22.014814814814816
2024-03-10 12:47:45,21.665,21.8373,21.428,35.0091,35.009,21.7683,21.8406,-1.09712,104.743,843.405,0.0,22.22222222222222,22.01388888888889
2024-03-10 12:47:46,21.6721,21.8439,21.4226,35.0224,35.009,21.7611,21.834,-0.440473,102.773,843.405,0.0,22.22222222222222,22.012962962962966
2024-03-10 12:47:47,21.6734,21.8406,21.4351,35.0092,35.009,21.7723,21.8373,0.544495,103.758,842.913,0.0,22.22222222222222,22.01203703703704
2024-03-10 12:47:48,21.6621,21.8373,21.4255,35.0086,35.0517,21.7709,21.8373,-0.11215,104.743,843.241,0.0,22.22222222222222,22.011111111111113
2024-03-10 12:47:49,21.6614,21.8439,21.4344,35.0058,35.0024,21.7806,21.8373,-0.768796,104.743,837.66,0.0,22.22222222222222,22.010185185185186
2024-03-10 12:47:50,21.6659,21.8439,21.4427,35.0035,35.0057,21.7648,21.8307,-0.11215,107.698,843.57,0.0,22.22222222222222,22.00925925925926
2024-03-10 12:47:51,21.6614,21.8406,21.4357,35.0256,35.0057,21.7748,21.8373,0.216172,108.683,842.749,0.0,22.22222222222222,22.008333333333336
2024-03-10 12:47:52,21.6501,21.8471,21.4297,35.0205,34.9992,21.7776,21.8406,0.216172,101.788,841.271,0.0,22.22222222222222,22.00740740740741
2024-03-10 12:47:53,21.6505,21.8471,21.4393,35.038,35.0057,21.7907,21.8406,-0.11215,102.773,843.405,0.0,22.22222222222222,22.006481481481483
2024-03-10 12:47:54,21.6367,21.8439,21.4319,35.0296,35.009,21.7755,21.834,-0.11215,103.758,843.57,0.0,22.22222222222222,22.005555555555556
2024-03-10 12:47:55,21.6525,21.8406,21.4335,35.0327,35.0024,21.7912,21.834,-0.440473,101.788,843.405,0.0,22.22222222222222,22.00462962962963
2024-03-10 12:47:56,21.6367,21.8373,21.428,35.0401,35.009,21.7798,21.8373,0.872818,102.773,843.57,0.0,22.22222222222222,22.003703703703707
2024-03-10 12:47:57,21.6523,21.8406,21.4404,35.0394,35.009,21.7896,21.8373,0.544495,105.728,842.42,0.0,22.22222222222222,22.00277777777778
2024-03-10 12:47:58,21.635,21.834,21.4326,35.0597,35.0024,21.7916,21.834,0.544495,102.773,844.226,0.0,22.22222222222222,22.001851851851853
2024-03-10 12:47:59,21.6372,21.834,21.4424,35.0661,35.0024,21.7899,21.8373,2.18611,104.743,844.062,0.0,22.22222222222222,22.000925925925927
2024-03-10 12:48:00,21.6198,21.8406,21.4353,35.0723,35.0024,21.7926,21.8373,-0.11215,125.427,843.57,0.0,22.22222222222222,22.0
2024-03-10 12:48:01,21.6249,21.8406,21.4391,35.0694,35.0057,21.7912,21.834,0.872818,105.728,845.868,0.0,22.22222222222222,21.999074074074077
2024-03-10 12:48:02,21.6277,21.8406,21.4352,35.0782,34.9926,21.7952,21.8406,-4.05202,107.698,846.524,0.0,22.22222222222222,21.99814814814815
2024-03-10 12:48:03,21.6172,21.8504,21.4251,35.0723,35.0024,21.7832,21.8373,1.20114,104.743,846.196,0.0,22.22222222222222,21.997222222222224
2024-03-10 12:48:04,21.6064,21.8406,21.4293,35.081,35.0024,21.7865,21.8307,0.544495,101.788,846.689,0.0,22.22222222222222,21.996296296296297
2024-03-10 12:48:05,21.6195,21.8373,21.439,35.079,35.009,21.7924,21.834,0.544495,102.773,847.017,0.0,22.22222222222222,21.99537037037037
2024-03-10 12:48:06,21.6139,21.8406,21.4352,35.0739,35.0123,21.7824,21.8373,0.544495,101.788,841.107,0.0,22.22222222222222,21.994444444444447
2024-03-10 12:48:07,21.6114,21.8439,21.4333,35.0958,35.0057,21.7977,21.834,0.544495,106.713,843.734,0.0,22.22222222222222,21.99351851851852
2024-03-10 12:48:08,21.6035,21.8406,21.4328,35.0983,35.0057,21.8016,21.8373,0.216172,104.743,848.166,0.0,22.22222222222222,21.992592592592594
2024-03-10 12:48:09,21.6184,21.8439,21.4438,35.1054,35.009,21.7925,21.834,0.872818,103.758,846.196,0.0,22.22222222222222,21.991666666666667
2024-03-10 12:48:10,21.6007,21.8406,21.4339,35.1062,35.0024,21.7993,21.834,0.544495,101.788,848.494,0.0,22.22222222222222,21.99074074074074
2024-03-10 12:48:11,21.6072,21.8373,21.4331,35.1139,35.0024,21.7932,21.8406,0.544495,104.743,846.36,0.0,22.22222222222222,21.989814814814817
2024-03-10 12:48:12,21.5976,21.8439,21.4299,35.1165,35.0057,21.797,21.8406,2.51443,99.8183,846.524,0.0,22.22222222222222,21.98888888888889
2024-03-10 12:48:13,21.6117,21.8406,21.4371,35.1093,35.0057,21.8051,21.8406,0.544495,103.758,839.63,0.0,22.22222222222222,21.987962962962964
2024-03-10 12:48:14,21.6033,21.8439,21.4268,35.123,35.0123,21.815,21.8406,0.544495,102.773,847.017,0.0,22.22222222222222,21.987037037037037
2024-03-10 12:48:15,21.5977,21.8406,21.4328,35.1239,35.0057,21.8023,21.8307,-1.09712,102.773,846.689,0.0,22.22222222222222,21.98611111111111
2024-03-10 12:48:16,21.6012,21.8373,21.4322,35.1258,35.009,21.8059,21.8373,3.82772,108.683,844.555,0.0,22.22222222222222,21.985185185185188
2024-03-10 12:48:17,21.6073,21.8439,21.4424,35.1216,35.0057,21.8048,21.8439,-0.11215,107.698,845.868,0.0,22.22222222222222,21.98425925925926
2024-03-10 12:48:18,21.6125,21.8406,21.4448,35.1277,35.0057,21.8086,21.8406,-1.75376,105.728,845.047,0.0,22.22222222222222,21.983333333333334
2024-03-10 12:48:19,21.5976,21.8406,21.4354,35.1218,35.0057,21.8071,21.8373,1.20114,104.743,845.704,0.0,22.22222222222222,21.982407407407408
2024-03-10 12:48:20,21.5991,21.8406,21.4349,35.124,35.0057,21.7971,21.8406,-0.11215,104.743,846.36,0.0,22.22222222222222,21.981481481481485
2024-03-10 12:48:21,21.5984,21.8439,21.4383,35.1304,35.0057,21.8027,21.8307,-0.11215,121.488,847.017,0.0,22.22222222222222,21.980555555555558
2024-03-10 12:48:22,21.5937,21.8439,21.4311,35.1297,35.0024,21.7942,21.8373,-0.440473,104.743,846.196,0.0,22.22222222222222,21.97962962962963
2024-03-10 12:48:23,21.5941,21.8406,21.4444,35.1253,34.9959,21.8124,21.8406,0.216172,104.743,844.226,0.0,22.22222222222222,21.978703703703705
2024-03-10 12:48:24,21.5964,21.8373,21.4405,35.1179,35.0024,21.804,21.834,0.216172,104.743,846.36,0.0,22.22222222222222,21.977777777777778
2024-03-10 12:48:25,21.5952,21.834,21.4386,35.1061,35.0057,21.8086,21.8406,-0.440473,105.728,845.539,0.0,22.22222222222222,21.976851851851855
2024-03-10 12:48:26,21.5741,21.8406,21.4339,35.1066,35.0057,21.8125,21.8439,0.216172,102.773,846.853,0.0,22.22222222222222,21.975925925925928
2024-03-10 12:48:27,21.5812,21.8406,21.4456,35.0876,35.0057,21.8115,21.834,-0.11215,105.728,846.853,0.0,22.22222222222222,21.975
2024-03-10 12:48:28,21.5824,21.8439,21.4357,35.0902,35.0057,21.8111,21.8406,-0.440473,104.743,841.435,0.0,22.22222222222222,21.974074074074075
2024-03-10 12:48:29,21.5684,21.8471,21.4369,35.079,35.0057,21.8154,21.8307,0.216172,103.758,848.166,0.0,22.22222222222222,21.973148148148148
2024-03-10 12:48:30,21.5761,21.926,21.4323,35.0748,35.009,21.8249,21.9227,0.872818,101.788,848.166,0.0,22.22222222222222,21.972222222222225
2024-03-10 12:48:31,21.5765,21.9227,21.4372,35.0608,35.0057,21.8116,21.9227,-0.440473,105.728,848.166,0.0,22.22222222222222,21.9712962962963
2024-03-10 12:48:32,21.5638,21.926,21.4417,35.0668,35.0057,21.8156,21.926,-0.11215,100.803,848.823,0.0,22.22222222222222,21.97037037037037
2024-03-10 12:48:33,21.5615,21.9293,21.4387,35.0385,35.009,21.8266,21.926,0.216172,105.728,849.479,0.0,22.22222222222222,21.969444444444445
2024-03-10 12:48:34,21.5582,21.926,21.4409,35.0242,35.0057,21.8106,21.9194,-0.11215,104.743,848.987,0.0,22.22222222222222,21.96851851851852
2024-03-10 12:48:35,21.5587,21.9227,21.4332,35.0167,34.9992,21.8219,21.9227,-0.768796,105.728,849.479,0.0,22.22222222222222,21.967592592592595
2024-03-10 12:48:36,21.5639,21.9227,21.4377,35.0159,35.0222,21.8123,21.9227,-0.440473,104.743,850.3,0.0,22.22222222222222,21.96666666666667
2024-03-10 12:48:37,21.5616,21.926,21.4331,35.0113,35.0057,21.8194,21.926,-0.768796,102.773,847.838,0.0,22.22222222222222,21.965740740740742
2024-03-10 12:48:38,21.5592,21.9161,21.4422,34.9843,35.0024,21.8198,21.926,-0.768796,107.698,850.3,0.0,22.22222222222222,21.964814814814815
2024-03-10 12:48:39,21.5555,21.9161,21.4445,34.9845,35.009,21.8344,21.9194,-0.440473,106.713,848.987,0.0,22.22222222222222,21.96388888888889
2024-03-10 12:48:40,21.553,21.9194,21.4438,34.9784,35.009,21.8241,21.9194,-0.11215,109.668,849.479,0.0,22.22222222222222,21.962962962962965
2024-03-10 12:48:41,21.5474,21.926,21.4403,34.9642,35.0057,21.8361,21.9293,0.216172,105.728,848.33,0.0,22.22222222222222,21.96203703703704
2024-03-10 12:48:42,21.5563,21.9194,21.4344,34.9685,35.0057,21.8304,21.9194,-1.09712,107.698,850.136,0.0,22.22222222222222,21.961111111111112
2024-03-10 12:48:43,21.5523,21.9227,21.4447,34.9615,35.0024,21.834,21.926,-1.09712,106.713,850.136,0.0,22.22222222222222,21.960185185185185
2024-03-10 12:48:44,21.5579,21.9227,21.4425,34.9522,35.0024,21.8345,21.9227,-1.09712,103.758,849.479,0.0,22.22222222222222,21.95925925925926
2024-03-10 12:48:45,21.5452,21.9194,21.4273,34.9367,35.0057,21.8291,21.9227,-1.09712,102.773,848.659,0.0,22.22222222222222,21.958333333333336
2024-03-10 12:48:46,21.5336,21.9227,21.4368,34.9416,35.0057,21.8405,21.926,-1.42544,107.698,848.987,0.0,22.22222222222222,21.95740740740741
2024-03-10 12:48:47,21.5387,21.9227,21.4397,34.9155,34.9992,21.8326,21.926,-1.42544,108.683,848.166,0.0,22.22222222222222,21.956481481481482
2024-03-10 12:48:48,21.5497,21.9293,21.4438,34.9314,35.0057,21.8427,21.9293,-0.768796,108.683,848.494,0.0,22.22222222222222,21.955555555555556
2024-03-10 12:48:49,21.5398,21.9227,21.4368,34.9459,35.0057,21.8379,21.926,-1.42544,103.758,848.33,0.0,22.22222222222222,21.954629629629633
2024-03-10 12:48:50,21.5338,21.9227,21.4297,34.9288,35.0057,21.8444,21.9227,-0.768796,111.638,848.002,0.0,22.22222222222222,21.953703703703706
2024-03-10 12:48:51,21.5274,21.9161,21.4325,34.9207,35.0189,21.8398,21.9227,-2.08209,103.758,848.166,0.0,22.22222222222222,21.95277777777778
2024-03-10 12:48:52,21.5537,21.9194,21.4494,34.924,35.0057,21.8467,21.9293,-1.09712,111.638,848.002,0.0,22.22222222222222,21.951851851851853
2024-03-10 12:48:53,21.5326,21.926,21.4232,34.9093,35.0024,21.8458,21.9194,-1.09712,101.788,846.689,0.0,22.22222222222222,21.950925925925926
2024-03-10 12:48:54,21.5278,21.926,21.4375,34.9104,35.0024,21.8444,21.9293,-1.09712,106.713,848.987,0.0,22.22222222222222,21.950000000000003
2024-03-10 12:48:55,21.5345,21.9227,21.4304,34.9163,35.0024,21.8524,21.926,-0.11215,103.758,843.898,0.0,22.22222222222222,21.949074074074076
2024-03-10 12:48:56,21.5271,21.9227,21.4289,34.9316,35.0222,21.8536,21.9227,0.216172,105.728,841.435,0.0,22.22222222222222,21.94814814814815
2024-03-10 12:48:57,21.5346,21.926,21.4409,34.9181,35.0057,21.8518,21.926,0.872818,105.728,841.928,0.0,22.22222222222222,21.947222222222223
2024-03-10 12:48:58,21.5289,21.9194,21.437,34.9159,35.0024,21.8487,21.9194,0.544495,104.743,849.151,0.0,22.22222222222222,21.946296296296296
2024-03-10 12:48:59,21.5353,21.9293,21.4416,34.9198,35.0057,21.8566,21.9096,0.544495,19.0509,848.659,0.0,22.22222222222222,21.945370370370373
2024-03-10 12:49:00,21.5188,21.9227,21.4345,34.9182,35.009,21.8559,21.9227,0.544495,104.743,847.181,0.0,22.22222222222222,21.944444444444446
2024-03-10 12:49:01,21.5151,21.9227,21.4255,34.926,35.0024,21.8522,21.9227,0.872818,107.698,849.315,0.0,22.22222222222222,21.94351851851852
2024-03-10 12:49:02,21.5143,21.9227,21.427,34.932,35.0057,21.8557,21.9227,-0.440473,99.8183,846.853,0.0,22.22222222222222,21.942592592592593
2024-03-10 12:49:03,21.5305,21.9227,21.442,34.9316,35.0057,21.8566,21.9194,0.872818,101.788,847.674,0.0,22.22222222222222,21.941666666666666
2024-03-10 12:49:04,21.5173,21.9227,21.4261,34.9361,35.0123,21.8715,21.9227,0.544495,101.788,846.36,0.0,22.22222222222222,21.940740740740743
2024-03-10 12:49:05,21.5158,21.926,21.4462,34.9323,35.0057,21.8626,21.9194,0.872818,100.803,845.375,0.0,22.22222222222222,21.939814814814817
2024-03-10 12:49:06,21.511,21.9194,21.4343,34.9429,35.0156,21.8686,21.9227,1.20114,103.758,848.494,0.0,22.22222222222222,21.93888888888889
2024-03-10 12:49:07,21.5171,21.9227,21.446,34.9401,35.009,21.8683,21.926,0.872818,102.773,847.674,0.0,22.22222222222222,21.937962962962963
2024-03-10 12:49:08,21.5049,21.9293,21.4294,34.9522,35.009,21.8737,21.9326,0.544495,103.758,848.166,0.0,22.22222222222222,21.937037037037037
2024-03-10 12:49:09,21.5156,21.9227,21.4341,34.9521,35.009,21.8724,21.926,1.20114,101.788,848.987,0.0,22.22222222222222,21.936111111111114
2024-03-10 12:49:10,21.5097,21.9227,21.4386,34.9479,35.0057,21.8776,21.9227,8.09592,112.623,849.643,0.0,22.22222222222222,21.935185185185187
2024-03-10 12:49:11,21.5135,21.9194,21.4379,34.9571,35.0024,21.8686,21.9227,1.20114,106.713,847.838,0.0,22.22222222222222,21.93425925925926
2024-03-10 12:49:12,21.5042,21.9161,21.4346,34.9613,35.0057,21.866,21.9194,-1.75376,101.788,850.793,0.0,22.22222222222222,21.933333333333334
2024-03-10 12:49:13,21.5152,21.926,21.4405,34.9633,35.0057,21.8768,21.9194,-1.09712,105.728,850.793,0.0,22.22222222222222,21.932407407407407
2024-03-10 12:49:14,21.4934,21.926,21.4294,34.9689,35.009,21.8714,21.9161,-0.440473,105.728,848.823,0.0,22.22222222222222,21.931481481481484
2024-03-10 12:49:15,21.5096,21.9194,21.4369,34.9677,35.0123,21.8737,21.926,-0.11215,103.758,850.136,0.0,22.22222222222222,21.930555555555557
2024-03-10 12:49:16,21.4942,21.9227,21.4346,34.9809,35.0057,21.8786,21.9227,-0.11215,105.728,848.987,0.0,22.22222222222222,21.92962962962963
2024-03-10 12:49:17,21.5022,21.9194,21.4365,35.0008,35.0057,21.8725,21.9227,-1.09712,107.698,845.047,0.0,22.22222222222222,21.928703703703704
2024-03-10 12:49:18,21.5001,21.9293,21.438,34.9954,35.0057,21.88,21.926,-0.440473,103.758,847.181,0.0,22.22222222222222,21.92777777777778
2024-03-10 12:49:19,21.4945,21.9227,21.4383,35.0054,35.0024,21.8848,21.926,-0.440473,107.698,846.689,0.0,22.22222222222222,21.926851851851854
2024-03-10 12:49:20,21.4954,21.9227,21.435,35.0036,35.0024,21.8843,21.9227,-2.08209,101.788,846.36,0.0,22.22222222222222,21.925925925925927
2024-03-10 12:49:21,21.5045,21.926,21.4449,35.0115,35.0057,21.8747,21.9227,-1.42544,103.758,844.39,0.0,22.22222222222222,21.925
2024-03-10 12:49:22,21.4922,21.926,21.4376,35.0259,35.009,21.8837,21.9227,0.216172,103.758,845.704,0.0,22.22222222222222,21.924074074074074
2024-03-10 12:49:23,21.4939,21.9227,21.4432,35.0196,35.0024,21.8888,21.926,-0.440473,106.713,848.987,0.0,22.22222222222222,21.92314814814815
2024-03-10 12:49:24,21.4905,21.926,21.4342,35.0092,35.0024,21.893,21.926,-1.09712,104.743,848.659,0.0,22.22222222222222,21.922222222222224
2024-03-10 12:49:25,21.4872,21.9194,21.4287,35.014,35.009,21.8971,21.9227,-0.768796,108.683,852.763,0.0,22.22222222222222,21.921296296296298
2024-03-10 12:49:26,21.4873,21.9326,21.4378,35.0156,34.9992,21.8913,21.9293,-2.08209,107.698,853.912,0.0,22.22222222222222,21.92037037037037
2024-03-10 12:49:27,21.4813,21.9194,21.4329,35.0324,35.0057,21.8989,21.9293,-1.42544,106.713,853.583,0.0,22.22222222222222,21.919444444444444
2024-03-10 12:49:28,21.4797,21.9227,21.4253,35.0288,34.9992,21.8975,21.926,-1.42544,107.698,853.583,0.0,22.22222222222222,21.91851851851852
2024-03-10 12:49:29,21.4798,21.9227,21.4377,35.0357,35.009,21.8996,21.9194,-1.42544,108.683,854.24,0.0,22.22222222222222,21.917592592592595
2024-03-10 12:49:30,21.4716,21.926,21.4329,35.032,35.0024,21.892,21.926,-1.42544,107.698,854.732,0.0,22.22222222222222,21.916666666666668
2024-03-10 12:49:31,21.474,22.0081,21.4316,35.0385,35.0057,21.8885,21.9982,-0.768796,104.743,849.479,0.0,22.22222222222222,21.91574074074074
2024-03-10 12:49:32,21.4713,22.0015,21.4283,35.0458,35.0057,21.9069,21.9982,-1.09712,107.698,860.15,0.0,22.22222222222222,21.914814814814815
2024-03-10 12:49:33,21.4694,22.0081,21.4374,35.0437,35.009,21.8949,21.995,-1.09712,109.668,848.494,0.0,22.22222222222222,21.91388888888889
2024-03-10 12:49:34,21.4772,22.0015,21.4332,35.0476,35.0057,21.8981,21.9917,-1.09712,105.728,855.061,0.0,22.22222222222222,21.912962962962965
2024-03-10 12:49:35,21.4613,22.0081,21.4351,35.0607,34.9992,21.9045,22.0048,-0.768796,103.758,854.404,0.0,22.22222222222222,21.912037037037038
2024-03-10 12:49:36,21.4716,21.9982,21.4366,35.0705,34.9795,21.9003,22.0015,0.216172,109.668,853.583,0.0,22.22222222222222,21.91111111111111
2024-03-10 12:49:37,21.467,22.0081,21.4262,35.0745,35.0057,21.9039,21.9982,-7.33525,115.578,853.091,0.0,22.22222222222222,21.910185185185185
2024-03-10 12:49:38,21.4668,21.9982,21.4366,35.046,35.0057,21.8858,21.9851,2.51443,111.638,852.763,0.0,22.22222222222222,21.90925925925926
2024-03-10 12:49:39,21.4672,22.0015,21.4241,35.0538,35.0024,21.9027,21.9982,-3.06706,104.743,852.434,0.0,22.22222222222222,21.908333333333335
2024-03-10 12:49:40,21.4711,22.0015,21.4343,35.0614,35.009,21.9057,21.995,-0.440473,109.668,851.121,0.0,22.22222222222222,21.90740740740741
2024-03-10 12:49:41,21.4577,22.0048,21.4268,35.0479,35.0057,21.904,21.9982,0.544495,103.758,850.793,0.0,22.22222222222222,21.90648148148148
2024-03-10 12:49:42,21.4698,22.0114,21.4389,35.0492,35.0024,21.89,21.9982,-0.440473,100.803,849.479,0.0,22.22222222222222,21.905555555555555
2024-03-10 12:49:43,21.4681,22.0048,21.4345,35.0567,35.0024,21.8877,21.9982,-0.440473,107.698,848.987,0.0,22.22222222222222,21.904629629629632
2024-03-10 12:49:44,21.4557,22.0048,21.4304,35.0575,35.0123,21.8881,21.995,-0.440473,101.788,849.151,0.0,22.22222222222222,21.903703703703705
2024-03-10 12:49:45,21.4506,22.0048,21.4278,35.0449,35.0024,21.8804,21.9982,-0.768796,107.698,849.315,0.0,22.22222222222222,21.90277777777778
2024-03-10 12:49:46,21.4764,22.0081,21.446,35.0553,35.009,21.8725,21.9982,0.544495,102.773,849.315,0.0,22.22222222222222,21.901851851851852
2024-03-10 12:49:47,21.4534,21.9982,21.4303,35.0549,35.0057,21.8722,21.995,0.216172,103.758,850.3,0.0,22.22222222222222,21.90092592592593
2024-03-10 12:49:48,21.4571,22.0015,21.4292,35.0625,35.0024,21.872,21.9982,-0.11215,103.758,850.628,0.0,22.22222222222222,21.900000000000002
2024-03-10 12:49:49,21.4617,22.0015,21.432,35.0555,35.0057,21.8536,22.0015,-0.11215,103.758,850.957,0.0,22.22222222222222,21.899074074074075
2024-03-10 12:49:50,21.4547,22.0015,21.4286,35.0563,35.009,21.8491,22.0015,0.216172,107.698,850.628,0.0,22.22222222222222,21.89814814814815
2024-03-10 12:49:51,21.4674,22.0311,21.434,35.0369,35.0024,21.8515,21.9982,0.216172,100.803,849.972,0.0,22.22222222222222,21.897222222222222
2024-03-10 12:49:52,21.4629,22.0048,21.4314,35.049,35.0024,21.8518,21.9982,4.81269,101.788,850.136,0.0,22.22222222222222,21.8962962962963
2024-03-10 12:49:53,21.4561,22.0015,21.4377,35.0478,35.0024,21.8568,21.995,0.544495,103.758,849.643,0.0,22.22222222222222,21.895370370370372
2024-03-10 12:49:54,21.4595,22.0081,21.439,35.0498,35.0024,21.857,22.0015,0.216172,102.773,849.151,0.0,22.22222222222222,21.894444444444446
2024-03-10 12:49:55,21.4544,22.0015,21.424,35.0362,34.9992,21.8416,22.0015,-0.11215,102.773,847.345,0.0,22.22222222222222,21.89351851851852
2024-03-10 12:49:56,21.448,22.0015,21.4234,35.0562,35.0189,21.838,21.9982,0.216172,100.803,847.674,0.0,22.22222222222222,21.892592592592592
2024-03-10 12:49:57,21.4572,22.0048,21.4354,35.0356,35.0057,21.8385,21.995,0.872818,104.743,847.017,0.0,22.22222222222222,21.89166666666667
2024-03-10 12:49:58,21.4485,22.0015,21.4211,35.0305,35.0024,21.846,21.9982,0.872818,105.728,846.689,0.0,22.22222222222222,21.890740740740743
2024-03-10 12:49:59,21.46,22.0147,21.4289,35.0361,35.0057,21.8545,21.9982,0.544495,105.728,841.6,0.0,22.22222222222222,21.889814814814816
2024-03-10 12:50:00,21.4492,22.0048,21.4402,35.0437,35.0057,21.8495,22.0015,0.216172,105.728,848.002,0.0,22.22222222222222,21.88888888888889
2024-03-10 12:50:01,21.4428,22.0081,21.4326,35.0302,35.009,21.8434,21.9917,0.216172,103.758,848.166,0.0,22.22222222222222,21.887962962962963
2024-03-10 12:50:02,21.4404,22.0048,21.4275,35.0425,35.0057,21.8461,21.9982,8.75257,126.412,848.002,0.0,22.22222222222222,21.88703703703704
2024-03-10 12:50:03,21.4402,22.0048,21.4317,35.0388,35.0057,21.8498,21.9917,0.544495,101.788,854.24,0.0,22.22222222222222,21.886111111111113
2024-03-10 12:50:04,21.4461,22.0015,21.4284,35.0555,35.009,21.8537,21.9982,0.216172,104.743,850.957,0.0,22.22222222222222,21.885185185185186
2024-03-10 12:50:05,21.4391,22.0015,21.4317,35.0615,35.009,21.8514,22.0015,0.544495,102.773,851.613,0.0,22.22222222222222,21.88425925925926
2024-03-10 12:50:06,21.4315,21.9982,21.4329,35.0491,34.9992,21.8443,21.995,-0.440473,106.713,853.747,0.0,22.22222222222222,21.883333333333333
2024-03-10 12:50:07,21.4311,22.0015,21.4394,35.0294,35.0057,21.8564,21.9982,-0.440473,108.683,854.568,0.0,22.22222222222222,21.88240740740741
2024-03-10 12:50:08,21.4397,22.0048,21.436,35.0247,34.9992,21.8388,21.9982,-0.440473,104.743,854.568,0.0,22.22222222222222,21.881481481481483
2024-03-10 12:50:09,21.4362,22.0081,21.4256,35.0274,35.0057,21.8386,21.9982,-0.440473,101.788,855.389,0.0,22.22222222222222,21.880555555555556
2024-03-10 12:50:10,21.4351,22.0048,21.424,35.0201,35.0057,21.8503,21.995,0.216172,106.713,854.897,0.0,22.22222222222222,21.87962962962963
2024-03-10 12:50:11,21.4369,22.0048,21.4337,35.0121,34.9992,21.8512,22.0015,0.216172,109.668,857.687,0.0,22.22222222222222,21.878703703703703
2024-03-10 12:50:12,21.4325,22.0015,21.4334,35.0166,35.0057,21.8453,21.9982,-0.11215,103.758,855.389,0.0,22.22222222222222,21.87777777777778
2024-03-10 12:50:13,21.4355,22.0048,21.433,35.0143,34.9992,21.8536,21.9982,-0.11215,103.758,855.061,0.0,22.22222222222222,21.876851851851853
2024-03-10 12:50:14,21.4332,22.0015,21.4282,35.0281,35.009,21.8646,21.9982,0.544495,105.728,857.359,0.0,22.22222222222222,21.875925925925927
2024-03-10 12:50:15,21.4427,22.0048,21.4408,35.016,35.0024,21.8613,21.9982,-10.9468,103.758,856.867,0.0,22.22222222222222,21.875
2024-03-10 12:50:16,21.428,22.0015,21.4165,35.0157,35.009,21.8688,21.995,-0.768796,103.758,854.897,0.0,22.22222222222222,21.874074074074077
2024-03-10 12:50:17,21.4389,22.0081,21.4389,35.0127,34.9992,21.8647,22.0015,-0.440473,102.773,855.061,0.0,22.22222222222222,21.87314814814815
2024-03-10 12:50:18,21.4328,22.0015,21.4386,35.0043,35.0057,21.872,21.9917,-0.768796,106.713,855.553,0.0,22.22222222222222,21.872222222222224
2024-03-10 12:50:19,21.4289,22.0015,21.4372,35.0264,35.0057,21.8576,22.0015,-1.42544,105.728,852.598,0.0,22.22222222222222,21.871296296296297
2024-03-10 12:50:20,21.4297,22.0048,21.4279,35.0016,35.009,21.8587,21.9982,-0.440473,105.728,863.761,0.0,22.22222222222222,21.87037037037037
2024-03-10 12:50:21,21.4226,22.0212,21.4328,35.0118,35.009,21.8763,22.0015,-1.09712,104.743,852.763,0.0,22.22222222222222,21.869444444444447
2024-03-10 12:50:22,21.4249,21.9982,21.422,35.0128,35.009,21.868,21.9982,-1.42544,105.728,852.106,0.0,22.22222222222222,21.86851851851852
2024-03-10 12:50:23,21.4268,22.0015,21.4245,35.0091,35.0057,21.885,21.9917,-1.75376,105.728,852.106,0.0,22.22222222222222,21.867592592592594
2024-03-10 12:50:24,21.4208,22.0081,21.4268,34.9973,35.009,21.8705,22.0048,-1.09712,109.668,851.942,0.0,22.22222222222222,21.866666666666667
