TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 12:50:25,21.4277,22.0048,21.4381,34.9914,34.9959,21.8812,21.995,-1.09712,107.698,851.449,0.0,22.22222222222222,21.86574074074074
2024-03-10 12:50:26,21.4289,22.0048,21.4287,35.0045,35.0057,21.8782,21.9982,-0.768796,106.713,853.091,0.0,22.22222222222222,21.864814814814817
2024-03-10 12:50:27,21.432,22.0015,21.4274,34.9902,35.0057,21.8826,21.9982,-0.440473,107.698,852.763,0.0,22.22222222222222,21.86388888888889
2024-03-10 12:50:28,21.4299,22.0015,21.4271,34.9839,35.009,21.8712,21.9982,-0.768796,110.653,852.598,0.0,22.22222222222222,21.862962962962964
2024-03-10 12:50:29,21.42,22.0048,21.4281,34.9968,35.0057,21.8756,22.0015,-1.09712,109.668,852.434,0.0,22.22222222222222,21.862037037037037
2024-03-10 12:50:30,21.4236,22.0081,21.4252,34.981,35.0057,21.8837,21.9982,-1.42544,105.728,859.493,0.0,22.22222222222222,21.86111111111111
2024-03-10 12:50:31,21.4246,22.0836,21.4262,34.98,35.0057,21.8904,22.0738,-1.75376,102.773,851.778,0.0,22.22222222222222,21.860185185185188
2024-03-10 12:50:32,21.4172,22.0738,21.4315,34.9696,35.0057,21.8819,22.0771,-0.768796,110.653,851.778,0.0,22.22222222222222,21.85925925925926
2024-03-10 12:50:33,21.4215,22.0771,21.4252,34.9729,35.0057,21.8958,22.0771,-1.75376,104.743,850.793,0.0,22.22222222222222,21.858333333333334
2024-03-10 12:50:34,21.4209,22.0804,21.4239,34.9646,35.0024,21.888,22.0771,-0.440473,107.698,850.3,0.0,22.22222222222222,21.857407407407408
2024-03-10 12:50:35,21.4025,22.0771,21.429,34.9739,35.032,21.8803,22.0738,-1.42544,100.803,851.613,0.0,22.22222222222222,21.85648148148148
2024-03-10 12:50:36,21.4123,22.0771,21.4238,34.9655,35.009,21.8868,22.0738,-0.11215,104.743,850.136,0.0,22.22222222222222,21.855555555555558
2024-03-10 12:50:37,21.4263,22.0869,21.4415,34.9979,35.009,21.8919,22.0804,-0.768796,104.743,850.136,0.0,22.22222222222222,21.85462962962963
2024-03-10 12:50:38,21.4192,22.0869,21.4286,34.9818,35.0057,21.8953,22.0771,-0.768796,107.698,850.136,0.0,22.22222222222222,21.853703703703705
2024-03-10 12:50:39,21.414,22.0771,21.4281,34.9697,35.0057,21.9004,22.0771,-0.440473,103.758,852.927,0.0,22.22222222222222,21.852777777777778
2024-03-10 12:50:40,21.4182,22.0804,21.429,34.9645,34.9992,21.8952,22.0705,-0.440473,107.698,850.793,0.0,22.22222222222222,21.85185185185185
2024-03-10 12:50:41,21.4154,22.0804,21.4412,34.9574,35.009,21.9036,22.0738,-0.440473,107.698,850.957,0.0,22.22222222222222,21.850925925925928
2024-03-10 12:50:42,21.4143,22.0836,21.4304,34.9569,35.0057,21.9095,22.0804,-0.768796,104.743,851.121,0.0,22.22222222222222,21.85
2024-03-10 12:50:43,21.4053,22.0804,21.4219,34.951,35.0057,21.918,22.0705,-0.11215,105.728,851.285,0.0,22.22222222222222,21.849074074074075
2024-03-10 12:50:44,21.4144,22.0738,21.436,34.956,34.9992,21.9068,22.0771,-0.440473,102.773,851.121,0.0,22.22222222222222,21.848148148148148
2024-03-10 12:50:45,21.4196,22.0804,21.4251,34.9574,35.0024,21.9088,22.0738,-0.440473,107.698,857.359,0.0,22.22222222222222,21.84722222222222
2024-03-10 12:50:46,21.4346,22.0705,21.4364,34.9566,35.0419,21.9115,22.0738,-0.440473,104.743,850.957,0.0,22.22222222222222,21.8462962962963
2024-03-10 12:50:47,21.4276,22.0804,21.4313,34.9521,35.0057,21.8959,22.0771,-0.440473,104.743,851.449,0.0,22.22222222222222,21.84537037037037
2024-03-10 12:50:48,21.4306,22.0771,21.4294,34.9584,35.009,21.905,22.0738,1.20114,107.698,849.808,0.0,22.22222222222222,21.844444444444445
2024-03-10 12:50:49,21.4376,22.0804,21.4245,34.9574,35.0024,21.9204,22.0771,-0.440473,107.698,849.808,0.0,22.22222222222222,21.84351851851852
2024-03-10 12:50:50,21.4531,22.0804,21.434,34.9512,35.0057,21.9131,22.0771,-0.768796,106.713,849.479,0.0,22.22222222222222,21.842592592592595
2024-03-10 12:50:51,21.4551,22.0804,21.4367,34.9654,35.0123,21.9189,22.0771,-0.11215,104.743,849.479,0.0,22.22222222222222,21.84166666666667
2024-03-10 12:50:52,21.4714,22.0771,21.4412,34.9602,35.0057,21.9082,22.0738,-1.09712,103.758,850.793,0.0,22.22222222222222,21.840740740740742
2024-03-10 12:50:53,21.4656,22.0869,21.4239,34.973,35.0057,21.9214,22.0705,-0.440473,104.743,855.389,0.0,22.22222222222222,21.839814814814815
2024-03-10 12:50:54,21.4829,22.0804,21.4277,34.9713,35.0057,21.9176,22.0738,-0.11215,106.713,851.121,0.0,22.22222222222222,21.83888888888889
2024-03-10 12:50:55,21.4854,22.0836,21.4359,34.9718,35.0024,21.9401,22.0771,-0.768796,106.713,850.957,0.0,22.22222222222222,21.837962962962965
2024-03-10 12:50:56,21.4905,22.0804,21.4384,34.9522,34.9992,21.9203,22.0705,0.216172,105.728,850.793,0.0,22.22222222222222,21.83703703703704
2024-03-10 12:50:57,21.4933,22.0804,21.4341,34.973,35.009,21.9224,22.0705,0.216172,106.713,850.957,0.0,22.22222222222222,21.836111111111112
2024-03-10 12:50:58,21.5081,22.0804,21.4332,34.9705,35.0057,21.927,22.0738,-4.05202,108.683,851.121,0.0,22.22222222222222,21.835185185185185
2024-03-10 12:50:59,21.5139,22.0804,21.442,34.9579,35.0057,21.9172,22.0771,2.51443,100.803,850.793,0.0,22.22222222222222,21.83425925925926
2024-03-10 12:51:00,21.5149,22.0804,21.4407,34.9594,35.0057,21.9325,22.0738,-2.41041,99.8183,849.151,0.0,22.22222222222222,21.833333333333336
2024-03-10 12:51:01,21.5379,22.0738,21.4418,34.9679,35.0024,21.9383,22.0738,-1.09712,105.728,848.002,0.0,22.22222222222222,21.83240740740741
2024-03-10 12:51:02,21.5384,22.0804,21.4444,34.9594,35.0024,21.9305,22.0738,0.216172,103.758,850.464,0.0,22.22222222222222,21.831481481481482
2024-03-10 12:51:03,21.5408,22.0804,21.4401,34.9571,35.0057,21.9261,22.0771,-2.41041,106.713,851.121,0.0,22.22222222222222,21.830555555555556
2024-03-10 12:51:04,21.5437,22.0738,21.4354,34.9729,35.009,21.9349,22.0771,-1.09712,105.728,850.793,0.0,22.22222222222222,21.82962962962963
2024-03-10 12:51:05,21.5614,22.0804,21.4441,34.9796,35.0057,21.9282,22.0771,-1.09712,104.743,858.837,0.0,22.22222222222222,21.828703703703706
2024-03-10 12:51:06,21.5819,22.0771,21.4529,34.9681,35.0057,21.9407,22.0705,-1.09712,106.713,852.598,0.0,22.22222222222222,21.82777777777778
2024-03-10 12:51:07,21.5723,22.0738,21.4509,34.9691,34.9992,21.9296,22.0738,-1.09712,107.698,848.494,0.0,22.22222222222222,21.826851851851853
2024-03-10 12:51:08,21.5855,22.0771,21.4572,34.9678,35.0024,21.9416,22.0738,-1.75376,130.352,852.106,0.0,22.22222222222222,21.825925925925926
2024-03-10 12:51:09,21.5822,22.0836,21.4424,34.9709,35.009,21.9478,22.0771,-0.768796,104.743,845.539,0.0,22.22222222222222,21.825
2024-03-10 12:51:10,21.5923,22.0771,21.4476,34.9844,35.0057,21.9249,22.0771,-0.768796,104.743,852.763,0.0,22.22222222222222,21.824074074074076
2024-03-10 12:51:11,21.6059,22.0738,21.4617,34.9943,34.9992,21.936,22.0738,-1.09712,109.668,851.942,0.0,22.22222222222222,21.82314814814815
2024-03-10 12:51:12,21.6075,22.0836,21.4619,34.9915,35.009,21.9419,22.0771,-0.768796,105.728,851.285,0.0,22.22222222222222,21.822222222222223
2024-03-10 12:51:13,21.6146,22.0836,21.464,34.981,35.0057,21.9338,22.0804,-1.42544,108.683,851.285,0.0,22.22222222222222,21.821296296296296
2024-03-10 12:51:14,21.6075,22.0804,21.4654,34.9736,35.0024,21.9478,22.0804,-0.440473,107.698,851.778,0.0,22.22222222222222,21.82037037037037
2024-03-10 12:51:15,21.6244,22.0804,21.4694,34.9902,35.0057,21.9513,22.0771,-2.41041,104.743,851.778,0.0,22.22222222222222,21.819444444444446
2024-03-10 12:51:16,21.6351,22.0771,21.4661,34.9864,35.009,21.9496,22.0804,-0.440473,104.743,858.344,0.0,22.22222222222222,21.81851851851852
2024-03-10 12:51:17,21.6312,22.0804,21.4658,35.0012,35.0123,21.9404,22.0738,-1.09712,107.698,851.121,0.0,22.22222222222222,21.817592592592593
2024-03-10 12:51:18,21.6389,22.0836,21.4747,34.9882,35.0057,21.9443,22.0771,-8.64855,87.9987,850.628,0.0,22.22222222222222,21.816666666666666
2024-03-10 12:51:19,21.6387,22.0804,21.4687,34.9972,35.009,21.953,22.0705,-0.440473,105.728,851.449,0.0,22.22222222222222,21.815740740740743
2024-03-10 12:51:20,21.6489,22.0771,21.4843,34.9873,35.009,21.9526,22.0738,0.872818,103.758,845.539,0.0,22.22222222222222,21.814814814814817
2024-03-10 12:51:21,21.6547,22.0804,21.4848,35.0033,35.0057,21.9546,22.0804,-0.768796,104.743,851.778,0.0,22.22222222222222,21.81388888888889
2024-03-10 12:51:22,21.6684,22.0738,21.4801,35.0018,35.0057,21.9495,22.0771,-0.440473,104.743,851.121,0.0,22.22222222222222,21.812962962962963
2024-03-10 12:51:23,21.6693,22.0738,21.4793,35.0037,35.0057,21.9673,22.0738,-0.440473,102.773,852.434,0.0,22.22222222222222,21.812037037037037
2024-03-10 12:51:24,21.675,22.0836,21.4998,34.9774,35.0057,21.9578,22.0738,0.216172,105.728,853.091,0.0,22.22222222222222,21.811111111111114
2024-03-10 12:51:25,21.6867,22.0804,21.4972,34.9993,35.0057,21.9665,22.0771,-0.768796,104.743,852.598,0.0,22.22222222222222,21.810185185185187
2024-03-10 12:51:26,21.6862,22.0836,21.4904,34.9988,35.009,21.9597,22.0771,-0.11215,106.713,853.091,0.0,22.22222222222222,21.80925925925926
2024-03-10 12:51:27,21.6861,22.0804,21.4968,35.0118,35.0057,21.965,22.0705,0.216172,103.758,854.568,0.0,22.22222222222222,21.808333333333334
2024-03-10 12:51:28,21.6948,22.0804,21.4975,35.0113,35.0024,21.9605,22.0738,3.4994,105.728,853.255,0.0,22.22222222222222,21.807407407407407
2024-03-10 12:51:29,21.6963,22.0771,21.5066,35.0061,35.0057,21.9676,22.0738,0.216172,105.728,854.732,0.0,22.22222222222222,21.806481481481484
2024-03-10 12:51:30,21.7031,22.0771,21.5078,34.9988,35.0057,21.9655,22.0738,-0.768796,103.758,854.897,0.0,22.22222222222222,21.805555555555557
2024-03-10 12:51:31,21.7121,22.1559,21.5198,35.0174,35.0057,21.978,22.1428,3.17108,98.8333,853.912,0.0,22.22222222222222,21.80462962962963
2024-03-10 12:51:32,21.7077,22.1592,21.5115,35.0174,35.0123,21.9722,22.1461,0.544495,105.728,854.568,0.0,22.22222222222222,21.803703703703704
2024-03-10 12:51:33,21.7138,22.1493,21.5204,35.0115,35.0024,21.9729,22.1526,0.544495,103.758,853.747,0.0,22.22222222222222,21.802777777777777
2024-03-10 12:51:34,21.7138,22.1493,21.5291,35.0154,35.0057,21.9653,22.1493,0.544495,101.788,849.151,0.0,22.22222222222222,21.801851851851854
2024-03-10 12:51:35,21.7186,22.1559,21.5369,35.0175,35.0057,21.9745,22.1493,-0.11215,105.728,854.076,0.0,22.22222222222222,21.800925925925927
2024-03-10 12:51:36,21.7307,22.1493,21.534,35.0118,35.009,21.9723,22.1461,0.216172,104.743,853.912,0.0,22.22222222222222,21.8
2024-03-10 12:51:37,21.7196,22.1461,21.537,35.0122,35.009,21.9687,22.1461,-0.440473,96.8634,852.106,0.0,22.22222222222222,21.799074074074074
2024-03-10 12:51:38,21.7273,22.1526,21.5371,35.0137,35.0057,21.9698,22.1461,0.216172,103.758,852.27,0.0,22.22222222222222,21.798148148148147
2024-03-10 12:51:39,21.7325,22.1559,21.5403,35.013,35.0057,21.9682,22.1428,0.216172,106.713,852.106,0.0,22.22222222222222,21.797222222222224
2024-03-10 12:51:40,21.7219,22.1461,21.5393,35.012,35.0024,21.9844,22.1461,3.17108,104.743,853.255,0.0,22.22222222222222,21.796296296296298
2024-03-10 12:51:41,21.7332,22.1493,21.5534,35.0374,35.0057,21.9914,22.1461,-0.11215,107.698,865.567,0.0,22.22222222222222,21.79537037037037
2024-03-10 12:51:42,21.7343,22.1559,21.5439,35.0159,35.0057,21.9791,22.1526,-0.11215,102.773,852.598,0.0,22.22222222222222,21.794444444444444
2024-03-10 12:51:43,21.7427,22.1493,21.5546,35.0264,34.9992,21.9806,22.1493,-0.768796,105.728,853.091,0.0,22.22222222222222,21.793518518518518
2024-03-10 12:51:44,21.7442,22.1493,21.5625,35.0196,35.0057,21.9729,22.1493,-0.11215,105.728,860.314,0.0,22.22222222222222,21.792592592592595
2024-03-10 12:51:45,21.7542,22.1526,21.5623,35.0309,35.0024,21.9901,22.1461,-1.42544,104.743,852.763,0.0,22.22222222222222,21.791666666666668
2024-03-10 12:51:46,21.7501,22.1493,21.5606,35.0176,35.009,21.984,22.1493,-0.440473,106.713,853.419,0.0,22.22222222222222,21.79074074074074
2024-03-10 12:51:47,21.7522,22.1493,21.5539,35.0413,35.009,21.9969,22.1559,-0.11215,107.698,854.076,0.0,22.22222222222222,21.789814814814815
2024-03-10 12:51:48,21.7586,22.1461,21.5665,35.0261,35.009,21.9854,22.1526,2.18611,106.713,854.732,0.0,22.22222222222222,21.78888888888889
2024-03-10 12:51:49,21.7781,22.1461,21.5766,35.0318,35.0123,21.9941,22.1559,-1.09712,102.773,854.897,0.0,22.22222222222222,21.787962962962965
2024-03-10 12:51:50,21.7696,22.1526,21.5858,35.0301,35.0123,21.9888,22.1461,-1.42544,108.683,855.553,0.0,22.22222222222222,21.787037037037038
2024-03-10 12:51:51,21.7797,22.1526,21.5828,35.033,35.0057,21.9892,22.1461,-1.42544,108.683,855.553,0.0,22.22222222222222,21.78611111111111
2024-03-10 12:51:52,21.773,22.1559,21.5805,35.0546,34.9992,21.9808,22.1526,-1.09712,103.758,855.882,0.0,22.22222222222222,21.785185185185185
2024-03-10 12:51:53,21.7929,22.1559,21.5848,35.0391,35.0057,21.9966,22.1493,-4.05202,107.698,855.882,0.0,22.22222222222222,21.78425925925926
2024-03-10 12:51:54,21.7997,22.1526,21.5835,35.0476,35.0057,22.011,22.1526,-1.09712,106.713,856.702,0.0,22.22222222222222,21.783333333333335
2024-03-10 12:51:55,21.8178,22.1493,21.5996,35.0507,35.009,21.9988,22.1526,-1.09712,104.743,856.21,0.0,22.22222222222222,21.78240740740741
2024-03-10 12:51:56,21.8123,22.1493,21.5911,35.0666,35.009,21.9996,22.1493,-0.440473,104.743,856.21,0.0,22.22222222222222,21.78148148148148
2024-03-10 12:51:57,21.8393,22.1526,21.6014,35.0642,35.0057,21.9987,22.1493,-0.440473,107.698,855.553,0.0,22.22222222222222,21.780555555555555
2024-03-10 12:51:58,21.8265,22.1428,21.5997,35.0668,35.0057,22.0,22.1493,-0.768796,101.788,854.732,0.0,22.22222222222222,21.779629629629632
2024-03-10 12:51:59,21.8416,22.1526,21.6093,35.0383,35.0024,21.9968,22.1362,0.544495,103.758,855.225,0.0,22.22222222222222,21.778703703703705
2024-03-10 12:52:00,21.8395,22.1493,21.6141,35.0569,35.0057,22.0113,22.1461,0.544495,103.758,852.106,0.0,22.22222222222222,21.77777777777778
2024-03-10 12:52:01,21.8565,22.1526,21.6228,35.0502,35.0057,22.0145,22.1461,-3.06706,100.803,861.135,0.0,22.22222222222222,21.778148148148148
2024-03-10 12:52:02,21.8629,22.1526,21.6194,35.0371,34.9992,22.0084,22.1493,-0.768796,106.713,852.434,0.0,22.22222222222222,21.77851851851852
2024-03-10 12:52:03,21.8635,22.1428,21.6245,35.0495,35.0057,22.0166,22.1493,0.544495,105.728,853.255,0.0,22.22222222222222,21.77888888888889
2024-03-10 12:52:04,21.8731,22.1526,21.6378,35.0607,35.0057,22.0198,22.1461,0.216172,106.713,862.12,0.0,22.22222222222222,21.77925925925926
2024-03-10 12:52:05,21.8665,22.1493,21.6398,35.0569,35.009,22.0287,22.1526,0.216172,104.743,860.971,0.0,22.22222222222222,21.779629629629632
2024-03-10 12:52:06,21.8769,22.1559,21.6393,35.0544,35.009,22.021,22.1493,0.216172,102.773,852.106,0.0,22.22222222222222,21.78
2024-03-10 12:52:07,21.8751,22.1493,21.6468,35.0341,34.9959,22.0199,22.1461,0.216172,104.743,864.09,0.0,22.22222222222222,21.78037037037037
2024-03-10 12:52:08,21.8791,22.1461,21.6445,35.0274,35.0024,22.0228,22.1493,-1.09712,109.668,857.359,0.0,22.22222222222222,21.780740740740743
2024-03-10 12:52:09,21.8894,22.1526,21.6562,35.0371,35.0024,22.0292,22.1461,-0.11215,105.728,857.359,0.0,22.22222222222222,21.781111111111112
2024-03-10 12:52:10,21.8844,22.1493,21.6581,35.0462,35.0024,22.009,22.1526,0.544495,101.788,857.852,0.0,22.22222222222222,21.78148148148148
2024-03-10 12:52:11,21.8912,22.1493,21.6587,35.0474,35.0024,22.0283,22.1461,-0.440473,106.713,853.747,0.0,22.22222222222222,21.781851851851854
2024-03-10 12:52:12,21.8926,22.1526,21.6598,35.0485,34.9959,22.0256,22.1493,0.216172,104.743,862.448,0.0,22.22222222222222,21.782222222222224
2024-03-10 12:52:13,21.8907,22.1493,21.6655,35.0231,35.0057,22.0206,22.1461,0.544495,103.758,858.344,0.0,22.22222222222222,21.782592592592593
2024-03-10 12:52:14,21.9051,22.1493,21.6809,35.0171,35.0057,22.0307,22.1493,-0.11215,102.773,857.031,0.0,22.22222222222222,21.782962962962962
2024-03-10 12:52:15,21.8968,22.1493,21.6797,35.0106,34.9959,22.0336,22.1526,0.216172,106.713,854.076,0.0,22.22222222222222,21.783333333333335
2024-03-10 12:52:16,21.8894,22.1461,21.6818,35.0134,35.0024,22.0252,22.1493,0.216172,107.698,857.523,0.0,22.22222222222222,21.783703703703704
2024-03-10 12:52:17,21.9049,22.1493,21.6872,35.0046,34.9992,22.0298,22.1493,-0.11215,103.758,856.867,0.0,22.22222222222222,21.784074074074073
2024-03-10 12:52:18,21.8875,22.1526,21.6852,35.0037,35.0386,22.0291,22.1461,-0.440473,107.698,857.687,0.0,22.22222222222222,21.784444444444446
2024-03-10 12:52:19,21.8895,22.1493,21.6957,34.9951,35.0024,22.0415,22.1526,2.18611,108.683,857.523,0.0,22.22222222222222,21.784814814814816
2024-03-10 12:52:20,21.9012,22.1461,21.7011,35.0004,35.0123,22.0294,22.1559,-1.42544,107.698,856.538,0.0,22.22222222222222,21.785185185185185
2024-03-10 12:52:21,21.8934,22.1461,21.6916,34.9849,35.0057,22.0383,22.1493,-6.67861,103.758,856.046,0.0,22.22222222222222,21.785555555555558
2024-03-10 12:52:22,21.8982,22.1461,21.7,34.9792,35.0057,22.0419,22.1493,-1.09712,103.758,856.21,0.0,22.22222222222222,21.785925925925927
2024-03-10 12:52:23,21.8996,22.1493,21.7074,34.9783,35.0057,22.0375,22.1493,-0.768796,110.653,857.195,0.0,22.22222222222222,21.786296296296296
2024-03-10 12:52:24,21.9159,22.1493,21.7134,34.9724,35.0057,22.0481,22.1526,-0.768796,108.683,857.852,0.0,22.22222222222222,21.78666666666667
2024-03-10 12:52:25,21.9129,22.1461,21.7104,34.9605,35.009,22.0392,22.1493,-1.75376,106.713,857.359,0.0,22.22222222222222,21.787037037037038
2024-03-10 12:52:26,21.9211,22.1493,21.7292,34.9638,35.0024,22.0466,22.1493,-1.42544,110.653,855.717,0.0,22.22222222222222,21.787407407407407
2024-03-10 12:52:27,21.91,22.1493,21.7093,34.9595,35.009,22.0369,22.1526,-0.768796,106.713,857.031,0.0,22.22222222222222,21.78777777777778
2024-03-10 12:52:28,21.9154,22.1526,21.7191,34.9599,35.0057,22.0511,22.1526,-1.09712,108.683,855.717,0.0,22.22222222222222,21.78814814814815
2024-03-10 12:52:29,21.9325,22.1526,21.7347,34.9522,35.009,22.0476,22.1428,-0.440473,103.758,856.867,0.0,22.22222222222222,21.78851851851852
2024-03-10 12:52:30,21.9233,22.1493,21.7309,34.9515,34.9992,22.053,22.1428,-0.440473,104.743,857.359,0.0,22.22222222222222,21.78888888888889
2024-03-10 12:52:31,21.9348,22.2249,21.7311,34.9515,35.0057,22.0453,22.2183,-0.440473,104.743,858.016,0.0,22.22222222222222,21.78925925925926
2024-03-10 12:52:32,21.941,22.2183,21.7453,34.9514,35.0057,22.0448,22.2216,-0.440473,102.773,859.986,0.0,22.22222222222222,21.78962962962963
2024-03-10 12:52:33,21.9476,22.2479,21.7375,34.9465,35.0057,22.0527,22.2216,-0.11215,106.713,857.523,0.0,22.22222222222222,21.790000000000003
2024-03-10 12:52:34,21.9415,22.2183,21.7502,34.9472,35.0057,22.0482,22.2216,-0.440473,102.773,856.374,0.0,22.22222222222222,21.790370370370372
2024-03-10 12:52:35,21.9466,22.2216,21.7498,34.9418,34.9992,22.0539,22.2216,0.544495,103.758,855.882,0.0,22.22222222222222,21.79074074074074
2024-03-10 12:52:36,21.9625,22.2216,21.7602,34.9526,35.009,22.0711,22.215,0.216172,104.743,857.687,0.0,22.22222222222222,21.791111111111114
2024-03-10 12:52:37,21.9637,22.2249,21.7485,34.9525,35.009,22.0515,22.2249,0.216172,103.758,858.344,0.0,22.22222222222222,21.791481481481483
2024-03-10 12:52:38,21.9563,22.2085,21.7596,34.9602,35.0024,22.0608,22.2183,0.216172,102.773,859.657,0.0,22.22222222222222,21.791851851851852
2024-03-10 12:52:39,21.9703,22.2216,21.7655,34.9469,35.0024,22.0522,22.2216,0.544495,107.698,858.837,0.0,22.22222222222222,21.79222222222222
2024-03-10 12:52:40,21.9604,22.2282,21.7585,34.9583,34.9992,22.0654,22.215,0.544495,102.773,859.165,0.0,22.22222222222222,21.792592592592595
2024-03-10 12:52:41,21.9818,22.2216,21.7772,34.9524,35.009,22.0559,22.215,0.216172,103.758,859.493,0.0,22.22222222222222,21.792962962962964
2024-03-10 12:52:42,21.9898,22.2282,21.7829,34.9542,35.0057,22.0537,22.2183,0.216172,104.743,852.598,0.0,22.22222222222222,21.793333333333333
2024-03-10 12:52:43,21.9786,22.2249,21.7759,34.9514,35.0057,22.0703,22.2183,0.216172,104.743,860.806,0.0,22.22222222222222,21.793703703703706
2024-03-10 12:52:44,21.9812,22.2249,21.7809,34.9527,35.0057,22.0655,22.2183,0.216172,101.788,861.135,0.0,22.22222222222222,21.794074074074075
2024-03-10 12:52:45,21.9918,22.2216,21.7826,34.9625,35.0024,22.0664,22.2315,1.20114,102.773,868.03,0.0,22.22222222222222,21.794444444444444
2024-03-10 12:52:46,21.9991,22.2216,21.7956,34.9627,35.0057,22.0699,22.2216,-0.440473,106.713,859.329,0.0,22.22222222222222,21.794814814814817
2024-03-10 12:52:47,21.9783,22.2249,21.7871,34.9498,35.0057,22.0669,22.215,-0.440473,101.788,858.837,0.0,22.22222222222222,21.795185185185186
2024-03-10 12:52:48,21.9853,22.2216,21.7865,34.9703,35.009,22.078,22.2216,-2.41041,110.653,859.165,0.0,22.22222222222222,21.795555555555556
2024-03-10 12:52:49,21.9995,22.2216,21.8061,34.9671,35.0123,22.0673,22.2216,0.216172,102.773,858.672,0.0,22.22222222222222,21.79592592592593
2024-03-10 12:52:50,22.0157,22.215,21.8026,34.9769,35.009,22.0667,22.2183,-0.440473,108.683,858.18,0.0,22.22222222222222,21.796296296296298
2024-03-10 12:52:51,22.014,22.2249,21.8074,34.9487,35.0057,22.0669,22.2249,-0.440473,105.728,856.867,0.0,22.22222222222222,21.796666666666667
2024-03-10 12:52:52,22.0106,22.2249,21.7984,34.9667,35.0057,22.0716,22.2183,-0.440473,107.698,856.867,0.0,22.22222222222222,21.79703703703704
2024-03-10 12:52:53,22.0513,22.2183,21.8205,34.9746,35.0024,22.0752,22.2183,-1.09712,110.653,856.21,0.0,22.22222222222222,21.79740740740741
2024-03-10 12:52:54,22.0379,22.2249,21.8173,34.9867,35.0024,22.0689,22.2183,-0.440473,107.698,854.404,0.0,22.22222222222222,21.797777777777778
2024-03-10 12:52:55,22.0352,22.2216,21.8016,34.972,35.0057,22.0689,22.2216,0.544495,103.758,856.702,0.0,22.22222222222222,21.79814814814815
2024-03-10 12:52:56,22.0446,22.2249,21.814,34.9883,35.009,22.0852,22.2183,-0.768796,107.698,856.867,0.0,22.22222222222222,21.79851851851852
2024-03-10 12:52:57,22.055,22.2216,21.8353,34.9698,35.009,22.0748,22.2216,-1.09712,110.653,855.882,0.0,22.22222222222222,21.79888888888889
2024-03-10 12:52:58,22.0603,22.2216,21.8322,34.9889,35.0156,22.0746,22.2183,-1.09712,111.638,855.882,0.0,22.22222222222222,21.799259259259262
2024-03-10 12:52:59,22.0661,22.2216,21.8343,34.9853,35.009,22.082,22.2216,-1.09712,109.668,862.612,0.0,22.22222222222222,21.79962962962963
2024-03-10 12:53:00,22.062,22.2183,21.8402,34.9822,35.0057,22.0871,22.2216,-0.440473,107.698,856.702,0.0,22.22222222222222,21.8
2024-03-10 12:53:01,22.0736,22.2216,21.8418,34.9904,35.0024,22.0952,22.2216,-1.09712,109.668,858.18,0.0,22.22222222222222,21.800370370370374
2024-03-10 12:53:02,22.0787,22.2249,21.8518,34.9984,35.0057,22.0787,22.2216,8.42424,118.533,857.195,0.0,22.22222222222222,21.800740740740743
2024-03-10 12:53:03,22.0866,22.2216,21.8611,34.9964,35.009,22.0933,22.2216,-1.75376,111.638,858.508,0.0,22.22222222222222,21.801111111111112
2024-03-10 12:53:04,22.0838,22.2216,21.8514,35.0022,34.9696,22.0874,22.2183,-0.768796,107.698,858.508,0.0,22.22222222222222,21.80148148148148
2024-03-10 12:53:05,22.0844,22.2183,21.8621,34.988,35.0057,22.0915,22.2183,0.216172,102.773,860.314,0.0,22.22222222222222,21.801851851851854
2024-03-10 12:53:06,22.0816,22.2183,21.8584,34.9942,35.0057,22.0991,22.2216,-1.09712,103.758,858.016,0.0,22.22222222222222,21.802222222222223
2024-03-10 12:53:07,22.086,22.2249,21.8646,35.0038,35.0057,22.1015,22.2216,0.872818,104.743,858.672,0.0,22.22222222222222,21.802592592592593
2024-03-10 12:53:08,22.1067,22.2216,21.8773,34.9852,35.0057,22.1068,22.2183,0.872818,108.683,859.986,0.0,22.22222222222222,21.802962962962965
2024-03-10 12:53:09,22.0967,22.2216,21.8775,34.9908,35.009,22.1006,22.2216,-0.440473,106.713,859.001,0.0,22.22222222222222,21.803333333333335
2024-03-10 12:53:10,22.1142,22.2249,21.8884,35.0022,35.0024,22.1021,22.2183,0.216172,100.803,855.225,0.0,22.22222222222222,21.803703703703704
2024-03-10 12:53:11,22.1016,22.2183,21.8825,35.0025,34.9992,22.1032,22.2183,2.18611,105.728,864.254,0.0,22.22222222222222,21.804074074074077
2024-03-10 12:53:12,22.1143,22.2249,21.8958,34.9933,35.0057,22.0969,22.2183,-0.768796,104.743,856.702,0.0,22.22222222222222,21.804444444444446
2024-03-10 12:53:13,22.094,22.2249,21.8897,35.0027,35.0024,22.0943,22.2183,-0.11215,104.743,856.374,0.0,22.22222222222222,21.804814814814815
2024-03-10 12:53:14,22.1062,22.2249,21.8922,35.0085,35.0057,22.1065,22.2216,-0.11215,103.758,856.702,0.0,22.22222222222222,21.805185185185188
2024-03-10 12:53:15,22.1054,22.2249,21.8977,35.006,35.0057,22.0844,22.2183,-0.768796,100.803,856.21,0.0,22.22222222222222,21.805555555555557
2024-03-10 12:53:16,22.1174,22.2249,21.899,35.004,35.0123,22.1019,22.2216,0.216172,101.788,857.195,0.0,22.22222222222222,21.805925925925926
2024-03-10 12:53:17,22.1025,22.215,21.8926,34.9983,35.009,22.0991,22.2216,-0.768796,102.773,857.359,0.0,22.22222222222222,21.8062962962963
2024-03-10 12:53:18,22.1187,22.2249,21.9141,35.0056,35.0024,22.1037,22.215,5.14102,103.758,857.031,0.0,22.22222222222222,21.80666666666667
2024-03-10 12:53:19,22.0962,22.2216,21.9101,35.0181,35.0057,22.1026,22.2183,1.85779,104.743,858.672,0.0,22.22222222222222,21.807037037037038
2024-03-10 12:53:20,22.1194,22.2282,21.9277,35.0004,34.9992,22.0932,22.2183,0.544495,105.728,858.344,0.0,22.22222222222222,21.80740740740741
2024-03-10 12:53:21,22.1117,22.2216,21.9251,35.0059,35.009,22.0841,22.215,0.216172,104.743,856.702,0.0,22.22222222222222,21.80777777777778
2024-03-10 12:53:22,22.1284,22.2315,21.9347,35.0074,35.009,22.0994,22.2249,0.216172,127.397,858.837,0.0,22.22222222222222,21.80814814814815
2024-03-10 12:53:23,22.1235,22.2216,21.9341,35.0076,35.0024,22.11,22.2216,-0.440473,102.773,859.986,0.0,22.22222222222222,21.80851851851852
2024-03-10 12:53:24,22.1235,22.2282,21.9401,35.0136,35.0024,22.0901,22.215,0.544495,103.758,859.329,0.0,22.22222222222222,21.80888888888889
2024-03-10 12:53:25,22.1087,22.2216,21.9323,35.0073,35.0024,22.0962,22.2216,0.544495,104.743,860.15,0.0,22.22222222222222,21.80925925925926
2024-03-10 12:53:26,22.1203,22.2282,21.9519,34.9969,35.0123,22.0897,22.2183,8.75257,120.503,857.852,0.0,22.22222222222222,21.809629629629633
2024-03-10 12:53:27,22.1288,22.2216,21.9418,35.0035,34.9992,22.0925,22.2216,-0.11215,103.758,858.508,0.0,22.22222222222222,21.810000000000002
2024-03-10 12:53:28,22.1229,22.2216,21.9513,35.0046,35.0057,22.0927,22.2183,-2.08209,101.788,857.031,0.0,22.22222222222222,21.81037037037037
2024-03-10 12:53:29,22.1264,22.2216,21.9419,34.9973,35.0024,22.0866,22.2216,0.544495,105.728,856.046,0.0,22.22222222222222,21.81074074074074
2024-03-10 12:53:30,22.1205,22.2315,21.9461,35.008,35.009,22.0937,22.2216,-0.11215,102.773,855.553,0.0,22.22222222222222,21.811111111111114
2024-03-10 12:53:31,22.128,22.284,21.9622,35.0046,35.0057,22.0861,22.2873,-0.440473,105.728,855.389,0.0,22.22222222222222,21.811481481481483
2024-03-10 12:53:32,22.1455,22.2939,21.9656,35.0042,35.0057,22.0923,22.3004,-0.768796,100.803,854.732,0.0,22.22222222222222,21.811851851851852
2024-03-10 12:53:33,22.1228,22.2906,21.9675,35.0012,35.0024,22.0998,22.2972,-1.09712,107.698,855.061,0.0,22.22222222222222,21.812222222222225
2024-03-10 12:53:34,22.1428,22.2939,21.978,35.0206,35.0057,22.0865,22.2873,-0.768796,102.773,855.717,0.0,22.22222222222222,21.812592592592594
2024-03-10 12:53:35,22.14,22.2873,21.9667,35.0057,35.0057,22.0941,22.2906,0.216172,106.713,849.643,0.0,22.22222222222222,21.812962962962963
2024-03-10 12:53:36,22.1574,22.2873,21.9941,35.0185,35.0057,22.0853,22.2906,-1.09712,105.728,852.434,0.0,22.22222222222222,21.813333333333336
2024-03-10 12:53:37,22.1491,22.2906,21.9777,35.0039,35.0057,22.0801,22.2873,-0.440473,111.638,856.21,0.0,22.22222222222222,21.813703703703705
2024-03-10 12:53:38,22.1578,22.2906,21.9871,35.0111,35.0057,22.0938,22.2873,-0.440473,106.713,858.016,0.0,22.22222222222222,21.814074074074075
2024-03-10 12:53:39,22.1595,22.2939,21.9936,35.0044,35.0254,22.0859,22.2873,-0.440473,111.638,858.672,0.0,22.22222222222222,21.814444444444447
2024-03-10 12:53:40,22.1642,22.2906,21.9885,35.0153,35.0057,22.0986,22.2939,-1.09712,104.743,859.165,0.0,22.22222222222222,21.814814814814817
2024-03-10 12:53:41,22.1651,22.2972,21.9967,35.0188,34.9959,22.0941,22.2939,-0.440473,110.653,859.493,0.0,22.22222222222222,21.815185185185186
2024-03-10 12:53:42,22.1665,22.2873,21.9896,35.0056,35.0123,22.0873,22.2939,-0.768796,103.758,859.329,0.0,22.22222222222222,21.81555555555556
2024-03-10 12:53:43,22.1649,22.2873,21.994,35.0086,34.9959,22.0833,22.2906,-1.09712,104.743,859.001,0.0,22.22222222222222,21.815925925925928
2024-03-10 12:53:44,22.1757,22.2939,22.0029,35.0003,35.009,22.0816,22.2939,-1.09712,103.758,856.867,0.0,22.22222222222222,21.816296296296297
2024-03-10 12:53:45,22.1842,22.2939,22.0089,35.0143,35.009,22.0893,22.2906,-0.11215,107.698,849.151,0.0,22.22222222222222,21.81666666666667
2024-03-10 12:53:46,22.1853,22.2906,22.0112,35.0242,35.0024,22.0803,22.2906,0.216172,103.758,855.553,0.0,22.22222222222222,21.81703703703704
2024-03-10 12:53:47,22.1955,22.2906,22.022,35.0117,35.0057,22.0939,22.2873,-0.11215,109.668,851.121,0.0,22.22222222222222,21.81740740740741
2024-03-10 12:53:48,22.1869,22.2939,22.0012,35.0011,35.0057,22.0891,22.2939,0.544495,103.758,855.882,0.0,22.22222222222222,21.81777777777778
2024-03-10 12:53:49,22.2099,22.2873,22.0257,35.018,35.0123,22.0933,22.2906,-0.11215,108.683,862.776,0.0,22.22222222222222,21.81814814814815
2024-03-10 12:53:50,22.213,22.307,22.0209,35.0069,34.9992,22.0936,22.284,0.872818,102.773,856.046,0.0,22.22222222222222,21.81851851851852
2024-03-10 12:53:51,22.2078,22.2873,22.0185,35.0098,35.009,22.0941,22.2906,0.216172,105.728,855.717,0.0,22.22222222222222,21.818888888888893
2024-03-10 12:53:52,22.216,22.2906,22.0235,35.0048,35.0057,22.0982,22.2906,-0.440473,106.713,854.732,0.0,22.22222222222222,21.819259259259262
2024-03-10 12:53:53,22.226,22.2939,22.0323,35.0042,35.0057,22.0985,22.2939,1.20114,106.713,855.061,0.0,22.22222222222222,21.81962962962963
2024-03-10 12:53:54,22.2231,22.2906,22.0296,34.989,35.0057,22.1055,22.2939,-1.09712,107.698,855.061,0.0,22.22222222222222,21.82
2024-03-10 12:53:55,22.2221,22.2939,22.0374,34.9843,35.0024,22.1091,22.2873,-8.97687,110.653,855.882,0.0,22.22222222222222,21.820370370370373
2024-03-10 12:53:56,22.2289,22.2873,22.0471,34.9888,35.0024,22.1123,22.2906,-0.11215,102.773,858.016,0.0,22.22222222222222,21.820740740740742
2024-03-10 12:53:57,22.2374,22.2939,22.0591,34.9822,35.009,22.1071,22.2906,-0.11215,107.698,857.687,0.0,22.22222222222222,21.82111111111111
2024-03-10 12:53:58,22.2368,22.2906,22.0525,34.9884,34.9992,22.1096,22.2906,0.544495,105.728,859.821,0.0,22.22222222222222,21.821481481481484
2024-03-10 12:53:59,22.2384,22.2939,22.0557,34.9966,35.0123,22.1041,22.2939,-0.440473,106.713,856.538,0.0,22.22222222222222,21.821851851851854
2024-03-10 12:54:00,22.2317,22.2906,22.0543,34.9954,35.009,22.1032,22.2939,-0.11215,103.758,860.642,0.0,22.22222222222222,21.822222222222223
2024-03-10 12:54:01,22.2369,22.2939,22.0628,34.9809,35.0057,22.1035,22.2939,0.872818,109.668,860.971,0.0,22.22222222222222,21.822592592592596
2024-03-10 12:54:02,22.2421,22.2906,22.0671,34.9846,35.0057,22.1054,22.2906,-0.768796,109.668,860.642,0.0,22.22222222222222,21.822962962962965
2024-03-10 12:54:03,22.2407,22.2939,22.0691,34.9855,35.0024,22.1042,22.2939,-1.42544,106.713,860.314,0.0,22.22222222222222,21.823333333333334
2024-03-10 12:54:04,22.2479,22.284,22.0751,34.9683,35.0057,22.1086,22.2939,-0.768796,111.638,869.179,0.0,22.22222222222222,21.823703703703707
2024-03-10 12:54:05,22.2404,22.2939,22.0698,34.9833,35.0057,22.1038,22.2906,-1.09712,99.8183,860.806,0.0,22.22222222222222,21.824074074074076
2024-03-10 12:54:06,22.2512,22.2972,22.0769,34.9832,35.009,22.1095,22.2906,1.20114,106.713,859.986,0.0,22.22222222222222,21.824444444444445
2024-03-10 12:54:07,22.2505,22.2939,22.0854,34.9859,35.0057,22.1125,22.2906,-1.09712,104.743,859.493,0.0,22.22222222222222,21.824814814814818
2024-03-10 12:54:08,22.2464,22.2906,22.0734,34.9751,35.0123,22.1185,22.2906,0.216172,112.623,859.329,0.0,22.22222222222222,21.825185185185187
2024-03-10 12:54:09,22.2492,22.2972,22.0818,34.9707,35.009,22.1157,22.3004,0.872818,101.788,858.837,0.0,22.22222222222222,21.825555555555557
2024-03-10 12:54:10,22.2608,22.2906,22.0908,34.956,35.009,22.1156,22.2873,-1.09712,110.653,858.016,0.0,22.22222222222222,21.82592592592593
2024-03-10 12:54:11,22.2467,22.2939,22.0931,34.9594,35.0517,22.1078,22.2939,1.20114,103.758,858.672,0.0,22.22222222222222,21.8262962962963
2024-03-10 12:54:12,22.2618,22.2873,22.0962,34.956,35.009,22.1181,22.2906,-0.11215,107.698,857.359,0.0,22.22222222222222,21.826666666666668
2024-03-10 12:54:13,22.2651,22.2873,22.0995,34.9578,35.0024,22.11,22.2873,-0.11215,106.713,856.867,0.0,22.22222222222222,21.82703703703704
2024-03-10 12:54:14,22.2668,22.2873,22.1079,34.9624,35.0189,22.1138,22.284,-0.768796,104.743,857.687,0.0,22.22222222222222,21.82740740740741
2024-03-10 12:54:15,22.2692,22.2873,22.0997,34.9772,35.0057,22.1213,22.2906,0.544495,105.728,858.344,0.0,22.22222222222222,21.82777777777778
2024-03-10 12:54:16,22.2751,22.2906,22.1131,34.9612,34.9992,22.1245,22.2939,0.216172,104.743,859.165,0.0,22.22222222222222,21.828148148148152
2024-03-10 12:54:17,22.2675,22.2906,22.112,34.9532,35.0057,22.1247,22.2873,0.544495,106.713,859.821,0.0,22.22222222222222,21.82851851851852
2024-03-10 12:54:18,22.2803,22.2906,22.1246,34.9613,35.0024,22.1205,22.2906,0.872818,102.773,861.135,0.0,22.22222222222222,21.82888888888889
2024-03-10 12:54:19,22.2714,22.2906,22.1127,34.9468,35.0024,22.1168,22.2906,-0.768796,98.8333,860.806,0.0,22.22222222222222,21.82925925925926
2024-03-10 12:54:20,22.2762,22.2939,22.1248,34.9438,35.009,22.1259,22.2939,-0.440473,110.653,861.627,0.0,22.22222222222222,21.829629629629633
2024-03-10 12:54:21,22.2838,22.2873,22.1173,34.9469,35.0057,22.1161,22.2906,1.20114,108.683,866.224,0.0,22.22222222222222,21.830000000000002
2024-03-10 12:54:22,22.2878,22.2939,22.1337,34.9398,34.9992,22.123,22.2939,-1.42544,102.773,861.135,0.0,22.22222222222222,21.83037037037037
2024-03-10 12:54:23,22.2805,22.2906,22.1181,34.9484,35.009,22.1209,22.2972,0.872818,103.758,862.12,0.0,22.22222222222222,21.830740740740744
2024-03-10 12:54:24,22.2841,22.2873,22.1302,34.9536,35.009,22.119,22.2972,0.872818,106.713,858.672,0.0,22.22222222222222,21.831111111111113
2024-03-10 12:54:25,22.2989,22.2939,22.1448,34.9512,35.0057,22.134,22.2873,0.872818,105.728,858.672,0.0,22.22222222222222,21.831481481481482
2024-03-10 12:54:26,22.2958,22.2906,22.1442,34.9441,35.0057,22.1256,22.2906,1.85779,104.743,857.523,0.0,22.22222222222222,21.831851851851855
2024-03-10 12:54:27,22.3086,22.2939,22.1532,34.9318,35.009,22.1337,22.2939,0.544495,108.683,856.374,0.0,22.22222222222222,21.832222222222224
2024-03-10 12:54:28,22.3085,22.2939,22.1395,34.9458,35.0057,22.1409,22.2906,0.216172,102.773,854.897,0.0,22.22222222222222,21.832592592592594
2024-03-10 12:54:29,22.3117,22.2873,22.1636,34.9305,34.9992,22.1176,22.2906,-0.440473,107.698,852.598,0.0,22.22222222222222,21.832962962962966
2024-03-10 12:54:30,22.3029,22.2479,22.1468,34.9384,35.009,22.1342,22.2906,-1.09712,104.743,852.434,0.0,22.22222222222222,21.833333333333336
2024-03-10 12:54:31,22.3105,22.3563,22.1589,34.9451,35.0057,22.1296,22.3596,-0.768796,107.698,852.763,0.0,22.22222222222222,21.833703703703705
2024-03-10 12:54:32,22.3001,22.3596,22.155,34.9467,35.0057,22.1386,22.3563,-0.440473,103.758,853.419,0.0,22.22222222222222,21.834074074074078
2024-03-10 12:54:33,22.3036,22.3628,22.1633,34.95,35.009,22.1286,22.3628,-0.11215,109.668,853.255,0.0,22.22222222222222,21.834444444444447
2024-03-10 12:54:34,22.3026,22.3563,22.1628,34.9459,35.0057,22.1442,22.3563,-1.09712,103.758,856.046,0.0,22.22222222222222,21.834814814814816
2024-03-10 12:54:35,22.3242,22.3563,22.1699,34.9587,34.9959,22.1372,22.3596,-0.440473,111.638,860.971,0.0,22.22222222222222,21.83518518518519
2024-03-10 12:54:36,22.3243,22.3661,22.1764,34.9586,35.0024,22.1462,22.3563,-0.768796,104.743,852.106,0.0,22.22222222222222,21.83555555555556
2024-03-10 12:54:37,22.3042,22.3596,22.1579,34.956,35.0057,22.1424,22.3464,-1.75376,110.653,857.031,0.0,22.22222222222222,21.835925925925928
2024-03-10 12:54:38,22.3133,22.3596,22.1688,34.9648,35.0024,22.1496,22.3596,-0.768796,106.713,865.239,0.0,22.22222222222222,21.8362962962963
2024-03-10 12:54:39,22.3017,22.3596,22.1777,34.9634,35.0156,22.1411,22.3596,0.872818,104.743,858.837,0.0,22.22222222222222,21.83666666666667
2024-03-10 12:54:40,22.3124,22.3563,22.1953,34.9648,35.0287,22.1547,22.3596,1.85779,104.743,859.657,0.0,22.22222222222222,21.83703703703704
2024-03-10 12:54:41,22.2995,22.3661,22.1762,34.9556,35.0057,22.1418,22.3563,0.544495,111.638,860.478,0.0,22.22222222222222,21.83740740740741
2024-03-10 12:54:42,22.314,22.3596,22.1827,34.9604,34.9959,22.1552,22.3661,0.216172,119.518,860.806,0.0,22.22222222222222,21.83777777777778
2024-03-10 12:54:43,22.3077,22.3596,22.1955,34.9578,35.009,22.1569,22.3596,-0.440473,107.698,860.314,0.0,22.22222222222222,21.83814814814815
2024-03-10 12:54:44,22.3058,22.353,22.1908,34.9534,35.0024,22.1618,22.3563,0.216172,101.788,860.314,0.0,22.22222222222222,21.83851851851852
2024-03-10 12:54:45,22.3099,22.3596,22.1901,34.9583,35.0057,22.1495,22.3628,0.544495,106.713,865.895,0.0,22.22222222222222,21.838888888888892
2024-03-10 12:54:46,22.3164,22.3661,22.2056,34.9534,35.0189,22.1497,22.353,1.20114,103.758,859.001,0.0,22.22222222222222,21.83925925925926
2024-03-10 12:54:47,22.3194,22.3628,22.2019,34.9619,35.0024,22.1569,22.3628,1.20114,102.773,860.806,0.0,22.22222222222222,21.83962962962963
2024-03-10 12:54:48,22.3204,22.3563,22.2059,34.971,35.0024,22.1492,22.3628,-0.11215,100.803,858.508,0.0,22.22222222222222,21.840000000000003
2024-03-10 12:54:49,22.322,22.3628,22.213,34.9636,35.0057,22.1728,22.3661,1.52946,101.788,857.852,0.0,22.22222222222222,21.840370370370373
2024-03-10 12:54:50,22.3225,22.3596,22.2032,34.9679,35.0057,22.1657,22.353,-5.36532,107.698,858.344,0.0,22.22222222222222,21.840740740740742
2024-03-10 12:54:51,22.3312,22.3563,22.2096,34.9702,35.0057,22.1721,22.3661,0.872818,101.788,856.702,0.0,22.22222222222222,21.841111111111115
2024-03-10 12:54:52,22.3411,22.3661,22.2137,34.9643,35.0156,22.1738,22.3596,0.544495,106.713,855.553,0.0,22.22222222222222,21.841481481481484
2024-03-10 12:54:53,22.3408,22.3596,22.2143,34.9664,35.0024,22.1789,22.353,0.872818,103.758,857.687,0.0,22.22222222222222,21.841851851851853
2024-03-10 12:54:54,22.3499,22.3596,22.2212,34.9664,35.0024,22.1723,22.3628,-0.440473,107.698,856.046,0.0,22.22222222222222,21.842222222222226
2024-03-10 12:54:55,22.3409,22.3563,22.2227,34.9699,35.009,22.1763,22.3596,0.216172,106.713,856.867,0.0,22.22222222222222,21.842592592592595
2024-03-10 12:54:56,22.3384,22.3596,22.2157,34.9648,34.9992,22.1862,22.3596,-0.440473,101.788,862.941,0.0,22.22222222222222,21.842962962962964
2024-03-10 12:54:57,22.3421,22.3628,22.206,34.9778,35.0057,22.1893,22.3596,-0.440473,107.698,856.374,0.0,22.22222222222222,21.843333333333337
2024-03-10 12:54:58,22.3532,22.3596,22.2311,34.9757,35.0024,22.1708,22.3596,-0.440473,103.758,857.852,0.0,22.22222222222222,21.843703703703707
2024-03-10 12:54:59,22.351,22.3563,22.231,34.9813,35.0024,22.1954,22.3563,-0.440473,111.638,856.702,0.0,22.22222222222222,21.844074074074076
2024-03-10 12:55:00,22.3591,22.3563,22.2301,34.9772,35.009,22.1736,22.3596,-1.75376,102.773,854.732,0.0,22.22222222222222,21.84444444444445
2024-03-10 12:55:01,22.3588,22.3563,22.2298,34.9658,35.0024,22.1842,22.3563,-1.09712,112.623,854.24,0.0,22.22222222222222,21.844814814814818
2024-03-10 12:55:02,22.3818,22.3596,22.2487,34.9848,35.0057,22.1887,22.3596,-1.42544,109.668,854.076,0.0,22.22222222222222,21.845185185185187
2024-03-10 12:55:03,22.3701,22.3661,22.2388,34.9811,35.0024,22.1943,22.3596,-1.09712,105.728,851.285,0.0,22.22222222222222,21.84555555555556
2024-03-10 12:55:04,22.3702,22.3596,22.2403,34.9789,35.0057,22.1935,22.3563,-0.768796,110.653,854.568,0.0,22.22222222222222,21.84592592592593
2024-03-10 12:55:05,22.3716,22.3596,22.2429,34.9787,35.0057,22.1969,22.3628,-1.09712,105.728,854.732,0.0,22.22222222222222,21.8462962962963
2024-03-10 12:55:06,22.3894,22.3563,22.2593,34.9969,35.0057,22.1906,22.3628,-0.768796,107.698,855.882,0.0,22.22222222222222,21.84666666666667
2024-03-10 12:55:07,22.3675,22.3628,22.2539,34.9896,35.0057,22.2064,22.3596,-1.09712,107.698,856.867,0.0,22.22222222222222,21.84703703703704
2024-03-10 12:55:08,22.3738,22.3596,22.2513,34.9768,35.0024,22.2162,22.3563,-1.42544,108.683,855.553,0.0,22.22222222222222,21.84740740740741
2024-03-10 12:55:09,22.3872,22.3628,22.2585,34.9764,35.0024,22.2135,22.3563,-1.09712,107.698,858.508,0.0,22.22222222222222,21.84777777777778
2024-03-10 12:55:10,22.3844,22.3563,22.2612,34.9863,35.0024,22.2129,22.3628,-0.11215,105.728,858.672,0.0,22.22222222222222,21.84814814814815
2024-03-10 12:55:11,22.3948,22.3563,22.2672,34.9789,35.0057,22.2093,22.3661,-0.11215,104.743,859.165,0.0,22.22222222222222,21.84851851851852
2024-03-10 12:55:12,22.3936,22.3727,22.2655,34.9711,34.9992,22.2106,22.3694,-0.440473,105.728,859.001,0.0,22.22222222222222,21.84888888888889
2024-03-10 12:55:13,22.3905,22.3661,22.2707,34.9848,35.009,22.2045,22.376,2.84276,103.758,854.24,0.0,22.22222222222222,21.849259259259263
2024-03-10 12:55:14,22.3954,22.3596,22.2694,34.9886,34.9992,22.2118,22.3628,0.216172,101.788,857.359,0.0,22.22222222222222,21.849629629629632
2024-03-10 12:55:15,22.3916,22.3661,22.2654,34.9807,35.009,22.2014,22.3628,0.216172,106.713,863.269,0.0,22.22222222222222,21.85
2024-03-10 12:55:16,22.3855,22.3661,22.2708,34.9752,35.009,22.2099,22.3596,1.20114,102.773,855.225,0.0,22.22222222222222,21.850370370370374
2024-03-10 12:55:17,22.3831,22.3596,22.2822,34.9722,34.9992,22.2084,22.3596,0.216172,104.743,856.374,0.0,22.22222222222222,21.850740740740743
2024-03-10 12:55:18,22.3999,22.3596,22.287,34.9825,35.0057,22.2196,22.3563,0.544495,104.743,855.717,0.0,22.22222222222222,21.851111111111113
2024-03-10 12:55:19,22.3894,22.3628,22.2822,34.976,34.9992,22.2257,22.3727,0.872818,101.788,855.717,0.0,22.22222222222222,21.851481481481486
2024-03-10 12:55:20,22.3829,22.3563,22.2773,34.9816,35.0024,22.2174,22.3628,0.872818,103.758,856.538,0.0,22.22222222222222,21.851851851851855
2024-03-10 12:55:21,22.3837,22.3563,22.2866,34.9846,35.0057,22.2313,22.3596,-1.09712,106.713,856.867,0.0,22.22222222222222,21.852222222222224
2024-03-10 12:55:22,22.3798,22.3628,22.2941,35.0017,35.0024,22.2239,22.3628,0.216172,105.728,856.867,0.0,22.22222222222222,21.852592592592597
2024-03-10 12:55:23,22.373,22.3596,22.2833,34.9937,35.0057,22.2249,22.3628,-0.11215,104.743,856.702,0.0,22.22222222222222,21.852962962962966
2024-03-10 12:55:24,22.3737,22.3596,22.2903,34.9974,35.0156,22.2134,22.3563,-9.96184,95.8784,856.867,0.0,22.22222222222222,21.853333333333335
2024-03-10 12:55:25,22.3727,22.353,22.3058,35.004,35.0057,22.2247,22.3596,-0.440473,104.743,856.702,0.0,22.22222222222222,21.853703703703708
2024-03-10 12:55:26,22.3869,22.3563,22.3131,35.0004,35.0057,22.2144,22.3563,-0.768796,106.713,855.717,0.0,22.22222222222222,21.854074074074077
2024-03-10 12:55:27,22.3777,22.3563,22.3057,34.9963,35.0024,22.2163,22.3596,-0.440473,107.698,855.553,0.0,22.22222222222222,21.854444444444447
2024-03-10 12:55:28,22.3893,22.3596,22.3105,35.0188,35.0057,22.2292,22.3596,-1.09712,107.698,855.553,0.0,22.22222222222222,21.85481481481482
2024-03-10 12:55:29,22.3696,22.3596,22.2908,35.0033,35.0123,22.2195,22.3563,-1.75376,109.668,854.732,0.0,22.22222222222222,21.85518518518519
2024-03-10 12:55:30,22.3799,22.3563,22.3089,34.9989,35.0024,22.2341,22.3596,-1.09712,104.743,854.404,0.0,22.22222222222222,21.855555555555558
2024-03-10 12:55:31,22.3645,22.4318,22.3102,34.9877,35.0024,22.2305,22.422,-1.42544,107.698,862.612,0.0,22.22222222222222,21.85592592592593
2024-03-10 12:55:32,22.3853,22.4253,22.3067,35.0102,35.0024,22.2213,22.4285,-0.768796,108.683,854.568,0.0,22.22222222222222,21.8562962962963
2024-03-10 12:55:33,22.3824,22.4285,22.3173,34.983,35.0057,22.2337,22.4154,-1.09712,106.713,855.061,0.0,22.22222222222222,21.85666666666667
2024-03-10 12:55:34,22.3827,22.4253,22.319,35.0081,35.009,22.2193,22.4253,1.52946,104.743,856.538,0.0,22.22222222222222,21.85703703703704
2024-03-10 12:55:35,22.3773,22.4253,22.3168,35.0145,35.009,22.2341,22.4318,-0.11215,110.653,855.882,0.0,22.22222222222222,21.85740740740741
2024-03-10 12:55:36,22.3829,22.4285,22.3247,35.005,35.0057,22.2182,22.4253,-0.768796,101.788,857.687,0.0,22.22222222222222,21.85777777777778
2024-03-10 12:55:37,22.3738,22.4253,22.3191,35.0017,35.0057,22.2253,22.4253,-0.768796,107.698,858.672,0.0,22.22222222222222,21.85814814814815
2024-03-10 12:55:38,22.3755,22.4253,22.3307,35.0159,35.0057,22.2252,22.4187,0.216172,101.788,859.001,0.0,22.22222222222222,21.858518518518522
2024-03-10 12:55:39,22.3766,22.4253,22.3274,35.0081,35.0057,22.2273,22.4154,0.216172,107.698,859.821,0.0,22.22222222222222,21.85888888888889
2024-03-10 12:55:40,22.3822,22.422,22.3328,35.0059,35.0024,22.2225,22.422,-0.11215,103.758,859.165,0.0,22.22222222222222,21.85925925925926
2024-03-10 12:55:41,22.3784,22.422,22.3313,34.9998,35.0057,22.2299,22.4253,-0.11215,102.773,858.016,0.0,22.22222222222222,21.859629629629634
2024-03-10 12:55:42,22.3671,22.422,22.3253,35.0179,35.0123,22.2195,22.4253,0.872818,107.698,860.314,0.0,22.22222222222222,21.860000000000003
2024-03-10 12:55:43,22.394,22.422,22.34,35.0209,35.009,22.225,22.4285,0.872818,100.803,860.642,0.0,22.22222222222222,21.860370370370372
2024-03-10 12:55:44,22.372,22.4187,22.3272,35.0215,35.009,22.2272,22.4253,0.872818,102.773,861.463,0.0,22.22222222222222,21.860740740740745
2024-03-10 12:55:45,22.3788,22.422,22.3333,35.0215,35.0024,22.2172,22.422,-3.06706,103.758,860.971,0.0,22.22222222222222,21.861111111111114
2024-03-10 12:55:46,22.3883,22.4285,22.3405,35.0316,35.0057,22.2295,22.422,1.20114,100.803,860.971,0.0,22.22222222222222,21.861481481481484
2024-03-10 12:55:47,22.3845,22.4187,22.3403,35.0218,35.0024,22.2207,22.4154,0.544495,105.728,853.419,0.0,22.22222222222222,21.861851851851856
2024-03-10 12:55:48,22.3874,22.4384,22.3297,35.0148,35.0057,22.2188,22.422,0.216172,104.743,859.986,0.0,22.22222222222222,21.862222222222226
2024-03-10 12:55:49,22.3961,22.4253,22.3354,35.0026,35.009,22.2264,22.422,0.216172,107.698,867.373,0.0,22.22222222222222,21.862592592592595
2024-03-10 12:55:50,22.4017,22.422,22.3374,35.0048,35.0024,22.2267,22.422,0.216172,105.728,859.657,0.0,22.22222222222222,21.862962962962968
2024-03-10 12:55:51,22.4056,22.4285,22.3468,35.0041,35.0123,22.2246,22.422,-0.440473,104.743,859.001,0.0,22.22222222222222,21.863333333333337
2024-03-10 12:55:52,22.4202,22.4285,22.3604,35.0127,35.0057,22.2192,22.422,-1.09712,101.788,858.508,0.0,22.22222222222222,21.863703703703706
2024-03-10 12:55:53,22.4227,22.422,22.3501,35.0112,35.009,22.224,22.4253,-0.768796,105.728,857.687,0.0,22.22222222222222,21.86407407407408
2024-03-10 12:55:54,22.4231,22.4253,22.3555,35.0016,35.0024,22.2138,22.4187,-0.440473,113.608,857.523,0.0,22.22222222222222,21.864444444444448
2024-03-10 12:55:55,22.4324,22.4187,22.3459,35.0177,35.009,22.2186,22.4351,-1.09712,106.713,857.195,0.0,22.22222222222222,21.864814814814817
2024-03-10 12:55:56,22.4277,22.4253,22.3583,35.0074,35.0057,22.2307,22.422,-0.768796,105.728,856.867,0.0,22.22222222222222,21.86518518518519
2024-03-10 12:55:57,22.4397,22.4253,22.3724,35.0191,35.0024,22.2137,22.4253,-1.09712,109.668,857.687,0.0,22.22222222222222,21.86555555555556
2024-03-10 12:55:58,22.4333,22.4187,22.3627,35.0141,35.0024,22.215,22.422,-2.08209,106.713,855.061,0.0,22.22222222222222,21.86592592592593
2024-03-10 12:55:59,22.4367,22.4187,22.3648,35.0151,35.009,22.2193,22.4253,-0.440473,107.698,858.508,0.0,22.22222222222222,21.866296296296298
2024-03-10 12:56:00,22.4336,22.4253,22.3655,35.0245,35.0123,22.2181,22.4154,-1.42544,107.698,859.329,0.0,22.22222222222222,21.86666666666667
2024-03-10 12:56:01,22.4484,22.4154,22.37,35.0156,35.0024,22.2229,22.422,0.216172,102.773,859.329,0.0,22.22222222222222,21.86703703703704
2024-03-10 12:56:02,22.4407,22.422,22.372,35.0019,34.9992,22.2139,22.422,-1.42544,109.668,866.716,0.0,22.22222222222222,21.86740740740741
2024-03-10 12:56:03,22.4464,22.4253,22.3682,35.0086,35.009,22.2168,22.4253,0.216172,102.773,853.419,0.0,22.22222222222222,21.867777777777782
2024-03-10 12:56:04,22.4574,22.4187,22.3797,35.0047,35.0057,22.2145,22.4187,-0.440473,107.698,860.15,0.0,22.22222222222222,21.86814814814815
