TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 12:56:05,22.4561,22.4285,22.3708,35.0018,35.0057,22.2216,22.422,-0.11215,103.758,854.076,0.0,22.22222222222222,21.86851851851852
2024-03-10 12:56:06,22.4606,22.4253,22.379,35.0092,35.0057,22.2175,22.4187,-0.11215,105.728,860.642,0.0,22.22222222222222,21.868888888888893
2024-03-10 12:56:07,22.4699,22.4253,22.3699,35.0136,34.9992,22.2322,22.4253,0.216172,104.743,859.821,0.0,22.22222222222222,21.869259259259263
2024-03-10 12:56:08,22.4799,22.4253,22.3846,35.0185,35.009,22.211,22.4253,0.544495,100.803,858.344,0.0,22.22222222222222,21.86962962962963
2024-03-10 12:56:09,22.4885,22.4187,22.3848,35.0126,35.009,22.2197,22.422,-0.768796,104.743,855.225,0.0,22.22222222222222,21.870000000000005
2024-03-10 12:56:10,22.4751,22.422,22.3833,35.0234,35.0024,22.2219,22.4154,-0.11215,103.758,857.359,0.0,22.22222222222222,21.870370370370374
2024-03-10 12:56:11,22.4739,22.422,22.3877,34.9903,35.0057,22.2109,22.422,0.872818,104.743,856.867,0.0,22.22222222222222,21.870740740740743
2024-03-10 12:56:12,22.4852,22.422,22.3958,35.013,35.0057,22.2139,22.422,0.544495,106.713,862.941,0.0,22.22222222222222,21.871111111111116
2024-03-10 12:56:13,22.4765,22.4253,22.393,35.0088,35.009,22.2261,22.4285,0.872818,102.773,861.956,0.0,22.22222222222222,21.871481481481485
2024-03-10 12:56:14,22.4846,22.422,22.3986,35.0082,35.0123,22.2195,22.422,0.544495,106.713,854.732,0.0,22.22222222222222,21.871851851851854
2024-03-10 12:56:15,22.481,22.4253,22.4012,35.0138,35.0057,22.2167,22.422,0.872818,104.743,854.24,0.0,22.22222222222222,21.872222222222227
2024-03-10 12:56:16,22.4687,22.4318,22.4027,35.0034,35.009,22.2186,22.4253,0.544495,103.758,854.404,0.0,22.22222222222222,21.872592592592596
2024-03-10 12:56:17,22.4851,22.422,22.4138,35.0088,35.0024,22.2206,22.4253,0.216172,106.713,855.061,0.0,22.22222222222222,21.872962962962966
2024-03-10 12:56:18,22.4682,22.4351,22.4086,35.0198,34.9827,22.2256,22.4285,0.216172,107.698,856.538,0.0,22.22222222222222,21.87333333333334
2024-03-10 12:56:19,22.4698,22.4253,22.4065,35.0216,35.0024,22.2154,22.422,-0.440473,106.713,856.538,0.0,22.22222222222222,21.873703703703708
2024-03-10 12:56:20,22.4622,22.4253,22.4112,35.0157,35.0024,22.2091,22.4253,-0.768796,102.773,856.538,0.0,22.22222222222222,21.874074074074077
2024-03-10 12:56:21,22.478,22.4253,22.4249,35.0071,35.009,22.2182,22.422,-0.768796,109.668,856.702,0.0,22.22222222222222,21.87444444444445
2024-03-10 12:56:22,22.4673,22.4285,22.4177,35.0161,35.0024,22.2138,22.422,-2.08209,102.773,856.702,0.0,22.22222222222222,21.87481481481482
2024-03-10 12:56:23,22.4598,22.4253,22.417,35.0177,35.009,22.223,22.422,-1.09712,104.743,858.18,0.0,22.22222222222222,21.875185185185188
2024-03-10 12:56:24,22.4723,22.4187,22.4256,35.0181,35.0024,22.2294,22.4253,-1.75376,106.713,857.687,0.0,22.22222222222222,21.875555555555557
2024-03-10 12:56:25,22.4564,22.4187,22.4222,35.0079,35.0024,22.2363,22.422,-0.768796,103.758,858.508,0.0,22.22222222222222,21.87592592592593
2024-03-10 12:56:26,22.4587,22.4285,22.4242,35.0019,35.0024,22.233,22.4285,-1.09712,105.728,859.329,0.0,22.22222222222222,21.8762962962963
2024-03-10 12:56:27,22.455,22.4253,22.4288,35.0114,35.0024,22.2295,22.4285,-1.09712,109.668,857.523,0.0,22.22222222222222,21.87666666666667
2024-03-10 12:56:28,22.4607,22.4253,22.4341,35.0143,35.0024,22.219,22.422,0.872818,104.743,856.21,0.0,22.22222222222222,21.87703703703704
2024-03-10 12:56:29,22.4633,22.4253,22.4314,35.0155,34.9992,22.2332,22.422,-0.768796,108.683,850.136,0.0,22.22222222222222,21.87740740740741
2024-03-10 12:56:30,22.4524,22.4285,22.4418,35.0164,34.9893,22.221,22.4253,1.52946,104.743,850.628,0.0,22.22222222222222,21.87777777777778
2024-03-10 12:56:31,22.4473,22.491,22.4282,35.0161,35.009,22.2369,22.4844,-0.768796,104.743,855.389,0.0,22.22222222222222,21.878148148148153
2024-03-10 12:56:32,22.4574,22.4975,22.4339,35.0047,35.0024,22.2296,22.4844,0.544495,101.788,855.717,0.0,22.22222222222222,21.878518518518522
2024-03-10 12:56:33,22.4579,22.4844,22.4489,35.0011,34.9926,22.2229,22.4844,-0.11215,105.728,847.674,0.0,22.22222222222222,21.87888888888889
2024-03-10 12:56:34,22.4693,22.491,22.4575,35.0059,35.0057,22.2262,22.4844,-4.38035,104.743,851.613,0.0,22.22222222222222,21.879259259259264
2024-03-10 12:56:35,22.4525,22.4877,22.4341,35.0006,35.0057,22.2274,22.4877,-0.440473,103.758,853.583,0.0,22.22222222222222,21.879629629629633
2024-03-10 12:56:36,22.4628,22.491,22.4508,35.0064,35.0057,22.223,22.4844,0.872818,104.743,853.747,0.0,22.22222222222222,21.880000000000003
2024-03-10 12:56:37,22.4589,22.491,22.4371,34.9786,34.9992,22.224,22.4877,0.544495,105.728,854.076,0.0,22.22222222222222,21.880370370370375
2024-03-10 12:56:38,22.4685,22.4877,22.4526,35.0007,35.009,22.2331,22.4877,1.20114,104.743,854.897,0.0,22.22222222222222,21.880740740740745
2024-03-10 12:56:39,22.471,22.4877,22.4622,34.9903,35.0024,22.2223,22.4877,0.872818,103.758,857.031,0.0,22.22222222222222,21.881111111111114
2024-03-10 12:56:40,22.4631,22.491,22.4541,34.9763,35.009,22.2308,22.4844,0.216172,103.758,856.867,0.0,22.22222222222222,21.881481481481487
2024-03-10 12:56:41,22.4607,22.4877,22.446,34.977,35.0024,22.2268,22.491,0.216172,103.758,858.016,0.0,22.22222222222222,21.881851851851856
2024-03-10 12:56:42,22.4604,22.4877,22.4553,34.9884,35.009,22.2343,22.4844,0.216172,102.773,858.344,0.0,22.22222222222222,21.882222222222225
2024-03-10 12:56:43,22.4644,22.4877,22.449,34.9913,35.0057,22.2355,22.4844,0.544495,106.713,860.642,0.0,22.22222222222222,21.882592592592598
2024-03-10 12:56:44,22.4723,22.4844,22.4611,34.9657,34.9762,22.2279,22.4811,-1.09712,102.773,860.314,0.0,22.22222222222222,21.882962962962967
2024-03-10 12:56:45,22.4793,22.4811,22.4685,34.9521,35.009,22.2235,22.4877,-0.11215,111.638,867.865,0.0,22.22222222222222,21.883333333333336
2024-03-10 12:56:46,22.4734,22.4844,22.4626,34.9524,35.0024,22.232,22.4712,-1.75376,101.788,859.493,0.0,22.22222222222222,21.88370370370371
2024-03-10 12:56:47,22.4726,22.4877,22.459,34.9599,35.009,22.2205,22.491,-0.440473,108.683,859.001,0.0,22.22222222222222,21.88407407407408
2024-03-10 12:56:48,22.4912,22.4844,22.4659,34.9511,35.0057,22.2234,22.4877,-2.41041,103.758,858.016,0.0,22.22222222222222,21.884444444444448
2024-03-10 12:56:49,22.4833,22.4877,22.465,34.9554,35.0024,22.2309,22.491,-1.09712,109.668,857.359,0.0,22.22222222222222,21.884814814814817
2024-03-10 12:56:50,22.4994,22.4877,22.4688,34.9485,35.0057,22.2266,22.4844,-0.440473,106.713,856.867,0.0,22.22222222222222,21.88518518518519
2024-03-10 12:56:51,22.5168,22.491,22.4778,34.9515,35.0057,22.2229,22.4877,-1.09712,108.683,852.106,0.0,22.22222222222222,21.88555555555556
2024-03-10 12:56:52,22.5155,22.491,22.4789,34.9513,35.009,22.2238,22.4877,-0.768796,104.743,856.374,0.0,22.22222222222222,21.88592592592593
2024-03-10 12:56:53,22.5286,22.4844,22.4821,34.951,35.0024,22.2187,22.4844,0.872818,105.728,851.121,0.0,22.22222222222222,21.8862962962963
2024-03-10 12:56:54,22.5192,22.4877,22.4785,34.9456,35.009,22.215,22.4844,-0.11215,111.638,854.568,0.0,22.22222222222222,21.88666666666667
2024-03-10 12:56:55,22.5448,22.4877,22.4834,34.9315,35.009,22.2381,22.4877,-0.440473,105.728,856.538,0.0,22.22222222222222,21.88703703703704
2024-03-10 12:56:56,22.5275,22.491,22.4781,34.9134,35.009,22.2241,22.4844,0.216172,110.653,856.867,0.0,22.22222222222222,21.887407407407412
2024-03-10 12:56:57,22.5323,22.4877,22.4829,34.9338,35.0057,22.2247,22.4778,-0.768796,107.698,851.778,0.0,22.22222222222222,21.88777777777778
2024-03-10 12:56:58,22.5458,22.4877,22.4934,34.9224,34.9992,22.2214,22.4844,-0.440473,103.758,858.18,0.0,22.22222222222222,21.88814814814815
2024-03-10 12:56:59,22.5405,22.4844,22.4844,34.9015,35.009,22.2149,22.4844,-0.11215,106.713,858.344,0.0,22.22222222222222,21.888518518518524
2024-03-10 12:57:00,22.5294,22.4844,22.4968,34.9266,35.009,22.222,22.4844,0.216172,105.728,859.001,0.0,22.22222222222222,21.888888888888893
2024-03-10 12:57:01,22.5346,22.4877,22.4962,34.929,35.0024,22.2188,22.4844,1.20114,104.743,856.538,0.0,22.22,21.889629629629635
2024-03-10 12:57:02,22.5316,22.4877,22.493,34.9266,34.9992,22.2171,22.4877,1.52946,107.698,858.18,0.0,22.217777777777776,21.890370370370373
2024-03-10 12:57:03,22.5428,22.4811,22.4929,34.9233,35.0057,22.2162,22.4844,1.20114,102.773,857.852,0.0,22.215555555555554,21.891111111111115
2024-03-10 12:57:04,22.548,22.491,22.5165,34.9185,35.0254,22.2192,22.4877,1.20114,110.653,866.224,0.0,22.21333333333333,21.891851851851857
2024-03-10 12:57:05,22.5294,22.491,22.492,34.9092,35.0189,22.2225,22.4844,1.20114,104.743,859.986,0.0,22.21111111111111,21.892592592592596
2024-03-10 12:57:06,22.538,22.4877,22.5044,34.9332,35.0057,22.2285,22.4844,0.544495,102.773,860.642,0.0,22.20888888888889,21.893333333333338
2024-03-10 12:57:07,22.537,22.4877,22.4986,34.9174,35.0057,22.2118,22.4877,0.216172,105.728,860.314,0.0,22.206666666666667,21.894074074074076
2024-03-10 12:57:08,22.5386,22.491,22.5046,34.931,35.0024,22.2265,22.4844,0.872818,101.788,859.493,0.0,22.204444444444444,21.89481481481482
2024-03-10 12:57:09,22.5439,22.491,22.5149,34.9194,35.0024,22.2156,22.4844,-0.11215,115.578,862.12,0.0,22.202222222222222,21.89555555555556
2024-03-10 12:57:10,22.5369,22.4844,22.5153,34.9194,35.0057,22.2159,22.4844,0.872818,102.773,862.941,0.0,22.2,21.8962962962963
2024-03-10 12:57:11,22.5375,22.4877,22.5217,34.9198,35.0057,22.2169,22.4844,0.216172,107.698,861.627,0.0,22.197777777777777,21.89703703703704
2024-03-10 12:57:12,22.5376,22.4844,22.5188,34.9267,35.0057,22.2355,22.4877,-0.440473,117.548,863.269,0.0,22.195555555555554,21.897777777777783
2024-03-10 12:57:13,22.5358,22.491,22.5194,34.9369,35.0057,22.2237,22.4844,-0.11215,108.683,855.882,0.0,22.19333333333333,21.89851851851852
2024-03-10 12:57:14,22.5285,22.491,22.5161,34.9352,35.0057,22.2265,22.491,-0.440473,99.8183,861.135,0.0,22.19111111111111,21.899259259259264
2024-03-10 12:57:15,22.5305,22.4877,22.5165,34.9332,35.0057,22.228,22.4844,-0.768796,111.638,859.329,0.0,22.188888888888886,21.900000000000002
2024-03-10 12:57:16,22.5231,22.4877,22.5169,34.9391,34.9992,22.2389,22.4811,-1.09712,106.713,860.478,0.0,22.186666666666667,21.900740740740744
2024-03-10 12:57:17,22.5324,22.4844,22.5205,34.9334,35.0057,22.2218,22.4877,-1.09712,108.683,859.001,0.0,22.184444444444445,21.901481481481486
2024-03-10 12:57:18,22.5279,22.4877,22.5192,34.9192,35.0024,22.2217,22.4877,-1.09712,104.743,863.269,0.0,22.182222222222222,21.902222222222225
2024-03-10 12:57:19,22.5263,22.4877,22.5265,34.9372,35.009,22.2361,22.4877,-1.42544,110.653,857.195,0.0,22.18,21.902962962962967
2024-03-10 12:57:20,22.5457,22.4942,22.5216,34.9327,35.009,22.2381,22.4844,-1.42544,101.788,856.21,0.0,22.177777777777777,21.90370370370371
2024-03-10 12:57:21,22.5238,22.4877,22.5236,34.9387,35.009,22.2225,22.4877,-1.75376,110.653,856.046,0.0,22.175555555555555,21.904444444444447
2024-03-10 12:57:22,22.5334,22.4877,22.5238,34.9246,34.9992,22.2391,22.4811,-1.09712,103.758,853.419,0.0,22.173333333333332,21.90518518518519
2024-03-10 12:57:23,22.527,22.491,22.5394,34.9404,35.0057,22.2327,22.5074,1.20114,113.608,854.732,0.0,22.17111111111111,21.905925925925928
2024-03-10 12:57:24,22.5264,22.4844,22.5257,34.9565,35.0024,22.2319,22.4844,-0.768796,103.758,855.061,0.0,22.168888888888887,21.90666666666667
2024-03-10 12:57:25,22.5153,22.4811,22.5211,34.9624,35.009,22.2306,22.4877,-0.440473,110.653,855.389,0.0,22.166666666666664,21.907407407407412
2024-03-10 12:57:26,22.5255,22.4877,22.5373,34.961,35.0057,22.2264,22.4844,-0.440473,103.758,855.882,0.0,22.164444444444445,21.90814814814815
2024-03-10 12:57:27,22.5271,22.4877,22.5347,34.9498,35.009,22.2351,22.4975,-0.11215,104.743,856.702,0.0,22.162222222222223,21.908888888888892
2024-03-10 12:57:28,22.5357,22.4877,22.5433,34.9581,34.9992,22.2349,22.4877,-0.768796,104.743,854.897,0.0,22.16,21.909629629629634
2024-03-10 12:57:29,22.5354,22.4877,22.5402,34.9404,35.0024,22.2237,22.4877,0.544495,104.743,856.374,0.0,22.157777777777778,21.910370370370373
2024-03-10 12:57:30,22.5368,22.491,22.5453,34.9582,35.009,22.2408,22.4844,0.872818,105.728,856.046,0.0,22.155555555555555,21.911111111111115
2024-03-10 12:57:31,22.5128,22.5468,22.5319,34.9483,35.0024,22.2364,22.5435,-9.30519,103.758,856.867,0.0,22.153333333333332,21.911851851851857
2024-03-10 12:57:32,22.5361,22.5501,22.5382,34.9597,35.0057,22.2273,22.5468,0.872818,104.743,856.702,0.0,22.15111111111111,21.912592592592596
2024-03-10 12:57:33,22.5452,22.5468,22.5521,34.9494,35.0024,22.2283,22.5501,0.872818,105.728,857.195,0.0,22.148888888888887,21.913333333333338
2024-03-10 12:57:34,22.5247,22.5501,22.544,34.949,35.0057,22.2319,22.5501,0.216172,101.788,857.687,0.0,22.146666666666665,21.914074074074076
2024-03-10 12:57:35,22.5305,22.5435,22.5429,34.959,35.0057,22.2227,22.5468,0.544495,104.743,856.046,0.0,22.144444444444442,21.914814814814818
2024-03-10 12:57:36,22.5434,22.5501,22.5578,34.9746,34.9992,22.2255,22.5501,0.544495,106.713,858.18,0.0,22.14222222222222,21.91555555555556
2024-03-10 12:57:37,22.5431,22.5501,22.5514,34.9707,35.009,22.2329,22.5468,0.216172,101.788,857.687,0.0,22.14,21.9162962962963
2024-03-10 12:57:38,22.5607,22.5501,22.5663,34.9757,35.0024,22.2336,22.5468,-0.768796,101.788,858.672,0.0,22.137777777777778,21.91703703703704
2024-03-10 12:57:39,22.5484,22.5501,22.5659,34.9752,35.009,22.2349,22.5501,-0.11215,103.758,859.001,0.0,22.135555555555555,21.917777777777783
2024-03-10 12:57:40,22.5449,22.5468,22.552,34.9649,35.0123,22.2381,22.5501,-0.11215,108.683,859.657,0.0,22.133333333333333,21.91851851851852
2024-03-10 12:57:41,22.5666,22.5599,22.5638,34.9648,35.009,22.222,22.5435,-0.440473,104.743,860.971,0.0,22.13111111111111,21.919259259259263
2024-03-10 12:57:42,22.5618,22.5468,22.5699,34.9765,35.0057,22.2274,22.5501,-1.09712,106.713,862.284,0.0,22.128888888888888,21.92
2024-03-10 12:57:43,22.5608,22.5501,22.5656,34.9773,35.0057,22.2343,22.5468,-0.440473,103.758,860.642,0.0,22.126666666666665,21.920740740740744
2024-03-10 12:57:44,22.5623,22.5468,22.5683,34.9758,35.0057,22.2262,22.5468,-1.42544,102.773,861.956,0.0,22.124444444444443,21.921481481481486
2024-03-10 12:57:45,22.559,22.5501,22.5703,34.9927,35.0024,22.2364,22.5468,-1.75376,107.698,857.359,0.0,22.12222222222222,21.922222222222224
2024-03-10 12:57:46,22.5551,22.5501,22.568,34.9821,35.0057,22.2283,22.5534,-1.09712,110.653,861.463,0.0,22.119999999999997,21.922962962962966
2024-03-10 12:57:47,22.5628,22.5468,22.5796,34.9905,35.009,22.2346,22.5468,-1.75376,106.713,861.463,0.0,22.11777777777778,21.92370370370371
2024-03-10 12:57:48,22.5657,22.5534,22.571,34.9915,35.009,22.2353,22.5501,-1.09712,110.653,860.642,0.0,22.115555555555556,21.924444444444447
2024-03-10 12:57:49,22.5604,22.5501,22.5703,34.9894,35.0057,22.2275,22.5435,-1.09712,108.683,859.329,0.0,22.113333333333333,21.92518518518519
2024-03-10 12:57:50,22.5603,22.5534,22.5681,34.9973,35.009,22.2301,22.5501,-1.09712,110.653,858.508,0.0,22.11111111111111,21.92592592592593
2024-03-10 12:57:51,22.5726,22.5468,22.5762,34.9948,35.009,22.2387,22.5468,-0.11215,109.668,857.852,0.0,22.108888888888888,21.92666666666667
2024-03-10 12:57:52,22.5561,22.5501,22.5627,34.9985,35.0024,22.2327,22.5468,-0.768796,107.698,857.359,0.0,22.106666666666666,21.92740740740741
2024-03-10 12:57:53,22.5642,22.5468,22.5901,35.0039,35.0024,22.2385,22.5435,-0.11215,105.728,856.21,0.0,22.104444444444443,21.92814814814815
2024-03-10 12:57:54,22.5765,22.5435,22.585,35.0108,35.0057,22.2312,22.5501,-0.11215,103.758,856.046,0.0,22.10222222222222,21.928888888888892
2024-03-10 12:57:55,22.5799,22.5534,22.5785,35.006,35.0024,22.2462,22.5435,-0.11215,104.743,852.763,0.0,22.099999999999998,21.929629629629634
2024-03-10 12:57:56,22.578,22.5501,22.5854,35.0043,35.0024,22.2389,22.5435,0.544495,106.713,855.061,0.0,22.097777777777775,21.930370370370373
2024-03-10 12:57:57,22.5892,22.5501,22.5896,35.013,35.0123,22.2289,22.5501,-0.11215,103.758,855.225,0.0,22.095555555555556,21.931111111111115
2024-03-10 12:57:58,22.5833,22.5501,22.584,35.018,35.0024,22.2424,22.5501,0.872818,105.728,855.061,0.0,22.093333333333334,21.931851851851857
2024-03-10 12:57:59,22.5903,22.5566,22.594,35.008,35.0123,22.2255,22.5435,2.18611,108.683,855.225,0.0,22.09111111111111,21.932592592592595
2024-03-10 12:58:00,22.5856,22.5566,22.584,35.0128,34.9992,22.2255,22.5435,-0.11215,105.728,855.717,0.0,22.08888888888889,21.933333333333337
2024-03-10 12:58:01,22.5942,22.5534,22.5883,35.0165,35.0057,22.2445,22.5468,0.872818,108.683,857.359,0.0,22.086666666666666,21.934074074074076
2024-03-10 12:58:02,22.5817,22.5337,22.5877,35.0119,35.0024,22.2338,22.5435,0.872818,101.788,857.687,0.0,22.084444444444443,21.934814814814818
2024-03-10 12:58:03,22.5805,22.5534,22.5892,35.0325,35.0024,22.2392,22.5468,-0.11215,107.698,857.687,0.0,22.08222222222222,21.93555555555556
2024-03-10 12:58:04,22.5841,22.5501,22.5953,35.0229,35.0123,22.2323,22.5435,0.544495,104.743,857.031,0.0,22.08,21.936296296296298
2024-03-10 12:58:05,22.5843,22.5501,22.6011,35.0263,35.0057,22.2257,22.5402,0.216172,104.743,857.523,0.0,22.077777777777776,21.93703703703704
2024-03-10 12:58:06,22.5896,22.5501,22.6015,35.0354,34.9992,22.2305,22.5435,-0.11215,109.668,856.867,0.0,22.075555555555553,21.937777777777782
2024-03-10 12:58:07,22.592,22.5501,22.6115,35.0352,35.0024,22.2289,22.5435,-0.440473,103.758,856.867,0.0,22.07333333333333,21.93851851851852
2024-03-10 12:58:08,22.5853,22.5435,22.5936,35.0392,35.0057,22.2356,22.5501,-0.768796,108.683,854.732,0.0,22.07111111111111,21.939259259259263
2024-03-10 12:58:09,22.5932,22.5501,22.5934,35.041,35.0024,22.2254,22.5468,0.872818,108.683,858.016,0.0,22.06888888888889,21.94
2024-03-10 12:58:10,22.5996,22.5435,22.5925,35.0389,35.0123,22.2299,22.5534,-0.768796,103.758,858.344,0.0,22.066666666666666,21.940740740740743
2024-03-10 12:58:11,22.5924,22.5468,22.6083,35.0531,35.009,22.22,22.5435,-1.42544,107.698,866.552,0.0,22.064444444444444,21.941481481481485
2024-03-10 12:58:12,22.6061,22.5501,22.6171,35.0465,35.0024,22.218,22.5501,-1.42544,107.698,859.165,0.0,22.06222222222222,21.942222222222224
2024-03-10 12:58:13,22.5883,22.5435,22.6112,35.0355,35.0057,22.233,22.5501,-1.42544,105.728,859.329,0.0,22.06,21.942962962962966
2024-03-10 12:58:14,22.5892,22.5468,22.6172,35.0455,35.0057,22.2334,22.5501,-1.75376,109.668,852.763,0.0,22.057777777777776,21.943703703703708
2024-03-10 12:58:15,22.5922,22.5501,22.6037,35.0317,35.0057,22.2319,22.5468,-1.42544,109.668,856.702,0.0,22.055555555555554,21.944444444444446
2024-03-10 12:58:16,22.5985,22.5501,22.6192,35.0351,35.009,22.2143,22.5501,-0.768796,106.713,860.15,0.0,22.05333333333333,21.94518518518519
2024-03-10 12:58:17,22.5947,22.5435,22.6062,35.0343,35.009,22.2343,22.5468,9.40921,106.713,858.837,0.0,22.05111111111111,21.94592592592593
2024-03-10 12:58:18,22.5909,22.5468,22.6056,35.0267,35.0057,22.2237,22.5468,-1.42544,106.713,857.852,0.0,22.04888888888889,21.94666666666667
2024-03-10 12:58:19,22.5894,22.5468,22.6189,35.0289,35.0057,22.2171,22.5501,-0.768796,105.728,856.867,0.0,22.046666666666667,21.94740740740741
2024-03-10 12:58:20,22.5887,22.5501,22.6144,35.039,35.0123,22.2277,22.5435,0.216172,105.728,856.374,0.0,22.044444444444444,21.94814814814815
2024-03-10 12:58:21,22.5975,22.5501,22.6139,35.0414,35.0057,22.2227,22.5501,-0.11215,102.773,856.21,0.0,22.04222222222222,21.94888888888889
2024-03-10 12:58:22,22.5984,22.5468,22.6193,35.0414,34.9992,22.2277,22.5468,1.20114,107.698,857.523,0.0,22.04,21.949629629629634
2024-03-10 12:58:23,22.5949,22.5501,22.6199,35.0203,35.0057,22.2265,22.5468,0.872818,101.788,849.151,0.0,22.037777777777777,21.950370370370372
2024-03-10 12:58:24,22.6018,22.5501,22.6239,35.0381,35.009,22.2265,22.5435,1.20114,104.743,856.374,0.0,22.035555555555554,21.951111111111114
2024-03-10 12:58:25,22.5986,22.5468,22.6273,35.0262,35.009,22.2163,22.5435,0.216172,102.773,863.926,0.0,22.03333333333333,21.951851851851856
2024-03-10 12:58:26,22.6009,22.5468,22.6195,35.0529,35.0024,22.2304,22.5534,0.544495,106.713,854.404,0.0,22.03111111111111,21.952592592592595
2024-03-10 12:58:27,22.6078,22.5501,22.6297,35.0443,35.0057,22.2289,22.5468,-1.09712,102.773,856.867,0.0,22.028888888888886,21.953333333333337
2024-03-10 12:58:28,22.6068,22.5468,22.6272,35.0432,35.0057,22.2308,22.5468,0.872818,106.713,852.434,0.0,22.026666666666667,21.954074074074075
2024-03-10 12:58:29,22.6034,22.5468,22.6298,35.0211,34.9959,22.2253,22.5468,-0.11215,102.773,854.076,0.0,22.024444444444445,21.954814814814817
2024-03-10 12:58:30,22.6068,22.5435,22.6295,35.028,35.009,22.2119,22.5468,1.20114,96.8634,856.21,0.0,22.022222222222222,21.95555555555556
2024-03-10 12:58:31,22.6089,22.6092,22.6356,35.017,35.0057,22.2306,22.6059,-0.440473,106.713,855.553,0.0,22.02,21.956296296296298
2024-03-10 12:58:32,22.6062,22.6158,22.6349,35.0227,35.0057,22.2281,22.6092,0.872818,103.758,855.553,0.0,22.017777777777777,21.95703703703704
2024-03-10 12:58:33,22.6188,22.6092,22.6413,35.0302,35.0123,22.2385,22.6026,-0.440473,107.698,853.583,0.0,22.015555555555554,21.957777777777782
2024-03-10 12:58:34,22.6057,22.6059,22.6319,35.0121,35.0057,22.2233,22.6026,0.544495,104.743,855.553,0.0,22.013333333333332,21.95851851851852
2024-03-10 12:58:35,22.6084,22.6026,22.6256,35.0094,35.0057,22.2334,22.6059,-0.440473,109.668,855.553,0.0,22.01111111111111,21.959259259259262
2024-03-10 12:58:36,22.6127,22.6059,22.6407,35.0219,35.0057,22.2345,22.6092,-1.09712,108.683,855.882,0.0,22.008888888888887,21.96
2024-03-10 12:58:37,22.6174,22.6026,22.6357,35.0225,35.0123,22.2474,22.6026,-1.42544,105.728,859.821,0.0,22.006666666666664,21.960740740740743
2024-03-10 12:58:38,22.609,22.6092,22.6366,35.0025,35.009,22.2313,22.6059,-1.09712,110.653,858.344,0.0,22.00444444444444,21.961481481481485
2024-03-10 12:58:39,22.6088,22.6059,22.6453,35.0102,35.0057,22.2401,22.6092,0.216172,101.788,857.195,0.0,22.002222222222223,21.962222222222223
2024-03-10 12:58:40,22.6048,22.6026,22.6524,35.011,34.9992,22.2515,22.6059,-1.09712,112.623,859.001,0.0,22.0,21.962962962962965
2024-03-10 12:58:41,22.6092,22.6125,22.6381,35.0012,34.9992,22.2383,22.5993,-0.11215,105.728,853.419,0.0,21.997777777777777,21.963703703703708
2024-03-10 12:58:42,22.6121,22.6092,22.6546,34.9905,35.0057,22.2468,22.6026,-1.09712,110.653,859.493,0.0,21.995555555555555,21.964444444444446
2024-03-10 12:58:43,22.6013,22.6092,22.6406,34.9917,35.0057,22.2366,22.6092,-0.768796,106.713,860.642,0.0,21.993333333333332,21.965185185185188
2024-03-10 12:58:44,22.6165,22.6125,22.662,34.9866,35.0024,22.2528,22.6026,-1.09712,112.623,861.135,0.0,21.99111111111111,21.96592592592593
2024-03-10 12:58:45,22.6147,22.6059,22.6522,34.9876,35.009,22.2433,22.6026,0.216172,97.8483,861.299,0.0,21.988888888888887,21.96666666666667
2024-03-10 12:58:46,22.6123,22.6026,22.6516,34.9891,35.009,22.2589,22.6026,-0.440473,102.773,860.971,0.0,21.986666666666665,21.96740740740741
2024-03-10 12:58:47,22.6182,22.6092,22.6481,34.9849,35.0024,22.2542,22.6059,-0.440473,105.728,863.761,0.0,21.984444444444442,21.96814814814815
2024-03-10 12:58:48,22.625,22.6158,22.6602,34.982,35.009,22.2598,22.5993,-1.09712,104.743,860.806,0.0,21.98222222222222,21.96888888888889
2024-03-10 12:58:49,22.6221,22.6092,22.6589,34.9847,34.9992,22.2528,22.6059,-0.11215,103.758,853.583,0.0,21.98,21.969629629629633
2024-03-10 12:58:50,22.6167,22.6158,22.6546,34.9893,35.009,22.2641,22.6059,0.872818,103.758,860.314,0.0,21.977777777777778,21.97037037037037
2024-03-10 12:58:51,22.6114,22.6125,22.6617,34.9869,35.0057,22.2623,22.6059,0.872818,106.713,860.314,0.0,21.975555555555555,21.971111111111114
2024-03-10 12:58:52,22.6186,22.6092,22.6622,34.9843,35.0057,22.2669,22.6026,0.872818,106.713,860.15,0.0,21.973333333333333,21.971851851851856
2024-03-10 12:58:53,22.6262,22.6059,22.6575,34.9895,35.0057,22.2744,22.6059,0.544495,100.803,860.642,0.0,21.97111111111111,21.972592592592594
2024-03-10 12:58:54,22.6241,22.6158,22.6641,34.995,35.0057,22.265,22.6059,0.216172,107.698,860.314,0.0,21.968888888888888,21.973333333333336
2024-03-10 12:58:55,22.6245,22.6026,22.6689,34.9826,35.0057,22.266,22.6026,1.52946,102.773,861.299,0.0,21.966666666666665,21.974074074074075
2024-03-10 12:58:56,22.6109,22.6092,22.6631,34.9865,34.9992,22.2655,22.6026,0.544495,101.788,861.627,0.0,21.964444444444442,21.974814814814817
2024-03-10 12:58:57,22.6236,22.6092,22.667,34.9787,35.0057,22.267,22.6026,0.872818,103.758,862.284,0.0,21.96222222222222,21.97555555555556
2024-03-10 12:58:58,22.6242,22.6026,22.6713,34.9862,35.0057,22.2769,22.6125,-0.11215,102.773,862.776,0.0,21.959999999999997,21.976296296296297
2024-03-10 12:58:59,22.6264,22.6026,22.6717,34.9819,35.0024,22.2705,22.6059,-0.440473,108.683,862.612,0.0,21.95777777777778,21.97703703703704
2024-03-10 12:59:00,22.6236,22.6125,22.6656,34.9912,35.0057,22.273,22.6059,-0.440473,103.758,861.463,0.0,21.955555555555556,21.97777777777778
2024-03-10 12:59:01,22.6305,22.6059,22.6665,34.9715,35.0156,22.2836,22.5993,-0.440473,106.713,862.612,0.0,21.953333333333333,21.97851851851852
2024-03-10 12:59:02,22.6346,22.6092,22.6725,34.9844,35.0024,22.2765,22.6026,0.872818,107.698,856.538,0.0,21.95111111111111,21.979259259259262
2024-03-10 12:59:03,22.6352,22.6092,22.6793,34.9904,35.0057,22.2874,22.6026,0.216172,111.638,860.15,0.0,21.948888888888888,21.98
2024-03-10 12:59:04,22.6315,22.6059,22.675,34.9749,35.0057,22.2762,22.6059,-1.09712,106.713,860.806,0.0,21.946666666666665,21.980740740740742
2024-03-10 12:59:05,22.6362,22.6059,22.6939,34.9997,35.0057,22.2905,22.6059,-5.03699,104.743,859.657,0.0,21.944444444444443,21.981481481481485
2024-03-10 12:59:06,22.6397,22.6125,22.6847,34.9954,35.0057,22.2769,22.6059,-1.42544,106.713,852.763,0.0,21.94222222222222,21.982222222222223
2024-03-10 12:59:07,22.651,22.6092,22.6917,34.9842,35.0057,22.2764,22.6059,-1.75376,108.683,855.061,0.0,21.939999999999998,21.982962962962965
2024-03-10 12:59:08,22.6476,22.6256,22.6881,34.9943,35.0024,22.2697,22.6092,-1.09712,109.668,856.046,0.0,21.937777777777775,21.983703703703707
2024-03-10 12:59:09,22.6326,22.6092,22.6772,35.0031,35.009,22.2788,22.6256,-1.75376,106.713,857.359,0.0,21.935555555555553,21.984444444444446
2024-03-10 12:59:10,22.6418,22.6059,22.6863,34.9884,35.0024,22.2696,22.6026,-0.11215,103.758,857.523,0.0,21.933333333333334,21.985185185185188
2024-03-10 12:59:11,22.6368,22.6026,22.6933,34.9852,35.0024,22.2709,22.6059,1.52946,101.788,858.18,0.0,21.93111111111111,21.98592592592593
2024-03-10 12:59:12,22.6537,22.6125,22.6799,34.9789,35.009,22.2785,22.6026,0.216172,106.713,859.329,0.0,21.92888888888889,21.986666666666668
2024-03-10 12:59:13,22.6494,22.6125,22.6955,34.9855,35.0057,22.2726,22.5993,-0.440473,105.728,859.493,0.0,21.926666666666666,21.98740740740741
2024-03-10 12:59:14,22.6549,22.6059,22.6933,34.9744,35.0057,22.2731,22.6059,25.497,123.458,859.001,0.0,21.924444444444443,21.98814814814815
2024-03-10 12:59:15,22.6606,22.6125,22.6836,34.991,35.0123,22.2749,22.6059,0.872818,107.698,859.165,0.0,21.92222222222222,21.98888888888889
2024-03-10 12:59:16,22.6539,22.6092,22.6895,34.9928,35.0123,22.2692,22.6059,0.216172,99.8183,859.493,0.0,21.919999999999998,21.989629629629633
2024-03-10 12:59:17,22.6585,22.6092,22.6893,35.0017,35.0024,22.279,22.6092,0.872818,103.758,860.642,0.0,21.917777777777776,21.99037037037037
2024-03-10 12:59:18,22.662,22.6059,22.6978,35.0041,35.0057,22.271,22.6059,0.872818,103.758,860.478,0.0,21.915555555555553,21.991111111111113
2024-03-10 12:59:19,22.6582,22.6092,22.7012,34.9857,35.0057,22.2641,22.5993,1.20114,103.758,860.971,0.0,21.91333333333333,21.991851851851855
2024-03-10 12:59:20,22.6678,22.6092,22.7053,35.0025,35.009,22.2686,22.5961,0.872818,104.743,861.135,0.0,21.91111111111111,21.992592592592594
2024-03-10 12:59:21,22.6568,22.6158,22.6942,35.003,35.0057,22.262,22.6059,0.216172,102.773,859.329,0.0,21.90888888888889,21.993333333333336
2024-03-10 12:59:22,22.6568,22.6092,22.6981,35.0088,35.009,22.2777,22.6059,2.84276,104.743,860.314,0.0,21.906666666666666,21.994074074074074
2024-03-10 12:59:23,22.6516,22.6092,22.7037,35.0048,35.0057,22.2647,22.5993,0.872818,106.713,858.837,0.0,21.904444444444444,21.994814814814816
2024-03-10 12:59:24,22.6542,22.6059,22.7105,35.0013,35.0222,22.2653,22.6026,-0.11215,101.788,866.388,0.0,21.90222222222222,21.99555555555556
2024-03-10 12:59:25,22.6476,22.6125,22.7091,35.0096,35.0057,22.2841,22.5993,-0.11215,107.698,863.761,0.0,21.9,21.996296296296297
2024-03-10 12:59:26,22.6466,22.6092,22.7103,35.0086,35.0057,22.2672,22.6026,-0.11215,105.728,859.986,0.0,21.897777777777776,21.99703703703704
2024-03-10 12:59:27,22.6355,22.6092,22.7035,35.0212,35.0024,22.2687,22.6026,-0.768796,108.683,859.657,0.0,21.895555555555553,21.99777777777778
2024-03-10 12:59:28,22.6283,22.6026,22.7037,35.0239,35.0057,22.2696,22.6026,-3.06706,103.758,858.18,0.0,21.89333333333333,21.99851851851852
2024-03-10 12:59:29,22.6396,22.6092,22.706,35.0244,34.9992,22.2624,22.6026,-1.42544,105.728,857.523,0.0,21.89111111111111,21.99925925925926
2024-03-10 12:59:30,22.6324,22.6191,22.7092,35.0107,35.009,22.2654,22.6059,-0.768796,111.638,853.419,0.0,21.88888888888889,22.000000000000004
2024-03-10 12:59:31,22.634,22.6618,22.7156,35.0198,35.009,22.2756,22.6618,-0.440473,105.728,858.672,0.0,21.886666666666667,22.000740740740742
2024-03-10 12:59:32,22.6322,22.6683,22.7197,35.018,35.009,22.2685,22.665,0.872818,109.668,858.344,0.0,21.884444444444444,22.001481481481484
2024-03-10 12:59:33,22.6256,22.6683,22.717,35.0216,35.0057,22.2794,22.6585,-0.440473,106.713,858.837,0.0,21.88222222222222,22.002222222222223
2024-03-10 12:59:34,22.6242,22.665,22.721,35.0242,34.9992,22.2651,22.6683,-1.09712,112.623,859.493,0.0,21.88,22.002962962962965
2024-03-10 12:59:35,22.6207,22.665,22.7156,35.0247,35.0057,22.2725,22.6618,-0.768796,107.698,859.001,0.0,21.877777777777776,22.003703703703707
2024-03-10 12:59:36,22.6138,22.6618,22.7096,35.0317,35.0024,22.2728,22.6585,0.216172,106.713,856.538,0.0,21.875555555555554,22.004444444444445
2024-03-10 12:59:37,22.6207,22.6618,22.7195,35.0305,35.009,22.2771,22.6585,-0.440473,106.713,859.329,0.0,21.87333333333333,22.005185185185187
2024-03-10 12:59:38,22.6174,22.665,22.7192,35.0244,35.0057,22.2756,22.6618,-0.440473,106.713,860.642,0.0,21.87111111111111,22.00592592592593
2024-03-10 12:59:39,22.6204,22.665,22.7109,35.0307,35.0057,22.2931,22.665,-0.11215,107.698,862.12,0.0,21.868888888888886,22.006666666666668
2024-03-10 12:59:40,22.6191,22.6683,22.7119,35.0249,35.0057,22.2863,22.6618,0.216172,103.758,862.12,0.0,21.866666666666664,22.00740740740741
2024-03-10 12:59:41,22.631,22.665,22.7174,35.0179,35.0057,22.2807,22.6618,0.544495,108.683,863.269,0.0,21.864444444444445,22.00814814814815
2024-03-10 12:59:42,22.6308,22.6683,22.7199,35.0274,35.0057,22.289,22.665,-5.69364,89.9686,862.941,0.0,21.862222222222222,22.00888888888889
2024-03-10 12:59:43,22.6306,22.6716,22.726,35.0165,35.0024,22.3009,22.6618,0.872818,106.713,862.612,0.0,21.86,22.009629629629632
2024-03-10 12:59:44,22.6425,22.6683,22.7234,35.0177,35.009,22.2948,22.6683,0.544495,104.743,862.448,0.0,21.857777777777777,22.01037037037037
2024-03-10 12:59:45,22.6353,22.665,22.7178,35.025,35.009,22.2995,22.6585,0.872818,105.728,863.105,0.0,21.855555555555554,22.011111111111113
2024-03-10 12:59:46,22.6369,22.6519,22.7236,35.0193,35.009,22.3096,22.6585,0.872818,127.397,863.433,0.0,21.85333333333333,22.011851851851855
2024-03-10 12:59:47,22.6271,22.6683,22.7215,35.0228,35.0024,22.3063,22.6618,0.216172,104.743,869.835,0.0,21.85111111111111,22.012592592592593
2024-03-10 12:59:48,22.6391,22.6683,22.7211,35.0199,35.0057,22.3135,22.6585,0.216172,106.713,864.418,0.0,21.848888888888887,22.013333333333335
2024-03-10 12:59:49,22.6509,22.6618,22.7265,35.0138,35.009,22.3159,22.665,0.544495,104.743,861.956,0.0,21.846666666666664,22.014074074074074
2024-03-10 12:59:50,22.6543,22.6683,22.7211,35.0169,35.0024,22.3266,22.6618,3.4994,108.683,861.956,0.0,21.84444444444444,22.014814814814816
2024-03-10 12:59:51,22.6697,22.665,22.7224,35.0169,35.009,22.329,22.6585,0.872818,105.728,858.18,0.0,21.842222222222222,22.015555555555558
2024-03-10 12:59:52,22.6646,22.6683,22.7303,35.0203,35.0024,22.3266,22.6585,-0.768796,101.788,867.701,0.0,21.84,22.016296296296296
2024-03-10 12:59:53,22.6551,22.6618,22.7222,35.0102,35.0057,22.3341,22.6618,-8.64855,108.683,862.448,0.0,21.837777777777777,22.01703703703704
2024-03-10 12:59:54,22.664,22.6552,22.73,35.0184,35.009,22.3215,22.6552,-0.440473,101.788,861.791,0.0,21.835555555555555,22.01777777777778
2024-03-10 12:59:55,22.6558,22.6683,22.7287,35.0198,35.0057,22.3315,22.6683,-0.11215,106.713,861.299,0.0,21.833333333333332,22.01851851851852
2024-03-10 12:59:56,22.666,22.6749,22.7315,35.0223,35.0024,22.3367,22.6585,-0.11215,105.728,860.314,0.0,21.83111111111111,22.01925925925926
2024-03-10 12:59:57,22.6767,22.6716,22.7221,35.0236,35.0024,22.3396,22.6585,-0.768796,109.668,858.837,0.0,21.828888888888887,22.020000000000003
2024-03-10 12:59:58,22.6726,22.6683,22.7376,35.0232,35.0057,22.3275,22.665,-1.42544,109.668,857.852,0.0,21.826666666666664,22.02074074074074
2024-03-10 12:59:59,22.6819,22.665,22.7334,35.0125,35.0123,22.3464,22.6585,-0.768796,108.683,860.478,0.0,21.824444444444442,22.021481481481484
2024-03-10 13:00:00,22.6662,22.6683,22.7215,35.0129,35.0057,22.3339,22.6618,-1.09712,107.698,858.672,0.0,21.82222222222222,22.022222222222222
2024-03-10 13:00:01,22.694,22.6683,22.742,35.016,35.0024,22.3397,22.6618,-1.09712,107.698,862.12,0.0,21.819999999999997,22.022962962962964
2024-03-10 13:00:02,22.6931,22.6683,22.7352,35.0155,35.009,22.3389,22.665,-1.09712,106.713,860.806,0.0,21.817777777777778,22.023703703703706
2024-03-10 13:00:03,22.6739,22.6585,22.7345,35.0037,35.0024,22.3463,22.665,0.216172,110.653,859.329,0.0,21.815555555555555,22.024444444444445
2024-03-10 13:00:04,22.6821,22.6716,22.7342,35.0189,35.009,22.3498,22.6486,3.4994,106.713,860.15,0.0,21.813333333333333,22.025185185185187
2024-03-10 13:00:05,22.6728,22.6683,22.7399,35.0095,35.0057,22.3465,22.6618,0.216172,111.638,865.567,0.0,21.81111111111111,22.02592592592593
2024-03-10 13:00:06,22.6893,22.6683,22.747,35.0205,35.0057,22.3342,22.6585,-0.440473,104.743,860.314,0.0,21.808888888888887,22.026666666666667
2024-03-10 13:00:07,22.686,22.6716,22.7435,35.0123,35.0057,22.3377,22.6618,0.544495,108.683,857.523,0.0,21.806666666666665,22.02740740740741
2024-03-10 13:00:08,22.6909,22.665,22.7455,35.0192,35.009,22.3346,22.665,-0.768796,104.743,859.329,0.0,21.804444444444442,22.028148148148148
2024-03-10 13:00:09,22.7049,22.665,22.743,35.012,35.009,22.3474,22.6618,-0.440473,105.728,859.001,0.0,21.80222222222222,22.02888888888889
2024-03-10 13:00:10,22.6997,22.6683,22.7447,35.006,35.0057,22.3378,22.665,1.85779,106.713,858.18,0.0,21.799999999999997,22.029629629629632
2024-03-10 13:00:11,22.6891,22.6683,22.746,35.0099,35.0057,22.3394,22.6683,1.20114,107.698,856.374,0.0,21.797777777777775,22.03037037037037
2024-03-10 13:00:12,22.708,22.6618,22.7595,35.0105,35.0057,22.3439,22.6585,-0.11215,104.743,857.852,0.0,21.795555555555556,22.031111111111112
2024-03-10 13:00:13,22.696,22.6716,22.7392,35.0285,34.9992,22.3302,22.665,9014.32,105.728,853.091,-0.018700703425438846,21.793333333333333,22.031851851851854
2024-03-10 13:00:14,22.7145,22.665,22.7612,35.021,35.009,22.3481,22.6618,2296.51,113.608,858.18,-0.020336401397148336,21.79111111111111,22.032592592592593
2024-03-10 13:00:15,22.7066,22.6683,22.7577,35.0196,35.0057,22.3415,22.6618,2324.41,119.518,858.508,-0.02226096989762359,21.788888888888888,22.033333333333335
2024-03-10 13:00:16,22.7018,22.6683,22.7537,35.0191,35.0024,22.3417,22.665,2369.07,152.022,859.493,-0.02263541897639621,21.786666666666665,22.034074074074073
2024-03-10 13:00:17,22.6956,22.665,22.7385,35.0054,35.0024,22.336,22.6683,2354.95,193.39,864.254,-0.018813843460703864,21.784444444444443,22.034814814814816
2024-03-10 13:00:18,22.6917,22.665,22.6998,34.9951,35.0057,22.3391,22.6618,2254.15,258.398,874.924,-0.003596120074775275,21.78222222222222,22.035555555555558
2024-03-10 13:00:19,22.6997,22.6979,22.6353,34.9931,35.0024,22.343,22.665,2265.32,343.106,896.922,0.02931024035121723,21.779999999999998,22.036296296296296
2024-03-10 13:00:20,22.6993,22.6683,22.5476,35.0073,35.0123,22.3515,22.6683,2301.76,451.452,931.068,0.0716713883214057,21.777777777777775,22.037037037037038
2024-03-10 13:00:21,22.6809,22.665,22.429,34.9997,35.0057,22.3361,22.6552,2303.4,484.941,985.569,0.12597780527929056,21.775555555555552,22.03777777777778
2024-03-10 13:00:22,22.678,22.6683,22.2983,35.0127,35.0123,22.3427,22.6716,2317.19,493.806,1051.23,0.2025429724192292,21.773333333333333,22.03851851851852
2024-03-10 13:00:23,22.6702,22.6683,22.1431,35.0288,35.0057,22.3502,22.665,2332.62,481.986,1125.76,0.30110479072578683,21.77111111111111,22.03925925925926
2024-03-10 13:00:24,22.6575,22.665,21.9638,35.049,35.0024,22.3616,22.6618,2354.95,486.911,1204.56,0.42401280046126477,21.76888888888889,22.040000000000003
2024-03-10 13:00:25,22.6389,22.6683,21.7615,35.0652,35.0057,22.3569,22.665,2384.5,493.806,1286.15,0.5726220769885282,21.766666666666666,22.04074074074074
2024-03-10 13:00:26,22.6397,22.665,21.5698,35.0952,35.0024,22.3564,22.6618,2396.97,490.851,1368.56,0.7429949563162986,21.764444444444443,22.041481481481483
2024-03-10 13:00:27,22.6293,22.6683,21.355,35.1229,35.0123,22.3546,22.665,2407.81,489.866,1449.16,0.937058828882293,21.76222222222222,22.04222222222222
2024-03-10 13:00:28,22.6143,22.665,21.1437,35.145,35.009,22.3679,22.665,2422.58,491.836,1523.53,1.136905605494883,21.759999999999998,22.042962962962964
2024-03-10 13:00:29,22.599,22.665,20.9337,35.1592,34.9992,22.3562,22.665,2432.76,490.851,1591.16,1.3445754282376983,21.757777777777775,22.043703703703706
2024-03-10 13:00:30,22.5888,22.6683,20.7133,35.2,35.0057,22.3686,22.6585,2440.64,486.911,1638.6,1.5594406642110394,21.755555555555553,22.044444444444444
2024-03-10 13:00:31,22.5698,22.6618,20.5261,35.2293,35.0057,22.3587,22.6618,2450.49,491.836,1681.29,1.7435668791963608,21.75333333333333,22.045185185185186
2024-03-10 13:00:32,22.5573,22.7176,20.3159,35.242,35.0024,22.3692,22.7143,2454.43,496.761,1697.87,1.931090547886072,21.751111111111108,22.04592592592593
2024-03-10 13:00:33,22.5362,22.7242,20.1258,35.2936,35.009,22.3655,22.7176,2449.83,481.986,1707.39,2.0883375037225704,21.74888888888889,22.046666666666667
2024-03-10 13:00:34,22.5116,22.7143,19.9356,35.3171,35.0024,22.3684,22.7176,2461.32,492.821,1714.45,2.2410395361090756,21.746666666666666,22.04740740740741
2024-03-10 13:00:35,22.5139,22.7275,19.7642,35.3495,35.0024,22.366,22.7209,2464.61,486.911,1719.7,2.399478377314826,21.744444444444444,22.048148148148147
2024-03-10 13:00:36,22.4966,22.7209,19.5852,35.3736,35.009,22.368,22.7209,2468.55,487.896,1722.65,2.5449412547184154,21.74222222222222,22.04888888888889
2024-03-10 13:00:37,22.4787,22.7242,19.4098,35.409,35.009,22.3566,22.7209,2473.14,481.986,1728.73,2.6920848354561238,21.74,22.04962962962963
2024-03-10 13:00:38,22.4488,22.7275,19.2524,35.4473,35.0057,22.3687,22.7209,2477.08,490.851,1726.1,2.799663983391225,21.737777777777776,22.05037037037037
2024-03-10 13:00:39,22.4386,22.7209,19.1141,35.4859,35.0057,22.3605,22.7176,2479.71,482.971,1727.41,2.9140741771091596,21.735555555555553,22.051111111111112
2024-03-10 13:00:40,22.4197,22.7242,18.9624,35.5035,35.0057,22.3558,22.7209,2481.35,490.851,1732.01,3.0385493697716286,21.73333333333333,22.051851851851854
2024-03-10 13:00:41,22.3974,22.7242,18.8168,35.5128,35.0057,22.3651,22.7176,2484.64,482.971,1723.15,3.1308173181320065,21.731111111111108,22.052592592592593
2024-03-10 13:00:42,22.3744,22.7209,18.6715,35.5469,35.0123,22.3668,22.7209,2487.59,490.851,1732.18,3.2547215490438286,21.728888888888886,22.053333333333335
2024-03-10 13:00:43,22.3588,22.7209,18.5357,35.5674,35.0024,22.3624,22.7176,2488.58,483.956,1733.82,3.3635547555948704,21.726666666666667,22.054074074074073
2024-03-10 13:00:44,22.3383,22.7209,18.3924,35.5851,35.0024,22.3525,22.7176,2489.89,484.941,1731.85,3.4676494260552415,21.724444444444444,22.054814814814815
2024-03-10 13:00:45,22.3198,22.7209,18.2803,35.6278,34.9992,22.3618,22.7209,2493.83,483.956,1736.94,3.5603382891986626,21.72222222222222,22.055555555555557
2024-03-10 13:00:46,22.293,22.7242,18.1491,35.6426,34.9827,22.3501,22.7143,2491.86,485.926,1739.23,3.657169761478583,21.72,22.056296296296296
2024-03-10 13:00:47,22.2722,22.7209,18.0042,35.6586,35.0057,22.3602,22.7242,2492.51,483.956,1740.38,3.769183925887995,21.717777777777776,22.057037037037038
2024-03-10 13:00:48,22.2502,22.7176,17.8857,35.6632,35.009,22.3492,22.7176,2493.83,491.836,1741.53,3.856952529458757,21.715555555555554,22.05777777777778
2024-03-10 13:00:49,22.2354,22.7176,17.7661,35.6686,35.0057,22.3585,22.7176,2493.5,484.941,1736.61,3.938407417880267,21.71333333333333,22.058518518518518
2024-03-10 13:00:50,22.2003,22.7209,17.6442,35.675,35.0057,22.3417,22.7242,2494.16,479.031,1738.74,4.01982112962395,21.71111111111111,22.05925925925926
2024-03-10 13:00:51,22.1905,22.7209,17.531,35.6813,35.0024,22.3617,22.7209,2483.65,485.926,1742.85,4.120767983192414,21.708888888888886,22.060000000000002
2024-03-10 13:00:52,22.1724,22.7209,17.4574,35.6799,35.0057,22.3657,22.7209,2459.03,486.911,1743.5,4.171406221472877,21.706666666666663,22.06074074074074
2024-03-10 13:00:53,22.1497,22.7275,17.3406,35.6812,35.009,22.3632,22.7209,2455.74,484.941,1744.16,4.256267999825624,21.704444444444444,22.061481481481483
2024-03-10 13:00:54,22.11,22.7209,17.2339,35.6948,35.0057,22.3611,22.7209,2451.47,492.821,1743.99,4.31514535810713,21.702222222222222,22.06222222222222
2024-03-10 13:00:55,22.0966,22.7143,17.1577,35.6878,35.0123,22.3605,22.7209,2477.08,484.941,1744.16,4.371146789282562,21.7,22.062962962962963
2024-03-10 13:00:56,22.081,22.7242,17.07,35.664,35.0057,22.3585,22.7209,2519.44,493.806,1743.67,4.433712558869766,21.697777777777777,22.063703703703705
2024-03-10 13:00:57,22.0563,22.7275,16.9907,35.6756,35.0057,22.3593,22.7209,2570.66,486.911,1743.83,4.482433690860163,21.695555555555554,22.064444444444444
2024-03-10 13:00:58,22.0437,22.7242,16.9145,35.6751,35.0024,22.3639,22.7209,2635.99,489.866,1743.99,4.539128313775995,21.69333333333333,22.065185185185186
2024-03-10 13:00:59,22.0152,22.7209,16.8223,35.6702,35.009,22.3644,22.7176,2688.52,494.791,1746.29,4.601560774078053,21.69111111111111,22.065925925925928
2024-03-10 13:01:00,21.9971,22.7275,16.7454,35.6434,35.0024,22.3652,22.7209,2705.27,486.911,1747.11,4.655850156758805,21.688888888888886,22.066666666666666
2024-03-10 13:01:01,21.9757,22.7242,16.6705,35.6481,35.0057,22.3653,22.7209,2701.0,485.926,1748.1,4.705945242654977,21.686666666666664,22.06740740740741
2024-03-10 13:01:02,21.9541,22.7242,16.6114,35.6417,35.0057,22.3682,22.7176,2714.79,485.926,1748.59,4.740537809426139,21.68444444444444,22.068148148148147
2024-03-10 13:01:03,21.9347,22.7275,16.5506,35.6335,35.0024,22.3693,22.7143,2711.83,493.806,1748.76,4.777736172280836,21.68222222222222,22.06888888888889
2024-03-10 13:01:04,21.909,22.7275,16.471,35.6036,35.0123,22.3709,22.7275,2709.86,480.016,1757.29,4.8491037544891125,21.68,22.06962962962963
2024-03-10 13:01:05,21.8818,22.7242,16.4163,35.6086,35.0057,22.3652,22.7242,2707.57,494.791,1757.13,4.873181962352597,21.677777777777777,22.07037037037037
2024-03-10 13:01:06,21.8598,22.7242,16.3623,35.5911,35.0057,22.372,22.7209,2696.08,476.076,1753.19,4.890722916556132,21.675555555555555,22.07111111111111
2024-03-10 13:01:07,21.8287,22.7275,16.3045,35.5944,35.009,22.3809,22.7209,2699.03,494.791,1754.34,4.9176995866318745,21.673333333333332,22.071851851851854
2024-03-10 13:01:08,21.8213,22.7242,16.2491,35.5856,35.0057,22.3755,22.7143,2686.88,483.956,1755.16,4.962748245284397,21.67111111111111,22.072592592592592
2024-03-10 13:01:09,21.793,22.7242,16.186,35.5719,35.0057,22.3852,22.7209,2695.75,487.896,1755.32,4.994197271302806,21.668888888888887,22.073333333333334
2024-03-10 13:01:10,21.7844,22.7209,16.1125,35.546,35.009,22.3647,22.7209,2678.35,485.926,1755.98,5.053903744397993,21.666666666666664,22.074074074074076
2024-03-10 13:01:11,21.7702,22.7242,16.0599,35.5513,35.0057,22.3805,22.7242,2663.24,484.941,1755.65,5.087163568446663,21.66444444444444,22.074814814814815
2024-03-10 13:01:12,21.7483,22.7209,15.9914,35.5291,35.0024,22.3756,22.7242,2667.18,490.851,1756.31,5.13060636355804,21.66222222222222,22.075555555555557
2024-03-10 13:01:13,21.7264,22.7176,15.9351,35.5322,35.009,22.3701,22.7209,2649.45,479.031,1757.62,5.165113678515401,21.659999999999997,22.076296296296295
2024-03-10 13:01:14,21.7264,22.7209,15.8705,35.534,35.0024,22.3744,22.7209,2639.93,491.836,1761.4,5.233960967125917,21.657777777777778,22.077037037037037
2024-03-10 13:01:15,21.7038,22.7209,15.8097,35.5227,35.0057,22.3699,22.7242,2620.56,479.031,1758.61,5.259759345966511,21.655555555555555,22.07777777777778
2024-03-10 13:01:16,21.6935,22.7242,15.7435,35.5326,35.009,22.3801,22.7209,2604.8,490.851,1758.28,5.308646875942894,21.653333333333332,22.078518518518518
2024-03-10 13:01:17,21.6754,22.7209,15.6643,35.5252,35.0024,22.3827,22.7373,2594.95,480.016,1757.62,5.361147727267444,21.65111111111111,22.07925925925926
2024-03-10 13:01:18,21.6643,22.7176,15.5866,35.534,35.0057,22.3765,22.7176,2586.42,492.821,1757.62,5.4205465791641,21.648888888888887,22.080000000000002
2024-03-10 13:01:19,21.6566,22.7209,15.5281,35.5149,35.009,22.3742,22.7209,2593.64,483.956,1759.43,5.471482556889928,21.646666666666665,22.08074074074074
2024-03-10 13:01:20,21.6351,22.7275,15.4396,35.5238,34.9992,22.3811,22.7143,2594.62,484.941,1760.74,5.535418075791808,21.644444444444442,22.081481481481482
2024-03-10 13:01:21,21.6224,22.7242,15.3591,35.5155,35.0024,22.3809,22.7143,2607.43,492.821,1761.4,5.598092133642949,21.64222222222222,22.08222222222222
2024-03-10 13:01:22,21.6095,22.7209,15.2867,35.5001,35.0057,22.3873,22.7176,2613.67,484.941,1760.9,5.649668603131942,21.639999999999997,22.082962962962963
2024-03-10 13:01:23,21.6045,22.7307,15.2156,35.5039,35.0057,22.3725,22.7275,2616.95,492.821,1761.56,5.710871213438778,21.637777777777774,22.083703703703705
2024-03-10 13:01:24,21.5859,22.7209,15.1304,35.5053,35.009,22.3798,22.7242,2618.92,485.926,1762.55,5.773646195176552,21.635555555555555,22.084444444444443
2024-03-10 13:01:25,21.5824,22.7209,15.057,35.5054,35.009,22.3773,22.7176,2621.55,489.866,1763.69,5.83993787131976,21.633333333333333,22.085185185185185
2024-03-10 13:01:26,21.5545,22.7209,14.9652,35.5185,35.0057,22.37,22.7209,2614.65,490.851,1764.84,5.9009706549148335,21.63111111111111,22.085925925925928
2024-03-10 13:01:27,21.5475,22.7242,14.892,35.5302,35.009,22.3744,22.7176,2611.37,483.956,1765.99,5.964139096257645,21.628888888888888,22.086666666666666
2024-03-10 13:01:28,21.5236,22.7209,14.7972,35.5462,35.009,22.3862,22.7209,2610.38,478.046,1766.32,6.028800492191412,21.626666666666665,22.087407407407408
2024-03-10 13:01:29,21.5288,22.7209,14.7312,35.5306,35.0057,22.3824,22.7275,2610.05,488.881,1766.49,6.09320267757146,21.624444444444443,22.088148148148147
2024-03-10 13:01:30,21.5097,22.78,14.6374,35.5372,35.0057,22.3811,22.7734,2606.11,486.911,1765.83,6.157860360109424,21.62222222222222,22.08888888888889
2024-03-10 13:01:31,21.4929,22.78,14.5562,35.5522,35.009,22.3785,22.7702,2609.07,489.866,1765.5,6.214403809048628,21.619999999999997,22.08962962962963
2024-03-10 13:01:32,21.4828,22.78,14.4821,35.55,35.032,22.3901,22.7767,2607.76,492.821,1765.17,6.270567407739872,21.617777777777775,22.09037037037037
2024-03-10 13:01:33,21.4833,22.7767,14.4147,35.5753,35.0057,22.3866,22.7734,2606.44,476.076,1763.86,6.3266870667797885,21.615555555555552,22.09111111111111
2024-03-10 13:01:34,21.4743,22.78,14.3439,35.5985,35.0024,22.3772,22.7734,2613.99,487.896,1765.99,6.389707371640832,21.61333333333333,22.091851851851853
2024-03-10 13:01:35,21.4618,22.7833,14.282,35.599,35.0057,22.3865,22.7767,2612.02,485.926,1765.5,6.432190590368241,21.61111111111111,22.09259259259259
2024-03-10 13:01:36,21.4615,22.7734,14.2069,35.5972,35.0057,22.387,22.7767,2615.96,487.896,1766.32,6.502220511811933,21.608888888888888,22.093333333333334
2024-03-10 13:01:37,21.4369,22.7767,14.1311,35.5946,35.0057,22.3859,22.7734,2616.95,484.941,1765.83,6.546293994570581,21.606666666666666,22.094074074074076
