TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 13:01:38,21.4244,22.7767,14.0669,35.5924,35.009,22.3941,22.78,2620.56,487.896,1771.08,6.612219854544462,21.604444444444443,22.094814814814814
2024-03-10 13:01:39,21.4137,22.803,13.9977,35.6,35.009,22.3934,22.78,2619.9,482.971,1765.99,6.6456397773039955,21.60222222222222,22.095555555555556
2024-03-10 13:01:40,21.4099,22.7734,13.9417,35.5975,35.0057,22.3932,22.7702,2618.92,483.956,1765.66,6.691166766800499,21.599999999999998,22.096296296296295
2024-03-10 13:01:41,21.3885,22.7767,13.872,35.6052,35.009,22.4061,22.7734,2617.61,489.866,1765.66,6.734441365075383,21.597777777777775,22.097037037037037
2024-03-10 13:01:42,21.3893,22.78,13.8072,35.5938,35.0057,22.3936,22.7734,2613.34,481.986,1766.49,6.796409324116531,21.595555555555553,22.09777777777778
2024-03-10 13:01:43,21.3813,22.7767,13.745,35.5793,35.0057,22.4105,22.7734,2610.71,488.881,1765.66,6.841776704067728,21.59333333333333,22.098518518518517
2024-03-10 13:01:44,21.3848,22.78,13.6865,35.5779,35.0057,22.4029,22.7767,2614.65,482.971,1765.34,6.896075838598753,21.591111111111108,22.09925925925926
2024-03-10 13:01:45,21.3698,22.78,13.6377,35.5523,35.0057,22.4135,22.7767,2608.41,488.881,1765.34,6.926353609450077,21.58888888888889,22.1
2024-03-10 13:01:46,21.3677,22.7833,13.5674,35.5188,35.009,22.4115,22.7669,2608.41,488.881,1765.66,6.988713228230886,21.586666666666666,22.10074074074074
2024-03-10 13:01:47,21.3698,22.78,13.5084,35.5233,35.0123,22.4151,22.78,2609.4,485.926,1765.5,7.04281778143136,21.584444444444443,22.101481481481482
2024-03-10 13:01:48,21.3748,22.7833,13.4694,35.5021,35.0057,22.4074,22.7734,2608.08,491.836,1761.89,7.067754825482982,21.58222222222222,22.10222222222222
2024-03-10 13:01:49,21.3599,22.7833,13.3937,35.4827,35.0057,22.4206,22.7767,2609.4,485.926,1766.65,7.141353956603677,21.58,22.102962962962962
2024-03-10 13:01:50,21.3622,22.78,13.3378,35.4326,35.0057,22.4189,22.7767,2609.4,495.776,1766.98,7.1948714502442375,21.577777777777776,22.103703703703705
2024-03-10 13:01:51,21.3688,22.78,13.2847,35.4178,35.009,22.4245,22.7702,2604.8,485.926,1766.65,7.247046210311033,21.575555555555553,22.104444444444443
2024-03-10 13:01:52,21.3821,22.7767,13.2394,35.4083,35.0024,22.4316,22.7833,2601.52,496.761,1767.47,7.302966715540272,21.57333333333333,22.105185185185185
2024-03-10 13:01:53,21.3797,22.7833,13.1862,35.396,35.0057,22.4244,22.7734,2599.55,475.091,1767.63,7.349193081879828,21.571111111111108,22.105925925925927
2024-03-10 13:01:54,21.397,22.78,13.1363,35.3553,35.0123,22.4239,22.7767,2595.94,493.806,1764.84,7.397773403708267,21.568888888888885,22.106666666666666
2024-03-10 13:01:55,21.3919,22.7734,13.0943,35.3425,34.9992,22.4379,22.7734,2592.0,482.971,1766.98,7.439829189166372,21.566666666666666,22.107407407407408
2024-03-10 13:01:56,21.4047,22.7734,13.041,35.3363,35.0057,22.4387,22.7734,2587.07,487.896,1766.32,7.496294998296458,21.564444444444444,22.108148148148146
2024-03-10 13:01:57,21.4191,22.7767,12.9946,35.2898,35.0156,22.4295,22.7964,2583.79,482.971,1766.16,7.550105409752597,21.56222222222222,22.108888888888888
2024-03-10 13:01:58,21.4179,22.78,12.9441,35.2747,35.0057,22.4432,22.7734,2580.18,484.941,1766.65,7.596395415313222,21.56,22.10962962962963
2024-03-10 13:01:59,21.4385,22.7767,12.9161,35.2732,35.009,22.4374,22.7734,2578.86,487.896,1766.49,7.6392712868269665,21.557777777777776,22.11037037037037
2024-03-10 13:02:00,21.4476,22.78,12.8742,35.2292,35.0057,22.4422,22.78,2578.54,484.941,1768.45,7.693513279310979,21.555555555555554,22.11111111111111
2024-03-10 13:02:01,21.4636,22.7866,12.8371,35.2051,35.0024,22.4407,22.7734,2577.88,488.881,1768.78,7.742608167277216,21.55037037037037,22.111666666666665
2024-03-10 13:02:02,21.4768,22.7734,12.8094,35.1996,35.009,22.4359,22.7734,2579.19,487.896,1768.78,7.779317455405842,21.545185185185183,22.112222222222222
2024-03-10 13:02:03,21.4829,22.7767,12.7774,35.1647,35.0057,22.4601,22.7767,2578.54,485.926,1769.44,7.816429161364344,21.54,22.112777777777776
2024-03-10 13:02:04,21.4936,22.7767,12.7293,35.1672,35.0057,22.4617,22.78,2574.92,485.926,1768.29,7.864109674314963,21.534814814814812,22.113333333333333
2024-03-10 13:02:05,21.5222,22.78,12.6986,35.1575,35.0057,22.4574,22.7734,2578.86,490.851,1768.78,7.919512829628149,21.52962962962963,22.113888888888887
2024-03-10 13:02:06,21.5326,22.7767,12.6588,35.1547,35.0057,22.4626,22.7767,2581.49,481.001,1768.13,7.9616423583162,21.52444444444444,22.114444444444445
2024-03-10 13:02:07,21.5471,22.78,12.635,35.1257,34.9992,22.4645,22.7767,2580.51,496.761,1766.81,7.990035986749742,21.519259259259258,22.115
2024-03-10 13:02:08,21.5764,22.7833,12.6095,35.1266,35.0057,22.4499,22.78,2577.55,483.956,1767.14,8.040667800926528,21.514074074074074,22.115555555555556
2024-03-10 13:02:09,21.5897,22.7833,12.5823,35.1308,35.0123,22.4516,22.7734,2572.3,489.866,1759.59,8.042475937469927,21.508888888888887,22.11611111111111
2024-03-10 13:02:10,21.6001,22.7767,12.5498,35.1211,35.0057,22.4671,22.7767,2573.61,478.046,1765.5,8.10792146020915,21.503703703703703,22.116666666666667
2024-03-10 13:02:11,21.6427,22.78,12.5379,35.1062,35.0024,22.4601,22.7833,2569.67,494.791,1771.9,8.186315046046222,21.498518518518516,22.11722222222222
2024-03-10 13:02:12,21.6662,22.78,12.5134,35.143,35.0057,22.4639,22.7767,2571.31,479.031,1765.5,8.199748465907462,21.493333333333332,22.11777777777778
2024-03-10 13:02:13,21.689,22.7767,12.4849,35.1349,35.0057,22.4695,22.78,2572.63,494.791,1764.84,8.242624255217022,21.488148148148145,22.118333333333332
2024-03-10 13:02:14,21.7012,22.7767,12.4822,35.1456,35.0024,22.4731,22.7767,2569.34,429.783,1765.34,8.258306789296599,21.48296296296296,22.11888888888889
2024-03-10 13:02:15,21.7282,22.78,12.4506,35.1541,35.0024,22.4764,22.7767,2573.28,492.821,1765.01,8.30924664127452,21.477777777777774,22.119444444444444
2024-03-10 13:02:16,21.7519,22.7866,12.4301,35.17,35.0057,22.47,22.78,2576.89,486.911,1765.5,8.351151041156381,21.47259259259259,22.12
2024-03-10 13:02:17,21.7732,22.78,12.4115,35.1669,35.009,22.4734,22.7702,2575.91,481.986,1765.01,8.384568668795781,21.467407407407407,22.120555555555555
2024-03-10 13:02:18,21.8103,22.78,12.3997,35.1873,35.0024,22.4707,22.7767,2581.16,491.836,1760.25,8.405634519046746,21.46222222222222,22.121111111111112
2024-03-10 13:02:19,21.8182,22.78,12.3744,35.2028,35.009,22.4748,22.7767,2586.09,491.836,1764.19,8.45416992745965,21.457037037037036,22.121666666666666
2024-03-10 13:02:20,21.8423,22.7734,12.3662,35.2126,35.009,22.4626,22.7734,2586.42,492.821,1762.38,8.474381799687462,21.45185185185185,22.12222222222222
2024-03-10 13:02:21,21.886,22.7833,12.3563,35.2088,35.009,22.4829,22.7767,2585.1,485.926,1761.07,8.515980997304625,21.446666666666665,22.122777777777777
2024-03-10 13:02:22,21.9002,22.78,12.3415,35.2167,35.009,22.4884,22.7767,2583.46,493.806,1760.9,8.541071562718617,21.44148148148148,22.12333333333333
2024-03-10 13:02:23,21.9365,22.7767,12.335,35.2301,35.0057,22.4641,22.7734,2587.07,490.851,1754.83,8.549741268671124,21.436296296296295,22.12388888888889
2024-03-10 13:02:24,21.9584,22.7833,12.3259,35.2453,35.0057,22.4822,22.78,2584.45,485.926,1759.43,8.599829604184094,21.43111111111111,22.124444444444443
2024-03-10 13:02:25,21.9681,22.78,12.3067,35.2623,35.009,22.4872,22.7767,2584.45,489.866,1758.44,8.620777835490363,21.425925925925924,22.125
2024-03-10 13:02:26,22.007,22.7767,12.2992,35.2629,35.0057,22.4778,22.7734,2586.74,483.956,1757.62,8.658140757393301,21.42074074074074,22.125555555555554
2024-03-10 13:02:27,22.0302,22.7767,12.2881,35.276,35.0057,22.4904,22.7734,2588.39,489.866,1762.05,8.710631605688166,21.415555555555553,22.12611111111111
2024-03-10 13:02:28,22.0559,22.7734,12.2727,35.2789,35.0057,22.4885,22.7767,2588.39,483.956,1767.8,8.77592488376683,21.41037037037037,22.126666666666665
2024-03-10 13:02:29,22.0913,22.7767,12.2854,35.2897,35.0024,22.4885,22.78,2592.33,487.896,1755.65,8.735831258573302,21.405185185185182,22.127222222222223
2024-03-10 13:02:30,22.1099,22.7833,12.2661,35.2943,35.0057,22.4858,22.78,2593.64,487.896,1756.64,8.774540541182185,21.4,22.127777777777776
2024-03-10 13:02:31,22.124,22.826,12.2666,35.3291,35.009,22.4908,22.8194,2592.98,493.806,1756.31,8.785012622789525,21.39481481481481,22.128333333333334
2024-03-10 13:02:32,22.1502,22.826,12.2478,35.3299,35.009,22.4796,22.8194,2589.04,483.956,1755.81,8.822604665982693,21.389629629629628,22.128888888888888
2024-03-10 13:02:33,22.1766,22.826,12.2487,35.3369,35.009,22.4906,22.826,2594.62,487.896,1755.81,8.845324049059787,21.384444444444444,22.129444444444445
2024-03-10 13:02:34,22.2059,22.8227,12.2366,35.3423,35.0057,22.4993,22.8227,2593.97,495.776,1756.31,8.88473901235374,21.379259259259257,22.13
2024-03-10 13:02:35,22.2175,22.8194,12.2301,35.3404,35.009,22.4852,22.8227,2591.01,482.971,1755.65,8.89752507285155,21.374074074074073,22.130555555555556
2024-03-10 13:02:36,22.2351,22.8194,12.2345,35.3442,35.009,22.4939,22.8161,2588.39,494.791,1749.25,8.876806952837583,21.368888888888886,22.13111111111111
2024-03-10 13:02:37,22.2609,22.826,12.2411,35.3439,35.009,22.4905,22.826,2587.4,481.986,1754.5,8.92054238769117,21.363703703703703,22.131666666666668
2024-03-10 13:02:38,22.2792,22.826,12.2253,35.3725,35.009,22.4981,22.8129,2571.64,494.791,1752.86,8.94253456781355,21.358518518518515,22.13222222222222
2024-03-10 13:02:39,22.2924,22.826,12.2221,35.3824,35.0024,22.4898,22.8227,2579.85,480.016,1752.37,8.95461779787831,21.35333333333333,22.132777777777775
2024-03-10 13:02:40,22.304,22.8194,12.2221,35.3931,34.9992,22.4954,22.8194,2577.55,492.821,1744.32,8.92374972446184,21.348148148148148,22.133333333333333
2024-03-10 13:02:41,22.3113,22.8194,12.2233,35.3735,35.0024,22.5085,22.8227,2577.22,488.881,1752.86,8.97286512896519,21.34296296296296,22.133888888888887
2024-03-10 13:02:42,22.3264,22.8227,12.2152,35.3674,35.009,22.4951,22.8161,2578.86,487.896,1756.31,9.011201699388232,21.337777777777777,22.134444444444444
2024-03-10 13:02:43,22.3566,22.8194,12.2097,35.355,35.0024,22.5065,22.8161,2574.92,494.791,1748.92,9.00496771873214,21.33259259259259,22.134999999999998
2024-03-10 13:02:44,22.3612,22.8227,12.2129,35.3393,35.0057,22.5166,22.8194,2578.54,488.881,1749.74,9.010432821456353,21.327407407407406,22.135555555555555
2024-03-10 13:02:45,22.389,22.8227,12.2103,35.3501,35.009,22.5099,22.8227,2577.22,488.881,1749.58,9.0365978527161,21.32222222222222,22.13611111111111
2024-03-10 13:02:46,22.4103,22.8161,12.2025,35.3367,35.009,22.5103,22.8194,2574.92,499.716,1749.25,9.060723357916075,21.317037037037036,22.136666666666667
2024-03-10 13:02:47,22.4216,22.8293,12.2084,35.306,35.0057,22.5057,22.8227,2578.54,486.911,1749.9,9.068885181640246,21.31185185185185,22.13722222222222
2024-03-10 13:02:48,22.435,22.826,12.2011,35.2962,35.0024,22.5069,22.8227,2571.97,492.821,1750.56,9.090693290387463,21.306666666666665,22.137777777777778
2024-03-10 13:02:49,22.4604,22.826,12.1959,35.2774,35.0057,22.5016,22.8161,2570.33,487.896,1750.89,9.119593851641923,21.30148148148148,22.138333333333332
2024-03-10 13:02:50,22.4746,22.826,12.1998,35.2348,35.0024,22.503,22.8194,2567.37,487.896,1750.73,9.127910781949625,21.296296296296294,22.13888888888889
2024-03-10 13:02:51,22.4826,22.8194,12.1899,35.2067,34.9729,22.5148,22.826,2568.36,488.881,1750.56,9.142924870281242,21.29111111111111,22.139444444444443
2024-03-10 13:02:52,22.5142,22.8227,12.1907,35.1888,35.0057,22.5104,22.8194,2561.13,487.896,1751.55,9.17547037053599,21.285925925925923,22.14
2024-03-10 13:02:53,22.5149,22.8358,12.1856,35.1774,35.009,22.5179,22.826,2562.12,481.986,1751.38,9.179734335862342,21.28074074074074,22.140555555555554
2024-03-10 13:02:54,22.5281,22.8227,12.2083,35.1634,35.0057,22.5143,22.826,2561.46,480.016,1749.41,9.160975488310893,21.275555555555552,22.141111111111112
2024-03-10 13:02:55,22.555,22.8227,12.1969,35.1545,35.0057,22.5175,22.8096,2558.51,492.821,1752.2,9.209639089560477,21.27037037037037,22.141666666666666
2024-03-10 13:02:56,22.5588,22.8293,12.1832,35.1373,35.0024,22.5001,22.8227,2552.6,481.001,1752.53,9.226936190674584,21.265185185185185,22.142222222222223
2024-03-10 13:02:57,22.5719,22.8227,12.2072,35.1221,35.0024,22.507,22.8161,2556.21,485.926,1752.53,9.217242909854354,21.259999999999998,22.142777777777777
2024-03-10 13:02:58,22.5847,22.826,12.1776,35.103,35.0057,22.5144,22.8161,2554.24,488.881,1752.2,9.25320618346655,21.254814814814814,22.14333333333333
2024-03-10 13:02:59,22.5922,22.8194,12.1748,35.1081,35.009,22.5134,22.8194,2557.85,485.926,1751.22,9.257183753015605,21.249629629629627,22.14388888888889
2024-03-10 13:03:00,22.6055,22.8194,12.1734,35.0878,35.009,22.52,22.8194,2555.88,487.896,1749.9,9.263259027864828,21.244444444444444,22.144444444444442
2024-03-10 13:03:01,22.6249,22.826,12.1754,35.0679,35.0057,22.5243,22.8194,2558.18,488.881,1748.26,9.270013511119146,21.239259259259256,22.145
2024-03-10 13:03:02,22.6461,22.826,12.1929,35.067,35.009,22.5234,22.826,2560.48,483.956,1747.44,9.268946347743835,21.234074074074073,22.145555555555553
2024-03-10 13:03:03,22.642,22.8326,12.1717,35.0629,35.0057,22.5195,22.8161,2559.82,496.761,1744.82,9.270189070810646,21.228888888888886,22.14611111111111
2024-03-10 13:03:04,22.6711,22.826,12.1716,35.0638,35.0024,22.5104,22.8227,2558.84,485.926,1743.5,9.289009463913988,21.223703703703702,22.146666666666665
2024-03-10 13:03:05,22.6868,22.8293,12.1802,35.0476,35.0057,22.5228,22.8358,2559.16,483.956,1742.85,9.291825494625902,21.21851851851852,22.147222222222222
2024-03-10 13:03:06,22.713,22.8194,12.1776,35.0414,35.0057,22.5293,22.826,2555.88,499.716,1742.35,9.314622629147403,21.21333333333333,22.147777777777776
2024-03-10 13:03:07,22.7173,22.826,12.1735,35.0362,35.0024,22.5121,22.8194,2560.15,480.016,1739.4,9.306265981539621,21.208148148148148,22.148333333333333
2024-03-10 13:03:08,22.7379,22.826,12.1784,35.0484,35.0057,22.5248,22.826,2558.51,488.881,1742.03,9.334215432424767,21.20296296296296,22.148888888888887
2024-03-10 13:03:09,22.734,22.826,12.1685,35.0508,34.9959,22.5172,22.8227,2560.48,489.866,1742.19,9.340377020637955,21.197777777777777,22.149444444444445
2024-03-10 13:03:10,22.7542,22.8227,12.1678,35.0492,35.0024,22.5158,22.8161,2554.57,478.046,1742.68,9.361485786540152,21.19259259259259,22.15
2024-03-10 13:03:11,22.7592,22.826,12.1548,35.0446,35.0057,22.5305,22.826,2556.54,482.971,1742.68,9.377403071373305,21.187407407407406,22.150555555555556
2024-03-10 13:03:12,22.7695,22.8194,12.1792,35.0482,35.0024,22.5239,22.8161,2555.55,487.896,1743.17,9.36756772753867,21.182222222222222,22.15111111111111
2024-03-10 13:03:13,22.7768,22.8194,12.1684,35.0484,35.009,22.5252,22.8194,2554.57,480.016,1742.52,9.380078957168122,21.177037037037035,22.151666666666667
2024-03-10 13:03:14,22.7918,22.826,12.1567,35.0487,35.0419,22.5289,22.8227,2557.19,487.896,1735.29,9.364669994000412,21.17185185185185,22.15222222222222
2024-03-10 13:03:15,22.8031,22.8194,12.1664,35.0482,35.009,22.5217,22.8194,2555.88,496.761,1741.53,9.399758728398208,21.166666666666664,22.152777777777775
2024-03-10 13:03:16,22.8092,22.8194,12.1616,35.0603,34.9992,22.5296,22.8194,2555.88,490.851,1741.7,9.410309668669102,21.16148148148148,22.153333333333332
2024-03-10 13:03:17,22.8055,22.8194,12.1536,35.088,35.0057,22.5188,22.8194,2558.18,493.806,1742.35,9.417623325494537,21.156296296296293,22.153888888888886
2024-03-10 13:03:18,22.8221,22.8194,12.1546,35.1006,35.0057,22.5296,22.8194,2563.1,495.776,1733.32,9.382535913974966,21.15111111111111,22.154444444444444
2024-03-10 13:03:19,22.8026,22.826,12.1332,35.1042,35.0057,22.5169,22.8161,2561.13,486.911,1739.4,9.41712421171103,21.145925925925923,22.154999999999998
2024-03-10 13:03:20,22.8254,22.8391,12.149,35.109,35.009,22.5266,22.8161,2562.45,491.836,1738.09,9.416205613598521,21.14074074074074,22.155555555555555
2024-03-10 13:03:21,22.8386,22.8227,12.1564,35.1296,35.009,22.5227,22.8227,2563.76,490.851,1737.92,9.420399522196739,21.135555555555555,22.15611111111111
2024-03-10 13:03:22,22.8447,22.826,12.1541,35.1494,35.009,22.5428,22.8227,2566.06,498.731,1737.76,9.426939336871808,21.13037037037037,22.156666666666666
2024-03-10 13:03:23,22.8457,22.8227,12.1561,35.1512,35.0024,22.529,22.8161,2568.69,489.866,1738.25,9.428715425967187,21.125185185185185,22.15722222222222
2024-03-10 13:03:24,22.8536,22.8227,12.1416,35.1578,35.009,22.5236,22.8227,2565.4,489.866,1738.25,9.448473249042102,21.119999999999997,22.157777777777778
2024-03-10 13:03:25,22.873,22.8194,12.154,35.1717,35.0024,22.5457,22.826,2564.75,490.851,1738.09,9.453777300603438,21.114814814814814,22.15833333333333
2024-03-10 13:03:26,22.8595,22.826,12.1489,35.1891,35.0057,22.5356,22.8194,2564.75,493.806,1737.43,9.442781756032877,21.109629629629627,22.15888888888889
2024-03-10 13:03:27,22.8838,22.8194,12.1516,35.1982,35.0123,22.5436,22.8194,2564.09,489.866,1736.61,9.457359338190466,21.104444444444443,22.159444444444443
2024-03-10 13:03:28,22.8904,22.826,12.1476,35.2197,35.0024,22.5346,22.8227,2565.07,489.866,1736.61,9.466700201106248,21.09925925925926,22.16
2024-03-10 13:03:29,22.8899,22.826,12.1384,35.2096,35.0123,22.5338,22.826,2560.48,496.761,1736.44,9.473439294927982,21.094074074074072,22.160555555555554
2024-03-10 13:03:30,22.8843,22.826,12.1451,35.2082,35.0024,22.5434,22.8161,2557.52,477.061,1736.94,9.465326143176695,21.08888888888889,22.16111111111111
2024-03-10 13:03:31,22.8953,22.826,12.1387,35.213,35.0057,22.5468,22.8129,2550.63,481.001,1737.92,9.486011261768322,21.0837037037037,22.161666666666665
2024-03-10 13:03:32,22.8966,22.8227,12.1509,35.2038,35.009,22.5397,22.8194,2553.58,487.896,1737.76,9.475526353265805,21.078518518518518,22.162222222222223
2024-03-10 13:03:33,22.9021,22.826,12.1448,35.1882,35.0057,22.5341,22.826,2548.33,485.926,1737.43,9.483953857316353,21.07333333333333,22.162777777777777
2024-03-10 13:03:34,22.9044,22.826,12.1418,35.1803,35.0024,22.5428,22.8227,2550.96,485.926,1735.79,9.479669962045598,21.068148148148147,22.16333333333333
2024-03-10 13:03:35,22.9257,22.8161,12.1381,35.1674,35.0057,22.5455,22.826,2551.28,491.836,1737.26,9.50973665592951,21.062962962962963,22.163888888888888
2024-03-10 13:03:36,22.9268,22.826,12.1486,35.1695,35.0057,22.5506,22.8194,2550.3,487.896,1736.77,9.498770232947427,21.057777777777776,22.16444444444444
2024-03-10 13:03:37,22.9268,22.8227,12.1421,35.1633,35.0057,22.5457,22.8161,2549.97,489.866,1736.44,9.502692718598313,21.052592592592593,22.165
2024-03-10 13:03:38,22.9317,22.8227,12.1379,35.1263,34.9992,22.5464,22.8227,2554.9,481.986,1735.95,9.508027181643197,21.047407407407405,22.165555555555553
2024-03-10 13:03:39,22.9397,22.826,12.1393,35.1203,35.0057,22.551,22.826,2550.3,488.881,1736.12,9.514772662018547,21.04222222222222,22.16611111111111
2024-03-10 13:03:40,22.9319,22.826,12.1342,35.1011,35.0057,22.5603,22.8194,2542.09,489.866,1735.95,9.511462608092495,21.037037037037035,22.166666666666664
2024-03-10 13:03:41,22.9347,22.8194,12.1377,35.0808,35.0057,22.5606,22.8194,2548.66,485.926,1736.61,9.514461971864328,21.03185185185185,22.16722222222222
2024-03-10 13:03:42,22.9323,22.8457,12.1249,35.0678,35.0024,22.5587,22.8194,2544.72,491.836,1736.12,9.5209394159012,21.026666666666664,22.167777777777776
2024-03-10 13:03:43,22.9453,22.8227,12.1309,35.0525,35.0057,22.5622,22.8194,2542.75,492.821,1736.28,9.527984183393016,21.02148148148148,22.168333333333333
2024-03-10 13:03:44,22.9497,22.826,12.12,35.0336,35.0024,22.5647,22.8129,2541.44,489.866,1734.64,9.532451815640483,21.016296296296296,22.168888888888887
2024-03-10 13:03:45,22.9487,22.8293,12.141,35.0044,35.0057,22.5612,22.8194,2539.14,478.046,1735.95,9.52027139385991,21.01111111111111,22.169444444444444
2024-03-10 13:03:46,22.9476,22.8227,12.1199,34.9932,35.0057,22.5555,22.8161,2536.18,487.896,1736.61,9.541515225780818,21.005925925925926,22.169999999999998
2024-03-10 13:03:47,22.9461,22.8227,12.1157,34.9573,35.0024,22.5718,22.8227,2532.57,491.836,1738.25,9.552907456723823,21.00074074074074,22.170555555555556
2024-03-10 13:03:48,22.953,22.8358,12.1346,34.9473,35.0123,22.5848,22.8161,2530.93,487.896,1736.77,9.53419827875883,20.995555555555555,22.17111111111111
2024-03-10 13:03:49,22.9485,22.8194,12.1222,34.9202,35.0057,22.5695,22.8194,2530.93,497.746,1744.16,9.581758384419574,20.990370370370368,22.171666666666667
2024-03-10 13:03:50,22.9452,22.8194,12.1205,34.8921,35.009,22.5644,22.8227,2531.26,492.821,1736.94,9.540684213167157,20.985185185185184,22.17222222222222
2024-03-10 13:03:51,22.9566,22.8194,12.1235,34.8901,35.0057,22.5765,22.8194,2525.35,487.896,1735.62,9.540831675270276,20.98,22.172777777777778
2024-03-10 13:03:52,22.9562,22.8161,12.1148,34.8689,35.009,22.5845,22.8227,2528.3,489.866,1736.44,9.552652631914821,20.974814814814813,22.173333333333332
2024-03-10 13:03:53,22.9635,22.8227,12.1202,34.8547,35.009,22.5766,22.8194,2529.94,490.851,1736.12,9.552566053670768,20.96962962962963,22.173888888888886
2024-03-10 13:03:54,22.962,22.8161,12.1139,34.8489,35.009,22.5925,22.8194,2532.9,489.866,1735.62,9.554042342127326,20.964444444444442,22.174444444444443
2024-03-10 13:03:55,22.957,22.826,12.114,34.8401,35.0057,22.5758,22.8227,2531.59,489.866,1741.7,9.583003469080262,20.95925925925926,22.174999999999997
2024-03-10 13:03:56,22.9459,22.826,12.0941,34.8398,35.0024,22.5842,22.8194,2532.24,488.881,1734.97,9.553721707298234,20.95407407407407,22.175555555555555
2024-03-10 13:03:57,22.9728,22.826,12.1081,34.8477,35.0024,22.5821,22.8194,2531.91,491.836,1734.15,9.560557876633586,20.948888888888888,22.17611111111111
2024-03-10 13:03:58,22.9741,22.826,12.115,34.8323,35.009,22.5818,22.826,2533.23,491.836,1739.56,9.585440617726672,20.9437037037037,22.176666666666666
2024-03-10 13:03:59,22.9721,22.8293,12.1043,34.8333,35.009,22.5831,22.8293,2538.15,495.776,1733.49,9.559646078632719,20.938518518518517,22.17722222222222
2024-03-10 13:04:00,22.9633,22.8227,12.1028,34.8337,35.0057,22.5726,22.8194,2539.79,490.851,1733.49,9.553224777507005,20.933333333333334,22.177777777777777
2024-03-10 13:04:01,22.9634,22.8227,12.1078,34.842,35.009,22.5887,22.8161,2537.82,491.836,1734.15,9.552550193340238,20.928148148148146,22.17833333333333
2024-03-10 13:04:02,22.9699,22.8194,12.0981,34.8433,35.0057,22.5946,22.8161,2539.47,493.806,1735.13,9.572212007018575,20.922962962962963,22.17888888888889
2024-03-10 13:04:03,22.9718,22.8227,12.0937,34.8698,35.0024,22.5875,22.8161,2538.81,500.701,1735.46,9.579580490473575,20.917777777777776,22.179444444444442
2024-03-10 13:04:04,22.9802,22.8227,12.1042,34.8758,35.0057,22.5921,22.8194,2540.12,498.731,1734.8,9.574088731271114,20.912592592592592,22.18
2024-03-10 13:04:05,22.9701,22.826,12.0957,34.8799,35.0222,22.5797,22.8161,2538.15,495.776,1735.62,9.577205044683337,20.907407407407405,22.180555555555554
2024-03-10 13:04:06,22.966,22.8194,12.094,34.9051,35.0057,22.5979,22.8194,2547.67,497.746,1736.77,9.581435673174033,20.90222222222222,22.18111111111111
2024-03-10 13:04:07,22.9739,22.8129,12.0892,34.9136,35.0057,22.6007,22.8194,2544.06,483.956,1736.77,9.59262811550749,20.897037037037038,22.181666666666665
2024-03-10 13:04:08,22.9716,22.826,12.0918,34.9372,35.0024,22.5968,22.8194,2544.39,489.866,1736.61,9.587426448225392,20.89185185185185,22.182222222222222
2024-03-10 13:04:09,22.9705,22.8227,12.105,34.9349,35.009,22.5989,22.8161,2542.75,489.866,1737.92,9.582047799931539,20.886666666666667,22.182777777777776
2024-03-10 13:04:10,22.9721,22.8227,12.0848,34.9668,35.0024,22.5883,22.8227,2543.73,489.866,1734.47,9.582212954706307,20.88148148148148,22.183333333333334
2024-03-10 13:04:11,22.9805,22.826,12.0863,34.9668,35.009,22.5883,22.8227,2544.72,485.926,1735.62,9.59464312493465,20.876296296296296,22.183888888888887
2024-03-10 13:04:12,22.9827,22.8227,12.0921,34.9506,35.0057,22.6148,22.8194,2542.09,484.941,1733.98,9.58240951248899,20.87111111111111,22.18444444444444
2024-03-10 13:04:13,22.9846,22.826,12.0903,34.9713,35.0024,22.5938,22.8194,2544.06,490.851,1733.16,9.581131998790557,20.865925925925925,22.185
2024-03-10 13:04:14,22.9822,22.826,12.0817,34.9933,35.009,22.5981,22.8194,2545.38,487.896,1732.34,9.582049022845434,20.860740740740738,22.185555555555553
2024-03-10 13:04:15,22.9851,22.8194,12.0786,34.9974,35.009,22.5922,22.8161,2547.67,492.821,1731.35,9.581844326849895,20.855555555555554,22.18611111111111
2024-03-10 13:04:16,22.9731,22.826,12.0934,35.0069,35.009,22.5995,22.8194,2552.93,483.956,1729.71,9.54924535582695,20.85037037037037,22.186666666666664
2024-03-10 13:04:17,22.9647,22.8293,12.0781,35.0033,35.0024,22.5938,22.8161,2551.28,493.806,1732.01,9.568007279945588,20.845185185185183,22.18722222222222
2024-03-10 13:04:18,22.9661,22.8326,12.0871,35.0457,35.009,22.6014,22.8194,2555.55,482.971,1731.52,9.558622818373555,20.84,22.187777777777775
2024-03-10 13:04:19,22.9583,22.826,12.0742,35.0277,35.0024,22.5927,22.8161,2554.57,495.776,1731.35,9.562164932642636,20.834814814814813,22.188333333333333
2024-03-10 13:04:20,22.9596,22.8194,12.0689,35.0339,35.0024,22.5933,22.8227,2553.58,483.956,1730.86,9.565255437497415,20.82962962962963,22.188888888888886
2024-03-10 13:04:21,22.9571,22.826,12.0647,35.0467,35.0024,22.6089,22.8194,2555.55,491.836,1730.21,9.563155883110845,20.824444444444442,22.189444444444444
2024-03-10 13:04:22,22.9616,22.8227,12.0731,35.0569,35.0057,22.6105,22.826,2551.94,492.821,1729.71,9.556969223133157,20.81925925925926,22.189999999999998
2024-03-10 13:04:23,22.9529,22.826,12.0713,35.0631,35.0057,22.6002,22.8161,2550.63,484.941,1724.95,9.52462979046575,20.814074074074075,22.190555555555555
2024-03-10 13:04:24,22.9615,22.826,12.0608,35.0729,35.0024,22.5965,22.8194,2544.39,487.896,1731.85,9.579514457690323,20.808888888888887,22.19111111111111
2024-03-10 13:04:25,22.9606,22.8227,12.066,35.0565,35.0057,22.6026,22.8227,2546.69,495.776,1732.5,9.57774717205267,20.803703703703704,22.191666666666666
2024-03-10 13:04:26,22.9575,22.8227,12.0645,35.0608,35.0057,22.6135,22.826,2547.02,483.956,1732.83,9.578164632230845,20.798518518518517,22.19222222222222
2024-03-10 13:04:27,22.9511,22.826,12.0593,35.0759,35.009,22.6049,22.8194,2543.08,486.911,1733.0,9.57804904403361,20.793333333333333,22.192777777777778
2024-03-10 13:04:28,22.9586,22.826,12.0646,35.0717,35.0057,22.6154,22.8194,2545.05,489.866,1733.49,9.582692392261986,20.788148148148146,22.19333333333333
2024-03-10 13:04:29,22.9611,22.8194,12.0568,35.0638,35.0057,22.5976,22.826,2544.72,483.956,1734.15,9.595404498437656,20.782962962962962,22.19388888888889
2024-03-10 13:04:30,22.9561,22.7833,12.0569,35.0666,35.0057,22.6085,22.78,2540.12,487.896,1734.31,9.591801574394744,20.777777777777775,22.194444444444443
2024-03-10 13:04:31,22.9529,22.7767,12.0595,35.0594,34.9992,22.6117,22.78,2540.78,489.866,1735.79,9.594878260322554,20.77259259259259,22.194999999999997
2024-03-10 13:04:32,22.9593,22.78,12.0552,35.0724,35.0024,22.6085,22.78,2542.09,483.956,1745.14,9.656037294300202,20.767407407407408,22.195555555555554
2024-03-10 13:04:33,22.9637,22.7734,12.0471,35.0743,35.009,22.6011,22.78,2542.09,492.821,1736.94,9.621683121145214,20.76222222222222,22.196111111111108
2024-03-10 13:04:34,22.9575,22.7767,12.0508,35.0776,34.9992,22.6098,22.7767,2539.79,487.896,1744.32,9.653801477874993,20.757037037037037,22.196666666666665
2024-03-10 13:04:35,22.9634,22.7997,12.0522,35.079,35.009,22.6049,22.78,2539.79,484.941,1736.61,9.615096551579716,20.75185185185185,22.19722222222222
2024-03-10 13:04:36,22.9532,22.78,12.0433,35.0783,35.0024,22.6108,22.7767,2546.03,492.821,1736.12,9.611238312039939,20.746666666666666,22.197777777777777
2024-03-10 13:04:37,22.9494,22.7767,12.0361,35.0734,35.0024,22.6132,22.7734,2540.12,489.866,1735.62,9.611464707399286,20.74148148148148,22.19833333333333
2024-03-10 13:04:38,22.9521,22.7734,12.0359,35.0723,35.0123,22.6098,22.7734,2539.47,486.911,1734.97,9.610418262519493,20.736296296296295,22.198888888888888
2024-03-10 13:04:39,22.9438,22.78,12.0335,35.0722,35.0057,22.6217,22.78,2541.11,490.851,1735.79,9.609763736170272,20.73111111111111,22.199444444444442
2024-03-10 13:04:40,22.9404,22.7734,12.041,35.0496,35.0189,22.617,22.7833,2543.41,479.031,1740.38,9.625549035103946,20.725925925925925,22.2
2024-03-10 13:04:41,22.9346,22.7833,12.0288,35.0686,35.0057,22.6218,22.78,2541.11,491.836,1735.79,9.605800147926791,20.72074074074074,22.200555555555553
2024-03-10 13:04:42,22.9396,22.7767,12.0318,35.0566,35.0057,22.6229,22.7833,2541.44,493.806,1734.15,9.598484376627416,20.715555555555554,22.20111111111111
2024-03-10 13:04:43,22.9448,22.78,12.0329,35.0534,35.009,22.631,22.7833,2538.15,486.911,1734.31,9.602978163501733,20.71037037037037,22.201666666666664
2024-03-10 13:04:44,22.933,22.78,12.0276,35.0695,35.0057,22.6256,22.7734,2538.81,494.791,1734.31,9.597257861990284,20.705185185185183,22.202222222222222
2024-03-10 13:04:45,22.9487,22.78,12.0369,35.065,34.9992,22.6235,22.7767,2534.87,492.821,1734.64,9.60471737184832,20.7,22.202777777777776
2024-03-10 13:04:46,22.9304,22.78,12.0184,35.0417,35.0254,22.6229,22.7833,2536.84,490.851,1735.46,9.609433845253081,20.694814814814812,22.203333333333333
2024-03-10 13:04:47,22.9268,22.7767,12.0165,35.0417,34.9992,22.627,22.7833,2533.56,494.791,1735.13,9.606109812558612,20.68962962962963,22.203888888888887
2024-03-10 13:04:48,22.9301,22.7833,12.0301,35.0381,35.0057,22.6238,22.78,2531.91,481.986,1734.31,9.592505611503851,20.684444444444445,22.204444444444444
2024-03-10 13:04:49,22.9302,22.7767,12.0231,35.033,35.0057,22.6234,22.7767,2534.21,487.896,1733.49,9.594215549076619,20.679259259259258,22.205
2024-03-10 13:04:50,22.918,22.7833,12.0137,35.0535,35.0057,22.6252,22.78,2530.6,491.836,1732.18,9.584504087941498,20.674074074074074,22.205555555555552
2024-03-10 13:04:51,22.9073,22.7767,12.0135,35.0418,35.0057,22.6317,22.7734,2529.29,492.821,1731.85,9.57345075079462,20.668888888888887,22.20611111111111
2024-03-10 13:04:52,22.8974,22.7833,12.002,35.033,35.0057,22.624,22.7833,2531.59,484.941,1732.67,9.579390351212801,20.663703703703703,22.206666666666663
2024-03-10 13:04:53,22.901,22.7767,11.9936,35.0282,35.0024,22.6299,22.78,2529.94,481.986,1733.49,9.59447943816398,20.658518518518516,22.20722222222222
2024-03-10 13:04:54,22.8969,22.78,11.9972,35.0325,34.9992,22.6241,22.7734,2533.56,485.926,1733.16,9.585881098117124,20.653333333333332,22.207777777777775
2024-03-10 13:04:55,22.8894,22.78,11.9926,35.0293,35.0024,22.637,22.78,2531.59,487.896,1731.19,9.572437742714813,20.64814814814815,22.208333333333332
2024-03-10 13:04:56,22.8842,22.78,11.9901,35.0254,35.0057,22.6446,22.78,2536.84,491.836,1733.49,9.582780355291112,20.64296296296296,22.208888888888886
2024-03-10 13:04:57,22.8877,22.7702,11.9796,35.0213,35.009,22.6253,22.78,2535.2,494.791,1734.47,9.600519608280466,20.637777777777778,22.209444444444443
2024-03-10 13:04:58,22.8792,22.78,11.9853,35.0229,34.9992,22.6377,22.78,2535.85,490.851,1735.13,9.59167022786104,20.63259259259259,22.209999999999997
2024-03-10 13:04:59,22.8657,22.7833,11.9858,35.021,35.0057,22.6369,22.7833,2537.82,495.776,1735.46,9.581165624355668,20.627407407407407,22.210555555555555
2024-03-10 13:05:00,22.8627,22.7833,11.981,35.0209,35.009,22.6357,22.78,2531.59,495.776,1733.0,9.569167289379218,20.62222222222222,22.21111111111111
2024-03-10 13:05:01,22.869,22.7734,11.9764,35.0231,35.0024,22.6393,22.7833,2538.15,483.956,1735.29,9.591409989247758,20.617037037037036,22.211666666666666
2024-03-10 13:05:02,22.8422,22.78,11.9692,35.0389,35.009,22.6359,22.7833,2539.47,485.926,1735.62,9.575972049110009,20.611851851851853,22.21222222222222
2024-03-10 13:05:03,22.8543,22.78,11.9726,35.0377,35.009,22.6371,22.7866,2538.15,493.806,1733.0,9.569167289379207,20.606666666666666,22.212777777777777
2024-03-10 13:05:04,22.8489,22.78,11.9608,35.0274,35.0189,22.6364,22.7767,2539.47,493.806,1733.16,9.575679329193377,20.601481481481482,22.21333333333333
2024-03-10 13:05:05,22.8404,22.7767,11.9749,35.0216,35.009,22.6429,22.78,2535.2,487.896,1734.15,9.561261848791244,20.596296296296295,22.21388888888889
2024-03-10 13:05:06,22.8257,22.7669,11.9556,35.0187,35.0057,22.6416,22.7767,2538.48,496.761,1733.0,9.558966462251398,20.59111111111111,22.214444444444442
2024-03-10 13:05:07,22.8379,22.78,11.9575,35.0031,35.0057,22.6466,22.78,2527.32,490.851,1732.34,9.564380183309707,20.585925925925924,22.215
2024-03-10 13:05:08,22.8252,22.7767,11.9419,34.9886,35.0123,22.6409,22.78,2533.88,485.926,1732.01,9.56510697828815,20.58074074074074,22.215555555555554
2024-03-10 13:05:09,22.8268,22.78,11.955,35.0014,35.0024,22.6414,22.7767,2534.87,493.806,1727.09,9.527857644788407,20.575555555555553,22.216111111111108
2024-03-10 13:05:10,22.8282,22.78,11.953,34.9766,34.9926,22.6533,22.78,2535.2,491.836,1733.0,9.563451308661042,20.57037037037037,22.216666666666665
2024-03-10 13:05:11,22.8259,22.7866,11.9447,34.9833,34.9992,22.6455,22.78,2529.62,484.941,1733.0,9.56872759855474,20.565185185185186,22.21722222222222
2024-03-10 13:05:12,22.815,22.7767,11.9334,34.9732,35.0057,22.6564,22.7833,2529.94,486.911,1733.98,9.574490602088062,20.56,22.217777777777776
2024-03-10 13:05:13,22.8023,22.7767,11.9195,34.9711,35.0123,22.6398,22.7767,2532.9,493.806,1733.82,9.574662889850611,20.554814814814815,22.21833333333333
2024-03-10 13:05:14,22.8313,22.7767,11.9444,34.9776,35.009,22.6466,22.7734,2532.24,495.776,1734.47,9.581860903676045,20.549629629629628,22.218888888888888
2024-03-10 13:05:15,22.8039,22.78,11.931,34.974,35.009,22.6592,22.7767,2536.84,485.926,1733.65,9.565014956301265,20.544444444444444,22.21944444444444
2024-03-10 13:05:16,22.8034,22.7767,11.9224,34.9615,34.9959,22.6528,22.78,2539.14,496.761,1727.91,9.540447897489734,20.539259259259257,22.22
2024-03-10 13:05:17,22.8218,22.7866,11.9218,34.957,35.009,22.6534,22.78,2535.85,486.911,1734.31,9.592505611503856,20.534074074074073,22.220555555555553
2024-03-10 13:05:18,22.8052,22.7833,11.9008,34.9533,35.0024,22.6569,22.78,2540.45,495.776,1733.16,9.59001457345692,20.52888888888889,22.22111111111111
2024-03-10 13:05:19,22.7947,22.7767,11.8935,34.947,35.0057,22.6553,22.78,2538.48,487.896,1732.5,9.583549416406347,20.523703703703703,22.221666666666664
2024-03-10 13:05:20,22.797,22.78,11.9008,34.9381,35.0057,22.6594,22.7767,2536.84,493.806,1732.5,9.579153776744482,20.51851851851852,22.22222222222222
2024-03-10 13:05:21,22.7976,22.7734,11.8803,34.9221,35.0057,22.651,22.78,2540.78,492.821,1731.85,9.594102506164063,20.513333333333332,22.222777777777775
2024-03-10 13:05:22,22.7876,22.78,11.8761,34.9218,35.0057,22.6639,22.78,2539.14,487.896,1727.91,9.567190261323335,20.50814814814815,22.223333333333333
2024-03-10 13:05:23,22.7797,22.7702,11.8676,34.9276,35.0024,22.6604,22.7767,2535.2,490.851,1733.0,9.595900491507294,20.50296296296296,22.223888888888887
2024-03-10 13:05:24,22.7781,22.7767,11.8744,34.9159,35.009,22.6537,22.78,2533.23,487.896,1732.18,9.58397670860924,20.497777777777777,22.224444444444444
2024-03-10 13:05:25,22.781,22.7767,11.8748,34.9169,35.0057,22.6553,22.7833,2535.2,488.881,1733.65,9.594309348601836,20.49259259259259,22.224999999999998
2024-03-10 13:05:26,22.779,22.7767,11.8662,34.9164,35.0057,22.6639,22.7833,2533.88,486.911,1734.64,9.605597585687644,20.487407407407407,22.225555555555555
2024-03-10 13:05:27,22.7767,22.78,11.8539,34.9129,35.0057,22.646,22.7833,2537.82,490.851,1734.8,9.615286538610542,20.482222222222223,22.22611111111111
2024-03-10 13:05:28,22.7706,22.7833,11.8532,34.9166,35.0156,22.6512,22.78,2538.15,489.866,1735.79,9.616017397621086,20.477037037037036,22.226666666666663
2024-03-10 13:05:29,22.766,22.7833,11.8501,34.9134,35.009,22.6459,22.78,2536.51,489.866,1735.79,9.614696201539923,20.471851851851852,22.22722222222222
2024-03-10 13:05:30,22.7766,22.7833,11.8479,34.9187,35.009,22.6523,22.7767,2543.41,492.821,1738.09,9.63872525283187,20.466666666666665,22.227777777777774
2024-03-10 13:05:31,22.7814,22.711,11.8418,34.8983,35.0057,22.6609,22.7012,2543.08,482.971,1735.62,9.634627409955304,20.46148148148148,22.22833333333333
2024-03-10 13:05:32,22.761,22.711,11.8308,34.919,35.009,22.6604,22.7077,2546.69,496.761,1734.97,9.622743600611068,20.456296296296294,22.228888888888886
2024-03-10 13:05:33,22.7561,22.7077,11.8183,34.9144,35.009,22.6532,22.7045,2546.03,481.986,1734.31,9.625771364908875,20.45111111111111,22.229444444444443
2024-03-10 13:05:34,22.7749,22.7143,11.8211,34.9441,35.009,22.6525,22.711,2549.31,489.866,1737.1,9.655359823346236,20.445925925925927,22.229999999999997
2024-03-10 13:05:35,22.7612,22.7077,11.8204,34.9455,35.0057,22.66,22.7077,2548.0,491.836,1734.47,9.629299780005212,20.44074074074074,22.230555555555554
2024-03-10 13:05:36,22.7508,22.7077,11.8018,34.9359,34.9992,22.6482,22.711,2551.61,481.986,1733.49,9.631072058277635,20.435555555555556,22.231111111111108
2024-03-10 13:05:37,22.7543,22.711,11.8009,34.9683,35.009,22.6472,22.7045,2541.76,485.926,1733.49,9.634942431558887,20.43037037037037,22.231666666666666
2024-03-10 13:05:38,22.7599,22.7077,11.7984,34.9714,35.0057,22.6493,22.7012,2536.84,496.761,1734.47,9.6475184208218,20.425185185185185,22.23222222222222
2024-03-10 13:05:39,22.7563,22.7143,11.8054,34.9946,35.009,22.6619,22.7077,2542.09,483.956,1739.07,9.663750577058325,20.419999999999998,22.232777777777777
2024-03-10 13:05:40,22.7569,22.7143,11.8031,34.9876,35.0057,22.6533,22.7077,2539.79,479.031,1752.2,9.739290474047133,20.414814814814815,22.23333333333333
2024-03-10 13:05:41,22.7595,22.6946,11.7827,35.002,35.0057,22.6557,22.711,2536.51,490.851,1736.12,9.670174859861223,20.409629629629627,22.233888888888888
2024-03-10 13:05:42,22.7491,22.7045,11.7843,35.0098,35.0057,22.6388,22.7077,2539.47,491.836,1733.98,9.647696529350009,20.404444444444444,22.234444444444442
2024-03-10 13:05:43,22.7441,22.711,11.7715,35.022,35.0057,22.6426,22.7077,2537.5,495.776,1734.97,9.660071767402696,20.39925925925926,22.235
2024-03-10 13:05:44,22.7317,22.7077,11.7651,35.032,35.0057,22.6316,22.7077,2536.84,505.625,1734.97,9.654789479649164,20.394074074074073,22.235555555555553
2024-03-10 13:05:45,22.7381,22.7143,11.7641,35.0408,35.0024,22.6353,22.7077,2542.42,487.896,1733.98,9.655791415537632,20.38888888888889,22.236111111111107
2024-03-10 13:05:46,22.7322,22.7077,11.7701,35.0451,35.0057,22.6233,22.7045,2541.11,487.896,1735.13,9.651717769103392,20.383703703703702,22.236666666666665
2024-03-10 13:05:47,22.7242,22.7143,11.7501,35.0456,35.009,22.6382,22.7012,2545.38,485.926,1735.13,9.66228331888211,20.37851851851852,22.23722222222222
2024-03-10 13:05:48,22.7296,22.7077,11.7586,35.0373,35.0024,22.6264,22.711,2542.42,490.851,1734.47,9.655879632790764,20.37333333333333,22.237777777777776
2024-03-10 13:05:49,22.7178,22.7077,11.7588,35.0377,35.0057,22.6263,22.7143,2546.36,486.911,1733.65,9.640758114772103,20.368148148148148,22.23833333333333
2024-03-10 13:05:50,22.707,22.7077,11.7325,35.0437,35.009,22.6156,22.7077,2543.08,491.836,1733.49,9.653502630703068,20.362962962962964,22.238888888888887
2024-03-10 13:05:51,22.7134,22.7077,11.7459,35.0309,35.0156,22.6173,22.711,2548.33,498.731,1733.65,9.648235662356335,20.357777777777777,22.23944444444444
2024-03-10 13:05:52,22.7207,22.7275,11.7326,35.0377,34.9992,22.6159,22.7077,2548.99,494.791,1733.16,9.663625613018784,20.352592592592593,22.24
2024-03-10 13:05:53,22.7025,22.7176,11.7251,35.0332,35.0024,22.6142,22.711,2547.67,497.746,1734.31,9.660621201809395,20.347407407407406,22.240555555555552
2024-03-10 13:05:54,22.7033,22.711,11.7078,35.0238,34.9992,22.6133,22.7045,2548.0,484.941,1733.65,9.672867583810257,20.342222222222222,22.24111111111111
2024-03-10 13:05:55,22.7044,22.7077,11.7216,35.0246,35.0123,22.6133,22.711,2545.38,472.136,1733.98,9.663534350151883,20.337037037037035,22.241666666666664
2024-03-10 13:05:56,22.699,22.711,11.7111,35.0143,35.0057,22.6078,22.7077,2543.08,495.776,1733.98,9.66802173271241,20.33185185185185,22.24222222222222
2024-03-10 13:05:57,22.6954,22.7045,11.7159,34.9978,35.0024,22.5994,22.7077,2541.76,490.851,1733.16,9.656062232609795,20.326666666666664,22.242777777777775
2024-03-10 13:05:58,22.686,22.711,11.7112,34.9938,35.0057,22.6114,22.7045,2539.79,492.821,1734.15,9.657442044831278,20.32148148148148,22.243333333333332
2024-03-10 13:05:59,22.6771,22.711,11.7009,34.9753,35.0057,22.6004,22.7012,2537.82,481.986,1732.67,9.650430858250452,20.316296296296297,22.243888888888886
2024-03-10 13:06:00,22.6819,22.7045,11.6896,34.9781,35.009,22.6035,22.7045,2538.15,484.941,1733.82,9.67100074283318,20.31111111111111,22.244444444444444
2024-03-10 13:06:01,22.6902,22.7077,11.6887,34.9825,34.9992,22.597,22.711,2533.88,491.836,1733.49,9.67725264856529,20.305925925925926,22.244999999999997
2024-03-10 13:06:02,22.6844,22.711,11.7016,34.958,35.0024,22.5937,22.7045,2531.91,488.881,1732.67,9.656233671944118,20.30074074074074,22.245555555555555
2024-03-10 13:06:03,22.6728,22.7077,11.6894,34.9614,35.0057,22.6051,22.711,2534.54,488.881,1748.26,9.743649590700608,20.295555555555556,22.24611111111111
2024-03-10 13:06:04,22.6653,22.711,11.6752,34.964,34.9992,22.6066,22.7012,2531.26,492.821,1733.82,9.669065187796084,20.29037037037037,22.246666666666663
2024-03-10 13:06:05,22.6736,22.711,11.6801,34.9565,35.0057,22.5949,22.7045,2534.87,486.911,1734.8,9.677523397133971,20.285185185185185,22.24722222222222
2024-03-10 13:06:06,22.6776,22.711,11.6779,34.9592,34.9959,22.5962,22.7045,2534.87,482.971,1734.47,9.681139294212796,20.28,22.247777777777774
2024-03-10 13:06:07,22.6699,22.711,11.6556,34.9524,34.9992,22.5993,22.7012,2533.88,486.911,1733.82,9.690356293204099,20.274814814814814,22.24833333333333
2024-03-10 13:06:08,22.6745,22.7077,11.6742,34.9411,35.0024,22.6021,22.7045,2535.2,498.731,1733.16,9.674355059645475,20.26962962962963,22.248888888888885
2024-03-10 13:06:09,22.6624,22.711,11.6623,34.9447,35.0057,22.5932,22.711,2536.84,489.866,1733.98,9.678756255700346,20.264444444444443,22.249444444444443
2024-03-10 13:06:10,22.6688,22.711,11.6567,34.9392,35.0024,22.5922,22.7077,2536.51,485.926,1734.15,9.690264746682077,20.25925925925926,22.249999999999996
2024-03-10 13:06:11,22.6648,22.7143,11.6509,34.9259,35.009,22.5961,22.7045,2536.84,485.926,1733.32,9.687209965121056,20.254074074074072,22.250555555555554
2024-03-10 13:06:12,22.664,22.7143,11.6459,34.9238,35.0024,22.6009,22.7045,2540.45,491.836,1732.18,9.684530367960187,20.24888888888889,22.251111111111108
2024-03-10 13:06:13,22.6714,22.711,11.647,34.8988,35.0057,22.5904,22.711,2538.81,499.716,1732.01,9.689116846125714,20.2437037037037,22.251666666666665
2024-03-10 13:06:14,22.6771,22.711,11.6428,34.9,35.0057,22.6032,22.7077,2542.42,493.806,1730.7,9.690482838912782,20.238518518518518,22.25222222222222
2024-03-10 13:06:15,22.6722,22.711,11.6447,34.9054,35.009,22.6036,22.7077,2544.06,488.881,1731.68,9.689994784634777,20.233333333333334,22.252777777777776
2024-03-10 13:06:16,22.6417,22.7143,11.6261,34.8972,35.0287,22.5968,22.7077,2544.06,485.926,1731.19,9.676799170274696,20.228148148148147,22.25333333333333
2024-03-10 13:06:17,22.6507,22.7045,11.6337,34.8963,35.0024,22.606,22.7077,2543.08,490.851,1731.85,9.681718676816569,20.222962962962963,22.253888888888888
2024-03-10 13:06:18,22.6479,22.7143,11.6256,34.9052,35.0057,22.6091,22.711,2545.7,490.851,1737.59,9.71848058830002,20.217777777777776,22.25444444444444
2024-03-10 13:06:19,22.6541,22.711,11.6279,34.9126,35.0123,22.6012,22.7077,2544.39,489.866,1733.16,9.697133147156254,20.212592592592593,22.255
2024-03-10 13:06:20,22.6463,22.711,11.6133,34.9077,35.009,22.6118,22.711,2543.08,492.821,1733.65,9.705856764328916,20.207407407407405,22.255555555555553
2024-03-10 13:06:21,22.6433,22.7045,11.6096,34.9007,35.0057,22.613,22.7045,2544.72,492.821,1733.82,9.707424369440279,20.202222222222222,22.25611111111111
2024-03-10 13:06:22,22.6481,22.711,11.6152,34.9172,35.0057,22.6256,22.711,2539.79,486.911,1756.47,9.833525632139354,20.19703703703704,22.256666666666664
2024-03-10 13:06:23,22.6474,22.7077,11.6204,34.9319,35.0057,22.6149,22.7143,2543.41,484.941,1734.64,9.706118006137524,20.19185185185185,22.257222222222218
2024-03-10 13:06:24,22.6365,22.7077,11.6153,34.9384,35.0057,22.6245,22.7045,2540.45,485.926,1735.13,9.703753101763564,20.186666666666667,22.257777777777775
2024-03-10 13:06:25,22.632,22.7077,11.6037,34.947,35.0057,22.6186,22.7077,2541.44,490.851,1734.8,9.708157664129942,20.18148148148148,22.25833333333333
2024-03-10 13:06:26,22.6331,22.711,11.6084,34.9416,35.0057,22.6237,22.7045,2543.41,483.956,1734.15,9.701352308165186,20.176296296296297,22.258888888888887
2024-03-10 13:06:27,22.6335,22.711,11.5984,34.9624,34.9992,22.6223,22.7143,2546.36,484.941,1727.91,9.675562594760505,20.17111111111111,22.25944444444444
2024-03-10 13:06:28,22.6318,22.7143,11.59,34.9763,35.0057,22.618,22.7045,2545.38,487.896,1739.56,9.7467118097093,20.165925925925926,22.259999999999998
2024-03-10 13:06:29,22.6367,22.711,11.5977,34.9941,35.0057,22.6164,22.7077,2548.0,491.836,1731.35,9.69825145776335,20.160740740740742,22.260555555555552
2024-03-10 13:06:30,22.63,22.6322,11.5788,35.0163,35.0057,22.6182,22.6388,2550.96,493.806,1730.04,9.701623553003492,20.155555555555555,22.26111111111111
2024-03-10 13:06:31,22.6142,22.6322,11.5864,35.0449,35.009,22.6153,22.6289,2550.63,493.806,1723.64,9.64526759300172,20.15037037037037,22.261666666666663
2024-03-10 13:06:32,22.6194,22.6355,11.5879,35.056,34.9992,22.6175,22.6322,2553.91,493.806,1728.73,9.676996273040583,20.145185185185184,22.26222222222222
2024-03-10 13:06:33,22.6213,22.6355,11.5845,35.0908,35.0451,22.6137,22.6355,2556.54,489.866,1729.38,9.685285796883855,20.14,22.262777777777774
2024-03-10 13:06:34,22.6187,22.6355,11.5735,35.0901,35.0057,22.6088,22.6256,2553.58,483.956,1729.38,9.692657172707808,20.134814814814813,22.263333333333332
2024-03-10 13:06:35,22.6219,22.6289,11.5755,35.1059,35.0024,22.6128,22.6256,2554.57,489.866,1727.91,9.685470421361149,20.12962962962963,22.263888888888886
2024-03-10 13:06:36,22.6183,22.6355,11.5764,35.0955,35.0024,22.6294,22.6355,2554.24,493.806,1727.41,9.678723313647676,20.124444444444443,22.264444444444443
2024-03-10 13:06:37,22.6219,22.6355,11.5806,35.1283,35.0057,22.61,22.6322,2548.99,482.971,1726.43,9.67270671938278,20.11925925925926,22.264999999999997
2024-03-10 13:06:38,22.6093,22.6355,11.5673,35.1435,35.0024,22.6326,22.6322,2551.61,495.776,1729.38,9.689849029536774,20.114074074074075,22.265555555555554
2024-03-10 13:06:39,22.6275,22.6355,11.5723,35.1555,35.0024,22.6017,22.6289,2551.61,485.926,1726.59,9.685781347979212,20.108888888888888,22.26611111111111
2024-03-10 13:06:40,22.6268,22.6388,11.5595,35.1456,35.009,22.6002,22.6289,2542.09,492.821,1725.77,9.691777458690149,20.103703703703705,22.266666666666666
2024-03-10 13:06:41,22.6177,22.6322,11.5697,35.146,35.009,22.602,22.6289,2554.57,483.956,1726.76,9.680426259806515,20.098518518518517,22.26722222222222
2024-03-10 13:06:42,22.6266,22.6388,11.5671,35.1601,35.009,22.6077,22.6355,2552.93,511.535,1727.25,9.693252594258578,20.093333333333334,22.267777777777773
2024-03-10 13:06:43,22.6306,22.6322,11.5651,35.1403,35.0057,22.606,22.6289,2551.61,482.971,1728.07,9.703115678956094,20.088148148148147,22.26833333333333
2024-03-10 13:06:44,22.624,22.6355,11.5531,35.1402,35.0057,22.6002,22.6322,2553.25,495.776,1729.71,9.71706392729805,20.082962962962963,22.268888888888885
2024-03-10 13:06:45,22.6279,22.642,11.564,35.1517,34.9992,22.6035,22.6256,2554.57,481.986,1729.38,9.709067259363517,20.07777777777778,22.269444444444442
2024-03-10 13:06:46,22.6124,22.6322,11.5481,35.1412,35.009,22.5866,22.6322,2553.91,494.791,1730.7,9.71682927549393,20.072592592592592,22.269999999999996
2024-03-10 13:06:47,22.6208,22.6388,11.5595,35.1362,35.0024,22.6132,22.6322,2552.93,489.866,1724.46,9.679170321150748,20.06740740740741,22.270555555555553
2024-03-10 13:06:48,22.6058,22.6355,11.5517,35.1338,35.0024,22.5865,22.6223,2550.63,489.866,1731.52,9.712471044818743,20.06222222222222,22.271111111111107
2024-03-10 13:06:49,22.5876,22.6322,11.5319,35.1402,35.0057,22.592,22.6388,2545.05,485.926,1735.62,9.736877971428827,20.057037037037038,22.271666666666665
2024-03-10 13:06:50,22.5906,22.6256,11.546,35.1338,35.0222,22.5898,22.6322,2548.99,483.956,1732.5,9.70961636190893,20.05185185185185,22.27222222222222
2024-03-10 13:06:51,22.5965,22.6289,11.5532,35.1281,35.009,22.5879,22.6256,2541.44,488.881,1733.16,9.712171961690395,20.046666666666667,22.272777777777776
2024-03-10 13:06:52,22.5949,22.6552,11.5382,35.1187,35.0057,22.5787,22.6355,2537.17,490.851,1732.83,9.722105286806835,20.04148148148148,22.27333333333333
