TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 13:06:53,22.5926,22.6355,11.5523,35.1095,34.9992,22.5724,22.6486,2537.5,490.851,1732.01,9.703091026838793,20.036296296296296,22.273888888888887
2024-03-10 13:06:54,22.598,22.6355,11.5423,35.1094,34.9992,22.5869,22.6289,2540.78,492.821,1731.85,9.715728163318587,20.031111111111112,22.27444444444444
2024-03-10 13:06:55,22.5987,22.6289,11.5386,35.0882,35.0057,22.577,22.6289,2538.48,484.941,1738.74,9.758263355886383,20.025925925925925,22.275
2024-03-10 13:06:56,22.5891,22.6355,11.5414,35.1022,35.0057,22.5837,22.6355,2538.81,493.806,1730.86,9.703147868992831,20.02074074074074,22.275555555555552
2024-03-10 13:06:57,22.5696,22.6256,11.5252,35.0708,35.009,22.5753,22.6289,2537.17,486.911,1732.01,9.706694431928348,20.015555555555554,22.27611111111111
2024-03-10 13:06:58,22.5715,22.6486,11.5302,35.0702,35.0057,22.574,22.6256,2537.17,492.821,1732.5,9.706715239732087,20.01037037037037,22.276666666666664
2024-03-10 13:06:59,22.5556,22.6322,11.5217,35.0498,34.9992,22.5696,22.6552,2536.84,497.746,1733.0,9.703009176349402,20.005185185185184,22.27722222222222
2024-03-10 13:07:00,22.5413,22.6355,11.5275,35.0447,35.0057,22.5551,22.6289,2535.85,483.956,1733.16,9.686227807961906,20.0,22.277777777777775
2024-03-10 13:07:01,22.5672,22.6355,11.5288,35.0328,35.009,22.564,22.6289,2536.18,495.776,1731.52,9.698676543646892,20.0,22.278518518518517
2024-03-10 13:07:02,22.5611,22.6388,11.5188,35.0048,35.0123,22.5665,22.6322,2536.84,494.791,1730.86,9.698405071985988,20.0,22.279259259259256
2024-03-10 13:07:03,22.5709,22.6289,11.5341,34.9908,35.009,22.5569,22.6355,2531.59,487.896,1731.19,9.695422590007604,20.0,22.279999999999998
2024-03-10 13:07:04,22.5648,22.6585,11.5212,34.9931,35.009,22.5614,22.6256,2531.59,489.866,1732.5,9.708737233976548,20.0,22.28074074074074
2024-03-10 13:07:05,22.5621,22.642,11.5201,34.9753,35.009,22.5619,22.6125,2528.63,489.866,1731.03,9.699094106326568,20.0,22.281481481481478
2024-03-10 13:07:06,22.5577,22.6355,11.5132,34.9824,35.0024,22.5591,22.6289,2526.33,494.791,1730.86,9.700337322618404,20.0,22.28222222222222
2024-03-10 13:07:07,22.5621,22.6322,11.5069,34.9538,35.0057,22.5558,22.6289,2521.41,482.971,1728.56,9.69683260465017,20.0,22.28296296296296
2024-03-10 13:07:08,22.5682,22.6289,11.5131,34.9289,35.0024,22.5498,22.6322,2532.9,487.896,1729.22,9.700447309768526,20.0,22.2837037037037
2024-03-10 13:07:09,22.5635,22.6388,11.4836,34.9231,35.0057,22.5637,22.6322,2525.35,489.866,1729.38,9.723107975218664,20.0,22.284444444444443
2024-03-10 13:07:10,22.5492,22.6585,11.5001,34.9222,35.0024,22.5613,22.6322,2524.03,485.926,1737.26,9.740260232584696,20.0,22.28518518518518
2024-03-10 13:07:11,22.5581,22.6322,11.4995,34.921,35.0123,22.5433,22.6289,2525.68,489.866,1732.18,9.72012847288775,20.0,22.285925925925923
2024-03-10 13:07:12,22.5457,22.6355,11.4974,34.8964,35.009,22.5467,22.6256,2526.0,494.791,1731.19,9.705524916749518,20.0,22.286666666666665
2024-03-10 13:07:13,22.5575,22.6322,11.4808,34.8831,35.0057,22.5546,22.6256,2528.96,485.926,1740.22,9.781228054982678,20.0,22.287407407407404
2024-03-10 13:07:14,22.563,22.6322,11.4872,34.8974,35.0057,22.5552,22.6322,2530.6,492.821,1732.18,9.735246680412539,20.0,22.288148148148146
2024-03-10 13:07:15,22.5537,22.6355,11.4816,34.8848,35.009,22.5434,22.6322,2534.87,489.866,1732.34,9.732893443956423,20.0,22.288888888888888
2024-03-10 13:07:16,22.5671,22.6355,11.4828,34.8808,35.0024,22.5435,22.6322,2534.21,484.941,1732.83,9.74637383944151,20.0,22.289629629629626
2024-03-10 13:07:17,22.563,22.6322,11.4855,34.8931,35.009,22.5603,22.6289,2536.51,496.761,1732.18,9.736740921853942,20.0,22.29037037037037
2024-03-10 13:07:18,22.5722,22.6355,11.4864,34.8809,35.009,22.5392,22.6289,2534.87,483.956,1738.91,9.781894621198248,20.0,22.291111111111107
2024-03-10 13:07:19,22.5765,22.6355,11.4819,34.8867,35.009,22.5539,22.6322,2534.21,491.836,1731.03,9.745296999823472,20.0,22.29185185185185
2024-03-10 13:07:20,22.5552,22.6322,11.4897,34.89,34.9992,22.5564,22.6289,2531.26,493.806,1730.37,9.716030182455135,20.0,22.29259259259259
2024-03-10 13:07:21,22.5605,22.6355,11.4855,34.8849,35.0123,22.5517,22.6322,2527.65,488.881,1725.44,9.6966659067712,20.0,22.29333333333333
2024-03-10 13:07:22,22.5675,22.6388,11.4755,34.9,35.009,22.5492,22.6355,2529.62,482.971,1726.59,9.718022895269684,20.0,22.29407407407407
2024-03-10 13:07:23,22.5668,22.6355,11.4882,34.9119,35.0057,22.5505,22.6289,2528.96,495.776,1732.67,9.740462391921927,20.0,22.294814814814814
2024-03-10 13:07:24,22.5628,22.6322,11.4735,34.9228,35.009,22.5408,22.6289,2529.29,488.881,1732.01,9.746156112055244,20.0,22.295555555555552
2024-03-10 13:07:25,22.5696,22.6322,11.4807,34.9301,35.0024,22.5627,22.6322,2534.87,485.926,1732.01,9.745804560339195,20.0,22.296296296296294
2024-03-10 13:07:26,22.5611,22.6355,11.4781,34.9577,35.009,22.5526,22.6355,2535.53,495.776,1733.0,9.746186815312852,20.0,22.297037037037036
2024-03-10 13:07:27,22.5628,22.6355,11.4808,34.9596,35.0057,22.5476,22.6322,2533.23,489.866,1730.37,9.73051795960127,20.0,22.297777777777775
2024-03-10 13:07:28,22.5616,22.6355,11.468,34.9809,35.009,22.5436,22.6256,2540.12,498.731,1736.61,9.775829890809874,20.0,22.298518518518517
2024-03-10 13:07:29,22.5562,22.6256,11.4672,34.9837,35.0057,22.5651,22.6289,2540.12,496.761,1729.38,9.731093632361283,20.0,22.299259259259255
2024-03-10 13:07:30,22.5591,22.6355,11.4693,35.0092,35.0024,22.5459,22.6256,2539.79,496.761,1729.71,9.7336526877625,20.0,22.299999999999997
2024-03-10 13:07:31,22.56,22.5566,11.4831,34.9871,35.0024,22.5477,22.5534,2539.14,495.776,1728.56,9.715866296263252,20.0,22.30074074074074
2024-03-10 13:07:32,22.5625,22.5599,11.465,35.0126,35.0024,22.5562,22.5566,2542.75,494.791,1728.73,9.734892457060948,20.0,22.301481481481478
2024-03-10 13:07:33,22.5644,22.5534,11.4749,35.0376,35.0024,22.5547,22.5534,2547.67,497.746,1728.89,9.72877508657246,20.0,22.30222222222222
2024-03-10 13:07:34,22.5663,22.5895,11.4552,35.0444,35.009,22.5513,22.5534,2544.06,497.746,1728.4,9.744961993472705,20.0,22.30296296296296
2024-03-10 13:07:35,22.5655,22.5468,11.477,35.0643,35.009,22.55,22.5566,2547.34,494.791,1727.58,9.72052684952001,20.0,22.3037037037037
2024-03-10 13:07:36,22.5561,22.5534,11.4725,35.0824,35.009,22.5533,22.5599,2544.06,495.776,1726.43,9.709763541879214,20.0,22.304444444444442
2024-03-10 13:07:37,22.5547,22.5599,11.4588,35.083,35.0123,22.5558,22.5566,2546.36,493.806,1727.09,9.724255012123816,20.0,22.305185185185184
2024-03-10 13:07:38,22.5432,22.5599,11.4569,35.0735,35.009,22.5531,22.5534,2543.08,493.806,1726.1,9.710272437451547,20.0,22.305925925925923
2024-03-10 13:07:39,22.562,22.5534,11.4548,35.0751,35.009,22.5555,22.5632,2542.42,499.716,1730.86,9.755406465642361,20.0,22.306666666666665
2024-03-10 13:07:40,22.5552,22.5599,11.4641,35.0975,34.9959,22.5547,22.5501,2541.44,485.926,1725.94,9.713576184490988,20.0,22.307407407407403
2024-03-10 13:07:41,22.5555,22.5599,11.4594,35.086,35.009,22.5612,22.5599,2537.82,482.971,1725.12,9.71333814658546,20.0,22.308148148148145
2024-03-10 13:07:42,22.5572,22.5632,11.464,35.0874,35.0057,22.5566,22.5566,2542.09,485.926,1725.12,9.710799535665847,20.0,22.308888888888887
2024-03-10 13:07:43,22.5398,22.5566,11.472,35.0884,35.0057,22.5537,22.5566,2537.5,483.956,1730.53,9.718948277763412,20.0,22.309629629629626
2024-03-10 13:07:44,22.5402,22.5566,11.4501,35.0982,35.009,22.5536,22.5566,2535.53,495.776,1725.61,9.710843315475731,20.0,22.310370370370368
2024-03-10 13:07:45,22.531,22.5566,11.4562,35.0776,35.0057,22.5638,22.5566,2532.9,489.866,1735.95,9.755554061707837,20.0,22.31111111111111
2024-03-10 13:07:46,22.5308,22.5534,11.4452,35.0677,34.9992,22.5567,22.5534,2536.51,491.836,1720.85,9.680127016329287,20.0,22.31185185185185
2024-03-10 13:07:47,22.5297,22.5665,11.4534,35.0702,35.0024,22.5603,22.5599,2536.51,493.806,1728.89,9.717194778069574,20.0,22.31259259259259
2024-03-10 13:07:48,22.5295,22.5566,11.4474,35.0613,35.0024,22.5468,22.5566,2532.9,484.941,1728.73,9.721383347456193,20.0,22.313333333333333
2024-03-10 13:07:49,22.5236,22.5599,11.4453,35.0415,35.009,22.5616,22.5632,2535.2,489.866,1729.38,9.72170390363315,20.0,22.31407407407407
2024-03-10 13:07:50,22.5245,22.5566,11.4536,35.0394,35.0057,22.5544,22.5566,2536.18,484.941,1729.88,9.718018943380313,20.0,22.314814814814813
2024-03-10 13:07:51,22.5084,22.5566,11.437,35.0214,35.0057,22.5599,22.5566,2538.15,484.941,1729.55,9.71660390413469,20.0,22.31555555555555
2024-03-10 13:07:52,22.5175,22.5566,11.4459,34.9966,35.0123,22.5486,22.5501,2537.82,488.881,1730.37,9.721386269763704,20.0,22.316296296296294
2024-03-10 13:07:53,22.5128,22.5468,11.4459,34.9749,35.009,22.5647,22.5566,2535.53,485.926,1728.56,9.707095009805606,20.0,22.317037037037036
2024-03-10 13:07:54,22.5008,22.5665,11.4373,34.9504,35.0156,22.5542,22.5501,2535.2,485.926,1728.4,9.70321453454521,20.0,22.317777777777774
2024-03-10 13:07:55,22.5097,22.5566,11.4348,34.9431,35.009,22.5424,22.5665,2537.17,490.851,1729.38,9.71872025151393,20.0,22.318518518518516
2024-03-10 13:07:56,22.5212,22.5599,11.4447,34.9353,35.0057,22.5538,22.5566,2538.81,487.896,1730.86,9.728442786362693,20.0,22.31925925925926
2024-03-10 13:07:57,22.5144,22.5534,11.4267,34.9359,35.0057,22.5595,22.5501,2536.51,488.881,1726.92,9.716112208516401,20.0,22.319999999999997
2024-03-10 13:07:58,22.5147,22.5599,11.4405,34.9277,35.0057,22.5405,22.5566,2532.24,488.881,1751.87,9.844486640302295,20.0,22.32074074074074
2024-03-10 13:07:59,22.5098,22.5566,11.4294,34.9038,35.0057,22.5417,22.5566,2535.2,484.941,1727.09,9.710671079978793,20.0,22.32148148148148
2024-03-10 13:08:00,22.5217,22.5468,11.4396,34.9123,35.0024,22.5586,22.5599,2530.27,486.911,1727.58,9.714916408807841,20.0,22.32222222222222
2024-03-10 13:08:01,22.5142,22.5534,11.4289,34.89,35.009,22.5515,22.5566,2528.63,489.866,1727.41,9.716765370885312,20.0,22.32296296296296
2024-03-10 13:08:02,22.5181,22.5665,11.4372,34.8758,35.0057,22.5369,22.5599,2525.02,481.001,1727.58,9.713864451174308,20.0,22.3237037037037
2024-03-10 13:08:03,22.5184,22.5599,11.4256,34.8678,35.0123,22.5335,22.5501,2524.69,487.896,1728.4,9.728912025019483,20.0,22.324444444444442
2024-03-10 13:08:04,22.5385,22.5632,11.4373,34.8627,35.009,22.5458,22.5599,2525.02,485.926,1725.44,9.7196051976748,20.0,22.325185185185184
2024-03-10 13:08:05,22.5355,22.5632,11.4264,34.869,35.0123,22.5328,22.5566,2526.0,492.821,1728.24,9.742305958462717,20.0,22.325925925925922
2024-03-10 13:08:06,22.5293,22.5829,11.4272,34.8579,35.009,22.5413,22.5501,2525.02,492.821,1728.89,9.739829017416126,20.0,22.326666666666664
2024-03-10 13:08:07,22.5144,22.5599,11.4268,34.8631,35.0024,22.5359,22.5632,2523.71,481.986,1728.56,9.725251572772928,20.0,22.327407407407406
2024-03-10 13:08:08,22.5147,22.5534,11.4309,34.8698,35.009,22.5362,22.5566,2522.72,501.685,1729.22,9.725630513700684,20.0,22.328148148148145
2024-03-10 13:08:09,22.5079,22.5599,11.4245,34.8752,35.0024,22.5439,22.5632,2523.38,485.926,1729.88,9.72899142409934,20.0,22.328888888888887
2024-03-10 13:08:10,22.5063,22.5632,11.4173,34.863,34.9992,22.5445,22.5566,2532.24,495.776,1729.38,9.73109363236129,20.0,22.32962962962963
2024-03-10 13:08:11,22.4978,22.5566,11.417,34.8767,35.0123,22.54,22.5566,2536.84,491.836,1729.71,9.725753278017526,20.0,22.330370370370368
2024-03-10 13:08:12,22.5032,22.5632,11.4141,34.875,35.0024,22.5317,22.5534,2540.12,491.836,1729.38,9.73118138683538,20.0,22.33111111111111
2024-03-10 13:08:13,22.5044,22.5566,11.4172,34.8762,35.0057,22.5409,22.5534,2538.48,495.776,1729.38,9.729514051827584,20.0,22.331851851851848
2024-03-10 13:08:14,22.5173,22.5632,11.4166,34.8649,35.0057,22.5424,22.5534,2537.82,492.821,1736.12,9.77932640358406,20.0,22.33259259259259
2024-03-10 13:08:15,22.5056,22.5534,11.4161,34.8673,35.0156,22.5265,22.5534,2540.45,494.791,1735.13,9.76388868925408,20.0,22.333333333333332
2024-03-10 13:08:16,22.5145,22.5599,11.4201,34.8818,35.0057,22.5399,22.5566,2534.54,493.806,1727.91,9.727556764443538,20.0,22.33407407407407
2024-03-10 13:08:17,22.5205,22.5698,11.4219,34.9051,35.0024,22.5259,22.5534,2534.21,484.941,1727.25,9.727522333074576,20.0,22.334814814814813
2024-03-10 13:08:18,22.5099,22.5566,11.4144,34.9268,35.0057,22.52,22.5599,2540.45,489.866,1726.27,9.719287674933224,20.0,22.335555555555555
2024-03-10 13:08:19,22.5158,22.5534,11.4079,34.9384,35.0057,22.5251,22.5566,2538.48,485.926,1725.94,9.728289610562305,20.0,22.336296296296293
2024-03-10 13:08:20,22.5165,22.5534,11.4278,34.9678,35.0024,22.5187,22.5599,2536.84,489.866,1726.1,9.712374550316078,20.0,22.337037037037035
2024-03-10 13:08:21,22.5131,22.5566,11.4103,34.9693,35.0057,22.5391,22.5632,2541.44,488.881,1727.25,9.731203481489597,20.0,22.337777777777777
2024-03-10 13:08:22,22.5115,22.5501,11.416,34.9951,35.0057,22.519,22.5566,2545.7,487.896,1727.58,9.726663269048954,20.0,22.338518518518516
2024-03-10 13:08:23,22.5112,22.5566,11.4179,34.9994,35.0057,22.525,22.5566,2547.02,495.776,1729.22,9.733966417441296,20.0,22.339259259259258
2024-03-10 13:08:24,22.5156,22.5534,11.4042,35.0101,35.009,22.5241,22.5599,2548.33,485.926,1730.21,9.755430417501913,20.0,22.339999999999996
2024-03-10 13:08:25,22.5265,22.5566,11.42,35.0101,35.0057,22.5342,22.5566,2550.96,490.851,1729.88,9.749268568468091,20.0,22.34074074074074
2024-03-10 13:08:26,22.5136,22.5632,11.4071,35.034,35.0057,22.5323,22.5534,2549.64,496.761,1730.21,9.751128384540648,20.0,22.34148148148148
2024-03-10 13:08:27,22.5058,22.5632,11.4026,35.0509,35.0024,22.5287,22.5632,2551.28,488.881,1729.71,9.745414031160593,20.0,22.34222222222222
2024-03-10 13:08:28,22.5159,22.5566,11.4092,35.0615,35.0057,22.5356,22.5599,2551.28,484.941,1730.04,9.75034587340234,20.0,22.34296296296296
2024-03-10 13:08:29,22.517,22.5566,11.4049,35.0541,35.009,22.5359,22.5632,2553.91,489.866,1731.19,9.761570868587228,20.0,22.343703703703703
2024-03-10 13:08:30,22.5137,22.5632,11.415,35.0665,35.0024,22.5242,22.5599,2549.64,491.836,1729.22,9.738704720620158,20.0,22.34444444444444
2024-03-10 13:08:31,22.4998,22.4844,11.4073,35.0791,35.0057,22.5405,22.4778,2548.66,492.821,1726.27,9.716659775061677,20.0,22.345185185185183
2024-03-10 13:08:32,22.5119,22.4811,11.4169,35.1007,35.009,22.5402,22.4778,2546.03,483.956,1726.76,9.721608377312933,20.0,22.345925925925926
2024-03-10 13:08:33,22.5154,22.4844,11.4197,35.0895,35.0057,22.5475,22.4811,2543.73,487.896,1725.94,9.71760486067718,20.0,22.346666666666664
2024-03-10 13:08:34,22.5194,22.4811,11.4135,35.0713,35.0057,22.5399,22.4811,2544.06,496.761,1726.59,9.730201088403854,20.0,22.347407407407406
2024-03-10 13:08:35,22.5036,22.4844,11.4023,35.0719,35.0024,22.5316,22.4778,2538.15,495.776,1726.27,9.724368281351554,20.0,22.348148148148145
2024-03-10 13:08:36,22.5123,22.4844,11.4152,35.0654,34.9992,22.5347,22.4844,2538.81,485.926,1719.21,9.680934104484793,20.0,22.348888888888887
2024-03-10 13:08:37,22.4906,22.4844,11.404,35.071,35.0024,22.5314,22.4844,2535.85,488.881,1720.03,9.676387151809624,20.0,22.34962962962963
2024-03-10 13:08:38,22.5043,22.4877,11.4084,35.0639,35.0057,22.5347,22.4778,2536.51,492.821,1725.44,9.714964806766826,20.0,22.350370370370367
2024-03-10 13:08:39,22.5037,22.4877,11.409,35.0706,35.0057,22.5267,22.4778,2537.82,494.791,1725.44,9.713914152221616,20.0,22.35111111111111
2024-03-10 13:08:40,22.4983,22.4844,11.3956,35.0615,35.0057,22.5411,22.4778,2534.54,485.926,1725.28,9.720017095370782,20.0,22.35185185185185
2024-03-10 13:08:41,22.4935,22.4877,11.3886,35.0561,35.0057,22.5211,22.4811,2537.82,492.821,1726.43,9.728423360299406,20.0,22.35259259259259
2024-03-10 13:08:42,22.4967,22.4844,11.3992,35.0592,35.0057,22.5172,22.4844,2538.15,493.806,1725.61,9.717322990188723,20.0,22.35333333333333
2024-03-10 13:08:43,22.5026,22.4844,11.4057,35.0486,35.009,22.5247,22.4844,2532.9,485.926,1726.27,9.720514028206612,20.0,22.354074074074074
2024-03-10 13:08:44,22.4839,22.4844,11.4075,35.0223,35.0024,22.5219,22.4778,2532.57,495.776,1726.43,9.703455997624495,20.0,22.354814814814812
2024-03-10 13:08:45,22.4935,22.4811,11.4018,34.9935,35.0057,22.5159,22.4844,2533.88,492.821,1733.32,9.755638490465074,20.0,22.355555555555554
2024-03-10 13:08:46,22.4888,22.4877,11.3962,34.9647,35.0024,22.5079,22.4778,2530.6,495.776,1728.24,9.727836015054645,20.0,22.356296296296293
2024-03-10 13:08:47,22.4719,22.4811,11.4,34.9528,34.9992,22.5023,22.4745,2529.29,488.881,1730.7,9.723503706094487,20.0,22.357037037037035
2024-03-10 13:08:48,22.4729,22.4811,11.3965,34.9458,34.9926,22.5094,22.4844,2529.29,485.926,1729.22,9.719137283418524,20.0,22.357777777777777
2024-03-10 13:08:49,22.4775,22.4745,11.4021,34.903,35.009,22.498,22.4811,2522.39,489.866,1731.52,9.731185877618753,20.0,22.358518518518515
2024-03-10 13:08:50,22.4755,22.4844,11.3963,34.8921,35.0024,22.4972,22.4844,2522.39,483.956,1731.85,9.736379918688037,20.0,22.359259259259257
2024-03-10 13:08:51,22.4771,22.4844,11.3967,34.8909,35.0057,22.4963,22.4712,2521.41,486.911,1739.89,9.782639877102115,20.0,22.36
2024-03-10 13:08:52,22.4545,22.4844,11.3817,34.8637,34.9992,22.4959,22.4811,2517.8,493.806,1726.59,9.701201218422481,20.0,22.360740740740738
2024-03-10 13:08:53,22.4744,22.4844,11.3938,34.8212,35.009,22.4833,22.4811,2518.78,487.896,1732.01,9.738509862231096,20.0,22.36148148148148
2024-03-10 13:08:54,22.4588,22.4844,11.3728,34.8076,35.0057,22.486,22.4811,2518.78,489.866,1731.68,9.74139942711051,20.0,22.362222222222222
2024-03-10 13:08:55,22.4621,22.4811,11.3824,34.7971,35.0057,22.4637,22.4844,2516.48,484.941,1731.19,9.733108661070899,20.0,22.36296296296296
2024-03-10 13:08:56,22.4561,22.4811,11.3788,34.8042,35.0024,22.458,22.4811,2517.8,488.881,1729.55,9.721781927061725,20.0,22.363703703703703
2024-03-10 13:08:57,22.4546,22.4844,11.3852,34.7801,35.0057,22.4489,22.4778,2516.48,489.866,1729.38,9.713893755438715,20.0,22.36444444444444
2024-03-10 13:08:58,22.4486,22.5107,11.3676,34.7847,35.0123,22.4237,22.4778,2516.81,488.881,1729.22,9.723173615756082,20.0,22.365185185185183
2024-03-10 13:08:59,22.4498,22.4844,11.3874,34.769,35.0024,22.4094,22.4778,2516.81,485.926,1728.73,9.704102213741027,20.0,22.365925925925925
2024-03-10 13:09:00,22.4598,22.4877,11.3758,34.7557,35.0057,22.3846,22.4811,2515.83,488.881,1726.27,9.709214058758944,20.0,22.366666666666664
2024-03-10 13:09:01,22.4503,22.4844,11.3691,34.7447,35.0024,22.3772,22.4811,2515.5,486.911,1722.16,9.68365095282064,20.0,22.367407407407406
2024-03-10 13:09:02,22.4509,22.4877,11.3714,34.7419,35.009,22.3533,22.4745,2515.83,480.016,1728.56,9.718146830742239,20.0,22.368148148148148
2024-03-10 13:09:03,22.457,22.491,11.3614,34.7288,35.009,22.3504,22.4778,2514.18,485.926,1728.24,9.730466913856116,20.0,22.368888888888886
2024-03-10 13:09:04,22.4494,22.4877,11.3627,34.7295,35.0024,22.3316,22.4778,2515.83,489.866,1728.07,9.721705535030727,20.0,22.369629629629628
2024-03-10 13:09:05,22.4506,22.4811,11.3704,34.7239,35.009,22.3128,22.4778,2517.8,484.941,1728.4,9.717861227068097,20.0,22.37037037037037
2024-03-10 13:09:06,22.4446,22.4811,11.3598,34.7269,35.009,22.2839,22.4778,2518.12,493.806,1728.73,9.723751827711578,20.0,22.37111111111111
2024-03-10 13:09:07,22.4511,22.4844,11.3664,34.7237,35.0156,22.2768,22.4811,2518.45,492.821,1726.92,9.71348331915021,20.0,22.37185185185185
2024-03-10 13:09:08,22.4363,22.4844,11.3585,34.7289,35.0057,22.2451,22.4844,2525.35,491.836,1727.09,9.708392484909295,20.0,22.37259259259259
2024-03-10 13:09:09,22.4476,22.4811,11.3694,34.7419,35.0024,22.2259,22.4778,2521.08,484.941,1725.77,9.701322729379442,20.0,22.37333333333333
2024-03-10 13:09:10,22.4482,22.4844,11.3606,34.7548,35.0024,22.2265,22.4877,2520.09,489.866,1718.22,9.667076501463582,20.0,22.374074074074073
2024-03-10 13:09:11,22.4389,22.4811,11.3461,34.7729,35.0057,22.2087,22.4811,2525.68,490.851,1724.79,9.70859186046828,20.0,22.374814814814812
2024-03-10 13:09:12,22.4654,22.4844,11.3568,34.7887,35.0057,22.2134,22.4778,2529.29,494.791,1731.52,9.760356415128637,20.0,22.375555555555554
2024-03-10 13:09:13,22.4527,22.4811,11.3464,34.7984,35.0057,22.1934,22.4712,2526.0,484.941,1729.38,9.746275156379669,20.0,22.376296296296296
2024-03-10 13:09:14,22.4476,22.4647,11.3541,34.8314,34.9992,22.1939,22.4811,2531.26,485.926,1724.79,9.709204511404224,20.0,22.377037037037034
2024-03-10 13:09:15,22.4412,22.4811,11.3497,34.8553,35.0024,22.1963,22.4844,2530.93,488.881,1724.79,9.707454080158646,20.0,22.377777777777776
2024-03-10 13:09:16,22.4498,22.4844,11.3424,34.8703,34.9992,22.181,22.4712,2532.24,486.911,1724.79,9.721370008560983,20.0,22.37851851851852
2024-03-10 13:09:17,22.4514,22.4811,11.3526,34.8966,35.0057,22.1852,22.4877,2534.87,483.956,1726.27,9.72217836479193,20.0,22.379259259259257
2024-03-10 13:09:18,22.4329,22.491,11.3477,34.9122,34.9992,22.1899,22.4877,2538.81,484.941,1726.1,9.709308969055309,20.0,22.38
2024-03-10 13:09:19,22.4434,22.4877,11.3491,34.9182,35.0057,22.1901,22.4778,2538.48,491.836,1725.61,9.714520968691216,20.0,22.380740740740737
2024-03-10 13:09:20,22.4324,22.4811,11.3547,34.917,35.009,22.1924,22.4811,2543.41,486.911,1725.28,9.698130488744987,20.0,22.38148148148148
2024-03-10 13:09:21,22.4339,22.4877,11.3443,34.9573,35.009,22.1895,22.4811,2545.38,485.926,1725.61,9.710405499616742,20.0,22.38222222222222
2024-03-10 13:09:22,22.4274,22.4844,11.3351,34.964,35.0057,22.1906,22.4778,2549.97,485.926,1726.92,9.720143172211227,20.0,22.38296296296296
2024-03-10 13:09:23,22.4349,22.4844,11.3403,34.975,35.009,22.196,22.4778,2543.73,492.821,1726.76,9.721257891206486,20.0,22.383703703703702
2024-03-10 13:09:24,22.4303,22.4811,11.3604,34.9945,35.0057,22.1965,22.4844,2548.33,481.986,1726.92,9.700514131610316,20.0,22.384444444444444
2024-03-10 13:09:25,22.4403,22.4778,11.3351,35.0003,35.0024,22.2054,22.4811,2550.96,488.881,1726.43,9.728686174643348,20.0,22.385185185185183
2024-03-10 13:09:26,22.4251,22.4778,11.3524,35.021,35.009,22.192,22.4811,2552.27,481.986,1724.3,9.688246885480618,20.0,22.385925925925925
2024-03-10 13:09:27,22.424,22.4778,11.3313,35.0172,35.0057,22.1947,22.4844,2549.97,485.926,1724.95,9.709404947498475,20.0,22.386666666666667
2024-03-10 13:09:28,22.4309,22.4844,11.3393,35.0268,35.0057,22.2038,22.4811,2546.69,486.911,1725.61,9.712156763052688,20.0,22.387407407407405
2024-03-10 13:09:29,22.434,22.4811,11.3392,35.0262,35.0057,22.2043,22.4745,2547.67,485.926,1727.74,9.726950406186075,20.0,22.388148148148147
2024-03-10 13:09:30,22.4356,22.4121,11.3436,35.0273,35.0057,22.2063,22.4154,2546.36,486.911,1725.12,9.709749075974978,20.0,22.388888888888886
2024-03-10 13:09:31,22.4304,22.4121,11.3306,35.0361,35.009,22.2048,22.4055,2546.03,486.911,1744.32,9.824719268350359,20.0,22.389629629629628
2024-03-10 13:09:32,22.4221,22.4121,11.3326,35.025,35.0057,22.2084,22.4088,2541.44,481.986,1724.79,9.705703648913067,20.0,22.39037037037037
2024-03-10 13:09:33,22.4191,22.4121,11.328,35.0255,35.009,22.2124,22.4088,2543.08,487.896,1724.79,9.707103993909534,20.0,22.39111111111111
2024-03-10 13:09:34,22.428,22.4154,11.3355,35.025,35.0057,22.2056,22.4121,2545.05,496.761,1724.62,9.707372416404663,20.0,22.39185185185185
2024-03-10 13:09:35,22.4274,22.399,11.3386,35.0359,35.0024,22.2135,22.4055,2544.72,494.791,1723.97,9.700477001711867,20.0,22.392592592592592
2024-03-10 13:09:36,22.4238,22.4121,11.3278,35.0334,35.0024,22.2187,22.4023,2534.87,485.926,1724.79,9.711392550461195,20.0,22.39333333333333
2024-03-10 13:09:37,22.433,22.4154,11.3288,35.0365,35.009,22.2198,22.4121,2535.53,482.971,1725.28,9.721330291768334,20.0,22.394074074074073
2024-03-10 13:09:38,22.4277,22.4121,11.3273,35.0517,35.0189,22.2233,22.4055,2535.85,497.746,1726.1,9.722622350530584,20.0,22.394814814814815
2024-03-10 13:09:39,22.4368,22.422,11.3268,35.0465,35.0123,22.2222,22.4088,2532.9,488.881,1726.59,9.733793217313938,20.0,22.395555555555553
2024-03-10 13:09:40,22.4324,22.4154,11.3326,35.0509,35.0057,22.2225,22.4121,2538.81,493.806,1722.33,9.700862649891002,20.0,22.396296296296295
2024-03-10 13:09:41,22.4365,22.4154,11.3326,35.0429,35.009,22.2343,22.4154,2534.21,483.956,1726.76,9.729406693181163,20.0,22.397037037037038
2024-03-10 13:09:42,22.4359,22.4088,11.3235,35.0393,35.0024,22.2206,22.4154,2532.9,495.776,1724.62,9.724787490651805,20.0,22.397777777777776
2024-03-10 13:09:43,22.421,22.4121,11.3125,35.0637,35.009,22.2424,22.4121,2538.48,491.836,1726.76,9.733437283405191,20.0,22.398518518518518
2024-03-10 13:09:44,22.4287,22.4088,11.3232,35.0544,35.0057,22.2401,22.4121,2534.21,497.746,1727.41,9.734471581857676,20.0,22.399259259259257
2024-03-10 13:09:45,22.4396,22.4121,11.3287,35.0502,35.009,22.2401,22.4154,2530.27,488.881,1727.91,9.742023944878113,20.0,22.4
2024-03-10 13:09:46,22.4372,22.4121,11.3237,35.0394,35.0057,22.2426,22.4121,2534.87,492.821,1727.09,9.739679347978798,20.0,22.40074074074074
2024-03-10 13:09:47,22.4238,22.4154,11.313,35.0371,35.009,22.2402,22.4121,2531.59,487.896,1726.59,9.7344941205159,20.0,22.40148148148148
2024-03-10 13:09:48,22.4213,22.4187,11.3234,35.0342,35.0123,22.2437,22.4154,2530.93,487.896,1725.94,9.719531618853193,20.0,22.40222222222222
2024-03-10 13:09:49,22.4249,22.4154,11.3129,35.0301,35.0057,22.2452,22.4121,2534.87,489.866,1732.67,9.769828146068676,20.0,22.402962962962963
2024-03-10 13:09:50,22.4302,22.4088,11.3188,35.0192,35.0057,22.2463,22.4088,2531.26,493.806,1723.97,9.720247471035755,20.0,22.4037037037037
2024-03-10 13:09:51,22.424,22.4121,11.3207,35.024,35.0057,22.2516,22.4121,2531.59,491.836,1724.62,9.716823813483511,20.0,22.404444444444444
2024-03-10 13:09:52,22.413,22.4187,11.3177,35.0221,35.0057,22.2506,22.4055,2533.88,486.911,1725.44,9.714439479494226,20.0,22.405185185185186
2024-03-10 13:09:53,22.398,22.422,11.316,35.0177,35.0024,22.2619,22.4154,2529.62,484.941,1725.28,9.701894985084623,20.0,22.405925925925924
2024-03-10 13:09:54,22.4047,22.4121,11.3215,35.0132,35.009,22.2507,22.4121,2529.62,486.911,1719.37,9.66970780215211,20.0,22.406666666666666
2024-03-10 13:09:55,22.3949,22.4121,11.3196,35.0048,35.0057,22.2505,22.4055,2530.27,485.926,1725.94,9.699738557590596,20.0,22.407407407407405
2024-03-10 13:09:56,22.398,22.4121,11.3261,35.0016,35.009,22.2587,22.4088,2526.66,486.911,1725.94,9.696760840409505,20.0,22.408148148148147
2024-03-10 13:09:57,22.3704,22.4187,11.3002,35.0011,35.0057,22.247,22.4187,2527.97,487.896,1741.7,9.783801992383324,20.0,22.40888888888889
2024-03-10 13:09:58,22.3902,22.4154,11.3123,34.983,35.0123,22.2571,22.4154,2533.23,491.836,1727.91,9.713089584008967,20.0,22.409629629629627
2024-03-10 13:09:59,22.3942,22.422,11.314,34.9678,35.009,22.2625,22.4121,2525.68,490.851,1727.41,9.712294990887354,20.0,22.41037037037037
2024-03-10 13:10:00,22.3897,22.4121,11.2978,34.9625,35.0057,22.2553,22.4121,2529.94,487.896,1726.1,9.715177367468764,20.0,22.41111111111111
2024-03-10 13:10:01,22.3865,22.4121,11.3089,34.9524,35.009,22.263,22.4055,2531.26,493.806,1725.44,9.69894232495248,20.0,22.41185185185185
2024-03-10 13:10:02,22.3934,22.4187,11.2939,34.9426,35.0057,22.2544,22.4088,2532.57,487.896,1726.92,9.7264525066901,20.0,22.412592592592592
2024-03-10 13:10:03,22.3902,22.4088,11.2932,34.9544,35.0057,22.2648,22.4121,2527.65,489.866,1724.3,9.709508583107864,20.0,22.413333333333334
2024-03-10 13:10:04,22.3845,22.4253,11.29,34.9397,35.0123,22.2672,22.4121,2533.56,487.896,1724.3,9.707321165656497,20.0,22.414074074074072
2024-03-10 13:10:05,22.3986,22.4187,11.309,34.9317,35.0024,22.265,22.4088,2530.93,487.896,1731.19,9.741805446700878,20.0,22.414814814814815
2024-03-10 13:10:06,22.3957,22.4121,11.2939,34.9142,35.0057,22.2756,22.4055,2533.88,492.821,1723.97,9.711849395570743,20.0,22.415555555555553
2024-03-10 13:10:07,22.4029,22.4121,11.297,34.9257,35.0024,22.2695,22.4121,2531.26,538.129,1723.31,9.711716642432336,20.0,22.416296296296295
2024-03-10 13:10:08,22.3857,22.4154,11.2937,34.9281,35.0123,22.2829,22.4121,2533.23,492.821,1717.73,9.668154841561451,20.0,22.417037037037037
2024-03-10 13:10:09,22.3823,22.4154,11.2917,34.9286,35.0057,22.2764,22.4088,2534.87,496.761,1720.85,9.684493098010185,20.0,22.417777777777776
2024-03-10 13:10:10,22.3768,22.4154,11.292,34.9108,35.0057,22.2702,22.4088,2535.53,487.896,1719.21,9.670203779491317,20.0,22.418518518518518
2024-03-10 13:10:11,22.378,22.4121,11.2909,34.9283,35.0057,22.2623,22.4154,2537.82,487.896,1724.46,9.701746563932847,20.0,22.41925925925926
2024-03-10 13:10:12,22.3804,22.4154,11.3037,34.9438,35.009,22.2686,22.4055,2537.5,485.926,1724.79,9.694500888941377,20.0,22.419999999999998
2024-03-10 13:10:13,22.3683,22.4187,11.2776,34.9548,35.0057,22.2633,22.4088,2537.82,486.911,1724.95,9.707654353874295,20.0,22.42074074074074
2024-03-10 13:10:14,22.3847,22.4154,11.2829,34.962,35.009,22.2878,22.4121,2539.14,489.866,1730.53,9.748804639591771,20.0,22.421481481481482
2024-03-10 13:10:15,22.3737,22.4121,11.2878,34.9624,34.9992,22.2738,22.4088,2540.78,487.896,1730.53,9.734842399795568,20.0,22.42222222222222
2024-03-10 13:10:16,22.3765,22.4318,11.2851,34.9622,35.009,22.2764,22.4121,2538.48,483.956,1724.79,9.707366558596366,20.0,22.422962962962963
2024-03-10 13:10:17,22.3752,22.4121,11.279,34.9682,35.0057,22.2623,22.4121,2541.76,486.911,1725.12,9.713425684893028,20.0,22.4237037037037
2024-03-10 13:10:18,22.3743,22.4121,11.2842,34.9608,35.0024,22.269,22.4055,2541.76,495.776,1725.77,9.711743712976023,20.0,22.424444444444443
2024-03-10 13:10:19,22.3635,22.4121,11.2656,34.9782,35.0024,22.2567,22.4055,2544.06,487.896,1727.74,9.729668215092873,20.0,22.425185185185185
2024-03-10 13:10:20,22.3658,22.4121,11.2743,34.9653,35.0024,22.273,22.4055,2543.41,494.791,1728.4,9.727771863326089,20.0,22.425925925925924
2024-03-10 13:10:21,22.3619,22.4154,11.2713,34.9769,35.009,22.258,22.4121,2543.73,484.941,1727.91,9.724224928949507,20.0,22.426666666666666
2024-03-10 13:10:22,22.3719,22.4088,11.2739,34.9749,35.0222,22.2717,22.4088,2543.08,484.941,1733.65,9.763038010561262,20.0,22.427407407407408
2024-03-10 13:10:23,22.3793,22.4088,11.2914,34.9723,34.9992,22.2648,22.4088,2548.99,490.851,1727.91,9.721857572151128,20.0,22.428148148148146
2024-03-10 13:10:24,22.3625,22.4121,11.2742,34.9993,35.0123,22.2579,22.4055,2541.76,497.746,1728.07,9.72310854303636,20.0,22.42888888888889
2024-03-10 13:10:25,22.3659,22.4121,11.2803,34.9811,35.0057,22.2677,22.4088,2553.91,495.776,1728.89,9.72535363178752,20.0,22.42962962962963
2024-03-10 13:10:26,22.3636,22.4088,11.2836,34.9974,35.0024,22.2782,22.4121,2545.05,490.851,1726.76,9.708465148321523,20.0,22.43037037037037
2024-03-10 13:10:27,22.3612,22.4121,11.2707,34.9904,35.0057,22.2684,22.4121,2543.73,488.881,1727.41,9.721323405393054,20.0,22.43111111111111
2024-03-10 13:10:28,22.3591,22.4187,11.2705,35.0098,35.0057,22.2694,22.4121,2541.76,487.896,1725.77,9.710430143615111,20.0,22.43185185185185
2024-03-10 13:10:29,22.3568,22.4154,11.2818,34.9926,34.9992,22.2721,22.4088,2541.44,493.806,1725.94,9.699475817839327,20.0,22.43259259259259
2024-03-10 13:10:30,22.3636,22.3596,11.2612,34.9969,35.0057,22.255,22.3399,2540.12,490.851,1722.33,9.703134964967825,20.0,22.433333333333334
2024-03-10 13:10:31,22.36,22.3431,11.2721,35.0078,35.0057,22.2641,22.3399,2538.48,489.866,1718.22,9.667338065999688,20.0,22.434074074074072
2024-03-10 13:10:32,22.3605,22.3464,11.2707,35.007,35.0057,22.2596,22.3399,2535.85,497.746,1723.47,9.698538135166038,20.0,22.434814814814814
2024-03-10 13:10:33,22.3632,22.3399,11.2705,35.0069,35.0057,22.2664,22.3431,2540.78,493.806,1724.46,9.706646833684003,20.0,22.435555555555556
2024-03-10 13:10:34,22.3484,22.3464,11.2504,35.0102,35.0057,22.2747,22.3399,2542.75,491.836,1722.33,9.699289508683977,20.0,22.436296296296295
2024-03-10 13:10:35,22.3452,22.3431,11.27,35.0238,35.0287,22.2572,22.3399,2541.76,494.791,1722.33,9.679363053394905,20.0,22.437037037037037
2024-03-10 13:10:36,22.3475,22.3464,11.269,35.0256,35.009,22.2608,22.3464,2540.12,492.821,1721.5,9.677581219141413,20.0,22.43777777777778
2024-03-10 13:10:37,22.3627,22.3464,11.2664,35.0255,35.0057,22.2736,22.3366,2540.78,492.821,1721.83,9.694988448979492,20.0,22.438518518518517
2024-03-10 13:10:38,22.3605,22.3464,11.2597,35.0227,35.0057,22.2742,22.3366,2539.47,499.716,1721.83,9.698920160272483,20.0,22.43925925925926
2024-03-10 13:10:39,22.3624,22.3431,11.2616,35.0198,35.0024,22.2626,22.3399,2539.79,493.806,1721.5,9.697061298681682,20.0,22.439999999999998
2024-03-10 13:10:40,22.3632,22.3399,11.27,35.016,35.009,22.2694,22.3431,2537.5,497.746,1721.83,9.692279936755428,20.0,22.44074074074074
2024-03-10 13:10:41,22.3604,22.3497,11.2603,35.0238,35.0057,22.2633,22.3366,2539.79,498.731,1723.64,9.70850349200007,20.0,22.441481481481482
2024-03-10 13:10:42,22.348,22.3464,11.2605,35.0058,34.9663,22.2672,22.3431,2541.11,492.821,1723.97,9.699339762325977,20.0,22.44222222222222
2024-03-10 13:10:43,22.3435,22.3431,11.251,35.0088,35.0057,22.2675,22.3399,2538.81,494.791,1722.65,9.6962838730384,20.0,22.442962962962962
2024-03-10 13:10:44,22.3375,22.3464,11.2496,35.0179,35.0057,22.2618,22.3431,2541.44,491.836,1724.95,9.705203522800435,20.0,22.443703703703704
2024-03-10 13:10:45,22.3512,22.3431,11.2582,35.0228,35.0057,22.2717,22.3431,2540.78,488.881,1725.61,9.71338264745785,20.0,22.444444444444443
2024-03-10 13:10:46,22.3402,22.3431,11.2476,35.0133,35.0156,22.266,22.3497,2541.76,489.866,1719.53,9.678809576775745,20.0,22.445185185185185
2024-03-10 13:10:47,22.3415,22.3464,11.2553,35.0112,35.0057,22.2631,22.3366,2539.47,486.911,1727.41,9.717554261473197,20.0,22.445925925925927
2024-03-10 13:10:48,22.364,22.3497,11.2536,35.0008,35.0057,22.2644,22.3431,2529.94,469.181,1727.58,9.739725076331986,20.0,22.446666666666665
2024-03-10 13:10:49,22.3557,22.3366,11.2597,34.9994,35.0189,22.2683,22.3399,2535.85,491.836,1728.89,9.734477511214042,20.0,22.447407407407407
2024-03-10 13:10:50,22.3583,22.3431,11.2492,35.0004,35.0057,22.2652,22.3399,2535.2,488.881,1728.73,9.745068150009983,20.0,22.448148148148146
2024-03-10 13:10:51,22.3461,22.3399,11.24,34.9922,35.0057,22.2784,22.3366,2538.81,484.941,1728.89,9.743338201810937,20.0,22.448888888888888
2024-03-10 13:10:52,22.3364,22.3431,11.2527,35.0236,35.0057,22.2686,22.3366,2526.66,486.911,1727.74,9.717218896874629,20.0,22.44962962962963
2024-03-10 13:10:53,22.3544,22.3267,11.257,35.0252,35.009,22.2675,22.3399,2533.56,488.881,1728.07,9.731088151068391,20.0,22.45037037037037
2024-03-10 13:10:54,22.3389,22.3464,11.2543,35.0279,35.0024,22.2706,22.3399,2527.97,480.016,1729.06,9.725432533582874,20.0,22.45111111111111
2024-03-10 13:10:55,22.3362,22.3399,11.2562,35.0332,35.009,22.2646,22.3431,2526.66,487.896,1727.74,9.713975060437479,20.0,22.451851851851853
2024-03-10 13:10:56,22.3528,22.3431,11.2584,35.034,35.0024,22.2635,22.3399,2532.9,487.896,1727.91,9.727556764443543,20.0,22.45259259259259
2024-03-10 13:10:57,22.3538,22.3497,11.2585,35.0291,35.0057,22.2811,22.3399,2531.59,488.881,1727.25,9.724630002177058,20.0,22.453333333333333
2024-03-10 13:10:58,22.3504,22.3399,11.2612,35.0338,35.0057,22.2771,22.3399,2527.97,486.911,1734.8,9.7617676313729,20.0,22.454074074074075
2024-03-10 13:10:59,22.3463,22.3431,11.2508,35.0287,35.009,22.2677,22.3399,2528.3,495.776,1726.43,9.720188510855749,20.0,22.454814814814814
2024-03-10 13:11:00,22.3278,22.3431,11.2481,35.0279,35.0024,22.276,22.3431,2523.38,495.776,1725.94,9.703592073942604,20.0,22.455555555555556
2024-03-10 13:11:01,22.3432,22.3399,11.254,35.0238,35.0024,22.2746,22.3431,2527.65,490.851,1725.61,9.710055246929551,20.0,22.456296296296294
2024-03-10 13:11:02,22.3442,22.353,11.2517,35.0282,35.0057,22.2719,22.3431,2528.63,492.821,1725.44,9.71198795222208,20.0,22.457037037037036
2024-03-10 13:11:03,22.3457,22.3431,11.2504,35.0172,35.0123,22.2679,22.3366,2527.65,488.881,1725.28,9.713538659809549,20.0,22.45777777777778
2024-03-10 13:11:04,22.3279,22.3399,11.235,35.0175,34.9992,22.2794,22.3399,2527.65,484.941,1725.77,9.714195709116384,20.0,22.458518518518517
2024-03-10 13:11:05,22.3316,22.3399,11.2435,35.0117,35.0024,22.2714,22.3431,2522.39,488.881,1725.12,9.706335081979642,20.0,22.45925925925926
2024-03-10 13:11:06,22.3443,22.3431,11.2504,35.0199,35.009,22.2683,22.3464,2528.3,493.806,1724.46,9.707696891487817,20.0,22.46
2024-03-10 13:11:07,22.3273,22.3399,11.2342,34.9963,35.009,22.2631,22.3399,2525.68,496.761,1718.88,9.675586995698387,20.0,22.46074074074074
2024-03-10 13:11:08,22.342,22.3464,11.2431,35.0049,35.0189,22.2667,22.3399,2535.2,484.941,1724.3,9.711171020370895,20.0,22.46148148148148
2024-03-10 13:11:09,22.3352,22.3497,11.2418,34.9951,35.0024,22.2688,22.3431,2531.26,487.896,1724.13,9.705401744963847,20.0,22.462222222222223
2024-03-10 13:11:10,22.3429,22.3497,11.2412,35.0036,35.009,22.2784,22.3366,2531.59,492.821,1724.79,9.716381279511092,20.0,22.462962962962962
2024-03-10 13:11:11,22.3421,22.3497,11.2545,34.9917,35.0057,22.275,22.3399,2530.6,489.866,1723.97,9.699427242278738,20.0,22.463703703703704
2024-03-10 13:11:12,22.3329,22.3399,11.2253,34.9644,35.0024,22.2626,22.3464,2532.57,487.896,1726.27,9.729886871081808,20.0,22.464444444444442
2024-03-10 13:11:13,22.3449,22.3399,11.2414,34.965,35.0057,22.2523,22.3399,2530.6,493.806,1733.65,9.767876423703994,20.0,22.465185185185184
2024-03-10 13:11:14,22.3406,22.3431,11.2476,34.9762,35.009,22.2731,22.3399,2527.65,497.746,1724.46,9.70690934813496,20.0,22.465925925925927
2024-03-10 13:11:15,22.3321,22.3497,11.2332,34.9638,35.0123,22.2584,22.3431,2529.62,488.881,1725.94,9.720407418024093,20.0,22.466666666666665
2024-03-10 13:11:16,22.3408,22.3431,11.2405,34.9665,35.0024,22.2608,22.3399,2519.44,488.881,1725.61,9.719774758999044,20.0,22.467407407407407
2024-03-10 13:11:17,22.3149,22.3431,11.2288,34.9723,35.0024,22.2525,22.3366,2531.59,491.836,1725.28,9.705484388571259,20.0,22.46814814814815
2024-03-10 13:11:18,22.3251,22.3497,11.2387,34.9741,35.0057,22.2554,22.3366,2533.56,487.896,1725.44,9.70664712495063,20.0,22.468888888888888
2024-03-10 13:11:19,22.3383,22.3431,11.2307,34.9753,35.009,22.2625,22.3431,2531.26,494.791,1725.12,9.72340505195634,20.0,22.46962962962963
2024-03-10 13:11:20,22.3222,22.3464,11.2271,34.9694,35.0057,22.2479,22.3399,2531.59,493.806,1724.62,9.709647752738443,20.0,22.47037037037037
2024-03-10 13:11:21,22.3223,22.3431,11.2286,34.98,35.0024,22.2564,22.3366,2529.94,494.791,1725.44,9.713038606767284,20.0,22.47111111111111
2024-03-10 13:11:22,22.3304,22.3431,11.2291,34.9883,35.0057,22.2494,22.3431,2530.93,509.565,1725.94,9.72250933603429,20.0,22.471851851851852
2024-03-10 13:11:23,22.3213,22.3431,11.2268,34.9958,35.009,22.2512,22.3366,2528.63,495.776,1725.94,9.716553901672091,20.0,22.47259259259259
2024-03-10 13:11:24,22.3295,22.3431,11.2199,34.9896,35.0024,22.2537,22.3431,2525.68,489.866,1726.92,9.735303100889622,20.0,22.473333333333333
2024-03-10 13:11:25,22.3258,22.3431,11.2213,34.987,35.0057,22.2454,22.3399,2522.72,489.866,1726.92,9.730833988967088,20.0,22.474074074074075
2024-03-10 13:11:26,22.3238,22.3366,11.22,34.9926,35.0057,22.2505,22.3431,2529.94,483.956,1727.58,9.73393930934755,20.0,22.474814814814813
2024-03-10 13:11:27,22.3224,22.3399,11.2181,34.9997,35.0057,22.2415,22.3333,2525.35,483.956,1728.73,9.740857518444862,20.0,22.475555555555555
2024-03-10 13:11:28,22.3279,22.3399,11.2185,35.0069,35.009,22.2385,22.3399,2526.0,480.016,1733.32,9.77120641975284,20.0,22.476296296296297
2024-03-10 13:11:29,22.3368,22.3399,11.2098,35.0143,35.0156,22.2428,22.3431,2528.63,489.866,1729.88,9.767263436847294,20.0,22.477037037037036
2024-03-10 13:11:30,22.3236,22.3464,11.2271,35.024,35.009,22.2385,22.3399,2530.93,489.866,1728.4,9.732157100608386,20.0,22.477777777777778
2024-03-10 13:11:31,22.3193,22.2709,11.2208,35.0229,35.0057,22.2298,22.2676,2528.3,494.791,1730.21,9.744104657256962,20.0,22.47851851851852
2024-03-10 13:11:32,22.3176,22.2742,11.2332,35.0251,35.009,22.2339,22.2709,2535.53,492.821,1730.21,9.731725337919448,20.0,22.47925925925926
2024-03-10 13:11:33,22.3288,22.2807,11.2246,35.031,35.0057,22.2357,22.2774,2537.17,491.836,1730.53,9.750912147485543,20.0,22.48
2024-03-10 13:11:34,22.3318,22.2709,11.2256,35.0221,35.009,22.223,22.2742,2533.23,487.896,1732.18,9.761967233247058,20.0,22.48074074074074
2024-03-10 13:11:35,22.3011,22.2709,11.2208,35.025,35.0024,22.2251,22.2709,2536.84,489.866,1728.4,9.717948931813744,20.0,22.48148148148148
2024-03-10 13:11:36,22.3124,22.2709,11.2178,35.031,35.0057,22.2294,22.2774,2539.14,493.806,1727.74,9.726775063675964,20.0,22.482222222222223
2024-03-10 13:11:37,22.3242,22.2709,11.232,35.0217,35.0024,22.215,22.2709,2540.45,489.866,1721.67,9.690505655136935,20.0,22.48296296296296
2024-03-10 13:11:38,22.3161,22.2709,11.2208,35.0341,35.009,22.2317,22.2774,2518.45,498.731,1725.28,9.713538659809549,20.0,22.483703703703704
2024-03-10 13:11:39,22.3094,22.2742,11.2262,35.0337,35.009,22.2196,22.2709,2535.53,492.821,1725.44,9.703845379496757,20.0,22.484444444444446
2024-03-10 13:11:40,22.3165,22.2709,11.2184,35.0275,35.0123,22.2196,22.2709,2532.24,483.956,1725.12,9.715088912736919,20.0,22.485185185185184
2024-03-10 13:11:41,22.3152,22.2709,11.2197,35.0197,34.9926,22.2206,22.2709,2537.17,485.926,1724.95,9.711855778572328,20.0,22.485925925925926
2024-03-10 13:11:42,22.3122,22.2676,11.2185,35.0374,35.0024,22.2126,22.2709,2532.24,481.001,1724.62,9.708422571635637,20.0,22.486666666666668
2024-03-10 13:11:43,22.2986,22.2709,11.2184,35.0316,35.0057,22.2095,22.2742,2530.6,488.881,1724.13,9.693853319500642,20.0,22.487407407407407
2024-03-10 13:11:44,22.3235,22.2709,11.2211,35.0278,35.009,22.2058,22.2577,2537.17,489.866,1724.95,9.717895326575773,20.0,22.48814814814815
2024-03-10 13:11:45,22.3123,22.2742,11.2139,35.0214,35.0123,22.2022,22.2709,2535.85,484.941,1733.16,9.760630364078192,20.0,22.488888888888887
2024-03-10 13:11:46,22.3109,22.2742,11.2322,35.0115,35.009,22.187,22.2676,2533.56,483.956,1726.76,9.707326068475599,20.0,22.48962962962963
2024-03-10 13:11:47,22.3103,22.2774,11.212,35.0127,35.0057,22.1758,22.2709,2538.81,483.956,1730.37,9.744830127327456,20.0,22.49037037037037
2024-03-10 13:11:48,22.2872,22.2676,11.2223,34.9821,35.0024,22.1678,22.2676,2537.82,490.851,1727.09,9.697087147833772,20.0,22.49111111111111
2024-03-10 13:11:49,22.296,22.2807,11.2186,34.9865,35.009,22.1633,22.2774,2533.56,491.836,1724.95,9.696012906273458,20.0,22.49185185185185
2024-03-10 13:11:50,22.2853,22.2774,11.2031,34.9768,35.0057,22.1599,22.2709,2539.47,492.821,1724.46,9.697458827900595,20.0,22.492592592592594
2024-03-10 13:11:51,22.2885,22.2676,11.2185,34.9809,35.009,22.1686,22.2742,2539.47,491.836,1723.8,9.683075832147901,20.0,22.493333333333332
2024-03-10 13:11:52,22.2803,22.2709,11.2091,34.9619,35.009,22.1575,22.2709,2538.15,481.986,1723.97,9.68508053002601,20.0,22.494074074074074
2024-03-10 13:11:53,22.2791,22.2709,11.2131,34.9477,35.009,22.1494,22.2742,2540.45,486.911,1723.64,9.678678538253962,20.0,22.494814814814816
2024-03-10 13:11:54,22.2807,22.2676,11.2024,34.944,35.0254,22.1375,22.2709,2539.14,484.941,1723.8,9.690335952238849,20.0,22.495555555555555
2024-03-10 13:11:55,22.2728,22.2774,11.1963,34.9332,35.0057,22.1403,22.2676,2538.48,488.881,1723.15,9.685108089227821,20.0,22.496296296296297
2024-03-10 13:11:56,22.2622,22.2742,11.2101,34.9371,35.0057,22.1489,22.2709,2538.81,487.896,1722.49,9.660071720211423,20.0,22.497037037037035
2024-03-10 13:11:57,22.2592,22.2709,11.1962,34.9565,35.0057,22.1341,22.2676,2536.84,483.956,1725.61,9.687113695918706,20.0,22.497777777777777
2024-03-10 13:11:58,22.2596,22.2774,11.1967,34.9394,35.0123,22.1395,22.2709,2535.2,489.866,1718.06,9.644642832173641,20.0,22.49851851851852
2024-03-10 13:11:59,22.276,22.2709,11.2056,34.9278,35.009,22.1293,22.2676,2534.54,496.761,1722.82,9.677920579268596,20.0,22.499259259259258
2024-03-10 13:12:00,22.2806,22.2676,11.196,34.9198,34.9959,22.1283,22.2709,2538.15,493.806,1722.98,9.691234397136386,20.0,22.5
2024-03-10 13:12:01,22.2691,22.2709,11.1936,34.9257,35.0123,22.1253,22.2742,2535.85,481.986,1723.47,9.686032130068305,20.0,22.500185185185185
2024-03-10 13:12:02,22.2773,22.2742,11.2008,34.9408,35.0057,22.1141,22.2709,2540.45,488.881,1722.65,9.682297797584834,20.0,22.50037037037037
2024-03-10 13:12:03,22.2664,22.2742,11.176,34.9389,35.0024,22.1069,22.2709,2534.54,489.866,1721.83,9.689833538617574,20.0,22.500555555555554
2024-03-10 13:12:04,22.2689,22.2774,11.1956,34.9572,35.0057,22.1038,22.2676,2534.21,497.746,1720.85,9.66938645539431,20.0,22.500740740740742
2024-03-10 13:12:05,22.2743,22.2676,11.1837,34.9405,35.009,22.0888,22.2742,2538.48,488.881,1720.36,9.681735506344424,20.0,22.500925925925927
2024-03-10 13:12:06,22.2878,22.2676,11.2003,34.9538,35.0123,22.0895,22.261,2531.91,488.881,1720.52,9.679929492901325,20.0,22.50111111111111
2024-03-10 13:12:07,22.2727,22.2709,11.1804,34.9555,35.0222,22.084,22.2742,2534.54,488.881,1719.53,9.678547812818424,20.0,22.501296296296296
2024-03-10 13:12:08,22.2824,22.2742,11.2002,34.9829,34.9992,22.092,22.2807,2536.18,486.911,1721.01,9.678057836891075,20.0,22.50148148148148
2024-03-10 13:12:09,22.2829,22.2709,11.1889,35.0093,35.009,22.0818,22.2742,2531.91,483.956,1721.5,9.691121184741153,20.0,22.501666666666665
2024-03-10 13:12:10,22.2744,22.2709,11.1817,35.0078,35.009,22.0782,22.2742,2536.18,482.971,1722.49,9.695558090389083,20.0,22.501851851851853
2024-03-10 13:12:11,22.2845,22.2709,11.1889,35.0221,35.0024,22.0699,22.2709,2538.15,481.986,1722.49,9.69809283111606,20.0,22.502037037037038
2024-03-10 13:12:12,22.2933,22.2709,11.193,35.0218,35.0057,22.0838,22.2742,2534.54,483.956,1723.8,9.709579644046189,20.0,22.502222222222223
2024-03-10 13:12:13,22.2852,22.261,11.1871,35.015,35.0024,22.0861,22.2709,2538.48,486.911,1724.46,9.711372093801188,20.0,22.502407407407407
2024-03-10 13:12:14,22.2988,22.2742,11.1864,35.0212,35.009,22.0587,22.2709,2537.5,490.851,1724.62,9.724787490651792,20.0,22.502592592592592
2024-03-10 13:12:15,22.2868,22.2742,11.1977,35.0298,35.0024,22.0798,22.2709,2539.79,488.881,1725.44,9.709011097677344,20.0,22.502777777777776
2024-03-10 13:12:16,22.2843,22.2709,11.1984,35.0166,35.009,22.0713,22.2742,2539.47,487.896,1725.12,9.704409239213032,20.0,22.502962962962965
2024-03-10 13:12:17,22.2903,22.2676,11.1916,35.0331,35.009,22.0769,22.2742,2539.47,495.776,1725.94,9.72023225818991,20.0,22.50314814814815
2024-03-10 13:12:18,22.2804,22.2742,11.1918,35.0178,35.0057,22.0716,22.2742,2534.87,489.866,1725.61,9.709529867898777,20.0,22.503333333333334
2024-03-10 13:12:19,22.2818,22.2676,11.1793,35.036,35.0024,22.0699,22.2742,2536.18,492.821,1728.56,9.73832078959481,20.0,22.50351851851852
2024-03-10 13:12:20,22.2827,22.2742,11.1984,35.0261,35.009,22.0851,22.2709,2536.84,484.941,1720.03,9.674379711255334,20.0,22.503703703703703
2024-03-10 13:12:21,22.2822,22.2742,11.1908,35.0168,35.0057,22.0757,22.2676,2531.91,488.881,1723.64,9.700894192950477,20.0,22.503888888888888
2024-03-10 13:12:22,22.2869,22.2742,11.1859,35.01,35.0123,22.0718,22.2643,2530.27,485.926,1723.8,9.710191943330965,20.0,22.504074074074072
2024-03-10 13:12:23,22.2758,22.2709,11.1823,34.9915,35.009,22.0846,22.2709,2529.94,489.866,1723.15,9.699972607579005,20.0,22.50425925925926
2024-03-10 13:12:24,22.2752,22.2709,11.1843,35.0014,35.0057,22.0779,22.2676,2528.3,488.881,1722.65,9.69488526549304,20.0,22.504444444444445
2024-03-10 13:12:25,22.2781,22.2774,11.1824,34.9918,35.009,22.0742,22.2774,2530.6,488.881,1722.16,9.6963222283879,20.0,22.50462962962963
2024-03-10 13:12:26,22.283,22.2676,11.1883,34.9925,35.009,22.0851,22.2676,2531.26,488.881,1722.16,9.695448347314295,20.0,22.504814814814814
2024-03-10 13:12:27,22.272,22.2676,11.179,34.9773,35.009,22.082,22.2774,2524.69,489.866,1721.67,9.69120456108203,20.0,22.505
2024-03-10 13:12:28,22.2732,22.2709,11.1962,34.9788,35.009,22.0819,22.2709,2527.32,484.941,1721.01,9.673516689758578,20.0,22.505185185185184
2024-03-10 13:12:29,22.2739,22.2742,11.182,34.9659,35.009,22.0717,22.2676,2528.3,486.911,1725.94,9.714276823827722,20.0,22.505370370370372
2024-03-10 13:12:30,22.2682,22.215,11.1774,34.9645,34.9992,22.0841,22.1986,2526.33,484.941,1722.16,9.692040211127237,20.0,22.505555555555556
2024-03-10 13:12:31,22.2638,22.2052,11.1856,34.9623,35.0024,22.0876,22.2052,2526.33,483.956,1722.33,9.68198495540662,20.0,22.50574074074074
2024-03-10 13:12:32,22.2773,22.2085,11.1764,34.9253,35.009,22.0786,22.1986,2526.0,489.866,1722.82,9.70458416664283,20.0,22.505925925925926
2024-03-10 13:12:33,22.2704,22.2118,11.1829,34.913,35.009,22.0885,22.1986,2529.94,486.911,1724.95,9.704853404075594,20.0,22.50611111111111
