TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 13:12:34,22.2717,22.2019,11.1848,34.9193,35.0123,22.0957,22.2052,2529.29,493.806,1725.44,9.707084897677795,20.0,22.506296296296295
2024-03-10 13:12:35,22.277,22.2019,11.186,34.8954,35.009,22.0896,22.2052,2529.62,498.731,1718.22,9.670040899539364,20.0,22.50648148148148
2024-03-10 13:12:36,22.2758,22.1986,11.181,34.8896,35.009,22.0903,22.2052,2531.59,491.836,1732.34,9.752847805024134,20.0,22.506666666666668
2024-03-10 13:12:37,22.2744,22.2085,11.168,34.8909,35.0057,22.0835,22.2052,2533.23,492.821,1724.79,9.720494792938199,20.0,22.506851851851852
2024-03-10 13:12:38,22.2715,22.2019,11.1733,34.8842,34.9992,22.0784,22.2085,2532.57,492.821,1724.79,9.713318024831326,20.0,22.507037037037037
2024-03-10 13:12:39,22.2838,22.2085,11.1875,34.8714,35.0123,22.0994,22.1986,2533.56,501.685,1723.97,9.70703799816891,20.0,22.50722222222222
2024-03-10 13:12:40,22.262,22.2085,11.1692,34.8575,35.0123,22.0875,22.2052,2526.0,484.941,1724.95,9.70949247717968,20.0,22.507407407407406
2024-03-10 13:12:41,22.2744,22.2052,11.1534,34.8616,35.009,22.0902,22.2052,2527.32,491.836,1732.83,9.778643980082556,20.0,22.50759259259259
2024-03-10 13:12:42,22.2671,22.2052,11.1657,34.8514,34.9992,22.0897,22.2052,2516.81,490.851,1724.3,9.713358437822261,20.0,22.50777777777778
2024-03-10 13:12:43,22.254,22.2052,11.1766,34.8352,35.0024,22.0982,22.1986,2522.06,481.986,1722.82,9.684040091124983,20.0,22.507962962962964
2024-03-10 13:12:44,22.2568,22.2052,11.173,34.8279,35.0057,22.0918,22.2052,2523.05,488.881,1723.31,9.69239097429218,20.0,22.50814814814815
2024-03-10 13:12:45,22.2475,22.2085,11.1767,34.8371,35.009,22.0954,22.1986,2523.05,489.866,1724.62,9.688382109311034,20.0,22.508333333333333
2024-03-10 13:12:46,22.242,22.2019,11.157,34.8461,35.0057,22.1066,22.2019,2524.69,485.926,1722.49,9.688827916734693,20.0,22.508518518518517
2024-03-10 13:12:47,22.2334,22.2118,11.1582,34.8428,35.009,22.0903,22.2019,2529.29,491.836,1722.16,9.678407666379016,20.0,22.508703703703702
2024-03-10 13:12:48,22.2307,22.2085,11.1578,34.8518,35.0024,22.0986,22.2085,2529.94,493.806,1721.5,9.672689360602156,20.0,22.50888888888889
2024-03-10 13:12:49,22.2369,22.1986,11.1637,34.8627,35.0057,22.1048,22.2019,2532.9,481.986,1721.5,9.672951424452464,20.0,22.509074074074075
2024-03-10 13:12:50,22.228,22.2019,11.1593,34.8766,35.0024,22.0968,22.2019,2537.5,491.836,1720.52,9.663516173896449,20.0,22.50925925925926
2024-03-10 13:12:51,22.2347,22.2085,11.1652,34.8923,35.009,22.1008,22.2019,2538.15,491.836,1720.03,9.661462267688616,20.0,22.509444444444444
2024-03-10 13:12:52,22.2332,22.2118,11.1625,34.9249,35.0024,22.0936,22.2085,2539.79,493.806,1728.24,9.708630453803924,20.0,22.50962962962963
2024-03-10 13:12:53,22.2323,22.2052,11.1609,34.9197,35.0024,22.1133,22.2019,2542.09,485.926,1721.01,9.66862622361588,20.0,22.509814814814813
2024-03-10 13:12:54,22.2371,22.2052,11.1653,34.9434,35.0057,22.088,22.1986,2541.11,483.956,1720.85,9.668076630890045,20.0,22.509999999999998
2024-03-10 13:12:55,22.2335,22.2019,11.1588,34.9565,35.009,22.094,22.2052,2541.11,485.926,1717.56,9.652120244273213,20.0,22.510185185185186
2024-03-10 13:12:56,22.2333,22.2052,11.1543,34.9682,35.0057,22.0933,22.2085,2540.78,481.986,1722.0,9.680828918159698,20.0,22.51037037037037
2024-03-10 13:12:57,22.2291,22.2118,11.1525,34.9946,35.0057,22.0862,22.2052,2542.09,484.941,1722.98,9.684240019786085,20.0,22.510555555555555
2024-03-10 13:12:58,22.2138,22.2052,11.1533,35.0032,35.0057,22.105,22.2019,2541.76,488.881,1724.46,9.678470282614862,20.0,22.51074074074074
2024-03-10 13:12:59,22.2239,22.2085,11.1493,35.026,35.0189,22.0946,22.2019,2542.09,483.956,1725.77,9.698170162913248,20.0,22.510925925925925
2024-03-10 13:13:00,22.2154,22.2052,11.1516,35.0446,35.0024,22.089,22.2019,2543.08,483.956,1725.28,9.685961535461038,20.0,22.51111111111111
2024-03-10 13:13:01,22.2083,22.2019,11.1556,35.0651,35.0057,22.1009,22.2019,2542.42,493.806,1724.79,9.673495713994452,20.0,22.511296296296297
2024-03-10 13:13:02,22.2164,22.2085,11.1486,35.0599,35.0123,22.0963,22.2118,2542.09,485.926,1723.64,9.680252875988355,20.0,22.511481481481482
2024-03-10 13:13:03,22.2024,22.2085,11.1445,35.0877,35.0057,22.093,22.2019,2544.39,487.896,1723.47,9.67064012379417,20.0,22.511666666666667
2024-03-10 13:13:04,22.2066,22.2052,11.1504,35.1018,35.009,22.1058,22.2085,2542.42,492.821,1722.16,9.661803925980545,20.0,22.51185185185185
2024-03-10 13:13:05,22.2095,22.2118,11.1421,35.0853,35.0057,22.0939,22.2052,2538.81,488.881,1721.34,9.666986302176571,20.0,22.512037037037036
2024-03-10 13:13:06,22.1993,22.2085,11.1412,35.0875,35.0123,22.0957,22.2052,2539.14,483.956,1722.16,9.663464300020387,20.0,22.51222222222222
2024-03-10 13:13:07,22.2052,22.2019,11.1414,35.1143,35.0057,22.0996,22.2019,2535.53,485.926,1721.18,9.662943566032668,20.0,22.512407407407405
2024-03-10 13:13:08,22.2195,22.2085,11.1488,35.1046,35.0024,22.0902,22.2085,2540.45,487.896,1715.92,9.639421126863885,20.0,22.512592592592593
2024-03-10 13:13:09,22.2193,22.2085,11.1476,35.1231,35.0057,22.095,22.1986,2536.51,501.685,1720.03,9.663382428218807,20.0,22.512777777777778
2024-03-10 13:13:10,22.2168,22.2085,11.142,35.1051,35.0057,22.0894,22.2019,2536.18,486.911,1719.37,9.662379093337144,20.0,22.512962962962963
2024-03-10 13:13:11,22.2085,22.2052,11.1432,35.0974,35.009,22.0904,22.2052,2536.51,497.746,1722.98,9.674360461778786,20.0,22.513148148148147
2024-03-10 13:13:12,22.2087,22.2085,11.1377,35.1,35.0057,22.106,22.1986,2537.17,494.791,1718.88,9.656311006785916,20.0,22.513333333333332
2024-03-10 13:13:13,22.1954,22.2019,11.1323,35.1052,35.009,22.0996,22.2085,2536.84,493.806,1721.5,9.664128608158451,20.0,22.513518518518516
2024-03-10 13:13:14,22.1922,22.2019,11.1371,35.0853,35.009,22.1003,22.2052,2540.78,491.836,1721.5,9.657140238816652,20.0,22.513703703703705
2024-03-10 13:13:15,22.1943,22.2085,11.1516,35.0815,35.0057,22.0918,22.2052,2536.51,491.836,1721.67,9.64726084978459,20.0,22.51388888888889
2024-03-10 13:13:16,22.1983,22.2052,11.139,35.0481,35.0123,22.0917,22.1986,2536.18,488.881,1721.83,9.6626610450149,20.0,22.514074074074074
2024-03-10 13:13:17,22.1943,22.2019,11.1357,35.0373,35.0057,22.1014,22.2052,2537.17,490.851,1722.0,9.663003400519983,20.0,22.51425925925926
2024-03-10 13:13:18,22.2048,22.2085,11.1419,35.0314,35.0057,22.0973,22.2019,2536.84,488.881,1729.88,9.710996555720136,20.0,22.514444444444443
2024-03-10 13:13:19,22.196,22.2052,11.1313,35.0305,35.0189,22.1026,22.2019,2536.84,489.866,1721.5,9.66552628202681,20.0,22.514629629629628
2024-03-10 13:13:20,22.196,22.2052,11.134,35.0179,35.0057,22.0917,22.2019,2536.18,490.851,1716.42,9.634652521807029,20.0,22.514814814814816
2024-03-10 13:13:21,22.208,22.2118,11.1287,34.9925,35.009,22.0905,22.1986,2536.51,490.851,1716.91,9.65247505726213,20.0,22.515
2024-03-10 13:13:22,22.1981,22.2052,11.1266,34.9921,35.0057,22.0927,22.2118,2533.23,499.716,1719.86,9.662252800330169,20.0,22.515185185185185
2024-03-10 13:13:23,22.1956,22.2085,11.1268,34.9764,35.0057,22.0932,22.2019,2530.27,491.836,1719.04,9.655290798229709,20.0,22.51537037037037
2024-03-10 13:13:24,22.1873,22.2085,11.1221,34.9593,35.0057,22.0986,22.1986,2525.02,489.866,1718.39,9.648500873814479,20.0,22.515555555555554
2024-03-10 13:13:25,22.194,22.2118,11.126,34.9355,35.0156,22.0974,22.1986,2526.99,492.821,1718.22,9.64998761843853,20.0,22.51574074074074
2024-03-10 13:13:26,22.1963,22.1986,11.1231,34.9325,35.009,22.1001,22.2085,2522.39,483.956,1718.55,9.656375643620551,20.0,22.515925925925924
2024-03-10 13:13:28,22.2004,22.2118,11.1223,34.9176,35.0057,22.1069,22.2052,2524.36,485.926,1718.06,9.657894201258514,20.0,22.516296296296296
2024-03-10 13:13:29,22.197,22.2085,11.1276,34.9101,35.009,22.0966,22.2019,2520.75,481.001,1719.37,9.657667780527513,20.0,22.51648148148148
2024-03-10 13:13:30,22.2035,22.1986,11.1196,34.9099,35.0057,22.0941,22.2085,2522.39,489.866,1720.03,9.674030591158939,20.0,22.516666666666666
2024-03-10 13:13:31,22.1983,22.1461,11.1197,34.9204,35.009,22.1014,22.1461,2528.96,481.001,1720.52,9.672159357840501,20.0,22.51685185185185
2024-03-10 13:13:32,22.1934,22.1395,11.1164,34.9035,35.0057,22.0968,22.1428,2528.96,488.881,1721.01,9.673516689758571,20.0,22.517037037037035
2024-03-10 13:13:33,22.1979,22.1428,11.116,34.9106,35.0057,22.0939,22.1329,2531.59,490.851,1722.65,9.68701809805041,20.0,22.517222222222223
2024-03-10 13:13:34,22.2059,22.1395,11.1119,34.9013,35.009,22.1003,22.1428,2534.21,494.791,1723.64,9.703168236344608,20.0,22.517407407407408
2024-03-10 13:13:35,22.1908,22.1395,11.1024,34.8979,35.009,22.0917,22.1395,2529.62,492.821,1723.64,9.698270296726477,20.0,22.517592592592592
2024-03-10 13:13:36,22.2021,22.1362,11.1113,34.9116,35.0057,22.1031,22.1362,2533.56,486.911,1723.97,9.702226600767085,20.0,22.517777777777777
2024-03-10 13:13:37,22.2189,22.1428,11.1166,34.9167,35.009,22.0931,22.1395,2530.6,487.896,1723.8,9.711329070574129,20.0,22.51796296296296
2024-03-10 13:13:38,22.2064,22.1461,11.1108,34.9122,35.0024,22.1023,22.1395,2535.53,482.971,1724.3,9.708283629335098,20.0,22.518148148148146
2024-03-10 13:13:39,22.2207,22.1428,11.1149,34.9132,34.9992,22.0965,22.1395,2535.85,493.806,1723.47,9.712530868142526,20.0,22.518333333333334
2024-03-10 13:13:40,22.2076,22.1625,11.1085,34.906,35.0057,22.1054,22.1395,2539.47,496.761,1723.97,9.709487436846201,20.0,22.51851851851852
2024-03-10 13:13:41,22.2012,22.1362,11.1,34.9155,35.009,22.0929,22.1395,2538.81,494.791,1724.62,9.714986041829286,20.0,22.518703703703704
2024-03-10 13:13:42,22.2156,22.1428,11.119,34.9338,35.0024,22.0969,22.1428,2534.54,494.791,1725.28,9.714676763354088,20.0,22.51888888888889
2024-03-10 13:13:43,22.2078,22.1395,11.1222,34.956,34.9992,22.1091,22.1428,2535.85,479.031,1722.98,9.692108694305169,20.0,22.519074074074073
2024-03-10 13:13:44,22.1985,22.1461,11.1021,34.9627,35.0057,22.1111,22.1395,2536.51,483.956,1723.64,9.7052673533238,20.0,22.519259259259258
2024-03-10 13:13:45,22.1982,22.1428,11.1189,34.9756,35.009,22.1129,22.1395,2536.18,484.941,1724.62,9.695820708863838,20.0,22.519444444444442
2024-03-10 13:13:46,22.1933,22.1493,11.1011,35.0111,35.0024,22.1124,22.1428,2538.48,495.776,1724.79,9.708066731094597,20.0,22.51962962962963
2024-03-10 13:13:47,22.1762,22.1428,11.1025,35.0059,35.009,22.1087,22.1362,2534.21,490.851,1724.62,9.690919984452579,20.0,22.519814814814815
2024-03-10 13:13:48,22.1808,22.1395,11.1065,35.0221,35.009,22.0998,22.1395,2539.47,488.881,1725.61,9.697008334331777,20.0,22.52
2024-03-10 13:13:49,22.1625,22.1428,11.0996,35.0345,35.0057,22.0987,22.1395,2541.11,497.746,1725.28,9.685173617622514,20.0,22.520185185185184
2024-03-10 13:13:50,22.1687,22.1461,11.1033,35.0615,35.0189,22.1118,22.1395,2545.7,492.821,1725.44,9.688260670409575,20.0,22.52037037037037
2024-03-10 13:13:51,22.1675,22.1395,11.1014,35.0794,35.009,22.0996,22.1428,2544.06,487.896,1723.97,9.680619052435224,20.0,22.520555555555553
2024-03-10 13:13:52,22.1441,22.1428,11.0896,35.0944,35.0024,22.1006,22.1395,2545.05,490.851,1723.8,9.669517776556363,20.0,22.52074074074074
2024-03-10 13:13:53,22.1535,22.1428,11.0991,35.0868,35.0024,22.0934,22.1395,2547.02,491.836,1729.88,9.703535268831196,20.0,22.520925925925926
2024-03-10 13:13:54,22.1396,22.1395,11.0932,35.1022,34.9992,22.0996,22.1395,2547.02,497.746,1722.16,9.653239891459219,20.0,22.52111111111111
2024-03-10 13:13:55,22.1405,22.1395,11.1019,35.1084,35.0024,22.1028,22.1395,2548.99,489.866,1722.82,9.650120511121042,20.0,22.521296296296295
2024-03-10 13:13:56,22.1406,22.1428,11.0962,35.1045,35.009,22.1063,22.1395,2548.33,489.866,1720.68,9.643197773182868,20.0,22.52148148148148
2024-03-10 13:13:57,22.1325,22.1395,11.078,35.1275,35.009,22.1059,22.1395,2548.0,484.941,1720.36,9.650221372593407,20.0,22.521666666666665
2024-03-10 13:13:58,22.1519,22.1395,11.0936,35.1393,35.0024,22.0942,22.1395,2543.73,491.836,1720.52,9.65443646551077,20.0,22.52185185185185
2024-03-10 13:13:59,22.1416,22.1428,11.0828,35.1474,35.009,22.1013,22.1395,2540.78,489.866,1720.85,9.656724818519727,20.0,22.522037037037038
2024-03-10 13:14:00,22.1414,22.1428,11.0904,35.1359,35.009,22.1096,22.1329,2540.12,486.911,1722.33,9.658213043833713,20.0,22.522222222222222
2024-03-10 13:14:01,22.1377,22.1428,11.0815,35.1373,35.0057,22.0974,22.1461,2538.48,496.761,1722.82,9.665506712359942,20.0,22.522407407407407
2024-03-10 13:14:02,22.155,22.1428,11.093,35.1205,35.009,22.1074,22.1428,2537.5,488.881,1730.53,9.713855133686812,20.0,22.52259259259259
2024-03-10 13:14:03,22.1504,22.1395,11.0963,35.1318,35.0057,22.0995,22.1428,2538.81,488.881,1723.31,9.666419375026907,20.0,22.522777777777776
2024-03-10 13:14:04,22.1431,22.1395,11.0867,35.146,35.0024,22.0984,22.1329,2534.87,486.911,1724.3,9.673984923697738,20.0,22.52296296296296
2024-03-10 13:14:05,22.1383,22.1395,11.0814,35.1265,35.009,22.1148,22.1395,2535.53,480.016,1725.12,9.67902313001692,20.0,22.52314814814815
2024-03-10 13:14:06,22.1473,22.1395,11.0767,35.1029,35.009,22.0926,22.1362,2536.84,491.836,1725.44,9.692813506772127,20.0,22.523333333333333
2024-03-10 13:14:07,22.1454,22.1592,11.0872,35.0909,35.0057,22.0962,22.1362,2530.27,497.746,1725.44,9.681956743138356,20.0,22.523518518518518
2024-03-10 13:14:08,22.1434,22.1428,11.0785,35.0804,35.009,22.1012,22.1428,2534.87,493.806,1725.94,9.690630246213123,20.0,22.523703703703703
2024-03-10 13:14:09,22.1373,22.1428,11.0786,35.062,35.009,22.0985,22.1461,2533.23,482.971,1725.77,9.68424632768757,20.0,22.523888888888887
2024-03-10 13:14:10,22.1338,22.1395,11.0734,35.0344,34.986,22.1022,22.1395,2535.85,490.851,1730.53,9.712450128424301,20.0,22.524074074074072
2024-03-10 13:14:11,22.1377,22.1428,11.0691,35.0231,35.0057,22.0949,22.1395,2535.2,491.836,1730.21,9.717853476534158,20.0,22.52425925925926
2024-03-10 13:14:12,22.1407,22.1428,11.0807,35.0262,35.0057,22.0964,22.1428,2533.23,481.986,1724.79,9.679884788040791,20.0,22.524444444444445
2024-03-10 13:14:13,22.1265,22.1395,11.0691,35.0205,35.0057,22.0913,22.1362,2531.26,491.836,1725.12,9.679460821554787,20.0,22.52462962962963
2024-03-10 13:14:14,22.1302,22.1395,11.061,35.0126,35.0057,22.0896,22.1592,2529.62,488.881,1725.61,9.692542612570124,20.0,22.524814814814814
2024-03-10 13:14:15,22.1346,22.1362,11.0773,34.996,35.0024,22.0956,22.1395,2527.32,489.866,1723.97,9.672920816592296,20.0,22.525
2024-03-10 13:14:16,22.1214,22.1395,11.0628,34.9886,35.009,22.0844,22.1329,2524.03,492.821,1731.52,9.71642488273424,20.0,22.525185185185183
2024-03-10 13:14:17,22.1163,22.1395,11.061,34.968,34.9992,22.0859,22.1395,2518.78,484.941,1723.64,9.669319975055028,20.0,22.525370370370368
2024-03-10 13:14:18,22.128,22.1362,11.0668,34.946,35.0057,22.0874,22.1428,2521.74,494.791,1724.3,9.67818476520435,20.0,22.525555555555556
2024-03-10 13:14:19,22.1199,22.1395,11.071,34.9215,35.0057,22.0997,22.1428,2517.47,485.926,1723.8,9.66461938227813,20.0,22.52574074074074
2024-03-10 13:14:20,22.1296,22.1362,11.0686,34.9112,35.009,22.0972,22.1362,2518.12,489.866,1724.13,9.677055609735982,20.0,22.525925925925925
2024-03-10 13:14:21,22.1231,22.1461,11.0575,34.9077,35.009,22.0969,22.1395,2517.14,489.866,1723.47,9.677374126539103,20.0,22.52611111111111
2024-03-10 13:14:22,22.1284,22.1493,11.0745,34.9013,35.0024,22.095,22.1362,2515.5,483.956,1724.46,9.672694964693862,20.0,22.526296296296294
2024-03-10 13:14:23,22.1228,22.1428,11.0742,34.8787,35.009,22.0824,22.1428,2519.77,491.836,1735.46,9.729727894305654,20.0,22.52648148148148
2024-03-10 13:14:24,22.1226,22.1362,11.0631,34.8814,35.0057,22.083,22.1395,2522.06,497.746,1727.41,9.694150507366167,20.0,22.526666666666667
2024-03-10 13:14:25,22.1244,22.1362,11.0661,34.8789,35.0123,22.0834,22.1395,2523.38,493.806,1722.49,9.66549082107598,20.0,22.526851851851852
2024-03-10 13:14:26,22.1184,22.1428,11.053,34.887,35.0057,22.0839,22.1362,2521.08,487.896,1725.94,9.691068145798587,20.0,22.527037037037037
2024-03-10 13:14:27,22.1226,22.1395,11.065,34.8935,35.0024,22.0912,22.1329,2529.29,500.701,1720.52,9.653825331292504,20.0,22.52722222222222
2024-03-10 13:14:28,22.1243,22.1428,11.0509,34.883,35.0057,22.0854,22.1428,2527.65,488.881,1725.12,9.693466950766442,20.0,22.527407407407406
2024-03-10 13:14:29,22.1183,22.1395,11.0533,34.8757,35.0057,22.0869,22.1428,2528.63,495.776,1725.77,9.689763319003406,20.0,22.52759259259259
2024-03-10 13:14:30,22.1267,22.1329,11.0515,34.8821,35.009,22.0824,22.1395,2526.0,491.836,1726.1,9.700550165453162,20.0,22.52777777777778
2024-03-10 13:14:31,22.11,22.0771,11.0444,34.8629,35.0024,22.0998,22.0771,2533.56,482.971,1726.27,9.693096272880096,20.0,22.527962962962963
2024-03-10 13:14:32,22.1296,22.0771,11.0623,34.8637,35.009,22.081,22.0804,2526.99,491.836,1725.94,9.692732164223306,20.0,22.528148148148148
2024-03-10 13:14:33,22.1172,22.0771,11.0426,34.8757,35.0057,22.0908,22.0771,2523.05,486.911,1719.86,9.664958213659979,20.0,22.528333333333332
2024-03-10 13:14:34,22.1231,22.0771,11.0514,34.8802,35.009,22.0834,22.0738,2521.08,487.896,1725.28,9.692877703154796,20.0,22.528518518518517
2024-03-10 13:14:35,22.1215,22.0804,11.0453,34.893,35.0057,22.0869,22.0804,2526.99,485.926,1724.46,9.692208538881497,20.0,22.5287037037037
2024-03-10 13:14:36,22.1167,22.0869,11.0387,34.9031,35.009,22.0882,22.0738,2524.36,494.791,1722.65,9.683608992158609,20.0,22.528888888888886
2024-03-10 13:14:37,22.1177,22.0771,11.0381,34.9041,35.0057,22.0907,22.0771,2526.66,486.911,1722.49,9.684108054691364,20.0,22.529074074074074
2024-03-10 13:14:38,22.1217,22.0804,11.0493,34.9078,35.0057,22.0835,22.0771,2531.26,485.926,1722.82,9.679669011227563,20.0,22.52925925925926
2024-03-10 13:14:39,22.1299,22.0836,11.0461,34.9283,35.0123,22.0791,22.0771,2531.59,486.911,1722.16,9.685923043612016,20.0,22.529444444444444
2024-03-10 13:14:40,22.1178,22.0804,11.0403,34.9437,35.009,22.0802,22.0738,2535.85,492.821,1713.79,9.633369063529234,20.0,22.52962962962963
2024-03-10 13:14:41,22.1222,22.0804,11.0425,34.9553,35.009,22.0781,22.0738,2536.84,487.896,1721.18,9.676830368279628,20.0,22.529814814814813
2024-03-10 13:14:42,22.1146,22.0836,11.0408,34.977,35.0057,22.076,22.0771,2542.42,480.016,1721.01,9.670722137677034,20.0,22.529999999999998
2024-03-10 13:14:43,22.1106,22.0738,11.048,34.9902,35.0024,22.0763,22.0738,2543.08,488.881,1720.68,9.65908874050313,20.0,22.530185185185186
2024-03-10 13:14:44,22.1075,22.0836,11.0451,35.0046,35.0057,22.079,22.0804,2542.75,489.866,1721.18,9.6617208287279,20.0,22.53037037037037
2024-03-10 13:14:45,22.1046,22.0738,11.0459,35.0174,34.9992,22.0763,22.0738,2544.39,491.836,1723.15,9.6695440641307,20.0,22.530555555555555
2024-03-10 13:14:46,22.0947,22.0771,11.0393,35.0393,35.009,22.0798,22.0804,2546.03,484.941,1724.13,9.67215627772128,20.0,22.53074074074074
2024-03-10 13:14:47,22.1021,22.0804,11.054,35.0412,35.0057,22.0748,22.0738,2548.66,484.941,1723.8,9.663919611666959,20.0,22.530925925925924
2024-03-10 13:14:48,22.0864,22.0836,11.0313,35.0611,35.0057,22.0619,22.0771,2544.06,492.821,1725.28,9.67834499635526,20.0,22.53111111111111
2024-03-10 13:14:49,22.1028,22.0771,11.053,35.0742,35.0024,22.0733,22.0804,2542.09,492.821,1725.44,9.67460216132193,20.0,22.531296296296293
2024-03-10 13:14:50,22.1018,22.0804,11.0404,35.093,35.0057,22.0712,22.0771,2541.76,487.896,1725.28,9.683860421224969,20.0,22.53148148148148
2024-03-10 13:14:51,22.0982,22.0771,11.0476,35.0912,34.9992,22.0752,22.0771,2543.08,479.031,1725.28,9.674405407162622,20.0,22.531666666666666
2024-03-10 13:14:52,22.0966,22.0836,11.034,35.1142,35.0024,22.0718,22.0738,2540.78,492.821,1723.8,9.676602953994514,20.0,22.53185185185185
2024-03-10 13:14:53,22.1082,22.0771,11.0448,35.1152,35.0057,22.0625,22.0804,2544.06,494.791,1722.65,9.670846698307226,20.0,22.532037037037036
2024-03-10 13:14:54,22.0989,22.0804,11.0436,35.1303,35.009,22.0641,22.0771,2541.44,499.716,1722.49,9.662868675496354,20.0,22.53222222222222
2024-03-10 13:14:55,22.0839,22.0836,11.0301,35.1347,35.0057,22.0564,22.0738,2539.14,486.911,1721.83,9.657855620101257,20.0,22.532407407407405
2024-03-10 13:14:56,22.0909,22.0738,11.0415,35.1394,35.009,22.0635,22.0738,2541.11,489.866,1721.34,9.651263932565003,20.0,22.532592592592593
2024-03-10 13:14:57,22.0852,22.0804,11.034,35.1327,34.9959,22.0445,22.0771,2543.41,497.746,1721.67,9.654686725451153,20.0,22.532777777777778
2024-03-10 13:14:58,22.0837,22.0771,11.0266,35.1248,35.0156,22.0539,22.0771,2543.08,492.821,1720.52,9.653388806850888,20.0,22.532962962962962
2024-03-10 13:14:59,22.0939,22.0836,11.0359,35.0984,35.0123,22.0484,22.0771,2542.75,493.806,1720.36,9.65327675952217,20.0,22.533148148148147
2024-03-10 13:15:00,22.0668,22.0771,11.0321,35.0968,35.0024,22.0358,22.0804,2542.75,489.866,1717.56,9.617258369028658,20.0,22.53333333333333
2024-03-10 13:15:01,22.0863,22.0836,11.0363,35.0843,35.0057,22.0349,22.0705,2545.05,487.896,1720.85,9.649040514761372,20.0,22.533518518518516
2024-03-10 13:15:02,22.075,22.0771,11.0356,35.0845,35.009,22.0327,22.0738,2543.08,487.896,1721.18,9.641633001578208,20.0,22.533703703703704
2024-03-10 13:15:03,22.0795,22.0804,11.0402,35.0854,35.0123,22.0314,22.0705,2544.39,487.896,1721.01,9.64059337304792,20.0,22.53388888888889
2024-03-10 13:15:04,22.0789,22.0804,11.0217,35.0809,35.009,22.0201,22.0771,2541.76,489.866,1721.67,9.659928520039314,20.0,22.534074074074073
2024-03-10 13:15:05,22.0761,22.0804,11.0163,35.062,35.009,22.0191,22.0771,2539.14,491.836,1720.85,9.657598034855912,20.0,22.534259259259258
2024-03-10 13:15:06,22.084,22.0804,11.0239,35.0609,35.0057,22.0238,22.0771,2536.51,486.911,1719.53,9.650451814732113,20.0,22.534444444444443
2024-03-10 13:15:07,22.0732,22.0804,11.0229,35.0371,35.009,22.0208,22.0705,2537.5,487.896,1719.21,9.640106526460821,20.0,22.534629629629627
2024-03-10 13:15:08,22.0776,22.0836,11.0187,35.0223,35.009,22.0178,22.0738,2535.85,486.911,1718.88,9.64575718480216,20.0,22.534814814814812
2024-03-10 13:15:09,22.074,22.0738,11.0296,35.0194,35.0024,22.0077,22.0738,2532.57,481.986,1719.53,9.636752834298727,20.0,22.535
2024-03-10 13:15:10,22.0819,22.0738,11.0229,35.0118,35.0057,22.0001,22.0771,2533.88,485.926,1713.79,9.617280837153672,20.0,22.535185185185185
2024-03-10 13:15:11,22.0788,22.0804,11.0291,34.9982,35.0123,22.0141,22.0705,2528.63,488.881,1719.21,9.639583095973336,20.0,22.53537037037037
2024-03-10 13:15:12,22.0844,22.0836,11.0195,34.9826,34.9992,22.008,22.0738,2530.6,490.851,1719.04,9.65188883648922,20.0,22.535555555555554
2024-03-10 13:15:13,22.0817,22.0869,11.0222,34.9708,35.0024,22.0046,22.0738,2529.29,495.776,1719.53,9.649928286817463,20.0,22.53574074074074
2024-03-10 13:15:14,22.0689,22.0869,11.0136,34.9892,34.9992,22.0113,22.0738,2530.93,497.746,1721.67,9.658268618419735,20.0,22.535925925925923
2024-03-10 13:15:15,22.0786,22.0738,11.023,34.9855,35.0024,22.0036,22.0738,2526.99,487.896,1721.67,9.658530708149145,20.0,22.53611111111111
2024-03-10 13:15:16,22.0764,22.0738,11.0252,34.9775,35.009,21.9966,22.0804,2530.93,493.806,1721.83,9.655583964687517,20.0,22.536296296296296
2024-03-10 13:15:17,22.0733,22.0804,11.0187,34.973,35.0057,21.9914,22.0771,2529.62,483.956,1721.5,9.656703465732784,20.0,22.53648148148148
2024-03-10 13:15:18,22.057,22.0804,10.9993,34.9659,35.0057,22.0042,22.0804,2527.32,487.896,1720.85,9.655764280549937,20.0,22.536666666666665
2024-03-10 13:15:19,22.0756,22.0836,11.0153,34.9768,35.009,22.0066,22.0771,2537.5,490.851,1719.37,9.649728345977966,20.0,22.53685185185185
2024-03-10 13:15:20,22.0711,22.0804,11.0082,34.9763,35.009,21.9991,22.0804,2529.94,496.761,1719.53,9.652894945000488,20.0,22.537037037037035
2024-03-10 13:15:21,22.069,22.0836,11.0255,34.9876,35.0057,22.0071,22.0771,2530.6,495.776,1719.21,9.634174314269298,20.0,22.53722222222222
2024-03-10 13:15:22,22.0607,22.0738,11.0097,34.987,35.0057,21.9908,22.0672,2535.2,485.926,1719.7,9.643464940795804,20.0,22.537407407407407
2024-03-10 13:15:23,22.0617,22.0738,11.0123,34.9794,35.009,22.0106,22.0705,2534.21,488.881,1713.79,9.608932352115543,20.0,22.537592592592592
2024-03-10 13:15:24,22.0594,22.0771,11.0046,34.9995,35.009,21.9937,22.0738,2538.81,494.791,1715.1,9.620976914251964,20.0,22.537777777777777
2024-03-10 13:15:25,22.0601,22.0771,11.0088,34.9851,35.009,22.0035,22.0705,2538.81,486.911,1719.86,9.644623977987518,20.0,22.53796296296296
2024-03-10 13:15:26,22.0658,22.0804,11.0088,34.9824,35.0057,21.9991,22.0771,2536.51,487.896,1720.52,9.653301501962563,20.0,22.538148148148146
2024-03-10 13:15:27,22.0689,22.0771,11.0114,34.9698,35.0057,22.0033,22.0738,2535.2,488.881,1721.18,9.657441248161229,20.0,22.53833333333333
2024-03-10 13:15:28,22.0705,22.0804,11.0006,34.9871,35.0123,22.0002,22.0771,2532.24,482.971,1721.83,9.67192240939395,20.0,22.53851851851852
2024-03-10 13:15:29,22.0575,22.0771,11.0015,34.9949,35.0057,22.005,22.0771,2536.18,489.866,1715.92,9.626621620909892,20.0,22.538703703703703
2024-03-10 13:15:30,22.0534,22.0804,11.0081,35.0048,35.009,22.0075,22.0771,2533.88,490.851,1723.15,9.657827326136237,20.0,22.538888888888888
2024-03-10 13:15:31,22.0502,22.0212,11.0041,35.0087,35.0057,22.0035,22.018,2534.54,489.866,1723.31,9.659423658053088,20.0,22.539074074074072
2024-03-10 13:15:32,22.044,22.0147,11.0059,35.0193,35.009,21.9942,22.0245,2536.51,489.866,1722.33,9.646938865183321,20.0,22.539259259259257
2024-03-10 13:15:33,22.0505,22.018,10.9891,35.024,35.0024,21.9981,22.0114,2535.53,487.896,1719.04,9.648835793901604,20.0,22.53944444444444
2024-03-10 13:15:34,22.0488,22.018,10.9973,35.028,35.0057,22.0019,22.0114,2543.73,489.866,1719.21,9.641153387435796,20.0,22.53962962962963
2024-03-10 13:15:35,22.0474,22.018,10.9946,35.049,35.0057,22.0007,22.0114,2546.36,499.716,1719.21,9.642287486825355,20.0,22.539814814814815
2024-03-10 13:15:36,22.0511,22.018,11.0008,35.0597,35.0057,21.9946,22.018,2537.82,485.926,1719.21,9.640106526460821,20.0,22.54
2024-03-10 13:15:37,22.0733,22.0147,11.0044,35.07,35.009,22.0043,22.0147,2547.34,487.896,1719.7,9.65908506770199,20.0,22.540185185185184
2024-03-10 13:15:38,22.052,22.018,10.9975,35.0572,35.0024,21.9974,22.0114,2546.03,494.791,1720.19,9.649267771234767,20.0,22.54037037037037
2024-03-10 13:15:39,22.0445,22.0114,10.9982,35.0809,35.0024,21.9985,22.0147,2546.36,489.866,1718.55,9.632917519066376,20.0,22.540555555555553
2024-03-10 13:15:40,22.0374,22.0212,10.9926,35.08,35.009,21.9967,22.018,2546.03,484.941,1716.74,9.621465304450709,20.0,22.540740740740738
2024-03-10 13:15:41,22.0393,22.0212,10.9943,35.1,35.0057,21.9945,22.0147,2541.76,489.866,1718.39,9.630887119191785,20.0,22.540925925925926
2024-03-10 13:15:42,22.0548,22.018,11.0014,35.1197,35.009,22.0029,22.0212,2543.41,492.821,1718.39,9.638211650817066,20.0,22.54111111111111
2024-03-10 13:15:43,22.0371,22.0245,10.9919,35.1163,35.0057,21.9977,22.0147,2542.75,481.986,1718.71,9.632855017002992,20.0,22.541296296296295
2024-03-10 13:15:44,22.0476,22.0212,10.9899,35.1148,35.009,21.9975,22.0147,2545.05,486.911,1719.37,9.647459936106655,20.0,22.54148148148148
2024-03-10 13:15:45,22.0357,22.0147,11.0036,35.1323,35.0057,21.9964,22.0212,2543.08,488.881,1719.37,9.62512482352771,20.0,22.541666666666664
2024-03-10 13:15:46,22.0403,22.0245,10.9993,35.1317,35.0057,22.0012,22.0147,2544.39,486.911,1720.52,9.639332719830755,20.0,22.54185185185185
2024-03-10 13:15:47,22.04,22.018,10.9988,35.1294,35.0123,21.9997,22.018,2537.82,491.836,1721.5,9.644997947085276,20.0,22.542037037037037
2024-03-10 13:15:48,22.0418,22.0212,10.9983,35.1229,34.9992,22.0053,22.0147,2535.53,492.821,1722.0,9.649809022267052,20.0,22.54222222222222
2024-03-10 13:15:49,22.0283,22.018,10.9875,35.1315,35.009,22.0157,22.0114,2537.5,490.851,1722.65,9.651091366729082,20.0,22.542407407407406
2024-03-10 13:15:50,22.0328,22.0147,10.9891,35.1084,34.9992,21.9998,22.0212,2537.17,484.941,1723.47,9.65822157327753,20.0,22.54259259259259
2024-03-10 13:15:51,22.0457,22.0245,10.9967,35.1096,35.0024,22.0082,22.0147,2539.14,486.911,1723.8,9.664706853604526,20.0,22.542777777777776
2024-03-10 13:15:52,22.0206,22.018,10.9841,35.0985,35.0024,22.0037,22.0081,2534.87,496.761,1723.8,9.653772937804908,20.0,22.54296296296296
2024-03-10 13:15:53,22.0361,22.0147,10.9912,35.0877,35.009,22.0006,22.018,2537.82,482.971,1723.31,9.65837430050702,20.0,22.54314814814815
2024-03-10 13:15:54,22.028,22.018,10.9872,35.0805,35.009,22.0014,22.0114,2536.84,487.896,1723.8,9.65753420483997,20.0,22.543333333333333
2024-03-10 13:15:55,22.041,22.018,10.9897,35.0638,35.0057,22.0013,22.0311,2536.84,485.926,1723.47,9.66486812144136,20.0,22.543518518518518
2024-03-10 13:15:56,22.0354,22.0212,10.9689,35.0357,35.009,22.006,22.018,2536.51,483.956,1722.0,9.66990641960594,20.0,22.543703703703702
2024-03-10 13:15:57,22.036,22.0278,10.9871,35.0191,35.009,21.9943,22.0147,2529.62,486.911,1727.09,9.683065024329235,20.0,22.543888888888887
2024-03-10 13:15:58,22.0347,22.018,10.9818,35.0212,35.009,22.0018,22.0114,2530.6,487.896,1723.97,9.669071698670832,20.0,22.54407407407407
2024-03-10 13:15:59,22.0375,22.018,10.9844,35.0216,35.0057,22.0004,22.0147,2531.26,491.836,1722.98,9.663694036319592,20.0,22.544259259259256
2024-03-10 13:16:00,22.0392,22.0147,10.9839,35.0118,35.009,21.9895,22.0147,2529.29,492.821,1723.15,9.66657116046047,20.0,22.544444444444444
2024-03-10 13:16:01,22.0459,22.0147,10.9864,34.9747,35.0123,21.9868,22.018,2538.15,487.896,1715.6,9.627873296112334,20.0,22.54462962962963
2024-03-10 13:16:02,22.0396,22.018,10.988,34.9714,35.009,21.9877,22.0114,2525.68,482.971,1722.33,9.658737424236062,20.0,22.544814814814814
2024-03-10 13:16:03,22.0419,22.018,10.9767,34.9723,35.0222,21.9791,22.0114,2527.32,488.881,1722.16,9.66966885564298,20.0,22.544999999999998
2024-03-10 13:16:04,22.0396,22.0212,10.9779,34.9448,35.0057,21.9769,22.0212,2526.33,487.896,1722.16,9.666610271885368,20.0,22.545185185185183
2024-03-10 13:16:05,22.0356,22.0245,10.9813,34.9244,35.0057,21.979,22.0147,2521.41,481.001,1721.83,9.65829247691158,20.0,22.545370370370367
2024-03-10 13:16:06,22.0301,22.0245,10.9769,34.9109,35.0123,21.9574,22.0212,2523.71,487.896,1722.16,9.659182282759735,20.0,22.545555555555556
2024-03-10 13:16:07,22.0458,22.018,10.9727,34.891,35.009,21.9551,22.0147,2514.84,492.821,1722.0,9.675673498842336,20.0,22.54574074074074
2024-03-10 13:16:08,22.047,22.0114,10.9791,34.8627,35.009,21.9564,22.0114,2515.17,486.911,1720.36,9.661919139692117,20.0,22.545925925925925
2024-03-10 13:16:09,22.0419,22.0212,10.9805,34.8571,34.9893,21.9517,22.0147,2514.18,488.881,1720.19,9.655290653103826,20.0,22.54611111111111
2024-03-10 13:16:10,22.0375,22.0114,10.9774,34.8446,35.009,21.9384,22.0147,2517.14,489.866,1721.5,9.661507969655274,20.0,22.546296296296294
2024-03-10 13:16:11,22.0359,22.0114,10.9687,34.8205,35.0123,21.941,22.0114,2515.5,481.001,1721.18,9.665913070915671,20.0,22.54648148148148
2024-03-10 13:16:12,22.0303,22.018,10.975,34.8078,35.0057,21.9309,22.0147,2514.18,491.836,1721.34,9.65641737593768,20.0,22.546666666666663
2024-03-10 13:16:13,22.0369,22.018,10.9883,34.8129,35.0057,21.9347,22.0147,2519.77,497.746,1721.18,9.649668132438082,20.0,22.54685185185185
2024-03-10 13:16:14,22.033,22.0147,10.9843,34.7782,35.0057,21.9312,22.0147,2518.45,484.941,1720.85,9.647905333524346,20.0,22.547037037037036
2024-03-10 13:16:15,22.0343,22.0212,10.9683,34.7934,35.009,21.9164,22.018,2522.39,489.866,1721.01,9.663910416978284,20.0,22.54722222222222
2024-03-10 13:16:16,22.0214,22.018,10.9718,34.788,35.0057,21.9212,22.0114,2520.42,494.791,1720.19,9.644990652226301,20.0,22.547407407407405
2024-03-10 13:16:17,22.0378,22.0147,10.9831,34.7859,35.009,21.9069,22.0212,2524.69,486.911,1719.86,9.647591205510524,20.0,22.54759259259259
2024-03-10 13:16:18,22.038,22.018,10.981,34.7873,35.0057,21.9101,22.018,2525.35,494.791,1720.03,9.650552264676184,20.0,22.547777777777775
2024-03-10 13:16:19,22.0342,22.0147,10.9658,34.7873,35.0057,21.8915,22.018,2528.96,493.806,1719.53,9.657693950884791,20.0,22.547962962962963
2024-03-10 13:16:20,22.0435,22.0114,10.9696,34.788,35.0057,21.8817,22.0212,2527.97,483.956,1719.53,9.6624929567691,20.0,22.548148148148147
2024-03-10 13:16:21,22.0371,22.018,10.9701,34.7952,35.009,21.8728,22.0147,2525.68,482.971,1718.22,9.649115736651531,20.0,22.548333333333332
2024-03-10 13:16:22,22.0228,22.018,10.972,34.7937,35.0057,21.8608,22.0147,2529.62,487.896,1718.39,9.635944533885427,20.0,22.548518518518517
2024-03-10 13:16:23,22.021,22.018,10.9685,34.7881,35.009,21.8615,22.0147,2530.93,497.746,1714.61,9.616227109085882,20.0,22.5487037037037
2024-03-10 13:16:24,22.0378,22.0147,10.9814,34.804,35.0057,21.8592,22.0212,2526.33,480.016,1720.03,9.650028584531583,20.0,22.548888888888886
2024-03-10 13:16:25,22.0317,22.0212,10.9771,34.8129,35.0057,21.854,22.0081,2524.36,488.881,1719.21,9.64385777828781,20.0,22.549074074074074
2024-03-10 13:16:26,22.0167,22.018,10.9485,34.8279,35.0057,21.849,22.0114,2532.9,490.851,1723.31,9.67874932619325,20.0,22.54925925925926
2024-03-10 13:16:27,22.0341,22.0147,10.9593,34.8243,35.0024,21.8499,22.018,2525.68,487.896,1721.34,9.673449943016884,20.0,22.549444444444443
2024-03-10 13:16:28,22.043,22.0212,10.968,34.842,35.009,21.8519,22.018,2526.33,491.836,1721.67,9.675479177317538,20.0,22.549629629629628
2024-03-10 13:16:29,22.0303,22.018,10.9665,34.8725,35.009,21.8475,22.018,2525.35,479.031,1722.16,9.668445422139937,20.0,22.549814814814813
2024-03-10 13:16:30,22.0435,22.0278,10.9602,34.8764,35.0057,21.8386,22.0147,2530.27,485.926,1722.33,9.686442188826552,20.0,22.549999999999997
2024-03-10 13:16:31,22.0256,21.9588,10.9517,34.8833,35.0057,21.851,21.9555,2534.54,489.866,1722.49,9.679125978090063,20.0,22.550185185185182
2024-03-10 13:16:32,22.0237,21.9555,10.9564,34.9023,35.009,21.8335,21.9555,2535.53,488.881,1725.77,9.691777458690142,20.0,22.55037037037037
2024-03-10 13:16:33,22.0308,21.9621,10.9667,34.8981,35.032,21.8257,21.9588,2533.23,487.896,1724.3,9.680722169447932,20.0,22.550555555555555
2024-03-10 13:16:34,22.0276,21.9523,10.9496,34.9281,35.0057,21.8232,21.9588,2535.53,484.941,1723.8,9.69007353825966,20.0,22.55074074074074
2024-03-10 13:16:35,22.0207,21.9555,10.9609,34.942,35.0024,21.8203,21.9621,2533.56,485.926,1723.15,9.67050588590636,20.0,22.550925925925924
2024-03-10 13:16:36,22.0302,21.9555,10.9617,34.9697,35.0057,21.8167,21.9588,2539.47,488.881,1722.49,9.674406116046727,20.0,22.55111111111111
2024-03-10 13:16:37,22.0237,21.9588,10.9524,34.9942,35.0024,21.8098,21.9523,2538.81,492.821,1722.16,9.67499953019197,20.0,22.551296296296293
2024-03-10 13:16:38,22.0243,21.9523,10.961,35.0098,35.0024,21.8103,21.9555,2537.17,493.806,1722.16,9.668008481603133,20.0,22.55148148148148
2024-03-10 13:16:39,22.0095,21.9588,10.9487,35.0262,35.0057,21.8026,21.9588,2541.11,494.791,1715.1,9.62619870582534,20.0,22.551666666666666
2024-03-10 13:16:40,21.9995,21.9687,10.955,35.0293,35.0057,21.7997,21.9621,2540.45,492.821,1721.34,9.646983954170732,20.0,22.55185185185185
2024-03-10 13:16:41,22.012,21.9588,10.9562,35.0665,34.9992,21.8113,21.9621,2540.12,490.851,1720.19,9.650402517094157,20.0,22.552037037037035
2024-03-10 13:16:42,21.9995,21.9588,10.9557,35.0804,34.9992,21.817,21.9588,2546.36,489.866,1718.06,9.627991440757777,20.0,22.55222222222222
2024-03-10 13:16:43,21.9948,21.9555,10.953,35.0788,35.0057,21.8018,21.9621,2542.09,488.881,1717.07,9.62070089396029,20.0,22.552407407407404
2024-03-10 13:16:44,21.9823,21.9588,10.9484,35.0812,35.0024,21.7967,21.9588,2548.66,496.761,1713.79,9.595453027314399,20.0,22.55259259259259
2024-03-10 13:16:45,21.9963,21.9555,10.9604,35.0861,35.0123,21.8036,21.9621,2543.41,487.896,1714.94,9.60363227375577,20.0,22.552777777777777
2024-03-10 13:16:46,21.9898,21.9654,10.9585,35.0817,35.009,21.8091,21.9654,2550.3,485.926,1714.77,9.598677673644676,20.0,22.55296296296296
2024-03-10 13:16:47,21.9949,21.9588,10.9555,35.0699,35.009,21.7969,21.9588,2541.11,483.956,1714.94,9.606678034677682,20.0,22.553148148148146
2024-03-10 13:16:48,21.9817,21.9588,10.9478,35.0802,35.0057,21.8085,21.9588,2545.38,487.896,1736.61,9.723221445897368,20.0,22.55333333333333
2024-03-10 13:16:49,21.9827,21.9588,10.9578,35.082,35.009,21.8011,21.9621,2538.48,513.505,1714.61,9.592213730374207,20.0,22.553518518518516
2024-03-10 13:16:50,21.9704,21.9555,10.9471,35.0785,35.0057,21.8067,21.9621,2541.76,485.926,1715.92,9.598149250522427,20.0,22.5537037037037
2024-03-10 13:16:51,21.97,21.9588,10.9481,35.065,35.0057,21.7957,21.9523,2542.09,498.731,1716.25,9.598775899509262,20.0,22.55388888888889
2024-03-10 13:16:52,21.9761,21.9621,10.9494,35.0768,35.0123,21.7999,21.9555,2538.48,485.926,1715.92,9.601109680470975,20.0,22.554074074074073
2024-03-10 13:16:53,21.977,21.9555,10.9491,35.0498,35.0057,21.8078,21.9621,2535.53,485.926,1716.58,9.605847846642892,20.0,22.554259259259258
2024-03-10 13:16:54,21.9647,21.9588,10.9448,35.036,35.0123,21.798,21.9588,2538.15,486.911,1723.15,9.635617986952708,20.0,22.554444444444442
2024-03-10 13:16:55,21.9869,21.9588,10.9506,35.0299,35.0057,21.8024,21.9523,2535.53,491.836,1715.92,9.60946854150215,20.0,22.554629629629627
2024-03-10 13:16:56,21.9793,21.9588,10.9468,35.0344,34.9992,21.7969,21.9654,2530.27,483.956,1716.74,9.610750395783759,20.0,22.55481481481481
2024-03-10 13:16:57,21.982,21.9523,10.9394,35.0402,35.0024,21.802,21.9621,2532.9,484.941,1716.42,9.617755734704962,20.0,22.555
2024-03-10 13:16:58,21.9676,21.9687,10.9482,35.0199,35.0057,21.7988,21.9588,2530.6,488.881,1715.6,9.592964148395517,20.0,22.555185185185184
2024-03-10 13:16:59,21.9659,21.9523,10.9363,35.0203,35.009,21.8119,21.9555,2531.59,484.941,1717.56,9.612813479934973,20.0,22.55537037037037
2024-03-10 13:17:00,21.9761,21.9555,10.9322,35.0024,35.0057,21.8063,21.9523,2531.26,488.881,1713.63,9.603252719341336,20.0,22.555555555555554
2024-03-10 13:17:01,21.965,21.9588,10.9392,35.0016,35.0057,21.8097,21.9588,2530.6,490.851,1713.79,9.588408993063469,20.0,22.555
2024-03-10 13:17:02,21.9712,21.9555,10.9364,35.0041,35.009,21.8155,21.9555,2541.76,490.851,1714.61,9.600827224912084,20.0,22.554444444444442
2024-03-10 13:17:03,21.9649,21.9555,10.9359,35.0056,35.0057,21.8085,21.9555,2539.47,485.926,1714.61,9.595780935182828,20.0,22.55388888888889
2024-03-10 13:17:04,21.9716,21.9523,10.9341,34.9903,35.0057,21.8082,21.9588,2533.56,492.821,1714.45,9.602280232843155,20.0,22.55333333333333
2024-03-10 13:17:05,21.9717,21.9588,10.9339,34.9938,35.0057,21.8047,21.9654,2539.14,483.956,1713.3,9.59610013600583,20.0,22.552777777777777
2024-03-10 13:17:06,21.9684,21.9588,10.9455,34.98,35.0024,21.8163,21.9555,2535.53,484.941,1713.95,9.586781996453928,20.0,22.55222222222222
2024-03-10 13:17:07,21.9659,21.9621,10.9305,34.9718,35.0057,21.8215,21.9588,2533.23,487.896,1713.95,9.59765343454696,20.0,22.551666666666666
2024-03-10 13:17:08,21.9599,21.9523,10.9274,34.9816,34.9992,21.8146,21.9621,2534.21,491.836,1714.61,9.598826110019449,20.0,22.55111111111111
2024-03-10 13:17:09,21.9538,21.9555,10.9395,34.9665,35.0057,21.8132,21.9457,2534.87,486.911,1716.91,9.595845949040298,20.0,22.550555555555555
2024-03-10 13:17:10,21.9565,21.9588,10.9255,34.968,35.0024,21.8088,21.9588,2533.88,487.896,1721.83,9.637934949550095,20.0,22.549999999999997
2024-03-10 13:17:11,21.9462,21.9523,10.9251,34.9652,35.009,21.8119,21.9523,2530.6,486.911,1717.56,9.605405331445505,20.0,22.549444444444443
2024-03-10 13:17:12,21.9409,21.9588,10.9315,34.9647,35.0057,21.8063,21.9621,2534.21,479.031,1718.39,9.599845056589402,20.0,22.548888888888886
2024-03-10 13:17:13,21.9406,21.9588,10.9298,34.9645,35.0024,21.8023,21.9523,2532.9,483.956,1718.22,9.600115980222526,20.0,22.548333333333332
2024-03-10 13:17:14,21.9383,21.9588,10.9269,34.961,35.009,21.8218,21.9588,2531.59,488.881,1718.55,9.60248300059273,20.0,22.547777777777775
2024-03-10 13:17:15,21.9361,21.9555,10.9263,34.9728,35.009,21.8223,21.9588,2533.23,491.836,1717.89,9.597400475062226,20.0,22.54722222222222
2024-03-10 13:17:16,21.9448,21.9555,10.9336,34.9649,35.009,21.8206,21.9555,2532.57,480.016,1717.24,9.594989033994073,20.0,22.546666666666663
2024-03-10 13:17:17,21.9285,21.9621,10.9254,34.9634,35.0057,21.8216,21.9588,2529.62,489.866,1712.64,9.562247466137048,20.0,22.54611111111111
2024-03-10 13:17:18,21.9236,21.9523,10.9188,34.9611,35.009,21.8229,21.9555,2534.21,490.851,1716.91,9.587569387069417,20.0,22.545555555555552
2024-03-10 13:17:19,21.9431,21.9621,10.9274,34.9629,34.9992,21.82,21.9588,2534.87,494.791,1714.77,9.585103627819727,20.0,22.544999999999998
2024-03-10 13:17:20,21.9367,21.9523,10.9208,34.9626,35.0024,21.8136,21.9588,2535.2,496.761,1716.09,9.592656233393198,20.0,22.544444444444444
2024-03-10 13:17:21,21.9465,21.9588,10.9153,34.9621,35.009,21.8168,21.9588,2532.9,494.791,1715.27,9.601389458812559,20.0,22.543888888888887
2024-03-10 13:17:22,21.9549,21.9555,10.9293,34.9649,35.0057,21.8091,21.9555,2534.21,493.806,1717.07,9.606585862490586,20.0,22.543333333333333
2024-03-10 13:17:23,21.9529,21.9555,10.9288,34.9676,35.0024,21.817,21.9588,2536.18,493.806,1716.42,9.601642819169482,20.0,22.542777777777776
2024-03-10 13:17:24,21.9429,21.9555,10.913,34.968,35.0123,21.8196,21.9588,2546.03,484.941,1716.58,9.607589945836153,20.0,22.54222222222222
2024-03-10 13:17:25,21.9685,21.9687,10.9199,34.9628,35.0057,21.8066,21.9555,2535.85,484.941,1718.22,9.63307311177086,20.0,22.541666666666664
2024-03-10 13:17:26,21.9469,21.9588,10.9136,34.981,35.0057,21.816,21.9588,2538.48,499.716,1718.88,9.623428437464637,20.0,22.54111111111111
2024-03-10 13:17:27,21.9548,21.9588,10.9238,34.9742,35.009,21.8276,21.9588,2544.39,495.776,1718.39,9.618679566482992,20.0,22.540555555555553
2024-03-10 13:17:28,21.9551,21.9621,10.9194,34.9613,35.0057,21.8221,21.9555,2542.42,488.881,1718.71,9.624569777925247,20.0,22.54
2024-03-10 13:17:29,21.9524,21.9523,10.9206,34.9654,35.009,21.8167,21.9588,2540.78,493.806,1718.71,9.621168469251216,20.0,22.53944444444444
2024-03-10 13:17:30,21.9547,21.9555,10.9136,34.9608,35.0057,21.8193,21.9588,2542.75,486.911,1718.88,9.630231727669043,20.0,22.538888888888888
2024-03-10 13:17:31,21.9535,21.9063,10.9194,34.973,35.0057,21.8275,21.8997,2543.73,496.761,1716.25,9.609400661662242,20.0,22.53833333333333
2024-03-10 13:17:32,21.9479,21.9063,10.9182,34.9655,35.0057,21.8179,21.8964,2541.44,486.911,1719.04,9.621183951036626,20.0,22.537777777777777
2024-03-10 13:17:33,21.9555,21.903,10.9245,34.9801,35.0123,21.8245,21.903,2541.11,494.791,1721.83,9.637934949550095,20.0,22.53722222222222
2024-03-10 13:17:34,21.9486,21.9063,10.9199,34.9738,35.0057,21.8221,21.8898,2542.75,489.866,1720.52,9.628594218566935,20.0,22.536666666666665
2024-03-10 13:17:35,21.9468,21.8964,10.922,34.9916,35.0057,21.8331,21.8997,2546.36,491.836,1713.46,9.585693224037938,20.0,22.536111111111108
2024-03-10 13:17:36,21.9539,21.8997,10.9323,34.9982,35.0057,21.8263,21.903,2546.03,484.941,1714.61,9.589342565528247,20.0,22.535555555555554
2024-03-10 13:17:37,21.9463,21.9063,10.9212,34.9986,35.0057,21.8347,21.8997,2547.67,491.836,1722.82,9.63831859539802,20.0,22.534999999999997
2024-03-10 13:17:38,21.941,21.8997,10.925,35.0134,35.009,21.8239,21.8997,2546.69,498.731,1720.03,9.614767454795407,20.0,22.534444444444443
2024-03-10 13:17:39,21.9594,21.903,10.9262,34.9987,35.0024,21.824,21.8964,2545.38,495.776,1723.15,9.647247286603926,20.0,22.53388888888889
2024-03-10 13:17:40,21.9489,21.8997,10.9288,35.0085,35.0057,21.8184,21.8997,2546.03,485.926,1722.82,9.633947515500607,20.0,22.53333333333333
2024-03-10 13:17:41,21.9373,21.8997,10.9226,34.999,35.009,21.8375,21.8964,2545.38,491.836,1721.5,9.621848973640557,20.0,22.532777777777778
2024-03-10 13:17:42,21.949,21.8997,10.9242,35.0128,35.0057,21.8328,21.8997,2547.34,494.791,1722.65,9.637105291275516,20.0,22.53222222222222
2024-03-10 13:17:43,21.9417,21.8997,10.9264,35.0178,35.009,21.8279,21.8997,2545.7,498.731,1722.98,9.630645603339445,20.0,22.531666666666666
2024-03-10 13:17:44,21.942,21.8997,10.9152,35.0005,35.0024,21.8223,21.8997,2541.76,490.851,1720.36,9.626040167471427,20.0,22.53111111111111
2024-03-10 13:17:45,21.9524,21.8997,10.9181,35.0062,35.0057,21.8353,21.903,2543.41,490.851,1723.8,9.651848568624164,20.0,22.530555555555555
2024-03-10 13:17:46,21.9361,21.9063,10.9141,35.0037,35.009,21.8283,21.8997,2542.42,488.881,1723.8,9.64108959547734,20.0,22.529999999999998
2024-03-10 13:17:47,21.9439,21.8964,10.9234,35.0055,35.0057,21.8243,21.8964,2539.79,491.836,1723.97,9.640728193976416,20.0,22.529444444444444
2024-03-10 13:17:48,21.934,21.8964,10.9192,35.0202,35.0057,21.8283,21.8964,2541.76,488.881,1723.15,9.631158631447354,20.0,22.528888888888886
2024-03-10 13:17:49,21.9226,21.8964,10.9212,35.0191,35.0057,21.8245,21.903,2543.73,494.791,1716.09,9.580029619554635,20.0,22.528333333333332
2024-03-10 13:17:50,21.9263,21.8964,10.9189,35.0218,35.0024,21.8248,21.8997,2540.12,487.896,1715.76,9.583411203794684,20.0,22.527777777777775
2024-03-10 13:17:51,21.9166,21.8964,10.917,35.0055,35.0057,21.8224,21.8964,2542.75,491.836,1722.65,9.615077222436167,20.0,22.52722222222222
2024-03-10 13:17:52,21.9034,21.9063,10.9034,35.0242,35.0024,21.808,21.8964,2542.42,488.881,1721.67,9.609956744965501,20.0,22.526666666666664
2024-03-10 13:17:53,21.9169,21.8997,10.9083,35.026,35.0057,21.8287,21.8997,2545.05,492.821,1720.85,9.612889358443624,20.0,22.52611111111111
2024-03-10 13:17:54,21.9137,21.903,10.9036,35.0359,35.009,21.8184,21.9063,2544.06,486.911,1714.45,9.578443088709081,20.0,22.525555555555552
2024-03-10 13:17:55,21.9177,21.8997,10.9195,35.0285,35.0189,21.8211,21.903,2540.78,491.836,1719.53,9.596441184870539,20.0,22.525
2024-03-10 13:17:56,21.9121,21.8997,10.9075,35.0258,35.0057,21.8213,21.903,2545.38,487.896,1726.76,9.642398517258028,20.0,22.52444444444444
2024-03-10 13:17:57,21.9107,21.903,10.9041,35.0314,35.009,21.8252,21.8997,2544.72,482.971,1717.89,9.594610989193251,20.0,22.523888888888887
2024-03-10 13:17:58,21.9185,21.903,10.905,35.0279,35.0123,21.8132,21.903,2534.54,487.896,1720.85,9.617168118490898,20.0,22.523333333333333
2024-03-10 13:17:59,21.9119,21.903,10.9159,35.0226,35.0123,21.8246,21.8964,2537.82,482.971,1721.34,9.604620902717315,20.0,22.522777777777776
2024-03-10 13:18:00,21.9143,21.8964,10.9066,35.0262,35.009,21.8182,21.8964,2541.76,488.881,1721.34,9.61484044296484,20.0,22.522222222222222
2024-03-10 13:18:01,21.909,21.903,10.9007,35.0249,35.0123,21.8295,21.903,2531.59,490.851,1721.01,9.613521149758,20.0,22.521666666666665
2024-03-10 13:18:02,21.9003,21.9063,10.9005,35.0224,35.0057,21.8246,21.9063,2534.21,489.866,1720.85,9.605205054685264,20.0,22.52111111111111
2024-03-10 13:18:03,21.9083,21.903,10.8925,35.0167,35.009,21.8236,21.8964,2534.54,482.971,1722.16,9.626499130606938,20.0,22.520555555555553
2024-03-10 13:18:04,21.9202,21.9063,10.9048,35.0225,35.0024,21.8166,21.8997,2532.9,486.911,1722.16,9.626149578177506,20.0,22.52
2024-03-10 13:18:05,21.902,21.903,10.9004,35.0208,35.0057,21.815,21.9063,2535.85,485.926,1722.16,9.614090019361774,20.0,22.519444444444442
2024-03-10 13:18:06,21.9042,21.9063,10.9021,35.0158,35.0057,21.8171,21.8997,2534.54,492.821,1729.88,9.6576264095028,20.0,22.51888888888889
2024-03-10 13:18:07,21.8941,21.8964,10.8954,35.0148,34.9992,21.8175,21.8964,2537.5,491.836,1722.65,9.614290505691898,20.0,22.51833333333333
2024-03-10 13:18:08,21.8861,21.903,10.898,35.0217,34.9992,21.8192,21.8997,2531.91,493.806,1721.34,9.597720529387782,20.0,22.517777777777777
2024-03-10 13:18:09,21.893,21.8997,10.8909,35.0017,35.0123,21.8164,21.903,2533.56,499.716,1722.16,9.614526959898566,20.0,22.51722222222222
2024-03-10 13:18:10,21.8901,21.8898,10.8997,35.014,35.0189,21.8191,21.903,2539.79,493.806,1720.85,9.596996821125192,20.0,22.516666666666666
2024-03-10 13:18:11,21.8908,21.8964,10.8917,34.9986,35.009,21.8185,21.903,2532.24,491.836,1721.5,9.60822165342405,20.0,22.51611111111111
2024-03-10 13:18:12,21.889,21.903,10.8887,34.9951,35.0024,21.8149,21.903,2542.09,487.896,1722.33,9.613902899835669,20.0,22.515555555555554
2024-03-10 13:18:13,21.8977,21.903,10.8955,34.9758,35.0024,21.8207,21.903,2540.78,487.896,1722.98,9.619192310428337,20.0,22.514999999999997
2024-03-10 13:18:14,21.8925,21.8997,10.9022,34.9889,34.9992,21.8325,21.8931,2539.79,473.121,1722.65,9.606947816078776,20.0,22.514444444444443
2024-03-10 13:18:15,21.8773,21.9063,10.8824,34.9679,35.009,21.8111,21.8931,2538.81,474.106,1722.16,9.608235016168605,20.0,22.51388888888889
2024-03-10 13:18:16,21.8867,21.9063,10.8948,34.9628,35.009,21.812,21.8964,2535.85,484.941,1722.33,9.60656157420286,20.0,22.513333333333332
2024-03-10 13:18:17,21.8805,21.8997,10.8803,34.9396,35.0057,21.7965,21.8997,2533.56,489.866,1722.0,9.611973487276863,20.0,22.512777777777778
