TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 13:18:18,21.8753,21.903,10.8874,34.934,35.009,21.8059,21.8964,2534.54,496.761,1729.71,9.644213815205477,20.0,22.51222222222222
2024-03-10 13:18:19,21.8765,21.9096,10.8776,34.9186,35.0057,21.7911,21.8997,2527.65,491.836,1722.65,9.614465331635076,20.0,22.511666666666667
2024-03-10 13:18:20,21.8938,21.8964,10.8767,34.9163,35.009,21.7912,21.8964,2532.9,494.791,1722.49,9.62948002178239,20.0,22.51111111111111
2024-03-10 13:18:21,21.8934,21.8997,10.8946,34.9053,35.009,21.7905,21.9063,2527.32,492.821,1721.18,9.60617361974006,20.0,22.510555555555555
2024-03-10 13:18:22,21.9039,21.8997,10.8856,34.8903,35.0057,21.7848,21.8997,2527.32,487.896,1718.39,9.607605572239995,20.0,22.509999999999998
2024-03-10 13:18:23,21.9022,21.8964,10.889,34.8774,35.009,21.7952,21.903,2531.59,482.971,1718.88,9.605896881937912,20.0,22.509444444444444
2024-03-10 13:18:24,21.8993,21.903,10.8787,34.8719,35.0057,21.777,21.903,2533.56,491.836,1719.21,9.614196717330216,20.0,22.508888888888887
2024-03-10 13:18:25,21.9011,21.8931,10.8763,34.8595,35.0057,21.7797,21.8964,2526.99,489.866,1718.39,9.613273364569096,20.0,22.508333333333333
2024-03-10 13:18:26,21.899,21.903,10.8719,34.8627,35.009,21.7718,21.8997,2536.18,484.941,1719.86,9.623504299735433,20.0,22.507777777777775
2024-03-10 13:18:27,21.8989,21.903,10.8797,34.8566,35.0057,21.779,21.8997,2530.27,488.881,1718.55,9.609284984664203,20.0,22.50722222222222
2024-03-10 13:18:28,21.9014,21.8997,10.8795,34.8661,35.009,21.7722,21.88,2530.6,490.851,1719.04,9.614380027555654,20.0,22.506666666666664
2024-03-10 13:18:29,21.8964,21.8964,10.8736,34.8772,35.0057,21.7718,21.8997,2530.27,482.971,1715.27,9.594078225995272,20.0,22.50611111111111
2024-03-10 13:18:30,21.8954,21.8997,10.8821,34.8759,35.0057,21.7752,21.8964,2528.63,485.926,1711.0,9.561946617141347,20.0,22.505555555555553
2024-03-10 13:18:31,21.8988,21.8406,10.878,34.8968,35.0057,21.7734,21.834,2531.26,488.881,1720.68,9.622591903470878,20.0,22.505
2024-03-10 13:18:32,21.9072,21.8471,10.8878,34.9086,35.0057,21.7731,21.8439,2533.23,487.896,1722.0,9.62875044505542,20.0,22.50444444444444
2024-03-10 13:18:33,21.9029,21.8373,10.8706,34.9188,35.0123,21.7715,21.8406,2535.85,480.016,1722.33,9.641869854627334,20.0,22.503888888888888
2024-03-10 13:18:34,21.9114,21.8406,10.8815,34.9524,35.009,21.7679,21.8439,2534.21,486.911,1722.82,9.642514832099542,20.0,22.503333333333334
2024-03-10 13:18:35,21.9137,21.8471,10.8716,34.9552,35.0123,21.774,21.8439,2537.17,487.896,1723.15,9.655029299152487,20.0,22.502777777777776
2024-03-10 13:18:36,21.9061,21.8406,10.8756,34.9593,35.009,21.7794,21.8471,2535.2,486.911,1723.64,9.647629099603305,20.0,22.502222222222223
2024-03-10 13:18:37,21.9083,21.8504,10.8825,34.9708,35.0024,21.7781,21.8439,2534.21,481.986,1716.91,9.605864945110312,20.0,22.501666666666665
2024-03-10 13:18:38,21.9056,21.8439,10.8795,34.9905,35.0189,21.7807,21.8471,2535.53,489.866,1722.65,9.638241659906125,20.0,22.50111111111111
2024-03-10 13:18:39,21.8995,21.8406,10.8698,35.0124,35.0024,21.7807,21.8373,2538.48,487.896,1722.49,9.640493033216847,20.0,22.500555555555554
2024-03-10 13:18:40,21.901,21.8471,10.8715,35.0211,35.009,21.7819,21.8406,2538.15,493.806,1722.16,9.63847130131531,20.0,22.5
2024-03-10 13:18:41,21.902,21.8471,10.886,35.0362,35.009,21.7764,21.8439,2544.72,488.881,1720.68,9.618400879122674,20.0,22.499444444444443
2024-03-10 13:18:42,21.8831,21.8471,10.8594,35.0554,35.0057,21.7803,21.8373,2546.69,484.941,1719.53,9.618691121243241,20.0,22.49888888888889
2024-03-10 13:18:43,21.8896,21.8439,10.8752,35.07,35.0057,21.7892,21.8406,2548.0,490.851,1718.71,9.605993399782509,20.0,22.49833333333333
2024-03-10 13:18:44,21.8953,21.8406,10.8807,35.078,35.009,21.7908,21.8471,2548.33,491.836,1717.73,9.600690436157842,20.0,22.497777777777777
2024-03-10 13:18:45,21.8862,21.8439,10.8755,35.095,35.032,21.7862,21.8439,2553.25,489.866,1717.07,9.593603518731424,20.0,22.49722222222222
2024-03-10 13:18:46,21.8818,21.8439,10.8606,35.1214,35.0024,21.7952,21.8439,2553.91,489.866,1716.74,9.600906617902739,20.0,22.496666666666666
2024-03-10 13:18:47,21.8628,21.8439,10.8607,35.1336,35.0123,21.7843,21.8439,2550.96,488.881,1712.15,9.55864282899982,20.0,22.49611111111111
2024-03-10 13:18:48,21.8575,21.8471,10.8642,35.1382,35.0057,21.7874,21.8406,2550.3,485.926,1715.27,9.568401872648861,20.0,22.495555555555555
2024-03-10 13:18:49,21.8594,21.8406,10.861,35.1483,35.009,21.7902,21.8439,2553.25,487.896,1716.09,9.577417216691483,20.0,22.494999999999997
2024-03-10 13:18:50,21.8562,21.8439,10.8622,35.1618,35.009,21.7901,21.8406,2547.34,489.866,1716.74,9.577211860525418,20.0,22.494444444444444
2024-03-10 13:18:51,21.8547,21.8471,10.8739,35.16,35.009,21.7912,21.8406,2544.39,487.896,1717.56,9.570281992136607,20.0,22.493888888888886
2024-03-10 13:18:52,21.838,21.8406,10.8523,35.1817,35.0057,21.7764,21.8471,2546.36,492.821,1715.27,9.56178694771894,20.0,22.493333333333332
2024-03-10 13:18:53,21.8536,21.8406,10.8708,35.1845,35.0057,21.7771,21.8406,2545.7,482.971,1718.22,9.575703290186718,20.0,22.49277777777778
2024-03-10 13:18:54,21.8474,21.8471,10.8492,35.1812,35.0057,21.7757,21.8439,2544.06,488.881,1718.22,9.589130269706413,20.0,22.49222222222222
2024-03-10 13:18:55,21.8586,21.8439,10.8688,35.1787,35.009,21.7792,21.8439,2543.41,490.851,1718.22,9.581806462695676,20.0,22.491666666666667
2024-03-10 13:18:56,21.8557,21.8439,10.8617,35.1784,34.9992,21.7897,21.8406,2547.02,490.851,1717.89,9.583627388584176,20.0,22.49111111111111
2024-03-10 13:18:57,21.8559,21.8406,10.869,35.1866,35.009,21.7696,21.8439,2545.05,491.836,1713.13,9.550900658579899,20.0,22.490555555555556
2024-03-10 13:18:58,21.8623,21.8504,10.8671,35.1932,35.0024,21.7675,21.8439,2543.41,496.761,1717.56,9.582832267224656,20.0,22.49
2024-03-10 13:18:59,21.8637,21.8471,10.8668,35.1937,35.0024,21.7665,21.8471,2543.73,495.776,1717.56,9.58431389692255,20.0,22.489444444444445
2024-03-10 13:19:00,21.8561,21.8471,10.8645,35.1917,35.0024,21.7639,21.8439,2542.75,493.806,1717.07,9.576961722368992,20.0,22.488888888888887
2024-03-10 13:19:01,21.865,21.8406,10.8573,35.1933,35.009,21.772,21.8373,2540.12,490.851,1714.61,9.577248871177074,20.0,22.488333333333333
2024-03-10 13:19:02,21.8522,21.8439,10.844,35.1937,35.009,21.7584,21.8406,2539.79,487.896,1713.79,9.573103437160238,20.0,22.487777777777776
2024-03-10 13:19:03,21.8497,21.8439,10.8492,35.1893,35.0024,21.7548,21.8373,2535.85,489.866,1713.95,9.56730037939122,20.0,22.487222222222222
2024-03-10 13:19:04,21.8495,21.8406,10.8546,35.1689,35.0057,21.7656,21.8406,2538.15,495.776,1719.7,9.594510241385922,20.0,22.486666666666665
2024-03-10 13:19:05,21.8483,21.8406,10.8517,35.1494,35.0057,21.7566,21.8439,2538.15,494.791,1715.6,9.573115555678726,20.0,22.48611111111111
2024-03-10 13:19:06,21.8495,21.8471,10.8445,35.1324,35.0057,21.7448,21.8406,2534.21,497.746,1716.42,9.585007322589615,20.0,22.485555555555553
2024-03-10 13:19:07,21.8474,21.8439,10.8619,35.1187,35.0024,21.7532,21.8406,2541.11,489.866,1717.56,9.574378262477845,20.0,22.485
2024-03-10 13:19:08,21.8487,21.8439,10.8476,35.109,35.0024,21.7561,21.8439,2532.9,488.881,1717.56,9.587974393823227,20.0,22.484444444444442
2024-03-10 13:19:09,21.8436,21.8373,10.8452,35.0876,35.0057,21.762,21.8439,2533.23,490.851,1717.89,9.587462931654017,20.0,22.483888888888888
2024-03-10 13:19:10,21.8423,21.8504,10.8475,35.0659,35.0057,21.7512,21.8439,2533.23,495.776,1718.39,9.587114323050228,20.0,22.48333333333333
2024-03-10 13:19:11,21.8428,21.8439,10.8466,35.0673,35.0057,21.7463,21.8471,2530.27,492.821,1718.22,9.58738650613242,20.0,22.482777777777777
2024-03-10 13:19:12,21.8293,21.8439,10.8477,35.0628,35.0057,21.7563,21.8471,2529.62,487.896,1719.37,9.581065324104383,20.0,22.482222222222223
2024-03-10 13:19:13,21.8189,21.8439,10.8513,35.0217,35.0057,21.7649,21.8471,2530.93,484.941,1714.12,9.53963285937907,20.0,22.481666666666666
2024-03-10 13:19:14,21.8305,21.8439,10.8359,35.0042,35.0024,21.7533,21.8406,2530.6,490.851,1717.56,9.582309339095984,20.0,22.48111111111111
2024-03-10 13:19:15,21.8305,21.8406,10.8486,34.995,34.9992,21.7506,21.8406,2527.32,487.896,1719.04,9.579488112268619,20.0,22.480555555555554
2024-03-10 13:19:16,21.83,21.8439,10.8381,34.9752,35.009,21.7529,21.8406,2526.66,494.791,1718.22,9.58363741444835,20.0,22.48
2024-03-10 13:19:17,21.8159,21.8439,10.8353,34.9726,35.0057,21.751,21.8439,2527.97,489.866,1719.04,9.578354125021788,20.0,22.479444444444443
2024-03-10 13:19:18,21.8335,21.8439,10.8451,34.9347,34.9992,21.7439,21.8439,2522.39,484.941,1719.53,9.587890228931228,20.0,22.47888888888889
2024-03-10 13:19:19,21.8281,21.8439,10.8516,34.8957,35.0057,21.741,21.8439,2521.08,493.806,1719.53,9.577506925290633,20.0,22.47833333333333
2024-03-10 13:19:20,21.8324,21.8406,10.8484,34.8674,35.0057,21.7451,21.8471,2537.17,490.851,1722.98,9.60328010195641,20.0,22.477777777777778
2024-03-10 13:19:21,21.8318,21.8406,10.8389,34.851,34.9992,21.7364,21.8406,2519.77,488.881,1726.92,9.63303930454467,20.0,22.47722222222222
2024-03-10 13:19:22,21.8355,21.8439,10.8353,34.8393,35.009,21.7399,21.8439,2520.42,483.956,1720.03,9.6009772109877,20.0,22.476666666666667
2024-03-10 13:19:23,21.8373,21.8439,10.8414,34.83,35.009,21.7449,21.8406,2522.39,486.911,1719.04,9.591700282619081,20.0,22.47611111111111
2024-03-10 13:19:24,21.834,21.8439,10.8439,34.8267,35.009,21.7383,21.8439,2521.08,495.776,1719.7,9.590321604003261,20.0,22.475555555555555
2024-03-10 13:19:25,21.8238,21.8439,10.837,34.8175,35.0057,21.7341,21.8439,2519.11,487.896,1717.73,9.576459034733803,20.0,22.474999999999998
2024-03-10 13:19:26,21.837,21.8471,10.8456,34.8155,35.0024,21.7202,21.8471,2521.41,487.896,1716.91,9.575895078605232,20.0,22.474444444444444
2024-03-10 13:19:27,21.8158,21.8439,10.8338,34.8189,35.009,21.7205,21.8439,2522.72,492.821,1716.91,9.567705638339309,20.0,22.473888888888887
2024-03-10 13:19:28,21.826,21.8471,10.831,34.8233,35.009,21.7286,21.8439,2522.39,483.956,1715.76,9.572615348376784,20.0,22.473333333333333
2024-03-10 13:19:29,21.8184,21.8406,10.823,34.8204,35.0057,21.7193,21.8406,2526.0,479.031,1717.24,9.58122115885448,20.0,22.472777777777775
2024-03-10 13:19:30,21.8094,21.8406,10.8348,34.8409,35.0057,21.703,21.8439,2528.3,485.926,1717.56,9.5648784014737,20.0,22.47222222222222
2024-03-10 13:19:31,21.8227,21.7847,10.8316,34.8404,35.0057,21.6984,21.788,2529.62,491.836,1716.42,9.57290086172782,20.0,22.471666666666668
2024-03-10 13:19:32,21.8229,21.788,10.8264,34.8634,35.0123,21.6855,21.7815,2533.23,494.791,1716.42,9.577604091127371,20.0,22.47111111111111
2024-03-10 13:19:33,21.8287,21.788,10.8305,34.8824,35.0024,21.6714,21.788,2533.88,491.836,1716.42,9.57908473741982,20.0,22.470555555555556
2024-03-10 13:19:34,21.835,21.788,10.8212,34.8896,35.009,21.6551,21.7847,2538.15,494.791,1716.25,9.591721754145393,20.0,22.47
2024-03-10 13:19:35,21.8222,21.7913,10.8201,34.8958,35.009,21.6427,21.7847,2536.18,487.896,1715.76,9.578796846237031,20.0,22.469444444444445
2024-03-10 13:19:36,21.8318,21.7913,10.8226,34.921,35.009,21.6273,21.7847,2537.17,486.911,1716.74,9.590453048471565,20.0,22.468888888888888
2024-03-10 13:19:37,21.8532,21.7847,10.8379,34.9372,35.0057,21.6126,21.788,2540.78,488.881,1714.94,9.585705795186803,20.0,22.468333333333334
2024-03-10 13:19:38,21.8485,21.788,10.8276,34.9413,35.0057,21.6121,21.7913,2540.78,482.971,1715.43,9.593319273963244,20.0,22.467777777777776
2024-03-10 13:19:39,21.8471,21.7847,10.8298,34.9675,35.0123,21.6017,21.7913,2540.78,485.926,1714.61,9.585601350728954,20.0,22.467222222222222
2024-03-10 13:19:40,21.8426,21.7913,10.8217,34.9875,35.0057,21.6034,21.788,2539.47,490.851,1714.45,9.58783875136046,20.0,22.466666666666665
2024-03-10 13:19:41,21.8407,21.7847,10.8162,35.0086,35.0057,21.6146,21.788,2540.78,484.941,1713.95,9.58817354052984,20.0,22.46611111111111
2024-03-10 13:19:42,21.8536,21.788,10.8275,35.0308,35.0024,21.6006,21.7815,2540.45,488.881,1714.45,9.59236258893335,20.0,22.465555555555554
2024-03-10 13:19:43,21.8651,21.788,10.8393,35.0317,35.0057,21.5805,21.788,2537.82,494.791,1713.63,9.587513816035429,20.0,22.465
2024-03-10 13:19:44,21.8514,21.7946,10.8299,35.0553,35.009,21.5914,21.788,2537.5,489.866,1715.6,9.594792308251014,20.0,22.464444444444442
2024-03-10 13:19:45,21.8515,21.7913,10.8326,35.0925,35.0057,21.5772,21.788,2537.5,482.971,1716.25,9.596163253078197,20.0,22.46388888888889
2024-03-10 13:19:46,21.8503,21.7946,10.8262,35.1041,35.0057,21.5877,21.7847,2539.79,484.941,1717.56,9.608019972088844,20.0,22.46333333333333
2024-03-10 13:19:47,21.8512,21.7847,10.8292,35.1139,35.0057,21.5794,21.7815,2542.09,494.791,1718.39,9.610831854027323,20.0,22.462777777777777
2024-03-10 13:19:48,21.8316,21.7913,10.8327,35.149,35.0057,21.583,21.788,2540.45,494.791,1719.7,9.598000772538139,20.0,22.46222222222222
2024-03-10 13:19:49,21.8428,21.788,10.8183,35.1622,35.0057,21.5794,21.788,2540.45,489.866,1721.34,9.629514654602309,20.0,22.461666666666666
2024-03-10 13:19:50,21.8344,21.7847,10.8396,35.1719,35.0024,21.5834,21.7847,2543.08,479.031,1721.18,9.602680084583588,20.0,22.461111111111112
2024-03-10 13:19:51,21.8463,21.7946,10.833,35.199,35.0156,21.5815,21.7847,2539.47,496.761,1721.18,9.618837684682259,20.0,22.460555555555555
2024-03-10 13:19:52,21.8342,21.788,10.8411,35.215,35.009,21.5788,21.7815,2542.09,496.761,1721.01,9.600247027370674,20.0,22.46
2024-03-10 13:19:53,21.8138,21.7913,10.8273,35.218,35.009,21.5912,21.7913,2541.11,487.896,1722.16,9.600894415150352,20.0,22.459444444444443
2024-03-10 13:19:54,21.8096,21.7913,10.8322,35.2127,35.0057,21.591,21.788,2540.12,490.851,1722.16,9.592942097380547,20.0,22.45888888888889
2024-03-10 13:19:55,21.8024,21.788,10.8318,35.2213,35.0057,21.5859,21.7847,2542.75,491.836,1721.67,9.584271951483501,20.0,22.458333333333332
2024-03-10 13:19:56,21.7917,21.7913,10.8197,35.2115,35.0057,21.5734,21.788,2541.76,495.776,1720.85,9.580929640539532,20.0,22.45777777777778
2024-03-10 13:19:57,21.7951,21.788,10.8263,35.2116,34.9959,21.5893,21.7847,2539.79,489.866,1719.04,9.568061010012109,20.0,22.45722222222222
2024-03-10 13:19:58,21.7941,21.7913,10.8243,35.2249,35.0024,21.5863,21.788,2535.2,483.956,1717.73,9.56164127127306,20.0,22.456666666666667
2024-03-10 13:19:59,21.791,21.788,10.8246,35.2345,35.009,21.5898,21.7913,2536.18,491.836,1718.55,9.563240784795768,20.0,22.45611111111111
2024-03-10 13:20:00,21.7984,21.788,10.8237,35.2306,35.0024,21.5931,21.7847,2536.18,489.866,1719.53,9.57593634154669,20.0,22.455555555555556
2024-03-10 13:20:01,21.789,21.788,10.8247,35.2207,35.0057,21.5868,21.7913,2533.88,490.851,1719.86,9.568697861957288,20.0,22.455
2024-03-10 13:20:02,21.7891,21.7946,10.8282,35.2194,35.0057,21.5977,21.7815,2533.56,494.791,1719.21,9.562115383825265,20.0,22.454444444444444
2024-03-10 13:20:03,21.7854,21.7913,10.8118,35.1806,35.0057,21.6065,21.7913,2529.94,510.55,1719.7,9.57592316300035,20.0,22.453888888888887
2024-03-10 13:20:04,21.792,21.7913,10.8111,35.1549,35.0057,21.6039,21.7913,2529.94,487.896,1715.43,9.558500632023062,20.0,22.453333333333333
2024-03-10 13:20:05,21.7735,21.7913,10.8275,35.1424,35.009,21.6066,21.788,2528.63,495.776,1719.37,9.550005558174258,20.0,22.452777777777776
2024-03-10 13:20:06,21.7847,21.788,10.8215,35.1268,34.9959,21.6059,21.7913,2529.62,492.821,1716.91,9.551326757807457,20.0,22.452222222222222
2024-03-10 13:20:07,21.7825,21.7847,10.8145,35.0796,35.0057,21.6037,21.788,2527.65,489.866,1720.85,9.577436775194819,20.0,22.451666666666664
2024-03-10 13:20:08,21.7922,21.788,10.8212,35.0629,35.0057,21.6157,21.7847,2526.99,496.761,1720.03,9.57549144395066,20.0,22.45111111111111
2024-03-10 13:20:09,21.7709,21.7913,10.805,35.0268,35.009,21.6072,21.788,2525.02,490.851,1720.03,9.571040162721578,20.0,22.450555555555557
2024-03-10 13:20:10,21.7908,21.7946,10.8202,35.001,35.0024,21.6212,21.788,2519.11,492.821,1719.86,9.57419596001465,20.0,22.45
2024-03-10 13:20:11,21.7723,21.7847,10.8109,34.9737,35.0024,21.6247,21.788,2512.87,491.836,1720.36,9.56894808028815,20.0,22.449444444444445
2024-03-10 13:20:12,21.7879,21.7913,10.8172,34.9419,35.0057,21.6177,21.788,2516.48,487.896,1715.92,9.552349657789085,20.0,22.448888888888888
2024-03-10 13:20:13,21.7763,21.7913,10.815,34.9074,35.009,21.6209,21.7847,2517.14,493.806,1713.46,9.530482107307803,20.0,22.448333333333334
2024-03-10 13:20:14,21.7846,21.7946,10.8192,34.8891,35.0057,21.6201,21.788,2517.47,482.971,1720.19,9.571494035795165,20.0,22.447777777777777
2024-03-10 13:20:15,21.7758,21.7946,10.8006,34.8643,35.0057,21.6208,21.788,2512.54,492.821,1719.86,9.578210444310491,20.0,22.447222222222223
2024-03-10 13:20:16,21.7857,21.788,10.8225,34.8353,35.009,21.6271,21.788,2517.47,509.565,1720.19,9.569573696648519,20.0,22.446666666666665
2024-03-10 13:20:17,21.792,21.788,10.8212,34.8127,35.009,21.6247,21.7815,2516.15,489.866,1721.83,9.585337389586098,20.0,22.44611111111111
2024-03-10 13:20:18,21.778,21.788,10.8102,34.7911,35.0057,21.6264,21.788,2512.87,492.821,1731.52,9.636645219906006,20.0,22.445555555555554
2024-03-10 13:20:19,21.7755,21.7847,10.7987,34.772,35.009,21.6407,21.788,2512.54,484.941,1721.67,9.589688472557937,20.0,22.445
2024-03-10 13:20:20,21.7914,21.7815,10.7984,34.7622,35.0057,21.6459,21.788,2513.2,495.776,1721.83,9.60473383196485,20.0,22.444444444444443
2024-03-10 13:20:21,21.7833,21.788,10.8026,34.7469,35.009,21.6294,21.7847,2516.15,491.836,1721.34,9.591256888547477,20.0,22.44388888888889
2024-03-10 13:20:22,21.8019,21.7913,10.8108,34.717,35.0057,21.6361,21.788,2515.83,491.836,1721.01,9.598500432319716,20.0,22.44333333333333
2024-03-10 13:20:23,21.7943,21.788,10.8061,34.7078,35.0024,21.6431,21.7716,2515.5,486.911,1720.52,9.59323573879579,20.0,22.442777777777778
2024-03-10 13:20:24,21.8062,21.7913,10.8009,34.7084,35.009,21.6301,21.788,2514.84,489.866,1721.01,9.610901257181554,20.0,22.44222222222222
2024-03-10 13:20:25,21.7911,21.7913,10.797,34.6992,35.0024,21.6409,21.7913,2515.17,496.761,1720.19,9.596545732844737,20.0,22.441666666666666
2024-03-10 13:20:26,21.7973,21.788,10.8101,34.7028,35.009,21.6456,21.7847,2516.15,492.821,1720.36,9.591470646791642,20.0,22.44111111111111
2024-03-10 13:20:27,21.7977,21.788,10.7971,34.7066,35.009,21.6439,21.7847,2516.48,487.896,1718.71,9.593957999859036,20.0,22.440555555555555
2024-03-10 13:20:28,21.7892,21.788,10.7948,34.7022,35.0057,21.6469,21.7913,2516.48,490.851,1718.06,9.584924491231947,20.0,22.44
2024-03-10 13:20:29,21.7999,21.788,10.8008,34.7005,35.009,21.6566,21.7815,2519.77,493.806,1716.42,9.579868608986411,20.0,22.439444444444444
2024-03-10 13:20:30,21.8103,21.7847,10.8045,34.7077,35.0057,21.6528,21.7847,2520.09,490.851,1717.24,9.590283557680529,20.0,22.43888888888889
2024-03-10 13:20:31,21.8074,21.7322,10.8013,34.7178,35.009,21.6471,21.7256,2520.75,492.821,1717.89,9.594175132026226,20.0,22.438333333333333
2024-03-10 13:20:32,21.7954,21.7388,10.8032,34.7207,35.0057,21.645,21.7289,2520.09,493.806,1718.22,9.58389897898445,20.0,22.43777777777778
2024-03-10 13:20:33,21.8072,21.7388,10.807,34.733,35.009,21.6549,21.7355,2517.47,486.911,1718.71,9.593609147687351,20.0,22.43722222222222
2024-03-10 13:20:34,21.8117,21.7847,10.8088,34.7516,35.0057,21.6631,21.7322,2521.74,486.911,1718.88,9.596913050001332,20.0,22.436666666666667
2024-03-10 13:20:35,21.7974,21.7322,10.7897,34.7664,35.009,21.6697,21.7355,2521.41,489.866,1714.77,9.578142578678717,20.0,22.43611111111111
2024-03-10 13:20:36,21.7982,21.7388,10.7842,34.7728,35.009,21.6529,21.7388,2519.77,483.956,1716.74,9.594634476244035,20.0,22.435555555555556
2024-03-10 13:20:37,21.7834,21.7355,10.7933,34.7686,35.0057,21.6671,21.7322,2522.39,488.881,1717.07,9.575654775010676,20.0,22.435
2024-03-10 13:20:38,21.7952,21.742,10.7972,34.789,35.009,21.6695,21.7289,2524.03,492.821,1717.24,9.583486758560989,20.0,22.434444444444445
2024-03-10 13:20:39,21.7973,21.7322,10.7931,34.7866,35.0057,21.6527,21.7355,2526.33,490.851,1717.07,9.587940080178758,20.0,22.433888888888887
2024-03-10 13:20:40,21.8072,21.7388,10.7868,34.8133,35.009,21.6482,21.7322,2528.3,494.791,1716.42,9.598420236062397,20.0,22.433333333333334
2024-03-10 13:20:41,21.7956,21.742,10.7897,34.8215,35.009,21.6724,21.7355,2530.27,485.926,1715.1,9.578419312928833,20.0,22.432777777777776
2024-03-10 13:20:42,21.7922,21.7388,10.7908,34.8458,35.0123,21.6628,21.7322,2533.88,484.941,1715.43,9.576345186017406,20.0,22.432222222222222
2024-03-10 13:20:43,21.7935,21.742,10.7866,34.8646,35.0024,21.6727,21.7289,2536.18,486.911,1715.6,9.582082244493773,20.0,22.431666666666665
2024-03-10 13:20:44,21.7907,21.7355,10.7998,34.8899,35.009,21.6619,21.7322,2537.5,491.836,1714.94,9.564472490474019,20.0,22.43111111111111
2024-03-10 13:20:45,21.7802,21.7355,10.7853,34.9115,34.9992,21.6604,21.7289,2541.44,496.761,1714.94,9.567953360099072,20.0,22.430555555555557
2024-03-10 13:20:46,21.7856,21.7355,10.7863,34.9201,35.009,21.6593,21.7355,2545.7,489.866,1714.45,9.56904742605769,20.0,22.43
2024-03-10 13:20:47,21.7669,21.7388,10.7806,34.9377,35.0057,21.6573,21.7355,2545.7,491.836,1714.94,9.560469490405229,20.0,22.429444444444446
2024-03-10 13:20:48,21.7718,21.7322,10.7831,34.9468,35.0024,21.6719,21.7289,2545.05,490.851,1716.09,9.568970447433957,20.0,22.42888888888889
2024-03-10 13:20:49,21.7686,21.7355,10.7746,34.9721,35.0057,21.6698,21.7355,2548.0,488.881,1715.6,9.570852119667157,20.0,22.428333333333335
2024-03-10 13:20:50,21.7699,21.7453,10.7809,34.9921,35.0057,21.6728,21.7355,2550.63,491.836,1715.76,9.567391547368116,20.0,22.427777777777777
2024-03-10 13:20:51,21.7464,21.742,10.776,34.9953,35.0057,21.6667,21.7355,2546.36,489.866,1716.25,9.553925469109355,20.0,22.427222222222223
2024-03-10 13:20:52,21.7557,21.7355,10.7843,35.0174,35.0024,21.6716,21.7223,2547.67,496.761,1715.92,9.552959158072607,20.0,22.426666666666666
2024-03-10 13:20:53,21.7477,21.7355,10.7761,35.0353,35.009,21.6713,21.7289,2551.28,492.821,1715.27,9.549514521204207,20.0,22.426111111111112
2024-03-10 13:20:54,21.7424,21.7322,10.7666,35.0467,35.0057,21.6757,21.7322,2552.93,508.58,1714.94,9.551332207639483,20.0,22.425555555555555
2024-03-10 13:20:55,21.742,21.7388,10.7851,35.0567,35.009,21.6844,21.7322,2547.67,481.001,1717.07,9.546727673480191,20.0,22.425
2024-03-10 13:20:56,21.7355,21.7355,10.7846,35.07,35.0123,21.6797,21.7355,2549.31,488.881,1714.94,9.529663794223582,20.0,22.424444444444443
2024-03-10 13:20:57,21.7501,21.7289,10.7785,35.0706,35.009,21.6669,21.7322,2548.0,485.926,1708.86,9.513827784958066,20.0,22.42388888888889
2024-03-10 13:20:58,21.7378,21.742,10.7737,35.0846,35.0057,21.6807,21.7355,2548.66,494.791,1724.13,9.592279668267448,20.0,22.423333333333332
2024-03-10 13:20:59,21.7288,21.7453,10.7775,35.1034,35.0057,21.6781,21.7322,2551.28,490.851,1716.25,9.53729162016492,20.0,22.422777777777778
2024-03-10 13:21:00,21.7337,21.7355,10.7713,35.1074,35.0024,21.6781,21.7289,2544.06,490.851,1717.24,9.552465470271768,20.0,22.42222222222222
2024-03-10 13:21:01,21.7388,21.7355,10.7766,35.1068,35.009,21.6665,21.7322,2545.7,483.956,1716.42,9.547729874756193,20.0,22.421666666666667
2024-03-10 13:21:02,21.7329,21.7355,10.7712,35.1028,35.0287,21.6741,21.7322,2543.73,481.986,1717.24,9.55185550112002,20.0,22.42111111111111
2024-03-10 13:21:03,21.7429,21.7388,10.7792,35.1021,35.0123,21.6701,21.7355,2544.72,482.971,1717.89,9.557214444262353,20.0,22.420555555555556
2024-03-10 13:21:04,21.7373,21.7322,10.764,35.101,35.0057,21.6718,21.7322,2546.69,485.926,1714.94,9.549156664123837,20.0,22.42
2024-03-10 13:21:05,21.7489,21.7388,10.7698,35.1009,35.009,21.6804,21.7289,2542.75,488.881,1718.06,9.571585942087298,20.0,22.419444444444444
2024-03-10 13:21:06,21.7588,21.7355,10.7747,35.0986,35.0057,21.6898,21.7289,2539.47,488.881,1718.39,9.577784264908509,20.0,22.41888888888889
2024-03-10 13:21:07,21.7521,21.7355,10.7652,35.0837,35.009,21.6898,21.7355,2543.73,490.851,1717.07,9.572866620646293,20.0,22.418333333333333
2024-03-10 13:21:08,21.7597,21.7388,10.7626,35.0945,35.009,21.677,21.7289,2538.48,487.896,1714.45,9.567133494776849,20.0,22.41777777777778
2024-03-10 13:21:09,21.7551,21.7355,10.7747,35.069,35.0353,21.6974,21.7322,2536.84,484.941,1707.88,9.515998165848844,20.0,22.41722222222222
2024-03-10 13:21:10,21.752,21.7256,10.7552,35.0876,34.9992,21.6857,21.7322,2540.12,486.911,1713.3,9.560455342154134,20.0,22.416666666666668
2024-03-10 13:21:11,21.7518,21.7388,10.7626,35.1001,35.009,21.6802,21.7355,2542.75,488.881,1713.79,9.556580393855604,20.0,22.41611111111111
2024-03-10 13:21:12,21.7617,21.7355,10.7616,35.0763,35.0024,21.6967,21.7289,2544.39,496.761,1713.79,9.566059402909321,20.0,22.415555555555557
2024-03-10 13:21:13,21.7603,21.7519,10.765,35.0754,35.0123,21.6813,21.7388,2544.72,491.836,1713.3,9.559151264330293,20.0,22.415
2024-03-10 13:21:14,21.7615,21.7388,10.7626,35.0903,35.0057,21.6862,21.7322,2541.76,487.896,1713.3,9.562281051107515,20.0,22.414444444444445
2024-03-10 13:21:15,21.771,21.7355,10.7613,35.0924,35.009,21.6892,21.7355,2542.42,491.836,1713.46,9.572564281319432,20.0,22.413888888888888
2024-03-10 13:21:16,21.7684,21.7355,10.7575,35.1029,35.009,21.6897,21.7322,2542.75,488.881,1713.95,9.57634541588462,20.0,22.413333333333334
2024-03-10 13:21:17,21.7752,21.7355,10.7626,35.105,35.0057,21.677,21.7322,2544.72,494.791,1718.22,9.601685367439108,20.0,22.412777777777777
2024-03-10 13:21:18,21.7634,21.7322,10.7608,35.1056,35.0057,21.685,21.7322,2541.11,487.896,1716.42,9.582916998412042,20.0,22.412222222222223
2024-03-10 13:21:19,21.7506,21.742,10.7555,35.085,35.0057,21.6829,21.7322,2542.42,493.806,1716.42,9.57638473535711,20.0,22.411666666666665
2024-03-10 13:21:20,21.7698,21.7355,10.7671,35.0956,35.0057,21.6907,21.7322,2544.72,485.926,1716.58,9.583897396807894,20.0,22.41111111111111
2024-03-10 13:21:21,21.7651,21.7355,10.7599,35.0734,35.0123,21.6826,21.7289,2541.11,489.866,1716.09,9.583338663181294,20.0,22.410555555555554
2024-03-10 13:21:22,21.7744,21.7355,10.7638,35.0859,35.0057,21.7,21.7322,2536.18,492.821,1720.36,9.611898090829694,20.0,22.41
2024-03-10 13:21:23,21.7585,21.7388,10.7551,35.0608,34.9992,21.6819,21.7322,2540.12,488.881,1715.27,9.577192759726783,20.0,22.409444444444446
2024-03-10 13:21:24,21.7582,21.7355,10.7599,35.0591,35.0189,21.688,21.7355,2538.15,490.851,1709.36,9.539770666044214,20.0,22.40888888888889
2024-03-10 13:21:25,21.7769,21.7388,10.7588,35.0559,35.0057,21.7026,21.7322,2540.12,488.881,1716.25,9.595466547363243,20.0,22.408333333333335
2024-03-10 13:21:26,21.7319,21.7355,10.7601,35.0536,35.009,21.692,21.7355,2537.5,491.836,1716.25,9.555144704110521,20.0,22.407777777777778
2024-03-10 13:21:27,21.7309,21.7388,10.7511,35.0583,35.0057,21.6972,21.7322,2536.84,492.821,1724.3,9.606962452987988,20.0,22.407222222222224
2024-03-10 13:21:28,21.7386,21.7355,10.7599,35.0513,35.0057,21.6878,21.7289,2538.15,490.851,1715.92,9.559315375315062,20.0,22.406666666666666
2024-03-10 13:21:29,21.7318,21.7355,10.7546,35.0475,35.0057,21.6872,21.7322,2535.2,490.851,1716.42,9.560794400866033,20.0,22.406111111111112
2024-03-10 13:21:30,21.7269,21.7355,10.7508,35.0386,35.0024,21.6842,21.7322,2533.23,488.881,1717.73,9.567132560084994,20.0,22.405555555555555
2024-03-10 13:21:31,21.7307,21.6796,10.7519,35.0467,35.0057,21.6937,21.6829,2530.6,490.851,1717.89,9.570377330706567,20.0,22.405
2024-03-10 13:21:32,21.7229,21.6829,10.7625,35.0321,35.009,21.6879,21.6763,2533.56,489.866,1721.34,9.573525549485526,20.0,22.404444444444444
2024-03-10 13:21:33,21.7142,21.6862,10.7516,35.0311,35.0024,21.6909,21.6763,2531.26,487.896,1719.7,9.566324202331742,20.0,22.40388888888889
2024-03-10 13:21:34,21.7097,21.6862,10.7478,35.0048,35.0123,21.698,21.6796,2535.53,486.911,1720.03,9.567548961757609,20.0,22.403333333333332
2024-03-10 13:21:35,21.7072,21.6829,10.749,35.0024,35.0057,21.6951,21.6763,2536.84,486.911,1722.65,9.578888252200075,20.0,22.40277777777778
2024-03-10 13:21:36,21.7093,21.6862,10.7504,34.9781,34.9992,21.6924,21.6829,2531.91,489.866,1720.68,9.568545151980517,20.0,22.40222222222222
2024-03-10 13:21:37,21.6925,21.6862,10.7488,34.9734,35.0057,21.6891,21.6829,2534.21,491.836,1720.36,9.553496552105518,20.0,22.401666666666667
2024-03-10 13:21:38,21.709,21.6829,10.7402,34.993,35.0057,21.6832,21.6796,2535.2,493.806,1720.68,9.57718913969869,20.0,22.40111111111111
2024-03-10 13:21:39,21.7117,21.6829,10.7505,34.9661,35.0057,21.6909,21.6796,2531.91,494.791,1721.18,9.573334389269263,20.0,22.400555555555556
2024-03-10 13:21:40,21.6936,21.6796,10.7445,34.9838,35.0057,21.6935,21.6796,2508.27,481.001,1715.92,9.53354222046893,20.0,22.4
2024-03-10 13:21:41,21.7091,21.6763,10.7516,34.9588,35.0024,21.6882,21.6796,2535.53,488.881,1720.68,9.567322769878961,20.0,22.399444444444445
2024-03-10 13:21:42,21.7081,21.6862,10.7514,34.9643,35.009,21.6825,21.6796,2534.54,486.911,1728.89,9.612270164664642,20.0,22.39888888888889
2024-03-10 13:21:43,21.7032,21.6862,10.7513,34.9837,34.9992,21.6803,21.6862,2532.9,488.881,1721.18,9.565211920030471,20.0,22.398333333333333
2024-03-10 13:21:44,21.6975,21.6829,10.7329,34.9865,35.0057,21.6862,21.6862,2534.54,486.911,1720.85,9.574467839651817,20.0,22.39777777777778
2024-03-10 13:21:45,21.6954,21.6862,10.7432,34.9797,35.0057,21.6776,21.6829,2536.51,485.926,1720.19,9.559972000915227,20.0,22.397222222222222
2024-03-10 13:21:46,21.6949,21.6829,10.7453,35.0047,34.986,21.6718,21.6829,2538.81,487.896,1726.92,9.595095668025943,20.0,22.39666666666667
2024-03-10 13:21:47,21.6832,21.6763,10.7355,34.996,35.009,21.6656,21.6829,2538.81,491.836,1719.86,9.554210809933117,20.0,22.39611111111111
2024-03-10 13:21:48,21.6795,21.6829,10.7247,35.0058,35.0123,21.6449,21.6895,2536.18,490.851,1726.1,9.595094170083282,20.0,22.395555555555557
2024-03-10 13:21:49,21.6821,21.6796,10.7428,35.0191,35.0057,21.6462,21.6829,2536.18,491.836,1718.55,9.539608250393593,20.0,22.395
2024-03-10 13:21:50,21.6942,21.6829,10.7458,35.0164,34.9959,21.6431,21.6895,2539.79,486.911,1718.88,9.549377240239805,20.0,22.394444444444446
2024-03-10 13:21:51,21.6758,21.6796,10.73,35.0197,35.0057,21.638,21.6829,2534.87,484.941,1718.55,9.545276570453163,20.0,22.39388888888889
2024-03-10 13:21:52,21.6779,21.6829,10.7376,35.0373,35.0057,21.6266,21.6829,2540.12,486.911,1717.56,9.534984343451491,20.0,22.393333333333334
2024-03-10 13:21:53,21.6865,21.6796,10.7273,35.0463,35.0024,21.6014,21.6796,2539.79,489.866,1717.89,9.553291729759117,20.0,22.392777777777777
2024-03-10 13:21:54,21.6851,21.6829,10.7375,35.0532,35.0222,21.5915,21.6796,2539.79,487.896,1717.4,9.540457807659152,20.0,22.392222222222223
2024-03-10 13:21:55,21.6869,21.6829,10.7454,35.0871,35.009,21.5862,21.6862,2542.09,500.701,1715.6,9.525148123279811,20.0,22.391666666666666
2024-03-10 13:21:56,21.6923,21.6763,10.7307,35.0899,35.0057,21.5717,21.6928,2543.41,490.851,1716.58,9.548097258386528,20.0,22.391111111111112
2024-03-10 13:21:57,21.6769,21.6796,10.7366,35.0888,35.0057,21.5526,21.6862,2541.44,488.881,1716.42,9.528655666635816,20.0,22.390555555555554
2024-03-10 13:21:58,21.6835,21.6829,10.7365,35.1013,35.0057,21.5503,21.6829,2542.42,488.881,1716.58,9.53537993427577,20.0,22.39
2024-03-10 13:21:59,21.6887,21.6829,10.7334,35.1146,35.0024,21.5322,21.6862,2544.39,481.001,1716.74,9.543499099109889,20.0,22.389444444444443
2024-03-10 13:22:00,21.6853,21.6829,10.7332,35.1165,34.9992,21.5142,21.6829,2542.42,485.926,1716.09,9.537099132503531,20.0,22.38888888888889
2024-03-10 13:22:01,21.673,21.6763,10.7333,35.1058,34.9992,21.5136,21.6829,2542.42,487.896,1716.74,9.529909458849357,20.0,22.387962962962963
2024-03-10 13:22:02,21.6815,21.6862,10.7193,35.1256,35.009,21.5132,21.6829,2540.45,485.926,1716.74,9.549509901532806,20.0,22.387037037037036
2024-03-10 13:22:03,21.6873,21.6796,10.726,35.1327,35.009,21.5104,21.6796,2544.06,492.821,1716.58,9.547835943507538,20.0,22.386111111111113
2024-03-10 13:22:04,21.6898,21.6862,10.7314,35.156,35.0057,21.5073,21.6763,2543.41,494.791,1718.22,9.554429374584092,20.0,22.385185185185186
2024-03-10 13:22:05,21.6905,21.6895,10.7173,35.1533,35.0024,21.5106,21.6796,2546.36,488.881,1718.55,9.569170719627307,20.0,22.38425925925926
2024-03-10 13:22:06,21.7051,21.6829,10.7308,35.164,35.0057,21.5036,21.6862,2540.12,502.67,1720.19,9.57926268052483,20.0,22.383333333333333
2024-03-10 13:22:07,21.6956,21.6829,10.7244,35.1507,35.0057,21.5132,21.6829,2548.0,493.806,1720.03,9.57566600399885,20.0,22.382407407407406
2024-03-10 13:22:08,21.7064,21.6796,10.7194,35.159,35.0222,21.5076,21.6796,2545.38,488.881,1723.47,9.6086348257921,20.0,22.381481481481483
2024-03-10 13:22:09,21.694,21.6862,10.7204,35.1573,34.9959,21.503,21.6829,2539.47,484.941,1723.97,9.599700096131711,20.0,22.380555555555556
2024-03-10 13:22:10,21.7154,21.6763,10.7263,35.1661,35.0057,21.5087,21.6763,2543.08,485.926,1727.91,9.635229849306546,20.0,22.37962962962963
2024-03-10 13:22:11,21.7014,21.6763,10.7293,35.1563,35.009,21.4911,21.6829,2538.81,484.941,1720.68,9.580070468938077,20.0,22.378703703703703
2024-03-10 13:22:12,21.7241,21.6862,10.7187,35.1476,35.0024,21.4939,21.6796,2539.79,489.866,1720.52,9.608252179587481,20.0,22.377777777777776
2024-03-10 13:22:13,21.7259,21.6829,10.729,35.1507,34.9992,21.4924,21.6829,2541.11,490.851,1720.36,9.599938433422802,20.0,22.376851851851853
2024-03-10 13:22:14,21.722,21.6862,10.7238,35.1313,35.0024,21.4999,21.6796,2544.06,481.001,1718.88,9.592813631544832,20.0,22.375925925925927
2024-03-10 13:22:15,21.7278,21.6796,10.717,35.1362,35.0057,21.4816,21.6796,2541.76,495.776,1718.55,9.601959771048767,20.0,22.375
2024-03-10 13:22:16,21.7224,21.6829,10.7176,35.1246,35.0057,21.4819,21.6829,2545.05,491.836,1724.79,9.631572885662877,20.0,22.374074074074073
2024-03-10 13:22:17,21.7312,21.6665,10.7193,35.12,35.0057,21.4749,21.6796,2537.82,491.836,1716.74,9.592805101593578,20.0,22.37314814814815
2024-03-10 13:22:18,21.7181,21.6829,10.7217,35.1076,35.0123,21.4706,21.6796,2534.54,487.896,1716.25,9.57656840484522,20.0,22.372222222222224
2024-03-10 13:22:19,21.7322,21.6829,10.7248,35.1039,35.0123,21.4877,21.6796,2537.82,486.911,1716.58,9.587991329912043,20.0,22.371296296296297
2024-03-10 13:22:20,21.7298,21.6829,10.7309,35.1035,35.0057,21.4905,21.6796,2533.56,491.836,1715.92,9.576903812068172,20.0,22.37037037037037
2024-03-10 13:22:21,21.7264,21.6862,10.7316,35.087,35.0024,21.4805,21.6862,2532.9,492.821,1716.42,9.576123444834916,20.0,22.369444444444444
2024-03-10 13:22:22,21.7134,21.6796,10.7231,35.0941,34.9992,21.4675,21.6796,2535.2,493.806,1716.74,9.573988676617471,20.0,22.36851851851852
2024-03-10 13:22:23,21.7076,21.6763,10.7265,35.0818,35.009,21.4924,21.6796,2534.54,495.776,1716.09,9.56235236018065,20.0,22.367592592592594
2024-03-10 13:22:24,21.703,21.6829,10.723,35.0688,35.009,21.4777,21.6796,2538.48,493.806,1709.19,9.52295032882053,20.0,22.366666666666667
2024-03-10 13:22:25,21.7017,21.6796,10.7268,35.0556,35.0057,21.476,21.6829,2534.54,493.806,1717.73,9.566086600311282,20.0,22.36574074074074
2024-03-10 13:22:26,21.7028,21.6829,10.7265,35.0469,35.0057,21.4724,21.6829,2532.57,494.791,1717.73,9.56730688671394,20.0,22.364814814814814
2024-03-10 13:22:27,21.6852,21.6829,10.7237,35.0372,35.0057,21.4827,21.6698,2536.51,487.896,1719.21,9.562638814312763,20.0,22.36388888888889
2024-03-10 13:22:28,21.6926,21.6829,10.7158,35.0267,35.009,21.473,21.6796,2537.5,492.821,1720.03,9.580553685348432,20.0,22.362962962962964
2024-03-10 13:22:29,21.6876,21.6895,10.7254,35.0036,35.0057,21.4815,21.6763,2534.87,483.956,1720.19,9.568700815218213,20.0,22.362037037037037
2024-03-10 13:22:30,21.6842,21.6862,10.7229,35.0017,35.0024,21.4708,21.6763,2531.91,484.941,1720.36,9.56886078351875,20.0,22.36111111111111
2024-03-10 13:22:31,21.6797,21.6369,10.7187,34.9852,34.9992,21.4529,21.6304,2535.2,489.866,1718.39,9.557641802938985,20.0,22.360185185185184
2024-03-10 13:22:32,21.6844,21.6271,10.7202,34.9933,35.009,21.4424,21.6336,2534.54,486.911,1719.37,9.565884427273362,20.0,22.35925925925926
2024-03-10 13:22:33,21.6763,21.6369,10.7256,34.986,35.0057,21.4527,21.6304,2530.27,495.776,1725.94,9.590613980895085,20.0,22.358333333333334
2024-03-10 13:22:34,21.6763,21.6271,10.7122,34.9782,35.0057,21.4346,21.6304,2527.32,482.971,1718.71,9.562125239191907,20.0,22.357407407407408
2024-03-10 13:22:35,21.6711,21.6336,10.712,34.9834,35.0024,21.4228,21.6336,2527.65,485.926,1711.0,9.514889195056314,20.0,22.35648148148148
2024-03-10 13:22:36,21.6631,21.6304,10.7126,34.9732,35.0057,21.4122,21.6271,2524.03,490.851,1710.67,9.505588825813332,20.0,22.355555555555554
2024-03-10 13:22:37,21.6478,21.6304,10.7098,34.9795,35.009,21.4103,21.6304,2530.27,479.031,1718.55,9.53847458638169,20.0,22.35462962962963
2024-03-10 13:22:38,21.6605,21.6304,10.7024,34.9715,35.0057,21.4048,21.6304,2527.32,485.926,1712.31,9.521305236129994,20.0,22.353703703703705
2024-03-10 13:22:39,21.6599,21.6336,10.7121,34.9681,35.0024,21.3876,21.6369,2524.69,488.881,1719.21,9.550687151515136,20.0,22.352777777777778
2024-03-10 13:22:40,21.6498,21.6336,10.7065,34.9539,35.0057,21.3875,21.6271,2527.97,488.881,1719.53,9.548538380679908,20.0,22.35185185185185
2024-03-10 13:22:41,21.6405,21.6336,10.7012,34.9563,34.9992,21.3845,21.6336,2529.29,491.836,1722.0,9.558759074322987,20.0,22.350925925925925
2024-03-10 13:22:42,21.6541,21.6304,10.7019,34.9596,35.009,21.3849,21.6336,2524.69,486.911,1721.18,9.565473935167203,20.0,22.35
2024-03-10 13:22:43,21.6358,21.6369,10.6969,34.9596,35.0057,21.3892,21.6304,2527.32,489.866,1721.34,9.554746052449472,20.0,22.349074074074075
2024-03-10 13:22:44,21.6541,21.6336,10.7139,34.9422,35.0024,21.3906,21.6304,2529.29,492.821,1725.12,9.576865925079458,20.0,22.348148148148148
2024-03-10 13:22:45,21.6559,21.6336,10.7007,34.9499,35.009,21.3732,21.6304,2528.96,488.881,1722.16,9.573541937546544,20.0,22.34722222222222
2024-03-10 13:22:46,21.6539,21.6369,10.7072,34.9603,34.9992,21.3818,21.6304,2530.6,489.866,1729.55,9.607163317863252,20.0,22.3462962962963
2024-03-10 13:22:47,21.6444,21.6336,10.7019,34.9651,35.0057,21.381,21.6304,2532.9,496.761,1721.18,9.55700211241278,20.0,22.34537037037037
2024-03-10 13:22:48,21.6683,21.6369,10.7141,34.9738,35.0057,21.3807,21.6336,2532.9,492.821,1719.7,9.558994086912078,20.0,22.344444444444445
2024-03-10 13:22:49,21.6501,21.6336,10.7094,34.9952,35.0057,21.3772,21.6271,2533.23,485.926,1719.37,9.545381491898144,20.0,22.34351851851852
2024-03-10 13:22:50,21.6452,21.6369,10.7045,34.9804,35.0024,21.3851,21.6304,2534.54,494.791,1718.88,9.542661171704692,20.0,22.34259259259259
2024-03-10 13:22:51,21.6545,21.6336,10.7129,34.9814,35.0057,21.3985,21.6271,2538.15,496.761,1718.55,9.541613963645435,20.0,22.34166666666667
2024-03-10 13:22:52,21.646,21.6336,10.692,34.9921,35.0024,21.4046,21.6271,2534.87,487.896,1717.4,9.546035188086737,20.0,22.340740740740742
2024-03-10 13:22:53,21.6538,21.6369,10.7108,35.0229,35.0024,21.4056,21.6336,2538.81,487.896,1718.39,9.541946378027674,20.0,22.339814814814815
2024-03-10 13:22:54,21.6434,21.6336,10.702,35.0292,35.009,21.4031,21.6336,2538.81,494.791,1719.7,9.547824387224976,20.0,22.33888888888889
2024-03-10 13:22:55,21.6447,21.6304,10.7111,35.0196,35.0024,21.4032,21.6271,2540.12,494.791,1719.7,9.541017851478149,20.0,22.337962962962962
2024-03-10 13:22:56,21.6325,21.6336,10.6996,35.0212,35.0057,21.4098,21.6304,2539.14,489.866,1719.7,9.540407008526511,20.0,22.33703703703704
2024-03-10 13:22:57,21.6372,21.6369,10.7049,35.0369,35.0057,21.4125,21.6238,2540.12,494.791,1721.01,9.5471505378214,20.0,22.336111111111112
2024-03-10 13:22:58,21.6454,21.6336,10.6937,35.0406,35.0057,21.4228,21.6336,2542.42,487.896,1722.65,9.57320640904707,20.0,22.335185185185185
2024-03-10 13:22:59,21.6535,21.6304,10.6956,35.0311,35.009,21.432,21.6336,2543.08,496.761,1728.73,9.612433255708783,20.0,22.33425925925926
2024-03-10 13:23:00,21.6385,21.6304,10.693,35.0445,34.9926,21.4232,21.6336,2534.54,480.016,1724.3,9.576951085555296,20.0,22.333333333333332
2024-03-10 13:23:01,21.6522,21.6369,10.6945,35.0535,35.0254,21.4291,21.6336,2538.15,494.791,1737.1,9.658797525633206,20.0,22.33240740740741
2024-03-10 13:23:02,21.6398,21.6336,10.6955,35.041,35.0024,21.4429,21.6369,2539.14,489.866,1723.8,9.573124374866872,20.0,22.331481481481482
2024-03-10 13:23:03,21.6476,21.6304,10.6896,35.0296,35.0057,21.4518,21.6336,2535.2,489.866,1722.82,9.579658703174717,20.0,22.330555555555556
2024-03-10 13:23:04,21.6438,21.6336,10.6899,35.0383,35.0057,21.4501,21.6271,2536.84,493.806,1720.85,9.565124424854723,20.0,22.32962962962963
2024-03-10 13:23:05,21.6506,21.6304,10.6903,35.0374,35.0057,21.4526,21.6336,2534.54,489.866,1720.03,9.56615248137202,20.0,22.328703703703702
2024-03-10 13:23:06,21.6401,21.6304,10.6925,35.0463,35.0057,21.4442,21.6304,2533.56,497.746,1718.71,9.547735087109514,20.0,22.32777777777778
2024-03-10 13:23:07,21.6373,21.6336,10.6899,35.023,35.009,21.4487,21.6369,2531.26,490.851,1716.91,9.537561528424307,20.0,22.326851851851853
2024-03-10 13:23:08,21.6243,21.6369,10.6905,35.0184,35.009,21.4618,21.6304,2531.26,489.866,1715.6,9.518444870476333,20.0,22.325925925925926
2024-03-10 13:23:09,21.6457,21.6336,10.6942,35.0259,35.0057,21.4432,21.6336,2528.96,491.836,1714.28,9.526518202933476,20.0,22.325
2024-03-10 13:23:10,21.6338,21.6336,10.6863,35.0248,35.0057,21.4622,21.6336,2531.59,497.746,1713.13,9.516650279860883,20.0,22.324074074074073
2024-03-10 13:23:11,21.6366,21.6336,10.6786,35.0179,34.9992,21.4515,21.6402,2533.56,490.851,1712.15,9.520328675451054,20.0,22.32314814814815
2024-03-10 13:23:12,21.629,21.6271,10.6922,35.0153,35.0057,21.4495,21.6271,2530.6,491.836,1711.33,9.497359330296849,20.0,22.322222222222223
2024-03-10 13:23:13,21.6352,21.6336,10.697,35.0198,35.0057,21.4621,21.6304,2530.93,495.776,1710.67,9.494911802612794,20.0,22.321296296296296
2024-03-10 13:23:14,21.6343,21.6336,10.6852,35.0191,35.0057,21.4651,21.6271,2533.56,488.881,1710.67,9.50437355487994,20.0,22.32037037037037
2024-03-10 13:23:15,21.6349,21.6304,10.6865,35.0382,35.0057,21.4567,21.6271,2534.87,491.836,1711.0,9.505599261176059,20.0,22.319444444444443
2024-03-10 13:23:16,21.6292,21.6304,10.6708,35.0279,35.0024,21.4695,21.6336,2532.9,494.791,1711.98,9.519730884694901,20.0,22.31851851851852
2024-03-10 13:23:17,21.6213,21.6304,10.6872,35.0251,35.0057,21.4866,21.6336,2533.56,508.58,1712.64,9.502282994745944,20.0,22.317592592592593
2024-03-10 13:23:18,21.6272,21.6172,10.6845,35.0202,35.0057,21.4776,21.6336,2538.15,493.806,1713.13,9.512477644890033,20.0,22.316666666666666
2024-03-10 13:23:19,21.6321,21.6369,10.6909,35.0306,35.009,21.478,21.6336,2538.15,493.806,1713.46,9.513005832563303,20.0,22.31574074074074
2024-03-10 13:23:20,21.6324,21.6336,10.6797,35.0321,35.0057,21.4726,21.6533,2537.82,487.896,1714.12,9.52667281984402,20.0,22.314814814814817
2024-03-10 13:23:21,21.6223,21.6336,10.676,35.0225,35.009,21.4907,21.6304,2538.48,486.911,1714.45,9.522939081564763,20.0,22.31388888888889
2024-03-10 13:23:22,21.6317,21.6402,10.6844,35.0342,35.0123,21.4973,21.6304,2538.48,491.836,1715.76,9.531086130357899,20.0,22.312962962962963
2024-03-10 13:23:23,21.6281,21.6369,10.6864,35.0453,35.0057,21.4894,21.6304,2534.54,488.881,1717.4,9.535316160077475,20.0,22.312037037037037
2024-03-10 13:23:24,21.6323,21.6304,10.6801,35.0457,35.0057,21.4928,21.6271,2533.23,488.881,1717.56,9.545355751336752,20.0,22.31111111111111
2024-03-10 13:23:25,21.6276,21.6369,10.6873,35.0419,35.009,21.4896,21.6369,2535.85,493.806,1718.22,9.538648314239516,20.0,22.310185185185187
2024-03-10 13:23:26,21.6166,21.6369,10.6734,35.0518,35.0057,21.4929,21.6271,2529.29,496.761,1717.73,9.538455829622729,20.0,22.30925925925926
2024-03-10 13:23:27,21.6196,21.6369,10.6822,35.051,35.0123,21.5029,21.6271,2531.26,484.941,1713.46,9.509701860223545,20.0,22.308333333333334
2024-03-10 13:23:28,21.6271,21.6304,10.6826,35.0644,35.0057,21.4848,21.6304,2532.9,488.881,1717.4,9.537756264014543,20.0,22.307407407407407
2024-03-10 13:23:29,21.6277,21.6369,10.6734,35.0468,35.0024,21.4962,21.6304,2529.94,495.776,1718.22,9.550854659257423,20.0,22.30648148148148
2024-03-10 13:23:30,21.6231,21.6369,10.6904,35.0473,35.0057,21.4951,21.6304,2535.53,498.731,1717.73,9.52930368160286,20.0,22.305555555555557
2024-03-10 13:23:31,21.597,21.5811,10.6656,35.0477,35.0057,21.4982,21.5811,2529.94,481.986,1716.74,9.522679073326133,20.0,22.30462962962963
2024-03-10 13:23:32,21.6039,21.5811,10.6679,35.0465,35.0057,21.5109,21.5844,2532.9,484.941,1718.06,9.534011336326904,20.0,22.303703703703704
2024-03-10 13:23:33,21.6234,21.6008,10.6763,35.0533,35.0024,21.4982,21.5844,2532.24,489.866,1710.51,9.501748666116699,20.0,22.302777777777777
2024-03-10 13:23:34,21.5926,21.5811,10.6845,35.0564,35.0057,21.4964,21.5811,2530.6,487.896,1717.24,9.505149291785708,20.0,22.30185185185185
2024-03-10 13:23:35,21.6104,21.5811,10.6682,35.0553,35.0057,21.5019,21.5778,2531.26,486.911,1715.92,9.527534289102771,20.0,22.300925925925927
2024-03-10 13:23:36,21.6268,21.5909,10.6872,35.0588,35.0057,21.5073,21.5811,2524.03,494.791,1715.6,9.523494073886738,20.0,22.3
2024-03-10 13:23:37,21.6142,21.5877,10.6724,35.0427,35.0024,21.505,21.5844,2525.35,491.836,1715.43,9.524465409526542,20.0,22.299074074074074
2024-03-10 13:23:38,21.6199,21.5877,10.6787,35.0459,35.009,21.5069,21.5844,2526.99,487.896,1715.6,9.524886957586173,20.0,22.298148148148147
2024-03-10 13:23:39,21.6103,21.5778,10.6767,35.0244,35.009,21.5143,21.5778,2523.05,491.836,1715.92,9.520046142762329,20.0,22.29722222222222
2024-03-10 13:23:40,21.6075,21.5844,10.6707,35.0168,35.009,21.5067,21.5844,2527.32,487.896,1717.56,9.531933929367593,20.0,22.296296296296298
2024-03-10 13:23:41,21.5939,21.5811,10.6771,35.0198,35.0123,21.5101,21.5844,2528.3,487.896,1725.12,9.556381961107437,20.0,22.29537037037037
2024-03-10 13:23:42,21.586,21.5778,10.6489,35.0057,35.0057,21.4968,21.5844,2525.68,489.866,1716.58,9.526756543269162,20.0,22.294444444444444
2024-03-10 13:23:43,21.6069,21.5844,10.6779,34.9948,35.0057,21.5044,21.5778,2523.38,490.851,1716.42,9.518813723633068,20.0,22.293518518518518
2024-03-10 13:23:44,21.6021,21.5844,10.6734,34.9979,35.009,21.5231,21.5811,2526.99,490.851,1718.06,9.527647191963778,20.0,22.29259259259259
2024-03-10 13:23:45,21.6081,21.5811,10.6684,34.9874,35.009,21.5169,21.5778,2525.35,492.821,1719.53,9.545397213191999,20.0,22.291666666666668
2024-03-10 13:23:46,21.5951,21.5811,10.6624,34.9743,35.0057,21.5119,21.5909,2525.35,489.866,1721.01,9.547499856831596,20.0,22.29074074074074
2024-03-10 13:23:47,21.6029,21.6074,10.6752,34.9756,35.0057,21.5115,21.5811,2528.63,490.851,1719.7,9.53586931802862,20.0,22.289814814814815
2024-03-10 13:23:48,21.5903,21.5844,10.6689,34.954,35.009,21.5176,21.5745,2527.97,497.746,1719.7,9.530371731463873,20.0,22.288888888888888
2024-03-10 13:23:49,21.593,21.5844,10.6655,34.9468,35.0057,21.5155,21.5778,2530.6,499.716,1718.71,9.530205265481856,20.0,22.287962962962965
2024-03-10 13:23:50,21.6043,21.5844,10.6653,34.94,35.009,21.5273,21.5745,2526.99,489.866,1717.73,9.53479497041477,20.0,22.287037037037038
2024-03-10 13:23:51,21.5928,21.5844,10.6707,34.9545,34.9992,21.5176,21.5844,2528.96,490.851,1717.56,9.519122190215219,20.0,22.28611111111111
2024-03-10 13:23:52,21.5797,21.5844,10.6646,34.9465,35.009,21.52,21.5877,2526.66,498.731,1717.56,9.513021362047422,20.0,22.285185185185185
2024-03-10 13:23:53,21.5871,21.5844,10.668,34.9426,35.0057,21.5255,21.5778,2526.99,484.941,1725.44,9.560168370440216,20.0,22.284259259259258
2024-03-10 13:23:54,21.5896,21.5647,10.6743,34.9453,35.009,21.5131,21.5778,2530.6,494.791,1717.73,9.514137264884221,20.0,22.283333333333335
2024-03-10 13:23:55,21.5811,21.5844,10.6639,34.9484,35.009,21.531,21.5844,2528.3,483.956,1718.06,9.517621485090348,20.0,22.28240740740741
2024-03-10 13:23:56,21.5745,21.5844,10.6628,34.9412,35.0057,21.5375,21.5844,2524.36,479.031,1718.06,9.512826581803058,20.0,22.28148148148148
2024-03-10 13:23:57,21.5661,21.5844,10.6562,34.9651,35.0057,21.5313,21.5877,2524.69,488.881,1717.56,9.508489318265624,20.0,22.280555555555555
2024-03-10 13:23:58,21.5703,21.5778,10.664,34.9661,35.009,21.5335,21.5811,2525.68,495.776,1717.4,9.504466274587406,20.0,22.27962962962963
2024-03-10 13:23:59,21.5646,21.5844,10.6535,34.972,35.0123,21.5277,21.5745,2534.87,508.58,1724.79,9.549565181807607,20.0,22.278703703703705
2024-03-10 13:24:00,21.5662,21.5844,10.6567,34.9747,35.0024,21.5372,21.5811,2522.39,491.836,1719.7,9.519987401286022,20.0,22.27777777777778
2024-03-10 13:24:01,21.5727,21.5877,10.66,34.9883,35.0057,21.5346,21.5877,2530.6,484.941,1719.53,9.52183845703268,20.0,22.276851851851852
