TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 13:24:02,21.5764,21.5877,10.6589,34.9822,34.9992,21.5358,21.5844,2527.32,488.881,1726.27,9.563365615887834,20.0,22.275925925925925
2024-03-10 13:24:03,21.5701,21.6008,10.6604,34.9767,35.0024,21.5235,21.5844,2527.97,491.836,1720.36,9.523815650511759,20.0,22.275
2024-03-10 13:24:04,21.5571,21.5877,10.6484,34.994,35.0024,21.529,21.5844,2530.6,491.836,1719.7,9.519289295055579,20.0,22.274074074074075
2024-03-10 13:24:05,21.5585,21.5844,10.65,35.0085,35.009,21.5331,21.5844,2531.26,492.821,1719.86,9.520000422020649,20.0,22.27314814814815
2024-03-10 13:24:06,21.5391,21.5844,10.6528,34.9914,35.009,21.5317,21.5844,2528.63,494.791,1720.03,9.501565263538435,20.0,22.272222222222222
2024-03-10 13:24:07,21.5468,21.5811,10.6578,34.9912,35.0057,21.5229,21.5778,2528.96,497.746,1720.03,9.503921824189113,20.0,22.271296296296295
2024-03-10 13:24:08,21.5512,21.5844,10.6512,34.9973,35.009,21.5424,21.5811,2529.62,490.851,1720.19,9.514407590253645,20.0,22.27037037037037
2024-03-10 13:24:09,21.5599,21.5844,10.6479,34.9826,35.009,21.5391,21.5844,2529.94,488.881,1720.36,9.525823476207812,20.0,22.269444444444446
2024-03-10 13:24:10,21.5592,21.5778,10.6493,34.9754,35.0024,21.5508,21.5877,2532.24,487.896,1718.88,9.515796897564236,20.0,22.26851851851852
2024-03-10 13:24:11,21.556,21.5844,10.6439,34.9831,35.0024,21.5448,21.5811,2528.3,488.881,1717.73,9.51134803882102,20.0,22.267592592592592
2024-03-10 13:24:12,21.5662,21.5877,10.6449,34.9548,35.0123,21.5464,21.5909,2529.29,492.821,1716.25,9.511165155854295,20.0,22.266666666666666
2024-03-10 13:24:13,21.5606,21.5811,10.6503,34.9496,35.0057,21.5506,21.5811,2526.99,494.791,1716.42,9.502526614416132,20.0,22.26574074074074
2024-03-10 13:24:14,21.5551,21.5844,10.6383,34.9387,35.009,21.5384,21.5844,2530.27,493.806,1716.58,9.509074236457634,20.0,22.264814814814816
2024-03-10 13:24:15,21.5643,21.5811,10.6524,34.9229,35.0057,21.5511,21.5778,2529.62,493.806,1723.8,9.54478366511424,20.0,22.26388888888889
2024-03-10 13:24:16,21.567,21.5844,10.6386,34.9313,35.0057,21.5517,21.5811,2525.68,493.806,1717.07,9.521895673672368,20.0,22.262962962962963
2024-03-10 13:24:17,21.5751,21.5877,10.6438,34.9175,35.009,21.5503,21.5877,2525.35,490.851,1716.42,9.520816950969907,20.0,22.262037037037036
2024-03-10 13:24:18,21.5712,21.5844,10.6437,34.9282,35.0057,21.5491,21.5811,2523.71,489.866,1715.76,9.513847587029305,20.0,22.261111111111113
2024-03-10 13:24:19,21.5685,21.5811,10.6293,34.9086,35.009,21.5442,21.5811,2527.65,489.866,1715.76,9.524033998996208,20.0,22.260185185185186
2024-03-10 13:24:20,21.5827,21.5844,10.6455,34.9116,35.0123,21.5635,21.5877,2523.38,491.836,1715.92,9.523180715649028,20.0,22.25925925925926
2024-03-10 13:24:21,21.5795,21.5844,10.6555,34.9141,35.0024,21.5469,21.5844,2523.05,496.761,1716.58,9.51534579355335,20.0,22.258333333333333
2024-03-10 13:24:22,21.5914,21.5844,10.6455,34.9214,35.0057,21.556,21.5909,2525.35,496.761,1724.95,9.580911375483296,20.0,22.257407407407406
2024-03-10 13:24:23,21.5802,21.5877,10.6406,34.914,34.9992,21.5605,21.5844,2523.05,508.58,1716.25,9.527102299083781,20.0,22.256481481481483
2024-03-10 13:24:24,21.5867,21.5811,10.6395,34.9113,35.0189,21.5534,21.5844,2515.83,492.821,1716.25,9.533721003375803,20.0,22.255555555555556
2024-03-10 13:24:25,21.5855,21.5811,10.6385,34.9163,35.0057,21.551,21.5844,2525.68,486.911,1715.6,9.529936160996575,20.0,22.25462962962963
2024-03-10 13:24:26,21.5785,21.5811,10.6467,34.9261,35.009,21.5548,21.5778,2528.63,487.896,1715.1,9.513930186997461,20.0,22.253703703703703
2024-03-10 13:24:27,21.5834,21.5811,10.6276,34.9098,35.0057,21.557,21.5844,2522.39,491.836,1714.94,9.533927859514264,20.0,22.252777777777776
2024-03-10 13:24:28,21.5803,21.5811,10.6355,34.9279,34.9992,21.5632,21.5811,2533.56,492.821,1715.76,9.52890954660429,20.0,22.251851851851853
2024-03-10 13:24:29,21.5985,21.5877,10.6344,34.9238,35.0057,21.5528,21.5844,2531.91,491.836,1716.25,9.548438911604123,20.0,22.250925925925927
2024-03-10 13:24:30,21.583,21.5844,10.626,34.9346,35.009,21.5593,21.5811,2527.65,481.001,1716.58,9.544090430242036,20.0,22.25
2024-03-10 13:24:31,21.5924,21.5384,10.6375,34.9413,35.009,21.5599,21.5351,2529.94,483.956,1715.43,9.53586851476195,20.0,22.249074074074073
2024-03-10 13:24:32,21.5904,21.5351,10.6384,34.9516,34.9992,21.5585,21.5318,2531.59,489.866,1717.4,9.544292256703121,20.0,22.248148148148147
2024-03-10 13:24:33,21.5813,21.5318,10.625,34.9512,35.0189,21.563,21.5384,2529.29,485.926,1718.22,9.55259842283141,20.0,22.247222222222224
2024-03-10 13:24:34,21.5905,21.5318,10.6373,34.9534,35.009,21.5707,21.5351,2540.12,496.761,1719.04,9.554453163050171,20.0,22.246296296296297
2024-03-10 13:24:35,21.5758,21.5384,10.6356,34.9586,35.0057,21.551,21.5318,2534.87,486.911,1719.53,9.545833486454212,20.0,22.24537037037037
2024-03-10 13:24:36,21.5758,21.545,10.6326,34.958,35.0057,21.5555,21.5384,2539.47,490.851,1718.71,9.543897713220867,20.0,22.244444444444444
2024-03-10 13:24:37,21.5875,21.5384,10.647,34.9699,35.0057,21.569,21.5351,2537.5,489.866,1719.37,9.545206998831121,20.0,22.243518518518517
2024-03-10 13:24:38,21.5765,21.5318,10.6389,34.9583,35.0024,21.5744,21.5318,2538.15,491.836,1720.85,9.550890998575026,20.0,22.242592592592594
2024-03-10 13:24:39,21.581,21.5351,10.6499,34.9789,35.009,21.5548,21.5318,2540.12,493.806,1720.36,9.542497159161941,20.0,22.241666666666667
2024-03-10 13:24:40,21.5746,21.5384,10.6368,34.9923,35.009,21.5701,21.5384,2543.41,484.941,1721.5,9.554673273342505,20.0,22.24074074074074
2024-03-10 13:24:41,21.5758,21.5384,10.6392,34.9977,35.009,21.5624,21.5384,2540.78,487.896,1721.01,9.550905717180976,20.0,22.239814814814814
2024-03-10 13:24:42,21.5836,21.5384,10.6429,35.0241,35.0057,21.565,21.5285,2542.42,485.926,1729.22,9.600065479460572,20.0,22.238888888888887
2024-03-10 13:24:43,21.5807,21.5318,10.6461,35.0116,35.0057,21.5696,21.5351,2547.67,492.821,1721.34,9.550990153042267,20.0,22.237962962962964
2024-03-10 13:24:44,21.5652,21.5384,10.6368,35.0114,35.009,21.5571,21.5384,2541.11,486.911,1721.18,9.544687400986225,20.0,22.237037037037037
2024-03-10 13:24:45,21.5594,21.5384,10.6363,35.0116,35.0057,21.558,21.5318,2540.12,481.986,1721.34,9.540945305790421,20.0,22.23611111111111
2024-03-10 13:24:46,21.5562,21.5318,10.6306,35.0211,35.0024,21.5694,21.5417,2545.05,487.896,1713.79,9.50127168047799,20.0,22.235185185185184
2024-03-10 13:24:47,21.565,21.5351,10.6309,35.0261,35.009,21.5743,21.5351,2537.82,490.851,1719.7,9.54145416787218,20.0,22.23425925925926
2024-03-10 13:24:48,21.5761,21.5384,10.6508,35.0375,35.0057,21.5587,21.5285,2534.21,488.881,1721.83,9.545583419845865,20.0,22.233333333333334
2024-03-10 13:24:49,21.5645,21.5318,10.6314,35.0365,35.0057,21.5727,21.5351,2540.12,485.926,1718.22,9.532370765373166,20.0,22.232407407407408
2024-03-10 13:24:50,21.5735,21.5384,10.637,35.061,35.009,21.5704,21.5384,2540.78,488.881,1715.92,9.522571215365499,20.0,22.23148148148148
2024-03-10 13:24:51,21.578,21.5384,10.6478,35.0383,35.009,21.563,21.5285,2537.82,487.896,1714.45,9.508932584464075,20.0,22.230555555555554
2024-03-10 13:24:52,21.5706,21.5318,10.6306,35.0426,35.009,21.5764,21.5318,2541.11,489.866,1713.13,9.510130537718927,20.0,22.22962962962963
2024-03-10 13:24:53,21.5654,21.5384,10.6354,35.054,35.009,21.5537,21.5351,2541.44,489.866,1718.55,9.531498192462218,20.0,22.228703703703705
2024-03-10 13:24:54,21.5526,21.5384,10.6182,35.0495,35.009,21.5678,21.5351,2527.97,474.106,1718.71,9.536222965443592,20.0,22.227777777777778
2024-03-10 13:24:55,21.5602,21.5384,10.6312,35.0569,35.009,21.5753,21.5318,2543.73,494.791,1711.16,9.489643147558267,20.0,22.22685185185185
2024-03-10 13:24:56,21.5682,21.5384,10.6319,35.0685,35.0024,21.5738,21.5384,2542.75,488.881,1710.83,9.494150416931383,20.0,22.225925925925925
2024-03-10 13:24:57,21.5544,21.5318,10.6296,35.056,34.9992,21.5595,21.5318,2546.03,491.836,1710.83,9.48416690058721,20.0,22.225
2024-03-10 13:24:58,21.5573,21.5318,10.6217,35.0492,35.0123,21.5633,21.5318,2544.06,490.851,1718.55,9.536381668205848,20.0,22.224074074074075
2024-03-10 13:24:59,21.5534,21.5384,10.6243,35.0542,34.9992,21.5778,21.5384,2540.78,492.821,1711.49,9.491560087410251,20.0,22.223148148148148
2024-03-10 13:25:00,21.564,21.5384,10.6309,35.0448,35.0057,21.5734,21.5285,2538.15,492.821,1713.13,9.504132374948338,20.0,22.22222222222222
2024-03-10 13:25:01,21.5555,21.5351,10.6266,35.0565,35.0057,21.5792,21.5318,2540.78,495.776,1714.12,9.505971548640346,20.0,22.221296296296295
2024-03-10 13:25:02,21.5694,21.5384,10.6237,35.0322,35.0057,21.5691,21.5318,2537.17,493.806,1714.28,9.521472884431256,20.0,22.22037037037037
2024-03-10 13:25:03,21.5545,21.5351,10.6308,35.0388,35.0024,21.5821,21.5384,2538.15,490.851,1715.1,9.506880768373396,20.0,22.219444444444445
2024-03-10 13:25:04,21.5368,21.5417,10.5962,35.0377,35.0024,21.5846,21.5351,2543.08,485.926,1715.27,9.522532590568986,20.0,22.21851851851852
2024-03-10 13:25:05,21.5585,21.5318,10.6224,35.0504,35.0057,21.5795,21.5318,2535.53,481.986,1714.45,9.514065400171782,20.0,22.21759259259259
2024-03-10 13:25:06,21.5523,21.5318,10.6189,35.0289,35.009,21.5842,21.5384,2536.18,488.881,1715.27,9.516265819582747,20.0,22.216666666666665
2024-03-10 13:25:07,21.5551,21.5285,10.6258,35.0258,35.0057,21.5776,21.5351,2536.51,492.821,1714.77,9.50992429709688,20.0,22.215740740740742
2024-03-10 13:25:08,21.5431,21.5351,10.6161,35.0391,35.0057,21.5773,21.5318,2536.51,492.821,1715.76,9.513412270278586,20.0,22.214814814814815
2024-03-10 13:25:09,21.5597,21.5351,10.6191,35.0158,35.0024,21.5759,21.5285,2530.93,488.881,1715.6,9.524364626198878,20.0,22.21388888888889
2024-03-10 13:25:10,21.5409,21.5384,10.6157,35.0388,35.0024,21.5794,21.5318,2533.88,489.866,1716.09,9.513674586830605,20.0,22.212962962962962
2024-03-10 13:25:11,21.5376,21.5351,10.6133,35.0206,35.0057,21.5729,21.5351,2530.6,491.836,1716.09,9.512890865971672,20.0,22.212037037037035
2024-03-10 13:25:12,21.5471,21.5318,10.6127,34.9996,35.0024,21.5794,21.5318,2532.24,490.851,1715.92,9.520742714514933,20.0,22.211111111111112
2024-03-10 13:25:13,21.5486,21.5384,10.6156,35.0007,34.986,21.583,21.5318,2528.63,488.881,1733.16,9.61516721063098,20.0,22.210185185185185
2024-03-10 13:25:14,21.5457,21.5351,10.6176,34.9885,35.009,21.5813,21.5318,2536.18,484.941,1714.45,9.507105650059641,20.0,22.20925925925926
2024-03-10 13:25:15,21.5317,21.5318,10.6133,34.9756,35.0057,21.5804,21.5351,2538.15,489.866,1714.45,9.498666953048678,20.0,22.208333333333332
2024-03-10 13:25:16,21.5387,21.5318,10.6099,34.9757,35.0057,21.5841,21.5351,2530.93,492.821,1713.3,9.501337147473281,20.0,22.20740740740741
2024-03-10 13:25:17,21.5356,21.5351,10.6065,34.9702,35.009,21.5772,21.5351,2531.91,492.821,1712.8,9.498825069218213,20.0,22.206481481481482
2024-03-10 13:25:18,21.5386,21.5351,10.6077,34.9598,34.9959,21.5901,21.5351,2535.85,488.881,1713.79,9.505880739926123,20.0,22.205555555555556
2024-03-10 13:25:19,21.5311,21.5351,10.6012,34.9548,35.0057,21.5847,21.5318,2537.5,486.911,1714.61,9.509558984808661,20.0,22.20462962962963
2024-03-10 13:25:20,21.5493,21.5351,10.6128,34.9571,35.0024,21.5941,21.5285,2537.17,486.911,1714.94,9.517132663573435,20.0,22.203703703703702
2024-03-10 13:25:21,21.5361,21.5384,10.6162,34.941,35.0254,21.5791,21.5351,2535.85,492.821,1714.28,9.499029915921394,20.0,22.20277777777778
2024-03-10 13:25:22,21.5144,21.5318,10.6084,34.9487,35.0057,21.5925,21.5318,2543.73,494.791,1714.28,9.48693854916609,20.0,22.201851851851853
2024-03-10 13:25:23,21.52,21.5318,10.6016,34.9354,35.0057,21.5952,21.5285,2536.51,490.851,1713.79,9.495010316699398,20.0,22.200925925925926
2024-03-10 13:25:24,21.5318,21.5351,10.6095,34.9207,35.0057,21.5943,21.5351,2534.87,490.851,1715.6,9.508433518886719,20.0,22.2
2024-03-10 13:25:25,21.5229,21.5384,10.6043,34.9171,35.0024,21.5775,21.5318,2536.18,490.851,1715.92,9.506985422401115,20.0,22.199074074074073
2024-03-10 13:25:26,21.5234,21.5318,10.6006,34.9071,34.9992,21.5939,21.5351,2531.59,488.881,1716.09,9.511584664540099,20.0,22.19814814814815
2024-03-10 13:25:27,21.5406,21.5351,10.6001,34.9024,35.0024,21.5944,21.5351,2532.24,491.836,1710.67,9.49690831914622,20.0,22.197222222222223
2024-03-10 13:25:28,21.5259,21.5384,10.5973,34.9116,35.0057,21.589,21.5318,2526.99,488.881,1715.1,9.511145231491657,20.0,22.196296296296296
2024-03-10 13:25:29,21.5334,21.5384,10.6087,34.9006,34.9992,21.5898,21.5252,2527.97,483.956,1714.28,9.50320535192323,20.0,22.19537037037037
2024-03-10 13:25:30,21.5252,21.5417,10.6107,34.9107,35.009,21.598,21.5285,2530.27,483.956,1711.98,9.48159427845329,20.0,22.194444444444443
2024-03-10 13:25:31,21.5318,21.4825,10.5991,34.8949,35.0057,21.5996,21.4858,2533.23,488.881,1715.76,9.51837488123682,20.0,22.19351851851852
2024-03-10 13:25:32,21.5345,21.4891,10.6072,34.9018,35.009,21.5998,21.4858,2526.0,488.881,1708.54,9.473639468171852,20.0,22.192592592592593
2024-03-10 13:25:33,21.5238,21.4891,10.5964,34.8925,35.0024,21.6021,21.4825,2529.62,486.911,1712.15,9.493743344417219,20.0,22.191666666666666
2024-03-10 13:25:34,21.5266,21.4924,10.5978,34.8994,35.0024,21.6041,21.4891,2532.24,494.791,1716.42,9.518639529951601,20.0,22.19074074074074
2024-03-10 13:25:35,21.5186,21.4924,10.5953,34.8996,35.009,21.5911,21.4891,2525.68,490.851,1716.58,9.514736058835712,20.0,22.189814814814813
2024-03-10 13:25:36,21.5185,21.4858,10.6093,34.9048,35.0057,21.6002,21.4858,2526.66,485.926,1718.22,9.511532790664033,20.0,22.18888888888889
2024-03-10 13:25:37,21.5276,21.4858,10.6023,34.921,35.0057,21.5969,21.4858,2531.26,482.971,1720.19,9.536491490440206,20.0,22.187962962962963
2024-03-10 13:25:38,21.5246,21.4891,10.5931,34.9189,35.0057,21.5847,21.4891,2527.65,485.926,1720.36,9.542846346239518,20.0,22.187037037037037
2024-03-10 13:25:39,21.5284,21.4924,10.593,34.9363,35.0057,21.6019,21.4858,2531.59,491.836,1722.65,9.558958094678742,20.0,22.18611111111111
2024-03-10 13:25:40,21.5193,21.4891,10.5931,34.9542,34.9992,21.5922,21.4891,2531.91,490.851,1718.55,9.528184405350485,20.0,22.185185185185183
2024-03-10 13:25:41,21.5199,21.4891,10.6006,34.9557,35.0057,21.582,21.4858,2517.47,481.986,1718.88,9.52399573447723,20.0,22.18425925925926
2024-03-10 13:25:42,21.5336,21.4924,10.6071,34.9654,35.0024,21.5963,21.4924,2532.57,494.791,1725.12,9.564873176941992,20.0,22.183333333333334
2024-03-10 13:25:43,21.5271,21.4924,10.5893,34.9755,35.0024,21.5937,21.4924,2536.84,489.866,1715.76,9.52281511209419,20.0,22.182407407407407
2024-03-10 13:25:44,21.5294,21.4891,10.5865,34.987,35.009,21.5956,21.4858,2538.81,492.821,1709.03,9.489885064790228,20.0,22.18148148148148
2024-03-10 13:25:45,21.5232,21.4825,10.5912,35.0115,34.9992,21.5815,21.4891,2539.79,493.806,1715.6,9.516877876314481,20.0,22.180555555555554
2024-03-10 13:25:46,21.5495,21.4858,10.5988,35.0095,35.0024,21.5988,21.4825,2543.08,484.941,1720.19,9.55866267876978,20.0,22.17962962962963
2024-03-10 13:25:47,21.525,21.4891,10.5936,35.0219,35.0057,21.5781,21.4891,2541.76,485.926,1713.3,9.5035975490346,20.0,22.178703703703704
2024-03-10 13:25:48,21.5323,21.4924,10.6006,35.0378,35.0024,21.5876,21.4858,2535.2,481.001,1712.97,9.502027819300645,20.0,22.177777777777777
2024-03-10 13:25:49,21.5323,21.4891,10.5946,35.0547,35.0123,21.5812,21.4924,2539.79,489.866,1713.3,9.509074675894746,20.0,22.17685185185185
2024-03-10 13:25:50,21.5272,21.4957,10.5916,35.0633,35.0024,21.584,21.4858,2540.45,493.806,1713.3,9.507248966941365,20.0,22.175925925925927
2024-03-10 13:25:51,21.5247,21.4858,10.5897,35.0609,35.0057,21.598,21.4891,2539.79,495.776,1712.31,9.501234042131525,20.0,22.175
2024-03-10 13:25:52,21.5103,21.4858,10.5886,35.0733,35.0123,21.5897,21.4891,2536.84,480.016,1714.45,9.501537849969928,20.0,22.174074074074074
2024-03-10 13:25:53,21.5122,21.4858,10.5986,35.0824,35.0057,21.572,21.4825,2535.53,489.866,1714.61,9.495377170569519,20.0,22.173148148148147
2024-03-10 13:25:54,21.4869,21.4891,10.5687,35.0897,35.0024,21.5876,21.4891,2537.5,490.851,1709.85,9.47300777885155,20.0,22.17222222222222
2024-03-10 13:25:55,21.4968,21.4858,10.5863,35.0798,34.9992,21.5838,21.4891,2539.79,485.926,1714.77,9.493565831615518,20.0,22.171296296296298
2024-03-10 13:25:56,21.5036,21.4858,10.5889,35.094,35.0057,21.5926,21.4891,2539.47,488.881,1714.77,9.49722038241455,20.0,22.17037037037037
2024-03-10 13:25:57,21.5089,21.4858,10.5973,35.1061,35.009,21.5831,21.4858,2538.81,491.836,1716.58,9.504544778555175,20.0,22.169444444444444
2024-03-10 13:25:58,21.503,21.4891,10.5897,35.117,35.0057,21.5747,21.4891,2540.78,492.821,1718.06,9.514221462759359,20.0,22.168518518518518
2024-03-10 13:25:59,21.4812,21.4891,10.58,35.1115,35.0057,21.5756,21.4858,2545.7,491.836,1713.3,9.477342115514578,20.0,22.16759259259259
2024-03-10 13:26:00,21.4817,21.4858,10.586,35.1225,35.0057,21.5886,21.4891,2539.14,492.821,1725.77,9.54150512380166,20.0,22.166666666666668
2024-03-10 13:26:01,21.4775,21.4924,10.5871,35.12,35.0057,21.5776,21.4825,2543.73,494.791,1717.89,9.493317783576238,20.0,22.16574074074074
2024-03-10 13:26:02,21.4943,21.4957,10.5843,35.1174,35.0057,21.5783,21.4924,2547.02,490.851,1718.22,9.512230296093632,20.0,22.164814814814815
2024-03-10 13:26:03,21.4941,21.4924,10.5869,35.1147,35.0057,21.5771,21.4891,2543.08,491.836,1717.4,9.505250593710034,20.0,22.163888888888888
2024-03-10 13:26:04,21.4915,21.4924,10.5686,35.0898,35.009,21.5725,21.4891,2537.5,490.851,1718.06,9.522590748497173,20.0,22.16296296296296
2024-03-10 13:26:05,21.4834,21.4924,10.5752,35.0723,35.009,21.5787,21.4891,2544.39,482.971,1718.71,9.513373148197592,20.0,22.162037037037038
2024-03-10 13:26:06,21.5047,21.4891,10.5897,35.0772,34.9992,21.5719,21.4858,2540.45,487.896,1718.06,9.515703523775436,20.0,22.16111111111111
2024-03-10 13:26:07,21.4937,21.4891,10.582,35.0632,35.0057,21.5698,21.4858,2537.82,482.971,1717.24,9.508286275994717,20.0,22.160185185185185
2024-03-10 13:26:08,21.4936,21.4924,10.5822,35.0427,35.009,21.5716,21.4858,2537.82,493.806,1715.76,9.499830387656061,20.0,22.159259259259258
2024-03-10 13:26:09,21.493,21.4858,10.5784,35.0369,35.0024,21.576,21.4858,2536.51,492.821,1714.12,9.493533389891937,20.0,22.15833333333333
2024-03-10 13:26:10,21.5091,21.4924,10.5926,35.0065,35.0057,21.5694,21.4825,2534.87,485.926,1714.94,9.499728315448206,20.0,22.15740740740741
2024-03-10 13:26:11,21.4909,21.4924,10.5822,35.0002,35.0057,21.5606,21.4891,2528.96,485.926,1715.92,9.498365346962709,20.0,22.15648148148148
2024-03-10 13:26:12,21.5075,21.4891,10.5973,34.9649,35.0024,21.5657,21.4924,2531.59,492.821,1723.15,9.539698124415958,20.0,22.155555555555555
2024-03-10 13:26:13,21.4958,21.4858,10.5728,34.968,34.9992,21.5558,21.4858,2526.33,484.941,1717.56,9.519906582408222,20.0,22.15462962962963
2024-03-10 13:26:14,21.5105,21.4858,10.5763,34.9561,35.0057,21.5615,21.4891,2528.3,486.911,1715.43,9.517849867557903,20.0,22.1537037037037
2024-03-10 13:26:15,21.5113,21.4924,10.5935,34.9516,35.0057,21.5661,21.4891,2524.69,499.716,1716.25,9.508117068351389,20.0,22.15277777777778
2024-03-10 13:26:16,21.5033,21.4891,10.5747,34.9344,35.0057,21.5618,21.4858,2530.27,491.836,1708.21,9.472936502761572,20.0,22.151851851851852
2024-03-10 13:26:17,21.5007,21.4924,10.5823,34.9255,34.9992,21.5574,21.4891,2526.66,488.881,1721.67,9.538668338566483,20.0,22.150925925925925
2024-03-10 13:26:18,21.4988,21.4924,10.5813,34.9071,35.0057,21.5598,21.4825,2528.63,492.821,1714.77,9.499656749613896,20.0,22.15
2024-03-10 13:26:19,21.4986,21.4891,10.5865,34.9018,35.009,21.5572,21.4891,2523.71,489.866,1713.13,9.485877096950896,20.0,22.149074074074075
2024-03-10 13:26:20,21.506,21.4891,10.5755,34.9062,35.0024,21.5546,21.4891,2532.57,495.776,1713.63,9.504645446695502,20.0,22.14814814814815
2024-03-10 13:26:21,21.4945,21.4924,10.5817,34.9084,35.0057,21.5492,21.4891,2532.24,490.851,1712.31,9.481944842704426,20.0,22.147222222222222
2024-03-10 13:26:22,21.4949,21.4924,10.5838,34.903,35.0024,21.5493,21.4858,2530.93,492.821,1711.0,9.473214725313113,20.0,22.146296296296295
2024-03-10 13:26:23,21.4969,21.4858,10.5702,34.9287,35.0057,21.544,21.4858,2531.59,488.881,1709.69,9.479495541541521,20.0,22.14537037037037
2024-03-10 13:26:24,21.4987,21.4858,10.5789,34.9089,35.0057,21.5478,21.4858,2531.59,488.881,1709.52,9.472567441557246,20.0,22.144444444444446
2024-03-10 13:26:25,21.4974,21.499,10.574,34.9061,35.0057,21.5496,21.4891,2532.24,483.956,1710.67,9.48206465274548,20.0,22.14351851851852
2024-03-10 13:26:26,21.501,21.4924,10.5636,34.9296,35.0024,21.5437,21.4891,2529.29,481.986,1708.21,9.4805643637158,20.0,22.142592592592592
2024-03-10 13:26:27,21.4997,21.4891,10.5761,34.9346,35.009,21.5441,21.4924,2531.26,484.941,1710.18,9.479522194467721,20.0,22.141666666666666
2024-03-10 13:26:28,21.5097,21.4957,10.5866,34.9444,35.009,21.5489,21.4858,2528.3,485.926,1711.49,9.486349286838891,20.0,22.14074074074074
2024-03-10 13:26:29,21.5152,21.4858,10.5817,34.928,35.0057,21.5367,21.4891,2533.88,489.866,1712.31,9.499930717845912,20.0,22.139814814814816
2024-03-10 13:26:30,21.5014,21.4858,10.5913,34.9433,35.0057,21.5326,21.4825,2527.32,484.941,1712.15,9.478713075564752,20.0,22.13888888888889
2024-03-10 13:26:31,21.5,21.4366,10.5715,34.9362,35.009,21.5357,21.4366,2529.29,485.926,1712.31,9.495586303560533,20.0,22.137962962962963
2024-03-10 13:26:32,21.5221,21.4497,10.5955,34.9512,35.009,21.5318,21.4366,2529.29,480.016,1713.46,9.50031162304739,20.0,22.137037037037036
2024-03-10 13:26:33,21.5065,21.4431,10.5769,34.9533,35.009,21.5311,21.4431,2532.9,483.956,1714.28,9.50746777617511,20.0,22.13611111111111
2024-03-10 13:26:34,21.5079,21.4398,10.5834,34.9547,35.0189,21.5407,21.4431,2535.53,489.866,1716.58,9.51578131835166,20.0,22.135185185185186
2024-03-10 13:26:35,21.5116,21.4366,10.5792,34.9725,35.0222,21.527,21.4398,2535.85,485.926,1718.71,9.534478704585124,20.0,22.13425925925926
2024-03-10 13:26:36,21.506,21.4398,10.5703,34.9753,35.0057,21.5246,21.4431,2538.48,488.881,1722.16,9.55650125661126,20.0,22.133333333333333
2024-03-10 13:26:37,21.5011,21.4398,10.59,34.9805,35.0287,21.5296,21.4366,2535.53,486.911,1718.22,9.51318936605932,20.0,22.132407407407406
2024-03-10 13:26:38,21.4996,21.4431,10.5775,35.004,35.009,21.5137,21.4431,2540.12,491.836,1717.73,9.520064370268516,20.0,22.13148148148148
2024-03-10 13:26:39,21.5107,21.4366,10.5784,35.0108,35.0057,21.5347,21.4366,2540.78,494.791,1717.4,9.527124382574456,20.0,22.130555555555556
2024-03-10 13:26:40,21.4945,21.4366,10.5769,35.0148,35.0057,21.511,21.4431,2534.87,493.806,1718.06,9.517970205329426,20.0,22.12962962962963
2024-03-10 13:26:41,21.4973,21.4431,10.571,35.041,35.0057,21.5109,21.4431,2545.38,489.866,1717.4,9.521895588423604,20.0,22.128703703703703
2024-03-10 13:26:42,21.4944,21.4366,10.5872,35.0433,35.0123,21.5092,21.4398,2548.99,493.806,1717.4,9.505250593710029,20.0,22.127777777777776
2024-03-10 13:26:43,21.4998,21.4366,10.5807,35.0642,35.0024,21.4964,21.4464,2544.72,492.821,1715.92,9.507420779746486,20.0,22.12685185185185
2024-03-10 13:26:44,21.4844,21.4366,10.5595,35.0923,35.0057,21.4909,21.4431,2552.27,483.956,1715.6,9.510696954898288,20.0,22.125925925925927
2024-03-10 13:26:45,21.4743,21.4431,10.5635,35.1256,35.009,21.4914,21.43,2551.61,495.776,1715.6,9.498422167297107,20.0,22.125
2024-03-10 13:26:46,21.4812,21.4398,10.5782,35.1338,35.0057,21.4773,21.4366,2547.67,491.836,1716.58,9.497053752024184,20.0,22.124074074074073
2024-03-10 13:26:47,21.4762,21.4431,10.5566,35.1378,35.009,21.4691,21.4366,2548.99,485.926,1714.12,9.497882396447324,20.0,22.123148148148147
2024-03-10 13:26:48,21.471,21.4464,10.5625,35.1556,35.009,21.4549,21.4464,2550.63,484.941,1715.43,9.495478890111343,20.0,22.122222222222224
2024-03-10 13:26:49,21.4729,21.4431,10.5711,35.1819,34.9992,21.453,21.4398,2545.38,495.776,1716.09,9.493297844498041,20.0,22.121296296296297
2024-03-10 13:26:50,21.4652,21.4398,10.5781,35.1861,34.9827,21.4209,21.4398,2548.99,483.956,1716.91,9.48502714033544,20.0,22.12037037037037
2024-03-10 13:26:51,21.4736,21.4431,10.5763,35.1937,35.0024,21.4227,21.4398,2547.02,491.836,1716.09,9.489379240203315,20.0,22.119444444444444
2024-03-10 13:26:52,21.4639,21.4366,10.5692,35.2145,35.0057,21.4002,21.4398,2546.03,491.836,1716.42,9.48893950726189,20.0,22.118518518518517
2024-03-10 13:26:53,21.4624,21.4431,10.566,35.2281,35.0057,21.3781,21.4398,2548.66,484.941,1717.24,9.494954093106374,20.0,22.117592592592594
2024-03-10 13:26:54,21.4673,21.4464,10.571,35.23,35.0024,21.3543,21.4398,2544.39,491.836,1717.07,9.49392700020463,20.0,22.116666666666667
2024-03-10 13:26:55,21.4568,21.4366,10.5671,35.232,35.0024,21.3352,21.4431,2547.67,495.776,1717.07,9.488176431828082,20.0,22.11574074074074
2024-03-10 13:26:56,21.4547,21.4398,10.559,35.2201,35.0057,21.3132,21.4398,2549.64,488.881,1716.58,9.4906950899688,20.0,22.114814814814814
2024-03-10 13:26:57,21.4594,21.4366,10.57,35.2374,35.009,21.3063,21.4398,2552.27,495.776,1716.58,9.485207477510048,20.0,22.113888888888887
2024-03-10 13:26:58,21.4688,21.4398,10.5659,35.2179,35.0024,21.2942,21.4366,2551.94,495.776,1715.92,9.493315201756372,20.0,22.112962962962964
2024-03-10 13:26:59,21.4579,21.4464,10.5619,35.2434,35.0024,21.2878,21.4366,2554.57,485.926,1723.8,9.530875724217116,20.0,22.112037037037037
2024-03-10 13:27:00,21.4572,21.4398,10.5616,35.2286,35.0057,21.2717,21.4366,2552.27,494.791,1715.6,9.485189772152578,20.0,22.11111111111111
2024-03-10 13:27:01,21.4457,21.4431,10.5633,35.2339,35.0057,21.2696,21.4398,2552.6,496.761,1715.92,9.47546555059603,20.0,22.11037037037037
2024-03-10 13:27:02,21.4527,21.4431,10.5615,35.2306,35.0057,21.2648,21.4366,2550.63,497.746,1715.76,9.482243590926888,20.0,22.10962962962963
2024-03-10 13:27:03,21.4461,21.4366,10.5651,35.228,35.0057,21.2599,21.4398,2546.36,488.881,1715.76,9.473363129212162,20.0,22.108888888888888
2024-03-10 13:27:04,21.4366,21.4398,10.5544,35.2228,35.0123,21.2504,21.4431,2549.31,485.926,1716.09,9.47623014579213,20.0,22.108148148148146
2024-03-10 13:27:05,21.4489,21.4596,10.5614,35.2294,35.0024,21.2554,21.4366,2543.73,487.896,1713.63,9.467254681935609,20.0,22.107407407407408
2024-03-10 13:27:06,21.4396,21.4431,10.5526,35.2272,35.0057,21.2624,21.4431,2541.76,492.821,1715.43,9.476763870068496,20.0,22.106666666666666
2024-03-10 13:27:07,21.4343,21.4398,10.5551,35.2245,35.009,21.2445,21.4366,2537.5,493.806,1714.61,9.465447452175265,20.0,22.105925925925927
2024-03-10 13:27:08,21.4257,21.4398,10.5506,35.1979,35.009,21.2481,21.4398,2536.51,484.941,1720.52,9.494493910101578,20.0,22.105185185185185
2024-03-10 13:27:09,21.4347,21.4431,10.5492,35.177,35.0057,21.2451,21.4366,2533.88,485.926,1714.45,9.470044980712489,20.0,22.104444444444443
2024-03-10 13:27:10,21.4395,21.4497,10.5497,35.1562,35.0057,21.2448,21.4398,2529.29,491.836,1714.12,9.471962317377207,20.0,22.103703703703705
2024-03-10 13:27:11,21.437,21.4366,10.5494,35.1461,35.0189,21.2358,21.4398,2532.57,482.971,1709.69,9.44557420429658,20.0,22.102962962962962
2024-03-10 13:27:12,21.4316,21.4398,10.542,35.1258,35.0057,21.2265,21.4398,2530.27,458.347,1712.64,9.463610255950236,20.0,22.10222222222222
2024-03-10 13:27:13,21.4366,21.4398,10.5483,35.1286,35.0024,21.2248,21.4398,2527.65,482.971,1716.09,9.481542031613863,20.0,22.101481481481482
2024-03-10 13:27:14,21.4332,21.4398,10.5472,35.1227,35.0057,21.2288,21.4464,2529.94,485.926,1715.92,9.478600123482725,20.0,22.10074074074074
2024-03-10 13:27:15,21.4443,21.4431,10.5616,35.0962,35.009,21.2163,21.4398,2527.65,495.776,1714.12,9.465786728068547,20.0,22.1
2024-03-10 13:27:16,21.4419,21.4431,10.5653,35.0719,35.0024,21.2253,21.4398,2529.62,489.866,1715.1,9.465889704522278,20.0,22.09925925925926
2024-03-10 13:27:17,21.4379,21.4398,10.5537,35.0623,35.0123,21.2244,21.4398,2528.96,484.941,1715.27,9.473442884510085,20.0,22.098518518518517
2024-03-10 13:27:18,21.4447,21.4366,10.5533,35.0411,35.0057,21.2293,21.4398,2527.32,485.926,1727.41,9.546803276452636,20.0,22.09777777777778
2024-03-10 13:27:19,21.4392,21.4464,10.5538,35.0352,35.009,21.2268,21.4398,2528.96,499.716,1716.58,9.48172327912355,20.0,22.097037037037037
2024-03-10 13:27:20,21.4398,21.4398,10.5436,35.0169,35.009,21.2294,21.4366,2528.3,485.926,1715.92,9.487481413328364,20.0,22.096296296296295
2024-03-10 13:27:21,21.4464,21.4431,10.5458,35.0056,35.009,21.22,21.4431,2527.32,493.806,1715.27,9.487717196200975,20.0,22.095555555555556
2024-03-10 13:27:22,21.439,21.4366,10.5416,34.9756,35.0057,21.2238,21.4366,2524.03,485.926,1712.48,9.46950409604695,20.0,22.094814814814814
2024-03-10 13:27:23,21.446,21.4398,10.5518,34.9588,35.009,21.2319,21.4366,2523.71,488.881,1714.12,9.47578944314595,20.0,22.094074074074076
2024-03-10 13:27:24,21.4299,21.4398,10.5457,34.9492,35.0057,21.2321,21.4366,2520.42,483.956,1714.28,9.46797511065776,20.0,22.093333333333334
2024-03-10 13:27:25,21.4407,21.4431,10.5462,34.9258,35.0024,21.2363,21.4333,2520.75,483.956,1736.28,9.598555970370548,20.0,22.09259259259259
2024-03-10 13:27:26,21.4364,21.4398,10.5417,34.9234,35.009,21.2151,21.4431,2519.77,490.851,1713.46,9.472575644721541,20.0,22.091851851851853
2024-03-10 13:27:27,21.4545,21.4431,10.5383,34.9051,35.0123,21.2304,21.4431,2520.09,491.836,1716.74,9.509437885379981,20.0,22.09111111111111
2024-03-10 13:27:28,21.4358,21.4398,10.5371,34.895,35.0057,21.2247,21.4366,2519.11,493.806,1712.8,9.472403471638888,20.0,22.09037037037037
2024-03-10 13:27:29,21.4406,21.4398,10.5387,34.884,35.0057,21.2357,21.4431,2518.12,485.926,1711.0,9.465227118612336,20.0,22.08962962962963
2024-03-10 13:27:30,21.4332,21.4398,10.5519,34.8619,35.0057,21.2199,21.4398,2520.42,487.896,1711.0,9.447341825347545,20.0,22.08888888888889
2024-03-10 13:27:31,21.4474,21.4004,10.5436,34.8631,35.0057,21.2157,21.3971,2523.05,488.881,1711.33,9.468702606401393,20.0,22.088148148148147
2024-03-10 13:27:32,21.4421,21.4004,10.5389,34.8299,35.009,21.2138,21.3939,2523.05,490.851,1712.48,9.474544116947072,20.0,22.087407407407408
2024-03-10 13:27:33,21.4481,21.3939,10.5426,34.8273,35.0024,21.2117,21.3939,2526.0,496.761,1712.48,9.47654274592472,20.0,22.086666666666666
2024-03-10 13:27:34,21.4577,21.4004,10.5428,34.8209,35.009,21.2204,21.3939,2526.66,491.836,1712.97,9.487424960882981,20.0,22.085925925925928
2024-03-10 13:27:35,21.4484,21.3971,10.5397,34.822,35.0057,21.2134,21.4004,2531.26,492.821,1720.52,9.523828352578375,20.0,22.085185185185185
2024-03-10 13:27:36,21.455,21.4004,10.5431,34.8186,35.0057,21.2157,21.3939,2528.63,496.761,1713.95,9.49024362618782,20.0,22.084444444444443
2024-03-10 13:27:37,21.4625,21.4004,10.5366,34.821,35.0057,21.2117,21.3939,2527.65,485.926,1721.83,9.546107648018257,20.0,22.083703703703705
2024-03-10 13:27:38,21.4561,21.3939,10.5508,34.8414,35.0024,21.2023,21.4037,2531.26,495.776,1714.94,9.489981880498084,20.0,22.082962962962963
2024-03-10 13:27:39,21.4455,21.3939,10.5324,34.8339,35.009,21.1929,21.3971,2533.56,489.866,1716.58,9.505851352950106,20.0,22.08222222222222
2024-03-10 13:27:40,21.4407,21.4004,10.5456,34.8292,35.0057,21.205,21.3971,2536.18,495.776,1716.09,9.487463478103669,20.0,22.081481481481482
2024-03-10 13:27:41,21.4312,21.3939,10.5404,34.8625,35.0057,21.1953,21.3971,2533.88,492.821,1716.74,9.487311163417335,20.0,22.08074074074074
2024-03-10 13:27:42,21.4242,21.3939,10.5304,34.8708,35.009,21.1849,21.3971,2534.21,486.911,1718.39,9.499045549936755,20.0,22.080000000000002
2024-03-10 13:27:43,21.4173,21.4037,10.5342,34.8678,35.0057,21.1715,21.4004,2534.87,493.806,1718.39,9.48971549179503,20.0,22.07925925925926
2024-03-10 13:27:44,21.4324,21.407,10.5376,34.8977,35.0057,21.1655,21.3939,2534.87,491.836,1718.06,9.498093151702118,20.0,22.078518518518518
2024-03-10 13:27:45,21.4318,21.3939,10.5375,34.8873,35.0057,21.1637,21.3971,2538.48,489.866,1718.55,9.500366034596638,20.0,22.07777777777778
2024-03-10 13:27:46,21.4071,21.3971,10.5254,34.91,35.0057,21.1741,21.3971,2540.45,490.851,1718.06,9.486672563872387,20.0,22.077037037037037
2024-03-10 13:27:47,21.4082,21.3971,10.5226,34.9261,35.009,21.162,21.3971,2541.11,488.881,1718.71,9.493663000496843,20.0,22.076296296296295
2024-03-10 13:27:48,21.4116,21.3939,10.5267,34.9228,35.0123,21.1739,21.3939,2539.14,483.956,1718.71,9.493052509196374,20.0,22.075555555555557
2024-03-10 13:27:49,21.3972,21.4037,10.5275,34.9438,35.009,21.1767,21.3939,2539.79,489.866,1717.4,9.472570630267164,20.0,22.074814814814815
2024-03-10 13:27:50,21.4016,21.3971,10.5424,34.9608,35.0057,21.1762,21.3971,2542.42,482.971,1716.09,9.456201723841309,20.0,22.074074074074073
2024-03-10 13:27:51,21.4016,21.3971,10.5223,34.9836,35.009,21.1758,21.3939,2543.41,486.911,1715.27,9.469177998700005,20.0,22.073333333333334
2024-03-10 13:27:52,21.3914,21.3939,10.5228,34.9834,35.0123,21.1648,21.3939,2541.76,489.866,1713.46,9.449882571545855,20.0,22.072592592592592
2024-03-10 13:27:53,21.3838,21.3971,10.5221,34.9865,35.0024,21.193,21.4004,2544.39,491.836,1707.88,9.413128599868903,20.0,22.071851851851854
2024-03-10 13:27:54,21.3972,21.4004,10.5341,35.0105,35.0057,21.1776,21.3971,2545.05,494.791,1706.73,9.40800274715888,20.0,22.07111111111111
2024-03-10 13:27:55,21.3862,21.3971,10.5173,35.0352,35.0057,21.1847,21.3971,2547.02,493.806,1711.66,9.44021597917215,20.0,22.07037037037037
2024-03-10 13:27:56,21.3969,21.3971,10.5341,35.0243,35.0057,21.1673,21.4037,2549.31,493.806,1711.98,9.436681692059404,20.0,22.06962962962963
2024-03-10 13:27:57,21.3819,21.4004,10.523,35.0237,35.009,21.1644,21.3971,2545.7,490.851,1711.0,9.427893739467377,20.0,22.06888888888889
2024-03-10 13:27:58,21.4033,21.3971,10.5251,35.0519,35.0057,21.1578,21.3971,2548.0,492.821,1712.64,9.453703082416043,20.0,22.068148148148147
2024-03-10 13:27:59,21.4028,21.4004,10.5177,35.0502,35.009,21.1583,21.3939,2546.69,493.806,1709.19,9.440643590550485,20.0,22.06740740740741
2024-03-10 13:28:00,21.3955,21.407,10.5243,35.029,35.0123,21.1608,21.3971,2548.0,487.896,1704.1,9.40050961224315,20.0,22.066666666666666
2024-03-10 13:28:01,21.4072,21.3939,10.5194,35.0274,35.009,21.1657,21.3971,2546.36,488.881,1709.36,9.443924520858337,20.0,22.065925925925928
2024-03-10 13:28:02,21.3907,21.3906,10.5247,35.0484,35.009,21.1479,21.4004,2544.72,494.791,1710.34,9.430419000835677,20.0,22.065185185185186
2024-03-10 13:28:03,21.3939,21.4004,10.5216,35.0585,35.009,21.1577,21.3939,2546.69,497.746,1710.34,9.43588666508244,20.0,22.064444444444444
2024-03-10 13:28:04,21.4001,21.3971,10.506,35.0602,35.009,21.1477,21.3971,2544.06,490.851,1710.67,9.456630768210855,20.0,22.063703703703705
2024-03-10 13:28:05,21.4098,21.4004,10.5225,35.0627,35.0057,21.165,21.3939,2545.7,490.851,1711.16,9.453435066374883,20.0,22.062962962962963
2024-03-10 13:28:06,21.4036,21.3939,10.5152,35.0647,34.9992,21.1608,21.3971,2543.41,491.836,1712.97,9.464390690164665,20.0,22.06222222222222
2024-03-10 13:28:07,21.4028,21.3939,10.5142,35.0675,35.009,21.1802,21.3971,2546.03,484.941,1710.18,9.44914912361138,20.0,22.061481481481483
2024-03-10 13:28:08,21.41,21.4004,10.5211,35.0689,35.0057,21.179,21.4004,2541.44,491.836,1721.83,9.51378024405367,20.0,22.06074074074074
2024-03-10 13:28:09,21.3974,21.3971,10.5087,35.0723,34.9992,21.1725,21.3971,2541.76,492.821,1715.92,9.48095105314775,20.0,22.060000000000002
2024-03-10 13:28:10,21.4169,21.3971,10.5121,35.0738,35.0057,21.1897,21.3971,2543.08,492.821,1716.74,9.499506994420374,20.0,22.05925925925926
2024-03-10 13:28:11,21.3913,21.3939,10.5116,35.0834,35.0057,21.1788,21.3939,2541.44,487.896,1714.94,9.467704314897803,20.0,22.058518518518518
2024-03-10 13:28:12,21.4019,21.3971,10.5218,35.0644,35.0123,21.1947,21.3971,2545.05,485.926,1717.4,9.48163387346198,20.0,22.05777777777778
2024-03-10 13:28:13,21.3918,21.3939,10.509,35.0608,35.0057,21.1982,21.3939,2540.78,491.836,1717.07,9.48216447397987,20.0,22.057037037037038
2024-03-10 13:28:14,21.3984,21.3939,10.5132,35.0553,35.0057,21.1963,21.3939,2542.09,492.821,1716.25,9.479726310467171,20.0,22.056296296296296
2024-03-10 13:28:15,21.4021,21.3971,10.5191,35.0541,35.009,21.2113,21.3971,2539.47,493.806,1716.91,9.48145515043222,20.0,22.055555555555557
2024-03-10 13:28:16,21.3876,21.3906,10.5198,35.0349,35.0057,21.2117,21.3939,2540.12,495.776,1715.92,9.46275311611112,20.0,22.054814814814815
2024-03-10 13:28:17,21.3844,21.3971,10.5074,35.0419,35.0254,21.2349,21.4004,2541.44,495.776,1716.91,9.47622784813482,20.0,22.054074074074073
2024-03-10 13:28:18,21.3785,21.3873,10.5131,35.0333,35.0057,21.2287,21.3971,2537.82,493.806,1716.25,9.462482844022157,20.0,22.053333333333335
2024-03-10 13:28:19,21.3773,21.3971,10.5026,35.0112,35.009,21.2382,21.3971,2539.79,498.731,1716.25,9.470582047958459,20.0,22.052592592592593
2024-03-10 13:28:20,21.3785,21.3939,10.5051,35.0061,35.009,21.245,21.4004,2540.12,492.821,1723.97,9.512045183465638,20.0,22.051851851851854
2024-03-10 13:28:21,21.3719,21.3971,10.5078,34.9948,35.0057,21.2434,21.3971,2534.21,491.836,1715.6,9.457767374320172,20.0,22.051111111111112
2024-03-10 13:28:22,21.3769,21.4004,10.5051,34.9826,35.0057,21.2513,21.3906,2532.24,494.791,1715.43,9.46353278613122,20.0,22.05037037037037
2024-03-10 13:28:23,21.3628,21.3971,10.5029,34.9597,35.0057,21.2577,21.4004,2531.26,491.836,1724.13,9.501117097565485,20.0,22.04962962962963
2024-03-10 13:28:24,21.3727,21.3939,10.5041,34.9481,35.0024,21.2591,21.3939,2535.53,490.851,1717.24,9.470729603936716,20.0,22.04888888888889
2024-03-10 13:28:25,21.3828,21.4037,10.5076,34.9488,35.0123,21.2716,21.3971,2529.29,492.821,1722.49,9.50545253586587,20.0,22.048148148148147
2024-03-10 13:28:26,21.3706,21.4004,10.5001,34.9473,35.0057,21.2748,21.3906,2525.35,490.851,1716.91,9.470564937312643,20.0,22.04740740740741
2024-03-10 13:28:27,21.3716,21.3971,10.5169,34.9406,35.009,21.2632,21.3807,2525.68,488.881,1717.73,9.461316296312399,20.0,22.046666666666667
2024-03-10 13:28:28,21.37,21.4004,10.5035,34.9185,35.0057,21.2703,21.3906,2526.33,491.836,1718.06,9.47342119478752,20.0,22.04592592592593
2024-03-10 13:28:29,21.3572,21.3939,10.4989,34.8918,35.0057,21.2721,21.3939,2526.66,489.866,1718.55,9.468972261959063,20.0,22.045185185185186
2024-03-10 13:28:30,21.3738,21.4037,10.5038,34.8918,35.0057,21.2792,21.3906,2525.02,482.971,1718.06,9.476472496879426,20.0,22.044444444444444
2024-03-10 13:28:31,21.3746,21.3544,10.507,34.8584,35.0222,21.2902,21.361,2527.65,486.911,1712.31,9.442671337564574,20.0,22.043703703703706
2024-03-10 13:28:32,21.3643,21.3577,10.5047,34.8624,35.0057,21.2864,21.3544,2535.2,494.791,1716.58,9.45925019953057,20.0,22.042962962962964
2024-03-10 13:28:33,21.3701,21.3544,10.5081,34.8527,35.0057,21.289,21.3577,2525.02,488.881,1716.58,9.461340718562475,20.0,22.04222222222222
2024-03-10 13:28:34,21.3712,21.3577,10.492,34.848,35.0024,21.2917,21.3544,2529.29,486.911,1715.6,9.470912714233485,20.0,22.041481481481483
2024-03-10 13:28:35,21.3698,21.3544,10.4978,34.8386,35.0057,21.2977,21.3544,2526.99,490.851,1716.25,9.468230666170504,20.0,22.04074074074074
2024-03-10 13:28:36,21.3668,21.3577,10.5023,34.8528,35.0057,21.2919,21.3544,2524.36,481.001,1715.1,9.455359091515948,20.0,22.040000000000003
2024-03-10 13:28:37,21.3705,21.3544,10.4853,34.8554,35.009,21.287,21.3544,2532.24,495.776,1716.74,9.482432831016125,20.0,22.03925925925926
2024-03-10 13:28:38,21.3697,21.361,10.5017,34.8428,35.0024,21.3062,21.3544,2526.66,495.776,1713.95,9.452063135605083,20.0,22.03851851851852
2024-03-10 13:28:39,21.3736,21.3577,10.4899,34.8595,35.0123,21.2954,21.3544,2534.21,484.941,1713.63,9.463950381794048,20.0,22.03777777777778
2024-03-10 13:28:40,21.3784,21.3577,10.4977,34.8677,35.0057,21.3056,21.3544,2527.65,488.881,1714.28,9.464930521906428,20.0,22.037037037037038
2024-03-10 13:28:41,21.3861,21.3544,10.4983,34.8536,35.0057,21.2967,21.3479,2535.53,493.806,1715.1,9.475637048792603,20.0,22.036296296296296
2024-03-10 13:28:42,21.3631,21.3544,10.4816,34.8743,35.009,21.3018,21.3544,2537.17,486.911,1715.43,9.471976306801713,20.0,22.035555555555558
2024-03-10 13:28:43,21.3646,21.3577,10.4828,34.8552,35.009,21.3083,21.3479,2538.15,484.941,1717.24,9.482231879369795,20.0,22.034814814814816
2024-03-10 13:28:44,21.3764,21.3577,10.498,34.8749,35.0123,21.3071,21.3544,2535.85,491.836,1715.27,9.468394652326717,20.0,22.034074074074073
2024-03-10 13:28:45,21.3835,21.3544,10.4996,34.8966,35.0287,21.312,21.3512,2542.42,490.851,1714.94,9.471359228004104,20.0,22.033333333333335
2024-03-10 13:28:46,21.3719,21.3544,10.4889,34.9103,35.0024,21.3154,21.3479,2538.48,490.851,1715.43,9.473282005874474,20.0,22.032592592592593
2024-03-10 13:28:47,21.3693,21.3577,10.4983,34.9175,35.009,21.3153,21.3544,2546.03,490.851,1716.09,9.466477175103025,20.0,22.031851851851854
2024-03-10 13:28:48,21.3708,21.3544,10.4908,34.9217,35.009,21.3024,21.3544,2538.81,488.881,1715.92,9.473375835338231,20.0,22.031111111111112
2024-03-10 13:28:49,21.3739,21.3544,10.5018,34.9397,35.0123,21.3006,21.3544,2541.44,487.896,1715.43,9.46379392594578,20.0,22.03037037037037
2024-03-10 13:28:50,21.3719,21.3544,10.4979,34.9446,34.9992,21.3064,21.3577,2544.06,496.761,1715.1,9.46362692817381,20.0,22.029629629629632
2024-03-10 13:28:51,21.3696,21.3577,10.4835,34.9592,35.0057,21.2904,21.3577,2545.7,485.926,1712.64,9.46056857986518,20.0,22.02888888888889
2024-03-10 13:28:52,21.3529,21.3544,10.4905,34.9854,35.0024,21.305,21.3544,2545.05,488.881,1722.98,9.496965566231914,20.0,22.028148148148148
2024-03-10 13:28:53,21.3549,21.3544,10.4958,35.0012,35.0024,21.297,21.3577,2547.02,492.821,1715.27,9.451596224544156,20.0,22.02740740740741
2024-03-10 13:28:54,21.3509,21.3512,10.5019,35.0236,34.9827,21.2902,21.3544,2547.34,487.896,1716.25,9.448200376865685,20.0,22.026666666666667
2024-03-10 13:28:55,21.345,21.3544,10.4847,35.0274,35.0024,21.2939,21.3544,2559.49,511.535,1716.42,9.458978194049973,20.0,22.02592592592593
2024-03-10 13:28:56,21.3492,21.3544,10.4864,35.0311,35.0057,21.294,21.3544,2552.27,484.941,1723.64,9.500953300681827,20.0,22.025185185185187
2024-03-10 13:28:57,21.3437,21.3544,10.4911,35.0327,35.009,21.3026,21.3577,2550.3,495.776,1716.09,9.45045443754237,20.0,22.024444444444445
2024-03-10 13:28:58,21.3442,21.3512,10.4879,35.053,35.0057,21.2865,21.3544,2549.97,488.881,1717.07,9.459075070649813,20.0,22.023703703703706
2024-03-10 13:28:59,21.3408,21.361,10.4948,35.0695,35.0057,21.2854,21.3512,2552.27,494.791,1718.06,9.45554928253489,20.0,22.022962962962964
2024-03-10 13:29:00,21.3418,21.3577,10.4854,35.0775,35.0024,21.2819,21.3544,2550.63,486.911,1718.39,9.466433944843248,20.0,22.022222222222222
2024-03-10 13:29:01,21.3482,21.3676,10.5036,35.0709,35.009,21.2604,21.3544,2548.99,489.866,1718.88,9.458841147519689,20.0,22.021481481481484
2024-03-10 13:29:02,21.3461,21.3544,10.4825,35.0748,35.0024,21.2645,21.3512,2552.6,490.851,1718.88,9.475413264684265,20.0,22.02074074074074
2024-03-10 13:29:03,21.3407,21.3512,10.4928,35.0837,34.9992,21.2612,21.3577,2549.64,491.836,1719.53,9.465297442250302,20.0,22.020000000000003
2024-03-10 13:29:04,21.3408,21.3544,10.4932,35.0899,35.0057,21.2661,21.3544,2552.93,482.971,1718.22,9.457824872585265,20.0,22.01925925925926
2024-03-10 13:29:05,21.3544,21.3544,10.4906,35.0843,35.0123,21.2515,21.3544,2548.99,485.926,1719.04,9.476469732383624,20.0,22.01851851851852
2024-03-10 13:29:06,21.3461,21.3544,10.4797,35.0888,35.009,21.2532,21.3544,2547.02,489.866,1719.37,9.480557317499075,20.0,22.01777777777778
2024-03-10 13:29:07,21.3663,21.3577,10.4929,35.0779,34.9992,21.2452,21.3544,2544.06,484.941,1718.22,9.48031942268968,20.0,22.01703703703704
2024-03-10 13:29:08,21.3498,21.3544,10.4861,35.0709,35.0156,21.2427,21.3544,2543.08,493.806,1720.19,9.482721994333808,20.0,22.016296296296296
2024-03-10 13:29:09,21.356,21.3512,10.482,35.062,35.0123,21.25,21.3577,2550.3,487.896,1716.91,9.473614196986127,20.0,22.015555555555558
2024-03-10 13:29:10,21.3564,21.3577,10.4938,35.0648,35.0057,21.2467,21.3512,2547.34,483.956,1715.6,9.456461545851969,20.0,22.014814814814816
2024-03-10 13:29:11,21.3393,21.3544,10.4721,35.0605,35.0024,21.2415,21.3577,2546.36,487.896,1715.43,9.459528642308104,20.0,22.014074074074074
2024-03-10 13:29:12,21.3527,21.3479,10.4778,35.0644,35.0057,21.2546,21.3544,2540.12,495.776,1713.3,9.454477284336534,20.0,22.013333333333335
2024-03-10 13:29:13,21.3539,21.3544,10.4905,35.0621,35.0057,21.2446,21.3544,2542.09,490.851,1713.13,9.443542237975851,20.0,22.012592592592593
2024-03-10 13:29:14,21.3815,21.3512,10.4898,35.0441,35.0024,21.2425,21.3577,2537.17,488.881,1713.13,9.468143398324795,20.0,22.011851851851855
2024-03-10 13:29:15,21.3573,21.361,10.4803,35.0449,35.0123,21.2367,21.3577,2536.51,488.881,1713.46,9.457186089349518,20.0,22.011111111111113
2024-03-10 13:29:16,21.3624,21.3544,10.4808,35.0367,35.0024,21.2497,21.3577,2536.18,483.956,1713.3,9.460302165283034,20.0,22.01037037037037
2024-03-10 13:29:17,21.3792,21.3347,10.4884,35.0306,35.0057,21.2494,21.3544,2540.78,505.625,1711.82,9.460121506903235,20.0,22.009629629629632
2024-03-10 13:29:18,21.3687,21.3544,10.4826,35.0006,35.009,21.2479,21.3512,2536.18,487.896,1712.97,9.462391489309871,20.0,22.00888888888889
2024-03-10 13:29:19,21.3622,21.3577,10.4858,35.0039,35.0024,21.2457,21.3577,2536.18,499.716,1713.46,9.456664409506407,20.0,22.00814814814815
2024-03-10 13:29:20,21.3565,21.3577,10.4821,34.9889,35.009,21.2483,21.3643,2537.17,489.866,1712.97,9.45222164148329,20.0,22.00740740740741
2024-03-10 13:29:21,21.3501,21.361,10.488,34.9845,35.009,21.2408,21.3512,2539.79,495.776,1713.46,9.44423103991206,20.0,22.006666666666668
2024-03-10 13:29:22,21.3605,21.361,10.4867,34.9622,35.0024,21.2479,21.361,2537.5,491.836,1713.95,9.457107482880248,20.0,22.00592592592593
2024-03-10 13:29:23,21.3668,21.3544,10.4818,34.9659,35.0057,21.2554,21.3512,2536.18,489.866,1715.1,9.473200212725033,20.0,22.005185185185187
2024-03-10 13:29:24,21.3559,21.3512,10.473,34.9594,34.9992,21.2637,21.3544,2540.78,491.836,1715.27,9.472311384193121,20.0,22.004444444444445
2024-03-10 13:29:25,21.3526,21.3577,10.4739,34.9585,35.0024,21.2618,21.3512,2533.56,488.881,1715.43,9.469539001865906,20.0,22.003703703703707
2024-03-10 13:29:26,21.3554,21.3544,10.4919,34.9503,35.0057,21.2691,21.3577,2533.88,484.941,1714.28,9.449968542899862,20.0,22.002962962962965
2024-03-10 13:29:27,21.3403,21.3544,10.4808,34.9344,35.009,21.2756,21.3446,2532.9,497.746,1714.45,9.447425792848044,20.0,22.002222222222223
2024-03-10 13:29:28,21.3376,21.3544,10.4784,34.9265,35.0024,21.2667,21.3577,2528.96,488.881,1714.77,9.44892810399883,20.0,22.001481481481484
2024-03-10 13:29:29,21.3509,21.3544,10.4733,34.9255,35.0024,21.2876,21.3577,2530.27,483.956,1714.94,9.465876858344652,20.0,22.000740740740742
2024-03-10 13:29:30,21.3428,21.3544,10.4758,34.9179,35.009,21.277,21.3544,2526.99,487.896,1718.71,9.477441374513045,20.0,22.0
2024-03-10 13:29:31,21.3451,21.3085,10.4775,34.9036,35.0024,21.2815,21.3085,2530.27,485.926,1715.6,9.460814307412662,20.0,21.99925925925926
2024-03-10 13:29:32,21.332,21.3183,10.4718,34.8976,35.009,21.2861,21.3117,2531.26,494.791,1715.43,9.453435379968573,20.0,21.99851851851852
2024-03-10 13:29:33,21.3393,21.3085,10.4836,34.9067,35.009,21.2967,21.3085,2529.29,486.911,1715.76,9.451336101625632,20.0,21.99777777777778
2024-03-10 13:29:34,21.3377,21.3085,10.4704,34.9027,35.009,21.2849,21.3085,2531.91,489.866,1715.92,9.462317758765748,20.0,21.99703703703704
2024-03-10 13:29:35,21.3312,21.3282,10.4666,34.9039,35.009,21.3033,21.3117,2531.26,486.911,1716.09,9.46090404899497,20.0,21.996296296296297
2024-03-10 13:29:36,21.3374,21.315,10.4734,34.8965,35.0057,21.3035,21.315,2538.81,488.881,1709.36,9.423280735741374,20.0,21.99555555555556
2024-03-10 13:29:37,21.3423,21.315,10.4694,34.8957,35.0057,21.3045,21.3085,2542.42,493.806,1716.58,9.470835159165706,20.0,21.994814814814816
2024-03-10 13:29:38,21.3356,21.3117,10.4739,34.8959,35.0057,21.2949,21.3117,2540.78,492.821,1717.56,9.466480758595932,20.0,21.994074074074074
2024-03-10 13:29:39,21.3305,21.3117,10.4654,34.9104,34.9992,21.3049,21.3117,2540.45,514.49,1718.22,9.473082803857647,20.0,21.993333333333336
2024-03-10 13:29:40,21.3269,21.3085,10.4724,34.9132,35.0123,21.3056,21.3117,2542.09,487.896,1717.4,9.459324351751638,20.0,21.992592592592594
2024-03-10 13:29:41,21.3242,21.315,10.4591,34.9332,35.009,21.3006,21.3117,2544.72,484.941,1717.56,9.46944401799172,20.0,21.991851851851855
2024-03-10 13:29:42,21.3214,21.315,10.4699,34.9418,35.0057,21.3153,21.3117,2541.76,487.896,1715.27,9.444981299614222,20.0,21.991111111111113
2024-03-10 13:29:43,21.3257,21.3117,10.4677,34.9526,35.0057,21.3204,21.3085,2545.7,484.941,1715.43,9.451520354661866,20.0,21.99037037037037
