TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 13:29:44,21.316,21.3117,10.4553,34.9606,35.0057,21.3054,21.3085,2544.06,489.866,1714.12,9.446651099224832,20.0,21.989629629629633
2024-03-10 13:29:45,21.3102,21.3183,10.4745,34.9858,35.0057,21.3178,21.3052,2544.39,495.776,1716.74,9.439311857112534,20.0,21.98888888888889
2024-03-10 13:29:46,21.3078,21.315,10.458,34.9959,35.0024,21.3135,21.3085,2546.03,491.836,1718.22,9.459743012516652,20.0,21.98814814814815
2024-03-10 13:29:47,21.3171,21.3117,10.4578,35.0056,35.009,21.3243,21.3085,2542.42,493.806,1713.63,9.442733296674488,20.0,21.98740740740741
2024-03-10 13:29:48,21.3243,21.338,10.4633,35.0165,35.0057,21.3169,21.315,2546.36,481.001,1713.79,9.445093333242248,20.0,21.986666666666668
2024-03-10 13:29:49,21.32,21.315,10.4596,34.999,35.0123,21.3253,21.315,2543.73,485.926,1712.8,9.43911573521493,20.0,21.98592592592593
2024-03-10 13:29:50,21.3035,21.315,10.4658,35.0065,34.9992,21.318,21.3085,2541.11,487.896,1712.31,9.416691740137987,20.0,21.985185185185188
2024-03-10 13:29:51,21.3186,21.315,10.4522,35.0083,35.0024,21.3295,21.315,2541.44,484.941,1711.98,9.439809067514304,20.0,21.984444444444446
2024-03-10 13:29:52,21.3313,21.3085,10.4705,35.009,35.0057,21.3336,21.3085,2544.06,492.821,1712.48,9.437699826228895,20.0,21.983703703703707
2024-03-10 13:29:53,21.3296,21.3085,10.4661,35.0094,35.009,21.3269,21.315,2542.75,484.941,1707.55,9.412869417731438,20.0,21.982962962962965
2024-03-10 13:29:54,21.3383,21.3183,10.4753,35.0228,35.0024,21.3354,21.3117,2542.09,488.881,1715.6,9.456809766776816,20.0,21.982222222222223
2024-03-10 13:29:55,21.3251,21.3117,10.4649,35.0467,35.0057,21.3266,21.3085,2544.72,496.761,1715.6,9.454372220302822,20.0,21.981481481481485
2024-03-10 13:29:56,21.3155,21.3117,10.4611,35.0266,35.0057,21.3373,21.3117,2548.33,487.896,1719.37,9.470087733477685,20.0,21.980740740740742
2024-03-10 13:29:57,21.3248,21.315,10.4603,35.0221,35.009,21.3374,21.3183,2548.99,485.926,1715.27,9.456296302783832,20.0,21.98
2024-03-10 13:29:58,21.3103,21.3085,10.4513,35.0349,35.0057,21.3286,21.315,2545.38,492.821,1714.77,9.448754077770303,20.0,21.979259259259262
2024-03-10 13:29:59,21.3244,21.315,10.4627,35.0298,35.009,21.3388,21.3085,2545.7,499.716,1714.94,9.452040401585103,20.0,21.97851851851852
2024-03-10 13:30:00,21.3237,21.3085,10.4617,35.0531,35.009,21.3265,21.3183,2543.41,491.836,1715.43,9.455002218855874,20.0,21.97777777777778
2024-03-10 13:30:01,21.3207,21.315,10.4592,35.0407,35.009,21.3451,21.3117,2544.39,487.896,1715.92,9.457267613559406,20.0,21.97703703703704
2024-03-10 13:30:02,21.3087,21.315,10.4589,35.0247,35.0024,21.3471,21.315,2548.0,495.776,1715.1,9.44256570216114,20.0,21.976296296296297
2024-03-10 13:30:03,21.3058,21.315,10.4545,35.0212,35.0057,21.3403,21.315,2550.96,495.776,1723.15,9.488196940246276,20.0,21.97555555555556
2024-03-10 13:30:04,21.3124,21.3117,10.4478,35.0339,35.009,21.3503,21.3085,2548.0,488.881,1713.79,9.448224015131542,20.0,21.974814814814817
2024-03-10 13:30:05,21.313,21.3282,10.4586,35.0284,35.009,21.3396,21.3117,2542.75,492.821,1713.63,9.438472488597196,20.0,21.974074074074075
2024-03-10 13:30:06,21.3214,21.315,10.4541,35.0199,35.009,21.3322,21.3117,2542.75,496.761,1713.79,9.450572026548516,20.0,21.973333333333336
2024-03-10 13:30:07,21.3235,21.315,10.4561,35.0145,35.0057,21.3519,21.3249,2546.69,485.926,1713.46,9.448839211859603,20.0,21.972592592592594
2024-03-10 13:30:08,21.3275,21.3117,10.4654,35.0328,35.0123,21.3502,21.3117,2545.05,493.806,1713.46,9.444231039912054,20.0,21.971851851851856
2024-03-10 13:30:09,21.3227,21.3117,10.4651,35.0228,34.9893,21.3538,21.3117,2547.34,489.866,1712.48,9.434919125042613,20.0,21.971111111111114
2024-03-10 13:30:10,21.319,21.3216,10.453,35.0301,35.0057,21.3441,21.315,2542.42,491.836,1712.15,9.440398922015984,20.0,21.97037037037037
2024-03-10 13:30:11,21.3205,21.315,10.4532,35.0501,35.0024,21.3337,21.3085,2539.14,493.806,1711.82,9.439708602854662,20.0,21.969629629629633
2024-03-10 13:30:12,21.3284,21.315,10.455,35.0293,35.0057,21.331,21.315,2543.08,485.926,1712.15,9.446828054357496,20.0,21.96888888888889
2024-03-10 13:30:13,21.3272,21.315,10.4639,35.0217,35.0024,21.3322,21.3052,2531.59,484.941,1713.13,9.443455308080631,20.0,21.96814814814815
2024-03-10 13:30:14,21.3373,21.3117,10.4596,35.0218,35.0057,21.3249,21.315,2539.14,493.806,1714.28,9.462320874405286,20.0,21.96740740740741
2024-03-10 13:30:15,21.3262,21.3117,10.4473,35.0169,34.9959,21.3133,21.3085,2542.09,488.881,1713.95,9.46154302962221,20.0,21.96666666666667
2024-03-10 13:30:16,21.3322,21.3183,10.4575,35.0146,35.009,21.307,21.3085,2539.47,491.836,1714.77,9.462415136709522,20.0,21.96592592592593
2024-03-10 13:30:17,21.3403,21.315,10.4572,35.0305,35.0057,21.2939,21.3117,2540.45,494.791,1713.95,9.465195832821466,20.0,21.965185185185188
2024-03-10 13:30:18,21.3235,21.315,10.4609,35.029,35.009,21.2961,21.3117,2545.05,488.881,1715.43,9.455524498484976,20.0,21.964444444444446
2024-03-10 13:30:19,21.336,21.3085,10.4602,35.0276,35.0024,21.2792,21.315,2543.73,484.941,1715.6,9.467952836372211,20.0,21.963703703703708
2024-03-10 13:30:20,21.3326,21.3183,10.4642,35.0389,35.009,21.2685,21.3085,2537.17,497.746,1716.91,9.468735381508552,20.0,21.962962962962965
2024-03-10 13:30:21,21.3134,21.3085,10.4637,35.0364,35.009,21.2782,21.3117,2538.15,488.881,1713.46,9.433449656487598,20.0,21.962222222222223
2024-03-10 13:30:22,21.3385,21.315,10.4632,35.0634,35.0517,21.2607,21.3117,2535.2,478.046,1715.43,9.466579417300984,20.0,21.961481481481485
2024-03-10 13:30:23,21.331,21.315,10.4605,35.0586,35.0057,21.2571,21.3052,2535.85,488.881,1716.25,9.466924342954968,20.0,21.960740740740743
2024-03-10 13:30:24,21.3329,21.315,10.4526,35.0593,34.9992,21.2552,21.3052,2533.56,489.866,1715.6,9.47187032177684,20.0,21.96
2024-03-10 13:30:25,21.3247,21.315,10.459,35.0632,35.0024,21.2546,21.3117,2538.15,489.866,1715.76,9.460042436640073,20.0,21.959259259259262
2024-03-10 13:30:26,21.3241,21.315,10.4553,35.0572,35.0057,21.2511,21.3019,2533.23,488.881,1715.76,9.462741400494547,20.0,21.95851851851852
2024-03-10 13:30:27,21.3205,21.3085,10.4639,35.0488,35.0024,21.2507,21.3085,2537.17,488.881,1717.07,9.459336460121472,20.0,21.957777777777782
2024-03-10 13:30:28,21.32,21.3117,10.4513,35.0526,35.0057,21.2385,21.3117,2537.17,479.031,1717.89,9.474401582527273,20.0,21.95703703703704
2024-03-10 13:30:29,21.3253,21.3183,10.4678,35.0673,35.0024,21.2438,21.315,2534.54,485.926,1717.73,9.463756869117697,20.0,21.956296296296298
2024-03-10 13:30:30,21.3158,21.3216,10.4508,35.064,35.0057,21.2156,21.3117,2535.85,490.851,1717.56,9.469356863303606,20.0,21.95555555555556
2024-03-10 13:30:31,21.3251,21.2723,10.4535,35.0647,35.0057,21.2171,21.2756,2535.85,491.836,1725.61,9.519517785098959,20.0,21.954814814814817
2024-03-10 13:30:32,21.3227,21.269,10.4572,35.0738,35.009,21.2202,21.2723,2532.9,485.926,1718.22,9.473431556572436,20.0,21.954074074074075
2024-03-10 13:30:33,21.3326,21.2723,10.4583,35.0916,35.009,21.2148,21.2756,2536.51,486.911,1718.39,9.482042172949505,20.0,21.953333333333337
2024-03-10 13:30:34,21.3316,21.2756,10.4621,35.089,35.009,21.2145,21.269,2535.53,485.926,1718.71,9.47962170058613,20.0,21.952592592592595
2024-03-10 13:30:35,21.316,21.269,10.456,35.0949,35.009,21.1999,21.2723,2537.5,489.866,1718.22,9.468636206743978,20.0,21.951851851851856
2024-03-10 13:30:36,21.3184,21.2723,10.4573,35.0857,35.009,21.1992,21.2723,2542.75,486.911,1717.07,9.46325730219639,20.0,21.951111111111114
2024-03-10 13:30:37,21.3258,21.2756,10.462,35.0875,35.009,21.2001,21.2723,2537.5,494.791,1715.92,9.459270257348125,20.0,21.950370370370372
2024-03-10 13:30:38,21.2988,21.2723,10.4511,35.0952,35.0156,21.1998,21.269,2544.72,495.776,1717.56,9.454279102260337,20.0,21.949629629629634
2024-03-10 13:30:39,21.31,21.2756,10.4465,35.0884,35.0024,21.2021,21.2723,2542.75,489.866,1714.12,9.449086542895852,20.0,21.94888888888889
2024-03-10 13:30:40,21.3097,21.2723,10.4648,35.0759,35.0057,21.2026,21.2756,2546.03,491.836,1716.42,9.445565280577203,20.0,21.94814814814815
2024-03-10 13:30:41,21.3087,21.2723,10.4612,35.082,35.009,21.2105,21.2723,2541.11,492.821,1714.77,9.438747569630117,20.0,21.94740740740741
2024-03-10 13:30:42,21.3018,21.269,10.4638,35.0764,35.009,21.2141,21.269,2542.42,486.911,1716.25,9.438620673285126,20.0,21.94666666666667
2024-03-10 13:30:43,21.3047,21.2756,10.4629,35.0637,35.009,21.2144,21.2756,2539.14,489.866,1716.25,9.441930025431134,20.0,21.94592592592593
2024-03-10 13:30:44,21.2894,21.2789,10.4464,35.0697,35.009,21.2242,21.2789,2538.81,495.776,1711.33,9.415904763587953,20.0,21.94518518518519
2024-03-10 13:30:45,21.2923,21.269,10.4412,35.0619,35.009,21.2193,21.2756,2540.45,494.791,1717.89,9.459059410247933,20.0,21.944444444444446
2024-03-10 13:30:46,21.2945,21.2658,10.4658,35.0572,35.0123,21.2187,21.2723,2537.5,485.926,1717.89,9.439533009165139,20.0,21.943703703703708
2024-03-10 13:30:47,21.2876,21.2723,10.4547,35.0577,35.0057,21.221,21.2723,2536.18,496.761,1717.56,9.44138020841985,20.0,21.942962962962966
2024-03-10 13:30:48,21.2909,21.2789,10.4432,35.0346,35.0057,21.2307,21.2789,2535.53,487.896,1717.4,9.453398385047338,20.0,21.942222222222224
2024-03-10 13:30:49,21.2989,21.2723,10.4536,35.0203,35.0057,21.2339,21.2756,2534.21,483.956,1717.56,9.452187389745665,20.0,21.941481481481485
2024-03-10 13:30:50,21.2935,21.2658,10.4565,35.0261,35.009,21.235,21.269,2534.87,485.926,1717.24,9.443193853657522,20.0,21.940740740740743
2024-03-10 13:30:51,21.2806,21.269,10.4516,34.9992,34.9959,21.2384,21.2756,2536.18,479.031,1716.91,9.434409429755627,20.0,21.94
2024-03-10 13:30:52,21.2885,21.2723,10.4547,34.9922,35.0057,21.2345,21.269,2529.29,493.806,1715.92,9.433148816625678,20.0,21.939259259259263
2024-03-10 13:30:53,21.2822,21.269,10.4423,34.9956,35.0057,21.2383,21.2658,2535.85,494.791,1715.43,9.435764919183931,20.0,21.93851851851852
2024-03-10 13:30:54,21.2888,21.2723,10.4432,34.9916,35.009,21.2502,21.2756,2528.96,485.926,1714.28,9.43439764614301,20.0,21.937777777777782
2024-03-10 13:30:55,21.2852,21.2756,10.443,34.9891,35.009,21.2588,21.269,2531.26,494.791,1714.77,9.434135874574196,20.0,21.93703703703704
2024-03-10 13:30:56,21.3015,21.2723,10.4508,34.9782,35.0123,21.2406,21.269,2528.3,486.911,1715.1,9.443348970897148,20.0,21.936296296296298
2024-03-10 13:30:57,21.2959,21.2658,10.455,34.9746,35.0024,21.2566,21.2756,2530.6,489.866,1714.61,9.432124538963045,20.0,21.93555555555556
2024-03-10 13:30:58,21.2926,21.2658,10.4395,34.9596,35.0024,21.2644,21.2723,2524.03,493.806,1714.45,9.44185799275833,20.0,21.934814814814818
2024-03-10 13:30:59,21.3003,21.2756,10.4505,34.9624,35.0156,21.2565,21.269,2527.32,488.881,1714.77,9.440748871258153,20.0,21.934074074074076
2024-03-10 13:31:00,21.2919,21.269,10.4445,34.9462,34.9992,21.2662,21.2723,2526.0,487.896,1713.95,9.434147005627773,20.0,21.933333333333337
2024-03-10 13:31:01,21.3036,21.2756,10.4429,34.9454,35.0024,21.2656,21.2756,2529.29,486.911,1717.07,9.462908782900838,20.0,21.932592592592595
2024-03-10 13:31:02,21.3017,21.2887,10.4477,34.9452,35.0057,21.2851,21.2756,2525.68,489.866,1711.66,9.427274539091774,20.0,21.931851851851857
2024-03-10 13:31:03,21.3172,21.2723,10.4534,34.9256,35.0024,21.279,21.2756,2526.0,482.971,1712.48,9.440306733591028,20.0,21.931111111111115
2024-03-10 13:31:04,21.3137,21.2723,10.4506,34.9327,35.0024,21.2822,21.2723,2526.0,489.866,1713.13,9.443281448290177,20.0,21.930370370370373
2024-03-10 13:31:05,21.2958,21.2723,10.433,34.9244,35.0057,21.27,21.269,2528.96,497.746,1712.8,9.441201650813303,20.0,21.929629629629634
2024-03-10 13:31:06,21.3034,21.269,10.4469,34.9277,35.0057,21.2792,21.2723,2528.96,491.836,1712.97,9.436662643526384,20.0,21.928888888888892
2024-03-10 13:31:07,21.3127,21.2723,10.4519,34.9387,34.9959,21.2877,21.2559,2531.59,489.866,1712.8,9.439463387814655,20.0,21.92814814814815
2024-03-10 13:31:08,21.3069,21.2756,10.4417,34.9448,35.0024,21.2861,21.2723,2529.29,486.911,1713.63,9.44786365742061,20.0,21.92740740740741
2024-03-10 13:31:09,21.3007,21.2756,10.4401,34.9316,35.009,21.2885,21.2723,2533.88,488.881,1713.79,9.444745479698991,20.0,21.92666666666667
2024-03-10 13:31:10,21.3155,21.2625,10.4557,34.9334,35.0024,21.2931,21.269,2536.18,492.821,1714.45,9.447686783477245,20.0,21.925925925925927
2024-03-10 13:31:11,21.3048,21.2658,10.4329,34.9418,35.0024,21.302,21.2756,2536.18,494.791,1716.09,9.467260895961982,20.0,21.92518518518519
2024-03-10 13:31:12,21.31,21.2658,10.4481,34.9458,35.0024,21.2975,21.269,2538.48,488.881,1716.25,9.459434756519256,20.0,21.924444444444447
2024-03-10 13:31:13,21.3027,21.269,10.4403,34.9471,35.009,21.303,21.2756,2538.81,486.911,1716.25,9.459870197591103,20.0,21.92370370370371
2024-03-10 13:31:14,21.3104,21.2756,10.4375,34.959,35.0024,21.2955,21.269,2541.44,491.836,1716.09,9.468131696916366,20.0,21.922962962962966
2024-03-10 13:31:15,21.3117,21.269,10.4372,34.9636,35.009,21.2963,21.2723,2541.11,491.836,1724.3,9.514828429936598,20.0,21.922222222222224
2024-03-10 13:31:16,21.3144,21.2723,10.4432,34.9769,34.9992,21.3152,21.2756,2530.6,495.776,1729.38,9.539964387783025,20.0,21.921481481481486
2024-03-10 13:31:17,21.3041,21.2723,10.4341,34.9956,35.0057,21.3067,21.269,2548.66,514.49,1716.25,9.466488901883121,20.0,21.920740740740744
2024-03-10 13:31:18,21.3062,21.2723,10.4332,34.9837,35.009,21.3105,21.269,2542.09,492.821,1715.92,9.467280832503008,20.0,21.92
2024-03-10 13:31:19,21.3131,21.2723,10.4355,35.0114,34.9992,21.3127,21.2756,2545.05,484.941,1715.1,9.466760003117843,20.0,21.919259259259263
2024-03-10 13:31:20,21.3034,21.2756,10.4457,35.0092,35.0024,21.3154,21.2658,2542.09,488.881,1715.1,9.449441061066096,20.0,21.91851851851852
2024-03-10 13:31:21,21.2999,21.2723,10.4444,35.0225,34.9992,21.3179,21.2756,2541.44,481.986,1714.77,9.445708618771121,20.0,21.917777777777783
2024-03-10 13:31:22,21.2859,21.2658,10.4327,35.0158,35.0123,21.3093,21.2723,2537.17,491.836,1715.76,9.449159517872022,20.0,21.91703703703704
2024-03-10 13:31:23,21.2964,21.2723,10.4392,35.032,35.0057,21.313,21.269,2545.05,480.016,1743.34,9.604588634028433,20.0,21.9162962962963
2024-03-10 13:31:24,21.3096,21.269,10.4447,35.0283,35.009,21.3203,21.2723,2539.47,483.956,1714.94,9.454825097285141,20.0,21.91555555555556
2024-03-10 13:31:25,21.2921,21.2658,10.4377,35.0334,35.0024,21.3202,21.2723,2543.08,492.821,1715.43,9.448386676887242,20.0,21.914814814814818
2024-03-10 13:31:26,21.2929,21.2756,10.4375,35.0433,35.009,21.3271,21.2723,2540.45,490.851,1715.1,9.447439374296305,20.0,21.914074074074076
2024-03-10 13:31:27,21.2849,21.269,10.4406,35.0511,35.0156,21.3079,21.2756,2541.44,492.821,1715.1,9.43777905988553,20.0,21.913333333333338
2024-03-10 13:31:28,21.2895,21.2723,10.4343,35.0525,35.0057,21.3213,21.2756,2538.15,489.866,1715.1,9.44726531457719,20.0,21.912592592592596
2024-03-10 13:31:29,21.2954,21.2756,10.445,35.0657,34.9992,21.3309,21.2756,2538.48,490.851,1708.04,9.40421656160411,20.0,21.911851851851857
2024-03-10 13:31:30,21.2748,21.2723,10.4383,35.0643,35.009,21.3414,21.2756,2541.44,490.851,1711.49,9.411140065258914,20.0,21.911111111111115
2024-03-10 13:31:31,21.2791,21.2329,10.4357,35.053,35.0057,21.3341,21.2329,2538.48,486.911,1711.0,9.41443635861281,20.0,21.910370370370373
2024-03-10 13:31:32,21.2802,21.2231,10.4351,35.0594,34.9992,21.3379,21.2263,2541.76,487.896,1711.0,9.415912329416221,20.0,21.909629629629634
2024-03-10 13:31:33,21.2688,21.2263,10.4388,35.0644,34.9926,21.3302,21.2296,2539.47,487.896,1711.16,9.40368151597182,20.0,21.908888888888892
2024-03-10 13:31:34,21.2734,21.2263,10.439,35.0668,35.0057,21.3295,21.2296,2539.79,491.836,1708.37,9.392163355851407,20.0,21.90814814814815
2024-03-10 13:31:35,21.2675,21.2329,10.4426,35.0527,35.0057,21.334,21.2329,2539.47,483.956,1711.49,9.401065850820949,20.0,21.907407407407412
2024-03-10 13:31:36,21.2652,21.2296,10.4261,35.0593,35.009,21.3536,21.2329,2541.44,485.926,1707.88,9.393542650491083,20.0,21.90666666666667
2024-03-10 13:31:37,21.2816,21.2296,10.4338,35.0582,35.0024,21.342,21.2263,2537.82,492.821,1707.88,9.401082374366613,20.0,21.905925925925928
2024-03-10 13:31:38,21.2674,21.2362,10.435,35.0681,35.0024,21.3344,21.2329,2537.17,497.746,1707.39,9.385042804233501,20.0,21.90518518518519
2024-03-10 13:31:39,21.2716,21.2263,10.4245,35.0628,35.009,21.3405,21.2296,2534.21,487.896,1706.57,9.393265256577862,20.0,21.904444444444447
2024-03-10 13:31:40,21.2658,21.2329,10.422,35.0597,35.0057,21.3344,21.2329,2542.09,488.881,1709.36,9.405759539969837,20.0,21.90370370370371
2024-03-10 13:31:41,21.2693,21.2296,10.4332,35.0673,35.0024,21.3303,21.2296,2533.56,488.881,1709.52,9.399960443731432,20.0,21.902962962962967
2024-03-10 13:31:42,21.2752,21.2329,10.4435,35.0554,35.0024,21.3418,21.2362,2538.48,490.851,1709.36,9.395264170225497,20.0,21.902222222222225
2024-03-10 13:31:43,21.2798,21.2263,10.4399,35.0489,35.009,21.3503,21.2329,2537.5,486.911,1707.72,9.39335587449723,20.0,21.901481481481486
2024-03-10 13:31:44,21.2622,21.2263,10.4332,35.0675,35.009,21.3502,21.2296,2541.11,488.881,1711.82,9.406439912426562,20.0,21.900740740740744
2024-03-10 13:31:45,21.2576,21.2296,10.4266,35.0701,35.0024,21.3437,21.2329,2544.06,483.956,1705.42,9.373002726791258,20.0,21.900000000000002
2024-03-10 13:31:46,21.2592,21.2329,10.4223,35.0683,34.9992,21.3498,21.2362,2540.45,492.821,1712.97,9.41962597537245,20.0,21.899259259259264
2024-03-10 13:31:47,21.2528,21.2296,10.4255,35.0698,35.0024,21.36,21.2296,2537.82,497.746,1713.63,9.414907611271783,20.0,21.89851851851852
2024-03-10 13:31:48,21.2562,21.2296,10.4362,35.0687,35.0057,21.3382,21.2362,2540.78,494.791,1713.95,9.410316813327848,20.0,21.897777777777783
2024-03-10 13:31:49,21.2487,21.2296,10.4211,35.0644,35.0057,21.3394,21.2362,2539.47,483.956,1713.79,9.416047562380424,20.0,21.89703703703704
2024-03-10 13:31:50,21.2586,21.2263,10.4399,35.0626,35.0024,21.3407,21.2296,2537.5,486.911,1715.1,9.415499415839067,20.0,21.8962962962963
2024-03-10 13:31:51,21.2485,21.2296,10.4279,35.059,35.0057,21.3277,21.2493,2534.21,493.806,1715.76,9.420776865724942,20.0,21.89555555555556
2024-03-10 13:31:52,21.2468,21.2296,10.4368,35.0632,35.0057,21.314,21.2362,2532.57,488.881,1715.43,9.409737984333647,20.0,21.89481481481482
2024-03-10 13:31:53,21.2409,21.2231,10.4152,35.0419,35.009,21.3199,21.2296,2536.51,485.926,1715.27,9.422525370246849,20.0,21.894074074074076
2024-03-10 13:31:54,21.2405,21.2329,10.4213,35.0441,34.9992,21.312,21.2231,2529.94,486.911,1715.1,9.415934565136848,20.0,21.893333333333338
2024-03-10 13:31:55,21.2321,21.2329,10.4149,35.0483,34.9992,21.2925,21.2329,2529.62,487.896,1717.73,9.428630053384289,20.0,21.892592592592596
2024-03-10 13:31:56,21.2412,21.2395,10.4254,35.0404,34.9992,21.2918,21.2296,2533.88,484.941,1715.1,9.412975549911927,20.0,21.891851851851857
2024-03-10 13:31:57,21.2326,21.2263,10.4218,35.0293,35.0057,21.2784,21.2296,2531.59,492.821,1714.94,9.40774633560642,20.0,21.891111111111115
2024-03-10 13:31:58,21.222,21.2329,10.4192,35.0278,35.009,21.2716,21.2263,2536.51,493.806,1714.94,9.400784596356331,20.0,21.890370370370373
2024-03-10 13:31:59,21.2279,21.2296,10.4245,35.0342,35.0057,21.2539,21.2296,2536.51,492.821,1715.43,9.403992908413521,20.0,21.889629629629635
2024-03-10 13:32:00,21.2105,21.2296,10.4135,35.0378,35.0024,21.2564,21.2329,2530.93,481.986,1714.94,9.395737335400009,20.0,21.888888888888893
2024-03-10 13:32:01,21.2256,21.2263,10.4186,35.0312,35.0057,21.2375,21.2329,2539.14,487.896,1715.1,9.405316922270949,20.0,21.88814814814815
2024-03-10 13:32:02,21.2159,21.2362,10.4165,35.027,35.0057,21.2267,21.2329,2537.17,490.851,1714.12,9.393332278855755,20.0,21.887407407407412
2024-03-10 13:32:03,21.2207,21.2296,10.4082,35.0463,35.009,21.2215,21.2296,2539.14,497.746,1713.63,9.40203823177304,20.0,21.88666666666667
2024-03-10 13:32:04,21.2387,21.2395,10.4224,35.0478,35.009,21.2091,21.2296,2540.45,485.926,1714.61,9.410721310111349,20.0,21.88592592592593
2024-03-10 13:32:05,21.234,21.2723,10.4119,35.0411,35.0024,21.2004,21.2296,2539.47,489.866,1714.45,9.414888961073792,20.0,21.88518518518519
2024-03-10 13:32:06,21.2393,21.2296,10.4105,35.0504,35.0024,21.1776,21.2263,2537.82,492.821,1713.79,9.417091123010186,20.0,21.884444444444448
2024-03-10 13:32:07,21.245,21.2329,10.4127,35.0473,35.009,21.1802,21.2362,2540.12,492.821,1708.37,9.390342900353433,20.0,21.88370370370371
2024-03-10 13:32:08,21.2448,21.2231,10.3998,35.0554,35.0057,21.1567,21.2329,2540.45,484.941,1712.15,9.422154086992764,20.0,21.882962962962967
2024-03-10 13:32:09,21.2496,21.2329,10.4161,35.0589,35.0024,21.1579,21.2296,2535.85,485.926,1705.25,9.374231656302761,20.0,21.882222222222225
2024-03-10 13:32:10,21.2483,21.2329,10.4027,35.0557,35.0123,21.1487,21.2362,2543.08,481.986,1712.48,9.424491495594072,20.0,21.881481481481487
2024-03-10 13:32:11,21.2505,21.2362,10.4127,35.0576,35.009,21.1324,21.2329,2537.17,490.851,1712.48,9.417713536452514,20.0,21.880740740740745
2024-03-10 13:32:12,21.2431,21.2296,10.4019,35.0554,35.0057,21.13,21.2263,2545.05,487.896,1714.28,9.430570163141342,20.0,21.880000000000003
2024-03-10 13:32:13,21.2429,21.2362,10.4133,35.0638,34.9992,21.1091,21.2296,2536.18,484.941,1715.43,9.42679911888433,20.0,21.879259259259264
2024-03-10 13:32:14,21.2476,21.2296,10.4023,35.0559,35.0024,21.1104,21.2329,2536.51,488.881,1714.77,9.436833281116332,20.0,21.878518518518522
2024-03-10 13:32:15,21.2545,21.2329,10.4011,35.0566,35.0024,21.0871,21.2296,2539.14,492.821,1715.27,9.446635030846704,20.0,21.87777777777778
2024-03-10 13:32:16,21.2485,21.2329,10.4279,35.0594,35.0024,21.0783,21.2395,2537.17,498.731,1715.1,9.417152983170634,20.0,21.87703703703704
2024-03-10 13:32:17,21.2449,21.2263,10.4141,35.0587,35.0057,21.062,21.2296,2533.56,492.821,1715.6,9.428777982325917,20.0,21.8762962962963
2024-03-10 13:32:18,21.2494,21.2296,10.41,35.0559,35.0057,21.0576,21.2329,2533.88,491.836,1715.76,9.437144775552097,20.0,21.87555555555556
2024-03-10 13:32:19,21.2317,21.2296,10.4109,35.0419,35.0057,21.0554,21.2263,2536.18,492.821,1717.4,9.429955957937647,20.0,21.87481481481482
2024-03-10 13:32:20,21.2342,21.2231,10.4152,35.043,35.0222,21.0407,21.2395,2534.87,485.926,1717.73,9.430198993044845,20.0,21.874074074074077
2024-03-10 13:32:21,21.2335,21.2296,10.4053,35.0275,35.0024,21.0414,21.2296,2525.68,490.851,1716.91,9.43371245611597,20.0,21.87333333333334
2024-03-10 13:32:22,21.2282,21.2362,10.4008,35.0255,35.0024,21.04,21.2362,2531.26,485.926,1716.74,9.432081471589317,20.0,21.872592592592596
2024-03-10 13:32:23,21.2146,21.2296,10.4041,35.0317,35.0057,21.0298,21.2329,2535.53,483.956,1715.43,9.410173217357897,20.0,21.871851851851854
2024-03-10 13:32:24,21.2246,21.2329,10.4006,35.0108,35.0057,21.0241,21.2296,2539.47,489.866,1714.61,9.417420694751916,20.0,21.871111111111116
2024-03-10 13:32:25,21.2235,21.2329,10.3974,35.0251,35.0057,21.0362,21.2296,2539.47,487.896,1714.45,9.41836883612986,20.0,21.870370370370374
2024-03-10 13:32:26,21.2164,21.2362,10.3988,35.0062,35.0024,21.0429,21.2296,2538.81,492.821,1714.77,9.412730648465615,20.0,21.86962962962963
2024-03-10 13:32:27,21.2223,21.2329,10.398,34.9972,35.009,21.0255,21.2329,2537.5,495.776,1714.94,9.41949427059094,20.0,21.868888888888893
2024-03-10 13:32:28,21.218,21.2362,10.3997,34.9838,35.0123,21.0253,21.2296,2537.82,493.806,1709.69,9.38545275490849,20.0,21.86814814814815
2024-03-10 13:32:29,21.2097,21.2329,10.388,34.9952,35.0057,21.0321,21.2329,2538.48,493.806,1713.95,9.411795328908505,20.0,21.867407407407413
2024-03-10 13:32:30,21.2242,21.2296,10.3967,34.9809,35.0057,21.0483,21.2263,2536.51,493.806,1714.28,9.418652772886105,20.0,21.86666666666667
2024-03-10 13:32:31,21.2291,21.1935,10.393,34.9796,35.0156,21.0465,21.1902,2534.87,489.866,1713.95,9.424319225591661,20.0,21.86592592592593
2024-03-10 13:32:32,21.2105,21.1902,10.3819,34.9738,35.0057,21.0561,21.1935,2536.51,491.836,1714.77,9.422302091034487,20.0,21.86518518518519
2024-03-10 13:32:33,21.2225,21.1902,10.3793,34.9547,35.0057,21.0558,21.1902,2534.87,493.806,1715.6,9.439572830996447,20.0,21.864444444444448
2024-03-10 13:32:34,21.2311,21.1935,10.3955,34.9636,35.0057,21.0548,21.1902,2534.21,483.956,1716.09,9.435650821317854,20.0,21.863703703703706
2024-03-10 13:32:35,21.2369,21.1935,10.3915,34.9559,35.0189,21.0717,21.1869,2535.53,487.896,1719.37,9.462235545461633,20.0,21.862962962962968
2024-03-10 13:32:36,21.2269,21.1968,10.3784,34.9491,35.0057,21.0816,21.2001,2529.62,494.791,1716.74,9.450462331172455,20.0,21.862222222222226
2024-03-10 13:32:37,21.2322,21.1902,10.3834,34.9517,35.009,21.0767,21.1968,2533.23,491.836,1715.1,9.441695403565573,20.0,21.861481481481484
2024-03-10 13:32:38,21.2211,21.1902,10.389,34.9447,35.0057,21.076,21.1935,2526.33,481.001,1714.61,9.424468099373822,20.0,21.860740740740745
2024-03-10 13:32:39,21.2288,21.1902,10.3974,34.9346,35.009,21.0724,21.1902,2526.99,487.896,1715.92,9.431059101367891,20.0,21.860000000000003
2024-03-10 13:32:40,21.2261,21.1968,10.3797,34.931,35.009,21.0744,21.1968,2533.88,488.881,1717.07,9.450449218084984,20.0,21.859259259259264
2024-03-10 13:32:41,21.2228,21.1935,10.3858,34.9411,35.0057,21.0912,21.1968,2527.97,487.896,1717.07,9.442259014639609,20.0,21.858518518518522
2024-03-10 13:32:42,21.2341,21.1902,10.3957,34.9352,34.9992,21.0862,21.2001,2524.36,491.836,1717.24,9.444413791961027,20.0,21.85777777777778
2024-03-10 13:32:43,21.2389,21.1902,10.3945,34.9218,35.0123,21.0936,21.1902,2530.6,486.911,1713.3,9.42796103525174,20.0,21.857037037037042
2024-03-10 13:32:44,21.2378,21.1935,10.387,34.9428,35.0057,21.0916,21.1935,2528.96,479.031,1718.06,9.459733925403798,20.0,21.8562962962963
2024-03-10 13:32:45,21.2324,21.1935,10.3954,34.9529,35.0057,21.1006,21.2001,2529.62,480.016,1718.71,9.45127746163595,20.0,21.855555555555558
2024-03-10 13:32:46,21.2446,21.1869,10.3973,34.9629,35.0057,21.1095,21.1968,2531.59,492.821,1718.06,9.456682623311886,20.0,21.85481481481482
2024-03-10 13:32:47,21.2302,21.1935,10.395,34.9754,35.009,21.1041,21.1935,2528.96,485.926,1718.88,9.450642310606694,20.0,21.854074074074077
2024-03-10 13:32:48,21.2256,21.1935,10.3818,34.9806,34.9992,21.1102,21.1902,2532.24,491.836,1718.22,9.45451172179469,20.0,21.853333333333335
2024-03-10 13:32:49,21.2133,21.1935,10.3862,34.9915,35.0057,21.1198,21.1935,2534.54,493.806,1717.73,9.43725922151731,20.0,21.852592592592597
2024-03-10 13:32:50,21.2081,21.1968,10.3686,34.9924,35.0057,21.1234,21.1935,2533.56,488.881,1716.74,9.44262215409908,20.0,21.851851851851855
2024-03-10 13:32:51,21.2134,21.1935,10.3854,34.9999,35.0057,21.1364,21.1869,2531.59,493.806,1716.58,9.431725032277154,20.0,21.851111111111116
2024-03-10 13:32:52,21.2018,21.1935,10.3797,35.0063,35.0057,21.1296,21.1968,2531.26,489.866,1716.74,9.427464478423877,20.0,21.850370370370374
2024-03-10 13:32:53,21.2035,21.1902,10.3795,35.0146,35.0057,21.1283,21.1935,2534.21,489.866,1716.58,9.428240833890642,20.0,21.849629629629632
2024-03-10 13:32:54,21.2116,21.1935,10.3855,35.0204,35.0057,21.1508,21.1968,2531.26,486.911,1718.22,9.439079414164908,20.0,21.848888888888894
2024-03-10 13:32:55,21.2109,21.1869,10.3902,35.0423,35.0057,21.1332,21.1968,2526.33,492.821,1723.97,9.465943248360832,20.0,21.84814814814815
2024-03-10 13:32:56,21.2047,21.1935,10.3819,35.0429,35.009,21.1499,21.1935,2537.17,489.866,1717.24,9.430820193721937,20.0,21.84740740740741
2024-03-10 13:32:57,21.1891,21.1902,10.3723,35.0495,35.0057,21.1573,21.1935,2537.5,495.776,1712.64,9.40034339338107,20.0,21.84666666666667
2024-03-10 13:32:58,21.1964,21.1902,10.3767,35.0573,35.0057,21.1553,21.1935,2539.14,488.881,1718.06,9.432620926815675,20.0,21.84592592592593
2024-03-10 13:32:59,21.1983,21.1968,10.372,35.0609,35.009,21.1567,21.1968,2540.45,496.761,1718.06,9.43837481076042,20.0,21.845185185185187
2024-03-10 13:33:00,21.2037,21.1902,10.3768,35.0715,35.009,21.153,21.1902,2539.47,490.851,1719.21,9.445215908286528,20.0,21.84444444444445
2024-03-10 13:33:01,21.1929,21.1869,10.3663,35.0662,35.0057,21.164,21.1902,2540.12,488.881,1719.7,9.44764614315627,20.0,21.843703703703707
2024-03-10 13:33:02,21.198,21.1935,10.3631,35.051,35.0057,21.1687,21.1935,2536.51,489.866,1719.86,9.45576867328703,20.0,21.842962962962968
2024-03-10 13:33:03,21.1837,21.1869,10.366,35.0544,35.009,21.1642,21.1935,2540.45,488.881,1712.8,9.40200382019397,20.0,21.842222222222226
2024-03-10 13:33:04,21.1847,21.1836,10.3728,35.0597,35.0123,21.1655,21.1968,2537.82,490.851,1719.53,9.433885767371189,20.0,21.841481481481484
2024-03-10 13:33:05,21.1809,21.1869,10.375,35.0727,35.0024,21.1716,21.1968,2543.08,489.866,1718.55,9.423276881786599,20.0,21.840740740740745
2024-03-10 13:33:06,21.178,21.1902,10.3673,35.0591,35.009,21.1752,21.1869,2538.15,493.806,1718.06,9.424774721436467,20.0,21.840000000000003
2024-03-10 13:33:07,21.1842,21.1869,10.3739,35.0599,35.0123,21.1773,21.1935,2539.47,489.866,1716.74,9.41718513514989,20.0,21.83925925925926
2024-03-10 13:33:08,21.1747,21.1902,10.3528,35.0515,34.9992,21.1747,21.1869,2538.15,492.821,1716.91,9.428223788703711,20.0,21.838518518518523
2024-03-10 13:33:09,21.1712,21.1902,10.3577,35.0376,35.009,21.1817,21.1902,2538.81,488.881,1715.76,9.41459536786469,20.0,21.83777777777778
2024-03-10 13:33:10,21.174,21.1902,10.3613,35.044,35.0057,21.1901,21.1935,2538.48,489.866,1717.73,9.424707704232922,20.0,21.83703703703704
2024-03-10 13:33:11,21.1809,21.1902,10.3679,35.0446,35.0024,21.189,21.1935,2539.14,491.836,1716.09,9.415970719748783,20.0,21.8362962962963
2024-03-10 13:33:12,21.18,21.1869,10.3592,35.022,35.0057,21.1812,21.1902,2536.18,493.806,1708.04,9.378561764525339,20.0,21.83555555555556
2024-03-10 13:33:13,21.1711,21.1869,10.3633,34.9971,35.0057,21.1931,21.1935,2541.76,488.881,1714.61,9.403325885508112,20.0,21.83481481481482
2024-03-10 13:33:14,21.173,21.1968,10.3695,35.0025,35.0057,21.2057,21.1935,2538.81,490.851,1717.07,9.413070523637447,20.0,21.834074074074078
2024-03-10 13:33:15,21.1701,21.1935,10.3613,34.9781,35.0057,21.1993,21.1968,2536.18,490.851,1714.45,9.40331837651236,20.0,21.833333333333336
2024-03-10 13:33:16,21.1731,21.1869,10.351,34.9506,35.0024,21.2068,21.1935,2537.5,491.836,1716.74,9.427464478423877,20.0,21.832592592592597
2024-03-10 13:33:17,21.1502,21.1902,10.3469,34.9391,35.009,21.203,21.1836,2537.17,491.836,1717.73,9.416514352672266,20.0,21.831851851851855
2024-03-10 13:33:18,21.1544,21.1968,10.3382,34.9492,35.0123,21.2015,21.1935,2536.84,496.761,1714.94,9.412445509600225,20.0,21.831111111111113
2024-03-10 13:33:19,21.1683,21.1869,10.3522,34.9353,35.0123,21.2033,21.1902,2534.54,487.896,1723.31,9.458296795055992,20.0,21.830370370370375
2024-03-10 13:33:20,21.1887,21.1968,10.3589,34.9288,35.0057,21.1943,21.1935,2537.17,492.821,1720.68,9.45582405961535,20.0,21.829629629629633
2024-03-10 13:33:21,21.1748,21.1869,10.3546,34.9318,35.0123,21.2024,21.1935,2535.2,494.791,1719.21,9.439370934509594,20.0,21.82888888888889
2024-03-10 13:33:22,21.1802,21.1869,10.3571,34.9331,35.0057,21.2084,21.1902,2536.51,488.881,1708.7,9.384179931414657,20.0,21.828148148148152
2024-03-10 13:33:23,21.1905,21.1968,10.3615,34.9174,35.009,21.2082,21.1968,2531.59,497.746,1712.97,9.412759155045114,20.0,21.82740740740741
2024-03-10 13:33:24,21.2057,21.1902,10.3727,34.8963,35.0057,21.2105,21.1935,2535.85,480.016,1712.64,9.41442200840333,20.0,21.82666666666667
2024-03-10 13:33:25,21.1954,21.1935,10.3514,34.8945,35.0057,21.2083,21.1968,2538.48,490.851,1711.66,9.41858900883647,20.0,21.82592592592593
2024-03-10 13:33:26,21.1879,21.1902,10.3472,34.8964,35.0057,21.2178,21.2132,2535.85,486.911,1711.0,9.41209216968975,20.0,21.825185185185187
2024-03-10 13:33:27,21.2042,21.1902,10.3445,34.8868,35.009,21.219,21.1935,2541.76,491.836,1711.49,9.431288494134845,20.0,21.82444444444445
2024-03-10 13:33:28,21.1867,21.1869,10.3564,34.8853,35.0057,21.2065,21.1968,2534.21,491.836,1718.06,9.441862013151178,20.0,21.823703703703707
2024-03-10 13:33:29,21.204,21.1968,10.3646,34.8863,35.0057,21.1987,21.1935,2533.23,492.821,1712.48,9.419103887045658,20.0,21.822962962962965
2024-03-10 13:33:30,21.197,21.1869,10.3499,34.8888,35.0189,21.1956,21.1935,2538.15,489.866,1712.31,9.424859238994504,20.0,21.822222222222226
2024-03-10 13:33:31,21.1981,21.1475,10.3518,34.8993,35.009,21.1675,21.1508,2535.85,491.836,1712.97,9.427796622344236,20.0,21.821481481481484
2024-03-10 13:33:32,21.2113,21.1508,10.3616,34.8881,35.009,21.1776,21.1541,2543.08,489.866,1713.46,9.433449656487593,20.0,21.820740740740742
2024-03-10 13:33:33,21.1941,21.1541,10.3444,34.9019,35.0057,21.1649,21.1541,2536.84,488.881,1714.28,9.437964164394586,20.0,21.820000000000004
2024-03-10 13:33:34,21.201,21.1508,10.3423,34.8916,35.0057,21.1639,21.1541,2535.53,494.791,1714.61,9.447611428132173,20.0,21.819259259259262
2024-03-10 13:33:35,21.2008,21.1508,10.3458,34.8998,35.0024,21.1559,21.1541,2536.51,484.941,1707.72,9.406440835954893,20.0,21.818518518518523
2024-03-10 13:33:36,21.2075,21.1541,10.3553,34.9177,35.0024,21.1358,21.1606,2537.17,483.956,1714.12,9.439257788080665,20.0,21.81777777777778
2024-03-10 13:33:37,21.1917,21.1541,10.344,34.919,35.0123,21.1203,21.1639,2543.08,490.851,1714.45,9.437160161432635,20.0,21.81703703703704
2024-03-10 13:33:38,21.2012,21.1541,10.3451,34.9462,35.0024,21.109,21.1574,2541.44,484.941,1714.45,9.444467899050384,20.0,21.8162962962963
2024-03-10 13:33:39,21.1934,21.1606,10.3517,34.953,35.0057,21.105,21.1574,2542.09,490.851,1721.01,9.46802978201278,20.0,21.81555555555556
2024-03-10 13:33:40,21.1965,21.1508,10.357,34.9728,35.009,21.1,21.1639,2540.45,487.896,1714.61,9.430906469028402,20.0,21.814814814814817
2024-03-10 13:33:41,21.1854,21.1541,10.3479,34.9941,35.009,21.1044,21.1475,2533.88,481.001,1715.6,9.434610682817253,20.0,21.814074074074078
2024-03-10 13:33:42,21.1896,21.1541,10.3508,34.9985,35.009,21.0856,21.1508,2541.11,486.911,1715.76,9.436622395451227,20.0,21.813333333333336
2024-03-10 13:33:43,21.1806,21.1541,10.3532,35.0169,35.009,21.0794,21.1574,2540.45,490.851,1715.92,9.427576242604896,20.0,21.812592592592594
2024-03-10 13:33:44,21.1895,21.1541,10.3491,35.0333,35.0057,21.0765,21.1541,2537.5,485.926,1711.0,9.411831704253865,20.0,21.811851851851856
2024-03-10 13:33:45,21.1913,21.1508,10.3592,35.0535,35.0024,21.0764,21.1574,2546.03,486.911,1716.25,9.433482468637365,20.0,21.811111111111114
2024-03-10 13:33:46,21.1755,21.1475,10.3532,35.0602,35.0057,21.0876,21.1574,2544.39,486.911,1716.91,9.428572275523535,20.0,21.810370370370375
2024-03-10 13:33:47,21.1723,21.1475,10.3386,35.0809,35.0057,21.0822,21.1541,2539.47,491.836,1714.77,9.426739759861881,20.0,21.809629629629633
2024-03-10 13:33:48,21.1632,21.1574,10.3357,35.1061,35.0057,21.0754,21.1574,2546.69,493.806,1716.42,9.430410430289784,20.0,21.80888888888889
2024-03-10 13:33:49,21.158,21.1475,10.3548,35.1015,35.009,21.0884,21.1606,2548.66,493.806,1717.24,9.413741057472825,20.0,21.808148148148153
2024-03-10 13:33:50,21.1571,21.1541,10.3407,35.1243,35.0123,21.0854,21.1606,2551.94,489.866,1717.07,9.424310270918875,20.0,21.80740740740741
2024-03-10 13:33:51,21.1509,21.1541,10.3495,35.1187,34.9992,21.0822,21.1541,2554.24,489.866,1716.42,9.407678154858656,20.0,21.80666666666667
2024-03-10 13:33:52,21.147,21.1508,10.355,35.1379,35.009,21.0781,21.1541,2546.69,485.926,1723.47,9.43809839264116,20.0,21.80592592592593
2024-03-10 13:33:53,21.1564,21.1475,10.3489,35.1468,34.9959,21.0872,21.1574,2556.21,489.866,1717.56,9.41924291763955,20.0,21.805185185185188
2024-03-10 13:33:54,21.1425,21.1508,10.3444,35.1559,35.0057,21.0912,21.1574,2555.88,488.881,1710.34,9.371489730620628,20.0,21.804444444444446
2024-03-10 13:33:55,21.1585,21.1574,10.3401,35.1479,35.0057,21.09,21.1672,2554.57,491.836,1716.91,9.42517452903023,20.0,21.803703703703707
2024-03-10 13:33:56,21.1554,21.1508,10.3531,35.1587,35.0057,21.0942,21.1574,2554.24,487.896,1715.27,9.40215836454156,20.0,21.802962962962965
2024-03-10 13:33:57,21.15,21.1541,10.3523,35.1746,35.0057,21.0868,21.1508,2548.66,491.836,1716.74,9.406208887247157,20.0,21.802222222222227
2024-03-10 13:33:58,21.1631,21.1541,10.3424,35.1745,35.009,21.0964,21.1541,2549.64,494.791,1715.43,9.419051971052646,20.0,21.801481481481485
2024-03-10 13:33:59,21.1576,21.1541,10.3325,35.1767,35.009,21.0955,21.1574,2555.55,485.926,1709.36,9.389539423092238,20.0,21.800740740740743
2024-03-10 13:34:00,21.1527,21.1541,10.3416,35.1914,35.0057,21.105,21.1574,2552.93,492.821,1716.09,9.414316197935454,20.0,21.800000000000004
2024-03-10 13:34:01,21.1527,21.1508,10.3404,35.1657,35.0057,21.1021,21.1541,2549.97,490.851,1715.76,9.41355060766296,20.0,21.799259259259262
2024-03-10 13:34:02,21.1545,21.1574,10.3517,35.1675,35.009,21.1152,21.1508,2548.99,495.776,1714.61,9.3989756357415,20.0,21.79851851851852
2024-03-10 13:34:03,21.1567,21.1508,10.341,35.1569,35.0057,21.1214,21.1606,2549.97,481.001,1713.95,9.406577038623853,20.0,21.79777777777778
2024-03-10 13:34:04,21.1569,21.1574,10.3502,35.1572,35.0057,21.1216,21.1541,2544.72,484.941,1714.61,9.402368830559457,20.0,21.79703703703704
2024-03-10 13:34:05,21.1581,21.1508,10.3467,35.1388,35.0123,21.1194,21.1508,2544.06,493.806,1715.1,9.409146236091441,20.0,21.796296296296298
2024-03-10 13:34:06,21.1618,21.1672,10.3401,35.1175,35.009,21.1144,21.1508,2542.42,492.821,1713.95,9.4117953289085,20.0,21.79555555555556
2024-03-10 13:34:07,21.1472,21.1508,10.3407,35.1175,35.0057,21.1349,21.1574,2540.12,494.791,1713.46,9.395888707782996,20.0,21.794814814814817
2024-03-10 13:34:08,21.1321,21.1541,10.3338,35.1123,35.0123,21.1313,21.1574,2538.81,486.911,1713.95,9.391443996798355,20.0,21.79407407407408
2024-03-10 13:34:09,21.1425,21.1541,10.3375,35.0962,35.0024,21.1255,21.1541,2539.79,486.911,1713.3,9.393707257745467,20.0,21.793333333333337
2024-03-10 13:34:10,21.1485,21.1574,10.3477,35.0649,35.009,21.1444,21.1574,2534.87,481.001,1713.13,9.389124123564402,20.0,21.792592592592595
2024-03-10 13:34:11,21.1433,21.1508,10.3334,35.075,35.0024,21.1442,21.1541,2532.57,483.956,1713.46,9.398844893560666,20.0,21.791851851851856
2024-03-10 13:34:12,21.1408,21.1541,10.3259,35.0427,35.0024,21.1344,21.1508,2536.51,491.836,1714.28,9.407692253381285,20.0,21.791111111111114
2024-03-10 13:34:13,21.1597,21.1541,10.3437,35.0221,35.0057,21.1485,21.1574,2528.96,481.986,1713.3,9.40327049512032,20.0,21.790370370370372
2024-03-10 13:34:14,21.1654,21.1574,10.3457,35.0072,35.0057,21.1558,21.1606,2526.33,486.911,1714.45,9.412801036040142,20.0,21.789629629629633
2024-03-10 13:34:15,21.1454,21.1541,10.3231,35.0016,35.0024,21.1658,21.1574,2526.66,488.881,1715.1,9.418632490783107,20.0,21.78888888888889
2024-03-10 13:34:16,21.1464,21.1541,10.3305,34.9933,35.0057,21.1587,21.1606,2525.02,481.001,1715.1,9.413062579771477,20.0,21.78814814814815
2024-03-10 13:34:17,21.1485,21.1508,10.3357,34.9738,34.9992,21.158,21.1541,2523.38,483.956,1708.04,9.37162803558513,20.0,21.78740740740741
2024-03-10 13:34:18,21.1431,21.1508,10.3358,34.9402,35.0057,21.1635,21.1574,2525.68,486.911,1714.28,9.401081146378385,20.0,21.78666666666667
2024-03-10 13:34:19,21.1441,21.1574,10.3284,34.9334,35.009,21.1574,21.1541,2524.03,488.881,1706.89,9.36783003089744,20.0,21.78592592592593
2024-03-10 13:34:20,21.1566,21.1475,10.3369,34.9199,35.0156,21.1602,21.1541,2529.29,488.881,1712.64,9.402863639280111,20.0,21.78518518518519
2024-03-10 13:34:21,21.1646,21.1606,10.3415,34.9247,34.9992,21.1682,21.1508,2527.65,487.896,1712.64,9.405818410334177,20.0,21.784444444444446
2024-03-10 13:34:22,21.1624,21.1574,10.3357,34.9127,35.0057,21.1624,21.1541,2525.02,484.941,1712.97,9.410759954190313,20.0,21.783703703703708
2024-03-10 13:34:23,21.1648,21.1541,10.3305,34.8867,35.0057,21.1591,21.1574,2530.6,490.851,1712.48,9.414672144530021,20.0,21.782962962962966
2024-03-10 13:34:24,21.1706,21.1574,10.3282,34.8854,35.0123,21.1589,21.1574,2531.26,490.851,1712.31,9.420775489566243,20.0,21.782222222222224
2024-03-10 13:34:25,21.1769,21.1541,10.3442,34.8701,35.0057,21.1533,21.1508,2532.9,489.866,1712.15,9.411467826479155,20.0,21.781481481481485
2024-03-10 13:34:26,21.1583,21.1541,10.3285,34.8659,35.0024,21.1556,21.1508,2527.97,488.881,1712.31,9.409827565567083,20.0,21.780740740740743
2024-03-10 13:34:27,21.1747,21.1541,10.3359,34.8442,35.009,21.1471,21.1541,2532.24,492.821,1712.31,9.417647511280773,20.0,21.78
2024-03-10 13:34:28,21.1655,21.1508,10.3307,34.8229,35.0057,21.1583,21.1541,2526.0,494.791,1713.13,9.418680287941234,20.0,21.779259259259263
2024-03-10 13:34:29,21.1497,21.1574,10.327,34.8092,35.0057,21.1577,21.1508,2531.91,496.761,1713.63,9.410907668995149,20.0,21.77851851851852
2024-03-10 13:34:30,21.1671,21.1508,10.3326,34.8096,35.009,21.1626,21.1574,2530.93,489.866,1714.61,9.42655621926179,20.0,21.777777777777782
2024-03-10 13:34:31,21.1719,21.1147,10.3329,34.7916,35.0057,21.1605,21.1179,2526.99,491.836,1715.76,9.436796522151518,20.0,21.77703703703704
2024-03-10 13:34:32,21.174,21.1114,10.336,34.7859,35.009,21.1552,21.1147,2528.63,480.016,1715.43,9.434111033691773,20.0,21.776296296296298
2024-03-10 13:34:33,21.1661,21.1179,10.339,34.8031,35.009,21.1599,21.1179,2526.66,485.926,1714.77,9.420996894320556,20.0,21.77555555555556
2024-03-10 13:34:34,21.1639,21.1179,10.3324,34.7879,35.0057,21.1709,21.1114,2526.99,489.866,1713.63,9.418559732480892,20.0,21.774814814814818
2024-03-10 13:34:35,21.1504,21.1048,10.3327,34.8271,35.0057,21.165,21.1179,2530.27,485.926,1713.63,9.406559905650973,20.0,21.774074074074075
2024-03-10 13:34:36,21.1637,21.1147,10.3385,34.8223,35.009,21.1565,21.1179,2534.21,489.866,1706.57,9.374300509399449,20.0,21.773333333333337
2024-03-10 13:34:37,21.1508,21.1179,10.335,34.8409,35.009,21.1668,21.1147,2532.9,494.791,1709.52,9.382350861224085,20.0,21.772592592592595
2024-03-10 13:34:38,21.1541,21.1179,10.3341,34.8665,35.0057,21.1649,21.1114,2534.87,493.806,1712.48,9.402245886103838,20.0,21.771851851851853
2024-03-10 13:34:39,21.1559,21.1179,10.3232,34.8844,34.9992,21.1712,21.1147,2536.84,491.836,1712.31,9.412347325852595,20.0,21.771111111111114
2024-03-10 13:34:40,21.1474,21.1147,10.3369,34.8841,35.0024,21.1688,21.1147,2538.15,486.911,1711.49,9.388559929449688,20.0,21.770370370370372
2024-03-10 13:34:41,21.1382,21.1212,10.3263,34.9198,35.0057,21.1789,21.1179,2543.73,486.911,1706.57,9.362783105861869,20.0,21.76962962962963
2024-03-10 13:34:42,21.1534,21.1147,10.331,34.9322,35.009,21.1811,21.1179,2541.76,489.866,1711.82,9.400706926608667,20.0,21.768888888888892
2024-03-10 13:34:43,21.1599,21.1179,10.3353,34.9555,35.0057,21.1707,21.1147,2548.66,488.881,1709.85,9.391797182956577,20.0,21.76814814814815
2024-03-10 13:34:44,21.1519,21.1179,10.3302,34.9769,34.9992,21.1738,21.1179,2551.28,494.791,1712.97,9.406413865375537,20.0,21.76740740740741
2024-03-10 13:34:45,21.138,21.1212,10.3237,34.9814,35.0123,21.1811,21.1114,2551.28,483.956,1717.07,9.42248054461725,20.0,21.76666666666667
2024-03-10 13:34:46,21.1388,21.1114,10.3163,34.9928,35.0057,21.1861,21.1212,2552.93,485.926,1714.12,9.413424689141651,20.0,21.765925925925927
2024-03-10 13:34:47,21.1413,21.1147,10.3238,35.0053,35.0024,21.1969,21.1147,2552.6,492.821,1715.1,9.414455057524393,20.0,21.76518518518519
2024-03-10 13:34:48,21.1406,21.1147,10.3382,35.0217,35.0057,21.1941,21.1179,2555.22,496.761,1715.43,9.403122442365005,20.0,21.764444444444447
2024-03-10 13:34:49,21.153,21.1114,10.3299,35.0421,35.009,21.1953,21.1147,2551.61,496.761,1717.07,9.430147969119304,20.0,21.763703703703705
2024-03-10 13:34:50,21.1209,21.1114,10.3195,35.0518,35.009,21.2001,21.1147,2549.31,486.911,1713.3,9.390577470968251,20.0,21.762962962962966
2024-03-10 13:34:51,21.122,21.1114,10.3192,35.0588,35.0057,21.1971,21.1179,2548.66,489.866,1718.22,9.418764568527987,20.0,21.762222222222224
2024-03-10 13:34:52,21.1346,21.1179,10.3212,35.0702,35.009,21.2065,21.1212,2549.97,492.821,1709.85,9.38207967575547,20.0,21.761481481481482
2024-03-10 13:34:53,21.136,21.1147,10.3258,35.0928,35.0123,21.1986,21.1147,2546.03,492.821,1714.28,9.403603805629494,20.0,21.760740740740744
2024-03-10 13:34:54,21.1359,21.1245,10.3224,35.1132,35.0057,21.2027,21.1114,2546.69,481.986,1717.89,9.426282951287524,20.0,21.76
2024-03-10 13:34:55,21.1347,21.1179,10.3171,35.1105,35.0123,21.2061,21.1114,2542.09,493.806,1716.25,9.4208546775539,20.0,21.759259259259263
2024-03-10 13:34:56,21.1334,21.1114,10.3235,35.1165,35.009,21.2027,21.1179,2544.39,493.806,1715.6,9.410583439002194,20.0,21.75851851851852
2024-03-10 13:34:57,21.1248,21.1147,10.3062,35.132,35.0123,21.2203,21.1179,2543.41,490.851,1714.94,9.414534031375254,20.0,21.75777777777778
2024-03-10 13:34:58,21.125,21.1147,10.3246,35.1368,35.0123,21.2113,21.1179,2545.7,488.881,1716.09,9.40499862772355,20.0,21.75703703703704
2024-03-10 13:34:59,21.1162,21.1179,10.3173,35.1255,34.9926,21.2305,21.1245,2547.02,492.821,1719.86,9.424350970102102,20.0,21.7562962962963
2024-03-10 13:35:00,21.1184,21.1179,10.3207,35.1298,35.0057,21.2145,21.1179,2547.02,495.776,1712.48,9.382867874711971,20.0,21.755555555555556
2024-03-10 13:35:01,21.1166,21.1179,10.312,35.1318,35.009,21.2279,21.1179,2549.97,495.776,1713.13,9.392427459582997,20.0,21.754814814814818
2024-03-10 13:35:02,21.1238,21.1114,10.3225,35.1205,35.009,21.2309,21.1179,2547.02,496.761,1712.8,9.38775006360512,20.0,21.754074074074076
2024-03-10 13:35:03,21.1203,21.1179,10.3193,35.129,35.0024,21.2293,21.1147,2545.38,497.746,1712.48,9.385735472810309,20.0,21.753333333333334
2024-03-10 13:35:04,21.1275,21.1179,10.3194,35.1244,35.0057,21.2396,21.1179,2550.63,488.881,1712.15,9.390095305451954,20.0,21.752592592592595
2024-03-10 13:35:05,21.1293,21.1179,10.3342,35.1234,35.009,21.237,21.1179,2546.69,497.746,1713.63,9.386908015335315,20.0,21.751851851851853
2024-03-10 13:35:06,21.1132,21.1114,10.322,35.1128,34.9992,21.2339,21.1147,2543.08,493.806,1713.46,9.38258587178345,20.0,21.751111111111115
2024-03-10 13:35:07,21.1297,21.1114,10.3271,35.1079,35.009,21.2406,21.1147,2541.44,494.791,1712.97,9.389811806103078,20.0,21.750370370370373
2024-03-10 13:35:08,21.1341,21.1114,10.3214,35.1041,34.9992,21.2407,21.1147,2540.78,504.64,1712.31,9.394969668711074,20.0,21.74962962962963
2024-03-10 13:35:09,21.133,21.1147,10.3342,35.0858,35.0024,21.2277,21.1245,2538.81,490.851,1719.04,9.419770370042192,20.0,21.748888888888892
2024-03-10 13:35:10,21.1377,21.1147,10.3291,35.0936,35.009,21.2252,21.1179,2533.88,489.866,1705.25,9.352685676864727,20.0,21.74814814814815
2024-03-10 13:35:11,21.1408,21.1179,10.3259,35.0692,35.0024,21.2216,21.1147,2535.2,487.896,1710.67,9.387881155407381,20.0,21.747407407407408
2024-03-10 13:35:12,21.1287,21.1147,10.3211,35.0854,35.009,21.236,21.1147,2529.29,479.031,1710.18,9.378857159629554,20.0,21.74666666666667
2024-03-10 13:35:13,21.1325,21.1212,10.3207,35.0551,35.009,21.2276,21.1179,2526.99,488.881,1720.36,9.438352113275629,20.0,21.745925925925928
2024-03-10 13:35:14,21.1351,21.1245,10.3201,35.043,35.0024,21.2343,21.1179,2528.63,489.866,1710.83,9.388846022796818,20.0,21.745185185185186
2024-03-10 13:35:15,21.12,21.1179,10.3169,35.0244,35.0057,21.23,21.1147,2530.27,485.926,1709.19,9.369525017967314,20.0,21.744444444444447
2024-03-10 13:35:16,21.1246,21.1114,10.316,35.0146,35.009,21.2319,21.1179,2527.97,492.821,1709.69,9.377037487100928,20.0,21.743703703703705
2024-03-10 13:35:17,21.1232,21.1114,10.3126,35.0076,34.9992,21.2223,21.1212,2527.65,482.971,1711.0,9.38595880428829,20.0,21.742962962962967
2024-03-10 13:35:18,21.1247,21.1114,10.3208,34.9849,35.0057,21.2252,21.1114,2525.35,483.956,1711.66,9.383760032512768,20.0,21.742222222222225
2024-03-10 13:35:19,21.1143,21.1179,10.3129,34.9727,35.0057,21.2411,21.1212,2530.93,490.851,1711.66,9.381588649948945,20.0,21.741481481481483
2024-03-10 13:35:20,21.1139,21.1179,10.3219,34.9503,35.0254,21.235,21.1147,2527.65,488.881,1711.98,9.375176641446505,20.0,21.740740740740744
2024-03-10 13:35:21,21.1132,21.1081,10.3088,34.9333,34.9992,21.2166,21.1147,2531.26,486.911,1712.15,9.386880739281201,20.0,21.740000000000002
2024-03-10 13:35:22,21.1336,21.1147,10.3198,34.9333,35.0024,21.2324,21.1147,2530.27,492.821,1712.8,9.398614207346615,20.0,21.73925925925926
2024-03-10 13:35:23,21.1272,21.1179,10.3245,34.9199,35.0057,21.2128,21.1179,2530.6,482.971,1719.04,9.423172331782675,20.0,21.73851851851852
2024-03-10 13:35:24,21.1281,21.1147,10.3231,34.9255,35.0024,21.21,21.1212,2531.26,494.791,1711.98,9.38646994170029,20.0,21.73777777777778
2024-03-10 13:35:25,21.1285,21.1147,10.3185,34.9205,35.0057,21.2006,21.1114,2518.78,483.956,1711.98,9.390813518720972,20.0,21.737037037037037
