TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-03-10 13:35:26,21.1236,21.1179,10.306,34.9039,35.0057,21.1996,21.1179,2528.63,495.776,1712.64,9.401038633629081,20.0,21.7362962962963
2024-03-10 13:35:27,21.1173,21.1114,10.3005,34.9124,35.0024,21.1954,21.1245,2526.66,481.986,1711.98,9.396720783469101,20.0,21.735555555555557
2024-03-10 13:35:28,21.1195,21.1147,10.3079,34.9044,35.0057,21.1694,21.1147,2523.05,482.971,1711.82,9.391325677088464,20.0,21.73481481481482
2024-03-10 13:35:29,21.1248,21.1179,10.3142,34.8869,35.009,21.1714,21.1147,2523.38,491.836,1712.48,9.394077576369147,20.0,21.734074074074076
2024-03-10 13:35:30,21.1208,21.1212,10.3055,34.8801,35.0057,21.1587,21.1147,2522.72,490.851,1711.66,9.393661537003798,20.0,21.733333333333334
2024-03-10 13:35:31,21.1178,21.0818,10.305,34.8872,35.0057,21.139,21.0785,2524.03,492.821,1715.27,9.41129740556317,20.0,21.732592592592596
2024-03-10 13:35:32,21.1164,21.0785,10.3184,34.8914,35.0057,21.1285,21.0785,2526.33,486.911,1712.97,9.385813404393486,20.0,21.731851851851854
2024-03-10 13:35:33,21.1218,21.0818,10.3129,34.9104,35.009,21.098,21.0785,2527.65,488.881,1712.97,9.395287878009704,20.0,21.73111111111111
2024-03-10 13:35:34,21.1181,21.0785,10.3043,34.8996,35.0057,21.0923,21.0785,2528.63,485.926,1713.46,9.402235812540951,20.0,21.730370370370373
2024-03-10 13:35:35,21.1242,21.0785,10.3103,34.9023,35.0123,21.082,21.0752,2532.9,486.911,1712.64,9.39782314748202,20.0,21.72962962962963
2024-03-10 13:35:36,21.1141,21.0785,10.3111,34.9233,35.0057,21.0673,21.0785,2531.59,492.821,1713.3,9.391968487313694,20.0,21.72888888888889
2024-03-10 13:35:37,21.1064,21.0785,10.3178,34.9246,35.0057,21.0445,21.0752,2533.23,490.851,1712.97,9.377642757421707,20.0,21.72814814814815
2024-03-10 13:35:38,21.1208,21.072,10.3194,34.9157,35.009,21.0237,21.0752,2536.51,492.821,1713.63,9.392386197148975,20.0,21.72740740740741
2024-03-10 13:35:39,21.1331,21.0818,10.3222,34.9358,35.009,21.0078,21.0851,2539.47,493.806,1713.63,9.400646947502894,20.0,21.72666666666667
2024-03-10 13:35:40,21.115,21.0818,10.3048,34.9431,35.0057,20.9915,21.0884,2540.12,489.866,1712.64,9.39460766133496,20.0,21.725925925925928
2024-03-10 13:35:41,21.1234,21.0785,10.3145,34.9558,35.009,20.9719,21.0785,2539.14,491.836,1711.98,9.38985793177642,20.0,21.725185185185186
2024-03-10 13:35:42,21.1241,21.0785,10.3211,34.9612,34.9992,20.9612,21.0818,2542.09,491.836,1712.31,9.386541504997425,20.0,21.724444444444448
2024-03-10 13:35:43,21.11,21.0785,10.3062,34.9687,35.009,20.9523,21.0752,2542.09,487.896,1712.8,9.389922892353418,20.0,21.723703703703706
2024-03-10 13:35:44,21.1194,21.1114,10.3116,34.9824,35.0057,20.9403,21.0851,2543.73,488.881,1712.97,9.394331738470445,20.0,21.722962962962963
2024-03-10 13:35:45,21.1183,21.0785,10.3145,34.9858,35.009,20.9388,21.0785,2541.76,498.731,1709.36,9.371064102798481,20.0,21.722222222222225
2024-03-10 13:35:46,21.121,21.0785,10.3052,34.9956,35.0057,20.9171,21.0785,2541.76,497.746,1712.64,9.399474343071052,20.0,21.721481481481483
2024-03-10 13:35:47,21.1215,21.0818,10.3125,35.0089,34.9992,20.9168,21.0785,2547.67,491.836,1711.82,9.389067228129898,20.0,21.72074074074074
2024-03-10 13:35:48,21.1233,21.0851,10.3141,35.0224,35.0057,20.9047,21.0851,2544.06,483.956,1710.34,9.381123234293495,20.0,21.720000000000002
2024-03-10 13:35:49,21.1096,21.0818,10.3112,35.0342,35.0024,20.9146,21.0687,2544.72,490.851,1710.01,9.36994187176287,20.0,21.71925925925926
2024-03-10 13:35:50,21.1034,21.0851,10.3084,35.0435,34.9992,20.9086,21.0752,2547.67,489.866,1726.43,9.456936143002823,20.0,21.718518518518522
2024-03-10 13:35:51,21.1007,21.0785,10.3028,35.0755,35.009,20.9154,21.0752,2542.42,481.986,1709.36,9.365946525815701,20.0,21.71777777777778
2024-03-10 13:35:52,21.1027,21.072,10.3037,35.0965,35.0057,20.9213,21.0785,2544.39,487.896,1701.15,9.32191173381987,20.0,21.717037037037038
2024-03-10 13:35:53,21.0974,21.0785,10.3159,35.0964,35.0057,20.9148,21.0818,2545.05,493.806,1707.72,9.342749136144418,20.0,21.7162962962963
2024-03-10 13:35:54,21.0932,21.0818,10.3005,35.1054,35.0024,20.9155,21.0851,2544.06,503.655,1716.09,9.398293460374799,20.0,21.715555555555557
2024-03-10 13:35:55,21.1089,21.0785,10.3084,35.124,35.0057,20.923,21.0785,2545.7,489.866,1707.88,9.360090542261704,20.0,21.714814814814815
2024-03-10 13:35:56,21.0993,21.0785,10.3056,35.1393,35.0057,20.9211,21.0818,2548.33,480.016,1707.88,9.354197424749803,20.0,21.714074074074077
2024-03-10 13:35:57,21.0993,21.0818,10.3051,35.1631,35.0123,20.9294,21.0818,2542.75,487.896,1712.97,9.382510376894254,20.0,21.713333333333335
2024-03-10 13:35:58,21.0969,21.0818,10.2949,35.1739,35.009,20.9324,21.0785,2542.09,484.941,1708.21,9.363199321306526,20.0,21.712592592592593
2024-03-10 13:35:59,21.1096,21.0752,10.3072,35.1668,35.0254,20.9271,21.0752,2544.72,494.791,1710.01,9.373412734806193,20.0,21.711851851851854
2024-03-10 13:36:00,21.0865,21.0785,10.302,35.2072,35.009,20.9427,21.0785,2545.7,490.851,1711.16,9.364173897414423,20.0,21.711111111111112
2024-03-10 13:36:01,21.0932,21.0785,10.3034,35.2002,35.0057,20.9402,21.0785,2544.72,486.911,1711.49,9.370582667478484,20.0,21.710370370370374
2024-03-10 13:36:02,21.0951,21.0785,10.3095,35.2017,35.009,20.9591,21.0785,2545.7,485.926,1708.7,9.351665518036972,20.0,21.70962962962963
2024-03-10 13:36:03,21.0914,21.0818,10.3093,35.2295,35.0057,20.9658,21.0785,2539.47,487.896,1712.15,9.367506462089866,20.0,21.70888888888889
2024-03-10 13:36:04,21.103,21.0785,10.3082,35.2213,35.0057,20.9629,21.072,2549.31,490.851,1712.48,9.380347864261905,20.0,21.70814814814815
2024-03-10 13:36:05,21.1004,21.0785,10.2992,35.2145,34.9992,20.9673,21.0851,2541.76,485.926,1713.3,9.39040359392507,20.0,21.70740740740741
2024-03-10 13:36:06,21.0874,21.0522,10.2922,35.2106,35.0123,20.9674,21.0851,2536.84,481.001,1712.8,9.382448361459263,20.0,21.706666666666667
2024-03-10 13:36:07,21.0902,21.0851,10.3019,35.2054,35.0024,20.9697,21.0785,2537.82,481.001,1712.64,9.375575459545612,20.0,21.70592592592593
2024-03-10 13:36:08,21.0875,21.0752,10.2957,35.1892,35.009,20.9753,21.0818,2538.15,487.896,1712.48,9.377740956899768,20.0,21.705185185185186
2024-03-10 13:36:09,21.0893,21.0752,10.3039,35.1725,35.009,20.9811,21.0752,2533.56,483.956,1712.48,9.372179554527202,20.0,21.704444444444444
2024-03-10 13:36:10,21.0912,21.0818,10.3068,35.1641,35.0057,20.9823,21.0884,2533.56,485.926,1712.31,9.370380283855814,20.0,21.703703703703706
2024-03-10 13:36:11,21.0806,21.0851,10.2865,35.1427,35.0123,20.9909,21.0818,2533.56,489.866,1706.57,9.347368836465701,20.0,21.702962962962964
2024-03-10 13:36:12,21.0868,21.0851,10.2963,35.1098,35.0057,20.9962,21.0752,2527.65,488.881,1714.28,9.386467120371973,20.0,21.702222222222225
2024-03-10 13:36:13,21.0982,21.0752,10.3007,35.098,35.0123,20.9925,21.0818,2531.59,499.716,1715.1,9.397049085613084,20.0,21.701481481481483
2024-03-10 13:36:14,21.0936,21.0785,10.2849,35.0776,34.9795,21.008,21.0818,2527.65,481.001,1708.37,9.369884448090449,20.0,21.70074074074074
2024-03-10 13:36:15,21.0962,21.0785,10.2937,35.0482,35.0057,21.0025,21.0752,2522.72,488.881,1716.91,9.411322177942116,20.0,21.700000000000003
2024-03-10 13:36:16,21.104,21.0818,10.3,35.0324,35.0057,21.0016,21.0785,2519.44,487.896,1717.07,9.41350617275688,20.0,21.69925925925926
2024-03-10 13:36:17,21.1097,21.0785,10.3129,35.0234,35.0057,21.0214,21.0785,2518.45,485.926,1717.4,9.409040781334205,20.0,21.69851851851852
2024-03-10 13:36:18,21.1074,21.0785,10.2885,34.9904,34.9992,21.0194,21.0818,2516.81,485.926,1717.24,9.42742179416216,20.0,21.69777777777778
2024-03-10 13:36:19,21.0979,21.0818,10.2848,34.9487,35.0057,21.0289,21.0851,2514.18,486.911,1725.28,9.466482644217518,20.0,21.69703703703704
2024-03-10 13:36:20,21.1094,21.0818,10.2926,34.9222,35.009,21.0391,21.0785,2515.83,493.806,1715.92,9.418346666882968,20.0,21.696296296296296
2024-03-10 13:36:21,21.0963,21.0818,10.2928,34.9204,35.0057,21.0227,21.0818,2515.83,491.836,1724.95,9.456269109441324,20.0,21.695555555555558
2024-03-10 13:36:22,21.1053,21.0851,10.2936,34.8969,35.009,21.0357,21.0818,2514.84,493.806,1715.92,9.413906021960154,20.0,21.694814814814816
2024-03-10 13:36:23,21.0995,21.0818,10.3,34.8668,35.0057,21.034,21.0851,2517.14,496.761,1715.6,9.401529694955927,20.0,21.694074074074077
2024-03-10 13:36:24,21.1011,21.0818,10.2907,34.8674,35.009,21.0378,21.0752,2516.48,493.806,1714.94,9.407398248643913,20.0,21.693333333333335
2024-03-10 13:36:25,21.0988,21.0818,10.2921,34.8439,35.009,21.0445,21.0785,2518.78,494.791,1715.1,9.40505583269229,20.0,21.692592592592593
2024-03-10 13:36:26,21.0852,21.0851,10.2968,34.8079,35.0024,21.0457,21.0818,2516.15,492.821,1714.28,9.384640367121174,20.0,21.691851851851855
2024-03-10 13:36:27,21.1001,21.0785,10.3017,34.7946,35.0057,21.0508,21.0818,2521.08,485.926,1725.12,9.452736604941236,20.0,21.691111111111113
2024-03-10 13:36:28,21.0934,21.0785,10.2936,34.7736,35.0057,21.0554,21.0752,2518.78,484.941,1714.12,9.393680199380183,20.0,21.69037037037037
2024-03-10 13:36:29,21.0889,21.0785,10.2955,34.7461,35.0156,21.0514,21.0818,2520.09,486.911,1712.8,9.380883924760486,20.0,21.689629629629632
2024-03-10 13:36:30,21.0864,21.0851,10.2809,34.7355,35.009,21.0551,21.0785,2520.09,489.866,1707.55,9.362614304165056,20.0,21.68888888888889
2024-03-10 13:36:31,21.0989,21.0424,10.296,34.7387,35.0057,21.0686,21.0424,2521.74,489.866,1708.54,9.36578842080969,20.0,21.688148148148148
2024-03-10 13:36:32,21.0902,21.0391,10.2937,34.7391,35.0057,21.0698,21.0391,2520.75,494.791,1712.48,9.381825111767109,20.0,21.68740740740741
2024-03-10 13:36:33,21.0723,21.0457,10.2728,34.7288,35.0024,21.056,21.0424,2520.09,489.866,1711.98,9.381692006977534,20.0,21.686666666666667
2024-03-10 13:36:34,21.0815,21.0424,10.2822,34.7301,35.0057,21.0685,21.0424,2517.14,493.806,1711.33,9.37795631406579,20.0,21.68592592592593
2024-03-10 13:36:35,21.0773,21.0391,10.2784,34.7376,35.009,21.0709,21.0391,2519.77,484.941,1711.16,9.376677407463356,20.0,21.685185185185187
2024-03-10 13:36:36,21.0809,21.049,10.2856,34.7241,35.009,21.0726,21.0424,2523.05,490.851,1710.51,9.369990899446382,20.0,21.684444444444445
2024-03-10 13:36:37,21.069,21.0391,10.2836,34.7377,35.009,21.0803,21.0424,2518.78,491.836,1710.18,9.35959195468638,20.0,21.683703703703706
2024-03-10 13:36:38,21.0632,21.0424,10.2859,34.7379,35.009,21.0655,21.0424,2525.35,485.926,1707.88,9.339984611926958,20.0,21.682962962962964
2024-03-10 13:36:39,21.0881,21.0424,10.2882,34.7361,35.009,21.0679,21.0391,2521.08,488.881,1711.0,9.376668870408034,20.0,21.682222222222222
2024-03-10 13:36:40,21.0664,21.0391,10.2786,34.7246,35.009,21.0725,21.0424,2521.08,487.896,1710.67,9.364356982339535,20.0,21.681481481481484
2024-03-10 13:36:41,21.0837,21.0325,10.2842,34.7247,35.0024,21.0816,21.0391,2520.42,481.986,1711.98,9.381692006977534,20.0,21.68074074074074
2024-03-10 13:36:42,21.0694,21.0391,10.272,34.706,35.0057,21.0833,21.0424,2521.74,485.926,1711.82,9.378991071237834,20.0,21.68
2024-03-10 13:36:43,21.0577,21.0391,10.2749,34.717,35.0057,21.0806,21.0424,2517.47,493.806,1708.04,9.34562655205935,20.0,21.67925925925926
2024-03-10 13:36:44,21.0716,21.0424,10.2837,34.732,35.0057,21.0754,21.0424,2525.68,485.926,1711.0,9.366250252972243,20.0,21.67851851851852
2024-03-10 13:36:45,21.0717,21.0391,10.274,34.7408,35.0024,21.0713,21.0391,2525.35,488.881,1711.98,9.380128319250087,20.0,21.67777777777778
2024-03-10 13:36:46,21.073,21.0424,10.2749,34.77,35.0057,21.0655,21.0391,2525.68,497.746,1712.8,9.384968842807291,20.0,21.67703703703704
2024-03-10 13:36:47,21.0582,21.0358,10.2767,34.7951,35.0057,21.0795,21.0457,2525.02,489.866,1713.3,9.373276705171943,20.0,21.676296296296297
2024-03-10 13:36:48,21.0604,21.0424,10.2665,34.8024,34.9992,21.0557,21.0424,2527.97,495.776,1712.31,9.378634670998027,20.0,21.675555555555558
2024-03-10 13:36:49,21.0511,21.0424,10.2796,34.8283,34.9992,21.0519,21.0391,2533.56,500.701,1709.52,9.343922067870642,20.0,21.674814814814816
2024-03-10 13:36:50,21.0484,21.0424,10.2778,34.8315,35.0024,21.0415,21.0457,2536.84,491.836,1710.83,9.350300968389773,20.0,21.674074074074074
2024-03-10 13:36:51,21.0281,21.0457,10.2688,34.8625,35.0024,21.0336,21.0457,2536.51,496.761,1710.51,9.338743998259762,20.0,21.673333333333336
2024-03-10 13:36:52,21.0288,21.0457,10.2748,34.8901,35.009,21.0356,21.0391,2535.53,494.791,1718.06,9.375343627547512,20.0,21.672592592592594
2024-03-10 13:36:53,21.0281,21.0391,10.2734,34.8796,35.0057,21.0171,21.0424,2539.79,489.866,1711.33,9.3392263175283,20.0,21.67185185185185
2024-03-10 13:36:54,21.0232,21.0391,10.2655,34.9165,35.0057,21.0136,21.0358,2543.08,488.881,1711.16,9.340903475934454,20.0,21.671111111111113
2024-03-10 13:36:55,21.017,21.0424,10.2674,34.9278,35.009,20.9958,21.0457,2545.38,488.881,1708.37,9.318651629075932,20.0,21.67037037037037
2024-03-10 13:36:56,21.0192,21.0457,10.2583,34.9282,35.009,20.9969,21.0391,2545.05,493.806,1712.64,9.351763481051174,20.0,21.669629629629632
2024-03-10 13:36:57,21.0177,21.0424,10.2681,34.9502,35.0057,20.9893,21.0391,2548.33,493.806,1713.63,9.347343368903337,20.0,21.66888888888889
2024-03-10 13:36:58,21.0255,21.0424,10.2646,34.9642,35.009,20.9733,21.0424,2547.34,491.836,1725.44,9.42165707956426,20.0,21.66814814814815
2024-03-10 13:36:59,21.0213,21.0424,10.264,34.9819,35.009,20.9557,21.0424,2548.66,489.866,1716.58,9.370141825795631,20.0,21.66740740740741
2024-03-10 13:37:00,21.0262,21.0391,10.2593,34.9843,35.009,20.9487,21.0391,2551.28,493.806,1725.94,9.429642093281645,20.0,21.666666666666668
2024-03-10 13:37:01,21.0187,21.0457,10.2614,34.9846,35.0057,20.9452,21.0457,2551.61,487.896,1720.19,9.389847410150052,20.0,21.666111111111114
2024-03-10 13:37:02,21.0351,21.0424,10.2595,34.9912,34.9992,20.9258,21.0457,2554.9,491.836,1721.67,9.413913627368206,20.0,21.665555555555557
2024-03-10 13:37:03,21.0294,21.0424,10.256,35.0084,35.0057,20.9341,21.0391,2552.93,490.851,1721.83,9.412866320866923,20.0,21.665000000000003
2024-03-10 13:37:04,21.0206,21.0424,10.26,35.0223,35.0024,20.9227,21.0457,2551.94,494.791,1720.52,9.394529812970825,20.0,21.664444444444445
2024-03-10 13:37:05,21.0207,21.0457,10.2608,35.0394,35.0057,20.9158,21.0391,2554.57,484.941,1720.52,9.393918678752566,20.0,21.66388888888889
2024-03-10 13:37:06,21.0412,21.0424,10.2685,35.0422,35.0024,20.903,21.0358,2554.24,484.941,1720.19,9.403289784176659,20.0,21.663333333333334
2024-03-10 13:37:07,21.019,21.0424,10.2515,35.0561,35.0057,20.8926,21.0424,2555.22,490.851,1719.53,9.395144701686961,20.0,21.66277777777778
2024-03-10 13:37:08,21.026,21.0424,10.2573,35.0774,35.0024,20.8986,21.0391,2554.9,494.791,1718.22,9.389033399591522,20.0,21.662222222222223
2024-03-10 13:37:09,21.0265,21.0391,10.2651,35.0855,35.0057,20.8887,21.0424,2553.25,494.791,1716.42,9.372839418565729,20.0,21.66166666666667
2024-03-10 13:37:10,21.0335,21.0391,10.2623,35.0858,34.9992,20.8896,21.0424,2553.91,493.806,1713.3,9.364322037448233,20.0,21.66111111111111
2024-03-10 13:37:11,21.0091,21.0424,10.251,35.0855,35.0123,20.8785,21.0424,2555.22,491.836,1719.21,9.385195879054704,20.0,21.660555555555558
2024-03-10 13:37:12,21.0168,21.0457,10.255,35.0996,35.009,20.8806,21.0391,2554.57,492.821,1709.69,9.336435988812863,20.0,21.66
2024-03-10 13:37:13,21.0188,21.0391,10.2556,35.0962,35.0057,20.8756,21.0424,2555.55,491.836,1708.37,9.330441245634265,20.0,21.659444444444446
2024-03-10 13:37:14,21.0259,21.0457,10.256,35.1096,35.0123,20.8623,21.0457,2555.88,491.836,1708.54,9.337178416284365,20.0,21.65888888888889
2024-03-10 13:37:15,21.0239,21.0391,10.2638,35.1189,35.0024,20.8538,21.0424,2555.22,497.746,1708.37,9.327753906565826,20.0,21.658333333333335
2024-03-10 13:37:16,21.021,21.0424,10.2649,35.1082,35.0222,20.8375,21.0457,2557.19,493.806,1709.36,9.32968979397163,20.0,21.657777777777778
2024-03-10 13:37:17,21.0308,21.0424,10.2603,35.1266,35.0123,20.8332,21.0457,2554.24,496.761,1709.03,9.340376599468435,20.0,21.657222222222224
2024-03-10 13:37:18,21.0268,21.0424,10.255,35.1206,35.0057,20.8329,21.0424,2550.63,497.746,1701.81,9.30203969160236,20.0,21.656666666666666
2024-03-10 13:37:19,21.0161,21.0358,10.2658,35.1187,35.0057,20.8332,21.0391,2550.3,494.791,1711.66,9.337205590344409,20.0,21.656111111111112
2024-03-10 13:37:20,21.0291,21.0391,10.2583,35.114,35.0057,20.8282,21.0391,2551.61,491.836,1711.98,9.356759874878799,20.0,21.65555555555556
2024-03-10 13:37:21,21.0221,21.0424,10.2554,35.1124,35.0057,20.8463,21.0391,2549.64,492.821,1713.63,9.362212719540409,20.0,21.655
2024-03-10 13:37:22,21.0247,21.0457,10.2595,35.1061,35.0057,20.837,21.0358,2549.97,487.896,1714.28,9.36445909311231,20.0,21.654444444444447
2024-03-10 13:37:23,21.0225,21.0424,10.2568,35.1138,35.0123,20.8489,21.0457,2545.38,487.896,1714.77,9.367570842163348,20.0,21.65388888888889
2024-03-10 13:37:24,21.0164,21.0424,10.2569,35.1039,35.009,20.8354,21.0424,2548.33,492.821,1714.77,9.36217602907907,20.0,21.653333333333336
2024-03-10 13:37:25,21.0185,21.0424,10.2632,35.0934,35.0123,20.8367,21.0227,2545.05,494.791,1716.09,9.365725504680855,20.0,21.65277777777778
2024-03-10 13:37:26,21.0169,21.049,10.2609,35.0944,35.0057,20.844,21.0391,2545.05,486.911,1714.61,9.358257297926055,20.0,21.652222222222225
2024-03-10 13:37:27,21.0087,21.0424,10.2471,35.0883,35.009,20.8394,21.0424,2544.39,492.821,1714.77,9.364003304478585,20.0,21.651666666666667
2024-03-10 13:37:28,21.0036,21.0457,10.25,35.063,35.0024,20.8489,21.0391,2545.7,498.731,1713.95,9.352567734177672,20.0,21.651111111111113
2024-03-10 13:37:29,21.0059,21.0391,10.2547,35.0453,35.009,20.8557,21.0424,2542.75,494.791,1711.98,9.339733052957714,20.0,21.650555555555556
2024-03-10 13:37:30,21.0089,21.0391,10.2646,35.0364,35.0057,20.8458,21.0424,2547.02,496.761,1712.64,9.337337245904903,20.0,21.650000000000002
2024-03-10 13:37:31,21.0075,21.0063,10.2586,34.9979,35.009,20.859,21.003,2545.38,487.896,1711.82,9.336862311818429,20.0,21.649444444444445
2024-03-10 13:37:32,21.0162,21.0063,10.2432,34.9937,35.0057,20.8596,21.0095,2545.05,494.791,1704.1,9.315594419447297,20.0,21.64888888888889
2024-03-10 13:37:33,21.0152,21.0063,10.2505,34.9815,35.0057,20.8697,21.0095,2543.08,488.881,1709.69,9.338951893621307,20.0,21.648333333333333
2024-03-10 13:37:34,21.0081,21.0063,10.2592,34.9736,35.0057,20.868,21.0095,2542.09,491.836,1707.39,9.312699549354301,20.0,21.64777777777778
2024-03-10 13:37:35,21.0014,21.0063,10.2528,34.96,35.0057,20.8604,21.0063,2541.11,495.776,1708.21,9.3169120741525,20.0,21.647222222222222
2024-03-10 13:37:36,21.0249,21.0128,10.2474,34.9619,35.0057,20.8719,21.003,2541.44,493.806,1708.37,9.342837680691924,20.0,21.64666666666667
2024-03-10 13:37:37,21.0182,21.0063,10.2457,34.9441,35.0024,20.8571,21.0095,2541.44,488.881,1708.37,9.338503262839598,20.0,21.64611111111111
2024-03-10 13:37:38,21.0248,21.0095,10.2477,34.9433,35.0057,20.8582,21.003,2540.78,495.776,1710.01,9.351459526057159,20.0,21.645555555555557
2024-03-10 13:37:39,21.023,21.0095,10.249,34.9483,35.0057,20.8603,21.0063,2538.15,487.896,1711.16,9.355056754670395,20.0,21.645000000000003
2024-03-10 13:37:40,21.0157,21.003,10.2559,34.9276,35.0057,20.8585,21.0063,2539.79,498.731,1711.82,9.34633042476011,20.0,21.644444444444446
2024-03-10 13:37:41,21.0219,21.0063,10.2521,34.9146,35.009,20.8712,21.0095,2537.17,493.806,1712.64,9.359498028810322,20.0,21.643888888888892
2024-03-10 13:37:42,21.0177,21.003,10.2397,34.9257,35.0057,20.8558,21.0095,2535.53,489.866,1713.46,9.371108915234817,20.0,21.643333333333334
2024-03-10 13:37:43,21.0363,20.9997,10.2473,34.9166,35.009,20.8668,21.003,2535.53,494.791,1714.12,9.38428634522054,20.0,21.64277777777778
2024-03-10 13:37:44,21.018,21.0128,10.2523,34.9258,35.0057,20.8718,21.0095,2533.88,481.001,1713.63,9.36134316687158,20.0,21.642222222222223
2024-03-10 13:37:45,21.0345,20.9997,10.2443,34.9275,35.0057,20.8585,21.003,2534.87,487.896,1712.97,9.379033505842436,20.0,21.64166666666667
2024-03-10 13:37:46,21.0158,21.0063,10.2458,34.9331,35.0057,20.8656,21.003,2539.79,497.746,1712.31,9.357868370713906,20.0,21.641111111111112
2024-03-10 13:37:47,21.0139,21.003,10.2344,34.9407,35.0057,20.8669,21.003,2535.2,488.881,1712.31,9.36612275785613,20.0,21.640555555555558
2024-03-10 13:37:48,21.0188,21.0095,10.2407,34.9483,35.009,20.8764,21.0095,2538.81,486.911,1711.49,9.360421606364334,20.0,21.64
2024-03-10 13:37:49,21.0225,21.0063,10.252,34.9626,35.009,20.8844,21.003,2542.09,490.851,1711.0,9.351143257690323,20.0,21.639444444444447
2024-03-10 13:37:50,21.0151,21.0128,10.2506,34.9794,35.0024,20.8852,21.0063,2543.73,489.866,1710.83,9.34500536406809,20.0,21.63888888888889
2024-03-10 13:37:51,21.0225,21.0095,10.2433,34.9721,35.0024,20.8867,20.9997,2547.34,482.971,1711.49,9.361376919802419,20.0,21.638333333333335
2024-03-10 13:37:52,21.0099,21.0063,10.2434,34.9874,35.009,20.899,21.0063,2551.28,491.836,1712.15,9.353953156072624,20.0,21.637777777777778
2024-03-10 13:37:53,21.016,21.0063,10.248,35.0144,35.0057,20.8947,21.0063,2546.69,499.716,1713.79,9.36421738443538,20.0,21.637222222222224
2024-03-10 13:37:54,21.0122,20.9997,10.2429,35.0176,35.009,20.8917,21.0063,2549.97,493.806,1715.43,9.374310016159514,20.0,21.636666666666667
2024-03-10 13:37:55,21.0191,21.0095,10.2462,35.0355,35.0057,20.9065,21.0095,2552.6,489.866,1716.09,9.38105160147801,20.0,21.636111111111113
2024-03-10 13:37:56,21.0212,21.0063,10.2403,35.0451,35.009,20.9163,21.0063,2552.6,486.911,1716.09,9.388018009113077,20.0,21.635555555555555
2024-03-10 13:37:57,21.0256,21.0063,10.2514,35.0693,35.0057,20.9029,21.0063,2560.81,491.836,1711.0,9.35435566473303,20.0,21.635
2024-03-10 13:37:58,21.0139,21.0128,10.229,35.0817,35.0057,20.9192,21.0063,2556.54,488.881,1716.91,9.395988757869747,20.0,21.634444444444448
2024-03-10 13:37:59,21.0297,21.0063,10.2375,35.0803,35.0024,20.9275,21.0063,2553.58,487.896,1716.58,9.40054145671791,20.0,21.63388888888889
2024-03-10 13:38:00,21.0384,21.0095,10.2494,35.082,35.0024,20.9231,21.0063,2548.99,495.776,1716.09,9.395071496843585,20.0,21.633333333333336
2024-03-10 13:38:01,21.041,21.003,10.2546,35.1171,35.0057,20.9261,21.003,2553.25,490.851,1714.61,9.38470681650703,20.0,21.63277777777778
2024-03-10 13:38:02,21.0177,21.0128,10.2483,35.1045,35.0057,20.9342,21.0095,2555.55,486.911,1713.79,9.365434871836758,20.0,21.632222222222225
2024-03-10 13:38:03,21.0018,21.0095,10.2405,35.11,35.0057,20.9362,21.0128,2551.61,488.881,1713.63,9.357517135128708,20.0,21.631666666666668
2024-03-10 13:38:04,21.0124,21.0063,10.2424,35.1297,35.0024,20.942,21.0063,2553.58,486.911,1714.12,9.36776012031006,20.0,21.631111111111114
2024-03-10 13:38:05,20.9957,21.0161,10.2409,35.139,35.0024,20.9546,21.0095,2550.63,481.986,1714.12,9.354539140381679,20.0,21.630555555555556
2024-03-10 13:38:06,21.015,21.0063,10.2412,35.1353,35.0024,20.9542,21.0161,2547.34,487.896,1714.77,9.374618904418615,20.0,21.630000000000003
2024-03-10 13:38:07,21.015,21.0063,10.2396,35.1345,35.0024,20.9619,20.9964,2553.91,486.911,1715.1,9.377815486651103,20.0,21.629444444444445
2024-03-10 13:38:08,21.0195,20.9997,10.2483,35.1424,35.0057,20.9506,21.0063,2549.97,483.956,1715.43,9.375963901651675,20.0,21.62888888888889
2024-03-10 13:38:09,21.0091,21.0095,10.2489,35.1407,35.0024,20.9668,21.0128,2549.64,489.866,1715.6,9.367316989088827,20.0,21.628333333333334
2024-03-10 13:38:10,21.0161,21.003,10.2329,35.131,35.0156,20.9646,21.0063,2552.93,494.791,1714.77,9.382798137159293,20.0,21.62777777777778
2024-03-10 13:38:11,21.0242,21.003,10.2375,35.1364,35.0057,20.9682,21.0161,2549.97,491.836,1714.28,9.38316156687052,20.0,21.627222222222223
2024-03-10 13:38:12,21.0368,21.0095,10.2392,35.1221,35.0057,20.9721,21.003,2546.69,514.49,1715.1,9.397136115472646,20.0,21.62666666666667
2024-03-10 13:38:13,21.0286,21.0128,10.2519,35.1327,35.0024,20.9753,20.9997,2548.99,495.776,1713.79,9.371783199001172,20.0,21.62611111111111
2024-03-10 13:38:14,21.033,21.0128,10.2416,35.118,34.9992,20.974,21.0194,2545.05,489.866,1712.48,9.377393369251473,20.0,21.625555555555557
2024-03-10 13:38:15,21.0261,21.003,10.243,35.1163,34.9992,20.9825,21.003,2548.99,486.911,1710.83,9.361152616589955,20.0,21.625000000000004
2024-03-10 13:38:16,21.0346,21.003,10.2391,35.1142,35.032,20.9825,21.0063,2548.99,492.821,1716.09,9.400731703047068,20.0,21.624444444444446
2024-03-10 13:38:17,21.0408,21.0063,10.2368,35.0907,35.009,20.9766,21.0095,2549.64,498.731,1710.51,9.377542233899824,20.0,21.623888888888892
2024-03-10 13:38:18,21.0269,21.0063,10.2555,35.0922,35.009,20.9785,21.0063,2545.05,488.881,1709.85,9.345639023751312,20.0,21.623333333333335
2024-03-10 13:38:19,21.03,21.003,10.243,35.0774,35.009,20.9904,21.0063,2548.99,485.926,1712.48,9.373569905120341,20.0,21.62277777777778
2024-03-10 13:38:20,21.0317,21.0063,10.2485,35.0641,35.0057,20.9946,21.0063,2548.66,492.821,1711.98,9.367531945890098,20.0,21.622222222222224
2024-03-10 13:38:21,21.0419,21.0095,10.2315,35.0454,35.009,20.9965,21.0095,2547.67,496.761,1705.42,9.355175761952198,20.0,21.62166666666667
2024-03-10 13:38:22,21.0291,21.0063,10.2361,35.0301,35.0057,20.9978,21.0063,2548.33,490.851,1720.68,9.423692872945807,20.0,21.621111111111112
2024-03-10 13:38:23,21.0306,21.0095,10.252,35.024,35.0123,21.0022,21.0063,2545.7,484.941,1713.46,9.371630595077935,20.0,21.62055555555556
2024-03-10 13:38:24,21.0435,21.0095,10.2532,35.0238,35.009,20.9997,21.003,2548.0,489.866,1715.1,9.39078293572502,20.0,21.62
2024-03-10 13:38:25,21.0242,21.0194,10.2367,35.0227,35.0057,21.0098,21.0095,2548.66,491.836,1722.98,9.431480708289756,20.0,21.619444444444447
2024-03-10 13:38:26,21.0259,21.0095,10.2345,35.0131,35.0057,21.0139,21.0063,2543.73,491.836,1715.6,9.394478221227597,20.0,21.61888888888889
2024-03-10 13:38:27,21.0227,21.0095,10.2246,34.9952,35.0024,21.0151,21.0095,2545.38,499.716,1715.43,9.399379438356448,20.0,21.618333333333336
2024-03-10 13:38:28,21.0137,21.0063,10.2402,34.9971,35.009,21.0168,21.0128,2546.03,491.836,1708.7,9.341174200653768,20.0,21.61777777777778
2024-03-10 13:38:29,21.0245,21.0063,10.2454,35.001,35.009,21.0174,21.0063,2541.11,482.971,1714.45,9.377480304221036,20.0,21.617222222222225
2024-03-10 13:38:30,21.0162,21.0095,10.2425,34.9753,35.0057,21.016,21.0095,2543.08,485.926,1714.61,9.373657182099851,20.0,21.616666666666667
2024-03-10 13:38:31,21.0255,20.9734,10.2362,34.9801,35.0024,21.025,20.9701,2541.76,489.866,1713.79,9.382740585613718,20.0,21.616111111111113
2024-03-10 13:38:32,21.0064,20.9636,10.2483,34.9731,35.0024,21.0305,20.9668,2542.09,488.881,1706.57,9.316193909597066,20.0,21.615555555555556
2024-03-10 13:38:33,21.0219,20.9767,10.2443,34.9793,35.009,21.0249,20.9734,2536.84,481.986,1712.48,9.36540159538565,20.0,21.615000000000002
2024-03-10 13:38:34,21.0101,20.9734,10.245,34.9697,35.0057,21.0329,20.9668,2545.38,481.986,1720.19,9.396655885306386,20.0,21.614444444444448
2024-03-10 13:38:35,21.0107,20.9734,10.2354,34.9756,35.0057,21.0479,20.9767,2535.85,492.821,1713.13,9.366957000281792,20.0,21.61388888888889
2024-03-10 13:38:36,21.0005,20.9734,10.2361,34.9776,35.009,21.0334,20.9734,2539.79,489.866,1719.7,9.39336838373924,20.0,21.613333333333337
2024-03-10 13:38:37,21.0089,20.9734,10.2397,34.9789,35.009,21.0362,20.9701,2540.12,481.986,1712.8,9.359850942476939,20.0,21.61277777777778
2024-03-10 13:38:38,21.014,20.9734,10.2256,34.9831,35.0057,21.0334,20.9701,2540.78,485.926,1713.95,9.382833817828667,20.0,21.612222222222226
2024-03-10 13:38:39,21.0155,20.9734,10.2364,35.0056,35.009,21.051,20.9701,2537.17,482.971,1713.63,9.372995172633969,20.0,21.611666666666668
2024-03-10 13:38:40,21.0268,20.98,10.2389,35.0229,35.0024,21.0448,20.9701,2541.76,494.791,1714.12,9.383329563778357,20.0,21.611111111111114
2024-03-10 13:38:41,21.0328,20.9701,10.238,35.011,35.009,21.0427,20.9767,2542.09,485.926,1713.63,9.386647149534664,20.0,21.610555555555557
2024-03-10 13:38:42,21.0215,20.9701,10.2421,35.0291,35.0057,21.0386,20.9734,2543.73,488.881,1714.45,9.377741294850232,20.0,21.610000000000003
2024-03-10 13:38:43,21.0291,20.9701,10.2323,35.0258,35.009,21.0394,20.9734,2542.75,481.986,1715.92,9.40093237306801,20.0,21.609444444444446
2024-03-10 13:38:44,21.0302,20.9668,10.2389,35.0112,35.009,21.0441,20.98,2544.39,485.926,1714.94,9.39077709618433,20.0,21.60888888888889
2024-03-10 13:38:45,21.0175,20.9734,10.2308,35.0235,35.009,21.0536,20.9734,2543.73,487.896,1714.28,9.383161566870507,20.0,21.608333333333334
2024-03-10 13:38:46,21.0042,20.9767,10.2385,35.0363,35.0057,21.0491,20.9701,2544.06,488.881,1715.27,9.370302278694824,20.0,21.60777777777778
2024-03-10 13:38:47,21.015,20.9734,10.2297,35.046,35.0123,21.053,20.9734,2544.39,494.791,1730.37,9.470001385100849,20.0,21.607222222222223
2024-03-10 13:38:48,21.0084,20.9701,10.2446,35.0411,35.0024,21.0441,20.9767,2547.02,486.911,1715.1,9.367720022942548,20.0,21.60666666666667
2024-03-10 13:38:49,21.003,20.9701,10.2368,35.0468,35.0123,21.0607,20.9636,2545.38,495.776,1715.1,9.369808739571896,20.0,21.60611111111111
2024-03-10 13:38:50,20.9949,20.9767,10.2386,35.0682,35.0057,21.0543,20.9668,2546.36,487.896,1715.1,9.361192783475808,20.0,21.605555555555558
2024-03-10 13:38:51,21.0013,20.9701,10.2352,35.0856,35.009,21.0534,20.9701,2545.38,481.986,1715.27,9.370650432638508,20.0,21.605
2024-03-10 13:38:52,21.0076,20.9734,10.2462,35.0906,35.0057,21.0621,20.9734,2547.67,487.896,1715.6,9.368361651863399,20.0,21.604444444444447
2024-03-10 13:38:53,21.0002,20.9668,10.2425,35.0894,35.009,21.0646,20.9701,2544.39,485.926,1714.61,9.359736382846707,20.0,21.603888888888893
2024-03-10 13:38:54,21.0058,20.9668,10.2376,35.101,35.009,21.0693,20.9668,2533.88,489.866,1714.61,9.36887190735657,20.0,21.603333333333335
2024-03-10 13:38:55,20.9879,20.9734,10.2277,35.0937,35.0156,21.0778,20.9734,2547.34,487.896,1714.12,9.35923606746149,20.0,21.60277777777778
2024-03-10 13:38:56,20.9917,20.9701,10.233,35.1115,35.0123,21.0653,20.9734,2546.69,493.806,1710.18,9.336421640633116,20.0,21.602222222222224
2024-03-10 13:38:57,20.9793,20.9701,10.2302,35.1386,35.0057,21.0693,20.9734,2542.75,489.866,1712.64,9.341508687392983,20.0,21.60166666666667
2024-03-10 13:38:58,20.9903,20.9734,10.2308,35.1534,35.009,21.0597,20.9701,2543.41,488.881,1712.97,9.352348520519698,20.0,21.601111111111113
2024-03-10 13:38:59,20.997,20.9767,10.2321,35.1343,35.009,21.0556,20.9668,2548.99,495.776,1712.48,9.354365687552606,20.0,21.60055555555556
2024-03-10 13:39:00,20.9888,20.9767,10.239,35.146,35.0123,21.0683,20.9767,2546.03,489.866,1712.31,9.340316937000955,20.0,21.6
2024-03-10 13:39:01,20.983,20.9701,10.239,35.1413,35.0024,21.0791,20.9701,2546.69,482.971,1712.31,9.33527741642992,20.0,21.599444444444448
2024-03-10 13:39:02,20.9842,20.9668,10.2369,35.1345,35.009,21.0573,20.9767,2550.63,486.911,1711.66,9.33459993126782,20.0,21.59888888888889
2024-03-10 13:39:03,20.9592,20.9701,10.2229,35.1053,35.0156,21.0752,20.9734,2549.97,484.941,1713.13,9.33305434114367,20.0,21.598333333333336
2024-03-10 13:39:04,20.9705,20.9767,10.2257,35.102,35.0057,21.0712,20.9734,2547.67,504.64,1712.8,9.338644133893535,20.0,21.59777777777778
2024-03-10 13:39:05,20.9826,20.9734,10.2326,35.1061,35.009,21.0641,20.9701,2546.03,486.911,1713.13,9.344963736789628,20.0,21.597222222222225
2024-03-10 13:39:06,20.9674,20.9767,10.2282,35.0944,35.009,21.066,20.9668,2542.09,492.821,1718.06,9.362440978701704,20.0,21.596666666666668
2024-03-10 13:39:07,20.9793,20.9734,10.2251,35.0949,35.009,21.0513,20.9668,2547.02,492.821,1705.91,9.309214981049026,20.0,21.596111111111114
2024-03-10 13:39:08,20.9772,20.9767,10.2281,35.0801,35.0024,21.0655,20.98,2544.06,490.851,1711.66,9.336163326713784,20.0,21.595555555555556
2024-03-10 13:39:09,20.9842,20.9734,10.2345,35.0782,34.9992,21.0681,20.9833,2529.62,471.151,1712.31,9.340230048715247,20.0,21.595000000000002
2024-03-10 13:39:10,20.9711,20.9701,10.2287,35.0605,35.0057,21.0607,20.9767,2540.12,485.926,1712.48,9.334813882336595,20.0,21.594444444444445
2024-03-10 13:39:11,20.98,20.9767,10.229,35.0538,35.0287,21.0535,20.9701,2534.21,489.866,1715.92,9.361053640231747,20.0,21.59388888888889
2024-03-10 13:39:12,20.9845,20.9866,10.2259,35.0369,35.0057,21.0587,20.9701,2532.57,490.851,1712.64,9.349764665338139,20.0,21.593333333333337
2024-03-10 13:39:13,20.9678,20.9734,10.2206,35.0207,35.0057,21.0581,20.9701,2531.59,481.986,1711.66,9.334513075965273,20.0,21.59277777777778
2024-03-10 13:39:14,20.9732,20.9668,10.2247,35.017,35.0123,21.0509,20.9734,2530.6,497.746,1719.7,9.379493522409167,20.0,21.592222222222226
2024-03-10 13:39:15,20.9822,20.9767,10.2342,35.0117,35.0057,21.053,20.9734,2528.3,484.941,1713.46,9.345024923078855,20.0,21.59166666666667
2024-03-10 13:39:16,20.9817,20.9734,10.2216,34.9997,35.0057,21.0429,20.9701,2529.94,490.851,1713.63,9.356473671926105,20.0,21.591111111111115
2024-03-10 13:39:17,20.984,20.9734,10.2244,34.9943,35.0057,21.0511,20.9734,2529.62,492.821,1714.77,9.362263042193332,20.0,21.590555555555557
2024-03-10 13:39:18,20.9875,20.9734,10.2287,34.9959,35.0057,21.0551,20.9767,2531.26,487.896,1723.31,9.408189972231071,20.0,21.590000000000003
2024-03-10 13:39:19,20.9855,20.9734,10.2278,34.9746,35.0024,21.044,20.9734,2533.88,495.776,1716.09,9.36781542697138,20.0,21.589444444444446
2024-03-10 13:39:20,20.9889,20.9734,10.2205,34.9668,34.9992,21.0524,20.9734,2534.21,489.866,1714.77,9.369920196248437,20.0,21.588888888888892
2024-03-10 13:39:21,20.9909,20.9734,10.2213,34.9525,35.0123,21.0517,20.9701,2534.21,489.866,1708.04,9.334185899308007,20.0,21.588333333333335
2024-03-10 13:39:22,20.9982,20.9701,10.2288,34.9559,35.0123,21.0509,20.9734,2534.87,497.746,1717.73,9.386965989065263,20.0,21.58777777777778
2024-03-10 13:39:23,21.0093,20.9734,10.2421,34.9524,35.009,21.0583,20.9734,2534.87,490.851,1715.27,9.371607855983617,20.0,21.587222222222223
2024-03-10 13:39:24,21.0088,20.9701,10.2222,34.9307,35.0024,21.0449,20.957,2535.2,488.881,1714.61,9.38488082649769,20.0,21.58666666666667
2024-03-10 13:39:25,21.0156,20.9734,10.2291,34.9275,35.0057,21.0637,20.9701,2535.2,494.791,1715.1,9.387475801061871,20.0,21.586111111111112
2024-03-10 13:39:26,21.015,20.9734,10.2335,34.9186,35.0057,21.066,20.9636,2535.53,487.896,1708.7,9.348110608841008,20.0,21.58555555555556
2024-03-10 13:39:27,21.0105,20.9701,10.2259,34.9116,35.0156,21.0641,20.9701,2535.53,482.971,1710.83,9.362454814373969,20.0,21.585
2024-03-10 13:39:28,21.0142,20.9767,10.2355,34.9118,35.0057,21.0615,20.9668,2538.81,496.761,1714.45,9.377132316715427,20.0,21.584444444444447
2024-03-10 13:39:29,21.0104,20.9734,10.2354,34.9231,35.0057,21.071,20.9734,2528.96,494.791,1714.45,9.37391343228856,20.0,21.58388888888889
2024-03-10 13:39:30,20.9973,20.9668,10.2215,34.9141,35.0057,21.0608,20.9734,2532.9,489.866,1715.27,9.379093165772746,20.0,21.583333333333336
2024-03-10 13:39:31,21.0009,20.9471,10.2252,34.9117,35.0024,21.0629,20.9438,2530.93,492.821,1715.43,9.379880998869945,20.0,21.582777777777782
2024-03-10 13:39:32,20.9918,20.9406,10.2359,34.9076,35.0057,21.0546,20.9406,2530.6,486.911,1714.94,9.35997140000269,20.0,21.582222222222224
2024-03-10 13:39:33,20.9928,20.9406,10.2342,34.9194,35.0123,21.0742,20.934,2532.57,485.926,1707.55,9.321976979574305,20.0,21.58166666666667
2024-03-10 13:39:34,21.0017,20.9373,10.2298,34.9317,35.0057,21.0776,20.934,2535.85,491.836,1713.46,9.365805170163105,20.0,21.581111111111113
2024-03-10 13:39:35,20.9832,20.957,10.225,34.9175,35.0057,21.0684,20.934,2537.5,487.896,1712.97,9.351218537427858,20.0,21.58055555555556
2024-03-10 13:39:36,20.9981,20.9406,10.22,34.9184,35.0057,21.0733,20.9373,2541.76,485.926,1720.03,9.407128277462816,20.0,21.580000000000002
2024-03-10 13:39:37,21.0027,20.9406,10.2198,34.9212,35.0123,21.0898,20.9373,2539.79,491.836,1712.31,9.369076959570195,20.0,21.579444444444448
2024-03-10 13:39:38,20.992,20.934,10.2236,34.9278,35.0057,21.0739,20.934,2537.82,487.896,1718.39,9.389700756387947,20.0,21.57888888888889
2024-03-10 13:39:39,20.9842,20.9406,10.2322,34.9255,35.0057,21.0623,20.934,2545.38,486.911,1711.82,9.339555077884402,20.0,21.578333333333337
2024-03-10 13:39:40,20.9908,20.9373,10.2416,34.9442,35.0057,21.0656,20.9406,2540.78,495.776,1718.55,9.373831689882426,20.0,21.57777777777778
2024-03-10 13:39:41,20.9894,20.9373,10.2274,34.966,35.009,21.0611,20.9406,2545.7,491.836,1711.16,9.344637162962943,20.0,21.577222222222225
2024-03-10 13:39:42,20.9853,20.9406,10.2395,34.957,35.0057,21.0611,20.934,2548.0,488.881,1710.34,9.326099438540416,20.0,21.576666666666668
2024-03-10 13:39:43,20.9838,20.9406,10.2393,34.9601,35.0057,21.0578,20.9406,2546.36,481.001,1711.0,9.328569586579427,20.0,21.576111111111114
2024-03-10 13:39:44,20.9829,20.9504,10.2447,34.9785,35.009,21.0542,20.934,2547.02,481.986,1712.31,9.330237895858867,20.0,21.575555555555557
2024-03-10 13:39:45,20.9789,20.9373,10.2309,34.9818,35.009,21.0398,20.934,2544.06,488.881,1711.98,9.336953163664472,20.0,21.575000000000003
2024-03-10 13:39:46,20.9691,20.9373,10.2412,34.9943,35.009,21.0275,20.9406,2545.38,491.836,1712.48,9.322213830086268,20.0,21.574444444444445
2024-03-10 13:39:47,20.9654,20.9438,10.2318,35.0125,35.0057,21.0105,20.934,2542.42,515.475,1712.64,9.328038407587737,20.0,21.57388888888889
2024-03-10 13:39:48,20.9677,20.9438,10.2216,35.0234,35.0057,21.0057,20.9406,2546.69,481.986,1712.15,9.336229602050064,20.0,21.573333333333334
2024-03-10 13:39:49,20.966,20.9438,10.2226,35.0331,35.009,20.9993,20.9373,2544.39,488.881,1722.82,9.392051953977662,20.0,21.57277777777778
2024-03-10 13:39:50,20.957,20.9373,10.2261,35.0648,35.0057,20.9728,20.9406,2543.08,489.866,1713.63,9.331082733996132,20.0,21.572222222222226
2024-03-10 13:39:51,20.9597,20.9438,10.2187,35.0788,35.0123,20.9638,20.9373,2546.03,492.821,1713.95,9.341609324579888,20.0,21.57166666666667
2024-03-10 13:39:52,20.965,20.9406,10.2229,35.0863,35.0024,20.9564,20.9373,2551.61,498.731,1713.46,9.339895071288181,20.0,21.571111111111115
2024-03-10 13:39:53,20.9572,20.9406,10.2201,35.0974,35.009,20.9348,20.9504,2555.55,494.791,1713.13,9.333749780305478,20.0,21.570555555555558
2024-03-10 13:39:54,20.9634,20.934,10.2281,35.0856,35.0024,20.9142,20.9373,2550.63,490.851,1712.97,9.331313450656184,20.0,21.570000000000004
2024-03-10 13:39:55,20.9641,20.9373,10.2267,35.0888,35.009,20.9184,20.934,2554.24,492.821,1713.3,9.334936817150968,20.0,21.569444444444446
2024-03-10 13:39:56,20.9637,20.9438,10.2327,35.0953,35.0057,20.8839,20.9373,2559.16,494.791,1712.31,9.32398193928792,20.0,21.568888888888893
2024-03-10 13:39:57,20.9652,20.9373,10.2295,35.1009,35.009,20.8738,20.934,2558.18,494.791,1705.75,9.292329104267118,20.0,21.568333333333335
2024-03-10 13:39:58,20.9578,20.9438,10.2238,35.1078,35.0024,20.8413,20.9373,2558.51,492.821,1713.46,9.33285239340607,20.0,21.56777777777778
2024-03-10 13:39:59,20.9512,20.9373,10.2138,35.1182,35.0057,20.8495,20.9406,2552.6,488.881,1712.8,9.33221256079857,20.0,21.567222222222224
2024-03-10 13:40:00,20.9573,20.9373,10.2174,35.1308,35.009,20.8279,20.9373,2557.85,495.776,1713.46,9.337982245196741,20.0,21.56666666666667
2024-03-10 13:40:01,20.9636,20.9438,10.2338,35.1143,35.0057,20.8126,20.934,2553.25,489.866,1714.77,9.336333134143082,20.0,21.566111111111113
2024-03-10 13:40:02,20.9611,20.9406,10.2307,35.1147,35.009,20.7976,20.9307,2554.9,497.746,1714.77,9.336855212828661,20.0,21.56555555555556
2024-03-10 13:40:03,20.9536,20.9373,10.2289,35.1024,35.009,20.7992,20.9373,2553.91,492.821,1714.61,9.33102473438709,20.0,21.565
2024-03-10 13:40:04,20.963,20.9406,10.2251,35.1073,35.0024,20.7777,20.9406,2553.58,494.791,1714.77,9.343381196398362,20.0,21.564444444444447
2024-03-10 13:40:05,20.9556,20.9406,10.2225,35.1053,35.0057,20.7801,20.934,2548.33,487.896,1722.82,9.383047529388989,20.0,21.56388888888889
2024-03-10 13:40:06,20.9634,20.9504,10.2248,35.1106,35.0024,20.7747,20.9373,2548.66,490.851,1708.21,9.308244050340882,20.0,21.563333333333336
2024-03-10 13:40:07,20.9459,20.9373,10.214,35.1061,35.009,20.7736,20.9373,2548.99,489.866,1712.48,9.325689706569113,20.0,21.56277777777778
2024-03-10 13:40:08,20.9676,20.9373,10.2287,35.1107,35.0057,20.7737,20.9373,2548.0,488.881,1705.91,9.295970761189809,20.0,21.562222222222225
2024-03-10 13:40:09,20.9546,20.9373,10.2201,35.0951,35.0024,20.7697,20.9373,2545.7,489.866,1713.63,9.334213123603941,20.0,21.56166666666667
2024-03-10 13:40:10,20.9638,20.9603,10.2292,35.0893,35.0024,20.7717,20.9406,2550.63,491.836,1713.3,9.332502538546462,20.0,21.561111111111114
2024-03-10 13:40:11,20.9621,20.9406,10.2178,35.0765,35.0057,20.772,20.934,2545.7,471.151,1722.33,9.390167261502366,20.0,21.56055555555556
2024-03-10 13:40:12,20.9558,20.9406,10.2137,35.0497,35.0057,20.7777,20.934,2544.39,491.836,1713.3,9.339022927665678,20.0,21.560000000000002
2024-03-10 13:40:13,20.9535,20.9438,10.2111,35.0459,35.0057,20.7817,20.9373,2537.17,493.806,1713.63,9.341082589687728,20.0,21.55944444444445
2024-03-10 13:40:14,20.9501,20.9406,10.2247,35.0505,35.0057,20.7952,20.9373,2541.44,484.941,1713.79,9.327170982078666,20.0,21.55888888888889
2024-03-10 13:40:15,20.9367,20.9504,10.2121,35.0313,35.0024,20.7872,20.9176,2537.5,490.851,1714.77,9.331808452201436,20.0,21.558333333333337
2024-03-10 13:40:16,20.9415,20.9373,10.2151,35.0025,35.0057,20.7979,20.9373,2539.79,489.866,1715.76,9.338763189888926,20.0,21.55777777777778
2024-03-10 13:40:17,20.9554,20.9406,10.2293,34.9951,35.0057,20.799,20.934,2533.23,486.911,1715.92,9.339372844432114,20.0,21.557222222222226
2024-03-10 13:40:18,20.9467,20.9373,10.219,34.9828,35.0057,20.7922,20.9471,2537.17,486.911,1714.28,9.331838499347983,20.0,21.55666666666667
2024-03-10 13:40:19,20.9506,20.9471,10.2065,34.981,35.0057,20.7919,20.934,2537.5,493.806,1713.95,9.34430544122697,20.0,21.556111111111115
2024-03-10 13:40:20,20.942,20.9406,10.2185,34.9751,34.9992,20.798,20.9373,2544.39,489.866,1712.8,9.320131632958017,20.0,21.555555555555557
2024-03-10 13:40:21,20.9492,20.934,10.2169,34.9832,35.009,20.8108,20.934,2525.02,484.941,1712.15,9.324240139034806,20.0,21.555000000000003
2024-03-10 13:40:22,20.9444,20.9438,10.2217,34.955,35.009,20.7977,20.9406,2527.32,498.731,1714.28,9.327489086846075,20.0,21.554444444444446
2024-03-10 13:40:23,20.9624,20.9406,10.2155,34.9544,35.009,20.7937,20.9406,2526.0,485.926,1710.51,9.32798117673991,20.0,21.553888888888892
2024-03-10 13:40:24,20.9534,20.9373,10.2167,34.9406,35.0024,20.7977,20.9373,2531.59,492.821,1708.54,9.308395017792204,20.0,21.553333333333335
2024-03-10 13:40:25,20.9506,20.9406,10.2181,34.9605,35.009,20.787,20.9373,2523.71,489.866,1708.7,9.305625108694167,20.0,21.55277777777778
2024-03-10 13:40:26,20.9473,20.9438,10.2149,34.9581,35.009,20.7886,20.9373,2523.05,490.851,1707.88,9.301072703649792,20.0,21.552222222222223
2024-03-10 13:40:27,20.9486,20.9406,10.2066,34.9475,35.0057,20.8022,20.934,2525.02,487.896,1709.03,9.315660872892616,20.0,21.55166666666667
2024-03-10 13:40:28,20.9429,20.9438,10.2093,34.9507,35.0057,20.8055,20.9373,2527.32,488.881,1708.86,9.307450318333329,20.0,21.551111111111116
2024-03-10 13:40:29,20.9538,20.9406,10.2159,34.9536,35.009,20.8052,20.934,2526.0,484.941,1710.01,9.317445068232567,20.0,21.550555555555558
2024-03-10 13:40:30,20.9448,20.9438,10.2141,34.9548,35.009,20.7914,20.934,2526.0,485.926,1710.01,9.311197514754575,20.0,21.550000000000004
2024-03-10 13:40:31,20.9197,20.9044,10.1978,34.9569,35.0057,20.7958,20.9044,2529.29,495.776,1709.69,9.301820608862139,20.0,21.549444444444447
2024-03-10 13:40:32,20.9606,20.9044,10.217,34.9538,35.0057,20.7957,20.9077,2527.97,486.911,1711.49,9.330459503079009,20.0,21.548888888888893
2024-03-10 13:40:33,20.9462,20.9044,10.2165,34.9546,35.009,20.8017,20.9044,2527.97,481.001,1711.82,9.320184534893643,20.0,21.548333333333336
2024-03-10 13:40:34,20.9355,20.911,10.2055,34.9694,35.009,20.7869,20.9011,2529.94,489.866,1712.97,9.326706596512519,20.0,21.54777777777778
2024-03-10 13:40:35,20.9292,20.9044,10.1967,34.9635,35.009,20.7931,20.9077,2531.59,491.836,1713.95,9.33421674667663,20.0,21.547222222222224
2024-03-10 13:40:36,20.9395,20.9044,10.209,34.9646,35.009,20.7779,20.9044,2533.56,485.926,1713.95,9.332477316581755,20.0,21.54666666666667
2024-03-10 13:40:37,20.9388,20.9011,10.2051,34.9562,35.009,20.771,20.9044,2534.54,489.866,1713.3,9.331720091852162,20.0,21.546111111111113
2024-03-10 13:40:38,20.9175,20.9011,10.2026,34.9698,35.009,20.7605,20.9044,2529.62,490.851,1713.13,9.314451343565317,20.0,21.54555555555556
2024-03-10 13:40:39,20.9336,20.9044,10.1948,34.9806,35.0024,20.7716,20.9077,2537.17,487.896,1706.4,9.298554316985802,20.0,21.545
2024-03-10 13:40:40,20.9361,20.9011,10.2122,34.9712,35.0057,20.7536,20.8979,2531.59,488.881,1712.48,9.318737953603424,20.0,21.544444444444448
2024-03-10 13:40:41,20.9264,20.9044,10.1922,34.9822,35.009,20.7426,20.9077,2533.23,513.505,1711.66,9.323221886633396,20.0,21.54388888888889
2024-03-10 13:40:42,20.9185,20.9044,10.1999,34.986,34.9827,20.7434,20.9077,2537.82,488.881,1711.82,9.310542695108992,20.0,21.543333333333337
2024-03-10 13:40:43,20.9253,20.8782,10.196,35.0077,35.0057,20.7301,20.9077,2538.81,490.851,1711.98,9.320708185607115,20.0,21.54277777777778
2024-03-10 13:40:44,20.9308,20.9077,10.2089,35.023,35.009,20.7358,20.9011,2540.78,484.941,1711.16,9.30981836067389,20.0,21.542222222222225
2024-03-10 13:40:45,20.9124,20.9011,10.192,35.0294,35.0024,20.7229,20.9011,2543.73,491.836,1711.98,9.312976618510302,20.0,21.54166666666667
2024-03-10 13:40:46,20.9138,20.9044,10.1964,35.0258,35.0024,20.7264,20.9011,2542.09,488.881,1712.64,9.313959792565477,20.0,21.541111111111114
2024-03-10 13:40:47,20.9195,20.9011,10.1934,35.0567,35.0057,20.728,20.9077,2542.42,491.836,1712.15,9.318853568694616,20.0,21.54055555555556
2024-03-10 13:40:48,20.9163,20.9077,10.1889,35.0715,35.0057,20.7179,20.9044,2546.36,486.911,1712.48,9.321779345525915,20.0,21.540000000000003
2024-03-10 13:40:49,20.8994,20.9044,10.1815,35.063,35.0024,20.724,20.9077,2546.36,484.941,1713.13,9.317059240422097,20.0,21.53944444444445
2024-03-10 13:40:50,20.9257,20.9077,10.1985,35.069,35.009,20.7354,20.9044,2543.41,492.821,1712.8,9.323347419505497,20.0,21.53888888888889
2024-03-10 13:40:51,20.9292,20.8946,10.1964,35.0767,34.9959,20.7318,20.9077,2544.06,485.926,1711.98,9.323748689521594,20.0,21.538333333333338
2024-03-10 13:40:52,20.9238,20.9077,10.1866,35.0671,34.9992,20.7204,20.9077,2546.36,489.866,1711.98,9.327571037299796,20.0,21.53777777777778
2024-03-10 13:40:53,20.9199,20.9011,10.1874,35.0696,35.0057,20.7444,20.9077,2548.66,488.881,1712.97,9.3288796409199,20.0,21.537222222222226
2024-03-10 13:40:54,20.9287,20.9044,10.1898,35.0676,35.0057,20.7393,20.9044,2545.05,483.956,1712.97,9.334442634602812,20.0,21.53666666666667
2024-03-10 13:40:55,20.9265,20.9044,10.1828,35.0719,35.0057,20.7447,20.9077,2545.38,492.821,1713.13,9.339487153390394,20.0,21.536111111111115
2024-03-10 13:40:56,20.9186,20.9044,10.1953,35.0773,35.009,20.7447,20.9077,2546.03,489.866,1712.31,9.317291541288434,20.0,21.535555555555558
2024-03-10 13:40:57,20.9265,20.9044,10.1942,35.0934,35.009,20.7545,20.9077,2547.02,481.986,1713.13,9.329577145334635,20.0,21.535000000000004
2024-03-10 13:40:58,20.9197,20.9077,10.1898,35.0769,35.009,20.7667,20.9011,2548.66,491.836,1712.48,9.323951768327682,20.0,21.534444444444446
2024-03-10 13:40:59,20.9189,20.9044,10.1814,35.0721,35.0024,20.7782,20.9044,2543.41,486.911,1712.31,9.329629677858915,20.0,21.533888888888892
2024-03-10 13:41:00,20.9259,20.8979,10.1864,35.0677,35.0024,20.7593,20.9077,2552.27,502.67,1720.19,9.374310120690732,20.0,21.533333333333335
2024-03-10 13:41:01,20.918,20.9077,10.1906,35.0521,35.009,20.7783,20.9077,2546.36,491.836,1715.1,9.336041154063981,20.0,21.53277777777778
2024-03-10 13:41:02,20.9217,20.9011,10.193,35.0412,35.0057,20.7689,20.9011,2540.78,486.911,1714.94,9.336301486552394,20.0,21.532222222222224
2024-03-10 13:41:03,20.9068,20.9077,10.1754,35.0186,35.0057,20.7752,20.9044,2542.09,484.941,1715.6,9.342245082499199,20.0,21.53166666666667
2024-03-10 13:41:04,20.9153,20.9044,10.1819,35.0182,35.0057,20.786,20.9044,2542.09,484.941,1721.01,9.373451660003125,20.0,21.531111111111116
2024-03-10 13:41:05,20.9239,20.8979,10.1872,34.9961,35.0057,20.7886,20.9011,2541.11,491.836,1715.92,9.348602420154055,20.0,21.53055555555556
2024-03-10 13:41:06,20.9116,20.9077,10.1723,34.9929,35.009,20.7919,20.9011,2536.51,488.881,1716.09,9.351792689410724,20.0,21.530000000000005
2024-03-10 13:41:07,20.9292,20.9077,10.1749,34.977,35.009,20.7956,20.911,2538.81,480.016,1715.43,9.361253025431948,20.0,21.529444444444447
